Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-11-13 07:39:00,81,133.1597,2687.0,4.899999999999999,6.0,1.5,599.6132
2024-11-13 07:42:00,80,134.2014,2687.0,5.0,6.0,1.5,599.2675
2024-11-13 07:45:00,80,133.6806,2687.0,4.899999999999999,6.0,1.5,599.9999
2024-11-13 07:48:00,81,133.6806,2687.0,4.899999999999999,6.0,1.5,600.2029
2024-11-13 07:51:00,80,133.3333,2687.0,4.899999999999999,6.0,1.5,599.2664
2024-11-13 07:54:00,81,134.7222,2687.0,5.0,6.0,1.6000000000000014,602.6334
2024-11-13 07:57:00,82,134.2882,2687.0,4.899999999999999,6.0,1.6000000000000014,611.1997
2024-11-13 08:00:00,81,134.7222,2687.0,5.0,6.0,1.5,609.8826
2024-11-13 08:03:00,83,133.5938,2687.0,5.0,6.0,1.6000000000000014,612.4488
2024-11-13 08:06:00,82,135.1563,2687.0,5.100000000000001,6.0,1.5,610.198
2024-11-13 08:09:00,81,135.7639,2687.0,5.0,6.0,1.5,612.8578
2024-11-13 08:12:00,81,136.0243,2687.0,5.100000000000001,6.0,1.6000000000000014,609.8373
2024-11-13 08:15:00,81,135.1563,2687.0,4.899999999999999,6.0,1.6000000000000014,608.2225
2024-11-13 08:18:00,80,136.8924,2687.0,5.0,6.0,1.5,612.3455
2024-11-13 08:21:00,81,137.066,2687.0,5.0,6.0,1.6000000000000014,612.298
2024-11-13 08:24:00,80,136.0243,2687.0,5.0,5.9,1.5,609.3281
2024-11-13 08:27:00,80,137.5868,2687.0,5.0,6.0,1.5,612.1221
2024-11-13 08:30:00,81,137.5868,2688.0,5.0,6.0,1.6000000000000014,611.1306
2024-11-13 08:33:00,82,138.9757,2688.0,5.0,5.9,1.6000000000000014,611.5959
2024-11-13 08:36:00,83,140.625,2688.0,5.100000000000001,5.9,1.6000000000000014,617.3406
2024-11-13 08:39:00,82,140.9722,2688.0,5.0,5.9,1.6999999999999957,619.6394
2024-11-13 08:42:00,83,139.3229,2688.0,5.199999999999999,6.0,1.5999999999999979,621.0123
2024-11-13 08:45:00,82,140.625,2688.0,4.899999999999999,6.0,1.7999999999999972,622.3284
2024-11-13 08:48:00,82,141.2326,2688.0,5.199999999999999,5.9,1.5999999999999979,620.9341
2024-11-13 08:51:00,82,139.6701,2688.0,5.099999999999998,5.9,1.6999999999999993,619.3748
2024-11-13 08:54:00,83,145.3993,2688.0,5.300000000000001,5.8,1.6999999999999993,627.9387
2024-11-13 08:57:00,86,144.2708,2688.0,5.399999999999999,5.9,1.7000000000000028,641.1433
2024-11-13 09:00:00,85,143.75,2688.0,5.5,5.9,1.7000000000000028,632.2487
2024-11-13 09:03:00,84,141.4063,2688.0,5.5,6.1,1.7000000000000028,639.118
2024-11-13 09:06:00,85,140.625,2688.0,5.5,6.1,1.7000000000000028,641.2563
2024-11-13 09:09:00,85,141.1458,2688.0,5.199999999999999,6.1,1.8000000000000007,634.5332
2024-11-13 09:12:00,83,141.4931,2688.0,5.399999999999999,6.1,1.6000000000000014,635.5874
2024-11-13 09:15:00,85,142.3611,2688.0,5.299999999999997,6.0,1.8000000000000043,642.9127
2024-11-13 09:18:00,84,143.4028,2688.0,5.5,6.0,1.7000000000000028,641.5745
2024-11-13 09:21:00,85,144.5313,2688.0,5.399999999999999,6.0,1.7000000000000028,642.0391
2024-11-13 09:24:00,86,144.8785,2688.0,5.399999999999999,6.0,1.7999999999999972,641.3694
2024-11-13 09:27:00,85,145.4861,2688.0,5.399999999999999,6.0,1.7000000000000028,644.0793
2024-11-13 09:30:00,86,146.1806,2689.0,5.399999999999999,6.0,1.7000000000000028,646.6534
2024-11-13 09:33:00,86,145.1389,2689.0,5.399999999999999,6.0,1.8000000000000043,645.0307
2024-11-13 09:36:00,86,153.6458,2689.0,5.5,6.0,1.7000000000000028,648.3062
2024-11-13 09:39:00,86,149.6528,2689.0,5.399999999999999,6.0,1.5,657.8638
2024-11-13 09:42:00,84,147.4826,2689.0,5.100000000000001,6.1,1.6000000000000014,647.7612
2024-11-13 09:45:00,87,148.0903,2689.0,4.899999999999999,6.0,1.7000000000000028,645.1458
2024-11-13 09:48:00,87,148.0903,2689.0,4.799999999999997,6.0,1.8000000000000043,648.3337
2024-11-13 09:51:00,84,148.3507,2689.0,4.899999999999999,6.1,1.8000000000000043,645.9731
2024-11-13 09:54:00,85,149.2188,2689.0,4.899999999999999,6.0,1.8000000000000043,646.7191
2024-11-13 09:57:00,84,148.6111,2689.0,4.799999999999997,5.9,1.8999999999999986,648.8547
2024-11-13 10:00:00,85,150.2604,2689.0,4.899999999999999,6.0,1.7000000000000028,646.951
2024-11-13 10:03:00,86,154.1667,2689.0,4.899999999999999,6.0,1.8999999999999986,653.6685
2024-11-13 10:06:00,87,153.8194,2689.0,4.899999999999999,5.8999999999999995,1.7999999999999972,658.0383
2024-11-13 10:09:00,85,154.6007,2689.0,4.899999999999999,5.8999999999999995,1.7999999999999972,655.1713
2024-11-13 10:12:00,87,153.2986,2689.0,4.799999999999997,5.8999999999999995,1.8999999999999986,655.6095
2024-11-13 10:15:00,84,153.125,2689.0,4.899999999999999,6.0,1.7999999999999972,655.2337
2024-11-13 10:18:00,83,152.7778,2689.0,4.899999999999999,6.0,1.7999999999999972,656.0673
2024-11-13 10:21:00,86,151.8229,2689.0,4.899999999999999,6.0,1.7999999999999972,657.6884
2024-11-13 10:24:00,87,151.5625,2689.0,4.899999999999999,6.1,1.7999999999999972,656.5606
2024-11-13 10:27:00,83,150.9549,2689.0,4.899999999999999,6.0,1.7999999999999972,656.3489
2024-11-13 10:30:00,85,150.7813,2690.0,5.0,6.0,1.7999999999999972,655.9291
2024-11-13 10:33:00,84,150.5208,2690.0,5.0,6.0,1.6999999999999957,649.4285
2024-11-13 10:36:00,86,150.2604,2690.0,4.899999999999999,6.1,1.7000000000000028,651.9872
2024-11-13 10:39:00,84,149.4792,2690.0,4.899999999999999,6.0,1.7000000000000028,649.2949
2024-11-13 10:42:00,84,149.9132,2690.0,4.899999999999999,6.0,1.7000000000000028,651.0774
2024-11-13 10:45:00,86,148.9583,2690.0,4.799999999999997,6.0,1.8000000000000043,648.8787
2024-11-13 10:48:00,85,150.0868,2690.0,4.899999999999999,6.1,1.7999999999999972,655.5391
2024-11-13 10:51:00,87,151.2153,2690.0,4.899999999999999,6.1,1.7999999999999972,657.1677
2024-11-13 10:54:00,88,151.3889,2690.0,4.899999999999999,6.1,1.7999999999999972,656.3834
2024-11-13 10:57:00,88,149.7396,2690.0,4.899999999999999,6.1,1.7999999999999972,658.4014
2024-11-13 11:00:00,84,150.5208,2690.0,4.899999999999999,6.1,1.7999999999999972,657.4351
2024-11-13 11:03:00,88,153.559,2690.0,5.0,6.1,1.8999999999999986,662.7158
2024-11-13 11:06:00,87,154.1667,2690.0,5.0,5.999999999999999,1.8999999999999986,664.2235
2024-11-13 11:09:00,88,155.3819,2690.0,5.0,5.999999999999999,1.8999999999999986,664.9511
2024-11-13 11:12:00,85,155.4688,2690.0,5.100000000000001,5.999999999999999,1.8999999999999986,664.1396
2024-11-13 11:15:00,86,157.0313,2690.0,5.0,5.999999999999999,1.8999999999999986,673.8658
2024-11-13 11:18:00,90,158.0729,2690.0,5.0,5.999999999999999,2.0,674.3864
2024-11-13 11:21:00,90,158.0729,2690.0,5.0,6.1000000000000005,2.1000000000000014,681.6542
2024-11-13 11:24:00,90,159.0278,2690.0,5.0,5.999999999999999,2.1000000000000014,685.5176
2024-11-13 11:27:00,90,155.5556,2690.0,5.199999999999999,5.999999999999999,1.9999999999999964,680.3837
2024-11-13 11:30:00,88,147.9167,2691.0,5.199999999999999,6.1,1.8000000000000007,665.3646
2024-11-13 11:33:00,87,142.9688,2691.0,5.199999999999999,6.199999999999999,1.8000000000000007,656.4328
2024-11-13 11:36:00,86,139.3229,2691.0,5.099999999999998,6.299999999999999,1.8000000000000007,649.7806
2024-11-13 11:39:00,83,136.6319,2691.0,5.0,6.3,1.6000000000000014,637.3036
2024-11-13 11:42:00,82,134.2882,2691.0,5.0,6.499999999999999,1.5,627.7208
2024-11-13 11:45:00,82,136.4583,2691.0,4.799999999999997,6.3,1.7000000000000028,630.0495
2024-11-13 11:48:00,85,136.1979,2691.0,4.899999999999999,6.3999999999999995,1.7000000000000028,635.7488
2024-11-13 11:51:00,83,134.1146,2691.0,5.0,6.3999999999999995,1.7000000000000028,623.3914
2024-11-13 11:54:00,83,134.4618,2691.0,4.699999999999999,6.299999999999999,1.8000000000000007,628.1159
2024-11-13 11:57:00,82,132.1181,2691.0,4.799999999999997,6.299999999999999,1.6000000000000014,618.3752
2024-11-13 12:00:00,82,133.1597,2691.0,4.699999999999999,6.199999999999999,1.6999999999999993,613.8269
2024-11-13 12:03:00,81,130.2951,2691.0,4.800000000000001,6.299999999999999,1.4999999999999964,608.1146
2024-11-13 12:06:00,80,128.559,2691.0,4.699999999999999,6.3999999999999995,1.4999999999999964,607.1528
2024-11-13 12:09:00,80,128.0382,2691.0,4.699999999999999,6.3999999999999995,1.5999999999999979,602.6912
2024-11-13 12:12:00,80,129.5139,2691.0,4.599999999999998,6.3,1.5999999999999979,602.6462
2024-11-13 12:15:00,81,131.5104,2691.0,4.599999999999998,6.199999999999999,1.5999999999999979,603.1216
2024-11-13 12:18:00,80,133.8542,2691.0,4.599999999999998,6.199999999999999,1.5999999999999979,606.4053
2024-11-13 12:21:00,81,134.5486,2691.0,4.800000000000001,6.1,1.5999999999999979,607.7393
2024-11-13 12:24:00,81,135.5903,2691.0,4.599999999999998,6.1,1.8000000000000007,609.7762
2024-11-13 12:27:00,82,134.9826,2691.0,4.800000000000001,6.1,1.6999999999999993,612.8832
2024-11-13 12:30:00,81,134.0278,2692.0,4.699999999999999,6.1,1.6999999999999993,609.0899
2024-11-13 12:33:00,81,132.7257,2692.0,4.599999999999998,6.1,1.5999999999999979,604.8452
2024-11-13 12:36:00,80,132.0313,2692.0,4.699999999999999,6.199999999999999,1.5999999999999979,603.7495
2024-11-13 12:39:00,79,128.559,2692.0,4.599999999999998,6.199999999999999,1.5000000000000036,598.3448
2024-11-13 12:42:00,78,127.691,2692.0,4.699999999999999,6.199999999999999,1.5999999999999979,596.8032
2024-11-13 12:45:00,79,127.7778,2692.0,4.600000000000001,6.199999999999999,1.5,593.3767
2024-11-13 12:48:00,78,128.559,2692.0,4.600000000000001,6.199999999999999,1.5,593.7697
2024-11-13 12:51:00,79,128.9063,2692.0,4.600000000000001,6.199999999999999,1.5,592.8278
2024-11-13 12:54:00,79,128.4722,2692.0,4.600000000000001,6.199999999999999,1.5,590.8687
2024-11-13 12:57:00,79,128.559,2692.0,4.600000000000001,6.199999999999999,1.5,592.6796
2024-11-13 13:00:00,80,128.3854,2692.0,4.600000000000001,6.199999999999999,1.6000000000000014,591.475
2024-11-13 13:03:00,78,126.7361,2692.0,4.699999999999999,6.199999999999999,1.5000000000000036,593.5536
2024-11-13 13:06:00,79,127.691,2692.0,4.600000000000001,6.199999999999999,1.5,592.0412
2024-11-13 13:09:00,77,128.559,2692.0,4.600000000000001,6.300000000000001,1.6000000000000014,594.8457
2024-11-13 13:12:00,79,129.8611,2692.0,4.600000000000001,6.300000000000001,1.6000000000000014,600.1802
2024-11-13 13:15:00,81,128.0382,2692.0,4.699999999999999,6.300000000000001,1.5999999999999979,601.5487
2024-11-13 13:18:00,80,129.3403,2692.0,4.699999999999999,6.300000000000001,1.5000000000000036,601.744
2024-11-13 13:21:00,79,130.1215,2692.0,4.600000000000001,6.300000000000001,1.6000000000000014,602.1448
2024-11-13 13:24:00,80,127.5174,2692.0,4.599999999999998,6.300000000000001,1.5000000000000036,601.7636
2024-11-13 13:27:00,80,125.434,2692.0,4.600000000000001,6.300000000000001,1.6000000000000014,597.3402
2024-11-13 13:30:00,80,126.0417,2693.0,4.600000000000001,6.4,1.6000000000000014,596.2985
2024-11-13 13:33:00,80,127.3438,2693.0,4.600000000000001,6.299999999999999,1.6000000000000014,594.5011
2024-11-13 13:36:00,80,129.2535,2693.0,4.699999999999999,6.299999999999999,1.5000000000000036,600.001
2024-11-13 13:39:00,80,127.2569,2693.0,4.599999999999998,6.300000000000001,1.5999999999999979,600.1781
2024-11-13 13:42:00,79,128.0382,2693.0,4.699999999999999,6.300000000000001,1.5999999999999979,604.2805
2024-11-13 13:45:00,79,129.7743,2693.0,4.599999999999998,6.300000000000001,1.5999999999999979,603.8744
2024-11-13 13:48:00,79,127.9514,2693.0,4.5,6.300000000000001,1.6999999999999957,603.5056
2024-11-13 13:51:00,80,131.1632,2693.0,4.699999999999999,6.300000000000001,1.5999999999999979,605.2527
2024-11-13 13:54:00,81,130.5556,2693.0,4.599999999999998,6.300000000000001,1.5999999999999979,606.9526
2024-11-13 13:57:00,81,131.5972,2693.0,4.800000000000001,6.300000000000001,1.6999999999999993,614.0518
2024-11-13 14:00:00,80,132.4653,2693.0,4.599999999999998,6.199999999999999,1.6999999999999993,611.0099
2024-11-13 14:03:00,82,133.2465,2693.0,4.699999999999999,6.199999999999999,1.5999999999999979,612.3998
2024-11-13 14:06:00,82,134.0278,2693.0,4.800000000000001,6.199999999999999,1.6999999999999993,616.9543
2024-11-13 14:09:00,82,132.1181,2693.0,4.699999999999999,6.300000000000001,1.6999999999999993,620.5214
2024-11-13 14:12:00,82,131.8576,2693.0,4.699999999999999,6.199999999999999,1.6999999999999993,616.7922
2024-11-13 14:15:00,82,132.1181,2693.0,4.699999999999999,6.299999999999999,1.6999999999999993,618.1126
2024-11-13 14:18:00,80,132.5521,2693.0,4.699999999999999,6.299999999999999,1.6999999999999993,619.192
2024-11-13 14:21:00,82,132.8993,2693.0,4.800000000000001,6.299999999999999,1.6999999999999993,616.0231
2024-11-13 14:24:00,82,133.6806,2693.0,4.699999999999999,6.299999999999999,1.6999999999999993,617.4106
2024-11-13 14:27:00,81,133.1597,2693.0,4.699999999999999,6.199999999999999,1.6999999999999993,616.6985
2024-11-13 14:30:00,81,131.8576,2694.0,4.599999999999998,6.299999999999999,1.8000000000000007,615.5289
2024-11-13 14:33:00,81,131.684,2694.0,4.800000000000001,6.299999999999999,1.6999999999999993,614.7803
2024-11-13 14:36:00,81,132.8125,2694.0,4.599999999999998,6.199999999999999,1.6999999999999993,610.5081
2024-11-13 14:39:00,81,131.4236,2694.0,4.599999999999998,6.199999999999999,1.5999999999999979,604.4976
2024-11-13 14:42:00,81,132.3785,2694.0,4.599999999999998,6.199999999999999,1.5999999999999979,604.3552
2024-11-13 14:45:00,79,132.5521,2694.0,4.699999999999999,6.199999999999999,1.5999999999999979,609.0554
2024-11-13 14:48:00,80,131.684,2694.0,4.599999999999998,6.199999999999999,1.5999999999999979,608.2333
2024-11-13 14:51:00,81,131.8576,2694.0,4.599999999999998,6.199999999999999,1.6999999999999993,607.3318
2024-11-13 14:54:00,80,132.4653,2694.0,4.699999999999999,6.199999999999999,1.6999999999999993,610.2318
2024-11-13 14:57:00,81,130.9896,2694.0,4.699999999999999,6.199999999999999,1.5999999999999979,609.7209
2024-11-13 15:00:00,81,130.1215,2694.0,4.599999999999998,6.199999999999999,1.5999999999999979,607.5596
2024-11-13 15:03:00,81,130.6424,2694.0,4.599999999999998,6.299999999999999,1.6999999999999993,607.3082
2024-11-13 15:06:00,80,131.25,2694.0,4.599999999999998,6.199999999999999,1.5999999999999979,602.7772
2024-11-13 15:09:00,79,131.8576,2694.0,4.599999999999998,6.199999999999999,1.5999999999999979,605.7518
2024-11-13 15:12:00,80,133.4201,2694.0,4.599999999999998,6.199999999999999,1.5999999999999979,607.3865
2024-11-13 15:15:00,81,135.0694,2694.0,4.599999999999998,6.1,1.6999999999999993,612.3266
2024-11-13 15:18:00,82,135.7639,2694.0,4.699999999999999,6.1,1.6999999999999993,612.886
2024-11-13 15:21:00,81,134.5486,2694.0,4.800000000000001,6.1,1.5999999999999979,610.0949
2024-11-13 15:24:00,80,133.7674,2694.0,4.699999999999999,6.1,1.6999999999999993,611.1972
2024-11-13 15:27:00,80,135.0694,2694.0,4.699999999999999,6.1,1.6999999999999993,612.2687
2024-11-13 15:30:00,81,134.6354,2695.0,4.599999999999998,6.1,1.8000000000000007,609.761
2024-11-13 15:33:00,81,134.4618,2695.0,4.699999999999999,6.1,1.6999999999999993,609.3633
2024-11-13 15:36:00,82,133.8542,2695.0,4.699999999999999,6.200000000000001,1.6999999999999993,611.9031
2024-11-13 15:39:00,79,134.4618,2695.0,4.599999999999998,6.200000000000001,1.8000000000000007,612.2322
2024-11-13 15:42:00,82,134.6354,2695.0,4.699999999999999,6.1,1.5999999999999979,611.0908
2024-11-13 15:45:00,82,134.4618,2695.0,4.699999999999999,6.1,1.6999999999999993,613.9748
2024-11-13 15:48:00,81,134.9826,2695.0,4.799999999999997,6.1,1.6000000000000014,611.3516
2024-11-13 15:51:00,81,134.8958,2695.0,4.699999999999999,6.200000000000001,1.6999999999999993,611.3632
2024-11-13 15:54:00,81,134.1146,2695.0,4.699999999999999,6.199999999999999,1.6999999999999993,612.4929
2024-11-13 15:57:00,79,133.2465,2695.0,4.699999999999999,6.199999999999999,1.5999999999999979,607.7211
2024-11-13 16:00:00,81,132.9861,2695.0,4.699999999999999,6.199999999999999,1.5999999999999979,606.1913
2024-11-13 16:03:00,81,132.4653,2695.0,4.5,6.1,1.5999999999999979,605.2809
2024-11-13 16:06:00,80,133.3333,2695.0,4.599999999999998,6.199999999999999,1.5999999999999979,603.5641
2024-11-13 16:09:00,80,133.5938,2695.0,4.699999999999999,6.0,1.6999999999999993,607.0223
2024-11-13 16:12:00,79,133.4201,2695.0,4.699999999999999,6.1,1.5999999999999979,606.3327
2024-11-13 16:15:00,80,133.3333,2695.0,4.699999999999999,6.199999999999999,1.5999999999999979,605.5942
2024-11-13 16:18:00,80,133.8542,2695.0,4.599999999999998,6.1,1.5999999999999979,601.2604
2024-11-13 16:21:00,81,132.5521,2695.0,4.599999999999998,6.1,1.6999999999999993,606.3093
2024-11-13 16:24:00,81,133.2465,2695.0,4.599999999999998,6.0,1.5999999999999979,608.045
2024-11-13 16:27:00,80,132.8993,2695.0,4.699999999999999,6.199999999999999,1.4999999999999964,606.0579
2024-11-13 16:30:00,81,133.3333,2696.0,4.599999999999998,6.1,1.6999999999999993,602.5555
2024-11-13 16:33:00,80,132.0313,2696.0,4.599999999999998,6.1,1.6999999999999993,604.8888
2024-11-13 16:36:00,81,131.5104,2696.0,4.599999999999998,6.199999999999999,1.6999999999999993,605.5731
2024-11-13 16:39:00,81,133.7674,2696.0,4.699999999999999,6.199999999999999,1.4999999999999964,607.6978
2024-11-13 16:42:00,81,132.8993,2696.0,4.699999999999999,6.199999999999999,1.5999999999999979,607.7064
2024-11-13 16:45:00,80,131.4236,2696.0,4.699999999999999,6.199999999999999,1.6999999999999993,609.0212
2024-11-13 16:48:00,82,130.3819,2696.0,4.699999999999999,6.199999999999999,1.6999999999999993,606.3671
2024-11-13 16:51:00,80,131.0764,2696.0,4.699999999999999,6.199999999999999,1.4999999999999964,604.7036
2024-11-13 16:54:00,81,128.4722,2696.0,4.599999999999998,6.299999999999999,1.5999999999999979,604.4827
2024-11-13 16:57:00,81,130.5556,2696.0,4.599999999999998,6.299999999999999,1.5999999999999979,605.5601
2024-11-13 17:00:00,81,129.2535,2696.0,4.599999999999998,6.299999999999999,1.5999999999999979,604.1206
2024-11-13 17:03:00,79,130.9896,2696.0,4.599999999999998,6.199999999999999,1.6999999999999993,602.1193
2024-11-13 17:06:00,79,128.9931,2696.0,4.599999999999998,6.199999999999999,1.5999999999999979,602.7537
2024-11-13 17:09:00,80,129.2535,2696.0,4.599999999999998,6.199999999999999,1.5999999999999979,602.0272
2024-11-13 17:12:00,79,128.125,2696.0,4.599999999999998,6.299999999999999,1.5000000000000036,596.459
2024-11-13 17:15:00,78,128.8194,2696.0,4.699999999999999,6.199999999999999,1.4999999999999964,596.1191
2024-11-13 17:18:00,79,128.6458,2696.0,4.599999999999998,6.199999999999999,1.5999999999999979,597.6623
2024-11-13 17:21:00,79,128.0382,2696.0,4.5,6.199999999999999,1.5000000000000036,594.1329
2024-11-13 17:24:00,78,129.0799,2696.0,4.5,6.199999999999999,1.5999999999999979,592.8
2024-11-13 17:27:00,79,126.2153,2696.0,4.599999999999998,6.299999999999999,1.5000000000000036,589.274
2024-11-13 17:30:00,78,126.3021,2697.0,4.5,6.3999999999999995,1.6000000000000014,589.6793
2024-11-13 17:33:00,79,127.3438,2697.0,4.5,6.199999999999999,1.6000000000000014,589.6075
2024-11-13 17:36:00,78,128.9931,2697.0,4.5,6.1,1.6999999999999957,594.3261
2024-11-13 17:39:00,79,128.3854,2697.0,4.599999999999998,6.199999999999999,1.5000000000000036,593.9135
2024-11-13 17:42:00,79,129.6875,2697.0,4.599999999999998,6.1,1.5000000000000036,592.7557
2024-11-13 17:45:00,80,128.6458,2697.0,4.599999999999998,6.199999999999999,1.5999999999999979,595.9984
2024-11-13 17:48:00,80,127.2569,2697.0,4.599999999999998,6.199999999999999,1.5000000000000036,594.3799
2024-11-13 17:51:00,80,127.9514,2697.0,4.5,6.199999999999999,1.5000000000000036,592.665
2024-11-13 17:54:00,79,125.9549,2697.0,4.5,6.300000000000001,1.6000000000000014,593.7174
2024-11-13 17:57:00,79,125.6076,2697.0,4.5,6.300000000000001,1.6000000000000014,592.8228
2024-11-13 18:00:00,78,126.0417,2697.0,4.599999999999998,6.300000000000001,1.5999999999999979,592.2115
2024-11-13 18:03:00,79,125.434,2697.0,4.599999999999998,6.300000000000001,1.5999999999999979,594.4802
2024-11-13 18:06:00,79,125.8681,2697.0,4.599999999999998,6.300000000000001,1.5000000000000036,590.6583
2024-11-13 18:09:00,79,125.5208,2697.0,4.5,6.300000000000001,1.5000000000000036,591.9222
2024-11-13 18:12:00,79,126.0417,2697.0,4.599999999999998,6.199999999999999,1.5000000000000036,594.2062
2024-11-13 18:15:00,78,126.3021,2697.0,4.599999999999998,6.199999999999999,1.5000000000000036,594.124
2024-11-13 18:18:00,79,125.8681,2697.0,4.599999999999998,6.300000000000001,1.5000000000000036,592.251
2024-11-13 18:21:00,79,124.6528,2697.0,4.5,6.300000000000001,1.6000000000000014,592.224
2024-11-13 18:24:00,79,125.1736,2697.0,4.5,6.4,1.5,590.9144
2024-11-13 18:27:00,78,124.2188,2697.0,4.5,6.300000000000001,1.5,588.17
2024-11-13 18:30:00,79,126.2153,2698.0,4.5,6.300000000000001,1.5,589.652
2024-11-13 18:33:00,79,126.0417,2698.0,4.5,6.300000000000001,1.5,589.2209
2024-11-13 18:36:00,78,126.9097,2698.0,4.5,6.300000000000001,1.6000000000000014,589.3227
2024-11-13 18:39:00,80,125.434,2698.0,4.599999999999998,6.300000000000001,1.5000000000000036,593.2482
2024-11-13 18:42:00,79,125.7813,2698.0,4.599999999999998,6.300000000000001,1.5000000000000036,593.0056
2024-11-13 18:45:00,81,126.3889,2698.0,4.5,6.300000000000001,1.5,589.8691
2024-11-13 18:48:00,80,124.6528,2698.0,4.5,6.300000000000001,1.5,591.0032
2024-11-13 18:51:00,80,125.7813,2698.0,4.399999999999999,6.199999999999999,1.6000000000000014,591.8884
2024-11-13 18:54:00,79,125.434,2698.0,4.5,6.299999999999999,1.5,591.1522
2024-11-13 18:57:00,79,124.1319,2698.0,4.5,6.299999999999999,1.5,590.672
2024-11-13 19:00:00,79,122.1354,2698.0,4.5,6.4,1.5,589.1355
2024-11-13 19:03:00,80,123.8715,2698.0,4.5,6.3999999999999995,1.6000000000000014,589.9134
2024-11-13 19:06:00,79,124.566,2698.0,4.600000000000001,6.4,1.5,590.6423
2024-11-13 19:09:00,80,125.0868,2698.0,4.5,6.500000000000001,1.6000000000000014,596.8114
2024-11-13 19:12:00,81,125.434,2698.0,4.399999999999999,6.500000000000001,1.7000000000000028,596.2371
2024-11-13 19:15:00,81,125.7813,2698.0,4.5,6.500000000000001,1.6999999999999957,597.6551
2024-11-13 19:18:00,81,126.8229,2698.0,4.599999999999998,6.500000000000001,1.5000000000000036,596.4532
2024-11-13 19:21:00,80,123.7847,2698.0,4.5,6.500000000000001,1.5,591.6497
2024-11-13 19:24:00,80,125.9549,2698.0,4.5,6.299999999999999,1.6000000000000014,593.0051
2024-11-13 19:27:00,82,128.559,2698.0,4.600000000000001,6.4,1.6999999999999957,603.3925
2024-11-13 19:30:00,81,129.6875,2699.0,4.599999999999998,6.199999999999999,1.5999999999999979,602.0557
2024-11-13 19:33:00,81,129.7743,2699.0,4.599999999999998,6.199999999999999,1.5999999999999979,603.9036
2024-11-13 19:36:00,80,130.6424,2699.0,4.599999999999998,6.199999999999999,1.5999999999999979,605.968
2024-11-13 19:39:00,81,129.3403,2699.0,4.599999999999998,6.300000000000001,1.5999999999999979,604.1934
2024-11-13 19:42:00,80,129.0799,2699.0,4.5,6.199999999999999,1.6999999999999957,603.5041
2024-11-13 19:45:00,80,128.2118,2699.0,4.5,6.199999999999999,1.5999999999999979,606.549
2024-11-13 19:48:00,79,127.691,2699.0,4.699999999999999,6.300000000000001,1.5999999999999979,603.1217
2024-11-13 19:51:00,79,127.7778,2699.0,4.599999999999998,6.299999999999999,1.5999999999999979,603.9396
2024-11-13 19:54:00,80,127.0833,2699.0,4.699999999999999,6.299999999999999,1.5999999999999979,600.4523
2024-11-13 19:57:00,79,127.0833,2699.0,4.599999999999998,6.3999999999999995,1.5999999999999979,599.3856
2024-11-13 20:00:00,79,126.2153,2699.0,4.599999999999998,6.3999999999999995,1.5999999999999979,600.0422
2024-11-13 20:03:00,80,126.3889,2699.0,4.599999999999998,6.3999999999999995,1.5999999999999979,602.0261
2024-11-13 20:06:00,81,127.6042,2699.0,4.599999999999998,6.3999999999999995,1.5999999999999979,602.155
2024-11-13 20:09:00,81,127.5174,2699.0,4.599999999999998,6.3999999999999995,1.5999999999999979,603.5177
2024-11-13 20:12:00,81,127.1701,2699.0,4.599999999999998,6.299999999999999,1.5999999999999979,602.7701
2024-11-13 20:15:00,80,126.3021,2699.0,4.599999999999998,6.3999999999999995,1.5999999999999979,601.2939
2024-11-13 20:18:00,80,126.3021,2699.0,4.599999999999998,6.3999999999999995,1.5000000000000036,597.8622
2024-11-13 20:21:00,78,125.7813,2699.0,4.599999999999998,6.3999999999999995,1.5000000000000036,596.913
2024-11-13 20:24:00,80,125.434,2699.0,4.599999999999998,6.3999999999999995,1.5000000000000036,597.2131
2024-11-13 20:27:00,79,126.7361,2699.0,4.599999999999998,6.3999999999999995,1.5000000000000036,599.4517
2024-11-13 20:30:00,81,125.8681,2700.0,4.599999999999998,6.3999999999999995,1.5999999999999979,597.833
2024-11-13 20:33:00,83,142.5347,2700.0,4.599999999999998,5.999999999999999,1.8000000000000007,612.5593
2024-11-13 20:36:00,82,142.3611,2700.0,4.599999999999998,5.999999999999999,1.6999999999999993,623.8423
2024-11-13 20:39:00,84,142.3611,2700.0,4.599999999999998,5.999999999999999,1.8000000000000007,623.6459
2024-11-13 20:42:00,84,143.2292,2700.0,4.699999999999999,5.999999999999999,1.6999999999999993,628.1238
2024-11-13 20:45:00,82,143.75,2700.0,4.599999999999998,5.999999999999999,1.8000000000000007,628.8798
2024-11-13 20:48:00,84,145.1389,2700.0,4.599999999999998,5.999999999999999,1.8000000000000007,629.5296
2024-11-13 20:51:00,85,145.7465,2700.0,4.599999999999998,6.200000000000001,1.9000000000000021,635.1067
2024-11-13 20:54:00,86,147.2222,2700.0,4.699999999999999,6.1000000000000005,1.9000000000000021,638.6954
2024-11-13 20:57:00,87,146.2674,2700.0,4.799999999999997,6.1,1.8000000000000043,645.9696
2024-11-13 21:00:00,86,147.6563,2700.0,4.899999999999999,6.1000000000000005,1.7000000000000028,644.4058
2024-11-13 21:03:00,87,149.3924,2700.0,4.899999999999999,6.1000000000000005,1.7999999999999972,654.3096
2024-11-13 21:06:00,85,150.6944,2700.0,4.899999999999999,6.1000000000000005,2.0,656.0872
2024-11-13 21:09:00,87,149.9132,2700.0,5.0,6.1000000000000005,1.8999999999999986,657.0352
2024-11-13 21:12:00,87,149.4792,2700.0,5.0,6.1000000000000005,1.7999999999999972,656.6259
2024-11-13 21:15:00,87,149.2188,2700.0,5.100000000000001,6.1000000000000005,1.7999999999999972,657.6997
2024-11-13 21:18:00,87,148.4375,2700.0,5.0,6.200000000000001,1.7999999999999972,656.8004
2024-11-13 21:21:00,85,147.5694,2700.0,5.0,6.200000000000001,1.7999999999999972,657.1912
2024-11-13 21:24:00,87,148.7847,2700.0,5.0,6.200000000000001,1.7999999999999972,657.7705
2024-11-13 21:27:00,85,148.0035,2700.0,5.0,6.200000000000001,1.7999999999999972,656.2543
2024-11-13 21:30:00,88,147.4826,2701.0,4.899999999999999,6.200000000000001,1.7999999999999972,661.1732
2024-11-13 21:33:00,86,146.7882,2701.0,4.899999999999999,6.300000000000001,1.7999999999999972,658.481
2024-11-13 21:36:00,86,146.441,2701.0,4.699999999999999,6.1,1.9000000000000021,656.8418
2024-11-13 21:39:00,85,146.441,2701.0,4.600000000000001,6.200000000000001,1.9000000000000021,650.5788
2024-11-13 21:42:00,83,146.441,2701.0,4.799999999999997,6.199999999999999,1.8000000000000043,648.6613
2024-11-13 21:45:00,86,146.875,2701.0,4.699999999999999,6.199999999999999,1.9000000000000021,647.5962
2024-11-13 21:48:00,83,147.5694,2701.0,4.899999999999999,6.199999999999999,1.7000000000000028,649.488
2024-11-13 21:51:00,86,146.875,2701.0,4.699999999999999,6.0,1.8000000000000007,638.4136
2024-11-13 21:54:00,86,146.875,2701.0,4.699999999999999,6.0,1.8000000000000007,642.8685
2024-11-13 21:57:00,83,147.5694,2701.0,4.599999999999998,6.1,2.0000000000000036,649.4322
2024-11-13 22:00:00,83,147.6563,2701.0,4.699999999999999,6.1,1.9000000000000021,647.5342
2024-11-13 22:03:00,84,147.7431,2701.0,4.699999999999999,6.1,1.9999999999999964,653.6489
2024-11-13 22:06:00,85,147.7431,2701.0,4.699999999999999,6.199999999999999,1.9000000000000021,653.877
2024-11-13 22:09:00,84,146.441,2701.0,4.899999999999999,6.199999999999999,1.7000000000000028,651.4899
2024-11-13 22:12:00,85,145.1389,2701.0,4.699999999999999,6.1,1.9000000000000021,646.4186
2024-11-13 22:15:00,86,145.3125,2701.0,4.699999999999999,6.1,1.9000000000000021,648.535
2024-11-13 22:18:00,86,146.7882,2701.0,4.699999999999999,6.1,1.8000000000000007,642.6233
2024-11-13 22:21:00,87,147.2222,2701.0,4.699999999999999,6.1,1.9000000000000021,648.9138
2024-11-13 22:24:00,86,147.0486,2701.0,4.799999999999997,6.1,1.8000000000000043,650.0765
2024-11-13 22:27:00,86,148.8715,2701.0,4.699999999999999,6.199999999999999,1.9000000000000021,648.6886
2024-11-13 22:30:00,87,148.4375,2702.0,4.899999999999999,6.1,1.7000000000000028,651.8716
2024-11-13 22:33:00,87,148.0035,2702.0,4.699999999999999,6.199999999999999,1.9000000000000021,650.4083
2024-11-13 22:36:00,85,147.7431,2702.0,4.699999999999999,6.1,1.9000000000000021,648.3956
2024-11-13 22:39:00,86,146.3542,2702.0,4.699999999999999,6.199999999999999,1.8000000000000007,647.291
2024-11-13 22:42:00,85,146.2674,2702.0,4.599999999999998,6.1,1.9000000000000021,645.7286
2024-11-13 22:45:00,85,145.3993,2702.0,4.699999999999999,6.199999999999999,1.8000000000000007,644.3807
2024-11-13 22:48:00,86,145.9201,2702.0,4.699999999999999,6.1,1.8000000000000007,642.0932
2024-11-13 22:51:00,85,147.0486,2702.0,4.599999999999998,6.1,1.9000000000000021,643.5519
2024-11-13 22:54:00,85,148.1771,2702.0,4.599999999999998,6.0,1.9000000000000021,645.3734
2024-11-13 22:57:00,82,153.125,2702.0,4.699999999999999,6.1,1.8000000000000007,646.9853
2024-11-13 23:00:00,85,150.6944,2702.0,4.699999999999999,5.999999999999999,1.9999999999999964,656.7954
2024-11-13 23:03:00,88,150.2604,2702.0,4.899999999999999,6.1,1.7999999999999972,658.243
2024-11-13 23:06:00,84,146.3542,2702.0,4.799999999999997,6.199999999999999,1.8999999999999986,654.9461
2024-11-13 23:09:00,85,141.6667,2702.0,4.699999999999999,6.300000000000001,1.9000000000000021,650.3508
2024-11-13 23:12:00,82,141.8403,2702.0,4.599999999999998,6.299999999999999,1.8000000000000007,640.4024
2024-11-13 23:15:00,84,142.0139,2702.0,4.599999999999998,6.199999999999999,1.8000000000000007,638.925
2024-11-13 23:18:00,83,142.3611,2702.0,4.599999999999998,6.299999999999999,1.9000000000000021,643.3862
2024-11-13 23:21:00,86,144.5313,2702.0,4.599999999999998,6.299999999999999,1.9000000000000021,647.1692
2024-11-13 23:24:00,87,142.7083,2702.0,4.599999999999998,6.199999999999999,1.9000000000000021,647.4172
2024-11-13 23:27:00,88,142.7083,2702.0,4.699999999999999,6.3999999999999995,1.9000000000000021,651.8937
2024-11-13 23:30:00,88,142.3611,2703.0,4.699999999999999,6.3999999999999995,1.8000000000000043,650.9828
2024-11-13 23:33:00,87,142.5347,2703.0,4.699999999999999,6.3999999999999995,1.8000000000000007,648.5455
2024-11-13 23:36:00,83,142.1007,2703.0,4.599999999999998,6.3999999999999995,2.0000000000000036,645.9016
2024-11-13 23:39:00,86,141.2326,2703.0,4.699999999999999,6.3999999999999995,1.8000000000000007,640.698
2024-11-13 23:42:00,86,138.5417,2703.0,4.699999999999999,6.3999999999999995,1.6999999999999993,635.5901
2024-11-13 23:45:00,82,137.6736,2703.0,4.699999999999999,6.3999999999999995,1.6999999999999993,636.9231
2024-11-13 23:48:00,85,135.8507,2703.0,4.599999999999998,6.3999999999999995,1.8000000000000007,636.6774
2024-11-13 23:51:00,82,137.1528,2703.0,4.599999999999998,6.3999999999999995,1.8000000000000007,635.1279
2024-11-13 23:54:00,83,139.3229,2703.0,4.599999999999998,6.3999999999999995,1.8000000000000007,636.0591
2024-11-13 23:57:00,85,139.7569,2703.0,4.599999999999998,6.3999999999999995,1.8000000000000007,638.2899
2024-11-14 00:00:00,84,140.9722,2703.0,4.599999999999998,6.299999999999999,1.8000000000000007,637.2851
2024-11-14 00:03:00,84,139.4965,2703.0,4.599999999999998,6.299999999999999,1.8000000000000007,633.3026
2024-11-14 00:06:00,82,137.066,2703.0,4.5,6.199999999999999,1.6999999999999957,627.6263
2024-11-14 00:09:00,84,137.6736,2703.0,4.5,6.199999999999999,1.7999999999999972,628.693
2024-11-14 00:12:00,81,137.5,2703.0,4.599999999999998,6.199999999999999,1.5999999999999979,630.7335
2024-11-14 00:15:00,84,138.4549,2703.0,4.699999999999999,6.299999999999999,1.6999999999999993,628.545
2024-11-14 00:18:00,85,140.625,2703.0,4.599999999999998,6.199999999999999,1.5999999999999979,629.3182
2024-11-14 00:21:00,82,139.9306,2703.0,4.699999999999999,6.199999999999999,1.6999999999999993,634.6091
2024-11-14 00:24:00,85,140.7118,2703.0,4.599999999999998,6.199999999999999,1.8000000000000007,637.5637
2024-11-14 00:27:00,85,140.191,2703.0,4.699999999999999,6.299999999999999,1.8000000000000007,637.9247
2024-11-14 00:30:00,83,139.8438,2704.0,4.599999999999998,6.300000000000001,1.8000000000000007,640.5157
2024-11-14 00:33:00,83,138.1076,2704.0,4.599999999999998,6.4,1.8000000000000007,638.6376
2024-11-14 00:36:00,83,139.4965,2704.0,4.600000000000001,6.4,1.7999999999999972,639.3514
2024-11-14 00:39:00,85,139.4097,2704.0,4.699999999999999,6.4,1.8000000000000007,641.0164
2024-11-14 00:42:00,85,138.9757,2704.0,4.699999999999999,6.300000000000001,1.8000000000000007,637.991
2024-11-14 00:45:00,85,139.2361,2704.0,4.600000000000001,6.4,1.8999999999999986,640.0089
2024-11-14 00:48:00,84,140.3646,2704.0,4.599999999999998,6.300000000000001,1.6999999999999993,633.994
2024-11-14 00:51:00,81,140.1042,2704.0,4.699999999999999,6.300000000000001,1.8000000000000007,631.6796
2024-11-14 00:54:00,84,139.7569,2704.0,4.699999999999999,6.300000000000001,1.8000000000000007,638.1705
2024-11-14 00:57:00,83,140.7118,2704.0,4.600000000000001,6.300000000000001,1.7999999999999972,638.0466
2024-11-14 01:00:00,82,139.9306,2704.0,4.699999999999999,6.300000000000001,1.6999999999999993,636.9536
2024-11-14 01:03:00,86,141.5799,2704.0,4.600000000000001,6.300000000000001,1.8999999999999986,643.1178
2024-11-14 01:06:00,85,141.059,2704.0,4.699999999999999,6.300000000000001,1.6999999999999993,640.9117
2024-11-14 01:09:00,84,140.9722,2704.0,4.600000000000001,6.300000000000001,1.7999999999999972,637.1159
2024-11-14 01:12:00,86,140.7118,2704.0,4.600000000000001,6.300000000000001,1.7999999999999972,640.9185
2024-11-14 01:15:00,85,139.6701,2704.0,4.699999999999999,6.300000000000001,1.6999999999999993,639.4966
2024-11-14 01:18:00,84,140.5382,2704.0,4.600000000000001,6.300000000000001,1.7999999999999972,642.5343
2024-11-14 01:21:00,86,141.2326,2704.0,4.699999999999999,6.300000000000001,1.8000000000000007,640.5917
2024-11-14 01:24:00,84,142.4479,2704.0,4.699999999999999,6.300000000000001,1.8000000000000007,643.3896
2024-11-14 01:27:00,85,143.75,2704.0,4.699999999999999,6.300000000000001,1.6999999999999993,641.3032
2024-11-14 01:30:00,86,143.1424,2705.0,4.699999999999999,6.300000000000001,1.8000000000000007,642.7736
2024-11-14 01:33:00,86,141.2326,2705.0,4.699999999999999,6.300000000000001,1.8000000000000007,644.6424
2024-11-14 01:36:00,85,140.9722,2705.0,4.600000000000001,6.300000000000001,1.6999999999999957,638.5959
2024-11-14 01:39:00,86,140.7118,2705.0,4.600000000000001,6.300000000000001,1.8999999999999986,643.9233
2024-11-14 01:42:00,87,142.9688,2705.0,4.700000000000003,6.300000000000001,1.7999999999999972,646.7125
2024-11-14 01:45:00,84,142.7951,2705.0,4.700000000000003,6.300000000000001,1.8999999999999986,646.2288
2024-11-14 01:48:00,86,142.7951,2705.0,4.699999999999999,6.4,1.8000000000000007,645.6322
2024-11-14 01:51:00,86,141.2326,2705.0,4.699999999999999,6.300000000000001,1.8000000000000007,646.3774
2024-11-14 01:54:00,86,141.2326,2705.0,4.699999999999999,6.300000000000001,1.6999999999999993,643.6755
2024-11-14 01:57:00,85,141.4931,2705.0,4.700000000000003,6.4,1.8999999999999986,646.4304
2024-11-14 02:00:00,86,142.0139,2705.0,4.700000000000003,6.4,1.8999999999999986,643.7751
2024-11-14 02:03:00,85,143.8368,2705.0,4.699999999999999,6.300000000000001,1.8000000000000007,644.1805
2024-11-14 02:06:00,83,142.4479,2705.0,4.699999999999999,6.300000000000001,1.8000000000000007,646.5161
2024-11-14 02:09:00,86,141.2326,2705.0,4.699999999999999,6.300000000000001,1.8000000000000007,646.0822
2024-11-14 02:12:00,85,139.9306,2705.0,4.700000000000003,6.4,1.7999999999999972,645.2266
2024-11-14 02:15:00,82,141.2326,2705.0,4.600000000000001,6.299999999999999,1.7999999999999972,639.2526
2024-11-14 02:18:00,84,143.1424,2705.0,4.600000000000001,6.4,1.8999999999999986,643.9448
2024-11-14 02:21:00,85,144.0972,2705.0,4.5,6.300000000000001,2.0,642.7646
2024-11-14 02:24:00,86,141.4063,2705.0,4.600000000000001,6.300000000000001,1.7999999999999972,642.4127
2024-11-14 02:27:00,85,140.9722,2705.0,4.600000000000001,6.4,1.8999999999999986,646.2199
2024-11-14 02:30:00,84,140.3646,2706.0,4.700000000000003,6.199999999999999,1.7999999999999972,642.6127
2024-11-14 02:33:00,84,140.1042,2706.0,4.800000000000001,6.4,1.6999999999999993,642.4493
2024-11-14 02:36:00,84,139.3229,2706.0,4.600000000000001,6.500000000000001,1.7999999999999972,641.3987
2024-11-14 02:39:00,83,140.1042,2706.0,4.600000000000001,6.500000000000001,1.7999999999999972,640.7561
2024-11-14 02:42:00,86,140.7118,2706.0,4.700000000000003,6.4,1.7999999999999972,642.4557
2024-11-14 02:45:00,85,142.1007,2706.0,4.699999999999999,6.300000000000001,1.8000000000000007,645.3286
2024-11-14 02:48:00,86,141.9271,2706.0,4.699999999999999,6.299999999999999,1.8000000000000007,643.4196
2024-11-14 02:51:00,84,140.7986,2706.0,4.800000000000001,6.199999999999999,1.8000000000000007,645.628
2024-11-14 02:54:00,82,140.191,2706.0,4.800000000000001,6.300000000000001,1.6999999999999993,642.4232
2024-11-14 02:57:00,83,140.9722,2706.0,4.700000000000003,6.299999999999999,1.6999999999999957,641.013
2024-11-14 03:00:00,82,141.4931,2706.0,4.600000000000001,6.299999999999999,1.8999999999999986,639.7086
2024-11-14 03:03:00,84,141.2326,2706.0,4.600000000000001,6.300000000000001,1.7999999999999972,635.4222
2024-11-14 03:06:00,85,140.5382,2706.0,4.700000000000003,6.199999999999999,1.6999999999999957,637.8183
2024-11-14 03:09:00,84,139.9306,2706.0,4.700000000000003,6.300000000000001,1.6999999999999957,639.9304
2024-11-14 03:12:00,84,138.5417,2706.0,4.600000000000001,6.299999999999999,1.6999999999999957,633.1003
2024-11-14 03:15:00,81,138.9757,2706.0,4.700000000000003,6.4,1.6000000000000014,624.6698
2024-11-14 03:18:00,81,139.8438,2706.0,4.5,6.199999999999999,1.7000000000000028,627.1189
2024-11-14 03:21:00,80,139.3229,2706.0,4.600000000000001,6.1,1.7000000000000028,622.3679
2024-11-14 03:24:00,82,139.6701,2706.0,4.600000000000001,6.1,1.7000000000000028,624.2114
2024-11-14 03:27:00,84,138.6285,2706.0,4.5,6.300000000000001,1.7000000000000028,627.5244
2024-11-14 03:30:00,82,139.4097,2707.0,4.399999999999999,6.1,1.8000000000000043,625.6777
2024-11-14 03:33:00,84,137.7604,2707.0,4.600000000000001,6.199999999999999,1.7999999999999972,633.1003
2024-11-14 03:36:00,80,138.4549,2707.0,4.5,6.199999999999999,1.6000000000000014,620.8665
2024-11-14 03:39:00,83,139.3229,2707.0,4.5,6.199999999999999,1.6000000000000014,621.3845
2024-11-14 03:42:00,84,140.1042,2707.0,4.5,6.199999999999999,1.7000000000000028,630.9321
2024-11-14 03:45:00,83,138.8889,2707.0,4.5,6.199999999999999,1.7000000000000028,625.0457
2024-11-14 03:48:00,84,139.3229,2707.0,4.5,6.199999999999999,1.7000000000000028,637.1644
2024-11-14 03:51:00,84,138.3681,2707.0,4.5,6.199999999999999,1.7000000000000028,628.7626
2024-11-14 03:54:00,83,139.2361,2707.0,4.700000000000003,6.199999999999999,1.6999999999999957,628.7632
2024-11-14 03:57:00,82,138.8889,2707.0,4.5,6.199999999999999,1.7999999999999972,630.4249
2024-11-14 04:00:00,84,139.4965,2707.0,4.5,6.199999999999999,1.7999999999999972,629.14
2024-11-14 04:03:00,84,140.1042,2707.0,4.700000000000003,6.199999999999999,1.6999999999999957,631.361
2024-11-14 04:06:00,82,141.4063,2707.0,4.5,6.199999999999999,1.7999999999999972,630.7862
2024-11-14 04:09:00,84,141.2326,2707.0,4.5,6.199999999999999,1.7999999999999972,631.7459
2024-11-14 04:12:00,82,140.625,2707.0,4.5,6.199999999999999,1.7999999999999972,632.8041
2024-11-14 04:15:00,84,138.8021,2707.0,4.5,6.199999999999999,1.7999999999999972,633.3069
2024-11-14 04:18:00,81,138.1944,2707.0,4.5,6.199999999999999,1.7000000000000028,625.7366
2024-11-14 04:21:00,83,140.5382,2707.0,4.5,6.199999999999999,1.7000000000000028,624.5749
2024-11-14 04:24:00,82,140.5382,2707.0,4.5,6.199999999999999,1.7999999999999972,625.1937
2024-11-14 04:27:00,84,138.8021,2707.0,4.399999999999999,6.199999999999999,1.8000000000000043,626.8093
2024-11-14 04:30:00,82,139.3229,2708.0,4.5,6.199999999999999,1.7000000000000028,625.6018
2024-11-14 04:33:00,82,139.7569,2708.0,4.5,6.199999999999999,1.7999999999999972,622.0933
2024-11-14 04:36:00,84,141.5799,2708.0,4.5,6.199999999999999,1.7999999999999972,626.3099
2024-11-14 04:39:00,81,139.9306,2708.0,4.600000000000001,6.199999999999999,1.6999999999999957,623.9431
2024-11-14 04:42:00,82,139.9306,2708.0,4.5,6.199999999999999,1.7999999999999972,630.3925
2024-11-14 04:45:00,84,139.6701,2708.0,4.5,6.199999999999999,1.7999999999999972,629.244
2024-11-14 04:48:00,82,139.0625,2708.0,4.5,6.199999999999999,1.7000000000000028,625.5405
2024-11-14 04:51:00,84,140.625,2708.0,4.5,6.1,1.7000000000000028,626.3162
2024-11-14 04:54:00,83,141.1458,2708.0,4.5,6.1,1.7000000000000028,626.9044
2024-11-14 04:57:00,82,140.7986,2708.0,4.5,6.1,1.7000000000000028,624.3601
2024-11-14 05:00:00,83,142.3611,2708.0,4.399999999999999,6.199999999999999,1.8000000000000043,627.0314
2024-11-14 05:03:00,81,141.9271,2708.0,4.5,6.1,1.7999999999999972,637.2568
2024-11-14 05:06:00,84,142.7951,2708.0,4.5,6.199999999999999,1.7999999999999972,628.7387
2024-11-14 05:09:00,84,142.4479,2708.0,4.5,6.1,1.7999999999999972,630.7144
2024-11-14 05:12:00,81,142.4479,2708.0,4.600000000000001,6.1,1.6999999999999957,631.75
2024-11-14 05:15:00,83,142.3611,2708.0,4.600000000000001,6.1,1.6999999999999957,631.6097
2024-11-14 05:18:00,83,142.5347,2708.0,4.600000000000001,6.1,1.6999999999999957,631.3575
2024-11-14 05:21:00,84,142.1007,2708.0,4.5,6.1,1.7999999999999972,630.8064
2024-11-14 05:24:00,84,142.3611,2708.0,4.5,6.1,1.7999999999999972,624.8937
2024-11-14 05:27:00,84,143.316,2708.0,4.699999999999999,6.1,1.7999999999999972,632.6393
2024-11-14 05:30:00,84,143.316,2709.0,4.5,6.1,1.7999999999999972,632.1048
2024-11-14 05:33:00,85,142.1007,2709.0,4.600000000000001,6.1,1.6999999999999957,634.011
2024-11-14 05:36:00,83,142.5347,2709.0,4.600000000000001,6.1,1.6999999999999957,633.6036
2024-11-14 05:39:00,83,142.2743,2709.0,4.600000000000001,6.200000000000001,1.6999999999999957,631.1442
2024-11-14 05:42:00,85,143.1424,2709.0,4.5,6.1,1.7999999999999972,630.8189
2024-11-14 05:45:00,82,141.6667,2709.0,4.5,6.1,1.7999999999999972,628.9556
2024-11-14 05:48:00,84,142.7951,2709.0,4.600000000000001,6.200000000000001,1.6999999999999957,631.1101
2024-11-14 05:51:00,84,142.1007,2709.0,4.600000000000001,6.199999999999999,1.7999999999999972,638.0264
2024-11-14 05:54:00,85,142.7083,2709.0,4.699999999999999,6.1,1.5999999999999979,634.1738
2024-11-14 05:57:00,85,143.4028,2709.0,4.600000000000001,6.1,1.6999999999999957,637.1159
2024-11-14 06:00:00,83,143.6632,2709.0,4.600000000000001,6.1,1.7999999999999972,636.0095
2024-11-14 06:03:00,85,144.4444,2709.0,4.600000000000001,6.1,1.6999999999999957,634.8193
2024-11-14 06:06:00,83,143.316,2709.0,4.700000000000003,6.199999999999999,1.7999999999999972,634.8304
2024-11-14 06:09:00,83,141.5799,2709.0,4.600000000000001,6.1,1.6999999999999957,634.3395
2024-11-14 06:12:00,85,141.5799,2709.0,4.600000000000001,6.1,1.6999999999999957,635.401
2024-11-14 06:15:00,83,142.5347,2709.0,4.600000000000001,6.199999999999999,1.6999999999999957,637.558
2024-11-14 06:18:00,85,142.0139,2709.0,4.600000000000001,6.199999999999999,1.6999999999999957,634.5861
2024-11-14 06:21:00,83,141.2326,2709.0,4.600000000000001,6.199999999999999,1.6999999999999957,638.5768
2024-11-14 06:24:00,85,142.4479,2709.0,4.600000000000001,6.199999999999999,1.6999999999999957,635.95
2024-11-14 06:27:00,85,143.8368,2709.0,4.700000000000003,6.199999999999999,1.7999999999999972,638.3915
2024-11-14 06:30:00,82,142.9688,2710.0,4.600000000000001,6.199999999999999,1.7999999999999972,639.1069
2024-11-14 06:33:00,86,142.5347,2710.0,4.699999999999999,6.199999999999999,1.5999999999999979,636.2758
2024-11-14 06:36:00,86,141.8403,2710.0,4.600000000000001,6.199999999999999,1.6999999999999957,634.8973
2024-11-14 06:39:00,84,140.5382,2710.0,4.700000000000003,6.199999999999999,1.6999999999999957,634.1594
2024-11-14 06:42:00,82,139.7569,2710.0,4.700000000000003,6.299999999999999,1.6999999999999957,634.7196
2024-11-14 06:45:00,82,141.4931,2710.0,4.600000000000001,6.299999999999999,1.6999999999999957,634.4855
2024-11-14 06:48:00,83,142.0139,2710.0,4.600000000000001,6.199999999999999,1.6999999999999957,636.7046
2024-11-14 06:51:00,85,143.2292,2710.0,4.600000000000001,6.199999999999999,1.6999999999999957,634.9318
2024-11-14 06:54:00,85,141.4063,2710.0,4.600000000000001,6.199999999999999,1.6999999999999957,635.6379
2024-11-14 06:57:00,84,141.6667,2710.0,4.699999999999999,6.299999999999999,1.6999999999999993,638.4538
2024-11-14 07:00:00,85,139.7569,2710.0,4.600000000000001,6.199999999999999,1.6999999999999957,635.0032
2024-11-14 07:03:00,84,141.2326,2710.0,4.700000000000003,6.199999999999999,1.6000000000000014,624.1271
2024-11-14 07:06:00,84,141.8403,2710.0,4.700000000000003,6.1,1.6999999999999957,634.3438
2024-11-14 07:09:00,84,142.9688,2710.0,4.600000000000001,6.199999999999999,1.6999999999999957,631.2969
2024-11-14 07:12:00,85,142.7083,2710.0,4.5,6.199999999999999,1.7999999999999972,638.5629
2024-11-14 07:15:00,83,143.8368,2710.0,4.699999999999999,6.1,1.5999999999999979,634.8737
2024-11-14 07:18:00,84,144.0972,2710.0,4.600000000000001,6.199999999999999,1.6999999999999957,638.4487
2024-11-14 07:21:00,83,144.2708,2710.0,4.600000000000001,6.1,1.6999999999999957,636.5798
2024-11-14 07:24:00,85,145.8333,2710.0,4.600000000000001,6.1,1.7999999999999972,638.2629
2024-11-14 07:27:00,84,147.309,2710.0,4.600000000000001,6.1,1.7999999999999972,639.9885
2024-11-14 07:30:00,85,147.6563,2711.0,4.600000000000001,6.1,1.7999999999999972,639.3679
2024-11-14 07:33:00,84,148.0035,2711.0,4.600000000000001,6.1,1.8999999999999986,641.997
2024-11-14 07:36:00,83,155.9896,2711.0,4.699999999999999,6.199999999999999,1.9000000000000021,638.8496
2024-11-14 07:39:00,85,149.3056,2711.0,4.699999999999999,5.999999999999999,2.0000000000000036,658.4941
2024-11-14 07:42:00,86,148.4375,2711.0,4.699999999999999,6.1,2.0000000000000036,656.2072
2024-11-14 07:45:00,87,148.7847,2711.0,4.800000000000001,6.1,1.9000000000000021,660.5267
2024-11-14 07:48:00,84,150.3472,2711.0,4.800000000000001,6.1,1.8000000000000007,654.0768
2024-11-14 07:51:00,88,151.6493,2711.0,4.800000000000001,6.1,1.9000000000000021,659.2268
2024-11-14 07:54:00,86,152.2569,2711.0,4.800000000000001,6.1,2.0000000000000036,660.4606
2024-11-14 07:57:00,85,151.9097,2711.0,4.800000000000001,6.200000000000001,1.9000000000000021,667.5475
2024-11-14 08:00:00,87,152.4306,2711.0,4.800000000000001,6.1,1.9000000000000021,667.8541
2024-11-14 08:03:00,87,153.6458,2711.0,4.900000000000002,6.200000000000001,1.9000000000000021,666.2948
2024-11-14 08:06:00,86,152.9514,2711.0,4.800000000000001,6.1,1.9000000000000021,666.1102
2024-11-14 08:09:00,90,153.9931,2711.0,4.800000000000001,6.1,1.9000000000000021,665.0269
2024-11-14 08:12:00,85,155.2952,2711.0,4.899999999999999,5.999999999999999,1.8000000000000043,663.4683
2024-11-14 08:15:00,89,155.3819,2711.0,4.800000000000001,5.999999999999999,1.9999999999999964,666.2357
2024-11-14 08:18:00,89,155.1215,2711.0,4.800000000000001,5.999999999999999,1.9999999999999964,668.181
2024-11-14 08:21:00,89,156.3368,2711.0,4.899999999999999,5.999999999999999,1.8999999999999986,669.1375
2024-11-14 08:24:00,90,157.1181,2711.0,5.0,5.999999999999999,1.8999999999999986,677.3573
2024-11-14 08:27:00,88,157.7257,2711.0,4.899999999999999,5.999999999999999,2.0,685.5433
2024-11-14 08:30:00,89,159.2882,2712.0,5.0,6.1,2.0,685.8231
2024-11-14 08:33:00,91,160.0694,2712.0,5.0,6.1,2.0,692.0833
2024-11-14 08:36:00,87,158.8542,2712.0,5.100000000000001,6.1,2.0,691.7115
2024-11-14 08:39:00,91,160.3299,2712.0,5.200000000000003,6.1,2.0,693.3559
2024-11-14 08:42:00,88,159.809,2712.0,5.200000000000003,6.200000000000001,2.0,692.028
2024-11-14 08:45:00,88,159.0278,2712.0,5.200000000000003,6.200000000000001,2.0,693.8436
2024-11-14 08:48:00,88,158.8542,2712.0,5.100000000000001,6.200000000000001,1.8999999999999986,694.1327
2024-11-14 08:51:00,89,158.7673,2712.0,5.100000000000001,6.1,2.0,693.6217
2024-11-14 08:54:00,92,151.3889,2712.0,5.100000000000001,6.1000000000000005,2.0,695.4108
2024-11-14 08:57:00,89,150.1736,2712.0,5.199999999999999,6.199999999999999,1.9000000000000021,680.4471
2024-11-14 09:00:00,87,143.1424,2712.0,5.199999999999999,6.3999999999999995,1.8000000000000007,664.9692
2024-11-14 09:03:00,89,142.0139,2712.0,5.100000000000001,6.499999999999999,1.7999999999999972,658.9458
2024-11-14 09:06:00,87,143.316,2712.0,5.100000000000001,6.499999999999999,1.7999999999999972,652.9888
2024-11-14 09:09:00,87,145.8333,2712.0,5.0,6.3,1.7999999999999972,656.0029
