Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-11-22 03:00:00,70,141.2326,2766.0,4.400000000000002,4.799999999999999,1.1999999999999993,517.8378
2024-11-22 03:03:00,69,143.5764,2766.0,4.400000000000002,4.9,1.1999999999999993,513.9111
2024-11-22 03:06:00,69,141.2326,2766.0,4.300000000000001,4.799999999999999,1.3000000000000007,509.6738
2024-11-22 03:09:00,68,141.8403,2766.0,4.300000000000001,4.800000000000001,1.3000000000000007,508.9575
2024-11-22 03:12:00,69,142.8819,2766.0,4.300000000000001,4.9,1.3000000000000007,516.5477
2024-11-22 03:15:00,70,144.2708,2766.0,4.300000000000001,4.699999999999999,1.3999999999999986,516.5485
2024-11-22 03:18:00,70,144.0104,2766.0,4.5,4.799999999999999,1.3000000000000007,519.7496
2024-11-22 03:21:00,69,142.2743,2766.0,4.400000000000002,4.699999999999999,1.2999999999999972,518.4532
2024-11-22 03:24:00,69,141.059,2766.0,4.400000000000002,4.799999999999999,1.1999999999999993,518.0081
2024-11-22 03:27:00,69,139.3229,2767.0,4.400000000000002,4.8999999999999995,1.2999999999999972,516.0267
2024-11-22 03:30:00,68,138.8889,2767.0,4.300000000000001,4.799999999999999,1.1999999999999993,506.7937
2024-11-22 03:33:00,69,140.7986,2767.0,4.300000000000001,4.799999999999999,1.3000000000000007,512.3564
2024-11-22 03:36:00,69,142.7083,2767.0,4.300000000000001,4.699999999999999,1.3000000000000007,511.0118
2024-11-22 03:39:00,69,140.7118,2767.0,4.300000000000001,4.699999999999999,1.3000000000000007,510.1248
2024-11-22 03:42:00,68,141.4931,2767.0,4.300000000000001,4.699999999999999,1.3000000000000007,510.0924
2024-11-22 03:45:00,68,141.6667,2767.0,4.300000000000001,4.699999999999999,1.3000000000000007,504.5464
2024-11-22 03:48:00,69,141.4063,2767.0,4.300000000000001,4.799999999999999,1.3000000000000007,510.011
2024-11-22 03:51:00,69,139.9306,2767.0,4.300000000000001,4.699999999999999,1.3000000000000007,509.6051
2024-11-22 03:54:00,68,140.7118,2767.0,4.400000000000002,4.799999999999999,1.1999999999999993,510.0973
2024-11-22 03:57:00,68,141.9271,2767.0,4.300000000000001,4.699999999999999,1.3000000000000007,507.6572
2024-11-22 04:00:00,67,138.9757,2767.0,4.300000000000001,4.699999999999999,1.1999999999999993,508.0009
2024-11-22 04:03:00,67,138.8889,2767.0,4.300000000000001,4.699999999999999,1.1999999999999993,498.3848
2024-11-22 04:06:00,68,140.2778,2767.0,4.199999999999999,4.699999999999999,1.3000000000000007,500.7207
2024-11-22 04:09:00,68,138.8021,2767.0,4.199999999999999,4.699999999999999,1.3000000000000007,501.2536
2024-11-22 04:12:00,67,140.7118,2767.0,4.199999999999999,4.699999999999999,1.3000000000000007,501.105
2024-11-22 04:15:00,68,142.0139,2767.0,4.300000000000001,4.699999999999999,1.1999999999999993,507.7487
2024-11-22 04:18:00,68,141.4063,2767.0,4.300000000000001,4.699999999999999,1.1999999999999993,507.5674
2024-11-22 04:21:00,68,139.8438,2767.0,4.300000000000001,4.699999999999999,1.3000000000000007,507.7086
2024-11-22 04:24:00,68,139.3229,2767.0,4.400000000000002,4.699999999999999,1.0999999999999979,499.1338
2024-11-22 04:27:00,67,139.7569,2768.0,4.300000000000001,4.699999999999999,1.1000000000000014,497.9975
2024-11-22 04:30:00,67,138.1076,2768.0,4.199999999999999,4.699999999999999,1.3000000000000007,500.8335
2024-11-22 04:33:00,68,139.6701,2768.0,4.300000000000001,4.6,1.1999999999999993,499.6862
2024-11-22 04:36:00,68,141.1458,2768.0,4.199999999999999,4.699999999999999,1.2000000000000028,497.1531
2024-11-22 04:39:00,66,139.4965,2768.0,4.300000000000001,4.6,1.1999999999999993,499.6007
2024-11-22 04:42:00,67,143.6632,2768.0,4.299999999999997,4.6,1.2000000000000028,499.4202
2024-11-22 04:45:00,68,142.9688,2768.0,4.199999999999999,4.6,1.2000000000000028,500.6133
2024-11-22 04:48:00,67,144.0104,2768.0,4.0,4.6,1.3000000000000007,499.5225
2024-11-22 04:51:00,68,147.0486,2768.0,4.100000000000001,4.499999999999999,1.5,511.4151
2024-11-22 04:54:00,69,147.6563,2768.0,4.300000000000001,4.499999999999999,1.3000000000000007,508.8074
2024-11-22 04:57:00,68,147.6563,2768.0,4.300000000000001,4.6,1.3000000000000007,507.7314
2024-11-22 05:00:00,68,147.7431,2768.0,4.300000000000001,4.6,1.3000000000000007,507.9607
2024-11-22 05:03:00,70,148.4375,2768.0,4.400000000000002,4.6,1.2999999999999972,520.1789
2024-11-22 05:06:00,69,146.7882,2768.0,4.300000000000001,4.6,1.5,521.7108
2024-11-22 05:09:00,70,147.4826,2768.0,4.400000000000002,4.6,1.3999999999999986,521.1492
2024-11-22 05:12:00,70,147.6563,2768.0,4.5,4.700000000000001,1.1999999999999993,520.606
2024-11-22 05:15:00,69,148.5243,2768.0,4.400000000000002,4.700000000000001,1.2999999999999972,520.353
2024-11-22 05:18:00,70,149.0451,2768.0,4.400000000000002,4.6,1.2999999999999972,519.6468
2024-11-22 05:21:00,70,148.6111,2768.0,4.400000000000002,4.6,1.2999999999999972,519.1461
2024-11-22 05:24:00,69,146.7882,2768.0,4.400000000000002,4.699999999999999,1.3999999999999986,520.0198
2024-11-22 05:27:00,70,145.0521,2769.0,4.400000000000002,4.699999999999999,1.3999999999999986,518.0548
2024-11-22 05:30:00,70,145.1389,2769.0,4.5,4.699999999999999,1.1000000000000014,518.5756
2024-11-22 05:33:00,72,144.9653,2769.0,4.400000000000002,4.699999999999999,1.5,527.3242
2024-11-22 05:36:00,70,145.7465,2769.0,4.400000000000002,4.799999999999999,1.2999999999999972,520.2344
2024-11-22 05:39:00,70,145.9201,2769.0,4.400000000000002,4.699999999999999,1.2999999999999972,520.6236
2024-11-22 05:42:00,70,146.441,2769.0,4.400000000000002,4.699999999999999,1.3999999999999986,520.6683
2024-11-22 05:45:00,70,147.309,2769.0,4.5,4.699999999999999,1.3000000000000007,521.8544
2024-11-22 05:48:00,70,146.7882,2769.0,4.5,4.699999999999999,1.3000000000000007,520.4379
2024-11-22 05:51:00,70,145.7465,2769.0,4.5,4.699999999999999,1.1999999999999993,520.1621
2024-11-22 05:54:00,71,145.7465,2769.0,4.5,4.699999999999999,1.3000000000000007,518.981
2024-11-22 05:57:00,70,147.1354,2769.0,4.400000000000002,4.699999999999999,1.2999999999999972,521.2972
2024-11-22 06:00:00,70,147.2222,2769.0,4.400000000000002,4.6,1.2999999999999972,512.0975
2024-11-22 06:03:00,69,144.4444,2769.0,4.300000000000001,4.6,1.3000000000000007,514.6732
2024-11-22 06:06:00,69,144.0972,2769.0,4.400000000000002,4.6,1.1999999999999993,511.45
2024-11-22 06:09:00,70,144.7049,2769.0,4.300000000000001,4.6,1.3000000000000007,513.5806
2024-11-22 06:12:00,70,145.3993,2769.0,4.300000000000001,4.699999999999999,1.3000000000000007,511.8474
2024-11-22 06:15:00,70,144.6181,2769.0,4.300000000000001,4.6,1.3000000000000007,513.756
2024-11-22 06:18:00,69,143.1424,2769.0,4.300000000000001,4.699999999999999,1.3000000000000007,512.9991
2024-11-22 06:21:00,70,142.7083,2769.0,4.300000000000001,4.699999999999999,1.3000000000000007,513.7336
2024-11-22 06:24:00,70,143.316,2769.0,4.400000000000002,4.699999999999999,1.2999999999999972,512.1559
2024-11-22 06:27:00,69,142.0139,2770.0,4.400000000000002,4.699999999999999,1.1999999999999993,510.4903
2024-11-22 06:30:00,69,143.4028,2770.0,4.300000000000001,4.699999999999999,1.3000000000000007,510.3806
2024-11-22 06:33:00,69,143.1424,2770.0,4.400000000000002,4.799999999999999,1.1999999999999993,510.6834
2024-11-22 06:36:00,69,144.8785,2770.0,4.300000000000001,4.6,1.3000000000000007,510.7248
2024-11-22 06:39:00,69,143.5764,2770.0,4.300000000000001,4.6,1.3000000000000007,510.2922
2024-11-22 06:42:00,68,143.8368,2770.0,4.300000000000001,4.699999999999999,1.1999999999999993,506.41
2024-11-22 06:45:00,69,144.184,2770.0,4.300000000000001,4.699999999999999,1.1999999999999993,505.7738
2024-11-22 06:48:00,69,144.4444,2770.0,4.300000000000001,4.699999999999999,1.3000000000000007,506.11
2024-11-22 06:51:00,68,140.3646,2770.0,4.199999999999999,4.6,1.2000000000000028,498.835
2024-11-22 06:54:00,67,142.1007,2770.0,4.199999999999999,4.6,1.3000000000000007,497.991
2024-11-22 06:57:00,68,143.1424,2770.0,4.199999999999999,4.5,1.3000000000000007,498.3981
2024-11-22 07:00:00,67,143.2292,2770.0,4.100000000000001,4.5,1.3999999999999986,500.0744
2024-11-22 07:03:00,67,141.6667,2770.0,4.300000000000001,4.5,1.1999999999999993,499.1638
2024-11-22 07:06:00,68,142.4479,2770.0,4.199999999999999,4.5,1.2000000000000028,498.9967
2024-11-22 07:09:00,68,142.1007,2770.0,4.100000000000001,4.6,1.3000000000000007,497.5384
2024-11-22 07:12:00,68,143.4028,2770.0,4.100000000000001,4.6,1.3000000000000007,499.675
2024-11-22 07:15:00,67,145.7465,2770.0,4.100000000000001,4.6,1.3000000000000007,498.9996
2024-11-22 07:18:00,69,145.3993,2770.0,4.100000000000001,4.5,1.3000000000000007,499.9122
2024-11-22 07:21:00,69,145.4861,2770.0,4.299999999999997,4.5,1.2000000000000028,504.0202
2024-11-22 07:24:00,69,144.4444,2770.0,4.299999999999997,4.5,1.3000000000000007,504.2882
2024-11-22 07:27:00,68,144.8785,2771.0,4.300000000000001,4.6,1.1000000000000014,503.0125
2024-11-22 07:30:00,69,142.9688,2771.0,4.199999999999999,4.6,1.2000000000000028,502.9191
2024-11-22 07:33:00,68,143.8368,2771.0,4.100000000000001,4.6,1.3000000000000007,504.0756
2024-11-22 07:36:00,67,144.0972,2771.0,4.199999999999999,4.6,1.3000000000000007,502.7969
2024-11-22 07:39:00,68,144.7049,2771.0,4.399999999999999,4.6,1.3000000000000007,504.0904
2024-11-22 07:42:00,68,145.0521,2771.0,4.300000000000001,4.6,1.1000000000000014,503.2619
2024-11-22 07:45:00,68,143.8368,2771.0,4.299999999999997,4.6,1.2000000000000028,507.3453
2024-11-22 07:48:00,63,123.1771,2771.0,4.100000000000001,4.8999999999999995,0.6999999999999993,466.2747
2024-11-22 07:51:00,60,106.3368,2771.0,3.8000000000000007,4.8999999999999995,0.8999999999999986,463.7619
2024-11-22 07:54:00,58,143.75,2771.0,3.400000000000002,4.8999999999999995,0.5999999999999979,430.8474
2024-11-22 07:57:00,68,160.5035,2771.0,3.8000000000000007,4.3,1.6999999999999993,511.5283
2024-11-22 08:00:00,69,152.9514,2771.0,4.199999999999999,4.5,1.5,515.3135
2024-11-22 08:03:00,70,152.4306,2771.0,4.199999999999999,4.5,1.4000000000000021,516.0615
2024-11-22 08:06:00,70,152.3438,2771.0,4.399999999999999,4.5,1.3000000000000007,517.2985
2024-11-22 08:09:00,70,138.0208,2771.0,4.199999999999999,4.5,1.3999999999999986,505.5451
2024-11-22 08:12:00,67,124.4792,2771.0,4.099999999999998,4.699999999999999,1.1000000000000014,496.6502
2024-11-22 08:15:00,62,123.7847,2771.0,3.8999999999999986,4.8,0.8999999999999986,464.2205
2024-11-22 08:18:00,64,127.9514,2771.0,3.6999999999999993,4.799999999999999,1.0999999999999979,466.6172
2024-11-22 08:21:00,64,130.7292,2771.0,3.799999999999997,4.6,1.2000000000000028,470.1502
2024-11-22 08:24:00,65,133.4201,2771.0,3.8999999999999986,4.6,1.3000000000000007,475.3414
2024-11-22 08:27:00,65,133.3333,2772.0,3.900000000000002,4.6,1.0999999999999979,481.8251
2024-11-22 08:30:00,63,131.25,2772.0,3.8999999999999986,4.6,1.0,464.9999
2024-11-22 08:33:00,63,135.0694,2772.0,3.799999999999997,4.5,1.2000000000000028,468.4352
2024-11-22 08:36:00,64,138.9757,2772.0,3.8999999999999986,4.4,1.1000000000000014,472.0716
2024-11-22 08:39:00,64,141.059,2772.0,3.8999999999999986,4.3999999999999995,1.1000000000000014,473.236
2024-11-22 08:42:00,64,139.4097,2772.0,3.8000000000000007,4.3999999999999995,1.1999999999999993,477.3169
2024-11-22 08:45:00,65,137.7604,2772.0,3.8999999999999986,4.5,1.1000000000000014,476.6608
2024-11-22 08:48:00,64,135.5035,2772.0,3.8999999999999986,4.5,1.1000000000000014,471.5957
2024-11-22 08:51:00,64,134.7222,2772.0,3.8999999999999986,4.5,1.1000000000000014,470.827
2024-11-22 08:54:00,64,134.2882,2772.0,3.8999999999999986,4.5,1.1000000000000014,472.1264
2024-11-22 08:57:00,64,133.1597,2772.0,3.8999999999999986,4.5,1.1000000000000014,470.9163
2024-11-22 09:00:00,64,131.684,2772.0,3.8999999999999986,4.5,1.0,470.608
2024-11-22 09:03:00,64,131.1632,2772.0,3.799999999999997,4.5,1.2000000000000028,469.4449
2024-11-22 09:06:00,63,135.8507,2772.0,3.799999999999997,4.5,1.1000000000000014,470.1943
2024-11-22 09:09:00,64,136.4583,2772.0,3.799999999999997,4.4,1.2000000000000028,472.5014
2024-11-22 09:12:00,64,139.8438,2772.0,3.8999999999999986,4.4,1.1000000000000014,470.2148
2024-11-22 09:15:00,65,140.3646,2772.0,3.8999999999999986,4.4,1.1000000000000014,475.1741
2024-11-22 09:18:00,64,141.4063,2772.0,3.8999999999999986,4.300000000000001,1.1000000000000014,476.3372
2024-11-22 09:21:00,64,140.9722,2772.0,3.8999999999999986,4.300000000000001,1.1000000000000014,475.3989
2024-11-22 09:24:00,66,140.1042,2772.0,3.8999999999999986,4.300000000000001,1.3000000000000007,482.9674
2024-11-22 09:27:00,66,140.7118,2773.0,3.8999999999999986,4.4,1.4000000000000021,482.826
2024-11-22 09:30:00,67,141.4931,2773.0,3.8999999999999986,4.4,1.3000000000000007,486.0958
2024-11-22 09:33:00,66,141.059,2773.0,4.0,4.4,1.1000000000000014,486.6584
2024-11-22 09:36:00,66,141.5799,2773.0,3.8999999999999986,4.5,1.2000000000000028,485.3141
2024-11-22 09:39:00,66,142.4479,2773.0,3.8999999999999986,4.4,1.2000000000000028,486.3887
2024-11-22 09:42:00,67,142.4479,2773.0,3.8999999999999986,4.4,1.2000000000000028,487.2443
2024-11-22 09:45:00,67,141.9271,2773.0,4.0,4.4,1.2000000000000028,490.2412
2024-11-22 09:48:00,66,142.2743,2773.0,4.0,4.4,1.2000000000000028,490.3265
2024-11-22 09:51:00,67,141.5799,2773.0,4.0,4.5,1.2000000000000028,489.5903
2024-11-22 09:54:00,67,141.9271,2773.0,4.0,4.4,1.2000000000000028,491.2224
2024-11-22 09:57:00,68,142.4479,2773.0,4.0,4.5,1.3000000000000007,499.1343
2024-11-22 10:00:00,69,149.9132,2773.0,4.0,4.5,1.5,507.7913
2024-11-22 10:03:00,71,155.7292,2773.0,4.099999999999998,4.3999999999999995,1.6000000000000014,521.1374
2024-11-22 10:06:00,75,172.4826,2773.0,4.400000000000002,4.199999999999999,1.6999999999999993,557.0717
2024-11-22 10:09:00,75,163.1944,2773.0,4.5,4.499999999999999,1.6999999999999993,559.6052
2024-11-22 10:12:00,71,143.1424,2773.0,4.400000000000002,4.9,1.3999999999999986,546.5735
2024-11-22 10:15:00,73,139.9306,2773.0,4.5,4.9,1.3000000000000007,535.2958
2024-11-22 10:18:00,72,137.7604,2773.0,4.399999999999999,4.9,1.3000000000000007,525.8723
2024-11-22 10:21:00,72,135.7639,2773.0,4.300000000000001,5.000000000000001,1.3999999999999986,526.6832
2024-11-22 10:24:00,71,136.7188,2773.0,4.399999999999999,5.000000000000001,1.4000000000000021,526.9668
2024-11-22 10:27:00,70,137.6736,2774.0,4.399999999999999,5.000000000000001,1.3000000000000007,528.0175
2024-11-22 10:30:00,71,138.4549,2774.0,4.399999999999999,4.9,1.4000000000000021,531.9199
2024-11-22 10:33:00,72,139.6701,2774.0,4.5,5.0,1.3000000000000007,530.9054
2024-11-22 10:36:00,72,139.9306,2774.0,4.399999999999999,5.000000000000001,1.4000000000000021,530.0891
2024-11-22 10:39:00,72,138.9757,2774.0,4.399999999999999,4.9,1.4000000000000021,531.3567
2024-11-22 10:42:00,72,137.6736,2774.0,4.399999999999999,5.1000000000000005,1.3000000000000007,529.8442
2024-11-22 10:45:00,71,137.5,2774.0,4.399999999999999,5.1000000000000005,1.3000000000000007,529.1212
2024-11-22 10:48:00,72,137.5,2774.0,4.399999999999999,5.000000000000001,1.3000000000000007,528.6191
2024-11-22 10:51:00,72,137.934,2774.0,4.5,5.000000000000001,1.3000000000000007,528.3894
2024-11-22 10:54:00,71,136.1979,2774.0,4.5,5.1000000000000005,1.3000000000000007,526.4558
2024-11-22 10:57:00,70,134.7222,2774.0,4.5,5.000000000000001,1.1999999999999993,515.6844
2024-11-22 11:00:00,71,133.2465,2774.0,4.300000000000001,5.000000000000001,1.1999999999999993,513.5587
2024-11-22 11:03:00,70,132.8125,2774.0,4.300000000000001,5.0,1.1999999999999993,513.8102
2024-11-22 11:06:00,70,134.5486,2774.0,4.399999999999999,4.9,1.1999999999999993,513.3765
2024-11-22 11:09:00,69,134.6354,2774.0,4.299999999999997,5.0,1.2000000000000028,513.2519
2024-11-22 11:12:00,70,133.8542,2774.0,4.299999999999997,5.0,1.3000000000000007,514.4402
2024-11-22 11:15:00,69,135.5035,2774.0,4.399999999999999,5.0,1.2000000000000028,511.91
2024-11-22 11:18:00,70,126.4757,2774.0,4.299999999999997,5.0,1.2000000000000028,509.1976
2024-11-22 11:21:00,69,124.9132,2774.0,4.199999999999999,5.3,1.3000000000000007,511.7256
2024-11-22 11:24:00,70,128.125,2774.0,4.199999999999999,5.3,1.3000000000000007,510.9722
2024-11-22 11:27:00,70,131.1632,2775.0,4.299999999999997,5.3,1.3000000000000007,516.104
2024-11-22 11:30:00,70,132.9861,2775.0,4.299999999999997,5.1,1.3000000000000007,520.126
2024-11-22 11:33:00,71,153.3854,2775.0,4.5,5.1,1.1999999999999993,528.133
2024-11-22 11:36:00,72,136.2847,2775.0,4.5,5.1,1.3000000000000007,526.9315
2024-11-22 11:39:00,71,135.8507,2775.0,4.5,5.1,1.3000000000000007,530.8709
2024-11-22 11:42:00,71,137.2396,2775.0,4.5,5.1,1.3000000000000007,526.937
2024-11-22 11:45:00,71,137.066,2775.0,4.5,5.1,1.3000000000000007,528.3627
2024-11-22 11:48:00,71,129.2535,2775.0,4.5,5.199999999999999,1.3000000000000007,526.4611
2024-11-22 11:51:00,71,129.0799,2775.0,4.5,5.3,1.1000000000000014,518.9131
2024-11-22 11:54:00,69,129.7743,2775.0,4.300000000000001,5.199999999999999,1.3000000000000007,510.7314
2024-11-22 11:57:00,68,129.4271,2775.0,4.199999999999999,5.199999999999999,1.3000000000000007,510.087
2024-11-22 12:00:00,70,134.1146,2775.0,4.199999999999999,5.1,1.4000000000000021,513.5452
2024-11-22 12:03:00,70,134.0278,2775.0,4.300000000000001,5.1,1.3000000000000007,515.2829
2024-11-22 12:06:00,70,132.7257,2775.0,4.400000000000002,5.1,1.3000000000000007,516.1047
2024-11-22 12:09:00,71,131.8576,2775.0,4.300000000000001,5.1,1.3000000000000007,516.8683
2024-11-22 12:12:00,69,130.5556,2775.0,4.300000000000001,5.199999999999999,1.4000000000000021,513.7055
2024-11-22 12:15:00,70,129.8611,2775.0,4.300000000000001,5.199999999999999,1.3000000000000007,511.5354
2024-11-22 12:18:00,70,131.4236,2775.0,4.300000000000001,5.199999999999999,1.1999999999999993,512.8215
2024-11-22 12:21:00,70,130.816,2775.0,4.300000000000001,5.1,1.4000000000000021,512.0146
2024-11-22 12:24:00,69,130.2951,2775.0,4.300000000000001,5.1,1.3000000000000007,512.5424
2024-11-22 12:27:00,69,129.3403,2776.0,4.300000000000001,5.199999999999999,1.3000000000000007,512.98
2024-11-22 12:30:00,69,129.0799,2776.0,4.399999999999999,5.199999999999999,1.3000000000000007,512.7136
2024-11-22 12:33:00,69,129.7743,2776.0,4.300000000000001,5.199999999999999,1.3000000000000007,511.2656
2024-11-22 12:36:00,69,130.5556,2776.0,4.300000000000001,5.1,1.3000000000000007,511.5654
2024-11-22 12:39:00,70,131.684,2776.0,4.300000000000001,5.1,1.4000000000000021,517.4294
2024-11-22 12:42:00,70,132.0313,2776.0,4.400000000000002,5.1,1.3000000000000007,515.902
2024-11-22 12:45:00,69,132.8993,2776.0,4.399999999999999,5.1,1.3000000000000007,516.5746
2024-11-22 12:48:00,70,131.8576,2776.0,4.399999999999999,5.1,1.4000000000000021,517.9959
2024-11-22 12:51:00,68,131.8576,2776.0,4.399999999999999,5.1,1.4000000000000021,511.9234
2024-11-22 12:54:00,69,131.8576,2776.0,4.300000000000001,5.1,1.3000000000000007,511.7964
2024-11-22 12:57:00,71,131.8576,2776.0,4.300000000000001,5.1,1.4000000000000021,521.4883
2024-11-22 13:00:00,71,133.5938,2776.0,4.399999999999999,5.1,1.4000000000000021,524.1115
2024-11-22 13:03:00,71,136.2847,2776.0,4.399999999999999,5.199999999999999,1.4000000000000021,521.9076
2024-11-22 13:06:00,71,134.8958,2776.0,4.399999999999999,5.199999999999999,1.4000000000000021,521.0797
2024-11-22 13:09:00,71,132.8993,2776.0,4.399999999999999,5.1,1.4000000000000021,523.2601
2024-11-22 13:12:00,71,131.9444,2776.0,4.399999999999999,5.199999999999999,1.4000000000000021,520.436
2024-11-22 13:15:00,70,132.1181,2776.0,4.399999999999999,5.1,1.4000000000000021,520.4471
2024-11-22 13:18:00,70,134.9826,2776.0,4.399999999999999,5.1,1.3000000000000007,511.8495
2024-11-22 13:21:00,70,132.8125,2776.0,4.399999999999999,5.199999999999999,1.3000000000000007,516.1488
2024-11-22 13:24:00,70,132.0313,2776.0,4.399999999999999,5.1,1.3000000000000007,514.0484
2024-11-22 13:27:00,69,132.9861,2777.0,4.399999999999999,5.0,1.3000000000000007,513.1458
2024-11-22 13:30:00,69,133.4201,2777.0,4.399999999999999,5.1,1.3000000000000007,520.098
2024-11-22 13:33:00,70,133.2465,2777.0,4.399999999999999,5.1,1.3000000000000007,516.2527
2024-11-22 13:36:00,70,132.5521,2777.0,4.399999999999999,5.1,1.3000000000000007,517.3263
2024-11-22 13:39:00,70,133.2465,2777.0,4.399999999999999,5.1,1.3000000000000007,518.3817
2024-11-22 13:42:00,70,134.7222,2777.0,4.300000000000001,5.1,1.5,520.816
2024-11-22 13:45:00,71,137.066,2777.0,4.399999999999999,5.1,1.4000000000000021,520.7888
2024-11-22 13:48:00,69,134.8958,2777.0,4.399999999999999,5.199999999999999,1.4000000000000021,520.6906
2024-11-22 13:51:00,72,133.3333,2777.0,4.399999999999999,5.199999999999999,1.4000000000000021,520.2292
2024-11-22 13:54:00,70,134.6354,2777.0,4.5,5.199999999999999,1.3000000000000007,524.5529
2024-11-22 13:57:00,72,136.3715,2777.0,4.5,5.1,1.3000000000000007,523.2562
2024-11-22 14:00:00,71,136.1979,2777.0,4.399999999999999,5.1,1.4000000000000021,523.2635
2024-11-22 14:03:00,72,137.066,2777.0,4.399999999999999,5.1,1.4000000000000021,533.4954
2024-11-22 14:06:00,72,141.8403,2777.0,4.399999999999999,5.0,1.5,529.1932
2024-11-22 14:09:00,72,142.3611,2777.0,4.399999999999999,5.1,1.6000000000000014,531.9837
2024-11-22 14:12:00,73,145.4861,2777.0,4.599999999999998,5.1,1.4000000000000021,542.6702
2024-11-22 14:15:00,74,145.5729,2777.0,4.699999999999999,5.1,1.5,544.9493
2024-11-22 14:18:00,75,146.1806,2777.0,4.699999999999999,5.1,1.5,547.3645
2024-11-22 14:21:00,75,144.9653,2777.0,4.800000000000001,5.1,1.5,556.1085
2024-11-22 14:24:00,75,142.9688,2777.0,4.699999999999999,5.1,1.5,553.9343
2024-11-22 14:27:00,73,140.5382,2778.0,4.800000000000001,5.199999999999999,1.3999999999999986,550.5172
2024-11-22 14:30:00,73,138.4549,2778.0,4.699999999999999,5.199999999999999,1.3999999999999986,546.5322
2024-11-22 14:33:00,74,138.6285,2778.0,4.800000000000001,5.199999999999999,1.2999999999999972,546.6848
2024-11-22 14:36:00,73,138.5417,2778.0,4.699999999999999,5.299999999999999,1.3999999999999986,543.4546
2024-11-22 14:39:00,74,138.5417,2778.0,4.699999999999999,5.299999999999999,1.4000000000000021,543.6802
2024-11-22 14:42:00,73,139.7569,2778.0,4.699999999999999,5.299999999999999,1.5,545.662
2024-11-22 14:45:00,73,137.5868,2778.0,4.800000000000001,5.299999999999999,1.3000000000000007,544.4153
2024-11-22 14:48:00,73,136.6319,2778.0,4.699999999999999,5.299999999999999,1.3000000000000007,541.9932
2024-11-22 14:51:00,72,137.1528,2778.0,4.399999999999999,5.199999999999999,1.8000000000000007,539.5986
2024-11-22 14:54:00,73,137.5,2778.0,5.0,5.1,1.5,538.516
2024-11-22 14:57:00,72,137.5868,2778.0,5.300000000000001,5.1,1.3000000000000007,537.0334
2024-11-22 15:00:00,73,137.1528,2778.0,5.300000000000001,5.1,1.3000000000000007,539.9453
2024-11-22 15:03:00,72,136.7188,2778.0,5.300000000000001,5.1,1.3000000000000007,536.3108
2024-11-22 15:06:00,72,135.9375,2778.0,5.300000000000001,5.199999999999999,1.3000000000000007,535.0969
2024-11-22 15:09:00,72,135.5035,2778.0,5.199999999999999,5.199999999999999,1.1999999999999993,532.0942
2024-11-22 15:12:00,61,137.5868,2778.0,4.599999999999998,5.199999999999999,1.6000000000000014,519.9558
2024-11-22 15:15:00,71,137.5868,2778.0,5.0,4.6000000000000005,1.3999999999999986,532.7136
2024-11-22 15:18:00,61,137.066,2778.0,4.300000000000001,3.8000000000000007,0.3000000000000007,451.5044
2024-11-22 15:21:00,71,137.5868,2778.0,4.599999999999998,5.000000000000001,1.7000000000000028,518.645
2024-11-22 15:24:00,73,137.934,2778.0,5.100000000000001,5.2,1.5,538.5797
2024-11-22 15:27:00,74,135.9375,2779.0,5.300000000000001,5.2,1.5,547.7605
2024-11-22 15:30:00,78,147.4826,2779.0,5.600000000000001,5.199999999999999,1.6999999999999993,578.6969
2024-11-22 15:33:00,80,162.8472,2779.0,5.800000000000001,5.3,2.1000000000000014,621.9924
2024-11-22 15:36:00,83,162.066,2779.0,6.199999999999999,5.2,1.7999999999999972,638.5972
2024-11-22 15:39:00,83,150.9549,2779.0,6.199999999999999,5.4,1.5,615.1562
2024-11-22 15:42:00,82,146.6146,2779.0,6.099999999999998,5.5,1.5,612.5542
2024-11-22 15:45:00,82,148.4375,2779.0,6.099999999999998,5.5,1.5,611.6045
2024-11-22 15:48:00,82,150.2604,2779.0,6.099999999999998,5.5,1.6000000000000014,612.9493
2024-11-22 15:51:00,82,156.7708,2779.0,6.099999999999998,5.6,1.6000000000000014,617.3336
2024-11-22 15:54:00,84,157.7257,2779.0,6.199999999999999,5.4,1.7000000000000028,631.6188
2024-11-22 15:57:00,86,153.2986,2779.0,6.5,5.5,2.0000000000000036,639.1478
2024-11-22 16:00:00,84,149.7396,2779.0,6.0,5.7,1.3000000000000007,626.6446
2024-11-22 16:03:00,83,150.6944,2779.0,5.800000000000001,5.7,1.6000000000000014,626.5489
2024-11-22 16:06:00,82,150.6077,2779.0,5.699999999999999,5.7,1.5,613.0137
2024-11-22 16:09:00,81,146.7014,2779.0,5.599999999999998,5.8,1.5,601.0472
2024-11-22 16:12:00,81,146.7014,2779.0,5.699999999999999,5.7,1.5,604.318
2024-11-22 16:15:00,81,148.1771,2779.0,5.699999999999999,5.6,1.3999999999999986,603.8492
2024-11-22 16:18:00,82,148.9583,2779.0,5.5,5.5,1.5999999999999979,604.3057
2024-11-22 16:21:00,82,150.0868,2779.0,5.699999999999999,5.6000000000000005,1.5,603.4031
2024-11-22 16:24:00,80,146.441,2779.0,5.599999999999998,5.500000000000001,1.5,604.6677
2024-11-22 16:27:00,79,144.6181,2780.0,5.5,5.6000000000000005,1.5,594.0717
2024-11-22 16:30:00,80,143.75,2780.0,5.5,5.6000000000000005,1.3999999999999986,589.0362
2024-11-22 16:33:00,79,144.0972,2780.0,5.5,5.6000000000000005,1.5,591.3442
2024-11-22 16:36:00,80,143.8368,2780.0,5.399999999999999,5.500000000000001,1.4000000000000021,586.4396
2024-11-22 16:39:00,80,144.0972,2780.0,5.300000000000001,5.500000000000001,1.5,587.8229
2024-11-22 16:42:00,79,144.6181,2780.0,5.300000000000001,5.500000000000001,1.5,587.057
2024-11-22 16:45:00,78,142.8819,2780.0,5.399999999999999,5.500000000000001,1.4000000000000021,586.9971
2024-11-22 16:48:00,78,143.4028,2780.0,5.399999999999999,5.500000000000001,1.4000000000000021,586.7612
2024-11-22 16:51:00,77,142.3611,2780.0,5.399999999999999,5.6000000000000005,1.4000000000000021,581.4143
2024-11-22 16:54:00,78,140.7986,2780.0,5.399999999999999,5.500000000000001,1.4000000000000021,580.9933
2024-11-22 16:57:00,78,141.2326,2780.0,5.399999999999999,5.6000000000000005,1.4000000000000021,583.1008
2024-11-22 17:00:00,77,140.5382,2780.0,5.300000000000001,5.6000000000000005,1.5,581.1599
2024-11-22 17:03:00,78,139.4965,2780.0,5.300000000000001,5.500000000000001,1.5,579.2169
2024-11-22 17:06:00,77,139.9306,2780.0,5.300000000000001,5.6000000000000005,1.3999999999999986,576.6832
2024-11-22 17:09:00,77,140.7118,2780.0,5.300000000000001,5.6000000000000005,1.5,580.1406
2024-11-22 17:12:00,76,140.625,2780.0,5.300000000000001,5.6000000000000005,1.3999999999999986,577.6089
2024-11-22 17:15:00,79,140.625,2780.0,5.300000000000001,5.6000000000000005,1.5,578.7
2024-11-22 17:18:00,76,142.1007,2780.0,5.300000000000001,5.500000000000001,1.3999999999999986,574.3115
2024-11-22 17:21:00,77,140.2778,2780.0,5.199999999999999,5.500000000000001,1.5,574.2246
2024-11-22 17:24:00,77,139.3229,2780.0,5.199999999999999,5.500000000000001,1.5,573.6505
2024-11-22 17:27:00,78,140.2778,2781.0,5.300000000000001,5.500000000000001,1.3999999999999986,572.2345
2024-11-22 17:30:00,77,140.5382,2781.0,5.199999999999999,5.500000000000001,1.5,571.8307
2024-11-22 17:33:00,76,140.7986,2781.0,5.199999999999999,5.500000000000001,1.5,571.4211
2024-11-22 17:36:00,77,141.1458,2781.0,5.300000000000001,5.500000000000001,1.3999999999999986,570.3444
2024-11-22 17:39:00,76,137.1528,2781.0,5.300000000000001,5.500000000000001,1.3999999999999986,570.3199
2024-11-22 17:42:00,75,138.4549,2781.0,5.199999999999999,5.500000000000001,1.3000000000000007,562.0486
2024-11-22 17:45:00,76,138.8021,2781.0,5.199999999999999,5.500000000000001,1.3000000000000007,560.0618
2024-11-22 17:48:00,75,137.1528,2781.0,5.099999999999998,5.500000000000001,1.4000000000000021,561.4351
2024-11-22 17:51:00,76,137.5,2781.0,5.099999999999998,5.500000000000001,1.3000000000000007,560.2686
2024-11-22 17:54:00,76,138.0208,2781.0,5.199999999999999,5.500000000000001,1.4000000000000021,560.5333
2024-11-22 17:57:00,75,136.7188,2781.0,5.300000000000001,5.500000000000001,1.3000000000000007,560.8008
2024-11-22 18:00:00,74,131.8576,2781.0,5.099999999999998,5.500000000000001,1.3000000000000007,561.0806
2024-11-22 18:03:00,74,134.7222,2781.0,5.0,5.500000000000001,1.3999999999999986,551.6072
2024-11-22 18:06:00,75,134.6354,2781.0,5.0,5.500000000000001,1.3999999999999986,554.4241
2024-11-22 18:09:00,75,134.0278,2781.0,5.0,5.500000000000001,1.3000000000000007,550.2723
2024-11-22 18:12:00,74,134.6354,2781.0,5.0,5.500000000000001,1.3999999999999986,552.6346
2024-11-22 18:15:00,74,134.7222,2781.0,5.100000000000001,5.500000000000001,1.3999999999999986,553.0572
2024-11-22 18:18:00,74,134.1146,2781.0,5.0,5.500000000000001,1.3000000000000007,552.415
2024-11-22 18:21:00,74,135.3299,2781.0,5.0,5.500000000000001,1.3000000000000007,550.7023
2024-11-22 18:24:00,74,134.4618,2781.0,5.0,5.500000000000001,1.3000000000000007,552.9803
2024-11-22 18:27:00,73,135.1563,2782.0,5.0,5.3999999999999995,1.3999999999999986,551.6287
2024-11-22 18:30:00,74,135.0694,2782.0,5.0,5.3999999999999995,1.3000000000000007,549.5958
2024-11-22 18:33:00,74,132.8993,2782.0,4.899999999999999,5.3999999999999995,1.3000000000000007,543.2776
2024-11-22 18:36:00,74,130.816,2782.0,4.899999999999999,5.499999999999999,1.3000000000000007,544.0237
2024-11-22 18:39:00,73,131.25,2782.0,4.899999999999999,5.499999999999999,1.3000000000000007,541.7815
2024-11-22 18:42:00,73,131.9444,2782.0,4.899999999999999,5.3999999999999995,1.3000000000000007,539.8284
2024-11-22 18:45:00,74,133.3333,2782.0,4.899999999999999,5.3999999999999995,1.3000000000000007,549.4584
2024-11-22 18:48:00,74,132.4653,2782.0,4.899999999999999,5.499999999999999,1.3000000000000007,542.9403
2024-11-22 18:51:00,74,131.8576,2782.0,4.899999999999999,5.499999999999999,1.3000000000000007,541.1685
2024-11-22 18:54:00,72,130.1215,2782.0,4.899999999999999,5.499999999999999,1.3000000000000007,533.7527
2024-11-22 18:57:00,73,130.1215,2782.0,4.800000000000001,5.499999999999999,1.2999999999999972,533.332
2024-11-22 19:00:00,71,128.559,2782.0,4.800000000000001,5.3,1.0999999999999979,526.4379
2024-11-22 19:03:00,71,128.6458,2782.0,4.699999999999999,5.3999999999999995,1.1999999999999993,527.7424
2024-11-22 19:06:00,72,127.9514,2782.0,4.800000000000001,5.3999999999999995,1.0999999999999979,525.7618
2024-11-22 19:09:00,70,126.2153,2782.0,4.800000000000001,5.3999999999999995,1.1999999999999993,517.6937
2024-11-22 19:12:00,70,125.5208,2782.0,4.599999999999998,5.3,1.2000000000000028,514.9392
2024-11-22 19:15:00,71,125.6076,2782.0,4.5,5.3,1.3000000000000007,516.7175
2024-11-22 19:18:00,70,125.7813,2782.0,4.600000000000001,5.3,1.1999999999999993,515.1807
2024-11-22 19:21:00,70,126.0417,2782.0,4.5,5.3,1.3000000000000007,514.8484
2024-11-22 19:24:00,69,125.5208,2782.0,4.600000000000001,5.3,1.0999999999999979,506.1901
2024-11-22 19:27:00,67,127.0833,2783.0,4.5,5.3,1.0999999999999979,505.995
2024-11-22 19:30:00,68,121.875,2783.0,4.5,5.3,1.0,500.1342
2024-11-22 19:33:00,67,122.3958,2783.0,4.399999999999999,5.2,1.0,499.1576
2024-11-22 19:36:00,65,125.0868,2783.0,4.400000000000002,5.2,1.0,478.1534
2024-11-22 19:39:00,67,122.1354,2783.0,4.199999999999999,5.0,1.1999999999999993,485.9529
2024-11-22 19:42:00,66,124.3056,2783.0,4.400000000000002,5.0,1.0999999999999979,482.8538
2024-11-22 19:45:00,67,124.3056,2783.0,4.300000000000001,5.1,1.1000000000000014,487.0923
2024-11-22 19:48:00,66,121.6146,2783.0,4.300000000000001,5.0,1.1000000000000014,484.3014
2024-11-22 19:51:00,66,123.3507,2783.0,4.199999999999999,5.1,1.1000000000000014,486.2568
2024-11-22 19:54:00,66,119.4444,2783.0,4.300000000000001,5.0,1.0,479.9852
2024-11-22 19:57:00,66,122.1354,2783.0,4.199999999999999,5.1000000000000005,1.2000000000000028,481.7313
2024-11-22 20:00:00,66,119.7049,2783.0,4.199999999999999,5.1,1.1000000000000014,477.2129
2024-11-22 20:03:00,64,120.5729,2783.0,4.199999999999999,5.1,1.1000000000000014,475.9396
2024-11-22 20:06:00,65,119.9653,2783.0,4.100000000000001,5.0,1.0999999999999979,471.8586
2024-11-22 20:09:00,69,146.7014,2783.0,4.400000000000002,4.7,1.5,522.6929
2024-11-22 20:12:00,71,150.3472,2783.0,4.600000000000001,4.6000000000000005,1.1999999999999993,517.8203
2024-11-22 20:15:00,71,149.0451,2783.0,4.600000000000001,4.7,1.1999999999999993,522.3552
2024-11-22 20:18:00,72,150.9549,2783.0,4.5,4.8,1.4000000000000021,534.2343
2024-11-22 20:21:00,72,150.7813,2783.0,4.600000000000001,4.800000000000001,1.3000000000000007,535.0549
2024-11-22 20:24:00,73,149.0451,2783.0,4.899999999999999,4.800000000000001,1.1999999999999993,538.3232
2024-11-22 20:27:00,73,149.0451,2784.0,4.699999999999999,4.9,1.4000000000000021,538.9581
2024-11-22 20:30:00,73,146.7014,2784.0,4.600000000000001,4.9,1.3000000000000007,534.2132
2024-11-22 20:33:00,72,147.2222,2784.0,4.699999999999999,4.9,1.3000000000000007,534.1746
2024-11-22 20:36:00,72,150.6944,2784.0,4.600000000000001,4.800000000000001,1.3000000000000007,534.2635
2024-11-22 20:39:00,72,154.5139,2784.0,4.600000000000001,4.700000000000001,1.3999999999999986,535.3256
2024-11-22 20:42:00,73,153.8194,2784.0,4.600000000000001,4.700000000000001,1.5,538.6797
2024-11-22 20:45:00,72,152.8646,2784.0,4.899999999999999,4.6000000000000005,1.3000000000000007,540.563
2024-11-22 20:48:00,74,156.25,2784.0,4.699999999999999,4.6000000000000005,1.3999999999999986,539.5068
2024-11-22 20:51:00,73,152.3438,2784.0,4.799999999999997,4.700000000000001,1.3000000000000007,542.0639
2024-11-22 20:54:00,74,151.5625,2784.0,4.699999999999999,4.700000000000001,1.4000000000000021,541.3313
2024-11-22 20:57:00,73,151.3889,2784.0,4.799999999999997,5.0,1.4000000000000021,543.0293
2024-11-22 21:00:00,73,153.9931,2784.0,4.799999999999997,4.800000000000001,1.4000000000000021,545.8983
2024-11-22 21:03:00,73,153.2118,2784.0,4.699999999999999,4.700000000000001,1.4000000000000021,545.92
2024-11-22 21:06:00,74,156.8576,2784.0,4.799999999999997,4.700000000000001,1.4000000000000021,548.7119
2024-11-22 21:09:00,75,155.9028,2784.0,4.800000000000001,4.800000000000001,1.3999999999999986,551.3481
2024-11-22 21:12:00,74,157.2049,2784.0,4.899999999999999,4.700000000000001,1.3999999999999986,552.0511
2024-11-22 21:15:00,75,159.2882,2784.0,4.899999999999999,4.700000000000001,1.5,549.8152
2024-11-22 21:18:00,74,158.4201,2784.0,5.0,4.700000000000001,1.3999999999999986,554.9308
2024-11-22 21:21:00,75,158.3333,2784.0,5.0,4.700000000000001,1.3999999999999986,555.9163
2024-11-22 21:24:00,75,158.8542,2784.0,4.899999999999999,4.800000000000001,1.5,558.0051
2024-11-22 21:27:00,75,155.4688,2785.0,4.899999999999999,4.800000000000001,1.5,557.0424
2024-11-22 21:30:00,75,158.3333,2785.0,4.899999999999999,4.800000000000001,1.5,556.6617
2024-11-22 21:33:00,74,155.9028,2785.0,4.899999999999999,4.800000000000001,1.3999999999999986,552.9404
2024-11-22 21:36:00,74,157.7257,2785.0,4.899999999999999,4.800000000000001,1.3000000000000007,553.9282
2024-11-22 21:39:00,75,157.5521,2785.0,4.799999999999997,4.800000000000001,1.5,553.9994
2024-11-22 21:42:00,76,158.5069,2785.0,4.899999999999999,4.800000000000001,1.3999999999999986,555.2006
2024-11-22 21:45:00,76,158.941,2785.0,4.899999999999999,4.699999999999999,1.3999999999999986,553.367
2024-11-22 21:48:00,74,157.7257,2785.0,4.899999999999999,4.6,1.5,552.2616
2024-11-22 21:51:00,75,156.8576,2785.0,4.899999999999999,4.699999999999999,1.3000000000000007,550.3209
2024-11-22 21:54:00,74,156.684,2785.0,4.899999999999999,4.699999999999999,1.3000000000000007,551.4105
2024-11-22 21:57:00,74,157.6389,2785.0,4.899999999999999,4.699999999999999,1.5,552.8979
2024-11-22 22:00:00,74,156.684,2785.0,4.899999999999999,4.699999999999999,1.3999999999999986,550.7402
2024-11-22 22:03:00,74,156.3368,2785.0,4.899999999999999,4.699999999999999,1.3000000000000007,549.0483
2024-11-22 22:06:00,73,156.4236,2785.0,4.899999999999999,4.699999999999999,1.3000000000000007,548.2356
2024-11-22 22:09:00,74,157.2917,2785.0,4.699999999999999,4.699999999999999,1.5,546.5977
2024-11-22 22:12:00,73,156.25,2785.0,4.899999999999999,4.699999999999999,1.3999999999999986,555.2187
2024-11-22 22:15:00,74,159.7222,2785.0,4.899999999999999,4.699999999999999,1.3000000000000007,554.5955
2024-11-22 22:18:00,74,159.0278,2785.0,4.899999999999999,4.699999999999999,1.5,553.6008
2024-11-22 22:21:00,75,159.809,2785.0,4.899999999999999,4.699999999999999,1.5,554.366
2024-11-22 22:24:00,75,156.8576,2785.0,4.799999999999997,4.699999999999999,1.5,553.1954
2024-11-22 22:27:00,74,156.4236,2786.0,4.899999999999999,4.799999999999999,1.3000000000000007,550.777
2024-11-22 22:30:00,73,154.4271,2786.0,4.899999999999999,4.799999999999999,1.1999999999999993,545.5598
2024-11-22 22:33:00,74,156.684,2786.0,4.799999999999997,4.699999999999999,1.4000000000000021,545.0641
2024-11-22 22:36:00,74,154.6875,2786.0,4.799999999999997,4.699999999999999,1.4000000000000021,545.7991
2024-11-22 22:39:00,74,157.2917,2786.0,4.899999999999999,4.699999999999999,1.3000000000000007,547.4998
2024-11-22 22:42:00,74,155.2952,2786.0,5.0,4.800000000000001,1.3000000000000007,546.0204
2024-11-22 22:45:00,75,155.816,2786.0,4.799999999999997,4.699999999999999,1.4000000000000021,548.5118
2024-11-22 22:48:00,75,154.6875,2786.0,4.799999999999997,4.699999999999999,1.4000000000000021,549.1788
2024-11-22 22:51:00,74,156.25,2786.0,4.899999999999999,4.699999999999999,1.3000000000000007,546.7727
2024-11-22 22:54:00,74,153.7326,2786.0,4.799999999999997,4.799999999999999,1.4000000000000021,546.675
2024-11-22 22:57:00,74,157.5521,2786.0,4.699999999999999,4.699999999999999,1.5,545.6185
2024-11-22 23:00:00,74,154.6007,2786.0,4.799999999999997,4.699999999999999,1.3000000000000007,545.6432
2024-11-22 23:03:00,74,154.2535,2786.0,4.699999999999999,4.699999999999999,1.3999999999999986,543.7673
2024-11-22 23:06:00,73,149.7396,2786.0,4.699999999999999,4.799999999999999,1.3000000000000007,539.1128
2024-11-22 23:09:00,72,149.3056,2786.0,4.800000000000001,4.8999999999999995,1.3000000000000007,541.666
2024-11-22 23:12:00,72,149.8264,2786.0,4.699999999999999,4.8999999999999995,1.3000000000000007,542.118
2024-11-22 23:15:00,73,149.0451,2786.0,4.699999999999999,4.8999999999999995,1.5,542.0337
2024-11-22 23:18:00,72,152.0833,2786.0,4.899999999999999,4.799999999999999,1.5,545.2059
2024-11-22 23:21:00,73,150.5208,2786.0,5.099999999999998,4.800000000000001,1.4000000000000021,546.7431
2024-11-22 23:24:00,74,148.7847,2786.0,5.199999999999999,4.800000000000001,1.5,546.869
2024-11-22 23:27:00,73,148.9583,2787.0,5.199999999999999,4.800000000000001,1.3000000000000007,545.7214
2024-11-22 23:30:00,73,147.5694,2787.0,5.199999999999999,4.800000000000001,1.1999999999999993,542.1492
2024-11-22 23:33:00,73,151.6493,2787.0,5.099999999999998,4.800000000000001,1.3000000000000007,540.4797
2024-11-22 23:36:00,72,148.6111,2787.0,5.199999999999999,4.800000000000001,1.3000000000000007,542.6912
2024-11-22 23:39:00,72,150.0868,2787.0,5.099999999999998,4.800000000000001,1.3000000000000007,531.5118
2024-11-22 23:42:00,72,148.6111,2787.0,5.199999999999999,4.700000000000001,1.3000000000000007,535.3076
2024-11-22 23:45:00,73,148.0035,2787.0,5.100000000000001,4.800000000000001,1.3999999999999986,532.2745
2024-11-22 23:48:00,71,147.6563,2787.0,5.100000000000001,4.700000000000001,1.2999999999999972,532.6469
2024-11-22 23:51:00,72,149.8264,2787.0,5.199999999999999,4.700000000000001,1.3000000000000007,533.7962
2024-11-22 23:54:00,72,149.3924,2787.0,5.199999999999999,4.700000000000001,1.3000000000000007,540.6722
2024-11-22 23:57:00,73,149.0451,2787.0,5.199999999999999,4.700000000000001,1.4000000000000021,539.6356
2024-11-23 00:00:00,73,147.4826,2787.0,5.300000000000001,4.9,1.1999999999999993,538.3137
2024-11-23 00:03:00,72,146.7014,2787.0,5.199999999999999,4.800000000000001,1.3000000000000007,533.6609
2024-11-23 00:06:00,72,145.4861,2787.0,5.199999999999999,4.800000000000001,1.1999999999999993,534.7446
2024-11-23 00:09:00,72,145.7465,2787.0,5.199999999999999,4.9,1.3000000000000007,535.3751
2024-11-23 00:12:00,72,148.8715,2787.0,5.100000000000001,4.800000000000001,1.3999999999999986,535.2273
2024-11-23 00:15:00,73,149.3056,2787.0,5.199999999999999,4.700000000000001,1.3000000000000007,542.7094
2024-11-23 00:18:00,73,150.9549,2787.0,5.199999999999999,4.800000000000001,1.3000000000000007,541.8625
2024-11-23 00:21:00,73,148.5243,2787.0,5.199999999999999,4.800000000000001,1.4000000000000021,543.991
2024-11-23 00:24:00,72,149.8264,2787.0,5.199999999999999,4.800000000000001,1.5,546.567
2024-11-23 00:27:00,74,148.3507,2788.0,5.199999999999999,4.800000000000001,1.5,543.9297
2024-11-23 00:30:00,72,148.6111,2788.0,5.300000000000001,4.800000000000001,1.3999999999999986,544.8747
2024-11-23 00:33:00,74,148.5243,2788.0,5.300000000000001,4.800000000000001,1.1999999999999993,544.7025
2024-11-23 00:36:00,74,147.1354,2788.0,5.199999999999999,4.800000000000001,1.3000000000000007,544.3253
2024-11-23 00:39:00,74,147.7431,2788.0,5.099999999999998,4.800000000000001,1.3000000000000007,543.1505
2024-11-23 00:42:00,74,147.7431,2788.0,5.199999999999999,4.800000000000001,1.3000000000000007,543.4139
2024-11-23 00:45:00,73,150.5208,2788.0,5.199999999999999,4.800000000000001,1.3000000000000007,538.7864
2024-11-23 00:48:00,72,149.8264,2788.0,5.199999999999999,4.800000000000001,1.3000000000000007,536.3412
2024-11-23 00:51:00,72,150.6077,2788.0,5.100000000000001,4.700000000000001,1.3999999999999986,539.7985
2024-11-23 00:54:00,73,148.8715,2788.0,5.199999999999999,4.700000000000001,1.4000000000000021,538.8058
2024-11-23 00:57:00,73,148.0903,2788.0,5.199999999999999,4.800000000000001,1.3000000000000007,530.3757
2024-11-23 01:00:00,73,146.7882,2788.0,5.199999999999999,4.800000000000001,1.1999999999999993,533.7627
2024-11-23 01:03:00,72,145.0521,2788.0,5.199999999999999,4.800000000000001,1.3000000000000007,535.0243
2024-11-23 01:06:00,72,146.6146,2788.0,5.199999999999999,4.800000000000001,1.3000000000000007,535.8264
2024-11-23 01:09:00,72,147.9167,2788.0,5.199999999999999,4.800000000000001,1.1999999999999993,534.8401
2024-11-23 01:12:00,72,151.0417,2788.0,5.100000000000001,4.9,1.2999999999999972,531.5977
2024-11-23 01:15:00,72,148.8715,2788.0,5.100000000000001,4.700000000000001,1.2999999999999972,532.9407
2024-11-23 01:18:00,72,149.8264,2788.0,5.100000000000001,4.700000000000001,1.2999999999999972,531.8488
2024-11-23 01:21:00,72,148.1771,2788.0,5.0,4.700000000000001,1.3999999999999986,531.6683
2024-11-23 01:24:00,71,149.9132,2788.0,5.100000000000001,4.800000000000001,1.1999999999999993,533.5276
2024-11-23 01:27:00,72,146.6146,2789.0,5.100000000000001,4.800000000000001,1.3999999999999986,534.7495
2024-11-23 01:30:00,72,147.7431,2789.0,5.100000000000001,4.700000000000001,1.2999999999999972,532.6996
2024-11-23 01:33:00,71,146.875,2789.0,5.100000000000001,4.6,1.3999999999999986,532.1791
2024-11-23 01:36:00,72,147.6563,2789.0,5.100000000000001,4.800000000000001,1.2999999999999972,530.8907
2024-11-23 01:39:00,72,145.3993,2789.0,5.100000000000001,4.800000000000001,1.1999999999999993,531.3533
2024-11-23 01:42:00,72,148.0903,2789.0,5.100000000000001,4.800000000000001,1.3999999999999986,537.8906
2024-11-23 01:45:00,73,147.309,2789.0,5.100000000000001,4.800000000000001,1.3999999999999986,536.0228
2024-11-23 01:48:00,72,150.6077,2789.0,5.199999999999999,4.800000000000001,1.3000000000000007,536.644
2024-11-23 01:51:00,72,149.8264,2789.0,5.100000000000001,4.800000000000001,1.3999999999999986,538.3486
2024-11-23 01:54:00,73,151.4757,2789.0,5.100000000000001,4.800000000000001,1.3999999999999986,541.5262
2024-11-23 01:57:00,73,146.875,2789.0,5.100000000000001,4.800000000000001,1.5,541.8189
2024-11-23 02:00:00,71,148.0035,2789.0,5.199999999999999,4.800000000000001,1.3000000000000007,538.0513
2024-11-23 02:03:00,71,147.1354,2789.0,5.100000000000001,4.800000000000001,1.2999999999999972,532.7698
2024-11-23 02:06:00,71,149.0451,2789.0,5.100000000000001,4.800000000000001,1.3999999999999986,540.8945
2024-11-23 02:09:00,72,148.9583,2789.0,5.199999999999999,4.800000000000001,1.4000000000000021,537.9969
2024-11-23 02:12:00,73,151.2153,2789.0,5.199999999999999,4.800000000000001,1.3000000000000007,538.1044
2024-11-23 02:15:00,72,148.8715,2789.0,5.199999999999999,4.699999999999999,1.3000000000000007,543.6685
2024-11-23 02:18:00,72,149.2188,2789.0,5.100000000000001,4.800000000000001,1.3999999999999986,541.9414
2024-11-23 02:21:00,72,146.6146,2789.0,5.199999999999999,4.9,1.4000000000000021,545.0703
2024-11-23 02:24:00,72,149.4792,2789.0,5.199999999999999,4.800000000000001,1.3000000000000007,540.6666
2024-11-23 02:27:00,73,146.7014,2790.0,5.199999999999999,4.800000000000001,1.3000000000000007,540.0382
2024-11-23 02:30:00,73,148.0903,2790.0,5.199999999999999,4.800000000000001,1.3000000000000007,539.0977
2024-11-23 02:33:00,72,146.6146,2790.0,5.100000000000001,4.800000000000001,1.2999999999999972,539.6374
2024-11-23 02:36:00,73,147.309,2790.0,5.199999999999999,4.799999999999999,1.1999999999999993,537.2924
2024-11-23 02:39:00,71,145.5729,2790.0,5.100000000000001,4.9,1.3999999999999986,536.6794
2024-11-23 02:42:00,72,146.875,2790.0,5.100000000000001,4.800000000000001,1.3999999999999986,537.0588
2024-11-23 02:45:00,71,148.5243,2790.0,5.100000000000001,4.800000000000001,1.2999999999999972,537.2063
2024-11-23 02:48:00,71,147.9167,2790.0,5.100000000000001,4.800000000000001,1.3999999999999986,537.6738
2024-11-23 02:51:00,72,149.2188,2790.0,5.100000000000001,4.800000000000001,1.3999999999999986,540.834
2024-11-23 02:54:00,73,147.5694,2790.0,5.100000000000001,4.699999999999999,1.3999999999999986,540.3336
2024-11-23 02:57:00,72,148.5243,2790.0,5.199999999999999,4.699999999999999,1.3000000000000007,537.8252
2024-11-23 03:00:00,72,145.8333,2790.0,5.199999999999999,4.800000000000001,1.3000000000000007,536.9437
2024-11-23 03:03:00,72,145.7465,2790.0,5.100000000000001,4.9,1.2999999999999972,536.866
2024-11-23 03:06:00,71,141.6667,2790.0,5.100000000000001,4.799999999999999,1.1999999999999993,529.1304
2024-11-23 03:09:00,70,139.4965,2790.0,5.0,4.799999999999999,1.1999999999999993,521.8929
2024-11-23 03:12:00,69,141.4063,2790.0,5.0,4.799999999999999,1.1000000000000014,519.8306
2024-11-23 03:15:00,69,137.2396,2790.0,4.899999999999999,4.799999999999999,1.2000000000000028,512.7713
2024-11-23 03:18:00,69,135.8507,2790.0,4.800000000000001,4.8999999999999995,1.1999999999999993,509.3428
2024-11-23 03:21:00,68,137.7604,2790.0,4.699999999999999,4.8999999999999995,1.1999999999999993,508.6182
2024-11-23 03:24:00,68,134.8958,2790.0,4.699999999999999,4.8999999999999995,1.3000000000000007,510.4772
2024-11-23 03:27:00,69,134.4618,2791.0,4.800000000000001,4.8999999999999995,1.1999999999999993,508.7357
2024-11-23 03:30:00,69,139.2361,2791.0,4.800000000000001,4.8,1.1999999999999993,508.1996
2024-11-23 03:33:00,69,134.9826,2791.0,4.800000000000001,4.8,1.1999999999999993,509.5719
2024-11-23 03:36:00,68,134.7222,2791.0,4.800000000000001,4.8999999999999995,1.1999999999999993,507.6932
2024-11-23 03:39:00,68,137.5868,2791.0,4.800000000000001,4.7,1.0999999999999979,504.0765
2024-11-23 03:42:00,68,135.4167,2791.0,4.699999999999999,4.8,1.3000000000000007,505.3182
2024-11-23 03:45:00,68,134.9826,2791.0,4.599999999999998,4.8999999999999995,1.1000000000000014,503.5863
2024-11-23 03:48:00,67,135.7639,2791.0,4.699999999999999,4.8999999999999995,1.3000000000000007,504.5222
2024-11-23 03:51:00,68,134.8958,2791.0,4.699999999999999,4.8999999999999995,1.1999999999999993,504.1593
2024-11-23 03:54:00,67,137.066,2791.0,4.600000000000001,4.799999999999999,1.0999999999999979,495.7466
2024-11-23 03:57:00,66,133.7674,2791.0,4.600000000000001,4.699999999999999,1.0999999999999979,491.6443
2024-11-23 04:00:00,67,131.9444,2791.0,4.600000000000001,4.799999999999999,1.1999999999999993,493.8538
2024-11-23 04:03:00,66,133.5938,2791.0,4.600000000000001,4.699999999999999,1.1999999999999993,491.4051
2024-11-23 04:06:00,65,134.7222,2791.0,4.600000000000001,4.6,1.0,485.9892
2024-11-23 04:09:00,67,138.3681,2791.0,4.600000000000001,4.6,1.0999999999999979,492.4478
2024-11-23 04:12:00,67,136.4583,2791.0,4.800000000000001,4.6,1.1999999999999993,494.9041
2024-11-23 04:15:00,67,135.5903,2791.0,4.699999999999999,4.6,1.0,494.4533
2024-11-23 04:18:00,65,133.6806,2791.0,4.600000000000001,4.6,1.0,492.7256
2024-11-23 04:21:00,65,133.6806,2791.0,4.600000000000001,4.6,1.0999999999999979,487.7959
2024-11-23 04:24:00,65,134.2014,2791.0,4.5,4.6,1.1000000000000014,484.4426
2024-11-23 04:27:00,65,133.5938,2792.0,4.5,4.6,1.1000000000000014,485.8184
2024-11-23 04:30:00,67,136.0243,2792.0,4.5,4.6,1.1999999999999993,488.4064
