Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-11-23 04:33:00,66,136.0243,2792.0,4.5,4.6,1.1000000000000014,489.6193
2024-11-23 04:36:00,67,135.0694,2792.0,4.600000000000001,4.6,1.0999999999999979,491.2595
2024-11-23 04:39:00,66,136.6319,2792.0,4.5,4.6,1.1999999999999993,491.2907
2024-11-23 04:42:00,66,135.1563,2792.0,4.600000000000001,4.699999999999999,1.0999999999999979,490.4037
2024-11-23 04:45:00,67,134.2882,2792.0,4.600000000000001,4.6,1.0999999999999979,491.8864
2024-11-23 04:48:00,66,138.0208,2792.0,4.600000000000001,4.699999999999999,1.1999999999999993,496.4396
2024-11-23 04:51:00,67,135.1563,2792.0,4.699999999999999,4.699999999999999,1.1000000000000014,497.7275
2024-11-23 04:54:00,66,134.2014,2792.0,4.600000000000001,4.6,1.0,488.7222
2024-11-23 04:57:00,65,137.3264,2792.0,4.5,4.6,1.1000000000000014,487.3012
2024-11-23 05:00:00,66,134.1146,2792.0,4.5,4.6,1.1000000000000014,488.3569
2024-11-23 05:03:00,66,134.1146,2792.0,4.600000000000001,4.6,1.0,489.3214
2024-11-23 05:06:00,66,137.3264,2792.0,4.5,4.6,1.1999999999999993,491.3353
2024-11-23 05:09:00,65,137.6736,2792.0,4.5,4.5,1.1999999999999993,490.6055
2024-11-23 05:12:00,67,142.3611,2792.0,4.5,4.5,1.1999999999999993,492.6391
2024-11-23 05:15:00,67,139.4965,2792.0,4.600000000000001,4.6,1.1999999999999993,501.0405
2024-11-23 05:18:00,67,138.6285,2792.0,4.600000000000001,4.5,1.1999999999999993,494.6847
2024-11-23 05:21:00,67,136.1979,2792.0,4.600000000000001,4.6,1.0999999999999979,495.3818
2024-11-23 05:24:00,66,135.0694,2792.0,4.5,4.6,1.1000000000000014,487.1878
2024-11-23 05:27:00,65,134.8958,2793.0,4.600000000000001,4.5,1.0,482.6689
2024-11-23 05:30:00,67,136.3715,2793.0,4.700000000000003,4.6,1.0999999999999979,491.9736
2024-11-23 05:33:00,66,140.2778,2793.0,4.700000000000003,4.6,1.0999999999999979,491.1104
2024-11-23 05:36:00,66,136.8924,2793.0,4.5,4.6,1.1999999999999993,491.2214
2024-11-23 05:39:00,67,138.3681,2793.0,4.5,4.6,1.1999999999999993,492.375
2024-11-23 05:42:00,66,137.066,2793.0,4.5,4.6,1.1000000000000014,488.032
2024-11-23 05:45:00,66,136.6319,2793.0,4.600000000000001,4.5,1.1000000000000014,489.6814
2024-11-23 05:48:00,66,140.2778,2793.0,4.600000000000001,4.5,1.1000000000000014,487.4717
2024-11-23 05:51:00,66,137.3264,2793.0,4.5,4.5,1.1999999999999993,490.2027
2024-11-23 05:54:00,67,134.9826,2793.0,4.5,4.6,1.1999999999999993,489.8076
2024-11-23 05:57:00,66,137.6736,2793.0,4.600000000000001,4.6,1.1999999999999993,488.6982
2024-11-23 06:00:00,65,133.1597,2793.0,4.600000000000001,4.6,1.0999999999999979,489.2757
2024-11-23 06:03:00,66,133.7674,2793.0,4.5,4.6,1.1000000000000014,487.7568
2024-11-23 06:06:00,66,138.9757,2793.0,4.600000000000001,4.6,1.0999999999999979,490.017
2024-11-23 06:09:00,67,139.6701,2793.0,4.600000000000001,4.5,1.1999999999999993,490.4165
2024-11-23 06:12:00,67,138.9757,2793.0,4.600000000000001,4.5,1.0999999999999979,493.1517
2024-11-23 06:15:00,67,140.191,2793.0,4.600000000000001,4.5,1.0999999999999979,494.5946
2024-11-23 06:18:00,66,136.7188,2793.0,4.600000000000001,4.6,1.1999999999999993,494.5756
2024-11-23 06:21:00,67,136.3715,2793.0,4.5,4.5,1.1000000000000014,490.4241
2024-11-23 06:24:00,66,136.4583,2793.0,4.5,4.5,1.1999999999999993,491.2545
2024-11-23 06:27:00,67,138.3681,2794.0,4.5,4.6,1.1000000000000014,490.0631
2024-11-23 06:30:00,66,137.066,2794.0,4.5,4.6,1.3000000000000007,491.9658
2024-11-23 06:33:00,67,136.0243,2794.0,4.600000000000001,4.6,1.0,490.8906
2024-11-23 06:36:00,67,139.4097,2794.0,4.600000000000001,4.699999999999999,1.0,490.5675
2024-11-23 06:39:00,67,138.1944,2794.0,4.5,4.5,1.1999999999999993,491.4781
2024-11-23 06:42:00,67,140.1042,2794.0,4.600000000000001,4.5,1.1999999999999993,492.2442
2024-11-23 06:45:00,67,139.4097,2794.0,4.600000000000001,4.5,1.1999999999999993,494.3093
2024-11-23 06:48:00,66,139.4965,2794.0,4.600000000000001,4.5,1.0999999999999979,493.6467
2024-11-23 06:51:00,67,140.1042,2794.0,4.600000000000001,4.6,1.0999999999999979,493.6517
2024-11-23 06:54:00,66,137.5,2794.0,4.600000000000001,4.5,1.0999999999999979,494.3473
2024-11-23 06:57:00,65,137.3264,2794.0,4.600000000000001,4.6,1.0,484.0278
2024-11-23 07:00:00,65,134.8958,2794.0,4.5,4.5,1.1000000000000014,483.9585
2024-11-23 07:03:00,66,136.3715,2794.0,4.5,4.5,1.1000000000000014,483.2502
2024-11-23 07:06:00,66,139.0625,2794.0,4.5,4.6,1.1000000000000014,486.1685
2024-11-23 07:09:00,66,138.9757,2794.0,4.5,4.5,1.1000000000000014,488.5624
2024-11-23 07:12:00,65,141.9271,2794.0,4.5,4.5,1.1999999999999993,489.8314
2024-11-23 07:15:00,66,139.3229,2794.0,4.5,4.5,1.1000000000000014,488.6153
2024-11-23 07:18:00,66,137.934,2794.0,4.600000000000001,4.5,1.1999999999999993,487.9517
2024-11-23 07:21:00,66,135.5903,2794.0,4.600000000000001,4.6,1.0,486.8793
2024-11-23 07:24:00,65,135.7639,2794.0,4.600000000000001,4.5,1.0,477.9569
2024-11-23 07:27:00,65,138.5417,2795.0,4.5,4.5,1.0,479.2438
2024-11-23 07:30:00,65,137.3264,2795.0,4.5,4.3999999999999995,1.1000000000000014,481.7204
2024-11-23 07:33:00,65,137.6736,2795.0,4.5,4.3999999999999995,1.0,482.8123
2024-11-23 07:36:00,65,139.4965,2795.0,4.5,4.3999999999999995,1.1000000000000014,482.9706
2024-11-23 07:39:00,66,137.6736,2795.0,4.5,4.3999999999999995,1.1000000000000014,482.1081
2024-11-23 07:42:00,65,139.8438,2795.0,4.399999999999999,4.3999999999999995,1.2000000000000028,481.7603
2024-11-23 07:45:00,65,138.1076,2795.0,4.5,4.5,1.1000000000000014,483.3001
2024-11-23 07:48:00,66,137.6736,2795.0,4.5,4.3999999999999995,1.1000000000000014,483.8131
2024-11-23 07:51:00,66,138.4549,2795.0,4.5,4.3999999999999995,1.1000000000000014,482.3267
2024-11-23 07:54:00,66,138.0208,2795.0,4.5,4.3999999999999995,1.1000000000000014,484.1699
2024-11-23 07:57:00,67,139.4097,2795.0,4.5,4.5,1.3000000000000007,489.4649
2024-11-23 08:00:00,67,140.5382,2795.0,4.600000000000001,4.5,1.1999999999999993,494.3109
2024-11-23 08:03:00,68,139.7569,2795.0,4.600000000000001,4.5,1.1999999999999993,498.7571
2024-11-23 08:06:00,69,146.0069,2795.0,4.600000000000001,4.5,1.1999999999999993,504.4861
2024-11-23 08:09:00,68,143.5764,2795.0,4.600000000000001,4.6,1.3999999999999986,505.1255
2024-11-23 08:12:00,68,143.6632,2795.0,4.699999999999999,4.5,1.1999999999999993,502.5737
2024-11-23 08:15:00,68,144.6181,2795.0,4.800000000000001,4.5,1.1999999999999993,505.3203
2024-11-23 08:18:00,68,139.9306,2795.0,4.699999999999999,4.5,1.1000000000000014,497.154
2024-11-23 08:21:00,68,141.9271,2795.0,4.699999999999999,4.5,1.1000000000000014,498.6757
2024-11-23 08:24:00,68,142.1007,2795.0,4.699999999999999,4.5,1.1000000000000014,498.564
2024-11-23 08:27:00,68,148.0903,2796.0,4.600000000000001,4.5,1.1999999999999993,498.2388
2024-11-23 08:30:00,69,152.691,2796.0,4.699999999999999,4.3999999999999995,1.3000000000000007,505.9483
2024-11-23 08:33:00,71,153.9931,2796.0,4.899999999999999,4.3999999999999995,1.4000000000000021,518.8721
2024-11-23 08:36:00,72,153.8194,2796.0,5.100000000000001,4.499999999999999,1.3999999999999986,529.8077
2024-11-23 08:39:00,71,150.9549,2796.0,5.0,4.6,1.3000000000000007,525.1281
2024-11-23 08:42:00,71,148.0903,2796.0,5.0,4.6,1.3000000000000007,524.8607
2024-11-23 08:45:00,69,145.9201,2796.0,5.0,4.699999999999999,1.1999999999999993,518.36
2024-11-23 08:48:00,70,143.5764,2796.0,5.0,4.699999999999999,1.1000000000000014,518.3627
2024-11-23 08:51:00,70,143.316,2796.0,4.800000000000001,4.699999999999999,1.3000000000000007,512.2097
2024-11-23 08:54:00,68,142.7083,2796.0,4.800000000000001,4.699999999999999,1.1999999999999993,509.3102
2024-11-23 08:57:00,68,144.2708,2796.0,4.699999999999999,4.6,1.3000000000000007,508.3226
2024-11-23 09:00:00,68,143.1424,2796.0,4.800000000000001,4.6,1.3000000000000007,509.5832
2024-11-23 09:03:00,69,144.7049,2796.0,4.800000000000001,4.6,1.3000000000000007,513.526
2024-11-23 09:06:00,70,150.9549,2796.0,4.800000000000001,4.6,1.3000000000000007,515.6981
2024-11-23 09:09:00,71,159.2882,2796.0,4.899999999999999,4.499999999999999,1.6000000000000014,531.9514
2024-11-23 09:12:00,72,156.25,2796.0,5.100000000000001,4.499999999999999,1.3999999999999986,538.5296
2024-11-23 09:15:00,72,153.9931,2796.0,5.199999999999999,4.6000000000000005,1.3000000000000007,535.0929
2024-11-23 09:18:00,72,154.6007,2796.0,5.300000000000001,4.6,1.3000000000000007,537.3046
2024-11-23 09:21:00,71,153.125,2796.0,5.100000000000001,4.6,1.1999999999999993,530.0444
2024-11-23 09:24:00,71,151.6493,2796.0,5.100000000000001,4.6,1.2999999999999972,532.8826
2024-11-23 09:27:00,71,152.8646,2797.0,5.100000000000001,4.700000000000001,1.1999999999999993,531.4711
2024-11-23 09:30:00,72,156.25,2797.0,5.100000000000001,4.499999999999999,1.3999999999999986,531.7675
2024-11-23 09:33:00,72,153.2986,2797.0,5.100000000000001,4.6000000000000005,1.3999999999999986,537.6948
2024-11-23 09:36:00,73,153.559,2797.0,5.199999999999999,4.700000000000001,1.3000000000000007,538.2985
2024-11-23 09:39:00,73,153.2986,2797.0,5.100000000000001,4.6,1.3999999999999986,539.5022
2024-11-23 09:42:00,72,153.2986,2797.0,5.100000000000001,4.700000000000001,1.3999999999999986,538.5997
2024-11-23 09:45:00,72,155.5556,2797.0,5.100000000000001,4.700000000000001,1.3999999999999986,540.303
2024-11-23 09:48:00,72,154.0798,2797.0,5.199999999999999,4.700000000000001,1.3000000000000007,539.863
2024-11-23 09:51:00,72,152.8646,2797.0,5.400000000000002,4.700000000000001,1.3000000000000007,540.8275
2024-11-23 09:54:00,73,151.8229,2797.0,5.199999999999999,4.700000000000001,1.3000000000000007,544.8947
2024-11-23 09:57:00,73,151.8229,2797.0,5.199999999999999,4.700000000000001,1.3000000000000007,544.0547
2024-11-23 10:00:00,73,152.0833,2797.0,5.199999999999999,4.800000000000001,1.5,544.0561
2024-11-23 10:03:00,74,153.559,2797.0,5.199999999999999,4.800000000000001,1.4000000000000021,547.2417
2024-11-23 10:06:00,74,154.6007,2797.0,5.300000000000001,4.800000000000001,1.3999999999999986,556.6416
2024-11-23 10:09:00,74,155.4688,2797.0,5.300000000000001,4.700000000000001,1.3999999999999986,552.9324
2024-11-23 10:12:00,74,155.0347,2797.0,5.300000000000001,4.700000000000001,1.3999999999999986,553.2708
2024-11-23 10:15:00,74,153.559,2797.0,5.300000000000001,4.700000000000001,1.3000000000000007,552.405
2024-11-23 10:18:00,74,152.4306,2797.0,5.300000000000001,4.700000000000001,1.3000000000000007,550.8475
2024-11-23 10:21:00,74,151.9097,2797.0,5.300000000000001,4.800000000000001,1.3000000000000007,546.9377
2024-11-23 10:24:00,74,150.5208,2797.0,5.199999999999999,4.800000000000001,1.4000000000000021,548.6521
2024-11-23 10:27:00,74,150.9549,2798.0,5.300000000000001,4.800000000000001,1.3000000000000007,549.2178
2024-11-23 10:30:00,73,153.7326,2798.0,5.300000000000001,4.800000000000001,1.3999999999999986,550.0681
2024-11-23 10:33:00,74,155.4688,2798.0,5.300000000000001,4.800000000000001,1.3000000000000007,551.8991
2024-11-23 10:36:00,74,156.4236,2798.0,5.300000000000001,4.800000000000001,1.3999999999999986,552.2561
2024-11-23 10:39:00,74,157.1181,2798.0,5.199999999999999,4.800000000000001,1.4000000000000021,551.3516
2024-11-23 10:42:00,74,157.0313,2798.0,5.300000000000001,4.699999999999999,1.3999999999999986,557.7076
2024-11-23 10:45:00,75,154.8611,2798.0,5.300000000000001,4.800000000000001,1.3999999999999986,555.2759
2024-11-23 10:48:00,75,154.9479,2798.0,5.400000000000002,4.800000000000001,1.3999999999999986,554.609
2024-11-23 10:51:00,74,155.3819,2798.0,5.300000000000001,4.699999999999999,1.5,554.2657
2024-11-23 10:54:00,75,157.8993,2798.0,5.300000000000001,4.699999999999999,1.3999999999999986,555.9849
2024-11-23 10:57:00,75,160.9375,2798.0,5.400000000000002,4.700000000000001,1.5,565.1452
2024-11-23 11:00:00,75,161.1111,2798.0,5.400000000000002,4.700000000000001,1.6999999999999993,565.2792
2024-11-23 11:03:00,77,160.5903,2798.0,5.600000000000001,4.700000000000001,1.5,567.9031
2024-11-23 11:06:00,75,158.7673,2798.0,5.5,4.800000000000001,1.3000000000000007,561.125
2024-11-23 11:09:00,76,155.816,2798.0,5.5,4.699999999999999,1.4000000000000021,560.6769
2024-11-23 11:12:00,75,153.6458,2798.0,5.5,4.800000000000001,1.4000000000000021,560.0198
2024-11-23 11:15:00,75,154.5139,2798.0,5.399999999999999,4.799999999999999,1.3000000000000007,557.6061
2024-11-23 11:18:00,74,153.6458,2798.0,5.400000000000002,5.000000000000001,1.3999999999999986,553.8659
2024-11-23 11:21:00,73,152.3438,2798.0,5.400000000000002,4.699999999999999,1.3999999999999986,551.7845
2024-11-23 11:24:00,74,154.4271,2798.0,5.300000000000001,4.800000000000001,1.5,554.0656
2024-11-23 11:27:00,75,154.4271,2799.0,5.400000000000002,4.800000000000001,1.3999999999999986,552.4747
2024-11-23 11:30:00,74,154.9479,2799.0,5.300000000000001,4.699999999999999,1.3999999999999986,553.7814
2024-11-23 11:33:00,74,155.4688,2799.0,5.400000000000002,4.800000000000001,1.3999999999999986,552.8159
2024-11-23 11:36:00,75,155.0347,2799.0,5.300000000000001,4.699999999999999,1.3999999999999986,554.6704
2024-11-23 11:39:00,74,154.1667,2799.0,5.300000000000001,4.699999999999999,1.3999999999999986,555.5104
2024-11-23 11:42:00,75,153.7326,2799.0,5.300000000000001,4.800000000000001,1.3999999999999986,552.6146
2024-11-23 11:45:00,75,152.9514,2799.0,5.400000000000002,4.699999999999999,1.3999999999999986,552.7732
2024-11-23 11:48:00,74,152.691,2799.0,5.400000000000002,4.9,1.3000000000000007,554.7086
2024-11-23 11:51:00,75,153.6458,2799.0,5.400000000000002,4.799999999999999,1.3999999999999986,553.7065
2024-11-23 11:54:00,75,153.6458,2799.0,5.300000000000001,4.799999999999999,1.5,555.5377
2024-11-23 11:57:00,75,154.6007,2799.0,5.400000000000002,4.699999999999999,1.3999999999999986,555.8076
2024-11-23 12:00:00,74,153.9931,2799.0,5.300000000000001,4.699999999999999,1.3999999999999986,555.3082
2024-11-23 12:03:00,74,158.3333,2799.0,5.199999999999999,4.800000000000001,1.5,556.5804
2024-11-23 12:06:00,75,161.8924,2799.0,5.300000000000001,4.700000000000001,1.5,558.3422
2024-11-23 12:09:00,75,164.8438,2799.0,5.300000000000001,4.6000000000000005,1.5,562.2494
2024-11-23 12:12:00,77,167.7083,2799.0,5.399999999999999,4.6000000000000005,1.6000000000000014,569.1872
2024-11-23 12:15:00,75,157.7257,2799.0,5.5,4.700000000000001,1.3000000000000007,565.2746
2024-11-23 12:18:00,75,153.125,2799.0,5.5,4.800000000000001,1.4000000000000021,559.5797
2024-11-23 12:21:00,74,152.8646,2799.0,5.5,4.800000000000001,1.4000000000000021,560.4301
2024-11-23 12:24:00,75,154.0798,2799.0,5.300000000000001,4.800000000000001,1.3999999999999986,559.6841
2024-11-23 12:27:00,76,155.4688,2800.0,5.5,4.9,1.3000000000000007,563.9259
2024-11-23 12:30:00,75,155.5556,2800.0,5.600000000000001,4.800000000000001,1.5,563.6859
2024-11-23 12:33:00,75,154.6875,2800.0,5.600000000000001,4.9,1.3000000000000007,561.2162
2024-11-23 12:36:00,75,155.3819,2800.0,5.300000000000001,4.800000000000001,1.5,561.9059
2024-11-23 12:39:00,75,155.1215,2800.0,5.399999999999999,4.800000000000001,1.4000000000000021,562.9126
2024-11-23 12:42:00,76,155.0347,2800.0,5.399999999999999,4.9,1.4000000000000021,563.0543
2024-11-23 12:45:00,75,156.3368,2800.0,5.399999999999999,4.9,1.4000000000000021,563.2442
2024-11-23 12:48:00,76,155.9896,2800.0,5.5,4.9,1.5,568.5677
2024-11-23 12:51:00,77,155.9028,2800.0,5.5,4.9,1.5,568.409
2024-11-23 12:54:00,77,155.7292,2800.0,5.5,4.9,1.5,568.8434
2024-11-23 12:57:00,75,154.6007,2800.0,5.5,5.0,1.5,569.6409
2024-11-23 13:00:00,77,155.5556,2800.0,5.5,5.0,1.5,569.2926
2024-11-23 13:03:00,77,156.3368,2800.0,5.600000000000001,5.0,1.5,574.0476
2024-11-23 13:06:00,77,158.3333,2800.0,5.600000000000001,5.0,1.3999999999999986,573.4532
2024-11-23 13:09:00,76,158.1597,2800.0,5.600000000000001,4.9,1.3999999999999986,573.8606
2024-11-23 13:12:00,77,156.5972,2800.0,5.5,4.9,1.5,576.8604
2024-11-23 13:15:00,77,155.7292,2800.0,5.5,5.0,1.5,573.7231
2024-11-23 13:18:00,76,155.4688,2800.0,5.5,5.0,1.5,569.1078
2024-11-23 13:21:00,76,156.1632,2800.0,5.5,4.9,1.5,568.8301
2024-11-23 13:24:00,77,156.8576,2800.0,5.600000000000001,4.9,1.5,569.8452
2024-11-23 13:27:00,77,156.5972,2801.0,5.5,4.9,1.5,570.2023
2024-11-23 13:30:00,76,157.2049,2801.0,5.600000000000001,5.0,1.5,570.2565
2024-11-23 13:33:00,76,156.1632,2801.0,5.600000000000001,5.0,1.3999999999999986,569.3108
2024-11-23 13:36:00,77,155.7292,2801.0,5.600000000000001,5.0,1.5,570.3884
2024-11-23 13:39:00,77,155.7292,2801.0,5.600000000000001,5.0,1.3999999999999986,570.2521
2024-11-23 13:42:00,77,158.941,2801.0,5.5,5.0,1.5,571.5859
2024-11-23 13:45:00,77,157.9861,2801.0,5.600000000000001,5.0,1.5,573.6199
2024-11-23 13:48:00,77,159.4618,2801.0,5.5,4.8,1.5,572.8035
2024-11-23 13:51:00,76,158.3333,2801.0,5.600000000000001,5.0,1.3999999999999986,574.2882
2024-11-23 13:54:00,76,158.8542,2801.0,5.600000000000001,4.8999999999999995,1.5,572.8687
2024-11-23 13:57:00,77,161.9792,2801.0,5.5,4.8999999999999995,1.5,576.1682
2024-11-23 14:00:00,77,162.4132,2801.0,5.5,4.8999999999999995,1.6999999999999993,576.7184
2024-11-23 14:03:00,78,163.3681,2801.0,5.699999999999999,4.8999999999999995,1.4000000000000021,579.1765
2024-11-23 14:06:00,77,161.6319,2801.0,5.600000000000001,4.8999999999999995,1.5,577.569
2024-11-23 14:09:00,78,160.2431,2801.0,5.699999999999999,4.8999999999999995,1.5,583.9991
2024-11-23 14:12:00,78,158.941,2801.0,5.699999999999999,4.8999999999999995,1.4000000000000021,578.6241
2024-11-23 14:15:00,77,160.5035,2801.0,5.600000000000001,4.8999999999999995,1.5,576.2714
2024-11-23 14:18:00,77,160.5035,2801.0,5.600000000000001,4.8999999999999995,1.5,577.3676
2024-11-23 14:21:00,77,161.1111,2801.0,5.600000000000001,4.8999999999999995,1.5,580.7022
2024-11-23 14:24:00,77,160.5903,2801.0,5.600000000000001,4.8999999999999995,1.5,580.8946
2024-11-23 14:27:00,78,161.4583,2802.0,5.699999999999999,4.8999999999999995,1.4000000000000021,579.3484
2024-11-23 14:30:00,78,161.8924,2802.0,5.600000000000001,4.8999999999999995,1.5999999999999979,580.048
2024-11-23 14:33:00,76,160.0694,2802.0,5.699999999999999,4.8999999999999995,1.4000000000000021,577.6515
2024-11-23 14:36:00,76,158.941,2802.0,5.600000000000001,4.8999999999999995,1.5,579.9493
2024-11-23 14:39:00,77,161.3715,2802.0,5.600000000000001,4.8999999999999995,1.5,580.5404
2024-11-23 14:42:00,79,162.066,2802.0,5.699999999999999,4.8999999999999995,1.6000000000000014,587.3508
2024-11-23 14:45:00,79,161.1979,2802.0,5.699999999999999,4.8999999999999995,1.5,588.1362
2024-11-23 14:48:00,79,161.6319,2802.0,5.800000000000001,5.0,1.5,587.4773
2024-11-23 14:51:00,79,160.9375,2802.0,5.800000000000001,5.0,1.5,586.8723
2024-11-23 14:54:00,78,160.2431,2802.0,5.699999999999999,5.0,1.5,585.4042
2024-11-23 14:57:00,78,160.2431,2802.0,5.699999999999999,5.0,1.5,586.1525
2024-11-23 15:00:00,77,160.7639,2802.0,5.699999999999999,5.0,1.6000000000000014,587.2153
2024-11-23 15:03:00,79,161.1111,2802.0,5.800000000000001,5.0,1.5999999999999979,589.0074
2024-11-23 15:06:00,79,160.7639,2802.0,5.800000000000001,5.0,1.5999999999999979,595.1934
2024-11-23 15:09:00,79,160.0694,2802.0,5.800000000000001,5.1,1.5,593.5057
2024-11-23 15:12:00,78,158.3333,2802.0,5.800000000000001,5.1,2.1999999999999993,597.5542
2024-11-23 15:15:00,79,158.5938,2802.0,5.800000000000001,5.1,1.3000000000000007,594.3906
2024-11-23 15:18:00,79,158.0729,2802.0,5.600000000000001,5.1,1.5,591.8229
2024-11-23 15:21:00,78,158.8542,2802.0,5.5,5.1,1.6000000000000014,591.5765
2024-11-23 15:24:00,80,158.4201,2802.0,5.5,5.1,1.6999999999999993,595.1919
2024-11-23 15:27:00,79,157.2917,2803.0,5.5,5.1,1.5999999999999979,596.8031
2024-11-23 15:30:00,79,156.7708,2803.0,5.5,5.199999999999999,1.5999999999999979,595.5457
2024-11-23 15:33:00,80,156.1632,2803.0,5.5,5.199999999999999,1.5,588.8964
2024-11-23 15:36:00,79,157.4653,2803.0,5.5,5.1,1.5,592.1127
2024-11-23 15:39:00,77,158.1597,2803.0,5.399999999999999,5.1,1.6000000000000014,589.5128
2024-11-23 15:42:00,79,158.941,2803.0,5.5,5.1,1.5,592.0245
2024-11-23 15:45:00,79,159.6354,2803.0,5.399999999999999,5.1,1.6000000000000014,591.5662
2024-11-23 15:48:00,78,158.5938,2803.0,5.399999999999999,5.1,1.6000000000000014,590.6355
2024-11-23 15:51:00,79,159.809,2803.0,5.399999999999999,5.1,1.6000000000000014,590.1074
2024-11-23 15:54:00,78,157.7257,2803.0,5.5,5.1,1.1999999999999993,588.6605
2024-11-23 15:57:00,79,157.6389,2803.0,5.600000000000001,5.1,1.7999999999999972,591.6488
2024-11-23 16:00:00,79,158.3333,2803.0,5.699999999999999,5.1,1.6999999999999993,592.0339
2024-11-23 16:03:00,78,157.4653,2803.0,5.799999999999997,5.1,1.6000000000000014,591.4866
2024-11-23 16:06:00,79,156.684,2803.0,5.799999999999997,5.1,1.6000000000000014,593.0286
2024-11-23 16:09:00,79,157.2049,2803.0,5.800000000000001,5.1,1.5999999999999979,591.9888
2024-11-23 16:12:00,79,158.1597,2803.0,5.699999999999999,5.1,1.5999999999999979,591.563
2024-11-23 16:15:00,79,158.5069,2803.0,5.699999999999999,5.0,1.5999999999999979,592.454
2024-11-23 16:18:00,78,157.7257,2803.0,5.699999999999999,5.1,1.5999999999999979,591.832
2024-11-23 16:21:00,78,155.3819,2803.0,5.699999999999999,5.0,1.5,585.1723
2024-11-23 16:24:00,79,155.5556,2803.0,5.699999999999999,5.0,1.5,587.4092
2024-11-23 16:27:00,78,155.1215,2804.0,5.599999999999998,5.0,1.6000000000000014,587.0048
2024-11-23 16:30:00,77,154.9479,2804.0,5.599999999999998,5.1,1.6000000000000014,585.1531
2024-11-23 16:33:00,78,155.816,2804.0,5.699999999999999,5.1,1.5,585.6735
2024-11-23 16:36:00,78,155.9028,2804.0,5.699999999999999,5.1,1.5,586.4011
2024-11-23 16:39:00,79,156.3368,2804.0,5.800000000000001,5.1,1.5999999999999979,588.9106
2024-11-23 16:42:00,79,156.4236,2804.0,5.699999999999999,5.0,1.6999999999999993,590.6161
2024-11-23 16:45:00,78,154.5139,2804.0,5.800000000000001,5.1,1.5,585.369
2024-11-23 16:48:00,78,154.0798,2804.0,5.599999999999998,5.1,1.6000000000000014,585.6751
2024-11-23 16:51:00,77,154.0798,2804.0,5.699999999999999,5.0,1.5,583.5225
2024-11-23 16:54:00,78,156.4236,2804.0,5.699999999999999,5.199999999999999,1.6000000000000014,585.294
2024-11-23 16:57:00,79,155.7292,2804.0,5.699999999999999,5.1,1.5,585.5385
2024-11-23 17:00:00,79,156.3368,2804.0,5.599999999999998,5.1,1.6000000000000014,586.9161
2024-11-23 17:03:00,80,155.9028,2804.0,5.800000000000001,5.1,1.5,587.7124
2024-11-23 17:06:00,78,155.4688,2804.0,5.699999999999999,5.1,1.6999999999999993,586.134
2024-11-23 17:09:00,79,157.1181,2804.0,5.699999999999999,5.1,1.5999999999999979,588.3931
2024-11-23 17:12:00,78,157.0313,2804.0,5.800000000000001,5.1,1.5,587.8911
2024-11-23 17:15:00,79,155.9896,2804.0,5.699999999999999,5.0,1.6000000000000014,586.7496
2024-11-23 17:18:00,79,155.1215,2804.0,5.699999999999999,5.1,1.5999999999999979,586.7572
2024-11-23 17:21:00,79,151.9965,2804.0,5.599999999999998,5.199999999999999,1.5,584.8391
2024-11-23 17:24:00,79,152.0833,2804.0,5.699999999999999,5.1,1.5,581.6887
2024-11-23 17:27:00,79,152.2569,2805.0,5.5,5.3,1.5999999999999979,581.5313
2024-11-23 17:30:00,78,152.7778,2805.0,5.599999999999998,5.199999999999999,1.5,582.1359
2024-11-23 17:33:00,80,153.9931,2805.0,5.599999999999998,5.1,1.6000000000000014,588.1622
2024-11-23 17:36:00,79,154.4271,2805.0,5.699999999999999,5.2,1.6000000000000014,585.9267
2024-11-23 17:39:00,80,154.4271,2805.0,5.699999999999999,5.1,1.6999999999999993,588.4307
2024-11-23 17:42:00,79,153.9931,2805.0,5.800000000000001,5.1,1.3999999999999986,578.6174
2024-11-23 17:45:00,77,154.0798,2805.0,5.599999999999998,5.0,1.5,580.091
2024-11-23 17:48:00,78,153.7326,2805.0,5.699999999999999,5.0,1.4000000000000021,579.7013
2024-11-23 17:51:00,77,154.6007,2805.0,5.600000000000001,5.1,1.5,578.5521
2024-11-23 17:54:00,78,153.6458,2805.0,5.600000000000001,5.0,1.5999999999999979,580.7373
2024-11-23 17:57:00,79,153.9931,2805.0,5.699999999999999,5.0,1.6000000000000014,579.3677
2024-11-23 18:00:00,78,152.7778,2805.0,5.699999999999999,5.1,1.4000000000000021,577.7188
2024-11-23 18:03:00,79,153.2118,2805.0,5.699999999999999,5.1,1.5,579.73
2024-11-23 18:06:00,79,152.4306,2805.0,5.599999999999998,5.1,1.4000000000000021,577.0286
2024-11-23 18:09:00,78,154.2535,2805.0,5.5,5.0,1.5,575.3595
2024-11-23 18:12:00,78,153.7326,2805.0,5.699999999999999,5.0,1.4000000000000021,576.8486
2024-11-23 18:15:00,77,154.9479,2805.0,5.699999999999999,5.0,1.4000000000000021,574.7
2024-11-23 18:18:00,78,152.7778,2805.0,5.600000000000001,5.0,1.5,572.4068
2024-11-23 18:21:00,78,152.691,2805.0,5.600000000000001,5.0,1.5,573.4066
2024-11-23 18:24:00,77,152.691,2805.0,5.5,5.0,1.5,573.8588
2024-11-23 18:27:00,77,153.3854,2806.0,5.5,5.0,1.5,573.5718
2024-11-23 18:30:00,77,154.8611,2806.0,5.5,5.0,1.5,575.2099
2024-11-23 18:33:00,78,155.2952,2806.0,5.699999999999999,5.0,1.4000000000000021,575.4923
2024-11-23 18:36:00,77,153.2986,2806.0,5.699999999999999,5.0,1.4000000000000021,573.2672
2024-11-23 18:39:00,77,152.8646,2806.0,5.600000000000001,5.0,1.3999999999999986,567.9424
2024-11-23 18:42:00,77,152.691,2806.0,5.600000000000001,5.0,1.5,569.5193
2024-11-23 18:45:00,78,153.2118,2806.0,5.600000000000001,5.0,1.3999999999999986,569.7256
2024-11-23 18:48:00,77,153.7326,2806.0,5.600000000000001,5.0,1.3999999999999986,569.1016
2024-11-23 18:51:00,78,153.3854,2806.0,5.5,5.0,1.5,571.2004
2024-11-23 18:54:00,77,152.9514,2806.0,5.5,5.0,1.5,563.2517
2024-11-23 18:57:00,76,152.0833,2806.0,5.5,5.0,1.5,567.9112
2024-11-23 19:00:00,76,152.9514,2806.0,5.5,4.9,1.5,567.7125
2024-11-23 19:03:00,77,153.2118,2806.0,5.5,5.0,1.6000000000000014,567.6255
2024-11-23 19:06:00,77,154.5139,2806.0,5.5,5.0,1.5,566.5826
2024-11-23 19:09:00,77,155.4688,2806.0,5.5,4.9,1.6000000000000014,569.4739
2024-11-23 19:12:00,78,155.9896,2806.0,5.5,4.9,1.6000000000000014,568.7744
2024-11-23 19:15:00,77,155.4688,2806.0,5.600000000000001,4.9,1.5,568.7563
2024-11-23 19:18:00,77,153.8194,2806.0,5.5,5.0,1.5,567.9792
2024-11-23 19:21:00,77,152.7778,2806.0,5.5,5.0,1.5,568.2626
2024-11-23 19:24:00,77,152.9514,2806.0,5.5,5.0,1.5,568.1136
2024-11-23 19:27:00,76,152.9514,2807.0,5.5,5.0,1.3999999999999986,568.627
2024-11-23 19:30:00,76,153.8194,2807.0,5.5,5.0,1.5,567.0712
2024-11-23 19:33:00,78,155.2952,2807.0,5.600000000000001,4.9,1.3999999999999986,570.8591
2024-11-23 19:36:00,77,156.5972,2807.0,5.600000000000001,4.9,1.5,571.7989
2024-11-23 19:39:00,78,154.8611,2807.0,5.5,5.0,1.5,570.0773
2024-11-23 19:42:00,77,154.9479,2807.0,5.5,4.9,1.5,571.0893
2024-11-23 19:45:00,77,156.4236,2807.0,5.600000000000001,5.0,1.5,572.2081
2024-11-23 19:48:00,77,155.7292,2807.0,5.600000000000001,4.9,1.5,571.5527
2024-11-23 19:51:00,78,153.8194,2807.0,5.600000000000001,5.0,1.5,571.4974
2024-11-23 19:54:00,78,154.6875,2807.0,5.5,4.9,1.5,568.3262
2024-11-23 19:57:00,77,152.7778,2807.0,5.5,5.0,1.5,570.2742
2024-11-23 20:00:00,78,152.691,2807.0,5.5,4.9,1.5,569.453
2024-11-23 20:03:00,77,156.8576,2807.0,5.600000000000001,5.0,1.5,569.8425
2024-11-23 20:06:00,78,156.5972,2807.0,5.5,5.0,1.5,571.6603
2024-11-23 20:09:00,78,157.6389,2807.0,5.600000000000001,5.0,1.5,574.0757
2024-11-23 20:12:00,76,157.5521,2807.0,5.600000000000001,5.0,1.5,575.445
2024-11-23 20:15:00,78,157.9861,2807.0,5.600000000000001,5.0,1.3999999999999986,575.4689
2024-11-23 20:18:00,77,154.5139,2807.0,5.600000000000001,5.0,1.5,572.9655
2024-11-23 20:21:00,77,155.816,2807.0,5.600000000000001,5.0,1.3999999999999986,572.9637
2024-11-23 20:24:00,77,153.2118,2807.0,5.600000000000001,5.0,1.5,572.3213
2024-11-23 20:27:00,78,153.8194,2808.0,5.600000000000001,5.0,1.5,572.8503
2024-11-23 20:30:00,78,155.9896,2808.0,5.600000000000001,5.0,1.3999999999999986,572.1714
2024-11-23 20:33:00,77,155.5556,2808.0,5.600000000000001,5.0,1.5,571.7354
2024-11-23 20:36:00,78,155.3819,2808.0,5.5,5.0,1.5,573.1313
2024-11-23 20:39:00,77,155.0347,2808.0,5.5,5.0,1.5,574.2633
2024-11-23 20:42:00,76,154.6007,2808.0,5.600000000000001,5.0,1.5,573.612
2024-11-23 20:45:00,76,156.4236,2808.0,5.5,5.0,1.5,573.2595
2024-11-23 20:48:00,77,155.2952,2808.0,5.600000000000001,5.0,1.5,574.2137
2024-11-23 20:51:00,78,154.6007,2808.0,5.5,5.0,1.6000000000000014,573.5067
2024-11-23 20:54:00,78,156.684,2808.0,5.600000000000001,5.0,1.3999999999999986,572.9031
2024-11-23 20:57:00,77,153.8194,2808.0,5.5,5.0,1.5,572.9802
2024-11-23 21:00:00,77,154.5139,2808.0,5.5,5.0,1.6000000000000014,573.3673
2024-11-23 21:03:00,77,157.8993,2808.0,5.699999999999999,5.0,1.4000000000000021,574.3058
2024-11-23 21:06:00,78,157.1181,2808.0,5.600000000000001,4.9,1.5,572.7285
2024-11-23 21:09:00,78,159.2014,2808.0,5.5,4.9,1.6000000000000014,574.323
2024-11-23 21:12:00,77,159.0278,2808.0,5.600000000000001,4.9,1.5,574.801
2024-11-23 21:15:00,77,158.8542,2808.0,5.600000000000001,4.9,1.5,577.0974
2024-11-23 21:18:00,78,158.5938,2808.0,5.600000000000001,4.9,1.5,577.1483
2024-11-23 21:21:00,78,155.9028,2808.0,5.699999999999999,4.9,1.4000000000000021,575.8906
2024-11-23 21:24:00,78,156.8576,2808.0,5.600000000000001,4.9,1.5,576.7774
2024-11-23 21:27:00,78,157.6389,2809.0,5.600000000000001,5.0,1.3999999999999986,571.1787
2024-11-23 21:30:00,78,157.5521,2809.0,5.5,4.9,1.5,571.7667
2024-11-23 21:33:00,77,156.4236,2809.0,5.600000000000001,4.9,1.5,572.7701
2024-11-23 21:36:00,77,158.7673,2809.0,5.600000000000001,4.9,1.3999999999999986,573.1117
2024-11-23 21:39:00,78,157.2049,2809.0,5.600000000000001,4.9,1.5,573.8296
2024-11-23 21:42:00,78,157.7257,2809.0,5.600000000000001,4.9,1.5,572.7927
2024-11-23 21:45:00,78,157.9861,2809.0,5.600000000000001,4.9,1.5,578.3503
2024-11-23 21:48:00,78,158.5938,2809.0,5.600000000000001,4.9,1.5,577.988
2024-11-23 21:51:00,77,158.0729,2809.0,5.600000000000001,5.0,1.5999999999999979,577.7507
2024-11-23 21:54:00,78,156.4236,2809.0,5.600000000000001,5.0,1.5,576.7468
2024-11-23 21:57:00,78,156.684,2809.0,5.600000000000001,5.0,1.5,576.6811
2024-11-23 22:00:00,78,158.3333,2809.0,5.600000000000001,5.0,1.5,575.4541
2024-11-23 22:03:00,78,158.7673,2809.0,5.5,4.9,1.6000000000000014,575.5895
2024-11-23 22:06:00,78,158.7673,2809.0,5.700000000000003,5.0,1.5,583.2986
2024-11-23 22:09:00,78,160.2431,2809.0,5.600000000000001,5.0,1.5,582.4709
2024-11-23 22:12:00,78,161.6319,2809.0,5.699999999999999,4.9,1.4000000000000021,583.0356
2024-11-23 22:15:00,79,159.7222,2809.0,5.699999999999999,4.9,1.5,583.3943
2024-11-23 22:18:00,78,160.1563,2809.0,5.699999999999999,4.9,1.5,582.8358
2024-11-23 22:21:00,78,159.375,2809.0,5.600000000000001,4.9,1.5,582.2667
2024-11-23 22:24:00,78,159.6354,2809.0,5.699999999999999,5.0,1.4000000000000021,582.6794
2024-11-23 22:27:00,77,160.7639,2810.0,5.600000000000001,5.0,1.5,583.1272
2024-11-23 22:30:00,79,159.6354,2810.0,5.800000000000001,4.9,1.5,584.6622
2024-11-23 22:33:00,79,161.1979,2810.0,5.699999999999999,4.9,1.6000000000000014,582.4906
2024-11-23 22:36:00,78,160.3299,2810.0,5.600000000000001,4.9,1.5,588.1226
2024-11-23 22:39:00,78,160.7639,2810.0,5.600000000000001,5.0,1.5,585.1941
2024-11-23 22:42:00,79,159.7222,2810.0,5.600000000000001,4.9,1.5999999999999979,585.7787
2024-11-23 22:45:00,78,160.5903,2810.0,5.699999999999999,4.9,1.4000000000000021,583.1438
2024-11-23 22:48:00,77,159.4618,2810.0,5.700000000000003,5.0,1.5,583.38
2024-11-23 22:51:00,78,159.4618,2810.0,5.600000000000001,4.9,1.5999999999999979,582.6848
2024-11-23 22:54:00,80,160.2431,2810.0,5.800000000000001,5.0,1.6999999999999993,591.4738
2024-11-23 22:57:00,79,159.0278,2810.0,5.800000000000001,5.1,1.5,589.9628
2024-11-23 23:00:00,79,160.0694,2810.0,5.800000000000001,5.0,1.6000000000000014,589.6058
2024-11-23 23:03:00,79,160.1563,2810.0,5.699999999999999,5.0,1.6000000000000014,590.3156
2024-11-23 23:06:00,78,158.7673,2810.0,5.699999999999999,5.1,1.5,589.8358
2024-11-23 23:09:00,77,156.8576,2810.0,5.699999999999999,5.1,1.5,587.2047
2024-11-23 23:12:00,78,157.5521,2810.0,5.700000000000003,5.1,1.5999999999999979,591.7496
2024-11-23 23:15:00,79,156.7708,2810.0,5.800000000000001,5.1,1.5,590.8865
2024-11-23 23:18:00,78,154.5139,2810.0,5.700000000000003,5.1,1.5,587.2134
2024-11-23 23:21:00,79,155.4688,2810.0,5.800000000000001,5.1,1.5,587.4099
2024-11-23 23:24:00,79,153.3854,2810.0,5.700000000000003,5.1,1.6999999999999993,586.8919
2024-11-23 23:27:00,78,157.7257,2811.0,5.800000000000001,5.1,1.4000000000000021,586.9517
2024-11-23 23:30:00,79,156.7708,2811.0,5.899999999999999,5.1,1.6000000000000014,590.8853
2024-11-23 23:33:00,77,157.0313,2811.0,5.800000000000001,5.1,1.5,583.3662
2024-11-23 23:36:00,79,159.2014,2811.0,5.800000000000001,5.1,1.4000000000000021,586.6922
2024-11-23 23:39:00,77,155.5556,2811.0,5.700000000000003,5.1,1.5999999999999979,586.939
2024-11-23 23:42:00,78,155.5556,2811.0,5.700000000000003,5.1,1.5,586.6931
2024-11-23 23:45:00,79,155.9028,2811.0,5.700000000000003,5.0,1.5,585.8622
2024-11-23 23:48:00,79,155.2952,2811.0,5.700000000000003,5.1,1.5,586.1519
2024-11-23 23:51:00,79,156.7708,2811.0,5.800000000000001,5.1,1.5,589.4534
2024-11-23 23:54:00,78,154.5139,2811.0,5.700000000000003,5.1,1.5,584.7385
2024-11-23 23:57:00,77,154.1667,2811.0,5.800000000000001,5.1,1.5999999999999979,585.0554
2024-11-24 00:00:00,78,157.2917,2811.0,5.800000000000001,5.1,1.5,583.6171
2024-11-24 00:03:00,77,154.1667,2811.0,5.800000000000001,5.1,1.5,582.2183
2024-11-24 00:06:00,77,154.4271,2811.0,5.800000000000001,5.1,1.5,584.1442
2024-11-24 00:09:00,77,156.5972,2811.0,5.800000000000001,5.1,1.5,582.9408
2024-11-24 00:12:00,77,153.7326,2811.0,5.800000000000001,5.1,1.5,580.2786
2024-11-24 00:15:00,77,153.2986,2811.0,5.700000000000003,5.199999999999999,1.5,580.6117
2024-11-24 00:18:00,78,153.6458,2811.0,5.800000000000001,5.199999999999999,1.3999999999999986,580.4825
2024-11-24 00:21:00,78,153.125,2811.0,5.699999999999999,5.199999999999999,1.6000000000000014,580.0026
2024-11-24 00:24:00,78,153.7326,2811.0,5.699999999999999,5.199999999999999,1.6000000000000014,580.8508
2024-11-24 00:27:00,78,155.0347,2812.0,5.699999999999999,5.199999999999999,1.5,581.1127
2024-11-24 00:30:00,78,156.5972,2812.0,5.800000000000001,5.1,1.5,578.6597
2024-11-24 00:33:00,78,154.6875,2812.0,5.699999999999999,5.1,1.6000000000000014,578.9868
2024-11-24 00:36:00,78,156.25,2812.0,5.800000000000001,5.1,1.5,578.1738
2024-11-24 00:39:00,78,152.8646,2812.0,5.699999999999999,5.1,1.5,582.1642
2024-11-24 00:42:00,77,153.2986,2812.0,5.699999999999999,5.1,1.5,576.8516
2024-11-24 00:45:00,77,155.5556,2812.0,5.699999999999999,5.0,1.6000000000000014,576.0559
2024-11-24 00:48:00,77,153.9931,2812.0,5.800000000000001,5.1,1.5,577.4977
2024-11-24 00:51:00,76,154.6007,2812.0,5.699999999999999,5.1,1.5,576.8846
2024-11-24 00:54:00,77,154.9479,2812.0,5.599999999999998,5.1,1.6000000000000014,576.4879
2024-11-24 00:57:00,77,154.8611,2812.0,5.699999999999999,5.1,1.6000000000000014,580.1194
2024-11-24 01:00:00,78,157.9861,2812.0,5.800000000000001,5.1,1.5,581.2372
2024-11-24 01:03:00,77,155.2952,2812.0,5.800000000000001,5.1,1.5999999999999979,582.2108
2024-11-24 01:06:00,78,155.9028,2812.0,5.699999999999999,5.1,1.6000000000000014,581.2462
2024-11-24 01:09:00,79,156.3368,2812.0,5.800000000000001,5.0,1.5,582.4948
2024-11-24 01:12:00,79,156.8576,2812.0,5.800000000000001,5.1,1.5,586.9698
2024-11-24 01:15:00,77,158.5069,2812.0,5.800000000000001,5.1,1.5,584.4537
2024-11-24 01:18:00,78,155.1215,2812.0,5.800000000000001,5.1,1.5,584.7125
2024-11-24 01:21:00,77,155.9028,2812.0,5.800000000000001,5.1,1.5,584.0635
2024-11-24 01:24:00,79,154.6875,2812.0,5.800000000000001,5.1,1.5999999999999979,586.5839
2024-11-24 01:27:00,78,156.5972,2813.0,5.800000000000001,5.1,1.5,586.22
2024-11-24 01:30:00,79,156.25,2813.0,5.800000000000001,5.0,1.5999999999999979,587.106
2024-11-24 01:33:00,79,157.6389,2813.0,5.800000000000001,5.1,1.5999999999999979,587.065
2024-11-24 01:36:00,78,157.1181,2813.0,5.899999999999999,5.1,1.5,590.7366
2024-11-24 01:39:00,78,156.684,2813.0,5.800000000000001,5.1,1.5,582.1274
2024-11-24 01:42:00,78,155.7292,2813.0,5.800000000000001,5.1,1.5999999999999979,588.1252
2024-11-24 01:45:00,78,154.0798,2813.0,5.800000000000001,5.1,1.5,583.5289
2024-11-24 01:48:00,78,155.3819,2813.0,5.699999999999999,5.1,1.6000000000000014,585.5461
2024-11-24 01:51:00,79,154.5139,2813.0,5.800000000000001,5.199999999999999,1.6000000000000014,591.98
2024-11-24 01:54:00,79,156.7708,2813.0,5.699999999999999,5.1,1.6000000000000014,585.6368
2024-11-24 01:57:00,78,154.5139,2813.0,5.699999999999999,5.1,1.6000000000000014,585.6323
2024-11-24 02:00:00,78,154.6875,2813.0,5.800000000000001,5.1,1.5,583.0555
2024-11-24 02:03:00,78,156.1632,2813.0,5.800000000000001,5.1,1.6999999999999993,589.1479
2024-11-24 02:06:00,77,152.8646,2813.0,5.699999999999999,5.1,1.6000000000000014,588.4439
2024-11-24 02:09:00,78,154.6007,2813.0,5.900000000000002,5.1,1.5,582.9014
2024-11-24 02:12:00,77,155.816,2813.0,5.800000000000001,5.1,1.5,584.2333
2024-11-24 02:15:00,79,152.5174,2813.0,5.800000000000001,5.1,1.5,585.2716
2024-11-24 02:18:00,77,152.3438,2813.0,5.699999999999999,5.199999999999999,1.6000000000000014,585.1677
2024-11-24 02:21:00,78,151.4757,2813.0,5.699999999999999,5.199999999999999,1.6000000000000014,584.7737
2024-11-24 02:24:00,77,150.6944,2813.0,5.699999999999999,5.199999999999999,1.6000000000000014,585.033
2024-11-24 02:27:00,77,151.6493,2814.0,5.699999999999999,5.2,1.5,583.8149
2024-11-24 02:30:00,78,155.9896,2814.0,5.699999999999999,5.199999999999999,1.6000000000000014,584.4078
2024-11-24 02:33:00,78,154.2535,2814.0,5.699999999999999,5.1,1.6000000000000014,579.0114
2024-11-24 02:36:00,77,154.1667,2814.0,5.800000000000001,5.1,1.3999999999999986,577.0543
2024-11-24 02:39:00,77,153.2986,2814.0,5.699999999999999,5.1,1.5,574.5798
2024-11-24 02:42:00,76,153.125,2814.0,5.699999999999999,5.1,1.5,572.9548
2024-11-24 02:45:00,76,149.9132,2814.0,5.699999999999999,5.1,1.5,574.4407
2024-11-24 02:48:00,77,149.8264,2814.0,5.800000000000001,5.199999999999999,1.3000000000000007,571.1399
2024-11-24 02:51:00,76,151.6493,2814.0,5.5,5.199999999999999,1.5,567.3
2024-11-24 02:54:00,76,150.9549,2814.0,5.5,5.1,1.5,567.3802
2024-11-24 02:57:00,75,151.6493,2814.0,5.5,5.1,1.5,569.1775
2024-11-24 03:00:00,77,154.0798,2814.0,5.5,5.1,1.5,568.5588
2024-11-24 03:03:00,77,151.9097,2814.0,5.5,5.1,1.5,567.9163
2024-11-24 03:06:00,76,151.9097,2814.0,5.599999999999998,5.1,1.6000000000000014,569.2467
2024-11-24 03:09:00,77,151.6493,2814.0,5.5,5.1,1.5,567.527
2024-11-24 03:12:00,75,149.4792,2814.0,5.5,5.1,1.3999999999999986,563.2834
2024-11-24 03:15:00,76,150.6944,2814.0,5.5,5.0,1.5,562.3768
2024-11-24 03:18:00,76,147.9167,2814.0,5.599999999999998,5.199999999999999,1.4000000000000021,565.58
2024-11-24 03:21:00,75,148.6111,2814.0,5.5,5.199999999999999,1.3999999999999986,563.5093
2024-11-24 03:24:00,76,151.0417,2814.0,5.399999999999999,5.199999999999999,1.5,560.0973
2024-11-24 03:27:00,75,147.5694,2815.0,5.399999999999999,5.0,1.5,559.688
2024-11-24 03:30:00,75,148.8715,2815.0,5.399999999999999,5.1,1.5,562.3024
2024-11-24 03:33:00,76,152.7778,2815.0,5.399999999999999,5.1,1.6000000000000014,563.5048
2024-11-24 03:36:00,76,150.5208,2815.0,5.600000000000001,5.0,1.5,564.6306
2024-11-24 03:39:00,75,151.1285,2815.0,5.5,5.0,1.3999999999999986,565.271
2024-11-24 03:42:00,76,150.7813,2815.0,5.5,5.0,1.3999999999999986,564.9995
2024-11-24 03:45:00,75,149.2188,2815.0,5.600000000000001,5.1,1.5,562.0822
2024-11-24 03:48:00,76,149.2188,2815.0,5.5,5.0,1.3999999999999986,561.9198
2024-11-24 03:51:00,76,147.0486,2815.0,5.5,5.1,1.3999999999999986,561.0691
2024-11-24 03:54:00,76,148.0035,2815.0,5.600000000000001,5.2,1.3999999999999986,564.1904
2024-11-24 03:57:00,75,151.1285,2815.0,5.5,5.1,1.3999999999999986,561.9907
2024-11-24 04:00:00,76,151.2153,2815.0,5.5,5.0,1.5,562.9722
2024-11-24 04:03:00,75,151.4757,2815.0,5.399999999999999,5.0,1.6000000000000014,564.3497
2024-11-24 04:06:00,75,149.4792,2815.0,5.600000000000001,5.0,1.3999999999999986,564.7382
2024-11-24 04:09:00,76,149.9132,2815.0,5.5,5.0,1.3999999999999986,563.6281
2024-11-24 04:12:00,75,151.5625,2815.0,5.5,5.199999999999999,1.3999999999999986,562.079
2024-11-24 04:15:00,76,147.6563,2815.0,5.399999999999999,5.1,1.5,563.5482
2024-11-24 04:18:00,74,149.3924,2815.0,5.600000000000001,5.1,1.5,563.1009
2024-11-24 04:21:00,75,146.875,2815.0,5.600000000000001,5.199999999999999,1.3999999999999986,560.4086
2024-11-24 04:24:00,76,146.7882,2815.0,5.5,5.1,1.5,561.0347
2024-11-24 04:27:00,75,148.9583,2816.0,5.5,5.2,1.5,560.6727
2024-11-24 04:30:00,74,148.1771,2816.0,5.5,5.1,1.5,561.5507
2024-11-24 04:33:00,76,148.3507,2816.0,5.600000000000001,5.0,1.5,562.7565
2024-11-24 04:36:00,75,153.125,2816.0,5.5,5.0,1.3999999999999986,562.1472
2024-11-24 04:39:00,76,150.7813,2816.0,5.600000000000001,5.0,1.5,561.5776
2024-11-24 04:42:00,76,153.2118,2816.0,5.5,5.0,1.3999999999999986,562.8064
2024-11-24 04:45:00,75,150.5208,2816.0,5.399999999999999,5.0,1.4000000000000021,556.9393
2024-11-24 04:48:00,75,149.6528,2816.0,5.5,5.0,1.4000000000000021,556.6639
2024-11-24 04:51:00,75,149.6528,2816.0,5.5,5.0,1.4000000000000021,555.5844
2024-11-24 04:54:00,75,148.5243,2816.0,5.5,5.0,1.4000000000000021,551.2859
2024-11-24 04:57:00,74,151.4757,2816.0,5.399999999999999,5.0,1.3000000000000007,551.2191
2024-11-24 05:00:00,74,152.0833,2816.0,5.5,5.0,1.4000000000000021,554.1068
2024-11-24 05:03:00,75,153.2118,2816.0,5.400000000000002,5.0,1.5999999999999979,554.5103
2024-11-24 05:06:00,74,151.6493,2816.0,5.399999999999999,4.9,1.4000000000000021,554.1186
2024-11-24 05:09:00,74,151.3889,2816.0,5.5,4.9,1.5,552.1028
2024-11-24 05:12:00,74,151.2153,2816.0,5.5,5.0,1.4000000000000021,550.5824
2024-11-24 05:15:00,75,149.2188,2816.0,5.5,5.0,1.4000000000000021,555.418
2024-11-24 05:18:00,74,151.9965,2816.0,5.5,4.9,1.4000000000000021,555.5936
2024-11-24 05:21:00,75,149.0451,2816.0,5.400000000000002,5.0,1.3999999999999986,553.7814
2024-11-24 05:24:00,75,150.0868,2816.0,5.400000000000002,5.0,1.5,551.6512
2024-11-24 05:27:00,75,149.6528,2817.0,5.5,5.0,1.4000000000000021,553.6458
2024-11-24 05:30:00,75,151.6493,2817.0,5.5,4.9,1.4000000000000021,554.9348
2024-11-24 05:33:00,75,152.7778,2817.0,5.5,5.0,1.4000000000000021,559.5405
2024-11-24 05:36:00,76,150.9549,2817.0,5.5,5.0,1.3999999999999986,560.3388
2024-11-24 05:39:00,75,153.559,2817.0,5.399999999999999,5.0,1.4000000000000021,559.3266
2024-11-24 05:42:00,74,150.6944,2817.0,5.5,4.9,1.5,559.6779
2024-11-24 05:45:00,76,151.9097,2817.0,5.600000000000001,5.0,1.3999999999999986,557.5394
2024-11-24 05:48:00,74,150.9549,2817.0,5.600000000000001,5.0,1.3000000000000007,556.638
2024-11-24 05:51:00,75,149.4792,2817.0,5.5,5.0,1.4000000000000021,555.5154
2024-11-24 05:54:00,75,151.6493,2817.0,5.5,5.0,1.4000000000000021,554.9238
2024-11-24 05:57:00,74,148.8715,2817.0,5.399999999999999,5.0,1.4000000000000021,556.7552
2024-11-24 06:00:00,75,151.4757,2817.0,5.5,5.0,1.4000000000000021,556.4528
2024-11-24 06:03:00,74,152.3438,2817.0,5.400000000000002,5.0,1.5999999999999979,560.9773
2024-11-24 06:06:00,75,151.3889,2817.0,5.600000000000001,5.0,1.3000000000000007,555.8018
2024-11-24 06:09:00,74,154.0798,2817.0,5.5,4.9,1.4000000000000021,553.2097
2024-11-24 06:12:00,75,150.5208,2817.0,5.5,4.9,1.4000000000000021,555.1952
2024-11-24 06:15:00,74,151.0417,2817.0,5.5,5.0,1.4000000000000021,553.5782
2024-11-24 06:18:00,74,151.4757,2817.0,5.5,5.0,1.4000000000000021,554.408
2024-11-24 06:21:00,74,151.1285,2817.0,5.400000000000002,5.0,1.5999999999999979,553.999
2024-11-24 06:24:00,73,154.5139,2817.0,5.5,4.9,1.5,553.9499
2024-11-24 06:27:00,74,152.4306,2818.0,5.5,4.9,1.4000000000000021,555.179
2024-11-24 06:30:00,75,153.2118,2818.0,5.5,4.9,1.5,555.6914
2024-11-24 06:33:00,74,152.691,2818.0,5.5,4.9,1.4000000000000021,553.1237
2024-11-24 06:36:00,74,152.2569,2818.0,5.5,4.9,1.4000000000000021,554.925
2024-11-24 06:39:00,73,153.8194,2818.0,5.400000000000002,4.9,1.3999999999999986,547.4597
2024-11-24 06:42:00,74,150.6077,2818.0,5.400000000000002,4.9,1.3999999999999986,548.1061
2024-11-24 06:45:00,73,151.4757,2818.0,5.400000000000002,4.9,1.5,548.3636
2024-11-24 06:48:00,73,150.6077,2818.0,5.400000000000002,4.800000000000001,1.3999999999999986,547.5428
2024-11-24 06:51:00,73,150.1736,2818.0,5.300000000000001,4.9,1.3999999999999986,542.7421
2024-11-24 06:54:00,73,151.9965,2818.0,5.300000000000001,4.9,1.3999999999999986,541.547
2024-11-24 06:57:00,73,149.9132,2818.0,5.300000000000001,4.9,1.5,548.9694
2024-11-24 07:00:00,74,151.9097,2818.0,5.400000000000002,4.9,1.5,548.8137
2024-11-24 07:03:00,74,152.3438,2818.0,5.5,4.9,1.4000000000000021,550.7467
2024-11-24 07:06:00,74,151.5625,2818.0,5.5,4.9,1.4000000000000021,552.9794
2024-11-24 07:09:00,74,152.0833,2818.0,5.5,4.9,1.3000000000000007,552.6179
2024-11-24 07:12:00,74,149.7396,2818.0,5.400000000000002,5.0,1.3999999999999986,551.9753
2024-11-24 07:15:00,73,149.0451,2818.0,5.400000000000002,5.0,1.3999999999999986,551.6517
2024-11-24 07:18:00,72,145.5729,2818.0,5.400000000000002,5.1,1.3999999999999986,541.8765
2024-11-24 07:21:00,73,146.1806,2818.0,5.300000000000001,5.0,1.3999999999999986,542.9173
2024-11-24 07:24:00,73,149.8264,2818.0,5.300000000000001,5.0,1.5,545.1355
2024-11-24 07:27:00,73,151.2153,2819.0,5.300000000000001,4.800000000000001,1.3000000000000007,540.3816
2024-11-24 07:30:00,73,152.4306,2819.0,5.300000000000001,4.800000000000001,1.5,550.215
2024-11-24 07:33:00,74,152.8646,2819.0,5.300000000000001,4.800000000000001,1.5,548.5317
2024-11-24 07:36:00,73,151.8229,2819.0,5.400000000000002,4.800000000000001,1.5,548.955
2024-11-24 07:39:00,72,152.2569,2819.0,5.400000000000002,4.800000000000001,1.3999999999999986,549.0655
2024-11-24 07:42:00,73,148.7847,2819.0,5.400000000000002,5.0,1.3999999999999986,549.3049
2024-11-24 07:45:00,73,151.0417,2819.0,5.400000000000002,5.0,1.3999999999999986,549.2887
2024-11-24 07:48:00,74,148.1771,2819.0,5.400000000000002,4.9,1.3999999999999986,548.6949
2024-11-24 07:51:00,73,148.4375,2819.0,5.300000000000001,4.800000000000001,1.3000000000000007,540.7513
2024-11-24 07:54:00,73,151.5625,2819.0,5.300000000000001,4.9,1.3000000000000007,535.4615
2024-11-24 07:57:00,73,147.9167,2819.0,5.199999999999999,4.700000000000001,1.4000000000000021,537.7653
2024-11-24 08:00:00,74,149.6528,2819.0,5.300000000000001,4.9,1.5,547.0895
2024-11-24 08:03:00,74,152.2569,2819.0,5.300000000000001,4.9,1.3999999999999986,542.2098
2024-11-24 08:06:00,73,149.7396,2819.0,5.300000000000001,4.700000000000001,1.5,538.9186
2024-11-24 08:09:00,72,149.9132,2819.0,5.300000000000001,4.700000000000001,1.3000000000000007,537.6245
2024-11-24 08:12:00,72,147.4826,2819.0,5.300000000000001,4.9,1.3000000000000007,536.0751
2024-11-24 08:15:00,72,147.0486,2819.0,5.300000000000001,4.9,1.3000000000000007,535.3467
2024-11-24 08:18:00,72,146.7014,2819.0,5.199999999999999,4.700000000000001,1.3000000000000007,528.2418
2024-11-24 08:21:00,72,147.7431,2819.0,5.199999999999999,4.700000000000001,1.3000000000000007,530.5352
2024-11-24 08:24:00,72,151.9097,2819.0,5.100000000000001,4.800000000000001,1.3999999999999986,532.9135
2024-11-24 08:27:00,72,153.6458,2820.0,5.199999999999999,4.6000000000000005,1.3000000000000007,529.8562
2024-11-24 08:30:00,72,152.5174,2820.0,5.100000000000001,4.6000000000000005,1.3999999999999986,532.8975
2024-11-24 08:33:00,72,152.0833,2820.0,5.100000000000001,4.6000000000000005,1.5,533.6021
2024-11-24 08:36:00,72,149.4792,2820.0,5.300000000000001,4.700000000000001,1.3000000000000007,531.4105
2024-11-24 08:39:00,72,145.8333,2820.0,5.199999999999999,4.700000000000001,1.3000000000000007,528.6848
2024-11-24 08:42:00,71,146.7014,2820.0,5.199999999999999,4.700000000000001,1.3000000000000007,529.5486
2024-11-24 08:45:00,70,147.2222,2820.0,5.0,4.700000000000001,1.3999999999999986,532.0774
2024-11-24 08:48:00,71,149.3924,2820.0,5.100000000000001,4.700000000000001,1.3999999999999986,530.9987
2024-11-24 08:51:00,71,148.6111,2820.0,5.199999999999999,4.700000000000001,1.5,532.8885
2024-11-24 08:54:00,71,149.6528,2820.0,5.199999999999999,4.700000000000001,1.3999999999999986,533.1576
2024-11-24 08:57:00,72,151.2153,2820.0,5.300000000000001,4.700000000000001,1.3000000000000007,538.795
2024-11-24 09:00:00,73,152.691,2820.0,5.300000000000001,4.800000000000001,1.3999999999999986,539.2198
2024-11-24 09:03:00,74,157.2917,2820.0,5.300000000000001,4.700000000000001,1.3000000000000007,538.1969
2024-11-24 09:06:00,74,162.7604,2820.0,5.400000000000002,4.6000000000000005,1.5999999999999979,551.832
2024-11-24 09:09:00,75,161.8056,2820.0,5.400000000000002,4.6000000000000005,1.5,553.7783
2024-11-24 09:12:00,75,159.8958,2820.0,5.5,4.6000000000000005,1.5,555.0894
2024-11-24 09:15:00,74,159.2882,2820.0,5.5,4.7,1.4000000000000021,554.5193
2024-11-24 09:18:00,75,159.8958,2820.0,5.399999999999999,4.700000000000001,1.4000000000000021,554.5153
2024-11-24 09:21:00,75,160.5903,2820.0,5.5,4.6000000000000005,1.5,555.0392
