Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-11-24 09:24:00,75,161.0243,2820.0,5.5,4.700000000000001,1.4000000000000021,554.0111
2024-11-24 09:27:00,75,161.0243,2821.0,5.5,4.6000000000000005,1.4000000000000021,554.8991
2024-11-24 09:30:00,75,161.4583,2821.0,5.399999999999999,4.6000000000000005,1.5,557.2686
2024-11-24 09:33:00,76,163.6285,2821.0,5.600000000000001,4.6000000000000005,1.3999999999999986,561.6498
2024-11-24 09:36:00,75,163.1076,2821.0,5.600000000000001,4.6000000000000005,1.5,563.4392
2024-11-24 09:39:00,76,163.1944,2821.0,5.600000000000001,4.6000000000000005,1.3999999999999986,562.31
2024-11-24 09:42:00,76,162.2396,2821.0,5.5,4.700000000000001,1.3999999999999986,560.9495
2024-11-24 09:45:00,76,162.3264,2821.0,5.600000000000001,4.700000000000001,1.5,562.3248
2024-11-24 09:48:00,76,162.066,2821.0,5.5,4.700000000000001,1.3999999999999986,560.324
2024-11-24 09:51:00,75,162.5,2821.0,5.5,4.700000000000001,1.5,559.3859
2024-11-24 09:54:00,75,163.7153,2821.0,5.600000000000001,4.6000000000000005,1.5,561.5311
2024-11-24 09:57:00,77,173.7847,2821.0,5.5,4.7,1.5,570.1992
2024-11-24 10:00:00,81,177.9514,2821.0,5.800000000000001,4.7,1.8000000000000007,598.9387
2024-11-24 10:03:00,79,169.0104,2821.0,5.699999999999999,4.7,1.8000000000000007,590.8732
2024-11-24 10:06:00,77,165.2778,2821.0,5.900000000000002,4.800000000000001,1.5,585.5646
2024-11-24 10:09:00,78,164.8438,2821.0,5.699999999999999,4.800000000000001,1.6000000000000014,577.5769
2024-11-24 10:12:00,78,164.6702,2821.0,5.800000000000001,4.800000000000001,1.5,577.7556
2024-11-24 10:15:00,77,164.2361,2821.0,5.800000000000001,4.700000000000001,1.6000000000000014,578.9692
2024-11-24 10:18:00,77,162.7604,2821.0,5.699999999999999,4.700000000000001,1.5,576.1674
2024-11-24 10:21:00,77,163.5417,2821.0,5.699999999999999,4.800000000000001,1.5,577.5363
2024-11-24 10:24:00,78,163.6285,2821.0,5.599999999999998,4.700000000000001,1.7000000000000028,577.8914
2024-11-24 10:27:00,78,167.1007,2822.0,5.699999999999999,4.700000000000001,1.5,577.3788
2024-11-24 10:30:00,76,167.1007,2822.0,5.699999999999999,4.700000000000001,1.5,576.8127
2024-11-24 10:33:00,79,167.9688,2822.0,5.699999999999999,4.700000000000001,1.5,579.3209
2024-11-24 10:36:00,78,167.9688,2822.0,5.800000000000001,4.7,1.6000000000000014,580.1959
2024-11-24 10:39:00,77,164.9306,2822.0,5.699999999999999,4.800000000000001,1.5,578.4663
2024-11-24 10:42:00,77,164.4965,2822.0,5.599999999999998,4.800000000000001,1.6000000000000014,577.9789
2024-11-24 10:45:00,78,164.2361,2822.0,5.800000000000001,4.800000000000001,1.6000000000000014,576.7924
2024-11-24 10:48:00,78,165.1042,2822.0,5.699999999999999,4.700000000000001,1.6000000000000014,577.6451
2024-11-24 10:51:00,77,165.9722,2822.0,5.699999999999999,4.700000000000001,1.6000000000000014,579.5453
2024-11-24 10:54:00,77,166.6667,2822.0,5.699999999999999,4.700000000000001,1.5,577.0938
2024-11-24 10:57:00,78,166.6667,2822.0,5.800000000000001,4.800000000000001,1.6000000000000014,578.9986
2024-11-24 11:00:00,79,166.7535,2822.0,5.699999999999999,4.800000000000001,1.6000000000000014,582.7236
2024-11-24 11:03:00,78,165.8854,2822.0,5.699999999999999,4.800000000000001,1.5,582.8958
2024-11-24 11:06:00,79,165.4514,2822.0,5.699999999999999,4.700000000000001,1.6000000000000014,580.9756
2024-11-24 11:09:00,77,164.0625,2822.0,5.699999999999999,4.800000000000001,1.5,580.9613
2024-11-24 11:12:00,77,164.1493,2822.0,5.800000000000001,4.9,1.5,581.532
2024-11-24 11:15:00,79,162.7604,2822.0,5.699999999999999,4.9,1.6000000000000014,581.9418
2024-11-24 11:18:00,78,164.6702,2822.0,5.699999999999999,4.800000000000001,1.6000000000000014,581.6537
2024-11-24 11:21:00,80,164.4097,2822.0,5.800000000000001,4.800000000000001,1.5999999999999979,589.6058
2024-11-24 11:24:00,79,165.2778,2822.0,5.800000000000001,4.800000000000001,1.5999999999999979,585.473
2024-11-24 11:27:00,79,167.0139,2823.0,5.800000000000001,4.800000000000001,1.5,586.2621
2024-11-24 11:30:00,79,166.2326,2823.0,5.900000000000002,4.800000000000001,1.5,585.0691
2024-11-24 11:33:00,79,168.316,2823.0,5.800000000000001,4.700000000000001,1.6000000000000014,584.2964
2024-11-24 11:36:00,79,170.7465,2823.0,5.699999999999999,4.800000000000001,1.6999999999999993,587.7683
2024-11-24 11:39:00,80,170.5729,2823.0,5.900000000000002,4.7,1.5999999999999979,589.2847
2024-11-24 11:42:00,80,167.5347,2823.0,5.800000000000001,4.7,1.5,587.6511
2024-11-24 11:45:00,79,162.7604,2823.0,5.800000000000001,4.800000000000001,1.5,585.9866
2024-11-24 11:48:00,78,162.4132,2823.0,5.699999999999999,4.800000000000001,1.6000000000000014,585.0763
2024-11-24 11:51:00,79,164.9306,2823.0,5.800000000000001,4.9,1.6000000000000014,583.6549
2024-11-24 11:54:00,78,164.6702,2823.0,5.699999999999999,4.700000000000001,1.6000000000000014,581.5745
2024-11-24 11:57:00,80,165.1042,2823.0,5.800000000000001,4.700000000000001,1.6999999999999993,587.8994
2024-11-24 12:00:00,80,165.7986,2823.0,5.800000000000001,4.9,1.5999999999999979,591.1199
2024-11-24 12:03:00,79,164.6702,2823.0,5.900000000000002,4.9,1.5,588.8498
2024-11-24 12:06:00,80,166.6667,2823.0,5.800000000000001,4.9,1.6999999999999993,592.2717
2024-11-24 12:09:00,79,169.2708,2823.0,6.0,4.800000000000001,1.5,593.8177
2024-11-24 12:12:00,80,169.184,2823.0,5.900000000000002,4.800000000000001,1.5999999999999979,596.6593
2024-11-24 12:15:00,81,166.6667,2823.0,5.899999999999999,4.9,1.5,597.1903
2024-11-24 12:18:00,80,164.6702,2823.0,5.900000000000002,4.9,1.5999999999999979,591.6875
2024-11-24 12:21:00,80,163.9757,2823.0,5.900000000000002,5.0,1.5,593.4601
2024-11-24 12:24:00,80,164.4965,2823.0,5.900000000000002,5.0,1.5999999999999979,593.2932
2024-11-24 12:27:00,80,164.9306,2824.0,5.900000000000002,5.0,1.5999999999999979,596.0594
2024-11-24 12:30:00,80,165.2778,2824.0,5.899999999999999,5.0,1.6999999999999993,594.2973
2024-11-24 12:33:00,80,164.9306,2824.0,5.900000000000002,5.0,1.5999999999999979,594.2179
2024-11-24 12:36:00,81,165.0174,2824.0,6.0,5.0,1.6999999999999993,596.5571
2024-11-24 12:39:00,79,163.9757,2824.0,6.0,5.0,1.6999999999999993,603.4485
2024-11-24 12:42:00,80,164.4097,2824.0,5.900000000000002,5.0,1.6999999999999993,598.5884
2024-11-24 12:45:00,82,163.9757,2824.0,5.900000000000002,5.0,1.6999999999999993,602.4268
2024-11-24 12:48:00,82,164.4097,2824.0,5.900000000000002,5.0,1.6999999999999993,605.0106
2024-11-24 12:51:00,82,165.7118,2824.0,6.0,5.0,1.6999999999999993,606.2272
2024-11-24 12:54:00,82,166.4063,2824.0,6.0,5.0,1.6999999999999993,609.321
2024-11-24 12:57:00,81,167.1007,2824.0,6.100000000000001,5.1,1.6999999999999993,612.3857
2024-11-24 13:00:00,82,165.2778,2824.0,6.0,5.0,1.6999999999999993,612.4659
2024-11-24 13:03:00,82,164.9306,2824.0,6.199999999999999,5.1,1.6000000000000014,613.3268
2024-11-24 13:06:00,82,164.1493,2824.0,6.100000000000001,5.1,1.8000000000000007,616.1347
2024-11-24 13:09:00,82,162.5,2824.0,6.100000000000001,5.1,1.6999999999999993,613.636
2024-11-24 13:12:00,82,163.1944,2824.0,6.100000000000001,5.199999999999999,1.6999999999999993,614.7015
2024-11-24 13:15:00,83,164.8438,2824.0,6.100000000000001,5.1,1.6999999999999993,614.9492
2024-11-24 13:18:00,81,163.7153,2824.0,6.0,5.1,1.8000000000000007,615.6956
2024-11-24 13:21:00,83,165.1042,2824.0,6.100000000000001,5.1,1.6999999999999993,616.6923
2024-11-24 13:24:00,83,165.1042,2824.0,6.100000000000001,5.1,1.6999999999999993,614.993
2024-11-24 13:27:00,82,165.0174,2825.0,6.0,5.1,1.8000000000000007,614.8735
2024-11-24 13:30:00,83,166.1458,2825.0,6.100000000000001,5.1,1.8000000000000007,614.272
2024-11-24 13:33:00,83,165.3646,2825.0,6.100000000000001,5.199999999999999,1.8000000000000007,618.6748
2024-11-24 13:36:00,83,164.6702,2825.0,6.100000000000001,5.1,1.8000000000000007,615.3413
2024-11-24 13:39:00,81,164.2361,2825.0,6.199999999999999,5.1,1.6000000000000014,615.0711
2024-11-24 13:42:00,82,164.4965,2825.0,6.100000000000001,5.1,1.6999999999999993,612.6935
2024-11-24 13:45:00,83,165.5382,2825.0,6.100000000000001,5.1,1.6999999999999993,615.3853
2024-11-24 13:48:00,83,165.8854,2825.0,6.0,5.1,1.8000000000000007,615.6274
2024-11-24 13:51:00,82,165.3646,2825.0,6.100000000000001,5.1,1.6999999999999993,615.5632
2024-11-24 13:54:00,83,166.8403,2825.0,6.100000000000001,5.1,1.8000000000000007,615.9826
2024-11-24 13:57:00,83,168.4028,2825.0,6.100000000000001,5.1,1.6999999999999993,613.9979
2024-11-24 14:00:00,82,166.6667,2825.0,6.100000000000001,5.1,1.6999999999999993,607.9583
2024-11-24 14:03:00,82,164.4097,2825.0,6.100000000000001,5.1,1.5999999999999979,611.6044
2024-11-24 14:06:00,82,165.7986,2825.0,6.100000000000001,5.0,1.8000000000000007,610.5674
2024-11-24 14:09:00,82,166.2326,2825.0,6.100000000000001,5.1,1.6999999999999993,612.7202
2024-11-24 14:12:00,82,165.7118,2825.0,6.100000000000001,5.0,1.6999999999999993,612.9879
2024-11-24 14:15:00,81,168.1423,2825.0,6.0,5.0,1.6999999999999993,610.8287
2024-11-24 14:18:00,83,166.4063,2825.0,6.100000000000001,5.0,1.6999999999999993,613.5294
2024-11-24 14:21:00,82,167.0139,2825.0,6.0,5.0,1.6999999999999993,612.7462
2024-11-24 14:24:00,83,167.6215,2825.0,6.100000000000001,5.0,1.6999999999999993,615.893
2024-11-24 14:27:00,82,169.8785,2826.0,6.100000000000001,5.0,1.6999999999999993,615.0737
2024-11-24 14:30:00,83,170.7465,2826.0,6.100000000000001,5.0,1.8000000000000007,619.0183
2024-11-24 14:33:00,83,169.8785,2826.0,6.199999999999999,4.8999999999999995,1.7000000000000028,619.299
2024-11-24 14:36:00,83,169.3577,2826.0,6.199999999999999,4.999999999999999,1.8000000000000043,620.7766
2024-11-24 14:39:00,83,168.9236,2826.0,6.199999999999999,4.999999999999999,1.7000000000000028,619.8816
2024-11-24 14:42:00,84,170.7465,2826.0,6.300000000000001,5.1,1.5,619.2806
2024-11-24 14:45:00,81,170.9201,2826.0,6.100000000000001,4.999999999999999,1.6999999999999993,617.3837
2024-11-24 14:48:00,83,170.5729,2826.0,6.100000000000001,4.999999999999999,1.6999999999999993,618.5107
2024-11-24 14:51:00,83,170.7465,2826.0,6.100000000000001,4.999999999999999,1.8000000000000007,620.5901
2024-11-24 14:54:00,84,171.875,2826.0,6.100000000000001,5.1,1.9999999999999964,633.2589
2024-11-24 14:57:00,85,170.4861,2826.0,6.199999999999999,5.1,1.8000000000000043,632.3344
2024-11-24 15:00:00,84,175.0,2826.0,6.300000000000001,5.1,1.7999999999999972,634.7113
2024-11-24 15:03:00,86,173.3507,2826.0,6.400000000000002,5.1,1.6999999999999957,635.8798
2024-11-24 15:06:00,84,172.0486,2826.0,6.400000000000002,5.1,1.8999999999999986,636.832
2024-11-24 15:09:00,83,171.0069,2826.0,6.400000000000002,5.1,1.6999999999999957,635.8091
2024-11-24 15:12:00,84,171.441,2826.0,6.400000000000002,5.1,1.6999999999999957,634.6436
2024-11-24 15:15:00,85,171.6146,2826.0,6.300000000000001,5.1,1.7999999999999972,637.1312
2024-11-24 15:18:00,85,168.9236,2826.0,6.300000000000001,5.1,1.7000000000000028,635.3819
2024-11-24 15:21:00,83,168.1423,2826.0,6.300000000000001,5.199999999999999,1.7000000000000028,634.5403
2024-11-24 15:24:00,84,168.0556,2826.0,6.399999999999999,5.199999999999999,1.6000000000000014,620.7393
2024-11-24 15:27:00,85,169.2708,2827.0,6.199999999999999,5.1,1.8000000000000043,633.3307
2024-11-24 15:30:00,81,168.75,2827.0,6.300000000000001,5.1,1.6000000000000014,622.2169
2024-11-24 15:33:00,84,168.9236,2827.0,6.100000000000001,5.1,1.8000000000000007,625.0605
2024-11-24 15:36:00,85,168.4896,2827.0,6.300000000000001,5.199999999999999,1.7999999999999972,635.0402
2024-11-24 15:39:00,84,168.5764,2827.0,6.400000000000002,5.199999999999999,1.7999999999999972,638.8325
2024-11-24 15:42:00,84,169.3577,2827.0,6.400000000000002,5.300000000000001,1.7999999999999972,639.1996
2024-11-24 15:45:00,85,170.2257,2827.0,6.400000000000002,5.199999999999999,1.8999999999999986,639.0777
2024-11-24 15:48:00,86,170.2257,2827.0,6.400000000000002,5.199999999999999,1.7999999999999972,643.0115
2024-11-24 15:51:00,84,170.1389,2827.0,6.400000000000002,5.199999999999999,1.7999999999999972,642.5552
2024-11-24 15:54:00,85,167.5347,2827.0,6.400000000000002,5.199999999999999,1.7999999999999972,644.7152
2024-11-24 15:57:00,85,167.2743,2827.0,6.400000000000002,5.4,1.6999999999999957,639.4667
2024-11-24 16:00:00,83,167.2743,2827.0,6.400000000000002,5.299999999999999,1.6999999999999957,638.5649
2024-11-24 16:03:00,85,168.316,2827.0,6.400000000000002,5.299999999999999,1.6999999999999957,638.8409
2024-11-24 16:06:00,86,168.4896,2827.0,6.400000000000002,5.199999999999999,1.8999999999999986,639.0485
2024-11-24 16:09:00,86,169.6181,2827.0,6.5,5.4,1.8000000000000007,642.6272
2024-11-24 16:12:00,86,168.316,2827.0,6.5,5.199999999999999,1.6999999999999993,643.686
2024-11-24 16:15:00,86,168.316,2827.0,6.400000000000002,5.199999999999999,1.7999999999999972,639.8231
2024-11-24 16:18:00,84,169.0104,2827.0,6.400000000000002,5.199999999999999,1.8999999999999986,642.6017
2024-11-24 16:21:00,86,169.2708,2827.0,6.5,5.199999999999999,1.8000000000000007,644.2128
2024-11-24 16:24:00,85,168.8368,2827.0,6.5,5.199999999999999,1.5999999999999979,636.9419
2024-11-24 16:27:00,85,168.4896,2828.0,6.300000000000001,5.199999999999999,1.7999999999999972,635.3677
2024-11-24 16:30:00,84,169.3577,2828.0,6.300000000000001,5.199999999999999,1.7999999999999972,637.805
2024-11-24 16:33:00,85,168.4028,2828.0,6.400000000000002,5.199999999999999,1.6999999999999957,635.3495
2024-11-24 16:36:00,86,167.7083,2828.0,6.300000000000001,5.199999999999999,1.7999999999999972,635.7991
2024-11-24 16:39:00,83,168.75,2828.0,6.400000000000002,5.199999999999999,1.6999999999999957,635.1552
2024-11-24 16:42:00,85,170.0521,2828.0,6.400000000000002,5.199999999999999,1.8999999999999986,634.9443
2024-11-24 16:45:00,83,170.3125,2828.0,6.400000000000002,5.199999999999999,1.6999999999999957,636.7834
2024-11-24 16:48:00,84,169.4444,2828.0,6.300000000000001,5.199999999999999,1.7999999999999972,635.4093
2024-11-24 16:51:00,83,168.316,2828.0,6.300000000000001,5.199999999999999,1.7999999999999972,634.0237
2024-11-24 16:54:00,84,167.1875,2828.0,6.300000000000001,5.199999999999999,1.7000000000000028,631.1783
2024-11-24 16:57:00,83,161.0243,2828.0,6.199999999999999,5.199999999999999,1.8999999999999986,631.749
2024-11-24 17:00:00,83,163.1076,2828.0,6.300000000000001,5.199999999999999,1.5,617.1188
2024-11-24 17:03:00,82,165.3646,2828.0,6.199999999999999,5.199999999999999,1.7000000000000028,624.3237
2024-11-24 17:06:00,82,167.2743,2828.0,6.100000000000001,5.199999999999999,1.9000000000000021,624.9857
2024-11-24 17:09:00,84,167.0139,2828.0,6.300000000000001,5.1,1.7000000000000028,627.4444
2024-11-24 17:12:00,82,167.0139,2828.0,6.199999999999999,5.1,1.8000000000000043,625.4725
2024-11-24 17:15:00,82,166.6667,2828.0,6.300000000000001,5.1,1.6000000000000014,628.6107
2024-11-24 17:18:00,82,166.1458,2828.0,6.199999999999999,5.199999999999999,1.7000000000000028,624.0038
2024-11-24 17:21:00,84,164.9306,2828.0,6.100000000000001,5.1,1.8000000000000007,626.52
2024-11-24 17:24:00,84,165.9722,2828.0,6.199999999999999,5.1,1.7000000000000028,626.3908
2024-11-24 17:27:00,84,164.4965,2829.0,6.199999999999999,5.200000000000001,1.7000000000000028,626.097
2024-11-24 17:30:00,85,163.9757,2829.0,6.199999999999999,5.300000000000001,1.7000000000000028,626.1702
2024-11-24 17:33:00,84,164.8438,2829.0,6.199999999999999,5.300000000000001,1.7000000000000028,625.626
2024-11-24 17:36:00,82,165.0174,2829.0,6.300000000000001,5.200000000000001,1.7000000000000028,630.5228
2024-11-24 17:39:00,82,165.3646,2829.0,6.300000000000001,5.1,1.7000000000000028,626.2517
2024-11-24 17:42:00,82,166.1458,2829.0,6.199999999999999,5.200000000000001,1.7000000000000028,623.133
2024-11-24 17:45:00,82,167.4479,2829.0,6.300000000000001,5.200000000000001,1.7999999999999972,627.3669
2024-11-24 17:48:00,82,166.4063,2829.0,6.399999999999999,5.200000000000001,1.7000000000000028,627.4324
2024-11-24 17:51:00,83,163.8021,2829.0,6.199999999999999,5.200000000000001,1.6000000000000014,625.8422
2024-11-24 17:54:00,82,164.6702,2829.0,6.199999999999999,5.300000000000001,1.7000000000000028,626.9753
2024-11-24 17:57:00,83,165.0174,2829.0,6.300000000000001,5.300000000000001,1.7000000000000028,631.95
2024-11-24 18:00:00,84,165.7118,2829.0,6.300000000000001,5.300000000000001,1.7000000000000028,631.042
2024-11-24 18:03:00,84,166.6667,2829.0,6.300000000000001,5.199999999999999,1.7999999999999972,632.8919
2024-11-24 18:06:00,86,167.1007,2829.0,6.300000000000001,5.300000000000001,1.8999999999999986,639.5235
2024-11-24 18:09:00,86,167.4479,2829.0,6.400000000000002,5.300000000000001,1.6999999999999957,637.3459
2024-11-24 18:12:00,84,167.4479,2829.0,6.5,5.300000000000001,1.8000000000000007,640.593
2024-11-24 18:15:00,85,168.4028,2829.0,6.5,5.300000000000001,1.8000000000000007,641.1716
2024-11-24 18:18:00,84,166.7535,2829.0,6.5,5.300000000000001,1.8000000000000007,640.4638
2024-11-24 18:21:00,83,165.8854,2829.0,6.400000000000002,5.300000000000001,1.6999999999999957,640.0899
2024-11-24 18:24:00,85,164.4965,2829.0,6.400000000000002,5.300000000000001,1.6999999999999957,636.4619
2024-11-24 18:27:00,85,163.7153,2830.0,6.300000000000001,5.4,1.7999999999999972,634.9658
2024-11-24 18:30:00,84,164.1493,2830.0,6.5,5.299999999999999,1.6999999999999957,634.1385
2024-11-24 18:33:00,84,166.8403,2830.0,6.300000000000001,5.299999999999999,1.7999999999999972,633.5339
2024-11-24 18:36:00,85,166.7535,2830.0,6.300000000000001,5.199999999999999,1.7000000000000028,636.2074
2024-11-24 18:39:00,85,166.6667,2830.0,6.400000000000002,5.299999999999999,1.6999999999999957,636.9115
2024-11-24 18:42:00,85,166.6667,2830.0,6.300000000000001,5.299999999999999,1.7999999999999972,638.6589
2024-11-24 18:45:00,85,164.2361,2830.0,6.400000000000002,5.299999999999999,1.6999999999999957,638.1133
2024-11-24 18:48:00,82,162.7604,2830.0,6.300000000000001,5.199999999999999,1.7999999999999972,629.2283
2024-11-24 18:51:00,83,162.3264,2830.0,6.300000000000001,5.4,1.7999999999999972,627.8414
2024-11-24 18:54:00,83,163.1944,2830.0,6.300000000000001,5.299999999999999,1.6000000000000014,618.7808
2024-11-24 18:57:00,83,162.5,2830.0,6.100000000000001,5.199999999999999,1.6999999999999993,620.8391
2024-11-24 19:00:00,83,162.4132,2830.0,6.100000000000001,5.199999999999999,1.8000000000000007,624.3802
2024-11-24 19:03:00,83,163.7153,2830.0,6.199999999999999,5.199999999999999,1.7000000000000028,624.6761
2024-11-24 19:06:00,84,163.1076,2830.0,6.100000000000001,5.199999999999999,1.8000000000000007,624.5674
2024-11-24 19:09:00,84,163.3681,2830.0,6.199999999999999,5.199999999999999,1.7000000000000028,625.4014
2024-11-24 19:12:00,84,162.8472,2830.0,6.100000000000001,5.299999999999999,1.8000000000000007,627.0449
2024-11-24 19:15:00,83,163.1076,2830.0,6.100000000000001,5.299999999999999,1.8000000000000007,621.6207
2024-11-24 19:18:00,83,163.1076,2830.0,6.100000000000001,5.299999999999999,1.9000000000000021,624.2036
2024-11-24 19:21:00,83,161.5451,2830.0,6.100000000000001,5.199999999999999,1.6999999999999993,624.2096
2024-11-24 19:24:00,81,161.9792,2830.0,6.100000000000001,5.299999999999999,1.6999999999999993,622.7026
2024-11-24 19:27:00,83,160.5903,2831.0,6.100000000000001,5.299999999999999,1.8000000000000007,624.317
2024-11-24 19:30:00,83,161.3715,2831.0,6.199999999999999,5.199999999999999,1.7000000000000028,619.4562
2024-11-24 19:33:00,83,163.1076,2831.0,6.100000000000001,5.199999999999999,1.6999999999999993,619.4501
2024-11-24 19:36:00,83,163.1076,2831.0,6.100000000000001,5.199999999999999,1.8000000000000007,621.089
2024-11-24 19:39:00,81,163.9757,2831.0,6.199999999999999,5.199999999999999,1.6000000000000014,618.562
2024-11-24 19:42:00,81,163.5417,2831.0,6.100000000000001,5.199999999999999,1.6999999999999993,619.4542
2024-11-24 19:45:00,83,162.5,2831.0,6.100000000000001,5.199999999999999,1.6999999999999993,619.6347
2024-11-24 19:48:00,82,162.066,2831.0,6.100000000000001,5.199999999999999,1.6999999999999993,615.6786
2024-11-24 19:51:00,82,164.1493,2831.0,6.100000000000001,5.199999999999999,1.8000000000000007,618.5515
2024-11-24 19:54:00,83,160.5903,2831.0,6.100000000000001,5.199999999999999,1.6999999999999993,617.3773
2024-11-24 19:57:00,80,159.6354,2831.0,6.100000000000001,5.299999999999999,1.6999999999999993,615.993
2024-11-24 20:00:00,82,162.8472,2831.0,6.0,5.299999999999999,1.8000000000000007,614.7098
2024-11-24 20:03:00,83,161.3715,2831.0,6.0,5.1,1.8000000000000007,614.1075
2024-11-24 20:06:00,82,161.8056,2831.0,6.100000000000001,5.199999999999999,1.8000000000000007,614.0612
2024-11-24 20:09:00,82,163.2813,2831.0,6.100000000000001,5.199999999999999,1.6999999999999993,613.359
2024-11-24 20:12:00,82,163.6285,2831.0,6.100000000000001,5.199999999999999,1.6999999999999993,615.935
2024-11-24 20:15:00,80,164.2361,2831.0,6.0,5.1,1.8000000000000007,614.0161
2024-11-24 20:18:00,82,162.3264,2831.0,6.0,5.199999999999999,1.6999999999999993,611.8365
2024-11-24 20:21:00,80,161.0243,2831.0,6.0,5.199999999999999,1.8000000000000007,614.4157
2024-11-24 20:24:00,81,161.6319,2831.0,6.100000000000001,5.199999999999999,1.6999999999999993,611.8126
2024-11-24 20:27:00,82,161.4583,2832.0,6.100000000000001,5.199999999999999,1.6999999999999993,613.9495
2024-11-24 20:30:00,82,163.8021,2832.0,6.199999999999999,5.199999999999999,1.6999999999999993,613.7803
2024-11-24 20:33:00,81,163.7153,2832.0,6.100000000000001,5.199999999999999,1.6999999999999993,615.3441
2024-11-24 20:36:00,80,166.7535,2832.0,6.100000000000001,5.199999999999999,1.6999999999999993,617.4333
2024-11-24 20:39:00,81,164.9306,2832.0,6.100000000000001,5.199999999999999,1.8000000000000007,621.3317
2024-11-24 20:42:00,82,165.7118,2832.0,6.100000000000001,5.199999999999999,1.8000000000000007,617.5015
2024-11-24 20:45:00,82,162.066,2832.0,6.100000000000001,5.199999999999999,1.8000000000000007,617.3098
2024-11-24 20:48:00,79,162.3264,2832.0,6.100000000000001,5.199999999999999,1.6999999999999993,613.6409
2024-11-24 20:51:00,81,161.1979,2832.0,6.0,5.199999999999999,1.8000000000000007,613.1323
2024-11-24 20:54:00,82,162.2396,2832.0,6.199999999999999,5.199999999999999,1.6999999999999993,615.3337
2024-11-24 20:57:00,82,163.7153,2832.0,6.100000000000001,5.199999999999999,1.6999999999999993,615.9196
2024-11-24 21:00:00,83,164.5833,2832.0,6.100000000000001,5.199999999999999,1.8000000000000007,620.8738
2024-11-24 21:03:00,82,163.9757,2832.0,6.100000000000001,5.199999999999999,1.6999999999999993,618.5017
2024-11-24 21:06:00,81,164.5833,2832.0,6.100000000000001,5.199999999999999,1.6999999999999993,618.0217
2024-11-24 21:09:00,80,164.5833,2832.0,6.100000000000001,5.1,1.8000000000000007,620.9625
2024-11-24 21:12:00,82,166.2326,2832.0,6.100000000000001,5.1,1.8000000000000007,619.9919
2024-11-24 21:15:00,83,165.7118,2832.0,6.100000000000001,5.1,1.6999999999999993,619.9631
2024-11-24 21:18:00,80,167.1875,2832.0,6.100000000000001,5.1,1.6999999999999993,617.5146
2024-11-24 21:21:00,82,164.4965,2832.0,6.100000000000001,5.1,1.8000000000000007,617.6002
2024-11-24 21:24:00,82,164.4965,2832.0,6.100000000000001,5.1,1.8000000000000007,618.9683
2024-11-24 21:27:00,82,165.0174,2833.0,6.100000000000001,5.1,1.6999999999999993,619.5836
2024-11-24 21:30:00,80,166.5799,2833.0,6.199999999999999,5.199999999999999,1.8000000000000007,621.4143
2024-11-24 21:33:00,83,168.5764,2833.0,6.199999999999999,5.1,1.8000000000000007,620.3687
2024-11-24 21:36:00,82,167.0139,2833.0,6.100000000000001,5.1,1.8000000000000007,621.7026
2024-11-24 21:39:00,84,167.0139,2833.0,6.300000000000001,5.1,1.7000000000000028,620.6551
2024-11-24 21:42:00,83,167.1875,2833.0,6.100000000000001,5.1,1.6999999999999993,620.1409
2024-11-24 21:45:00,81,166.2326,2833.0,6.199999999999999,5.1,1.8000000000000043,622.7477
2024-11-24 21:48:00,83,166.6667,2833.0,6.100000000000001,5.1,1.6999999999999993,621.5751
2024-11-24 21:51:00,83,165.9722,2833.0,6.100000000000001,5.1,1.6999999999999993,618.8567
2024-11-24 21:54:00,84,167.0139,2833.0,6.100000000000001,5.1,1.8000000000000007,621.475
2024-11-24 21:57:00,84,168.8368,2833.0,6.199999999999999,5.200000000000001,1.8999999999999986,628.0727
2024-11-24 22:00:00,84,167.7083,2833.0,6.300000000000001,5.200000000000001,1.7999999999999972,628.9322
2024-11-24 22:03:00,84,168.5764,2833.0,6.300000000000001,5.200000000000001,1.7999999999999972,629.3622
2024-11-24 22:06:00,85,169.7917,2833.0,6.300000000000001,5.1,1.6000000000000014,626.3456
2024-11-24 22:09:00,84,170.6597,2833.0,6.300000000000001,5.1,1.7000000000000028,627.9659
2024-11-24 22:12:00,83,169.7917,2833.0,6.199999999999999,5.1,1.7000000000000028,629.4449
2024-11-24 22:15:00,84,169.7917,2833.0,6.199999999999999,5.1,1.7000000000000028,625.5288
2024-11-24 22:18:00,83,171.1806,2833.0,6.300000000000001,5.200000000000001,1.7999999999999972,628.6692
2024-11-24 22:21:00,82,169.7917,2833.0,6.300000000000001,5.1000000000000005,1.7000000000000028,627.1732
2024-11-24 22:24:00,82,169.6181,2833.0,6.100000000000001,4.999999999999999,1.8000000000000007,627.4103
2024-11-24 22:27:00,83,170.4861,2834.0,6.300000000000001,5.1,1.7999999999999972,627.6286
2024-11-24 22:30:00,83,170.5729,2834.0,6.399999999999999,5.200000000000001,1.6000000000000014,628.1067
2024-11-24 22:33:00,84,170.0521,2834.0,6.199999999999999,5.1,1.8000000000000043,629.1705
2024-11-24 22:36:00,84,170.5729,2834.0,6.300000000000001,4.999999999999999,1.7999999999999972,639.3846
2024-11-24 22:39:00,82,171.9618,2834.0,6.5,5.1000000000000005,1.5999999999999979,630.4373
2024-11-24 22:42:00,83,172.8298,2834.0,6.300000000000001,5.1000000000000005,1.8999999999999986,642.6633
2024-11-24 22:45:00,85,172.2222,2834.0,6.400000000000002,5.1,1.7999999999999972,640.8712
2024-11-24 22:48:00,84,171.6146,2834.0,6.400000000000002,5.1,1.7999999999999972,642.3599
2024-11-24 22:51:00,85,171.6146,2834.0,6.400000000000002,5.200000000000001,1.8999999999999986,644.105
2024-11-24 22:54:00,86,171.9618,2834.0,6.400000000000002,5.200000000000001,1.7999999999999972,642.6084
2024-11-24 22:57:00,84,169.4444,2834.0,6.400000000000002,5.1,1.7999999999999972,642.53
2024-11-24 23:00:00,84,170.9201,2834.0,6.5,5.1,1.8000000000000007,645.4182
2024-11-24 23:03:00,86,171.441,2834.0,6.400000000000002,5.200000000000001,1.8999999999999986,643.9283
2024-11-24 23:06:00,86,170.6597,2834.0,6.400000000000002,5.200000000000001,1.7999999999999972,643.7512
2024-11-24 23:09:00,84,167.7083,2834.0,6.400000000000002,5.300000000000001,1.8999999999999986,640.9529
2024-11-24 23:12:00,86,167.9688,2834.0,6.5,5.300000000000001,1.8000000000000007,643.5178
2024-11-24 23:15:00,85,168.5764,2834.0,6.599999999999998,5.300000000000001,1.6999999999999993,642.9492
2024-11-24 23:18:00,84,168.5764,2834.0,6.400000000000002,5.300000000000001,1.7999999999999972,641.8386
2024-11-24 23:21:00,83,166.8403,2834.0,6.400000000000002,5.300000000000001,1.7999999999999972,642.4309
2024-11-24 23:24:00,85,166.6667,2834.0,6.300000000000001,5.300000000000001,1.6000000000000014,641.7695
2024-11-24 23:27:00,86,168.1423,2835.0,6.100000000000001,5.300000000000001,1.8000000000000007,639.7683
2024-11-24 23:30:00,84,169.184,2835.0,6.100000000000001,5.300000000000001,1.8000000000000007,639.3307
2024-11-24 23:33:00,85,168.75,2835.0,6.100000000000001,5.300000000000001,1.8000000000000007,638.2178
2024-11-24 23:36:00,86,168.9236,2835.0,6.0,5.300000000000001,1.8000000000000007,637.7712
2024-11-24 23:39:00,83,168.8368,2835.0,6.099999999999998,5.300000000000001,1.9000000000000021,638.5112
2024-11-24 23:42:00,85,169.7917,2835.0,6.100000000000001,5.199999999999999,1.6999999999999993,637.372
2024-11-24 23:45:00,82,168.5764,2835.0,6.0,5.300000000000001,1.8000000000000007,637.2034
2024-11-24 23:48:00,82,164.5833,2835.0,6.0,5.300000000000001,1.9000000000000021,636.8342
2024-11-24 23:51:00,83,164.9306,2835.0,6.0,5.300000000000001,1.8000000000000007,627.0346
2024-11-24 23:54:00,83,165.5382,2835.0,6.0,5.300000000000001,1.6000000000000014,627.957
2024-11-24 23:57:00,81,165.7986,2835.0,6.099999999999998,5.300000000000001,1.6999999999999993,627.7045
2024-11-25 00:00:00,84,165.9722,2835.0,5.900000000000002,5.300000000000001,1.7999999999999972,629.093
2024-11-25 00:03:00,84,165.8854,2835.0,5.900000000000002,5.300000000000001,1.6999999999999993,621.5444
2024-11-25 00:06:00,82,167.4479,2835.0,5.900000000000002,5.199999999999999,1.6999999999999993,623.325
2024-11-25 00:09:00,83,165.4514,2835.0,5.900000000000002,5.200000000000001,1.7999999999999972,624.4961
2024-11-25 00:12:00,81,164.9306,2835.0,5.900000000000002,5.300000000000001,1.7999999999999972,623.1237
2024-11-25 00:15:00,83,168.0556,2835.0,5.800000000000001,5.300000000000001,1.8000000000000007,623.615
2024-11-25 00:18:00,82,167.4479,2835.0,5.800000000000001,5.200000000000001,1.8000000000000007,623.3193
2024-11-25 00:21:00,83,165.4514,2835.0,5.900000000000002,5.300000000000001,1.8999999999999986,634.0397
2024-11-25 00:24:00,82,164.8438,2835.0,5.900000000000002,5.300000000000001,1.8999999999999986,632.5079
2024-11-25 00:27:00,84,165.7118,2836.0,6.0,5.300000000000001,1.8000000000000007,629.6318
2024-11-25 00:30:00,85,163.7153,2836.0,6.0,5.4,1.8000000000000007,629.1025
2024-11-25 00:33:00,84,164.6702,2836.0,6.0,5.300000000000001,1.9000000000000021,634.9055
2024-11-25 00:36:00,83,167.1007,2836.0,6.0,5.300000000000001,1.8000000000000007,629.9698
2024-11-25 00:39:00,84,165.7986,2836.0,6.0,5.300000000000001,1.9000000000000021,638.5221
2024-11-25 00:42:00,85,166.2326,2836.0,6.0,5.4,1.8000000000000007,639.9475
2024-11-25 00:45:00,84,166.1458,2836.0,6.0,5.4,1.9000000000000021,636.573
2024-11-25 00:48:00,85,164.2361,2836.0,6.0,5.4,1.8000000000000007,643.4953
2024-11-25 00:51:00,83,164.6702,2836.0,6.0,5.4,1.8000000000000007,633.8794
2024-11-25 00:54:00,85,164.6702,2836.0,6.0,5.300000000000001,1.8999999999999986,635.497
2024-11-25 00:57:00,85,164.2361,2836.0,6.0,5.300000000000001,1.8000000000000007,635.7501
2024-11-25 01:00:00,86,165.9722,2836.0,6.0,5.300000000000001,1.8000000000000007,636.4774
2024-11-25 01:03:00,83,165.7986,2836.0,6.099999999999998,5.300000000000001,1.9000000000000021,636.9352
2024-11-25 01:06:00,85,165.3646,2836.0,6.0,5.300000000000001,1.9000000000000021,636.3326
2024-11-25 01:09:00,82,164.5833,2836.0,6.099999999999998,5.4,1.8000000000000007,635.7266
2024-11-25 01:12:00,84,163.5417,2836.0,6.099999999999998,5.300000000000001,1.6000000000000014,623.3057
2024-11-25 01:15:00,84,164.6702,2836.0,5.800000000000001,5.300000000000001,1.8000000000000007,622.5659
2024-11-25 01:18:00,84,163.9757,2836.0,5.899999999999999,5.200000000000001,1.8000000000000007,622.0743
2024-11-25 01:21:00,83,165.1042,2836.0,5.899999999999999,5.200000000000001,1.8000000000000007,622.4246
2024-11-25 01:24:00,81,164.8438,2836.0,5.899999999999999,5.200000000000001,1.8000000000000007,620.5941
2024-11-25 01:27:00,83,163.2813,2837.0,5.899999999999999,5.300000000000001,1.6999999999999993,619.8084
2024-11-25 01:30:00,81,163.1944,2837.0,5.800000000000001,5.300000000000001,1.6999999999999993,621.9658
2024-11-25 01:33:00,83,163.8021,2837.0,5.800000000000001,5.300000000000001,1.8000000000000007,623.4474
2024-11-25 01:36:00,84,164.1493,2837.0,5.899999999999999,5.300000000000001,1.8999999999999986,628.4869
2024-11-25 01:39:00,84,165.4514,2837.0,6.0,5.300000000000001,1.8999999999999986,627.1652
2024-11-25 01:42:00,83,165.2778,2837.0,5.900000000000002,5.200000000000001,1.7999999999999972,626.8573
2024-11-25 01:45:00,81,165.7986,2837.0,6.0,5.200000000000001,1.6999999999999993,627.6199
2024-11-25 01:48:00,83,167.8819,2837.0,5.899999999999999,5.200000000000001,2.0,628.6049
2024-11-25 01:51:00,84,167.7083,2837.0,6.0,5.200000000000001,1.8999999999999986,631.1602
2024-11-25 01:54:00,84,165.0174,2837.0,6.0,5.300000000000001,1.8999999999999986,630.0643
2024-11-25 01:57:00,84,165.3646,2837.0,6.0,5.4,1.7999999999999972,631.2046
2024-11-25 02:00:00,84,165.7118,2837.0,6.0,5.300000000000001,1.8999999999999986,631.89
2024-11-25 02:03:00,84,164.5833,2837.0,5.900000000000002,5.300000000000001,1.7999999999999972,629.7114
2024-11-25 02:06:00,83,166.3194,2837.0,6.0,5.300000000000001,1.8999999999999986,632.0984
2024-11-25 02:09:00,84,165.8854,2837.0,6.0,5.300000000000001,1.8999999999999986,632.1613
2024-11-25 02:12:00,84,166.4063,2837.0,6.0,5.300000000000001,1.8999999999999986,630.2959
2024-11-25 02:15:00,83,165.3646,2837.0,6.0,5.300000000000001,1.7999999999999972,627.4254
2024-11-25 02:18:00,83,166.3194,2837.0,6.0,5.300000000000001,1.8999999999999986,630.8719
2024-11-25 02:21:00,85,166.3194,2837.0,6.099999999999998,5.300000000000001,1.9000000000000021,636.0521
2024-11-25 02:24:00,85,166.1458,2837.0,6.0,5.300000000000001,1.8999999999999986,633.9727
2024-11-25 02:27:00,82,165.0174,2838.0,6.0,5.4,1.8999999999999986,634.1305
2024-11-25 02:30:00,84,163.5417,2838.0,6.099999999999998,5.300000000000001,1.6999999999999993,630.2096
2024-11-25 02:33:00,84,162.934,2838.0,6.0,5.300000000000001,1.7999999999999972,629.2347
2024-11-25 02:36:00,84,164.0625,2838.0,6.0,5.300000000000001,1.7999999999999972,629.731
2024-11-25 02:39:00,83,165.1042,2838.0,6.0,5.300000000000001,1.8999999999999986,630.8908
2024-11-25 02:42:00,84,163.6285,2838.0,6.0,5.300000000000001,1.7999999999999972,629.4763
2024-11-25 02:45:00,84,163.6285,2838.0,6.0,5.300000000000001,1.7999999999999972,630.1385
2024-11-25 02:48:00,84,164.6702,2838.0,5.899999999999999,5.300000000000001,1.8000000000000007,630.3124
2024-11-25 02:51:00,84,163.5417,2838.0,5.899999999999999,5.300000000000001,1.8999999999999986,628.0172
2024-11-25 02:54:00,81,162.4132,2838.0,6.0,5.4,1.6999999999999993,624.7753
2024-11-25 02:57:00,81,161.3715,2838.0,5.899999999999999,5.4,1.8000000000000007,623.9491
2024-11-25 03:00:00,83,159.809,2838.0,5.800000000000001,5.300000000000001,1.6999999999999993,622.2693
2024-11-25 03:03:00,82,160.9375,2838.0,5.899999999999999,5.300000000000001,1.6999999999999993,617.0376
2024-11-25 03:06:00,83,162.3264,2838.0,5.899999999999999,5.300000000000001,1.6999999999999993,620.541
2024-11-25 03:09:00,82,161.3715,2838.0,5.899999999999999,5.300000000000001,1.8999999999999986,619.6391
2024-11-25 03:12:00,82,160.9375,2838.0,5.800000000000001,5.300000000000001,1.6999999999999993,615.171
2024-11-25 03:15:00,82,160.6771,2838.0,5.800000000000001,5.300000000000001,1.6000000000000014,615.6382
2024-11-25 03:18:00,81,162.3264,2838.0,5.799999999999997,5.199999999999999,1.7000000000000028,614.8609
2024-11-25 03:21:00,80,160.5035,2838.0,5.799999999999997,5.300000000000001,1.7000000000000028,611.3657
2024-11-25 03:24:00,80,161.1979,2838.0,5.799999999999997,5.300000000000001,1.8000000000000007,612.3335
2024-11-25 03:27:00,81,163.1076,2839.0,5.799999999999997,5.300000000000001,1.7000000000000028,608.6192
2024-11-25 03:30:00,81,160.5035,2839.0,5.699999999999999,5.200000000000001,1.8000000000000007,606.6699
2024-11-25 03:33:00,81,160.2431,2839.0,5.699999999999999,5.300000000000001,1.8000000000000007,608.3347
2024-11-25 03:36:00,80,161.6319,2839.0,5.799999999999997,5.300000000000001,1.7000000000000028,607.3243
2024-11-25 03:39:00,82,162.2396,2839.0,5.799999999999997,5.300000000000001,1.7000000000000028,608.8577
2024-11-25 03:42:00,80,160.9375,2839.0,5.799999999999997,5.300000000000001,1.7000000000000028,609.0652
2024-11-25 03:45:00,79,161.9792,2839.0,5.799999999999997,5.200000000000001,1.7000000000000028,608.3206
2024-11-25 03:48:00,81,163.5417,2839.0,5.699999999999999,5.1,1.8000000000000007,607.1292
2024-11-25 03:51:00,81,161.0243,2839.0,5.699999999999999,5.199999999999999,1.8000000000000007,608.1221
2024-11-25 03:54:00,81,160.7639,2839.0,5.699999999999999,5.300000000000001,1.6999999999999993,603.4855
2024-11-25 03:57:00,79,162.4132,2839.0,5.600000000000001,5.300000000000001,1.8000000000000007,601.0623
2024-11-25 04:00:00,79,160.6771,2839.0,5.699999999999999,5.200000000000001,1.6999999999999993,602.4676
2024-11-25 04:03:00,81,162.2396,2839.0,5.699999999999999,5.1,1.6999999999999993,601.5458
2024-11-25 04:06:00,80,164.6702,2839.0,5.699999999999999,5.1,1.6999999999999993,604.4146
2024-11-25 04:09:00,81,164.4097,2839.0,5.699999999999999,5.1,1.8000000000000007,605.7269
2024-11-25 04:12:00,79,163.2813,2839.0,5.799999999999997,5.200000000000001,1.8000000000000007,606.7032
2024-11-25 04:15:00,80,163.1944,2839.0,5.699999999999999,5.1,1.8000000000000007,609.6211
2024-11-25 04:18:00,79,164.4965,2839.0,5.799999999999997,5.1,1.7000000000000028,603.9727
2024-11-25 04:21:00,81,164.2361,2839.0,5.699999999999999,5.1,1.6999999999999993,602.125
2024-11-25 04:24:00,81,162.5,2839.0,5.699999999999999,5.1,1.6999999999999993,603.9326
2024-11-25 04:27:00,81,161.8056,2840.0,5.699999999999999,5.200000000000001,1.6999999999999993,602.9573
2024-11-25 04:30:00,82,163.6285,2840.0,5.699999999999999,5.199999999999999,1.8000000000000007,607.7985
2024-11-25 04:33:00,80,161.6319,2840.0,5.699999999999999,5.199999999999999,1.6999999999999993,606.7812
2024-11-25 04:36:00,81,161.1111,2840.0,5.699999999999999,5.199999999999999,1.8000000000000007,610.3521
2024-11-25 04:39:00,81,162.2396,2840.0,5.699999999999999,5.199999999999999,1.8999999999999986,611.6507
2024-11-25 04:42:00,82,164.8438,2840.0,5.699999999999999,5.199999999999999,1.8000000000000007,614.9218
2024-11-25 04:45:00,80,164.6702,2840.0,5.899999999999999,5.199999999999999,1.8000000000000007,612.7649
2024-11-25 04:48:00,83,165.2778,2840.0,5.899999999999999,5.199999999999999,1.6999999999999993,614.1576
2024-11-25 04:51:00,81,166.1458,2840.0,6.0,5.1,1.6999999999999993,616.6613
2024-11-25 04:54:00,82,163.6285,2840.0,5.799999999999997,5.200000000000001,1.7000000000000028,614.7964
2024-11-25 04:57:00,81,162.6736,2840.0,5.799999999999997,5.300000000000001,1.7000000000000028,614.9553
2024-11-25 05:00:00,82,162.934,2840.0,5.699999999999999,5.199999999999999,1.8000000000000007,615.0181
2024-11-25 05:03:00,82,163.1944,2840.0,5.799999999999997,5.300000000000001,1.7000000000000028,612.3983
2024-11-25 05:06:00,82,164.1493,2840.0,5.699999999999999,5.300000000000001,1.8000000000000007,616.1393
2024-11-25 05:09:00,82,165.7986,2840.0,5.899999999999999,5.200000000000001,1.8000000000000007,614.9467
2024-11-25 05:12:00,82,166.7535,2840.0,5.899999999999999,5.200000000000001,1.6999999999999993,615.3405
2024-11-25 05:15:00,82,164.1493,2840.0,5.799999999999997,5.200000000000001,1.9000000000000021,614.368
2024-11-25 05:18:00,82,164.9306,2840.0,5.899999999999999,5.1,1.6000000000000014,616.7422
2024-11-25 05:21:00,81,164.6702,2840.0,5.799999999999997,5.300000000000001,1.7000000000000028,614.3779
2024-11-25 05:24:00,83,162.8472,2840.0,5.899999999999999,5.300000000000001,1.6999999999999993,614.0112
2024-11-25 05:27:00,82,163.3681,2841.0,5.899999999999999,5.300000000000001,1.6999999999999993,617.2211
2024-11-25 05:30:00,82,163.1076,2841.0,5.899999999999999,5.199999999999999,1.6999999999999993,613.7524
2024-11-25 05:33:00,81,162.2396,2841.0,5.699999999999999,5.300000000000001,2.0,616.9059
2024-11-25 05:36:00,82,162.8472,2841.0,5.799999999999997,5.300000000000001,1.7000000000000028,613.4818
2024-11-25 05:39:00,81,162.934,2841.0,5.699999999999999,5.300000000000001,2.0,616.8005
2024-11-25 05:42:00,82,162.5,2841.0,5.899999999999999,5.300000000000001,1.6000000000000014,616.0719
2024-11-25 05:45:00,82,164.1493,2841.0,5.899999999999999,5.199999999999999,1.6000000000000014,615.6981
2024-11-25 05:48:00,82,166.4063,2841.0,5.899999999999999,5.200000000000001,1.6999999999999993,616.2222
2024-11-25 05:51:00,83,164.0625,2841.0,5.899999999999999,5.300000000000001,1.6999999999999993,617.2984
2024-11-25 05:54:00,81,163.2813,2841.0,5.799999999999997,5.300000000000001,1.8000000000000007,616.875
2024-11-25 05:57:00,81,162.4132,2841.0,5.899999999999999,5.300000000000001,1.6999999999999993,618.0068
2024-11-25 06:00:00,82,161.8056,2841.0,5.899999999999999,5.300000000000001,1.6000000000000014,615.6985
2024-11-25 06:03:00,83,161.0243,2841.0,5.899999999999999,5.300000000000001,1.6999999999999993,611.6952
2024-11-25 06:06:00,80,162.4132,2841.0,5.899999999999999,5.199999999999999,1.6999999999999993,612.4545
2024-11-25 06:09:00,82,164.4097,2841.0,5.799999999999997,5.300000000000001,1.7000000000000028,612.6258
2024-11-25 06:12:00,81,166.3194,2841.0,5.899999999999999,5.200000000000001,1.6000000000000014,610.6102
2024-11-25 06:15:00,82,165.3646,2841.0,5.699999999999999,5.200000000000001,1.8999999999999986,612.7715
2024-11-25 06:18:00,81,164.4097,2841.0,5.799999999999997,5.200000000000001,1.8000000000000007,611.3898
2024-11-25 06:21:00,82,164.4965,2841.0,5.699999999999999,5.199999999999999,1.8000000000000007,611.9835
2024-11-25 06:24:00,81,161.5451,2841.0,5.699999999999999,5.199999999999999,1.8000000000000007,607.6425
2024-11-25 06:27:00,81,160.7639,2842.0,5.699999999999999,5.199999999999999,1.8000000000000007,607.6803
2024-11-25 06:30:00,81,160.3299,2842.0,5.799999999999997,5.300000000000001,1.7000000000000028,609.5032
2024-11-25 06:33:00,82,161.9792,2842.0,5.699999999999999,5.300000000000001,1.8000000000000007,609.4421
2024-11-25 06:36:00,82,161.4583,2842.0,5.699999999999999,5.300000000000001,1.8000000000000007,608.5361
2024-11-25 06:39:00,82,163.3681,2842.0,5.799999999999997,5.199999999999999,1.9000000000000021,611.8162
2024-11-25 06:42:00,82,164.4965,2842.0,5.800000000000001,5.199999999999999,1.6999999999999993,609.9757
2024-11-25 06:45:00,81,165.7118,2842.0,5.899999999999999,5.1,1.6000000000000014,610.9384
2024-11-25 06:48:00,82,164.4965,2842.0,5.799999999999997,5.1,1.7000000000000028,611.3389
2024-11-25 06:51:00,82,164.4097,2842.0,5.699999999999999,5.1,1.8000000000000007,610.6965
2024-11-25 06:54:00,81,165.2778,2842.0,5.899999999999999,5.199999999999999,1.6000000000000014,612.4245
2024-11-25 06:57:00,80,162.066,2842.0,5.699999999999999,5.199999999999999,1.7000000000000028,610.0166
2024-11-25 07:00:00,82,161.9792,2842.0,5.600000000000001,5.199999999999999,1.8999999999999986,610.1371
2024-11-25 07:03:00,81,163.2813,2842.0,5.699999999999999,5.199999999999999,1.7000000000000028,608.2703
2024-11-25 07:06:00,80,163.1944,2842.0,5.699999999999999,5.199999999999999,1.8000000000000007,608.2694
2024-11-25 07:09:00,81,164.1493,2842.0,5.799999999999997,5.199999999999999,1.8000000000000007,615.0137
2024-11-25 07:12:00,81,165.0174,2842.0,5.800000000000001,5.199999999999999,1.6999999999999993,617.4391
2024-11-25 07:15:00,84,167.1007,2842.0,5.800000000000001,5.199999999999999,1.6999999999999993,618.9711
2024-11-25 07:18:00,82,165.4514,2842.0,5.899999999999999,5.1,1.8000000000000007,624.1075
2024-11-25 07:21:00,81,163.1944,2842.0,5.899999999999999,5.199999999999999,1.8999999999999986,619.9137
2024-11-25 07:24:00,81,163.8021,2842.0,5.899999999999999,5.199999999999999,1.6000000000000014,612.4755
2024-11-25 07:27:00,81,163.1076,2843.0,5.799999999999997,5.199999999999999,1.7000000000000028,612.4185
2024-11-25 07:30:00,81,162.3264,2843.0,5.699999999999999,5.199999999999999,1.7000000000000028,611.939
2024-11-25 07:33:00,82,163.2813,2843.0,5.800000000000001,5.199999999999999,1.6999999999999993,614.2615
2024-11-25 07:36:00,82,163.6285,2843.0,5.799999999999997,5.199999999999999,1.7000000000000028,612.8754
2024-11-25 07:39:00,82,165.3646,2843.0,5.699999999999999,5.199999999999999,1.8000000000000007,612.1829
2024-11-25 07:42:00,82,163.3681,2843.0,5.800000000000001,5.1,1.8000000000000007,614.1021
2024-11-25 07:45:00,82,164.1493,2843.0,5.800000000000001,5.199999999999999,1.6000000000000014,613.7948
2024-11-25 07:48:00,82,164.0625,2843.0,5.799999999999997,5.1,1.7000000000000028,613.3017
2024-11-25 07:51:00,81,165.1042,2843.0,5.600000000000001,5.199999999999999,1.8000000000000007,614.2922
2024-11-25 07:54:00,82,164.1493,2843.0,5.899999999999999,5.199999999999999,1.6999999999999993,614.3091
2024-11-25 07:57:00,81,163.1076,2843.0,5.800000000000001,5.1,1.6999999999999993,613.818
2024-11-25 08:00:00,80,161.8056,2843.0,5.899999999999999,5.299999999999999,1.6000000000000014,610.7958
2024-11-25 08:03:00,83,162.6736,2843.0,5.799999999999997,5.199999999999999,1.7000000000000028,609.8781
2024-11-25 08:06:00,81,163.3681,2843.0,5.699999999999999,5.199999999999999,1.7000000000000028,609.1317
2024-11-25 08:09:00,82,165.5382,2843.0,5.699999999999999,5.1,1.8000000000000007,610.3807
2024-11-25 08:12:00,80,166.4063,2843.0,5.899999999999999,5.1,1.6000000000000014,612.5835
2024-11-25 08:15:00,80,167.1875,2843.0,5.899999999999999,5.1,1.6999999999999993,610.8517
2024-11-25 08:18:00,82,165.8854,2843.0,5.799999999999997,5.1,1.7000000000000028,610.1299
2024-11-25 08:21:00,82,165.3646,2843.0,5.699999999999999,5.1,1.7000000000000028,609.6615
2024-11-25 08:24:00,82,166.4063,2843.0,5.800000000000001,5.1,1.6999999999999993,610.8777
2024-11-25 08:27:00,81,168.9236,2844.0,5.799999999999997,5.1,1.7000000000000028,613.6544
2024-11-25 08:30:00,83,175.5208,2844.0,5.699999999999999,5.0,1.8999999999999986,613.8672
2024-11-25 08:33:00,83,170.5729,2844.0,5.799999999999997,4.8999999999999995,2.0,620.1055
2024-11-25 08:36:00,83,169.6181,2844.0,5.899999999999999,5.1,1.6999999999999993,615.392
2024-11-25 08:39:00,81,168.316,2844.0,5.800000000000001,5.1,1.8000000000000007,615.8774
2024-11-25 08:42:00,82,169.3577,2844.0,5.899999999999999,5.0,1.6999999999999993,614.0118
2024-11-25 08:45:00,81,169.7049,2844.0,5.799999999999997,5.0,1.8000000000000007,614.2874
2024-11-25 08:48:00,83,169.2708,2844.0,5.899999999999999,5.0,1.6999999999999993,616.7059
2024-11-25 08:51:00,82,165.5382,2844.0,5.899999999999999,5.0,1.6999999999999993,612.9841
2024-11-25 08:54:00,81,165.7118,2844.0,5.799999999999997,5.1,1.8000000000000007,612.186
2024-11-25 08:57:00,80,167.1007,2844.0,5.899999999999999,5.199999999999999,1.6000000000000014,614.1339
2024-11-25 09:00:00,81,170.2257,2844.0,5.800000000000001,4.9,1.6000000000000014,613.9948
2024-11-25 09:03:00,81,169.8785,2844.0,5.699999999999999,5.0,1.8999999999999986,615.198
2024-11-25 09:06:00,83,179.6007,2844.0,5.799999999999997,5.0,2.0,624.6356
2024-11-25 09:09:00,83,179.6007,2844.0,6.0,5.0,2.0,641.1717
2024-11-25 09:12:00,85,180.7292,2844.0,6.100000000000001,5.0,1.9000000000000021,633.4583
2024-11-25 09:15:00,85,180.5556,2844.0,6.099999999999998,5.0,1.8000000000000007,639.5488
2024-11-25 09:18:00,86,180.9028,2844.0,6.0,5.0,2.099999999999998,643.7003
2024-11-25 09:21:00,84,181.3368,2844.0,6.199999999999999,5.0,1.8000000000000007,645.4486
2024-11-25 09:24:00,84,182.6389,2844.0,6.199999999999999,5.0,1.9000000000000021,644.9758
2024-11-25 09:27:00,86,181.1632,2845.0,6.199999999999999,5.0,1.9000000000000021,650.6333
2024-11-25 09:30:00,88,181.7708,2845.0,6.199999999999999,5.0,1.9999999999999964,653.6702
2024-11-25 09:33:00,87,182.6389,2845.0,6.199999999999999,5.1,1.9999999999999964,653.9731
2024-11-25 09:36:00,86,183.5938,2845.0,6.199999999999999,5.0,1.9999999999999964,654.3579
2024-11-25 09:39:00,86,187.934,2845.0,6.100000000000001,4.999999999999999,1.9999999999999964,660.1964
2024-11-25 09:42:00,86,186.1111,2845.0,6.299999999999997,4.999999999999999,1.8999999999999986,657.1492
2024-11-25 09:45:00,88,187.6736,2845.0,6.300000000000001,4.999999999999999,1.8999999999999986,664.0391
2024-11-25 09:48:00,89,188.2813,2845.0,6.399999999999999,4.999999999999999,2.0,663.4098
2024-11-25 09:51:00,89,189.2361,2845.0,6.5,4.999999999999999,1.8999999999999986,664.6917
2024-11-25 09:54:00,89,188.9757,2845.0,6.300000000000001,4.999999999999999,1.8999999999999986,663.4583
2024-11-25 09:57:00,88,188.7153,2845.0,6.299999999999997,4.999999999999999,2.1000000000000014,664.0583
2024-11-25 10:00:00,88,192.0139,2845.0,6.300000000000001,4.999999999999999,2.0,669.5317
2024-11-25 10:03:00,89,195.6597,2845.0,6.5,4.8999999999999995,2.0,682.2443
2024-11-25 10:06:00,94,214.7569,2845.0,6.5,4.8999999999999995,2.3999999999999986,702.8966
2024-11-25 10:09:00,95,210.8507,2845.0,6.799999999999997,4.800000000000001,2.3999999999999986,730.9066
2024-11-25 10:12:00,98,206.3368,2845.0,7.0,5.0,2.3999999999999986,744.7146
2024-11-25 10:15:00,100,203.7326,2845.0,7.099999999999998,5.2,2.3000000000000007,749.1402
2024-11-25 10:18:00,98,202.7778,2845.0,7.099999999999998,5.2,2.3000000000000007,744.5582
2024-11-25 10:21:00,94,188.2813,2845.0,7.099999999999998,5.4,2.0000000000000036,729.4822
2024-11-25 10:24:00,96,170.4861,2845.0,7.199999999999999,5.5,2.200000000000003,713.0254
2024-11-25 10:27:00,92,160.6771,2846.0,7.399999999999999,5.800000000000001,2.0,702.2631
2024-11-25 10:30:00,88,161.1111,2846.0,7.199999999999999,5.800000000000001,1.9000000000000021,673.6655
2024-11-25 10:33:00,87,160.5903,2846.0,7.099999999999998,5.7,1.8000000000000007,670.3278
2024-11-25 10:36:00,89,159.809,2846.0,6.900000000000002,5.7,1.6999999999999957,663.1378
2024-11-25 10:39:00,89,158.8542,2846.0,7.0,5.7,1.6999999999999957,661.7136
