Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-11-25 10:42:00,87,157.5521,2846.0,6.899999999999999,5.7,1.7999999999999972,653.7701
2024-11-25 10:45:00,86,157.6389,2846.0,6.799999999999997,5.7,1.7000000000000028,641.3276
2024-11-25 10:48:00,85,157.5521,2846.0,6.600000000000001,5.500000000000001,1.6999999999999993,636.1927
2024-11-25 10:51:00,86,155.5556,2846.0,6.699999999999999,5.500000000000001,1.6999999999999993,637.7892
2024-11-25 10:54:00,84,153.3854,2846.0,6.599999999999998,5.500000000000001,1.5999999999999979,628.1213
2024-11-25 10:57:00,85,151.9965,2846.0,6.599999999999998,5.7,1.5000000000000036,619.2916
2024-11-25 11:00:00,81,148.9583,2846.0,6.5,5.500000000000001,1.6000000000000014,613.7697
2024-11-25 11:03:00,83,150.6077,2846.0,6.5,5.6000000000000005,1.6000000000000014,615.031
2024-11-25 11:06:00,79,144.6181,2846.0,6.299999999999997,5.6000000000000005,1.4000000000000021,591.1224
2024-11-25 11:09:00,81,146.875,2846.0,6.099999999999998,5.500000000000001,1.6000000000000014,594.3519
2024-11-25 11:12:00,81,146.3542,2846.0,6.099999999999998,5.500000000000001,1.8000000000000007,599.0406
2024-11-25 11:15:00,81,147.309,2846.0,6.099999999999998,5.6000000000000005,1.6999999999999993,597.2164
2024-11-25 11:18:00,81,145.0521,2846.0,6.199999999999999,5.6000000000000005,1.5999999999999979,597.4644
2024-11-25 11:21:00,81,145.5729,2846.0,6.0,5.6000000000000005,1.6999999999999993,595.712
2024-11-25 11:24:00,80,143.75,2846.0,6.199999999999999,5.6000000000000005,1.5999999999999979,596.4266
2024-11-25 11:27:00,81,144.184,2847.0,6.199999999999999,5.6000000000000005,1.5999999999999979,594.786
2024-11-25 11:30:00,79,143.8368,2847.0,6.199999999999999,5.500000000000001,1.5,592.7046
2024-11-25 11:33:00,79,145.4861,2847.0,6.199999999999999,5.500000000000001,1.5999999999999979,593.1643
2024-11-25 11:36:00,80,146.875,2847.0,6.099999999999998,5.6000000000000005,1.6000000000000014,591.3873
2024-11-25 11:39:00,78,147.9167,2847.0,6.099999999999998,5.4,1.6999999999999993,593.1913
2024-11-25 11:42:00,79,147.309,2847.0,6.199999999999999,5.5,1.5999999999999979,594.1628
2024-11-25 11:45:00,78,147.0486,2847.0,6.100000000000001,5.4,1.3999999999999986,587.9012
2024-11-25 11:48:00,79,147.7431,2847.0,6.099999999999998,5.4,1.5,587.7044
2024-11-25 11:51:00,80,151.8229,2847.0,6.099999999999998,5.300000000000001,1.6000000000000014,589.1641
2024-11-25 11:54:00,79,157.0313,2847.0,6.099999999999998,5.300000000000001,1.8000000000000007,598.174
2024-11-25 11:57:00,82,156.1632,2847.0,6.199999999999999,5.300000000000001,1.6999999999999993,602.8049
2024-11-25 12:00:00,80,152.7778,2847.0,6.199999999999999,5.300000000000001,1.8000000000000007,602.8284
2024-11-25 12:03:00,80,150.7813,2847.0,6.199999999999999,5.300000000000001,1.6999999999999993,595.7444
2024-11-25 12:06:00,80,147.0486,2847.0,6.199999999999999,5.4,1.5,592.5607
2024-11-25 12:09:00,80,149.0451,2847.0,6.099999999999998,5.4,1.6000000000000014,591.4518
2024-11-25 12:12:00,79,149.2188,2847.0,6.099999999999998,5.5,1.8000000000000007,592.7258
2024-11-25 12:15:00,80,150.0868,2847.0,6.099999999999998,5.4,1.6000000000000014,594.2492
2024-11-25 12:18:00,81,151.0417,2847.0,6.199999999999999,5.4,1.6999999999999993,593.6701
2024-11-25 12:21:00,80,152.4306,2847.0,6.199999999999999,5.4,1.5,595.0769
2024-11-25 12:24:00,80,151.9097,2847.0,6.100000000000001,5.4,1.5999999999999979,595.3658
2024-11-25 12:27:00,81,150.5208,2848.0,6.100000000000001,5.4,1.6999999999999993,598.7433
2024-11-25 12:30:00,81,150.7813,2848.0,6.199999999999999,5.4,1.5999999999999979,598.9869
2024-11-25 12:33:00,79,152.9514,2848.0,6.199999999999999,5.4,1.6999999999999993,601.1381
2024-11-25 12:36:00,80,157.7257,2848.0,6.299999999999997,5.3,1.8000000000000043,610.8214
2024-11-25 12:39:00,82,159.7222,2848.0,6.299999999999997,5.3,1.7000000000000028,612.2351
2024-11-25 12:42:00,81,159.7222,2848.0,6.299999999999997,5.3,1.8999999999999986,614.415
2024-11-25 12:45:00,82,157.7257,2848.0,6.399999999999999,5.3,1.6000000000000014,611.7823
2024-11-25 12:48:00,82,156.8576,2848.0,6.299999999999997,5.3,1.7000000000000028,614.7287
2024-11-25 12:51:00,83,154.2535,2848.0,6.399999999999999,5.4,1.6000000000000014,613.3258
2024-11-25 12:54:00,83,152.2569,2848.0,6.399999999999999,5.5,1.7000000000000028,612.3321
2024-11-25 12:57:00,83,151.5625,2848.0,6.5,5.5,1.6000000000000014,611.4962
2024-11-25 13:00:00,82,151.6493,2848.0,6.399999999999999,5.5,1.7000000000000028,610.6655
2024-11-25 13:03:00,82,151.5625,2848.0,6.399999999999999,5.5,1.7000000000000028,608.0565
2024-11-25 13:06:00,80,151.6493,2848.0,6.399999999999999,5.5,1.7000000000000028,611.4178
2024-11-25 13:09:00,82,152.2569,2848.0,6.399999999999999,5.5,1.6000000000000014,612.1838
2024-11-25 13:12:00,83,155.9028,2848.0,6.399999999999999,5.5,1.7999999999999972,616.7858
2024-11-25 13:15:00,81,155.816,2848.0,6.399999999999999,5.3999999999999995,1.7000000000000028,615.5433
2024-11-25 13:18:00,82,157.8993,2848.0,6.399999999999999,5.3999999999999995,1.7000000000000028,616.2642
2024-11-25 13:21:00,82,160.9375,2848.0,6.399999999999999,5.3999999999999995,1.7999999999999972,621.8261
2024-11-25 13:24:00,84,161.3715,2848.0,6.5,5.3999999999999995,1.6999999999999957,625.187
2024-11-25 13:27:00,83,161.0243,2849.0,6.5,5.3999999999999995,1.8999999999999986,636.3954
2024-11-25 13:30:00,86,161.9792,2849.0,6.5,5.3999999999999995,1.9000000000000021,635.9015
2024-11-25 13:33:00,86,161.6319,2849.0,6.699999999999999,5.3999999999999995,1.8000000000000007,641.9153
2024-11-25 13:36:00,86,160.1563,2849.0,6.699999999999999,5.5,1.9000000000000021,639.5885
2024-11-25 13:39:00,85,158.0729,2849.0,6.699999999999999,5.5,1.6999999999999993,631.3823
2024-11-25 13:42:00,82,157.2049,2849.0,6.599999999999998,5.5,1.9000000000000021,634.7595
2024-11-25 13:45:00,83,155.9896,2849.0,6.599999999999998,5.5,1.5999999999999979,626.1981
2024-11-25 13:48:00,85,155.3819,2849.0,6.5,5.6,1.7999999999999972,632.2974
2024-11-25 13:51:00,83,156.1632,2849.0,6.5,5.6,1.8999999999999986,632.661
2024-11-25 13:54:00,84,157.7257,2849.0,6.5,5.5,1.6999999999999957,630.7813
2024-11-25 13:57:00,84,155.3819,2849.0,6.5,5.5,1.6999999999999957,628.8417
2024-11-25 14:00:00,84,153.2118,2849.0,6.5,5.6,1.6999999999999957,631.638
2024-11-25 14:03:00,85,154.2535,2849.0,6.5,5.699999999999999,1.6999999999999957,628.3716
2024-11-25 14:06:00,84,155.4688,2849.0,6.5,5.6,1.7999999999999972,627.4709
2024-11-25 14:09:00,83,155.5556,2849.0,6.599999999999998,5.5,1.8000000000000007,625.4307
2024-11-25 14:12:00,85,157.2917,2849.0,6.599999999999998,5.6,1.6999999999999993,630.8851
2024-11-25 14:15:00,84,158.5938,2849.0,6.599999999999998,5.5,1.5999999999999979,633.4575
2024-11-25 14:18:00,84,157.5521,2849.0,6.5,5.5,1.6999999999999957,625.7351
2024-11-25 14:21:00,84,155.4688,2849.0,6.5,5.6,1.6999999999999957,619.8035
2024-11-25 14:24:00,82,155.7292,2849.0,6.399999999999999,5.4,1.6000000000000014,614.1212
2024-11-25 14:27:00,83,158.1597,2850.0,6.399999999999999,5.4,1.7000000000000028,617.3
2024-11-25 14:30:00,84,163.1944,2850.0,6.399999999999999,5.3999999999999995,1.7999999999999972,622.459
2024-11-25 14:33:00,84,163.2813,2850.0,6.5,5.3999999999999995,1.6999999999999957,629.9906
2024-11-25 14:36:00,84,168.1423,2850.0,6.5,5.3,2.0,638.39
2024-11-25 14:39:00,86,162.5,2850.0,6.699999999999999,5.3999999999999995,1.9000000000000021,641.2798
2024-11-25 14:42:00,86,158.5069,2850.0,6.699999999999999,5.5,1.8000000000000007,638.8329
2024-11-25 14:45:00,83,155.0347,2850.0,6.599999999999998,5.5,1.5999999999999979,622.9722
2024-11-25 14:48:00,84,153.9931,2850.0,6.599999999999998,5.5,1.5999999999999979,620.8216
2024-11-25 14:51:00,83,151.6493,2850.0,6.5,5.6,1.5,616.7938
2024-11-25 14:54:00,83,154.1667,2850.0,6.399999999999999,5.6,1.6000000000000014,615.6597
2024-11-25 14:57:00,83,151.5625,2850.0,6.299999999999997,5.6,1.7000000000000028,616.1171
2024-11-25 15:00:00,82,152.691,2850.0,6.399999999999999,5.5,1.6000000000000014,614.701
2024-11-25 15:03:00,83,154.1667,2850.0,6.299999999999997,5.5,1.7000000000000028,617.093
2024-11-25 15:06:00,81,156.4236,2850.0,6.399999999999999,5.5,1.6000000000000014,618.5195
2024-11-25 15:09:00,82,155.3819,2850.0,6.5,5.5,1.6999999999999957,623.2097
2024-11-25 15:12:00,82,156.4236,2850.0,6.599999999999998,5.5,1.9000000000000021,635.108
2024-11-25 15:15:00,84,156.3368,2850.0,6.599999999999998,5.5,1.5999999999999979,631.7056
2024-11-25 15:18:00,82,156.684,2850.0,6.5,5.5,1.6999999999999957,629.5764
2024-11-25 15:21:00,82,155.9028,2850.0,6.5,5.5,1.6999999999999957,622.7372
2024-11-25 15:24:00,85,155.0347,2850.0,6.5,5.6,1.7999999999999972,631.4298
2024-11-25 15:27:00,84,156.7708,2851.0,6.5,5.6,1.7999999999999972,629.5212
2024-11-25 15:30:00,84,155.2952,2851.0,6.599999999999998,5.5,1.5999999999999979,629.2386
2024-11-25 15:33:00,82,155.0347,2851.0,6.5,5.6,1.6999999999999957,628.7122
2024-11-25 15:36:00,84,155.1215,2851.0,6.5,5.6,1.8999999999999986,635.1489
2024-11-25 15:39:00,85,155.1215,2851.0,6.599999999999998,5.6,1.8000000000000007,636.4497
2024-11-25 15:42:00,84,155.2952,2851.0,6.599999999999998,5.6,1.8000000000000007,637.2079
2024-11-25 15:45:00,83,157.6389,2851.0,6.699999999999999,5.5,1.8000000000000007,637.8882
2024-11-25 15:48:00,84,157.5521,2851.0,6.599999999999998,5.699999999999999,1.8000000000000007,637.5447
2024-11-25 15:51:00,83,155.0347,2851.0,6.599999999999998,5.699999999999999,1.6999999999999993,631.5919
2024-11-25 15:54:00,85,154.6007,2851.0,6.599999999999998,5.5,1.6999999999999993,633.0185
2024-11-25 15:57:00,84,155.816,2851.0,6.5,5.6,1.8999999999999986,634.3624
2024-11-25 16:00:00,82,158.0729,2851.0,6.599999999999998,5.6,1.9000000000000021,636.6793
2024-11-25 16:03:00,83,158.941,2851.0,6.699999999999999,5.6,1.9000000000000021,640.6766
2024-11-25 16:06:00,86,158.5938,2851.0,6.599999999999998,5.5,1.8000000000000007,639.6237
2024-11-25 16:09:00,84,159.2882,2851.0,6.599999999999998,5.5,1.9000000000000021,647.4317
2024-11-25 16:12:00,84,160.3299,2851.0,6.599999999999998,5.5,1.9000000000000021,640.0623
2024-11-25 16:15:00,84,163.2813,2851.0,6.699999999999999,5.3999999999999995,1.9999999999999964,644.6029
2024-11-25 16:18:00,85,160.0694,2851.0,6.899999999999999,5.5,1.6000000000000014,647.165
2024-11-25 16:21:00,83,158.1597,2851.0,6.599999999999998,5.3999999999999995,1.5999999999999979,626.6391
2024-11-25 16:24:00,86,158.0729,2851.0,6.599999999999998,5.5,1.8000000000000007,639.3021
2024-11-25 16:27:00,85,157.9861,2852.0,6.599999999999998,5.5,1.8000000000000007,638.4615
2024-11-25 16:30:00,86,158.1597,2852.0,6.599999999999998,5.5,1.8000000000000007,639.0829
2024-11-25 16:33:00,83,160.3299,2852.0,6.599999999999998,5.5,1.8000000000000007,639.4795
2024-11-25 16:36:00,83,160.1563,2852.0,6.599999999999998,5.5,1.8000000000000007,636.8993
2024-11-25 16:39:00,84,161.1111,2852.0,6.699999999999999,5.5,1.9000000000000021,645.3798
2024-11-25 16:42:00,87,162.2396,2852.0,6.699999999999999,5.5,1.9000000000000021,652.0529
2024-11-25 16:45:00,87,163.2813,2852.0,6.799999999999997,5.6,1.8000000000000043,651.6167
2024-11-25 16:48:00,87,163.2813,2852.0,6.899999999999999,5.5,1.7999999999999972,651.3917
2024-11-25 16:51:00,88,160.7639,2852.0,6.899999999999999,5.6,1.7000000000000028,650.683
2024-11-25 16:54:00,88,159.6354,2852.0,6.899999999999999,5.6,1.7000000000000028,653.1349
2024-11-25 16:57:00,85,159.4618,2852.0,6.799999999999997,5.6,1.8000000000000043,649.0094
2024-11-25 17:00:00,86,161.4583,2852.0,6.799999999999997,5.6,1.8000000000000043,652.6511
2024-11-25 17:03:00,84,163.5417,2852.0,6.799999999999997,5.6,1.8000000000000043,654.3165
2024-11-25 17:06:00,87,163.2813,2852.0,6.899999999999999,5.6,1.7999999999999972,656.9468
2024-11-25 17:09:00,86,164.0625,2852.0,7.0,5.6,1.7999999999999972,657.2184
2024-11-25 17:12:00,87,161.3715,2852.0,6.899999999999999,5.699999999999999,1.7999999999999972,652.9089
2024-11-25 17:15:00,87,160.6771,2852.0,7.0,5.6,1.7999999999999972,650.5703
2024-11-25 17:18:00,86,161.5451,2852.0,7.0,5.6,1.7999999999999972,652.8986
2024-11-25 17:21:00,86,161.1111,2852.0,6.899999999999999,5.6,1.8999999999999986,654.5293
2024-11-25 17:24:00,87,160.6771,2852.0,6.899999999999999,5.6,1.7999999999999972,653.4917
2024-11-25 17:27:00,88,160.5903,2853.0,6.799999999999997,5.6,1.8999999999999986,655.3466
2024-11-25 17:30:00,88,159.4618,2853.0,6.799999999999997,5.6,1.8000000000000043,651.4604
2024-11-25 17:33:00,84,158.4201,2853.0,6.699999999999999,5.6,1.9000000000000021,651.813
2024-11-25 17:36:00,86,159.7222,2853.0,6.699999999999999,5.699999999999999,1.9000000000000021,648.2887
2024-11-25 17:39:00,84,159.6354,2853.0,6.699999999999999,5.6,1.9000000000000021,651.5107
2024-11-25 17:42:00,87,160.6771,2853.0,6.699999999999999,5.699999999999999,1.9999999999999964,651.7518
2024-11-25 17:45:00,85,160.5903,2853.0,6.799999999999997,5.6,1.8999999999999986,652.5656
2024-11-25 17:48:00,87,157.7257,2853.0,6.699999999999999,5.699999999999999,1.9999999999999964,648.13
2024-11-25 17:51:00,87,155.5556,2853.0,6.799999999999997,5.699999999999999,1.7000000000000028,643.1055
2024-11-25 17:54:00,83,157.1181,2853.0,6.899999999999999,5.699999999999999,1.7000000000000028,639.7442
2024-11-25 17:57:00,85,154.6875,2853.0,6.699999999999999,5.699999999999999,1.6999999999999993,638.9171
2024-11-25 18:00:00,85,155.4688,2853.0,6.599999999999998,5.5,1.6999999999999993,638.4839
2024-11-25 18:03:00,85,155.9896,2853.0,6.599999999999998,5.699999999999999,1.8000000000000007,638.6769
2024-11-25 18:06:00,82,158.8542,2853.0,6.599999999999998,5.6,1.8000000000000007,634.7075
2024-11-25 18:09:00,85,156.4236,2853.0,6.599999999999998,5.699999999999999,1.8000000000000007,639.8416
2024-11-25 18:12:00,86,155.1215,2853.0,6.599999999999998,5.7,1.9000000000000021,643.0293
2024-11-25 18:15:00,83,154.6875,2853.0,6.699999999999999,5.8,1.8000000000000007,643.9142
2024-11-25 18:18:00,86,156.684,2853.0,6.699999999999999,5.699999999999999,1.8000000000000007,644.0966
2024-11-25 18:21:00,85,160.2431,2853.0,6.699999999999999,5.699999999999999,1.9000000000000021,642.8665
2024-11-25 18:24:00,83,158.1597,2853.0,6.599999999999998,5.6,1.8000000000000007,635.8967
2024-11-25 18:27:00,84,155.4688,2854.0,6.599999999999998,5.699999999999999,1.9000000000000021,638.2209
2024-11-25 18:30:00,84,154.4271,2854.0,6.699999999999999,5.6,1.6999999999999993,635.4297
2024-11-25 18:33:00,84,154.1667,2854.0,6.599999999999998,5.5,1.8000000000000007,629.4421
2024-11-25 18:36:00,84,155.9028,2854.0,6.599999999999998,5.699999999999999,1.5999999999999979,628.0464
2024-11-25 18:39:00,84,158.0729,2854.0,6.600000000000001,5.5,1.6999999999999957,629.741
2024-11-25 18:42:00,84,156.7708,2854.0,6.599999999999998,5.6,1.6999999999999993,631.2742
2024-11-25 18:45:00,85,155.2952,2854.0,6.5,5.6,1.6999999999999957,633.6851
2024-11-25 18:48:00,82,153.3854,2854.0,6.5,5.699999999999999,1.7999999999999972,634.7347
2024-11-25 18:51:00,82,150.3472,2854.0,6.5,5.5,1.6999999999999957,622.2487
2024-11-25 18:54:00,82,151.9965,2854.0,6.599999999999998,5.5,1.5000000000000036,620.2063
2024-11-25 18:57:00,83,153.2118,2854.0,6.399999999999999,5.5,1.7999999999999972,619.0167
2024-11-25 19:00:00,82,154.5139,2854.0,6.399999999999999,5.6,1.7999999999999972,623.0852
2024-11-25 19:03:00,80,154.4271,2854.0,6.399999999999999,5.5,1.7999999999999972,628.2296
2024-11-25 19:06:00,81,153.9931,2854.0,6.399999999999999,5.6,1.7999999999999972,624.1332
2024-11-25 19:09:00,83,152.4306,2854.0,6.5,5.5,1.6999999999999957,624.2454
2024-11-25 19:12:00,83,152.4306,2854.0,6.599999999999998,5.8,1.5999999999999979,625.2039
2024-11-25 19:15:00,84,153.2118,2854.0,6.5,5.6,1.5,617.8246
2024-11-25 19:18:00,83,154.2535,2854.0,6.399999999999999,5.6,1.7000000000000028,621.8977
2024-11-25 19:21:00,83,154.1667,2854.0,6.399999999999999,5.6,1.6000000000000014,619.675
2024-11-25 19:24:00,81,151.4757,2854.0,6.5,5.6,1.6999999999999957,618.4098
2024-11-25 19:27:00,80,148.7847,2855.0,6.5,5.6,1.5,616.5799
2024-11-25 19:30:00,83,149.3056,2855.0,6.399999999999999,5.699999999999999,1.7000000000000028,615.7892
2024-11-25 19:33:00,83,152.4306,2855.0,6.399999999999999,5.8,1.7999999999999972,618.9576
2024-11-25 19:36:00,83,151.5625,2855.0,6.399999999999999,5.699999999999999,1.7999999999999972,625.6177
2024-11-25 19:39:00,82,151.8229,2855.0,6.399999999999999,5.6,1.7000000000000028,623.5016
2024-11-25 19:42:00,84,152.8646,2855.0,6.5,5.6,1.7999999999999972,624.4976
2024-11-25 19:45:00,83,150.6944,2855.0,6.5,5.6,1.7999999999999972,619.4493
2024-11-25 19:48:00,81,152.8646,2855.0,6.5,5.6,1.6000000000000014,618.2826
2024-11-25 19:51:00,81,150.7813,2855.0,6.5,5.6,1.6000000000000014,620.7654
2024-11-25 19:54:00,82,151.9965,2855.0,6.399999999999999,5.6,1.7999999999999972,620.2885
2024-11-25 19:57:00,82,151.8229,2855.0,6.399999999999999,5.6,1.7000000000000028,618.6179
2024-11-25 20:00:00,81,151.9965,2855.0,6.399999999999999,5.6,1.7000000000000028,621.4443
2024-11-25 20:03:00,83,153.559,2855.0,6.5,5.5,1.6999999999999957,621.2174
2024-11-25 20:06:00,84,152.2569,2855.0,6.5,5.5,1.6999999999999957,628.1814
2024-11-25 20:09:00,83,154.2535,2855.0,6.399999999999999,5.6,1.6000000000000014,618.8895
2024-11-25 20:12:00,82,151.2153,2855.0,6.299999999999997,5.5,1.8000000000000043,617.4664
2024-11-25 20:15:00,83,151.0417,2855.0,6.5,5.5,1.7000000000000028,618.6266
2024-11-25 20:18:00,82,154.0798,2855.0,6.399999999999999,5.6,1.6000000000000014,616.7435
2024-11-25 20:21:00,83,151.4757,2855.0,6.299999999999997,5.6,1.8000000000000043,614.8536
2024-11-25 20:24:00,82,151.9965,2855.0,6.5,5.5,1.6000000000000014,613.0049
2024-11-25 20:27:00,81,149.6528,2856.0,6.399999999999999,5.6,1.6000000000000014,613.8731
2024-11-25 20:30:00,81,150.6077,2856.0,6.299999999999997,5.5,1.7000000000000028,611.1868
2024-11-25 20:33:00,82,153.7326,2856.0,6.299999999999997,5.6,1.7000000000000028,615.4482
2024-11-25 20:36:00,80,153.2118,2856.0,6.399999999999999,5.6,1.6000000000000014,614.1869
2024-11-25 20:39:00,80,152.3438,2856.0,6.399999999999999,5.5,1.7000000000000028,616.7244
2024-11-25 20:42:00,82,152.691,2856.0,6.399999999999999,5.6,1.6000000000000014,611.267
2024-11-25 20:45:00,81,152.9514,2856.0,6.399999999999999,5.5,1.6000000000000014,612.4098
2024-11-25 20:48:00,81,153.3854,2856.0,6.299999999999997,5.5,1.7000000000000028,612.6348
2024-11-25 20:51:00,81,151.6493,2856.0,6.199999999999999,5.6,1.8000000000000007,612.3017
2024-11-25 20:54:00,82,150.9549,2856.0,6.299999999999997,5.6,1.7000000000000028,613.2341
2024-11-25 20:57:00,80,151.3889,2856.0,6.399999999999999,5.6,1.7000000000000028,613.2782
2024-11-25 21:00:00,82,151.0417,2856.0,6.5,5.6,1.6000000000000014,610.4916
2024-11-25 21:03:00,82,151.1285,2856.0,6.399999999999999,5.5,1.6000000000000014,609.4977
2024-11-25 21:06:00,80,150.9549,2856.0,6.399999999999999,5.5,1.6000000000000014,611.3284
2024-11-25 21:09:00,82,152.0833,2856.0,6.299999999999997,5.6,1.7000000000000028,610.4177
2024-11-25 21:12:00,82,152.9514,2856.0,6.299999999999997,5.5,1.7000000000000028,610.4313
2024-11-25 21:15:00,82,152.8646,2856.0,6.399999999999999,5.5,1.6000000000000014,611.7405
2024-11-25 21:18:00,80,155.816,2856.0,6.299999999999997,5.5,1.7000000000000028,610.2796
2024-11-25 21:21:00,82,153.559,2856.0,6.299999999999997,5.5,1.7000000000000028,616.2305
2024-11-25 21:24:00,82,151.9965,2856.0,6.399999999999999,5.6,1.6000000000000014,615.8252
2024-11-25 21:27:00,81,150.2604,2857.0,6.199999999999999,5.6,1.8000000000000007,615.0724
2024-11-25 21:30:00,81,151.1285,2857.0,6.399999999999999,5.6,1.6000000000000014,611.2449
2024-11-25 21:33:00,81,151.2153,2857.0,6.299999999999997,5.6,1.6000000000000014,607.8368
2024-11-25 21:36:00,79,151.4757,2857.0,6.199999999999999,5.5,1.8000000000000007,608.0094
2024-11-25 21:39:00,81,153.9931,2857.0,6.399999999999999,5.5,1.7000000000000028,610.7588
2024-11-25 21:42:00,81,152.7778,2857.0,6.299999999999997,5.5,1.7000000000000028,609.966
2024-11-25 21:45:00,81,152.0833,2857.0,6.399999999999999,5.5,1.6000000000000014,609.9262
2024-11-25 21:48:00,80,156.4236,2857.0,6.299999999999997,5.5,1.7000000000000028,609.204
2024-11-25 21:51:00,80,153.125,2857.0,6.199999999999999,5.5,1.6999999999999993,607.6007
2024-11-25 21:54:00,80,153.125,2857.0,6.199999999999999,5.5,1.6999999999999993,609.045
2024-11-25 21:57:00,82,154.4271,2857.0,6.199999999999999,5.5,1.6999999999999993,609.183
2024-11-25 22:00:00,82,152.4306,2857.0,6.199999999999999,5.5,1.9000000000000021,610.2507
2024-11-25 22:03:00,82,152.3438,2857.0,6.399999999999999,5.5,1.5,608.991
2024-11-25 22:06:00,80,152.7778,2857.0,6.199999999999999,5.5,1.6999999999999993,610.5478
2024-11-25 22:09:00,81,152.5174,2857.0,6.299999999999997,5.5,1.7000000000000028,609.6451
2024-11-25 22:12:00,81,151.9097,2857.0,6.5,5.5,1.6000000000000014,619.3167
2024-11-25 22:15:00,83,153.125,2857.0,6.5,5.6,1.6999999999999957,621.5792
2024-11-25 22:18:00,81,152.5174,2857.0,6.5,5.5,1.6999999999999957,621.3311
2024-11-25 22:21:00,82,152.8646,2857.0,6.399999999999999,5.6,1.6000000000000014,614.0864
2024-11-25 22:24:00,80,152.5174,2857.0,6.399999999999999,5.5,1.6000000000000014,615.7061
2024-11-25 22:27:00,83,150.6944,2858.0,6.299999999999997,5.5,1.7000000000000028,614.3669
2024-11-25 22:30:00,82,151.3889,2858.0,6.199999999999999,5.5,1.6999999999999993,615.7037
2024-11-25 22:33:00,81,153.6458,2858.0,6.299999999999997,5.5,1.7000000000000028,616.0963
2024-11-25 22:36:00,82,151.6493,2858.0,6.299999999999997,5.5,1.7000000000000028,615.0298
2024-11-25 22:39:00,83,150.6944,2858.0,6.299999999999997,5.6,1.7000000000000028,611.8174
2024-11-25 22:42:00,82,152.4306,2858.0,6.299999999999997,5.5,1.7000000000000028,614.524
2024-11-25 22:45:00,83,151.4757,2858.0,6.399999999999999,5.5,1.7000000000000028,614.1783
2024-11-25 22:48:00,83,150.6944,2858.0,6.299999999999997,5.5,1.8000000000000043,612.3193
2024-11-25 22:51:00,83,152.0833,2858.0,6.399999999999999,5.5,1.6000000000000014,614.9911
2024-11-25 22:54:00,82,153.9931,2858.0,6.399999999999999,5.6,1.7000000000000028,612.2529
2024-11-25 22:57:00,81,151.6493,2858.0,6.299999999999997,5.4,1.6000000000000014,609.5757
2024-11-25 23:00:00,81,152.3438,2858.0,6.299999999999997,5.6,1.7000000000000028,610.5898
2024-11-25 23:03:00,80,154.0798,2858.0,6.299999999999997,5.5,1.8000000000000043,609.9764
2024-11-25 23:06:00,80,146.7882,2858.0,6.299999999999997,5.5,1.6000000000000014,604.8243
2024-11-25 23:09:00,78,144.4444,2858.0,6.300000000000001,5.699999999999999,1.5,600.4003
2024-11-25 23:12:00,79,148.6111,2858.0,6.099999999999998,5.6,1.6000000000000014,595.6022
2024-11-25 23:15:00,79,147.1354,2858.0,6.199999999999999,5.5,1.6999999999999993,599.868
2024-11-25 23:18:00,81,149.3924,2858.0,6.199999999999999,5.5,1.5999999999999979,600.717
2024-11-25 23:21:00,81,151.9097,2858.0,6.199999999999999,5.5,1.8000000000000007,604.8514
2024-11-25 23:24:00,80,148.4375,2858.0,6.199999999999999,5.5,1.6999999999999993,608.8204
2024-11-25 23:27:00,81,147.0486,2859.0,6.199999999999999,5.6,1.6999999999999993,603.6719
2024-11-25 23:30:00,81,149.3056,2859.0,6.199999999999999,5.5,1.6999999999999993,598.7409
2024-11-25 23:33:00,82,147.0486,2859.0,6.199999999999999,5.5,1.6999999999999993,600.3721
2024-11-25 23:36:00,80,146.441,2859.0,6.299999999999997,5.6,1.6000000000000014,602.7624
2024-11-25 23:39:00,80,150.6077,2859.0,6.300000000000001,5.6,1.5999999999999979,603.5825
2024-11-25 23:42:00,79,148.9583,2859.0,6.199999999999999,5.6,1.6999999999999993,602.6845
2024-11-25 23:45:00,81,147.1354,2859.0,6.199999999999999,5.5,1.6999999999999993,603.2707
2024-11-25 23:48:00,80,145.7465,2859.0,6.300000000000001,5.6,1.6999999999999993,601.3621
2024-11-25 23:51:00,79,143.5764,2859.0,6.099999999999998,5.7,1.6000000000000014,596.1561
2024-11-25 23:54:00,78,143.4028,2859.0,6.199999999999999,5.6000000000000005,1.6999999999999993,597.509
2024-11-25 23:57:00,79,144.5313,2859.0,6.099999999999998,5.7,1.6000000000000014,596.3235
2024-11-26 00:00:00,79,142.3611,2859.0,6.099999999999998,5.7,1.6000000000000014,595.5122
2024-11-26 00:03:00,78,141.8403,2859.0,6.099999999999998,5.7,1.5,590.4811
2024-11-26 00:06:00,78,143.6632,2859.0,6.0,5.7,1.6999999999999993,589.9781
2024-11-26 00:09:00,79,142.7951,2859.0,6.199999999999999,5.7,1.6000000000000014,588.9437
2024-11-26 00:12:00,78,144.184,2859.0,6.0,5.7,1.5999999999999979,590.4369
2024-11-26 00:15:00,78,145.5729,2859.0,6.099999999999998,5.7,1.6000000000000014,596.1071
2024-11-26 00:18:00,79,146.2674,2859.0,6.100000000000001,5.6,1.6999999999999993,597.6047
2024-11-26 00:21:00,82,149.8264,2859.0,6.100000000000001,5.5,1.6999999999999993,603.5372
2024-11-26 00:24:00,81,146.441,2859.0,6.099999999999998,5.6,1.6000000000000014,601.5341
2024-11-26 00:27:00,80,140.7986,2860.0,6.099999999999998,5.7,1.6999999999999993,592.3423
2024-11-26 00:30:00,80,142.2743,2860.0,6.0,5.8,1.5999999999999979,590.5337
2024-11-26 00:33:00,79,139.4097,2860.0,5.899999999999999,5.7,1.6000000000000014,586.4988
2024-11-26 00:36:00,80,141.9271,2860.0,5.899999999999999,5.7,1.6000000000000014,587.7626
2024-11-26 00:39:00,78,141.1458,2860.0,6.100000000000001,5.6,1.5999999999999979,586.1382
2024-11-26 00:42:00,80,141.8403,2860.0,6.0,5.6,1.5999999999999979,588.5195
2024-11-26 00:45:00,79,144.2708,2860.0,6.0,5.6,1.6999999999999993,589.4054
2024-11-26 00:48:00,79,141.8403,2860.0,6.0,5.6,1.5,585.3376
2024-11-26 00:51:00,79,142.2743,2860.0,6.100000000000001,5.6,1.5999999999999979,587.2258
2024-11-26 00:54:00,79,145.3993,2860.0,6.0,5.6,1.5,586.7151
2024-11-26 00:57:00,79,142.5347,2860.0,6.100000000000001,5.6,1.5999999999999979,591.3273
2024-11-26 01:00:00,79,142.7951,2860.0,6.0,5.699999999999999,1.6999999999999993,590.7271
2024-11-26 01:03:00,79,141.8403,2860.0,6.0,5.7,1.6000000000000014,585.1674
2024-11-26 01:06:00,78,139.6701,2860.0,5.899999999999999,5.7,1.6000000000000014,586.3958
2024-11-26 01:09:00,78,142.2743,2860.0,6.100000000000001,5.7,1.5999999999999979,586.7565
2024-11-26 01:12:00,79,141.8403,2860.0,6.100000000000001,5.6,1.5,586.2817
2024-11-26 01:15:00,78,143.316,2860.0,6.100000000000001,5.6,1.5999999999999979,584.8845
2024-11-26 01:18:00,79,144.7049,2860.0,6.100000000000001,5.6,1.5,588.4613
2024-11-26 01:21:00,78,143.5764,2860.0,6.0,5.6,1.8000000000000007,590.2419
2024-11-26 01:24:00,78,145.1389,2860.0,6.200000000000003,5.5,1.6999999999999993,590.587
2024-11-26 01:27:00,79,141.5799,2861.0,6.100000000000001,5.6,1.5,585.9451
2024-11-26 01:30:00,78,142.4479,2861.0,6.100000000000001,5.7,1.3999999999999986,581.3116
2024-11-26 01:33:00,77,140.191,2861.0,6.0,5.7,1.5,583.9154
2024-11-26 01:36:00,77,142.1007,2861.0,5.899999999999999,5.6000000000000005,1.6000000000000014,577.5709
2024-11-26 01:39:00,78,141.4063,2861.0,5.899999999999999,5.5,1.7000000000000028,576.8747
2024-11-26 01:42:00,78,142.0139,2861.0,6.0,5.6,1.5,579.3749
2024-11-26 01:45:00,76,142.7951,2861.0,6.0,5.4,1.5,574.3338
2024-11-26 01:48:00,77,141.4063,2861.0,5.899999999999999,5.4,1.3999999999999986,573.1897
2024-11-26 01:51:00,78,144.6181,2861.0,5.800000000000001,5.4,1.5,574.0247
2024-11-26 01:54:00,77,141.9271,2861.0,5.800000000000001,5.5,1.5,570.4858
2024-11-26 01:57:00,78,141.059,2861.0,5.899999999999999,5.4,1.6000000000000014,573.4642
2024-11-26 02:00:00,78,142.1007,2861.0,6.0,5.5,1.5,572.8203
2024-11-26 02:03:00,77,138.8889,2861.0,6.0,5.5,1.3999999999999986,571.1273
2024-11-26 02:06:00,76,143.1424,2861.0,5.899999999999999,5.5,1.4000000000000021,570.2175
2024-11-26 02:09:00,75,139.4965,2861.0,5.800000000000001,5.5,1.5,565.5466
2024-11-26 02:12:00,76,142.9688,2861.0,5.800000000000001,5.5,1.6999999999999993,567.5327
2024-11-26 02:15:00,77,141.059,2861.0,5.899999999999999,5.5,1.6000000000000014,571.2212
2024-11-26 02:18:00,77,142.9688,2861.0,5.800000000000001,5.4,1.5,570.5413
2024-11-26 02:21:00,77,142.8819,2861.0,5.800000000000001,5.5,1.5999999999999979,572.2072
2024-11-26 02:24:00,77,141.9271,2861.0,5.900000000000002,5.4,1.5999999999999979,573.5075
2024-11-26 02:27:00,77,140.1042,2862.0,5.800000000000001,5.5,1.6999999999999993,571.8511
2024-11-26 02:30:00,77,138.8021,2862.0,5.899999999999999,5.6,1.4000000000000021,571.8755
2024-11-26 02:33:00,75,142.4479,2862.0,5.899999999999999,5.6,1.4000000000000021,571.4127
2024-11-26 02:36:00,76,140.1042,2862.0,5.800000000000001,5.5,1.6999999999999993,571.7861
2024-11-26 02:39:00,77,144.8785,2862.0,6.0,5.5,1.5,576.8931
2024-11-26 02:42:00,77,142.0139,2862.0,6.0,5.5,1.6000000000000014,578.0956
2024-11-26 02:45:00,76,144.184,2862.0,6.0,5.5,1.6000000000000014,579.2937
2024-11-26 02:48:00,78,142.3611,2862.0,5.899999999999999,5.5,1.6000000000000014,577.0279
2024-11-26 02:51:00,77,141.8403,2862.0,5.899999999999999,5.5,1.6000000000000014,580.8538
2024-11-26 02:54:00,78,142.7951,2862.0,5.899999999999999,5.7,1.6000000000000014,581.8076
2024-11-26 02:57:00,78,141.4931,2862.0,5.900000000000002,5.6000000000000005,1.6999999999999993,579.635
2024-11-26 03:00:00,78,140.5382,2862.0,5.899999999999999,5.5,1.7000000000000028,579.9194
2024-11-26 03:03:00,78,141.4063,2862.0,6.100000000000001,5.6000000000000005,1.5,580.8898
2024-11-26 03:06:00,77,142.7951,2862.0,5.899999999999999,5.6000000000000005,1.6000000000000014,578.8243
2024-11-26 03:09:00,76,140.2778,2862.0,6.100000000000001,5.6000000000000005,1.3000000000000007,573.0441
2024-11-26 03:12:00,75,141.4063,2862.0,5.800000000000001,5.6000000000000005,1.5,572.3901
2024-11-26 03:15:00,76,140.9722,2862.0,6.100000000000001,5.6,1.6000000000000014,573.5188
2024-11-26 03:18:00,77,144.0104,2862.0,6.0,5.6000000000000005,1.3999999999999986,574.3785
2024-11-26 03:21:00,76,141.2326,2862.0,5.900000000000002,5.500000000000001,1.5999999999999979,573.7928
2024-11-26 03:24:00,76,143.4028,2862.0,5.900000000000002,5.6000000000000005,1.5,573.8411
2024-11-26 03:27:00,77,140.1042,2863.0,5.899999999999999,5.500000000000001,1.4000000000000021,570.343
2024-11-26 03:30:00,77,140.7118,2863.0,5.800000000000001,5.6000000000000005,1.5,568.9087
2024-11-26 03:33:00,76,139.0625,2863.0,5.800000000000001,5.5,1.5,566.3121
2024-11-26 03:36:00,74,141.059,2863.0,5.699999999999999,5.4,1.5,559.7115
2024-11-26 03:39:00,76,140.1042,2863.0,5.699999999999999,5.4,1.5,565.8315
2024-11-26 03:42:00,76,144.0104,2863.0,5.699999999999999,5.300000000000001,1.5,566.6287
2024-11-26 03:45:00,76,141.059,2863.0,5.900000000000002,5.300000000000001,1.5,565.14
2024-11-26 03:48:00,75,143.4028,2863.0,5.800000000000001,5.300000000000001,1.3999999999999986,562.6049
2024-11-26 03:51:00,75,140.1042,2863.0,5.699999999999999,5.300000000000001,1.6000000000000014,562.5502
2024-11-26 03:54:00,74,140.625,2863.0,5.800000000000001,5.5,1.5,560.0804
2024-11-26 03:57:00,75,137.3264,2863.0,5.699999999999999,5.300000000000001,1.4000000000000021,551.6632
2024-11-26 04:00:00,74,138.3681,2863.0,5.800000000000001,5.4,1.5,556.8386
2024-11-26 04:03:00,74,138.8889,2863.0,5.699999999999999,5.300000000000001,1.5,557.2178
2024-11-26 04:06:00,75,138.3681,2863.0,5.800000000000001,5.4,1.3999999999999986,557.1708
2024-11-26 04:09:00,75,139.3229,2863.0,5.600000000000001,5.4,1.3999999999999986,551.8954
2024-11-26 04:12:00,74,137.066,2863.0,5.600000000000001,5.300000000000001,1.3999999999999986,551.1795
2024-11-26 04:15:00,74,141.6667,2863.0,5.700000000000003,5.300000000000001,1.5999999999999979,552.4135
2024-11-26 04:18:00,73,138.3681,2863.0,5.800000000000001,5.300000000000001,1.5,552.7355
2024-11-26 04:21:00,74,139.3229,2863.0,5.600000000000001,5.300000000000001,1.5,554.0167
2024-11-26 04:24:00,74,141.059,2863.0,5.600000000000001,5.300000000000001,1.5,553.8704
2024-11-26 04:27:00,74,138.3681,2864.0,5.600000000000001,5.300000000000001,1.5999999999999979,553.81
2024-11-26 04:30:00,74,138.0208,2864.0,5.600000000000001,5.4,1.5,549.3763
2024-11-26 04:33:00,73,133.3333,2864.0,5.600000000000001,5.4,1.3999999999999986,538.2753
2024-11-26 04:36:00,73,133.1597,2864.0,5.600000000000001,5.4,1.3999999999999986,536.7431
2024-11-26 04:39:00,72,132.5521,2864.0,5.5,5.300000000000001,1.3000000000000007,536.8451
2024-11-26 04:42:00,73,133.5938,2864.0,5.399999999999999,5.300000000000001,1.4000000000000021,537.2048
2024-11-26 04:45:00,73,137.066,2864.0,5.5,5.300000000000001,1.5,540.1286
2024-11-26 04:48:00,71,131.8576,2864.0,5.600000000000001,5.300000000000001,1.3999999999999986,530.6273
2024-11-26 04:51:00,72,128.9063,2864.0,5.5,5.300000000000001,1.1999999999999993,531.2672
2024-11-26 04:54:00,71,131.5104,2864.0,5.199999999999999,5.4,1.4000000000000021,523.7407
2024-11-26 04:57:00,70,127.7778,2864.0,5.199999999999999,5.4,1.4000000000000021,520.601
2024-11-26 05:00:00,69,128.8194,2864.0,5.300000000000001,5.4,1.4000000000000021,522.5494
2024-11-26 05:03:00,69,126.2153,2864.0,5.300000000000001,5.4,1.4000000000000021,520.962
2024-11-26 05:06:00,70,125.5208,2864.0,5.199999999999999,5.4,1.4000000000000021,514.9775
2024-11-26 05:09:00,70,123.3507,2864.0,5.199999999999999,5.500000000000001,1.4000000000000021,510.6774
2024-11-26 05:12:00,69,123.1771,2864.0,5.199999999999999,5.3999999999999995,1.1999999999999993,511.713
2024-11-26 05:15:00,69,123.4375,2864.0,5.200000000000003,5.3999999999999995,1.3999999999999986,511.7569
2024-11-26 05:18:00,69,124.566,2864.0,5.100000000000001,5.3999999999999995,1.1999999999999993,510.627
2024-11-26 05:21:00,69,125.0868,2864.0,5.100000000000001,5.3999999999999995,1.3999999999999986,512.4881
2024-11-26 05:24:00,68,123.6979,2864.0,5.100000000000001,5.3999999999999995,1.1999999999999993,507.0262
2024-11-26 05:27:00,68,124.566,2865.0,5.0,5.3999999999999995,1.3000000000000007,508.4714
2024-11-26 05:30:00,68,120.2257,2865.0,5.100000000000001,5.3999999999999995,1.1999999999999993,498.5234
2024-11-26 05:33:00,67,119.7049,2865.0,4.899999999999999,5.3999999999999995,1.2000000000000028,497.855
2024-11-26 05:36:00,67,119.8785,2865.0,4.899999999999999,5.3999999999999995,1.1000000000000014,491.512
2024-11-26 05:39:00,67,118.8368,2865.0,4.899999999999999,5.3,1.2000000000000028,496.2079
2024-11-26 05:42:00,66,123.6111,2865.0,4.899999999999999,5.3,1.2000000000000028,491.6909
2024-11-26 05:45:00,67,120.7465,2865.0,4.899999999999999,5.3,1.3000000000000007,491.4309
2024-11-26 05:48:00,66,122.0486,2865.0,4.900000000000002,5.3,1.3000000000000007,491.1728
2024-11-26 05:51:00,66,119.9653,2865.0,5.0,5.3,1.3000000000000007,493.4417
2024-11-26 05:54:00,65,117.6215,2865.0,5.0,5.3,1.2000000000000028,491.4427
2024-11-26 05:57:00,65,119.3576,2865.0,4.800000000000001,5.3,1.1999999999999993,483.6042
2024-11-26 06:00:00,64,116.9271,2865.0,4.699999999999999,5.199999999999999,1.1000000000000014,477.883
2024-11-26 06:03:00,64,120.1389,2865.0,4.700000000000003,5.3,1.0999999999999979,474.4391
2024-11-26 06:06:00,64,115.9722,2865.0,4.700000000000003,5.2,1.0,469.4583
2024-11-26 06:09:00,64,114.7569,2865.0,4.5,5.2,1.1000000000000014,469.7238
2024-11-26 06:12:00,63,116.059,2865.0,4.5,5.1,1.1000000000000014,464.881
2024-11-26 06:15:00,63,114.4965,2865.0,4.600000000000001,5.2,1.1999999999999993,469.9655
2024-11-26 06:18:00,63,115.191,2865.0,4.5,5.1000000000000005,1.0,461.149
2024-11-26 06:21:00,68,136.6319,2865.0,4.5,4.700000000000001,1.6999999999999993,503.4734
2024-11-26 06:24:00,67,136.1979,2865.0,4.699999999999999,4.800000000000001,1.4000000000000021,494.634
2024-11-26 06:27:00,67,134.7222,2866.0,4.800000000000001,4.800000000000001,1.4000000000000021,497.0156
2024-11-26 06:30:00,67,135.4167,2866.0,4.800000000000001,4.9,1.3000000000000007,499.0311
2024-11-26 06:33:00,67,132.7257,2866.0,4.800000000000001,4.9,1.3000000000000007,499.0759
2024-11-26 06:36:00,67,130.9896,2866.0,4.800000000000001,5.0,1.3000000000000007,497.1585
2024-11-26 06:39:00,66,132.9861,2866.0,4.800000000000001,5.0,1.3000000000000007,494.6548
2024-11-26 06:42:00,69,129.7743,2866.0,4.700000000000003,4.9,1.3999999999999986,502.3837
2024-11-26 06:45:00,67,130.2083,2866.0,4.800000000000001,4.9,1.3000000000000007,494.9374
2024-11-26 06:48:00,67,132.3785,2866.0,4.800000000000001,5.000000000000001,1.1000000000000014,493.4149
2024-11-26 06:51:00,66,128.9931,2866.0,4.600000000000001,4.800000000000001,1.1999999999999993,489.1915
2024-11-26 06:54:00,66,129.3403,2866.0,4.700000000000003,4.9,1.1999999999999993,482.6276
2024-11-26 06:57:00,65,130.2083,2866.0,4.600000000000001,4.9,1.0999999999999979,486.8638
2024-11-26 07:00:00,67,131.1632,2866.0,4.700000000000003,4.800000000000001,1.3999999999999986,485.4749
2024-11-26 07:03:00,66,133.1597,2866.0,4.700000000000003,4.800000000000001,1.1999999999999993,481.1872
2024-11-26 07:06:00,65,131.0764,2866.0,4.600000000000001,4.800000000000001,1.1999999999999993,491.926
2024-11-26 07:09:00,65,130.2951,2866.0,4.600000000000001,4.699999999999999,1.1999999999999993,483.5176
2024-11-26 07:12:00,65,131.5104,2866.0,4.600000000000001,4.699999999999999,1.1999999999999993,481.8827
2024-11-26 07:15:00,65,130.5556,2866.0,4.600000000000001,4.699999999999999,1.1999999999999993,481.9887
2024-11-26 07:18:00,65,128.4722,2866.0,4.600000000000001,4.699999999999999,1.3000000000000007,488.1745
2024-11-26 07:21:00,64,128.6458,2866.0,4.5,4.799999999999999,1.1000000000000014,472.1144
2024-11-26 07:24:00,64,133.2465,2866.0,4.599999999999998,4.699999999999999,1.2000000000000028,474.7173
2024-11-26 07:27:00,65,128.6458,2867.0,4.5,4.699999999999999,1.2000000000000028,474.5295
2024-11-26 07:30:00,65,129.9479,2867.0,4.400000000000002,4.6,1.3000000000000007,474.3191
2024-11-26 07:33:00,64,132.4653,2867.0,4.5,4.6,1.2000000000000028,474.1505
2024-11-26 07:36:00,64,131.5972,2867.0,4.5,4.6,1.2000000000000028,474.105
2024-11-26 07:39:00,64,125.434,2867.0,4.400000000000002,4.699999999999999,1.1999999999999993,471.2011
2024-11-26 07:42:00,65,126.7361,2867.0,4.400000000000002,4.699999999999999,1.1999999999999993,474.3734
2024-11-26 07:45:00,63,131.684,2867.0,4.400000000000002,4.699999999999999,1.1999999999999993,464.2824
2024-11-26 07:48:00,65,131.25,2867.0,4.5,4.6,1.2000000000000028,478.9983
2024-11-26 07:51:00,65,135.7639,2867.0,4.5,4.699999999999999,1.2000000000000028,478.5151
2024-11-26 07:54:00,65,131.5972,2867.0,4.400000000000002,4.6,1.3000000000000007,479.0353
2024-11-26 07:57:00,65,131.5972,2867.0,4.5,4.699999999999999,1.3000000000000007,478.3864
2024-11-26 08:00:00,64,130.3819,2867.0,4.400000000000002,4.699999999999999,1.1999999999999993,469.0894
2024-11-26 08:03:00,64,130.6424,2867.0,4.400000000000002,4.6,1.1999999999999993,470.9232
2024-11-26 08:06:00,64,132.4653,2867.0,4.400000000000002,4.5,1.1999999999999993,468.0416
2024-11-26 08:09:00,63,135.7639,2867.0,4.400000000000002,4.5,1.1999999999999993,469.4902
2024-11-26 08:12:00,64,136.4583,2867.0,4.400000000000002,4.5,1.3000000000000007,469.8374
2024-11-26 08:15:00,63,135.1563,2867.0,4.400000000000002,4.5,1.3000000000000007,470.6176
2024-11-26 08:18:00,65,136.1979,2867.0,4.400000000000002,4.5,1.1999999999999993,468.6063
2024-11-26 08:21:00,65,138.6285,2867.0,4.400000000000002,4.5,1.3000000000000007,469.2305
2024-11-26 08:24:00,65,145.1389,2867.0,4.5,4.5,1.3999999999999986,479.8377
2024-11-26 08:27:00,66,147.7431,2868.0,4.600000000000001,4.4,1.1999999999999993,483.5596
2024-11-26 08:30:00,66,146.1806,2868.0,4.600000000000001,4.3,1.3000000000000007,485.5786
2024-11-26 08:33:00,65,139.2361,2868.0,4.600000000000001,4.4,1.1000000000000014,473.6381
2024-11-26 08:36:00,64,135.3299,2868.0,4.5,4.4,1.1000000000000014,474.2886
2024-11-26 08:39:00,64,136.7188,2868.0,4.5,4.5,1.1000000000000014,473.8956
2024-11-26 08:42:00,64,135.4167,2868.0,4.400000000000002,4.5,1.1999999999999993,470.9665
2024-11-26 08:45:00,64,135.5035,2868.0,4.400000000000002,4.5,1.3999999999999986,480.7885
2024-11-26 08:48:00,65,137.3264,2868.0,4.5,4.5,1.2000000000000028,473.2573
2024-11-26 08:51:00,65,141.9271,2868.0,4.5,4.4,1.2000000000000028,473.9225
2024-11-26 08:54:00,65,146.7014,2868.0,4.600000000000001,4.4,1.3000000000000007,484.8943
2024-11-26 08:57:00,66,149.8264,2868.0,4.600000000000001,4.3,1.3000000000000007,486.2626
2024-11-26 09:00:00,67,145.4861,2868.0,4.800000000000001,4.5,1.3000000000000007,489.5568
2024-11-26 09:03:00,66,144.2708,2868.0,4.700000000000003,4.5,1.1999999999999993,492.074
2024-11-26 09:06:00,69,149.7396,2868.0,4.600000000000001,4.4,1.3999999999999986,497.4837
2024-11-26 09:09:00,68,148.4375,2868.0,4.800000000000001,4.4,1.3000000000000007,496.7847
2024-11-26 09:12:00,66,147.2222,2868.0,4.700000000000003,4.4,1.1999999999999993,490.1941
2024-11-26 09:15:00,67,149.0451,2868.0,4.800000000000001,4.300000000000001,1.1999999999999993,491.0261
2024-11-26 09:18:00,68,149.6528,2868.0,4.700000000000003,4.4,1.2999999999999972,492.9153
2024-11-26 09:21:00,67,150.5208,2868.0,4.700000000000003,4.4,1.2999999999999972,493.7204
2024-11-26 09:24:00,68,150.6944,2868.0,4.700000000000003,4.4,1.3999999999999986,499.1125
2024-11-26 09:27:00,69,150.6077,2869.0,4.800000000000001,4.5,1.4000000000000021,499.5246
2024-11-26 09:30:00,69,151.4757,2869.0,4.899999999999999,4.4,1.4000000000000021,502.1661
2024-11-26 09:33:00,68,151.4757,2869.0,4.900000000000002,4.4,1.1999999999999993,502.1591
2024-11-26 09:36:00,68,154.2535,2869.0,4.899999999999999,4.4,1.4000000000000021,502.1642
2024-11-26 09:39:00,68,153.8194,2869.0,4.800000000000001,4.4,1.4000000000000021,505.6248
2024-11-26 09:42:00,68,154.0798,2869.0,4.899999999999999,4.3,1.4000000000000021,504.8785
2024-11-26 09:45:00,69,159.0278,2869.0,4.900000000000002,4.3999999999999995,1.3999999999999986,509.0253
2024-11-26 09:48:00,70,155.3819,2869.0,5.0,4.3,1.4000000000000021,518.1741
2024-11-26 09:51:00,70,153.8194,2869.0,5.0,4.5,1.4000000000000021,515.152
2024-11-26 09:54:00,70,152.691,2869.0,5.0,4.6,1.4000000000000021,518.9153
2024-11-26 09:57:00,70,150.9549,2869.0,5.0,4.6,1.4000000000000021,516.1566
2024-11-26 10:00:00,70,151.9097,2869.0,5.199999999999999,4.6,1.3000000000000007,522.1592
2024-11-26 10:03:00,69,152.4306,2869.0,5.100000000000001,4.6,1.3999999999999986,522.3024
2024-11-26 10:06:00,69,154.9479,2869.0,5.100000000000001,4.5,1.3999999999999986,522.0971
2024-11-26 10:09:00,70,154.5139,2869.0,5.100000000000001,4.5,1.3000000000000007,521.6113
2024-11-26 10:12:00,70,153.3854,2869.0,5.100000000000001,4.5,1.3000000000000007,522.2166
2024-11-26 10:15:00,69,156.8576,2869.0,5.0,4.5,1.5,520.5895
2024-11-26 10:18:00,71,159.2014,2869.0,5.200000000000003,4.5,1.3999999999999986,528.9993
2024-11-26 10:21:00,72,159.6354,2869.0,5.200000000000003,4.3999999999999995,1.5,532.1027
2024-11-26 10:24:00,72,157.0313,2869.0,5.200000000000003,4.499999999999999,1.3999999999999986,532.9068
2024-11-26 10:27:00,72,156.684,2870.0,5.200000000000003,4.499999999999999,1.3999999999999986,528.4807
2024-11-26 10:30:00,72,156.8576,2870.0,5.200000000000003,4.6,1.5,530.1206
2024-11-26 10:33:00,72,157.2049,2870.0,5.200000000000003,4.6,1.5,529.776
2024-11-26 10:36:00,71,156.4236,2870.0,5.200000000000003,4.5,1.3999999999999986,522.8763
2024-11-26 10:39:00,71,155.9896,2870.0,5.100000000000001,4.5,1.5,531.4281
2024-11-26 10:42:00,72,158.3333,2870.0,5.200000000000003,4.5,1.5,531.6661
2024-11-26 10:45:00,72,157.5521,2870.0,5.300000000000001,4.5,1.4000000000000021,533.5358
2024-11-26 10:48:00,72,158.1597,2870.0,5.199999999999999,4.5,1.5,533.9397
2024-11-26 10:51:00,72,157.1181,2870.0,5.300000000000001,4.5,1.4000000000000021,534.6697
2024-11-26 10:54:00,72,157.1181,2870.0,5.200000000000003,4.5,1.5,534.6947
2024-11-26 10:57:00,71,156.1632,2870.0,5.200000000000003,4.5,1.5,535.0862
2024-11-26 11:00:00,72,155.2952,2870.0,5.200000000000003,4.6,1.5,534.6682
2024-11-26 11:03:00,72,154.0798,2870.0,5.200000000000003,4.6,1.5999999999999979,535.3124
2024-11-26 11:06:00,72,154.1667,2870.0,5.300000000000001,4.700000000000001,1.5,534.4697
2024-11-26 11:09:00,72,154.2535,2870.0,5.200000000000003,4.700000000000001,1.5,534.6967
2024-11-26 11:12:00,73,154.0798,2870.0,5.200000000000003,4.700000000000001,1.5,536.2946
2024-11-26 11:15:00,72,153.7326,2870.0,5.300000000000001,4.700000000000001,1.4000000000000021,533.2223
2024-11-26 11:18:00,73,155.5556,2870.0,5.300000000000001,4.700000000000001,1.5,538.5192
2024-11-26 11:21:00,74,162.934,2870.0,5.300000000000001,4.6000000000000005,1.8000000000000007,550.1487
2024-11-26 11:24:00,74,163.1944,2870.0,5.600000000000001,4.6000000000000005,1.5,560.4283
2024-11-26 11:27:00,75,164.2361,2871.0,5.5,4.6000000000000005,1.6000000000000014,556.7115
2024-11-26 11:30:00,75,159.7222,2871.0,5.400000000000002,4.800000000000001,1.6999999999999993,554.5881
2024-11-26 11:33:00,75,160.5035,2871.0,5.5,4.7,1.6000000000000014,553.4365
2024-11-26 11:36:00,75,164.2361,2871.0,5.5,4.8,1.7000000000000028,558.691
2024-11-26 11:39:00,77,177.5173,2871.0,5.700000000000003,4.7,1.6999999999999993,579.2955
2024-11-26 11:42:00,82,176.2153,2871.0,5.900000000000002,4.8,1.8999999999999986,604.8738
2024-11-26 11:45:00,80,175.0868,2871.0,6.0,4.8,1.8000000000000007,604.8086
2024-11-26 11:48:00,81,174.8264,2871.0,6.199999999999999,4.8,1.8000000000000007,601.777
2024-11-26 11:51:00,80,173.1771,2871.0,6.0,4.8,1.7000000000000028,601.5496
2024-11-26 11:54:00,80,170.6597,2871.0,5.900000000000002,4.9,1.8000000000000007,595.074
2024-11-26 11:57:00,77,168.75,2871.0,6.0,4.9,1.6999999999999993,591.3029
2024-11-26 12:00:00,79,165.9722,2871.0,6.0,4.800000000000001,1.6999999999999993,588.0444
2024-11-26 12:03:00,77,165.7118,2871.0,5.900000000000002,4.9,1.5,583.6728
2024-11-26 12:06:00,78,165.7986,2871.0,5.800000000000001,4.800000000000001,1.6000000000000014,577.004
2024-11-26 12:09:00,78,165.0174,2871.0,5.900000000000002,4.800000000000001,1.5999999999999979,577.634
2024-11-26 12:12:00,78,164.2361,2871.0,5.800000000000001,4.800000000000001,1.6000000000000014,578.1909
2024-11-26 12:15:00,78,164.4965,2871.0,5.800000000000001,4.800000000000001,1.6000000000000014,577.8448
2024-11-26 12:18:00,78,162.6736,2871.0,5.800000000000001,4.800000000000001,1.6000000000000014,578.6708
2024-11-26 12:21:00,76,162.6736,2871.0,5.699999999999999,4.800000000000001,1.5,576.6073
2024-11-26 12:24:00,76,155.5556,2871.0,5.700000000000003,4.800000000000001,1.5999999999999979,577.6787
2024-11-26 12:27:00,77,157.2049,2872.0,5.700000000000003,5.0,1.5999999999999979,575.5408
2024-11-26 12:30:00,76,157.5521,2872.0,5.700000000000003,4.9,1.5999999999999979,572.4785
2024-11-26 12:33:00,77,159.809,2872.0,5.700000000000003,4.9,1.5999999999999979,573.1279
2024-11-26 12:36:00,77,159.2882,2872.0,5.700000000000003,4.9,1.6999999999999993,574.206
2024-11-26 12:39:00,77,161.4583,2872.0,5.800000000000001,4.800000000000001,1.6000000000000014,573.4685
2024-11-26 12:42:00,76,157.2917,2872.0,5.800000000000001,5.0,1.5,572.7202
2024-11-26 12:45:00,78,155.9896,2872.0,5.700000000000003,5.0,1.5999999999999979,574.7352
2024-11-26 12:48:00,77,157.6389,2872.0,5.700000000000003,5.0,1.6999999999999993,575.8944
2024-11-26 12:51:00,78,159.6354,2872.0,5.700000000000003,5.0,1.5999999999999979,574.3887
2024-11-26 12:54:00,76,156.25,2872.0,5.600000000000001,5.0,1.5999999999999979,574.167
2024-11-26 12:57:00,77,155.2952,2872.0,5.700000000000003,5.1,1.5999999999999979,573.6875
2024-11-26 13:00:00,77,158.1597,2872.0,5.700000000000003,5.0,1.6999999999999993,575.1019
2024-11-26 13:03:00,76,161.8056,2872.0,5.700000000000003,5.0,1.5999999999999979,576.2898
2024-11-26 13:06:00,78,158.7673,2872.0,5.700000000000003,5.0,1.6999999999999993,580.3695
2024-11-26 13:09:00,78,156.5972,2872.0,5.800000000000001,5.1,1.6000000000000014,581.8815
2024-11-26 13:12:00,78,154.6007,2872.0,5.800000000000001,5.0,1.8000000000000007,585.6138
2024-11-26 13:15:00,79,157.4653,2872.0,5.699999999999999,5.0,1.8000000000000007,586.4422
2024-11-26 13:18:00,78,160.7639,2872.0,5.800000000000001,5.0,1.6999999999999993,583.9958
2024-11-26 13:21:00,78,159.4618,2872.0,5.699999999999999,5.0,1.6999999999999993,585.9072
2024-11-26 13:24:00,77,158.7673,2872.0,5.699999999999999,5.0,1.6999999999999993,583.7328
2024-11-26 13:27:00,77,156.684,2873.0,5.800000000000001,5.0,1.6000000000000014,579.5635
2024-11-26 13:30:00,78,157.2049,2873.0,5.800000000000001,5.0,1.6000000000000014,579.3954
2024-11-26 13:33:00,77,159.6354,2873.0,5.900000000000002,5.0,1.6999999999999993,585.5197
2024-11-26 13:36:00,77,158.5938,2873.0,5.800000000000001,5.1,1.6000000000000014,578.7349
2024-11-26 13:39:00,77,159.6354,2873.0,5.800000000000001,5.1,1.6000000000000014,579.2378
2024-11-26 13:42:00,78,157.7257,2873.0,5.699999999999999,5.0,1.6000000000000014,578.1359
2024-11-26 13:45:00,78,155.816,2873.0,5.900000000000002,5.0,1.5,578.6533
2024-11-26 13:48:00,79,160.0694,2873.0,5.800000000000001,5.0,1.5999999999999979,579.7396
2024-11-26 13:51:00,80,165.7118,2873.0,5.800000000000001,5.0,1.6999999999999993,582.0134
