Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-11-29 02:54:00,56,110.2431,2899.0,3.6999999999999993,4.500000000000001,0.8000000000000007,404.3392
2024-11-29 02:57:00,55,106.7708,2899.0,3.6999999999999993,4.500000000000001,0.8999999999999986,406.223
2024-11-29 03:00:00,54,106.8576,2899.0,3.5,4.300000000000001,0.8999999999999986,396.8343
2024-11-29 03:03:00,55,111.1979,2899.0,3.5,4.300000000000001,0.8999999999999986,397.1093
2024-11-29 03:06:00,55,106.684,2900.0,3.3999999999999986,4.300000000000001,1.0,398.7154
2024-11-29 03:09:00,54,106.9445,2900.0,3.5,4.300000000000001,0.8000000000000007,393.8402
2024-11-29 03:12:00,55,111.4583,2900.0,3.5,4.4,0.8000000000000007,396.7959
2024-11-29 03:15:00,54,107.7257,2900.0,3.3999999999999986,4.300000000000001,0.9000000000000021,397.0768
2024-11-29 03:18:00,55,107.6389,2900.0,3.5,4.4,0.8000000000000007,396.5582
2024-11-29 03:21:00,53,106.4236,2900.0,3.5,4.300000000000001,0.6999999999999993,396.1603
2024-11-29 03:24:00,54,107.7257,2900.0,3.5,4.300000000000001,0.8000000000000007,385.1982
2024-11-29 03:27:00,55,105.816,2900.0,3.5,4.4,0.9000000000000021,390.4752
2024-11-29 03:30:00,55,106.3368,2900.0,3.5,4.4,0.8999999999999986,395.4464
2024-11-29 03:33:00,54,109.8958,2900.0,3.5,4.4,0.8000000000000007,395.8804
2024-11-29 03:36:00,53,106.0764,2900.0,3.3999999999999986,4.300000000000001,0.8000000000000007,388.4235
2024-11-29 03:39:00,54,105.9028,2900.0,3.3999999999999986,4.1,0.8000000000000007,385.1255
2024-11-29 03:42:00,53,106.25,2900.0,3.3000000000000007,4.1,0.6999999999999993,384.9763
2024-11-29 03:45:00,54,108.5938,2900.0,3.3999999999999986,4.299999999999999,0.8000000000000007,395.4943
2024-11-29 03:48:00,53,107.7257,2900.0,3.3999999999999986,4.300000000000001,0.8000000000000007,394.5724
2024-11-29 03:51:00,54,106.7708,2900.0,3.3999999999999986,4.199999999999999,0.9000000000000021,393.6475
2024-11-29 03:54:00,54,110.6771,2900.0,3.3000000000000007,4.199999999999999,0.8999999999999986,392.7017
2024-11-29 03:57:00,53,106.684,2900.0,3.5,4.300000000000001,0.6999999999999993,393.3108
2024-11-29 04:00:00,54,106.9445,2900.0,3.3999999999999986,4.200000000000001,0.9000000000000021,391.9898
2024-11-29 04:03:00,53,110.6771,2900.0,3.3999999999999986,4.1,0.8000000000000007,388.7359
2024-11-29 04:06:00,52,105.2083,2901.0,3.3000000000000007,4.199999999999999,0.7999999999999972,384.809
2024-11-29 04:09:00,52,102.3438,2901.0,3.3000000000000007,4.200000000000001,0.8999999999999986,382.6217
2024-11-29 04:12:00,52,108.941,2901.0,3.3000000000000007,4.199999999999999,0.8999999999999986,377.5582
2024-11-29 04:15:00,53,106.25,2901.0,3.3000000000000007,4.199999999999999,0.6999999999999993,382.8917
2024-11-29 04:18:00,54,106.25,2901.0,3.3000000000000007,4.199999999999999,0.8999999999999986,386.7242
2024-11-29 04:21:00,53,110.8507,2901.0,3.3000000000000007,4.200000000000001,0.8999999999999986,387.0671
2024-11-29 04:24:00,53,108.0729,2901.0,3.3000000000000007,4.200000000000001,0.8999999999999986,388.2116
2024-11-29 04:27:00,53,106.9445,2901.0,3.3999999999999986,4.1,0.8000000000000007,389.8282
2024-11-29 04:30:00,54,107.5521,2901.0,3.3999999999999986,4.300000000000001,0.9000000000000021,390.7667
2024-11-29 04:33:00,54,108.5069,2901.0,3.5,4.300000000000001,0.8000000000000007,396.9948
2024-11-29 04:36:00,53,106.5104,2901.0,3.3000000000000007,4.199999999999999,1.0,388.4766
2024-11-29 04:39:00,53,103.9063,2901.0,3.3000000000000007,4.300000000000001,0.8999999999999986,391.1519
2024-11-29 04:42:00,53,109.8958,2901.0,3.1999999999999993,4.1,0.8000000000000007,379.6702
2024-11-29 04:45:00,53,106.5104,2901.0,3.1999999999999993,4.200000000000001,1.0,381.7558
2024-11-29 04:48:00,53,107.1181,2901.0,3.3000000000000007,4.200000000000001,0.8999999999999986,388.9342
2024-11-29 04:51:00,54,109.9826,2901.0,3.3999999999999986,4.300000000000001,0.8000000000000007,393.7761
2024-11-29 04:54:00,53,105.5556,2901.0,3.3000000000000007,4.199999999999999,0.8999999999999986,386.3766
2024-11-29 04:57:00,53,105.3819,2901.0,3.3000000000000007,4.1,0.7999999999999972,386.2627
2024-11-29 05:00:00,54,106.5104,2901.0,3.1999999999999993,4.1,1.0,390.6033
2024-11-29 05:03:00,53,106.7708,2901.0,3.3999999999999986,4.300000000000001,0.9000000000000021,384.3239
2024-11-29 05:06:00,53,107.2917,2902.0,3.3000000000000007,4.1000000000000005,0.6999999999999993,377.8442
2024-11-29 05:09:00,53,106.7708,2902.0,3.400000000000002,4.1,0.8999999999999986,385.2945
2024-11-29 05:12:00,52,101.5625,2902.0,3.3000000000000007,4.1,0.6999999999999993,385.3505
2024-11-29 05:15:00,64,145.3993,2902.0,3.599999999999998,3.799999999999999,2.200000000000003,477.5638
2024-11-29 05:18:00,63,140.9722,2902.0,4.399999999999999,4.200000000000001,1.5,465.2796
2024-11-29 05:21:00,63,144.7049,2902.0,4.5,4.1,1.1999999999999993,464.6062
2024-11-29 05:24:00,62,144.2708,2902.0,4.699999999999999,4.200000000000001,1.1000000000000014,460.6601
2024-11-29 05:27:00,64,141.6667,2902.0,4.599999999999998,4.200000000000001,1.3000000000000007,467.1129
2024-11-29 05:30:00,64,147.2222,2902.0,4.599999999999998,4.300000000000001,1.3000000000000007,472.2251
2024-11-29 05:33:00,65,143.75,2902.0,4.800000000000001,4.4,1.3999999999999986,490.3326
2024-11-29 05:36:00,65,145.4861,2902.0,4.800000000000001,4.500000000000001,1.1999999999999993,486.9823
2024-11-29 05:39:00,64,141.4063,2902.0,4.899999999999999,4.500000000000001,1.1000000000000014,477.438
2024-11-29 05:42:00,64,145.4861,2902.0,4.800000000000001,4.500000000000001,1.0999999999999979,477.0741
2024-11-29 05:45:00,65,141.9271,2902.0,4.800000000000001,4.4,1.1999999999999993,479.6189
2024-11-29 05:48:00,65,140.625,2902.0,4.699999999999999,4.4,1.3000000000000007,479.4557
2024-11-29 05:51:00,64,145.7465,2902.0,4.899999999999999,4.4,1.1000000000000014,474.4102
2024-11-29 05:54:00,63,144.9653,2902.0,4.800000000000001,4.300000000000001,1.0999999999999979,475.5059
2024-11-29 05:57:00,64,149.3056,2902.0,4.800000000000001,4.200000000000001,1.0999999999999979,472.3293
2024-11-29 06:00:00,64,147.2222,2902.0,4.800000000000001,4.200000000000001,1.1999999999999993,478.8652
2024-11-29 06:03:00,62,144.5313,2902.0,4.899999999999999,4.200000000000001,1.0,476.5586
2024-11-29 06:06:00,64,141.8403,2903.0,4.899999999999999,4.4,1.1000000000000014,473.3457
2024-11-29 06:09:00,65,141.8403,2903.0,4.800000000000001,4.4,1.0999999999999979,478.5384
2024-11-29 06:12:00,64,145.3125,2903.0,4.800000000000001,4.500000000000001,1.1999999999999993,473.6203
2024-11-29 06:15:00,64,141.2326,2903.0,4.699999999999999,4.4,1.1999999999999993,476.6804
2024-11-29 06:18:00,63,142.0139,2903.0,4.699999999999999,4.299999999999999,1.1999999999999993,473.2621
2024-11-29 06:21:00,63,141.5799,2903.0,4.599999999999998,4.299999999999999,1.2000000000000028,469.53
2024-11-29 06:24:00,64,148.8715,2903.0,4.800000000000001,4.199999999999999,1.0999999999999979,473.0276
2024-11-29 06:27:00,64,147.6563,2903.0,4.800000000000001,4.200000000000001,1.1999999999999993,477.8871
2024-11-29 06:30:00,64,146.6146,2903.0,4.699999999999999,4.300000000000001,1.1999999999999993,476.7791
2024-11-29 06:33:00,64,148.3507,2903.0,4.900000000000002,4.199999999999999,1.0999999999999979,470.7408
2024-11-29 06:36:00,63,140.3646,2903.0,4.699999999999999,4.199999999999999,1.3000000000000007,470.9819
2024-11-29 06:39:00,63,144.8785,2903.0,4.800000000000001,4.199999999999999,1.0999999999999979,468.6596
2024-11-29 06:42:00,63,142.5347,2903.0,4.800000000000001,4.199999999999999,1.0,465.899
2024-11-29 06:45:00,62,141.4931,2903.0,4.599999999999998,4.1,1.0,460.4142
2024-11-29 06:48:00,62,143.75,2903.0,4.5,4.199999999999999,1.1999999999999993,459.2228
2024-11-29 06:51:00,63,140.9722,2903.0,4.5,4.199999999999999,1.1999999999999993,460.972
2024-11-29 06:54:00,62,137.3264,2903.0,4.5,4.199999999999999,1.0999999999999979,456.9488
2024-11-29 06:57:00,61,142.1007,2903.0,4.5,4.199999999999999,1.0999999999999979,455.8676
2024-11-29 07:00:00,62,138.3681,2903.0,4.5,4.199999999999999,1.1999999999999993,461.4318
2024-11-29 07:03:00,63,140.1042,2903.0,4.599999999999998,4.199999999999999,1.2000000000000028,463.3251
2024-11-29 07:06:00,62,144.9653,2904.0,4.5,4.199999999999999,1.0,456.9014
2024-11-29 07:09:00,63,140.9722,2904.0,4.599999999999998,4.199999999999999,1.3000000000000007,466.172
2024-11-29 07:12:00,63,142.1007,2904.0,4.599999999999998,4.299999999999999,1.2000000000000028,468.115
2024-11-29 07:15:00,64,149.3056,2904.0,4.599999999999998,4.299999999999999,1.3000000000000007,473.8046
2024-11-29 07:18:00,63,146.441,2904.0,4.800000000000001,4.199999999999999,1.0999999999999979,469.3552
2024-11-29 07:21:00,67,164.8438,2904.0,4.800000000000001,3.8999999999999995,1.5,497.1368
2024-11-29 07:24:00,66,165.7118,2904.0,5.0,4.1,1.3000000000000007,497.1456
2024-11-29 07:27:00,65,142.8819,2904.0,4.900000000000002,4.299999999999999,1.1999999999999993,482.6649
2024-11-29 07:30:00,64,142.1007,2904.0,4.900000000000002,4.3999999999999995,1.0999999999999979,475.8033
2024-11-29 07:33:00,63,148.6111,2904.0,4.699999999999999,4.199999999999999,1.1000000000000014,467.598
2024-11-29 07:36:00,63,143.75,2904.0,4.699999999999999,4.199999999999999,1.0,467.2895
2024-11-29 07:39:00,63,144.0104,2904.0,4.599999999999998,4.1,1.3000000000000007,467.9974
2024-11-29 07:42:00,63,146.441,2904.0,4.699999999999999,4.199999999999999,0.8000000000000007,460.1829
2024-11-29 07:45:00,62,142.5347,2904.0,4.5,4.1,1.0999999999999979,459.6302
2024-11-29 07:48:00,63,141.2326,2904.0,4.600000000000001,4.199999999999999,1.1999999999999993,465.0111
2024-11-29 07:51:00,62,143.8368,2904.0,4.699999999999999,4.299999999999999,1.1000000000000014,465.9951
2024-11-29 07:54:00,63,143.5764,2904.0,4.699999999999999,4.199999999999999,1.2000000000000028,466.5084
2024-11-29 07:57:00,62,148.6111,2904.0,4.800000000000001,4.1,1.0,463.3621
2024-11-29 08:00:00,63,146.7014,2904.0,4.5,4.1,1.3000000000000007,459.5013
2024-11-29 08:03:00,62,151.8229,2904.0,4.599999999999998,4.0,1.2000000000000028,454.6957
2024-11-29 08:06:00,63,149.3056,2905.0,4.5,4.0,1.1999999999999993,465.5267
2024-11-29 08:09:00,64,152.9514,2905.0,4.699999999999999,4.1,1.1999999999999993,472.4919
2024-11-29 08:12:00,64,152.0833,2905.0,4.800000000000001,4.0,1.2999999999999972,480.2714
2024-11-29 08:15:00,66,150.6077,2905.0,4.800000000000001,4.3,1.3999999999999986,484.6371
2024-11-29 08:18:00,66,153.8194,2905.0,4.899999999999999,4.3,1.3000000000000007,490.8364
2024-11-29 08:21:00,67,165.0174,2905.0,5.0,4.199999999999999,1.5,502.194
2024-11-29 08:24:00,68,168.75,2905.0,5.100000000000001,4.1,1.5,509.1337
2024-11-29 08:27:00,68,172.6563,2905.0,5.099999999999998,4.0,1.4000000000000021,511.4354
2024-11-29 08:30:00,69,167.6215,2905.0,5.400000000000002,4.199999999999999,1.3999999999999986,512.9944
2024-11-29 08:33:00,69,163.3681,2905.0,5.400000000000002,4.199999999999999,1.3999999999999986,512.0848
2024-11-29 08:36:00,68,161.5451,2905.0,5.199999999999999,4.299999999999999,1.1000000000000014,503.4229
2024-11-29 08:39:00,68,162.066,2905.0,5.099999999999998,4.1,1.3000000000000007,507.1475
2024-11-29 08:42:00,67,161.6319,2905.0,5.199999999999999,4.199999999999999,1.3000000000000007,498.6101
2024-11-29 08:45:00,67,162.6736,2905.0,5.099999999999998,4.1,1.3000000000000007,500.3953
2024-11-29 08:48:00,67,161.1979,2905.0,5.199999999999999,4.1,1.4000000000000021,500.4463
2024-11-29 08:51:00,68,162.066,2905.0,5.400000000000002,4.1,1.1999999999999993,499.519
2024-11-29 08:54:00,66,165.7118,2905.0,5.300000000000001,4.1,1.3000000000000007,500.2461
2024-11-29 08:57:00,67,171.1806,2905.0,5.400000000000002,4.0,1.3999999999999986,504.5069
2024-11-29 09:00:00,68,173.5243,2905.0,5.300000000000001,4.0,1.5,514.1656
2024-11-29 09:03:00,70,173.3507,2905.0,5.699999999999999,3.999999999999999,1.4000000000000021,515.3051
2024-11-29 09:06:00,72,178.125,2906.0,5.800000000000001,3.999999999999999,1.3999999999999986,528.4335
2024-11-29 09:09:00,72,177.5173,2906.0,5.900000000000002,4.1,1.5,531.6545
2024-11-29 09:12:00,71,176.8229,2906.0,5.800000000000001,4.1,1.3999999999999986,527.2235
2024-11-29 09:15:00,71,175.2604,2906.0,5.800000000000001,4.1,1.1999999999999993,529.2935
2024-11-29 09:18:00,72,174.6528,2906.0,5.900000000000002,4.0,1.3999999999999986,527.6682
2024-11-29 09:21:00,72,176.2153,2906.0,5.800000000000001,4.0,1.1999999999999993,529.8409
2024-11-29 09:24:00,71,174.8264,2906.0,5.800000000000001,4.1,1.3999999999999986,530.4723
2024-11-29 09:27:00,72,176.8229,2906.0,5.800000000000001,4.1,1.3999999999999986,531.2589
2024-11-29 09:30:00,72,175.0868,2906.0,5.800000000000001,4.1,1.3000000000000007,527.49
2024-11-29 09:33:00,72,176.5625,2906.0,5.699999999999999,4.1,1.5,529.5688
2024-11-29 09:36:00,72,180.5556,2906.0,5.800000000000001,4.0,1.3999999999999986,530.111
2024-11-29 09:39:00,73,184.6354,2906.0,5.800000000000001,3.8999999999999995,1.6000000000000014,535.8541
2024-11-29 09:42:00,72,185.3299,2906.0,5.900000000000002,3.999999999999999,1.5,541.6985
2024-11-29 09:45:00,73,181.0764,2906.0,6.100000000000001,3.999999999999999,1.5,543.0465
2024-11-29 09:48:00,72,175.7813,2906.0,6.100000000000001,4.1,1.5,543.5839
2024-11-29 09:51:00,73,174.3924,2906.0,6.0,4.199999999999999,1.4000000000000021,543.8722
2024-11-29 09:54:00,72,173.3507,2906.0,6.0,4.199999999999999,1.4000000000000021,537.6675
2024-11-29 09:57:00,73,173.6979,2906.0,5.900000000000002,4.199999999999999,1.3999999999999986,538.1478
2024-11-29 10:00:00,73,181.5104,2906.0,5.900000000000002,4.199999999999999,1.3999999999999986,540.7249
2024-11-29 10:03:00,75,188.4549,2906.0,6.100000000000001,4.1,1.8000000000000007,562.1852
2024-11-29 10:06:00,75,189.6701,2907.0,6.199999999999999,3.999999999999999,1.6000000000000014,563.809
2024-11-29 10:09:00,77,192.1875,2907.0,6.300000000000001,4.1000000000000005,1.6000000000000014,572.3018
2024-11-29 10:12:00,78,191.7535,2907.0,6.300000000000001,4.2,1.8000000000000007,581.5447
2024-11-29 10:15:00,77,190.5382,2907.0,6.400000000000002,4.2,1.6999999999999993,582.1552
2024-11-29 10:18:00,77,191.059,2907.0,6.600000000000001,4.3,1.3999999999999986,580.8713
2024-11-29 10:21:00,77,190.8854,2907.0,6.5,4.3,1.8000000000000007,583.6883
2024-11-29 10:24:00,77,190.625,2907.0,6.600000000000001,4.2,1.5999999999999979,582.5718
2024-11-29 10:27:00,65,125.5208,2907.0,6.100000000000001,4.800000000000001,0.1999999999999993,478.4505
2024-11-29 10:30:00,63,138.4549,2907.0,5.300000000000001,4.7,0.6000000000000014,468.0892
2024-11-29 10:33:00,65,142.0139,2907.0,5.100000000000001,4.300000000000001,1.3999999999999986,481.3755
2024-11-29 10:36:00,64,136.0243,2907.0,5.100000000000001,4.4,1.6999999999999993,478.881
2024-11-29 10:39:00,63,135.5903,2907.0,5.400000000000002,4.3999999999999995,1.1999999999999993,471.5994
2024-11-29 10:42:00,66,135.4167,2907.0,5.600000000000001,4.4,1.1999999999999993,475.4093
2024-11-29 10:45:00,64,136.0243,2907.0,5.800000000000001,4.4,1.1999999999999993,477.9888
2024-11-29 10:48:00,65,134.7222,2907.0,5.899999999999999,4.4,1.1999999999999993,478.3738
2024-11-29 10:51:00,64,133.3333,2907.0,5.800000000000001,4.300000000000001,0.8999999999999986,468.3181
2024-11-29 10:54:00,63,132.2917,2907.0,5.699999999999999,4.300000000000001,1.1999999999999993,469.0751
2024-11-29 10:57:00,64,132.8993,2907.0,5.600000000000001,4.500000000000001,1.0,469.0364
2024-11-29 11:00:00,64,139.2361,2907.0,5.699999999999999,4.300000000000001,1.2000000000000028,472.2778
2024-11-29 11:03:00,64,141.4063,2907.0,5.800000000000001,4.200000000000001,1.3000000000000007,479.0282
2024-11-29 11:06:00,64,140.3646,2908.0,5.899999999999999,4.200000000000001,1.1000000000000014,478.2393
2024-11-29 11:09:00,64,136.4583,2908.0,5.899999999999999,4.4,1.1000000000000014,479.2189
2024-11-29 11:12:00,64,134.2014,2908.0,5.699999999999999,4.5,1.1000000000000014,475.0321
2024-11-29 11:15:00,65,134.7222,2908.0,5.600000000000001,4.5,1.1999999999999993,474.0224
2024-11-29 11:18:00,65,132.8125,2908.0,5.800000000000001,4.5,1.3000000000000007,482.433
2024-11-29 11:21:00,66,134.2014,2908.0,5.900000000000002,4.6,1.0999999999999979,483.3742
2024-11-29 11:24:00,66,134.7222,2908.0,5.899999999999999,4.6,1.1999999999999993,484.6237
2024-11-29 11:27:00,66,137.934,2908.0,5.900000000000002,4.6,1.1999999999999993,495.7509
2024-11-29 11:30:00,67,138.9757,2908.0,6.099999999999998,4.6,1.1999999999999993,496.1355
2024-11-29 11:33:00,66,139.7569,2908.0,6.0,4.6,1.4000000000000021,494.0358
2024-11-29 11:36:00,67,135.7639,2908.0,6.199999999999999,4.6,1.2000000000000028,494.087
2024-11-29 11:39:00,66,135.5035,2908.0,6.199999999999999,4.5,1.1999999999999993,492.3367
2024-11-29 11:42:00,67,132.7257,2908.0,6.199999999999999,4.6,1.0,490.999
2024-11-29 11:45:00,66,133.2465,2908.0,6.0,4.6,1.1999999999999993,489.3064
2024-11-29 11:48:00,65,132.0313,2908.0,6.0,4.700000000000001,1.1000000000000014,489.1297
2024-11-29 11:51:00,67,132.7257,2908.0,6.199999999999999,4.700000000000001,1.3999999999999986,497.8364
2024-11-29 11:54:00,67,131.8576,2908.0,6.199999999999999,4.800000000000001,1.0999999999999979,497.2161
2024-11-29 11:57:00,67,133.8542,2908.0,6.099999999999998,4.800000000000001,1.4000000000000021,503.5649
2024-11-29 12:00:00,67,134.0278,2908.0,6.199999999999999,4.700000000000001,1.0999999999999979,496.9025
2024-11-29 12:03:00,67,134.1146,2908.0,6.199999999999999,4.700000000000001,1.3000000000000007,498.6461
2024-11-29 12:06:00,67,135.5035,2909.0,6.199999999999999,4.700000000000001,1.3000000000000007,496.673
2024-11-29 12:09:00,67,135.4167,2909.0,6.199999999999999,4.700000000000001,1.0999999999999979,496.9882
2024-11-29 12:12:00,66,135.4167,2909.0,6.199999999999999,4.699999999999999,1.1999999999999993,495.6367
2024-11-29 12:15:00,67,136.8056,2909.0,6.199999999999999,4.699999999999999,1.3000000000000007,497.1264
2024-11-29 12:18:00,67,138.9757,2909.0,6.100000000000001,4.6,1.3000000000000007,495.0901
2024-11-29 12:21:00,68,141.4931,2909.0,6.099999999999998,4.6,1.6000000000000014,503.2768
2024-11-29 12:24:00,70,143.8368,2909.0,6.399999999999999,4.6,1.1999999999999993,516.5078
2024-11-29 12:27:00,69,143.2292,2909.0,6.399999999999999,4.6,1.3000000000000007,516.0035
2024-11-29 12:30:00,68,136.8056,2909.0,6.399999999999999,4.6,1.3000000000000007,508.4413
2024-11-29 12:33:00,68,135.7639,2909.0,6.399999999999999,4.799999999999999,1.1999999999999993,504.5568
2024-11-29 12:36:00,66,134.2014,2909.0,6.199999999999999,4.6,1.0,494.2254
2024-11-29 12:39:00,66,134.8958,2909.0,6.199999999999999,4.699999999999999,1.3000000000000007,496.1909
2024-11-29 12:42:00,67,133.2465,2909.0,6.099999999999998,4.799999999999999,1.1000000000000014,494.6182
2024-11-29 12:45:00,68,134.8958,2909.0,6.099999999999998,4.699999999999999,1.5,506.4612
2024-11-29 12:48:00,68,134.5486,2909.0,6.199999999999999,4.8,1.3000000000000007,505.9612
2024-11-29 12:51:00,67,132.1181,2909.0,6.199999999999999,4.8999999999999995,1.3999999999999986,503.65
2024-11-29 12:54:00,68,132.4653,2909.0,6.399999999999999,4.8999999999999995,1.3000000000000007,504.5836
2024-11-29 12:57:00,68,133.2465,2909.0,6.399999999999999,4.8999999999999995,1.0,503.0158
2024-11-29 13:00:00,67,132.5521,2909.0,6.199999999999999,4.8999999999999995,1.3000000000000007,503.1259
2024-11-29 13:03:00,68,132.4653,2909.0,6.299999999999997,4.8,1.3000000000000007,502.5826
2024-11-29 13:06:00,68,132.8125,2910.0,6.299999999999997,4.8999999999999995,1.1000000000000014,502.3531
2024-11-29 13:09:00,69,132.2917,2910.0,6.199999999999999,4.8999999999999995,1.3000000000000007,502.7944
2024-11-29 13:12:00,67,131.5972,2910.0,6.199999999999999,5.000000000000001,1.1999999999999993,502.7695
2024-11-29 13:15:00,69,136.0243,2910.0,6.199999999999999,4.799999999999999,1.3000000000000007,507.874
2024-11-29 13:18:00,70,140.1042,2910.0,6.399999999999999,4.799999999999999,1.3000000000000007,516.5304
2024-11-29 13:21:00,69,139.4965,2910.0,6.5,4.799999999999999,1.2999999999999972,520.2243
2024-11-29 13:24:00,69,137.3264,2910.0,6.5,4.800000000000001,1.2999999999999972,517.3054
2024-11-29 13:27:00,68,133.8542,2910.0,6.5,4.9,1.1999999999999993,512.7852
2024-11-29 13:30:00,69,134.1146,2910.0,6.5,5.000000000000001,1.1999999999999993,511.8808
2024-11-29 13:33:00,68,134.0278,2910.0,6.400000000000002,5.000000000000001,1.2999999999999972,511.8407
2024-11-29 13:36:00,69,134.2014,2910.0,6.5,5.000000000000001,1.0999999999999979,513.5825
2024-11-29 13:39:00,70,131.5104,2910.0,6.300000000000001,5.000000000000001,1.3000000000000007,513.8865
2024-11-29 13:42:00,69,131.8576,2910.0,6.399999999999999,5.000000000000001,1.3000000000000007,511.631
2024-11-29 13:45:00,69,132.5521,2910.0,6.399999999999999,5.000000000000001,1.3000000000000007,512.9272
2024-11-29 13:48:00,69,132.8125,2910.0,6.5,5.000000000000001,1.1999999999999993,512.0718
2024-11-29 13:51:00,69,133.7674,2910.0,6.399999999999999,5.000000000000001,1.1999999999999993,509.437
2024-11-29 13:54:00,69,134.4618,2910.0,6.399999999999999,4.9,1.5,508.7672
2024-11-29 13:57:00,70,132.8125,2910.0,6.599999999999998,4.9,1.3000000000000007,518.3546
2024-11-29 14:00:00,69,132.1181,2910.0,6.5,4.9,1.2999999999999972,509.3955
2024-11-29 14:03:00,69,133.7674,2910.0,6.5,4.9,1.3999999999999986,511.7646
2024-11-29 14:06:00,69,134.4618,2911.0,6.5,5.0,1.1999999999999993,515.4868
2024-11-29 14:09:00,69,135.4167,2911.0,6.599999999999998,4.800000000000001,1.1999999999999993,508.2681
2024-11-29 14:12:00,69,134.8958,2911.0,6.5,4.9,1.1999999999999993,508.7183
2024-11-29 14:15:00,69,134.1146,2911.0,6.300000000000001,4.9,1.1999999999999993,509.2095
2024-11-29 14:18:00,69,135.4167,2911.0,6.399999999999999,4.800000000000001,1.1999999999999993,508.2271
2024-11-29 14:21:00,69,135.1563,2911.0,6.300000000000001,4.9,1.1999999999999993,507.9784
2024-11-29 14:24:00,69,136.0243,2911.0,6.399999999999999,4.9,1.1999999999999993,508.0234
2024-11-29 14:27:00,69,136.2847,2911.0,6.300000000000001,4.800000000000001,1.5,510.7121
2024-11-29 14:30:00,69,136.4583,2911.0,6.599999999999998,4.800000000000001,1.1999999999999993,512.139
2024-11-29 14:33:00,69,135.9375,2911.0,6.400000000000002,4.9,1.5,513.6547
2024-11-29 14:36:00,69,134.8958,2911.0,6.5,5.0,1.1000000000000014,508.8298
2024-11-29 14:39:00,69,134.7222,2911.0,6.5,4.800000000000001,1.3999999999999986,509.6631
2024-11-29 14:42:00,69,134.8958,2911.0,6.400000000000002,4.800000000000001,1.2999999999999972,510.9116
2024-11-29 14:45:00,69,136.0243,2911.0,6.5,4.9,1.4000000000000021,520.4106
2024-11-29 14:48:00,69,135.7639,2911.0,6.5,4.9,1.1999999999999993,516.9863
2024-11-29 14:51:00,70,137.066,2911.0,6.5,5.0,1.4000000000000021,525.0681
2024-11-29 14:54:00,71,136.4583,2911.0,6.5,5.0,1.3000000000000007,521.8951
2024-11-29 14:57:00,71,137.066,2911.0,6.400000000000002,5.0,1.5,523.0691
2024-11-29 15:00:00,72,144.9653,2911.0,6.699999999999999,5.0,1.4000000000000021,535.1629
2024-11-29 15:03:00,73,148.4375,2911.0,6.800000000000001,4.8,1.5,540.8568
2024-11-29 15:06:00,73,148.1771,2912.0,6.900000000000002,4.8,1.5,542.3429
2024-11-29 15:09:00,73,151.6493,2912.0,6.900000000000002,4.8,1.3999999999999986,544.5084
2024-11-29 15:12:00,75,156.1632,2912.0,7.0,4.7,1.6999999999999993,566.9675
2024-11-29 15:15:00,76,156.25,2912.0,7.100000000000001,4.8,1.5,565.0065
2024-11-29 15:18:00,76,154.8611,2912.0,7.100000000000001,4.8999999999999995,1.5,567.5127
2024-11-29 15:21:00,75,150.1736,2912.0,7.199999999999999,4.8999999999999995,1.6000000000000014,566.6915
2024-11-29 15:24:00,77,152.4306,2912.0,7.400000000000002,5.0,1.5,572.3113
2024-11-29 15:27:00,76,157.2917,2912.0,7.400000000000002,5.0,1.3999999999999986,575.2549
2024-11-29 15:30:00,78,156.1632,2912.0,7.300000000000001,4.8999999999999995,1.7999999999999972,578.6817
2024-11-29 15:33:00,77,158.1597,2912.0,7.5,4.8999999999999995,1.5999999999999979,586.9788
2024-11-29 15:36:00,78,150.5208,2912.0,7.5,5.1,1.5000000000000036,578.5056
2024-11-29 15:39:00,76,155.4688,2912.0,7.5,5.0,1.5000000000000036,586.563
2024-11-29 15:42:00,77,154.5139,2912.0,7.5,5.1,1.5999999999999979,584.5428
2024-11-29 15:45:00,78,153.9931,2912.0,7.600000000000001,5.0,1.4999999999999964,586.9506
2024-11-29 15:48:00,77,151.9965,2912.0,7.5,5.199999999999999,1.5,586.6891
2024-11-29 15:51:00,78,152.5174,2912.0,7.400000000000002,5.1,1.5,584.0815
2024-11-29 15:54:00,78,152.3438,2912.0,7.5,5.1,1.4000000000000021,581.9778
2024-11-29 15:57:00,77,151.9097,2912.0,7.400000000000002,5.1,1.5,582.3193
2024-11-29 16:00:00,78,151.0417,2912.0,7.5,5.1,1.5999999999999979,582.9407
2024-11-29 16:03:00,77,148.8715,2912.0,7.600000000000001,5.0,1.4000000000000021,579.9334
2024-11-29 16:06:00,77,146.6146,2913.0,7.5,5.1,1.1999999999999993,571.701
2024-11-29 16:09:00,77,154.1667,2913.0,7.400000000000002,5.1,1.3999999999999986,575.7266
2024-11-29 16:12:00,78,155.816,2913.0,7.400000000000002,4.9,1.6999999999999957,579.4074
2024-11-29 16:15:00,78,153.559,2913.0,7.5,5.0,1.5999999999999979,579.7361
2024-11-29 16:18:00,76,148.6111,2913.0,7.5,5.1,1.3000000000000007,575.0212
2024-11-29 16:21:00,77,152.0833,2913.0,7.400000000000002,5.1,1.3999999999999986,575.1481
2024-11-29 16:24:00,77,151.9965,2913.0,7.5,5.1,1.5000000000000036,580.499
2024-11-29 16:27:00,77,148.6111,2913.0,7.400000000000002,5.1,1.3999999999999986,579.4214
2024-11-29 16:30:00,75,142.0139,2913.0,7.199999999999999,5.199999999999999,1.5,564.7567
2024-11-29 16:33:00,75,146.3542,2913.0,7.199999999999999,5.199999999999999,1.7000000000000028,567.7852
2024-11-29 16:36:00,77,147.5694,2913.0,7.5,5.1,1.4000000000000021,570.457
2024-11-29 16:39:00,76,144.4444,2913.0,7.5,5.1,1.4000000000000021,568.2552
2024-11-29 16:42:00,75,141.4931,2913.0,7.299999999999997,5.3999999999999995,1.2000000000000028,560.2128
2024-11-29 16:45:00,76,140.7986,2913.0,7.100000000000001,5.199999999999999,1.5999999999999979,558.9596
2024-11-29 16:48:00,75,138.4549,2913.0,7.300000000000001,5.1,1.1999999999999993,558.3169
2024-11-29 16:51:00,75,142.1007,2913.0,7.100000000000001,5.199999999999999,1.3999999999999986,559.2894
2024-11-29 16:54:00,76,148.5243,2913.0,7.0,5.1,1.6999999999999993,566.4686
2024-11-29 16:57:00,76,147.2222,2913.0,7.199999999999999,5.0,1.5,566.8769
2024-11-29 17:00:00,75,145.7465,2913.0,7.100000000000001,5.1,1.5,567.3989
2024-11-29 17:03:00,75,142.5347,2913.0,7.199999999999999,5.199999999999999,1.5,562.2377
2024-11-29 17:06:00,76,145.3125,2914.0,7.400000000000002,5.1,1.1999999999999993,564.8173
2024-11-29 17:09:00,76,146.6146,2914.0,7.300000000000001,5.1,1.3999999999999986,565.8436
2024-11-29 17:12:00,75,145.4861,2914.0,7.099999999999998,5.0,1.5,565.0456
2024-11-29 17:15:00,74,135.1563,2914.0,7.300000000000001,5.3999999999999995,1.1999999999999993,549.1656
2024-11-29 17:18:00,74,133.2465,2914.0,7.199999999999999,5.3999999999999995,1.3000000000000007,546.7464
2024-11-29 17:21:00,73,134.1146,2914.0,7.100000000000001,5.199999999999999,1.1999999999999993,544.4487
2024-11-29 17:24:00,73,131.9444,2914.0,6.900000000000002,5.3,1.1999999999999993,535.5293
2024-11-29 17:27:00,73,131.8576,2914.0,6.900000000000002,5.3,1.0999999999999979,534.0916
2024-11-29 17:30:00,72,132.2917,2914.0,6.800000000000001,5.299999999999999,1.1999999999999993,535.1289
2024-11-29 17:33:00,71,130.816,2914.0,6.800000000000001,5.3,1.1999999999999993,529.826
2024-11-29 17:36:00,72,132.7257,2914.0,6.800000000000001,5.1,1.5,531.4872
2024-11-29 17:39:00,71,134.9826,2914.0,6.699999999999999,5.199999999999999,1.3000000000000007,529.2228
2024-11-29 17:42:00,71,133.5938,2914.0,6.699999999999999,5.1,1.4000000000000021,533.1377
2024-11-29 17:45:00,71,132.5521,2914.0,6.600000000000001,5.1,1.3000000000000007,526.4869
2024-11-29 17:48:00,71,131.0764,2914.0,6.5,5.1,1.5,524.1725
2024-11-29 17:51:00,70,129.4271,2914.0,6.599999999999998,5.1,1.3000000000000007,518.6753
2024-11-29 17:54:00,70,129.2535,2914.0,6.600000000000001,5.1,1.1999999999999993,517.9979
2024-11-29 17:57:00,68,130.5556,2914.0,6.600000000000001,5.0,1.1999999999999993,514.8482
2024-11-29 18:00:00,68,131.684,2914.0,6.5,5.1,1.1000000000000014,512.843
2024-11-29 18:03:00,68,131.0764,2914.0,6.400000000000002,5.0,1.1999999999999993,509.637
2024-11-29 18:06:00,69,130.5556,2915.0,6.5,5.0,1.3000000000000007,509.3081
2024-11-29 18:09:00,68,130.6424,2915.0,6.5,5.0,1.1000000000000014,508.8117
2024-11-29 18:12:00,70,132.8125,2915.0,6.400000000000002,5.0,1.3999999999999986,515.7349
2024-11-29 18:15:00,69,130.2951,2915.0,6.5,5.0,1.1000000000000014,512.6121
2024-11-29 18:18:00,69,129.4271,2915.0,6.400000000000002,5.0,1.1999999999999993,512.7616
2024-11-29 18:21:00,69,129.3403,2915.0,6.400000000000002,5.1,1.3999999999999986,512.9822
2024-11-29 18:24:00,69,129.8611,2915.0,6.600000000000001,5.1,1.3999999999999986,521.0392
2024-11-29 18:27:00,69,127.691,2915.0,6.5,5.3,1.5,517.0275
2024-11-29 18:30:00,69,127.6042,2915.0,6.600000000000001,5.2,1.3000000000000007,518.5085
2024-11-29 18:33:00,69,127.3438,2915.0,6.5,5.3,1.1999999999999993,515.8434
2024-11-29 18:36:00,70,127.9514,2915.0,6.600000000000001,5.3,1.1999999999999993,516.3457
2024-11-29 18:39:00,70,131.0764,2915.0,6.5,5.199999999999999,1.5,521.8412
2024-11-29 18:42:00,70,127.2569,2915.0,6.5,5.3,1.3000000000000007,522.8521
2024-11-29 18:45:00,71,128.9931,2915.0,6.5,5.3,1.4000000000000021,523.1693
2024-11-29 18:48:00,69,130.2083,2915.0,6.5,5.3,1.3000000000000007,520.7564
2024-11-29 18:51:00,69,126.9097,2915.0,6.5,5.3,1.3000000000000007,516.7445
2024-11-29 18:54:00,69,126.0417,2915.0,6.5,5.3,1.1999999999999993,507.384
2024-11-29 18:57:00,67,119.8785,2915.0,6.5,5.3,1.1000000000000014,503.7579
2024-11-29 19:00:00,66,122.3958,2915.0,6.300000000000001,5.2,0.8000000000000007,481.2531
2024-11-29 19:03:00,64,117.9688,2915.0,6.0,5.1000000000000005,0.9000000000000021,488.4039
2024-11-29 19:06:00,66,118.6632,2916.0,6.0,5.000000000000001,1.1999999999999993,482.8934
2024-11-29 19:09:00,66,118.4028,2916.0,6.0,5.1000000000000005,1.1000000000000014,484.2419
2024-11-29 19:12:00,65,117.1875,2916.0,6.0,5.000000000000001,0.9000000000000021,478.6972
2024-11-29 19:15:00,64,118.0555,2916.0,5.900000000000002,5.000000000000001,1.0999999999999979,475.2418
2024-11-29 19:18:00,64,120.3125,2916.0,5.800000000000001,5.000000000000001,0.8999999999999986,465.6219
2024-11-29 19:21:00,63,116.9271,2916.0,5.699999999999999,5.000000000000001,1.1000000000000014,466.1045
2024-11-29 19:24:00,63,116.6667,2916.0,5.699999999999999,4.800000000000001,1.1000000000000014,465.7234
2024-11-29 19:27:00,62,116.3195,2916.0,5.600000000000001,4.800000000000001,1.3000000000000007,459.9351
2024-11-29 19:30:00,62,117.7951,2916.0,5.699999999999999,4.800000000000001,0.9000000000000021,454.7107
2024-11-29 19:33:00,62,112.3264,2916.0,5.5,4.800000000000001,1.0,452.5009
2024-11-29 19:36:00,62,114.5833,2916.0,5.399999999999999,4.800000000000001,1.1000000000000014,455.8366
2024-11-29 19:39:00,63,113.1944,2916.0,5.5,4.800000000000001,1.1000000000000014,450.238
2024-11-29 19:42:00,62,112.8472,2916.0,5.600000000000001,4.800000000000001,1.0,454.3879
2024-11-29 19:45:00,61,113.8889,2916.0,5.5,4.699999999999999,1.1000000000000014,451.6555
2024-11-29 19:48:00,61,116.4931,2916.0,5.5,4.800000000000001,0.9000000000000021,452.5829
2024-11-29 19:51:00,62,119.4444,2916.0,5.5,4.800000000000001,0.9000000000000021,451.061
2024-11-29 19:54:00,63,115.191,2916.0,5.5,4.699999999999999,1.1000000000000014,455.3299
2024-11-29 19:57:00,62,114.0625,2916.0,5.400000000000002,4.799999999999999,1.0,453.3987
2024-11-29 20:00:00,62,113.368,2916.0,5.400000000000002,4.699999999999999,1.1999999999999993,447.9315
2024-11-29 20:03:00,62,114.0625,2916.0,5.400000000000002,4.699999999999999,1.0,448.7833
2024-11-29 20:06:00,60,113.1944,2917.0,5.300000000000001,4.800000000000001,1.0,435.3747
2024-11-29 20:09:00,60,105.4688,2917.0,5.0,4.699999999999999,0.6000000000000014,440.0755
2024-11-29 20:12:00,57,103.9063,2917.0,4.5,4.8999999999999995,0.6000000000000014,413.7749
2024-11-29 20:21:00,49,170.2257,2917.0,1.1999999999999993,1.0,3.3000000000000007,398.7346
2024-11-29 20:24:00,66,157.2049,2917.0,3.5,3.7,1.9000000000000021,474.5876
2024-11-29 20:27:00,68,183.0729,2917.0,4.0,4.0,2.1000000000000014,506.1473
2024-11-29 20:30:00,72,178.4722,2917.0,4.600000000000001,4.1,1.8999999999999986,546.236
2024-11-29 20:33:00,70,152.0833,2917.0,4.900000000000002,4.799999999999999,1.3999999999999986,521.487
2024-11-29 20:36:00,68,151.0417,2917.0,4.800000000000001,4.6000000000000005,1.3000000000000007,505.7864
2024-11-29 20:39:00,68,156.25,2917.0,4.600000000000001,4.7,1.3999999999999986,509.5212
2024-11-29 20:42:00,73,168.316,2917.0,5.100000000000001,4.6,1.8999999999999986,540.28
2024-11-29 20:45:00,75,171.1806,2917.0,5.600000000000001,4.500000000000001,2.0,560.6869
2024-11-29 20:48:00,77,174.6528,2917.0,5.800000000000001,4.6000000000000005,1.8999999999999986,573.2753
2024-11-29 20:51:00,80,178.3854,2917.0,6.0,4.7,1.8000000000000007,595.9751
2024-11-29 20:54:00,83,206.684,2917.0,6.300000000000001,4.4,2.3000000000000007,631.4615
2024-11-29 20:57:00,84,205.3819,2917.0,6.400000000000002,4.7,2.0,653.9494
2024-11-29 21:00:00,88,205.2083,2917.0,6.300000000000001,4.6000000000000005,2.1000000000000014,662.9023
2024-11-29 21:03:00,88,201.3021,2917.0,6.300000000000001,4.7,2.0,659.6443
2024-11-29 21:06:00,84,155.2952,2917.0,6.300000000000001,4.9,1.8000000000000007,613.4997
2024-11-29 21:09:00,76,160.5035,2918.0,5.600000000000001,5.4,1.3000000000000007,568.0241
2024-11-29 21:12:00,75,156.25,2918.0,5.300000000000001,5.2,1.5,558.7645
2024-11-29 21:15:00,76,160.3299,2918.0,5.199999999999999,5.000000000000001,1.7000000000000028,558.7679
2024-11-29 21:18:00,75,164.1493,2918.0,5.300000000000001,5.000000000000001,1.5,562.7144
2024-11-29 21:21:00,79,200.6076,2918.0,5.300000000000001,4.6,2.0,583.7487
2024-11-29 21:24:00,83,200.1736,2918.0,5.5,4.499999999999999,2.1999999999999993,614.8109
2024-11-29 21:27:00,82,178.7327,2918.0,5.799999999999997,4.499999999999999,1.9000000000000021,608.8536
2024-11-29 21:30:00,77,171.6146,2918.0,5.5,4.9,1.5,572.092
2024-11-29 21:33:00,78,171.6146,2918.0,5.900000000000002,4.800000000000001,2.0,582.6556
2024-11-29 21:36:00,80,184.4618,2918.0,6.300000000000001,4.499999999999999,2.0,582.234
2024-11-29 21:39:00,79,181.3368,2918.0,6.600000000000001,4.499999999999999,1.5999999999999979,599.5718
2024-11-29 21:42:00,80,181.7708,2918.0,6.599999999999998,4.6000000000000005,1.6000000000000014,599.9186
2024-11-29 21:45:00,80,180.4688,2918.0,6.5,4.700000000000001,1.8999999999999986,605.8984
2024-11-29 21:48:00,82,180.1215,2918.0,6.600000000000001,4.7,1.8999999999999986,607.806
2024-11-29 21:51:00,81,181.4236,2918.0,6.5,4.6000000000000005,1.8000000000000007,605.7974
2024-11-29 21:54:00,80,181.7708,2918.0,6.600000000000001,4.6,1.6999999999999993,602.9247
2024-11-29 21:57:00,81,182.3785,2918.0,6.5,4.6,1.6999999999999993,597.5879
2024-11-29 22:00:00,79,180.9896,2918.0,6.5,4.6,1.6000000000000014,595.7443
2024-11-29 22:03:00,78,181.7708,2918.0,6.400000000000002,4.7,1.6999999999999993,593.5638
2024-11-29 22:06:00,79,173.7847,2918.0,6.5,4.6000000000000005,1.6999999999999993,589.7302
2024-11-29 22:09:00,78,173.9583,2919.0,6.5,4.6000000000000005,1.5999999999999979,587.6227
2024-11-29 22:12:00,78,178.125,2919.0,6.5,4.7,1.6000000000000014,588.3995
2024-11-29 22:15:00,79,176.2153,2919.0,6.5,4.6,1.8000000000000007,598.1096
2024-11-29 22:18:00,79,177.0833,2919.0,6.400000000000002,4.699999999999999,1.6999999999999993,591.1251
2024-11-29 22:21:00,78,176.3021,2919.0,6.400000000000002,4.6,1.5,585.8409
2024-11-29 22:24:00,78,178.2986,2919.0,6.399999999999999,4.6,1.6000000000000014,582.4103
2024-11-29 22:27:00,77,168.8368,2919.0,6.399999999999999,4.7,1.6000000000000014,581.1129
2024-11-29 22:30:00,75,155.0347,2919.0,6.100000000000001,4.7,1.5,568.2916
2024-11-29 22:33:00,71,153.2118,2919.0,6.0,4.8,1.1000000000000014,540.3115
2024-11-29 22:36:00,70,151.9965,2919.0,5.899999999999999,4.7,1.1999999999999993,523.0396
2024-11-29 22:39:00,70,149.7396,2919.0,5.5,4.7,1.3000000000000007,517.5078
2024-11-29 22:42:00,69,148.9583,2919.0,5.5,4.500000000000001,1.1000000000000014,509.2034
2024-11-29 22:45:00,69,152.5174,2919.0,5.599999999999998,4.6000000000000005,1.3000000000000007,510.0404
2024-11-29 22:48:00,69,143.6632,2919.0,5.399999999999999,4.500000000000001,1.3000000000000007,510.3887
2024-11-29 22:51:00,68,145.1389,2919.0,5.599999999999998,4.6000000000000005,1.4000000000000021,504.3554
2024-11-29 22:54:00,68,150.2604,2919.0,5.599999999999998,4.7,1.3000000000000007,509.5505
2024-11-29 22:57:00,69,146.441,2919.0,5.400000000000002,4.6000000000000005,1.3999999999999986,508.1923
2024-11-29 23:00:00,70,148.4375,2919.0,5.400000000000002,4.7,1.3999999999999986,507.5297
2024-11-29 23:03:00,68,148.6111,2919.0,5.5,4.6,1.3999999999999986,502.013
2024-11-29 23:06:00,67,143.8368,2919.0,5.5,4.4,1.3999999999999986,501.1556
2024-11-29 23:09:00,65,141.6667,2920.0,5.300000000000001,4.5,1.1999999999999993,494.5552
2024-11-29 23:12:00,66,143.316,2920.0,5.299999999999997,4.5,1.2000000000000028,488.6941
2024-11-29 23:15:00,65,142.9688,2920.0,5.199999999999999,4.4,1.1999999999999993,481.2264
2024-11-29 23:18:00,65,142.7083,2920.0,5.100000000000001,4.300000000000001,1.1999999999999993,481.7893
2024-11-29 23:21:00,64,140.5382,2920.0,5.0,4.300000000000001,1.1999999999999993,471.465
2024-11-29 23:24:00,63,143.75,2920.0,5.099999999999998,4.300000000000001,1.1000000000000014,470.9159
2024-11-29 23:27:00,64,142.0139,2920.0,5.0,4.199999999999999,1.3000000000000007,468.9045
2024-11-29 23:30:00,63,146.2674,2920.0,5.099999999999998,4.200000000000001,1.1000000000000014,473.4901
2024-11-29 23:33:00,65,145.3993,2920.0,5.099999999999998,4.300000000000001,1.1999999999999993,480.1101
2024-11-29 23:36:00,64,141.2326,2920.0,5.099999999999998,4.300000000000001,1.1999999999999993,478.1739
2024-11-29 23:39:00,64,140.191,2920.0,5.199999999999999,4.300000000000001,1.1999999999999993,476.4185
2024-11-29 23:42:00,65,140.5382,2920.0,5.199999999999999,4.4,1.1999999999999993,478.6146
2024-11-29 23:45:00,66,144.184,2920.0,5.0,4.300000000000001,1.4000000000000021,479.0652
2024-11-29 23:48:00,64,145.7465,2920.0,5.199999999999999,4.4,1.0999999999999979,477.5727
2024-11-29 23:51:00,65,142.9688,2920.0,5.100000000000001,4.299999999999999,1.0,478.4409
2024-11-29 23:54:00,66,142.3611,2920.0,5.100000000000001,4.300000000000001,1.1999999999999993,485.4769
2024-11-29 23:57:00,64,142.5347,2920.0,5.099999999999998,4.300000000000001,1.1999999999999993,474.9795
2024-11-30 00:00:00,63,141.5799,2920.0,5.099999999999998,4.300000000000001,0.9000000000000021,469.332
2024-11-30 00:03:00,63,141.6667,2920.0,5.0,4.199999999999999,1.0,464.4128
2024-11-30 00:06:00,63,142.7083,2920.0,5.0,4.199999999999999,1.1999999999999993,467.4588
2024-11-30 00:09:00,64,141.5799,2921.0,4.900000000000002,4.199999999999999,1.0999999999999979,467.1276
2024-11-30 00:12:00,64,142.5347,2921.0,5.0,4.199999999999999,1.1000000000000014,469.2404
2024-11-30 00:15:00,64,142.2743,2921.0,5.0,4.199999999999999,1.1999999999999993,467.997
2024-11-30 00:18:00,63,143.1424,2921.0,5.0,4.1,1.1999999999999993,468.0912
2024-11-30 00:21:00,64,141.059,2921.0,5.0,4.200000000000001,1.1999999999999993,468.8864
2024-11-30 00:24:00,65,140.7986,2921.0,5.0,4.300000000000001,1.1000000000000014,469.8351
2024-11-30 00:27:00,64,140.5382,2921.0,5.0,4.300000000000001,1.0999999999999979,466.8888
2024-11-30 00:30:00,64,144.7049,2921.0,4.899999999999999,4.199999999999999,1.1999999999999993,465.9307
2024-11-30 00:33:00,64,145.5729,2921.0,5.0,4.300000000000001,1.1999999999999993,473.5643
2024-11-30 00:36:00,64,143.75,2921.0,4.900000000000002,4.300000000000001,1.3999999999999986,470.5955
2024-11-30 00:39:00,65,143.6632,2921.0,5.099999999999998,4.300000000000001,1.1000000000000014,477.3346
2024-11-30 00:42:00,63,145.7465,2921.0,5.099999999999998,4.200000000000001,1.1000000000000014,470.5608
2024-11-30 00:45:00,64,147.6563,2921.0,5.199999999999999,4.200000000000001,1.1999999999999993,473.1481
2024-11-30 00:48:00,64,143.75,2921.0,5.099999999999998,4.300000000000001,1.1000000000000014,469.9113
2024-11-30 00:51:00,64,142.9688,2921.0,5.099999999999998,4.200000000000001,1.3000000000000007,480.0687
2024-11-30 00:54:00,65,146.3542,2921.0,5.0,4.200000000000001,1.2999999999999972,474.2291
2024-11-30 00:57:00,63,145.8333,2921.0,5.099999999999998,4.300000000000001,1.1000000000000014,469.1568
2024-11-30 01:00:00,64,144.7049,2921.0,5.099999999999998,4.200000000000001,1.1000000000000014,469.4774
2024-11-30 01:03:00,63,143.8368,2921.0,4.899999999999999,4.1,1.1999999999999993,467.2139
2024-11-30 01:06:00,64,148.0035,2921.0,5.099999999999998,4.300000000000001,1.1999999999999993,474.6836
2024-11-30 01:09:00,64,144.8785,2922.0,5.100000000000001,4.300000000000001,1.0,473.7361
2024-11-30 01:12:00,64,145.5729,2922.0,5.0,4.1,1.1999999999999993,475.3075
2024-11-30 01:15:00,64,147.0486,2922.0,4.900000000000002,4.300000000000001,1.1999999999999993,474.1374
2024-11-30 01:18:00,64,145.4861,2922.0,5.0,4.300000000000001,1.1000000000000014,484.7835
2024-11-30 01:21:00,65,144.0104,2922.0,5.100000000000001,4.199999999999999,1.3999999999999986,486.9793
2024-11-30 01:24:00,66,144.9653,2922.0,5.100000000000001,4.300000000000001,1.1999999999999993,481.1456
2024-11-30 01:27:00,69,165.2778,2922.0,5.399999999999999,4.200000000000001,1.6999999999999993,503.3416
2024-11-30 01:30:00,69,166.8403,2922.0,5.599999999999998,4.1000000000000005,1.3000000000000007,510.1558
2024-11-30 01:33:00,70,166.7535,2922.0,5.400000000000002,4.3,1.5999999999999979,526.1436
2024-11-30 01:36:00,71,157.2917,2922.0,5.599999999999998,4.5,1.6000000000000014,521.2524
2024-11-30 01:39:00,70,158.8542,2922.0,5.799999999999997,4.5,1.3000000000000007,524.6532
2024-11-30 01:42:00,70,162.8472,2922.0,5.699999999999999,4.5,1.3999999999999986,524.0563
2024-11-30 01:45:00,70,160.0694,2922.0,5.699999999999999,4.5,1.3999999999999986,523.6356
2024-11-30 01:48:00,70,158.7673,2922.0,5.699999999999999,4.5,1.3000000000000007,521.7913
2024-11-30 01:51:00,70,161.0243,2922.0,5.599999999999998,4.5,1.4000000000000021,520.9961
2024-11-30 01:54:00,71,157.5521,2922.0,5.599999999999998,4.5,1.6999999999999993,525.2316
2024-11-30 01:57:00,70,155.7292,2922.0,5.799999999999997,4.4,1.4000000000000021,529.4766
2024-11-30 02:00:00,70,159.375,2922.0,5.899999999999999,4.4,1.3000000000000007,519.5854
2024-11-30 02:03:00,69,146.875,2922.0,5.699999999999999,4.500000000000001,1.3000000000000007,517.0649
2024-11-30 02:06:00,68,143.316,2922.0,5.599999999999998,4.6000000000000005,1.3000000000000007,510.4168
2024-11-30 02:09:00,65,146.875,2923.0,5.399999999999999,4.500000000000001,1.1000000000000014,488.3383
2024-11-30 02:12:00,66,144.8785,2923.0,5.399999999999999,4.4,1.1000000000000014,487.6368
2024-11-30 02:15:00,67,148.6111,2923.0,5.199999999999999,4.500000000000001,1.3000000000000007,492.1902
2024-11-30 02:18:00,66,144.9653,2923.0,5.199999999999999,4.500000000000001,1.3000000000000007,491.6164
2024-11-30 02:21:00,66,144.4444,2923.0,5.199999999999999,4.299999999999999,1.0999999999999979,481.6831
2024-11-30 02:24:00,65,143.6632,2923.0,5.099999999999998,4.3999999999999995,1.1000000000000014,481.5169
2024-11-30 02:27:00,65,144.8785,2923.0,5.199999999999999,4.500000000000001,1.1999999999999993,486.6309
2024-11-30 02:30:00,67,149.3924,2923.0,5.399999999999999,4.500000000000001,1.1999999999999993,493.0216
2024-11-30 02:33:00,67,146.6146,2923.0,5.199999999999999,4.500000000000001,1.5,497.4413
2024-11-30 02:36:00,66,146.1806,2923.0,5.399999999999999,4.500000000000001,1.3000000000000007,495.7281
2024-11-30 02:39:00,66,151.2153,2923.0,5.299999999999997,4.3999999999999995,1.1000000000000014,492.4342
2024-11-30 02:42:00,65,147.4826,2923.0,5.300000000000001,4.300000000000001,1.1999999999999993,486.2428
2024-11-30 02:45:00,65,147.7431,2923.0,5.099999999999998,4.300000000000001,1.3000000000000007,486.461
2024-11-30 02:48:00,64,146.3542,2923.0,5.199999999999999,4.500000000000001,1.0,479.7396
2024-11-30 02:51:00,66,145.8333,2923.0,5.099999999999998,4.199999999999999,1.3000000000000007,482.056
2024-11-30 02:54:00,65,148.7847,2923.0,5.099999999999998,4.300000000000001,1.1000000000000014,477.4161
2024-11-30 02:57:00,63,146.3542,2923.0,5.0,4.1,1.0999999999999979,467.7217
2024-11-30 03:00:00,64,145.9201,2923.0,5.100000000000001,4.1,1.1999999999999993,472.4086
2024-11-30 03:03:00,64,149.3056,2923.0,5.0,4.200000000000001,1.0999999999999979,467.7442
2024-11-30 03:06:00,64,144.4444,2923.0,5.0,4.199999999999999,1.2999999999999972,473.8933
2024-11-30 03:09:00,63,143.75,2924.0,5.0,4.199999999999999,1.1999999999999993,472.6638
2024-11-30 03:12:00,64,144.2708,2924.0,5.0,4.299999999999999,1.1999999999999993,470.2608
2024-11-30 03:15:00,64,143.316,2924.0,5.099999999999998,4.299999999999999,1.1000000000000014,477.4381
2024-11-30 03:18:00,63,142.9688,2924.0,5.0,4.3999999999999995,1.1999999999999993,469.6411
2024-11-30 03:21:00,63,141.4931,2924.0,5.0,4.3,1.1000000000000014,469.5353
2024-11-30 03:24:00,63,142.1007,2924.0,4.899999999999999,4.299999999999999,1.1000000000000014,463.9867
2024-11-30 03:27:00,62,142.7951,2924.0,4.799999999999997,4.1,1.1000000000000014,458.2803
2024-11-30 03:30:00,63,146.0069,2924.0,4.899999999999999,4.1,1.2000000000000028,459.9592
2024-11-30 03:33:00,63,141.4063,2924.0,4.899999999999999,4.199999999999999,1.1000000000000014,461.68
2024-11-30 03:36:00,63,140.191,2924.0,4.899999999999999,4.199999999999999,1.2000000000000028,461.1169
2024-11-30 03:39:00,61,144.184,2924.0,5.0,4.199999999999999,1.1000000000000014,458.5486
2024-11-30 03:42:00,63,143.1424,2924.0,4.899999999999999,4.299999999999999,1.1000000000000014,464.3916
2024-11-30 03:45:00,63,146.1806,2924.0,4.899999999999999,4.199999999999999,1.2000000000000028,470.4001
2024-11-30 03:48:00,65,165.3646,2924.0,5.199999999999999,3.999999999999999,1.4000000000000021,488.4538
2024-11-30 03:51:00,64,150.2604,2924.0,5.300000000000001,4.299999999999999,1.1999999999999993,481.9348
2024-11-30 03:54:00,65,145.8333,2924.0,5.199999999999999,4.3999999999999995,1.1000000000000014,476.4576
2024-11-30 03:57:00,63,144.184,2924.0,5.100000000000001,4.199999999999999,1.0999999999999979,468.0089
2024-11-30 04:00:00,63,141.4931,2924.0,5.0,4.1,1.1000000000000014,463.7499
2024-11-30 04:03:00,63,147.4826,2924.0,5.0,4.299999999999999,1.1999999999999993,465.1658
2024-11-30 04:06:00,62,145.3125,2924.0,5.0,4.1,1.1000000000000014,464.5927
2024-11-30 04:09:00,63,146.875,2925.0,5.0,4.0,1.0,461.7988
2024-11-30 04:12:00,63,144.8785,2925.0,5.0,4.1,1.3000000000000007,470.0442
2024-11-30 04:15:00,63,148.9583,2925.0,5.100000000000001,4.1,1.0,466.2841
2024-11-30 04:18:00,62,148.0903,2925.0,5.100000000000001,4.199999999999999,1.0,467.9777
2024-11-30 04:21:00,63,147.9167,2925.0,5.0,4.199999999999999,1.1000000000000014,465.6882
2024-11-30 04:24:00,63,145.9201,2925.0,5.0,4.199999999999999,1.1000000000000014,471.0875
2024-11-30 04:27:00,62,148.4375,2925.0,4.899999999999999,4.1,1.3000000000000007,470.7777
2024-11-30 04:30:00,64,148.5243,2925.0,5.100000000000001,4.199999999999999,1.1999999999999993,470.106
2024-11-30 04:33:00,63,148.1771,2925.0,5.0,4.199999999999999,1.1000000000000014,469.4112
2024-11-30 04:36:00,63,144.2708,2925.0,5.100000000000001,4.1,1.1999999999999993,470.5952
2024-11-30 04:39:00,63,145.3993,2925.0,5.100000000000001,4.199999999999999,1.0,468.8104
2024-11-30 04:42:00,63,145.8333,2925.0,5.0,4.1,1.1000000000000014,468.6401
2024-11-30 04:45:00,63,146.7014,2925.0,5.100000000000001,4.1,1.0,465.2233
2024-11-30 04:48:00,62,149.3924,2925.0,5.0,4.1,1.1999999999999993,468.6599
2024-11-30 04:51:00,63,145.3125,2925.0,5.0,4.1,1.1000000000000014,467.3972
2024-11-30 04:54:00,63,145.1389,2925.0,5.0,4.1,1.1000000000000014,467.3832
2024-11-30 04:57:00,64,144.4444,2925.0,5.0,4.1,1.1999999999999993,476.3496
2024-11-30 05:00:00,64,144.0972,2925.0,4.899999999999999,4.3,1.1000000000000014,471.1239
2024-11-30 05:03:00,64,148.9583,2925.0,5.0,4.3999999999999995,1.3000000000000007,475.18
2024-11-30 05:06:00,65,147.1354,2925.0,5.100000000000001,4.3,1.3999999999999986,478.5517
2024-11-30 05:09:00,64,146.0069,2926.0,5.100000000000001,4.1,1.0999999999999979,469.9848
2024-11-30 05:12:00,62,144.9653,2926.0,5.100000000000001,4.1,1.0,465.6107
2024-11-30 05:15:00,64,145.4861,2926.0,4.899999999999999,4.1,1.3000000000000007,469.933
2024-11-30 05:18:00,64,146.1806,2926.0,5.0,4.199999999999999,1.1999999999999993,472.7217
2024-11-30 05:21:00,64,148.7847,2926.0,5.0,4.299999999999999,1.3000000000000007,479.973
2024-11-30 05:24:00,62,147.309,2926.0,5.100000000000001,4.199999999999999,1.0999999999999979,465.7349
