Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-12-01 08:48:00,63,142.3611,2953.0,4.5,4.300000000000001,1.1999999999999993,460.8558
2024-12-01 08:51:00,62,139.6701,2953.0,4.400000000000002,4.300000000000001,1.1999999999999993,458.4713
2024-12-01 08:54:00,63,139.7569,2953.0,4.5,4.300000000000001,1.0999999999999979,454.5511
2024-12-01 08:57:00,62,138.8889,2953.0,4.300000000000001,4.300000000000001,1.1000000000000014,456.2697
2024-12-01 09:00:00,61,140.191,2953.0,4.5,4.300000000000001,1.0999999999999979,450.4283
2024-12-01 09:03:00,62,139.2361,2953.0,4.399999999999999,4.300000000000001,1.1000000000000014,454.5568
2024-12-01 09:06:00,62,138.9757,2953.0,4.300000000000001,4.4,1.1999999999999993,454.022
2024-12-01 09:09:00,64,145.0521,2954.0,4.5,4.4,1.3000000000000007,465.4118
2024-12-01 09:12:00,65,157.6389,2954.0,4.5,4.3,1.6999999999999993,487.4828
2024-12-01 09:15:00,67,160.6771,2954.0,4.899999999999999,4.4,1.3000000000000007,495.9814
2024-12-01 09:18:00,67,158.1597,2954.0,4.899999999999999,4.4,1.4000000000000021,496.6597
2024-12-01 09:21:00,67,158.0729,2954.0,4.899999999999999,4.300000000000001,1.3000000000000007,489.9222
2024-12-01 09:24:00,66,156.25,2954.0,5.0,4.300000000000001,1.1999999999999993,489.6566
2024-12-01 09:27:00,67,157.2917,2954.0,4.899999999999999,4.300000000000001,1.3000000000000007,488.5583
2024-12-01 09:30:00,67,156.3368,2954.0,4.899999999999999,4.200000000000001,1.3000000000000007,494.6547
2024-12-01 09:33:00,66,154.6007,2954.0,4.900000000000002,4.300000000000001,1.1999999999999993,493.7021
2024-12-01 09:36:00,66,151.6493,2954.0,4.899999999999999,4.5,1.4000000000000021,494.4227
2024-12-01 09:39:00,66,151.3889,2954.0,4.800000000000001,4.5,1.3000000000000007,489.6089
2024-12-01 09:42:00,67,149.6528,2954.0,5.0,4.6,1.3000000000000007,497.9375
2024-12-01 09:45:00,65,148.8715,2954.0,5.0,4.5,1.1999999999999993,490.6411
2024-12-01 09:48:00,64,148.1771,2954.0,4.899999999999999,4.5,1.1000000000000014,482.8857
2024-12-01 09:51:00,64,146.7014,2954.0,4.599999999999998,4.5,1.1000000000000014,476.4147
2024-12-01 09:54:00,64,146.6146,2954.0,4.5,4.4,1.1999999999999993,474.6138
2024-12-01 09:57:00,64,147.9167,2954.0,4.5,4.4,1.0999999999999979,474.1624
2024-12-01 10:00:00,64,149.3056,2954.0,4.5,4.5,1.1999999999999993,479.0048
2024-12-01 10:03:00,66,147.1354,2954.0,4.5,4.4,1.1999999999999993,480.3417
2024-12-01 10:06:00,65,149.2188,2954.0,4.5,4.5,1.3000000000000007,482.2172
2024-12-01 10:09:00,65,150.7813,2955.0,4.5,4.5,1.3000000000000007,483.7962
2024-12-01 10:12:00,65,150.0868,2955.0,4.599999999999998,4.4,1.2000000000000028,483.2647
2024-12-01 10:15:00,66,151.0417,2955.0,4.599999999999998,4.4,1.2000000000000028,483.2414
2024-12-01 10:18:00,66,152.8646,2955.0,4.5,4.4,1.3999999999999986,488.5141
2024-12-01 10:21:00,66,152.4306,2955.0,4.699999999999999,4.5,1.1999999999999993,487.6116
2024-12-01 10:24:00,66,152.7778,2955.0,4.5,4.4,1.3999999999999986,487.8042
2024-12-01 10:27:00,66,152.0833,2955.0,4.5,4.5,1.3000000000000007,487.5123
2024-12-01 10:30:00,67,151.1285,2955.0,4.599999999999998,4.5,1.3000000000000007,494.1008
2024-12-01 10:33:00,66,149.7396,2955.0,4.599999999999998,4.5,1.3000000000000007,492.2242
2024-12-01 10:36:00,67,149.2188,2955.0,4.699999999999999,4.6,1.3000000000000007,494.6536
2024-12-01 10:39:00,67,148.6111,2955.0,4.699999999999999,4.6,1.1999999999999993,494.9468
2024-12-01 10:42:00,67,149.3924,2955.0,4.699999999999999,4.6,1.3999999999999986,494.9435
2024-12-01 10:45:00,68,149.7396,2955.0,4.800000000000001,4.699999999999999,1.2999999999999972,500.4225
2024-12-01 10:48:00,68,153.125,2955.0,4.800000000000001,4.699999999999999,1.3999999999999986,504.4006
2024-12-01 10:51:00,69,160.9375,2955.0,4.800000000000001,4.6,1.5,512.7602
2024-12-01 10:54:00,70,163.5417,2955.0,4.899999999999999,4.5,1.6000000000000014,528.8415
2024-12-01 10:57:00,70,156.684,2955.0,5.0,4.6,1.5,521.1572
2024-12-01 11:00:00,69,155.816,2955.0,5.0,4.699999999999999,1.3999999999999986,519.5046
2024-12-01 11:03:00,69,155.3819,2955.0,4.900000000000002,4.6,1.3000000000000007,513.3102
2024-12-01 11:06:00,68,154.4271,2955.0,4.899999999999999,4.6,1.4000000000000021,514.3334
2024-12-01 11:09:00,68,154.4271,2956.0,4.800000000000001,4.6,1.3999999999999986,502.9137
2024-12-01 11:12:00,68,153.125,2956.0,4.800000000000001,4.5,1.3999999999999986,502.7678
2024-12-01 11:15:00,68,152.2569,2956.0,4.899999999999999,4.6,1.3000000000000007,503.3056
2024-12-01 11:18:00,67,149.3924,2956.0,4.800000000000001,4.699999999999999,1.1999999999999993,497.8741
2024-12-01 11:21:00,68,150.3472,2956.0,4.699999999999999,4.699999999999999,1.3999999999999986,496.256
2024-12-01 11:24:00,68,151.3889,2956.0,4.800000000000001,4.699999999999999,1.3999999999999986,511.8389
2024-12-01 11:27:00,67,151.6493,2956.0,4.800000000000001,4.6,1.3999999999999986,496.9026
2024-12-01 11:30:00,68,149.3924,2956.0,4.899999999999999,4.6,1.3000000000000007,508.2516
2024-12-01 11:33:00,68,148.4375,2956.0,4.800000000000001,4.700000000000001,1.2999999999999972,502.5281
2024-12-01 11:36:00,68,148.0035,2956.0,4.800000000000001,4.700000000000001,1.3999999999999986,502.201
2024-12-01 11:39:00,68,148.3507,2956.0,4.899999999999999,4.6,1.3000000000000007,503.61
2024-12-01 11:42:00,68,148.4375,2956.0,4.800000000000001,4.700000000000001,1.3999999999999986,505.5687
2024-12-01 11:45:00,70,149.3924,2956.0,4.800000000000001,4.9,1.3000000000000007,510.3519
2024-12-01 11:48:00,69,149.3056,2956.0,4.899999999999999,4.800000000000001,1.4000000000000021,512.0415
2024-12-01 11:51:00,69,150.1736,2956.0,4.800000000000001,4.9,1.5,512.3974
2024-12-01 11:54:00,69,152.3438,2956.0,4.899999999999999,4.9,1.5,510.7529
2024-12-01 11:57:00,70,152.7778,2956.0,4.899999999999999,4.800000000000001,1.5,517.0022
2024-12-01 12:00:00,70,151.5625,2956.0,5.0,4.800000000000001,1.3999999999999986,517.681
2024-12-01 12:03:00,70,150.3472,2956.0,4.899999999999999,4.9,1.4000000000000021,518.1035
2024-12-01 12:06:00,68,148.6111,2956.0,4.899999999999999,4.9,1.3000000000000007,508.7175
2024-12-01 12:09:00,68,149.0451,2957.0,4.899999999999999,4.700000000000001,1.3000000000000007,509.8708
2024-12-01 12:12:00,68,148.1771,2957.0,4.899999999999999,4.9,1.3000000000000007,503.627
2024-12-01 12:15:00,69,148.0903,2957.0,4.899999999999999,4.800000000000001,1.4000000000000021,507.1096
2024-12-01 12:18:00,68,148.1771,2957.0,4.899999999999999,4.800000000000001,1.3000000000000007,506.4732
2024-12-01 12:21:00,68,147.6563,2957.0,4.899999999999999,4.9,1.3000000000000007,508.7037
2024-12-01 12:24:00,69,148.5243,2957.0,4.899999999999999,4.800000000000001,1.3000000000000007,509.9624
2024-12-01 12:27:00,68,149.3056,2957.0,4.899999999999999,4.9,1.3000000000000007,505.7704
2024-12-01 12:30:00,68,149.4792,2957.0,4.800000000000001,4.800000000000001,1.3999999999999986,506.9098
2024-12-01 12:33:00,68,149.3056,2957.0,4.800000000000001,4.800000000000001,1.3999999999999986,506.2698
2024-12-01 12:36:00,68,148.6111,2957.0,4.800000000000001,4.800000000000001,1.3999999999999986,508.3368
2024-12-01 12:39:00,68,148.7847,2957.0,4.800000000000001,4.800000000000001,1.3999999999999986,507.3656
2024-12-01 12:42:00,69,149.6528,2957.0,4.899999999999999,4.800000000000001,1.3000000000000007,506.6205
2024-12-01 12:45:00,68,149.7396,2957.0,4.899999999999999,4.800000000000001,1.4000000000000021,510.437
2024-12-01 12:48:00,69,149.9132,2957.0,4.800000000000001,4.800000000000001,1.4000000000000021,511.0752
2024-12-01 12:51:00,69,150.7813,2957.0,4.899999999999999,4.800000000000001,1.5,514.7065
2024-12-01 12:54:00,71,151.3889,2957.0,5.0,4.800000000000001,1.5,523.2125
2024-12-01 12:57:00,70,152.0833,2957.0,5.0,4.800000000000001,1.3999999999999986,520.4667
2024-12-01 13:00:00,70,152.0833,2957.0,4.899999999999999,4.800000000000001,1.4000000000000021,517.9717
2024-12-01 13:03:00,70,151.4757,2957.0,4.899999999999999,4.800000000000001,1.6000000000000014,514.2549
2024-12-01 13:06:00,69,152.5174,2957.0,4.800000000000001,4.700000000000001,1.4000000000000021,512.6353
2024-12-01 13:09:00,70,151.4757,2958.0,4.899999999999999,4.700000000000001,1.4000000000000021,511.1546
2024-12-01 13:12:00,70,150.6944,2958.0,4.900000000000002,4.800000000000001,1.3999999999999986,518.4584
2024-12-01 13:15:00,70,153.559,2958.0,5.0,4.700000000000001,1.3999999999999986,518.9099
2024-12-01 13:18:00,70,151.9097,2958.0,5.0,4.800000000000001,1.3999999999999986,523.1732
2024-12-01 13:21:00,70,151.0417,2958.0,5.0,4.9,1.3000000000000007,516.0185
2024-12-01 13:24:00,70,152.3438,2958.0,5.0,4.800000000000001,1.3999999999999986,517.6662
2024-12-01 13:27:00,70,152.9514,2958.0,4.900000000000002,4.800000000000001,1.5,519.7745
2024-12-01 13:30:00,69,154.9479,2958.0,5.0,4.9,1.5,521.5342
2024-12-01 13:33:00,70,155.7292,2958.0,5.0,4.8,1.5,522.8611
2024-12-01 13:36:00,70,155.816,2958.0,5.0,4.8,1.3999999999999986,520.4302
2024-12-01 13:39:00,71,154.5139,2958.0,4.900000000000002,4.8,1.3999999999999986,521.684
2024-12-01 13:42:00,70,156.684,2958.0,5.0,4.8,1.5,525.0868
2024-12-01 13:45:00,71,157.5521,2958.0,5.0,4.8,1.4000000000000021,523.5644
2024-12-01 13:48:00,71,158.941,2958.0,4.900000000000002,4.7,1.5999999999999979,530.4243
2024-12-01 13:51:00,71,158.5938,2958.0,5.0,4.8,1.5,529.6104
2024-12-01 13:54:00,72,157.8993,2958.0,5.0,4.8,1.4000000000000021,532.3455
2024-12-01 13:57:00,71,158.1597,2958.0,5.100000000000001,4.8,1.3999999999999986,531.1491
2024-12-01 14:00:00,72,158.7673,2958.0,5.200000000000003,4.8,1.2999999999999972,530.8171
2024-12-01 14:03:00,72,159.809,2958.0,5.100000000000001,4.8999999999999995,1.3999999999999986,532.7332
2024-12-01 14:06:00,72,159.7222,2958.0,5.0,4.8999999999999995,1.6000000000000014,539.0635
2024-12-01 14:09:00,73,159.375,2959.0,5.200000000000003,4.8999999999999995,1.5,542.0193
2024-12-01 14:12:00,72,160.6771,2959.0,5.100000000000001,4.8999999999999995,1.5,543.3148
2024-12-01 14:15:00,74,159.7222,2959.0,5.200000000000003,4.8999999999999995,1.5,543.9459
2024-12-01 14:18:00,73,160.0694,2959.0,5.200000000000003,4.8999999999999995,1.5,542.2693
2024-12-01 14:21:00,73,160.1563,2959.0,5.300000000000001,4.999999999999999,1.6000000000000014,551.9105
2024-12-01 14:24:00,74,159.8958,2959.0,5.300000000000001,4.8,1.5,551.6521
2024-12-01 14:27:00,74,159.6354,2959.0,5.200000000000003,4.8999999999999995,1.5999999999999979,550.0521
2024-12-01 14:30:00,74,159.0278,2959.0,5.300000000000001,5.0,1.6000000000000014,549.9648
2024-12-01 14:33:00,73,159.6354,2959.0,5.300000000000001,4.8999999999999995,1.5,551.3229
2024-12-01 14:36:00,74,158.8542,2959.0,5.300000000000001,4.8999999999999995,1.6000000000000014,549.3428
2024-12-01 14:39:00,73,158.4201,2959.0,5.300000000000001,4.8999999999999995,1.5,549.7355
2024-12-01 14:42:00,74,159.7222,2959.0,5.300000000000001,4.999999999999999,1.6000000000000014,547.7191
2024-12-01 14:45:00,75,159.375,2959.0,5.5,5.1,1.6000000000000014,562.6683
2024-12-01 14:48:00,74,158.7673,2959.0,5.400000000000002,5.0,1.5,555.1902
2024-12-01 14:51:00,74,157.9861,2959.0,5.300000000000001,5.0,1.6999999999999993,561.9916
2024-12-01 14:54:00,73,147.5694,2959.0,5.400000000000002,5.199999999999999,1.6999999999999993,547.3126
2024-12-01 14:57:00,68,128.9063,2959.0,5.400000000000002,5.3999999999999995,1.3000000000000007,508.6227
2024-12-01 15:00:00,67,126.0417,2959.0,5.0,5.3999999999999995,1.1000000000000014,492.4409
2024-12-01 15:03:00,67,125.3472,2959.0,4.800000000000001,5.3,1.1999999999999993,492.7004
2024-12-01 15:06:00,66,126.3889,2959.0,4.900000000000002,5.3999999999999995,1.1999999999999993,492.6518
2024-12-01 15:09:00,67,125.0868,2960.0,4.699999999999999,5.3999999999999995,1.4000000000000021,490.8233
2024-12-01 15:12:00,67,126.3021,2960.0,4.699999999999999,5.3999999999999995,1.3000000000000007,491.8859
2024-12-01 15:15:00,66,125.0,2960.0,4.800000000000001,5.3999999999999995,1.1999999999999993,490.9476
2024-12-01 15:18:00,66,126.0417,2960.0,4.800000000000001,5.3999999999999995,1.0999999999999979,491.2355
2024-12-01 15:21:00,65,125.1736,2960.0,4.699999999999999,5.3,1.1999999999999993,484.7805
2024-12-01 15:24:00,65,125.434,2960.0,4.699999999999999,5.3,1.1999999999999993,479.0184
2024-12-01 15:27:00,64,123.3507,2960.0,4.600000000000001,5.3,1.1999999999999993,483.0493
2024-12-01 15:30:00,65,122.743,2960.0,4.600000000000001,5.3999999999999995,1.1999999999999993,474.0858
2024-12-01 15:33:00,63,122.309,2960.0,4.5,5.2,1.1000000000000014,468.5971
2024-12-01 15:36:00,64,122.309,2960.0,4.5,5.3,1.1999999999999993,474.8759
2024-12-01 15:39:00,62,118.6632,2960.0,4.5,5.3999999999999995,1.1999999999999993,467.4904
2024-12-01 15:42:00,64,121.007,2960.0,4.5,5.3,1.1000000000000014,469.3187
2024-12-01 15:45:00,63,121.441,2960.0,4.5,5.2,1.1999999999999993,464.7031
2024-12-01 15:48:00,64,120.6597,2960.0,4.5,5.1,1.1000000000000014,470.4905
2024-12-01 15:51:00,64,120.2257,2960.0,4.299999999999997,5.3,1.2000000000000028,465.6597
2024-12-01 15:54:00,63,119.9653,2960.0,4.5,5.3,1.1000000000000014,464.1764
2024-12-01 15:57:00,63,120.5729,2960.0,4.5,5.1,1.1000000000000014,459.5031
2024-12-01 16:00:00,62,120.2257,2960.0,4.399999999999999,5.0,1.0,457.6438
2024-12-01 16:03:00,62,121.2674,2960.0,4.399999999999999,5.1,1.1000000000000014,457.0372
2024-12-01 16:06:00,63,121.6146,2960.0,4.199999999999999,5.0,1.1999999999999993,458.1204
2024-12-01 16:09:00,63,123.2639,2961.0,4.199999999999999,5.0,1.3000000000000007,461.9135
2024-12-01 16:12:00,63,122.1354,2961.0,4.399999999999999,5.0,1.1000000000000014,463.0815
2024-12-01 16:15:00,62,121.6146,2961.0,4.5,5.1,1.0999999999999979,467.4835
2024-12-01 16:18:00,63,121.7014,2961.0,4.399999999999999,5.1,1.1000000000000014,465.4649
2024-12-01 16:21:00,62,121.2674,2961.0,4.399999999999999,5.199999999999999,1.1000000000000014,465.995
2024-12-01 16:24:00,63,121.7014,2961.0,4.399999999999999,5.1,1.1000000000000014,464.7209
2024-12-01 16:27:00,64,123.1771,2961.0,4.399999999999999,5.1,1.1000000000000014,465.6378
2024-12-01 16:30:00,65,122.9167,2961.0,4.399999999999999,5.199999999999999,1.3000000000000007,474.6206
2024-12-01 16:33:00,64,123.2639,2961.0,4.399999999999999,5.1,1.1999999999999993,469.5398
2024-12-01 16:36:00,64,123.0035,2961.0,4.5,5.1,1.1999999999999993,470.0186
2024-12-01 16:39:00,64,124.1319,2961.0,4.5,5.1,1.0999999999999979,471.2626
2024-12-01 16:42:00,64,124.3056,2961.0,4.5,5.1,1.3999999999999986,474.2947
2024-12-01 16:45:00,64,124.566,2961.0,4.599999999999998,5.1,1.1000000000000014,474.6841
2024-12-01 16:48:00,64,123.2639,2961.0,4.5,5.1,1.0999999999999979,478.4006
2024-12-01 16:51:00,64,123.2639,2961.0,4.5,5.1,1.0999999999999979,469.8118
2024-12-01 16:54:00,64,122.4826,2961.0,4.5,5.1,1.0999999999999979,469.483
2024-12-01 16:57:00,64,121.0938,2961.0,4.5,5.199999999999999,1.0999999999999979,470.6268
2024-12-01 17:00:00,64,121.2674,2961.0,4.399999999999999,5.1,1.1999999999999993,467.3281
2024-12-01 17:03:00,64,121.6146,2961.0,4.5,5.1,1.0999999999999979,470.3488
2024-12-01 17:06:00,65,121.441,2961.0,4.399999999999999,5.3,1.3000000000000007,469.9706
2024-12-01 17:09:00,62,121.1806,2962.0,4.399999999999999,5.1,1.1000000000000014,464.8876
2024-12-01 17:12:00,63,122.3958,2962.0,4.399999999999999,5.1,1.1999999999999993,464.58
2024-12-01 17:15:00,64,121.7014,2962.0,4.5,5.1,1.0999999999999979,465.1801
2024-12-01 17:18:00,64,122.4826,2962.0,4.5,5.1,1.0,463.8237
2024-12-01 17:21:00,63,121.6146,2962.0,4.5,5.1,1.0,464.9051
2024-12-01 17:24:00,63,121.6146,2962.0,4.399999999999999,5.1,1.1000000000000014,464.5695
2024-12-01 17:27:00,63,122.309,2962.0,4.399999999999999,5.1,1.1000000000000014,465.33
2024-12-01 17:30:00,63,121.2674,2962.0,4.399999999999999,5.0,1.1000000000000014,462.9217
2024-12-01 17:33:00,64,121.2674,2962.0,4.399999999999999,5.0,1.1999999999999993,464.3759
2024-12-01 17:36:00,63,121.9618,2962.0,4.399999999999999,5.0,1.1000000000000014,462.6285
2024-12-01 17:39:00,63,121.5278,2962.0,4.399999999999999,5.0,1.1000000000000014,462.5259
2024-12-01 17:42:00,63,121.5278,2962.0,4.399999999999999,5.0,1.1000000000000014,463.9087
2024-12-01 17:45:00,62,121.441,2962.0,4.399999999999999,5.199999999999999,1.1999999999999993,462.7536
2024-12-01 17:48:00,64,121.007,2962.0,4.399999999999999,5.1,1.1999999999999993,463.4256
2024-12-01 17:51:00,64,121.007,2962.0,4.399999999999999,5.1,1.1999999999999993,463.8595
2024-12-01 17:54:00,63,121.1806,2962.0,4.399999999999999,5.1,1.0,456.7968
2024-12-01 17:57:00,62,120.8333,2962.0,4.399999999999999,5.0,1.0,456.9881
2024-12-01 18:00:00,63,120.3125,2962.0,4.399999999999999,5.1,1.1000000000000014,463.7842
2024-12-01 18:03:00,63,120.3125,2962.0,4.399999999999999,5.1,1.1000000000000014,457.9672
2024-12-01 18:06:00,62,121.007,2962.0,4.399999999999999,5.1,1.1000000000000014,459.6293
2024-12-01 18:09:00,63,120.2257,2963.0,4.399999999999999,5.0,1.0,461.911
2024-12-01 18:12:00,63,120.6597,2963.0,4.299999999999997,5.0,1.1000000000000014,457.2838
2024-12-01 18:15:00,62,120.6597,2963.0,4.299999999999997,5.0,1.2000000000000028,457.4478
2024-12-01 18:18:00,62,121.1806,2963.0,4.399999999999999,5.0,1.0,456.4827
2024-12-01 18:21:00,63,121.0938,2963.0,4.399999999999999,5.0,1.0,455.0266
2024-12-01 18:24:00,62,120.3993,2963.0,4.299999999999997,5.0,1.1000000000000014,455.5706
2024-12-01 18:27:00,62,120.7465,2963.0,4.299999999999997,5.0,1.1000000000000014,455.9738
2024-12-01 18:30:00,63,119.0104,2963.0,4.399999999999999,5.0,1.0,459.133
2024-12-01 18:33:00,63,119.4444,2963.0,4.299999999999997,5.1,1.1000000000000014,455.4023
2024-12-01 18:36:00,63,119.0104,2963.0,4.199999999999999,5.1,1.1999999999999993,456.6246
2024-12-01 18:39:00,63,119.7049,2963.0,4.199999999999999,5.1000000000000005,1.1999999999999993,455.6341
2024-12-01 18:42:00,63,120.5729,2963.0,4.199999999999999,5.2,1.1999999999999993,457.4602
2024-12-01 18:45:00,62,120.2257,2963.0,4.299999999999997,5.0,1.2000000000000028,456.0018
2024-12-01 18:48:00,62,119.0104,2963.0,4.299999999999997,5.1,1.1000000000000014,454.9005
2024-12-01 18:51:00,63,118.8368,2963.0,4.299999999999997,5.2,1.2000000000000028,459.9828
2024-12-01 18:54:00,63,118.8368,2963.0,4.399999999999999,5.2,1.0,456.9443
2024-12-01 18:57:00,62,118.4028,2963.0,4.199999999999999,5.2,1.1999999999999993,454.3773
2024-12-01 19:00:00,61,118.4028,2963.0,4.099999999999998,5.1000000000000005,1.1000000000000014,450.6429
2024-12-01 19:03:00,62,118.9236,2963.0,4.199999999999999,5.0,1.0999999999999979,449.6276
2024-12-01 19:06:00,62,119.0104,2963.0,4.199999999999999,5.1000000000000005,1.1999999999999993,454.4697
2024-12-01 19:09:00,61,118.8368,2964.0,4.199999999999999,5.1000000000000005,1.0999999999999979,453.8848
2024-12-01 19:12:00,61,119.5313,2964.0,4.199999999999999,5.1000000000000005,1.0999999999999979,453.4849
2024-12-01 19:15:00,61,118.9236,2964.0,4.199999999999999,5.000000000000001,1.1999999999999993,453.1318
2024-12-01 19:18:00,62,119.2708,2964.0,4.199999999999999,5.000000000000001,1.1999999999999993,454.4627
2024-12-01 19:21:00,62,120.5729,2964.0,4.299999999999997,5.1000000000000005,1.0,452.6513
2024-12-01 19:24:00,62,120.5729,2964.0,4.199999999999999,5.0,1.1999999999999993,454.0326
2024-12-01 19:27:00,62,121.441,2964.0,4.199999999999999,4.9,1.0,448.0285
2024-12-01 19:30:00,62,121.9618,2964.0,4.199999999999999,4.9,1.0,451.3185
2024-12-01 19:33:00,62,121.5278,2964.0,4.199999999999999,5.0,1.0999999999999979,451.1427
2024-12-01 19:36:00,61,121.7014,2964.0,4.199999999999999,5.0,1.0999999999999979,450.4572
2024-12-01 19:39:00,63,121.441,2964.0,4.199999999999999,4.9,1.0999999999999979,453.2313
2024-12-01 19:42:00,63,120.2257,2964.0,4.199999999999999,4.9,1.3000000000000007,454.8015
2024-12-01 19:45:00,61,118.9236,2964.0,4.199999999999999,5.0,1.1999999999999993,451.3188
2024-12-01 19:48:00,60,118.8368,2964.0,4.199999999999999,4.800000000000001,1.0,443.1567
2024-12-01 19:51:00,62,119.0972,2964.0,4.199999999999999,4.9,1.0,444.4998
2024-12-01 19:54:00,62,121.0938,2964.0,4.099999999999998,4.9,1.1000000000000014,444.5541
2024-12-01 19:57:00,61,119.0104,2964.0,4.099999999999998,4.9,1.3000000000000007,449.4633
2024-12-01 20:00:00,62,118.9236,2964.0,4.099999999999998,4.800000000000001,1.1000000000000014,450.7704
2024-12-01 20:03:00,62,119.7917,2964.0,4.099999999999998,4.9,1.1999999999999993,449.1009
2024-12-01 20:06:00,61,118.6632,2964.0,4.199999999999999,5.0,0.8999999999999986,439.2622
2024-12-01 20:09:00,61,141.4063,2965.0,4.099999999999998,4.800000000000001,1.0,435.2235
2024-12-01 20:12:00,68,152.9514,2965.0,4.300000000000001,4.5,1.8000000000000007,495.3827
2024-12-01 20:15:00,69,151.2153,2965.0,4.799999999999997,4.6000000000000005,1.6000000000000014,505.8955
2024-12-01 20:18:00,68,150.5208,2965.0,4.899999999999999,4.7,1.5,515.1915
2024-12-01 20:21:00,69,152.2569,2965.0,4.899999999999999,4.800000000000001,1.1000000000000014,509.6326
2024-12-01 20:24:00,67,149.8264,2965.0,4.699999999999999,4.700000000000001,1.1999999999999993,505.4438
2024-12-01 20:27:00,69,149.9132,2965.0,4.599999999999998,4.700000000000001,1.3000000000000007,509.7231
2024-12-01 20:30:00,68,149.6528,2965.0,4.599999999999998,4.700000000000001,1.4000000000000021,506.6416
2024-12-01 20:33:00,67,147.4826,2965.0,4.599999999999998,4.700000000000001,1.3000000000000007,502.6638
2024-12-01 20:36:00,67,149.6528,2965.0,4.599999999999998,4.800000000000001,1.3000000000000007,504.7022
2024-12-01 20:39:00,68,149.6528,2965.0,4.5,4.700000000000001,1.5,505.7494
2024-12-01 20:42:00,68,150.2604,2965.0,4.600000000000001,4.700000000000001,1.5,511.0573
2024-12-01 20:45:00,69,152.3438,2965.0,4.600000000000001,4.6,1.5,510.7719
2024-12-01 20:48:00,70,150.7813,2965.0,4.599999999999998,4.800000000000001,1.5,520.2177
2024-12-01 20:51:00,70,152.7778,2965.0,4.699999999999999,4.800000000000001,1.3000000000000007,517.3801
2024-12-01 20:54:00,69,149.0451,2965.0,4.699999999999999,4.800000000000001,1.3999999999999986,517.8996
2024-12-01 20:57:00,70,150.6944,2965.0,4.699999999999999,4.800000000000001,1.3999999999999986,520.2625
2024-12-01 21:00:00,69,148.8715,2965.0,4.800000000000001,4.800000000000001,1.3000000000000007,517.7426
2024-12-01 21:03:00,69,151.1285,2965.0,4.699999999999999,4.800000000000001,1.3999999999999986,516.5483
2024-12-01 21:06:00,69,150.0868,2965.0,4.599999999999998,4.800000000000001,1.4000000000000021,514.1865
2024-12-01 21:09:00,68,151.1285,2966.0,4.699999999999999,4.800000000000001,1.4000000000000021,513.6486
2024-12-01 21:12:00,70,150.6944,2966.0,4.699999999999999,4.800000000000001,1.4000000000000021,515.0592
2024-12-01 21:15:00,68,151.6493,2966.0,4.699999999999999,4.700000000000001,1.4000000000000021,505.2647
2024-12-01 21:18:00,69,150.6077,2966.0,4.699999999999999,4.700000000000001,1.4000000000000021,507.5929
2024-12-01 21:21:00,69,150.5208,2966.0,4.699999999999999,4.700000000000001,1.3000000000000007,506.4626
2024-12-01 21:24:00,69,150.5208,2966.0,4.599999999999998,4.700000000000001,1.4000000000000021,508.3317
2024-12-01 21:27:00,68,149.6528,2966.0,4.699999999999999,4.800000000000001,1.3000000000000007,503.4259
2024-12-01 21:30:00,69,150.2604,2966.0,4.600000000000001,4.700000000000001,1.3999999999999986,512.7114
2024-12-01 21:33:00,69,150.2604,2966.0,4.600000000000001,4.700000000000001,1.5,511.2615
2024-12-01 21:36:00,70,151.0417,2966.0,4.699999999999999,4.700000000000001,1.4000000000000021,510.1636
2024-12-01 21:39:00,69,150.5208,2966.0,4.699999999999999,4.699999999999999,1.4000000000000021,508.6705
2024-12-01 21:42:00,69,153.7326,2966.0,4.600000000000001,4.700000000000001,1.3999999999999986,505.7287
2024-12-01 21:45:00,68,150.9549,2966.0,4.600000000000001,4.6,1.5999999999999979,516.0515
2024-12-01 21:48:00,68,153.9931,2966.0,4.699999999999999,4.800000000000001,1.3000000000000007,509.5164
2024-12-01 21:51:00,70,151.9097,2966.0,4.699999999999999,4.6,1.4000000000000021,509.7379
2024-12-01 21:54:00,69,150.2604,2966.0,4.699999999999999,4.800000000000001,1.3000000000000007,509.1339
2024-12-01 21:57:00,69,147.0486,2966.0,4.699999999999999,4.800000000000001,1.3000000000000007,511.1436
2024-12-01 22:00:00,68,146.2674,2966.0,4.600000000000001,4.699999999999999,1.2999999999999972,503.7917
2024-12-01 22:03:00,67,144.8785,2966.0,4.5,4.799999999999999,1.3000000000000007,497.8999
2024-12-01 22:06:00,66,144.4444,2966.0,4.600000000000001,4.799999999999999,1.0999999999999979,497.154
2024-12-01 22:09:00,68,147.4826,2967.0,4.5,4.799999999999999,1.3999999999999986,499.2925
2024-12-01 22:12:00,66,147.9167,2967.0,4.600000000000001,4.699999999999999,1.2999999999999972,502.317
2024-12-01 22:15:00,68,149.7396,2967.0,4.600000000000001,4.699999999999999,1.3999999999999986,502.8381
2024-12-01 22:18:00,68,152.5174,2967.0,4.600000000000001,4.699999999999999,1.2999999999999972,505.2564
2024-12-01 22:21:00,68,148.6111,2967.0,4.600000000000001,4.699999999999999,1.2999999999999972,503.9907
2024-12-01 22:24:00,67,147.309,2967.0,4.5,4.699999999999999,1.3999999999999986,496.6649
2024-12-01 22:27:00,68,148.3507,2967.0,4.600000000000001,4.699999999999999,1.3000000000000007,495.4144
2024-12-01 22:30:00,67,145.8333,2967.0,4.5,4.699999999999999,1.1999999999999993,500.7797
2024-12-01 22:33:00,67,148.7847,2967.0,4.5,4.699999999999999,1.1999999999999993,494.7235
2024-12-01 22:36:00,66,146.3542,2967.0,4.600000000000001,4.699999999999999,1.1999999999999993,496.7253
2024-12-01 22:39:00,67,149.2188,2967.0,4.5,4.699999999999999,1.3000000000000007,495.482
2024-12-01 22:42:00,67,148.1771,2967.0,4.600000000000001,4.700000000000001,1.3000000000000007,495.5016
2024-12-01 22:45:00,66,148.3507,2967.0,4.5,4.6,1.3999999999999986,501.2761
2024-12-01 22:48:00,66,148.1771,2967.0,4.600000000000001,4.6,1.3999999999999986,498.9392
2024-12-01 22:51:00,67,147.7431,2967.0,4.5,4.699999999999999,1.3000000000000007,492.3413
2024-12-01 22:54:00,65,144.7049,2967.0,4.5,4.699999999999999,1.1999999999999993,491.5425
2024-12-01 22:57:00,66,144.2708,2967.0,4.5,4.699999999999999,1.3000000000000007,491.523
2024-12-01 23:00:00,67,145.1389,2967.0,4.600000000000001,4.699999999999999,1.1999999999999993,491.4119
2024-12-01 23:03:00,66,144.6181,2967.0,4.5,4.699999999999999,1.2000000000000028,488.4666
2024-12-01 23:06:00,66,139.7569,2967.0,4.400000000000002,4.699999999999999,1.3000000000000007,488.0811
2024-12-01 23:09:00,66,141.6667,2968.0,4.700000000000003,4.699999999999999,1.2999999999999972,489.2927
2024-12-01 23:12:00,67,144.4444,2968.0,4.800000000000001,4.699999999999999,1.4000000000000021,493.2128
2024-12-01 23:15:00,66,144.5313,2968.0,4.900000000000002,4.699999999999999,1.3000000000000007,494.2872
2024-12-01 23:18:00,67,146.2674,2968.0,5.0,4.699999999999999,1.1000000000000014,495.218
2024-12-01 23:21:00,67,141.8403,2968.0,4.800000000000001,4.699999999999999,1.3000000000000007,493.7458
2024-12-01 23:24:00,66,140.5382,2968.0,4.699999999999999,4.699999999999999,1.1000000000000014,481.3446
2024-12-01 23:27:00,65,139.0625,2968.0,4.800000000000001,4.699999999999999,1.3000000000000007,482.6215
2024-12-01 23:30:00,66,140.191,2968.0,4.800000000000001,4.699999999999999,1.3000000000000007,483.2899
2024-12-01 23:33:00,66,140.7118,2968.0,4.800000000000001,4.699999999999999,1.1000000000000014,484.0928
2024-12-01 23:36:00,64,139.3229,2968.0,4.600000000000001,4.699999999999999,1.1999999999999993,484.2906
2024-12-01 23:39:00,64,142.0139,2968.0,4.700000000000003,4.699999999999999,1.1999999999999993,483.6816
2024-12-01 23:42:00,67,139.2361,2968.0,4.700000000000003,4.699999999999999,1.2999999999999972,492.1919
2024-12-01 23:45:00,67,142.5347,2968.0,4.800000000000001,4.699999999999999,1.3000000000000007,490.0558
2024-12-01 23:48:00,66,139.6701,2968.0,4.699999999999999,4.699999999999999,1.3000000000000007,486.428
2024-12-01 23:51:00,66,140.7118,2968.0,4.700000000000003,4.699999999999999,1.1999999999999993,483.9517
2024-12-01 23:54:00,66,138.5417,2968.0,4.800000000000001,4.699999999999999,1.1999999999999993,485.2795
2024-12-01 23:57:00,65,137.5,2968.0,4.600000000000001,4.699999999999999,1.1999999999999993,482.883
2024-12-02 00:00:00,66,141.6667,2968.0,4.700000000000003,4.699999999999999,1.3999999999999986,483.2164
2024-12-02 00:03:00,66,141.059,2968.0,4.800000000000001,4.699999999999999,1.4000000000000021,493.2006
2024-12-02 00:06:00,66,142.3611,2968.0,4.699999999999999,4.699999999999999,1.3000000000000007,486.3747
2024-12-02 00:09:00,65,142.8819,2969.0,4.800000000000001,4.6,1.3000000000000007,486.7989
2024-12-02 00:12:00,66,140.7118,2969.0,4.800000000000001,4.6,1.1999999999999993,485.7924
2024-12-02 00:15:00,66,141.1458,2969.0,4.800000000000001,4.699999999999999,1.1999999999999993,482.1102
2024-12-02 00:18:00,66,138.0208,2969.0,4.800000000000001,4.699999999999999,1.2999999999999972,482.5431
2024-12-02 00:21:00,66,139.0625,2969.0,4.800000000000001,4.799999999999999,1.1000000000000014,480.2036
2024-12-02 00:24:00,65,137.2396,2969.0,4.800000000000001,4.699999999999999,1.1000000000000014,484.4794
2024-12-02 00:27:00,65,139.2361,2969.0,4.700000000000003,4.699999999999999,1.1999999999999993,481.3413
2024-12-02 00:30:00,66,138.3681,2969.0,4.700000000000003,4.699999999999999,1.1999999999999993,479.7454
2024-12-02 00:33:00,65,138.8889,2969.0,4.800000000000001,4.699999999999999,1.1999999999999993,478.6237
2024-12-02 00:36:00,64,140.9722,2969.0,4.700000000000003,4.699999999999999,1.0999999999999979,475.1115
2024-12-02 00:39:00,66,139.8438,2969.0,4.700000000000003,4.6,1.1999999999999993,479.6003
2024-12-02 00:42:00,65,141.8403,2969.0,4.700000000000003,4.6,1.1999999999999993,478.5719
2024-12-02 00:45:00,65,138.5417,2969.0,4.700000000000003,4.6,1.1999999999999993,477.2485
2024-12-02 00:48:00,66,139.4965,2969.0,4.800000000000001,4.6,1.0,476.6259
2024-12-02 00:51:00,66,136.0243,2969.0,4.700000000000003,4.6,1.1999999999999993,478.8602
2024-12-02 00:54:00,64,137.5868,2969.0,4.700000000000003,4.699999999999999,1.0999999999999979,474.0474
2024-12-02 00:57:00,65,137.6736,2969.0,4.5,4.6,1.1999999999999993,471.9921
2024-12-02 01:00:00,65,139.4097,2969.0,4.699999999999999,4.699999999999999,1.1999999999999993,476.5711
2024-12-02 01:03:00,66,141.2326,2969.0,4.699999999999999,4.6,1.3000000000000007,475.3813
2024-12-02 01:06:00,64,141.4931,2969.0,4.600000000000001,4.6,1.1999999999999993,476.1573
2024-12-02 01:09:00,64,142.9688,2970.0,4.700000000000003,4.5,1.0999999999999979,477.8546
2024-12-02 01:12:00,63,141.4063,2970.0,4.600000000000001,4.5,1.1999999999999993,477.3546
2024-12-02 01:15:00,66,140.5382,2970.0,4.600000000000001,4.699999999999999,1.3000000000000007,474.685
2024-12-02 01:18:00,64,139.8438,2970.0,4.800000000000001,4.6,1.1999999999999993,474.9296
2024-12-02 01:21:00,66,140.625,2970.0,4.899999999999999,4.6,1.1000000000000014,477.7316
2024-12-02 01:24:00,64,140.191,2970.0,4.5,4.5,1.1999999999999993,469.5225
2024-12-02 01:27:00,63,140.2778,2970.0,4.600000000000001,4.5,1.1000000000000014,468.7947
2024-12-02 01:30:00,62,139.6701,2970.0,4.600000000000001,4.5,1.1000000000000014,466.402
2024-12-02 01:33:00,65,139.4965,2970.0,4.600000000000001,4.5,1.1999999999999993,477.7401
2024-12-02 01:36:00,65,140.5382,2970.0,4.700000000000003,4.5,1.1999999999999993,475.4143
2024-12-02 01:39:00,66,141.2326,2970.0,4.700000000000003,4.5,1.0999999999999979,478.1982
2024-12-02 01:42:00,65,139.7569,2970.0,4.700000000000003,4.5,1.1999999999999993,478.3679
2024-12-02 01:45:00,65,140.2778,2970.0,4.5,4.699999999999999,1.1999999999999993,478.2231
2024-12-02 01:48:00,65,137.3264,2970.0,4.800000000000001,4.6,1.0999999999999979,473.8007
2024-12-02 01:51:00,64,139.9306,2970.0,4.600000000000001,4.6,1.1999999999999993,472.5758
2024-12-02 01:54:00,64,138.3681,2970.0,4.600000000000001,4.6,1.1000000000000014,471.5775
2024-12-02 01:57:00,65,141.8403,2970.0,4.600000000000001,4.5,1.3000000000000007,471.6635
2024-12-02 02:00:00,66,140.191,2970.0,4.600000000000001,4.5,1.0999999999999979,475.5118
2024-12-02 02:03:00,65,143.6632,2970.0,4.600000000000001,4.6,1.1999999999999993,476.8047
2024-12-02 02:06:00,64,138.6285,2970.0,4.600000000000001,4.5,1.1999999999999993,476.3189
2024-12-02 02:09:00,65,139.6701,2971.0,4.700000000000003,4.6,1.1999999999999993,475.0476
2024-12-02 02:12:00,65,135.7639,2971.0,4.700000000000003,4.699999999999999,1.0999999999999979,484.2393
2024-12-02 02:15:00,64,135.3299,2971.0,4.700000000000003,4.699999999999999,1.0999999999999979,474.2041
2024-12-02 02:18:00,64,137.5868,2971.0,4.700000000000003,4.6,1.0999999999999979,474.7064
2024-12-02 02:21:00,64,137.2396,2971.0,4.600000000000001,4.6,1.1000000000000014,471.0504
2024-12-02 02:24:00,66,139.4965,2971.0,4.5,4.699999999999999,1.3999999999999986,481.809
2024-12-02 02:27:00,66,137.5868,2971.0,4.700000000000003,4.699999999999999,1.1999999999999993,483.7635
2024-12-02 02:30:00,65,139.2361,2971.0,4.700000000000003,4.699999999999999,1.3999999999999986,483.2009
2024-12-02 02:33:00,66,135.5035,2971.0,4.800000000000001,4.699999999999999,1.1999999999999993,482.4741
2024-12-02 02:36:00,65,138.5417,2971.0,4.800000000000001,4.699999999999999,1.1999999999999993,480.5596
2024-12-02 02:39:00,65,135.4167,2971.0,4.700000000000003,4.699999999999999,1.2999999999999972,482.9207
2024-12-02 02:42:00,65,137.1528,2971.0,4.800000000000001,4.8,1.1000000000000014,479.897
2024-12-02 02:45:00,64,134.9826,2971.0,4.600000000000001,4.699999999999999,1.1999999999999993,474.4686
2024-12-02 02:48:00,64,135.5035,2971.0,4.699999999999999,4.6,1.1999999999999993,470.8244
2024-12-02 02:51:00,64,131.8576,2971.0,4.599999999999998,4.699999999999999,1.3000000000000007,471.3484
2024-12-02 02:54:00,63,135.7639,2971.0,4.600000000000001,4.8999999999999995,1.1000000000000014,473.078
2024-12-02 02:57:00,64,135.7639,2971.0,4.600000000000001,4.6,1.1000000000000014,467.3953
2024-12-02 03:00:00,63,138.6285,2971.0,4.300000000000001,4.6,1.1999999999999993,465.8067
2024-12-02 03:03:00,64,135.5903,2971.0,4.5,4.5,1.2000000000000028,465.7396
2024-12-02 03:06:00,63,138.1076,2971.0,4.600000000000001,4.6,1.0,468.4641
2024-12-02 03:09:00,64,134.5486,2972.0,4.400000000000002,4.6,1.1999999999999993,471.7085
2024-12-02 03:12:00,62,136.8056,2972.0,4.600000000000001,4.6,1.1000000000000014,460.9341
2024-12-02 03:15:00,62,137.066,2972.0,4.400000000000002,4.5,1.0999999999999979,457.0346
2024-12-02 03:18:00,63,136.8924,2972.0,4.599999999999998,4.3999999999999995,1.1000000000000014,461.3598
2024-12-02 03:21:00,63,139.7569,2972.0,4.600000000000001,4.5,1.0,462.5967
2024-12-02 03:24:00,63,138.1944,2972.0,4.400000000000002,4.3999999999999995,1.1999999999999993,462.1263
2024-12-02 03:27:00,63,140.1042,2972.0,4.400000000000002,4.5,1.1999999999999993,461.6485
2024-12-02 03:30:00,63,138.1076,2972.0,4.5,4.3999999999999995,1.3000000000000007,463.0865
2024-12-02 03:33:00,63,138.1076,2972.0,4.400000000000002,4.5,1.1999999999999993,466.0014
2024-12-02 03:36:00,63,136.2847,2972.0,4.400000000000002,4.5,1.1999999999999993,459.1381
2024-12-02 03:39:00,63,138.3681,2972.0,4.5,4.5,1.1999999999999993,459.6945
2024-12-02 03:42:00,63,135.1563,2972.0,4.400000000000002,4.5,1.1999999999999993,463.7372
2024-12-02 03:45:00,63,134.4618,2972.0,4.400000000000002,4.5,1.1999999999999993,457.6575
2024-12-02 03:48:00,63,133.8542,2972.0,4.400000000000002,4.4,1.1999999999999993,458.0572
2024-12-02 03:51:00,62,134.2882,2972.0,4.400000000000002,4.6,1.1999999999999993,460.7745
2024-12-02 03:54:00,63,134.6354,2972.0,4.5,4.5,1.0999999999999979,466.4944
2024-12-02 03:57:00,62,135.3299,2972.0,4.5,4.6,1.1999999999999993,463.3662
2024-12-02 04:00:00,65,134.6354,2972.0,4.400000000000002,4.6,1.3999999999999986,480.1208
2024-12-02 04:03:00,64,134.6354,2972.0,4.5,4.6,1.2000000000000028,465.6176
2024-12-02 04:06:00,64,134.0278,2972.0,4.600000000000001,4.699999999999999,1.1000000000000014,469.3639
2024-12-02 04:09:00,64,134.2882,2973.0,4.600000000000001,4.6,1.1999999999999993,474.3398
2024-12-02 04:12:00,64,134.7222,2973.0,4.600000000000001,4.699999999999999,1.1999999999999993,471.5014
2024-12-02 04:15:00,64,135.9375,2973.0,4.600000000000001,4.699999999999999,1.1000000000000014,471.9337
2024-12-02 04:18:00,64,137.934,2973.0,4.699999999999999,4.699999999999999,1.1999999999999993,473.3531
2024-12-02 04:21:00,65,136.7188,2973.0,4.699999999999999,4.6,1.1999999999999993,479.1425
2024-12-02 04:24:00,64,136.0243,2973.0,4.600000000000001,4.699999999999999,1.1999999999999993,474.6844
2024-12-02 04:27:00,64,134.7222,2973.0,4.699999999999999,4.6,1.1999999999999993,471.957
2024-12-02 04:30:00,63,133.3333,2973.0,4.600000000000001,4.699999999999999,1.0,463.4838
2024-12-02 04:33:00,63,130.1215,2973.0,4.400000000000002,4.699999999999999,1.1999999999999993,464.709
2024-12-02 04:36:00,64,132.7257,2973.0,4.599999999999998,4.8,1.1000000000000014,464.826
2024-12-02 04:39:00,62,133.3333,2973.0,4.400000000000002,4.5,1.0999999999999979,458.1568
2024-12-02 04:42:00,62,135.0694,2973.0,4.5,4.5,0.8999999999999986,450.3051
2024-12-02 04:45:00,62,132.7257,2973.0,4.5,4.4,1.1999999999999993,455.1038
2024-12-02 04:48:00,62,135.3299,2973.0,4.300000000000001,4.5,1.1999999999999993,450.8629
2024-12-02 04:51:00,61,134.6354,2973.0,4.300000000000001,4.5,1.1999999999999993,456.053
2024-12-02 04:54:00,62,136.8924,2973.0,4.300000000000001,4.5,1.1000000000000014,449.5205
2024-12-02 04:57:00,61,134.2882,2973.0,4.300000000000001,4.3999999999999995,1.1000000000000014,450.5272
2024-12-02 05:00:00,61,133.5938,2973.0,4.300000000000001,4.5,1.1000000000000014,452.6014
2024-12-02 05:03:00,61,131.9444,2973.0,4.399999999999999,4.4,1.1999999999999993,449.6431
2024-12-02 05:06:00,60,130.816,2973.0,4.399999999999999,4.5,1.0,446.4575
2024-12-02 05:09:00,61,131.684,2974.0,4.300000000000001,4.4,1.0999999999999979,447.7801
2024-12-02 05:12:00,61,133.4201,2974.0,4.300000000000001,4.4,1.1999999999999993,453.2006
2024-12-02 05:15:00,62,135.5903,2974.0,4.300000000000001,4.6,1.1999999999999993,460.6637
2024-12-02 05:18:00,63,135.3299,2974.0,4.400000000000002,4.5,1.1999999999999993,463.9657
2024-12-02 05:21:00,61,134.4618,2974.0,4.5,4.6,1.0999999999999979,451.2469
2024-12-02 05:24:00,63,131.5104,2974.0,4.400000000000002,4.6,1.0999999999999979,456.5162
2024-12-02 05:27:00,61,132.9861,2974.0,4.300000000000001,4.6,1.1000000000000014,451.6094
2024-12-02 05:30:00,62,132.1181,2974.0,4.300000000000001,4.6,1.1000000000000014,454.8581
2024-12-02 05:33:00,62,136.6319,2974.0,4.300000000000001,4.6,1.1000000000000014,455.9539
2024-12-02 05:36:00,63,134.0278,2974.0,4.300000000000001,4.4,1.3000000000000007,458.8049
2024-12-02 05:39:00,62,137.5,2974.0,4.400000000000002,4.6,1.1999999999999993,452.3188
2024-12-02 05:42:00,62,135.7639,2974.0,4.400000000000002,4.4,1.3000000000000007,461.3222
2024-12-02 05:45:00,62,137.1528,2974.0,4.5,4.5,1.1999999999999993,461.492
2024-12-02 05:48:00,61,134.7222,2974.0,4.5,4.5,1.1999999999999993,453.2189
2024-12-02 05:51:00,61,137.066,2974.0,4.300000000000001,4.5,1.1000000000000014,457.6822
2024-12-02 05:54:00,61,133.7674,2974.0,4.400000000000002,4.5,1.1999999999999993,457.8789
2024-12-02 05:57:00,61,136.6319,2974.0,4.400000000000002,4.5,1.0,454.8012
2024-12-02 06:00:00,62,133.6806,2974.0,4.400000000000002,4.6,1.1999999999999993,459.3423
2024-12-02 06:03:00,62,134.0278,2974.0,4.400000000000002,4.6,1.0999999999999979,456.3414
2024-12-02 06:06:00,62,132.8993,2974.0,4.399999999999999,4.5,1.1999999999999993,458.7347
2024-12-02 06:09:00,62,134.9826,2975.0,4.300000000000001,4.6,1.3000000000000007,458.4753
2024-12-02 06:12:00,63,134.4618,2975.0,4.300000000000001,4.5,1.1000000000000014,461.6495
2024-12-02 06:15:00,62,135.4167,2975.0,4.400000000000002,4.6,1.1999999999999993,460.4127
2024-12-02 06:18:00,61,134.6354,2975.0,4.399999999999999,4.5,1.1999999999999993,453.2048
2024-12-02 06:21:00,61,135.1563,2975.0,4.300000000000001,4.4,1.1000000000000014,447.4656
2024-12-02 06:24:00,62,133.2465,2975.0,4.300000000000001,4.5,1.1000000000000014,452.1116
2024-12-02 06:27:00,61,134.4618,2975.0,4.300000000000001,4.5,1.1999999999999993,449.8336
2024-12-02 06:30:00,62,134.1146,2975.0,4.300000000000001,4.5,1.1000000000000014,454.4321
2024-12-02 06:33:00,62,136.6319,2975.0,4.300000000000001,4.5,1.1999999999999993,458.7737
2024-12-02 06:36:00,60,134.7222,2975.0,4.399999999999999,4.4,1.1999999999999993,448.3409
2024-12-02 06:39:00,60,136.1979,2975.0,4.399999999999999,4.4,1.0,453.4276
2024-12-02 06:42:00,61,133.8542,2975.0,4.200000000000003,4.4,1.1999999999999993,454.3285
2024-12-02 06:45:00,61,135.4167,2975.0,4.399999999999999,4.5,1.0,453.7617
2024-12-02 06:48:00,61,133.2465,2975.0,4.399999999999999,4.4,1.1999999999999993,452.0074
2024-12-02 06:51:00,62,137.3264,2975.0,4.5,4.4,1.0,452.7129
2024-12-02 06:54:00,62,136.1979,2975.0,4.399999999999999,4.300000000000001,1.1999999999999993,461.6252
2024-12-02 06:57:00,61,138.0208,2975.0,4.5,4.4,1.1999999999999993,458.5062
2024-12-02 07:00:00,62,136.0243,2975.0,4.400000000000002,4.5,1.1999999999999993,465.3585
2024-12-02 07:03:00,61,136.6319,2975.0,4.5,4.5,1.0999999999999979,459.6711
2024-12-02 07:06:00,61,137.066,2975.0,4.5,4.5,1.0,449.8828
2024-12-02 07:09:00,62,139.0625,2976.0,4.5,4.4,1.1999999999999993,459.9382
2024-12-02 07:12:00,63,139.7569,2976.0,4.399999999999999,4.4,1.4000000000000021,466.7071
2024-12-02 07:15:00,63,141.8403,2976.0,4.400000000000002,4.5,1.3000000000000007,466.6889
2024-12-02 07:18:00,63,139.9306,2976.0,4.5,4.4,1.3999999999999986,467.0692
2024-12-02 07:21:00,63,137.5868,2976.0,4.5,4.4,1.3000000000000007,468.5652
2024-12-02 07:24:00,63,140.7118,2976.0,4.699999999999999,4.5,1.1000000000000014,466.2395
2024-12-02 07:27:00,62,141.1458,2976.0,4.600000000000001,4.4,1.1000000000000014,468.8098
2024-12-02 07:30:00,63,142.7083,2976.0,4.699999999999999,4.4,1.1999999999999993,470.8965
2024-12-02 07:33:00,64,144.8785,2976.0,4.699999999999999,4.4,1.1999999999999993,472.0947
2024-12-02 07:36:00,63,142.5347,2976.0,4.699999999999999,4.5,1.1000000000000014,471.8736
2024-12-02 07:39:00,64,142.7951,2976.0,4.699999999999999,4.6,1.1999999999999993,472.1263
2024-12-02 07:42:00,63,141.8403,2976.0,4.699999999999999,4.5,1.1000000000000014,469.4535
2024-12-02 07:45:00,64,143.316,2976.0,4.699999999999999,4.5,1.1999999999999993,476.9036
2024-12-02 07:48:00,64,141.5799,2976.0,4.699999999999999,4.5,1.3000000000000007,477.0972
2024-12-02 07:51:00,64,143.6632,2976.0,4.699999999999999,4.6,1.1999999999999993,476.1564
2024-12-02 07:54:00,65,142.0139,2976.0,4.800000000000001,4.6,1.1999999999999993,480.3311
2024-12-02 07:57:00,65,144.6181,2976.0,4.700000000000003,4.6,1.1999999999999993,478.5959
2024-12-02 08:00:00,64,141.9271,2976.0,4.800000000000001,4.5,1.0999999999999979,478.0336
2024-12-02 08:03:00,65,143.5764,2976.0,4.699999999999999,4.5,1.1999999999999993,477.564
2024-12-02 08:06:00,65,146.875,2976.0,4.699999999999999,4.5,1.3000000000000007,480.2188
2024-12-02 08:09:00,67,149.6528,2977.0,4.800000000000001,4.5,1.3999999999999986,498.5823
2024-12-02 08:12:00,65,149.9132,2977.0,4.899999999999999,4.5,1.3000000000000007,492.3932
2024-12-02 08:15:00,67,148.9583,2977.0,4.899999999999999,4.6,1.3000000000000007,493.7163
2024-12-02 08:18:00,66,145.0521,2977.0,4.899999999999999,4.5,1.3000000000000007,487.2245
2024-12-02 08:21:00,65,142.2743,2977.0,4.800000000000001,4.6,1.0999999999999979,481.5053
2024-12-02 08:24:00,65,143.6632,2977.0,4.699999999999999,4.5,1.3000000000000007,483.8891
2024-12-02 08:27:00,65,146.441,2977.0,4.800000000000001,4.5,1.1999999999999993,484.5918
2024-12-02 08:30:00,66,145.9201,2977.0,4.899999999999999,4.5,1.3000000000000007,484.6282
2024-12-02 08:33:00,67,145.8333,2977.0,4.800000000000001,4.5,1.1999999999999993,479.3829
2024-12-02 08:36:00,66,145.4861,2977.0,4.800000000000001,4.6,1.3999999999999986,489.8308
2024-12-02 08:39:00,66,147.309,2977.0,4.800000000000001,4.6,1.3999999999999986,488.5477
2024-12-02 08:42:00,65,148.1771,2977.0,4.800000000000001,4.6,1.3999999999999986,490.3354
2024-12-02 08:45:00,68,149.7396,2977.0,4.899999999999999,4.6,1.4000000000000021,500.3632
2024-12-02 08:48:00,67,149.7396,2977.0,5.0,4.5,1.3000000000000007,496.9836
2024-12-02 08:51:00,68,148.8715,2977.0,5.0,4.6,1.1999999999999993,492.6
2024-12-02 08:54:00,68,148.5243,2977.0,4.899999999999999,4.6,1.3000000000000007,496.4704
2024-12-02 08:57:00,68,148.4375,2977.0,5.0,4.6,1.3000000000000007,497.4146
2024-12-02 09:00:00,67,148.4375,2977.0,5.0,4.6,1.1999999999999993,496.2939
2024-12-02 09:03:00,67,148.5243,2977.0,5.0,4.6,1.3000000000000007,496.5404
2024-12-02 09:06:00,68,152.2569,2977.0,5.0,4.6,1.3000000000000007,498.6713
2024-12-02 09:09:00,70,156.1632,2978.0,5.0,4.6,1.5,515.9197
2024-12-02 09:12:00,70,156.4236,2978.0,5.199999999999999,4.5,1.3000000000000007,514.4799
2024-12-02 09:15:00,68,156.1632,2978.0,5.199999999999999,4.6,1.3000000000000007,509.9629
2024-12-02 09:18:00,70,157.5521,2978.0,5.199999999999999,4.5,1.6000000000000014,520.0672
2024-12-02 09:21:00,70,159.6354,2978.0,5.300000000000001,4.6,1.3999999999999986,523.2955
2024-12-02 09:24:00,70,158.5938,2978.0,5.300000000000001,4.5,1.3999999999999986,523.0239
2024-12-02 09:27:00,71,158.0729,2978.0,5.399999999999999,4.699999999999999,1.5,525.1669
2024-12-02 09:30:00,71,161.0243,2978.0,5.399999999999999,4.699999999999999,1.4000000000000021,525.7213
2024-12-02 09:33:00,71,163.3681,2978.0,5.300000000000001,4.6,1.5,529.7089
2024-12-02 09:36:00,73,142.0139,2978.0,5.399999999999999,4.6,1.4000000000000021,523.616
2024-12-02 09:39:00,66,134.8958,2978.0,5.300000000000001,4.8999999999999995,1.0,497.0531
2024-12-02 09:42:00,65,116.2326,2978.0,5.0,4.8999999999999995,1.1999999999999993,480.2051
2024-12-02 09:45:00,60,121.875,2978.0,4.399999999999999,4.8,0.8000000000000007,441.9845
2024-12-02 09:48:00,58,110.6771,2978.0,4.0,4.800000000000001,0.6999999999999993,417.7749
2024-12-02 09:51:00,55,110.2431,2978.0,3.8000000000000007,4.6000000000000005,0.6999999999999993,411.0931
2024-12-02 09:54:00,57,110.5903,2978.0,3.6000000000000014,4.799999999999999,1.0,416.062
2024-12-02 09:57:00,58,113.368,2978.0,3.8999999999999986,4.8999999999999995,1.1999999999999993,424.9943
2024-12-02 10:00:00,60,118.4896,2978.0,4.199999999999999,4.799999999999999,1.1999999999999993,440.2341
2024-12-02 10:03:00,61,124.1319,2978.0,4.200000000000003,4.700000000000001,1.1999999999999993,442.2941
2024-12-02 10:06:00,63,125.8681,2978.0,4.399999999999999,4.700000000000001,1.1000000000000014,444.7316
2024-12-02 10:09:00,62,125.5208,2979.0,4.5,4.800000000000001,1.1999999999999993,453.2189
2024-12-02 10:12:00,63,127.2569,2979.0,4.699999999999999,4.800000000000001,1.1000000000000014,461.5652
2024-12-02 10:15:00,61,121.875,2979.0,4.5,4.700000000000001,1.0,448.9462
2024-12-02 10:18:00,60,116.6667,2979.0,4.5,5.0,1.0,445.7918
2024-12-02 10:21:00,61,119.7049,2979.0,4.399999999999999,4.800000000000001,1.0,442.7465
2024-12-02 10:24:00,61,120.3993,2979.0,4.300000000000001,4.800000000000001,1.0,440.433
2024-12-02 10:27:00,60,118.4028,2979.0,4.300000000000001,4.700000000000001,1.0,436.1871
2024-12-02 10:30:00,59,120.2257,2979.0,4.300000000000001,4.700000000000001,1.0999999999999979,436.3948
2024-12-02 10:33:00,60,119.7917,2979.0,4.300000000000001,4.9,1.0,442.6126
2024-12-02 10:36:00,60,118.1424,2979.0,4.399999999999999,4.9,1.0,446.532
2024-12-02 10:39:00,61,115.9722,2979.0,4.5,4.800000000000001,1.1999999999999993,441.0829
2024-12-02 10:42:00,60,112.4132,2979.0,4.699999999999999,5.000000000000001,1.0,441.2794
2024-12-02 10:45:00,59,111.8924,2979.0,4.400000000000002,5.000000000000001,1.0,437.5602
2024-12-02 10:48:00,59,114.6701,2979.0,4.399999999999999,4.8999999999999995,1.1000000000000014,444.6414
2024-12-02 10:51:00,61,116.2326,2979.0,4.400000000000002,4.8999999999999995,1.0999999999999979,442.3666
2024-12-02 10:54:00,61,116.6667,2979.0,4.5,4.8999999999999995,1.0999999999999979,444.0752
2024-12-02 10:57:00,60,114.7569,2979.0,4.5,4.8999999999999995,1.1999999999999993,440.6293
2024-12-02 11:00:00,60,113.368,2979.0,4.5,4.8999999999999995,1.0,441.0281
2024-12-02 11:03:00,59,112.8472,2979.0,4.5,4.8999999999999995,0.8999999999999986,435.3007
2024-12-02 11:06:00,59,113.368,2979.0,4.399999999999999,4.800000000000001,1.0,432.357
2024-12-02 11:09:00,59,113.2813,2980.0,4.399999999999999,4.9,1.0,432.434
2024-12-02 11:12:00,59,111.9792,2980.0,4.300000000000001,4.800000000000001,1.1000000000000014,431.9878
2024-12-02 11:15:00,59,113.2813,2980.0,4.400000000000002,4.800000000000001,1.0,432.7101
2024-12-02 11:18:00,60,112.8472,2980.0,4.5,5.0,1.1999999999999993,438.8536
2024-12-02 11:21:00,59,111.5451,2980.0,4.5,5.0,1.0,428.7072
2024-12-02 11:24:00,59,104.7743,2980.0,4.400000000000002,4.9,1.0,432.322
2024-12-02 11:27:00,64,144.4444,2980.0,4.300000000000001,4.800000000000001,1.0999999999999979,422.2595
