Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-12-02 11:30:00,66,135.1563,2980.0,5.0,4.9,1.3999999999999986,485.5005
2024-12-02 11:33:00,67,140.7118,2980.0,5.199999999999999,4.700000000000001,1.3000000000000007,483.2834
2024-12-02 11:36:00,65,131.5972,2980.0,5.100000000000001,4.9,1.1999999999999993,487.0846
2024-12-02 11:39:00,64,129.7743,2980.0,5.099999999999998,4.8,1.1000000000000014,474.7253
2024-12-02 11:42:00,65,131.5972,2980.0,5.099999999999998,4.9,1.2000000000000028,479.9511
2024-12-02 11:45:00,66,137.5,2980.0,5.199999999999999,4.9,1.3000000000000007,491.022
2024-12-02 11:48:00,68,138.4549,2980.0,5.200000000000003,4.9,1.3999999999999986,498.316
2024-12-02 11:51:00,68,137.5868,2980.0,5.300000000000001,4.9,1.3000000000000007,500.5183
2024-12-02 11:54:00,67,137.3264,2980.0,5.399999999999999,4.9,1.4000000000000021,500.1853
2024-12-02 11:57:00,68,136.6319,2980.0,5.399999999999999,4.9,1.4000000000000021,501.5852
2024-12-02 12:00:00,67,134.4618,2980.0,5.200000000000003,4.9,1.1999999999999993,493.2495
2024-12-02 12:03:00,67,133.3333,2980.0,5.200000000000003,4.9,1.2999999999999972,492.8591
2024-12-02 12:06:00,66,135.5035,2980.0,5.200000000000003,4.800000000000001,1.1999999999999993,490.295
2024-12-02 12:09:00,66,132.8993,2981.0,5.200000000000003,4.800000000000001,1.1999999999999993,492.4017
2024-12-02 12:12:00,67,133.8542,2981.0,5.200000000000003,5.0,1.2999999999999972,498.7132
2024-12-02 12:15:00,67,136.4583,2981.0,5.300000000000001,5.0,1.1999999999999993,499.0078
2024-12-02 12:18:00,68,134.2882,2981.0,5.300000000000001,5.0,1.5,503.6479
2024-12-02 12:21:00,68,132.8125,2981.0,5.5,5.1,1.2000000000000028,507.5035
2024-12-02 12:24:00,69,133.2465,2981.0,5.300000000000001,5.199999999999999,1.3000000000000007,504.2855
2024-12-02 12:27:00,68,132.0313,2981.0,5.399999999999999,5.1,1.3000000000000007,500.5625
2024-12-02 12:30:00,68,132.7257,2981.0,5.400000000000002,5.1,1.3000000000000007,500.5586
2024-12-02 12:33:00,68,134.6354,2981.0,5.400000000000002,5.1,1.3000000000000007,502.6962
2024-12-02 12:36:00,67,134.1146,2981.0,5.300000000000001,5.1,1.3000000000000007,503.4952
2024-12-02 12:39:00,69,134.5486,2981.0,5.400000000000002,5.1,1.3000000000000007,510.861
2024-12-02 12:42:00,69,137.3264,2981.0,5.400000000000002,5.1,1.5,517.8565
2024-12-02 12:45:00,69,136.8056,2981.0,5.5,5.199999999999999,1.4000000000000021,516.417
2024-12-02 12:48:00,70,133.7674,2981.0,5.600000000000001,5.2,1.3000000000000007,520.4291
2024-12-02 12:51:00,70,131.5104,2981.0,5.5,5.3,1.3000000000000007,511.2487
2024-12-02 12:54:00,68,129.6875,2981.0,5.5,5.3,1.2000000000000028,508.2599
2024-12-02 12:57:00,69,130.2951,2981.0,5.400000000000002,5.3,1.3000000000000007,507.4888
2024-12-02 13:00:00,68,129.2535,2981.0,5.400000000000002,5.2,1.1999999999999993,505.264
2024-12-02 13:03:00,68,128.6458,2981.0,5.300000000000001,5.3,1.1999999999999993,500.6108
2024-12-02 13:06:00,68,129.5139,2981.0,5.300000000000001,5.3,1.4000000000000021,501.1648
2024-12-02 13:09:00,67,127.2569,2982.0,5.400000000000002,5.2,1.1999999999999993,497.2916
2024-12-02 13:12:00,68,129.3403,2982.0,5.300000000000001,5.3,1.1999999999999993,496.0613
2024-12-02 13:15:00,67,128.125,2982.0,5.300000000000001,5.2,1.1999999999999993,494.4272
2024-12-02 13:18:00,68,129.3403,2982.0,5.300000000000001,5.2,1.3000000000000007,495.949
2024-12-02 13:21:00,68,128.125,2982.0,5.199999999999999,5.2,1.1999999999999993,494.5479
2024-12-02 13:24:00,67,127.7778,2982.0,5.300000000000001,5.2,1.3000000000000007,489.638
2024-12-02 13:27:00,67,128.4722,2982.0,5.200000000000003,5.2,1.1999999999999993,493.4349
2024-12-02 13:30:00,66,127.2569,2982.0,5.200000000000003,5.2,1.1999999999999993,489.9377
2024-12-02 13:33:00,67,127.3438,2982.0,5.100000000000001,5.2,1.1999999999999993,489.1606
2024-12-02 13:36:00,65,123.8715,2982.0,5.100000000000001,5.1,1.0999999999999979,487.4225
2024-12-02 13:39:00,66,123.6111,2982.0,5.100000000000001,5.2,1.1999999999999993,481.6057
2024-12-02 13:42:00,66,125.8681,2982.0,5.0,5.2,1.1999999999999993,481.317
2024-12-02 13:45:00,65,124.4792,2982.0,5.0,5.1000000000000005,1.3000000000000007,480.8995
2024-12-02 13:48:00,66,123.0035,2982.0,5.100000000000001,5.2,1.1999999999999993,480.7404
2024-12-02 13:51:00,65,124.6528,2982.0,5.199999999999999,5.2,1.1999999999999993,481.5936
2024-12-02 13:54:00,66,125.7813,2982.0,5.0,5.2,1.1999999999999993,480.2282
2024-12-02 13:57:00,65,125.0,2982.0,5.100000000000001,5.2,1.1999999999999993,483.4299
2024-12-02 14:00:00,66,123.7847,2982.0,5.100000000000001,5.2,1.0999999999999979,482.9146
2024-12-02 14:03:00,65,124.2188,2982.0,5.100000000000001,5.2,1.0999999999999979,481.8842
2024-12-02 14:06:00,66,124.1319,2982.0,5.100000000000001,5.2,1.1999999999999993,481.8514
2024-12-02 14:09:00,66,127.3438,2983.0,5.100000000000001,5.3,1.1999999999999993,484.832
2024-12-02 14:12:00,65,126.3021,2983.0,5.100000000000001,5.0,1.0999999999999979,478.7172
2024-12-02 14:15:00,65,126.3889,2983.0,5.0,5.1,1.1999999999999993,479.4672
2024-12-02 14:18:00,66,126.3021,2983.0,5.0,5.1,1.3000000000000007,480.0536
2024-12-02 14:21:00,67,129.4271,2983.0,5.100000000000001,5.1,1.1999999999999993,488.7072
2024-12-02 14:24:00,66,129.4271,2983.0,5.100000000000001,5.1,1.3999999999999986,488.7905
2024-12-02 14:27:00,66,127.1701,2983.0,5.199999999999999,5.1,1.1999999999999993,490.0247
2024-12-02 14:30:00,66,126.6493,2983.0,5.300000000000001,5.1,1.0999999999999979,488.1442
2024-12-02 14:33:00,67,125.3472,2983.0,5.099999999999998,5.1,1.1000000000000014,491.4493
2024-12-02 14:36:00,66,127.691,2983.0,5.100000000000001,5.1,1.2999999999999972,488.9492
2024-12-02 14:39:00,67,128.2118,2983.0,5.100000000000001,5.1,1.1999999999999993,491.5981
2024-12-02 14:42:00,67,128.4722,2983.0,5.099999999999998,5.0,1.3000000000000007,491.3584
2024-12-02 14:45:00,66,129.9479,2983.0,5.199999999999999,5.1,1.1999999999999993,490.0038
2024-12-02 14:48:00,67,130.6424,2983.0,5.199999999999999,5.0,1.1999999999999993,490.5667
2024-12-02 14:51:00,67,130.816,2983.0,5.300000000000001,5.0,1.0999999999999979,490.1108
2024-12-02 14:54:00,67,128.8194,2983.0,5.099999999999998,5.0,1.1999999999999993,489.4286
2024-12-02 14:57:00,67,129.4271,2983.0,5.099999999999998,5.1,1.3000000000000007,490.3463
2024-12-02 15:00:00,69,129.2535,2983.0,5.300000000000001,5.1,1.3000000000000007,501.1529
2024-12-02 15:03:00,68,130.2083,2983.0,5.300000000000001,5.1,1.3000000000000007,493.7391
2024-12-02 15:06:00,67,128.559,2983.0,5.300000000000001,5.1,1.1999999999999993,493.5698
2024-12-02 15:09:00,67,130.2951,2984.0,5.199999999999999,5.1,1.1999999999999993,493.6427
2024-12-02 15:12:00,67,131.5104,2984.0,5.199999999999999,5.1,1.1999999999999993,488.7989
2024-12-02 15:15:00,68,132.0313,2984.0,5.099999999999998,4.999999999999999,1.3000000000000007,491.3341
2024-12-02 15:18:00,68,131.1632,2984.0,5.199999999999999,4.999999999999999,1.1999999999999993,489.0787
2024-12-02 15:21:00,68,130.9896,2984.0,5.199999999999999,5.1,1.3999999999999986,496.6681
2024-12-02 15:24:00,67,131.1632,2984.0,5.199999999999999,5.1,1.3000000000000007,496.7275
2024-12-02 15:27:00,68,131.5104,2984.0,5.099999999999998,5.1,1.4000000000000021,497.4188
2024-12-02 15:30:00,67,130.1215,2984.0,5.199999999999999,5.200000000000001,1.3000000000000007,496.4019
2024-12-02 15:33:00,68,130.1215,2984.0,5.199999999999999,5.1,1.3000000000000007,497.7196
2024-12-02 15:36:00,68,131.25,2984.0,5.199999999999999,5.200000000000001,1.3000000000000007,498.6096
2024-12-02 15:39:00,68,132.0313,2984.0,5.299999999999997,5.200000000000001,1.4000000000000021,502.4118
2024-12-02 15:42:00,68,131.0764,2984.0,5.399999999999999,5.200000000000001,1.1999999999999993,503.0582
2024-12-02 15:45:00,68,130.816,2984.0,5.399999999999999,5.1,1.3000000000000007,501.9786
2024-12-02 15:48:00,68,129.9479,2984.0,5.299999999999997,5.1,1.3000000000000007,501.3745
2024-12-02 15:51:00,68,130.7292,2984.0,5.399999999999999,5.1,1.1000000000000014,498.9496
2024-12-02 15:54:00,67,130.9896,2984.0,5.399999999999999,5.1,1.1999999999999993,503.9229
2024-12-02 15:57:00,68,130.3819,2984.0,5.299999999999997,5.199999999999999,1.3000000000000007,500.8041
2024-12-02 16:00:00,68,129.7743,2984.0,5.399999999999999,5.1,1.1999999999999993,500.9131
2024-12-02 16:03:00,68,130.2951,2984.0,5.399999999999999,5.300000000000001,1.1999999999999993,501.1281
2024-12-02 16:06:00,69,130.3819,2984.0,5.399999999999999,5.1,1.1999999999999993,500.1591
2024-12-02 16:09:00,69,131.1632,2985.0,5.399999999999999,5.1,1.1999999999999993,501.1457
2024-12-02 16:12:00,67,131.684,2985.0,5.399999999999999,5.200000000000001,1.1000000000000014,498.9662
2024-12-02 16:15:00,68,131.1632,2985.0,5.399999999999999,5.200000000000001,1.3000000000000007,499.4498
2024-12-02 16:18:00,67,129.4271,2985.0,5.399999999999999,5.200000000000001,1.1999999999999993,498.9299
2024-12-02 16:21:00,67,127.691,2985.0,5.399999999999999,5.200000000000001,1.3000000000000007,499.2185
2024-12-02 16:24:00,68,128.9063,2985.0,5.299999999999997,5.200000000000001,1.2000000000000028,496.6866
2024-12-02 16:27:00,68,128.6458,2985.0,5.199999999999999,5.200000000000001,1.3000000000000007,495.8672
2024-12-02 16:30:00,67,128.8194,2985.0,5.299999999999997,5.199999999999999,1.2000000000000028,496.4047
2024-12-02 16:33:00,67,127.2569,2985.0,5.299999999999997,5.199999999999999,1.2000000000000028,496.1899
2024-12-02 16:36:00,66,127.691,2985.0,5.199999999999999,5.1,1.3000000000000007,494.7554
2024-12-02 16:39:00,67,128.4722,2985.0,5.199999999999999,5.1,1.3000000000000007,494.2547
2024-12-02 16:42:00,67,128.9931,2985.0,5.299999999999997,5.1,1.1000000000000014,489.1641
2024-12-02 16:45:00,67,127.6042,2985.0,5.299999999999997,5.1,1.2000000000000028,492.7324
2024-12-02 16:48:00,68,128.0382,2985.0,5.300000000000001,5.199999999999999,1.1999999999999993,499.1906
2024-12-02 16:51:00,68,128.4722,2985.0,5.399999999999999,5.200000000000001,1.1999999999999993,499.371
2024-12-02 16:54:00,68,130.2951,2985.0,5.300000000000001,5.1,1.3000000000000007,499.6047
2024-12-02 16:57:00,68,131.1632,2985.0,5.300000000000001,5.1,1.1999999999999993,497.9496
2024-12-02 17:00:00,68,129.8611,2985.0,5.399999999999999,5.199999999999999,1.1999999999999993,500.0247
2024-12-02 17:03:00,67,130.6424,2985.0,5.399999999999999,5.1,1.3000000000000007,508.287
2024-12-02 17:06:00,68,131.684,2985.0,5.399999999999999,5.199999999999999,1.3000000000000007,503.4413
2024-12-02 17:09:00,69,129.3403,2986.0,5.300000000000001,5.1,1.3000000000000007,505.9102
2024-12-02 17:12:00,68,131.0764,2986.0,5.399999999999999,5.199999999999999,1.3000000000000007,505.5047
2024-12-02 17:15:00,67,129.8611,2986.0,5.300000000000001,5.199999999999999,1.1999999999999993,500.9217
2024-12-02 17:18:00,67,129.0799,2986.0,5.300000000000001,5.1,1.3000000000000007,501.6235
2024-12-02 17:21:00,69,129.4271,2986.0,5.400000000000002,5.200000000000001,1.1999999999999993,500.9139
2024-12-02 17:24:00,68,129.9479,2986.0,5.300000000000001,5.199999999999999,1.1999999999999993,501.0186
2024-12-02 17:27:00,68,130.2083,2986.0,5.299999999999997,5.1,1.3000000000000007,502.1715
2024-12-02 17:30:00,69,129.9479,2986.0,5.300000000000001,5.1,1.3000000000000007,502.3301
2024-12-02 17:33:00,68,130.3819,2986.0,5.300000000000001,5.1,1.3000000000000007,501.5602
2024-12-02 17:36:00,69,130.9896,2986.0,5.300000000000001,5.300000000000001,1.1999999999999993,500.9715
2024-12-02 17:39:00,68,131.0764,2986.0,5.300000000000001,5.1,1.1999999999999993,502.5314
2024-12-02 17:42:00,69,130.7292,2986.0,5.300000000000001,5.1,1.3000000000000007,501.05
2024-12-02 17:45:00,68,132.0313,2986.0,5.300000000000001,5.1,1.3000000000000007,499.1895
2024-12-02 17:48:00,68,132.0313,2986.0,5.300000000000001,5.1,1.1999999999999993,499.9463
2024-12-02 17:51:00,68,132.0313,2986.0,5.300000000000001,5.1,1.3000000000000007,499.9159
2024-12-02 17:54:00,69,131.4236,2986.0,5.300000000000001,5.1,1.1999999999999993,500.221
2024-12-02 17:57:00,67,131.1632,2986.0,5.399999999999999,5.1,1.1000000000000014,496.0982
2024-12-02 18:00:00,67,131.25,2986.0,5.100000000000001,5.1,1.3000000000000007,496.4059
2024-12-02 18:03:00,67,130.2951,2986.0,5.199999999999999,5.1,1.3000000000000007,495.5494
2024-12-02 18:06:00,69,129.8611,2986.0,5.399999999999999,5.1,1.3000000000000007,506.6755
2024-12-02 18:09:00,67,130.2951,2987.0,5.399999999999999,5.0,1.1999999999999993,498.382
2024-12-02 18:12:00,68,131.5972,2987.0,5.399999999999999,5.1,1.3000000000000007,508.0413
2024-12-02 18:15:00,68,133.7674,2987.0,5.399999999999999,5.1,1.3000000000000007,503.2239
2024-12-02 18:18:00,68,133.3333,2987.0,5.399999999999999,5.0,1.1999999999999993,496.5725
2024-12-02 18:21:00,68,131.1632,2987.0,5.300000000000001,5.1,1.3000000000000007,502.2443
2024-12-02 18:24:00,67,131.1632,2987.0,5.399999999999999,5.1,1.1000000000000014,497.1395
2024-12-02 18:27:00,68,132.3785,2987.0,5.299999999999997,5.0,1.2000000000000028,497.0162
2024-12-02 18:30:00,68,132.7257,2987.0,5.199999999999999,5.0,1.3000000000000007,498.8037
2024-12-02 18:33:00,68,134.0278,2987.0,5.199999999999999,5.0,1.3999999999999986,497.178
2024-12-02 18:36:00,67,132.8993,2987.0,5.199999999999999,5.0,1.3000000000000007,492.9678
2024-12-02 18:39:00,67,131.684,2987.0,5.199999999999999,5.0,1.3000000000000007,492.5243
2024-12-02 18:42:00,67,127.9514,2987.0,5.199999999999999,5.0,1.1999999999999993,492.292
2024-12-02 18:45:00,67,127.3438,2987.0,5.199999999999999,5.1,1.3000000000000007,489.0923
2024-12-02 18:48:00,71,156.7708,2987.0,5.399999999999999,4.699999999999999,1.6999999999999993,529.6387
2024-12-02 18:51:00,75,164.4097,2987.0,5.599999999999998,4.8,1.6999999999999993,561.4763
2024-12-02 18:54:00,75,158.7673,2987.0,5.5,4.8999999999999995,1.5,555.613
2024-12-02 18:57:00,75,158.3333,2987.0,5.599999999999998,5.0,1.4000000000000021,553.199
2024-12-02 19:00:00,75,158.7673,2987.0,5.5,5.0,1.5999999999999979,554.8104
2024-12-02 19:03:00,75,160.5903,2987.0,5.5,4.9,1.5,557.4158
2024-12-02 19:06:00,74,161.5451,2987.0,5.5,5.0,1.5999999999999979,556.0084
2024-12-02 19:09:00,76,160.5035,2988.0,5.5,5.0,1.6999999999999993,561.1947
2024-12-02 19:12:00,75,161.0243,2988.0,5.5,4.9,1.5999999999999979,562.6154
2024-12-02 19:15:00,75,160.6771,2988.0,5.400000000000002,4.9,1.5999999999999979,561.2807
2024-12-02 19:18:00,76,161.1111,2988.0,5.599999999999998,4.9,1.6999999999999993,561.9898
2024-12-02 19:21:00,75,161.9792,2988.0,5.599999999999998,4.9,1.6000000000000014,566.0361
2024-12-02 19:24:00,77,163.1944,2988.0,5.699999999999999,5.0,1.6999999999999993,566.0815
2024-12-02 19:27:00,76,163.3681,2988.0,5.699999999999999,4.9,1.5,566.0667
2024-12-02 19:30:00,75,163.1076,2988.0,5.699999999999999,4.9,1.5,567.9017
2024-12-02 19:33:00,75,162.5,2988.0,5.599999999999998,4.9,1.6000000000000014,565.6246
2024-12-02 19:36:00,77,162.8472,2988.0,5.599999999999998,5.0,1.6000000000000014,566.6761
2024-12-02 19:39:00,77,162.5,2988.0,5.599999999999998,5.0,1.6000000000000014,565.9151
2024-12-02 19:42:00,77,162.6736,2988.0,5.599999999999998,5.0,1.6000000000000014,567.2552
2024-12-02 19:45:00,76,162.8472,2988.0,5.599999999999998,4.9,1.6000000000000014,567.8438
2024-12-02 19:48:00,75,162.7604,2988.0,5.599999999999998,4.9,1.6000000000000014,567.3478
2024-12-02 19:51:00,77,162.7604,2988.0,5.699999999999999,4.9,1.5999999999999979,566.624
2024-12-02 19:54:00,76,162.6736,2988.0,5.599999999999998,4.9,1.6000000000000014,566.89
2024-12-02 19:57:00,77,162.2396,2988.0,5.699999999999999,4.9,1.5,565.7091
2024-12-02 20:00:00,75,162.4132,2988.0,5.699999999999999,5.0,1.5,565.4701
2024-12-02 20:03:00,76,163.8021,2988.0,5.699999999999999,4.9,1.5,565.599
2024-12-02 20:06:00,77,163.9757,2988.0,5.599999999999998,4.9,1.6000000000000014,565.9684
2024-12-02 20:09:00,76,164.1493,2989.0,5.699999999999999,4.9,1.6000000000000014,567.3134
2024-12-02 20:12:00,77,163.5417,2989.0,5.599999999999998,5.0,1.6999999999999993,573.4512
2024-12-02 20:15:00,77,160.5903,2989.0,5.599999999999998,5.0,1.6000000000000014,574.2014
2024-12-02 20:18:00,78,162.6736,2989.0,5.599999999999998,5.0,1.6999999999999993,578.8566
2024-12-02 20:21:00,76,161.9792,2989.0,5.699999999999999,5.0,1.8000000000000007,574.826
2024-12-02 20:24:00,77,164.1493,2989.0,5.800000000000001,5.0,1.5999999999999979,574.7094
2024-12-02 20:27:00,77,164.1493,2989.0,5.699999999999999,5.0,1.6999999999999993,575.9838
2024-12-02 20:30:00,77,163.7153,2989.0,5.699999999999999,5.0,1.5999999999999979,573.9663
2024-12-02 20:33:00,76,161.8924,2989.0,5.699999999999999,5.0,1.5999999999999979,577.5005
2024-12-02 20:36:00,77,160.9375,2989.0,5.599999999999998,5.0,1.8000000000000007,576.4445
2024-12-02 20:39:00,76,161.5451,2989.0,5.800000000000001,5.1,1.6999999999999993,574.761
2024-12-02 20:42:00,77,161.1979,2989.0,5.599999999999998,5.1,1.6000000000000014,572.1844
2024-12-02 20:45:00,78,162.7604,2989.0,5.699999999999999,5.1,1.5,574.9468
2024-12-02 20:48:00,78,163.1076,2989.0,5.800000000000001,5.1,1.6999999999999993,578.9776
2024-12-02 20:51:00,77,162.3264,2989.0,5.800000000000001,5.1000000000000005,1.8000000000000007,580.6968
2024-12-02 20:54:00,78,162.066,2989.0,5.799999999999997,5.2,1.6000000000000014,581.4649
2024-12-02 20:57:00,77,162.6736,2989.0,5.699999999999999,5.2,1.5999999999999979,578.8418
2024-12-02 21:00:00,77,161.8924,2989.0,5.699999999999999,5.2,1.5,579.3542
2024-12-02 21:03:00,77,161.4583,2989.0,5.599999999999998,5.2,1.6999999999999993,577.7851
2024-12-02 21:06:00,76,161.5451,2989.0,5.699999999999999,5.1,1.6000000000000014,570.5296
2024-12-02 21:09:00,76,160.7639,2990.0,5.599999999999998,5.1,1.6000000000000014,569.8571
2024-12-02 21:12:00,76,161.0243,2990.0,5.599999999999998,5.2,1.6000000000000014,572.022
2024-12-02 21:15:00,76,161.0243,2990.0,5.699999999999999,5.2,1.6000000000000014,572.8776
2024-12-02 21:18:00,76,160.5903,2990.0,5.699999999999999,5.1,1.6000000000000014,571.7126
2024-12-02 21:21:00,77,160.9375,2990.0,5.699999999999999,5.1,1.6000000000000014,572.5384
2024-12-02 21:24:00,76,160.9375,2990.0,5.600000000000001,5.2,1.6999999999999993,570.1736
2024-12-02 21:27:00,76,161.1979,2990.0,5.699999999999999,5.1000000000000005,1.6000000000000014,570.4141
2024-12-02 21:30:00,76,160.3299,2990.0,5.699999999999999,5.2,1.6000000000000014,568.2236
2024-12-02 21:33:00,75,158.941,2990.0,5.699999999999999,5.1000000000000005,1.5,569.8464
2024-12-02 21:36:00,76,158.7673,2990.0,5.699999999999999,5.2,1.5,568.2233
2024-12-02 21:39:00,75,160.0694,2990.0,5.699999999999999,5.2,1.6000000000000014,568.6351
2024-12-02 21:42:00,75,161.6319,2990.0,5.699999999999999,5.2,1.5,566.3893
2024-12-02 21:45:00,76,161.4583,2990.0,5.699999999999999,5.0,1.5,568.3011
2024-12-02 21:48:00,76,159.4618,2990.0,5.5,5.0,1.6999999999999993,568.1697
2024-12-02 21:51:00,77,159.809,2990.0,5.600000000000001,5.1,1.6999999999999993,569.1689
2024-12-02 21:54:00,75,158.5069,2990.0,5.800000000000001,5.2,1.6000000000000014,569.1776
2024-12-02 21:57:00,75,158.941,2990.0,5.600000000000001,5.1000000000000005,1.5999999999999979,568.0953
2024-12-02 22:00:00,76,159.0278,2990.0,5.699999999999999,5.1,1.5,565.6896
2024-12-02 22:03:00,75,158.941,2990.0,5.600000000000001,5.2,1.5,564.9406
2024-12-02 22:06:00,76,158.3333,2990.0,5.600000000000001,5.2,1.5999999999999979,565.0516
2024-12-02 22:09:00,76,159.6354,2991.0,5.600000000000001,5.1000000000000005,1.5,565.0558
2024-12-02 22:12:00,76,159.8958,2991.0,5.600000000000001,5.0,1.6999999999999993,565.1408
2024-12-02 22:15:00,75,160.0694,2991.0,5.699999999999999,4.9,1.6000000000000014,565.827
2024-12-02 22:18:00,75,160.3299,2991.0,5.699999999999999,5.0,1.6000000000000014,563.964
2024-12-02 22:21:00,76,160.7639,2991.0,5.699999999999999,5.0,1.6999999999999993,566.7723
2024-12-02 22:24:00,77,160.7639,2991.0,5.699999999999999,4.9,1.6000000000000014,564.7668
2024-12-02 22:27:00,75,160.2431,2991.0,5.699999999999999,5.0,1.6000000000000014,564.1346
2024-12-02 22:30:00,77,158.8542,2991.0,5.900000000000002,5.1,1.6999999999999993,566.9556
2024-12-02 22:33:00,76,159.0278,2991.0,5.800000000000001,5.0,1.5999999999999979,565.9123
2024-12-02 22:36:00,75,160.5035,2991.0,5.699999999999999,5.1,1.6000000000000014,566.6006
2024-12-02 22:39:00,77,161.8924,2991.0,5.800000000000001,5.0,1.5,567.8044
2024-12-02 22:42:00,77,161.9792,2991.0,5.800000000000001,5.0,1.5,572.2015
2024-12-02 22:45:00,77,162.8472,2991.0,5.800000000000001,5.0,1.5,572.0282
2024-12-02 22:48:00,77,162.3264,2991.0,5.699999999999999,5.0,1.6999999999999993,573.3557
2024-12-02 22:51:00,77,160.5035,2991.0,5.900000000000002,5.0,1.6999999999999993,573.5066
2024-12-02 22:54:00,76,159.7222,2991.0,5.800000000000001,5.1,1.5,571.2405
2024-12-02 22:57:00,75,159.6354,2991.0,5.800000000000001,5.1,1.5,568.0006
2024-12-02 23:00:00,75,160.5903,2991.0,5.699999999999999,5.0,1.6000000000000014,566.517
2024-12-02 23:03:00,76,161.6319,2991.0,5.699999999999999,5.0,1.8000000000000007,571.2859
2024-12-02 23:06:00,75,159.0278,2991.0,5.900000000000002,5.0,1.5999999999999979,569.4956
2024-12-02 23:09:00,75,156.684,2992.0,5.900000000000002,5.1,1.5,568.3529
2024-12-02 23:12:00,75,156.25,2992.0,5.699999999999999,5.1,1.6000000000000014,562.0854
2024-12-02 23:15:00,76,155.7292,2992.0,5.800000000000001,5.2,1.5,562.8972
2024-12-02 23:18:00,76,156.1632,2992.0,5.700000000000003,5.2,1.5999999999999979,561.1331
2024-12-02 23:21:00,74,155.7292,2992.0,5.800000000000001,5.3,1.6000000000000014,558.5189
2024-12-02 23:24:00,74,155.3819,2992.0,5.800000000000001,5.1,1.4000000000000021,556.4929
2024-12-02 23:27:00,75,155.3819,2992.0,5.800000000000001,5.1,1.5999999999999979,558.2562
2024-12-02 23:30:00,74,154.9479,2992.0,5.700000000000003,5.2,1.5999999999999979,558.3721
2024-12-02 23:33:00,75,156.25,2992.0,5.700000000000003,5.1,1.5999999999999979,559.4172
2024-12-02 23:36:00,75,157.6389,2992.0,5.800000000000001,5.0,1.5,563.0967
2024-12-02 23:39:00,74,157.8993,2992.0,5.700000000000003,5.1,1.5999999999999979,562.1737
2024-12-02 23:42:00,74,157.6389,2992.0,5.600000000000001,5.1,1.5999999999999979,560.7219
2024-12-02 23:45:00,74,157.2917,2992.0,5.800000000000001,5.0,1.6000000000000014,561.334
2024-12-02 23:48:00,74,155.5556,2992.0,5.899999999999999,5.1,1.5,559.9807
2024-12-02 23:51:00,75,154.5139,2992.0,5.800000000000001,5.2,1.6999999999999993,559.8759
2024-12-02 23:54:00,74,154.6007,2992.0,5.800000000000001,5.2,1.4000000000000021,558.2833
2024-12-02 23:57:00,74,154.2535,2992.0,5.700000000000003,5.1000000000000005,1.5,553.7428
2024-12-03 00:00:00,74,155.816,2992.0,5.700000000000003,5.1,1.5,553.943
2024-12-03 00:03:00,74,156.25,2992.0,5.600000000000001,5.0,1.6000000000000014,554.0789
2024-12-03 00:06:00,75,155.7292,2992.0,5.800000000000001,5.1,1.5,554.7475
2024-12-03 00:09:00,74,156.4236,2993.0,5.700000000000003,5.0,1.5,554.7347
2024-12-03 00:12:00,74,155.4688,2993.0,5.700000000000003,5.1,1.5,555.4828
2024-12-03 00:15:00,73,155.7292,2993.0,5.600000000000001,5.0,1.5,554.1436
2024-12-03 00:18:00,74,154.6007,2993.0,5.700000000000003,5.0,1.5,551.4573
2024-12-03 00:21:00,74,154.6007,2993.0,5.600000000000001,4.9,1.5,547.8182
2024-12-03 00:24:00,74,155.3819,2993.0,5.700000000000003,5.0,1.5,550.0977
2024-12-03 00:27:00,75,157.6389,2993.0,5.600000000000001,5.0,1.6000000000000014,552.6438
2024-12-03 00:30:00,75,154.1667,2993.0,5.600000000000001,5.1,1.6000000000000014,552.2322
2024-12-03 00:33:00,74,155.7292,2993.0,5.600000000000001,5.0,1.6000000000000014,552.071
2024-12-03 00:36:00,75,158.3333,2993.0,5.700000000000003,5.0,1.5,556.4183
2024-12-03 00:39:00,75,159.2882,2993.0,5.800000000000001,5.0,1.6000000000000014,558.656
2024-12-03 00:42:00,76,156.7708,2993.0,5.700000000000003,5.0,1.5,556.5241
2024-12-03 00:45:00,75,157.0313,2993.0,5.700000000000003,5.0,1.5,557.0451
2024-12-03 00:48:00,74,157.0313,2993.0,5.700000000000003,5.0,1.5,557.2989
2024-12-03 00:51:00,75,154.2535,2993.0,5.700000000000003,5.0,1.5999999999999979,556.8538
2024-12-03 00:54:00,74,154.5139,2993.0,5.700000000000003,5.0,1.3999999999999986,546.5717
2024-12-03 00:57:00,73,157.1181,2993.0,5.599999999999998,5.0,1.6000000000000014,546.7086
2024-12-03 01:00:00,74,155.3819,2993.0,5.699999999999999,4.9,1.6000000000000014,545.8683
2024-12-03 01:03:00,74,157.5521,2993.0,5.600000000000001,5.0,1.6000000000000014,550.7149
2024-12-03 01:06:00,75,156.1632,2993.0,5.600000000000001,5.0,1.6000000000000014,555.1464
2024-12-03 01:09:00,75,155.816,2994.0,5.600000000000001,5.0,1.6999999999999993,553.5267
2024-12-03 01:12:00,74,158.0729,2994.0,5.700000000000003,5.0,1.5999999999999979,555.0468
2024-12-03 01:15:00,76,157.0313,2994.0,5.600000000000001,5.0,1.6000000000000014,557.807
2024-12-03 01:18:00,76,155.5556,2994.0,5.700000000000003,5.0,1.5,558.5046
2024-12-03 01:21:00,75,157.1181,2994.0,5.700000000000003,5.0,1.6999999999999993,559.1346
2024-12-03 01:24:00,75,156.3368,2994.0,5.800000000000001,5.0,1.6000000000000014,559.4551
2024-12-03 01:27:00,75,156.684,2994.0,5.700000000000003,5.0,1.5,558.4384
2024-12-03 01:30:00,74,155.3819,2994.0,5.700000000000003,5.199999999999999,1.5999999999999979,558.8873
2024-12-03 01:33:00,75,157.2917,2994.0,5.700000000000003,5.0,1.5999999999999979,560.0676
2024-12-03 01:36:00,76,156.25,2994.0,5.700000000000003,5.1,1.6999999999999993,559.6711
2024-12-03 01:39:00,76,157.8993,2994.0,5.800000000000001,5.1,1.6000000000000014,568.0512
2024-12-03 01:42:00,76,157.7257,2994.0,5.800000000000001,5.0,1.5,565.6769
2024-12-03 01:45:00,76,157.4653,2994.0,5.699999999999999,5.1,1.6000000000000014,566.0903
2024-12-03 01:48:00,76,158.7673,2994.0,5.800000000000001,5.0,1.5,561.3376
2024-12-03 01:51:00,75,156.684,2994.0,5.800000000000001,5.0,1.6000000000000014,560.3732
2024-12-03 01:54:00,76,163.1076,2994.0,5.800000000000001,5.1,1.6000000000000014,567.7874
2024-12-03 01:57:00,76,159.809,2994.0,5.699999999999999,5.0,1.6000000000000014,568.6321
2024-12-03 02:00:00,75,158.5938,2994.0,5.800000000000001,5.1,1.6000000000000014,566.1621
2024-12-03 02:03:00,75,154.1667,2994.0,5.800000000000001,5.199999999999999,1.5,564.5283
2024-12-03 02:06:00,75,156.8576,2994.0,5.700000000000003,5.199999999999999,1.5999999999999979,560.5654
2024-12-03 02:09:00,74,155.9896,2995.0,5.600000000000001,5.0,1.6999999999999993,561.9407
2024-12-03 02:12:00,75,157.2049,2995.0,5.800000000000001,5.0,1.6000000000000014,562.3288
2024-12-03 02:15:00,76,155.816,2995.0,5.800000000000001,5.1,1.6000000000000014,563.0145
2024-12-03 02:18:00,75,158.5069,2995.0,5.800000000000001,5.0,1.5,560.3638
2024-12-03 02:21:00,75,159.0278,2995.0,5.700000000000003,5.1,1.6999999999999993,559.7452
2024-12-03 02:24:00,75,157.2917,2995.0,5.899999999999999,5.0,1.5,560.1971
2024-12-03 02:27:00,74,157.2917,2995.0,5.600000000000001,5.1,1.5999999999999979,560.8038
2024-12-03 02:30:00,75,152.4306,2995.0,5.600000000000001,5.0,1.5,553.3025
2024-12-03 02:33:00,72,152.4306,2995.0,5.600000000000001,5.0,1.5,544.5776
2024-12-03 02:36:00,73,152.7778,2995.0,5.600000000000001,5.0,1.5,542.3325
2024-12-03 02:39:00,73,155.1215,2995.0,5.600000000000001,5.0,1.5,548.2875
2024-12-03 02:42:00,73,156.4236,2995.0,5.600000000000001,5.0,1.5,545.1756
2024-12-03 02:45:00,73,156.25,2995.0,5.600000000000001,4.9,1.5,545.041
2024-12-03 02:48:00,73,157.2049,2995.0,5.600000000000001,4.9,1.6000000000000014,547.4913
2024-12-03 02:51:00,73,153.559,2995.0,5.600000000000001,5.0,1.6000000000000014,546.4265
2024-12-03 02:54:00,73,154.5139,2995.0,5.700000000000003,5.0,1.3999999999999986,541.6138
2024-12-03 02:57:00,72,152.0833,2995.0,5.699999999999999,5.0,1.3000000000000007,536.4794
2024-12-03 03:00:00,71,154.6875,2995.0,5.5,4.9,1.4000000000000021,535.399
2024-12-03 03:03:00,71,153.8194,2995.0,5.5,5.0,1.4000000000000021,539.8596
2024-12-03 03:06:00,71,153.559,2995.0,5.5,4.9,1.3000000000000007,538.9169
2024-12-03 03:09:00,71,156.4236,2996.0,5.5,4.9,1.4000000000000021,538.5947
2024-12-03 03:12:00,72,155.2952,2996.0,5.400000000000002,4.9,1.5999999999999979,538.46
2024-12-03 03:15:00,72,157.4653,2996.0,5.5,4.9,1.6000000000000014,539.872
2024-12-03 03:18:00,73,155.2952,2996.0,5.599999999999998,4.700000000000001,1.5,539.2933
2024-12-03 03:21:00,71,156.25,2996.0,5.600000000000001,4.9,1.3000000000000007,533.3168
2024-12-03 03:24:00,71,153.2118,2996.0,5.5,4.9,1.4000000000000021,536.859
2024-12-03 03:27:00,71,152.2569,2996.0,5.400000000000002,4.9,1.3999999999999986,529.4245
2024-12-03 03:30:00,71,152.7778,2996.0,5.400000000000002,4.9,1.5999999999999979,537.1421
2024-12-03 03:33:00,73,152.691,2996.0,5.400000000000002,5.0,1.5,537.5226
2024-12-03 03:36:00,72,153.2118,2996.0,5.5,4.9,1.4000000000000021,536.2817
2024-12-03 03:39:00,73,154.5139,2996.0,5.400000000000002,4.9,1.5,537.3329
2024-12-03 03:42:00,71,156.4236,2996.0,5.400000000000002,4.800000000000001,1.5,536.1494
2024-12-03 03:45:00,72,154.2535,2996.0,5.5,4.800000000000001,1.6000000000000014,538.6433
2024-12-03 03:48:00,73,155.9028,2996.0,5.5,4.700000000000001,1.4000000000000021,537.3003
2024-12-03 03:51:00,73,153.2986,2996.0,5.400000000000002,4.800000000000001,1.5,536.3141
2024-12-03 03:54:00,72,151.4757,2996.0,5.5,4.9,1.4000000000000021,535.1292
2024-12-03 03:57:00,72,150.6944,2996.0,5.5,4.9,1.5,531.1451
2024-12-03 04:00:00,71,150.2604,2996.0,5.300000000000001,4.9,1.3999999999999986,532.8558
2024-12-03 04:03:00,72,151.8229,2996.0,5.5,4.9,1.3999999999999986,532.9412
2024-12-03 04:06:00,72,150.3472,2996.0,5.5,4.9,1.6000000000000014,535.2801
2024-12-03 04:09:00,72,152.7778,2997.0,5.5,4.800000000000001,1.4000000000000021,534.0762
2024-12-03 04:12:00,72,151.1285,2997.0,5.400000000000002,4.9,1.3999999999999986,534.028
2024-12-03 04:15:00,72,153.7326,2997.0,5.400000000000002,4.9,1.5,535.7606
2024-12-03 04:18:00,73,154.5139,2997.0,5.5,4.9,1.6000000000000014,538.4109
2024-12-03 04:21:00,72,151.6493,2997.0,5.400000000000002,4.800000000000001,1.3999999999999986,530.3989
2024-12-03 04:24:00,72,152.691,2997.0,5.400000000000002,4.9,1.5,529.6989
2024-12-03 04:27:00,71,148.9583,2997.0,5.400000000000002,4.800000000000001,1.3999999999999986,523.0848
2024-12-03 04:30:00,71,145.5729,2997.0,5.399999999999999,4.9,1.4000000000000021,524.7574
2024-12-03 04:33:00,71,148.3507,2997.0,5.300000000000001,5.0,1.5,522.9991
2024-12-03 04:36:00,70,146.875,2997.0,5.300000000000001,4.9,1.5,522.521
2024-12-03 04:39:00,70,148.4375,2997.0,5.300000000000001,4.800000000000001,1.5,523.7418
2024-12-03 04:42:00,70,151.2153,2997.0,5.300000000000001,4.9,1.5,524.9102
2024-12-03 04:45:00,70,148.7847,2997.0,5.399999999999999,4.800000000000001,1.4000000000000021,517.3918
2024-12-03 04:48:00,69,149.2188,2997.0,5.399999999999999,4.800000000000001,1.4000000000000021,518.0506
2024-12-03 04:51:00,70,149.9132,2997.0,5.200000000000003,4.800000000000001,1.3999999999999986,515.8911
2024-12-03 04:54:00,70,149.2188,2997.0,5.100000000000001,4.700000000000001,1.3999999999999986,517.6956
2024-12-03 04:57:00,70,148.3507,2997.0,5.200000000000003,4.700000000000001,1.5,516.9059
2024-12-03 05:00:00,68,150.5208,2997.0,5.200000000000003,4.800000000000001,1.3999999999999986,513.3982
2024-12-03 05:03:00,70,148.0035,2997.0,5.300000000000001,4.800000000000001,1.2999999999999972,514.1407
2024-12-03 05:06:00,70,147.6563,2997.0,5.200000000000003,4.9,1.2999999999999972,510.3593
2024-12-03 05:09:00,69,150.0868,2998.0,5.200000000000003,4.800000000000001,1.1999999999999993,505.8516
2024-12-03 05:12:00,70,147.6563,2998.0,5.199999999999999,4.700000000000001,1.5,511.3408
2024-12-03 05:15:00,67,147.5694,2998.0,5.200000000000003,4.800000000000001,1.2999999999999972,511.2401
2024-12-03 05:18:00,69,150.9549,2998.0,5.100000000000001,4.700000000000001,1.3999999999999986,511.5746
2024-12-03 05:21:00,69,149.7396,2998.0,5.300000000000001,4.700000000000001,1.5,511.8633
2024-12-03 05:24:00,70,150.7813,2998.0,5.300000000000001,4.800000000000001,1.4000000000000021,522.0967
2024-12-03 05:27:00,70,147.0486,2998.0,5.300000000000001,4.800000000000001,1.2999999999999972,512.7144
2024-12-03 05:30:00,68,145.9201,2998.0,5.200000000000003,4.800000000000001,1.2999999999999972,505.3595
2024-12-03 05:33:00,69,145.4861,2998.0,5.199999999999999,4.800000000000001,1.3000000000000007,507.3781
2024-12-03 05:36:00,69,145.9201,2998.0,5.199999999999999,4.800000000000001,1.3999999999999986,512.407
2024-12-03 05:39:00,70,148.6111,2998.0,5.199999999999999,4.9,1.5,516.6146
2024-12-03 05:42:00,70,147.9167,2998.0,5.300000000000001,4.800000000000001,1.3999999999999986,517.2349
2024-12-03 05:45:00,71,150.6944,2998.0,5.200000000000003,4.800000000000001,1.5,519.7855
2024-12-03 05:48:00,70,147.309,2998.0,5.200000000000003,4.9,1.3999999999999986,519.1945
2024-12-03 05:51:00,70,148.3507,2998.0,5.399999999999999,5.000000000000001,1.4000000000000021,512.4204
2024-12-03 05:54:00,69,145.1389,2998.0,5.200000000000003,4.800000000000001,1.2999999999999972,512.3979
2024-12-03 05:57:00,68,144.8785,2998.0,5.199999999999999,4.699999999999999,1.3999999999999986,507.386
2024-12-03 06:00:00,70,142.5347,2998.0,5.199999999999999,4.799999999999999,1.3999999999999986,507.2257
2024-12-03 06:03:00,67,139.6701,2998.0,5.100000000000001,4.8999999999999995,1.3000000000000007,502.3551
2024-12-03 06:06:00,67,141.6667,2998.0,5.0,4.8999999999999995,1.4000000000000021,499.8262
2024-12-03 06:09:00,67,143.6632,2999.0,5.0,4.799999999999999,1.4000000000000021,500.7667
2024-12-03 06:12:00,67,145.3125,2999.0,5.0,4.699999999999999,1.4000000000000021,502.5031
2024-12-03 06:15:00,67,142.5347,2999.0,5.100000000000001,4.699999999999999,1.3000000000000007,502.0374
2024-12-03 06:18:00,68,145.9201,2999.0,5.100000000000001,4.699999999999999,1.3000000000000007,501.9079
2024-12-03 06:21:00,69,143.6632,2999.0,5.0,4.799999999999999,1.5,510.4802
2024-12-03 06:24:00,67,145.3125,2999.0,5.200000000000003,4.8999999999999995,1.1999999999999993,510.6653
2024-12-03 06:27:00,68,141.6667,2999.0,5.100000000000001,4.8999999999999995,1.3000000000000007,505.8393
2024-12-03 06:30:00,67,142.8819,2999.0,5.100000000000001,4.9,1.1999999999999993,499.6081
2024-12-03 06:33:00,67,140.1042,2999.0,4.900000000000002,4.799999999999999,1.5,496.1185
2024-12-03 06:36:00,67,142.4479,2999.0,5.0,4.799999999999999,1.3000000000000007,494.647
2024-12-03 06:39:00,68,143.8368,2999.0,5.0,4.699999999999999,1.3000000000000007,497.9941
2024-12-03 06:42:00,69,146.2674,2999.0,5.0,4.699999999999999,1.4000000000000021,500.1339
2024-12-03 06:45:00,69,146.7014,2999.0,5.0,4.699999999999999,1.4000000000000021,515.1357
2024-12-03 06:48:00,69,146.7014,2999.0,5.100000000000001,4.799999999999999,1.3999999999999986,511.0245
2024-12-03 06:51:00,69,144.2708,2999.0,5.200000000000003,4.8999999999999995,1.5,514.246
2024-12-03 06:54:00,70,145.3993,2999.0,5.200000000000003,4.8999999999999995,1.5,516.7242
2024-12-03 06:57:00,69,141.6667,2999.0,5.300000000000001,4.8999999999999995,1.2999999999999972,512.4014
2024-12-03 07:00:00,69,145.0521,2999.0,5.200000000000003,4.8999999999999995,1.2999999999999972,510.9539
2024-12-03 07:03:00,68,142.2743,2999.0,5.100000000000001,4.8999999999999995,1.3000000000000007,506.4396
2024-12-03 07:06:00,68,145.7465,2999.0,5.100000000000001,4.8999999999999995,1.3999999999999986,505.2158
2024-12-03 07:09:00,68,144.0972,3000.0,5.100000000000001,4.799999999999999,1.3000000000000007,505.9238
2024-12-03 07:12:00,67,146.3542,3000.0,5.199999999999999,4.799999999999999,1.3999999999999986,507.4797
2024-12-03 07:15:00,67,145.8333,3000.0,5.100000000000001,4.699999999999999,1.3000000000000007,499.5584
2024-12-03 07:18:00,67,147.9167,3000.0,5.100000000000001,4.699999999999999,1.3000000000000007,500.2479
2024-12-03 07:21:00,68,149.4792,3000.0,5.100000000000001,4.6,1.3000000000000007,504.8632
2024-12-03 07:24:00,69,147.6563,3000.0,5.200000000000003,4.699999999999999,1.5,508.7133
2024-12-03 07:27:00,70,147.9167,3000.0,5.200000000000003,4.699999999999999,1.2999999999999972,510.8643
2024-12-03 07:30:00,68,145.7465,3000.0,5.100000000000001,4.699999999999999,1.1999999999999993,505.8773
2024-12-03 07:33:00,68,145.4861,3000.0,5.100000000000001,4.799999999999999,1.3000000000000007,509.3425
2024-12-03 07:36:00,69,146.6146,3000.0,5.100000000000001,4.799999999999999,1.5,510.2367
2024-12-03 07:39:00,68,149.7396,3000.0,5.100000000000001,4.699999999999999,1.3000000000000007,509.9771
2024-12-03 07:42:00,69,145.7465,3000.0,5.199999999999999,4.699999999999999,1.3000000000000007,507.905
2024-12-03 07:45:00,68,146.6146,3000.0,5.100000000000001,4.699999999999999,1.3000000000000007,503.7772
2024-12-03 07:48:00,68,149.4792,3000.0,5.100000000000001,4.699999999999999,1.3000000000000007,508.1261
2024-12-03 07:51:00,68,152.9514,3000.0,5.100000000000001,4.699999999999999,1.5,508.9991
2024-12-03 07:54:00,69,150.6944,3000.0,5.200000000000003,4.699999999999999,1.5,515.3699
2024-12-03 07:57:00,70,149.3056,3000.0,5.300000000000001,4.699999999999999,1.4000000000000021,514.2966
2024-12-03 08:00:00,70,151.3889,3000.0,5.300000000000001,4.699999999999999,1.3999999999999986,513.001
2024-12-03 08:03:00,69,153.125,3000.0,5.300000000000001,4.6,1.2999999999999972,513.7214
2024-12-03 08:06:00,70,157.6389,3000.0,5.200000000000003,4.6,1.5,518.6855
2024-12-03 08:09:00,70,157.4653,3001.0,5.300000000000001,4.6,1.5999999999999979,524.7855
2024-12-03 08:12:00,70,155.0347,3001.0,5.300000000000001,4.700000000000001,1.4000000000000021,523.0988
2024-12-03 08:15:00,70,155.0347,3001.0,5.300000000000001,4.6,1.4000000000000021,521.7644
2024-12-03 08:18:00,70,155.7292,3001.0,5.200000000000003,4.6,1.5999999999999979,519.011
2024-12-03 08:21:00,69,157.0313,3001.0,5.300000000000001,4.6,1.5,521.0114
2024-12-03 08:24:00,72,159.0278,3001.0,5.300000000000001,4.700000000000001,1.6000000000000014,529.9706
2024-12-03 08:27:00,72,162.5,3001.0,5.399999999999999,4.700000000000001,1.8000000000000007,531.8586
2024-12-03 08:30:00,71,162.5,3001.0,5.599999999999998,4.6000000000000005,1.4000000000000021,532.5555
2024-12-03 08:33:00,71,161.1111,3001.0,5.5,4.7,1.5,536.1411
2024-12-03 08:36:00,70,145.8333,3001.0,5.300000000000001,4.9,1.1999999999999993,522.711
2024-12-03 08:39:00,68,127.6042,3001.0,5.199999999999999,5.000000000000001,1.3000000000000007,494.5443
2024-12-03 08:42:00,66,126.7361,3001.0,4.899999999999999,5.1000000000000005,1.4000000000000021,485.6547
2024-12-03 08:45:00,66,128.8194,3001.0,4.800000000000001,5.1000000000000005,1.3000000000000007,487.563
2024-12-03 08:48:00,66,130.7292,3001.0,4.899999999999999,5.000000000000001,1.4000000000000021,487.3489
2024-12-03 08:51:00,66,130.6424,3001.0,4.899999999999999,5.1000000000000005,1.4000000000000021,487.4697
2024-12-03 08:54:00,66,130.816,3001.0,4.899999999999999,5.1000000000000005,1.4000000000000021,488.0779
2024-12-03 08:57:00,67,132.7257,3001.0,4.900000000000002,5.1000000000000005,1.1999999999999993,487.1243
2024-12-03 09:00:00,65,130.1215,3001.0,4.899999999999999,5.1000000000000005,1.5,488.7671
2024-12-03 09:03:00,67,130.9896,3001.0,5.0,5.1000000000000005,1.3000000000000007,492.0564
2024-12-03 09:06:00,67,138.1944,3001.0,5.099999999999998,5.1000000000000005,1.4000000000000021,498.7599
2024-12-03 09:09:00,67,137.5868,3002.0,5.199999999999999,5.1000000000000005,1.3000000000000007,505.3333
2024-12-03 09:12:00,68,138.4549,3002.0,5.099999999999998,5.1000000000000005,1.4000000000000021,506.4521
2024-12-03 09:15:00,69,140.2778,3002.0,5.199999999999999,5.1,1.3999999999999986,509.7189
2024-12-03 09:18:00,71,152.8646,3002.0,5.300000000000001,4.9,1.5999999999999979,528.9161
2024-12-03 09:21:00,72,146.7882,3002.0,5.399999999999999,4.9,1.5,527.5365
2024-12-03 09:24:00,70,142.7083,3002.0,5.399999999999999,5.1,1.5,522.8495
2024-12-03 09:27:00,69,142.7951,3002.0,5.399999999999999,5.0,1.4000000000000021,516.9987
2024-12-03 09:30:00,70,142.0139,3002.0,5.300000000000001,5.0,1.3999999999999986,516.6082
2024-12-03 09:33:00,70,140.3646,3002.0,5.300000000000001,5.1,1.5,516.1199
2024-12-03 09:36:00,68,138.9757,3002.0,5.300000000000001,5.0,1.2999999999999972,508.9821
2024-12-03 09:39:00,68,138.1076,3002.0,5.300000000000001,5.1,1.1999999999999993,507.4651
2024-12-03 09:42:00,69,139.0625,3002.0,5.300000000000001,5.0,1.3999999999999986,508.2457
2024-12-03 09:45:00,69,140.7986,3002.0,5.300000000000001,5.0,1.3999999999999986,510.108
2024-12-03 09:48:00,69,142.5347,3002.0,5.300000000000001,5.1,1.3999999999999986,510.6607
2024-12-03 09:51:00,70,143.2292,3002.0,5.300000000000001,5.0,1.5,519.73
2024-12-03 09:54:00,71,144.0104,3002.0,5.399999999999999,5.0,1.4000000000000021,521.513
2024-12-03 09:57:00,71,142.8819,3002.0,5.300000000000001,5.1,1.5,520.236
2024-12-03 10:00:00,70,143.6632,3002.0,5.399999999999999,5.1,1.4000000000000021,519.6154
2024-12-03 10:03:00,70,143.5764,3002.0,5.399999999999999,5.1,1.5,522.1632
2024-12-03 10:06:00,71,144.9653,3002.0,5.399999999999999,5.1,1.5,522.2617
2024-12-03 10:09:00,71,144.7049,3003.0,5.399999999999999,5.1,1.5,525.0113
2024-12-03 10:12:00,70,145.0521,3003.0,5.5,5.1,1.3999999999999986,526.5831
2024-12-03 10:15:00,71,145.1389,3003.0,5.5,5.1,1.5,529.3923
2024-12-03 10:18:00,72,143.2292,3003.0,5.5,5.1,1.5999999999999979,532.3856
2024-12-03 10:21:00,72,139.8438,3003.0,5.5,5.199999999999999,1.4000000000000021,523.6741
2024-12-03 10:24:00,73,149.6528,3003.0,5.5,5.0,1.6999999999999993,536.3182
2024-12-03 10:27:00,73,144.9653,3003.0,5.599999999999998,5.0,1.5,534.9926
2024-12-03 10:30:00,73,149.7396,3003.0,5.5,5.1,1.6000000000000014,542.6262
2024-12-03 10:33:00,73,151.1285,3003.0,5.599999999999998,5.0,1.6000000000000014,541.7656
2024-12-03 10:36:00,73,149.7396,3003.0,5.699999999999999,5.199999999999999,1.5,542.7074
2024-12-03 10:39:00,74,148.4375,3003.0,5.699999999999999,5.1,1.6000000000000014,544.0555
2024-12-03 10:42:00,77,147.5694,3003.0,6.800000000000001,4.3,3.6000000000000014,583.7698
2024-12-03 10:48:00,68,151.6493,3003.0,4.800000000000001,4.8,1.1999999999999993,504.3229
2024-12-03 10:51:00,69,151.5625,3003.0,4.699999999999999,4.8,1.5,514.2163
2024-12-03 10:54:00,70,151.5625,3003.0,4.699999999999999,4.8999999999999995,1.5,513.4919
2024-12-03 10:57:00,70,152.0833,3003.0,4.599999999999998,4.8999999999999995,1.6000000000000014,522.9232
2024-12-03 11:00:00,72,152.4306,3003.0,4.699999999999999,4.999999999999999,1.6999999999999993,526.0857
2024-12-03 11:03:00,72,151.6493,3003.0,4.699999999999999,4.999999999999999,1.6000000000000014,528.3389
2024-12-03 11:06:00,72,162.066,3003.0,4.699999999999999,4.8999999999999995,1.8000000000000007,548.0803
2024-12-03 11:09:00,73,158.0729,3004.0,4.899999999999999,5.1000000000000005,1.9000000000000021,552.4667
2024-12-03 11:12:00,76,157.4653,3004.0,4.899999999999999,5.1000000000000005,2.0,558.5861
2024-12-03 11:15:00,75,153.2986,3004.0,5.0,5.200000000000001,1.8000000000000007,554.7924
2024-12-03 11:18:00,74,153.2118,3004.0,5.0,5.200000000000001,1.6999999999999993,545.8733
2024-12-03 11:21:00,73,153.9931,3004.0,4.899999999999999,5.200000000000001,1.8000000000000007,547.1261
2024-12-03 11:24:00,74,152.9514,3004.0,5.0,5.199999999999999,1.6999999999999993,552.2434
2024-12-03 11:27:00,75,153.2986,3004.0,4.899999999999999,5.200000000000001,1.8000000000000007,551.5731
2024-12-03 11:30:00,75,152.8646,3004.0,5.0,5.300000000000001,1.8000000000000007,552.1329
2024-12-03 11:33:00,75,151.1285,3004.0,4.899999999999999,5.300000000000001,1.8000000000000007,550.4774
2024-12-03 11:36:00,73,148.5243,3004.0,4.899999999999999,5.300000000000001,1.8000000000000007,546.5598
2024-12-03 11:39:00,74,148.8715,3004.0,4.899999999999999,5.300000000000001,1.8000000000000007,546.9943
2024-12-03 11:42:00,74,149.3056,3004.0,4.899999999999999,5.300000000000001,1.8000000000000007,546.6221
2024-12-03 11:45:00,74,150.5208,3004.0,4.899999999999999,5.300000000000001,1.8000000000000007,546.8934
2024-12-03 11:48:00,75,150.1736,3004.0,5.0,5.300000000000001,1.6999999999999993,550.1587
2024-12-03 11:51:00,74,149.3924,3004.0,4.899999999999999,5.299999999999999,1.8000000000000007,549.7689
2024-12-03 11:54:00,74,147.7431,3004.0,4.899999999999999,5.199999999999999,1.8000000000000007,547.8802
2024-12-03 11:57:00,73,146.6146,3004.0,4.899999999999999,5.4,1.6000000000000014,544.0934
2024-12-03 12:00:00,73,144.6181,3004.0,4.899999999999999,5.500000000000001,1.6999999999999993,544.1686
2024-12-03 12:03:00,73,144.0972,3004.0,4.800000000000001,5.3999999999999995,1.6999999999999993,535.2024
2024-12-03 12:06:00,72,141.8403,3004.0,4.800000000000001,5.4,1.5999999999999979,533.188
2024-12-03 12:09:00,72,146.0069,3005.0,4.800000000000001,5.300000000000001,1.6999999999999993,534.5583
2024-12-03 12:12:00,73,145.0521,3005.0,4.800000000000001,5.300000000000001,1.6999999999999993,535.9431
2024-12-03 12:15:00,72,145.8333,3005.0,4.800000000000001,5.300000000000001,1.6999999999999993,537.7958
2024-12-03 12:18:00,73,145.5729,3005.0,4.800000000000001,5.300000000000001,1.6000000000000014,539.4618
2024-12-03 12:21:00,72,144.5313,3005.0,4.899999999999999,5.300000000000001,1.6000000000000014,539.8595
2024-12-03 12:24:00,73,147.1354,3005.0,4.800000000000001,5.300000000000001,1.6999999999999993,536.9808
2024-12-03 12:27:00,72,145.8333,3005.0,4.899999999999999,5.300000000000001,1.8000000000000007,541.371
2024-12-03 12:30:00,73,145.4861,3005.0,4.800000000000001,5.300000000000001,1.6999999999999993,537.0739
2024-12-03 12:33:00,74,145.0521,3005.0,4.899999999999999,5.4,1.6999999999999993,541.6222
2024-12-03 12:36:00,73,145.8333,3005.0,4.899999999999999,5.5,1.8000000000000007,543.2897
2024-12-03 12:39:00,73,144.0104,3005.0,4.800000000000001,5.5,1.6999999999999993,543.889
2024-12-03 12:42:00,73,145.0521,3005.0,4.800000000000001,5.4,1.6999999999999993,544.8265
2024-12-03 12:45:00,73,146.7882,3005.0,4.800000000000001,5.4,1.6999999999999993,539.0049
2024-12-03 12:48:00,73,147.0486,3005.0,4.800000000000001,5.300000000000001,1.6999999999999993,543.0316
2024-12-03 12:51:00,73,144.5313,3005.0,4.900000000000002,5.300000000000001,1.5,540.692
2024-12-03 12:54:00,72,145.0521,3005.0,4.800000000000001,5.300000000000001,1.6000000000000014,535.2949
2024-12-03 12:57:00,72,146.441,3005.0,4.800000000000001,5.300000000000001,1.6000000000000014,531.8834
2024-12-03 13:00:00,71,146.6146,3005.0,4.800000000000001,5.200000000000001,1.6000000000000014,530.8784
2024-12-03 13:03:00,71,149.9132,3005.0,4.700000000000003,5.200000000000001,1.6999999999999993,529.923
2024-12-03 13:06:00,72,149.8264,3005.0,4.700000000000003,5.1000000000000005,1.6999999999999993,532.0074
2024-12-03 13:09:00,71,148.7847,3006.0,4.700000000000003,5.1000000000000005,1.6999999999999993,531.7324
2024-12-03 13:12:00,72,149.9132,3006.0,4.800000000000001,5.1000000000000005,1.6000000000000014,531.7136
2024-12-03 13:15:00,73,150.1736,3006.0,4.800000000000001,5.2,1.6999999999999993,535.1552
2024-12-03 13:18:00,74,147.2222,3006.0,4.800000000000001,5.200000000000001,1.8000000000000007,542.9789
2024-12-03 13:21:00,73,147.2222,3006.0,4.699999999999999,5.300000000000001,1.6999999999999993,542.3961
2024-12-03 13:24:00,73,149.7396,3006.0,4.699999999999999,5.300000000000001,1.8000000000000007,542.5148
2024-12-03 13:27:00,74,148.0903,3006.0,4.900000000000002,5.300000000000001,1.6999999999999993,543.7815
2024-12-03 13:30:00,73,148.8715,3006.0,4.800000000000001,5.300000000000001,1.6999999999999993,543.8519
2024-12-03 13:33:00,74,149.9132,3006.0,4.900000000000002,5.300000000000001,1.6999999999999993,543.5215
2024-12-03 13:36:00,73,148.4375,3006.0,4.800000000000001,5.300000000000001,1.8000000000000007,546.6211
2024-12-03 13:39:00,74,150.6077,3006.0,4.800000000000001,5.300000000000001,1.8000000000000007,545.1538
2024-12-03 13:42:00,74,149.0451,3006.0,4.900000000000002,5.300000000000001,1.8000000000000007,544.938
2024-12-03 13:45:00,73,148.4375,3006.0,4.800000000000001,5.300000000000001,1.8000000000000007,549.7646
2024-12-03 13:48:00,75,149.9132,3006.0,4.899999999999999,5.200000000000001,1.7000000000000028,556.6801
2024-12-03 13:51:00,76,148.7847,3006.0,4.899999999999999,5.5,1.8000000000000007,555.9657
2024-12-03 13:54:00,75,147.7431,3006.0,4.899999999999999,5.4,1.9000000000000021,555.3958
2024-12-03 13:57:00,76,149.9132,3006.0,5.0,5.6,1.8000000000000007,562.9431
2024-12-03 14:00:00,76,147.2222,3006.0,5.100000000000001,5.6,1.8000000000000007,566.9027
2024-12-03 14:03:00,78,150.1736,3006.0,5.100000000000001,5.6,1.8999999999999986,568.6699
2024-12-03 14:06:00,77,149.4792,3006.0,5.100000000000001,5.7,1.8999999999999986,574.1442
2024-12-03 14:09:00,76,148.0035,3007.0,5.100000000000001,5.7,1.8999999999999986,574.8124
2024-12-03 14:12:00,77,148.3507,3007.0,5.199999999999999,5.7,1.8000000000000007,577.7667
2024-12-03 14:15:00,76,148.4375,3007.0,5.199999999999999,5.6,1.6000000000000014,570.4539
2024-12-03 14:18:00,77,147.309,3007.0,5.199999999999999,5.8,1.6000000000000014,569.4414
