Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-12-03 14:21:00,77,147.6563,3007.0,5.100000000000001,5.7,1.6999999999999993,568.8895
2024-12-03 14:24:00,76,148.3507,3007.0,5.100000000000001,5.6,1.8999999999999986,569.0068
2024-12-03 14:27:00,77,146.1806,3007.0,5.199999999999999,5.7,1.6999999999999993,567.304
2024-12-03 14:30:00,77,145.9201,3007.0,5.099999999999998,5.7,1.6000000000000014,565.4797
2024-12-03 14:33:00,77,146.7014,3007.0,5.199999999999999,5.7,1.6000000000000014,566.1285
2024-12-03 14:36:00,76,148.0035,3007.0,5.199999999999999,5.7,1.6000000000000014,563.5944
2024-12-03 14:39:00,75,148.7847,3007.0,5.099999999999998,5.5,1.6000000000000014,563.1525
2024-12-03 14:42:00,76,149.3056,3007.0,5.199999999999999,5.5,1.6000000000000014,565.5527
2024-12-03 14:45:00,76,148.0903,3007.0,5.199999999999999,5.5,1.5999999999999979,565.445
2024-12-03 14:48:00,76,148.1771,3007.0,5.199999999999999,5.5,1.6000000000000014,565.6443
2024-12-03 14:51:00,77,148.1771,3007.0,5.099999999999998,5.6,1.6999999999999993,570.411
2024-12-03 14:54:00,77,145.9201,3007.0,5.199999999999999,5.6000000000000005,1.6000000000000014,565.4801
2024-12-03 14:57:00,77,144.8785,3007.0,5.099999999999998,5.7,1.6000000000000014,563.9337
2024-12-03 15:00:00,77,147.2222,3007.0,5.099999999999998,5.5,1.6999999999999993,566.7389
2024-12-03 15:03:00,76,146.7014,3007.0,5.099999999999998,5.6,1.6000000000000014,564.5555
2024-12-03 15:06:00,76,146.0069,3007.0,5.099999999999998,5.6,1.6000000000000014,562.0333
2024-12-03 15:09:00,76,147.4826,3008.0,5.099999999999998,5.5,1.6000000000000014,560.6702
2024-12-03 15:12:00,75,147.0486,3008.0,5.0,5.5,1.5999999999999979,557.1597
2024-12-03 15:15:00,74,145.1389,3008.0,5.0,5.5,1.5999999999999979,556.7141
2024-12-03 15:18:00,76,145.3125,3008.0,5.0,5.5,1.6999999999999993,555.0743
2024-12-03 15:21:00,76,146.2674,3008.0,5.0,5.6,1.6999999999999993,556.2346
2024-12-03 15:24:00,74,146.6146,3008.0,5.0,5.5,1.5999999999999979,552.9098
2024-12-03 15:27:00,74,146.0069,3008.0,5.0,5.5,1.5,552.0562
2024-12-03 15:30:00,73,144.7049,3008.0,5.100000000000001,5.4,1.5,548.5005
2024-12-03 15:33:00,75,146.7882,3008.0,5.0,5.4,1.5999999999999979,551.8171
2024-12-03 15:36:00,75,148.1771,3008.0,5.0,5.5,1.5,548.004
2024-12-03 15:39:00,74,148.3507,3008.0,4.899999999999999,5.4,1.6999999999999993,552.8341
2024-12-03 15:42:00,74,148.6111,3008.0,4.900000000000002,5.3,1.5999999999999979,551.7123
2024-12-03 15:45:00,74,148.7847,3008.0,5.0,5.5,1.5999999999999979,551.8832
2024-12-03 15:48:00,74,148.8715,3008.0,5.0,5.5,1.6999999999999993,553.0646
2024-12-03 15:51:00,75,146.7014,3008.0,5.0,5.5,1.5999999999999979,553.0177
2024-12-03 15:54:00,75,147.4826,3008.0,5.0,5.5,1.5999999999999979,551.4249
2024-12-03 15:57:00,75,149.3056,3008.0,5.0,5.5,1.5999999999999979,551.7638
2024-12-03 16:00:00,75,149.6528,3008.0,5.099999999999998,5.5,1.5,552.4587
2024-12-03 16:03:00,75,148.9583,3008.0,5.0,5.3999999999999995,1.5999999999999979,552.5228
2024-12-03 16:06:00,75,148.0035,3008.0,4.900000000000002,5.5,1.5999999999999979,552.9664
2024-12-03 16:09:00,75,148.1771,3009.0,5.0,5.5,1.5999999999999979,552.1306
2024-12-03 16:12:00,75,147.7431,3009.0,5.0,5.5,1.6999999999999993,555.9208
2024-12-03 16:15:00,76,150.3472,3009.0,5.099999999999998,5.5,1.6000000000000014,559.2526
2024-12-03 16:18:00,77,150.6077,3009.0,5.099999999999998,5.5,1.8000000000000007,567.8502
2024-12-03 16:21:00,77,150.9549,3009.0,5.099999999999998,5.5,1.8000000000000007,567.663
2024-12-03 16:24:00,76,151.3889,3009.0,5.100000000000001,5.5,1.6999999999999993,574.7564
2024-12-03 16:27:00,77,151.1285,3009.0,5.100000000000001,5.5,1.6999999999999993,571.7585
2024-12-03 16:30:00,77,149.8264,3009.0,5.199999999999999,5.6,1.6000000000000014,571.3308
2024-12-03 16:33:00,77,148.1771,3009.0,5.199999999999999,5.6,1.6000000000000014,568.6245
2024-12-03 16:36:00,77,148.1771,3009.0,5.100000000000001,5.6,1.6999999999999993,569.3395
2024-12-03 16:39:00,77,147.1354,3009.0,5.100000000000001,5.6,1.6999999999999993,571.2747
2024-12-03 16:42:00,77,148.9583,3009.0,5.100000000000001,5.6,1.6999999999999993,569.1772
2024-12-03 16:45:00,77,146.1806,3009.0,5.100000000000001,5.6,1.6999999999999993,569.794
2024-12-03 16:48:00,76,145.7465,3009.0,5.100000000000001,5.699999999999999,1.5999999999999979,564.1943
2024-12-03 16:51:00,76,144.5313,3009.0,5.100000000000001,5.6,1.6999999999999993,564.9255
2024-12-03 16:54:00,76,143.5764,3009.0,5.100000000000001,5.7,1.5999999999999979,562.9672
2024-12-03 16:57:00,75,144.0104,3009.0,5.100000000000001,5.6,1.5,560.7883
2024-12-03 17:00:00,76,143.75,3009.0,5.100000000000001,5.6,1.5,557.5769
2024-12-03 17:03:00,75,144.6181,3009.0,5.0,5.5,1.6000000000000014,555.2179
2024-12-03 17:06:00,75,144.8785,3009.0,5.0,5.5,1.6000000000000014,556.4442
2024-12-03 17:09:00,75,145.5729,3010.0,5.0,5.5,1.6000000000000014,555.7261
2024-12-03 17:12:00,74,146.2674,3010.0,5.0,5.5,1.6000000000000014,555.2361
2024-12-03 17:15:00,76,144.8785,3010.0,5.0,5.5,1.6000000000000014,556.9914
2024-12-03 17:18:00,75,143.316,3010.0,5.0,5.5,1.5,554.2714
2024-12-03 17:21:00,75,142.7083,3010.0,5.0,5.5,1.6000000000000014,554.5756
2024-12-03 17:24:00,75,144.184,3010.0,5.0,5.5,1.5,554.3315
2024-12-03 17:27:00,75,144.5313,3010.0,5.0,5.6,1.5,553.6028
2024-12-03 17:30:00,72,142.4479,3010.0,4.900000000000002,5.5,1.5,543.3779
2024-12-03 17:33:00,73,142.0139,3010.0,4.900000000000002,5.5,1.5,544.8019
2024-12-03 17:36:00,73,141.4931,3010.0,4.900000000000002,5.5,1.5,542.5906
2024-12-03 17:39:00,74,141.6667,3010.0,4.900000000000002,5.6,1.5,546.8028
2024-12-03 17:42:00,72,136.0243,3010.0,4.800000000000001,5.6000000000000005,1.3999999999999986,533.0913
2024-12-03 17:45:00,70,135.1563,3010.0,4.699999999999999,5.6000000000000005,1.5,530.5787
2024-12-03 17:48:00,72,137.5868,3010.0,4.699999999999999,5.500000000000001,1.4000000000000021,526.9479
2024-12-03 17:51:00,71,139.4965,3010.0,4.799999999999997,5.500000000000001,1.4000000000000021,527.9944
2024-12-03 17:54:00,71,138.1944,3010.0,4.699999999999999,5.300000000000001,1.4000000000000021,524.4587
2024-12-03 17:57:00,72,137.5868,3010.0,4.699999999999999,5.300000000000001,1.4000000000000021,524.1595
2024-12-03 18:00:00,71,139.4965,3010.0,4.600000000000001,5.300000000000001,1.5,524.2186
2024-12-03 18:03:00,71,140.1042,3010.0,4.600000000000001,5.4,1.5,522.2145
2024-12-03 18:06:00,70,137.934,3010.0,4.699999999999999,5.300000000000001,1.5,524.1414
2024-12-03 18:09:00,70,136.1979,3011.0,4.600000000000001,5.300000000000001,1.3999999999999986,514.7901
2024-12-03 18:12:00,69,137.6736,3011.0,4.600000000000001,5.300000000000001,1.3999999999999986,516.9919
2024-12-03 18:15:00,70,136.3715,3011.0,4.600000000000001,5.300000000000001,1.3999999999999986,515.755
2024-12-03 18:18:00,70,137.934,3011.0,4.600000000000001,5.300000000000001,1.3999999999999986,515.2953
2024-12-03 18:21:00,70,136.0243,3011.0,4.5,5.300000000000001,1.5,515.9477
2024-12-03 18:24:00,70,137.2396,3011.0,4.600000000000001,5.300000000000001,1.3999999999999986,517.135
2024-12-03 18:27:00,70,136.7188,3011.0,4.600000000000001,5.300000000000001,1.3999999999999986,515.8148
2024-12-03 18:30:00,69,137.1528,3011.0,4.5,5.300000000000001,1.5,515.2826
2024-12-03 18:33:00,69,136.7188,3011.0,4.5,5.300000000000001,1.5,517.2161
2024-12-03 18:36:00,69,136.0243,3011.0,4.5,5.4,1.5,516.5629
2024-12-03 18:39:00,70,133.5938,3011.0,4.5,5.4,1.4000000000000021,505.6176
2024-12-03 18:42:00,68,134.5486,3011.0,4.5,5.299999999999999,1.4000000000000021,508.05
2024-12-03 18:45:00,69,135.5035,3011.0,4.5,5.299999999999999,1.4000000000000021,510.0344
2024-12-03 18:48:00,69,135.1563,3011.0,4.400000000000002,5.299999999999999,1.3999999999999986,507.6182
2024-12-03 18:51:00,69,134.9826,3011.0,4.5,5.199999999999999,1.4000000000000021,504.821
2024-12-03 18:54:00,68,135.5903,3011.0,4.5,5.300000000000001,1.4000000000000021,507.8651
2024-12-03 18:57:00,69,136.0243,3011.0,4.5,5.300000000000001,1.4000000000000021,505.9969
2024-12-03 19:00:00,68,136.0243,3011.0,4.5,5.199999999999999,1.3000000000000007,506.4414
2024-12-03 19:03:00,69,136.6319,3011.0,4.400000000000002,5.199999999999999,1.3999999999999986,505.0082
2024-12-03 19:06:00,68,135.3299,3011.0,4.5,5.199999999999999,1.3000000000000007,500.604
2024-12-03 19:09:00,68,136.4583,3012.0,4.399999999999999,5.199999999999999,1.5,502.3616
2024-12-03 19:12:00,68,135.5903,3012.0,4.400000000000002,5.199999999999999,1.3999999999999986,502.4367
2024-12-03 19:15:00,69,135.7639,3012.0,4.400000000000002,5.199999999999999,1.3999999999999986,503.9938
2024-12-03 19:18:00,69,136.0243,3012.0,4.5,5.199999999999999,1.3999999999999986,502.5127
2024-12-03 19:21:00,67,136.0243,3012.0,4.5,5.199999999999999,1.3999999999999986,499.3871
2024-12-03 19:24:00,68,137.1528,3012.0,4.300000000000001,5.199999999999999,1.5,502.123
2024-12-03 19:27:00,68,136.6319,3012.0,4.5,5.199999999999999,1.3999999999999986,501.1521
2024-12-03 19:30:00,68,136.4583,3012.0,4.5,5.1,1.3999999999999986,501.5629
2024-12-03 19:33:00,69,136.8056,3012.0,4.5,5.1,1.3999999999999986,502.5011
2024-12-03 19:36:00,68,136.7188,3012.0,4.400000000000002,5.1,1.3999999999999986,500.9835
2024-12-03 19:39:00,68,136.4583,3012.0,4.599999999999998,5.199999999999999,1.4000000000000021,510.4225
2024-12-03 19:42:00,68,136.2847,3012.0,4.5,5.199999999999999,1.3000000000000007,505.3335
2024-12-03 19:45:00,69,138.4549,3012.0,4.5,5.199999999999999,1.5,511.4278
2024-12-03 19:48:00,70,140.2778,3012.0,4.5,5.199999999999999,1.3000000000000007,512.6872
2024-12-03 19:51:00,70,138.6285,3012.0,4.5,5.199999999999999,1.5,518.7415
2024-12-03 19:54:00,69,137.2396,3012.0,4.599999999999998,5.300000000000001,1.5,516.5071
2024-12-03 19:57:00,70,137.5,3012.0,4.5,5.199999999999999,1.5,517.7831
2024-12-03 20:00:00,71,137.7604,3012.0,4.599999999999998,5.299999999999999,1.5,516.1994
2024-12-03 20:03:00,70,139.3229,3012.0,4.599999999999998,5.299999999999999,1.4000000000000021,517.9319
2024-12-03 20:06:00,69,138.8021,3012.0,4.599999999999998,5.199999999999999,1.4000000000000021,514.4146
2024-12-03 20:09:00,70,139.2361,3013.0,4.599999999999998,5.199999999999999,1.4000000000000021,514.5577
2024-12-03 20:12:00,70,139.4965,3013.0,4.599999999999998,5.300000000000001,1.4000000000000021,515.6108
2024-12-03 20:15:00,70,140.625,3013.0,4.599999999999998,5.199999999999999,1.4000000000000021,518.0049
2024-12-03 20:18:00,69,139.3229,3013.0,4.599999999999998,5.199999999999999,1.5,517.7036
2024-12-03 20:21:00,69,139.7569,3013.0,4.599999999999998,5.300000000000001,1.5,520.7615
2024-12-03 20:24:00,70,139.4965,3013.0,4.599999999999998,5.199999999999999,1.4000000000000021,518.6057
2024-12-03 20:27:00,71,139.7569,3013.0,4.599999999999998,5.300000000000001,1.5,519.5641
2024-12-03 20:30:00,70,138.0208,3013.0,4.599999999999998,5.199999999999999,1.5,518.2957
2024-12-03 20:33:00,70,138.5417,3013.0,4.599999999999998,5.4,1.5,518.1456
2024-12-03 20:36:00,69,139.4965,3013.0,4.599999999999998,5.299999999999999,1.4000000000000021,517.2557
2024-12-03 20:39:00,70,136.8056,3013.0,4.599999999999998,5.4,1.5,512.1581
2024-12-03 20:42:00,69,135.8507,3013.0,4.5,5.300000000000001,1.5,514.8904
2024-12-03 20:45:00,70,135.7639,3013.0,4.5,5.300000000000001,1.5,512.6881
2024-12-03 20:48:00,69,136.8924,3013.0,4.599999999999998,5.300000000000001,1.4000000000000021,512.9963
2024-12-03 20:51:00,70,139.2361,3013.0,4.599999999999998,5.300000000000001,1.4000000000000021,513.947
2024-12-03 20:54:00,70,138.3681,3013.0,4.599999999999998,5.300000000000001,1.4000000000000021,515.1937
2024-12-03 20:57:00,70,137.6736,3013.0,4.5,5.300000000000001,1.5,515.054
2024-12-03 21:00:00,69,139.8438,3013.0,4.5,5.199999999999999,1.5,512.3869
2024-12-03 21:03:00,69,138.8889,3013.0,4.599999999999998,5.300000000000001,1.4000000000000021,516.639
2024-12-03 21:06:00,69,139.4965,3013.0,4.599999999999998,5.200000000000001,1.4000000000000021,513.8893
2024-12-03 21:09:00,70,141.1458,3014.0,4.5,5.200000000000001,1.5,515.31
2024-12-03 21:12:00,69,142.4479,3014.0,4.599999999999998,5.200000000000001,1.4000000000000021,513.6495
2024-12-03 21:15:00,70,139.4965,3014.0,4.5,5.200000000000001,1.5,513.9615
2024-12-03 21:18:00,70,139.2361,3014.0,4.600000000000001,5.300000000000001,1.5,516.7297
2024-12-03 21:21:00,69,139.0625,3014.0,4.5,5.300000000000001,1.3999999999999986,514.7787
2024-12-03 21:24:00,69,139.3229,3014.0,4.5,5.300000000000001,1.5,518.5535
2024-12-03 21:27:00,70,137.5,3014.0,4.5,5.300000000000001,1.5999999999999979,516.7501
2024-12-03 21:30:00,70,137.5,3014.0,4.599999999999998,5.300000000000001,1.4000000000000021,515.4424
2024-12-03 21:33:00,70,137.934,3014.0,4.699999999999999,5.300000000000001,1.4000000000000021,510.8762
2024-12-03 21:36:00,71,139.4097,3014.0,4.599999999999998,5.300000000000001,1.4000000000000021,519.8158
2024-12-03 21:39:00,70,141.8403,3014.0,4.699999999999999,5.300000000000001,1.4000000000000021,517.2112
2024-12-03 21:42:00,69,140.625,3014.0,4.600000000000001,5.200000000000001,1.3999999999999986,514.9316
2024-12-03 21:45:00,69,139.9306,3014.0,4.699999999999999,5.200000000000001,1.3000000000000007,507.2966
2024-12-03 21:48:00,69,139.4097,3014.0,4.600000000000001,5.200000000000001,1.3999999999999986,511.3257
2024-12-03 21:51:00,69,138.8889,3014.0,4.600000000000001,5.200000000000001,1.3999999999999986,513.9592
2024-12-03 21:54:00,70,139.6701,3014.0,4.600000000000001,5.200000000000001,1.3999999999999986,513.2722
2024-12-03 21:57:00,70,140.3646,3014.0,4.600000000000001,5.300000000000001,1.5,507.2706
2024-12-03 22:00:00,68,139.4097,3014.0,4.600000000000001,5.200000000000001,1.3999999999999986,508.9901
2024-12-03 22:03:00,70,139.2361,3014.0,4.5,5.200000000000001,1.5,514.0646
2024-12-03 22:06:00,69,139.3229,3014.0,4.600000000000001,5.200000000000001,1.5,515.0107
2024-12-03 22:09:00,69,139.4097,3015.0,4.600000000000001,5.200000000000001,1.5,516.7571
2024-12-03 22:12:00,70,139.3229,3015.0,4.699999999999999,5.200000000000001,1.4000000000000021,516.3583
2024-12-03 22:15:00,70,140.625,3015.0,4.600000000000001,5.200000000000001,1.3999999999999986,516.0594
2024-12-03 22:18:00,70,139.7569,3015.0,4.600000000000001,5.300000000000001,1.5,515.3821
2024-12-03 22:21:00,70,139.7569,3015.0,4.600000000000001,5.300000000000001,1.3999999999999986,516.8849
2024-12-03 22:24:00,69,138.4549,3015.0,4.700000000000003,5.300000000000001,1.3999999999999986,509.4186
2024-12-03 22:27:00,70,139.4097,3015.0,4.600000000000001,5.200000000000001,1.3999999999999986,512.7895
2024-12-03 22:30:00,69,139.7569,3015.0,4.5,5.200000000000001,1.5,513.1511
2024-12-03 22:33:00,69,141.2326,3015.0,4.600000000000001,5.200000000000001,1.3999999999999986,515.4749
2024-12-03 22:36:00,70,141.8403,3015.0,4.600000000000001,5.200000000000001,1.5,515.7397
2024-12-03 22:39:00,71,141.4931,3015.0,4.700000000000003,5.200000000000001,1.5,517.2338
2024-12-03 22:42:00,70,141.9271,3015.0,4.700000000000003,5.300000000000001,1.3999999999999986,517.9354
2024-12-03 22:45:00,70,141.4931,3015.0,4.700000000000003,5.200000000000001,1.3999999999999986,518.019
2024-12-03 22:48:00,70,140.7118,3015.0,4.600000000000001,5.300000000000001,1.5,523.6941
2024-12-03 22:51:00,69,140.3646,3015.0,4.700000000000003,5.200000000000001,1.5,520.9662
2024-12-03 22:54:00,70,139.6701,3015.0,4.700000000000003,5.300000000000001,1.5,522.4496
2024-12-03 22:57:00,71,139.4097,3015.0,4.600000000000001,5.300000000000001,1.5,522.3448
2024-12-03 23:00:00,69,139.0625,3015.0,4.700000000000003,5.300000000000001,1.3999999999999986,515.3107
2024-12-03 23:03:00,70,139.4097,3015.0,4.700000000000003,5.300000000000001,1.3999999999999986,515.9417
2024-12-03 23:06:00,69,139.0625,3015.0,4.700000000000003,5.300000000000001,1.3999999999999986,514.2434
2024-12-03 23:09:00,69,136.1979,3016.0,4.600000000000001,5.4,1.5,514.5306
2024-12-03 23:12:00,69,134.5486,3016.0,4.600000000000001,5.300000000000001,1.3999999999999986,506.3066
2024-12-03 23:15:00,69,133.8542,3016.0,4.5,5.300000000000001,1.3999999999999986,506.6842
2024-12-03 23:18:00,68,135.3299,3016.0,4.5,5.300000000000001,1.4000000000000021,507.0683
2024-12-03 23:21:00,69,134.0278,3016.0,4.600000000000001,5.300000000000001,1.3999999999999986,507.035
2024-12-03 23:24:00,68,134.4618,3016.0,4.600000000000001,5.4,1.3000000000000007,506.8742
2024-12-03 23:27:00,68,136.4583,3016.0,4.600000000000001,5.300000000000001,1.3000000000000007,506.2188
2024-12-03 23:30:00,67,135.9375,3016.0,4.400000000000002,5.199999999999999,1.5,506.0347
2024-12-03 23:33:00,68,135.7639,3016.0,4.600000000000001,5.300000000000001,1.3000000000000007,507.3979
2024-12-03 23:36:00,69,134.6354,3016.0,4.5,5.300000000000001,2.1000000000000014,510.7128
2024-12-03 23:39:00,68,134.6354,3016.0,5.0,5.199999999999999,1.6000000000000014,513.8433
2024-12-03 23:42:00,69,134.5486,3016.0,5.200000000000003,5.300000000000001,1.5,509.6897
2024-12-03 23:45:00,69,136.0243,3016.0,5.300000000000001,5.300000000000001,1.4000000000000021,509.0537
2024-12-03 23:48:00,69,137.066,3016.0,5.200000000000003,5.200000000000001,1.1999999999999993,519.0385
2024-12-03 23:51:00,70,137.066,3016.0,5.200000000000003,5.300000000000001,1.2999999999999972,514.3591
2024-12-03 23:54:00,70,136.4583,3016.0,5.200000000000003,5.300000000000001,1.1999999999999993,513.4801
2024-12-03 23:57:00,70,134.4618,3016.0,5.200000000000003,5.300000000000001,1.3999999999999986,513.7229
2024-12-04 00:00:00,69,134.2882,3016.0,5.200000000000003,5.200000000000001,1.2999999999999972,508.7161
2024-12-04 00:03:00,69,134.0278,3016.0,5.200000000000003,5.200000000000001,1.2999999999999972,508.5016
2024-12-04 00:06:00,69,135.7639,3016.0,5.200000000000003,5.200000000000001,1.1999999999999993,507.9246
2024-12-04 00:09:00,69,134.6354,3017.0,5.200000000000003,5.300000000000001,1.3999999999999986,514.323
2024-12-04 00:12:00,70,135.3299,3017.0,5.200000000000003,5.300000000000001,1.2999999999999972,513.7468
2024-12-04 00:15:00,70,137.3264,3017.0,5.399999999999999,5.200000000000001,1.3000000000000007,515.7723
2024-12-04 00:18:00,69,136.8056,3017.0,5.300000000000001,5.200000000000001,1.3000000000000007,514.2036
2024-12-04 00:21:00,68,136.6319,3017.0,5.100000000000001,5.300000000000001,1.2999999999999972,506.8502
2024-12-04 00:24:00,69,135.4167,3017.0,5.200000000000003,5.200000000000001,1.1999999999999993,507.6746
2024-12-04 00:27:00,69,135.5903,3017.0,5.200000000000003,5.200000000000001,1.3999999999999986,509.2076
2024-12-04 00:30:00,71,135.7639,3017.0,5.200000000000003,5.300000000000001,1.5,519.4011
2024-12-04 00:33:00,70,135.1563,3017.0,5.300000000000001,5.4,1.3000000000000007,516.8954
2024-12-04 00:36:00,70,135.0694,3017.0,5.200000000000003,5.300000000000001,1.3999999999999986,519.0786
2024-12-04 00:39:00,70,134.8958,3017.0,5.300000000000001,5.300000000000001,1.4000000000000021,518.7079
2024-12-04 00:42:00,70,134.9826,3017.0,5.300000000000001,5.300000000000001,1.4000000000000021,519.2725
2024-12-04 00:45:00,70,136.8056,3017.0,5.300000000000001,5.4,1.3000000000000007,516.5568
2024-12-04 00:48:00,70,137.934,3017.0,5.300000000000001,5.300000000000001,1.3000000000000007,515.364
2024-12-04 00:51:00,70,136.1979,3017.0,5.300000000000001,5.300000000000001,1.3000000000000007,515.9349
2024-12-04 00:54:00,70,135.0694,3017.0,5.300000000000001,5.300000000000001,1.3000000000000007,517.1771
2024-12-04 00:57:00,70,134.6354,3017.0,5.300000000000001,5.300000000000001,1.4000000000000021,523.0292
2024-12-04 01:00:00,70,133.6806,3017.0,5.300000000000001,5.300000000000001,1.3000000000000007,519.486
2024-12-04 01:03:00,69,134.9826,3017.0,5.200000000000003,5.300000000000001,1.3999999999999986,518.3743
2024-12-04 01:06:00,70,136.8056,3017.0,5.300000000000001,5.300000000000001,1.4000000000000021,519.9933
2024-12-04 01:09:00,70,136.8924,3018.0,5.300000000000001,5.300000000000001,1.4000000000000021,517.8987
2024-12-04 01:12:00,70,136.8056,3018.0,5.300000000000001,5.300000000000001,1.4000000000000021,518.665
2024-12-04 01:15:00,70,134.5486,3018.0,5.300000000000001,5.300000000000001,1.4000000000000021,520.1442
2024-12-04 01:18:00,71,134.2014,3018.0,5.199999999999999,5.300000000000001,1.4000000000000021,519.2507
2024-12-04 01:21:00,70,132.8125,3018.0,5.300000000000001,5.300000000000001,1.4000000000000021,517.3516
2024-12-04 01:24:00,70,132.9861,3018.0,5.199999999999999,5.300000000000001,1.3000000000000007,516.5748
2024-12-04 01:27:00,69,134.1146,3018.0,5.200000000000003,5.4,1.5,518.3868
2024-12-04 01:30:00,69,135.5903,3018.0,5.300000000000001,5.4,1.3000000000000007,515.8428
2024-12-04 01:33:00,71,135.9375,3018.0,5.199999999999999,5.300000000000001,1.3000000000000007,514.61
2024-12-04 01:36:00,69,134.2014,3018.0,5.200000000000003,5.300000000000001,1.3999999999999986,511.5798
2024-12-04 01:39:00,68,132.5521,3018.0,5.200000000000003,5.300000000000001,1.2999999999999972,512.0619
2024-12-04 01:42:00,68,131.9444,3018.0,5.100000000000001,5.300000000000001,1.3999999999999986,510.2161
2024-12-04 01:45:00,69,132.3785,3018.0,5.200000000000003,5.300000000000001,1.3999999999999986,511.0947
2024-12-04 01:48:00,69,133.4201,3018.0,5.100000000000001,5.300000000000001,1.1999999999999993,505.2419
2024-12-04 01:51:00,68,133.7674,3018.0,5.200000000000003,5.300000000000001,1.3999999999999986,508.252
2024-12-04 01:54:00,69,131.8576,3018.0,5.200000000000003,5.300000000000001,1.5,515.4966
2024-12-04 01:57:00,68,129.8611,3018.0,5.100000000000001,5.199999999999999,1.3999999999999986,507.3412
2024-12-04 02:00:00,68,129.8611,3018.0,5.100000000000001,5.4,1.1999999999999993,505.6635
2024-12-04 02:03:00,68,131.4236,3018.0,5.200000000000003,5.300000000000001,1.1999999999999993,505.184
2024-12-04 02:06:00,69,133.8542,3018.0,5.0,5.300000000000001,1.3000000000000007,505.7448
2024-12-04 02:09:00,68,132.0313,3019.0,5.0,5.199999999999999,1.3000000000000007,503.8388
2024-12-04 02:12:00,68,131.9444,3019.0,5.200000000000003,5.300000000000001,1.1999999999999993,504.6357
2024-12-04 02:15:00,68,131.8576,3019.0,5.0,5.300000000000001,1.3000000000000007,504.7762
2024-12-04 02:18:00,67,132.3785,3019.0,5.300000000000001,5.200000000000001,1.1999999999999993,501.2555
2024-12-04 02:21:00,68,131.5972,3019.0,5.100000000000001,5.199999999999999,1.3000000000000007,501.993
2024-12-04 02:24:00,67,129.7743,3019.0,5.0,5.199999999999999,1.3000000000000007,504.4756
2024-12-04 02:27:00,67,130.3819,3019.0,5.100000000000001,5.300000000000001,1.3000000000000007,497.7545
2024-12-04 02:30:00,68,133.7674,3019.0,5.0,5.199999999999999,1.1999999999999993,496.2264
2024-12-04 02:33:00,67,131.25,3019.0,5.100000000000001,5.1,1.3000000000000007,499.5881
2024-12-04 02:36:00,67,132.0313,3019.0,5.100000000000001,5.1,1.1999999999999993,494.4157
2024-12-04 02:39:00,67,132.5521,3019.0,4.899999999999999,5.1,1.3000000000000007,497.6833
2024-12-04 02:42:00,66,132.5521,3019.0,5.0,5.200000000000001,1.3000000000000007,495.0677
2024-12-04 02:45:00,67,130.816,3019.0,5.0,5.1,1.3000000000000007,503.4995
2024-12-04 02:48:00,67,129.6875,3019.0,4.899999999999999,5.200000000000001,1.4000000000000021,493.9221
2024-12-04 02:51:00,66,132.3785,3019.0,5.0,5.200000000000001,1.1000000000000014,492.7761
2024-12-04 02:54:00,67,130.816,3019.0,5.0,5.1,1.3000000000000007,493.4843
2024-12-04 02:57:00,66,130.6424,3019.0,5.100000000000001,5.300000000000001,1.1999999999999993,491.1228
2024-12-04 03:00:00,66,133.2465,3019.0,5.100000000000001,5.1,1.1999999999999993,490.9442
2024-12-04 03:03:00,65,129.6875,3019.0,4.899999999999999,5.1,1.2000000000000028,489.9265
2024-12-04 03:06:00,66,130.7292,3019.0,4.900000000000002,5.1,1.3000000000000007,492.4338
2024-12-04 03:09:00,67,131.4236,3020.0,4.899999999999999,5.1,1.3000000000000007,494.189
2024-12-04 03:12:00,67,134.0278,3020.0,5.0,5.1,1.3000000000000007,493.7887
2024-12-04 03:15:00,67,133.8542,3020.0,5.0,5.1,1.3000000000000007,496.6632
2024-12-04 03:18:00,67,133.8542,3020.0,5.0,5.1,1.3000000000000007,495.731
2024-12-04 03:21:00,67,133.3333,3020.0,5.0,5.1,1.1999999999999993,497.5301
2024-12-04 03:24:00,67,128.8194,3020.0,5.0,5.199999999999999,1.3000000000000007,496.0516
2024-12-04 03:27:00,67,128.559,3020.0,5.0,5.199999999999999,1.3000000000000007,494.0533
2024-12-04 03:30:00,66,131.9444,3020.0,5.0,5.299999999999999,1.3000000000000007,495.7306
2024-12-04 03:33:00,66,128.4722,3020.0,5.0,5.199999999999999,1.3000000000000007,495.1525
2024-12-04 03:36:00,66,129.3403,3020.0,4.900000000000002,5.199999999999999,1.3000000000000007,492.8656
2024-12-04 03:39:00,66,130.816,3020.0,5.0,5.199999999999999,1.2000000000000028,490.8137
2024-12-04 03:42:00,66,129.0799,3020.0,4.900000000000002,5.199999999999999,1.3000000000000007,490.3189
2024-12-04 03:45:00,66,128.9931,3020.0,4.900000000000002,5.199999999999999,1.3000000000000007,491.5614
2024-12-04 03:48:00,66,131.1632,3020.0,5.099999999999998,5.199999999999999,1.2000000000000028,492.2699
2024-12-04 03:51:00,66,127.9514,3020.0,5.0,5.199999999999999,1.3000000000000007,491.7065
2024-12-04 03:54:00,67,128.2118,3020.0,5.0,5.199999999999999,1.2000000000000028,491.031
2024-12-04 03:57:00,66,130.3819,3020.0,4.900000000000002,5.199999999999999,1.3000000000000007,491.4556
2024-12-04 04:00:00,67,128.125,3020.0,5.0,5.199999999999999,1.2000000000000028,492.1281
2024-12-04 04:03:00,66,128.8194,3020.0,4.900000000000002,5.199999999999999,1.3000000000000007,488.0946
2024-12-04 04:06:00,66,129.4271,3020.0,4.900000000000002,5.1,1.1999999999999993,486.9765
2024-12-04 04:09:00,66,130.2083,3021.0,4.899999999999999,5.1,1.3000000000000007,487.7894
2024-12-04 04:12:00,65,129.9479,3021.0,4.800000000000001,5.1,1.3000000000000007,487.2738
2024-12-04 04:15:00,66,128.559,3021.0,4.800000000000001,5.1,1.3000000000000007,486.2031
2024-12-04 04:18:00,65,130.816,3021.0,4.800000000000001,5.0,1.3000000000000007,487.1535
2024-12-04 04:21:00,65,126.6493,3021.0,4.800000000000001,5.1,1.3000000000000007,482.8459
2024-12-04 04:24:00,65,124.1319,3021.0,4.800000000000001,5.199999999999999,1.1999999999999993,476.4721
2024-12-04 04:27:00,64,127.3438,3021.0,4.899999999999999,5.1,1.3000000000000007,476.4617
2024-12-04 04:30:00,65,125.9549,3021.0,4.700000000000003,5.0,1.1999999999999993,475.4839
2024-12-04 04:33:00,64,128.3854,3021.0,4.899999999999999,5.0,1.0,471.4007
2024-12-04 04:36:00,65,130.5556,3021.0,4.700000000000003,5.0,1.2999999999999972,479.5431
2024-12-04 04:39:00,65,127.2569,3021.0,4.899999999999999,5.1,1.1999999999999993,479.1502
2024-12-04 04:42:00,65,125.6076,3021.0,4.800000000000001,5.1,1.2999999999999972,477.6049
2024-12-04 04:45:00,65,127.7778,3021.0,4.700000000000003,5.1,1.1999999999999993,477.9336
2024-12-04 04:48:00,64,124.9132,3021.0,4.700000000000003,5.1,1.1999999999999993,480.1607
2024-12-04 04:51:00,65,125.1736,3021.0,4.700000000000003,5.199999999999999,1.1999999999999993,477.0188
2024-12-04 04:54:00,64,126.0417,3021.0,4.800000000000001,5.1,1.1000000000000014,477.0168
2024-12-04 04:57:00,65,126.7361,3021.0,4.700000000000003,5.199999999999999,1.1999999999999993,478.4442
2024-12-04 05:00:00,64,125.3472,3021.0,4.700000000000003,5.1,1.3999999999999986,479.2086
2024-12-04 05:03:00,64,125.1736,3021.0,4.899999999999999,5.1,1.3000000000000007,478.8228
2024-12-04 05:06:00,65,126.0417,3021.0,4.800000000000001,5.1,1.0999999999999979,477.2987
2024-12-04 05:09:00,64,123.6111,3022.0,4.700000000000003,5.1,1.0999999999999979,469.3251
2024-12-04 05:12:00,64,124.1319,3022.0,4.700000000000003,5.1,1.0999999999999979,469.2336
2024-12-04 05:15:00,62,125.8681,3022.0,4.600000000000001,5.1,1.1000000000000014,461.2495
2024-12-04 05:18:00,63,123.6111,3022.0,4.5,5.0,1.1999999999999993,465.5969
2024-12-04 05:21:00,62,121.441,3022.0,4.599999999999998,4.9,1.1000000000000014,462.0363
2024-12-04 05:24:00,63,124.6528,3022.0,4.5,4.9,1.2000000000000028,459.9937
2024-12-04 05:27:00,61,120.3993,3022.0,4.400000000000002,4.9,1.1999999999999993,454.7399
2024-12-04 05:30:00,61,122.743,3022.0,4.5,4.9,1.1000000000000014,455.3454
2024-12-04 05:33:00,63,126.4757,3022.0,4.599999999999998,4.9,1.1000000000000014,453.6587
2024-12-04 05:36:00,62,124.3056,3022.0,4.5,4.9,1.3000000000000007,461.7824
2024-12-04 05:39:00,63,124.6528,3022.0,4.600000000000001,4.9,1.1999999999999993,463.2186
2024-12-04 05:42:00,63,125.1736,3022.0,4.699999999999999,4.9,1.1999999999999993,462.0265
2024-12-04 05:45:00,62,126.6493,3022.0,4.600000000000001,4.9,1.1000000000000014,462.1131
2024-12-04 05:48:00,62,125.0,3022.0,4.5,5.0,1.2000000000000028,462.1977
2024-12-04 05:51:00,62,125.1736,3022.0,4.600000000000001,4.9,1.1000000000000014,462.8186
2024-12-04 05:54:00,62,126.0417,3022.0,4.600000000000001,5.0,1.1000000000000014,462.9633
2024-12-04 05:57:00,63,125.0,3022.0,4.699999999999999,5.0,1.1999999999999993,464.8928
2024-12-04 06:00:00,62,125.434,3022.0,4.5,5.0,1.1000000000000014,461.9675
2024-12-04 06:03:00,63,126.4757,3022.0,4.5,5.0,1.2000000000000028,462.854
2024-12-04 06:06:00,62,126.3889,3022.0,4.5,4.8,1.3000000000000007,460.8087
2024-12-04 06:09:00,63,127.0833,3023.0,4.600000000000001,4.9,1.3000000000000007,469.912
2024-12-04 06:12:00,63,129.8611,3023.0,4.5,4.9,1.1999999999999993,468.7255
2024-12-04 06:15:00,64,128.6458,3023.0,4.600000000000001,4.9,1.3000000000000007,477.191
2024-12-04 06:18:00,65,128.3854,3023.0,4.800000000000001,5.1,1.3000000000000007,479.9226
2024-12-04 06:21:00,65,129.6875,3023.0,4.800000000000001,5.1,1.1000000000000014,476.798
2024-12-04 06:24:00,64,126.3021,3023.0,4.700000000000003,5.1,1.1999999999999993,484.3777
2024-12-04 06:27:00,65,126.2153,3023.0,4.700000000000003,5.0,1.3999999999999986,478.2744
2024-12-04 06:30:00,64,128.9063,3023.0,4.800000000000001,5.1,1.3000000000000007,482.9157
2024-12-04 06:33:00,65,128.9931,3023.0,4.699999999999999,5.0,1.1999999999999993,481.6497
2024-12-04 06:36:00,65,128.9063,3023.0,4.600000000000001,5.0,1.2999999999999972,481.3089
2024-12-04 06:39:00,65,129.5139,3023.0,4.700000000000003,5.0,1.3999999999999986,481.5673
2024-12-04 06:42:00,65,129.8611,3023.0,4.800000000000001,5.0,1.3000000000000007,480.3768
2024-12-04 06:45:00,65,127.3438,3023.0,4.800000000000001,5.0,1.3000000000000007,481.3581
2024-12-04 06:48:00,64,126.2153,3023.0,4.700000000000003,5.0,1.1999999999999993,471.3539
2024-12-04 06:51:00,64,128.559,3023.0,4.700000000000003,5.0,1.1999999999999993,476.2488
2024-12-04 06:54:00,64,129.0799,3023.0,4.700000000000003,5.1,1.2999999999999972,475.503
2024-12-04 06:57:00,65,126.2153,3023.0,4.700000000000003,5.1,1.2999999999999972,475.8558
2024-12-04 07:00:00,64,126.6493,3023.0,4.899999999999999,5.0,1.1000000000000014,475.535
2024-12-04 07:03:00,62,125.8681,3023.0,4.700000000000003,5.0,1.0999999999999979,472.7394
2024-12-04 07:06:00,64,124.7396,3023.0,4.700000000000003,5.0,1.0999999999999979,470.9957
2024-12-04 07:09:00,63,125.8681,3024.0,4.600000000000001,5.0,1.1999999999999993,469.7247
2024-12-04 07:12:00,64,128.0382,3024.0,4.600000000000001,5.1,1.3999999999999986,476.7497
2024-12-04 07:15:00,64,126.3889,3024.0,4.800000000000001,5.0,1.1999999999999993,476.8586
2024-12-04 07:18:00,64,127.0833,3024.0,4.800000000000001,5.1,1.1999999999999993,475.5895
2024-12-04 07:21:00,64,129.3403,3024.0,4.800000000000001,5.0,1.2999999999999972,475.2396
2024-12-04 07:24:00,64,125.5208,3024.0,4.800000000000001,5.0,1.1999999999999993,475.8514
2024-12-04 07:27:00,64,127.2569,3024.0,4.600000000000001,5.0,1.3000000000000007,474.4702
2024-12-04 07:30:00,64,127.6042,3024.0,4.800000000000001,5.1,1.2999999999999972,474.7526
2024-12-04 07:33:00,63,129.7743,3024.0,4.800000000000001,5.1,1.1000000000000014,474.7958
2024-12-04 07:36:00,64,128.559,3024.0,4.700000000000003,5.0,1.0999999999999979,474.1295
2024-12-04 07:39:00,64,126.8229,3024.0,4.700000000000003,5.0,1.0999999999999979,475.2957
2024-12-04 07:42:00,65,126.6493,3024.0,4.800000000000001,5.1,1.1999999999999993,475.5812
2024-12-04 07:45:00,64,126.7361,3024.0,4.800000000000001,5.0,1.2999999999999972,475.1103
2024-12-04 07:48:00,64,124.4792,3024.0,4.699999999999999,5.0,1.1999999999999993,472.1608
2024-12-04 07:51:00,64,126.4757,3024.0,4.699999999999999,5.1,1.1999999999999993,474.3215
2024-12-04 07:54:00,65,126.7361,3024.0,4.600000000000001,5.0,1.3000000000000007,475.4339
2024-12-04 07:57:00,63,129.3403,3024.0,4.800000000000001,5.1,1.0999999999999979,470.1058
2024-12-04 08:00:00,65,129.0799,3024.0,4.800000000000001,5.0,1.1999999999999993,476.9966
2024-12-04 08:03:00,65,128.8194,3024.0,4.800000000000001,5.1,1.2999999999999972,481.5054
2024-12-04 08:06:00,65,128.3854,3024.0,4.700000000000003,5.1,1.1999999999999993,479.3256
2024-12-04 08:09:00,65,128.559,3025.0,4.800000000000001,5.1,1.3999999999999986,480.7087
2024-12-04 08:12:00,64,127.7778,3025.0,4.700000000000003,5.1,1.1999999999999993,479.1114
2024-12-04 08:15:00,66,129.4271,3025.0,4.899999999999999,5.2,1.3000000000000007,484.1796
2024-12-04 08:18:00,66,129.2535,3025.0,4.899999999999999,5.2,1.3000000000000007,484.8203
2024-12-04 08:21:00,66,127.3438,3025.0,4.899999999999999,5.199999999999999,1.3000000000000007,486.6825
2024-12-04 08:24:00,66,127.6042,3025.0,4.899999999999999,5.2,1.3000000000000007,484.8954
2024-12-04 08:27:00,65,125.9549,3025.0,4.899999999999999,5.2,1.3000000000000007,482.4967
2024-12-04 08:30:00,65,125.5208,3025.0,4.800000000000001,5.1,1.1999999999999993,481.3912
2024-12-04 08:33:00,65,127.9514,3025.0,4.899999999999999,5.1,1.3000000000000007,483.9315
2024-12-04 08:36:00,65,130.2951,3025.0,4.800000000000001,5.0,1.1999999999999993,476.5811
2024-12-04 08:39:00,65,133.8542,3025.0,4.800000000000001,5.0,1.2999999999999972,482.8258
2024-12-04 08:42:00,66,131.5104,3025.0,4.800000000000001,5.0,1.2999999999999972,483.4342
2024-12-04 08:45:00,66,134.8958,3025.0,4.899999999999999,5.0,1.3000000000000007,484.5402
2024-12-04 08:48:00,66,132.8993,3025.0,4.899999999999999,5.0,1.4000000000000021,489.3807
2024-12-04 08:51:00,65,129.6875,3025.0,4.899999999999999,5.0,1.3000000000000007,485.2676
2024-12-04 08:54:00,66,129.3403,3025.0,4.800000000000001,5.1,1.3999999999999986,487.2023
2024-12-04 08:57:00,65,129.7743,3025.0,4.899999999999999,5.2,1.3000000000000007,487.0924
2024-12-04 09:00:00,66,131.0764,3025.0,4.899999999999999,5.1,1.3000000000000007,487.122
2024-12-04 09:03:00,66,132.8125,3025.0,4.899999999999999,5.1,1.3000000000000007,487.5396
2024-12-04 09:06:00,68,140.1042,3025.0,4.899999999999999,4.9,1.5,504.5114
2024-12-04 09:09:00,68,137.2396,3026.0,5.0,5.0,1.3999999999999986,502.2386
2024-12-04 09:12:00,68,137.6736,3026.0,5.099999999999998,5.0,1.3000000000000007,500.6853
2024-12-04 09:15:00,68,139.4097,3026.0,5.0,5.0,1.3999999999999986,500.5278
2024-12-04 09:18:00,68,139.0625,3026.0,5.0,5.0,1.3999999999999986,500.6166
2024-12-04 09:21:00,67,135.4167,3026.0,5.099999999999998,5.0,1.3000000000000007,493.6718
2024-12-04 09:24:00,67,137.2396,3026.0,5.099999999999998,5.1,1.3000000000000007,501.209
2024-12-04 09:27:00,67,135.9375,3026.0,5.099999999999998,5.0,1.2000000000000028,497.1559
2024-12-04 09:30:00,68,136.7188,3026.0,5.0,5.0,1.5,499.7232
2024-12-04 09:33:00,68,136.6319,3026.0,5.0,5.0,1.5,504.1617
2024-12-04 09:36:00,68,140.625,3026.0,5.099999999999998,5.0,1.4000000000000021,503.7116
2024-12-04 09:39:00,67,140.5382,3026.0,5.099999999999998,5.0,1.3000000000000007,503.3353
2024-12-04 09:42:00,68,140.7118,3026.0,5.099999999999998,5.0,1.4000000000000021,504.1135
2024-12-04 09:45:00,69,141.059,3026.0,5.099999999999998,5.0,1.4000000000000021,511.8134
2024-12-04 09:48:00,69,141.059,3026.0,5.099999999999998,5.0,1.4000000000000021,510.7842
2024-12-04 09:51:00,68,140.3646,3026.0,5.199999999999999,5.0,1.3000000000000007,510.7477
2024-12-04 09:54:00,68,140.5382,3026.0,5.199999999999999,5.0,1.3999999999999986,510.145
2024-12-04 09:57:00,70,141.2326,3026.0,5.199999999999999,5.199999999999999,1.5,517.1473
2024-12-04 10:00:00,69,144.7049,3026.0,5.199999999999999,5.0,1.6000000000000014,516.2146
2024-12-04 10:03:00,71,147.6563,3026.0,5.399999999999999,5.1,1.5,528.3342
2024-12-04 10:06:00,71,147.6563,3026.0,5.399999999999999,5.0,1.5,528.2617
2024-12-04 10:09:00,71,147.6563,3027.0,5.5,5.0,1.3999999999999986,529.5439
2024-12-04 10:12:00,71,149.0451,3027.0,5.399999999999999,5.0,1.5,529.3947
2024-12-04 10:15:00,71,148.5243,3027.0,5.0,5.1,1.3000000000000007,522.2697
2024-12-04 10:18:00,70,148.3507,3027.0,4.899999999999999,5.1,1.3000000000000007,517.3063
2024-12-04 10:21:00,70,148.6111,3027.0,4.800000000000001,5.0,2.099999999999998,527.0526
2024-12-04 10:24:00,71,147.7431,3027.0,5.300000000000001,5.0,1.5999999999999979,525.6646
2024-12-04 10:27:00,72,148.0903,3027.0,5.5,5.0,1.5,530.0029
2024-12-04 10:30:00,71,147.4826,3027.0,5.300000000000001,5.0,1.0999999999999979,530.9288
2024-12-04 10:33:00,71,146.3542,3027.0,5.5,5.0,1.3000000000000007,529.7039
2024-12-04 10:36:00,71,144.4444,3027.0,5.399999999999999,5.1,1.4000000000000021,523.6313
2024-12-04 10:39:00,71,143.4028,3027.0,5.5,5.199999999999999,1.5,527.2789
2024-12-04 10:42:00,71,142.3611,3027.0,5.399999999999999,5.1,1.4000000000000021,529.3665
2024-12-04 10:45:00,71,141.4063,3027.0,5.200000000000003,5.1,1.5,525.2206
2024-12-04 10:48:00,71,145.7465,3027.0,5.399999999999999,5.1,1.5,527.4547
2024-12-04 10:51:00,72,146.0069,3027.0,5.399999999999999,5.1,1.5,530.8572
2024-12-04 10:54:00,72,147.1354,3027.0,5.399999999999999,5.0,1.5,529.9348
2024-12-04 10:57:00,72,143.75,3027.0,5.399999999999999,5.1,1.6000000000000014,528.296
2024-12-04 11:00:00,72,147.0486,3027.0,5.5,5.1,1.3999999999999986,528.8234
2024-12-04 11:03:00,72,147.5694,3027.0,5.399999999999999,5.1,1.5,527.8976
2024-12-04 11:06:00,72,146.3542,3027.0,5.400000000000002,5.1,1.5,532.5889
2024-12-04 11:09:00,72,146.2674,3028.0,5.399999999999999,5.1000000000000005,1.6000000000000014,530.0912
2024-12-04 11:12:00,72,146.3542,3028.0,5.5,4.999999999999999,1.5,532.1433
2024-12-04 11:15:00,73,147.0486,3028.0,5.400000000000002,5.1000000000000005,1.6999999999999993,531.1197
2024-12-04 11:18:00,72,146.7014,3028.0,5.599999999999998,5.1000000000000005,1.5,536.8316
2024-12-04 11:21:00,73,147.1354,3028.0,5.5,5.2,1.5,535.8906
2024-12-04 11:24:00,72,144.0972,3028.0,5.399999999999999,5.200000000000001,1.6000000000000014,535.4594
2024-12-04 11:27:00,72,141.9271,3028.0,5.5,5.200000000000001,1.3999999999999986,523.6907
2024-12-04 11:30:00,71,141.1458,3028.0,5.5,5.199999999999999,1.5,529.4923
2024-12-04 11:33:00,72,140.625,3028.0,5.399999999999999,5.199999999999999,1.5,527.9068
2024-12-04 11:36:00,72,140.2778,3028.0,5.300000000000001,5.199999999999999,1.4000000000000021,526.8444
2024-12-04 11:39:00,71,140.5382,3028.0,5.300000000000001,5.199999999999999,1.5999999999999979,527.8617
2024-12-04 11:42:00,71,140.3646,3028.0,5.5,5.199999999999999,1.5,528.3098
2024-12-04 11:45:00,71,139.4097,3028.0,5.399999999999999,5.199999999999999,1.5,526.5058
2024-12-04 11:48:00,70,139.0625,3028.0,5.200000000000003,5.199999999999999,1.3999999999999986,514.778
2024-12-04 11:51:00,69,133.2465,3028.0,5.300000000000001,5.199999999999999,1.3999999999999986,512.8423
2024-12-04 11:54:00,69,139.4965,3028.0,5.200000000000003,5.1,1.3999999999999986,510.6915
2024-12-04 11:57:00,71,142.7951,3028.0,5.300000000000001,5.1,1.5999999999999979,524.1818
2024-12-04 12:00:00,71,139.4097,3028.0,5.5,5.1,1.5,525.6846
2024-12-04 12:03:00,70,141.4931,3028.0,5.300000000000001,5.1,1.4000000000000021,519.4476
2024-12-04 12:06:00,70,140.191,3028.0,5.300000000000001,5.1,1.4000000000000021,518.702
2024-12-04 12:09:00,72,143.4028,3029.0,5.300000000000001,5.1,1.5,527.4552
2024-12-04 12:12:00,71,143.2292,3029.0,5.5,5.1,1.5,525.9256
2024-12-04 12:15:00,72,142.7083,3029.0,5.400000000000002,5.1,1.5,526.2327
2024-12-04 12:18:00,71,141.9271,3029.0,5.400000000000002,5.200000000000001,1.3999999999999986,524.1099
2024-12-04 12:21:00,70,142.8819,3029.0,5.5,5.1,1.3999999999999986,526.1614
2024-12-04 12:24:00,71,143.5764,3029.0,5.399999999999999,5.200000000000001,1.5,525.4306
2024-12-04 12:27:00,72,142.7083,3029.0,5.400000000000002,5.1,1.5,529.8397
2024-12-04 12:30:00,72,142.7951,3029.0,5.599999999999998,5.200000000000001,1.6000000000000014,532.0018
2024-12-04 12:33:00,71,141.2326,3029.0,5.5,5.200000000000001,1.6999999999999993,529.3933
2024-12-04 12:36:00,72,142.9688,3029.0,5.5,5.200000000000001,1.4000000000000021,531.0286
2024-12-04 12:39:00,72,143.1424,3029.0,5.400000000000002,5.200000000000001,1.5,530.9244
2024-12-04 12:42:00,72,142.8819,3029.0,5.300000000000001,5.200000000000001,1.5,531.0408
2024-12-04 12:45:00,72,141.9271,3029.0,5.399999999999999,5.200000000000001,1.5,531.4214
2024-12-04 12:48:00,72,142.5347,3029.0,5.400000000000002,5.200000000000001,1.5999999999999979,531.8785
2024-12-04 12:51:00,71,143.4028,3029.0,5.400000000000002,5.200000000000001,1.5,531.5234
2024-12-04 12:54:00,72,142.7083,3029.0,5.400000000000002,5.200000000000001,1.5,531.8152
2024-12-04 12:57:00,73,143.4028,3029.0,5.400000000000002,5.200000000000001,1.5,531.3991
2024-12-04 13:00:00,72,143.316,3029.0,5.5,5.200000000000001,1.6000000000000014,532.3655
2024-12-04 13:03:00,72,144.0972,3029.0,5.400000000000002,5.200000000000001,1.5,530.5356
2024-12-04 13:06:00,72,145.0521,3029.0,5.400000000000002,5.200000000000001,1.6999999999999993,531.8354
2024-12-04 13:09:00,72,142.7951,3030.0,5.699999999999999,5.200000000000001,1.5,533.5858
2024-12-04 13:12:00,72,143.316,3030.0,5.5,5.200000000000001,1.4000000000000021,532.7029
2024-12-04 13:15:00,73,144.184,3030.0,5.5,5.200000000000001,1.5,533.112
2024-12-04 13:18:00,72,143.4028,3030.0,5.400000000000002,5.200000000000001,1.5999999999999979,532.3221
2024-12-04 13:21:00,73,140.5382,3030.0,5.5,5.200000000000001,1.6000000000000014,534.3199
2024-12-04 13:24:00,72,140.625,3030.0,5.5,5.200000000000001,1.4000000000000021,531.4418
2024-12-04 13:27:00,72,141.8403,3030.0,5.300000000000001,5.300000000000001,1.5,532.5824
2024-12-04 13:30:00,72,142.1007,3030.0,5.600000000000001,5.300000000000001,1.5,533.4058
2024-12-04 13:33:00,73,141.4931,3030.0,5.400000000000002,5.200000000000001,1.5,532.8138
2024-12-04 13:36:00,73,140.5382,3030.0,5.5,5.200000000000001,1.4000000000000021,532.3123
2024-12-04 13:39:00,73,140.2778,3030.0,5.5,5.300000000000001,1.6000000000000014,536.2455
2024-12-04 13:42:00,72,142.0139,3030.0,5.5,5.300000000000001,1.6000000000000014,537.8388
2024-12-04 13:45:00,72,144.184,3030.0,5.5,5.200000000000001,1.6000000000000014,538.5594
2024-12-04 13:48:00,73,144.5313,3030.0,5.600000000000001,5.200000000000001,1.3999999999999986,539.2448
2024-12-04 13:51:00,74,143.316,3030.0,5.5,5.300000000000001,1.6000000000000014,544.797
2024-12-04 13:54:00,73,142.7083,3030.0,5.5,5.200000000000001,1.6999999999999993,543.2137
2024-12-04 13:57:00,74,144.2708,3030.0,5.600000000000001,5.300000000000001,1.5,545.4054
2024-12-04 14:00:00,73,144.9653,3030.0,5.600000000000001,5.300000000000001,1.5999999999999979,547.1258
2024-12-04 14:03:00,74,144.5313,3030.0,5.700000000000003,5.4,1.5,547.1813
2024-12-04 14:06:00,73,144.0104,3030.0,5.5,5.4,1.6000000000000014,547.4327
2024-12-04 14:09:00,74,141.4931,3031.0,5.700000000000003,5.4,1.5,544.7055
2024-12-04 14:12:00,73,142.2743,3031.0,5.600000000000001,5.300000000000001,1.5,543.9041
2024-12-04 14:15:00,74,144.184,3031.0,5.5,5.300000000000001,1.6000000000000014,542.475
2024-12-04 14:18:00,74,143.5764,3031.0,5.5,5.300000000000001,1.6999999999999993,544.5892
2024-12-04 14:21:00,73,140.7118,3031.0,5.600000000000001,5.4,1.5,542.1795
2024-12-04 14:24:00,73,140.1042,3031.0,5.600000000000001,5.300000000000001,1.5,540.7457
2024-12-04 14:27:00,73,142.2743,3031.0,5.600000000000001,5.4,1.5,541.0208
2024-12-04 14:30:00,73,141.8403,3031.0,5.700000000000003,5.300000000000001,1.5999999999999979,542.9149
2024-12-04 14:33:00,74,141.4063,3031.0,5.600000000000001,5.300000000000001,1.6000000000000014,540.8125
2024-12-04 14:36:00,73,147.6563,3031.0,5.5,5.4,1.6000000000000014,542.2249
2024-12-04 14:39:00,73,147.2222,3031.0,5.5,5.3,1.6000000000000014,544.7339
2024-12-04 14:42:00,73,147.9167,3031.0,5.600000000000001,5.3,1.5999999999999979,546.8649
2024-12-04 14:45:00,74,148.3507,3031.0,5.600000000000001,5.3,1.5999999999999979,550.2869
2024-12-04 14:48:00,75,147.6563,3031.0,5.600000000000001,5.3,1.5999999999999979,548.7789
2024-12-04 14:51:00,76,147.2222,3031.0,5.699999999999999,5.3,1.8000000000000007,559.5847
2024-12-04 14:54:00,74,147.7431,3031.0,5.699999999999999,5.3,1.6000000000000014,554.8805
2024-12-04 14:57:00,75,148.0035,3031.0,5.699999999999999,5.3,1.6000000000000014,558.0217
2024-12-04 15:00:00,75,147.5694,3031.0,5.800000000000001,5.3,1.6999999999999993,557.4769
2024-12-04 15:03:00,74,148.7847,3031.0,5.699999999999999,5.3,1.6999999999999993,556.0438
2024-12-04 15:06:00,74,147.309,3031.0,5.699999999999999,5.3,1.6000000000000014,556.7798
2024-12-04 15:09:00,74,147.1354,3032.0,5.699999999999999,5.3999999999999995,1.6000000000000014,554.2473
2024-12-04 15:12:00,75,147.1354,3032.0,5.699999999999999,5.4,1.6000000000000014,554.4192
2024-12-04 15:15:00,75,145.8333,3032.0,5.699999999999999,5.4,1.6999999999999993,554.1312
2024-12-04 15:18:00,75,143.75,3032.0,5.599999999999998,5.4,1.6000000000000014,553.8907
2024-12-04 15:21:00,74,144.7049,3032.0,5.699999999999999,5.4,1.6000000000000014,552.8403
2024-12-04 15:24:00,75,146.441,3032.0,5.599999999999998,5.300000000000001,1.6000000000000014,552.5018
2024-12-04 15:27:00,75,145.4861,3032.0,5.699999999999999,5.4,1.6000000000000014,553.7296
2024-12-04 15:30:00,74,145.0521,3032.0,5.699999999999999,5.4,1.6000000000000014,552.5132
2024-12-04 15:33:00,76,144.5313,3032.0,5.699999999999999,5.4,1.5999999999999979,556.7798
2024-12-04 15:36:00,76,144.6181,3032.0,5.800000000000001,5.5,1.6999999999999993,557.2544
2024-12-04 15:39:00,76,145.5729,3032.0,5.800000000000001,5.4,1.6999999999999993,559.1323
2024-12-04 15:42:00,76,147.0486,3032.0,5.699999999999999,5.4,1.5999999999999979,560.6552
2024-12-04 15:45:00,75,146.0069,3032.0,5.699999999999999,5.4,1.6999999999999993,561.4879
2024-12-04 15:48:00,75,144.4444,3032.0,5.699999999999999,5.5,1.5999999999999979,560.4059
2024-12-04 15:51:00,75,146.3542,3032.0,5.800000000000001,5.4,1.5999999999999979,559.4641
2024-12-04 15:54:00,76,145.8333,3032.0,5.800000000000001,5.5,1.6999999999999993,560.7087
2024-12-04 15:57:00,75,146.7882,3032.0,5.800000000000001,5.4,1.5999999999999979,560.6122
2024-12-04 16:00:00,76,145.0521,3032.0,5.800000000000001,5.5,1.5999999999999979,557.8621
2024-12-04 16:03:00,74,144.8785,3032.0,5.699999999999999,5.4,1.5,557.4603
2024-12-04 16:06:00,76,145.9201,3032.0,5.699999999999999,5.4,1.6000000000000014,557.3755
2024-12-04 16:09:00,76,146.3542,3033.0,5.699999999999999,5.4,1.5999999999999979,558.7009
2024-12-04 16:12:00,76,146.7014,3033.0,5.699999999999999,5.4,1.6999999999999993,559.5555
2024-12-04 16:15:00,76,146.441,3033.0,5.699999999999999,5.4,1.6999999999999993,558.1965
2024-12-04 16:18:00,75,146.441,3033.0,5.799999999999997,5.4,1.6000000000000014,558.5895
2024-12-04 16:21:00,76,146.1806,3033.0,5.800000000000001,5.4,1.5,558.0131
2024-12-04 16:24:00,75,145.3125,3033.0,5.699999999999999,5.4,1.6999999999999993,559.0015
2024-12-04 16:27:00,75,145.8333,3033.0,5.699999999999999,5.4,1.5999999999999979,559.509
2024-12-04 16:30:00,75,146.1806,3033.0,5.699999999999999,5.4,1.6999999999999993,559.2783
2024-12-04 16:33:00,75,145.4861,3033.0,5.699999999999999,5.4,1.5999999999999979,561.1905
2024-12-04 16:36:00,75,146.0069,3033.0,5.699999999999999,5.4,1.5999999999999979,560.524
2024-12-04 16:39:00,76,145.8333,3033.0,5.799999999999997,5.4,1.4000000000000021,560.5016
2024-12-04 16:42:00,76,145.0521,3033.0,5.699999999999999,5.4,1.5999999999999979,560.9845
2024-12-04 16:45:00,76,143.8368,3033.0,5.699999999999999,5.5,1.5999999999999979,558.3981
2024-12-04 16:48:00,75,145.3125,3033.0,5.599999999999998,5.5,1.6000000000000014,558.6908
2024-12-04 16:51:00,75,145.3125,3033.0,5.699999999999999,5.4,1.6999999999999993,559.4089
2024-12-04 16:54:00,76,145.1389,3033.0,5.699999999999999,5.4,1.5999999999999979,560.8087
2024-12-04 16:57:00,74,146.2674,3033.0,5.699999999999999,5.300000000000001,1.5999999999999979,558.0533
2024-12-04 17:00:00,75,146.2674,3033.0,5.699999999999999,5.4,1.6999999999999993,558.5305
2024-12-04 17:03:00,75,146.1806,3033.0,5.699999999999999,5.4,1.5,558.6636
2024-12-04 17:06:00,76,147.0486,3033.0,5.699999999999999,5.4,1.6999999999999993,560.1557
2024-12-04 17:09:00,76,149.0451,3034.0,5.799999999999997,5.4,1.5,566.4011
2024-12-04 17:12:00,76,149.4792,3034.0,5.799999999999997,5.4,1.7000000000000028,571.8708
2024-12-04 17:15:00,77,148.5243,3034.0,5.799999999999997,5.4,1.7000000000000028,572.199
2024-12-04 17:18:00,77,147.5694,3034.0,5.799999999999997,5.5,1.7000000000000028,571.9277
2024-12-04 17:21:00,75,147.4826,3034.0,5.899999999999999,5.5,1.6000000000000014,568.6899
