Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-12-04 17:24:00,75,145.9201,3034.0,5.699999999999999,5.4,1.8000000000000007,564.9822
2024-12-04 17:27:00,75,145.1389,3034.0,5.699999999999999,5.5,1.8000000000000007,563.9137
2024-12-04 17:30:00,77,145.4861,3034.0,5.799999999999997,5.5,1.7000000000000028,563.6039
2024-12-04 17:33:00,77,146.7882,3034.0,5.899999999999999,5.4,1.5,562.4426
2024-12-04 17:36:00,75,144.0972,3034.0,5.699999999999999,5.5,1.5999999999999979,561.6211
2024-12-04 17:39:00,77,145.1389,3034.0,5.800000000000001,5.5,1.5999999999999979,563.4278
2024-12-04 17:42:00,76,143.6632,3034.0,5.599999999999998,5.5,1.8000000000000007,562.7539
2024-12-04 17:45:00,77,143.2292,3034.0,5.899999999999999,5.5,1.5,562.0511
2024-12-04 17:48:00,75,142.9688,3034.0,5.699999999999999,5.5,1.5,559.5546
2024-12-04 17:51:00,76,142.0139,3034.0,5.699999999999999,5.6,1.5,560.6149
2024-12-04 17:54:00,77,144.5313,3034.0,5.699999999999999,5.4,1.6000000000000014,561.6615
2024-12-04 17:57:00,76,145.5729,3034.0,5.699999999999999,5.4,1.6999999999999993,563.9565
2024-12-04 18:00:00,76,145.3993,3034.0,6.0,5.5,1.5,563.2241
2024-12-04 18:03:00,76,144.6181,3034.0,5.799999999999997,5.5,1.5,564.8018
2024-12-04 18:06:00,76,143.5764,3034.0,5.899999999999999,5.4,1.6000000000000014,560.4002
2024-12-04 18:09:00,75,142.7951,3035.0,5.699999999999999,5.4,1.5999999999999979,560.4438
2024-12-04 18:12:00,77,142.5347,3035.0,5.699999999999999,5.6,1.5,558.0879
2024-12-04 18:15:00,76,144.4444,3035.0,5.699999999999999,5.6,1.6999999999999993,559.636
2024-12-04 18:18:00,76,144.5313,3035.0,5.699999999999999,5.6,1.5,557.4241
2024-12-04 18:21:00,75,141.2326,3035.0,5.699999999999999,5.4,1.6000000000000014,553.8731
2024-12-04 18:24:00,73,140.3646,3035.0,5.699999999999999,5.5,1.4000000000000021,547.3353
2024-12-04 18:27:00,73,139.9306,3035.0,5.5,5.5,1.5,542.9664
2024-12-04 18:30:00,74,137.1528,3035.0,5.600000000000001,5.4,1.5999999999999979,543.0228
2024-12-04 18:33:00,72,138.6285,3035.0,5.600000000000001,5.5,1.3999999999999986,535.6462
2024-12-04 18:36:00,71,140.3646,3035.0,5.5,5.4,1.5,536.2683
2024-12-04 18:39:00,72,141.059,3035.0,5.5,5.4,1.5,539.7458
2024-12-04 18:42:00,74,139.7569,3035.0,5.5,5.300000000000001,1.5,540.5906
2024-12-04 18:45:00,73,139.6701,3035.0,5.600000000000001,5.4,1.5,540.5964
2024-12-04 18:48:00,73,140.191,3035.0,5.600000000000001,5.4,1.5,544.2975
2024-12-04 18:51:00,74,141.4063,3035.0,5.600000000000001,5.4,1.5,546.5931
2024-12-04 18:54:00,73,142.7083,3035.0,5.600000000000001,5.4,1.5,543.8478
2024-12-04 18:57:00,74,140.3646,3035.0,5.600000000000001,5.199999999999999,1.5,545.6078
2024-12-04 19:00:00,73,138.8889,3035.0,5.600000000000001,5.300000000000001,1.5999999999999979,541.7967
2024-12-04 19:03:00,72,139.7569,3035.0,5.600000000000001,5.300000000000001,1.3999999999999986,535.8177
2024-12-04 19:06:00,71,140.7118,3035.0,5.5,5.300000000000001,1.5,536.5493
2024-12-04 19:09:00,72,139.7569,3036.0,5.399999999999999,5.300000000000001,1.5,535.4634
2024-12-04 19:12:00,72,141.1458,3036.0,5.399999999999999,5.300000000000001,1.6000000000000014,538.0909
2024-12-04 19:15:00,73,144.2708,3036.0,5.5,5.200000000000001,1.5,538.1731
2024-12-04 19:18:00,73,142.8819,3036.0,5.5,5.200000000000001,1.5,538.5523
2024-12-04 19:21:00,72,140.1042,3036.0,5.600000000000001,5.300000000000001,1.5,540.5634
2024-12-04 19:24:00,72,138.5417,3036.0,5.5,5.4,1.5,534.3293
2024-12-04 19:27:00,72,138.1076,3036.0,5.5,5.4,1.5,533.5927
2024-12-04 19:30:00,72,139.9306,3036.0,5.300000000000001,5.300000000000001,1.5999999999999979,533.9031
2024-12-04 19:33:00,72,141.2326,3036.0,5.5,5.300000000000001,1.6000000000000014,538.6437
2024-12-04 19:36:00,71,140.7118,3036.0,5.5,5.300000000000001,1.5,536.2619
2024-12-04 19:39:00,71,141.4931,3036.0,5.5,5.4,1.5,536.3135
2024-12-04 19:42:00,72,140.9722,3036.0,5.399999999999999,5.300000000000001,1.6000000000000014,537.815
2024-12-04 19:45:00,71,140.625,3036.0,5.5,5.300000000000001,1.5,538.1943
2024-12-04 19:48:00,72,140.3646,3036.0,5.399999999999999,5.300000000000001,1.6000000000000014,534.7229
2024-12-04 19:51:00,71,139.8438,3036.0,5.5,5.300000000000001,1.5,536.3157
2024-12-04 19:54:00,72,140.3646,3036.0,5.5,5.300000000000001,1.5,534.8588
2024-12-04 19:57:00,72,140.7986,3036.0,5.399999999999999,5.300000000000001,1.6000000000000014,533.5455
2024-12-04 20:00:00,72,139.7569,3036.0,5.5,5.300000000000001,1.5,537.609
2024-12-04 20:03:00,73,140.3646,3036.0,5.600000000000001,5.300000000000001,1.3999999999999986,540.4451
2024-12-04 20:06:00,72,140.9722,3036.0,5.600000000000001,5.300000000000001,1.3999999999999986,538.8343
2024-12-04 20:09:00,72,140.191,3037.0,5.5,5.300000000000001,1.5,538.9066
2024-12-04 20:12:00,72,139.8438,3037.0,5.600000000000001,5.300000000000001,1.5,537.2861
2024-12-04 20:15:00,72,138.4549,3037.0,5.5,5.4,1.5,536.7191
2024-12-04 20:18:00,71,138.0208,3037.0,5.399999999999999,5.300000000000001,1.4000000000000021,531.314
2024-12-04 20:21:00,72,138.8021,3037.0,5.399999999999999,5.299999999999999,1.4000000000000021,531.5289
2024-12-04 20:24:00,72,141.6667,3037.0,5.399999999999999,5.300000000000001,1.4000000000000021,534.654
2024-12-04 20:27:00,72,141.8403,3037.0,5.5,5.300000000000001,1.6000000000000014,538.7467
2024-12-04 20:30:00,73,141.1458,3037.0,5.399999999999999,5.300000000000001,1.6000000000000014,539.9909
2024-12-04 20:33:00,72,141.059,3037.0,5.600000000000001,5.300000000000001,1.5,538.7607
2024-12-04 20:36:00,72,139.8438,3037.0,5.5,5.300000000000001,1.6000000000000014,541.1818
2024-12-04 20:39:00,72,139.2361,3037.0,5.5,5.300000000000001,1.5,533.7828
2024-12-04 20:42:00,72,138.8021,3037.0,5.399999999999999,5.300000000000001,1.4000000000000021,532.2576
2024-12-04 20:45:00,71,138.6285,3037.0,5.400000000000002,5.300000000000001,1.5999999999999979,534.568
2024-12-04 20:48:00,71,138.5417,3037.0,5.399999999999999,5.300000000000001,1.5,536.3727
2024-12-04 20:51:00,72,140.3646,3037.0,5.300000000000001,5.300000000000001,1.6999999999999993,536.2238
2024-12-04 20:54:00,72,140.7986,3037.0,5.5,5.300000000000001,1.6000000000000014,537.1199
2024-12-04 20:57:00,72,140.5382,3037.0,5.300000000000001,5.4,1.6999999999999993,535.715
2024-12-04 21:00:00,72,140.5382,3037.0,5.5,5.300000000000001,1.6000000000000014,526.6515
2024-12-04 21:03:00,71,139.8438,3037.0,5.600000000000001,5.4,1.3000000000000007,531.7213
2024-12-04 21:06:00,71,141.4931,3037.0,5.300000000000001,5.200000000000001,1.6999999999999993,529.8184
2024-12-04 21:09:00,72,141.059,3038.0,5.399999999999999,5.300000000000001,1.5,537.4543
2024-12-04 21:12:00,71,140.625,3038.0,5.600000000000001,5.300000000000001,1.3999999999999986,530.1395
2024-12-04 21:15:00,71,139.3229,3038.0,5.600000000000001,5.300000000000001,1.3999999999999986,530.368
2024-12-04 21:18:00,72,137.934,3038.0,5.400000000000002,5.300000000000001,1.5,529.5037
2024-12-04 21:21:00,71,138.5417,3038.0,5.400000000000002,5.200000000000001,1.3999999999999986,523.7704
2024-12-04 21:24:00,71,138.6285,3038.0,5.199999999999999,5.200000000000001,1.5,522.5814
2024-12-04 21:27:00,71,140.7986,3038.0,5.199999999999999,5.200000000000001,1.5,524.637
2024-12-04 21:30:00,72,141.059,3038.0,5.199999999999999,5.200000000000001,1.5,526.188
2024-12-04 21:33:00,73,140.7986,3038.0,5.399999999999999,5.200000000000001,1.5,534.4077
2024-12-04 21:36:00,72,140.7986,3038.0,5.400000000000002,5.200000000000001,1.5,530.493
2024-12-04 21:39:00,73,139.8438,3038.0,5.400000000000002,5.200000000000001,1.5,531.0788
2024-12-04 21:42:00,72,138.9757,3038.0,5.399999999999999,5.300000000000001,1.4000000000000021,530.0499
2024-12-04 21:45:00,72,138.5417,3038.0,5.400000000000002,5.300000000000001,1.5,529.1611
2024-12-04 21:48:00,72,140.3646,3038.0,5.400000000000002,5.300000000000001,1.5,530.8085
2024-12-04 21:51:00,71,140.5382,3038.0,5.399999999999999,5.200000000000001,1.6000000000000014,539.4557
2024-12-04 21:54:00,73,141.1458,3038.0,5.5,5.300000000000001,1.5,534.6855
2024-12-04 21:57:00,72,141.6667,3038.0,5.5,5.300000000000001,1.3999999999999986,535.891
2024-12-04 22:00:00,73,141.1458,3038.0,5.5,5.300000000000001,1.5,539.2905
2024-12-04 22:03:00,72,140.9722,3038.0,5.5,5.300000000000001,1.5,537.8533
2024-12-04 22:06:00,71,140.7118,3038.0,5.5,5.300000000000001,1.5,538.3085
2024-12-04 22:09:00,72,140.1042,3039.0,5.600000000000001,5.300000000000001,1.6000000000000014,537.0839
2024-12-04 22:12:00,72,138.8889,3039.0,5.5,5.300000000000001,1.5,536.7355
2024-12-04 22:15:00,71,138.8021,3039.0,5.600000000000001,5.4,1.3999999999999986,537.7915
2024-12-04 22:18:00,72,139.3229,3039.0,5.5,5.4,1.3999999999999986,534.3477
2024-12-04 22:21:00,71,133.3333,3039.0,5.400000000000002,5.500000000000001,1.3999999999999986,531.1199
2024-12-04 22:24:00,70,136.2847,3039.0,5.300000000000001,5.500000000000001,1.3999999999999986,526.8798
2024-12-04 22:27:00,70,138.9757,3039.0,5.300000000000001,5.4,1.6999999999999993,537.7996
2024-12-04 22:30:00,72,138.9757,3039.0,5.399999999999999,5.4,1.6000000000000014,539.5399
2024-12-04 22:33:00,71,139.4097,3039.0,5.5,5.4,1.3999999999999986,535.355
2024-12-04 22:36:00,72,138.4549,3039.0,5.399999999999999,5.300000000000001,1.4000000000000021,534.7615
2024-12-04 22:39:00,72,139.4965,3039.0,5.399999999999999,5.300000000000001,1.5,534.4369
2024-12-04 22:42:00,72,138.6285,3039.0,5.600000000000001,5.300000000000001,1.5,534.4077
2024-12-04 22:45:00,71,137.934,3039.0,5.5,5.4,1.6000000000000014,534.6539
2024-12-04 22:48:00,71,137.5868,3039.0,5.5,5.4,1.4000000000000021,531.7986
2024-12-04 22:51:00,71,137.5,3039.0,5.400000000000002,5.300000000000001,1.5,531.2557
2024-12-04 22:54:00,72,138.0208,3039.0,5.300000000000001,5.300000000000001,1.5,531.2895
2024-12-04 22:57:00,72,137.7604,3039.0,5.400000000000002,5.300000000000001,1.5,531.4987
2024-12-04 23:00:00,71,138.3681,3039.0,5.400000000000002,5.299999999999999,1.5,529.9477
2024-12-04 23:03:00,71,139.2361,3039.0,5.5,5.300000000000001,1.5,530.4374
2024-12-04 23:06:00,72,136.0243,3039.0,5.399999999999999,5.300000000000001,1.4000000000000021,532.0884
2024-12-04 23:09:00,70,134.8958,3040.0,5.400000000000002,5.300000000000001,1.3999999999999986,520.7329
2024-12-04 23:12:00,71,131.9444,3040.0,5.400000000000002,5.4,1.3000000000000007,519.4125
2024-12-04 23:15:00,71,135.5903,3040.0,5.199999999999999,5.4,1.3000000000000007,514.8724
2024-12-04 23:18:00,70,137.2396,3040.0,5.300000000000001,5.300000000000001,1.4000000000000021,521.145
2024-12-04 23:21:00,69,136.4583,3040.0,5.200000000000003,5.199999999999999,1.3999999999999986,513.1573
2024-12-04 23:24:00,69,132.9861,3040.0,5.200000000000003,5.199999999999999,1.3999999999999986,511.6421
2024-12-04 23:27:00,68,133.6806,3040.0,5.200000000000003,5.199999999999999,1.2999999999999972,508.5289
2024-12-04 23:30:00,67,133.1597,3040.0,5.100000000000001,5.200000000000001,1.3000000000000007,501.1603
2024-12-04 23:33:00,68,132.1181,3040.0,5.100000000000001,5.1,1.3000000000000007,500.8318
2024-12-04 23:36:00,67,131.1632,3040.0,5.0,5.300000000000001,1.3000000000000007,499.7827
2024-12-04 23:39:00,68,129.8611,3040.0,5.0,5.199999999999999,1.3000000000000007,500.985
2024-12-04 23:42:00,67,130.5556,3040.0,5.100000000000001,5.300000000000001,1.3999999999999986,501.1631
2024-12-04 23:45:00,67,131.1632,3040.0,5.100000000000001,5.199999999999999,1.3000000000000007,500.8738
2024-12-04 23:48:00,67,131.9444,3040.0,5.100000000000001,5.199999999999999,1.3000000000000007,502.4703
2024-12-04 23:51:00,68,132.0313,3040.0,5.200000000000003,5.300000000000001,1.1999999999999993,502.5673
2024-12-04 23:54:00,68,132.0313,3040.0,5.0,5.199999999999999,1.3999999999999986,506.295
2024-12-04 23:57:00,68,132.8993,3040.0,5.0,5.199999999999999,1.3999999999999986,506.025
2024-12-05 00:00:00,68,132.7257,3040.0,5.100000000000001,5.199999999999999,1.3999999999999986,504.4542
2024-12-05 00:03:00,68,132.8993,3040.0,5.200000000000003,5.199999999999999,1.3999999999999986,504.3674
2024-12-05 00:06:00,67,132.8993,3040.0,5.100000000000001,5.199999999999999,1.3000000000000007,505.0895
2024-12-05 00:09:00,68,132.9861,3041.0,5.100000000000001,5.199999999999999,1.3000000000000007,506.5292
2024-12-05 00:12:00,68,131.25,3041.0,5.0,5.300000000000001,1.3999999999999986,506.4101
2024-12-05 00:15:00,68,133.1597,3041.0,5.100000000000001,5.300000000000001,1.5,504.2545
2024-12-05 00:18:00,66,131.5972,3041.0,5.200000000000003,5.300000000000001,1.1999999999999993,503.4082
2024-12-05 00:21:00,67,130.5556,3041.0,5.100000000000001,5.199999999999999,1.3999999999999986,499.6427
2024-12-05 00:24:00,68,131.0764,3041.0,5.200000000000003,5.199999999999999,1.1999999999999993,499.8602
2024-12-05 00:27:00,67,131.5972,3041.0,5.0,5.199999999999999,1.4000000000000021,498.6226
2024-12-05 00:30:00,68,132.8993,3041.0,5.0,5.199999999999999,1.4000000000000021,498.1948
2024-12-05 00:33:00,67,133.3333,3041.0,5.100000000000001,5.1,1.3000000000000007,498.2138
2024-12-05 00:36:00,68,133.3333,3041.0,5.100000000000001,5.300000000000001,1.5,508.4056
2024-12-05 00:39:00,68,131.5104,3041.0,5.100000000000001,5.199999999999999,1.3999999999999986,507.6869
2024-12-05 00:42:00,67,131.25,3041.0,5.100000000000001,5.199999999999999,1.3000000000000007,499.944
2024-12-05 00:45:00,69,132.1181,3041.0,5.0,5.199999999999999,1.3999999999999986,508.2306
2024-12-05 00:48:00,69,134.2882,3041.0,5.200000000000003,5.199999999999999,1.3999999999999986,506.3916
2024-12-05 00:51:00,68,132.2917,3041.0,5.0,5.199999999999999,1.3000000000000007,506.4334
2024-12-05 00:54:00,69,131.4236,3041.0,5.200000000000003,5.199999999999999,1.3999999999999986,507.2288
2024-12-05 00:57:00,69,131.9444,3041.0,5.100000000000001,5.199999999999999,1.3999999999999986,506.2415
2024-12-05 01:00:00,68,134.7222,3041.0,5.100000000000001,5.300000000000001,1.3999999999999986,507.6351
2024-12-05 01:03:00,68,132.5521,3041.0,5.200000000000003,5.199999999999999,1.3999999999999986,506.3296
2024-12-05 01:06:00,68,132.2917,3041.0,5.200000000000003,5.199999999999999,1.2999999999999972,505.4343
2024-12-05 01:09:00,68,133.8542,3042.0,5.100000000000001,5.300000000000001,1.3999999999999986,505.9217
2024-12-05 01:12:00,69,133.2465,3042.0,5.100000000000001,5.199999999999999,1.3999999999999986,507.6854
2024-12-05 01:15:00,69,133.6806,3042.0,5.0,5.199999999999999,1.3999999999999986,506.4927
2024-12-05 01:18:00,68,134.2014,3042.0,5.200000000000003,5.199999999999999,1.5,507.5492
2024-12-05 01:21:00,68,136.6319,3042.0,5.100000000000001,5.199999999999999,1.5,514.9929
2024-12-05 01:24:00,69,137.7604,3042.0,5.100000000000001,5.199999999999999,1.3999999999999986,512.5784
2024-12-05 01:27:00,68,137.6736,3042.0,5.200000000000003,5.199999999999999,1.5,516.7615
2024-12-05 01:30:00,69,139.2361,3042.0,5.300000000000001,5.1,1.4000000000000021,517.4745
2024-12-05 01:33:00,71,142.7083,3042.0,5.300000000000001,5.199999999999999,1.5,528.5617
2024-12-05 01:36:00,71,143.316,3042.0,5.300000000000001,5.1,1.5,527.7067
2024-12-05 01:39:00,71,140.191,3042.0,5.400000000000002,5.1,1.3999999999999986,527.1357
2024-12-05 01:42:00,70,131.5104,3042.0,5.300000000000001,5.199999999999999,1.3000000000000007,511.7473
2024-12-05 01:45:00,68,129.5139,3042.0,5.100000000000001,5.199999999999999,1.2999999999999972,506.6445
2024-12-05 01:48:00,67,130.2083,3042.0,5.0,5.199999999999999,1.3000000000000007,501.6996
2024-12-05 01:51:00,67,131.25,3042.0,5.100000000000001,5.199999999999999,1.3000000000000007,495.4474
2024-12-05 01:54:00,66,129.6875,3042.0,5.100000000000001,5.199999999999999,1.3999999999999986,501.4687
2024-12-05 01:57:00,67,130.9896,3042.0,5.0,5.199999999999999,1.3000000000000007,504.8813
2024-12-05 02:00:00,67,131.1632,3042.0,5.0,5.199999999999999,1.3000000000000007,494.0516
2024-12-05 02:03:00,66,132.1181,3042.0,5.0,5.199999999999999,1.3000000000000007,506.0707
2024-12-05 02:06:00,67,134.7222,3042.0,5.0,5.199999999999999,1.3000000000000007,501.3903
2024-12-05 02:09:00,66,134.6354,3043.0,5.0,5.199999999999999,1.3000000000000007,495.7994
2024-12-05 02:12:00,67,130.7292,3043.0,5.100000000000001,5.1,1.3999999999999986,500.2041
2024-12-05 02:15:00,67,131.5972,3043.0,5.200000000000003,5.199999999999999,1.2999999999999972,500.1791
2024-12-05 02:18:00,66,128.0382,3043.0,4.899999999999999,5.199999999999999,1.3000000000000007,491.4806
2024-12-05 02:21:00,66,131.4236,3043.0,4.899999999999999,5.1,1.3000000000000007,488.3376
2024-12-05 02:24:00,66,129.7743,3043.0,4.800000000000001,5.0,1.3999999999999986,488.8296
2024-12-05 02:27:00,66,130.816,3043.0,4.800000000000001,5.0,1.3999999999999986,488.8988
2024-12-05 02:30:00,66,130.2083,3043.0,4.800000000000001,5.1,1.5,492.5023
2024-12-05 02:33:00,65,129.6875,3043.0,5.0,5.1,1.4000000000000021,492.6085
2024-12-05 02:36:00,66,130.6424,3043.0,4.899999999999999,5.199999999999999,1.3000000000000007,490.6663
2024-12-05 02:39:00,66,129.5139,3043.0,4.900000000000002,5.199999999999999,1.3999999999999986,489.9467
2024-12-05 02:42:00,65,130.9896,3043.0,4.800000000000001,5.1,1.3000000000000007,484.1382
2024-12-05 02:45:00,65,128.6458,3043.0,4.699999999999999,5.1,1.4000000000000021,485.3712
2024-12-05 02:48:00,65,131.0764,3043.0,4.800000000000001,5.199999999999999,1.3000000000000007,487.5499
2024-12-05 02:51:00,66,128.3854,3043.0,4.800000000000001,5.1,1.3999999999999986,487.972
2024-12-05 02:54:00,66,129.2535,3043.0,4.899999999999999,5.199999999999999,1.3000000000000007,489.8233
2024-12-05 02:57:00,65,128.8194,3043.0,4.900000000000002,5.1,1.3000000000000007,487.9359
2024-12-05 03:00:00,66,128.6458,3043.0,5.0,5.199999999999999,1.1999999999999993,489.0659
2024-12-05 03:03:00,66,132.5521,3043.0,5.0,5.0,1.3000000000000007,486.9377
2024-12-05 03:06:00,65,130.5556,3043.0,4.699999999999999,5.0,1.4000000000000021,485.0725
2024-12-05 03:09:00,66,130.7292,3044.0,4.699999999999999,5.0,1.4000000000000021,484.1665
2024-12-05 03:12:00,66,131.5104,3044.0,4.800000000000001,5.0,1.3999999999999986,492.7645
2024-12-05 03:15:00,66,132.3785,3044.0,5.0,5.1,1.3000000000000007,493.2401
2024-12-05 03:18:00,68,129.6875,3044.0,4.899999999999999,5.199999999999999,1.4000000000000021,501.7136
2024-12-05 03:21:00,67,130.2083,3044.0,4.899999999999999,5.199999999999999,1.4000000000000021,492.6059
2024-12-05 03:24:00,66,130.9896,3044.0,5.0,5.199999999999999,1.3000000000000007,497.3328
2024-12-05 03:27:00,67,132.8993,3044.0,4.899999999999999,5.199999999999999,1.4000000000000021,495.7303
2024-12-05 03:30:00,68,132.4653,3044.0,5.0,5.199999999999999,1.3000000000000007,501.7485
2024-12-05 03:33:00,68,133.7674,3044.0,5.100000000000001,5.1,1.2999999999999972,501.9035
2024-12-05 03:36:00,68,133.4201,3044.0,5.100000000000001,5.1,1.1999999999999993,501.301
2024-12-05 03:39:00,68,131.0764,3044.0,5.100000000000001,5.199999999999999,1.3000000000000007,502.0936
2024-12-05 03:42:00,67,130.6424,3044.0,5.0,5.199999999999999,1.3000000000000007,500.8806
2024-12-05 03:45:00,67,132.9861,3044.0,5.0,5.199999999999999,1.3000000000000007,500.5628
2024-12-05 03:48:00,68,133.3333,3044.0,5.0,5.1,1.3000000000000007,499.5257
2024-12-05 03:51:00,68,132.5521,3044.0,5.0,5.199999999999999,1.3000000000000007,501.5361
2024-12-05 03:54:00,67,131.5972,3044.0,5.0,5.1,1.3000000000000007,494.1369
2024-12-05 03:57:00,67,131.9444,3044.0,5.0,5.1,1.3000000000000007,494.1576
2024-12-05 04:00:00,67,130.3819,3044.0,4.899999999999999,5.199999999999999,1.3000000000000007,493.129
2024-12-05 04:03:00,66,131.0764,3044.0,4.899999999999999,5.1,1.3000000000000007,486.6128
2024-12-05 04:06:00,66,130.6424,3044.0,4.899999999999999,5.1,1.4000000000000021,488.0394
2024-12-05 04:09:00,66,131.0764,3045.0,4.899999999999999,5.1,1.3000000000000007,490.908
2024-12-05 04:12:00,66,132.5521,3045.0,4.899999999999999,5.1,1.3000000000000007,490.8764
2024-12-05 04:15:00,67,130.816,3045.0,4.800000000000001,5.1,1.3999999999999986,488.5222
2024-12-05 04:18:00,67,131.0764,3045.0,4.800000000000001,5.0,1.3999999999999986,488.9886
2024-12-05 04:21:00,66,126.6493,3045.0,4.800000000000001,5.199999999999999,1.1999999999999993,483.3767
2024-12-05 04:24:00,64,128.4722,3045.0,4.800000000000001,5.1,1.3000000000000007,482.3928
2024-12-05 04:27:00,65,127.5174,3045.0,4.699999999999999,5.0,1.4000000000000021,482.4198
2024-12-05 04:30:00,65,130.1215,3045.0,4.699999999999999,5.0,1.4000000000000021,483.0473
2024-12-05 04:33:00,67,133.6806,3045.0,4.800000000000001,5.0,1.5,494.2946
2024-12-05 04:36:00,67,132.4653,3045.0,4.800000000000001,5.0,1.3000000000000007,494.2117
2024-12-05 04:39:00,67,130.3819,3045.0,5.0,5.1,1.3000000000000007,491.4347
2024-12-05 04:42:00,66,126.6493,3045.0,5.0,5.199999999999999,1.3000000000000007,490.3555
2024-12-05 04:45:00,65,128.2118,3045.0,4.800000000000001,5.1,1.3000000000000007,486.6544
2024-12-05 04:48:00,66,126.9097,3045.0,4.699999999999999,5.1,1.4000000000000021,484.2733
2024-12-05 04:51:00,65,127.2569,3045.0,4.900000000000002,5.1,1.3000000000000007,484.3854
2024-12-05 04:54:00,66,128.9063,3045.0,4.800000000000001,5.1,1.4000000000000021,483.8249
2024-12-05 04:57:00,66,126.8229,3045.0,4.800000000000001,5.1,1.4000000000000021,485.0802
2024-12-05 05:00:00,65,128.2118,3045.0,4.900000000000002,5.1,1.3000000000000007,483.6309
2024-12-05 05:03:00,66,126.3021,3045.0,4.900000000000002,5.1,1.3000000000000007,484.2867
2024-12-05 05:06:00,66,128.3854,3045.0,4.800000000000001,5.1,1.4000000000000021,483.326
2024-12-05 05:09:00,66,130.816,3046.0,4.900000000000002,5.199999999999999,1.3000000000000007,484.9736
2024-12-05 05:12:00,66,128.9931,3046.0,4.900000000000002,5.0,1.3000000000000007,484.9275
2024-12-05 05:15:00,66,128.559,3046.0,4.900000000000002,5.1,1.3000000000000007,486.6299
2024-12-05 05:18:00,66,129.9479,3046.0,4.699999999999999,5.1,1.4000000000000021,484.7966
2024-12-05 05:21:00,66,127.9514,3046.0,4.900000000000002,5.199999999999999,1.3999999999999986,487.7642
2024-12-05 05:24:00,66,126.7361,3046.0,4.800000000000001,5.1,1.3000000000000007,483.4421
2024-12-05 05:27:00,65,127.691,3046.0,4.800000000000001,5.1,1.3000000000000007,483.8261
2024-12-05 05:30:00,65,129.5139,3046.0,4.800000000000001,5.1,1.4000000000000021,482.386
2024-12-05 05:33:00,66,128.8194,3046.0,4.800000000000001,5.1,1.4000000000000021,485.7179
2024-12-05 05:36:00,66,129.0799,3046.0,4.800000000000001,5.1,1.3000000000000007,483.3944
2024-12-05 05:39:00,67,131.0764,3046.0,4.900000000000002,5.1,1.3000000000000007,489.1155
2024-12-05 05:42:00,67,128.2118,3046.0,4.900000000000002,5.1,1.3999999999999986,492.4767
2024-12-05 05:45:00,66,126.9097,3046.0,4.900000000000002,5.199999999999999,1.3000000000000007,489.9523
2024-12-05 05:48:00,66,127.1701,3046.0,4.800000000000001,5.199999999999999,1.4000000000000021,485.4758
2024-12-05 05:51:00,66,129.7743,3046.0,4.800000000000001,5.199999999999999,1.4000000000000021,486.2406
2024-12-05 05:54:00,66,126.3889,3046.0,4.800000000000001,5.1,1.4000000000000021,487.1778
2024-12-05 05:57:00,65,126.8229,3046.0,4.800000000000001,5.1,1.4000000000000021,486.0604
2024-12-05 06:00:00,65,129.6875,3046.0,4.900000000000002,5.1,1.3000000000000007,485.3146
2024-12-05 06:03:00,66,127.691,3046.0,4.900000000000002,5.1,1.3000000000000007,486.7462
2024-12-05 06:06:00,65,128.8194,3046.0,4.900000000000002,5.199999999999999,1.3000000000000007,487.4608
2024-12-05 06:09:00,66,129.7743,3047.0,4.800000000000001,5.1,1.3000000000000007,487.7713
2024-12-05 06:12:00,65,131.4236,3047.0,4.899999999999999,5.1,1.3000000000000007,486.1362
2024-12-05 06:15:00,66,128.8194,3047.0,4.900000000000002,5.1,1.3999999999999986,487.8603
2024-12-05 06:18:00,65,128.125,3047.0,4.899999999999999,5.1,1.3000000000000007,489.0863
2024-12-05 06:21:00,65,129.0799,3047.0,4.800000000000001,5.199999999999999,1.3000000000000007,483.19
2024-12-05 06:24:00,67,131.5972,3047.0,4.900000000000002,5.1,1.3000000000000007,494.736
2024-12-05 06:27:00,66,133.4201,3047.0,4.900000000000002,5.1,1.3999999999999986,494.8856
2024-12-05 06:30:00,67,132.9861,3047.0,5.0,5.1,1.3999999999999986,494.3891
2024-12-05 06:33:00,67,131.0764,3047.0,4.900000000000002,5.1,1.5,494.3667
2024-12-05 06:36:00,66,130.9896,3047.0,4.900000000000002,5.1,1.3999999999999986,487.3816
2024-12-05 06:39:00,66,130.1215,3047.0,5.0,5.1,1.3000000000000007,488.4416
2024-12-05 06:42:00,66,130.2951,3047.0,4.800000000000001,5.1,1.3000000000000007,483.9748
2024-12-05 06:45:00,65,132.1181,3047.0,4.800000000000001,5.1,1.4000000000000021,485.7609
2024-12-05 06:48:00,66,130.2083,3047.0,5.0,5.199999999999999,1.5,496.291
2024-12-05 06:51:00,66,128.8194,3047.0,4.900000000000002,5.1,1.3000000000000007,490.6132
2024-12-05 06:54:00,65,128.0382,3047.0,4.800000000000001,5.199999999999999,1.4000000000000021,488.9875
2024-12-05 06:57:00,65,127.1701,3047.0,4.899999999999999,5.199999999999999,1.3000000000000007,483.4104
2024-12-05 07:00:00,65,127.0833,3047.0,4.800000000000001,5.199999999999999,1.3000000000000007,483.8135
2024-12-05 07:03:00,65,127.5174,3047.0,4.800000000000001,5.1,1.4000000000000021,481.5098
2024-12-05 07:06:00,64,129.2535,3047.0,4.800000000000001,5.0,1.3000000000000007,479.8765
2024-12-05 07:09:00,66,132.7257,3048.0,4.800000000000001,5.0,1.3000000000000007,480.8368
2024-12-05 07:12:00,66,130.9896,3048.0,4.900000000000002,5.0,1.3000000000000007,483.7625
2024-12-05 07:15:00,65,128.9931,3048.0,4.900000000000002,5.1,1.3000000000000007,484.8885
2024-12-05 07:18:00,65,127.2569,3048.0,4.800000000000001,5.1,1.3000000000000007,483.4311
2024-12-05 07:21:00,66,125.9549,3048.0,4.800000000000001,5.199999999999999,1.4000000000000021,484.2697
2024-12-05 07:24:00,65,124.9132,3048.0,4.800000000000001,5.199999999999999,1.1999999999999993,477.2302
2024-12-05 07:27:00,64,126.0417,3048.0,4.700000000000003,5.199999999999999,1.2999999999999972,476.8674
2024-12-05 07:30:00,65,127.3438,3048.0,4.700000000000003,5.1,1.3999999999999986,480.5042
2024-12-05 07:33:00,66,127.691,3048.0,4.700000000000003,5.1,1.5,481.3345
2024-12-05 07:36:00,65,128.0382,3048.0,4.800000000000001,5.0,1.3000000000000007,480.4214
2024-12-05 07:39:00,65,128.2118,3048.0,4.800000000000001,5.1,1.3000000000000007,480.8044
2024-12-05 07:42:00,65,127.691,3048.0,4.800000000000001,5.0,1.3000000000000007,480.7883
2024-12-05 07:45:00,66,127.3438,3048.0,4.800000000000001,5.1,1.4000000000000021,484.424
2024-12-05 07:48:00,67,127.7778,3048.0,4.899999999999999,5.3,1.5,490.9995
2024-12-05 07:51:00,67,129.9479,3048.0,4.900000000000002,5.3,1.3999999999999986,495.3492
2024-12-05 07:54:00,65,127.691,3048.0,5.0,5.2,1.3000000000000007,494.4102
2024-12-05 07:57:00,67,127.1701,3048.0,4.900000000000002,5.2,1.3000000000000007,488.4043
2024-12-05 08:00:00,66,125.9549,3048.0,4.899999999999999,5.2,1.4000000000000021,486.5638
2024-12-05 08:03:00,66,128.8194,3048.0,4.800000000000001,5.3,1.4000000000000021,486.8049
2024-12-05 08:06:00,66,126.3021,3048.0,4.800000000000001,5.3,1.5,490.7273
2024-12-05 08:09:00,66,130.2083,3049.0,4.900000000000002,5.2,1.3000000000000007,488.2605
2024-12-05 08:12:00,65,127.0833,3049.0,4.800000000000001,5.2,1.4000000000000021,491.7045
2024-12-05 08:15:00,67,127.691,3049.0,4.800000000000001,5.2,1.4000000000000021,489.9536
2024-12-05 08:18:00,66,126.9097,3049.0,4.800000000000001,5.2,1.4000000000000021,486.2746
2024-12-05 08:21:00,65,124.566,3049.0,4.899999999999999,5.2,1.3000000000000007,486.2685
2024-12-05 08:24:00,65,124.4792,3049.0,4.800000000000001,5.2,1.4000000000000021,485.2451
2024-12-05 08:27:00,65,125.8681,3049.0,5.0,5.2,1.1999999999999993,480.5305
2024-12-05 08:30:00,65,126.3021,3049.0,4.800000000000001,5.2,1.3000000000000007,480.5217
2024-12-05 08:33:00,64,130.7292,3049.0,4.800000000000001,5.0,1.5,487.6135
2024-12-05 08:36:00,65,129.0799,3049.0,4.699999999999999,5.1,1.3000000000000007,484.2831
2024-12-05 08:39:00,63,129.0799,3049.0,4.800000000000001,5.1,1.1999999999999993,480.0309
2024-12-05 08:42:00,65,126.9097,3049.0,4.700000000000003,5.1,1.2999999999999972,478.9789
2024-12-05 08:45:00,65,123.6111,3049.0,4.700000000000003,5.1000000000000005,1.2999999999999972,475.9504
2024-12-05 08:48:00,64,127.691,3049.0,4.800000000000001,5.1000000000000005,1.3000000000000007,473.991
2024-12-05 08:51:00,65,126.3889,3049.0,4.800000000000001,5.1,1.3000000000000007,476.2192
2024-12-05 08:54:00,65,127.7778,3049.0,4.899999999999999,5.1,1.4000000000000021,484.3126
2024-12-05 08:57:00,65,124.3056,3049.0,4.800000000000001,5.2,1.4000000000000021,478.5021
2024-12-05 09:00:00,64,124.9132,3049.0,4.900000000000002,5.2,1.1999999999999993,476.8091
2024-12-05 09:03:00,65,123.8715,3049.0,4.800000000000001,5.1,1.4000000000000021,477.9199
2024-12-05 09:06:00,65,130.6424,3049.0,4.800000000000001,5.1,1.4000000000000021,474.9048
2024-12-05 09:09:00,65,133.6806,3050.0,5.0,4.800000000000001,1.3999999999999986,480.5002
2024-12-05 09:12:00,66,136.2847,3050.0,4.899999999999999,4.800000000000001,1.4000000000000021,481.2744
2024-12-05 09:15:00,66,137.2396,3050.0,4.800000000000001,4.700000000000001,1.4000000000000021,481.0553
2024-12-05 09:18:00,66,135.8507,3050.0,4.900000000000002,4.800000000000001,1.3000000000000007,484.8111
2024-12-05 09:21:00,66,135.1563,3050.0,4.899999999999999,4.700000000000001,1.3000000000000007,482.4023
2024-12-05 09:24:00,66,135.4167,3050.0,4.899999999999999,4.9,1.3000000000000007,482.8577
2024-12-05 09:27:00,66,137.6736,3050.0,4.899999999999999,4.800000000000001,1.4000000000000021,485.4967
2024-12-05 09:30:00,65,138.4549,3050.0,4.800000000000001,4.800000000000001,1.4000000000000021,487.6413
2024-12-05 09:33:00,67,137.1528,3050.0,5.0,4.9,1.3000000000000007,489.436
2024-12-05 09:36:00,67,142.0139,3050.0,4.900000000000002,4.9,1.3000000000000007,488.0415
2024-12-05 09:39:00,68,136.7188,3050.0,4.800000000000001,4.9,1.5,488.9073
2024-12-05 09:42:00,67,136.7188,3050.0,5.0,5.0,1.3999999999999986,491.1778
2024-12-05 09:45:00,67,135.5035,3050.0,4.900000000000002,4.9,0.3999999999999986,485.3609
2024-12-05 09:48:00,67,135.0694,3050.0,4.800000000000001,4.9,1.3999999999999986,487.9291
2024-12-05 09:51:00,67,136.3715,3050.0,4.899999999999999,4.9,1.3000000000000007,490.958
2024-12-05 09:54:00,66,138.0208,3050.0,4.899999999999999,4.9,1.3000000000000007,487.3785
2024-12-05 09:57:00,68,135.9375,3050.0,4.800000000000001,4.9,1.5,497.7835
2024-12-05 10:00:00,67,135.3299,3050.0,4.800000000000001,4.9,1.5,495.1243
2024-12-05 10:03:00,68,136.7188,3050.0,4.899999999999999,5.0,1.5,494.5069
2024-12-05 10:06:00,68,136.8924,3050.0,4.900000000000002,5.0,1.3000000000000007,492.6119
2024-12-05 10:09:00,69,139.2361,3051.0,4.899999999999999,5.0,1.5,500.8712
2024-12-05 10:12:00,69,139.6701,3051.0,4.900000000000002,5.0,1.6999999999999993,505.9254
2024-12-05 10:15:00,70,139.6701,3051.0,5.0,4.999999999999999,1.4000000000000021,510.1055
2024-12-05 10:18:00,70,138.6285,3051.0,5.0,5.1,1.6000000000000014,511.0839
2024-12-05 10:21:00,69,138.0208,3051.0,5.100000000000001,5.1,1.5,509.0308
2024-12-05 10:24:00,70,137.934,3051.0,5.100000000000001,5.1,1.3999999999999986,508.2296
2024-12-05 10:27:00,68,137.6736,3051.0,5.100000000000001,5.1,1.3999999999999986,510.0098
2024-12-05 10:30:00,70,139.8438,3051.0,5.0,5.1,1.5,510.864
2024-12-05 10:33:00,70,141.8403,3051.0,5.100000000000001,5.1,1.5,514.8676
2024-12-05 10:36:00,70,141.6667,3051.0,5.100000000000001,5.1,1.6000000000000014,518.3238
2024-12-05 10:39:00,71,141.059,3051.0,5.200000000000003,5.1,1.5,517.8031
2024-12-05 10:42:00,71,140.9722,3051.0,5.200000000000003,5.200000000000001,1.5999999999999979,521.795
2024-12-05 10:45:00,71,141.2326,3051.0,5.300000000000001,5.1,1.5,521.8628
2024-12-05 10:48:00,71,141.4931,3051.0,5.200000000000003,5.1,1.5,521.5607
2024-12-05 10:51:00,70,142.9688,3051.0,5.200000000000003,5.1,1.5,522.213
2024-12-05 10:54:00,70,142.2743,3051.0,5.200000000000003,5.200000000000001,1.5999999999999979,525.9998
2024-12-05 10:57:00,72,141.6667,3051.0,5.300000000000001,5.1,1.5,526.1497
2024-12-05 11:00:00,70,139.7569,3051.0,5.300000000000001,5.199999999999999,1.4000000000000021,526.2118
2024-12-05 11:03:00,71,136.1979,3051.0,5.200000000000003,5.199999999999999,1.5,524.3922
2024-12-05 11:06:00,71,134.8958,3051.0,5.200000000000003,5.299999999999999,1.5,519.7604
2024-12-05 16:12:00,77,152.0833,3057.0,5.5,5.5,1.8000000000000007,573.0411
2024-12-05 16:15:00,77,151.4757,3057.0,5.700000000000003,5.4,1.6999999999999993,570.2494
2024-12-05 16:18:00,77,149.9132,3057.0,5.700000000000003,5.5,1.6999999999999993,571.0483
2024-12-05 16:21:00,77,148.5243,3057.0,5.5,5.4,1.8000000000000007,570.6781
2024-12-05 16:24:00,76,150.3472,3057.0,5.5,5.6,1.8000000000000007,571.3929
2024-12-05 16:27:00,77,149.9132,3057.0,5.700000000000003,5.5,1.7999999999999972,571.9591
2024-12-05 16:30:00,78,149.2188,3057.0,5.700000000000003,5.4,1.8999999999999986,574.8434
2024-12-05 16:33:00,77,148.7847,3057.0,5.600000000000001,5.5,1.7999999999999972,573.9962
2024-12-05 16:36:00,78,149.3924,3057.0,5.699999999999999,5.5,1.8000000000000007,576.2922
2024-12-05 16:39:00,78,149.9132,3057.0,5.600000000000001,5.6,1.6999999999999993,568.9203
2024-12-05 16:42:00,77,148.9583,3057.0,5.600000000000001,5.5,1.6999999999999993,572.0483
2024-12-05 16:45:00,78,148.7847,3057.0,5.5,5.5,1.8000000000000007,573.7433
2024-12-05 16:48:00,78,148.3507,3057.0,5.600000000000001,5.5,1.6999999999999993,573.4317
2024-12-05 16:51:00,76,149.7396,3057.0,5.600000000000001,5.5,1.6999999999999993,573.7579
2024-12-05 16:54:00,78,150.9549,3057.0,5.600000000000001,5.5,1.7999999999999972,574.4442
2024-12-05 16:57:00,77,150.7813,3057.0,5.600000000000001,5.4,1.6999999999999993,574.296
2024-12-05 17:00:00,77,150.7813,3057.0,5.699999999999999,5.5,1.9000000000000021,577.9441
2024-12-05 17:03:00,78,151.5625,3057.0,5.800000000000001,5.5,1.6999999999999993,577.1074
2024-12-05 17:06:00,77,152.2569,3057.0,5.600000000000001,5.5,2.0,578.897
2024-12-05 17:09:00,78,151.1285,3058.0,5.699999999999999,5.4,1.9000000000000021,578.0126
2024-12-05 17:12:00,77,149.6528,3058.0,5.699999999999999,5.4,1.8000000000000007,577.8798
2024-12-05 17:15:00,76,147.5694,3058.0,5.600000000000001,5.5,1.6999999999999993,572.0272
2024-12-05 17:18:00,76,149.0451,3058.0,5.600000000000001,5.5,1.6999999999999993,571.974
2024-12-05 17:21:00,77,151.1285,3058.0,5.600000000000001,5.5,1.6999999999999993,572.3621
2024-12-05 17:24:00,78,151.6493,3058.0,5.600000000000001,5.5,1.7999999999999972,574.3694
2024-12-05 17:27:00,78,152.3438,3058.0,5.600000000000001,5.5,1.8999999999999986,581.5185
2024-12-05 17:30:00,77,151.0417,3058.0,5.699999999999999,5.5,1.8000000000000007,586.8966
2024-12-05 17:33:00,77,148.1771,3058.0,5.800000000000001,5.6,1.6999999999999993,580.0276
2024-12-05 17:36:00,78,148.7847,3058.0,5.599999999999998,5.6,1.9000000000000021,579.5685
2024-12-05 17:39:00,78,149.0451,3058.0,5.699999999999999,5.6,1.6999999999999993,577.3055
2024-12-05 17:42:00,77,147.6563,3058.0,5.599999999999998,5.6,1.9000000000000021,583.8091
2024-12-05 17:45:00,79,148.5243,3058.0,5.600000000000001,5.5,1.7999999999999972,580.2729
2024-12-05 17:48:00,78,148.9583,3058.0,5.699999999999999,5.6,1.6999999999999993,580.2435
2024-12-05 17:51:00,79,147.7431,3058.0,5.600000000000001,5.6,1.7999999999999972,575.1425
2024-12-05 17:54:00,77,145.9201,3058.0,5.600000000000001,5.7,1.6999999999999993,577.6543
2024-12-05 17:57:00,79,145.3125,3058.0,5.600000000000001,5.8,1.6999999999999993,578.6123
2024-12-05 18:00:00,78,144.6181,3058.0,5.600000000000001,5.8,2.0,576.7609
2024-12-05 18:03:00,77,146.7882,3058.0,5.600000000000001,5.7,1.6999999999999993,576.9436
2024-12-05 18:06:00,79,146.6146,3058.0,5.600000000000001,5.7,1.7999999999999972,574.6871
2024-12-05 18:09:00,78,146.0069,3059.0,5.699999999999999,5.7,1.8000000000000007,577.6762
2024-12-05 18:12:00,77,145.3125,3059.0,5.699999999999999,5.7,1.6000000000000014,575.2931
2024-12-05 18:15:00,76,146.1806,3059.0,5.600000000000001,5.7,1.6999999999999993,572.2036
2024-12-05 18:18:00,77,144.6181,3059.0,5.600000000000001,5.7,1.6999999999999993,567.168
2024-12-05 18:21:00,76,144.8785,3059.0,5.5,5.5,1.6999999999999993,567.2203
2024-12-05 18:24:00,76,143.1424,3059.0,5.5,5.7,1.8000000000000007,567.4357
2024-12-05 18:27:00,76,143.8368,3059.0,5.5,5.7,1.6999999999999993,567.4191
2024-12-05 18:30:00,76,143.316,3059.0,5.5,5.7,1.6999999999999993,561.993
2024-12-05 18:33:00,76,142.0139,3059.0,5.399999999999999,5.7,1.8000000000000007,563.8582
2024-12-05 18:36:00,76,142.4479,3059.0,5.5,5.7,1.8000000000000007,563.0375
2024-12-05 18:39:00,75,144.2708,3059.0,5.5,5.7,1.6000000000000014,563.8533
2024-12-05 18:42:00,77,145.8333,3059.0,5.5,5.6000000000000005,1.6999999999999993,563.4255
2024-12-05 18:45:00,75,145.0521,3059.0,5.5,5.6000000000000005,1.6000000000000014,562.791
2024-12-05 18:48:00,75,142.4479,3059.0,5.5,5.6000000000000005,1.6999999999999993,560.1925
2024-12-05 18:51:00,74,140.7118,3059.0,5.399999999999999,5.6000000000000005,1.6000000000000014,553.8582
2024-12-05 18:54:00,74,140.191,3059.0,5.300000000000001,5.6000000000000005,1.6999999999999993,549.3254
2024-12-05 18:57:00,74,140.3646,3059.0,5.300000000000001,5.7,1.5,543.9601
2024-12-05 19:00:00,73,140.7118,3059.0,5.199999999999999,5.500000000000001,1.6000000000000014,545.1663
2024-12-05 19:03:00,72,140.2778,3059.0,5.300000000000001,5.5,1.6999999999999993,544.5099
2024-12-05 19:06:00,73,142.0139,3059.0,5.300000000000001,5.4,1.8000000000000007,547.5908
2024-12-05 19:09:00,73,139.7569,3060.0,5.400000000000002,5.5,1.5,541.8004
2024-12-05 19:12:00,72,139.0625,3060.0,5.199999999999999,5.4,1.5,536.2462
2024-12-05 19:15:00,72,139.3229,3060.0,5.200000000000003,5.4,1.5999999999999979,534.2423
2024-12-05 19:18:00,71,139.3229,3060.0,5.200000000000003,5.300000000000001,1.5999999999999979,533.8837
2024-12-05 19:21:00,71,139.7569,3060.0,5.100000000000001,5.300000000000001,1.5999999999999979,536.0796
2024-12-05 19:24:00,71,137.7604,3060.0,5.200000000000003,5.4,1.5999999999999979,535.3521
2024-12-05 19:27:00,71,139.0625,3060.0,5.200000000000003,5.300000000000001,1.5,530.895
2024-12-05 19:30:00,71,139.2361,3060.0,5.100000000000001,5.4,1.5,528.8766
2024-12-05 19:33:00,71,139.0625,3060.0,5.200000000000003,5.300000000000001,1.5,529.906
2024-12-05 19:36:00,72,140.3646,3060.0,5.200000000000003,5.300000000000001,1.6999999999999993,535.6192
2024-12-05 19:39:00,71,140.625,3060.0,5.300000000000001,5.300000000000001,1.6000000000000014,536.3973
2024-12-05 19:42:00,71,141.059,3060.0,5.300000000000001,5.300000000000001,1.6000000000000014,537.7185
2024-12-05 19:45:00,73,139.9306,3060.0,5.200000000000003,5.300000000000001,1.5999999999999979,539.0376
2024-12-05 19:48:00,71,139.0625,3060.0,5.200000000000003,5.4,1.5,534.6361
2024-12-05 19:51:00,72,137.2396,3060.0,5.200000000000003,5.4,1.5,534.5303
2024-12-05 19:54:00,71,137.5868,3060.0,5.200000000000003,5.500000000000001,1.5,533.2678
2024-12-05 19:57:00,72,140.1042,3060.0,5.100000000000001,5.500000000000001,1.6000000000000014,532.4923
2024-12-05 20:00:00,72,138.1944,3060.0,5.200000000000003,5.500000000000001,1.5,532.4738
2024-12-05 20:03:00,72,138.8889,3060.0,5.200000000000003,5.4,1.5,531.3469
2024-12-05 20:06:00,73,139.7569,3060.0,5.200000000000003,5.500000000000001,1.6999999999999993,537.2747
2024-12-05 20:09:00,73,139.9306,3061.0,5.200000000000003,5.500000000000001,1.6999999999999993,537.1586
2024-12-05 20:12:00,70,138.0208,3061.0,5.200000000000003,5.500000000000001,1.5,530.2606
2024-12-05 20:15:00,72,138.1944,3061.0,5.200000000000003,5.500000000000001,1.5,528.3713
2024-12-05 20:18:00,71,137.934,3061.0,5.200000000000003,5.4,1.5,529.828
2024-12-05 20:21:00,71,137.066,3061.0,5.100000000000001,5.3999999999999995,1.5,530.3143
2024-12-05 20:24:00,70,138.6285,3061.0,5.100000000000001,5.4,1.5,524.3604
2024-12-05 20:27:00,70,136.1979,3061.0,5.100000000000001,5.299999999999999,1.3999999999999986,520.975
2024-12-05 20:30:00,69,137.2396,3061.0,5.0,5.199999999999999,1.4000000000000021,513.2488
2024-12-05 20:33:00,69,136.3715,3061.0,4.900000000000002,5.199999999999999,1.5,512.8647
2024-12-05 20:36:00,69,138.0208,3061.0,4.800000000000001,5.199999999999999,1.5999999999999979,515.9598
2024-12-05 20:39:00,69,139.9306,3061.0,5.0,5.300000000000001,1.6000000000000014,516.1389
2024-12-05 20:42:00,69,136.3715,3061.0,5.199999999999999,5.300000000000001,1.3999999999999986,519.8453
2024-12-05 20:45:00,70,135.5903,3061.0,5.0,5.199999999999999,1.4000000000000021,517.7191
2024-12-05 20:48:00,69,133.2465,3061.0,4.900000000000002,5.299999999999999,1.5,515.4033
2024-12-05 20:51:00,69,133.3333,3061.0,4.800000000000001,5.199999999999999,1.5,506.4996
2024-12-05 20:54:00,67,136.1979,3061.0,4.800000000000001,5.199999999999999,1.6000000000000014,506.0869
2024-12-05 20:57:00,69,135.1563,3061.0,4.800000000000001,5.199999999999999,1.6000000000000014,510.6857
2024-12-05 21:00:00,68,138.0208,3061.0,4.900000000000002,5.199999999999999,1.5,512.4791
2024-12-05 21:03:00,69,137.3264,3061.0,5.0,5.199999999999999,1.5,511.2492
2024-12-05 21:06:00,69,136.4583,3061.0,4.900000000000002,5.199999999999999,1.5999999999999979,515.9096
2024-12-05 21:09:00,68,136.7188,3062.0,5.0,5.199999999999999,1.3999999999999986,508.95
2024-12-05 21:12:00,69,134.7222,3062.0,4.900000000000002,5.199999999999999,1.5,511.868
2024-12-05 21:15:00,69,134.2882,3062.0,4.900000000000002,5.199999999999999,1.5,507.7671
2024-12-05 21:18:00,68,136.8924,3062.0,4.800000000000001,5.1,1.4000000000000021,499.7101
2024-12-05 21:21:00,68,134.5486,3062.0,4.800000000000001,5.1,1.4000000000000021,500.4715
2024-12-05 21:24:00,67,134.9826,3062.0,4.800000000000001,5.1,1.3000000000000007,496.4412
2024-12-05 21:27:00,67,137.3264,3062.0,4.800000000000001,5.1,1.4000000000000021,496.513
2024-12-05 21:30:00,69,135.1563,3062.0,4.899999999999999,5.199999999999999,1.5,505.7928
2024-12-05 21:33:00,68,135.1563,3062.0,4.900000000000002,5.199999999999999,1.5,506.9727
2024-12-05 21:36:00,68,135.8507,3062.0,4.800000000000001,5.199999999999999,1.6000000000000014,505.855
2024-12-05 21:39:00,69,138.8021,3062.0,4.899999999999999,5.1,1.5,505.69
2024-12-05 21:42:00,70,136.8056,3062.0,4.800000000000001,5.1,1.6000000000000014,501.5013
2024-12-05 21:45:00,69,135.3299,3062.0,4.899999999999999,5.199999999999999,1.5,504.5318
2024-12-05 21:48:00,69,134.2014,3062.0,4.899999999999999,5.199999999999999,1.6000000000000014,509.8357
2024-12-05 21:51:00,69,132.3785,3062.0,4.800000000000001,5.299999999999999,1.5,508.6768
2024-12-05 21:54:00,69,134.1146,3062.0,4.800000000000001,5.299999999999999,1.5,507.3615
2024-12-05 21:57:00,68,136.7188,3062.0,4.800000000000001,5.299999999999999,1.4000000000000021,504.564
2024-12-05 22:00:00,68,135.3299,3062.0,4.800000000000001,5.199999999999999,1.5,505.5392
2024-12-05 22:03:00,68,136.0243,3062.0,4.899999999999999,5.1,1.6000000000000014,507.2731
2024-12-05 22:06:00,68,136.3715,3062.0,4.800000000000001,5.199999999999999,1.6000000000000014,503.4486
2024-12-05 22:09:00,67,136.3715,3063.0,4.899999999999999,5.1,1.5,501.0524
2024-12-05 22:12:00,67,137.5868,3063.0,4.899999999999999,5.0,1.4000000000000021,496.9691
2024-12-05 22:15:00,67,135.8507,3063.0,4.800000000000001,5.1,1.5,500.2742
2024-12-05 22:18:00,67,134.5486,3063.0,4.800000000000001,5.1,1.4000000000000021,499.7613
2024-12-05 22:21:00,67,135.0694,3063.0,4.899999999999999,5.1,1.4000000000000021,499.9677
2024-12-05 22:24:00,68,136.1979,3063.0,4.899999999999999,5.199999999999999,1.4000000000000021,498.5683
2024-12-05 22:27:00,67,137.066,3063.0,4.800000000000001,5.1,1.5,491.4881
2024-12-05 22:30:00,67,134.5486,3063.0,4.800000000000001,5.0,1.3999999999999986,494.6622
2024-12-05 22:33:00,67,135.1563,3063.0,4.800000000000001,5.0,1.3999999999999986,495.5062
2024-12-05 22:36:00,66,136.4583,3063.0,4.800000000000001,5.0,1.5999999999999979,496.8867
2024-12-05 22:39:00,67,138.6285,3063.0,4.800000000000001,5.0,1.5,497.4936
2024-12-05 22:42:00,67,140.7986,3063.0,4.899999999999999,5.0,1.3000000000000007,498.0522
2024-12-05 22:45:00,67,138.1944,3063.0,4.800000000000001,5.0,1.5999999999999979,501.854
2024-12-05 22:48:00,67,135.7639,3063.0,4.899999999999999,5.1,1.4000000000000021,498.2752
2024-12-05 22:51:00,67,134.7222,3063.0,4.800000000000001,5.0,1.5,496.1293
2024-12-05 22:54:00,67,135.3299,3063.0,4.700000000000003,5.0,1.3999999999999986,494.4785
2024-12-05 22:57:00,67,137.934,3063.0,4.800000000000001,5.1,1.3999999999999986,496.715
2024-12-05 23:00:00,67,136.8056,3063.0,4.699999999999999,5.0,1.5,492.9265
2024-12-05 23:03:00,68,134.1146,3063.0,4.800000000000001,5.0,1.3999999999999986,497.4171
2024-12-05 23:06:00,67,134.1146,3063.0,4.899999999999999,5.1,1.6000000000000014,498.0655
2024-12-05 23:09:00,67,132.8125,3064.0,5.099999999999998,5.1,1.4000000000000021,494.8585
2024-12-05 23:12:00,67,132.3785,3064.0,5.0,5.0,1.3000000000000007,493.4188
2024-12-05 23:15:00,66,128.9063,3064.0,5.0,5.1,1.3000000000000007,486.3722
2024-12-05 23:18:00,67,130.5556,3064.0,4.899999999999999,5.1,1.4000000000000021,488.705
2024-12-05 23:21:00,67,131.1632,3064.0,5.0,5.1,1.3000000000000007,491.4644
2024-12-05 23:24:00,67,132.0313,3064.0,4.900000000000002,5.1,1.3999999999999986,491.3687
2024-12-05 23:27:00,68,131.0764,3064.0,5.099999999999998,5.1,1.3000000000000007,496.8032
2024-12-05 23:30:00,68,129.5139,3064.0,5.0,5.199999999999999,1.3999999999999986,497.4975
2024-12-05 23:33:00,68,129.9479,3064.0,5.0,5.199999999999999,1.3999999999999986,498.3276
2024-12-05 23:36:00,68,131.684,3064.0,5.0,5.299999999999999,1.3999999999999986,498.5787
2024-12-05 23:39:00,67,133.7674,3064.0,5.099999999999998,5.199999999999999,1.4000000000000021,500.3714
2024-12-05 23:42:00,68,131.1632,3064.0,5.199999999999999,5.199999999999999,1.3999999999999986,502.1509
2024-12-05 23:45:00,68,129.9479,3064.0,5.199999999999999,5.199999999999999,1.3000000000000007,497.8497
2024-12-05 23:48:00,67,129.0799,3064.0,5.199999999999999,5.1,1.3999999999999986,496.5171
2024-12-05 23:51:00,67,127.5174,3064.0,5.199999999999999,5.1,1.1999999999999993,487.1324
2024-12-05 23:54:00,66,127.691,3064.0,5.0,5.199999999999999,1.3000000000000007,488.5552
2024-12-05 23:57:00,66,125.9549,3064.0,5.099999999999998,5.199999999999999,1.3000000000000007,488.8465
2024-12-06 00:00:00,65,126.9097,3064.0,5.0,5.199999999999999,1.3999999999999986,485.2819
2024-12-06 00:03:00,66,129.5139,3064.0,5.0,5.199999999999999,1.4000000000000021,488.8823
2024-12-06 00:06:00,66,130.2083,3064.0,5.099999999999998,5.1,1.2000000000000028,485.6632
2024-12-06 00:09:00,66,130.6424,3065.0,5.099999999999998,5.0,1.3000000000000007,490.1853
2024-12-06 00:12:00,67,133.4201,3065.0,5.0,5.0,1.3999999999999986,489.2129
2024-12-06 00:15:00,66,133.1597,3065.0,5.099999999999998,5.0,1.4000000000000021,489.9681
2024-12-06 00:18:00,68,130.816,3065.0,5.0,5.0,1.3999999999999986,493.9047
2024-12-06 00:21:00,67,129.7743,3065.0,5.099999999999998,5.1,1.4000000000000021,489.1621
2024-12-06 00:24:00,67,128.125,3065.0,5.0,5.199999999999999,1.5,490.2545
2024-12-06 00:27:00,67,128.6458,3065.0,5.0,5.1,1.5,494.6546
2024-12-06 00:30:00,66,128.2118,3065.0,5.099999999999998,5.199999999999999,1.4000000000000021,492.2084
2024-12-06 00:33:00,67,127.3438,3065.0,5.099999999999998,5.1,1.3000000000000007,491.9755
2024-12-06 00:36:00,66,130.2083,3065.0,5.099999999999998,5.1,1.3000000000000007,493.9778
2024-12-06 00:39:00,68,130.5556,3065.0,5.199999999999999,5.1,1.3000000000000007,495.1893
2024-12-06 00:42:00,68,130.3819,3065.0,5.199999999999999,5.1,1.3000000000000007,501.4603
2024-12-06 00:45:00,67,129.6875,3065.0,5.099999999999998,5.1,1.4000000000000021,497.3509
2024-12-06 00:48:00,68,130.2951,3065.0,5.199999999999999,5.199999999999999,1.3000000000000007,498.8986
2024-12-06 00:51:00,67,127.7778,3065.0,5.099999999999998,5.1,1.6000000000000014,500.2633
2024-12-06 00:54:00,67,128.0382,3065.0,5.199999999999999,5.3999999999999995,1.3000000000000007,495.0361
2024-12-06 00:57:00,67,126.9097,3065.0,5.099999999999998,5.3999999999999995,1.4000000000000021,495.8767
2024-12-06 01:00:00,67,128.8194,3065.0,5.099999999999998,5.199999999999999,1.4000000000000021,494.583
2024-12-06 01:03:00,68,131.684,3065.0,5.199999999999999,5.199999999999999,1.3000000000000007,499.2725
2024-12-06 01:06:00,68,129.9479,3065.0,5.199999999999999,5.199999999999999,1.3000000000000007,499.6264
2024-12-06 01:09:00,67,130.3819,3066.0,5.300000000000001,5.3,1.3999999999999986,499.3699
2024-12-06 01:12:00,67,129.4271,3066.0,5.199999999999999,5.199999999999999,1.1999999999999993,495.317
2024-12-06 01:15:00,67,128.9063,3066.0,5.099999999999998,5.199999999999999,1.4000000000000021,494.8753
2024-12-06 01:18:00,67,129.9479,3066.0,5.199999999999999,5.199999999999999,1.3000000000000007,493.0762
2024-12-06 01:21:00,66,128.0382,3066.0,5.199999999999999,5.199999999999999,1.3000000000000007,495.1243
