Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-12-06 01:24:00,66,127.7778,3066.0,5.199999999999999,5.199999999999999,1.3000000000000007,495.7479
2024-12-06 01:27:00,67,128.125,3066.0,5.099999999999998,5.199999999999999,1.3000000000000007,485.9355
2024-12-06 01:30:00,65,126.2153,3066.0,5.0,5.1,1.2000000000000028,484.6351
2024-12-06 01:33:00,66,127.691,3066.0,5.0,5.1,1.5,489.9283
2024-12-06 01:36:00,66,127.6042,3066.0,5.0,5.1,1.3000000000000007,484.4747
2024-12-06 01:39:00,65,127.691,3066.0,5.099999999999998,5.1,1.2000000000000028,481.9953
2024-12-06 01:42:00,65,128.559,3066.0,4.899999999999999,5.0,1.4000000000000021,480.5338
2024-12-06 01:45:00,65,130.6424,3066.0,4.899999999999999,5.0,1.4000000000000021,483.2444
2024-12-06 01:48:00,66,127.7778,3066.0,4.900000000000002,5.199999999999999,1.3999999999999986,488.5283
2024-12-06 01:51:00,65,127.691,3066.0,5.0,5.199999999999999,1.3999999999999986,486.6902
2024-12-06 01:54:00,65,125.5208,3066.0,5.099999999999998,5.1,1.3000000000000007,478.6048
2024-12-06 01:57:00,65,127.9514,3066.0,5.099999999999998,5.1,1.1000000000000014,478.3753
2024-12-06 02:00:00,64,127.6042,3066.0,4.899999999999999,5.0,1.3000000000000007,476.8506
2024-12-06 02:03:00,65,127.5174,3066.0,4.899999999999999,5.0,1.3000000000000007,478.0691
2024-12-06 02:06:00,65,127.6042,3066.0,4.899999999999999,5.0,1.4000000000000021,481.6567
2024-12-06 02:09:00,65,127.9514,3067.0,5.0,5.0,1.3000000000000007,480.9608
2024-12-06 02:12:00,65,129.6875,3067.0,4.899999999999999,5.0,1.4000000000000021,479.8947
2024-12-06 02:15:00,65,128.9931,3067.0,4.800000000000001,5.0,1.4000000000000021,479.4004
2024-12-06 02:18:00,65,127.1701,3067.0,4.899999999999999,5.1,1.4000000000000021,481.6068
2024-12-06 02:21:00,65,127.6042,3067.0,4.899999999999999,5.0,1.4000000000000021,479.5439
2024-12-06 02:24:00,65,128.8194,3067.0,4.899999999999999,5.1,1.5,481.986
2024-12-06 02:27:00,65,127.6042,3067.0,5.0,5.0,1.1999999999999993,480.6137
2024-12-06 02:30:00,64,125.9549,3067.0,4.899999999999999,5.1,1.4000000000000021,480.0905
2024-12-06 02:33:00,64,126.4757,3067.0,5.0,5.0,1.3000000000000007,478.5947
2024-12-06 02:36:00,65,127.691,3067.0,4.899999999999999,5.1,1.4000000000000021,484.9504
2024-12-06 02:39:00,65,130.3819,3067.0,5.0,5.0,1.3000000000000007,486.3713
2024-12-06 02:42:00,66,130.9896,3067.0,5.099999999999998,5.1,1.4000000000000021,495.5075
2024-12-06 02:45:00,66,131.5104,3067.0,5.099999999999998,5.199999999999999,1.4000000000000021,493.3138
2024-12-06 02:48:00,67,129.7743,3067.0,5.099999999999998,5.199999999999999,1.4000000000000021,496.3285
2024-12-06 02:51:00,67,128.2118,3067.0,5.099999999999998,5.199999999999999,1.4000000000000021,496.3576
2024-12-06 02:54:00,66,127.691,3067.0,5.099999999999998,5.199999999999999,1.4000000000000021,493.2203
2024-12-06 02:57:00,67,126.3889,3067.0,5.099999999999998,5.199999999999999,1.5,495.0588
2024-12-06 03:00:00,67,127.1701,3067.0,5.099999999999998,5.3999999999999995,1.3000000000000007,492.7288
2024-12-06 03:03:00,65,131.5972,3067.0,5.099999999999998,5.1,1.2000000000000028,486.4717
2024-12-06 03:06:00,65,129.8611,3067.0,5.0,5.1,1.3000000000000007,485.7004
2024-12-06 03:09:00,66,128.8194,3068.0,5.099999999999998,5.1,1.4000000000000021,487.5789
2024-12-06 03:12:00,65,130.2951,3068.0,5.0,5.1,1.4000000000000021,491.9696
2024-12-06 03:15:00,66,129.6875,3068.0,5.0,5.1,1.3000000000000007,485.9512
2024-12-06 03:18:00,65,127.9514,3068.0,5.0,5.0,1.3000000000000007,485.1918
2024-12-06 03:21:00,66,129.7743,3068.0,5.0,5.1,1.3000000000000007,483.8608
2024-12-06 03:24:00,65,130.2083,3068.0,5.0,5.1,1.3000000000000007,485.2634
2024-12-06 03:27:00,66,128.125,3068.0,5.0,5.1,1.5,491.0959
2024-12-06 03:30:00,66,126.4757,3068.0,5.099999999999998,5.1,1.4000000000000021,487.7625
2024-12-06 03:33:00,66,125.6076,3068.0,5.0,5.199999999999999,1.3000000000000007,489.1251
2024-12-06 03:36:00,65,125.9549,3068.0,5.0,5.199999999999999,1.3000000000000007,485.5358
2024-12-06 03:39:00,65,127.5174,3068.0,5.0,5.1,1.5,488.0993
2024-12-06 03:42:00,65,129.8611,3068.0,5.099999999999998,5.1,1.4000000000000021,489.6314
2024-12-06 03:45:00,66,132.3785,3068.0,5.099999999999998,5.1,1.4000000000000021,491.3446
2024-12-06 03:48:00,65,131.684,3068.0,5.099999999999998,5.0,1.3000000000000007,487.6567
2024-12-06 03:51:00,65,130.5556,3068.0,5.0,5.0,1.3999999999999986,487.2125
2024-12-06 03:54:00,66,129.2535,3068.0,5.0,5.0,1.3999999999999986,488.4079
2024-12-06 03:57:00,64,128.9931,3068.0,5.0,5.1,1.3000000000000007,482.1874
2024-12-06 04:00:00,65,128.8194,3068.0,5.0,5.0,1.3999999999999986,483.3405
2024-12-06 04:03:00,64,128.9063,3068.0,5.0,5.0,1.3999999999999986,483.6154
2024-12-06 04:06:00,65,130.816,3068.0,5.0,5.0,1.3000000000000007,484.0378
2024-12-06 04:09:00,65,133.2465,3069.0,4.900000000000002,5.0,1.5,488.6309
2024-12-06 04:12:00,66,131.5104,3069.0,4.900000000000002,5.1,1.3999999999999986,490.3225
2024-12-06 04:15:00,66,130.9896,3069.0,5.099999999999998,5.0,1.4000000000000021,490.1965
2024-12-06 04:18:00,65,130.9896,3069.0,5.099999999999998,5.0,1.2000000000000028,483.5337
2024-12-06 04:21:00,64,130.816,3069.0,5.0,5.0,1.3000000000000007,483.5651
2024-12-06 04:24:00,64,132.4653,3069.0,5.0,5.0,1.3000000000000007,483.7477
2024-12-06 04:27:00,65,130.816,3069.0,5.0,5.0,1.3000000000000007,483.7092
2024-12-06 04:30:00,65,130.1215,3069.0,5.0,5.1,1.3000000000000007,484.632
2024-12-06 04:33:00,66,130.3819,3069.0,5.0,5.1,1.3999999999999986,486.9706
2024-12-06 04:36:00,67,130.3819,3069.0,5.0,5.1,1.5,492.5834
2024-12-06 04:39:00,65,132.3785,3069.0,5.0,5.0,1.3999999999999986,486.8091
2024-12-06 04:42:00,66,131.0764,3069.0,5.0,5.0,1.3999999999999986,486.6455
2024-12-06 04:45:00,66,131.5104,3069.0,5.0,5.0,1.3999999999999986,490.9351
2024-12-06 04:48:00,65,132.8125,3069.0,5.0,5.0,1.3999999999999986,488.5313
2024-12-06 04:51:00,66,133.3333,3069.0,5.0,5.0,1.5,489.8646
2024-12-06 04:54:00,66,131.0764,3069.0,5.0,5.0,1.3999999999999986,492.4214
2024-12-06 04:57:00,65,129.4271,3069.0,5.0,5.1,1.3000000000000007,484.2584
2024-12-06 05:00:00,64,129.5139,3069.0,5.0,5.0,1.3999999999999986,485.3251
2024-12-06 05:03:00,66,133.2465,3069.0,5.0,5.0,1.5,488.0342
2024-12-06 05:06:00,67,133.1597,3069.0,5.0,5.0,1.5,488.7488
2024-12-06 05:09:00,67,136.4583,3070.0,5.099999999999998,5.0,1.5,495.9051
2024-12-06 05:12:00,67,136.6319,3070.0,5.099999999999998,5.0,1.4000000000000021,495.481
2024-12-06 05:15:00,67,141.5799,3070.0,5.199999999999999,5.0,1.3999999999999986,500.304
2024-12-06 05:18:00,68,139.0625,3070.0,5.199999999999999,5.0,1.6000000000000014,508.4752
2024-12-06 05:21:00,68,136.8056,3070.0,5.300000000000001,5.1,1.5,507.4474
2024-12-06 05:24:00,68,137.934,3070.0,5.300000000000001,5.1,1.3999999999999986,507.2536
2024-12-06 05:27:00,67,139.2361,3070.0,5.300000000000001,5.0,1.3999999999999986,505.1381
2024-12-06 05:30:00,67,137.066,3070.0,5.300000000000001,5.0,1.3999999999999986,503.3334
2024-12-06 05:33:00,69,137.7604,3070.0,5.300000000000001,5.0,1.5,513.5976
2024-12-06 05:36:00,68,151.9097,3070.0,5.199999999999999,4.9,1.5,506.8869
2024-12-06 05:39:00,73,171.0938,3070.0,5.399999999999999,4.6,1.9000000000000021,545.334
2024-12-06 05:42:00,75,169.7049,3070.0,5.699999999999999,4.7,1.6999999999999993,556.9392
2024-12-06 05:45:00,74,170.6597,3070.0,5.699999999999999,4.7,1.6999999999999993,560.1158
2024-12-06 05:48:00,75,171.6146,3070.0,5.599999999999998,4.7,1.8000000000000007,562.6366
2024-12-06 05:51:00,75,170.3125,3070.0,5.699999999999999,4.7,1.8999999999999986,567.8155
2024-12-06 05:54:00,75,164.4965,3070.0,5.699999999999999,4.800000000000001,1.6999999999999993,560.1581
2024-12-06 05:57:00,75,161.3715,3070.0,5.699999999999999,4.9,1.5,558.2116
2024-12-06 06:00:00,73,159.2014,3070.0,5.5,4.800000000000001,1.6999999999999993,546.7071
2024-12-06 06:03:00,72,153.125,3070.0,5.399999999999999,4.800000000000001,1.6000000000000014,540.4592
2024-12-06 06:06:00,72,155.0347,3070.0,5.5,4.800000000000001,1.5,541.0109
2024-12-06 06:09:00,72,153.3854,3071.0,5.5,5.0,1.5999999999999979,539.0718
2024-12-06 06:12:00,72,153.2118,3071.0,5.399999999999999,4.9,1.6000000000000014,536.2982
2024-12-06 06:15:00,72,148.5243,3071.0,5.5,4.9,1.5999999999999979,536.4729
2024-12-06 06:18:00,71,139.8438,3071.0,5.399999999999999,5.1000000000000005,1.4000000000000021,532.6121
2024-12-06 06:21:00,69,145.0521,3071.0,5.300000000000001,5.000000000000001,1.5,519.8612
2024-12-06 06:24:00,71,143.5764,3071.0,5.300000000000001,5.1000000000000005,1.5,525.0394
2024-12-06 06:27:00,70,142.7951,3071.0,5.300000000000001,5.1000000000000005,1.5,519.8072
2024-12-06 06:30:00,70,140.3646,3071.0,5.300000000000001,5.1000000000000005,1.5,510.5223
2024-12-06 06:33:00,68,140.1042,3071.0,5.199999999999999,5.1000000000000005,1.3999999999999986,509.0191
2024-12-06 06:36:00,69,138.8889,3071.0,5.099999999999998,4.9,1.5,509.7891
2024-12-06 06:39:00,69,137.6736,3071.0,5.199999999999999,5.0,1.5,508.8396
2024-12-06 06:42:00,68,137.934,3071.0,5.099999999999998,5.0,1.4000000000000021,501.7963
2024-12-06 06:45:00,68,138.6285,3071.0,5.0,5.0,1.5,500.5573
2024-12-06 06:48:00,67,136.4583,3071.0,5.099999999999998,5.0,1.4000000000000021,500.8831
2024-12-06 06:51:00,67,136.6319,3071.0,5.099999999999998,5.0,1.3000000000000007,495.632
2024-12-06 06:54:00,67,136.0243,3071.0,5.0,4.9,1.5,494.6312
2024-12-06 06:57:00,68,136.7188,3071.0,5.0,5.0,1.3999999999999986,495.7167
2024-12-06 07:00:00,67,133.8542,3071.0,5.0,4.9,1.3000000000000007,491.6908
2024-12-06 07:03:00,67,133.4201,3071.0,4.899999999999999,5.1,1.4000000000000021,490.2731
2024-12-06 07:06:00,66,135.9375,3071.0,4.899999999999999,5.0,1.4000000000000021,491.8402
2024-12-06 07:09:00,66,138.8889,3072.0,5.0,5.0,1.6000000000000014,495.804
2024-12-06 07:12:00,67,138.1944,3072.0,5.100000000000001,5.0,1.5,510.9263
2024-12-06 07:15:00,68,140.2778,3072.0,5.099999999999998,5.0,1.5,506.9092
2024-12-06 07:18:00,69,142.9688,3072.0,5.099999999999998,5.0,1.7000000000000028,514.8
2024-12-06 07:21:00,69,138.8889,3072.0,5.199999999999999,5.1,1.6000000000000014,515.8162
2024-12-06 07:24:00,69,140.7986,3072.0,5.199999999999999,5.0,1.6000000000000014,514.172
2024-12-06 07:27:00,71,141.9271,3072.0,5.300000000000001,5.1,1.5999999999999979,527.4528
2024-12-06 07:30:00,70,142.2743,3072.0,5.399999999999999,5.200000000000001,1.6000000000000014,526.2257
2024-12-06 07:33:00,70,143.8368,3072.0,5.399999999999999,5.200000000000001,1.6000000000000014,525.7799
2024-12-06 07:36:00,71,143.75,3072.0,5.399999999999999,5.1,1.6000000000000014,530.2473
2024-12-06 07:39:00,72,146.441,3072.0,5.5,5.1,1.6999999999999993,533.8536
2024-12-06 07:42:00,71,147.309,3072.0,5.5,5.1000000000000005,1.5999999999999979,532.2949
2024-12-06 07:45:00,71,164.2361,3072.0,5.5,4.999999999999999,1.6999999999999993,535.0947
2024-12-06 07:48:00,75,156.3368,3072.0,5.699999999999999,4.999999999999999,1.8000000000000007,556.4357
2024-12-06 07:51:00,74,148.7847,3072.0,5.699999999999999,5.1,1.5,540.4819
2024-12-06 07:54:00,73,153.3854,3072.0,5.5,5.1,1.6999999999999993,539.8516
2024-12-06 07:57:00,73,152.2569,3072.0,5.5,4.9,1.6999999999999993,541.1537
2024-12-06 08:00:00,73,151.5625,3072.0,5.599999999999998,4.9,1.7000000000000028,541.0089
2024-12-06 08:03:00,73,152.2569,3072.0,5.5,5.0,1.6999999999999993,539.132
2024-12-06 08:06:00,73,152.8646,3072.0,5.5,5.0,1.8000000000000007,541.9784
2024-12-06 08:09:00,74,151.6493,3073.0,5.599999999999998,5.0,1.7000000000000028,540.97
2024-12-06 08:12:00,73,153.3854,3073.0,5.699999999999999,4.9,1.5,536.8879
2024-12-06 08:15:00,73,153.7326,3073.0,5.5,4.9,1.6999999999999993,536.4677
2024-12-06 08:18:00,73,154.6875,3073.0,5.5,4.9,1.6999999999999993,536.8637
2024-12-06 08:21:00,72,151.4757,3073.0,5.5,4.9,1.6999999999999993,538.4388
2024-12-06 08:24:00,72,149.9132,3073.0,5.600000000000001,4.9,1.6999999999999993,532.1503
2024-12-06 08:27:00,71,150.7813,3073.0,5.5,5.0,1.5,531.5266
2024-12-06 08:30:00,70,148.6111,3073.0,5.399999999999999,5.0,1.6000000000000014,528.1631
2024-12-06 08:33:00,71,154.9479,3073.0,5.399999999999999,5.0,1.6000000000000014,529.6266
2024-12-06 08:36:00,72,155.1215,3073.0,5.5,4.9,1.6999999999999993,537.6506
2024-12-06 08:39:00,72,156.684,3073.0,5.5,4.9,1.8000000000000007,539.0859
2024-12-06 08:42:00,73,157.0313,3073.0,5.600000000000001,4.8,1.8000000000000007,540.1261
2024-12-06 08:45:00,73,154.9479,3073.0,5.599999999999998,4.9,1.6000000000000014,541.2803
2024-12-06 08:48:00,72,153.125,3073.0,5.599999999999998,5.0,1.6000000000000014,538.5064
2024-12-06 08:51:00,72,148.0035,3073.0,5.5,5.0,1.5,530.4839
2024-12-06 08:54:00,71,147.2222,3073.0,5.399999999999999,5.0,1.5,527.9122
2024-12-06 08:57:00,71,145.3993,3073.0,5.399999999999999,5.0,1.6000000000000014,526.9497
2024-12-06 09:00:00,71,145.3125,3073.0,5.399999999999999,5.0,1.5,527.1278
2024-12-06 09:03:00,72,147.2222,3073.0,5.399999999999999,5.0,1.5,531.5437
2024-12-06 09:06:00,72,154.8611,3073.0,5.399999999999999,4.800000000000001,1.6999999999999993,535.9843
2024-12-06 09:09:00,73,156.7708,3074.0,5.5,4.9,1.6999999999999993,539.6755
2024-12-06 09:12:00,73,151.6493,3074.0,5.599999999999998,4.9,1.6000000000000014,537.9613
2024-12-06 09:15:00,72,148.1771,3074.0,5.599999999999998,5.0,1.6000000000000014,532.519
2024-12-06 09:18:00,71,150.2604,3074.0,5.399999999999999,5.0,1.6000000000000014,528.2225
2024-12-06 09:21:00,71,150.7813,3074.0,5.399999999999999,5.0,1.6000000000000014,531.4838
2024-12-06 09:24:00,72,149.3924,3074.0,5.399999999999999,5.0,1.5,526.5398
2024-12-06 09:27:00,73,148.5243,3074.0,5.399999999999999,5.0,1.6000000000000014,533.6044
2024-12-06 09:30:00,72,147.9167,3074.0,5.5,5.0,1.6999999999999993,536.6791
2024-12-06 09:33:00,72,146.441,3074.0,5.5,5.1,1.5,536.4275
2024-12-06 09:36:00,72,147.309,3074.0,5.5,5.0,1.6999999999999993,533.0997
2024-12-06 09:39:00,73,147.7431,3074.0,5.399999999999999,5.0,1.8000000000000007,537.8395
2024-12-06 09:42:00,72,153.8194,3074.0,5.5,4.8999999999999995,1.5,532.2554
2024-12-06 09:45:00,73,157.2917,3074.0,5.5,4.8999999999999995,1.8999999999999986,547.5789
2024-12-06 09:48:00,74,156.25,3074.0,5.599999999999998,4.9,1.7000000000000028,548.54
2024-12-06 09:51:00,75,154.0798,3074.0,5.699999999999999,5.0,1.6999999999999993,554.9489
2024-12-06 09:54:00,74,154.9479,3074.0,5.699999999999999,5.0,1.6999999999999993,553.0923
2024-12-06 09:57:00,74,154.2535,3074.0,5.699999999999999,5.0,1.6000000000000014,552.5226
2024-12-06 10:00:00,73,157.2049,3074.0,5.699999999999999,5.1,1.6000000000000014,547.4098
2024-12-06 10:03:00,76,164.0625,3074.0,5.899999999999999,4.8999999999999995,1.6999999999999993,558.932
2024-12-06 10:06:00,76,162.2396,3074.0,5.800000000000001,4.8999999999999995,1.6999999999999993,563.6996
2024-12-06 10:09:00,74,161.5451,3075.0,5.800000000000001,4.8999999999999995,1.7999999999999972,558.929
2024-12-06 10:12:00,74,161.8056,3075.0,5.800000000000001,4.8999999999999995,1.6999999999999993,558.442
2024-12-06 10:15:00,75,161.4583,3075.0,5.800000000000001,4.8999999999999995,1.6999999999999993,561.879
2024-12-06 10:18:00,75,160.7639,3075.0,5.899999999999999,5.0,1.6000000000000014,559.9346
2024-12-06 10:21:00,74,159.4618,3075.0,5.800000000000001,5.0,1.6999999999999993,560.8057
2024-12-06 10:24:00,74,160.1563,3075.0,5.800000000000001,5.0,1.6999999999999993,560.6564
2024-12-06 10:27:00,76,160.6771,3075.0,5.800000000000001,5.0,1.7999999999999972,567.5588
2024-12-06 10:30:00,76,159.375,3075.0,5.800000000000001,5.0,1.7999999999999972,567.485
2024-12-06 10:33:00,75,157.5521,3075.0,5.800000000000001,5.1,1.6999999999999993,563.1292
2024-12-06 10:36:00,75,154.5139,3075.0,5.899999999999999,5.0,1.8000000000000007,561.3152
2024-12-06 10:39:00,73,150.7813,3075.0,5.800000000000001,5.1,1.6999999999999993,558.5929
2024-12-06 10:42:00,74,152.2569,3075.0,5.800000000000001,5.199999999999999,1.5,553.4286
2024-12-06 10:45:00,74,153.8194,3075.0,5.699999999999999,5.0,1.6000000000000014,551.6646
2024-12-06 10:48:00,74,156.4236,3075.0,5.699999999999999,5.0,1.8000000000000007,554.1544
2024-12-06 10:51:00,75,158.1597,3075.0,5.699999999999999,5.0,1.6999999999999993,552.9752
2024-12-06 10:54:00,76,160.5035,3075.0,5.699999999999999,5.0,1.8000000000000007,562.6281
2024-12-06 10:57:00,75,157.5521,3075.0,5.800000000000001,5.0,1.6999999999999993,561.0515
2024-12-06 11:00:00,75,153.2986,3075.0,5.800000000000001,5.1,1.6999999999999993,560.9091
2024-12-06 11:03:00,75,149.6528,3075.0,5.699999999999999,5.2,1.6999999999999993,556.2847
2024-12-06 11:06:00,74,152.9514,3075.0,5.699999999999999,5.199999999999999,1.6000000000000014,552.5615
2024-12-06 11:09:00,74,152.691,3076.0,5.699999999999999,5.1,1.8000000000000007,555.7112
2024-12-06 11:12:00,76,152.7778,3076.0,5.800000000000001,5.199999999999999,1.8999999999999986,568.157
2024-12-06 11:15:00,76,153.8194,3076.0,5.899999999999999,5.1,1.9000000000000021,569.1951
2024-12-06 11:18:00,78,156.3368,3076.0,6.0,5.200000000000001,1.8000000000000007,577.1065
2024-12-06 11:21:00,78,157.1181,3076.0,6.0,5.200000000000001,1.8000000000000007,578.9531
2024-12-06 11:24:00,77,151.9965,3076.0,6.0,5.300000000000001,1.6999999999999993,572.1826
2024-12-06 11:27:00,77,151.3889,3076.0,5.899999999999999,5.300000000000001,1.6999999999999993,566.0778
2024-12-06 11:30:00,76,151.4757,3076.0,5.899999999999999,5.200000000000001,1.6999999999999993,568.2772
2024-12-06 11:33:00,76,154.0798,3076.0,5.899999999999999,5.200000000000001,1.6999999999999993,566.1376
2024-12-06 11:36:00,77,154.5139,3076.0,5.899999999999999,5.300000000000001,1.6999999999999993,566.641
2024-12-06 11:39:00,75,158.5069,3076.0,5.899999999999999,5.200000000000001,1.9000000000000021,568.2825
2024-12-06 11:42:00,77,157.8993,3076.0,6.0,5.1,1.9000000000000021,577.7609
2024-12-06 11:45:00,78,155.9028,3076.0,6.0,5.300000000000001,1.8000000000000007,577.0506
2024-12-06 11:48:00,77,153.125,3076.0,5.899999999999999,5.199999999999999,1.8000000000000007,571.6166
2024-12-06 11:51:00,76,152.4306,3076.0,6.0,5.199999999999999,1.8000000000000007,571.7863
2024-12-06 11:54:00,76,152.9514,3076.0,6.0,5.199999999999999,1.6999999999999993,568.9122
2024-12-06 11:57:00,77,153.8194,3076.0,5.899999999999999,5.199999999999999,1.6999999999999993,570.5989
2024-12-06 12:00:00,76,153.8194,3076.0,5.899999999999999,5.199999999999999,1.8000000000000007,571.2693
2024-12-06 12:03:00,76,153.3854,3076.0,5.899999999999999,5.199999999999999,1.8000000000000007,569.7516
2024-12-06 12:06:00,76,152.0833,3076.0,5.800000000000001,5.199999999999999,1.7999999999999972,565.2088
2024-12-06 12:09:00,77,154.0798,3077.0,5.899999999999999,5.199999999999999,1.6999999999999993,568.1291
2024-12-06 12:12:00,77,157.8993,3077.0,5.899999999999999,5.1,1.8000000000000007,568.8539
2024-12-06 12:15:00,77,158.8542,3077.0,6.0,5.199999999999999,1.8000000000000007,574.2231
2024-12-06 12:18:00,78,156.684,3077.0,6.0,5.199999999999999,1.8000000000000007,575.6129
2024-12-06 12:21:00,76,153.559,3077.0,5.899999999999999,5.199999999999999,1.9000000000000021,574.6609
2024-12-06 12:24:00,76,152.691,3077.0,6.0,5.199999999999999,1.6999999999999993,569.7719
2024-12-06 12:27:00,77,154.9479,3077.0,5.899999999999999,5.199999999999999,1.8000000000000007,572.6541
2024-12-06 12:30:00,76,158.5069,3077.0,6.0,5.1,1.8000000000000007,572.3427
2024-12-06 12:33:00,77,159.0278,3077.0,6.0,5.1,1.6999999999999993,573.1503
2024-12-06 12:36:00,78,157.1181,3077.0,5.800000000000001,5.1,2.0,574.9999
2024-12-06 12:39:00,78,156.4236,3077.0,6.0,5.300000000000001,1.8999999999999986,582.4491
2024-12-06 12:42:00,77,154.1667,3077.0,6.099999999999998,5.199999999999999,1.7000000000000028,580.0863
2024-12-06 12:45:00,76,155.7292,3077.0,6.0,5.299999999999999,1.8000000000000007,578.3466
2024-12-06 12:48:00,77,153.8194,3077.0,6.0,5.299999999999999,1.8000000000000007,577.0934
2024-12-06 12:51:00,77,152.4306,3077.0,6.0,5.299999999999999,1.8000000000000007,573.9083
2024-12-06 12:54:00,77,151.5625,3077.0,6.0,5.199999999999999,1.8000000000000007,579.5134
2024-12-06 12:57:00,77,155.2952,3077.0,5.800000000000001,5.299999999999999,1.9000000000000021,575.1703
2024-12-06 13:00:00,77,153.8194,3077.0,6.0,5.300000000000001,1.8000000000000007,575.9737
2024-12-06 13:03:00,78,152.691,3077.0,6.0,5.199999999999999,1.8000000000000007,574.5775
2024-12-06 13:06:00,79,155.9896,3077.0,5.899999999999999,5.199999999999999,2.0,580.9894
2024-12-06 13:09:00,79,157.6389,3078.0,6.099999999999998,5.199999999999999,1.9000000000000021,582.0082
2024-12-06 13:12:00,79,158.3333,3078.0,6.0,5.300000000000001,1.8000000000000007,585.2042
2024-12-06 13:15:00,78,154.8611,3078.0,6.0,5.300000000000001,1.8000000000000007,581.8313
2024-12-06 13:18:00,78,149.3056,3078.0,6.0,5.300000000000001,2.0,579.9951
2024-12-06 13:21:00,78,154.9479,3078.0,5.900000000000002,5.199999999999999,1.8999999999999986,581.5385
2024-12-06 13:24:00,77,159.2014,3078.0,6.0,5.199999999999999,1.8999999999999986,575.0722
2024-12-06 13:27:00,78,158.941,3078.0,6.099999999999998,5.200000000000001,1.8000000000000007,579.851
2024-12-06 13:30:00,77,158.1597,3078.0,5.900000000000002,5.300000000000001,1.8000000000000007,576.3818
2024-12-06 13:33:00,77,157.2917,3078.0,6.0,5.200000000000001,1.8999999999999986,583.5702
2024-12-06 13:36:00,78,155.0347,3078.0,6.0,5.1,1.8000000000000007,579.8666
2024-12-06 13:39:00,78,155.9896,3078.0,5.900000000000002,5.199999999999999,1.8999999999999986,580.8381
2024-12-06 13:42:00,78,152.9514,3078.0,6.099999999999998,5.4,1.7000000000000028,579.7617
2024-12-06 13:45:00,77,152.3438,3078.0,6.0,5.199999999999999,1.8000000000000007,575.5247
2024-12-06 13:48:00,76,154.6007,3078.0,5.900000000000002,5.300000000000001,1.8000000000000007,574.0599
2024-12-06 13:51:00,77,155.9896,3078.0,6.0,5.300000000000001,1.8000000000000007,571.4531
2024-12-06 13:54:00,76,153.3854,3078.0,5.900000000000002,5.200000000000001,1.8000000000000007,568.3372
2024-12-06 13:57:00,77,153.2986,3078.0,6.0,5.200000000000001,1.8000000000000007,569.5454
2024-12-06 14:00:00,77,152.691,3078.0,5.899999999999999,5.200000000000001,1.8000000000000007,569.681
2024-12-06 14:03:00,76,154.9479,3078.0,5.900000000000002,5.200000000000001,1.6999999999999993,568.6293
2024-12-06 14:06:00,76,155.5556,3078.0,5.800000000000001,5.200000000000001,1.9000000000000021,572.3779
2024-12-06 14:09:00,76,154.4271,3079.0,5.900000000000002,5.199999999999999,1.8000000000000007,571.351
2024-12-06 14:12:00,76,151.2153,3079.0,5.900000000000002,5.300000000000001,1.8000000000000007,570.8933
2024-12-06 14:15:00,75,153.9931,3079.0,5.800000000000001,5.200000000000001,1.8000000000000007,569.5381
2024-12-06 14:18:00,77,157.9861,3079.0,5.900000000000002,5.200000000000001,1.8000000000000007,568.6516
2024-12-06 14:21:00,77,158.941,3079.0,5.900000000000002,5.200000000000001,1.8999999999999986,576.9399
2024-12-06 14:24:00,78,159.8958,3079.0,6.0,5.2,2.1000000000000014,584.451
2024-12-06 14:27:00,78,159.2014,3079.0,6.199999999999999,5.1000000000000005,1.8999999999999986,581.6353
2024-12-06 14:30:00,77,160.2431,3079.0,6.100000000000001,5.200000000000001,1.6999999999999993,576.7681
2024-12-06 14:33:00,77,158.4201,3079.0,6.0,5.1000000000000005,1.7000000000000028,576.121
2024-12-06 14:36:00,77,155.9028,3079.0,6.0,5.200000000000001,1.8000000000000007,575.2983
2024-12-06 14:39:00,77,157.0313,3079.0,5.900000000000002,5.200000000000001,1.8000000000000007,574.8165
2024-12-06 14:42:00,77,156.7708,3079.0,5.900000000000002,5.200000000000001,1.8999999999999986,574.7263
2024-12-06 14:45:00,75,160.1563,3079.0,5.800000000000001,5.1,1.8000000000000007,569.0695
2024-12-06 14:48:00,77,159.809,3079.0,5.900000000000002,5.1,1.8000000000000007,573.913
2024-12-06 14:51:00,77,157.1181,3079.0,5.900000000000002,5.200000000000001,1.8000000000000007,577.6057
2024-12-06 14:54:00,75,156.5972,3079.0,5.900000000000002,5.1,1.8000000000000007,572.961
2024-12-06 14:57:00,77,157.7257,3079.0,5.900000000000002,5.1,2.0,573.2493
2024-12-06 15:00:00,77,160.3299,3079.0,6.0,5.1,1.8000000000000007,571.8661
2024-12-06 15:03:00,77,159.375,3079.0,5.900000000000002,5.1,1.8000000000000007,571.9763
2024-12-06 15:06:00,77,158.5938,3079.0,6.0,5.1,1.8999999999999986,578.5358
2024-12-06 15:09:00,77,159.375,3080.0,6.0,5.200000000000001,1.8000000000000007,583.9205
2024-12-06 15:12:00,77,159.375,3080.0,6.100000000000001,5.200000000000001,1.8000000000000007,586.1533
2024-12-06 15:15:00,77,157.2917,3080.0,6.100000000000001,5.200000000000001,1.8000000000000007,582.9071
2024-12-06 15:18:00,79,163.9757,3080.0,6.0,5.200000000000001,1.8999999999999986,591.5994
2024-12-06 15:21:00,80,172.9167,3080.0,6.200000000000003,4.999999999999999,1.8999999999999986,602.5073
2024-12-06 15:24:00,82,173.5243,3080.0,6.300000000000001,4.999999999999999,2.1000000000000014,613.5461
2024-12-06 15:27:00,82,173.3507,3080.0,6.300000000000001,5.1000000000000005,2.1000000000000014,614.1992
2024-12-06 15:30:00,82,173.2639,3080.0,6.400000000000002,5.1000000000000005,2.1999999999999993,618.4629
2024-12-06 15:33:00,81,171.441,3080.0,6.5,5.1000000000000005,1.9000000000000021,618.0599
2024-12-06 15:36:00,82,167.1875,3080.0,6.400000000000002,5.1000000000000005,2.099999999999998,616.3577
2024-12-06 15:39:00,80,165.9722,3080.0,6.5,5.200000000000001,1.9000000000000021,612.1039
2024-12-06 15:42:00,80,165.4514,3080.0,6.400000000000002,5.200000000000001,2.0,608.847
2024-12-06 15:45:00,81,163.7153,3080.0,6.300000000000001,5.300000000000001,1.9000000000000021,606.2379
2024-12-06 15:48:00,80,163.1944,3080.0,6.300000000000001,5.300000000000001,1.9000000000000021,606.8336
2024-12-06 15:51:00,81,161.4583,3080.0,6.300000000000001,5.300000000000001,1.9000000000000021,605.5515
2024-12-06 15:54:00,80,161.5451,3080.0,6.300000000000001,5.199999999999999,1.9000000000000021,605.64
2024-12-06 15:57:00,79,161.9792,3080.0,6.300000000000001,5.299999999999999,1.9000000000000021,603.1427
2024-12-06 16:00:00,80,161.1111,3080.0,6.100000000000001,5.199999999999999,1.8999999999999986,598.9112
2024-12-06 16:03:00,80,159.2882,3080.0,6.300000000000001,5.199999999999999,1.8000000000000007,597.4154
2024-12-06 16:06:00,79,159.4618,3080.0,6.200000000000003,5.199999999999999,1.7999999999999972,589.4617
2024-12-06 16:09:00,79,157.1181,3081.0,6.0,5.299999999999999,1.8000000000000007,587.2021
2024-12-06 16:12:00,79,157.8993,3081.0,6.200000000000003,5.199999999999999,1.8999999999999986,588.7968
2024-12-06 16:15:00,78,157.0313,3081.0,6.100000000000001,5.299999999999999,1.8999999999999986,588.908
2024-12-06 16:18:00,78,157.1181,3081.0,6.0,5.299999999999999,1.8000000000000007,587.4767
2024-12-06 16:21:00,78,157.2917,3081.0,6.0,5.299999999999999,1.8000000000000007,588.9218
2024-12-06 16:24:00,79,152.8646,3081.0,6.100000000000001,5.299999999999999,1.8999999999999986,588.0771
2024-12-06 16:27:00,77,150.7813,3081.0,6.100000000000001,5.3999999999999995,1.8000000000000007,587.1583
2024-12-06 16:30:00,79,164.1493,3081.0,6.0,5.300000000000001,2.0,597.4864
2024-12-06 16:33:00,82,172.3958,3081.0,6.199999999999999,5.1000000000000005,2.3000000000000007,615.4579
2024-12-06 16:36:00,80,171.441,3081.0,6.399999999999999,5.1000000000000005,1.9000000000000021,609.2067
2024-12-06 16:39:00,81,173.2639,3081.0,6.400000000000002,5.1000000000000005,1.8999999999999986,611.1438
2024-12-06 16:42:00,82,170.9201,3081.0,6.399999999999999,5.1000000000000005,2.1000000000000014,618.993
2024-12-06 16:45:00,81,166.6667,3081.0,6.300000000000001,5.1,1.8999999999999986,612.9579
2024-12-06 16:48:00,81,164.5833,3081.0,6.199999999999999,5.1,2.0,608.4583
2024-12-06 16:51:00,81,164.0625,3081.0,6.300000000000001,5.199999999999999,2.0,604.7954
2024-12-06 16:54:00,80,163.8021,3081.0,6.300000000000001,5.199999999999999,2.0,602.1454
2024-12-06 16:57:00,81,159.375,3081.0,6.199999999999999,5.199999999999999,1.8000000000000007,599.2104
2024-12-06 17:00:00,78,148.9583,3081.0,6.0,5.499999999999999,1.8000000000000007,583.3075
2024-12-06 17:03:00,75,143.316,3081.0,5.899999999999999,5.3999999999999995,1.7000000000000028,573.1081
2024-12-06 17:06:00,74,136.6319,3081.0,5.800000000000001,5.5,1.5,542.4236
2024-12-06 17:09:00,72,142.0139,3082.0,5.600000000000001,5.3,1.3999999999999986,535.8847
2024-12-06 17:12:00,73,140.9722,3082.0,5.600000000000001,5.299999999999999,1.5999999999999979,542.6775
2024-12-06 17:15:00,72,142.1007,3082.0,5.5,5.199999999999999,1.5,535.1418
2024-12-06 17:18:00,72,141.059,3082.0,5.5,5.199999999999999,1.5,534.3404
2024-12-06 17:21:00,72,141.059,3082.0,5.300000000000001,5.199999999999999,1.6999999999999993,532.7148
2024-12-06 17:24:00,73,138.8889,3082.0,5.399999999999999,5.299999999999999,1.6000000000000014,533.0158
2024-12-06 17:27:00,72,138.8021,3082.0,5.400000000000002,5.3999999999999995,1.6999999999999993,531.4205
2024-12-06 17:30:00,71,135.8507,3082.0,5.399999999999999,5.3999999999999995,1.6000000000000014,529.2605
2024-12-06 17:33:00,71,135.1563,3082.0,5.300000000000001,5.3,1.5,528.7579
2024-12-06 17:36:00,70,134.6354,3082.0,5.300000000000001,5.3,1.5999999999999979,523.2403
2024-12-06 17:39:00,71,134.7222,3082.0,5.300000000000001,5.3,1.5,524.377
2024-12-06 17:42:00,70,133.3333,3082.0,5.400000000000002,5.3999999999999995,1.5,524.0178
2024-12-06 17:45:00,68,133.3333,3082.0,5.199999999999999,5.3,1.4000000000000021,509.3206
2024-12-06 17:48:00,68,130.816,3082.0,5.100000000000001,5.3,1.5,512.938
2024-12-06 17:51:00,69,132.3785,3082.0,5.100000000000001,5.3,1.5,511.2598
2024-12-06 17:54:00,68,133.5938,3082.0,5.100000000000001,5.3,1.5,509.5656
2024-12-06 17:57:00,68,132.2917,3082.0,5.100000000000001,5.3,1.5,512.2889
2024-12-06 18:00:00,69,130.1215,3082.0,5.100000000000001,5.3999999999999995,1.5,510.8356
2024-12-06 18:03:00,69,129.3403,3082.0,5.100000000000001,5.3,1.3999999999999986,510.4478
2024-12-06 18:06:00,69,132.4653,3082.0,5.200000000000003,5.3999999999999995,1.5,512.7695
2024-12-06 18:09:00,69,133.4201,3083.0,5.199999999999999,5.299999999999999,1.5,510.436
2024-12-06 18:12:00,67,130.9896,3083.0,5.199999999999999,5.3999999999999995,1.4000000000000021,509.1438
2024-12-06 18:15:00,68,129.3403,3083.0,5.100000000000001,5.3999999999999995,1.3999999999999986,508.233
2024-12-06 18:18:00,67,128.0382,3083.0,5.100000000000001,5.199999999999999,1.1999999999999993,495.3646
2024-12-06 18:21:00,67,128.3854,3083.0,4.899999999999999,5.199999999999999,1.4000000000000021,494.9117
2024-12-06 18:24:00,67,127.6042,3083.0,4.899999999999999,5.1,1.5,495.942
2024-12-06 18:27:00,68,127.7778,3083.0,4.899999999999999,5.299999999999999,1.4000000000000021,496.2554
2024-12-06 18:30:00,66,126.3021,3083.0,4.899999999999999,5.199999999999999,1.4000000000000021,495.0739
2024-12-06 18:33:00,67,125.8681,3083.0,4.800000000000001,5.1,1.3999999999999986,488.6534
2024-12-06 18:36:00,67,125.5208,3083.0,4.800000000000001,5.299999999999999,1.3999999999999986,489.437
2024-12-06 18:39:00,67,125.3472,3083.0,4.899999999999999,5.299999999999999,1.4000000000000021,488.4826
2024-12-06 18:42:00,66,125.9549,3083.0,4.899999999999999,5.199999999999999,1.4000000000000021,488.0742
2024-12-06 18:45:00,66,128.8194,3083.0,4.899999999999999,5.1,1.4000000000000021,486.9236
2024-12-06 18:48:00,67,130.816,3083.0,4.800000000000001,5.1,1.3999999999999986,486.9576
2024-12-06 18:51:00,65,130.3819,3083.0,4.800000000000001,5.0,1.3000000000000007,480.4529
2024-12-06 18:54:00,65,128.6458,3083.0,4.699999999999999,5.0,1.4000000000000021,481.4782
2024-12-06 18:57:00,66,123.0035,3083.0,4.699999999999999,5.1,1.4000000000000021,481.0203
2024-12-06 19:00:00,64,123.1771,3083.0,4.600000000000001,5.1,1.2999999999999972,470.5602
2024-12-06 19:03:00,64,123.6979,3083.0,4.600000000000001,5.1,1.2999999999999972,469.0666
2024-12-06 19:06:00,64,124.7396,3083.0,4.600000000000001,5.0,1.3999999999999986,473.1356
2024-12-06 19:09:00,64,126.7361,3084.0,4.600000000000001,5.1,1.3999999999999986,470.2308
2024-12-06 19:12:00,64,126.3021,3084.0,4.600000000000001,5.1,1.3999999999999986,472.6412
2024-12-06 19:15:00,64,123.3507,3084.0,4.699999999999999,5.0,1.1999999999999993,465.6168
2024-12-06 19:18:00,64,123.1771,3084.0,4.600000000000001,4.9,1.3999999999999986,466.7217
2024-12-06 19:21:00,64,124.7396,3084.0,4.600000000000001,5.1,1.3999999999999986,470.5265
2024-12-06 19:24:00,64,126.4757,3084.0,4.600000000000001,5.1,1.3999999999999986,472.1586
2024-12-06 19:27:00,66,129.2535,3084.0,4.699999999999999,4.9,1.3000000000000007,478.4996
2024-12-06 19:30:00,64,126.9097,3084.0,4.600000000000001,5.0,1.3999999999999986,478.394
2024-12-06 19:33:00,65,124.3056,3084.0,4.699999999999999,5.1,1.3000000000000007,478.263
2024-12-06 19:36:00,64,124.3056,3084.0,4.600000000000001,5.1,1.3999999999999986,471.714
2024-12-06 19:39:00,64,127.1701,3084.0,4.5,5.0,1.3000000000000007,468.399
2024-12-06 19:42:00,64,125.0868,3084.0,4.600000000000001,4.8999999999999995,1.3999999999999986,466.3004
2024-12-06 19:45:00,64,125.3472,3084.0,4.600000000000001,5.0,1.1999999999999993,466.6701
2024-12-06 19:48:00,63,127.2569,3084.0,4.600000000000001,5.0,1.2999999999999972,466.1202
2024-12-06 19:51:00,65,125.9549,3084.0,4.699999999999999,5.1,1.4000000000000021,474.9829
2024-12-06 19:54:00,66,127.5174,3084.0,4.699999999999999,5.1,1.3000000000000007,479.2375
2024-12-06 19:57:00,64,124.4792,3084.0,4.800000000000001,5.1,1.3000000000000007,469.55
2024-12-06 20:00:00,65,125.7813,3084.0,4.699999999999999,5.0,1.4000000000000021,473.2109
2024-12-06 20:03:00,64,125.6076,3084.0,4.699999999999999,5.0,1.3000000000000007,474.0844
2024-12-06 20:06:00,64,124.4792,3084.0,4.600000000000001,5.1,1.2999999999999972,467.8351
2024-12-06 20:09:00,65,123.0035,3085.0,4.600000000000001,5.1,1.2999999999999972,470.8273
2024-12-06 20:12:00,64,125.0868,3085.0,4.600000000000001,5.0,1.3999999999999986,469.9822
2024-12-06 20:15:00,64,125.5208,3085.0,4.600000000000001,5.1,1.1999999999999993,465.4821
2024-12-06 20:18:00,65,127.1701,3085.0,4.600000000000001,5.0,1.3999999999999986,473.6256
2024-12-06 20:21:00,64,125.8681,3085.0,4.600000000000001,4.9,1.2999999999999972,471.7002
2024-12-06 20:24:00,64,125.6076,3085.0,4.700000000000003,5.0,1.3999999999999986,471.6588
2024-12-06 20:27:00,65,123.2639,3085.0,4.600000000000001,5.0,1.1999999999999993,469.6716
2024-12-06 20:30:00,65,122.5694,3085.0,4.600000000000001,5.0,1.1999999999999993,469.6786
2024-12-06 20:33:00,64,122.1354,3085.0,4.600000000000001,5.0,1.1999999999999993,463.6168
2024-12-06 20:36:00,70,149.6528,3085.0,4.800000000000001,4.8,1.9000000000000021,509.0505
2024-12-06 20:39:00,71,151.8229,3085.0,5.100000000000001,4.7,1.8000000000000007,519.1474
2024-12-06 20:42:00,71,154.9479,3085.0,5.100000000000001,4.8,1.6000000000000014,523.3078
2024-12-06 20:45:00,71,152.4306,3085.0,5.100000000000001,4.8,1.6000000000000014,523.6273
2024-12-06 20:48:00,70,153.2986,3085.0,4.899999999999999,4.8,1.6000000000000014,522.9505
2024-12-06 20:51:00,70,151.3889,3085.0,4.899999999999999,4.9,1.7000000000000028,522.8564
2024-12-06 20:54:00,71,155.0347,3085.0,5.100000000000001,4.8,1.5,523.39
2024-12-06 20:57:00,71,149.3056,3085.0,5.0,4.9,1.7000000000000028,523.2225
2024-12-06 21:00:00,71,151.9097,3085.0,5.0,4.9,1.6000000000000014,524.499
2024-12-06 21:03:00,71,155.9896,3085.0,5.0,4.9,1.7000000000000028,532.9113
2024-12-06 21:06:00,72,156.3368,3085.0,5.100000000000001,4.9,1.6000000000000014,531.5795
2024-12-06 21:09:00,72,155.1215,3086.0,5.0,4.9,1.7000000000000028,529.1909
2024-12-06 21:12:00,71,155.5556,3086.0,5.100000000000001,4.9,1.6000000000000014,523.541
2024-12-06 21:15:00,71,153.125,3086.0,5.0,4.8,1.6000000000000014,522.5085
2024-12-06 21:18:00,71,153.8194,3086.0,5.100000000000001,4.800000000000001,1.5,522.8097
2024-12-06 21:21:00,71,151.3889,3086.0,5.0,4.9,1.5,520.6071
2024-12-06 21:24:00,70,153.3854,3086.0,4.900000000000002,4.800000000000001,1.6999999999999993,519.7438
2024-12-06 21:27:00,71,151.1285,3086.0,4.900000000000002,4.9,1.6999999999999993,522.7106
2024-12-06 21:30:00,71,153.2118,3086.0,4.800000000000001,4.800000000000001,1.5,517.0214
2024-12-06 21:33:00,71,151.8229,3086.0,5.0,4.700000000000001,1.5,525.1025
2024-12-06 21:36:00,71,155.0347,3086.0,4.900000000000002,4.800000000000001,1.5999999999999979,521.3824
2024-12-06 21:39:00,71,153.6458,3086.0,4.900000000000002,4.700000000000001,1.6999999999999993,527.6232
2024-12-06 21:42:00,71,154.6875,3086.0,5.0,4.700000000000001,1.7000000000000028,528.7618
2024-12-06 21:45:00,72,153.9931,3086.0,5.0,4.700000000000001,1.6000000000000014,529.0975
2024-12-06 21:48:00,71,154.0798,3086.0,5.199999999999999,4.800000000000001,1.6000000000000014,528.1287
2024-12-06 21:51:00,71,153.559,3086.0,5.100000000000001,4.800000000000001,1.6000000000000014,526.7568
2024-12-06 21:54:00,69,152.2569,3086.0,5.0,4.800000000000001,1.6000000000000014,517.7269
2024-12-06 21:57:00,70,152.4306,3086.0,5.0,4.700000000000001,1.4000000000000021,518.3629
2024-12-06 22:00:00,70,151.1285,3086.0,4.900000000000002,4.6,1.5,517.3027
2024-12-06 22:03:00,69,152.0833,3086.0,5.0,4.699999999999999,1.5,515.3887
2024-12-06 22:06:00,70,148.6111,3086.0,4.899999999999999,4.699999999999999,1.6000000000000014,514.8937
2024-12-06 22:09:00,69,151.3889,3087.0,4.800000000000001,4.699999999999999,1.6000000000000014,508.1888
2024-12-06 22:12:00,68,148.5243,3087.0,4.800000000000001,4.699999999999999,1.6000000000000014,508.4271
2024-12-06 22:15:00,68,151.4757,3087.0,4.700000000000003,4.699999999999999,1.5999999999999979,506.9764
2024-12-06 22:18:00,69,149.9132,3087.0,4.899999999999999,4.6,1.6000000000000014,510.1017
2024-12-06 22:21:00,69,150.6944,3087.0,4.899999999999999,4.699999999999999,1.5,509.5127
2024-12-06 22:24:00,68,151.2153,3087.0,4.800000000000001,4.699999999999999,1.5,507.0878
2024-12-06 22:27:00,69,148.7847,3087.0,4.800000000000001,4.6,1.6000000000000014,509.6437
2024-12-06 22:30:00,69,152.5174,3087.0,4.800000000000001,4.699999999999999,1.5,508.9188
2024-12-06 22:33:00,68,148.7847,3087.0,4.800000000000001,4.6,1.5,501.6696
2024-12-06 22:36:00,68,149.0451,3087.0,4.700000000000003,4.699999999999999,1.5,502.2673
2024-12-06 22:39:00,68,150.2604,3087.0,4.600000000000001,4.6,1.5,502.3138
2024-12-06 22:42:00,66,143.8368,3087.0,4.699999999999999,4.6,1.5,485.4613
2024-12-06 22:45:00,65,144.5313,3087.0,4.699999999999999,4.699999999999999,1.3999999999999986,486.8871
2024-12-06 22:48:00,66,147.5694,3087.0,4.699999999999999,4.5,1.3999999999999986,486.7178
2024-12-06 22:51:00,66,145.4861,3087.0,4.699999999999999,4.5,1.6000000000000014,494.2346
2024-12-06 22:54:00,67,145.3993,3087.0,4.699999999999999,4.5,1.5,489.1173
2024-12-06 22:57:00,66,147.2222,3087.0,4.699999999999999,4.5,1.5,489.6689
2024-12-06 23:00:00,68,148.0903,3087.0,4.899999999999999,4.6,1.4000000000000021,496.2214
2024-12-06 23:03:00,66,144.5313,3087.0,4.800000000000001,4.6,1.5,494.3343
2024-12-06 23:06:00,67,137.5,3087.0,4.800000000000001,4.6,1.5,493.0715
2024-12-06 23:09:00,65,134.2014,3088.0,4.800000000000001,4.8,1.1999999999999993,484.1887
2024-12-06 23:12:00,66,144.7049,3088.0,4.600000000000001,4.8999999999999995,1.5,487.9332
2024-12-06 23:15:00,67,142.1007,3088.0,4.699999999999999,4.699999999999999,1.5,484.2894
2024-12-06 23:18:00,66,142.7083,3088.0,4.699999999999999,4.699999999999999,1.3999999999999986,486.0548
2024-12-06 23:21:00,66,140.5382,3088.0,4.699999999999999,4.699999999999999,1.5,487.3033
2024-12-06 23:24:00,65,143.2292,3088.0,4.699999999999999,4.6,1.3999999999999986,484.6495
2024-12-06 23:27:00,64,141.5799,3088.0,4.699999999999999,4.6,1.1999999999999993,477.0846
2024-12-06 23:30:00,65,140.2778,3088.0,4.599999999999998,4.6,1.3000000000000007,476.1325
2024-12-06 23:33:00,65,139.9306,3088.0,4.5,4.6,1.3999999999999986,477.8893
2024-12-06 23:36:00,65,142.4479,3088.0,4.5,4.6,1.3000000000000007,473.5828
2024-12-06 23:39:00,65,139.9306,3088.0,4.599999999999998,4.699999999999999,1.5,477.0364
2024-12-06 23:42:00,65,138.5417,3088.0,4.800000000000001,4.8,1.3999999999999986,479.993
2024-12-06 23:45:00,66,137.3264,3088.0,4.800000000000001,4.699999999999999,1.3999999999999986,482.231
2024-12-06 23:48:00,66,138.5417,3088.0,4.800000000000001,4.7,1.2999999999999972,482.1874
2024-12-06 23:51:00,65,141.4063,3088.0,4.800000000000001,4.6,1.3999999999999986,485.279
2024-12-06 23:54:00,66,142.8819,3088.0,4.700000000000003,4.6,1.5,484.4615
2024-12-06 23:57:00,67,141.1458,3088.0,4.800000000000001,4.699999999999999,1.5,489.2788
2024-12-07 00:00:00,67,139.9306,3088.0,4.800000000000001,4.6,1.3999999999999986,483.0477
2024-12-07 00:03:00,65,138.8889,3088.0,4.800000000000001,4.6,1.3999999999999986,481.875
2024-12-07 00:06:00,65,138.5417,3088.0,4.699999999999999,4.6,1.3000000000000007,477.972
2024-12-07 00:09:00,65,137.3264,3089.0,4.699999999999999,4.6,1.3999999999999986,478.2797
2024-12-07 00:12:00,66,140.3646,3089.0,4.800000000000001,4.6,1.3999999999999986,477.6902
2024-12-07 00:15:00,66,139.3229,3089.0,4.699999999999999,4.6,1.3000000000000007,478.0323
2024-12-07 00:18:00,64,139.4097,3089.0,4.699999999999999,4.5,1.3000000000000007,472.1116
2024-12-07 00:21:00,64,139.2361,3089.0,4.699999999999999,4.5,1.3000000000000007,469.505
2024-12-07 00:24:00,66,140.1042,3089.0,4.699999999999999,4.6,1.3999999999999986,472.8109
2024-12-07 00:27:00,64,142.1007,3089.0,4.699999999999999,4.5,1.3000000000000007,478.8559
2024-12-07 00:30:00,65,140.191,3089.0,4.699999999999999,4.5,1.3000000000000007,472.7797
2024-12-07 00:33:00,64,139.9306,3089.0,4.699999999999999,4.5,1.1999999999999993,470.8536
2024-12-07 00:36:00,65,138.3681,3089.0,4.699999999999999,4.5,1.3000000000000007,472.7808
2024-12-07 00:39:00,64,138.4549,3089.0,4.699999999999999,4.6,1.1999999999999993,468.5817
2024-12-07 00:42:00,64,136.6319,3089.0,4.599999999999998,4.6,1.3000000000000007,466.4094
2024-12-07 00:45:00,64,137.2396,3089.0,4.699999999999999,4.6,1.3000000000000007,471.0526
2024-12-07 00:48:00,62,138.1944,3089.0,4.699999999999999,4.6,1.3000000000000007,466.0557
2024-12-07 00:51:00,64,139.6701,3089.0,4.5,4.5,1.3999999999999986,466.6289
2024-12-07 00:54:00,65,139.8438,3089.0,4.599999999999998,4.6,1.4000000000000021,472.6596
2024-12-07 00:57:00,65,140.7118,3089.0,4.699999999999999,4.5,1.3000000000000007,474.2273
2024-12-07 01:00:00,64,139.7569,3089.0,4.699999999999999,4.5,1.3000000000000007,474.0724
2024-12-07 01:03:00,63,138.1944,3089.0,4.699999999999999,4.5,1.1000000000000014,464.4248
2024-12-07 01:06:00,62,138.3681,3089.0,4.599999999999998,4.5,1.2000000000000028,464.6796
2024-12-07 01:09:00,64,143.1424,3090.0,4.5,4.5,1.5,474.44
2024-12-07 01:12:00,64,144.6181,3090.0,4.699999999999999,4.3999999999999995,1.3999999999999986,474.141
2024-12-07 01:15:00,64,140.3646,3090.0,4.699999999999999,4.5,1.3000000000000007,465.9915
2024-12-07 01:18:00,64,138.6285,3090.0,4.599999999999998,4.5,1.3000000000000007,472.0858
2024-12-07 01:21:00,63,139.8438,3090.0,4.699999999999999,4.5,1.1999999999999993,468.9358
2024-12-07 01:24:00,63,142.8819,3090.0,4.5,4.5,1.3999999999999986,470.5519
2024-12-07 01:27:00,64,140.625,3090.0,4.699999999999999,4.5,1.3999999999999986,472.9216
2024-12-07 01:30:00,65,142.2743,3090.0,4.5,4.5,1.4000000000000021,471.8432
2024-12-07 01:33:00,64,142.4479,3090.0,4.699999999999999,4.5,1.3000000000000007,473.24
2024-12-07 01:36:00,63,138.1944,3090.0,4.699999999999999,4.5,1.3000000000000007,472.9636
2024-12-07 01:39:00,64,139.2361,3090.0,4.699999999999999,4.6,1.3000000000000007,472.8893
2024-12-07 01:42:00,64,140.5382,3090.0,4.699999999999999,4.5,1.3000000000000007,472.8774
2024-12-07 01:45:00,63,140.7986,3090.0,4.699999999999999,4.5,1.3000000000000007,471.8155
2024-12-07 01:48:00,64,143.6632,3090.0,4.599999999999998,4.5,1.4000000000000021,476.1756
2024-12-07 01:51:00,65,143.1424,3090.0,4.699999999999999,4.5,1.3999999999999986,475.8123
2024-12-07 01:54:00,64,143.75,3090.0,4.699999999999999,4.5,1.3999999999999986,476.7209
2024-12-07 01:57:00,64,141.5799,3090.0,4.600000000000001,4.5,1.3000000000000007,475.4146
2024-12-07 02:00:00,64,141.9271,3090.0,4.800000000000001,4.6,1.3999999999999986,477.671
2024-12-07 02:03:00,65,142.3611,3090.0,4.699999999999999,4.5,1.3999999999999986,477.1241
2024-12-07 02:06:00,65,142.4479,3090.0,4.699999999999999,4.5,1.3999999999999986,477.4764
2024-12-07 02:09:00,66,145.9201,3091.0,4.699999999999999,4.6,1.5,487.5685
2024-12-07 02:12:00,65,143.6632,3091.0,4.899999999999999,4.6,1.5,486.9745
2024-12-07 02:15:00,65,145.9201,3091.0,4.899999999999999,4.6,1.4000000000000021,487.0738
2024-12-07 02:18:00,65,146.1806,3091.0,4.800000000000001,4.6,1.5,489.6552
2024-12-07 02:21:00,66,146.0069,3091.0,4.800000000000001,4.5,1.5,489.9425
2024-12-07 02:24:00,66,147.2222,3091.0,4.899999999999999,4.5,1.3000000000000007,490.5989
2024-12-07 02:27:00,65,146.3542,3091.0,4.800000000000001,4.5,1.5,485.7583
2024-12-07 02:30:00,67,146.0069,3091.0,4.899999999999999,4.5,1.5,496.7634
2024-12-07 02:33:00,67,148.6111,3091.0,4.899999999999999,4.5,1.4000000000000021,490.8265
2024-12-07 02:36:00,67,146.6146,3091.0,4.899999999999999,4.5,1.4000000000000021,491.7573
2024-12-07 02:39:00,66,145.5729,3091.0,4.899999999999999,4.5,1.4000000000000021,492.4957
2024-12-07 02:42:00,66,146.7014,3091.0,4.899999999999999,4.6,1.4000000000000021,490.6503
2024-12-07 02:45:00,66,145.9201,3091.0,4.899999999999999,4.6,1.5,491.2686
2024-12-07 02:48:00,67,146.875,3091.0,4.899999999999999,4.5,1.5,501.8166
2024-12-07 02:51:00,67,149.9132,3091.0,5.0,4.6,1.5,502.3031
2024-12-07 02:54:00,68,149.0451,3091.0,5.0,4.6,1.5,501.934
2024-12-07 02:57:00,68,148.3507,3091.0,5.0,4.6,1.5,505.7005
2024-12-07 03:00:00,67,148.5243,3091.0,5.0,4.6,1.5,504.6388
2024-12-07 03:03:00,68,147.2222,3091.0,5.099999999999998,4.699999999999999,1.4000000000000021,504.5838
2024-12-07 03:06:00,68,145.4861,3091.0,5.099999999999998,4.699999999999999,1.4000000000000021,503.8785
2024-12-07 03:09:00,67,146.6146,3092.0,4.900000000000002,4.799999999999999,1.5,508.1684
2024-12-07 03:12:00,68,147.7431,3092.0,4.900000000000002,4.699999999999999,1.5,506.2723
2024-12-07 03:15:00,67,145.1389,3092.0,5.099999999999998,4.699999999999999,1.4000000000000021,502.9614
2024-12-07 03:18:00,68,145.1389,3092.0,5.099999999999998,4.699999999999999,1.4000000000000021,503.1091
2024-12-07 03:21:00,67,145.8333,3092.0,5.0,4.699999999999999,1.5,501.5823
2024-12-07 03:24:00,67,146.7014,3092.0,5.0,4.699999999999999,1.5,503.333
2024-12-07 03:27:00,67,147.0486,3092.0,5.0,4.699999999999999,1.5999999999999979,504.0209
2024-12-07 03:30:00,67,144.7049,3092.0,5.0,4.699999999999999,1.4000000000000021,503.451
2024-12-07 03:33:00,68,144.8785,3092.0,5.099999999999998,4.699999999999999,1.5,503.6409
2024-12-07 03:36:00,67,144.6181,3092.0,4.900000000000002,4.699999999999999,1.5,503.0776
2024-12-07 03:39:00,67,144.0104,3092.0,5.0,4.699999999999999,1.5,495.5745
2024-12-07 03:42:00,67,146.2674,3092.0,4.899999999999999,4.699999999999999,1.6000000000000014,500.0739
2024-12-07 03:45:00,67,146.3542,3092.0,5.0,4.800000000000001,1.5,503.3983
2024-12-07 03:48:00,69,146.2674,3092.0,5.0,4.800000000000001,1.5999999999999979,510.5173
2024-12-07 03:51:00,68,146.7882,3092.0,5.199999999999999,4.699999999999999,1.5,510.8181
2024-12-07 03:54:00,69,147.5694,3092.0,5.099999999999998,4.699999999999999,1.6000000000000014,510.2671
2024-12-07 03:57:00,68,146.1806,3092.0,5.099999999999998,4.699999999999999,1.5,509.8972
2024-12-07 04:00:00,67,144.4444,3092.0,5.0,4.699999999999999,1.5,500.9693
2024-12-07 04:03:00,67,145.4861,3092.0,5.099999999999998,4.699999999999999,1.5,501.6208
2024-12-07 04:06:00,66,144.0972,3092.0,5.0,4.699999999999999,1.5,502.4004
2024-12-07 04:09:00,67,143.1424,3093.0,5.099999999999998,4.699999999999999,1.4000000000000021,503.4149
2024-12-07 04:12:00,68,143.75,3093.0,5.0,4.699999999999999,1.5,501.0494
2024-12-07 04:15:00,67,144.7049,3093.0,5.0,4.699999999999999,1.5,497.6203
2024-12-07 04:18:00,66,144.4444,3093.0,4.899999999999999,4.6,1.5,494.9919
2024-12-07 04:21:00,66,145.3125,3093.0,4.800000000000001,4.6,1.6000000000000014,497.2201
2024-12-07 04:24:00,67,145.9201,3093.0,5.0,4.699999999999999,1.5,504.1588
2024-12-07 04:27:00,68,147.2222,3093.0,5.0,4.699999999999999,1.5,502.5403
2024-12-07 04:30:00,67,146.6146,3093.0,5.0,4.800000000000001,1.5,501.348
2024-12-07 04:33:00,67,144.9653,3093.0,5.099999999999998,4.699999999999999,1.4000000000000021,502.0869
2024-12-07 04:36:00,66,142.5347,3093.0,5.099999999999998,4.799999999999999,1.4000000000000021,493.1742
2024-12-07 04:39:00,66,142.0139,3093.0,4.899999999999999,4.699999999999999,1.5,496.0243
2024-12-07 04:42:00,66,142.1007,3093.0,5.0,4.699999999999999,1.4000000000000021,496.4839
2024-12-07 04:45:00,67,144.2708,3093.0,5.0,4.699999999999999,1.3999999999999986,495.2111
2024-12-07 04:48:00,67,143.1424,3093.0,4.899999999999999,4.699999999999999,1.5,497.7016
