Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-12-07 04:51:00,66,142.7083,3093.0,5.0,4.699999999999999,1.5,500.8123
2024-12-07 04:54:00,66,143.4028,3093.0,5.0,4.699999999999999,1.3999999999999986,493.7442
2024-12-07 04:57:00,66,143.1424,3093.0,4.899999999999999,4.699999999999999,1.5,494.9582
2024-12-07 05:00:00,65,142.1007,3093.0,4.899999999999999,4.699999999999999,1.4000000000000021,487.2498
2024-12-07 05:03:00,66,140.1042,3093.0,4.899999999999999,4.6,1.4000000000000021,488.3237
2024-12-07 05:06:00,65,140.2778,3093.0,4.899999999999999,4.6,1.5,484.056
2024-12-07 05:09:00,65,142.4479,3094.0,4.800000000000001,4.6,1.3999999999999986,482.7759
2024-12-07 05:12:00,65,142.8819,3094.0,4.800000000000001,4.6,1.3999999999999986,481.9281
2024-12-07 05:15:00,65,141.4931,3094.0,4.800000000000001,4.5,1.5,481.7798
2024-12-07 05:18:00,65,142.5347,3094.0,4.800000000000001,4.6,1.3999999999999986,482.3901
2024-12-07 05:21:00,65,144.6181,3094.0,4.800000000000001,4.5,1.5,481.1922
2024-12-07 05:24:00,65,141.8403,3094.0,4.700000000000003,4.699999999999999,1.5,488.921
2024-12-07 05:27:00,66,142.0139,3094.0,4.899999999999999,4.6,1.4000000000000021,491.1997
2024-12-07 05:30:00,67,143.4028,3094.0,4.899999999999999,4.6,1.4000000000000021,489.0441
2024-12-07 05:33:00,66,141.6667,3094.0,4.899999999999999,4.6,1.4000000000000021,489.6541
2024-12-07 05:36:00,64,140.2778,3094.0,4.800000000000001,4.699999999999999,1.3999999999999986,481.9527
2024-12-07 05:39:00,65,141.5799,3094.0,4.700000000000003,4.6,1.5,481.6238
2024-12-07 05:42:00,65,139.3229,3094.0,4.699999999999999,4.6,1.6000000000000014,485.5321
2024-12-07 05:45:00,65,141.4063,3094.0,4.800000000000001,4.6,1.3999999999999986,482.0454
2024-12-07 05:48:00,64,142.9688,3094.0,4.800000000000001,4.6,1.3999999999999986,486.8288
2024-12-07 05:51:00,66,141.9271,3094.0,4.800000000000001,4.6,1.3999999999999986,483.0159
2024-12-07 05:54:00,64,143.2292,3094.0,4.800000000000001,4.5,1.3999999999999986,481.2392
2024-12-07 05:57:00,64,139.4965,3094.0,4.800000000000001,4.5,1.3999999999999986,481.2769
2024-12-07 06:00:00,64,138.6285,3094.0,4.800000000000001,4.6,1.1999999999999993,473.9471
2024-12-07 06:03:00,64,140.5382,3094.0,4.699999999999999,4.699999999999999,1.3999999999999986,476.3279
2024-12-07 06:06:00,65,138.5417,3094.0,4.699999999999999,4.6,1.3999999999999986,476.9247
2024-12-07 06:09:00,65,139.7569,3095.0,4.699999999999999,4.6,1.6000000000000014,479.9827
2024-12-07 06:12:00,65,142.7951,3095.0,4.800000000000001,4.6,1.5,485.7563
2024-12-07 06:15:00,66,143.8368,3095.0,4.900000000000002,4.6,1.5,486.7573
2024-12-07 06:18:00,65,142.8819,3095.0,4.700000000000003,4.6,1.5,492.1286
2024-12-07 06:21:00,64,142.8819,3095.0,4.800000000000001,4.6,1.3999999999999986,483.2937
2024-12-07 06:24:00,66,144.184,3095.0,4.800000000000001,4.6,1.3999999999999986,486.3784
2024-12-07 06:27:00,66,145.3125,3095.0,4.700000000000003,4.6,1.5,486.1929
2024-12-07 06:30:00,65,141.4931,3095.0,4.899999999999999,4.5,1.4000000000000021,486.2485
2024-12-07 06:33:00,66,140.7118,3095.0,4.800000000000001,4.6,1.5,484.5946
2024-12-07 06:36:00,66,140.5382,3095.0,4.899999999999999,4.6,1.4000000000000021,486.1018
2024-12-07 06:39:00,65,139.7569,3095.0,4.699999999999999,4.6,1.3999999999999986,485.2845
2024-12-07 06:42:00,65,139.2361,3095.0,4.800000000000001,4.6,1.3999999999999986,483.6729
2024-12-07 06:45:00,65,141.8403,3095.0,4.899999999999999,4.6,1.4000000000000021,487.7236
2024-12-07 06:48:00,66,142.8819,3095.0,4.800000000000001,4.6,1.5,486.59
2024-12-07 06:51:00,66,141.4931,3095.0,4.800000000000001,4.6,1.3999999999999986,486.0427
2024-12-07 06:54:00,66,140.7986,3095.0,4.800000000000001,4.6,1.5,487.2545
2024-12-07 06:57:00,65,141.2326,3095.0,4.800000000000001,4.6,1.3999999999999986,487.2246
2024-12-07 07:00:00,66,140.9722,3095.0,4.800000000000001,4.699999999999999,1.3999999999999986,484.6093
2024-12-07 07:03:00,65,139.3229,3095.0,4.899999999999999,4.699999999999999,1.4000000000000021,486.8641
2024-12-07 07:06:00,65,140.5382,3095.0,4.800000000000001,4.699999999999999,1.3999999999999986,487.8146
2024-12-07 07:09:00,66,141.059,3096.0,4.700000000000003,4.699999999999999,1.5,487.4284
2024-12-07 07:12:00,65,141.5799,3096.0,4.899999999999999,4.699999999999999,1.5,488.582
2024-12-07 07:15:00,66,141.5799,3096.0,4.899999999999999,4.699999999999999,1.4000000000000021,487.5093
2024-12-07 07:18:00,65,142.5347,3096.0,4.800000000000001,4.699999999999999,1.5,485.9536
2024-12-07 07:21:00,65,140.7986,3096.0,4.800000000000001,4.699999999999999,1.3999999999999986,486.2117
2024-12-07 07:24:00,66,142.2743,3096.0,4.699999999999999,4.6,1.3999999999999986,474.7448
2024-12-07 07:27:00,64,140.9722,3096.0,4.699999999999999,4.5,1.3999999999999986,476.6415
2024-12-07 07:30:00,64,139.6701,3096.0,4.699999999999999,4.5,1.3000000000000007,471.3863
2024-12-07 07:33:00,64,140.9722,3096.0,4.699999999999999,4.5,1.3000000000000007,471.1044
2024-12-07 07:36:00,64,140.2778,3096.0,4.699999999999999,4.5,1.1999999999999993,470.1046
2024-12-07 07:39:00,63,137.7604,3096.0,4.5,4.6,1.3999999999999986,470.6332
2024-12-07 07:42:00,63,143.1424,3096.0,4.599999999999998,4.5,1.3000000000000007,470.9526
2024-12-07 07:45:00,66,147.7431,3096.0,4.699999999999999,4.4,1.5,481.6653
2024-12-07 07:48:00,66,148.9583,3096.0,4.800000000000001,4.5,1.5,485.1697
2024-12-07 07:51:00,67,148.4375,3096.0,4.800000000000001,4.5,1.5999999999999979,485.3953
2024-12-07 07:54:00,66,146.3542,3096.0,4.699999999999999,4.4,1.5,484.6848
2024-12-07 07:57:00,65,142.2743,3096.0,4.800000000000001,4.5,1.2999999999999972,481.4155
2024-12-07 08:00:00,64,141.4063,3096.0,4.699999999999999,4.5,1.3000000000000007,476.6306
2024-12-07 08:03:00,65,137.2396,3096.0,4.699999999999999,4.5,1.3999999999999986,478.0526
2024-12-07 08:06:00,64,139.4097,3096.0,4.599999999999998,4.5,1.5,474.4763
2024-12-07 08:09:00,65,141.4931,3097.0,4.699999999999999,4.5,1.1999999999999993,472.8925
2024-12-07 08:12:00,64,139.6701,3097.0,4.599999999999998,4.5,1.4000000000000021,473.7255
2024-12-07 08:15:00,64,141.2326,3097.0,4.599999999999998,4.5,1.5,475.1612
2024-12-07 08:18:00,65,141.5799,3097.0,4.699999999999999,4.4,1.3000000000000007,472.7108
2024-12-07 08:21:00,64,142.2743,3097.0,4.599999999999998,4.5,1.4000000000000021,475.8003
2024-12-07 08:24:00,64,140.7118,3097.0,4.699999999999999,4.5,1.3999999999999986,474.1031
2024-12-07 08:27:00,65,145.7465,3097.0,4.699999999999999,4.5,1.6000000000000014,483.7057
2024-12-07 08:30:00,66,145.4861,3097.0,4.800000000000001,4.6,1.3999999999999986,483.6806
2024-12-07 08:33:00,65,145.3993,3097.0,4.699999999999999,4.5,1.1999999999999993,480.7638
2024-12-07 08:36:00,65,144.2708,3097.0,4.5,4.5,1.3999999999999986,481.1329
2024-12-07 08:39:00,64,144.184,3097.0,4.5,4.5,1.3999999999999986,477.6074
2024-12-07 08:42:00,64,145.1389,3097.0,4.399999999999999,4.5,1.4000000000000021,477.7211
2024-12-07 08:45:00,64,145.3993,3097.0,4.399999999999999,4.5,1.5,475.2563
2024-12-07 08:48:00,64,148.0903,3097.0,4.5,4.4,1.3000000000000007,474.6536
2024-12-07 08:51:00,64,148.8715,3097.0,4.399999999999999,4.4,1.4000000000000021,477.8191
2024-12-07 08:54:00,65,147.309,3097.0,4.399999999999999,4.4,1.5,477.6894
2024-12-07 08:57:00,65,142.5347,3097.0,4.5,4.5,1.3999999999999986,477.9368
2024-12-07 09:00:00,65,140.9722,3097.0,4.399999999999999,4.5,1.4000000000000021,474.6246
2024-12-07 09:03:00,64,138.8889,3097.0,4.5,4.6,1.3000000000000007,465.0023
2024-12-07 09:06:00,64,141.1458,3097.0,4.300000000000001,4.5,1.3999999999999986,468.4519
2024-12-07 09:09:00,66,150.6077,3098.0,4.300000000000001,4.4,1.5999999999999979,481.136
2024-12-07 09:12:00,67,161.8056,3098.0,4.5,4.5,1.5,490.6776
2024-12-07 09:15:00,69,155.9028,3098.0,4.599999999999998,4.4,1.7000000000000028,497.4031
2024-12-07 09:18:00,69,155.4688,3098.0,4.699999999999999,4.5,1.6000000000000014,501.1619
2024-12-07 09:21:00,68,157.2049,3098.0,4.800000000000001,4.5,1.3999999999999986,504.6588
2024-12-07 09:24:00,68,157.1181,3098.0,4.699999999999999,4.4,1.5,497.0964
2024-12-07 09:27:00,67,157.1181,3098.0,4.699999999999999,4.5,1.5,497.0033
2024-12-07 09:30:00,67,155.2952,3098.0,4.699999999999999,4.4,1.5,495.5994
2024-12-07 09:33:00,66,154.6875,3098.0,4.599999999999998,4.4,1.6000000000000014,495.9019
2024-12-07 09:36:00,68,153.559,3098.0,4.599999999999998,4.5,1.6000000000000014,497.1424
2024-12-07 09:39:00,68,153.559,3098.0,4.699999999999999,4.6,1.5,498.0791
2024-12-07 09:42:00,68,155.0347,3098.0,4.699999999999999,4.4,1.6000000000000014,497.0121
2024-12-07 09:45:00,68,155.7292,3098.0,4.699999999999999,4.4,1.6000000000000014,497.798
2024-12-07 09:48:00,68,157.2917,3098.0,4.699999999999999,4.4,1.6000000000000014,503.7766
2024-12-07 09:51:00,68,156.5972,3098.0,4.800000000000001,4.4,1.5999999999999979,506.9496
2024-12-07 09:54:00,69,157.9861,3098.0,4.699999999999999,4.4,1.6000000000000014,506.4654
2024-12-07 09:57:00,69,156.5972,3098.0,4.900000000000002,4.5,1.5,506.9665
2024-12-07 10:00:00,69,155.2952,3098.0,4.800000000000001,4.5,1.5,507.6683
2024-12-07 10:03:00,70,154.0798,3098.0,4.800000000000001,4.6,1.5,507.6137
2024-12-07 10:06:00,69,155.2952,3098.0,4.800000000000001,4.6,1.6999999999999993,510.6547
2024-12-07 10:09:00,69,156.4236,3099.0,4.800000000000001,4.6,1.6999999999999993,515.6351
2024-12-07 10:12:00,70,156.4236,3099.0,4.800000000000001,4.6,1.6999999999999993,514.7349
2024-12-07 10:15:00,69,158.5938,3099.0,4.899999999999999,4.6,1.6000000000000014,516.2341
2024-12-07 10:18:00,69,156.684,3099.0,5.0,4.6,1.6999999999999993,518.0935
2024-12-07 10:21:00,70,158.7673,3099.0,4.899999999999999,4.6,1.6999999999999993,518.0819
2024-12-07 10:24:00,70,158.8542,3099.0,4.899999999999999,4.6,1.6000000000000014,517.5457
2024-12-07 10:27:00,70,158.4201,3099.0,4.899999999999999,4.6,1.6000000000000014,523.2679
2024-12-07 10:30:00,71,158.7673,3099.0,4.899999999999999,4.6,1.6999999999999993,524.0006
2024-12-07 10:33:00,69,158.0729,3099.0,5.0,4.6,1.8000000000000007,524.3838
2024-12-07 10:36:00,70,155.3819,3099.0,4.899999999999999,4.699999999999999,1.6000000000000014,522.2048
2024-12-07 10:39:00,71,155.2952,3099.0,4.899999999999999,4.8,1.6000000000000014,522.4038
2024-12-07 10:42:00,70,155.5556,3099.0,4.899999999999999,4.699999999999999,1.6000000000000014,523.7147
2024-12-07 10:45:00,71,158.941,3099.0,4.899999999999999,4.699999999999999,1.8000000000000007,523.8885
2024-12-07 10:48:00,70,161.0243,3099.0,5.0,4.6,1.6999999999999993,526.9219
2024-12-07 10:51:00,71,159.809,3099.0,5.0,4.6,1.6999999999999993,528.2437
2024-12-07 10:54:00,71,159.6354,3099.0,5.0,4.6,1.6999999999999993,528.4411
2024-12-07 10:57:00,70,157.2049,3099.0,5.099999999999998,4.6,1.6000000000000014,527.9033
2024-12-07 11:00:00,70,156.5972,3099.0,5.0,4.699999999999999,1.5,523.6032
2024-12-07 11:03:00,70,156.5972,3099.0,4.899999999999999,4.6,1.6000000000000014,524.1235
2024-12-07 11:06:00,71,157.1181,3099.0,4.899999999999999,4.6,1.6999999999999993,522.7732
2024-12-07 11:09:00,70,156.8576,3100.0,4.899999999999999,4.6,1.6000000000000014,524.2071
2024-12-07 11:12:00,71,157.9861,3100.0,4.899999999999999,4.6,1.6000000000000014,523.0972
2024-12-07 11:15:00,70,158.0729,3100.0,5.0,4.6,1.6999999999999993,524.756
2024-12-07 11:18:00,70,157.1181,3100.0,5.0,4.699999999999999,1.5999999999999979,525.8193
2024-12-07 11:21:00,71,158.5938,3100.0,5.099999999999998,4.699999999999999,1.6000000000000014,525.2531
2024-12-07 11:24:00,71,159.6354,3100.0,5.0,4.6,1.6999999999999993,527.811
2024-12-07 11:27:00,70,160.2431,3100.0,5.100000000000001,4.699999999999999,1.5999999999999979,526.444
2024-12-07 11:30:00,70,158.0729,3100.0,5.0,4.6,1.5,522.2028
2024-12-07 11:33:00,70,157.2917,3100.0,4.899999999999999,4.6,1.6999999999999993,521.4271
2024-12-07 11:36:00,71,158.3333,3100.0,5.100000000000001,4.6,1.5,521.0535
2024-12-07 11:39:00,70,158.4201,3100.0,4.899999999999999,4.6,1.8000000000000007,524.9134
2024-12-07 11:42:00,70,161.5451,3100.0,5.0,4.6,1.6999999999999993,524.3547
2024-12-07 11:45:00,71,160.7639,3100.0,5.0,4.6,1.6999999999999993,524.7896
2024-12-07 11:48:00,70,161.3715,3100.0,5.0,4.499999999999999,1.5999999999999979,524.8573
2024-12-07 11:51:00,71,162.3264,3100.0,5.100000000000001,4.499999999999999,1.6999999999999993,526.9697
2024-12-07 11:54:00,71,161.0243,3100.0,5.100000000000001,4.499999999999999,1.6999999999999993,526.7466
2024-12-07 11:57:00,70,162.066,3100.0,5.100000000000001,4.6000000000000005,1.6999999999999993,530.0801
2024-12-07 12:00:00,71,164.5833,3100.0,5.0,4.6000000000000005,1.8000000000000007,532.168
2024-12-07 12:03:00,72,164.4097,3100.0,5.0,4.6000000000000005,1.6999999999999993,530.9515
2024-12-07 12:06:00,71,164.4965,3100.0,5.0,4.499999999999999,1.8000000000000007,530.0945
2024-12-07 12:09:00,71,163.7153,3101.0,5.0,4.499999999999999,1.8000000000000007,532.9194
2024-12-07 12:12:00,71,164.0625,3101.0,5.099999999999998,4.6000000000000005,1.7000000000000028,532.5391
2024-12-07 12:15:00,72,164.9306,3101.0,5.099999999999998,4.6000000000000005,1.8000000000000007,539.2767
2024-12-07 12:18:00,71,164.6702,3101.0,5.199999999999999,4.6000000000000005,1.6999999999999993,539.694
2024-12-07 12:21:00,72,162.7604,3101.0,5.099999999999998,4.700000000000001,1.7000000000000028,538.5397
2024-12-07 12:24:00,73,163.5417,3101.0,5.099999999999998,4.700000000000001,1.8000000000000007,539.6515
2024-12-07 12:27:00,71,162.934,3101.0,5.300000000000001,4.700000000000001,1.5999999999999979,538.3065
2024-12-07 12:30:00,73,162.066,3101.0,5.199999999999999,4.700000000000001,1.6999999999999993,541.089
2024-12-07 12:33:00,73,162.7604,3101.0,5.199999999999999,4.700000000000001,1.6999999999999993,541.3715
2024-12-07 12:36:00,73,161.5451,3101.0,5.199999999999999,4.800000000000001,1.6999999999999993,540.4326
2024-12-07 12:39:00,72,163.2813,3101.0,5.199999999999999,4.800000000000001,1.6999999999999993,542.8661
2024-12-07 12:42:00,74,163.7153,3101.0,5.199999999999999,4.700000000000001,1.8000000000000007,546.5208
2024-12-07 12:45:00,74,162.934,3101.0,5.300000000000001,4.9,1.8999999999999986,546.4407
2024-12-07 12:48:00,73,164.0625,3101.0,5.300000000000001,4.8,1.6999999999999993,547.9427
2024-12-07 12:51:00,74,162.5,3101.0,5.300000000000001,4.9,1.8999999999999986,552.0468
2024-12-07 12:54:00,74,163.2813,3101.0,5.300000000000001,4.8,1.8999999999999986,553.7853
2024-12-07 12:57:00,74,163.9757,3101.0,5.300000000000001,4.8999999999999995,2.0,555.2484
2024-12-07 13:00:00,74,163.6285,3101.0,5.300000000000001,4.8999999999999995,1.8000000000000007,554.812
2024-12-07 13:03:00,74,164.5833,3101.0,5.300000000000001,4.8999999999999995,1.8999999999999986,554.4461
2024-12-07 13:06:00,76,165.1042,3101.0,5.399999999999999,4.8999999999999995,1.9000000000000021,560.9324
2024-12-07 13:09:00,75,164.5833,3102.0,5.399999999999999,4.8999999999999995,1.9000000000000021,560.9236
2024-12-07 13:12:00,75,166.6667,3102.0,5.399999999999999,4.8999999999999995,1.9000000000000021,561.5441
2024-12-07 13:15:00,76,165.0174,3102.0,5.5,4.999999999999999,1.8999999999999986,569.9263
2024-12-07 13:18:00,75,165.5382,3102.0,5.5,4.8999999999999995,2.0,568.3113
2024-12-07 13:21:00,75,165.9722,3102.0,5.5,4.8999999999999995,1.8999999999999986,568.5808
2024-12-07 13:24:00,75,168.316,3102.0,5.5,4.8999999999999995,2.0,568.4457
2024-12-07 13:27:00,75,167.2743,3102.0,5.5,4.8999999999999995,2.0,568.0407
2024-12-07 13:30:00,75,167.5347,3102.0,5.599999999999998,4.8999999999999995,1.9000000000000021,570.6638
2024-12-07 13:33:00,76,167.1007,3102.0,5.5,4.8999999999999995,1.8999999999999986,567.8605
2024-12-07 13:36:00,76,166.6667,3102.0,5.5,4.8999999999999995,1.8999999999999986,566.9714
2024-12-07 13:39:00,75,167.4479,3102.0,5.5,4.8999999999999995,1.8999999999999986,568.5432
2024-12-07 13:42:00,76,166.1458,3102.0,5.5,4.8999999999999995,1.8999999999999986,567.9675
2024-12-07 13:45:00,79,174.1319,3102.0,5.5,4.8,2.3000000000000007,586.663
2024-12-07 13:48:00,77,170.3125,3102.0,5.699999999999999,4.8999999999999995,1.8999999999999986,585.2308
2024-12-07 13:51:00,78,169.0104,3102.0,5.699999999999999,4.8999999999999995,2.0,585.6094
2024-12-07 13:54:00,78,168.4028,3102.0,5.699999999999999,4.999999999999999,2.0,587.5863
2024-12-07 13:57:00,79,169.0104,3102.0,5.699999999999999,4.8999999999999995,2.0,585.5406
2024-12-07 14:00:00,77,169.7049,3102.0,5.699999999999999,5.0,2.1000000000000014,588.1013
2024-12-07 14:03:00,78,167.2743,3102.0,5.800000000000001,5.0,2.0,584.7671
2024-12-07 14:06:00,78,167.6215,3102.0,5.699999999999999,5.0,1.8999999999999986,584.9167
2024-12-07 14:09:00,78,168.9236,3103.0,5.600000000000001,5.0,2.0,589.3897
2024-12-07 14:12:00,78,168.75,3103.0,5.600000000000001,5.0,2.0,590.9841
2024-12-07 14:15:00,79,170.4861,3103.0,5.699999999999999,5.0,2.1000000000000014,592.1255
2024-12-07 14:18:00,78,169.7049,3103.0,5.800000000000001,5.0,2.0,591.2847
2024-12-07 14:21:00,81,170.0521,3103.0,5.700000000000003,5.0,2.0,599.4451
2024-12-07 14:24:00,79,171.0069,3103.0,5.899999999999999,5.1,1.9000000000000021,598.6686
2024-12-07 14:27:00,80,168.4896,3103.0,5.899999999999999,5.1,1.9000000000000021,599.7774
2024-12-07 14:30:00,80,169.8785,3103.0,5.899999999999999,5.1,1.9000000000000021,599.3674
2024-12-07 14:33:00,80,168.316,3103.0,5.899999999999999,5.0,2.0,595.4669
2024-12-07 14:36:00,80,169.3577,3103.0,5.700000000000003,5.1,2.0,595.0388
2024-12-07 14:39:00,78,167.0139,3103.0,5.800000000000001,5.0,2.0,596.155
2024-12-07 14:42:00,80,168.4896,3103.0,5.800000000000001,5.0,2.0,594.9449
2024-12-07 14:45:00,79,167.1007,3103.0,5.800000000000001,5.199999999999999,2.099999999999998,597.5701
2024-12-07 14:48:00,78,168.75,3103.0,5.800000000000001,5.1,2.0,595.7777
2024-12-07 14:51:00,79,166.7535,3103.0,5.800000000000001,5.1,2.0,597.2997
2024-12-07 14:54:00,79,169.2708,3103.0,5.800000000000001,5.1,2.0,598.6441
2024-12-07 14:57:00,79,168.316,3103.0,5.700000000000003,5.1,2.0,596.4589
2024-12-07 15:00:00,80,169.7917,3103.0,5.700000000000003,5.1,2.0,599.3979
2024-12-07 15:03:00,80,167.8819,3103.0,5.700000000000003,5.1,2.099999999999998,598.4637
2024-12-07 15:06:00,81,168.8368,3103.0,5.899999999999999,5.1,2.0,598.0741
2024-12-07 15:09:00,80,167.2743,3104.0,5.800000000000001,5.1,2.0,597.4847
2024-12-07 15:12:00,81,168.316,3104.0,5.800000000000001,5.1,2.0,596.4905
2024-12-07 15:15:00,80,168.4028,3104.0,5.800000000000001,5.1,2.0,599.671
2024-12-07 15:18:00,80,167.7083,3104.0,5.899999999999999,5.1,1.9000000000000021,592.7224
2024-12-07 15:21:00,79,164.6702,3104.0,5.700000000000003,5.1,1.8999999999999986,590.3865
2024-12-07 15:24:00,80,164.4097,3104.0,5.600000000000001,5.1,1.8999999999999986,589.1744
2024-12-07 15:27:00,79,163.5417,3104.0,5.600000000000001,5.1,1.8999999999999986,590.9459
2024-12-07 15:30:00,80,164.9306,3104.0,5.600000000000001,5.1,2.0,591.738
2024-12-07 15:33:00,80,167.7083,3104.0,5.600000000000001,5.1,2.0,593.5399
2024-12-07 15:36:00,80,164.9306,3104.0,5.600000000000001,5.1,2.1000000000000014,595.9745
2024-12-07 15:39:00,80,164.8438,3104.0,5.700000000000003,5.1,1.8999999999999986,592.4353
2024-12-07 15:42:00,79,165.1042,3104.0,5.5,5.1,2.1000000000000014,595.8743
2024-12-07 15:45:00,79,169.3577,3104.0,5.600000000000001,5.1,2.1000000000000014,598.0979
2024-12-07 15:48:00,79,167.6215,3104.0,5.700000000000003,5.1,2.0,595.4814
2024-12-07 15:51:00,80,168.8368,3104.0,5.600000000000001,5.199999999999999,2.1000000000000014,597.1321
2024-12-07 15:54:00,80,167.7083,3104.0,5.700000000000003,5.0,2.0,595.0176
2024-12-07 15:57:00,80,166.7535,3104.0,5.700000000000003,5.1,2.0,597.3332
2024-12-07 16:00:00,81,167.1007,3104.0,5.600000000000001,5.1,2.0,596.6571
2024-12-07 16:03:00,80,163.6285,3104.0,5.600000000000001,5.199999999999999,1.8999999999999986,593.3097
2024-12-07 16:06:00,78,163.6285,3104.0,5.600000000000001,5.199999999999999,2.1000000000000014,588.3483
2024-12-07 16:09:00,80,163.1076,3105.0,5.600000000000001,5.199999999999999,2.0,592.9368
2024-12-07 16:12:00,80,163.9757,3105.0,5.600000000000001,5.199999999999999,1.8999999999999986,592.6411
2024-12-07 16:15:00,78,165.7986,3105.0,5.600000000000001,5.1,2.1000000000000014,591.3066
2024-12-07 16:18:00,80,163.8021,3105.0,5.600000000000001,5.199999999999999,2.0,590.5358
2024-12-07 16:21:00,79,163.7153,3105.0,5.5,5.199999999999999,2.0,589.9077
2024-12-07 16:24:00,79,162.934,3105.0,5.600000000000001,5.199999999999999,2.0,590.1119
2024-12-07 16:27:00,78,163.7153,3105.0,5.600000000000001,5.199999999999999,1.8000000000000007,586.5683
2024-12-07 16:30:00,79,163.1076,3105.0,5.5,5.1,1.8999999999999986,586.708
2024-12-07 16:33:00,79,162.934,3105.0,5.600000000000001,5.199999999999999,2.0,588.322
2024-12-07 16:36:00,79,162.2396,3105.0,5.5,5.199999999999999,1.8000000000000007,587.4829
2024-12-07 16:39:00,79,163.3681,3105.0,5.600000000000001,5.1,1.8999999999999986,584.3535
2024-12-07 16:42:00,79,163.1944,3105.0,5.600000000000001,5.1,1.8000000000000007,583.4079
2024-12-07 16:45:00,79,162.4132,3105.0,5.600000000000001,5.199999999999999,1.8000000000000007,584.8629
2024-12-07 16:48:00,77,161.6319,3105.0,5.600000000000001,5.199999999999999,1.8000000000000007,583.8472
2024-12-07 16:51:00,77,160.6771,3105.0,5.399999999999999,5.199999999999999,1.9000000000000021,578.088
2024-12-07 16:54:00,79,161.4583,3105.0,5.400000000000002,5.1,2.0,583.7574
2024-12-07 16:57:00,78,161.6319,3105.0,5.300000000000001,5.1,1.8999999999999986,574.7828
2024-12-07 17:00:00,78,159.809,3105.0,5.300000000000001,5.199999999999999,1.8999999999999986,578.2935
2024-12-07 17:03:00,76,159.2882,3105.0,5.300000000000001,5.1,1.8999999999999986,578.4667
2024-12-07 17:06:00,78,159.375,3105.0,5.300000000000001,5.1,2.0,577.7816
2024-12-07 17:09:00,78,161.1979,3106.0,5.5,5.1,1.8000000000000007,577.5391
2024-12-07 17:12:00,77,162.2396,3106.0,5.5,5.1,2.0,574.9098
2024-12-07 17:15:00,76,159.8958,3106.0,5.399999999999999,5.199999999999999,1.7000000000000028,570.1322
2024-12-07 17:18:00,77,159.4618,3106.0,5.300000000000001,5.1,1.8000000000000007,569.8258
2024-12-07 17:21:00,76,162.066,3106.0,5.300000000000001,5.1,1.8000000000000007,572.1153
2024-12-07 17:24:00,77,163.6285,3106.0,5.300000000000001,5.0,1.8999999999999986,573.4362
2024-12-07 17:27:00,78,166.3194,3106.0,5.300000000000001,5.1,1.8999999999999986,575.398
2024-12-07 17:30:00,77,159.8958,3106.0,5.300000000000001,5.1,1.8999999999999986,574.05
2024-12-07 17:33:00,76,157.5521,3106.0,5.300000000000001,5.3,1.8000000000000007,567.8749
2024-12-07 17:36:00,76,156.4236,3106.0,5.199999999999999,5.199999999999999,1.9000000000000021,568.1291
2024-12-07 17:39:00,75,154.9479,3106.0,5.199999999999999,5.3,1.8000000000000007,559.8654
2024-12-07 17:42:00,75,155.4688,3106.0,5.199999999999999,5.199999999999999,1.8000000000000007,559.1829
2024-12-07 17:45:00,75,158.1597,3106.0,5.200000000000003,5.2,1.8999999999999986,558.9894
2024-12-07 17:48:00,76,156.8576,3106.0,5.199999999999999,5.1,1.8000000000000007,555.1483
2024-12-07 17:51:00,74,153.7326,3106.0,5.200000000000003,5.1,1.6999999999999993,552.6437
2024-12-07 17:54:00,75,152.2569,3106.0,5.200000000000003,5.2,1.6999999999999993,551.9113
2024-12-07 17:57:00,75,150.7813,3106.0,5.0,5.1000000000000005,1.8000000000000007,552.8386
2024-12-07 18:00:00,74,153.9931,3106.0,5.0,5.1000000000000005,1.8000000000000007,542.6413
2024-12-07 18:03:00,73,149.9132,3106.0,5.0,5.1000000000000005,1.6000000000000014,540.1789
2024-12-07 18:06:00,74,149.3924,3106.0,4.899999999999999,5.1000000000000005,1.7000000000000028,540.4125
2024-12-07 18:09:00,72,153.2986,3107.0,5.0,5.1000000000000005,1.6000000000000014,542.6136
2024-12-07 18:12:00,74,152.7778,3107.0,5.100000000000001,5.1000000000000005,1.8000000000000007,542.8036
2024-12-07 18:15:00,75,152.4306,3107.0,5.100000000000001,5.1000000000000005,1.8000000000000007,547.6619
2024-12-07 18:18:00,73,153.7326,3107.0,5.200000000000003,5.1000000000000005,1.6999999999999993,547.3738
2024-12-07 18:21:00,73,153.559,3107.0,5.100000000000001,5.1000000000000005,1.5999999999999979,545.2046
2024-12-07 18:24:00,74,155.0347,3107.0,5.0,5.1000000000000005,1.8000000000000007,546.0237
2024-12-07 18:27:00,73,149.8264,3107.0,5.0,4.8999999999999995,1.6999999999999993,541.425
2024-12-07 18:30:00,72,153.2118,3107.0,5.0,5.1000000000000005,1.6000000000000014,529.9648
2024-12-07 18:33:00,72,148.9583,3107.0,4.899999999999999,4.9,1.6000000000000014,532.1383
2024-12-07 18:36:00,72,152.5174,3107.0,4.900000000000002,5.000000000000001,1.5,520.8501
2024-12-07 18:39:00,70,147.0486,3107.0,4.699999999999999,4.9,1.6000000000000014,521.3098
2024-12-07 18:42:00,69,147.2222,3107.0,4.699999999999999,4.799999999999999,1.6000000000000014,517.1361
2024-12-07 18:45:00,69,146.3542,3107.0,4.899999999999999,4.9,1.6000000000000014,518.4834
2024-12-07 18:48:00,70,146.6146,3107.0,4.800000000000001,4.9,1.6000000000000014,515.3522
2024-12-07 18:51:00,70,148.6111,3107.0,4.700000000000003,4.8999999999999995,1.6999999999999993,516.9886
2024-12-07 18:54:00,69,145.9201,3107.0,4.600000000000001,4.799999999999999,1.5,504.1679
2024-12-07 18:57:00,68,145.4861,3107.0,4.600000000000001,4.699999999999999,1.6000000000000014,505.5782
2024-12-07 19:00:00,69,148.8715,3107.0,4.5,4.799999999999999,1.6000000000000014,506.8384
2024-12-07 19:03:00,68,144.7049,3107.0,4.700000000000003,4.699999999999999,1.5,497.7478
2024-12-07 19:06:00,67,144.0104,3107.0,4.5,4.699999999999999,1.5,497.136
2024-12-07 19:09:00,67,146.2674,3108.0,4.5,4.699999999999999,1.6000000000000014,498.4669
2024-12-07 19:12:00,68,145.8333,3108.0,4.600000000000001,4.699999999999999,1.5,497.5656
2024-12-07 19:15:00,67,144.2708,3108.0,4.600000000000001,4.699999999999999,1.5,494.7321
2024-12-07 19:18:00,67,143.8368,3108.0,4.600000000000001,4.699999999999999,1.5,497.0143
2024-12-07 19:21:00,68,144.0972,3108.0,4.5,4.799999999999999,1.6000000000000014,497.8166
2024-12-07 19:24:00,68,145.7465,3108.0,4.5,4.799999999999999,1.5,498.8073
2024-12-07 19:27:00,68,143.1424,3108.0,4.600000000000001,4.799999999999999,1.5,499.6965
2024-12-07 19:30:00,67,138.9757,3108.0,4.600000000000001,4.799999999999999,1.6000000000000014,489.405
2024-12-07 19:33:00,66,140.3646,3108.0,4.700000000000003,4.799999999999999,1.3999999999999986,491.7655
2024-12-07 19:36:00,67,140.7986,3108.0,4.600000000000001,4.699999999999999,1.5,492.6042
2024-12-07 19:39:00,67,142.0139,3108.0,4.800000000000001,4.699999999999999,1.4000000000000021,493.413
2024-12-07 19:42:00,66,139.4097,3108.0,4.800000000000001,4.699999999999999,1.3000000000000007,487.28
2024-12-07 19:45:00,66,140.1042,3108.0,4.700000000000003,4.699999999999999,1.5,488.4836
2024-12-07 19:48:00,66,139.9306,3108.0,4.699999999999999,4.699999999999999,1.3000000000000007,486.3158
2024-12-07 19:51:00,66,138.8889,3108.0,4.600000000000001,4.699999999999999,1.3999999999999986,488.5607
2024-12-07 19:54:00,65,140.9722,3108.0,4.600000000000001,4.699999999999999,1.5,477.7042
2024-12-07 19:57:00,65,141.1458,3108.0,4.600000000000001,4.6,1.3999999999999986,479.1084
2024-12-07 20:00:00,66,140.5382,3108.0,4.600000000000001,4.5,1.5,484.5555
2024-12-07 20:03:00,65,141.4063,3108.0,4.5,4.6,1.3999999999999986,479.7654
2024-12-07 20:06:00,66,140.1042,3108.0,4.600000000000001,4.5,1.5,484.4304
2024-12-07 20:09:00,65,142.3611,3109.0,4.600000000000001,4.6,1.3999999999999986,477.1672
2024-12-07 20:12:00,65,140.625,3109.0,4.5,4.6,1.4000000000000021,477.2825
2024-12-07 20:15:00,65,139.6701,3109.0,4.5,4.5,1.5,476.6321
2024-12-07 20:18:00,66,140.3646,3109.0,4.600000000000001,4.5,1.5,481.8716
2024-12-07 20:21:00,66,140.1042,3109.0,4.600000000000001,4.699999999999999,1.3999999999999986,487.9207
2024-12-07 20:24:00,65,142.2743,3109.0,4.5,4.699999999999999,1.3000000000000007,479.5097
2024-12-07 20:27:00,65,139.6701,3109.0,4.5,4.6,1.5,479.781
2024-12-07 20:30:00,66,138.9757,3109.0,4.600000000000001,4.6,1.3999999999999986,482.0536
2024-12-07 20:33:00,66,139.0625,3109.0,4.600000000000001,4.6,1.5,483.4765
2024-12-07 20:36:00,65,140.7986,3109.0,4.600000000000001,4.6,1.3999999999999986,481.8943
2024-12-07 20:39:00,66,141.2326,3109.0,4.600000000000001,4.6,1.5,483.9005
2024-12-07 20:42:00,66,141.2326,3109.0,4.600000000000001,4.6,1.5,483.3634
2024-12-07 20:45:00,66,141.059,3109.0,4.600000000000001,4.6,1.5,483.8543
2024-12-07 20:48:00,66,142.5347,3109.0,4.600000000000001,4.6,1.5,484.2571
2024-12-07 20:51:00,65,141.4063,3109.0,4.600000000000001,4.6,1.3000000000000007,478.7165
2024-12-07 20:54:00,66,141.6667,3109.0,4.600000000000001,4.5,1.5,478.5035
2024-12-07 20:57:00,65,140.191,3109.0,4.600000000000001,4.6,1.3000000000000007,479.6031
2024-12-07 21:00:00,65,141.8403,3109.0,4.600000000000001,4.6,1.3000000000000007,475.1455
2024-12-07 21:03:00,67,140.191,3109.0,4.599999999999998,4.6,1.4000000000000021,483.0708
2024-12-07 21:06:00,66,139.6701,3109.0,4.5,4.6,1.5,481.6266
2024-12-07 21:09:00,65,142.7083,3110.0,4.5,4.6,1.4000000000000021,477.0362
2024-12-07 21:12:00,66,138.9757,3110.0,4.699999999999999,4.6,1.3000000000000007,481.8482
2024-12-07 21:15:00,66,138.8021,3110.0,4.599999999999998,4.699999999999999,1.4000000000000021,480.858
2024-12-07 21:18:00,66,143.1424,3110.0,4.600000000000001,4.699999999999999,1.3999999999999986,482.3046
2024-12-07 21:21:00,66,141.2326,3110.0,4.699999999999999,4.6,1.3999999999999986,483.6989
2024-12-07 21:24:00,66,139.8438,3110.0,4.600000000000001,4.699999999999999,1.5,481.8274
2024-12-07 21:27:00,65,143.316,3110.0,4.5,4.6,1.3000000000000007,472.5395
2024-12-07 21:30:00,65,140.9722,3110.0,4.5,4.6,1.4000000000000021,476.4223
2024-12-07 21:33:00,64,141.1458,3110.0,4.5,4.5,1.3000000000000007,471.013
2024-12-07 21:36:00,66,139.9306,3110.0,4.699999999999999,4.6,1.3000000000000007,480.6801
2024-12-07 21:39:00,65,142.8819,3110.0,4.600000000000001,4.6,1.3000000000000007,481.2057
2024-12-07 21:42:00,65,139.6701,3110.0,4.599999999999998,4.6,1.4000000000000021,477.3887
2024-12-07 21:45:00,65,138.6285,3110.0,4.5,4.6,1.3999999999999986,477.2791
2024-12-07 21:48:00,65,140.191,3110.0,4.400000000000002,4.6,1.3999999999999986,469.6417
2024-12-07 21:51:00,64,136.8056,3110.0,4.400000000000002,4.6,1.3999999999999986,466.183
2024-12-07 21:54:00,65,136.1979,3110.0,4.600000000000001,4.6,1.3999999999999986,470.8319
2024-12-07 21:57:00,64,136.8056,3110.0,4.300000000000001,4.6,1.3000000000000007,463.1647
2024-12-07 22:00:00,63,138.6285,3110.0,4.399999999999999,4.6,1.4000000000000021,465.322
2024-12-07 22:03:00,63,134.7222,3110.0,4.300000000000001,4.5,1.4000000000000021,459.3105
2024-12-07 22:06:00,62,136.0243,3110.0,4.399999999999999,4.4,1.3000000000000007,462.6933
2024-12-07 22:09:00,63,136.8056,3111.0,4.399999999999999,4.4,1.4000000000000021,463.3151
2024-12-07 22:12:00,63,136.8924,3111.0,4.399999999999999,4.6,1.3000000000000007,462.4243
2024-12-07 22:15:00,61,137.6736,3111.0,4.300000000000001,4.4,1.2999999999999972,454.5442
2024-12-07 22:18:00,62,134.6354,3111.0,4.300000000000001,4.4,1.3999999999999986,457.2246
2024-12-07 22:21:00,62,135.9375,3111.0,4.300000000000001,4.4,1.2999999999999972,456.3812
2024-12-07 22:24:00,61,135.9375,3111.0,4.300000000000001,4.5,1.3999999999999986,458.1096
2024-12-07 22:27:00,62,136.4583,3111.0,4.199999999999999,4.300000000000001,1.3000000000000007,452.4567
2024-12-07 22:30:00,61,137.7604,3111.0,4.300000000000001,4.5,1.1999999999999993,452.4797
2024-12-07 22:33:00,62,134.6354,3111.0,4.199999999999999,4.4,1.5,456.7217
2024-12-07 22:36:00,62,135.3299,3111.0,4.300000000000001,4.4,1.3999999999999986,456.0474
2024-12-07 22:39:00,63,135.0694,3111.0,4.300000000000001,4.300000000000001,1.0999999999999979,460.8657
2024-12-07 22:42:00,62,134.2882,3111.0,4.199999999999999,4.4,1.3000000000000007,452.0199
2024-12-07 22:45:00,61,133.7674,3111.0,4.300000000000001,4.4,1.2999999999999972,453.5798
2024-12-07 22:48:00,60,132.3785,3111.0,4.300000000000001,4.4,1.0999999999999979,442.5218
2024-12-07 22:51:00,61,132.3785,3111.0,4.199999999999999,4.4,1.1999999999999993,448.1448
2024-12-07 22:54:00,61,130.9896,3111.0,4.199999999999999,4.4,1.3999999999999986,448.2743
2024-12-07 22:57:00,61,131.4236,3111.0,4.199999999999999,4.4,1.1999999999999993,444.5962
2024-12-07 23:00:00,60,128.9931,3111.0,4.199999999999999,4.5,1.3000000000000007,444.1924
2024-12-07 23:03:00,62,132.7257,3111.0,4.300000000000001,4.5,1.2999999999999972,452.8752
2024-12-07 23:06:00,61,128.125,3111.0,4.300000000000001,4.5,1.3999999999999986,452.7242
2024-12-07 23:09:00,61,128.4722,3112.0,4.300000000000001,4.4,1.0999999999999979,439.5534
2024-12-07 23:12:00,60,126.7361,3112.0,4.199999999999999,4.4,1.1999999999999993,440.0691
2024-12-07 23:15:00,61,127.9514,3112.0,4.199999999999999,4.5,1.1999999999999993,438.9056
2024-12-07 23:18:00,60,124.6528,3112.0,4.199999999999999,4.5,1.1999999999999993,439.7015
2024-12-07 23:21:00,59,124.566,3112.0,4.199999999999999,4.4,1.1999999999999993,435.7571
2024-12-07 23:24:00,60,127.6042,3112.0,4.199999999999999,4.4,1.1000000000000014,433.3621
2024-12-07 23:27:00,58,124.4792,3112.0,4.099999999999998,4.300000000000001,1.1000000000000014,431.7796
2024-12-07 23:30:00,59,124.4792,3112.0,4.0,4.4,1.1999999999999993,428.7542
2024-12-07 23:33:00,58,126.7361,3112.0,4.0,4.4,1.1999999999999993,422.9243
2024-12-07 23:36:00,59,125.434,3112.0,4.0,4.300000000000001,1.0999999999999979,426.3377
2024-12-07 23:39:00,59,127.5174,3112.0,4.0,4.4,1.3000000000000007,426.2231
2024-12-07 23:42:00,60,125.0,3112.0,4.0,4.4,1.3000000000000007,429.3256
2024-12-07 23:45:00,60,124.9132,3112.0,4.0,4.4,1.3000000000000007,436.8417
2024-12-07 23:48:00,57,127.9514,3112.0,4.0,4.200000000000001,1.1999999999999993,424.1557
2024-12-07 23:51:00,60,123.2639,3112.0,3.8999999999999986,4.300000000000001,1.1000000000000014,423.3747
2024-12-07 23:54:00,59,122.309,3112.0,4.0,4.200000000000001,1.0999999999999979,424.8544
2024-12-07 23:57:00,57,125.3472,3112.0,3.8999999999999986,4.300000000000001,1.1999999999999993,423.7335
2024-12-08 00:00:00,58,122.4826,3112.0,4.0,4.200000000000001,1.1999999999999993,422.1664
2024-12-08 00:03:00,57,124.7396,3112.0,4.100000000000001,4.300000000000001,1.0999999999999979,420.5691
2024-12-08 00:06:00,58,123.6111,3112.0,3.8999999999999986,4.300000000000001,1.1000000000000014,421.9195
2024-12-08 00:09:00,59,124.1319,3113.0,3.8999999999999986,4.300000000000001,1.4000000000000021,432.6938
2024-12-08 00:12:00,60,127.9514,3113.0,4.0,4.300000000000001,1.3999999999999986,433.7778
2024-12-08 00:15:00,58,123.8715,3113.0,4.0,4.5,1.1999999999999993,431.7823
2024-12-08 00:18:00,59,123.6979,3113.0,4.0,4.4,1.3000000000000007,431.7361
2024-12-08 00:21:00,59,106.0764,3113.0,4.099999999999998,4.6000000000000005,1.1000000000000014,431.4952
2024-12-08 00:24:00,59,117.6215,3113.0,4.0,4.5,1.5,430.9337
2024-12-08 00:27:00,58,115.9722,3113.0,4.300000000000001,4.6000000000000005,1.0999999999999979,426.1894
2024-12-08 00:30:00,60,119.7917,3113.0,4.5,4.6000000000000005,1.1999999999999993,432.1743
2024-12-08 00:33:00,59,118.6632,3113.0,4.600000000000001,4.500000000000001,1.0999999999999979,431.7706
2024-12-08 00:36:00,60,118.2292,3113.0,4.399999999999999,4.6000000000000005,1.4000000000000021,433.9544
2024-12-08 00:39:00,59,118.1424,3113.0,4.599999999999998,4.500000000000001,1.1000000000000014,432.398
2024-12-08 00:42:00,59,116.6667,3113.0,4.5,4.6000000000000005,1.0999999999999979,433.0079
2024-12-08 00:45:00,59,119.3576,3113.0,4.699999999999999,4.6000000000000005,1.1000000000000014,435.1795
2024-12-08 00:48:00,59,119.3576,3113.0,4.699999999999999,4.6000000000000005,1.1000000000000014,434.5882
2024-12-08 00:51:00,59,116.6667,3113.0,4.5,4.6000000000000005,1.1999999999999993,432.7977
2024-12-08 00:54:00,59,116.4931,3113.0,4.399999999999999,4.500000000000001,1.1999999999999993,426.5833
2024-12-08 00:57:00,59,117.5347,3113.0,4.399999999999999,4.6000000000000005,1.1000000000000014,428.6929
2024-12-08 01:00:00,59,116.2326,3113.0,4.5,4.500000000000001,1.1999999999999993,430.0239
2024-12-08 01:03:00,58,118.4028,3113.0,4.399999999999999,4.6000000000000005,1.1999999999999993,428.7404
2024-12-08 01:06:00,60,121.2674,3113.0,4.5,4.6000000000000005,1.1999999999999993,436.517
2024-12-08 01:09:00,58,115.9722,3114.0,4.5,4.500000000000001,1.0,425.7454
2024-12-08 01:12:00,58,115.191,3114.0,4.399999999999999,4.6000000000000005,1.0,425.4032
2024-12-08 01:15:00,57,114.2361,3114.0,4.5,4.6000000000000005,1.1999999999999993,422.5926
2024-12-08 01:18:00,57,114.9306,3114.0,4.5,4.500000000000001,1.0,422.5956
2024-12-08 01:21:00,56,113.4549,3114.0,4.300000000000001,4.500000000000001,0.7999999999999972,408.8914
2024-12-08 01:24:00,57,112.7604,3114.0,4.199999999999999,4.500000000000001,1.1000000000000014,415.3444
2024-12-08 01:27:00,57,112.934,3114.0,4.199999999999999,4.500000000000001,0.8999999999999986,407.7803
2024-12-08 01:30:00,56,113.1944,3114.0,4.199999999999999,4.300000000000001,0.8000000000000007,404.8384
2024-12-08 01:33:00,56,115.4514,3114.0,4.199999999999999,4.300000000000001,1.0,407.6337
2024-12-08 01:36:00,55,113.6285,3114.0,4.199999999999999,4.300000000000001,0.8999999999999986,407.4294
2024-12-08 01:39:00,56,117.7083,3114.0,4.199999999999999,4.300000000000001,1.0,408.3782
2024-12-08 01:42:00,55,117.6215,3114.0,4.0,4.1,1.0999999999999979,407.7977
2024-12-08 01:45:00,56,114.6701,3114.0,4.199999999999999,4.200000000000001,0.8999999999999986,407.978
2024-12-08 01:48:00,56,110.7639,3114.0,4.199999999999999,4.300000000000001,1.1000000000000014,409.1518
2024-12-08 01:51:00,55,110.4167,3114.0,4.199999999999999,4.300000000000001,0.8999999999999986,406.2327
2024-12-08 01:54:00,55,109.375,3114.0,4.099999999999998,4.199999999999999,0.9000000000000021,400.174
2024-12-08 01:57:00,54,109.5486,3114.0,4.100000000000001,4.4,0.8999999999999986,401.2187
2024-12-08 02:00:00,55,109.5486,3114.0,4.0,4.300000000000001,0.8999999999999986,401.0149
2024-12-08 02:03:00,56,109.4618,3114.0,4.0,4.300000000000001,1.0999999999999979,403.0298
2024-12-08 02:06:00,55,111.1111,3114.0,4.100000000000001,4.300000000000001,0.8999999999999986,395.7596
2024-12-08 02:09:00,54,109.8958,3115.0,4.0,4.300000000000001,1.0,397.979
2024-12-08 02:12:00,54,109.7222,3115.0,4.100000000000001,4.199999999999999,0.8999999999999986,396.6241
2024-12-08 02:15:00,54,109.4618,3115.0,3.8999999999999986,4.300000000000001,1.0,397.9778
2024-12-08 02:18:00,55,111.632,3115.0,3.8999999999999986,4.199999999999999,1.1000000000000014,399.0865
2024-12-08 02:21:00,55,109.1146,3115.0,4.100000000000001,4.199999999999999,1.0,399.5996
2024-12-08 02:24:00,55,112.4132,3115.0,4.0,4.299999999999999,0.8999999999999986,401.0047
2024-12-08 02:27:00,55,111.4583,3115.0,3.8999999999999986,4.199999999999999,1.0,402.5373
2024-12-08 02:30:00,56,111.0243,3115.0,4.100000000000001,4.300000000000001,1.0,402.021
2024-12-08 02:33:00,54,111.632,3115.0,4.0,4.199999999999999,1.0,397.2162
2024-12-08 02:36:00,54,109.0278,3115.0,4.0,4.300000000000001,0.8000000000000007,396.1003
2024-12-08 02:39:00,54,109.9826,3115.0,3.8999999999999986,4.1,0.8000000000000007,391.5395
2024-12-08 02:42:00,54,110.2431,3115.0,3.900000000000002,4.199999999999999,1.0999999999999979,390.0875
2024-12-08 02:45:00,54,107.6389,3115.0,3.900000000000002,4.199999999999999,0.8999999999999986,388.4301
2024-12-08 02:48:00,52,107.2049,3115.0,3.8000000000000007,4.1,0.8999999999999986,386.5821
2024-12-08 02:51:00,53,109.1146,3115.0,3.900000000000002,4.1,0.8999999999999986,385.8015
2024-12-08 02:54:00,53,109.1146,3115.0,3.8000000000000007,4.1,1.0,387.4444
2024-12-08 02:57:00,53,110.6771,3115.0,3.8000000000000007,4.199999999999999,0.8999999999999986,386.253
2024-12-08 03:00:00,54,108.6805,3115.0,3.8000000000000007,4.1,0.8999999999999986,386.5798
2024-12-08 03:03:00,53,107.7257,3115.0,3.8000000000000007,4.1,0.8999999999999986,384.6389
2024-12-08 03:06:00,53,109.2882,3115.0,3.900000000000002,4.1,1.0,386.8912
2024-12-08 03:09:00,53,109.2882,3116.0,3.8000000000000007,4.1,1.0999999999999979,393.1227
2024-12-08 03:12:00,54,109.8958,3116.0,3.900000000000002,4.199999999999999,0.8999999999999986,389.0432
2024-12-08 03:15:00,54,109.7222,3116.0,3.900000000000002,4.1,0.8999999999999986,389.5046
2024-12-08 03:18:00,53,111.1979,3116.0,3.8999999999999986,4.0,1.0,389.8058
2024-12-08 03:21:00,54,114.1493,3116.0,4.0,4.199999999999999,1.0,396.8388
2024-12-08 03:24:00,54,113.8889,3116.0,4.0,4.0,1.0,397.4623
2024-12-08 03:27:00,54,111.1111,3116.0,3.8999999999999986,4.199999999999999,1.0,396.3826
2024-12-08 03:30:00,55,111.8924,3116.0,3.900000000000002,4.1,1.0,391.5837
2024-12-08 03:33:00,54,110.4167,3116.0,3.900000000000002,4.1,1.0,391.873
2024-12-08 03:36:00,54,109.4618,3116.0,3.900000000000002,4.199999999999999,1.0999999999999979,392.7645
2024-12-08 03:39:00,53,108.941,3116.0,3.900000000000002,4.199999999999999,0.8999999999999986,390.0948
2024-12-08 03:42:00,53,106.684,3116.0,3.900000000000002,4.199999999999999,0.6999999999999993,382.4032
2024-12-08 03:45:00,53,106.8576,3116.0,3.8000000000000007,4.0,1.0,384.0003
2024-12-08 03:48:00,54,108.2465,3116.0,3.8000000000000007,4.0,1.0,383.7157
2024-12-08 03:51:00,52,108.6805,3116.0,3.8000000000000007,4.0,1.0,380.2374
2024-12-08 03:54:00,52,108.5938,3116.0,3.8000000000000007,4.0,0.8000000000000007,383.1857
2024-12-08 03:57:00,53,114.0625,3116.0,3.8000000000000007,4.0,1.0,379.5259
2024-12-08 04:00:00,53,111.0243,3116.0,3.8000000000000007,3.8999999999999995,1.0,383.5315
2024-12-08 04:03:00,53,109.9826,3116.0,3.8000000000000007,4.1,1.0,385.8528
2024-12-08 04:06:00,53,107.6389,3116.0,3.8000000000000007,4.1,0.8000000000000007,381.7276
2024-12-08 04:09:00,53,109.9826,3117.0,3.900000000000002,4.1,1.0,389.2257
2024-12-08 04:12:00,53,110.1563,3117.0,3.900000000000002,4.1,0.8999999999999986,386.6689
2024-12-08 04:15:00,53,110.7639,3117.0,3.8000000000000007,4.1,1.0,385.9533
2024-12-08 04:18:00,53,108.5069,3117.0,3.6999999999999993,4.1,1.0,386.7715
2024-12-08 04:21:00,54,108.6805,3117.0,3.8000000000000007,4.1,1.0,389.2963
2024-12-08 04:24:00,53,109.5486,3117.0,3.900000000000002,4.1,0.8999999999999986,388.1681
2024-12-08 04:27:00,53,109.375,3117.0,3.900000000000002,4.1,0.8999999999999986,388.6198
2024-12-08 04:30:00,53,108.1597,3117.0,3.900000000000002,4.1,0.8999999999999986,388.3976
2024-12-08 04:33:00,54,107.6389,3117.0,3.8000000000000007,4.1,1.0,390.5856
2024-12-08 04:36:00,55,109.2882,3117.0,3.8000000000000007,4.1,1.0,393.0458
2024-12-08 04:39:00,52,108.5069,3117.0,3.8000000000000007,4.1,0.8000000000000007,382.2294
2024-12-08 04:42:00,53,109.5486,3117.0,3.8000000000000007,4.1,0.8999999999999986,378.5086
2024-12-08 04:45:00,52,111.632,3117.0,3.8000000000000007,4.0,0.8000000000000007,378.7899
2024-12-08 04:48:00,53,113.7153,3117.0,3.8000000000000007,3.9000000000000004,1.0,385.7895
2024-12-08 04:51:00,54,113.2813,3117.0,4.0,4.1,0.9000000000000021,394.3973
2024-12-08 04:54:00,54,109.375,3117.0,3.900000000000002,4.1,1.0,393.4297
2024-12-08 04:57:00,54,109.9826,3117.0,3.900000000000002,4.199999999999999,0.8999999999999986,391.0033
2024-12-08 05:00:00,53,109.8958,3117.0,3.900000000000002,4.1,1.0,391.2625
2024-12-08 05:03:00,53,110.4167,3117.0,3.900000000000002,4.0,0.6999999999999993,381.2978
2024-12-08 05:06:00,54,109.2882,3117.0,3.8000000000000007,4.0,1.1000000000000014,392.5735
2024-12-08 05:09:00,53,110.4167,3118.0,3.8000000000000007,4.0,0.8999999999999986,384.1144
2024-12-08 05:12:00,53,110.5903,3118.0,3.8000000000000007,4.1,1.0,385.4484
2024-12-08 05:15:00,53,110.4167,3118.0,3.8000000000000007,4.199999999999999,1.0,386.9329
2024-12-08 05:18:00,53,109.809,3118.0,3.8000000000000007,4.199999999999999,1.0,386.7552
2024-12-08 05:21:00,53,107.8125,3118.0,3.8000000000000007,4.199999999999999,0.8000000000000007,386.9806
2024-12-08 05:24:00,53,107.2917,3118.0,3.8000000000000007,4.2,0.8999999999999986,384.3774
2024-12-08 05:27:00,53,106.25,3118.0,3.8000000000000007,4.2,0.8000000000000007,384.1586
2024-12-08 05:30:00,52,106.8576,3118.0,3.6999999999999993,4.0,0.9000000000000021,376.7564
2024-12-08 05:33:00,52,105.5556,3118.0,3.6999999999999993,4.0,0.9000000000000021,375.2542
2024-12-08 05:36:00,53,106.0764,3118.0,3.6999999999999993,3.9000000000000004,0.9000000000000021,376.6188
2024-12-08 05:39:00,52,105.816,3118.0,3.8000000000000007,4.0,0.8000000000000007,375.8213
2024-12-08 05:42:00,51,107.2917,3118.0,3.6000000000000014,4.0,1.0,378.6554
2024-12-08 05:45:00,51,105.9896,3118.0,3.6000000000000014,4.0,0.8999999999999986,372.6373
2024-12-08 05:48:00,52,106.3368,3118.0,3.6000000000000014,4.0,0.8999999999999986,372.9418
2024-12-08 05:51:00,52,106.25,3118.0,3.5,3.9000000000000004,0.8999999999999986,373.7283
2024-12-08 05:54:00,51,107.9861,3118.0,3.6000000000000014,4.0,0.8999999999999986,373.9457
2024-12-08 05:57:00,51,107.8125,3118.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,372.9918
2024-12-08 06:00:00,53,109.809,3118.0,3.6999999999999993,4.0,0.9000000000000021,380.6848
2024-12-08 06:03:00,53,113.2813,3118.0,3.6000000000000014,4.0,1.0,394.3949
2024-12-08 06:06:00,53,112.934,3118.0,3.8000000000000007,4.0,1.1000000000000014,391.2078
2024-12-08 06:09:00,53,110.8507,3119.0,3.900000000000002,4.1,1.0,391.4013
2024-12-08 06:12:00,53,109.1146,3119.0,3.900000000000002,4.1,1.0,391.4456
2024-12-08 06:15:00,53,108.2465,3119.0,3.900000000000002,4.3,1.0,389.1644
2024-12-08 06:18:00,53,106.7708,3119.0,3.900000000000002,4.2,0.8999999999999986,385.4238
2024-12-08 06:21:00,53,105.1215,3119.0,3.8000000000000007,4.1,0.8000000000000007,383.6846
2024-12-08 06:24:00,52,106.8576,3119.0,3.6999999999999993,4.0,0.8999999999999986,379.0995
2024-12-08 06:27:00,52,108.4201,3119.0,3.6000000000000014,3.8000000000000007,0.8999999999999986,375.6475
2024-12-08 06:30:00,52,106.7708,3119.0,3.6000000000000014,4.0,0.8999999999999986,377.0984
2024-12-08 06:33:00,52,106.0764,3119.0,3.6000000000000014,4.0,0.8999999999999986,376.4232
2024-12-08 06:36:00,51,107.2917,3119.0,3.6000000000000014,4.0,0.8999999999999986,376.0044
2024-12-08 06:39:00,51,108.2465,3119.0,3.6000000000000014,4.0,1.0,376.7779
2024-12-08 06:42:00,52,106.0764,3119.0,3.6000000000000014,4.0,0.8999999999999986,376.2204
2024-12-08 06:45:00,52,107.1181,3119.0,3.6999999999999993,4.0,1.0,377.8707
2024-12-08 06:48:00,52,108.941,3119.0,3.6999999999999993,4.1,0.8000000000000007,376.1106
2024-12-08 06:51:00,52,106.9445,3119.0,3.8000000000000007,4.0,0.8000000000000007,377.5747
2024-12-08 06:54:00,51,107.3785,3119.0,3.6999999999999993,3.9000000000000004,0.9000000000000021,377.9345
2024-12-08 06:57:00,52,107.9861,3119.0,3.6000000000000014,3.9000000000000004,0.8000000000000007,371.9773
2024-12-08 07:00:00,51,106.5104,3119.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,370.881
2024-12-08 07:03:00,53,106.5104,3119.0,3.6000000000000014,4.0,0.8999999999999986,374.7727
2024-12-08 07:06:00,52,108.5069,3119.0,3.5,4.0,1.0,372.1426
2024-12-08 07:09:00,51,106.7708,3120.0,3.6000000000000014,4.0,0.8999999999999986,371.5449
2024-12-08 07:12:00,51,106.8576,3120.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,370.4868
2024-12-08 07:15:00,51,108.4201,3120.0,3.5,3.9000000000000004,0.9000000000000021,370.5364
2024-12-08 07:18:00,51,106.5104,3120.0,3.6000000000000014,4.0,0.8999999999999986,370.3258
2024-12-08 07:21:00,51,105.9028,3120.0,3.6000000000000014,3.9000000000000004,0.8000000000000007,370.8321
2024-12-08 07:24:00,51,106.0764,3120.0,3.5,3.9000000000000004,0.9000000000000021,372.7061
2024-12-08 07:27:00,51,111.2847,3120.0,3.5,3.9000000000000004,1.0,380.2301
2024-12-08 07:30:00,52,108.6805,3120.0,3.6000000000000014,3.9000000000000004,1.0,373.3045
2024-12-08 07:33:00,53,107.2049,3120.0,3.6999999999999993,3.9000000000000004,0.8000000000000007,376.5607
2024-12-08 07:36:00,53,107.6389,3120.0,3.6000000000000014,4.0,0.8999999999999986,384.1444
2024-12-08 07:39:00,53,107.3785,3120.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,379.5804
2024-12-08 07:42:00,52,108.6805,3120.0,3.6999999999999993,4.0,0.9000000000000021,376.4726
2024-12-08 07:45:00,52,107.2049,3120.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,375.2773
2024-12-08 07:48:00,51,107.3785,3120.0,3.6000000000000014,3.9000000000000004,1.0,375.0576
2024-12-08 07:51:00,51,106.9445,3120.0,3.6000000000000014,4.0,0.8999999999999986,373.8878
2024-12-08 07:54:00,51,107.9861,3120.0,3.6000000000000014,3.8000000000000007,0.8999999999999986,375.5359
2024-12-08 07:57:00,51,107.9861,3120.0,3.6000000000000014,3.9000000000000004,0.8000000000000007,374.3774
2024-12-08 08:00:00,53,105.816,3120.0,3.6000000000000014,4.1000000000000005,0.8999999999999986,378.2476
2024-12-08 08:03:00,53,106.9445,3120.0,3.6999999999999993,4.2,0.8999999999999986,378.7338
2024-12-08 08:06:00,52,111.1111,3120.0,3.6999999999999993,4.0,1.1000000000000014,384.1774
