Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-12-08 08:09:00,53,110.6771,3121.0,3.8000000000000007,4.0,1.0,388.1129
2024-12-08 08:12:00,53,108.6805,3121.0,3.8000000000000007,4.1,0.8000000000000007,385.2575
2024-12-08 08:15:00,52,106.0764,3121.0,3.6999999999999993,4.0,0.8000000000000007,374.003
2024-12-08 08:18:00,52,104.5139,3121.0,3.6000000000000014,4.0,0.8999999999999986,374.7204
2024-12-08 08:21:00,53,106.0764,3121.0,3.6000000000000014,3.9000000000000004,1.0,376.0562
2024-12-08 08:24:00,52,110.3299,3121.0,3.6000000000000014,3.9000000000000004,0.8000000000000007,376.3865
2024-12-08 08:27:00,53,109.0278,3121.0,3.6000000000000014,3.9000000000000004,1.0,385.2603
2024-12-08 08:30:00,53,110.3299,3121.0,3.799999999999997,4.0,0.9000000000000021,381.2233
2024-12-08 08:33:00,53,109.375,3121.0,3.6999999999999993,3.9000000000000004,1.0,380.9282
2024-12-08 08:36:00,53,108.941,3121.0,3.6000000000000014,3.9000000000000004,1.0,382.3239
2024-12-08 08:39:00,53,111.1979,3121.0,3.6000000000000014,4.1,1.0,381.1722
2024-12-08 08:42:00,52,110.1563,3121.0,3.6999999999999993,3.9000000000000004,1.0,380.8144
2024-12-08 08:45:00,53,109.375,3121.0,3.6999999999999993,3.9000000000000004,0.9000000000000021,368.5457
2024-12-08 08:48:00,53,109.809,3121.0,3.799999999999997,4.0,0.9000000000000021,382.0466
2024-12-08 08:51:00,53,109.1146,3121.0,3.799999999999997,3.9000000000000004,1.1000000000000014,381.8441
2024-12-08 08:54:00,54,112.4132,3121.0,3.6999999999999993,4.0,1.1000000000000014,383.4272
2024-12-08 08:57:00,54,112.8472,3121.0,3.8000000000000007,3.9000000000000004,0.8999999999999986,388.9355
2024-12-08 09:00:00,54,112.5868,3121.0,3.8999999999999986,3.9000000000000004,1.0,390.3341
2024-12-08 09:03:00,54,116.3195,3121.0,3.8999999999999986,3.9000000000000004,1.0,390.9003
2024-12-08 09:06:00,56,119.7049,3121.0,4.0,4.0,0.8999999999999986,399.1411
2024-12-08 09:09:00,55,117.7951,3122.0,3.8999999999999986,4.0,1.1000000000000014,395.405
2024-12-08 09:12:00,53,117.1875,3122.0,4.0,4.0,1.0,397.4466
2024-12-08 09:15:00,54,116.3195,3122.0,3.8999999999999986,4.0,1.0,393.56
2024-12-08 09:18:00,54,120.2257,3122.0,4.0,4.0,1.0,394.5779
2024-12-08 09:21:00,55,118.5764,3122.0,4.0,3.9000000000000004,1.0,396.1824
2024-12-08 09:24:00,55,119.0972,3122.0,4.0,3.9000000000000004,0.9000000000000021,396.7562
2024-12-08 09:27:00,55,117.5347,3122.0,4.0,3.9000000000000004,1.0999999999999979,397.0631
2024-12-08 09:30:00,54,117.7083,3122.0,3.8999999999999986,4.0,1.1000000000000014,399.6353
2024-12-08 09:33:00,54,118.4028,3122.0,4.0,3.9000000000000004,0.8999999999999986,395.1266
2024-12-08 09:36:00,54,117.3611,3122.0,3.8999999999999986,3.9000000000000004,1.1000000000000014,396.1038
2024-12-08 09:39:00,55,122.309,3122.0,4.0,4.0,1.1999999999999993,404.0449
2024-12-08 09:42:00,55,122.5694,3122.0,4.0,3.9000000000000004,1.0999999999999979,403.305
2024-12-08 09:45:00,55,121.9618,3122.0,4.0,4.1,1.0999999999999979,403.8754
2024-12-08 09:48:00,56,120.3125,3122.0,4.0,4.0,1.0999999999999979,403.5387
2024-12-08 09:51:00,56,120.6597,3122.0,4.099999999999998,4.0,1.1000000000000014,402.5719
2024-12-08 09:54:00,55,118.6632,3122.0,4.099999999999998,4.0,1.1000000000000014,402.3145
2024-12-08 09:57:00,55,118.0555,3122.0,4.0,3.9000000000000004,1.0999999999999979,400.3579
2024-12-08 10:00:00,55,118.1424,3122.0,4.099999999999998,3.9000000000000004,1.1000000000000014,401.2711
2024-12-08 10:03:00,55,123.2639,3122.0,4.0,4.0,1.0999999999999979,400.741
2024-12-08 10:06:00,56,124.2188,3122.0,4.099999999999998,4.0,1.1000000000000014,406.3378
2024-12-08 10:09:00,56,124.0451,3123.0,4.099999999999998,4.0,1.1999999999999993,405.6016
2024-12-08 10:12:00,56,122.743,3123.0,4.099999999999998,4.0,1.1999999999999993,407.1578
2024-12-08 10:15:00,56,122.309,3123.0,4.199999999999999,4.0,1.0,407.585
2024-12-08 10:18:00,56,122.4826,3123.0,4.199999999999999,4.0,1.0,408.0237
2024-12-08 10:21:00,56,121.875,3123.0,4.099999999999998,4.0,1.1000000000000014,401.8328
2024-12-08 10:24:00,54,121.1806,3123.0,4.199999999999999,3.9000000000000004,0.8999999999999986,401.7674
2024-12-08 10:27:00,56,121.5278,3123.0,4.099999999999998,3.9000000000000004,0.9000000000000021,400.6955
2024-12-08 10:30:00,55,121.6146,3123.0,4.0,3.9000000000000004,1.0999999999999979,400.9646
2024-12-08 10:33:00,55,122.8299,3123.0,4.099999999999998,3.9000000000000004,1.0,402.5488
2024-12-08 10:36:00,55,123.1771,3123.0,4.099999999999998,3.9000000000000004,1.0,399.6669
2024-12-08 10:39:00,56,123.1771,3123.0,4.099999999999998,3.9000000000000004,1.0,402.679
2024-12-08 10:42:00,55,123.1771,3123.0,4.0,3.9000000000000004,1.0999999999999979,402.412
2024-12-08 10:45:00,56,123.2639,3123.0,4.099999999999998,4.0,1.1999999999999993,406.779
2024-12-08 10:48:00,56,123.6111,3123.0,4.199999999999999,4.0,1.0999999999999979,410.2857
2024-12-08 10:51:00,56,124.0451,3123.0,4.300000000000001,4.0,1.1999999999999993,410.9276
2024-12-08 10:54:00,57,122.9167,3123.0,4.199999999999999,4.1,1.1999999999999993,410.9891
2024-12-08 10:57:00,56,124.3056,3123.0,4.299999999999997,4.1,1.1000000000000014,410.2942
2024-12-08 11:00:00,56,123.4375,3123.0,4.199999999999999,4.0,1.1999999999999993,408.7112
2024-12-08 11:03:00,57,124.2188,3123.0,4.199999999999999,4.1,1.0999999999999979,412.8105
2024-12-08 11:06:00,56,126.0417,3123.0,4.199999999999999,4.1,1.1999999999999993,411.7465
2024-12-08 11:09:00,57,126.6493,3124.0,4.199999999999999,4.0,1.1999999999999993,414.4033
2024-12-08 11:12:00,57,127.3438,3124.0,4.199999999999999,4.0,1.1999999999999993,415.2881
2024-12-08 11:15:00,58,127.7778,3124.0,4.399999999999999,4.0,1.1000000000000014,416.1533
2024-12-08 11:18:00,58,127.5174,3124.0,4.399999999999999,4.1,1.1000000000000014,419.4539
2024-12-08 11:21:00,57,127.691,3124.0,4.399999999999999,4.0,1.1999999999999993,420.9648
2024-12-08 11:24:00,57,128.0382,3124.0,4.399999999999999,4.1,1.1000000000000014,418.7874
2024-12-08 11:27:00,57,126.6493,3124.0,4.399999999999999,4.1,1.1999999999999993,423.1483
2024-12-08 11:30:00,58,126.3021,3124.0,4.399999999999999,4.1,1.1999999999999993,426.7674
2024-12-08 11:33:00,57,127.7778,3124.0,4.399999999999999,4.1,1.1000000000000014,423.5618
2024-12-08 11:36:00,58,129.8611,3124.0,4.399999999999999,4.1,1.1999999999999993,424.3142
2024-12-08 11:39:00,59,131.0764,3124.0,4.5,4.1,1.1999999999999993,423.4343
2024-12-08 11:42:00,60,139.3229,3124.0,4.399999999999999,3.8999999999999995,1.3000000000000007,440.4489
2024-12-08 11:45:00,61,136.8924,3124.0,4.599999999999998,4.1000000000000005,1.4000000000000021,443.4897
2024-12-08 11:48:00,62,137.6736,3124.0,4.799999999999997,4.3,1.4000000000000021,453.9869
2024-12-08 11:51:00,62,135.3299,3124.0,4.899999999999999,4.200000000000001,1.1999999999999993,444.1552
2024-12-08 11:54:00,60,139.0625,3124.0,4.799999999999997,4.1,1.1000000000000014,440.4703
2024-12-08 11:57:00,61,136.8924,3124.0,4.799999999999997,4.1,1.2000000000000028,441.3787
2024-12-08 12:00:00,61,138.8889,3124.0,4.699999999999999,4.1,1.3999999999999986,445.4567
2024-12-08 12:03:00,60,137.5868,3124.0,4.699999999999999,4.1,1.1999999999999993,443.4431
2024-12-08 12:06:00,61,137.5,3124.0,4.699999999999999,4.1,1.1999999999999993,444.5181
2024-12-08 12:09:00,61,139.2361,3125.0,4.699999999999999,4.199999999999999,1.3000000000000007,446.2606
2024-12-08 12:12:00,63,143.4028,3125.0,4.899999999999999,4.1,1.1999999999999993,452.159
2024-12-08 12:15:00,62,142.1007,3125.0,4.799999999999997,4.199999999999999,1.3000000000000007,454.7764
2024-12-08 12:18:00,62,141.9271,3125.0,4.899999999999999,4.1,1.1999999999999993,453.3259
2024-12-08 12:21:00,62,142.0139,3125.0,4.899999999999999,4.1,1.3999999999999986,455.819
2024-12-08 12:24:00,62,142.0139,3125.0,4.899999999999999,4.1,1.3000000000000007,457.0086
2024-12-08 12:27:00,63,141.4931,3125.0,5.0,4.1,1.2999999999999972,458.0199
2024-12-08 12:30:00,62,145.5729,3125.0,5.0,4.1,1.3999999999999986,458.5579
2024-12-08 12:33:00,64,149.0451,3125.0,5.099999999999998,4.1,1.3000000000000007,467.3796
2024-12-08 12:36:00,63,149.3056,3125.0,5.0,4.1,1.3999999999999986,466.1836
2024-12-08 12:39:00,64,146.1806,3125.0,5.0,4.1,1.3999999999999986,464.9059
2024-12-08 12:42:00,63,145.3125,3125.0,5.099999999999998,4.1,1.3000000000000007,466.2997
2024-12-08 12:45:00,63,144.9653,3125.0,5.099999999999998,4.1,1.3000000000000007,465.3655
2024-12-08 12:48:00,64,144.6181,3125.0,5.0,4.200000000000001,1.3999999999999986,465.9599
2024-12-08 12:51:00,64,143.8368,3125.0,5.0,4.200000000000001,1.5,465.3106
2024-12-08 12:54:00,64,143.316,3125.0,4.899999999999999,4.200000000000001,1.5,464.8423
2024-12-08 12:57:00,64,142.7083,3125.0,5.0,4.200000000000001,1.3999999999999986,464.886
2024-12-08 13:00:00,63,144.0972,3125.0,5.0,4.300000000000001,1.3999999999999986,464.1652
2024-12-08 13:03:00,64,144.0104,3125.0,5.099999999999998,4.1,1.4000000000000021,465.3715
2024-12-08 13:06:00,64,143.4028,3125.0,5.199999999999999,4.300000000000001,1.3999999999999986,470.9313
2024-12-08 13:09:00,64,145.0521,3126.0,5.199999999999999,4.200000000000001,1.3000000000000007,470.9788
2024-12-08 13:12:00,65,145.0521,3126.0,5.099999999999998,4.200000000000001,1.4000000000000021,470.6283
2024-12-08 13:15:00,64,144.2708,3126.0,5.099999999999998,4.200000000000001,1.6000000000000014,476.2448
2024-12-08 13:18:00,65,145.1389,3126.0,5.199999999999999,4.4,1.5,480.0167
2024-12-08 13:21:00,65,145.3125,3126.0,5.399999999999999,4.4,1.6000000000000014,482.5111
2024-12-08 13:24:00,65,144.4444,3126.0,5.299999999999997,4.5,1.4000000000000021,482.1987
2024-12-08 13:27:00,65,145.5729,3126.0,5.299999999999997,4.4,1.4000000000000021,482.1821
2024-12-08 13:30:00,65,146.2674,3126.0,5.300000000000001,4.300000000000001,1.3999999999999986,479.5215
2024-12-08 13:33:00,65,146.0069,3126.0,5.199999999999999,4.4,1.5999999999999979,480.6861
2024-12-08 13:36:00,66,146.7014,3126.0,5.399999999999999,4.4,1.5,486.5214
2024-12-08 13:39:00,66,146.3542,3126.0,5.399999999999999,4.4,1.6000000000000014,487.0623
2024-12-08 13:42:00,68,145.8333,3126.0,5.300000000000001,4.5,1.6000000000000014,489.7833
2024-12-08 13:45:00,67,146.1806,3126.0,5.400000000000002,4.5,1.5,496.8636
2024-12-08 13:48:00,67,146.7014,3126.0,5.5,4.5,1.5999999999999979,496.4771
2024-12-08 13:51:00,68,144.5313,3126.0,5.599999999999998,4.5,1.5,496.2111
2024-12-08 13:54:00,68,146.1806,3126.0,5.5,4.6,1.5,495.9864
2024-12-08 13:57:00,67,145.8333,3126.0,5.5,4.5,1.5,496.5706
2024-12-08 14:00:00,68,146.0069,3126.0,5.5,4.5,1.5,497.909
2024-12-08 14:03:00,68,147.6563,3126.0,5.5,4.6,1.5999999999999979,502.2811
2024-12-08 14:06:00,69,146.7882,3126.0,5.599999999999998,4.6,1.6000000000000014,505.0284
2024-12-08 14:09:00,69,147.4826,3127.0,5.699999999999999,4.6,1.5,509.709
2024-12-08 14:12:00,69,147.1354,3127.0,5.699999999999999,4.6,1.5,506.0666
2024-12-08 14:15:00,69,146.875,3127.0,5.699999999999999,4.6,1.5,506.9924
2024-12-08 14:18:00,68,147.1354,3127.0,5.699999999999999,4.6,1.3999999999999986,506.0526
2024-12-08 14:21:00,69,147.6563,3127.0,5.799999999999997,4.6,1.6000000000000014,507.7377
2024-12-08 14:24:00,68,147.5694,3127.0,5.699999999999999,4.6,1.4000000000000021,505.2776
2024-12-08 14:27:00,69,147.9167,3127.0,5.5,4.6,1.5,506.2337
2024-12-08 14:30:00,68,148.6111,3127.0,5.599999999999998,4.6,1.6000000000000014,505.7572
2024-12-08 14:33:00,68,148.3507,3127.0,5.599999999999998,4.6,1.6000000000000014,505.0867
2024-12-08 14:36:00,69,147.9167,3127.0,5.5,4.6,1.8000000000000007,505.9503
2024-12-08 14:39:00,68,147.5694,3127.0,5.600000000000001,4.6,1.6999999999999993,509.2822
2024-12-08 14:42:00,69,147.1354,3127.0,5.600000000000001,4.6,1.5,509.4092
2024-12-08 14:45:00,68,148.3507,3127.0,5.699999999999999,4.6,1.5,510.3181
2024-12-08 14:48:00,70,146.875,3127.0,5.699999999999999,4.6,1.6999999999999993,513.654
2024-12-08 14:51:00,69,147.5694,3127.0,5.799999999999997,4.699999999999999,1.7000000000000028,512.351
2024-12-08 14:54:00,69,147.6563,3127.0,5.600000000000001,4.6,1.6999999999999993,511.9114
2024-12-08 14:57:00,69,147.5694,3127.0,5.699999999999999,4.6,1.6000000000000014,509.5425
2024-12-08 15:00:00,69,146.7882,3127.0,5.800000000000001,4.6,1.5,512.2789
2024-12-08 15:03:00,69,146.7014,3127.0,5.699999999999999,4.699999999999999,1.6999999999999993,508.7064
2024-12-08 15:06:00,70,147.6563,3127.0,5.699999999999999,4.699999999999999,1.6999999999999993,514.3329
2024-12-08 15:09:00,69,147.6563,3128.0,5.800000000000001,4.6,1.3999999999999986,508.6132
2024-12-08 15:12:00,69,147.9167,3128.0,5.600000000000001,4.699999999999999,1.6999999999999993,510.1766
2024-12-08 15:15:00,69,148.0035,3128.0,5.699999999999999,4.6,1.5999999999999979,509.772
2024-12-08 15:18:00,70,147.7431,3128.0,5.600000000000001,4.6,1.5999999999999979,511.7852
2024-12-08 15:21:00,70,149.0451,3128.0,5.699999999999999,4.6,1.7000000000000028,512.5441
2024-12-08 15:24:00,69,148.5243,3128.0,5.800000000000001,4.6,1.5,516.9509
2024-12-08 15:27:00,70,147.6563,3128.0,5.800000000000001,4.699999999999999,1.6000000000000014,515.973
2024-12-08 15:30:00,69,146.7882,3128.0,5.600000000000001,4.699999999999999,1.6999999999999993,511.2953
2024-12-08 15:33:00,69,146.7014,3128.0,5.600000000000001,4.699999999999999,1.6999999999999993,512.7667
2024-12-08 15:36:00,69,144.5313,3128.0,5.800000000000001,4.699999999999999,1.5,512.0211
2024-12-08 15:39:00,70,146.441,3128.0,5.800000000000001,4.699999999999999,1.6000000000000014,511.2712
2024-12-08 15:42:00,68,144.8785,3128.0,5.699999999999999,4.699999999999999,1.4000000000000021,507.1863
2024-12-08 15:45:00,69,144.5313,3128.0,5.600000000000001,4.699999999999999,1.6999999999999993,506.9274
2024-12-08 15:48:00,67,145.1389,3128.0,5.600000000000001,4.6,1.3999999999999986,500.12
2024-12-08 15:51:00,68,144.6181,3128.0,5.600000000000001,4.6,1.5,499.7892
2024-12-08 15:54:00,68,145.3993,3128.0,5.600000000000001,4.6,1.3000000000000007,498.1241
2024-12-08 15:57:00,67,145.1389,3128.0,5.5,4.699999999999999,1.5,499.4158
2024-12-08 16:00:00,67,144.2708,3128.0,5.600000000000001,4.5,1.5,499.7143
2024-12-08 16:03:00,67,144.5313,3128.0,5.5,4.6,1.4000000000000021,498.6237
2024-12-08 16:06:00,68,144.184,3128.0,5.5,4.6,1.5,497.011
2024-12-08 16:09:00,68,142.7951,3129.0,5.5,4.6,1.5,499.3417
2024-12-08 16:12:00,68,143.316,3129.0,5.600000000000001,4.6,1.5,499.3376
2024-12-08 16:15:00,68,143.2292,3129.0,5.600000000000001,4.6,1.5,499.037
2024-12-08 16:18:00,68,142.7951,3129.0,5.600000000000001,4.6,1.3999999999999986,499.4352
2024-12-08 16:21:00,67,140.625,3129.0,5.5,4.6,1.6000000000000014,498.4884
2024-12-08 16:24:00,67,141.8403,3129.0,5.5,4.699999999999999,1.4000000000000021,497.8745
2024-12-08 16:27:00,67,140.7118,3129.0,5.5,4.699999999999999,1.4000000000000021,495.9471
2024-12-08 16:30:00,67,140.5382,3129.0,5.5,4.8,1.4000000000000021,499.709
2024-12-08 16:33:00,68,139.4097,3129.0,5.600000000000001,4.8,1.5,499.8558
2024-12-08 16:36:00,67,139.2361,3129.0,5.5,4.8,1.4000000000000021,494.9698
2024-12-08 16:39:00,67,138.8889,3129.0,5.400000000000002,4.8,1.5,492.9395
2024-12-08 16:42:00,68,138.5417,3129.0,5.400000000000002,4.8,1.6999999999999993,498.2269
2024-12-08 16:45:00,67,139.4965,3129.0,5.5,4.8,1.4000000000000021,496.5637
2024-12-08 16:48:00,67,139.0625,3129.0,5.400000000000002,4.8,1.5999999999999979,498.4857
2024-12-08 16:51:00,67,138.9757,3129.0,5.600000000000001,4.8,1.5,497.7512
2024-12-08 16:54:00,68,138.5417,3129.0,5.600000000000001,4.8,1.3000000000000007,497.434
2024-12-08 16:57:00,67,137.3264,3129.0,5.400000000000002,4.8,1.3999999999999986,491.9827
2024-12-08 17:00:00,68,137.6736,3129.0,5.400000000000002,4.7,1.5,493.4379
2024-12-08 17:03:00,67,137.066,3129.0,5.400000000000002,4.8,1.3999999999999986,491.8758
2024-12-08 17:06:00,67,137.5868,3129.0,5.5,4.7,1.4000000000000021,491.8169
2024-12-08 17:09:00,67,137.5868,3130.0,5.5,4.8,1.4000000000000021,492.4267
2024-12-08 17:12:00,66,138.0208,3130.0,5.400000000000002,4.8,1.5,486.4261
2024-12-08 17:15:00,66,137.066,3130.0,5.400000000000002,4.8,1.2999999999999972,485.5991
2024-12-08 17:18:00,67,136.3715,3130.0,5.300000000000001,4.8,1.3999999999999986,485.3721
2024-12-08 17:21:00,66,135.1563,3130.0,5.300000000000001,4.7,1.5,481.8014
2024-12-08 17:24:00,65,134.5486,3130.0,5.300000000000001,4.7,1.3000000000000007,476.6563
2024-12-08 17:27:00,64,133.4201,3130.0,5.300000000000001,4.699999999999999,1.3000000000000007,477.1771
2024-12-08 17:30:00,65,135.3299,3130.0,5.199999999999999,4.7,1.3000000000000007,477.3268
2024-12-08 17:33:00,64,134.6354,3130.0,5.199999999999999,4.7,1.4000000000000021,475.6494
2024-12-08 17:36:00,64,134.4618,3130.0,5.100000000000001,4.7,1.3999999999999986,472.0623
2024-12-08 17:39:00,64,133.7674,3130.0,5.199999999999999,4.6,1.3000000000000007,471.8839
2024-12-08 17:42:00,64,130.9896,3130.0,5.100000000000001,4.7,1.3999999999999986,468.5541
2024-12-08 17:45:00,63,129.8611,3130.0,5.100000000000001,4.5,1.3999999999999986,465.2327
2024-12-08 17:48:00,63,131.684,3130.0,5.0,4.5,1.1999999999999993,459.8653
2024-12-08 17:51:00,63,131.1632,3130.0,5.0,4.5,1.4000000000000021,462.0099
2024-12-08 17:54:00,63,131.5104,3130.0,5.100000000000001,4.5,1.3000000000000007,460.317
2024-12-08 17:57:00,62,130.816,3130.0,4.800000000000001,4.6,0.6000000000000014,459.5501
2024-12-08 18:00:00,63,130.3819,3130.0,4.400000000000002,4.6,1.3999999999999986,456.9063
2024-12-08 18:03:00,61,124.566,3130.0,4.300000000000001,4.7,1.5,452.0348
2024-12-08 18:06:00,61,129.3403,3130.0,4.300000000000001,4.6,1.3000000000000007,447.565
2024-12-08 18:09:00,61,128.6458,3131.0,4.300000000000001,4.5,1.3000000000000007,448.6449
2024-12-08 18:12:00,62,129.0799,3131.0,4.300000000000001,4.5,1.3999999999999986,448.9359
2024-12-08 18:15:00,62,130.2951,3131.0,4.400000000000002,4.5,1.1999999999999993,448.8792
2024-12-08 18:18:00,65,134.1146,3131.0,4.400000000000002,4.5,1.6999999999999993,472.5544
2024-12-08 18:21:00,61,127.6042,3131.0,4.800000000000001,4.8,1.3999999999999986,457.4543
2024-12-08 18:24:00,62,135.3299,3131.0,4.699999999999999,4.5,1.2000000000000028,461.0233
2024-12-08 18:27:00,62,131.4236,3131.0,4.900000000000002,4.5,1.2999999999999972,457.8044
2024-12-08 18:30:00,63,132.1181,3131.0,4.800000000000001,4.4,1.1999999999999993,454.8246
2024-12-08 18:33:00,63,128.6458,3131.0,4.900000000000002,4.5,1.5,458.476
2024-12-08 18:36:00,63,130.2083,3131.0,5.0,4.4,1.4000000000000021,457.7147
2024-12-08 18:39:00,62,129.8611,3131.0,5.0,4.6,1.4000000000000021,461.8643
2024-12-08 18:42:00,62,129.6875,3131.0,5.100000000000001,4.6,1.5,465.6157
2024-12-08 18:45:00,63,130.816,3131.0,5.199999999999999,4.5,1.4000000000000021,465.0569
2024-12-08 18:48:00,63,132.3785,3131.0,5.199999999999999,4.6,1.4000000000000021,461.2079
2024-12-08 18:51:00,64,132.3785,3131.0,5.199999999999999,4.5,1.2000000000000028,463.2504
2024-12-08 18:54:00,63,130.9896,3131.0,5.300000000000001,4.5,1.1000000000000014,461.6431
2024-12-08 18:57:00,62,127.5174,3131.0,5.100000000000001,4.6,1.3999999999999986,459.4364
2024-12-08 19:00:00,62,127.6042,3131.0,5.100000000000001,4.5,1.1999999999999993,457.1753
2024-12-08 19:03:00,62,128.0382,3131.0,5.0,4.5,1.3000000000000007,457.5498
2024-12-08 19:06:00,62,129.2535,3131.0,5.0,4.5,1.3000000000000007,452.5779
2024-12-08 19:09:00,62,130.2951,3132.0,5.0,4.5,1.3000000000000007,457.6512
2024-12-08 19:12:00,61,127.2569,3132.0,5.100000000000001,4.5,1.1999999999999993,456.5916
2024-12-08 19:15:00,62,127.3438,3132.0,5.100000000000001,4.5,1.3000000000000007,457.9214
2024-12-08 19:18:00,63,128.6458,3132.0,5.100000000000001,4.6,1.3000000000000007,460.9498
2024-12-08 19:21:00,64,130.7292,3132.0,5.199999999999999,4.7,1.3000000000000007,468.1443
2024-12-08 19:24:00,63,129.9479,3132.0,5.300000000000001,4.7,1.1999999999999993,467.6099
2024-12-08 19:27:00,64,127.7778,3132.0,5.300000000000001,4.8,1.3000000000000007,467.351
2024-12-08 19:30:00,64,129.2535,3132.0,5.199999999999999,4.6,1.3000000000000007,467.3897
2024-12-08 19:33:00,63,131.1632,3132.0,5.300000000000001,4.7,1.1999999999999993,467.232
2024-12-08 19:36:00,64,128.3854,3132.0,5.199999999999999,4.6,1.2000000000000028,463.9496
2024-12-08 19:39:00,62,128.3854,3132.0,5.100000000000001,4.7,1.3000000000000007,463.5238
2024-12-08 19:42:00,63,130.816,3132.0,5.0,4.6,1.4000000000000021,461.6141
2024-12-08 19:45:00,63,128.2118,3132.0,5.100000000000001,4.7,1.3000000000000007,461.4518
2024-12-08 19:48:00,63,130.5556,3132.0,5.100000000000001,4.7,1.3999999999999986,462.2761
2024-12-08 19:51:00,64,127.5174,3132.0,5.199999999999999,4.7,1.4000000000000021,467.0195
2024-12-08 19:54:00,63,131.9444,3132.0,5.199999999999999,4.7,1.1000000000000014,464.928
2024-12-08 19:57:00,62,128.8194,3132.0,5.199999999999999,4.5,1.2000000000000028,457.0718
2024-12-08 20:00:00,63,136.3715,3132.0,5.100000000000001,4.5,1.3000000000000007,460.7369
2024-12-08 20:03:00,63,134.0278,3132.0,5.300000000000001,4.4,1.3000000000000007,464.9696
2024-12-08 20:06:00,62,131.25,3132.0,5.100000000000001,4.4,1.3000000000000007,456.8745
2024-12-08 20:09:00,63,127.9514,3133.0,5.0,4.5,1.3000000000000007,454.0274
2024-12-08 20:12:00,63,127.2569,3133.0,5.0,4.5,1.3000000000000007,455.591
2024-12-08 20:15:00,62,129.9479,3133.0,5.0,4.5,1.3000000000000007,454.3927
2024-12-08 20:18:00,62,128.0382,3133.0,5.0,4.6,1.1999999999999993,453.1334
2024-12-08 20:21:00,62,125.8681,3133.0,5.0,4.5,1.4000000000000021,454.3548
2024-12-08 20:24:00,62,127.0833,3133.0,5.100000000000001,4.5,1.0999999999999979,451.9965
2024-12-08 20:27:00,62,130.7292,3133.0,5.0,4.5,1.1999999999999993,452.1945
2024-12-08 20:30:00,62,128.2118,3133.0,4.899999999999999,4.5,1.3000000000000007,453.0185
2024-12-08 20:33:00,61,126.8229,3133.0,4.900000000000002,4.5,1.5,453.3613
2024-12-08 20:36:00,62,129.0799,3133.0,5.100000000000001,4.5,1.3000000000000007,457.9022
2024-12-08 20:39:00,61,128.125,3133.0,5.100000000000001,4.4,1.1999999999999993,454.9653
2024-12-08 20:42:00,62,127.1701,3133.0,5.0,4.6,1.3000000000000007,451.4422
2024-12-08 20:45:00,61,130.816,3133.0,5.0,4.5,1.3000000000000007,453.0422
2024-12-08 20:48:00,62,130.816,3133.0,5.100000000000001,4.5,1.1999999999999993,457.9926
2024-12-08 20:51:00,62,130.816,3133.0,5.0,4.5,1.3000000000000007,456.592
2024-12-08 20:54:00,61,130.2951,3133.0,5.0,4.4,1.3999999999999986,458.817
2024-12-08 20:57:00,62,128.6458,3133.0,5.100000000000001,4.5,1.1999999999999993,457.5728
2024-12-08 21:00:00,61,128.8194,3133.0,5.0,4.5,1.3000000000000007,453.4324
2024-12-08 21:03:00,61,126.3889,3133.0,4.900000000000002,4.4,1.0999999999999979,441.5639
2024-12-08 21:06:00,60,127.1701,3133.0,4.900000000000002,4.4,1.1999999999999993,442.2509
2024-12-08 21:09:00,60,127.7778,3134.0,4.900000000000002,4.300000000000001,1.0999999999999979,442.6528
2024-12-08 21:12:00,61,126.2153,3134.0,5.0,4.4,1.1000000000000014,437.9465
2024-12-08 21:15:00,61,127.0833,3134.0,4.800000000000001,4.300000000000001,1.0999999999999979,443.2864
2024-12-08 21:18:00,60,126.4757,3134.0,4.900000000000002,4.4,1.0999999999999979,442.5886
2024-12-08 21:21:00,60,125.0,3134.0,4.900000000000002,4.4,1.0999999999999979,441.317
2024-12-08 21:24:00,59,126.0417,3134.0,4.800000000000001,4.300000000000001,1.3000000000000007,441.2028
2024-12-08 21:27:00,60,124.7396,3134.0,4.800000000000001,4.300000000000001,1.0,435.6086
2024-12-08 21:30:00,61,124.4792,3134.0,4.600000000000001,4.300000000000001,1.3999999999999986,440.8195
2024-12-08 21:33:00,60,123.3507,3134.0,4.600000000000001,4.300000000000001,1.3000000000000007,437.2513
2024-12-08 21:36:00,60,124.6528,3134.0,4.800000000000001,4.300000000000001,1.1000000000000014,437.7966
2024-12-08 21:39:00,59,124.9132,3134.0,4.800000000000001,4.300000000000001,1.1000000000000014,434.7802
2024-12-08 21:42:00,59,125.7813,3134.0,4.600000000000001,4.200000000000001,1.3000000000000007,427.8691
2024-12-08 21:45:00,60,125.6076,3134.0,4.600000000000001,4.4,1.3000000000000007,434.2358
2024-12-08 21:48:00,60,127.6042,3134.0,4.800000000000001,4.200000000000001,1.1999999999999993,432.4445
2024-12-08 21:51:00,59,125.7813,3134.0,4.800000000000001,4.200000000000001,1.1000000000000014,426.9612
2024-12-08 21:54:00,59,126.9097,3134.0,4.699999999999999,4.200000000000001,1.1000000000000014,431.6399
2024-12-08 21:57:00,60,126.4757,3134.0,4.800000000000001,4.200000000000001,1.1000000000000014,430.6959
2024-12-08 22:00:00,59,127.3438,3134.0,4.799999999999997,4.300000000000001,1.2000000000000028,434.0105
2024-12-08 22:03:00,59,126.2153,3134.0,4.600000000000001,4.300000000000001,1.3000000000000007,432.9058
2024-12-08 22:06:00,60,126.7361,3134.0,4.600000000000001,4.199999999999999,1.1999999999999993,432.8528
2024-12-08 22:09:00,59,125.8681,3135.0,4.600000000000001,4.200000000000001,1.3000000000000007,432.6366
2024-12-08 22:12:00,59,127.3438,3135.0,4.699999999999999,4.200000000000001,1.1000000000000014,433.4666
2024-12-08 22:15:00,59,126.6493,3135.0,4.600000000000001,4.200000000000001,1.3000000000000007,434.5845
2024-12-08 22:18:00,60,126.9097,3135.0,4.699999999999999,4.300000000000001,1.3000000000000007,443.0802
2024-12-08 22:21:00,59,129.6875,3135.0,4.800000000000001,4.300000000000001,1.1999999999999993,438.0697
2024-12-08 22:24:00,60,126.7361,3135.0,4.800000000000001,4.300000000000001,1.1999999999999993,436.3788
2024-12-08 22:27:00,60,133.8542,3135.0,4.900000000000002,4.200000000000001,1.2999999999999972,437.0928
2024-12-08 22:30:00,61,134.0278,3135.0,4.900000000000002,4.1000000000000005,1.0999999999999979,440.8697
2024-12-08 22:33:00,59,127.5174,3135.0,4.900000000000002,4.200000000000001,1.0999999999999979,440.7213
2024-12-08 22:36:00,59,127.0833,3135.0,4.800000000000001,4.300000000000001,1.1999999999999993,439.0594
2024-12-08 22:39:00,60,128.9063,3135.0,4.800000000000001,4.4,1.1999999999999993,446.3478
2024-12-08 22:42:00,61,127.7778,3135.0,4.800000000000001,4.300000000000001,1.3999999999999986,445.7103
2024-12-08 22:45:00,60,130.6424,3135.0,4.900000000000002,4.4,1.0999999999999979,444.7556
2024-12-08 22:48:00,60,128.2118,3135.0,4.800000000000001,4.300000000000001,1.1999999999999993,437.5223
2024-12-08 22:51:00,61,128.3854,3135.0,4.800000000000001,4.199999999999999,1.3000000000000007,445.3462
2024-12-08 22:54:00,60,130.816,3135.0,4.900000000000002,4.300000000000001,1.1999999999999993,442.6701
2024-12-08 22:57:00,61,129.5139,3135.0,4.900000000000002,4.300000000000001,1.0999999999999979,445.8439
2024-12-08 23:00:00,62,128.4722,3135.0,4.900000000000002,4.300000000000001,1.1999999999999993,445.3575
2024-12-08 23:03:00,61,131.5104,3135.0,4.900000000000002,4.300000000000001,1.2999999999999972,445.411
2024-12-08 23:06:00,61,125.0,3135.0,5.0,4.300000000000001,1.1999999999999993,445.3817
2024-12-08 23:09:00,60,124.3056,3136.0,4.800000000000001,4.300000000000001,1.1000000000000014,434.6113
2024-12-08 23:12:00,59,125.1736,3136.0,4.699999999999999,4.300000000000001,1.1000000000000014,428.3491
2024-12-08 23:15:00,58,121.1806,3136.0,4.600000000000001,4.300000000000001,1.3000000000000007,427.3854
2024-12-08 23:18:00,58,121.875,3136.0,4.5,4.199999999999999,1.3000000000000007,427.638
2024-12-08 23:21:00,57,125.1736,3136.0,4.600000000000001,4.300000000000001,1.1999999999999993,420.5949
2024-12-08 23:24:00,59,122.5694,3136.0,4.5,4.1,1.1999999999999993,422.1974
2024-12-08 23:27:00,59,122.3958,3136.0,4.5,4.199999999999999,1.1000000000000014,420.7058
2024-12-08 23:30:00,58,125.3472,3136.0,4.600000000000001,4.1,1.0999999999999979,420.531
2024-12-08 23:33:00,57,123.1771,3136.0,4.600000000000001,4.1,0.8999999999999986,420.1985
2024-12-08 23:36:00,58,124.0451,3136.0,4.5,4.300000000000001,1.1000000000000014,425.1637
2024-12-08 23:39:00,59,122.743,3136.0,4.600000000000001,4.199999999999999,1.3000000000000007,434.2474
2024-12-08 23:42:00,58,125.3472,3136.0,4.699999999999999,4.299999999999999,1.2000000000000028,431.7262
2024-12-08 23:45:00,59,120.5729,3136.0,4.600000000000001,4.299999999999999,1.1999999999999993,432.5468
2024-12-08 23:48:00,59,120.8333,3136.0,4.600000000000001,4.500000000000001,1.1999999999999993,431.8008
2024-12-08 23:51:00,58,122.3958,3136.0,4.600000000000001,4.500000000000001,1.1999999999999993,428.1755
2024-12-08 23:54:00,58,120.3125,3136.0,4.600000000000001,4.199999999999999,1.0999999999999979,428.0315
2024-12-08 23:57:00,57,121.007,3136.0,4.5,4.199999999999999,1.1000000000000014,414.2969
2024-12-09 00:00:00,57,119.8785,3136.0,4.5,4.199999999999999,1.1000000000000014,424.5292
2024-12-09 00:03:00,59,124.3056,3136.0,4.600000000000001,4.299999999999999,1.3000000000000007,427.2846
2024-12-09 00:06:00,58,120.5729,3136.0,4.5,4.3999999999999995,1.1999999999999993,426.946
2024-12-09 00:09:00,58,121.9618,3137.0,4.599999999999998,4.3999999999999995,1.1999999999999993,427.252
2024-12-09 00:12:00,58,121.6146,3137.0,4.600000000000001,4.3999999999999995,1.1999999999999993,430.2721
2024-12-09 00:15:00,58,121.441,3137.0,4.5,4.299999999999999,1.3000000000000007,429.6497
2024-12-09 00:18:00,58,122.1354,3137.0,4.699999999999999,4.4,1.3000000000000007,431.9211
2024-12-09 00:21:00,58,120.3125,3137.0,4.600000000000001,4.199999999999999,1.1999999999999993,428.7274
2024-12-09 00:24:00,58,121.007,3137.0,4.600000000000001,4.3999999999999995,1.1999999999999993,427.7839
2024-12-09 00:27:00,58,119.4444,3137.0,4.5,4.199999999999999,1.1000000000000014,426.3622
2024-12-09 00:30:00,58,122.5694,3137.0,4.5,4.500000000000001,1.1000000000000014,425.6207
2024-12-09 00:33:00,58,119.3576,3137.0,4.599999999999998,4.3999999999999995,1.3000000000000007,426.7829
2024-12-09 00:36:00,58,121.875,3137.0,4.599999999999998,4.299999999999999,1.1000000000000014,425.7549
2024-12-09 00:39:00,58,119.7917,3137.0,4.5,4.3999999999999995,1.3000000000000007,425.1289
2024-12-09 00:42:00,58,120.3993,3137.0,4.599999999999998,4.3999999999999995,1.1999999999999993,426.104
2024-12-09 00:45:00,58,120.1389,3137.0,4.600000000000001,4.3999999999999995,1.0,425.0393
2024-12-09 00:48:00,57,117.9688,3137.0,4.400000000000002,4.199999999999999,1.0,415.1243
2024-12-09 00:51:00,56,117.7083,3137.0,4.5,4.199999999999999,1.0,410.6564
2024-12-09 00:54:00,57,118.4028,3137.0,4.400000000000002,4.199999999999999,1.1999999999999993,415.675
2024-12-09 00:57:00,58,122.309,3137.0,4.5,4.199999999999999,1.0999999999999979,416.9592
2024-12-09 01:00:00,58,118.9236,3137.0,4.5,4.299999999999999,1.0999999999999979,417.9283
2024-12-09 01:03:00,57,121.7014,3137.0,4.400000000000002,4.299999999999999,1.0999999999999979,427.1442
2024-12-09 01:06:00,57,118.9236,3137.0,4.599999999999998,4.3999999999999995,1.0,418.9678
2024-12-09 01:09:00,57,119.0104,3138.0,4.5,4.299999999999999,1.0999999999999979,420.6399
2024-12-09 01:12:00,57,121.875,3138.0,4.5,4.3999999999999995,1.1999999999999993,419.9346
2024-12-09 01:15:00,57,119.7917,3138.0,4.5,4.299999999999999,1.2999999999999972,423.8995
2024-12-09 01:18:00,58,119.2708,3138.0,4.5,4.3999999999999995,1.1999999999999993,423.1664
2024-12-09 01:21:00,58,121.5278,3138.0,4.5,4.3999999999999995,1.0999999999999979,420.0525
2024-12-09 01:24:00,57,118.0555,3138.0,4.599999999999998,4.299999999999999,1.1000000000000014,419.8931
2024-12-09 01:27:00,58,118.5764,3138.0,4.5,4.299999999999999,1.0999999999999979,417.8597
2024-12-09 01:30:00,57,121.007,3138.0,4.399999999999999,4.3999999999999995,1.1999999999999993,419.8322
2024-12-09 01:33:00,57,117.5347,3138.0,4.5,4.3999999999999995,1.1999999999999993,421.5199
2024-12-09 01:36:00,58,117.6215,3138.0,4.599999999999998,4.3999999999999995,1.3000000000000007,427.2989
2024-12-09 01:39:00,58,120.5729,3138.0,4.5,4.3999999999999995,1.0999999999999979,422.2578
2024-12-09 01:42:00,56,117.5347,3138.0,4.5,4.3999999999999995,1.0,418.9296
2024-12-09 01:45:00,58,118.4896,3138.0,4.399999999999999,4.3999999999999995,1.1999999999999993,422.1526
2024-12-09 01:48:00,56,118.0555,3138.0,4.5,4.3999999999999995,1.0999999999999979,422.5721
2024-12-09 01:51:00,57,119.8785,3138.0,4.5,4.3999999999999995,1.0999999999999979,418.9219
2024-12-09 01:54:00,57,117.9688,3138.0,4.5,4.3999999999999995,1.3999999999999986,419.5442
2024-12-09 01:57:00,57,120.7465,3138.0,4.5,4.3999999999999995,1.1999999999999993,421.3295
2024-12-09 02:00:00,58,117.7083,3138.0,4.5,4.3999999999999995,1.0999999999999979,421.6216
2024-12-09 02:03:00,58,118.4896,3138.0,4.5,4.3999999999999995,1.0999999999999979,422.6899
2024-12-09 02:06:00,57,120.2257,3138.0,4.5,4.3,1.0999999999999979,421.8276
2024-12-09 02:09:00,58,117.7083,3139.0,4.400000000000002,4.3999999999999995,1.0999999999999979,421.3886
2024-12-09 02:12:00,57,117.6215,3139.0,4.599999999999998,4.3999999999999995,1.1000000000000014,422.3467
2024-12-09 02:15:00,56,119.8785,3139.0,4.5,4.3999999999999995,1.0999999999999979,418.4129
2024-12-09 02:18:00,57,116.7535,3139.0,4.5,4.3,1.0999999999999979,418.6041
2024-12-09 02:21:00,58,117.1875,3139.0,4.5,4.3999999999999995,1.0999999999999979,417.9801
2024-12-09 02:24:00,58,119.5313,3139.0,4.5,4.3,1.3999999999999986,425.9601
2024-12-09 02:27:00,56,118.2292,3139.0,4.5,4.3,1.0999999999999979,417.9803
2024-12-09 02:30:00,58,118.8368,3139.0,4.5,4.3,1.0999999999999979,416.1678
2024-12-09 02:33:00,57,118.9236,3139.0,4.399999999999999,4.3999999999999995,1.1000000000000014,415.4148
2024-12-09 02:36:00,56,116.9271,3139.0,4.399999999999999,4.1,1.0,415.2955
2024-12-09 02:39:00,56,118.4896,3139.0,4.299999999999997,4.1,1.1000000000000014,407.8177
2024-12-09 02:42:00,55,117.1007,3139.0,4.199999999999999,4.199999999999999,1.0,407.2488
2024-12-09 02:45:00,55,117.1007,3139.0,4.100000000000001,4.1,1.0999999999999979,407.5057
2024-12-09 02:48:00,56,119.4444,3139.0,4.299999999999997,4.199999999999999,1.1000000000000014,408.1766
2024-12-09 02:51:00,55,116.3195,3139.0,4.299999999999997,4.199999999999999,1.1000000000000014,412.4745
2024-12-09 02:54:00,55,115.3646,3139.0,4.199999999999999,4.1,1.3000000000000007,408.595
2024-12-09 02:57:00,54,118.2292,3139.0,4.199999999999999,4.0,1.0,398.3069
2024-12-09 03:00:00,55,114.7569,3139.0,4.199999999999999,4.0,1.1000000000000014,397.9069
2024-12-09 03:03:00,55,117.1875,3139.0,4.099999999999998,4.0,1.0,397.3116
2024-12-09 03:06:00,54,116.4931,3139.0,4.099999999999998,4.0,1.0,396.5479
2024-12-09 03:09:00,56,117.3611,3140.0,4.099999999999998,4.0,1.0,398.0529
2024-12-09 03:12:00,55,120.2257,3140.0,4.199999999999999,4.1,1.0,395.5854
2024-12-09 03:15:00,57,119.7917,3140.0,4.099999999999998,4.0,1.4000000000000021,417.9468
2024-12-09 03:18:00,56,119.9653,3140.0,4.199999999999999,4.1,1.1999999999999993,411.6917
2024-12-09 03:21:00,56,124.3056,3140.0,4.199999999999999,4.1,1.1999999999999993,412.64
2024-12-09 03:24:00,56,119.7049,3140.0,4.399999999999999,4.199999999999999,1.1999999999999993,417.3767
2024-12-09 03:27:00,57,120.2257,3140.0,4.5,4.1,1.0999999999999979,416.5836
2024-12-09 03:30:00,56,122.309,3140.0,4.399999999999999,4.299999999999999,1.1999999999999993,410.6067
2024-12-09 03:33:00,57,119.3576,3140.0,4.399999999999999,4.199999999999999,1.1999999999999993,420.2126
2024-12-09 03:36:00,56,122.743,3140.0,4.299999999999997,4.199999999999999,1.1000000000000014,411.2402
2024-12-09 03:39:00,56,124.4792,3140.0,4.299999999999997,4.199999999999999,1.0,407.7694
2024-12-09 03:42:00,56,128.9063,3140.0,4.399999999999999,3.999999999999999,1.1000000000000014,418.7115
2024-12-09 03:45:00,57,131.1632,3140.0,4.399999999999999,3.8999999999999995,1.1000000000000014,416.5364
2024-12-09 03:48:00,57,126.9097,3140.0,4.399999999999999,3.999999999999999,1.1000000000000014,416.2778
2024-12-09 03:51:00,57,124.566,3140.0,4.299999999999997,3.999999999999999,1.1000000000000014,413.0979
2024-12-09 03:54:00,56,123.6979,3140.0,4.399999999999999,4.1,1.1999999999999993,415.7623
2024-12-09 03:57:00,56,122.0486,3140.0,4.399999999999999,4.199999999999999,1.1999999999999993,419.8247
2024-12-09 04:00:00,57,120.5729,3140.0,4.399999999999999,4.199999999999999,1.1999999999999993,418.8821
2024-12-09 04:03:00,56,121.875,3140.0,4.399999999999999,4.199999999999999,1.1999999999999993,419.6033
2024-12-09 04:06:00,57,121.6146,3140.0,4.5,4.1,1.0999999999999979,415.6043
2024-12-09 04:09:00,57,122.9167,3141.0,4.399999999999999,4.1,1.1000000000000014,415.2745
2024-12-09 04:12:00,58,121.875,3141.0,4.5,4.199999999999999,1.1999999999999993,418.7328
2024-12-09 04:15:00,55,119.7049,3141.0,4.399999999999999,4.199999999999999,0.8999999999999986,408.8009
2024-12-09 04:18:00,56,121.2674,3141.0,4.299999999999997,4.199999999999999,1.1000000000000014,414.968
2024-12-09 04:21:00,56,119.0972,3141.0,4.399999999999999,4.1,1.1000000000000014,414.5789
2024-12-09 04:24:00,56,120.5729,3141.0,4.399999999999999,4.199999999999999,1.1000000000000014,412.7756
2024-12-09 04:27:00,55,120.7465,3141.0,4.199999999999999,4.1,1.1999999999999993,411.4849
2024-12-09 04:30:00,57,128.0382,3141.0,4.199999999999999,4.1,1.3000000000000007,417.8575
2024-12-09 04:33:00,57,125.434,3141.0,4.399999999999999,4.0,1.1999999999999993,409.9604
2024-12-09 04:36:00,56,121.1806,3141.0,4.5,4.0,1.0,409.9753
2024-12-09 04:39:00,56,122.9167,3141.0,4.5,4.1,1.1000000000000014,413.9482
2024-12-09 04:42:00,57,122.4826,3141.0,4.5,4.1,1.0,413.0159
2024-12-09 04:45:00,56,121.5278,3141.0,4.399999999999999,4.0,1.1000000000000014,413.4673
2024-12-09 04:48:00,58,121.7014,3141.0,4.399999999999999,4.0,1.2000000000000028,417.468
2024-12-09 04:51:00,56,122.1354,3141.0,4.299999999999997,4.1,1.1000000000000014,412.4932
2024-12-09 04:54:00,56,126.3021,3141.0,4.5,4.2,1.1999999999999993,416.9083
2024-12-09 04:57:00,57,123.2639,3141.0,4.399999999999999,4.2,1.1999999999999993,420.1569
2024-12-09 05:00:00,58,123.1771,3141.0,4.399999999999999,4.2,1.1999999999999993,419.9736
2024-12-09 05:03:00,57,124.7396,3141.0,4.399999999999999,4.2,1.1999999999999993,421.366
2024-12-09 05:06:00,56,127.6042,3141.0,4.5,4.0,1.1000000000000014,416.6726
2024-12-09 05:09:00,57,126.0417,3142.0,4.399999999999999,4.0,1.1000000000000014,417.0096
2024-12-09 05:12:00,57,125.3472,3142.0,4.5,4.1,1.0,414.8608
2024-12-09 05:15:00,57,124.4792,3142.0,4.299999999999997,4.0,1.3000000000000007,416.7957
2024-12-09 05:18:00,56,124.4792,3142.0,4.5,4.1,1.0999999999999979,415.8349
2024-12-09 05:21:00,56,124.566,3142.0,4.5,3.9000000000000004,1.0,411.469
2024-12-09 05:24:00,57,124.9132,3142.0,4.5,4.0,1.1000000000000014,414.0369
2024-12-09 05:27:00,56,124.2188,3142.0,4.399999999999999,4.0,1.2000000000000028,414.1262
2024-12-09 05:30:00,56,125.0,3142.0,4.199999999999999,4.0,1.3000000000000007,415.2784
2024-12-09 05:33:00,56,122.8299,3142.0,4.300000000000001,4.0,1.1999999999999993,411.4171
2024-12-09 05:36:00,57,129.7743,3142.0,4.299999999999997,4.0,1.2000000000000028,422.0668
2024-12-09 05:39:00,56,126.3889,3142.0,4.399999999999999,4.1,1.0,412.5936
2024-12-09 05:42:00,57,126.4757,3142.0,4.299999999999997,4.0,1.2000000000000028,412.1153
2024-12-09 05:45:00,56,131.5104,3142.0,4.300000000000001,4.1,1.1999999999999993,412.0958
2024-12-09 05:48:00,58,130.6424,3142.0,4.600000000000001,4.1,1.2999999999999972,423.1957
2024-12-09 05:51:00,57,126.9097,3142.0,4.600000000000001,4.1,1.0999999999999979,418.5513
2024-12-09 05:54:00,57,127.1701,3142.0,4.5,4.0,1.1999999999999993,419.5732
2024-12-09 05:57:00,56,127.7778,3142.0,4.399999999999999,4.0,1.1999999999999993,419.7596
2024-12-09 06:00:00,56,126.3889,3142.0,4.5,4.0,1.1000000000000014,416.3566
2024-12-09 06:03:00,57,126.4757,3142.0,4.5,4.1,1.1000000000000014,416.0714
2024-12-09 06:06:00,58,129.3403,3143.0,4.399999999999999,4.0,1.1999999999999993,421.2708
2024-12-09 06:09:00,59,131.0764,3143.0,4.399999999999999,4.0,1.5,427.2365
2024-12-09 06:12:00,58,131.25,3143.0,4.600000000000001,4.0,1.2999999999999972,427.058
2024-12-09 06:15:00,57,130.6424,3143.0,4.600000000000001,3.9000000000000004,1.0999999999999979,428.2498
2024-12-09 06:18:00,57,128.0382,3143.0,4.600000000000001,4.0,1.3999999999999986,430.6431
2024-12-09 06:21:00,58,126.7361,3143.0,4.600000000000001,4.1,1.0999999999999979,425.9221
2024-12-09 06:24:00,58,131.5972,3143.0,4.600000000000001,4.1,1.3999999999999986,430.1666
2024-12-09 06:27:00,59,132.8993,3143.0,4.699999999999999,4.0,1.3000000000000007,434.6696
2024-12-09 06:30:00,59,134.2014,3143.0,4.699999999999999,4.1,1.3000000000000007,435.5881
2024-12-09 06:33:00,60,133.1597,3143.0,4.800000000000001,4.0,1.1999999999999993,431.4673
2024-12-09 06:36:00,58,129.7743,3143.0,4.800000000000001,4.1,1.0999999999999979,424.913
2024-12-09 06:39:00,59,125.7813,3143.0,4.600000000000001,4.1,1.0,417.2025
2024-12-09 06:42:00,57,126.0417,3143.0,4.399999999999999,4.0,1.1999999999999993,414.6725
2024-12-09 06:45:00,57,130.3819,3143.0,4.399999999999999,4.0,1.1000000000000014,413.8298
2024-12-09 06:48:00,55,128.8194,3143.0,4.399999999999999,3.9000000000000004,1.0,409.6174
2024-12-09 06:51:00,55,123.6111,3143.0,4.299999999999997,3.9000000000000004,0.9000000000000021,399.8317
2024-12-09 06:54:00,56,124.2188,3143.0,4.199999999999999,3.9000000000000004,1.0999999999999979,401.7033
2024-12-09 06:57:00,55,123.7847,3143.0,4.199999999999999,3.8000000000000007,1.1000000000000014,402.4612
2024-12-09 07:00:00,55,135.1563,3143.0,4.300000000000001,3.700000000000001,1.1999999999999993,409.9534
2024-12-09 07:03:00,57,129.2535,3143.0,4.199999999999999,3.8000000000000007,1.3000000000000007,413.6185
2024-12-09 07:06:00,56,124.566,3144.0,4.199999999999999,3.9000000000000004,1.0,408.29
2024-12-09 07:09:00,57,123.4375,3144.0,4.300000000000001,4.0,1.3000000000000007,411.6442
2024-12-09 07:12:00,56,124.0451,3144.0,4.299999999999997,4.0,1.2000000000000028,412.4835
2024-12-09 07:15:00,56,127.2569,3144.0,4.399999999999999,4.0,1.2000000000000028,413.4991
2024-12-09 07:18:00,56,126.6493,3144.0,4.5,4.0,1.1000000000000014,414.5263
2024-12-09 07:21:00,57,124.6528,3144.0,4.399999999999999,4.0,1.1000000000000014,413.991
2024-12-09 07:24:00,56,124.2188,3144.0,4.399999999999999,4.0,1.2000000000000028,414.6247
2024-12-09 07:27:00,56,126.9097,3144.0,4.399999999999999,4.1,1.1000000000000014,408.0903
2024-12-09 07:30:00,55,127.691,3144.0,4.199999999999999,4.0,1.1999999999999993,408.134
2024-12-09 07:33:00,56,129.3403,3144.0,4.199999999999999,3.9000000000000004,1.1999999999999993,407.2623
2024-12-09 07:36:00,58,133.4201,3144.0,4.5,3.9000000000000004,1.1999999999999993,424.0098
2024-12-09 07:39:00,56,128.559,3144.0,4.399999999999999,3.9000000000000004,1.1000000000000014,411.531
2024-12-09 07:42:00,56,125.8681,3144.0,4.199999999999999,3.9000000000000004,1.1999999999999993,410.075
2024-12-09 07:45:00,55,124.4792,3144.0,4.300000000000001,3.9000000000000004,1.1999999999999993,410.2104
2024-12-09 07:48:00,56,126.9097,3144.0,4.399999999999999,3.9000000000000004,1.2000000000000028,410.2792
2024-12-09 07:51:00,56,127.2569,3144.0,4.5,4.0,0.8999999999999986,409.2141
2024-12-09 07:54:00,56,125.0868,3144.0,4.299999999999997,3.8000000000000007,1.1000000000000014,410.0974
2024-12-09 07:57:00,57,126.8229,3144.0,4.399999999999999,3.9000000000000004,1.0,410.1768
2024-12-09 08:00:00,56,128.125,3144.0,4.199999999999999,3.8000000000000007,1.0,402.833
2024-12-09 08:03:00,55,127.3438,3144.0,4.199999999999999,3.9000000000000004,1.0999999999999979,405.6448
2024-12-09 08:06:00,55,130.1215,3145.0,4.199999999999999,3.700000000000001,1.1999999999999993,405.6464
2024-12-09 08:09:00,56,128.3854,3145.0,4.300000000000001,3.8000000000000007,1.1999999999999993,415.4968
2024-12-09 08:12:00,56,129.0799,3145.0,4.199999999999999,3.9000000000000004,1.0,411.1812
2024-12-09 08:15:00,57,129.0799,3145.0,4.199999999999999,3.9000000000000004,1.3000000000000007,415.2986
2024-12-09 08:18:00,56,131.4236,3145.0,4.299999999999997,4.0,1.2000000000000028,413.9565
2024-12-09 08:21:00,57,129.9479,3145.0,4.399999999999999,3.9000000000000004,1.3000000000000007,417.4704
2024-12-09 08:24:00,56,130.7292,3145.0,4.399999999999999,3.9000000000000004,1.3000000000000007,414.4476
2024-12-09 08:27:00,57,134.2882,3145.0,4.399999999999999,3.8,1.1999999999999993,417.9039
2024-12-09 08:30:00,56,135.1563,3145.0,4.399999999999999,3.8,1.1000000000000014,417.9044
2024-12-09 08:33:00,58,138.5417,3145.0,4.5,3.8999999999999995,1.3000000000000007,426.2427
2024-12-09 08:36:00,58,140.1042,3145.0,4.399999999999999,3.8999999999999995,1.1999999999999993,422.8853
2024-12-09 08:39:00,59,139.2361,3145.0,4.600000000000001,4.0,1.3999999999999986,434.9881
2024-12-09 08:42:00,60,140.7118,3145.0,4.699999999999999,3.8999999999999995,1.4000000000000021,436.4755
2024-12-09 08:45:00,60,139.9306,3145.0,4.800000000000001,3.8999999999999995,1.3000000000000007,439.399
2024-12-09 08:48:00,60,138.6285,3145.0,4.699999999999999,4.0,1.3000000000000007,439.788
2024-12-09 08:51:00,60,137.6736,3145.0,4.699999999999999,3.8999999999999995,1.3000000000000007,440.9005
2024-12-09 08:54:00,60,135.0694,3145.0,4.799999999999997,4.1,1.4000000000000021,442.8613
2024-12-09 08:57:00,61,135.5035,3145.0,4.899999999999999,4.1,1.2000000000000028,440.3612
2024-12-09 09:00:00,61,137.066,3145.0,4.799999999999997,4.1,1.3000000000000007,441.0842
2024-12-09 09:03:00,61,138.1944,3145.0,4.699999999999999,4.1,1.3999999999999986,443.0879
2024-12-09 09:06:00,61,139.2361,3146.0,4.799999999999997,4.1,1.3000000000000007,444.0118
2024-12-09 09:09:00,61,139.9306,3146.0,4.800000000000001,4.1,1.3999999999999986,445.3972
2024-12-09 09:12:00,61,138.4549,3146.0,4.799999999999997,4.1000000000000005,1.3000000000000007,447.8677
2024-12-09 09:15:00,61,138.0208,3146.0,4.899999999999999,4.1000000000000005,1.4000000000000021,449.862
2024-12-09 09:18:00,61,138.8021,3146.0,4.899999999999999,4.1000000000000005,1.3000000000000007,449.522
2024-12-09 09:21:00,62,140.1042,3146.0,5.0,4.1000000000000005,1.3000000000000007,451.3025
2024-12-09 09:24:00,62,140.1042,3146.0,5.0,4.1000000000000005,1.6000000000000014,458.2282
2024-12-09 09:27:00,64,155.5556,3146.0,5.300000000000001,4.1000000000000005,1.5,468.6396
2024-12-09 09:30:00,65,151.4757,3146.0,5.399999999999999,4.1000000000000005,1.6000000000000014,483.7613
2024-12-09 09:33:00,64,145.3993,3146.0,5.399999999999999,4.300000000000001,1.5,483.0694
2024-12-09 09:36:00,65,145.5729,3146.0,5.300000000000001,4.200000000000001,1.5,476.8149
2024-12-09 09:39:00,64,145.4861,3146.0,5.399999999999999,4.200000000000001,1.5,480.1152
2024-12-09 09:42:00,64,151.0417,3146.0,5.399999999999999,4.200000000000001,1.6000000000000014,480.3929
2024-12-09 09:45:00,66,150.1736,3146.0,5.399999999999999,4.200000000000001,1.6000000000000014,482.4521
2024-12-09 09:48:00,65,151.8229,3146.0,5.5,4.200000000000001,1.5,487.8369
2024-12-09 09:51:00,65,145.3993,3146.0,5.5,4.200000000000001,1.5,480.8772
2024-12-09 09:54:00,64,146.0069,3146.0,5.5,4.300000000000001,1.3999999999999986,481.2842
2024-12-09 09:57:00,65,143.75,3146.0,5.5,4.200000000000001,1.6000000000000014,475.6458
2024-12-09 10:00:00,64,151.2153,3146.0,5.5,4.300000000000001,1.3000000000000007,477.0074
2024-12-09 10:03:00,67,155.5556,3146.0,5.299999999999997,4.300000000000001,1.7000000000000028,493.9615
2024-12-09 10:06:00,66,154.6007,3147.0,5.5,4.300000000000001,1.6999999999999993,495.4716
2024-12-09 10:09:00,66,152.5174,3147.0,5.5,4.200000000000001,1.5,496.1804
2024-12-09 10:12:00,66,151.9097,3147.0,5.600000000000001,4.300000000000001,1.5,495.616
2024-12-09 10:15:00,67,151.0417,3147.0,5.600000000000001,4.4,1.5,496.6649
2024-12-09 10:18:00,66,152.9514,3147.0,5.699999999999999,4.4,1.6000000000000014,501.3965
2024-12-09 10:21:00,68,149.7396,3147.0,5.699999999999999,4.5,1.5,501.3954
2024-12-09 10:24:00,67,150.1736,3147.0,5.699999999999999,4.4,1.6000000000000014,500.4614
2024-12-09 10:27:00,68,149.7396,3147.0,5.800000000000001,4.300000000000001,1.5,500.4156
2024-12-09 10:30:00,67,150.6944,3147.0,5.800000000000001,4.4,1.6999999999999993,502.1018
2024-12-09 10:33:00,68,150.5208,3147.0,5.800000000000001,4.4,1.3999999999999986,498.9011
2024-12-09 10:36:00,68,149.7396,3147.0,5.699999999999999,4.4,1.5,499.5146
2024-12-09 10:39:00,67,149.4792,3147.0,5.600000000000001,4.300000000000001,1.3999999999999986,489.8937
2024-12-09 10:42:00,68,149.9132,3147.0,5.600000000000001,4.300000000000001,1.5,496.4078
2024-12-09 10:45:00,66,149.3924,3147.0,5.600000000000001,4.4,1.5,492.9602
2024-12-09 10:48:00,68,153.8194,3147.0,5.600000000000001,4.5,1.5,496.1759
2024-12-09 10:51:00,68,158.5938,3147.0,5.600000000000001,4.300000000000001,1.6999999999999993,499.2755
2024-12-09 10:54:00,69,155.9028,3147.0,5.699999999999999,4.3,1.8000000000000007,506.1172
2024-12-09 10:57:00,67,150.1736,3147.0,5.800000000000001,4.4,1.3999999999999986,503.4462
2024-12-09 11:00:00,68,148.6111,3147.0,5.599999999999998,4.6,1.5,501.2885
2024-12-09 11:03:00,68,148.9583,3147.0,5.800000000000001,4.5,1.6999999999999993,502.0975
2024-12-09 11:06:00,68,151.9965,3148.0,5.699999999999999,4.5,1.6000000000000014,499.4778
