Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-12-09 11:09:00,68,151.6493,3148.0,5.800000000000001,4.5,1.5,503.713
2024-12-09 11:12:00,69,151.5625,3148.0,5.699999999999999,4.3999999999999995,1.6999999999999993,503.6654
2024-12-09 11:15:00,69,157.1181,3148.0,5.800000000000001,4.3999999999999995,1.6999999999999993,516.8887
2024-12-09 11:18:00,71,156.8576,3148.0,5.899999999999999,4.5,1.7000000000000028,522.5316
2024-12-09 11:21:00,71,153.9931,3148.0,6.0,4.5,1.6000000000000014,522.0176
2024-12-09 11:24:00,71,155.1215,3148.0,6.0,4.5,1.8000000000000007,528.0853
2024-12-09 11:27:00,70,151.9965,3148.0,6.100000000000001,4.6,1.5999999999999979,526.465
2024-12-09 11:30:00,69,150.3472,3148.0,6.0,4.6,1.8000000000000007,522.525
2024-12-09 11:33:00,69,148.1771,3148.0,6.100000000000001,4.6,1.6999999999999993,516.4066
2024-12-09 11:36:00,70,148.0903,3148.0,6.100000000000001,4.5,1.6999999999999993,522.7402
2024-12-09 11:39:00,70,148.3507,3148.0,6.0,4.699999999999999,1.6000000000000014,518.8993
2024-12-09 11:42:00,70,151.9965,3148.0,6.0,4.699999999999999,1.6999999999999993,526.4716
2024-12-09 11:45:00,70,151.2153,3148.0,6.0,4.699999999999999,1.6999999999999993,526.8262
2024-12-09 11:48:00,71,148.6111,3148.0,6.0,4.699999999999999,1.6999999999999993,526.015
2024-12-09 11:51:00,70,146.3542,3148.0,6.0,4.799999999999999,1.6000000000000014,520.0221
2024-12-09 11:54:00,68,145.1389,3148.0,5.900000000000002,4.699999999999999,1.5,512.2283
2024-12-09 11:57:00,69,147.4826,3148.0,5.800000000000001,4.699999999999999,1.6999999999999993,512.2834
2024-12-09 12:00:00,69,144.7049,3148.0,5.800000000000001,4.699999999999999,1.5999999999999979,511.8455
2024-12-09 12:03:00,68,146.7882,3148.0,5.699999999999999,4.8,1.9000000000000021,510.533
2024-12-09 12:06:00,69,144.0104,3149.0,5.800000000000001,4.8,1.6999999999999993,510.4059
2024-12-09 12:09:00,68,143.4028,3149.0,6.0,4.8,1.5,509.7588
2024-12-09 12:12:00,68,145.8333,3149.0,5.899999999999999,4.699999999999999,1.6000000000000014,511.4092
2024-12-09 12:15:00,68,145.0521,3149.0,5.800000000000001,4.6,1.3999999999999986,506.0271
2024-12-09 12:18:00,69,146.7014,3149.0,5.699999999999999,4.6,1.6000000000000014,504.0992
2024-12-09 12:21:00,69,150.6077,3149.0,5.699999999999999,4.6,1.6000000000000014,506.0724
2024-12-09 12:24:00,67,147.9167,3149.0,5.699999999999999,4.6,1.6000000000000014,506.1526
2024-12-09 12:27:00,68,146.7882,3149.0,5.800000000000001,4.5,1.5,505.0388
2024-12-09 12:30:00,69,146.7014,3149.0,5.800000000000001,4.6,1.6000000000000014,514.1155
2024-12-09 12:33:00,69,145.3125,3149.0,5.800000000000001,4.699999999999999,1.6999999999999993,513.5269
2024-12-09 12:36:00,69,146.6146,3149.0,5.800000000000001,4.699999999999999,1.6999999999999993,504.0255
2024-12-09 12:39:00,69,147.2222,3149.0,5.800000000000001,4.6,1.6999999999999993,508.9297
2024-12-09 12:42:00,69,152.0833,3149.0,5.800000000000001,4.6,1.8000000000000007,512.5447
2024-12-09 12:45:00,70,153.125,3149.0,5.899999999999999,4.6,1.7000000000000028,514.4968
2024-12-09 12:48:00,70,154.1667,3149.0,6.100000000000001,4.5,1.6999999999999993,518.2741
2024-12-09 12:51:00,71,154.1667,3149.0,6.0,4.6,1.6999999999999993,522.0284
2024-12-09 12:54:00,70,153.2118,3149.0,6.0,4.6,1.6000000000000014,520.3624
2024-12-09 12:57:00,70,152.691,3149.0,6.100000000000001,4.6,1.6000000000000014,522.3867
2024-12-09 13:00:00,70,151.9097,3149.0,6.0,4.6,1.6000000000000014,521.4873
2024-12-09 13:03:00,70,152.0833,3149.0,5.899999999999999,4.6,1.6000000000000014,518.944
2024-12-09 13:06:00,70,153.125,3150.0,5.899999999999999,4.5,1.8000000000000007,520.7051
2024-12-09 13:09:00,70,151.2153,3150.0,6.0,4.6,1.6000000000000014,518.3512
2024-12-09 13:12:00,69,148.1771,3150.0,6.0,4.699999999999999,1.6000000000000014,518.2408
2024-12-09 13:15:00,70,151.4757,3150.0,6.100000000000001,4.6,1.6999999999999993,519.9312
2024-12-09 13:18:00,70,151.4757,3150.0,6.0,4.6,1.6999999999999993,524.6102
2024-12-09 13:21:00,71,150.7813,3150.0,6.100000000000001,4.6,1.6999999999999993,524.1071
2024-12-09 13:24:00,71,150.0868,3150.0,6.0,4.6,1.8000000000000007,523.6625
2024-12-09 13:27:00,71,150.3472,3150.0,6.200000000000003,4.6,1.5999999999999979,522.1224
2024-12-09 13:30:00,70,150.6077,3150.0,6.0,4.6,1.6000000000000014,523.1846
2024-12-09 13:33:00,71,151.0417,3150.0,6.0,4.6,1.6000000000000014,524.8196
2024-12-09 13:36:00,70,154.0798,3150.0,6.0,4.6,1.6000000000000014,523.7758
2024-12-09 13:39:00,70,153.559,3150.0,6.200000000000003,4.6,1.6999999999999993,525.5004
2024-12-09 13:42:00,72,154.6875,3150.0,6.100000000000001,4.6,1.6999999999999993,525.8219
2024-12-09 13:45:00,71,154.9479,3150.0,6.100000000000001,4.6,1.6999999999999993,526.0295
2024-12-09 13:48:00,72,153.8194,3150.0,6.100000000000001,4.6,1.7999999999999972,531.2526
2024-12-09 13:51:00,72,153.7326,3150.0,6.200000000000003,4.699999999999999,1.6999999999999993,532.9009
2024-12-09 13:54:00,71,155.1215,3150.0,6.200000000000003,4.700000000000001,1.7999999999999972,531.8981
2024-12-09 13:57:00,72,153.7326,3150.0,6.300000000000001,4.6,1.6000000000000014,531.6659
2024-12-09 14:00:00,71,155.7292,3150.0,6.0,4.700000000000001,1.6999999999999993,530.7228
2024-12-09 14:03:00,73,152.8646,3150.0,6.100000000000001,4.800000000000001,1.8000000000000007,540.5
2024-12-09 14:06:00,71,155.3819,3151.0,5.899999999999999,4.800000000000001,1.7000000000000028,536.8243
2024-12-09 14:09:00,72,151.5625,3151.0,6.0,4.9,1.9000000000000021,537.0869
2024-12-09 14:12:00,73,153.8194,3151.0,5.900000000000002,4.800000000000001,1.8000000000000007,538.655
2024-12-09 14:15:00,72,158.3333,3151.0,5.900000000000002,4.800000000000001,2.0,541.5294
2024-12-09 14:18:00,78,183.0729,3151.0,6.199999999999999,4.500000000000001,2.3000000000000007,583.3682
2024-12-09 14:21:00,84,175.5208,3151.0,6.700000000000003,4.800000000000001,2.799999999999997,631.8885
2024-12-09 14:24:00,81,154.9479,3151.0,6.900000000000002,5.1000000000000005,2.0,608.7484
2024-12-09 14:27:00,79,157.0313,3151.0,6.800000000000001,5.2,2.0,592.8551
2024-12-09 14:30:00,79,156.7708,3151.0,6.700000000000003,5.2,2.0,591.8303
2024-12-09 14:33:00,76,154.6875,3151.0,6.600000000000001,5.3,1.8000000000000007,577.0684
2024-12-09 14:36:00,78,154.2535,3151.0,6.300000000000001,5.2,1.8999999999999986,575.0345
2024-12-09 14:39:00,77,154.9479,3151.0,6.400000000000002,5.3,2.099999999999998,577.5393
2024-12-09 14:42:00,78,153.2986,3151.0,6.600000000000001,5.2,1.8999999999999986,577.5726
2024-12-09 14:45:00,77,153.2986,3151.0,6.400000000000002,5.2,1.8999999999999986,572.6503
2024-12-09 14:48:00,77,158.1597,3151.0,6.400000000000002,5.2,2.0,574.8026
2024-12-09 14:51:00,77,157.7257,3151.0,6.400000000000002,5.2,2.0,576.4577
2024-12-09 14:54:00,77,156.25,3151.0,6.5,5.199999999999999,1.9000000000000021,578.962
2024-12-09 14:57:00,77,154.6875,3151.0,6.5,5.1,1.8000000000000007,574.9219
2024-12-09 15:00:00,76,152.9514,3151.0,6.300000000000001,5.2,1.9000000000000021,570.7843
2024-12-09 15:03:00,77,153.125,3151.0,6.400000000000002,5.2,2.0,571.9819
2024-12-09 15:06:00,76,152.691,3152.0,6.400000000000002,5.3,1.8999999999999986,571.7647
2024-12-09 15:09:00,76,155.5556,3152.0,6.300000000000001,5.3,1.9000000000000021,569.5433
2024-12-09 15:12:00,77,155.4688,3152.0,6.300000000000001,5.2,2.0,571.4188
2024-12-09 15:15:00,77,153.8194,3152.0,6.400000000000002,5.2,2.0,569.967
2024-12-09 15:18:00,76,152.691,3152.0,6.400000000000002,5.2,1.8999999999999986,563.5289
2024-12-09 15:21:00,76,150.5208,3152.0,6.400000000000002,5.1000000000000005,1.8000000000000007,563.0355
2024-12-09 15:24:00,75,151.9965,3152.0,6.200000000000003,5.1000000000000005,1.8999999999999986,560.9502
2024-12-09 15:27:00,76,153.3854,3152.0,6.400000000000002,5.1000000000000005,1.8000000000000007,559.7853
2024-12-09 15:30:00,75,151.9097,3152.0,6.200000000000003,5.1000000000000005,1.8999999999999986,556.9117
2024-12-09 15:33:00,74,152.0833,3152.0,6.200000000000003,5.1000000000000005,1.7999999999999972,557.8218
2024-12-09 15:36:00,74,151.5625,3152.0,6.100000000000001,5.1000000000000005,2.0,560.7017
2024-12-09 15:39:00,74,151.1285,3152.0,6.300000000000001,5.2,1.9000000000000021,557.0417
2024-12-09 15:42:00,75,149.7396,3152.0,6.200000000000003,5.2,1.7999999999999972,558.4496
2024-12-09 15:45:00,75,151.1285,3152.0,6.399999999999999,5.2,1.9000000000000021,561.4223
2024-12-09 15:48:00,75,153.3854,3152.0,6.200000000000003,5.2,1.8999999999999986,560.2809
2024-12-09 15:51:00,74,157.9861,3152.0,6.200000000000003,5.0,2.099999999999998,562.5735
2024-12-09 15:54:00,76,156.4236,3152.0,6.300000000000001,5.1,1.9000000000000021,565.9231
2024-12-09 15:57:00,76,155.1215,3152.0,6.199999999999999,5.0,2.1000000000000014,568.0075
2024-12-09 16:00:00,75,156.4236,3152.0,6.199999999999999,5.1,1.9000000000000021,565.1282
2024-12-09 16:03:00,76,155.7292,3152.0,6.200000000000003,5.1,1.8999999999999986,562.4803
2024-12-09 16:06:00,75,152.8646,3153.0,6.200000000000003,5.1,1.8999999999999986,565.5304
2024-12-09 16:09:00,75,155.9028,3153.0,6.200000000000003,5.199999999999999,2.0,567.5061
2024-12-09 16:12:00,78,154.9479,3153.0,6.300000000000001,5.200000000000001,2.1000000000000014,572.5867
2024-12-09 16:15:00,78,154.4271,3153.0,6.300000000000001,5.2,2.1999999999999993,573.545
2024-12-09 16:18:00,78,155.3819,3153.0,6.5,5.3,2.0,581.1398
2024-12-09 16:21:00,78,155.0347,3153.0,6.5,5.3999999999999995,2.1000000000000014,589.1886
2024-12-09 16:24:00,79,157.2049,3153.0,6.5,5.3,2.1000000000000014,586.4611
2024-12-09 16:27:00,79,155.5556,3153.0,6.600000000000001,5.2,2.0,587.1136
2024-12-09 16:30:00,76,153.7326,3153.0,6.200000000000003,5.300000000000001,1.5,572.7754
2024-12-09 16:33:00,78,151.8229,3153.0,6.300000000000001,5.200000000000001,2.1999999999999993,575.8409
2024-12-09 16:36:00,77,150.3472,3153.0,6.400000000000002,5.300000000000001,1.8999999999999986,566.8613
2024-12-09 16:39:00,75,153.9931,3153.0,6.0,5.299999999999999,1.5,564.45
2024-12-09 16:42:00,76,154.5139,3153.0,5.600000000000001,5.3,1.8999999999999986,563.7923
2024-12-09 16:45:00,76,157.2049,3153.0,5.5,5.1,2.0,561.7283
2024-12-09 16:48:00,76,159.2014,3153.0,5.600000000000001,5.1,2.0,562.2821
2024-12-09 16:51:00,75,160.0694,3153.0,5.5,5.0,2.0,562.8833
2024-12-09 16:54:00,76,159.2014,3153.0,5.5,5.0,2.0,568.0389
2024-12-09 16:57:00,77,159.7222,3153.0,5.600000000000001,5.1,2.0,566.3964
2024-12-09 17:00:00,77,157.4653,3153.0,5.800000000000001,5.1,2.400000000000002,571.3821
2024-12-09 17:03:00,76,157.2049,3153.0,5.899999999999999,5.1,2.200000000000003,568.2231
2024-12-09 17:06:00,70,129.2535,3154.0,6.200000000000003,5.5,1.5999999999999979,563.7841
2024-12-09 17:09:00,69,128.125,3154.0,5.600000000000001,5.3999999999999995,1.0999999999999979,503.932
2024-12-09 17:12:00,68,130.1215,3154.0,5.300000000000001,5.3,1.5,500.3579
2024-12-09 17:15:00,67,131.1632,3154.0,5.400000000000002,5.3,1.5,502.2776
2024-12-09 17:18:00,68,129.9479,3154.0,5.300000000000001,5.2,1.5999999999999979,499.0818
2024-12-09 17:21:00,68,129.8611,3154.0,5.300000000000001,5.2,1.6000000000000014,493.9618
2024-12-09 17:24:00,66,128.4722,3154.0,5.199999999999999,5.3,1.4000000000000021,492.0313
2024-12-09 17:27:00,67,127.2569,3154.0,5.100000000000001,5.3,1.5,492.9358
2024-12-09 17:30:00,66,127.1701,3154.0,5.0,5.3,1.3999999999999986,484.5633
2024-12-09 17:33:00,66,127.0833,3154.0,5.0,5.2,1.5,485.0339
2024-12-09 17:36:00,72,157.2049,3154.0,5.100000000000001,4.8999999999999995,2.6000000000000014,531.6577
2024-12-09 17:39:00,72,157.5521,3154.0,5.5,4.8,2.0,537.2756
2024-12-09 17:42:00,72,154.1667,3154.0,5.600000000000001,4.8,2.0,537.53
2024-12-09 17:45:00,74,153.8194,3154.0,6.0,4.8999999999999995,1.9000000000000021,540.9016
2024-12-09 17:48:00,74,153.2986,3154.0,6.0,5.0,1.8000000000000007,543.024
2024-12-09 17:51:00,74,151.9965,3154.0,6.0,4.8999999999999995,1.6999999999999993,539.9097
2024-12-09 17:54:00,74,151.3889,3154.0,5.899999999999999,5.0,1.9000000000000021,545.2087
2024-12-09 17:57:00,73,152.0833,3154.0,6.0,5.0,2.0,547.6171
2024-12-09 18:00:00,74,147.2222,3154.0,6.0,5.0,2.0,552.2753
2024-12-09 18:03:00,74,150.6944,3154.0,6.0,5.1,1.8000000000000007,549.8084
2024-12-09 18:06:00,74,151.0417,3155.0,6.0,5.1,1.8000000000000007,548.0101
2024-12-09 18:09:00,74,153.2986,3155.0,6.0,5.0,2.0,548.8632
2024-12-09 18:12:00,74,151.4757,3155.0,6.0,5.0,2.0,551.5051
2024-12-09 18:15:00,75,149.8264,3155.0,6.0,5.1,1.8000000000000007,541.7129
2024-12-09 18:18:00,74,150.6077,3155.0,5.899999999999999,5.1,1.9000000000000021,545.5782
2024-12-09 18:21:00,75,149.3056,3155.0,6.100000000000001,5.1,2.1000000000000014,547.1698
2024-12-09 18:24:00,74,150.5208,3155.0,6.100000000000001,5.1,1.7999999999999972,548.5898
2024-12-09 18:27:00,74,151.4757,3155.0,6.100000000000001,5.0,1.8999999999999986,547.3116
2024-12-09 18:30:00,73,153.125,3155.0,6.0,5.0,1.8999999999999986,547.4596
2024-12-09 18:33:00,75,153.3854,3155.0,6.100000000000001,5.0,2.0,555.3772
2024-12-09 18:36:00,75,153.7326,3155.0,6.100000000000001,5.1,1.7999999999999972,552.9758
2024-12-09 18:39:00,75,153.125,3155.0,6.0,5.0,1.8999999999999986,555.3969
2024-12-09 18:42:00,75,152.0833,3155.0,6.100000000000001,5.0,2.0,554.9492
2024-12-09 18:45:00,74,151.8229,3155.0,6.100000000000001,5.1,1.6999999999999993,551.502
2024-12-09 18:48:00,75,150.7813,3155.0,6.100000000000001,5.1,1.8999999999999986,553.9345
2024-12-09 18:51:00,74,150.7813,3155.0,6.0,5.0,2.0,551.7134
2024-12-09 18:54:00,75,149.3924,3155.0,6.100000000000001,5.0,1.6999999999999993,548.5157
2024-12-09 18:57:00,75,149.7396,3155.0,6.100000000000001,5.199999999999999,1.8999999999999986,548.9677
2024-12-09 19:00:00,75,149.4792,3155.0,6.200000000000003,5.1,1.8999999999999986,549.1667
2024-12-09 19:03:00,74,149.6528,3155.0,6.100000000000001,5.0,1.6999999999999993,544.2649
2024-12-09 19:06:00,74,149.3924,3156.0,6.0,5.0,1.8000000000000007,543.4398
2024-12-09 19:09:00,74,149.8264,3156.0,5.899999999999999,5.0,1.8000000000000007,542.8417
2024-12-09 19:12:00,73,150.5208,3156.0,5.899999999999999,5.0,1.7000000000000028,543.5406
2024-12-09 19:15:00,73,150.6944,3156.0,5.5,5.1,1.8000000000000007,539.3814
2024-12-09 19:18:00,72,149.3056,3156.0,5.399999999999999,5.1,1.8000000000000007,537.5825
2024-12-09 19:21:00,72,150.6944,3156.0,5.300000000000001,5.1,1.8999999999999986,539.9228
2024-12-09 19:24:00,73,148.3507,3156.0,5.399999999999999,5.1,1.9000000000000021,543.0104
2024-12-09 19:27:00,73,149.6528,3156.0,5.399999999999999,5.1,1.9000000000000021,543.1139
2024-12-09 19:30:00,72,150.3472,3156.0,5.399999999999999,5.2,1.9000000000000021,542.9173
2024-12-09 19:33:00,73,149.3924,3156.0,5.399999999999999,5.1,1.8000000000000007,541.614
2024-12-09 19:36:00,72,150.3472,3156.0,5.399999999999999,5.1,1.9000000000000021,544.0574
2024-12-09 19:39:00,73,148.1771,3156.0,5.399999999999999,5.0,1.9000000000000021,538.7067
2024-12-09 19:42:00,71,147.4826,3156.0,5.399999999999999,5.1,1.7000000000000028,535.2456
2024-12-09 19:45:00,71,145.8333,3156.0,5.300000000000001,5.1,1.8000000000000007,533.9809
2024-12-09 19:48:00,71,144.7049,3156.0,5.300000000000001,5.1,1.8000000000000007,530.9843
2024-12-09 19:51:00,72,144.7049,3156.0,5.300000000000001,5.2,1.5999999999999979,527.0898
2024-12-09 19:54:00,70,143.316,3156.0,5.199999999999999,5.1000000000000005,1.8000000000000007,525.6018
2024-12-09 19:57:00,69,136.4583,3156.0,5.300000000000001,5.2,1.6999999999999993,511.0436
2024-12-09 20:00:00,69,141.059,3156.0,5.199999999999999,5.1000000000000005,1.6000000000000014,516.8074
2024-12-09 20:03:00,69,140.7986,3156.0,5.199999999999999,5.1000000000000005,1.6999999999999993,518.044
2024-12-09 20:06:00,70,142.9688,3157.0,5.199999999999999,5.1000000000000005,1.6999999999999993,518.9181
2024-12-09 20:09:00,70,143.1424,3157.0,5.300000000000001,5.1,1.8000000000000007,519.6696
2024-12-09 20:12:00,69,143.2292,3157.0,5.300000000000001,5.0,1.5999999999999979,517.0399
2024-12-09 20:15:00,70,141.1458,3157.0,5.300000000000001,5.1,1.8000000000000007,518.6469
2024-12-09 20:18:00,69,143.1424,3157.0,5.300000000000001,5.2,1.6999999999999993,518.1152
2024-12-09 20:21:00,70,142.7083,3157.0,5.300000000000001,5.1,1.6999999999999993,520.9229
2024-12-09 20:24:00,70,145.3125,3157.0,5.300000000000001,5.0,1.6999999999999993,520.2438
2024-12-09 20:27:00,69,143.5764,3157.0,5.399999999999999,5.0,1.8000000000000007,518.9629
2024-12-09 20:30:00,70,143.4028,3157.0,5.400000000000002,5.1,1.6999999999999993,518.5466
2024-12-09 20:33:00,70,143.75,3157.0,5.300000000000001,5.1,1.6999999999999993,522.3664
2024-12-09 20:36:00,70,144.9653,3157.0,5.199999999999999,5.0,1.6999999999999993,515.3807
2024-12-09 20:39:00,69,144.0972,3157.0,5.199999999999999,5.0,1.8000000000000007,518.9326
2024-12-09 20:42:00,71,150.3472,3157.0,5.300000000000001,5.0,1.8000000000000007,524.5424
2024-12-09 20:45:00,71,146.3542,3157.0,5.300000000000001,5.0,1.8000000000000007,527.9955
2024-12-09 20:48:00,71,143.4028,3157.0,5.300000000000001,5.2,1.8000000000000007,526.3549
2024-12-09 20:51:00,70,142.8819,3157.0,5.300000000000001,5.1000000000000005,1.6999999999999993,516.8837
2024-12-09 20:54:00,70,142.3611,3157.0,5.400000000000002,5.0,1.6999999999999993,515.8807
2024-12-09 20:57:00,69,143.6632,3157.0,5.300000000000001,5.0,1.9000000000000021,512.1715
2024-12-09 21:00:00,69,142.2743,3157.0,5.300000000000001,5.0,1.6000000000000014,511.8962
2024-12-09 21:03:00,69,142.8819,3157.0,5.199999999999999,4.9,1.6000000000000014,510.7488
2024-12-09 21:06:00,69,143.2292,3158.0,5.300000000000001,4.9,1.6000000000000014,512.0049
2024-12-09 21:09:00,69,142.0139,3158.0,5.100000000000001,4.9,1.6999999999999993,510.6506
2024-12-09 21:12:00,69,144.5313,3158.0,5.100000000000001,5.0,1.6999999999999993,511.5922
2024-12-09 21:15:00,70,142.0139,3158.0,5.100000000000001,5.0,1.6999999999999993,512.2687
2024-12-09 21:18:00,69,142.2743,3158.0,5.199999999999999,5.1000000000000005,1.6000000000000014,515.0122
2024-12-09 21:21:00,69,143.4028,3158.0,5.200000000000003,5.000000000000001,1.6999999999999993,513.4985
2024-12-09 21:24:00,69,142.9688,3158.0,5.100000000000001,5.000000000000001,1.8999999999999986,514.5099
2024-12-09 21:27:00,71,144.9653,3158.0,5.199999999999999,5.0,1.8000000000000007,518.3577
2024-12-09 21:30:00,70,144.184,3158.0,5.300000000000001,4.800000000000001,1.6999999999999993,516.282
2024-12-09 21:33:00,70,145.9201,3158.0,5.300000000000001,4.800000000000001,1.6999999999999993,516.7223
2024-12-09 21:36:00,69,144.4444,3158.0,5.199999999999999,4.9,1.6000000000000014,515.6976
2024-12-09 21:39:00,70,147.0486,3158.0,5.300000000000001,4.9,1.6999999999999993,516.8795
2024-12-09 21:42:00,70,147.7431,3158.0,5.300000000000001,4.800000000000001,1.6999999999999993,516.1388
2024-12-09 21:45:00,71,147.4826,3158.0,5.199999999999999,4.9,1.9000000000000021,523.7621
2024-12-09 21:48:00,70,143.316,3158.0,5.199999999999999,4.9,1.8000000000000007,520.3055
2024-12-09 21:51:00,70,146.441,3158.0,5.199999999999999,5.000000000000001,1.6999999999999993,516.7898
2024-12-09 21:54:00,70,150.1736,3158.0,5.199999999999999,4.800000000000001,1.8000000000000007,521.2148
2024-12-09 21:57:00,72,153.125,3158.0,5.300000000000001,4.800000000000001,2.1000000000000014,528.2083
2024-12-09 22:00:00,74,160.2431,3158.0,5.5,4.700000000000001,2.0,545.4856
2024-12-09 22:03:00,73,154.6007,3158.0,5.700000000000003,4.800000000000001,1.5999999999999979,536.4349
2024-12-09 22:06:00,72,146.3542,3159.0,5.5,4.9,1.8000000000000007,534.1573
2024-12-09 22:09:00,72,140.625,3159.0,5.5,5.000000000000001,1.5,522.3739
2024-12-09 22:12:00,70,142.7951,3159.0,5.199999999999999,5.000000000000001,1.6000000000000014,509.3403
2024-12-09 22:15:00,68,141.9271,3159.0,5.300000000000001,5.000000000000001,1.6000000000000014,510.8327
2024-12-09 22:18:00,70,145.3993,3159.0,5.200000000000003,5.000000000000001,1.7999999999999972,511.0309
2024-12-09 22:21:00,70,144.0104,3159.0,5.199999999999999,5.000000000000001,1.6000000000000014,516.0753
2024-12-09 22:24:00,69,144.184,3159.0,5.200000000000003,5.000000000000001,1.6999999999999993,516.4958
2024-12-09 22:27:00,69,145.0521,3159.0,5.200000000000003,5.000000000000001,1.7999999999999972,518.9361
2024-12-09 22:30:00,71,147.309,3159.0,5.300000000000001,5.000000000000001,1.8000000000000007,519.6486
2024-12-09 22:33:00,70,148.1771,3159.0,5.400000000000002,4.9,1.5999999999999979,516.7321
2024-12-09 22:36:00,69,146.7882,3159.0,5.300000000000001,4.9,1.6000000000000014,516.684
2024-12-09 22:39:00,70,145.5729,3159.0,5.300000000000001,4.9,1.6000000000000014,516.1591
2024-12-09 22:42:00,69,145.0521,3159.0,5.199999999999999,4.800000000000001,1.6999999999999993,512.46
2024-12-09 22:45:00,69,144.5313,3159.0,5.300000000000001,4.699999999999999,1.6000000000000014,509.6282
2024-12-09 22:48:00,69,142.7083,3159.0,5.300000000000001,4.9,1.6000000000000014,509.031
2024-12-09 22:51:00,68,142.2743,3159.0,5.200000000000003,4.800000000000001,1.5,498.9333
2024-12-09 22:54:00,67,144.2708,3159.0,5.0,4.800000000000001,1.6000000000000014,501.0283
2024-12-09 22:57:00,68,149.3056,3159.0,5.0,4.800000000000001,2.1000000000000014,519.0425
2024-12-09 23:00:00,71,152.0833,3159.0,5.400000000000002,4.800000000000001,1.5999999999999979,518.9282
2024-12-09 23:03:00,72,150.3472,3159.0,5.300000000000001,4.700000000000001,2.1000000000000014,529.6713
2024-12-09 23:06:00,71,145.4861,3160.0,5.300000000000001,4.9,1.6999999999999993,519.4616
2024-12-09 23:09:00,70,140.2778,3160.0,5.199999999999999,5.1000000000000005,1.6000000000000014,514.3676
2024-12-09 23:12:00,68,139.4965,3160.0,5.200000000000003,5.000000000000001,1.5,500.4398
2024-12-09 23:15:00,68,136.4583,3160.0,5.100000000000001,5.000000000000001,1.6000000000000014,501.2455
2024-12-09 23:18:00,67,137.3264,3160.0,5.100000000000001,5.000000000000001,1.5,493.8386
2024-12-09 23:21:00,67,135.8507,3160.0,5.100000000000001,4.8999999999999995,1.5,491.6219
2024-12-09 23:24:00,66,134.2882,3160.0,5.100000000000001,4.8999999999999995,1.6000000000000014,493.4652
2024-12-09 23:27:00,67,134.6354,3160.0,4.899999999999999,4.8999999999999995,1.6000000000000014,487.9507
2024-12-09 23:30:00,66,137.7604,3160.0,5.0,5.000000000000001,1.5,488.1719
2024-12-09 23:33:00,68,137.6736,3160.0,4.800000000000001,5.000000000000001,1.6999999999999993,496.1414
2024-12-09 23:36:00,68,138.1076,3160.0,5.100000000000001,5.000000000000001,1.6999999999999993,502.104
2024-12-09 23:39:00,68,138.1944,3160.0,5.100000000000001,5.000000000000001,1.6000000000000014,501.2228
2024-12-09 23:42:00,67,136.8056,3160.0,5.100000000000001,5.000000000000001,1.5,492.5516
2024-12-09 23:45:00,66,132.9861,3160.0,4.900000000000002,5.1000000000000005,1.5999999999999979,492.0891
2024-12-09 23:48:00,67,132.5521,3160.0,4.900000000000002,4.8999999999999995,1.5,485.804
2024-12-09 23:51:00,67,132.0313,3160.0,4.900000000000002,4.999999999999999,1.5999999999999979,486.217
2024-12-09 23:54:00,66,133.5938,3160.0,4.800000000000001,4.8999999999999995,1.6000000000000014,485.1456
2024-12-09 23:57:00,66,137.6736,3160.0,4.800000000000001,4.8999999999999995,1.8000000000000007,491.9572
2024-12-10 00:00:00,65,137.2396,3160.0,5.100000000000001,4.8999999999999995,1.5,486.012
2024-12-10 00:03:00,66,137.5,3160.0,4.900000000000002,4.799999999999999,1.5,483.4251
2024-12-10 00:06:00,67,135.8507,3161.0,4.900000000000002,4.799999999999999,1.6999999999999993,483.0628
2024-12-10 00:09:00,66,134.2882,3161.0,4.800000000000001,4.8,1.5,480.4792
2024-12-10 00:12:00,65,134.0278,3161.0,4.699999999999999,4.8999999999999995,1.5,479.3555
2024-12-10 00:15:00,65,133.3333,3161.0,4.700000000000003,4.8999999999999995,1.5999999999999979,479.6229
2024-12-10 00:18:00,65,135.1563,3161.0,4.699999999999999,4.8999999999999995,1.5,480.1425
2024-12-10 00:21:00,65,135.5035,3161.0,4.600000000000001,4.8999999999999995,1.5999999999999979,480.2288
2024-12-10 00:24:00,66,135.5903,3161.0,4.800000000000001,4.799999999999999,1.6000000000000014,480.5787
2024-12-10 00:27:00,65,136.0243,3161.0,4.900000000000002,4.799999999999999,1.5999999999999979,482.6531
2024-12-10 00:30:00,66,140.7986,3161.0,4.900000000000002,4.699999999999999,1.3999999999999986,481.7665
2024-12-10 00:33:00,66,137.5868,3161.0,4.900000000000002,4.9,1.6999999999999993,487.1312
2024-12-10 00:36:00,66,138.8889,3161.0,4.900000000000002,4.799999999999999,1.6999999999999993,480.8653
2024-12-10 00:39:00,67,137.066,3161.0,4.800000000000001,4.699999999999999,1.6999999999999993,487.9648
2024-12-10 00:42:00,65,137.1528,3161.0,4.900000000000002,4.9,1.3999999999999986,481.1568
2024-12-10 00:45:00,64,133.4201,3161.0,4.800000000000001,4.699999999999999,1.5,476.0451
2024-12-10 00:48:00,65,133.3333,3161.0,4.800000000000001,4.699999999999999,1.4000000000000021,475.7479
2024-12-10 00:51:00,64,137.3264,3161.0,4.700000000000003,4.699999999999999,1.5999999999999979,475.6807
2024-12-10 00:54:00,65,137.5,3161.0,4.700000000000003,4.799999999999999,1.5999999999999979,480.9692
2024-12-10 00:57:00,66,138.4549,3161.0,4.800000000000001,4.699999999999999,1.8000000000000007,483.6497
2024-12-10 01:00:00,65,139.3229,3161.0,5.100000000000001,4.699999999999999,1.6000000000000014,483.6667
2024-12-10 01:03:00,67,138.5417,3161.0,5.100000000000001,4.699999999999999,1.5,488.8339
2024-12-10 01:06:00,66,138.8021,3162.0,5.100000000000001,4.699999999999999,1.6000000000000014,484.4498
2024-12-10 01:09:00,65,139.7569,3162.0,5.199999999999999,4.699999999999999,1.6000000000000014,485.0267
2024-12-10 01:12:00,66,137.2396,3162.0,5.100000000000001,4.699999999999999,1.6000000000000014,484.7655
2024-12-10 01:15:00,65,139.6701,3162.0,5.200000000000003,4.699999999999999,1.5999999999999979,485.8213
2024-12-10 01:18:00,66,140.1042,3162.0,5.199999999999999,4.699999999999999,1.5,482.9584
2024-12-10 01:21:00,65,139.0625,3162.0,5.100000000000001,4.6,1.5,484.8263
2024-12-10 01:24:00,67,141.5799,3162.0,5.100000000000001,4.700000000000001,1.6000000000000014,490.0649
2024-12-10 01:27:00,67,142.4479,3162.0,5.100000000000001,4.800000000000001,1.6000000000000014,489.3221
2024-12-10 01:30:00,66,140.2778,3162.0,5.300000000000001,4.800000000000001,1.5999999999999979,489.9992
2024-12-10 01:33:00,66,142.7951,3162.0,5.200000000000003,4.800000000000001,1.5999999999999979,492.5995
2024-12-10 01:36:00,67,142.5347,3162.0,5.200000000000003,4.6,1.5,489.9204
2024-12-10 01:39:00,66,141.4931,3162.0,5.300000000000001,4.6,1.5,489.0236
2024-12-10 01:42:00,67,141.4931,3162.0,5.200000000000003,4.700000000000001,1.5,489.3309
2024-12-10 01:45:00,66,139.3229,3162.0,5.100000000000001,4.700000000000001,1.5,480.778
2024-12-10 01:48:00,65,139.8438,3162.0,5.300000000000001,4.700000000000001,1.5,479.6127
2024-12-10 01:51:00,65,142.4479,3162.0,5.199999999999999,4.6,1.6000000000000014,486.0427
2024-12-10 01:54:00,67,144.4444,3162.0,5.200000000000003,4.6000000000000005,1.5999999999999979,489.0755
2024-12-10 01:57:00,66,143.8368,3162.0,5.199999999999999,4.6000000000000005,1.6000000000000014,488.5391
2024-12-10 02:00:00,67,144.0972,3162.0,5.300000000000001,4.700000000000001,1.5,493.2795
2024-12-10 02:03:00,68,145.5729,3162.0,5.300000000000001,4.700000000000001,1.6999999999999993,500.3157
2024-12-10 02:06:00,68,142.5347,3163.0,5.300000000000001,4.700000000000001,1.5999999999999979,496.8988
2024-12-10 02:09:00,68,142.3611,3163.0,5.300000000000001,4.800000000000001,1.6999999999999993,498.3078
2024-12-10 02:12:00,68,143.4028,3163.0,5.399999999999999,4.699999999999999,1.6000000000000014,498.7355
2024-12-10 02:15:00,67,144.4444,3163.0,5.399999999999999,4.699999999999999,1.5,497.9948
2024-12-10 02:18:00,67,144.4444,3163.0,5.300000000000001,4.700000000000001,1.6999999999999993,497.3116
2024-12-10 02:21:00,68,144.0104,3163.0,5.399999999999999,4.800000000000001,1.6000000000000014,499.869
2024-12-10 02:24:00,68,147.2222,3163.0,5.399999999999999,4.700000000000001,1.6000000000000014,501.3093
2024-12-10 02:27:00,67,142.9688,3163.0,5.399999999999999,4.800000000000001,1.6000000000000014,500.9257
2024-12-10 02:30:00,68,143.5764,3163.0,5.399999999999999,4.800000000000001,1.6999999999999993,502.038
2024-12-10 02:33:00,68,144.9653,3163.0,5.399999999999999,4.800000000000001,1.6000000000000014,500.9822
2024-12-10 02:36:00,67,143.8368,3163.0,5.399999999999999,4.700000000000001,1.6000000000000014,497.4437
2024-12-10 02:39:00,67,143.5764,3163.0,5.300000000000001,4.800000000000001,1.5999999999999979,496.7042
2024-12-10 02:42:00,67,143.2292,3163.0,5.300000000000001,4.700000000000001,1.6999999999999993,497.3739
2024-12-10 02:45:00,68,142.7951,3163.0,5.399999999999999,4.700000000000001,1.6000000000000014,497.5586
2024-12-10 02:48:00,67,144.7049,3163.0,5.300000000000001,4.700000000000001,1.5999999999999979,497.8363
2024-12-10 02:51:00,68,143.8368,3163.0,5.399999999999999,4.700000000000001,1.6000000000000014,500.3766
2024-12-10 02:54:00,68,146.1806,3163.0,5.399999999999999,4.700000000000001,1.6000000000000014,498.8186
2024-12-10 02:57:00,68,143.8368,3163.0,5.300000000000001,4.700000000000001,1.6999999999999993,499.7803
2024-12-10 03:00:00,68,145.3125,3163.0,5.399999999999999,4.700000000000001,1.6000000000000014,499.3795
2024-12-10 03:03:00,68,141.4063,3163.0,5.399999999999999,4.700000000000001,1.5,498.2319
2024-12-10 03:06:00,68,140.3646,3164.0,5.399999999999999,4.9,1.6000000000000014,497.9046
2024-12-10 03:09:00,68,138.8021,3164.0,5.5,4.800000000000001,1.3999999999999986,496.3116
2024-12-10 03:12:00,67,140.1042,3164.0,5.300000000000001,4.800000000000001,1.5999999999999979,496.7306
2024-12-10 03:15:00,68,140.625,3164.0,5.399999999999999,4.800000000000001,1.5,498.9266
2024-12-10 03:18:00,68,142.5347,3164.0,5.399999999999999,4.800000000000001,1.6000000000000014,501.9239
2024-12-10 03:21:00,68,142.2743,3164.0,5.399999999999999,4.800000000000001,1.6000000000000014,498.3081
2024-12-10 03:24:00,67,141.6667,3164.0,5.399999999999999,4.700000000000001,1.6000000000000014,500.944
2024-12-10 03:27:00,68,140.9722,3164.0,5.399999999999999,4.700000000000001,1.6000000000000014,494.555
2024-12-10 03:30:00,68,141.5799,3164.0,5.399999999999999,4.700000000000001,1.5,499.4138
2024-12-10 03:33:00,68,140.2778,3164.0,5.300000000000001,4.800000000000001,1.6999999999999993,505.6929
2024-12-10 03:36:00,68,141.4063,3164.0,5.300000000000001,4.800000000000001,1.5999999999999979,496.2789
2024-12-10 03:39:00,67,139.6701,3164.0,5.300000000000001,4.800000000000001,1.6999999999999993,495.5538
2024-12-10 03:42:00,67,141.1458,3164.0,5.300000000000001,4.800000000000001,1.6999999999999993,495.8189
2024-12-10 03:45:00,68,138.9757,3164.0,5.399999999999999,4.800000000000001,1.6999999999999993,501.6854
2024-12-10 03:48:00,68,141.9271,3164.0,5.399999999999999,4.800000000000001,1.5,503.2656
2024-12-10 03:51:00,68,140.1042,3164.0,5.399999999999999,4.800000000000001,1.6000000000000014,505.7238
2024-12-10 03:54:00,68,141.059,3164.0,5.399999999999999,4.9,1.6999999999999993,500.9583
2024-12-10 03:57:00,68,138.0208,3164.0,5.399999999999999,4.9,1.6000000000000014,501.9763
2024-12-10 04:00:00,67,139.9306,3164.0,5.399999999999999,4.9,1.6000000000000014,497.1909
2024-12-10 04:03:00,67,136.1979,3164.0,5.300000000000001,4.9,1.5,496.4561
2024-12-10 04:06:00,68,138.1944,3165.0,5.300000000000001,5.000000000000001,1.5,495.8372
2024-12-10 04:09:00,67,136.0243,3165.0,5.300000000000001,5.000000000000001,1.3999999999999986,485.4642
2024-12-10 04:12:00,66,134.7222,3165.0,5.199999999999999,4.800000000000001,1.6000000000000014,484.6668
2024-12-10 04:15:00,64,135.8507,3165.0,5.199999999999999,4.800000000000001,1.3000000000000007,476.7913
2024-12-10 04:18:00,66,137.3264,3165.0,5.199999999999999,4.700000000000001,1.5,477.7807
2024-12-10 04:21:00,66,138.8021,3165.0,5.199999999999999,4.800000000000001,1.6000000000000014,484.0727
2024-12-10 04:24:00,67,136.4583,3165.0,5.300000000000001,4.699999999999999,1.5,485.5362
2024-12-10 04:27:00,65,136.7188,3165.0,5.199999999999999,4.800000000000001,1.5,483.1763
2024-12-10 04:30:00,65,134.7222,3165.0,5.199999999999999,4.699999999999999,1.6000000000000014,483.6259
2024-12-10 04:33:00,65,134.1146,3165.0,5.0,4.799999999999999,1.5999999999999979,482.1433
2024-12-10 04:36:00,65,136.2847,3165.0,5.099999999999998,4.699999999999999,1.5,481.3275
2024-12-10 04:39:00,65,136.1979,3165.0,5.0,4.699999999999999,1.6999999999999993,483.2667
2024-12-10 04:42:00,66,138.1944,3165.0,5.0,4.799999999999999,1.6999999999999993,481.9746
2024-12-10 04:45:00,65,136.3715,3165.0,5.199999999999999,4.699999999999999,1.5,483.1783
2024-12-10 04:48:00,66,139.4097,3165.0,5.0,4.699999999999999,1.6999999999999993,481.3781
2024-12-10 04:51:00,66,137.066,3165.0,5.0,4.699999999999999,1.6999999999999993,489.1045
2024-12-10 04:54:00,67,138.1076,3165.0,5.099999999999998,4.699999999999999,1.6000000000000014,487.9178
2024-12-10 04:57:00,66,137.5,3165.0,5.099999999999998,4.699999999999999,1.7000000000000028,487.813
2024-12-10 05:00:00,65,138.5417,3165.0,5.199999999999999,4.699999999999999,1.6999999999999993,481.0205
2024-12-10 05:03:00,65,137.2396,3165.0,5.199999999999999,4.699999999999999,1.6000000000000014,485.392
2024-12-10 05:06:00,65,139.4097,3166.0,5.199999999999999,4.699999999999999,1.3999999999999986,479.8129
2024-12-10 05:09:00,65,137.5,3166.0,5.099999999999998,4.699999999999999,1.6000000000000014,484.8803
2024-12-10 05:12:00,65,139.6701,3166.0,5.099999999999998,4.699999999999999,1.6000000000000014,485.0641
2024-12-10 05:15:00,66,141.8403,3166.0,5.099999999999998,4.699999999999999,1.8000000000000007,489.2994
2024-12-10 05:18:00,65,141.8403,3166.0,5.199999999999999,4.6,1.5,486.3443
2024-12-10 05:21:00,64,143.2292,3166.0,5.199999999999999,4.6,1.6000000000000014,486.713
2024-12-10 05:24:00,66,140.625,3166.0,5.199999999999999,4.6,1.5,485.2021
2024-12-10 05:27:00,66,140.625,3166.0,5.199999999999999,4.699999999999999,1.5,486.6557
2024-12-10 05:30:00,65,139.4965,3166.0,5.199999999999999,4.699999999999999,1.6000000000000014,486.6763
2024-12-10 05:33:00,66,139.2361,3166.0,5.199999999999999,4.699999999999999,1.5,485.1292
2024-12-10 05:36:00,66,141.1458,3166.0,5.199999999999999,4.699999999999999,1.6999999999999993,488.9921
2024-12-10 05:39:00,65,141.059,3166.0,5.300000000000001,4.6,1.5,488.7766
2024-12-10 05:42:00,66,141.9271,3166.0,5.199999999999999,4.699999999999999,1.6000000000000014,487.0629
2024-12-10 05:45:00,66,141.2326,3166.0,5.199999999999999,4.699999999999999,1.5,486.9846
2024-12-10 05:48:00,65,142.7083,3166.0,5.199999999999999,4.699999999999999,1.6000000000000014,487.1644
2024-12-10 05:51:00,65,141.6667,3166.0,5.199999999999999,4.699999999999999,1.6000000000000014,488.8441
2024-12-10 05:54:00,66,141.1458,3166.0,5.199999999999999,4.699999999999999,1.5,486.7406
2024-12-10 05:57:00,65,138.8889,3166.0,5.099999999999998,4.699999999999999,1.6000000000000014,484.559
2024-12-10 06:00:00,65,142.2743,3166.0,5.199999999999999,4.699999999999999,1.6999999999999993,491.3203
2024-12-10 06:03:00,66,140.5382,3166.0,5.199999999999999,4.699999999999999,1.5,484.2842
2024-12-10 06:06:00,65,143.75,3167.0,5.199999999999999,4.6,1.5,489.2603
2024-12-10 06:09:00,66,141.4931,3167.0,5.199999999999999,4.699999999999999,1.6000000000000014,491.6504
2024-12-10 06:12:00,67,144.0972,3167.0,5.199999999999999,4.699999999999999,1.6999999999999993,491.0822
2024-12-10 06:15:00,66,143.316,3167.0,5.300000000000001,4.6,1.5999999999999979,492.6788
2024-12-10 06:18:00,66,145.8333,3167.0,5.300000000000001,4.6,1.5,492.5025
2024-12-10 06:21:00,67,142.9688,3167.0,5.300000000000001,4.6,1.5999999999999979,492.2582
2024-12-10 06:24:00,66,144.0104,3167.0,5.300000000000001,4.6,1.5,492.1299
2024-12-10 06:27:00,66,141.4063,3167.0,5.199999999999999,4.699999999999999,1.5,488.6246
2024-12-10 06:30:00,66,144.0972,3167.0,5.300000000000001,4.699999999999999,1.5999999999999979,490.5799
2024-12-10 06:33:00,67,141.9271,3167.0,5.199999999999999,4.800000000000001,1.6000000000000014,492.0305
2024-12-10 06:36:00,66,145.4861,3167.0,5.199999999999999,4.699999999999999,1.6000000000000014,493.8308
2024-12-10 06:39:00,67,144.0972,3167.0,5.199999999999999,4.6,1.6000000000000014,491.9693
2024-12-10 06:42:00,68,146.1806,3167.0,5.300000000000001,4.6,1.6999999999999993,500.0995
2024-12-10 06:45:00,68,147.6563,3167.0,5.300000000000001,4.6,1.6999999999999993,497.7881
2024-12-10 06:48:00,66,147.5694,3167.0,5.300000000000001,4.499999999999999,1.5,496.4442
2024-12-10 06:51:00,68,154.1667,3167.0,5.199999999999999,4.700000000000001,1.6999999999999993,511.5696
2024-12-10 06:54:00,68,149.3924,3167.0,5.300000000000001,4.700000000000001,1.6999999999999993,510.0074
2024-12-10 06:57:00,69,155.5556,3167.0,5.199999999999999,4.700000000000001,1.1000000000000014,510.279
2024-12-10 07:00:00,68,153.9931,3167.0,4.899999999999999,4.700000000000001,1.6999999999999993,511.8087
2024-12-10 07:03:00,69,154.5139,3167.0,4.800000000000001,4.700000000000001,1.6999999999999993,507.8084
2024-12-10 07:06:00,69,157.2917,3168.0,4.699999999999999,4.700000000000001,1.6999999999999993,507.1292
2024-12-10 07:09:00,69,153.9931,3168.0,4.699999999999999,4.700000000000001,1.6999999999999993,510.4295
2024-12-10 07:12:00,68,155.3819,3168.0,4.599999999999998,4.700000000000001,1.8000000000000007,509.6435
2024-12-10 07:15:00,68,154.6875,3168.0,4.699999999999999,4.700000000000001,1.6999999999999993,510.077
2024-12-10 07:18:00,68,154.6007,3168.0,4.599999999999998,4.700000000000001,1.8000000000000007,509.7576
2024-12-10 07:21:00,69,155.1215,3168.0,4.599999999999998,4.700000000000001,1.8000000000000007,510.6579
2024-12-10 07:24:00,67,151.6493,3168.0,4.5,4.700000000000001,1.8999999999999986,507.2221
2024-12-10 07:27:00,67,150.3472,3168.0,4.599999999999998,4.700000000000001,1.7000000000000028,496.4422
2024-12-10 07:30:00,67,149.4792,3168.0,4.699999999999999,4.699999999999999,1.6999999999999993,502.6706
2024-12-10 07:33:00,68,149.6528,3168.0,4.599999999999998,4.800000000000001,1.7000000000000028,503.4967
2024-12-10 07:36:00,68,151.3889,3168.0,4.5,4.699999999999999,1.8000000000000007,502.1842
2024-12-10 07:39:00,68,156.25,3168.0,4.5,4.800000000000001,1.8000000000000007,508.0714
2024-12-10 07:42:00,69,155.816,3168.0,4.600000000000001,4.6,1.8999999999999986,509.7037
2024-12-10 07:45:00,70,154.2535,3168.0,4.599999999999998,4.700000000000001,1.9000000000000021,515.7338
2024-12-10 07:48:00,68,154.1667,3168.0,4.699999999999999,4.700000000000001,1.6999999999999993,506.6414
2024-12-10 07:51:00,68,152.4306,3168.0,4.599999999999998,4.699999999999999,1.7000000000000028,505.9121
2024-12-10 07:54:00,68,153.559,3168.0,4.5,4.700000000000001,1.8999999999999986,507.887
2024-12-10 07:57:00,68,152.5174,3168.0,4.599999999999998,4.699999999999999,1.8000000000000007,507.9742
2024-12-10 08:00:00,69,149.7396,3168.0,4.599999999999998,4.800000000000001,1.9000000000000021,510.0599
2024-12-10 08:03:00,69,149.8264,3168.0,4.599999999999998,4.799999999999999,1.8000000000000007,510.2616
2024-12-10 08:06:00,68,150.3472,3169.0,4.800000000000001,4.699999999999999,1.6999999999999993,510.4772
2024-12-10 08:09:00,69,150.9549,3169.0,4.699999999999999,4.799999999999999,1.6999999999999993,511.2604
2024-12-10 08:12:00,69,156.5972,3169.0,4.800000000000001,4.699999999999999,1.6999999999999993,510.6133
2024-12-10 08:15:00,70,159.8958,3169.0,4.699999999999999,4.6,1.8000000000000007,519.7109
2024-12-10 08:18:00,71,161.8924,3169.0,4.800000000000001,4.700000000000001,2.0,522.483
2024-12-10 08:21:00,71,159.7222,3169.0,4.800000000000001,4.6,1.8999999999999986,525.9779
2024-12-10 08:24:00,71,156.1632,3169.0,4.800000000000001,4.800000000000001,1.8999999999999986,524.4828
2024-12-10 08:27:00,69,151.6493,3169.0,4.900000000000002,4.799999999999999,1.6999999999999993,516.5781
2024-12-10 08:30:00,69,150.6944,3169.0,4.900000000000002,4.9,1.5999999999999979,509.7339
2024-12-10 08:33:00,69,153.3854,3169.0,4.699999999999999,4.800000000000001,1.6999999999999993,508.6093
2024-12-10 08:36:00,69,153.7326,3169.0,4.699999999999999,4.800000000000001,1.6999999999999993,510.4899
2024-12-10 08:39:00,69,159.2014,3169.0,4.699999999999999,4.699999999999999,1.8000000000000007,516.0272
2024-12-10 08:42:00,70,164.9306,3169.0,4.699999999999999,4.6,2.0,524.6143
2024-12-10 08:45:00,70,165.9722,3169.0,4.800000000000001,4.499999999999999,1.8999999999999986,524.0297
2024-12-10 08:48:00,71,165.8854,3169.0,4.800000000000001,4.6000000000000005,1.8999999999999986,529.3118
2024-12-10 08:51:00,71,163.6285,3169.0,4.800000000000001,4.700000000000001,2.0,529.7496
2024-12-10 08:54:00,71,159.2014,3169.0,4.800000000000001,4.700000000000001,1.8999999999999986,527.1985
2024-12-10 08:57:00,70,156.7708,3169.0,4.800000000000001,4.800000000000001,1.6999999999999993,524.1156
2024-12-10 09:00:00,70,156.3368,3169.0,4.800000000000001,4.800000000000001,1.8999999999999986,523.765
2024-12-10 09:03:00,70,157.2049,3169.0,4.800000000000001,4.800000000000001,1.8999999999999986,521.3359
2024-12-10 09:06:00,71,159.375,3170.0,4.800000000000001,4.700000000000001,1.7999999999999972,521.9558
2024-12-10 09:09:00,71,161.1111,3170.0,4.800000000000001,4.700000000000001,1.8999999999999986,524.7371
2024-12-10 09:12:00,72,162.066,3170.0,4.800000000000001,4.700000000000001,1.8999999999999986,530.9547
2024-12-10 09:15:00,72,163.2813,3170.0,4.800000000000001,4.700000000000001,1.8999999999999986,531.5571
2024-12-10 09:18:00,72,168.75,3170.0,4.800000000000001,4.6000000000000005,2.0,532.1655
2024-12-10 09:21:00,73,168.1423,3170.0,4.899999999999999,4.6000000000000005,2.0,533.9717
2024-12-10 09:24:00,72,167.0139,3170.0,5.0,4.7,2.0,543.3732
2024-12-10 09:27:00,73,164.5833,3170.0,5.0,4.7,1.8000000000000007,537.3878
2024-12-10 09:30:00,73,163.3681,3170.0,5.100000000000001,4.8,2.0,537.6263
2024-12-10 09:33:00,72,162.6736,3170.0,5.0,4.8,2.0,537.7238
2024-12-10 09:36:00,73,163.2813,3170.0,5.100000000000001,4.8,1.8999999999999986,539.4901
2024-12-10 09:39:00,73,164.0625,3170.0,4.899999999999999,4.8,2.0,538.9509
2024-12-10 09:42:00,74,164.8438,3170.0,5.0,4.8999999999999995,2.0,546.5587
2024-12-10 09:45:00,74,167.1875,3170.0,5.0,4.8999999999999995,2.0,546.8809
2024-12-10 09:48:00,75,170.0521,3170.0,5.0,4.8999999999999995,2.1999999999999993,558.7568
2024-12-10 09:51:00,76,171.3542,3170.0,5.199999999999999,4.8999999999999995,2.1000000000000014,567.3752
2024-12-10 09:54:00,77,170.0521,3170.0,5.199999999999999,4.8999999999999995,2.1000000000000014,567.4016
2024-12-10 09:57:00,77,169.7049,3170.0,5.199999999999999,4.8999999999999995,2.1000000000000014,565.3195
2024-12-10 10:00:00,77,171.0938,3170.0,5.300000000000001,4.8999999999999995,2.0,567.0714
2024-12-10 10:03:00,77,171.6146,3170.0,5.399999999999999,4.8999999999999995,2.1000000000000014,576.315
2024-12-10 10:30:00,76,148.1771,3171.0,5.699999999999999,5.3999999999999995,2.0,568.894
2024-12-10 10:33:00,72,141.2326,3171.0,5.5,5.4,1.8000000000000007,542.371
2024-12-10 10:36:00,70,140.625,3171.0,5.399999999999999,5.3,1.6000000000000014,527.1772
2024-12-10 10:39:00,71,142.9688,3171.0,5.300000000000001,5.3,1.6999999999999993,529.8448
2024-12-10 10:42:00,72,143.5764,3171.0,5.300000000000001,5.3999999999999995,1.6999999999999993,530.6596
2024-12-10 10:45:00,72,143.4028,3171.0,5.199999999999999,5.2,1.8000000000000007,530.3811
2024-12-10 10:48:00,72,148.3507,3171.0,5.300000000000001,5.2,1.6999999999999993,534.1659
2024-12-10 10:51:00,72,147.309,3171.0,5.300000000000001,5.2,1.7999999999999972,532.4747
2024-12-10 10:54:00,72,149.6528,3171.0,5.300000000000001,5.1000000000000005,1.6999999999999993,533.3682
2024-12-10 10:57:00,72,143.6632,3171.0,5.300000000000001,5.2,1.6999999999999993,532.0917
2024-12-10 11:00:00,70,143.1424,3171.0,5.199999999999999,5.3,1.8000000000000007,521.8657
2024-12-10 11:03:00,70,140.7118,3171.0,5.199999999999999,5.2,1.6999999999999993,518.4465
2024-12-10 11:06:00,68,136.8924,3172.0,5.099999999999998,5.2,1.7000000000000028,510.444
2024-12-10 11:09:00,70,137.6736,3172.0,5.0,5.2,1.8000000000000007,514.765
2024-12-10 11:12:00,70,137.5868,3172.0,5.199999999999999,5.3,1.8000000000000007,518.3104
2024-12-10 11:15:00,69,135.8507,3172.0,5.199999999999999,5.2,1.6000000000000014,514.6798
2024-12-10 11:18:00,69,137.7604,3172.0,5.0,5.3999999999999995,1.8000000000000007,513.0328
2024-12-10 11:21:00,70,136.0243,3172.0,5.0,5.3999999999999995,1.8000000000000007,514.4846
2024-12-10 11:24:00,70,135.5903,3172.0,5.100000000000001,5.3999999999999995,1.8000000000000007,512.7798
2024-12-10 11:27:00,69,138.1944,3172.0,5.0,5.2,1.6999999999999993,514.8955
2024-12-10 11:30:00,69,137.6736,3172.0,5.0,5.3,1.8000000000000007,515.2176
2024-12-10 11:33:00,69,136.7188,3172.0,5.100000000000001,5.2,1.8000000000000007,513.3889
2024-12-10 11:36:00,69,138.4549,3172.0,5.199999999999999,5.3,1.7000000000000028,511.316
2024-12-10 11:39:00,70,140.2778,3172.0,5.0,5.3,1.8000000000000007,513.6826
2024-12-10 11:42:00,69,140.9722,3172.0,5.0,5.1,1.8000000000000007,513.9037
2024-12-10 11:45:00,69,139.3229,3172.0,5.0,5.1,1.6999999999999993,506.9478
2024-12-10 11:48:00,70,138.6285,3172.0,5.0,5.1,1.8000000000000007,511.4845
2024-12-10 11:51:00,69,141.059,3172.0,5.099999999999998,5.199999999999999,1.7000000000000028,512.6978
2024-12-10 11:54:00,69,136.7188,3172.0,5.0,5.199999999999999,1.6999999999999993,513.8807
2024-12-10 11:57:00,70,138.1076,3172.0,5.0,5.199999999999999,1.6999999999999993,512.1516
2024-12-10 12:00:00,69,141.5799,3172.0,5.0,5.199999999999999,1.8000000000000007,513.1472
2024-12-10 12:03:00,69,138.6285,3172.0,5.0,5.199999999999999,1.6999999999999993,510.7953
2024-12-10 12:06:00,70,138.8021,3173.0,5.100000000000001,5.1,1.6999999999999993,510.6442
2024-12-10 12:09:00,69,139.0625,3173.0,5.099999999999998,5.1,1.7000000000000028,512.3782
2024-12-10 12:12:00,69,141.5799,3173.0,5.199999999999999,5.1,1.7000000000000028,512.0446
2024-12-10 12:15:00,70,139.0625,3173.0,5.0,5.199999999999999,1.8000000000000007,511.658
2024-12-10 12:18:00,69,138.3681,3173.0,5.0,5.199999999999999,1.6999999999999993,509.8885
2024-12-10 12:21:00,69,138.1944,3173.0,5.0,5.199999999999999,1.6999999999999993,510.0925
2024-12-10 12:24:00,69,141.9271,3173.0,5.100000000000001,5.1,1.6999999999999993,510.8795
2024-12-10 12:27:00,68,137.1528,3173.0,5.0,5.1,1.8000000000000007,511.9013
2024-12-10 12:30:00,69,137.1528,3173.0,5.0,5.1,1.6999999999999993,511.3921
2024-12-10 12:33:00,69,142.0139,3173.0,5.100000000000001,5.199999999999999,1.8000000000000007,512.6951
2024-12-10 12:36:00,70,145.1389,3173.0,5.199999999999999,5.1,1.7000000000000028,516.0189
2024-12-10 12:39:00,70,142.2743,3173.0,5.099999999999998,5.1,1.8000000000000007,514.0302
2024-12-10 12:42:00,70,141.4063,3173.0,5.199999999999999,5.199999999999999,1.7000000000000028,513.7822
2024-12-10 12:45:00,69,141.5799,3173.0,5.199999999999999,5.0,1.7000000000000028,514.9664
2024-12-10 12:48:00,68,141.059,3173.0,5.099999999999998,5.0,1.6000000000000014,507.6684
2024-12-10 12:51:00,68,139.7569,3173.0,5.0,5.199999999999999,1.6999999999999993,508.1581
2024-12-10 12:54:00,69,137.934,3173.0,5.100000000000001,5.199999999999999,1.6999999999999993,508.997
2024-12-10 12:57:00,68,138.4549,3173.0,5.0,5.199999999999999,1.6999999999999993,507.4447
2024-12-10 13:00:00,69,142.5347,3173.0,5.0,5.1,1.8000000000000007,510.86
2024-12-10 13:03:00,70,143.6632,3173.0,5.099999999999998,5.0,1.7000000000000028,512.977
2024-12-10 13:06:00,70,140.7986,3174.0,5.099999999999998,5.199999999999999,1.7000000000000028,521.3611
2024-12-10 13:09:00,70,139.0625,3174.0,5.199999999999999,5.199999999999999,1.6000000000000014,518.5758
2024-12-10 13:12:00,70,139.4097,3174.0,5.099999999999998,5.199999999999999,1.7000000000000028,515.3948
2024-12-10 13:15:00,69,142.2743,3174.0,5.199999999999999,5.199999999999999,1.5,509.691
2024-12-10 13:18:00,70,138.8021,3174.0,5.0,5.300000000000001,1.8999999999999986,520.1469
2024-12-10 13:21:00,70,137.6736,3174.0,5.199999999999999,5.199999999999999,1.7000000000000028,509.898
2024-12-10 13:24:00,68,137.7604,3174.0,5.099999999999998,5.199999999999999,1.7000000000000028,510.9948
2024-12-10 13:27:00,70,143.5764,3174.0,5.0,5.1,1.8000000000000007,516.4999
2024-12-10 13:30:00,70,143.5764,3174.0,5.099999999999998,5.200000000000001,1.8000000000000007,517.0511
2024-12-10 13:33:00,70,141.4063,3174.0,5.199999999999999,5.200000000000001,1.6000000000000014,516.5229
2024-12-10 13:36:00,70,139.4097,3174.0,5.099999999999998,5.200000000000001,1.8000000000000007,517.553
2024-12-10 13:39:00,70,140.625,3174.0,5.100000000000001,5.1,1.8999999999999986,518.3824
2024-12-10 13:42:00,70,141.5799,3174.0,5.199999999999999,5.200000000000001,1.8000000000000007,517.1801
2024-12-10 13:45:00,70,141.1458,3174.0,5.199999999999999,5.199999999999999,1.6999999999999993,518.1646
2024-12-10 13:48:00,70,138.4549,3174.0,5.199999999999999,5.300000000000001,1.6000000000000014,516.7568
