Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-12-10 13:51:00,69,137.066,3174.0,5.199999999999999,5.300000000000001,1.6999999999999993,517.3529
2024-12-10 13:54:00,71,138.5417,3174.0,5.199999999999999,5.300000000000001,1.8000000000000007,521.8187
2024-12-10 13:57:00,70,140.9722,3174.0,5.199999999999999,5.199999999999999,1.6000000000000014,516.618
2024-12-10 14:00:00,69,142.1007,3174.0,5.199999999999999,5.199999999999999,1.6999999999999993,517.0156
2024-12-10 14:03:00,70,137.5,3174.0,5.199999999999999,5.1,1.6000000000000014,515.8262
2024-12-10 14:06:00,71,136.8924,3175.0,5.099999999999998,5.300000000000001,1.7000000000000028,512.7354
2024-12-10 14:09:00,70,138.1944,3175.0,5.099999999999998,5.299999999999999,1.7000000000000028,514.9247
2024-12-10 14:12:00,70,140.7986,3175.0,5.0,5.199999999999999,1.8000000000000007,510.6006
2024-12-10 14:15:00,70,141.1458,3175.0,5.199999999999999,5.199999999999999,1.6999999999999993,521.1324
2024-12-10 14:18:00,69,139.4965,3175.0,5.199999999999999,5.299999999999999,1.8000000000000007,518.1777
2024-12-10 14:21:00,70,138.1944,3175.0,5.199999999999999,5.199999999999999,1.6999999999999993,520.5439
2024-12-10 14:24:00,71,141.1458,3175.0,5.199999999999999,5.199999999999999,1.8000000000000007,522.8702
2024-12-10 14:27:00,71,143.5764,3175.0,5.199999999999999,5.200000000000001,1.8000000000000007,525.0178
2024-12-10 14:30:00,70,139.6701,3175.0,5.300000000000001,5.300000000000001,1.7999999999999972,525.5784
2024-12-10 14:33:00,72,139.6701,3175.0,5.300000000000001,5.4,1.6999999999999993,528.3662
2024-12-10 14:36:00,72,140.7118,3175.0,5.300000000000001,5.300000000000001,1.7999999999999972,531.9064
2024-12-10 14:39:00,71,141.9271,3175.0,5.200000000000003,5.4,1.8999999999999986,532.9292
2024-12-10 14:42:00,72,145.1389,3175.0,5.399999999999999,5.3,1.8000000000000007,532.3718
2024-12-10 14:45:00,71,141.5799,3175.0,5.399999999999999,5.3,1.8000000000000007,532.226
2024-12-10 14:48:00,71,139.7569,3175.0,5.300000000000001,5.3,1.8000000000000007,533.0331
2024-12-10 14:51:00,71,142.3611,3175.0,5.300000000000001,5.3999999999999995,1.9000000000000021,534.2563
2024-12-10 14:54:00,73,145.3125,3175.0,5.399999999999999,5.3999999999999995,1.9000000000000021,543.4672
2024-12-10 14:57:00,74,145.5729,3175.0,5.400000000000002,5.3999999999999995,1.8999999999999986,545.7982
2024-12-10 15:00:00,74,142.8819,3175.0,5.5,5.3999999999999995,1.8000000000000007,544.5389
2024-12-10 15:03:00,74,140.3646,3175.0,5.600000000000001,5.6,1.8000000000000007,549.9661
2024-12-10 15:06:00,75,139.0625,3176.0,5.599999999999998,5.6,1.8000000000000007,545.3425
2024-12-10 15:09:00,74,143.6632,3176.0,5.599999999999998,5.5,1.8000000000000007,550.407
2024-12-10 15:12:00,75,145.3993,3176.0,5.599999999999998,5.6,1.9000000000000021,548.6706
2024-12-10 15:15:00,75,143.5764,3176.0,5.5,5.499999999999999,1.9000000000000021,551.5801
2024-12-10 15:18:00,74,143.316,3176.0,5.699999999999999,5.3999999999999995,1.8000000000000007,551.0959
2024-12-10 15:21:00,75,144.8785,3176.0,5.5,5.3999999999999995,1.9000000000000021,550.1772
2024-12-10 15:24:00,75,147.6563,3176.0,5.5,5.3999999999999995,1.9000000000000021,551.9814
2024-12-10 15:27:00,74,143.4028,3176.0,5.600000000000001,5.5,1.8999999999999986,551.708
2024-12-10 15:30:00,75,139.7569,3176.0,5.599999999999998,5.6,1.9000000000000021,545.6465
2024-12-10 15:33:00,74,138.6285,3176.0,5.5,5.5,1.9000000000000021,545.7646
2024-12-10 15:36:00,74,142.4479,3176.0,5.5,5.5,1.9000000000000021,547.0469
2024-12-10 15:39:00,74,144.184,3176.0,5.600000000000001,5.6,1.8000000000000007,547.4213
2024-12-10 15:42:00,73,140.625,3176.0,5.399999999999999,5.5,1.9000000000000021,550.1794
2024-12-10 15:45:00,75,139.8438,3176.0,5.300000000000001,5.5,2.0,552.1757
2024-12-10 15:48:00,75,139.0625,3176.0,5.5,5.6,2.0,554.6061
2024-12-10 15:51:00,74,141.8403,3176.0,5.5,5.699999999999999,1.9000000000000021,552.035
2024-12-10 15:54:00,74,142.7083,3176.0,5.5,5.699999999999999,1.8000000000000007,551.9769
2024-12-10 15:57:00,74,138.5417,3176.0,5.5,5.699999999999999,2.0,551.0944
2024-12-10 16:00:00,73,136.8056,3176.0,5.600000000000001,5.7,1.8000000000000007,552.5764
2024-12-10 16:03:00,74,139.6701,3176.0,5.600000000000001,5.7,1.8000000000000007,552.2131
2024-12-10 16:06:00,73,143.1424,3177.0,5.5,5.6,1.8000000000000007,549.224
2024-12-10 16:09:00,73,145.1389,3177.0,5.5,5.6,1.8000000000000007,551.5986
2024-12-10 16:12:00,75,142.4479,3177.0,5.600000000000001,5.5,1.8999999999999986,553.4208
2024-12-10 16:15:00,75,143.316,3177.0,5.600000000000001,5.5,1.8999999999999986,556.9919
2024-12-10 16:18:00,75,142.8819,3177.0,5.5,5.5,2.0,556.4944
2024-12-10 16:21:00,73,144.9653,3177.0,5.600000000000001,5.5,1.7999999999999972,553.9998
2024-12-10 16:24:00,74,142.0139,3177.0,5.5,5.6,1.8999999999999986,552.2443
2024-12-10 16:27:00,74,138.9757,3177.0,5.5,5.699999999999999,1.8000000000000007,551.7795
2024-12-10 16:30:00,74,136.7188,3177.0,5.5,5.699999999999999,1.8999999999999986,550.9941
2024-12-10 16:33:00,73,137.934,3177.0,5.5,5.6,1.8000000000000007,548.4857
2024-12-10 16:36:00,72,141.4931,3177.0,5.5,5.5,1.6999999999999993,545.2183
2024-12-10 16:39:00,73,139.3229,3177.0,5.199999999999999,5.6,1.8000000000000007,539.3623
2024-12-10 16:42:00,73,132.7257,3177.0,5.300000000000001,5.8,1.6999999999999993,532.3076
2024-12-10 16:45:00,72,133.7674,3177.0,5.199999999999999,5.5,1.9000000000000021,533.5292
2024-12-10 16:48:00,70,136.3715,3177.0,5.199999999999999,5.3,1.6000000000000014,510.494
2024-12-10 16:51:00,70,139.6701,3177.0,5.100000000000001,5.3,1.6999999999999993,515.0574
2024-12-10 16:54:00,69,137.3264,3177.0,5.100000000000001,5.1000000000000005,1.6000000000000014,508.0683
2024-12-10 16:57:00,68,134.5486,3177.0,5.0,5.2,1.6000000000000014,508.1276
2024-12-10 17:00:00,68,134.2882,3177.0,4.800000000000001,5.1,1.5999999999999979,497.074
2024-12-10 17:03:00,67,137.3264,3177.0,5.0,5.1,1.5,498.2279
2024-12-10 17:06:00,68,141.1458,3178.0,4.899999999999999,5.0,1.6000000000000014,499.7451
2024-12-10 17:09:00,67,139.0625,3178.0,4.800000000000001,5.0,1.6999999999999993,499.8786
2024-12-10 17:12:00,68,138.8889,3178.0,4.800000000000001,5.0,1.6999999999999993,503.6971
2024-12-10 17:15:00,69,139.4965,3178.0,5.100000000000001,5.0,1.6000000000000014,503.4319
2024-12-10 17:18:00,68,140.1042,3178.0,5.0,5.0,1.6000000000000014,503.5406
2024-12-10 17:21:00,68,137.066,3178.0,5.0,5.0,1.6000000000000014,503.7003
2024-12-10 17:24:00,68,136.2847,3178.0,4.800000000000001,5.1,1.8000000000000007,504.3278
2024-12-10 17:27:00,68,140.1042,3178.0,5.0,5.1,1.6000000000000014,503.4477
2024-12-10 17:30:00,68,140.3646,3178.0,5.0,5.1,1.6000000000000014,507.7975
2024-12-10 17:33:00,70,140.625,3178.0,5.100000000000001,5.199999999999999,1.6999999999999993,515.2331
2024-12-10 17:36:00,70,138.5417,3178.0,5.0,5.199999999999999,1.8000000000000007,513.6302
2024-12-10 17:39:00,68,138.1076,3178.0,5.0,5.0,1.6000000000000014,508.1704
2024-12-10 17:42:00,69,140.3646,3178.0,4.899999999999999,5.0,1.7000000000000028,506.992
2024-12-10 17:45:00,69,140.5382,3178.0,4.899999999999999,5.199999999999999,1.7000000000000028,508.8564
2024-12-10 17:48:00,69,140.1042,3178.0,4.899999999999999,5.0,1.7000000000000028,507.6005
2024-12-10 17:51:00,69,141.9271,3178.0,5.100000000000001,5.0,1.6000000000000014,511.3189
2024-12-10 17:54:00,70,142.5347,3178.0,5.0,5.1,1.6999999999999993,512.3084
2024-12-10 17:57:00,68,137.7604,3178.0,5.0,5.1,1.5,504.8591
2024-12-10 18:00:00,69,137.1528,3178.0,5.0,5.1,1.6000000000000014,503.1541
2024-12-10 18:03:00,69,137.2396,3178.0,5.100000000000001,5.0,1.5,497.8864
2024-12-10 18:06:00,68,139.6701,3179.0,5.0,5.1,1.6000000000000014,503.0056
2024-12-10 18:09:00,69,138.1944,3179.0,5.100000000000001,5.1,1.6000000000000014,507.4059
2024-12-10 18:12:00,68,137.3264,3179.0,4.899999999999999,5.199999999999999,1.6000000000000014,507.7025
2024-12-10 18:15:00,69,140.9722,3179.0,5.100000000000001,5.1,1.6000000000000014,507.668
2024-12-10 18:18:00,69,137.7604,3179.0,5.0,5.1,1.7000000000000028,507.2399
2024-12-10 18:21:00,69,140.2778,3179.0,4.900000000000002,5.1,1.8000000000000007,506.9987
2024-12-10 18:24:00,70,140.7986,3179.0,5.0,5.0,1.7000000000000028,515.6367
2024-12-10 18:27:00,69,139.0625,3179.0,5.100000000000001,5.0,1.6000000000000014,507.7922
2024-12-10 18:30:00,69,137.6736,3179.0,5.0,5.1,1.7000000000000028,507.2954
2024-12-10 18:33:00,68,137.7604,3179.0,5.100000000000001,5.0,1.6000000000000014,503.5695
2024-12-10 18:36:00,68,136.8056,3179.0,4.900000000000002,5.199999999999999,1.6999999999999993,505.1268
2024-12-10 18:39:00,67,136.8924,3179.0,4.800000000000001,5.1,1.6999999999999993,504.7863
2024-12-10 18:42:00,67,140.1042,3179.0,5.0,5.1,1.6000000000000014,503.3928
2024-12-10 18:45:00,67,140.7118,3179.0,5.0,5.0,1.6000000000000014,503.9503
2024-12-10 18:48:00,68,140.1042,3179.0,4.900000000000002,5.1,1.6999999999999993,504.949
2024-12-10 18:51:00,69,138.1076,3179.0,4.900000000000002,5.0,1.6999999999999993,503.0036
2024-12-10 18:54:00,68,136.3715,3179.0,4.900000000000002,5.1,1.6999999999999993,504.618
2024-12-10 18:57:00,69,133.8542,3179.0,4.900000000000002,5.2,1.6999999999999993,503.5411
2024-12-10 19:00:00,68,132.3785,3179.0,5.0,5.3,1.5999999999999979,500.2832
2024-12-10 19:03:00,68,134.2882,3179.0,4.800000000000001,5.3,1.5999999999999979,500.8257
2024-12-10 19:06:00,68,136.0243,3180.0,4.900000000000002,5.3,1.6999999999999993,504.8712
2024-12-10 19:09:00,68,136.2847,3180.0,4.800000000000001,5.1,1.5,499.0581
2024-12-10 19:12:00,67,135.7639,3180.0,4.900000000000002,5.199999999999999,1.6999999999999993,496.8788
2024-12-10 19:15:00,68,134.8958,3180.0,4.900000000000002,5.199999999999999,1.5,496.3364
2024-12-10 19:18:00,68,135.3299,3180.0,4.900000000000002,5.1,1.5999999999999979,497.5078
2024-12-10 19:21:00,68,135.0694,3180.0,4.800000000000001,5.0,1.6000000000000014,491.7032
2024-12-10 19:24:00,68,134.5486,3180.0,4.899999999999999,5.0,1.5,492.3972
2024-12-10 19:27:00,67,133.6806,3180.0,4.800000000000001,5.1,1.5,493.4064
2024-12-10 19:30:00,67,134.2014,3180.0,4.899999999999999,5.1,1.6000000000000014,492.4335
2024-12-10 19:33:00,68,134.4618,3180.0,4.899999999999999,5.0,1.6000000000000014,492.8141
2024-12-10 19:36:00,67,134.7222,3180.0,4.800000000000001,5.0,1.5,490.9477
2024-12-10 19:39:00,69,135.8507,3180.0,4.800000000000001,5.1,1.8000000000000007,497.6982
2024-12-10 19:42:00,68,136.8056,3180.0,4.900000000000002,5.2,1.6999999999999993,504.1136
2024-12-10 19:45:00,68,139.8438,3180.0,4.900000000000002,5.1,1.6999999999999993,503.5955
2024-12-10 19:48:00,69,138.0208,3180.0,4.900000000000002,5.1,1.5999999999999979,500.8591
2024-12-10 19:51:00,70,136.8056,3180.0,4.900000000000002,5.1,1.6999999999999993,505.3712
2024-12-10 19:54:00,69,135.5035,3180.0,4.800000000000001,5.2,1.8000000000000007,505.0624
2024-12-10 19:57:00,69,137.1528,3180.0,5.199999999999999,5.2,1.6000000000000014,510.5391
2024-12-10 20:00:00,70,134.2882,3180.0,5.100000000000001,5.2,1.6000000000000014,510.2418
2024-12-10 20:03:00,67,136.0243,3180.0,5.0,5.2,1.6000000000000014,499.6156
2024-12-10 20:06:00,68,138.1076,3181.0,5.0,5.1,1.6999999999999993,503.8093
2024-12-10 20:09:00,69,138.1076,3181.0,5.0,5.1,1.6999999999999993,504.285
2024-12-10 20:12:00,69,137.066,3181.0,4.900000000000002,5.1,1.6999999999999993,504.2408
2024-12-10 20:15:00,68,137.934,3181.0,4.900000000000002,5.1,1.6999999999999993,501.6149
2024-12-10 20:18:00,69,135.5903,3181.0,5.0,5.1,1.6000000000000014,508.5802
2024-12-10 20:21:00,69,138.5417,3181.0,5.0,5.2,1.5999999999999979,500.6735
2024-12-10 20:24:00,67,135.5035,3181.0,4.900000000000002,5.1,1.5,500.3529
2024-12-10 20:27:00,68,137.3264,3181.0,4.900000000000002,5.199999999999999,1.5,497.8003
2024-12-10 20:30:00,68,135.5035,3181.0,4.800000000000001,5.1,1.8000000000000007,500.2651
2024-12-10 20:33:00,68,136.2847,3181.0,4.900000000000002,5.1,1.6999999999999993,498.7541
2024-12-10 20:36:00,68,134.4618,3181.0,4.900000000000002,5.1,1.5999999999999979,499.2116
2024-12-10 20:39:00,69,134.7222,3181.0,4.900000000000002,5.3,1.6999999999999993,506.8163
2024-12-10 20:42:00,66,136.6319,3181.0,4.899999999999999,5.1,1.6000000000000014,495.8127
2024-12-10 20:45:00,67,136.8056,3181.0,4.800000000000001,5.0,1.5,491.3028
2024-12-10 20:48:00,67,138.5417,3181.0,4.900000000000002,5.0,1.5,493.7291
2024-12-10 20:51:00,67,137.3264,3181.0,4.900000000000002,5.0,1.5999999999999979,496.2456
2024-12-10 20:54:00,67,138.5417,3181.0,4.800000000000001,4.9,1.5,491.5295
2024-12-10 20:57:00,68,136.0243,3181.0,4.800000000000001,5.0,1.6000000000000014,486.0844
2024-12-10 21:00:00,66,137.934,3181.0,4.899999999999999,5.0,1.5,490.1926
2024-12-10 21:03:00,68,136.0243,3181.0,4.800000000000001,5.1,1.6000000000000014,486.2509
2024-12-10 21:06:00,67,137.2396,3182.0,4.800000000000001,4.9,1.5,487.3238
2024-12-10 21:09:00,66,136.3715,3182.0,4.800000000000001,5.0,1.6000000000000014,490.0874
2024-12-10 21:12:00,68,139.4097,3182.0,4.899999999999999,5.1,1.6000000000000014,495.2593
2024-12-10 21:15:00,68,137.2396,3182.0,4.800000000000001,5.0,1.6000000000000014,494.7861
2024-12-10 21:18:00,68,135.8507,3182.0,4.800000000000001,5.1,1.6000000000000014,494.1708
2024-12-10 21:21:00,67,137.5,3182.0,4.900000000000002,5.1,1.5999999999999979,496.4215
2024-12-10 21:24:00,67,137.2396,3182.0,5.0,5.0,1.5999999999999979,495.0053
2024-12-10 21:27:00,67,138.8889,3182.0,4.900000000000002,5.0,1.5,495.6557
2024-12-10 21:30:00,68,138.1076,3182.0,4.800000000000001,5.0,1.8000000000000007,502.0434
2024-12-10 21:33:00,68,140.3646,3182.0,4.900000000000002,5.1,1.6999999999999993,501.5391
2024-12-10 21:36:00,69,138.1076,3182.0,4.900000000000002,5.0,1.5999999999999979,501.757
2024-12-10 21:39:00,68,139.0625,3182.0,4.900000000000002,5.1,1.6999999999999993,499.7286
2024-12-10 21:42:00,67,139.4097,3182.0,4.900000000000002,5.0,1.5,495.8457
2024-12-10 21:45:00,69,139.4097,3182.0,4.900000000000002,5.0,1.5999999999999979,500.9237
2024-12-10 21:48:00,68,143.316,3182.0,4.900000000000002,5.0,1.6999999999999993,501.8421
2024-12-10 21:51:00,68,141.1458,3182.0,4.900000000000002,5.0,1.5999999999999979,500.6367
2024-12-10 21:54:00,68,142.4479,3182.0,4.900000000000002,5.0,1.6999999999999993,502.4483
2024-12-10 21:57:00,67,139.3229,3182.0,5.100000000000001,5.0,1.5,503.1335
2024-12-10 22:00:00,68,138.8889,3182.0,4.900000000000002,5.0,1.6999999999999993,501.5645
2024-12-10 22:03:00,68,138.4549,3182.0,4.900000000000002,5.0,1.6999999999999993,501.6059
2024-12-10 22:06:00,68,137.066,3183.0,4.900000000000002,5.0,1.6999999999999993,497.1246
2024-12-10 22:09:00,69,139.4097,3183.0,4.900000000000002,5.0,1.5999999999999979,498.5429
2024-12-10 22:12:00,68,138.8889,3183.0,4.800000000000001,5.0,1.6999999999999993,498.3824
2024-12-10 22:15:00,68,139.0625,3183.0,5.0,5.0,1.5999999999999979,498.3019
2024-12-10 22:18:00,69,140.7986,3183.0,5.0,5.0,1.6999999999999993,502.4014
2024-12-10 22:21:00,68,140.5382,3183.0,4.900000000000002,5.0,1.6999999999999993,500.9419
2024-12-10 22:24:00,67,143.2292,3183.0,4.900000000000002,5.0,1.6999999999999993,502.4147
2024-12-10 22:27:00,67,139.8438,3183.0,5.0,5.0,1.6000000000000014,501.256
2024-12-10 22:30:00,68,140.7986,3183.0,5.0,5.0,1.6000000000000014,502.6238
2024-12-10 22:33:00,69,139.4097,3183.0,5.0,5.0,1.8000000000000007,502.9554
2024-12-10 22:36:00,68,139.4097,3183.0,4.900000000000002,5.0,1.6999999999999993,498.623
2024-12-10 22:39:00,67,139.4097,3183.0,4.900000000000002,5.0,1.5999999999999979,497.7557
2024-12-10 22:42:00,67,138.3681,3183.0,4.900000000000002,4.9,1.5999999999999979,498.6395
2024-12-10 22:45:00,67,139.3229,3183.0,4.800000000000001,5.0,1.6000000000000014,496.7323
2024-12-10 22:48:00,67,141.2326,3183.0,4.900000000000002,5.0,1.5999999999999979,496.1052
2024-12-10 22:51:00,66,137.7604,3183.0,4.900000000000002,5.0,1.5,495.1426
2024-12-10 22:54:00,66,138.4549,3183.0,4.900000000000002,5.0,1.5,496.9761
2024-12-10 22:57:00,67,139.6701,3183.0,4.900000000000002,5.0,1.6999999999999993,497.9471
2024-12-10 23:00:00,67,136.1979,3183.0,5.0,5.0,1.5999999999999979,499.6011
2024-12-10 23:03:00,66,139.7569,3183.0,4.900000000000002,5.0,1.5,493.317
2024-12-10 23:06:00,67,133.5938,3184.0,4.900000000000002,5.1,1.3999999999999986,482.9405
2024-12-10 23:09:00,67,129.3403,3184.0,4.800000000000001,5.1000000000000005,1.6000000000000014,491.5718
2024-12-10 23:12:00,67,129.2535,3184.0,4.900000000000002,5.4,1.6999999999999993,492.6817
2024-12-10 23:15:00,67,130.816,3184.0,4.900000000000002,5.3,1.6999999999999993,496.0532
2024-12-10 23:18:00,68,130.2951,3184.0,5.100000000000001,5.4,1.6000000000000014,498.2054
2024-12-10 23:21:00,67,131.5104,3184.0,5.100000000000001,5.3,1.6000000000000014,498.6525
2024-12-10 23:24:00,67,132.3785,3184.0,5.100000000000001,5.3,1.6000000000000014,498.5268
2024-12-10 23:27:00,68,131.8576,3184.0,5.100000000000001,5.3,1.6000000000000014,502.4058
2024-12-10 23:30:00,69,132.9861,3184.0,5.100000000000001,5.2,1.6999999999999993,502.7896
2024-12-10 23:33:00,69,131.9444,3184.0,5.200000000000003,5.3,1.5999999999999979,503.0658
2024-12-10 23:36:00,68,130.2951,3184.0,5.200000000000003,5.300000000000001,1.5,499.4268
2024-12-10 23:39:00,69,130.3819,3184.0,5.200000000000003,5.300000000000001,1.6999999999999993,503.4523
2024-12-10 23:42:00,68,131.5972,3184.0,5.100000000000001,5.300000000000001,1.5,498.868
2024-12-10 23:45:00,68,130.5556,3184.0,5.100000000000001,5.200000000000001,1.6000000000000014,498.6874
2024-12-10 23:48:00,68,131.5972,3184.0,5.100000000000001,5.300000000000001,1.6000000000000014,498.1075
2024-12-10 23:51:00,68,131.1632,3184.0,5.199999999999999,5.300000000000001,1.6000000000000014,499.6779
2024-12-10 23:54:00,68,131.5972,3184.0,5.100000000000001,5.300000000000001,1.6000000000000014,499.65
2024-12-10 23:57:00,68,131.8576,3184.0,5.100000000000001,5.4,1.6000000000000014,500.1212
2024-12-11 00:00:00,68,131.1632,3184.0,5.099999999999998,5.300000000000001,1.7000000000000028,499.1848
2024-12-11 00:03:00,68,130.3819,3184.0,5.100000000000001,5.200000000000001,1.6000000000000014,498.361
2024-12-11 00:06:00,68,132.1181,3185.0,5.199999999999999,5.200000000000001,1.6000000000000014,496.4241
2024-12-11 00:09:00,67,129.8611,3185.0,5.0,5.200000000000001,1.7000000000000028,496.8411
2024-12-11 00:12:00,67,129.7743,3185.0,5.100000000000001,5.200000000000001,1.5,494.8388
2024-12-11 00:15:00,68,130.5556,3185.0,5.099999999999998,5.300000000000001,1.7000000000000028,500.4594
2024-12-11 00:18:00,67,128.9931,3185.0,5.199999999999999,5.300000000000001,1.6000000000000014,499.4539
2024-12-11 00:21:00,68,130.6424,3185.0,5.199999999999999,5.300000000000001,1.5,497.9473
2024-12-11 00:24:00,68,130.6424,3185.0,5.199999999999999,5.300000000000001,1.5,497.9378
2024-12-11 00:27:00,68,130.816,3185.0,5.099999999999998,5.300000000000001,1.6000000000000014,499.368
2024-12-11 00:30:00,67,131.8576,3185.0,5.099999999999998,5.300000000000001,1.6000000000000014,499.7815
2024-12-11 00:33:00,66,130.3819,3185.0,5.199999999999999,5.300000000000001,1.6000000000000014,492.4604
2024-12-11 00:36:00,68,129.6875,3185.0,5.199999999999999,5.300000000000001,1.5,496.5601
2024-12-11 00:39:00,67,128.8194,3185.0,5.099999999999998,5.300000000000001,1.6000000000000014,497.2739
2024-12-11 00:42:00,68,130.1215,3185.0,5.199999999999999,5.300000000000001,1.5,495.0464
2024-12-11 00:45:00,66,129.2535,3185.0,5.0,5.300000000000001,1.6999999999999993,496.1663
2024-12-11 00:48:00,67,130.816,3185.0,5.0,5.300000000000001,1.5999999999999979,495.8744
2024-12-11 00:51:00,67,131.8576,3185.0,5.199999999999999,5.300000000000001,1.6000000000000014,497.3549
2024-12-11 00:54:00,68,130.3819,3185.0,5.0,5.300000000000001,1.8000000000000007,502.6674
2024-12-11 00:57:00,67,131.1632,3185.0,5.199999999999999,5.300000000000001,1.6000000000000014,502.7759
2024-12-11 01:00:00,68,130.816,3185.0,5.199999999999999,5.300000000000001,1.6000000000000014,504.8375
2024-12-11 01:03:00,68,128.6458,3185.0,5.199999999999999,5.300000000000001,1.6000000000000014,499.9351
2024-12-11 01:06:00,68,130.3819,3186.0,5.300000000000001,5.300000000000001,1.5,502.7073
2024-12-11 01:09:00,68,131.25,3186.0,5.199999999999999,5.300000000000001,1.5,500.9687
2024-12-11 01:12:00,68,130.2951,3186.0,5.199999999999999,5.300000000000001,1.6000000000000014,497.653
2024-12-11 01:15:00,68,128.9063,3186.0,5.199999999999999,5.300000000000001,1.5,499.7631
2024-12-11 01:18:00,68,130.816,3186.0,5.0,5.4,1.6999999999999993,500.3074
2024-12-11 01:21:00,67,128.9063,3186.0,5.0,5.300000000000001,1.6999999999999993,499.7568
2024-12-11 01:24:00,67,129.8611,3186.0,5.0,5.4,1.6999999999999993,501.4928
2024-12-11 01:27:00,68,131.25,3186.0,5.099999999999998,5.300000000000001,1.6000000000000014,501.079
2024-12-11 01:30:00,68,133.2465,3186.0,5.099999999999998,5.300000000000001,1.6000000000000014,501.8699
2024-12-11 01:33:00,67,130.5556,3186.0,5.300000000000001,5.300000000000001,1.6000000000000014,499.0681
2024-12-11 01:36:00,68,131.9444,3186.0,5.300000000000001,5.300000000000001,1.5,498.4698
2024-12-11 01:39:00,68,132.3785,3186.0,5.199999999999999,5.300000000000001,1.5,498.8634
2024-12-11 01:42:00,68,132.2917,3186.0,5.0,5.300000000000001,1.6999999999999993,500.6392
2024-12-11 01:45:00,68,130.2951,3186.0,5.300000000000001,5.300000000000001,1.6000000000000014,499.4197
2024-12-11 01:48:00,68,130.7292,3186.0,5.199999999999999,5.300000000000001,1.6000000000000014,499.1921
2024-12-11 01:51:00,68,131.8576,3186.0,5.100000000000001,5.300000000000001,1.6999999999999993,498.5427
2024-12-11 01:54:00,68,132.8125,3186.0,5.0,5.300000000000001,1.6999999999999993,498.7521
2024-12-11 01:57:00,67,132.7257,3186.0,5.0,5.199999999999999,1.6999999999999993,497.1686
2024-12-11 02:00:00,67,131.25,3186.0,5.100000000000001,5.1,1.6999999999999993,496.5737
2024-12-11 02:03:00,68,130.6424,3186.0,5.0,5.300000000000001,1.6999999999999993,500.8197
2024-12-11 02:06:00,68,131.5972,3187.0,4.899999999999999,5.199999999999999,1.6999999999999993,496.233
2024-12-11 02:09:00,68,130.3819,3187.0,5.100000000000001,5.300000000000001,1.8999999999999986,497.2184
2024-12-11 02:12:00,68,129.7743,3187.0,5.199999999999999,5.300000000000001,1.7000000000000028,502.0671
2024-12-11 02:15:00,68,130.3819,3187.0,5.300000000000001,5.4,1.5,501.9679
2024-12-11 02:18:00,69,130.9896,3187.0,5.300000000000001,5.4,1.6000000000000014,502.8128
2024-12-11 02:21:00,69,129.8611,3187.0,5.099999999999998,5.300000000000001,1.6000000000000014,502.3692
2024-12-11 02:24:00,68,130.1215,3187.0,5.099999999999998,5.4,1.7000000000000028,503.1955
2024-12-11 02:27:00,68,132.5521,3187.0,5.199999999999999,5.300000000000001,1.6000000000000014,503.8216
2024-12-11 02:30:00,68,131.5104,3187.0,5.100000000000001,5.300000000000001,1.6999999999999993,498.8414
2024-12-11 02:33:00,67,131.9444,3187.0,5.100000000000001,5.300000000000001,1.6999999999999993,499.1613
2024-12-11 02:36:00,67,131.9444,3187.0,5.099999999999998,5.200000000000001,1.6000000000000014,498.3635
2024-12-11 02:39:00,68,130.7292,3187.0,5.100000000000001,5.300000000000001,1.5999999999999979,498.7922
2024-12-11 02:42:00,68,130.5556,3187.0,5.100000000000001,5.300000000000001,1.6999999999999993,497.6735
2024-12-11 02:45:00,67,129.2535,3187.0,5.100000000000001,5.4,1.6999999999999993,498.291
2024-12-11 02:48:00,67,130.7292,3187.0,5.100000000000001,5.300000000000001,1.8000000000000007,497.9579
2024-12-11 02:51:00,68,131.0764,3187.0,5.199999999999999,5.300000000000001,1.6000000000000014,497.7692
2024-12-11 02:54:00,67,132.2917,3187.0,5.199999999999999,5.300000000000001,1.5,495.1912
2024-12-11 02:57:00,66,131.4236,3187.0,5.100000000000001,5.300000000000001,1.5999999999999979,494.7754
2024-12-11 03:00:00,67,131.684,3187.0,5.100000000000001,5.200000000000001,1.5999999999999979,494.1915
2024-12-11 03:03:00,67,129.9479,3187.0,5.100000000000001,5.200000000000001,1.6999999999999993,495.7635
2024-12-11 03:06:00,67,131.0764,3188.0,5.0,5.300000000000001,1.5999999999999979,495.0875
2024-12-11 03:09:00,67,129.3403,3188.0,5.100000000000001,5.300000000000001,1.5,491.095
2024-12-11 03:12:00,67,128.8194,3188.0,5.100000000000001,5.300000000000001,1.3999999999999986,491.1107
2024-12-11 03:15:00,67,128.4722,3188.0,5.100000000000001,5.200000000000001,1.3999999999999986,484.4828
2024-12-11 03:18:00,65,129.2535,3188.0,5.0,5.200000000000001,1.6000000000000014,486.2174
2024-12-11 03:21:00,67,127.3438,3188.0,5.0,5.199999999999999,1.6000000000000014,490.4517
2024-12-11 03:24:00,66,128.125,3188.0,5.0,5.300000000000001,1.5,490.9555
2024-12-11 03:27:00,67,129.6875,3188.0,5.100000000000001,5.300000000000001,1.5,490.0575
2024-12-11 03:30:00,66,128.2118,3188.0,5.100000000000001,5.199999999999999,1.5,490.9652
2024-12-11 03:33:00,67,129.9479,3188.0,5.0,5.199999999999999,1.6000000000000014,491.2509
2024-12-11 03:36:00,66,127.0833,3188.0,5.0,5.199999999999999,1.5,490.4305
2024-12-11 03:39:00,66,126.0417,3188.0,5.0,5.199999999999999,1.5,487.8166
2024-12-11 03:42:00,66,126.3021,3188.0,5.0,5.299999999999999,1.5,487.0206
2024-12-11 03:45:00,67,126.3021,3188.0,5.0,5.299999999999999,1.5,490.9544
2024-12-11 03:48:00,67,129.6875,3188.0,5.0,5.199999999999999,1.6000000000000014,488.2088
2024-12-11 03:51:00,67,128.559,3188.0,5.0,5.199999999999999,1.6000000000000014,491.3724
2024-12-11 03:54:00,66,129.0799,3188.0,5.0,5.199999999999999,1.5,489.6894
2024-12-11 03:57:00,67,130.5556,3188.0,5.0,5.199999999999999,1.5,489.198
2024-12-11 04:00:00,66,128.9931,3188.0,5.0,5.199999999999999,1.6000000000000014,489.3682
2024-12-11 04:03:00,66,127.7778,3188.0,5.0,5.199999999999999,1.6000000000000014,486.6099
2024-12-11 04:06:00,66,126.8229,3189.0,5.100000000000001,5.199999999999999,1.3999999999999986,485.6447
2024-12-11 04:09:00,65,126.8229,3189.0,4.899999999999999,5.299999999999999,1.4000000000000021,484.4162
2024-12-11 04:12:00,65,126.9097,3189.0,4.900000000000002,5.299999999999999,1.5999999999999979,485.8195
2024-12-11 04:15:00,66,128.6458,3189.0,4.900000000000002,5.199999999999999,1.5,483.4746
2024-12-11 04:18:00,66,126.9097,3189.0,4.900000000000002,5.199999999999999,1.5,483.804
2024-12-11 04:21:00,66,128.6458,3189.0,4.900000000000002,5.199999999999999,1.5999999999999979,482.8929
2024-12-11 04:24:00,65,127.9514,3189.0,5.0,5.199999999999999,1.4000000000000021,483.3791
2024-12-11 04:27:00,65,126.0417,3189.0,4.900000000000002,5.199999999999999,1.5,484.3376
2024-12-11 04:30:00,65,126.3889,3189.0,4.900000000000002,5.199999999999999,1.3999999999999986,482.1202
2024-12-11 04:33:00,64,126.2153,3189.0,4.800000000000001,5.199999999999999,1.5,476.0861
2024-12-11 04:36:00,65,124.9132,3189.0,4.900000000000002,5.299999999999999,1.3999999999999986,478.0732
2024-12-11 04:39:00,64,123.6111,3189.0,4.900000000000002,5.199999999999999,1.3999999999999986,475.2014
2024-12-11 04:42:00,64,123.4375,3189.0,4.800000000000001,5.199999999999999,1.5,472.7393
2024-12-11 04:45:00,64,123.3507,3189.0,4.800000000000001,5.1,1.3000000000000007,466.6225
2024-12-11 04:48:00,64,125.3472,3189.0,4.699999999999999,5.1,1.4000000000000021,471.0291
2024-12-11 04:51:00,64,125.0868,3189.0,4.899999999999999,5.1,1.5,469.2754
2024-12-11 04:54:00,65,125.5208,3189.0,4.800000000000001,5.1,1.5,472.1898
2024-12-11 04:57:00,65,129.9479,3189.0,4.800000000000001,5.1,1.5,474.6449
2024-12-11 05:00:00,64,125.3472,3189.0,4.800000000000001,5.0,1.5,474.1164
2024-12-11 05:03:00,64,122.3958,3189.0,4.800000000000001,5.1,1.3000000000000007,468.2191
2024-12-11 05:06:00,63,123.6979,3190.0,4.800000000000001,5.1,1.3000000000000007,463.5585
2024-12-11 05:09:00,63,120.8333,3190.0,4.600000000000001,5.1,1.3999999999999986,463.562
2024-12-11 05:12:00,63,123.3507,3190.0,4.600000000000001,5.1,1.3999999999999986,463.6937
2024-12-11 05:15:00,64,125.3472,3190.0,4.600000000000001,5.1,1.5,461.494
2024-12-11 05:18:00,63,125.3472,3190.0,4.600000000000001,5.0,1.5,462.7842
2024-12-11 05:21:00,63,124.6528,3190.0,4.699999999999999,5.0,1.3000000000000007,463.6953
2024-12-11 05:24:00,63,125.7813,3190.0,4.800000000000001,5.0,1.3999999999999986,465.2013
2024-12-11 05:27:00,63,126.2153,3190.0,4.600000000000001,5.0,1.5,463.8922
2024-12-11 05:30:00,63,125.0868,3190.0,4.600000000000001,5.0,1.5,464.7771
2024-12-11 05:33:00,63,125.6076,3190.0,4.699999999999999,5.0,1.5,465.7107
2024-12-11 05:36:00,64,127.7778,3190.0,4.800000000000001,5.1,1.3999999999999986,469.3056
2024-12-11 05:39:00,64,126.2153,3190.0,4.800000000000001,5.1,1.3999999999999986,469.7944
2024-12-11 05:42:00,64,128.0382,3190.0,4.800000000000001,5.1,1.3999999999999986,468.3179
2024-12-11 05:45:00,63,129.3403,3190.0,4.800000000000001,5.1,1.5,472.1424
2024-12-11 05:48:00,65,129.5139,3190.0,4.699999999999999,4.999999999999999,1.5,474.4407
2024-12-11 05:51:00,65,130.816,3190.0,4.800000000000001,4.999999999999999,1.6000000000000014,479.3909
2024-12-11 05:54:00,66,133.4201,3190.0,4.900000000000002,4.999999999999999,1.5999999999999979,482.1696
2024-12-11 05:57:00,66,130.9896,3190.0,5.0,5.1,1.4000000000000021,483.2763
2024-12-11 06:00:00,64,131.1632,3190.0,4.900000000000002,5.1,1.5,482.4534
2024-12-11 06:03:00,65,133.3333,3190.0,4.900000000000002,5.1,1.5999999999999979,487.0575
2024-12-11 06:06:00,65,131.684,3191.0,5.0,5.1,1.6000000000000014,486.3143
2024-12-11 06:09:00,66,132.8125,3191.0,5.0,5.1,1.5,489.3151
2024-12-11 06:12:00,66,132.8993,3191.0,5.0,4.999999999999999,1.5,487.9396
2024-12-11 06:15:00,65,131.25,3191.0,4.900000000000002,4.999999999999999,1.5999999999999979,487.2439
2024-12-11 06:18:00,66,133.1597,3191.0,5.0,4.999999999999999,1.5,488.4986
2024-12-11 06:21:00,64,134.0278,3191.0,4.800000000000001,5.1,1.5999999999999979,487.0769
2024-12-11 06:24:00,66,130.9896,3191.0,4.900000000000002,5.1,1.5999999999999979,485.8842
2024-12-11 06:27:00,66,134.1146,3191.0,5.0,5.1,1.6999999999999993,489.1691
2024-12-11 06:30:00,66,134.0278,3191.0,5.100000000000001,5.199999999999999,1.6999999999999993,494.0993
2024-12-11 06:33:00,66,133.6806,3191.0,5.100000000000001,5.1,1.6999999999999993,495.8909
2024-12-11 06:36:00,67,134.2014,3191.0,5.100000000000001,5.199999999999999,1.6999999999999993,500.4692
2024-12-11 06:39:00,67,135.3299,3191.0,5.199999999999999,5.199999999999999,1.7000000000000028,504.3914
2024-12-11 06:42:00,68,135.3299,3191.0,5.199999999999999,5.199999999999999,1.6000000000000014,507.2382
2024-12-11 06:45:00,69,137.5,3191.0,5.199999999999999,5.300000000000001,1.7000000000000028,506.4321
2024-12-11 06:48:00,68,135.1563,3191.0,5.199999999999999,5.300000000000001,1.7000000000000028,505.7167
2024-12-11 06:51:00,68,133.5938,3191.0,5.199999999999999,5.199999999999999,1.6000000000000014,505.197
2024-12-11 06:54:00,66,134.5486,3191.0,5.100000000000001,5.199999999999999,1.6999999999999993,495.9756
2024-12-11 06:57:00,69,138.6285,3191.0,5.199999999999999,5.1,1.7000000000000028,510.5772
2024-12-11 07:00:00,68,137.066,3191.0,5.300000000000001,5.199999999999999,1.6000000000000014,504.2082
2024-12-11 07:03:00,68,136.7188,3191.0,5.300000000000001,5.1,1.5,504.156
2024-12-11 07:06:00,68,133.5938,3192.0,5.300000000000001,5.199999999999999,1.6000000000000014,504.6186
2024-12-11 07:09:00,68,135.9375,3192.0,5.199999999999999,5.199999999999999,1.6000000000000014,500.8041
2024-12-11 07:12:00,67,135.4167,3192.0,5.300000000000001,5.1,1.6000000000000014,502.7573
2024-12-11 07:15:00,68,136.3715,3192.0,5.199999999999999,5.199999999999999,1.6000000000000014,501.9194
2024-12-11 07:18:00,66,137.3264,3192.0,5.099999999999998,5.1,1.5,490.965
2024-12-11 07:21:00,66,134.6354,3192.0,5.0,5.0,1.6000000000000014,492.504
2024-12-11 07:24:00,64,134.4618,3192.0,5.0,5.0,1.5,483.8139
2024-12-11 07:27:00,66,133.1597,3192.0,5.0,5.0,1.5999999999999979,489.2344
2024-12-11 07:30:00,66,135.9375,3192.0,5.0,5.0,1.6000000000000014,489.9249
2024-12-11 07:33:00,66,137.1528,3192.0,5.100000000000001,4.999999999999999,1.5,491.1669
2024-12-11 07:36:00,65,137.1528,3192.0,5.099999999999998,4.999999999999999,1.6000000000000014,489.8093
2024-12-11 07:39:00,66,135.1563,3192.0,5.100000000000001,4.8999999999999995,1.5,490.7601
2024-12-11 07:42:00,65,135.8507,3192.0,5.0,5.1,1.5,486.7224
2024-12-11 07:45:00,66,138.1076,3192.0,5.100000000000001,4.8999999999999995,1.5999999999999979,490.3763
2024-12-11 07:48:00,66,141.5799,3192.0,5.100000000000001,4.8999999999999995,1.5999999999999979,498.0325
2024-12-11 07:51:00,67,140.5382,3192.0,5.100000000000001,5.0,1.6999999999999993,500.9908
2024-12-11 07:54:00,67,139.2361,3192.0,5.100000000000001,5.0,1.5999999999999979,499.0031
2024-12-11 07:57:00,67,137.6736,3192.0,5.100000000000001,5.0,1.5999999999999979,500.6493
2024-12-11 08:00:00,67,137.934,3192.0,5.0,5.0,1.6000000000000014,494.3457
2024-12-11 08:03:00,66,136.7188,3192.0,5.100000000000001,5.0,1.5,493.4038
2024-12-11 08:06:00,66,135.0694,3193.0,5.100000000000001,5.0,1.5,487.8506
2024-12-11 08:09:00,66,133.4201,3193.0,5.0,5.0,1.5,484.5325
2024-12-11 08:12:00,60,112.066,3193.0,4.800000000000001,5.2,1.0,448.2355
2024-12-11 08:15:00,60,110.6771,3193.0,4.5,5.3,1.1999999999999993,443.6418
2024-12-11 08:18:00,60,104.5139,3193.0,4.5,5.3,0.8000000000000007,435.2686
2024-12-11 11:54:00,56,116.6667,3193.0,1.3000000000000007,3.8000000000000007,3.3999999999999986,387.7971
2024-12-11 11:57:00,60,122.9167,3193.0,3.0,4.500000000000001,2.6999999999999993,445.2689
2024-12-11 12:00:00,61,120.6597,3193.0,4.0,5.000000000000001,1.8000000000000007,451.2419
2024-12-11 12:03:00,60,121.0938,3193.0,4.100000000000001,5.1000000000000005,1.5999999999999979,445.7741
2024-12-11 12:06:00,66,139.2361,3193.0,4.300000000000001,5.000000000000001,2.1999999999999993,491.6991
2024-12-11 12:09:00,67,139.3229,3193.0,4.600000000000001,5.000000000000001,1.8000000000000007,489.3122
2024-12-11 12:12:00,68,145.9201,3193.0,4.5,5.000000000000001,1.8000000000000007,490.5278
2024-12-11 12:15:00,70,149.8264,3193.0,4.699999999999999,5.000000000000001,2.0,515.9564
2024-12-11 12:18:00,69,141.059,3193.0,4.699999999999999,5.1000000000000005,1.6999999999999993,514.5492
2024-12-11 12:21:00,68,137.2396,3193.0,4.699999999999999,5.200000000000001,1.6000000000000014,497.0752
2024-12-11 12:24:00,68,137.6736,3193.0,4.599999999999998,5.200000000000001,1.7000000000000028,498.2283
2024-12-11 12:27:00,67,141.4063,3193.0,4.5,5.200000000000001,1.8000000000000007,500.7501
2024-12-11 12:30:00,68,144.9653,3193.0,4.699999999999999,5.1000000000000005,1.6999999999999993,511.1186
2024-12-11 12:33:00,69,143.8368,3193.0,4.699999999999999,5.1,1.8000000000000007,511.0332
2024-12-11 12:36:00,67,137.6736,3194.0,4.699999999999999,5.200000000000001,1.6000000000000014,500.5694
2024-12-11 12:39:00,68,136.4583,3194.0,4.699999999999999,5.200000000000001,1.6000000000000014,501.6206
2024-12-11 12:42:00,68,137.5868,3194.0,4.699999999999999,5.200000000000001,1.6000000000000014,502.2498
2024-12-11 12:45:00,67,137.066,3194.0,4.699999999999999,5.200000000000001,1.6000000000000014,506.404
2024-12-11 12:48:00,68,137.934,3194.0,4.699999999999999,5.200000000000001,1.6999999999999993,511.8679
2024-12-11 12:51:00,69,141.8403,3194.0,4.699999999999999,5.200000000000001,1.8000000000000007,519.1299
2024-12-11 12:54:00,71,142.2743,3194.0,4.800000000000001,5.200000000000001,1.8999999999999986,520.1497
2024-12-11 12:57:00,70,142.3611,3194.0,4.800000000000001,5.200000000000001,1.7999999999999972,518.4272
2024-12-11 13:00:00,71,140.1042,3194.0,4.800000000000001,5.200000000000001,1.7999999999999972,519.0696
2024-12-11 13:03:00,71,141.2326,3194.0,4.800000000000001,5.300000000000001,1.8999999999999986,523.8292
2024-12-11 13:06:00,72,143.75,3194.0,4.899999999999999,5.300000000000001,1.9000000000000021,529.3435
2024-12-11 13:09:00,71,142.2743,3194.0,4.899999999999999,5.4,1.8000000000000007,528.1035
2024-12-11 13:12:00,70,141.059,3194.0,5.0,5.300000000000001,1.6999999999999993,526.5396
2024-12-11 13:15:00,71,141.4931,3194.0,4.899999999999999,5.300000000000001,1.9000000000000021,528.5695
2024-12-11 13:18:00,71,142.8819,3194.0,4.899999999999999,5.4,1.8000000000000007,530.4563
2024-12-11 13:21:00,72,143.75,3194.0,4.899999999999999,5.300000000000001,1.8000000000000007,531.558
2024-12-11 13:24:00,72,144.9653,3194.0,5.0,5.4,1.8000000000000007,532.2726
2024-12-11 13:27:00,73,144.0104,3194.0,5.0,5.4,1.8000000000000007,532.3028
2024-12-11 13:30:00,72,143.316,3194.0,5.0,5.4,1.8000000000000007,532.8171
2024-12-11 13:33:00,72,145.0521,3194.0,5.0,5.4,1.8000000000000007,536.3712
2024-12-11 13:36:00,73,148.9583,3195.0,5.0,5.3,2.0,538.765
2024-12-11 13:39:00,74,149.4792,3195.0,5.0,5.3,2.0,545.3484
2024-12-11 13:42:00,74,149.8264,3195.0,5.099999999999998,5.3,1.9000000000000021,547.0568
2024-12-11 13:45:00,74,150.9549,3195.0,5.199999999999999,5.3,1.8000000000000007,547.0052
2024-12-11 13:48:00,74,149.9132,3195.0,5.199999999999999,5.3999999999999995,1.8999999999999986,544.1624
2024-12-11 13:51:00,74,148.6111,3195.0,5.199999999999999,5.3,1.8000000000000007,546.2595
2024-12-11 13:54:00,74,148.0035,3195.0,5.099999999999998,5.3,1.8000000000000007,543.9768
2024-12-11 13:57:00,73,149.9132,3195.0,5.0,5.3999999999999995,1.8999999999999986,544.2075
2024-12-11 14:00:00,74,151.8229,3195.0,5.099999999999998,5.3999999999999995,1.9000000000000021,547.5208
2024-12-11 14:03:00,74,151.1285,3195.0,5.0,5.3999999999999995,1.8999999999999986,545.9752
2024-12-11 14:06:00,74,150.6077,3195.0,5.0,5.3999999999999995,2.0,546.1781
2024-12-11 14:09:00,74,150.6944,3195.0,5.099999999999998,5.3999999999999995,1.9000000000000021,554.1151
2024-12-11 14:12:00,75,151.4757,3195.0,5.099999999999998,5.3999999999999995,1.9000000000000021,555.243
2024-12-11 14:15:00,76,151.9965,3195.0,5.099999999999998,5.3999999999999995,1.9000000000000021,553.5803
2024-12-11 14:18:00,74,151.3889,3195.0,5.199999999999999,5.499999999999999,1.8999999999999986,555.209
2024-12-11 14:21:00,75,150.0868,3195.0,5.100000000000001,5.3999999999999995,1.8000000000000007,555.262
2024-12-11 14:24:00,74,149.3924,3195.0,5.199999999999999,5.499999999999999,1.8000000000000007,555.0479
2024-12-11 14:27:00,75,148.9583,3195.0,5.099999999999998,5.499999999999999,1.9000000000000021,554.3663
2024-12-11 14:30:00,75,149.6528,3195.0,5.199999999999999,5.499999999999999,2.0,555.3847
2024-12-11 14:33:00,75,152.2569,3195.0,5.100000000000001,5.499999999999999,1.8999999999999986,553.7458
2024-12-11 14:36:00,76,154.0798,3196.0,5.199999999999999,5.499999999999999,2.1000000000000014,561.7745
2024-12-11 14:39:00,77,153.7326,3196.0,5.300000000000001,5.499999999999999,2.0,571.3597
2024-12-11 14:42:00,76,154.1667,3196.0,5.300000000000001,5.499999999999999,2.0,568.5655
2024-12-11 14:45:00,78,154.0798,3196.0,5.200000000000003,5.499999999999999,2.0,571.1584
2024-12-11 14:48:00,76,154.1667,3196.0,5.300000000000001,5.499999999999999,2.0,569.736
2024-12-11 14:51:00,76,155.7292,3196.0,5.399999999999999,5.499999999999999,1.9000000000000021,569.3436
2024-12-11 14:54:00,77,155.7292,3196.0,5.200000000000003,5.499999999999999,2.0,571.2087
2024-12-11 14:57:00,77,160.3299,3196.0,5.300000000000001,5.499999999999999,2.1000000000000014,580.376
2024-12-11 15:00:00,79,161.5451,3196.0,5.300000000000001,5.499999999999999,2.3000000000000007,593.3344
2024-12-11 15:03:00,81,162.4132,3196.0,5.400000000000002,5.499999999999999,2.3000000000000007,596.8689
2024-12-11 15:06:00,79,160.9375,3196.0,5.599999999999998,5.499999999999999,2.200000000000003,593.8482
2024-12-11 15:09:00,80,160.3299,3196.0,5.600000000000001,5.499999999999999,2.0,595.4756
2024-12-11 15:12:00,80,160.2431,3196.0,5.400000000000002,5.499999999999999,2.1999999999999993,591.6661
2024-12-11 15:15:00,80,159.6354,3196.0,5.5,5.3999999999999995,2.1000000000000014,597.3105
2024-12-11 15:18:00,79,159.2882,3196.0,5.600000000000001,5.499999999999999,2.1000000000000014,594.5852
2024-12-11 15:21:00,80,159.7222,3196.0,5.600000000000001,5.499999999999999,2.1000000000000014,595.5831
2024-12-11 15:24:00,79,157.5521,3196.0,5.600000000000001,5.499999999999999,2.0,595.8089
2024-12-11 15:27:00,80,157.8993,3196.0,5.5,5.6000000000000005,2.200000000000003,595.5907
2024-12-11 15:30:00,79,158.0729,3196.0,5.600000000000001,5.499999999999999,2.1000000000000014,596.5161
2024-12-11 15:33:00,79,159.7222,3196.0,5.5,5.6000000000000005,2.1000000000000014,595.9734
2024-12-11 15:36:00,79,161.1979,3197.0,5.399999999999999,5.6000000000000005,2.3000000000000007,601.5623
2024-12-11 15:39:00,80,161.3715,3197.0,5.600000000000001,5.6000000000000005,2.099999999999998,604.5601
2024-12-11 15:42:00,80,160.6771,3197.0,5.700000000000003,5.6000000000000005,2.099999999999998,602.5597
2024-12-11 15:45:00,81,160.9375,3197.0,5.5,5.499999999999999,2.1999999999999993,603.4597
2024-12-11 15:48:00,81,159.8958,3197.0,5.5,5.499999999999999,2.1999999999999993,601.1395
2024-12-11 15:51:00,80,158.0729,3197.0,5.600000000000001,5.6000000000000005,2.099999999999998,600.1994
2024-12-11 15:54:00,80,158.5069,3197.0,5.600000000000001,5.499999999999999,2.099999999999998,600.1671
2024-12-11 15:57:00,79,158.941,3197.0,5.5,5.499999999999999,2.099999999999998,600.1011
2024-12-11 16:00:00,81,158.941,3197.0,5.5,5.6,2.1999999999999993,599.9341
2024-12-11 16:03:00,81,159.2014,3197.0,5.5,5.499999999999999,2.1999999999999993,600.3152
2024-12-11 16:06:00,81,158.1597,3197.0,5.600000000000001,5.6000000000000005,2.099999999999998,601.9669
2024-12-11 16:09:00,80,156.4236,3197.0,5.600000000000001,5.499999999999999,2.099999999999998,599.2681
2024-12-11 16:12:00,79,156.4236,3197.0,5.5,5.700000000000001,2.1999999999999993,599.3703
2024-12-11 16:15:00,80,156.5972,3197.0,5.600000000000001,5.6,2.099999999999998,603.5405
2024-12-11 16:18:00,81,158.7673,3197.0,5.600000000000001,5.6,2.1999999999999993,610.5411
2024-12-11 16:21:00,82,160.1563,3197.0,5.600000000000001,5.6,2.1999999999999993,611.1892
2024-12-11 16:24:00,82,159.2882,3197.0,5.600000000000001,5.6,2.299999999999997,609.7936
2024-12-11 16:27:00,82,160.7639,3197.0,5.599999999999998,5.700000000000001,2.1000000000000014,610.2646
2024-12-11 16:30:00,82,161.1111,3197.0,5.699999999999999,5.6,2.1999999999999993,610.9387
2024-12-11 16:33:00,81,160.5903,3197.0,5.699999999999999,5.6,2.1999999999999993,612.3464
2024-12-11 16:36:00,81,160.5903,3198.0,5.699999999999999,5.6,2.1999999999999993,612.2628
2024-12-11 16:39:00,82,160.7639,3198.0,5.699999999999999,5.700000000000001,2.1999999999999993,612.5002
2024-12-11 16:42:00,83,161.8056,3198.0,5.599999999999998,5.6,2.1999999999999993,612.1419
2024-12-11 16:45:00,82,160.1563,3198.0,5.599999999999998,5.6,2.1000000000000014,614.3027
2024-12-11 16:48:00,83,160.3299,3198.0,5.5,5.6,2.1999999999999993,613.89
2024-12-11 16:51:00,82,160.3299,3198.0,5.599999999999998,5.6,2.1999999999999993,613.209
2024-12-11 16:54:00,81,159.375,3198.0,5.599999999999998,5.6,2.1999999999999993,612.1138
2024-12-11 16:57:00,82,160.2431,3198.0,5.599999999999998,5.6,2.1000000000000014,611.4576
2024-12-11 17:00:00,83,159.7222,3198.0,5.599999999999998,5.6,2.3000000000000007,614.29
2024-12-11 17:03:00,82,157.6389,3198.0,5.699999999999999,5.699999999999999,2.0,611.3785
2024-12-11 17:06:00,82,158.1597,3198.0,5.699999999999999,5.699999999999999,2.099999999999998,609.9983
2024-12-11 17:09:00,81,155.0347,3198.0,5.699999999999999,5.800000000000001,2.0,606.8071
2024-12-11 17:12:00,81,149.8264,3198.0,5.599999999999998,5.799999999999999,2.1000000000000014,600.1041
2024-12-11 17:15:00,80,149.3056,3198.0,5.5,5.799999999999999,2.0,598.6117
2024-12-11 17:18:00,80,146.1806,3198.0,5.399999999999999,5.8999999999999995,2.1000000000000014,592.6561
2024-12-11 17:21:00,78,144.6181,3198.0,5.399999999999999,5.999999999999999,2.1000000000000014,590.0789
2024-12-11 17:24:00,78,143.1424,3198.0,5.399999999999999,5.8,2.0,581.9194
2024-12-11 17:27:00,78,141.1458,3198.0,5.299999999999997,5.999999999999999,2.1000000000000014,579.4662
2024-12-11 17:30:00,76,142.7083,3198.0,5.299999999999997,5.999999999999999,1.9000000000000021,574.1909
2024-12-11 17:33:00,78,141.4063,3198.0,5.199999999999999,5.8999999999999995,2.0,575.6931
2024-12-11 17:36:00,78,142.5347,3199.0,5.299999999999997,5.8,1.9000000000000021,576.6663
2024-12-11 17:39:00,77,140.7118,3199.0,5.199999999999999,5.8,2.0,573.8138
2024-12-11 17:42:00,76,136.2847,3199.0,5.199999999999999,5.999999999999999,1.8999999999999986,571.8256
2024-12-11 17:45:00,76,135.3299,3199.0,5.199999999999999,5.999999999999999,1.8000000000000007,561.0823
2024-12-11 17:48:00,73,128.559,3199.0,5.099999999999998,6.0,1.6000000000000014,533.026
2024-12-11 17:51:00,72,130.2083,3199.0,4.899999999999999,5.8999999999999995,1.6999999999999993,535.4308
2024-12-11 17:54:00,72,129.9479,3199.0,4.899999999999999,5.8999999999999995,1.6999999999999993,534.6757
2024-12-11 17:57:00,72,129.8611,3199.0,4.699999999999999,5.8999999999999995,1.8999999999999986,529.7598
2024-12-11 18:00:00,73,130.6424,3199.0,4.799999999999997,5.8999999999999995,1.8000000000000007,533.2327
2024-12-11 18:03:00,73,131.4236,3199.0,4.799999999999997,5.8999999999999995,1.8000000000000007,530.4526
2024-12-11 18:06:00,74,131.8576,3199.0,4.899999999999999,5.8999999999999995,1.8000000000000007,540.8881
2024-12-11 18:09:00,71,124.3056,3199.0,4.799999999999997,6.1000000000000005,1.5,520.0321
2024-12-11 18:12:00,70,126.2153,3199.0,4.699999999999999,6.000000000000001,1.6999999999999993,522.3617
2024-12-11 18:15:00,71,128.8194,3199.0,4.699999999999999,6.000000000000001,1.8000000000000007,523.2607
2024-12-11 18:18:00,71,127.3438,3199.0,4.599999999999998,6.000000000000001,1.8000000000000007,523.3856
2024-12-11 18:21:00,70,126.0417,3199.0,4.599999999999998,6.000000000000001,1.8000000000000007,518.9578
2024-12-11 18:24:00,70,125.8681,3199.0,4.599999999999998,5.8999999999999995,1.8000000000000007,519.9074
2024-12-11 18:27:00,70,127.691,3199.0,4.599999999999998,5.8999999999999995,1.8000000000000007,519.3386
2024-12-11 18:30:00,70,129.5139,3199.0,4.599999999999998,5.8999999999999995,1.8000000000000007,520.963
2024-12-11 18:33:00,71,128.9931,3199.0,4.800000000000001,5.799999999999999,1.6999999999999993,518.9453
2024-12-11 18:36:00,71,129.4271,3200.0,4.599999999999998,5.8999999999999995,1.8000000000000007,519.8878
2024-12-11 18:39:00,69,129.0799,3200.0,4.599999999999998,5.699999999999999,1.8000000000000007,520.1049
2024-12-11 18:42:00,71,127.9514,3200.0,4.599999999999998,5.8999999999999995,1.8000000000000007,519.274
2024-12-11 18:45:00,69,126.4757,3200.0,4.599999999999998,5.799999999999999,1.6000000000000014,510.6905
2024-12-11 18:48:00,68,125.0,3200.0,4.699999999999999,5.799999999999999,1.6000000000000014,510.5571
2024-12-11 18:51:00,69,126.3889,3200.0,4.600000000000001,5.699999999999999,1.5999999999999979,509.1024
2024-12-11 18:54:00,68,126.3021,3200.0,4.5,5.699999999999999,1.5999999999999979,509.1599
2024-12-11 18:57:00,69,126.9097,3200.0,4.600000000000001,5.699999999999999,1.6999999999999993,507.9107
2024-12-11 19:00:00,69,126.2153,3200.0,4.5,5.699999999999999,1.6999999999999993,508.0111
2024-12-11 19:03:00,68,122.4826,3200.0,4.600000000000001,5.699999999999999,1.5,503.5766
2024-12-11 19:06:00,68,121.1806,3200.0,4.5,5.8,1.6000000000000014,500.5356
2024-12-11 19:09:00,67,120.6597,3200.0,4.399999999999999,5.8,1.6000000000000014,500.4592
2024-12-11 19:12:00,68,121.0938,3200.0,4.5,5.8,1.6000000000000014,497.8077
2024-12-11 19:15:00,67,118.9236,3200.0,4.5,5.8999999999999995,1.5,496.0533
2024-12-11 19:18:00,66,118.9236,3200.0,4.300000000000001,5.8,1.5999999999999979,487.3823
2024-12-11 19:21:00,66,118.0555,3200.0,4.399999999999999,5.8,1.4000000000000021,486.0742
2024-12-11 19:24:00,66,118.9236,3200.0,4.300000000000001,5.8,1.5,486.1859
2024-12-11 19:27:00,66,118.1424,3200.0,4.300000000000001,5.8,1.5,486.5009
2024-12-11 19:30:00,67,119.7049,3200.0,4.300000000000001,5.8,1.5,488.0586
2024-12-11 19:33:00,66,117.3611,3200.0,4.300000000000001,5.8,1.5999999999999979,487.5588
2024-12-11 19:36:00,66,117.3611,3201.0,4.300000000000001,5.8,1.5,481.3322
2024-12-11 19:39:00,66,117.6215,3201.0,4.300000000000001,5.8,1.5,480.7634
2024-12-11 19:42:00,66,115.5382,3201.0,4.199999999999999,5.8,1.5,477.8688
2024-12-11 19:45:00,66,114.3229,3201.0,4.199999999999999,5.8,1.4000000000000021,476.1573
2024-12-11 19:48:00,65,116.3195,3201.0,4.199999999999999,5.8,1.5,479.5436
2024-12-11 19:51:00,65,116.9271,3201.0,4.300000000000001,5.7,1.5,479.5084
2024-12-11 19:54:00,65,116.8403,3201.0,4.199999999999999,5.7,1.5,480.2278
2024-12-11 19:57:00,66,117.7083,3201.0,4.199999999999999,5.7,1.5,478.052
2024-12-11 20:00:00,65,117.1875,3201.0,4.199999999999999,5.7,1.5,478.7698
2024-12-11 20:03:00,65,115.1042,3201.0,4.100000000000001,5.7,1.5,470.8102
2024-12-11 20:06:00,64,116.4063,3201.0,4.100000000000001,5.7,1.5,469.4926
2024-12-11 20:09:00,64,116.7535,3201.0,4.100000000000001,5.7,1.3999999999999986,469.6504
