Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-12-11 20:12:00,64,117.3611,3201.0,4.100000000000001,5.6000000000000005,1.5,471.6345
2024-12-11 20:15:00,65,109.375,3201.0,4.0,5.6000000000000005,1.7999999999999972,471.6831
2024-12-11 20:18:00,66,133.2465,3201.0,4.199999999999999,5.4,1.4000000000000021,483.577
2024-12-11 20:21:00,67,134.0278,3201.0,4.399999999999999,5.1000000000000005,1.7000000000000028,491.5933
2024-12-11 20:24:00,68,134.2882,3201.0,5.199999999999999,5.200000000000001,1.6000000000000014,509.2286
2024-12-11 20:27:00,68,134.2014,3201.0,5.100000000000001,5.300000000000001,1.5999999999999979,509.5443
2024-12-11 20:30:00,69,132.5521,3201.0,5.100000000000001,5.300000000000001,1.5999999999999979,505.753
2024-12-11 20:33:00,67,132.7257,3201.0,5.100000000000001,5.300000000000001,1.5,505.0593
2024-12-11 20:36:00,69,130.9896,3202.0,5.100000000000001,5.300000000000001,1.5,504.0163
2024-12-11 20:39:00,69,129.8611,3202.0,5.100000000000001,5.4,1.5999999999999979,507.1376
2024-12-11 20:42:00,68,131.8576,3202.0,5.100000000000001,5.4,1.3999999999999986,506.386
2024-12-11 20:45:00,68,133.4201,3202.0,5.0,5.300000000000001,1.6000000000000014,504.1116
2024-12-11 20:48:00,68,134.1146,3202.0,5.100000000000001,5.200000000000001,1.5,505.0699
2024-12-11 20:51:00,69,133.6806,3202.0,5.100000000000001,5.300000000000001,1.6999999999999993,506.4053
2024-12-11 20:54:00,69,132.8993,3202.0,5.199999999999999,5.300000000000001,1.3999999999999986,504.162
2024-12-11 20:57:00,68,133.2465,3202.0,5.100000000000001,5.200000000000001,1.5,505.4352
2024-12-11 21:00:00,69,133.5938,3202.0,5.100000000000001,5.200000000000001,1.5,504.4269
2024-12-11 21:03:00,67,134.7222,3202.0,5.0,5.200000000000001,1.6000000000000014,499.2798
2024-12-11 21:06:00,69,135.0694,3202.0,5.0,5.1000000000000005,1.6000000000000014,500.7163
2024-12-11 21:09:00,68,136.2847,3202.0,5.100000000000001,5.1000000000000005,1.5999999999999979,509.9753
2024-12-11 21:12:00,69,137.1528,3202.0,5.199999999999999,5.200000000000001,1.5,509.6315
2024-12-11 21:15:00,69,135.9375,3202.0,5.199999999999999,5.200000000000001,1.5,506.9838
2024-12-11 21:18:00,69,135.4167,3202.0,5.100000000000001,5.200000000000001,1.5999999999999979,507.7737
2024-12-11 21:21:00,69,131.9444,3202.0,5.100000000000001,5.200000000000001,1.5,505.7238
2024-12-11 21:24:00,69,132.0313,3202.0,5.100000000000001,5.300000000000001,1.3999999999999986,503.2615
2024-12-11 21:27:00,68,132.8993,3202.0,5.100000000000001,5.300000000000001,1.5999999999999979,501.0161
2024-12-11 21:30:00,69,132.9861,3202.0,5.100000000000001,5.200000000000001,1.5,501.1784
2024-12-11 21:33:00,68,132.7257,3202.0,5.100000000000001,5.300000000000001,1.3999999999999986,499.9636
2024-12-11 21:36:00,68,129.2535,3203.0,5.100000000000001,5.300000000000001,1.3999999999999986,497.6682
2024-12-11 21:39:00,67,128.6458,3203.0,5.0,5.199999999999999,1.5,494.3628
2024-12-11 21:42:00,67,128.9931,3203.0,5.0,5.199999999999999,1.3999999999999986,493.4841
2024-12-11 21:45:00,67,129.5139,3203.0,4.800000000000001,5.299999999999999,1.5999999999999979,491.47
2024-12-11 21:48:00,67,129.8611,3203.0,4.800000000000001,5.199999999999999,1.5999999999999979,492.0104
2024-12-11 21:51:00,67,130.2951,3203.0,4.899999999999999,5.299999999999999,1.6000000000000014,498.332
2024-12-11 21:54:00,68,129.3403,3203.0,5.0,5.299999999999999,1.5,496.0029
2024-12-11 21:57:00,67,126.7361,3203.0,5.0,5.3999999999999995,1.1999999999999993,486.9443
2024-12-11 22:00:00,66,125.8681,3203.0,4.800000000000001,5.3999999999999995,1.6999999999999993,491.9537
2024-12-11 22:03:00,68,125.5208,3203.0,4.899999999999999,5.3999999999999995,1.4000000000000021,490.6569
2024-12-11 22:06:00,65,125.7813,3203.0,4.899999999999999,5.3999999999999995,1.5,487.2523
2024-12-11 22:09:00,66,125.5208,3203.0,5.100000000000001,5.3999999999999995,1.5,491.1055
2024-12-11 22:12:00,67,125.434,3203.0,5.0,5.3999999999999995,1.3000000000000007,487.3242
2024-12-11 22:15:00,66,125.0868,3203.0,4.899999999999999,5.3,1.3000000000000007,485.9193
2024-12-11 22:18:00,65,124.0451,3203.0,4.800000000000001,5.3,1.3999999999999986,487.2814
2024-12-11 22:21:00,64,122.1354,3203.0,4.800000000000001,5.3,1.3000000000000007,476.2857
2024-12-11 22:24:00,64,123.1771,3203.0,4.699999999999999,5.2,1.4000000000000021,473.5082
2024-12-11 22:27:00,63,122.3958,3203.0,4.699999999999999,5.3,1.5,472.8519
2024-12-11 22:30:00,64,121.7014,3203.0,4.699999999999999,5.199999999999999,1.5,478.4036
2024-12-11 22:33:00,64,121.2674,3203.0,4.800000000000001,5.300000000000001,1.5,477.3155
2024-12-11 22:36:00,64,120.6597,3204.0,4.800000000000001,5.199999999999999,1.5,476.7778
2024-12-11 22:39:00,64,119.8785,3204.0,4.899999999999999,5.4,1.3000000000000007,474.6471
2024-12-11 22:42:00,65,119.0972,3204.0,4.800000000000001,5.4,1.5,473.8664
2024-12-11 22:45:00,65,120.7465,3204.0,4.800000000000001,5.500000000000001,1.5,475.1994
2024-12-11 22:48:00,65,120.8333,3204.0,4.699999999999999,5.3999999999999995,1.5,477.5948
2024-12-11 22:51:00,65,119.4444,3204.0,4.900000000000002,5.3999999999999995,1.3999999999999986,477.3763
2024-12-11 22:54:00,65,117.7951,3204.0,4.800000000000001,5.3,1.3999999999999986,476.5934
2024-12-11 22:57:00,64,118.4028,3204.0,4.699999999999999,5.3,1.5,473.399
2024-12-11 23:00:00,64,113.0208,3204.0,4.800000000000001,5.3,1.3000000000000007,467.9567
2024-12-11 23:03:00,69,146.2674,3204.0,4.800000000000001,5.0,2.0,512.6471
2024-12-11 23:06:00,70,145.3993,3204.0,4.899999999999999,5.0,1.7000000000000028,515.2919
2024-12-11 23:09:00,70,146.0069,3204.0,4.800000000000001,5.1,1.6999999999999993,516.183
2024-12-11 23:12:00,70,146.0069,3204.0,4.900000000000002,5.0,1.6999999999999993,516.5098
2024-12-11 23:15:00,71,144.7049,3204.0,4.800000000000001,5.1,1.6999999999999993,521.2233
2024-12-11 23:18:00,69,144.8785,3204.0,4.600000000000001,5.0,1.7999999999999972,511.1223
2024-12-11 23:21:00,70,143.8368,3204.0,4.699999999999999,5.0,1.8000000000000007,514.6904
2024-12-11 23:24:00,70,144.5313,3204.0,4.699999999999999,5.0,1.6999999999999993,512.8235
2024-12-11 23:27:00,70,142.5347,3204.0,4.699999999999999,5.0,1.6000000000000014,511.4725
2024-12-11 23:30:00,69,142.0139,3204.0,4.600000000000001,5.0,1.5999999999999979,506.8786
2024-12-11 23:33:00,69,142.5347,3204.0,4.600000000000001,5.1,1.6999999999999993,507.7314
2024-12-11 23:36:00,68,142.8819,3205.0,4.600000000000001,5.1,1.6999999999999993,506.7595
2024-12-11 23:39:00,70,142.7951,3205.0,4.699999999999999,5.0,1.6000000000000014,507.3524
2024-12-11 23:42:00,68,141.5799,3205.0,4.700000000000003,5.1,1.6999999999999993,507.6488
2024-12-11 23:45:00,69,143.1424,3205.0,4.700000000000003,5.0,1.5999999999999979,507.5363
2024-12-11 23:48:00,69,144.2708,3205.0,4.600000000000001,5.0,1.5999999999999979,507.1326
2024-12-11 23:51:00,70,144.184,3205.0,4.600000000000001,5.1,1.6999999999999993,509.3428
2024-12-11 23:54:00,68,139.8438,3205.0,4.600000000000001,5.0,1.5,499.5958
2024-12-11 23:57:00,68,138.3681,3205.0,4.5,5.0,1.6000000000000014,493.8895
2024-12-12 00:00:00,68,139.7569,3205.0,4.600000000000001,5.0,1.6000000000000014,494.091
2024-12-12 00:03:00,67,139.0625,3205.0,4.5,4.9,1.5,491.4342
2024-12-12 00:06:00,67,140.2778,3205.0,4.5,4.9,1.6000000000000014,492.7877
2024-12-12 00:09:00,67,142.3611,3205.0,4.5,4.9,1.6000000000000014,492.0092
2024-12-12 00:12:00,67,140.7986,3205.0,4.600000000000001,4.9,1.5,492.0522
2024-12-12 00:15:00,65,140.1042,3205.0,4.5,4.9,1.3999999999999986,487.062
2024-12-12 00:18:00,66,137.3264,3205.0,4.400000000000002,4.800000000000001,1.5999999999999979,486.1236
2024-12-12 00:21:00,66,136.6319,3205.0,4.5,4.9,1.5,484.3752
2024-12-12 00:24:00,66,137.066,3205.0,4.400000000000002,4.9,1.5,484.5393
2024-12-12 00:27:00,65,138.8021,3205.0,4.400000000000002,4.9,1.5,483.8087
2024-12-12 00:30:00,65,135.0694,3205.0,4.400000000000002,5.000000000000001,1.5,481.7733
2024-12-12 00:33:00,66,134.1146,3205.0,4.300000000000001,5.000000000000001,1.5,479.7869
2024-12-12 00:36:00,64,135.5035,3206.0,4.300000000000001,5.000000000000001,1.5,475.396
2024-12-12 00:39:00,65,132.8125,3206.0,4.400000000000002,4.9,1.5,476.2776
2024-12-12 00:42:00,64,133.7674,3206.0,4.300000000000001,5.000000000000001,1.4000000000000021,477.4517
2024-12-12 00:45:00,64,133.4201,3206.0,4.300000000000001,4.9,1.4000000000000021,468.3244
2024-12-12 00:48:00,64,133.3333,3206.0,4.200000000000003,4.9,1.3999999999999986,467.3981
2024-12-12 00:51:00,64,134.7222,3206.0,4.200000000000003,4.799999999999999,1.3999999999999986,466.7083
2024-12-12 00:54:00,64,130.816,3206.0,4.200000000000003,4.8999999999999995,1.3999999999999986,463.7948
2024-12-12 00:57:00,63,132.9861,3206.0,4.200000000000003,4.799999999999999,1.2999999999999972,464.5359
2024-12-12 01:00:00,62,131.0764,3206.0,4.100000000000001,4.8999999999999995,1.3999999999999986,453.3116
2024-12-12 01:03:00,62,133.1597,3206.0,4.100000000000001,4.699999999999999,1.1999999999999993,455.7785
2024-12-12 01:06:00,61,128.6458,3206.0,4.0,4.699999999999999,1.4000000000000021,453.3626
2024-12-12 01:09:00,62,131.0764,3206.0,4.300000000000001,4.699999999999999,1.5,459.5478
2024-12-12 01:12:00,63,130.1215,3206.0,4.399999999999999,4.699999999999999,1.4000000000000021,456.0441
2024-12-12 01:15:00,63,129.4271,3206.0,4.300000000000001,4.799999999999999,1.4000000000000021,459.5343
2024-12-12 01:18:00,61,128.3854,3206.0,4.300000000000001,4.699999999999999,1.3000000000000007,450.6101
2024-12-12 01:21:00,61,129.5139,3206.0,4.200000000000003,4.6,1.2999999999999972,450.4155
2024-12-12 01:24:00,61,129.8611,3206.0,4.200000000000003,4.6,1.2999999999999972,449.1583
2024-12-12 01:27:00,61,129.5139,3206.0,4.200000000000003,4.5,1.2999999999999972,446.1219
2024-12-12 01:30:00,62,133.6806,3206.0,4.300000000000001,4.6,1.2999999999999972,448.0607
2024-12-12 01:33:00,62,129.6875,3206.0,4.200000000000003,4.6,1.2999999999999972,451.307
2024-12-12 01:36:00,63,129.0799,3207.0,4.200000000000003,4.6,1.2999999999999972,449.0831
2024-12-12 01:39:00,61,132.5521,3207.0,4.200000000000003,4.8,1.5,457.7466
2024-12-12 01:42:00,61,129.7743,3207.0,4.199999999999999,4.6,1.3000000000000007,446.5141
2024-12-12 01:45:00,61,129.7743,3207.0,4.200000000000003,4.6,1.3999999999999986,448.4397
2024-12-12 01:48:00,61,128.9063,3207.0,4.300000000000001,4.6,1.1999999999999993,445.4208
2024-12-12 01:51:00,62,128.2118,3207.0,4.300000000000001,4.6,1.3999999999999986,450.7204
2024-12-12 01:54:00,61,128.9931,3207.0,4.300000000000001,4.699999999999999,1.1999999999999993,445.4573
2024-12-12 01:57:00,60,126.8229,3207.0,4.199999999999999,4.699999999999999,1.1999999999999993,447.7427
2024-12-12 02:00:00,61,126.3889,3207.0,4.199999999999999,4.699999999999999,1.3000000000000007,444.6144
2024-12-12 02:03:00,61,128.9063,3207.0,4.199999999999999,4.699999999999999,1.3000000000000007,444.6509
2024-12-12 02:06:00,60,127.7778,3207.0,4.199999999999999,4.6,1.1999999999999993,438.459
2024-12-12 02:09:00,60,127.3438,3207.0,4.199999999999999,4.5,1.1999999999999993,439.2833
2024-12-12 02:12:00,60,130.2083,3207.0,4.099999999999998,4.5,1.3000000000000007,439.0742
2024-12-12 02:15:00,61,128.6458,3207.0,4.199999999999999,4.6,1.3000000000000007,445.7518
2024-12-12 02:18:00,61,129.4271,3207.0,4.199999999999999,4.6,1.3000000000000007,443.2698
2024-12-12 02:21:00,60,127.1701,3207.0,4.100000000000001,4.5,1.3000000000000007,446.738
2024-12-12 02:24:00,61,126.3889,3207.0,4.199999999999999,4.6,1.1999999999999993,442.7661
2024-12-12 02:27:00,60,129.8611,3207.0,4.199999999999999,4.699999999999999,1.3999999999999986,447.1584
2024-12-12 02:30:00,60,126.3889,3207.0,4.199999999999999,4.699999999999999,1.1999999999999993,438.8022
2024-12-12 02:33:00,60,127.7778,3207.0,4.199999999999999,4.6,1.1999999999999993,437.6105
2024-12-12 02:36:00,60,126.3021,3208.0,4.099999999999998,4.6,1.2000000000000028,437.025
2024-12-12 02:39:00,60,126.6493,3208.0,4.199999999999999,4.6,1.1999999999999993,439.3146
2024-12-12 02:42:00,59,127.9514,3208.0,4.099999999999998,4.5,1.2000000000000028,434.4566
2024-12-12 02:45:00,59,126.4757,3208.0,4.0,4.5,1.3000000000000007,435.631
2024-12-12 02:48:00,59,129.9479,3208.0,4.0,4.5,1.3000000000000007,435.7433
2024-12-12 02:51:00,60,126.2153,3208.0,4.099999999999998,4.4,1.2000000000000028,432.9946
2024-12-12 02:54:00,59,127.0833,3208.0,4.0,4.5,1.1999999999999993,431.3547
2024-12-12 02:57:00,59,122.309,3208.0,3.900000000000002,4.5,1.3000000000000007,437.2083
2024-12-12 03:00:00,59,124.9132,3208.0,4.0,4.7,1.1999999999999993,433.6001
2024-12-12 03:03:00,59,122.3958,3208.0,4.0,4.6,1.3000000000000007,434.2549
2024-12-12 03:06:00,58,124.6528,3208.0,4.099999999999998,4.6,1.1000000000000014,433.7056
2024-12-12 03:09:00,59,125.1736,3208.0,4.0,4.5,1.1999999999999993,435.5063
2024-12-12 03:12:00,58,125.434,3208.0,4.0,4.5,1.1999999999999993,426.8739
2024-12-12 03:15:00,59,126.3021,3208.0,3.8999999999999986,4.5,1.3000000000000007,430.616
2024-12-12 03:18:00,58,123.6979,3208.0,3.8999999999999986,4.4,1.3000000000000007,429.9984
2024-12-12 03:21:00,58,125.7813,3208.0,4.0,4.6,1.1999999999999993,428.2111
2024-12-12 03:24:00,58,124.1319,3208.0,3.8999999999999986,4.4,1.3000000000000007,432.0374
2024-12-12 03:27:00,58,126.3889,3208.0,3.8999999999999986,4.4,1.3000000000000007,426.9834
2024-12-12 03:30:00,58,123.4375,3208.0,3.8999999999999986,4.5,1.1000000000000014,423.03
2024-12-12 03:33:00,58,125.6076,3208.0,3.8000000000000007,4.4,1.1999999999999993,413.7386
2024-12-12 03:36:00,57,121.7014,3209.0,3.8000000000000007,4.4,1.1999999999999993,414.7948
2024-12-12 03:39:00,58,124.9132,3209.0,3.8000000000000007,4.5,1.1999999999999993,420.3197
2024-12-12 03:42:00,57,122.309,3209.0,3.8000000000000007,4.4,1.2999999999999972,422.1574
2024-12-12 03:45:00,58,123.1771,3209.0,3.8999999999999986,4.4,1.1000000000000014,421.8021
2024-12-12 03:48:00,58,122.0486,3209.0,3.8999999999999986,4.4,1.1999999999999993,425.2395
2024-12-12 03:51:00,58,121.1806,3209.0,3.8000000000000007,4.4,1.1999999999999993,417.8241
2024-12-12 03:54:00,59,123.6979,3209.0,3.8999999999999986,4.4,1.3000000000000007,418.615
2024-12-12 03:57:00,58,121.007,3209.0,3.8999999999999986,4.5,1.1000000000000014,419.0825
2024-12-12 04:00:00,56,123.6111,3209.0,3.8000000000000007,4.4,1.0999999999999979,414.9423
2024-12-12 04:03:00,57,120.8333,3209.0,4.0,4.4,1.1000000000000014,416.6294
2024-12-12 04:06:00,56,124.1319,3209.0,3.8000000000000007,4.300000000000001,1.0,406.3589
2024-12-12 04:09:00,57,121.2674,3209.0,3.8000000000000007,4.5,1.2999999999999972,419.7153
2024-12-12 04:12:00,58,120.3125,3209.0,3.8000000000000007,4.300000000000001,1.1999999999999993,416.7832
2024-12-12 04:15:00,58,121.6146,3209.0,3.8000000000000007,4.4,1.1999999999999993,417.4861
2024-12-12 04:18:00,57,119.5313,3209.0,3.8000000000000007,4.4,1.1999999999999993,418.482
2024-12-12 04:21:00,56,123.1771,3209.0,3.8000000000000007,4.300000000000001,1.1999999999999993,411.2739
2024-12-12 04:24:00,55,120.6597,3209.0,3.8000000000000007,4.300000000000001,1.0999999999999979,418.2009
2024-12-12 04:27:00,57,120.5729,3209.0,3.8999999999999986,4.300000000000001,1.1000000000000014,416.2831
2024-12-12 04:30:00,56,121.2674,3209.0,3.8000000000000007,4.300000000000001,1.0,411.6889
2024-12-12 04:33:00,57,117.7951,3209.0,3.6999999999999993,4.300000000000001,1.1000000000000014,409.4345
2024-12-12 04:36:00,55,121.6146,3210.0,3.6999999999999993,4.200000000000001,1.0,401.9089
2024-12-12 04:39:00,56,119.7917,3210.0,3.6999999999999993,4.300000000000001,1.1000000000000014,415.7495
2024-12-12 04:42:00,56,119.4444,3210.0,3.6999999999999993,4.300000000000001,1.3000000000000007,418.4022
2024-12-12 04:45:00,57,122.743,3210.0,3.6999999999999993,4.4,1.3000000000000007,410.9601
2024-12-12 04:48:00,57,119.3576,3210.0,3.6999999999999993,4.4,1.1999999999999993,413.0119
2024-12-12 04:51:00,57,121.2674,3210.0,3.6999999999999993,4.300000000000001,1.1999999999999993,413.9064
2024-12-12 04:54:00,55,122.309,3210.0,3.8000000000000007,4.300000000000001,1.0999999999999979,413.6463
2024-12-12 04:57:00,56,120.8333,3210.0,3.8000000000000007,4.200000000000001,1.0999999999999979,413.1313
2024-12-12 05:00:00,57,119.8785,3210.0,3.8000000000000007,4.300000000000001,1.0999999999999979,412.273
2024-12-12 05:03:00,57,124.2188,3210.0,3.6999999999999993,4.300000000000001,1.1999999999999993,411.2184
2024-12-12 05:06:00,57,122.0486,3210.0,3.8000000000000007,4.300000000000001,1.0999999999999979,415.5046
2024-12-12 05:09:00,56,122.0486,3210.0,3.6999999999999993,4.200000000000001,1.1999999999999993,412.3898
2024-12-12 05:12:00,57,124.3056,3210.0,3.8000000000000007,4.300000000000001,1.0999999999999979,410.0408
2024-12-12 05:15:00,56,121.0938,3210.0,3.6999999999999993,4.300000000000001,1.1999999999999993,409.3171
2024-12-12 05:18:00,56,121.0938,3210.0,3.6999999999999993,4.300000000000001,1.1000000000000014,409.1637
2024-12-12 05:21:00,55,124.6528,3210.0,3.6999999999999993,4.300000000000001,1.1000000000000014,409.6512
2024-12-12 05:24:00,57,120.7465,3210.0,3.6999999999999993,4.300000000000001,1.1999999999999993,409.8106
2024-12-12 05:27:00,56,121.1806,3210.0,3.6999999999999993,4.199999999999999,1.1999999999999993,411.9142
2024-12-12 05:30:00,56,125.434,3210.0,3.6999999999999993,4.300000000000001,1.1999999999999993,412.7159
2024-12-12 05:33:00,57,120.6597,3210.0,3.8000000000000007,4.300000000000001,1.0999999999999979,413.6267
2024-12-12 05:36:00,56,121.1806,3211.0,3.8000000000000007,4.199999999999999,1.0999999999999979,414.803
2024-12-12 05:39:00,57,122.5694,3211.0,3.8000000000000007,4.500000000000001,1.0999999999999979,415.5201
2024-12-12 05:42:00,56,121.1806,3211.0,3.8000000000000007,4.300000000000001,1.1999999999999993,421.8668
2024-12-12 05:45:00,58,120.2257,3211.0,3.8000000000000007,4.3999999999999995,1.1999999999999993,419.7057
2024-12-12 05:48:00,57,122.3958,3211.0,3.6999999999999993,4.4,1.1999999999999993,418.6201
2024-12-12 05:51:00,57,119.9653,3211.0,3.6999999999999993,4.4,1.1999999999999993,413.4368
2024-12-12 05:54:00,55,121.9618,3211.0,3.6999999999999993,4.199999999999999,1.1000000000000014,407.8165
2024-12-12 05:57:00,56,119.8785,3211.0,3.6999999999999993,4.300000000000001,1.0,405.8289
2024-12-12 06:00:00,55,119.7049,3211.0,3.6999999999999993,4.199999999999999,1.1999999999999993,405.9888
2024-12-12 06:03:00,55,123.4375,3211.0,3.6999999999999993,4.300000000000001,1.1000000000000014,405.4396
2024-12-12 06:06:00,55,119.9653,3211.0,3.6999999999999993,4.200000000000001,1.0,402.5746
2024-12-12 06:09:00,55,123.2639,3211.0,3.5,4.200000000000001,1.1999999999999993,398.6161
2024-12-12 06:12:00,55,121.007,3211.0,3.599999999999998,4.1000000000000005,1.1000000000000014,404.4521
2024-12-12 06:15:00,56,121.875,3211.0,3.6999999999999993,4.200000000000001,1.1000000000000014,408.6194
2024-12-12 06:18:00,54,119.8785,3211.0,3.599999999999998,4.199999999999999,1.1000000000000014,399.1357
2024-12-12 06:21:00,57,120.3125,3211.0,3.6000000000000014,4.200000000000001,1.1999999999999993,406.8086
2024-12-12 06:24:00,56,124.4792,3211.0,3.6999999999999993,4.500000000000001,1.1000000000000014,404.2507
2024-12-12 06:27:00,57,120.6597,3211.0,3.6999999999999993,4.199999999999999,1.1999999999999993,414.2783
2024-12-12 06:30:00,56,122.743,3211.0,3.6999999999999993,4.300000000000001,1.1000000000000014,412.1629
2024-12-12 06:33:00,56,121.5278,3211.0,3.8000000000000007,4.300000000000001,1.0999999999999979,413.6691
2024-12-12 06:36:00,56,121.007,3212.0,3.6999999999999993,4.199999999999999,1.1999999999999993,408.5197
2024-12-12 06:39:00,56,123.6111,3212.0,3.6999999999999993,4.300000000000001,1.1000000000000014,406.4018
2024-12-12 06:42:00,56,120.2257,3212.0,3.8000000000000007,4.1,1.0,402.6757
2024-12-12 06:45:00,56,119.9653,3212.0,3.6999999999999993,4.1,1.1000000000000014,406.2246
2024-12-12 06:48:00,55,122.309,3212.0,3.6999999999999993,4.300000000000001,1.0,401.8828
2024-12-12 06:51:00,55,119.3576,3212.0,3.599999999999998,4.1,1.2000000000000028,403.1378
2024-12-12 06:54:00,55,118.6632,3212.0,3.6999999999999993,4.200000000000001,1.1000000000000014,401.3956
2024-12-12 06:57:00,56,122.5694,3212.0,3.6000000000000014,4.300000000000001,1.1999999999999993,406.5153
2024-12-12 07:00:00,56,118.1424,3212.0,3.599999999999998,4.200000000000001,1.1000000000000014,403.2538
2024-12-12 07:03:00,57,120.8333,3212.0,3.599999999999998,4.200000000000001,1.3000000000000007,401.5879
2024-12-12 07:06:00,55,123.4375,3212.0,3.599999999999998,4.199999999999999,1.1000000000000014,402.0089
2024-12-12 07:09:00,56,124.0451,3212.0,3.6999999999999993,4.300000000000001,1.3000000000000007,423.084
2024-12-12 07:12:00,57,123.4375,3212.0,3.6999999999999993,4.300000000000001,1.1999999999999993,414.264
2024-12-12 07:15:00,56,123.1771,3212.0,3.6999999999999993,4.300000000000001,1.1000000000000014,408.3974
2024-12-12 07:18:00,56,123.7847,3212.0,3.6999999999999993,4.300000000000001,1.1000000000000014,412.7775
2024-12-12 07:21:00,56,122.3958,3212.0,3.6999999999999993,4.300000000000001,1.1999999999999993,412.8716
2024-12-12 07:24:00,56,122.1354,3212.0,3.6999999999999993,4.300000000000001,1.1999999999999993,413.2751
2024-12-12 07:27:00,57,125.434,3212.0,3.8000000000000007,4.300000000000001,1.1999999999999993,413.4856
2024-12-12 07:30:00,57,122.3958,3212.0,3.900000000000002,4.300000000000001,1.0999999999999979,415.2556
2024-12-12 07:33:00,57,125.6076,3212.0,3.8000000000000007,4.300000000000001,1.0999999999999979,416.4139
2024-12-12 07:36:00,57,121.5278,3213.0,3.8000000000000007,4.300000000000001,1.0999999999999979,415.6542
2024-12-12 07:39:00,57,125.0868,3213.0,3.8000000000000007,4.300000000000001,1.3000000000000007,417.1158
2024-12-12 07:42:00,57,123.3507,3213.0,3.8000000000000007,4.300000000000001,1.1999999999999993,414.5617
2024-12-12 07:45:00,56,123.3507,3213.0,3.900000000000002,4.300000000000001,1.0999999999999979,413.1815
2024-12-12 07:48:00,58,125.8681,3213.0,3.8000000000000007,4.300000000000001,1.1999999999999993,422.5551
2024-12-12 07:51:00,58,123.7847,3213.0,3.900000000000002,4.4,1.1999999999999993,424.0476
2024-12-12 07:54:00,57,126.6493,3213.0,3.900000000000002,4.4,1.0999999999999979,418.0577
2024-12-12 07:57:00,57,124.0451,3213.0,3.8000000000000007,4.300000000000001,1.1999999999999993,420.6695
2024-12-12 08:00:00,57,124.6528,3213.0,3.900000000000002,4.300000000000001,1.1999999999999993,420.8556
2024-12-12 08:03:00,58,126.8229,3213.0,3.900000000000002,4.300000000000001,1.2999999999999972,424.0985
2024-12-12 08:06:00,58,124.3056,3213.0,4.100000000000001,4.4,1.1999999999999993,423.0042
2024-12-12 08:09:00,57,125.9549,3213.0,3.8999999999999986,4.300000000000001,1.0,416.7817
2024-12-12 08:12:00,57,123.8715,3213.0,3.900000000000002,4.300000000000001,1.1999999999999993,424.6501
2024-12-12 08:15:00,58,122.5694,3213.0,3.8000000000000007,4.5,1.3000000000000007,421.4525
2024-12-12 08:18:00,57,125.0,3213.0,3.900000000000002,4.500000000000001,1.0999999999999979,420.1761
2024-12-12 08:21:00,57,123.1771,3213.0,3.900000000000002,4.4,1.1999999999999993,422.6439
2024-12-12 08:24:00,58,122.9167,3213.0,3.900000000000002,4.300000000000001,1.1999999999999993,421.5681
2024-12-12 08:27:00,57,124.9132,3213.0,3.900000000000002,4.4,1.0999999999999979,420.5349
2024-12-12 08:30:00,57,126.6493,3213.0,3.900000000000002,4.300000000000001,1.1999999999999993,420.8008
2024-12-12 08:33:00,58,124.6528,3213.0,3.900000000000002,4.300000000000001,1.1999999999999993,424.4892
2024-12-12 08:36:00,58,125.6076,3214.0,3.900000000000002,4.4,1.3999999999999986,424.7466
2024-12-12 08:39:00,58,126.3021,3214.0,4.0,4.4,1.1000000000000014,427.2361
2024-12-12 08:42:00,58,125.1736,3214.0,4.0,4.300000000000001,1.3000000000000007,427.8813
2024-12-12 08:45:00,57,135.0694,3214.0,4.0,4.200000000000001,1.1000000000000014,421.9297
2024-12-12 08:48:00,60,138.8889,3214.0,3.8999999999999986,4.2,1.3000000000000007,435.3067
2024-12-12 08:51:00,58,137.2396,3214.0,4.0,4.1000000000000005,1.3000000000000007,429.9697
2024-12-12 08:54:00,57,129.6875,3214.0,4.0,4.1000000000000005,1.1000000000000014,424.9459
2024-12-12 08:57:00,58,126.2153,3214.0,3.900000000000002,4.300000000000001,1.1999999999999993,422.1231
2024-12-12 09:00:00,58,126.9097,3214.0,3.8000000000000007,4.200000000000001,1.0999999999999979,415.8556
2024-12-12 09:03:00,58,127.5174,3214.0,3.900000000000002,4.300000000000001,1.1999999999999993,422.144
2024-12-12 09:06:00,58,129.2535,3214.0,3.900000000000002,4.300000000000001,1.1999999999999993,429.6124
2024-12-12 09:09:00,59,131.9444,3214.0,3.8999999999999986,4.300000000000001,1.4000000000000021,434.6121
2024-12-12 09:12:00,59,142.1007,3214.0,4.100000000000001,4.200000000000001,1.3999999999999986,439.6047
2024-12-12 09:15:00,62,148.3507,3214.0,4.300000000000001,4.3,1.6000000000000014,459.9436
2024-12-12 09:18:00,63,146.0069,3214.0,4.400000000000002,4.3,1.5999999999999979,465.4324
2024-12-12 09:21:00,63,147.309,3214.0,4.5,4.3,1.5,465.1303
2024-12-12 09:24:00,63,149.3924,3214.0,4.5,4.3999999999999995,1.4000000000000021,467.9902
2024-12-12 09:27:00,64,149.6528,3214.0,4.5,4.3,1.4000000000000021,468.1525
2024-12-12 09:30:00,64,147.7431,3214.0,4.600000000000001,4.3,1.3000000000000007,466.7235
2024-12-12 09:33:00,62,148.4375,3214.0,4.5,4.3999999999999995,1.4000000000000021,463.5777
2024-12-12 09:36:00,63,148.1771,3215.0,4.5,4.4,1.5,469.2782
2024-12-12 09:39:00,64,148.8715,3215.0,4.5,4.4,1.5,470.7546
2024-12-12 09:42:00,64,147.4826,3215.0,4.600000000000001,4.3,1.3999999999999986,470.7904
2024-12-12 09:45:00,63,148.9583,3215.0,4.600000000000001,4.3,1.3000000000000007,467.5409
2024-12-12 09:48:00,63,149.2188,3215.0,4.5,4.3,1.5,467.2367
2024-12-12 09:51:00,63,147.9167,3215.0,4.5,4.3999999999999995,1.4000000000000021,467.1151
2024-12-12 09:54:00,63,147.4826,3215.0,4.5,4.3999999999999995,1.5,468.3484
2024-12-12 09:57:00,64,146.7014,3215.0,4.5,4.3999999999999995,1.3999999999999986,468.4955
2024-12-12 10:00:00,63,146.3542,3215.0,4.5,4.3999999999999995,1.4000000000000021,467.3048
2024-12-12 10:03:00,63,148.3507,3215.0,4.5,4.3999999999999995,1.4000000000000021,468.5934
2024-12-12 10:06:00,63,150.0868,3215.0,4.5,4.3999999999999995,1.4000000000000021,469.0721
2024-12-12 10:09:00,63,151.9097,3215.0,4.5,4.3999999999999995,1.5,474.7831
2024-12-12 10:12:00,66,151.6493,3215.0,4.600000000000001,4.3999999999999995,1.8000000000000007,484.2289
2024-12-12 10:15:00,66,149.7396,3215.0,4.600000000000001,4.6,1.6999999999999993,487.4569
2024-12-12 10:18:00,67,154.2535,3215.0,4.800000000000001,4.499999999999999,1.6000000000000014,494.9459
2024-12-12 10:21:00,67,150.6944,3215.0,4.900000000000002,4.6,1.5999999999999979,494.3283
2024-12-12 10:24:00,66,149.4792,3215.0,4.800000000000001,4.6,1.6000000000000014,497.2365
2024-12-12 10:27:00,67,152.3438,3215.0,4.800000000000001,4.6,1.6999999999999993,497.841
2024-12-12 10:30:00,67,151.1285,3215.0,4.800000000000001,4.6,1.6000000000000014,496.4837
2024-12-12 10:33:00,68,153.8194,3215.0,4.900000000000002,4.6,1.6999999999999993,504.3614
2024-12-12 10:36:00,68,154.4271,3216.0,5.0,4.6,1.6000000000000014,505.0249
2024-12-12 10:39:00,69,152.691,3216.0,5.0,4.700000000000001,1.5,511.4674
2024-12-12 10:42:00,69,152.0833,3216.0,5.0,4.700000000000001,1.9000000000000021,512.6865
2024-12-12 10:45:00,68,152.9514,3216.0,5.100000000000001,4.700000000000001,1.5999999999999979,512.0499
2024-12-12 10:48:00,69,152.691,3216.0,5.0,4.800000000000001,1.8000000000000007,515.6263
2024-12-12 10:51:00,70,152.691,3216.0,5.100000000000001,4.9,1.6999999999999993,517.8312
2024-12-12 10:54:00,70,151.9965,3216.0,5.199999999999999,4.9,1.7000000000000028,522.8176
2024-12-12 10:57:00,70,151.0417,3216.0,5.100000000000001,4.9,1.6999999999999993,519.9314
2024-12-12 11:00:00,70,150.7813,3216.0,5.0,4.9,1.6999999999999993,512.9197
2024-12-12 11:03:00,69,150.1736,3216.0,5.100000000000001,4.9,1.5999999999999979,513.6134
2024-12-12 11:06:00,69,151.2153,3216.0,5.100000000000001,4.9,1.6999999999999993,512.5395
2024-12-12 11:09:00,69,149.4792,3216.0,5.0,4.9,1.8000000000000007,513.368
2024-12-12 11:12:00,69,151.0417,3216.0,5.100000000000001,4.9,1.6999999999999993,511.6477
2024-12-12 11:15:00,69,151.9097,3216.0,5.100000000000001,4.800000000000001,1.6999999999999993,512.5587
2024-12-12 11:18:00,69,151.1285,3216.0,5.0,4.9,1.6999999999999993,511.814
2024-12-12 11:21:00,70,150.6077,3216.0,5.100000000000001,4.800000000000001,1.5999999999999979,510.0884
2024-12-12 11:24:00,69,150.6944,3216.0,5.0,4.800000000000001,1.8000000000000007,514.3988
2024-12-12 11:27:00,69,152.0833,3216.0,5.0,4.9,1.6999999999999993,512.5194
2024-12-12 11:30:00,68,149.9132,3216.0,5.100000000000001,4.9,1.5999999999999979,511.8399
2024-12-12 11:33:00,69,150.6077,3216.0,5.100000000000001,4.9,1.6999999999999993,512.5914
2024-12-12 11:36:00,69,150.6944,3217.0,5.0,4.9,1.8000000000000007,512.7235
2024-12-12 11:39:00,69,151.8229,3217.0,5.0,4.9,1.8000000000000007,514.7179
2024-12-12 11:42:00,69,151.5625,3217.0,5.100000000000001,4.9,1.8000000000000007,517.2992
2024-12-12 11:45:00,69,152.691,3217.0,5.100000000000001,4.800000000000001,1.8000000000000007,515.9077
2024-12-12 11:48:00,70,153.2986,3217.0,5.300000000000001,4.800000000000001,1.6000000000000014,517.6677
2024-12-12 11:51:00,69,155.1215,3217.0,5.100000000000001,4.8,1.6999999999999993,514.3484
2024-12-12 11:54:00,70,157.9861,3217.0,5.100000000000001,4.8,1.6999999999999993,518.4639
2024-12-12 11:57:00,70,158.4201,3217.0,5.099999999999998,4.8,1.8000000000000007,523.8751
2024-12-12 12:00:00,70,157.0313,3217.0,5.199999999999999,4.7,1.7000000000000028,523.6558
2024-12-12 12:03:00,70,155.4688,3217.0,5.100000000000001,4.8,1.8000000000000007,525.5892
2024-12-12 12:06:00,71,150.5208,3217.0,5.199999999999999,4.9,1.6999999999999993,524.0263
2024-12-12 12:09:00,70,151.8229,3217.0,5.100000000000001,5.0,1.8000000000000007,521.2692
2024-12-12 12:12:00,70,151.8229,3217.0,5.100000000000001,4.9,1.8000000000000007,522.5753
2024-12-12 12:15:00,70,150.6944,3217.0,5.100000000000001,4.800000000000001,1.6999999999999993,515.1312
2024-12-12 12:18:00,69,151.5625,3217.0,5.100000000000001,4.800000000000001,1.8000000000000007,516.4421
2024-12-12 12:21:00,70,152.0833,3217.0,5.100000000000001,4.800000000000001,1.8000000000000007,520.9488
2024-12-12 12:24:00,70,151.9965,3217.0,5.100000000000001,4.9,1.8000000000000007,521.8057
2024-12-12 12:27:00,70,152.9514,3217.0,5.199999999999999,4.9,1.8000000000000007,523.7465
2024-12-12 12:30:00,70,152.7778,3217.0,5.300000000000001,4.800000000000001,1.6000000000000014,522.4008
2024-12-12 12:33:00,71,153.3854,3217.0,5.100000000000001,4.9,1.8000000000000007,523.7278
2024-12-12 12:36:00,71,154.6875,3218.0,5.100000000000001,4.9,1.8999999999999986,527.751
2024-12-12 12:39:00,71,154.8611,3218.0,5.300000000000001,4.9,1.6000000000000014,525.0062
2024-12-12 12:42:00,71,152.5174,3218.0,5.300000000000001,5.0,1.8000000000000007,528.5944
2024-12-12 12:45:00,71,152.8646,3218.0,5.300000000000001,5.0,1.6999999999999993,530.0833
2024-12-12 12:48:00,71,152.9514,3218.0,5.300000000000001,5.0,1.8000000000000007,529.8055
2024-12-12 12:51:00,71,154.5139,3218.0,5.300000000000001,5.0,1.8000000000000007,533.567
2024-12-12 12:54:00,71,153.6458,3218.0,5.300000000000001,5.0,1.6999999999999993,534.3114
2024-12-12 12:57:00,72,153.3854,3218.0,5.300000000000001,5.0,1.8000000000000007,532.0154
2024-12-12 13:00:00,72,154.2535,3218.0,5.300000000000001,5.0,1.8000000000000007,533.2698
2024-12-12 13:03:00,71,154.9479,3218.0,5.400000000000002,5.0,1.6999999999999993,534.2974
2024-12-12 13:06:00,72,156.4236,3218.0,5.300000000000001,4.9,1.8000000000000007,534.5956
2024-12-12 13:09:00,71,156.3368,3218.0,5.300000000000001,4.9,1.8000000000000007,533.8536
2024-12-12 13:12:00,71,155.9896,3218.0,5.300000000000001,5.0,1.6999999999999993,536.116
2024-12-12 13:15:00,72,157.0313,3218.0,5.300000000000001,4.9,1.8000000000000007,534.8262
2024-12-12 13:18:00,73,156.3368,3218.0,5.199999999999999,4.9,1.8999999999999986,543.0193
2024-12-12 13:21:00,72,156.7708,3218.0,5.400000000000002,5.0,1.8999999999999986,540.8179
2024-12-12 13:24:00,72,156.684,3218.0,5.400000000000002,5.0,1.6999999999999993,540.7765
2024-12-12 13:27:00,71,156.4236,3218.0,5.400000000000002,4.9,1.7999999999999972,540.069
2024-12-12 13:30:00,73,156.8576,3218.0,5.400000000000002,4.9,1.7999999999999972,541.4348
2024-12-12 13:33:00,74,158.3333,3218.0,5.400000000000002,4.9,2.0,544.0502
2024-12-12 13:36:00,73,158.5938,3219.0,5.400000000000002,5.0,1.8999999999999986,544.8307
2024-12-12 13:39:00,74,158.0729,3219.0,5.300000000000001,4.9,1.8999999999999986,544.7212
2024-12-12 13:42:00,73,156.3368,3219.0,5.300000000000001,4.9,2.0,544.7727
2024-12-12 13:45:00,73,156.25,3219.0,5.5,5.0,1.8000000000000007,543.0763
2024-12-12 13:48:00,73,155.816,3219.0,5.400000000000002,5.1,1.6999999999999993,539.8264
2024-12-12 13:51:00,73,157.1181,3219.0,5.400000000000002,5.1,2.0,544.9282
2024-12-12 13:54:00,73,156.7708,3219.0,5.5,5.0,1.8000000000000007,543.2504
2024-12-12 13:57:00,73,157.2917,3219.0,5.400000000000002,5.1,1.8999999999999986,543.9155
2024-12-12 14:00:00,72,157.4653,3219.0,5.300000000000001,5.0,1.8999999999999986,543.1161
2024-12-12 14:03:00,72,159.0278,3219.0,5.300000000000001,5.0,1.8999999999999986,545.6672
2024-12-12 14:06:00,73,159.6354,3219.0,5.5,5.0,1.8000000000000007,543.5226
2024-12-12 14:09:00,74,162.5,3219.0,5.5,4.9,1.9000000000000021,554.0884
2024-12-12 14:12:00,74,162.5,3219.0,5.5,4.9,2.0,554.738
2024-12-12 14:15:00,74,160.6771,3219.0,5.600000000000001,5.0,2.0,554.1077
2024-12-12 14:18:00,74,159.7222,3219.0,5.5,5.1,1.8999999999999986,556.0062
2024-12-12 14:21:00,74,156.3368,3219.0,5.5,5.1,2.0,559.2295
2024-12-12 14:24:00,73,154.4271,3219.0,5.5,5.199999999999999,1.8000000000000007,552.6393
2024-12-12 14:27:00,74,154.4271,3219.0,5.600000000000001,5.199999999999999,1.8000000000000007,555.3828
2024-12-12 14:30:00,74,154.2535,3219.0,5.5,5.2,1.8000000000000007,550.0898
2024-12-12 14:33:00,73,154.8611,3219.0,5.5,5.1,1.9000000000000021,553.8915
2024-12-12 14:36:00,74,156.1632,3220.0,5.399999999999999,5.199999999999999,2.0,555.5812
2024-12-12 14:39:00,75,156.8576,3220.0,5.399999999999999,5.1,1.9000000000000021,552.9203
2024-12-12 14:42:00,74,158.4201,3220.0,5.5,5.0,2.0,554.4987
2024-12-12 14:45:00,72,157.5521,3220.0,5.600000000000001,5.1,1.8000000000000007,549.0233
2024-12-12 14:48:00,73,155.3819,3220.0,5.5,5.1,1.9000000000000021,551.5743
2024-12-12 14:51:00,74,156.1632,3220.0,5.399999999999999,5.1,1.9000000000000021,548.7925
2024-12-12 14:54:00,73,155.9896,3220.0,5.399999999999999,5.1,2.0,549.8779
2024-12-12 14:57:00,73,157.8993,3220.0,5.600000000000001,5.1,1.8000000000000007,548.1751
2024-12-12 15:00:00,74,159.4618,3220.0,5.5,5.0,1.9000000000000021,550.5291
2024-12-12 15:03:00,73,159.2882,3220.0,5.5,5.0,1.9000000000000021,550.1692
2024-12-12 15:06:00,73,159.4618,3220.0,5.5,5.0,1.9000000000000021,550.3739
2024-12-12 15:09:00,73,159.809,3220.0,5.399999999999999,4.9,1.9000000000000021,547.9836
2024-12-12 15:12:00,73,157.9861,3220.0,5.399999999999999,5.0,1.9000000000000021,546.2477
2024-12-12 15:15:00,74,159.2882,3220.0,5.5,4.9,1.9000000000000021,544.9269
2024-12-12 15:18:00,73,160.9375,3220.0,5.399999999999999,5.0,1.9000000000000021,548.3943
2024-12-12 15:21:00,75,162.6736,3220.0,5.5,5.0,2.0,560.5541
2024-12-12 15:24:00,75,164.5833,3220.0,5.600000000000001,4.9,1.8999999999999986,558.9133
2024-12-12 15:27:00,74,164.9306,3220.0,5.600000000000001,5.0,2.0,558.1398
2024-12-12 15:30:00,74,164.8438,3220.0,5.600000000000001,5.0,1.8999999999999986,557.9532
2024-12-12 15:33:00,75,164.9306,3220.0,5.5,5.0,2.0,559.7909
2024-12-12 15:36:00,75,165.7118,3221.0,5.699999999999999,5.0,1.8000000000000007,561.6528
2024-12-12 15:39:00,75,163.2813,3221.0,5.600000000000001,5.0,1.8999999999999986,561.0265
2024-12-12 15:42:00,75,161.6319,3221.0,5.599999999999998,5.0,2.0,562.3399
2024-12-12 15:45:00,74,160.9375,3221.0,5.600000000000001,5.0,1.8999999999999986,557.8586
2024-12-12 15:48:00,75,160.6771,3221.0,5.600000000000001,5.0,1.8999999999999986,556.9221
2024-12-12 15:51:00,75,159.375,3221.0,5.399999999999999,5.0,1.9000000000000021,556.3333
2024-12-12 15:54:00,75,158.5938,3221.0,5.5,4.9,1.8999999999999986,555.8418
2024-12-12 15:57:00,75,160.7639,3221.0,5.600000000000001,5.1,1.8999999999999986,560.2256
2024-12-12 16:00:00,75,161.5451,3221.0,5.699999999999999,5.1,1.8000000000000007,557.2206
2024-12-12 16:03:00,74,161.0243,3221.0,5.600000000000001,5.0,1.8999999999999986,558.5885
2024-12-12 16:06:00,74,160.5903,3221.0,5.5,5.1,2.0,561.4094
2024-12-12 16:09:00,75,161.4583,3221.0,5.600000000000001,5.1,2.0,564.1528
2024-12-12 16:12:00,75,162.6736,3221.0,5.699999999999999,5.0,2.0,565.6692
2024-12-12 16:15:00,75,163.1944,3221.0,5.699999999999999,5.1,1.8000000000000007,563.846
2024-12-12 16:18:00,76,163.6285,3221.0,5.5,5.0,2.0,562.9863
2024-12-12 16:21:00,75,162.934,3221.0,5.600000000000001,5.0,2.0,564.5726
2024-12-12 16:24:00,76,162.066,3221.0,5.5,5.1,2.099999999999998,569.101
2024-12-12 16:27:00,76,162.4132,3221.0,5.800000000000001,5.1,2.1000000000000014,574.3635
2024-12-12 16:30:00,76,164.1493,3221.0,5.900000000000002,5.0,1.8999999999999986,575.436
2024-12-12 16:33:00,76,161.8056,3221.0,5.900000000000002,5.199999999999999,1.8999999999999986,572.5801
2024-12-12 16:36:00,77,160.2431,3222.0,5.699999999999999,5.1,2.0,572.8797
2024-12-12 16:39:00,77,160.6771,3222.0,5.699999999999999,5.0,2.0,574.3236
2024-12-12 16:42:00,77,159.8958,3222.0,5.699999999999999,5.3,2.1000000000000014,574.7723
2024-12-12 16:45:00,77,158.5069,3222.0,5.699999999999999,5.3,2.0,569.1659
2024-12-12 16:48:00,76,156.3368,3222.0,5.699999999999999,5.2,2.0,570.0394
2024-12-12 16:51:00,76,156.8576,3222.0,5.699999999999999,5.2,1.8999999999999986,570.032
2024-12-12 16:54:00,77,157.1181,3222.0,5.699999999999999,5.3,2.0,569.5778
2024-12-12 16:57:00,76,158.4201,3222.0,5.599999999999998,5.3,2.0,570.0238
2024-12-12 17:00:00,76,156.684,3222.0,5.699999999999999,5.2,2.0,572.5115
2024-12-12 17:03:00,76,154.6007,3222.0,5.699999999999999,5.3,1.8000000000000007,568.1508
2024-12-12 17:06:00,76,157.8993,3222.0,5.699999999999999,5.2,1.8000000000000007,567.2165
2024-12-12 17:09:00,75,156.684,3222.0,5.599999999999998,5.3,1.9000000000000021,565.2354
2024-12-12 17:12:00,75,153.9931,3222.0,5.599999999999998,5.1000000000000005,1.9000000000000021,558.8688
2024-12-12 17:15:00,74,154.6875,3222.0,5.599999999999998,5.2,1.8000000000000007,560.7428
2024-12-12 17:18:00,73,156.4236,3222.0,5.5,5.2,1.8999999999999986,549.0132
2024-12-12 17:21:00,74,155.7292,3222.0,5.5,5.2,1.8000000000000007,552.7386
2024-12-12 17:24:00,73,154.9479,3222.0,5.5,5.2,1.8999999999999986,552.6373
2024-12-12 17:27:00,74,155.0347,3222.0,5.5,5.2,1.8000000000000007,549.2325
2024-12-12 17:30:00,73,157.4653,3222.0,5.5,5.2,1.8000000000000007,550.8671
2024-12-12 17:33:00,74,157.4653,3222.0,5.5,5.2,1.8000000000000007,549.9321
2024-12-12 17:36:00,72,154.0798,3223.0,5.5,5.2,1.6999999999999993,545.2452
2024-12-12 17:39:00,73,149.9132,3223.0,5.399999999999999,5.1000000000000005,1.6999999999999993,538.1555
2024-12-12 17:42:00,73,150.5208,3223.0,5.399999999999999,5.1000000000000005,1.8000000000000007,540.8408
2024-12-12 17:45:00,73,153.8194,3223.0,5.399999999999999,5.2,1.8000000000000007,538.6657
2024-12-12 17:48:00,72,150.2604,3223.0,5.399999999999999,5.1000000000000005,1.6999999999999993,538.4902
2024-12-12 17:51:00,72,151.8229,3223.0,5.399999999999999,5.1000000000000005,1.6999999999999993,538.4308
2024-12-12 17:54:00,71,150.5208,3223.0,5.300000000000001,5.1000000000000005,1.6999999999999993,534.0678
2024-12-12 17:57:00,70,145.0521,3223.0,5.300000000000001,5.1000000000000005,1.5999999999999979,531.9904
2024-12-12 18:00:00,69,148.0035,3223.0,5.099999999999998,5.000000000000001,1.6000000000000014,512.0465
2024-12-12 18:03:00,69,148.1771,3223.0,5.099999999999998,4.800000000000001,1.8000000000000007,516.5472
2024-12-12 18:06:00,70,148.1771,3223.0,5.199999999999999,4.9,1.6000000000000014,518.0114
2024-12-12 18:09:00,70,149.6528,3223.0,5.0,4.800000000000001,1.7000000000000028,514.5748
2024-12-12 18:12:00,70,149.7396,3223.0,4.900000000000002,4.800000000000001,1.8000000000000007,513.3198
2024-12-12 18:15:00,69,148.0903,3223.0,5.099999999999998,4.9,1.5,504.6063
2024-12-12 18:18:00,69,147.7431,3223.0,5.0,4.800000000000001,1.6999999999999993,508.6329
2024-12-12 18:21:00,68,147.1354,3223.0,5.0,4.800000000000001,1.6999999999999993,508.3217
2024-12-12 18:24:00,68,146.441,3223.0,4.900000000000002,4.800000000000001,1.6999999999999993,510.3401
2024-12-12 18:27:00,68,145.7465,3223.0,4.900000000000002,4.800000000000001,1.5999999999999979,502.5237
2024-12-12 18:30:00,68,146.1806,3223.0,4.899999999999999,4.9,1.8000000000000007,502.7127
2024-12-12 18:33:00,69,146.3542,3223.0,5.0,4.800000000000001,1.8000000000000007,509.4815
2024-12-12 18:36:00,68,147.0486,3224.0,4.900000000000002,4.9,1.6999999999999993,508.1702
2024-12-12 18:39:00,69,145.4861,3224.0,5.100000000000001,4.9,1.6000000000000014,513.4106
2024-12-12 18:42:00,68,145.4861,3224.0,5.0,4.800000000000001,1.7000000000000028,508.216
2024-12-12 18:45:00,69,146.1806,3224.0,4.900000000000002,4.800000000000001,1.5999999999999979,505.4554
2024-12-12 18:48:00,68,145.4861,3224.0,4.900000000000002,4.800000000000001,1.6999999999999993,506.0782
2024-12-12 18:51:00,69,147.0486,3224.0,4.900000000000002,4.9,1.6999999999999993,505.379
2024-12-12 18:54:00,68,144.5313,3224.0,4.900000000000002,4.9,1.6999999999999993,505.6641
2024-12-12 18:57:00,68,145.8333,3224.0,4.900000000000002,4.800000000000001,1.5999999999999979,502.7203
2024-12-12 19:00:00,66,146.441,3224.0,4.800000000000001,4.700000000000001,1.6000000000000014,498.5206
2024-12-12 19:03:00,68,146.7014,3224.0,4.800000000000001,4.800000000000001,1.6000000000000014,498.851
2024-12-12 19:06:00,68,147.309,3224.0,4.900000000000002,4.800000000000001,1.6999999999999993,499.1816
2024-12-12 19:09:00,68,148.0903,3224.0,4.800000000000001,4.700000000000001,1.8000000000000007,498.7314
2024-12-12 19:12:00,68,145.1389,3224.0,4.900000000000002,4.9,1.6999999999999993,502.0085
2024-12-12 19:15:00,68,144.184,3224.0,5.0,4.800000000000001,1.5,493.14
2024-12-12 19:18:00,67,145.1389,3224.0,4.800000000000001,4.800000000000001,1.6000000000000014,495.1919
2024-12-12 19:21:00,67,143.75,3224.0,4.900000000000002,4.700000000000001,1.3999999999999986,496.5519
2024-12-12 19:24:00,67,144.9653,3224.0,4.800000000000001,4.700000000000001,1.6000000000000014,496.8351
2024-12-12 19:27:00,67,144.6181,3224.0,4.800000000000001,4.700000000000001,1.6999999999999993,496.7534
2024-12-12 19:30:00,68,143.75,3224.0,4.800000000000001,4.800000000000001,1.6000000000000014,497.6673
2024-12-12 19:33:00,67,143.2292,3224.0,4.800000000000001,4.800000000000001,1.5,496.4151
2024-12-12 19:36:00,68,143.316,3225.0,4.800000000000001,4.800000000000001,1.9000000000000021,501.7404
2024-12-12 19:39:00,67,143.6632,3225.0,4.800000000000001,4.800000000000001,1.6999999999999993,501.1791
2024-12-12 19:42:00,68,144.0104,3225.0,4.800000000000001,4.800000000000001,1.8000000000000007,503.3353
2024-12-12 19:45:00,68,143.316,3225.0,4.900000000000002,4.9,1.5999999999999979,500.7482
2024-12-12 19:48:00,68,142.9688,3225.0,4.699999999999999,4.9,1.6000000000000014,502.5564
2024-12-12 19:51:00,67,142.3611,3225.0,4.700000000000003,4.9,1.6999999999999993,496.3849
2024-12-12 19:54:00,67,142.1007,3225.0,4.800000000000001,4.800000000000001,1.6000000000000014,496.8398
2024-12-12 19:57:00,67,142.0139,3225.0,4.800000000000001,4.9,1.6000000000000014,497.7032
2024-12-12 20:00:00,67,140.7986,3225.0,4.900000000000002,5.000000000000001,1.5,493.6882
2024-12-12 20:03:00,67,140.3646,3225.0,4.700000000000003,4.800000000000001,1.5999999999999979,490.9837
2024-12-12 20:06:00,66,138.5417,3225.0,4.700000000000003,4.9,1.5999999999999979,490.5022
2024-12-12 20:09:00,67,141.5799,3225.0,4.700000000000003,4.9,1.5999999999999979,492.5042
2024-12-12 20:12:00,66,138.5417,3225.0,4.700000000000003,4.8999999999999995,1.5999999999999979,495.7907
2024-12-12 20:15:00,67,137.2396,3225.0,4.700000000000003,4.8999999999999995,1.5999999999999979,493.5818
2024-12-12 20:18:00,67,137.6736,3225.0,4.700000000000003,4.8999999999999995,1.5999999999999979,493.4567
2024-12-12 20:21:00,67,139.9306,3225.0,4.800000000000001,4.8999999999999995,1.5999999999999979,491.1119
2024-12-12 20:24:00,67,140.2778,3225.0,4.800000000000001,4.8999999999999995,1.5999999999999979,493.7495
2024-12-12 20:27:00,67,139.8438,3225.0,4.700000000000003,4.799999999999999,1.5,490.0218
2024-12-12 20:30:00,67,140.5382,3225.0,4.700000000000003,4.799999999999999,1.5999999999999979,490.4794
2024-12-12 20:33:00,66,141.4063,3225.0,4.800000000000001,4.8999999999999995,1.5999999999999979,489.937
2024-12-12 20:36:00,66,138.4549,3226.0,4.800000000000001,4.8999999999999995,1.5,487.7588
2024-12-12 20:39:00,67,139.2361,3226.0,4.800000000000001,5.000000000000001,1.5,488.6378
2024-12-12 20:42:00,65,138.1076,3226.0,4.600000000000001,4.799999999999999,1.6000000000000014,482.8552
2024-12-12 20:45:00,66,136.7188,3226.0,4.699999999999999,4.8999999999999995,1.5,482.315
2024-12-12 20:48:00,64,139.4097,3226.0,4.699999999999999,4.799999999999999,1.5,480.1246
2024-12-12 20:51:00,65,134.8958,3226.0,4.699999999999999,4.8,1.3999999999999986,478.2591
2024-12-12 20:54:00,65,137.7604,3226.0,4.400000000000002,4.8999999999999995,1.5,474.6825
2024-12-12 20:57:00,64,135.8507,3226.0,4.5,4.8999999999999995,1.5,475.8529
2024-12-12 21:00:00,64,137.1528,3226.0,4.400000000000002,4.6,1.3999999999999986,468.7363
2024-12-12 21:03:00,64,142.5347,3226.0,4.5,4.6,1.5,469.0613
2024-12-12 21:06:00,64,141.6667,3226.0,4.5,4.6,1.5,471.382
2024-12-12 21:09:00,63,132.8993,3226.0,4.5,4.5,1.5,470.4427
2024-12-12 21:12:00,62,128.0382,3226.0,4.800000000000001,4.6,2.0,472.4649
2024-12-12 21:15:00,63,132.4653,3226.0,4.800000000000001,4.699999999999999,1.5,468.8319
2024-12-12 21:18:00,64,130.7292,3226.0,4.899999999999999,4.699999999999999,1.5,469.3935
2024-12-12 21:21:00,64,131.0764,3226.0,4.900000000000002,4.699999999999999,1.5,468.8279
2024-12-12 21:24:00,64,132.2917,3226.0,4.900000000000002,4.699999999999999,1.3999999999999986,469.3538
2024-12-12 21:27:00,63,132.7257,3226.0,5.0,4.699999999999999,1.3000000000000007,467.5
2024-12-12 21:30:00,64,132.9861,3226.0,5.0,4.699999999999999,1.3999999999999986,473.6474
2024-12-12 21:33:00,64,132.8993,3226.0,4.900000000000002,4.699999999999999,1.3999999999999986,473.6764
2024-12-12 21:36:00,63,133.3333,3227.0,5.0,4.6,1.3000000000000007,466.2556
2024-12-12 21:39:00,63,132.8993,3227.0,5.0,4.6,1.3000000000000007,465.8097
2024-12-12 21:42:00,63,131.8576,3227.0,4.900000000000002,4.6,1.3999999999999986,458.5132
2024-12-12 21:45:00,63,129.8611,3227.0,4.900000000000002,4.6,1.3000000000000007,458.1465
2024-12-12 21:48:00,63,132.2917,3227.0,5.0,4.6,1.3000000000000007,460.7814
2024-12-12 21:51:00,62,129.6875,3227.0,4.899999999999999,4.699999999999999,1.3000000000000007,457.7266
2024-12-12 21:54:00,62,131.8576,3227.0,4.899999999999999,4.6,1.5,463.2876
2024-12-12 21:57:00,64,129.7743,3227.0,4.800000000000001,4.6,1.5,460.9841
2024-12-12 22:00:00,64,131.9444,3227.0,4.700000000000003,4.699999999999999,1.3999999999999986,462.3329
2024-12-12 22:03:00,63,129.5139,3227.0,4.800000000000001,4.699999999999999,1.5,463.0005
2024-12-12 22:06:00,62,131.5104,3227.0,4.700000000000003,4.699999999999999,1.3999999999999986,463.312
2024-12-12 22:09:00,63,129.6875,3227.0,4.899999999999999,4.699999999999999,1.3000000000000007,461.6145
2024-12-12 22:12:00,64,131.684,3227.0,4.800000000000001,4.699999999999999,1.3999999999999986,461.0574
2024-12-12 22:15:00,63,128.9931,3227.0,5.0,4.699999999999999,1.3000000000000007,463.0897
2024-12-12 22:18:00,62,130.1215,3227.0,4.800000000000001,4.699999999999999,1.3999999999999986,459.2949
2024-12-12 22:21:00,62,130.1215,3227.0,4.899999999999999,4.699999999999999,1.4000000000000021,459.549
2024-12-12 22:24:00,63,129.8611,3227.0,4.899999999999999,4.6,1.4000000000000021,459.4982
2024-12-12 22:27:00,63,131.4236,3227.0,5.0,4.6,1.3000000000000007,459.8002
2024-12-12 22:30:00,62,129.9479,3227.0,4.800000000000001,4.6,1.3999999999999986,452.6006
2024-12-12 22:33:00,63,128.6458,3227.0,4.800000000000001,4.6,1.3999999999999986,457.0317
2024-12-12 22:36:00,62,128.3854,3228.0,4.800000000000001,4.699999999999999,1.3999999999999986,459.6588
2024-12-12 22:39:00,62,126.8229,3228.0,4.800000000000001,4.699999999999999,1.5,460.4809
2024-12-12 22:42:00,63,129.7743,3228.0,4.800000000000001,4.699999999999999,1.3999999999999986,457.1992
2024-12-12 22:45:00,63,127.0833,3228.0,4.899999999999999,4.6,1.4000000000000021,456.2639
