Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-12-12 22:48:00,63,130.5556,3228.0,4.899999999999999,4.799999999999999,1.3000000000000007,461.3938
2024-12-12 22:51:00,61,129.5139,3228.0,4.800000000000001,4.6,1.2999999999999972,454.3365
2024-12-12 22:54:00,62,128.8194,3228.0,4.800000000000001,4.6,1.3999999999999986,455.1329
2024-12-12 22:57:00,63,130.5556,3228.0,4.800000000000001,4.6,1.3999999999999986,459.1394
2024-12-12 23:00:00,61,128.6458,3228.0,4.899999999999999,4.6,1.1000000000000014,447.913
2024-12-12 23:03:00,62,128.559,3228.0,4.899999999999999,4.6,1.4000000000000021,457.3724
2024-12-12 23:06:00,61,127.3438,3228.0,4.800000000000001,4.6,1.1999999999999993,451.8825
2024-12-12 23:09:00,62,123.1771,3228.0,4.699999999999999,4.699999999999999,1.3000000000000007,448.6081
2024-12-12 23:12:00,61,126.9097,3228.0,4.800000000000001,4.8,1.2999999999999972,449.9577
2024-12-12 23:15:00,62,125.7813,3228.0,4.699999999999999,4.8,1.3000000000000007,448.627
2024-12-12 23:18:00,62,126.4757,3228.0,4.699999999999999,4.6,1.1999999999999993,446.6528
2024-12-12 23:21:00,61,126.7361,3228.0,4.699999999999999,4.5,1.1999999999999993,446.3629
2024-12-12 23:24:00,60,125.5208,3228.0,4.699999999999999,4.699999999999999,1.1999999999999993,444.5599
2024-12-12 23:27:00,61,127.9514,3228.0,4.599999999999998,4.6,1.3000000000000007,445.3054
2024-12-12 23:30:00,61,125.7813,3228.0,4.699999999999999,4.7,1.3999999999999986,448.9243
2024-12-12 23:33:00,61,127.2569,3228.0,4.699999999999999,4.7,1.1999999999999993,447.5458
2024-12-12 23:36:00,61,125.1736,3229.0,4.699999999999999,4.7,1.1999999999999993,446.5849
2024-12-12 23:39:00,61,125.1736,3229.0,4.699999999999999,4.7,1.3999999999999986,448.1511
2024-12-12 23:42:00,61,126.4757,3229.0,4.699999999999999,4.7,1.1999999999999993,447.2001
2024-12-12 23:45:00,61,125.5208,3229.0,4.699999999999999,4.699999999999999,1.1999999999999993,446.0847
2024-12-12 23:48:00,62,126.3021,3229.0,4.699999999999999,4.6,1.3000000000000007,446.2285
2024-12-12 23:51:00,59,125.1736,3229.0,4.599999999999998,4.5,1.3000000000000007,446.6509
2024-12-12 23:54:00,60,124.566,3229.0,4.5,4.5,1.3000000000000007,439.1382
2024-12-12 23:57:00,59,126.2153,3229.0,4.5,4.6,1.3000000000000007,438.2711
2024-12-13 00:00:00,60,122.8299,3229.0,4.5,4.5,1.3000000000000007,438.6312
2024-12-13 00:03:00,60,124.9132,3229.0,4.400000000000002,4.5,1.3999999999999986,441.0971
2024-12-13 00:06:00,60,123.2639,3229.0,4.599999999999998,4.6,1.2000000000000028,438.7744
2024-12-13 00:09:00,60,125.7813,3229.0,4.5,4.7,1.3000000000000007,448.7571
2024-12-13 00:12:00,62,132.4653,3229.0,4.599999999999998,4.5,1.4000000000000021,451.7974
2024-12-13 00:15:00,61,133.4201,3229.0,4.800000000000001,4.4,1.3999999999999986,450.5816
2024-12-13 00:18:00,62,134.8958,3229.0,4.700000000000003,4.4,1.3999999999999986,450.561
2024-12-13 00:21:00,62,131.5972,3229.0,4.800000000000001,4.5,1.1999999999999993,452.4476
2024-12-13 00:24:00,60,129.7743,3229.0,4.800000000000001,4.6,1.0999999999999979,451.5751
2024-12-13 00:27:00,60,125.0,3229.0,4.699999999999999,4.6,1.1999999999999993,443.9052
2024-12-13 00:30:00,60,123.8715,3229.0,4.5,4.5,1.1999999999999993,434.3593
2024-12-13 00:33:00,58,122.5694,3229.0,4.399999999999999,4.3,1.1000000000000014,420.119
2024-12-13 00:36:00,59,123.0035,3230.0,4.300000000000001,4.4,1.4000000000000021,433.2302
2024-12-13 00:39:00,60,124.4792,3230.0,4.5,4.5,1.3000000000000007,434.8669
2024-12-13 00:42:00,59,123.7847,3230.0,4.5,4.5,1.1999999999999993,433.4489
2024-12-13 00:45:00,59,124.6528,3230.0,4.5,4.5,1.3000000000000007,433.2617
2024-12-13 00:48:00,60,125.7813,3230.0,4.5,4.5,1.3000000000000007,436.5558
2024-12-13 00:51:00,59,125.6076,3230.0,4.599999999999998,4.5,1.3000000000000007,435.3908
2024-12-13 00:54:00,59,124.9132,3230.0,4.599999999999998,4.5,1.3000000000000007,437.525
2024-12-13 00:57:00,60,125.0868,3230.0,4.400000000000002,4.4,1.1999999999999993,442.4593
2024-12-13 01:00:00,59,123.7847,3230.0,4.5,4.5,1.1999999999999993,434.3972
2024-12-13 01:03:00,57,124.4792,3230.0,4.399999999999999,4.4,1.1999999999999993,426.3334
2024-12-13 01:06:00,58,118.9236,3230.0,4.399999999999999,4.5,1.1000000000000014,423.4647
2024-12-13 01:09:00,59,120.3125,3230.0,4.399999999999999,4.5,1.3000000000000007,428.1334
2024-12-13 01:12:00,58,123.1771,3230.0,4.399999999999999,4.4,1.1999999999999993,437.395
2024-12-13 01:15:00,59,125.0868,3230.0,4.5,4.6,1.1999999999999993,436.3752
2024-12-13 01:18:00,60,134.6354,3230.0,4.5,4.3999999999999995,1.3000000000000007,445.5739
2024-12-13 01:21:00,59,125.7813,3230.0,4.200000000000003,4.6000000000000005,1.2999999999999972,439.5559
2024-12-13 01:24:00,59,127.2569,3230.0,4.199999999999999,4.5,1.1999999999999993,437.4603
2024-12-13 01:27:00,59,127.1701,3230.0,4.199999999999999,4.5,1.1999999999999993,434.9855
2024-12-13 01:30:00,61,127.2569,3230.0,4.199999999999999,4.5,1.3999999999999986,444.054
2024-12-13 01:33:00,60,125.434,3230.0,4.300000000000001,4.5,1.2999999999999972,440.7521
2024-12-13 01:36:00,60,127.1701,3231.0,4.199999999999999,4.6,1.1999999999999993,436.6532
2024-12-13 01:39:00,60,127.2569,3231.0,4.199999999999999,4.5,1.1999999999999993,434.6973
2024-12-13 01:42:00,60,127.1701,3231.0,4.199999999999999,4.5,1.3000000000000007,438.8671
2024-12-13 01:45:00,60,126.4757,3231.0,4.199999999999999,4.5,1.3000000000000007,438.7946
2024-12-13 01:48:00,59,127.6042,3231.0,4.199999999999999,4.5,1.3999999999999986,445.2419
2024-12-13 01:51:00,60,127.1701,3231.0,4.300000000000001,4.6,1.3000000000000007,439.5433
2024-12-13 01:54:00,60,129.2535,3231.0,4.300000000000001,4.6,1.2999999999999972,443.7803
2024-12-13 01:57:00,61,128.559,3231.0,4.199999999999999,4.6,1.3000000000000007,443.9153
2024-12-13 02:00:00,61,127.691,3231.0,4.199999999999999,4.6,1.3999999999999986,443.5094
2024-12-13 02:03:00,61,127.691,3231.0,4.199999999999999,4.5,1.1999999999999993,435.7186
2024-12-13 02:06:00,60,130.1215,3231.0,4.199999999999999,4.6,1.1999999999999993,437.532
2024-12-13 02:09:00,59,126.2153,3231.0,4.199999999999999,4.5,1.3000000000000007,438.3244
2024-12-13 02:12:00,58,126.3021,3231.0,4.199999999999999,4.5,1.1999999999999993,434.4415
2024-12-13 02:15:00,60,127.3438,3231.0,4.199999999999999,4.5,1.1999999999999993,435.9293
2024-12-13 02:18:00,60,127.5174,3231.0,4.099999999999998,4.4,1.2000000000000028,431.8823
2024-12-13 02:21:00,60,125.6076,3231.0,4.0,4.4,1.3000000000000007,431.1788
2024-12-13 02:24:00,60,129.6875,3231.0,4.0,4.4,1.3999999999999986,433.7335
2024-12-13 02:27:00,59,126.0417,3231.0,4.099999999999998,4.5,1.2000000000000028,433.1641
2024-12-13 02:30:00,59,127.2569,3231.0,4.199999999999999,4.5,1.1999999999999993,435.9861
2024-12-13 02:33:00,60,124.566,3231.0,4.199999999999999,4.5,1.1999999999999993,433.6172
2024-12-13 02:36:00,60,128.559,3232.0,4.100000000000001,4.5,1.3999999999999986,433.4911
2024-12-13 02:39:00,59,126.8229,3232.0,4.0,4.5,1.3999999999999986,435.6983
2024-12-13 02:42:00,59,129.8611,3232.0,4.0,4.5,1.3000000000000007,431.8232
2024-12-13 02:45:00,59,125.5208,3232.0,4.199999999999999,4.5,1.4000000000000021,438.3022
2024-12-13 02:48:00,60,128.3854,3232.0,4.199999999999999,4.5,1.3000000000000007,438.0181
2024-12-13 02:51:00,59,125.0868,3232.0,4.199999999999999,4.6,1.3000000000000007,437.5889
2024-12-13 02:54:00,59,126.0417,3232.0,4.199999999999999,4.6,1.1999999999999993,438.8572
2024-12-13 02:57:00,60,127.0833,3232.0,4.300000000000001,4.6,1.3000000000000007,438.6912
2024-12-13 03:00:00,60,126.0417,3232.0,4.300000000000001,4.5,1.1999999999999993,437.6562
2024-12-13 03:03:00,60,126.3889,3232.0,4.0,4.5,1.3000000000000007,432.7484
2024-12-13 03:06:00,61,125.8681,3232.0,4.199999999999999,4.7,1.4000000000000021,443.7639
2024-12-13 03:09:00,59,124.4792,3232.0,4.100000000000001,4.7,1.3999999999999986,437.856
2024-12-13 03:12:00,58,126.6493,3232.0,4.100000000000001,4.6,1.3000000000000007,430.8867
2024-12-13 03:15:00,61,124.2188,3232.0,4.199999999999999,4.5,1.3000000000000007,439.2198
2024-12-13 03:18:00,60,124.2188,3232.0,4.300000000000001,4.6000000000000005,1.1999999999999993,436.4571
2024-12-13 03:21:00,60,125.8681,3232.0,4.300000000000001,4.7,1.1000000000000014,437.1984
2024-12-13 03:24:00,60,123.6979,3232.0,4.300000000000001,4.6000000000000005,1.1000000000000014,430.8408
2024-12-13 03:27:00,59,123.1771,3232.0,4.199999999999999,4.6000000000000005,1.2000000000000028,432.9404
2024-12-13 03:30:00,58,126.8229,3232.0,4.099999999999998,4.7,1.2000000000000028,431.8454
2024-12-13 03:33:00,58,122.743,3232.0,4.100000000000001,4.6000000000000005,1.1999999999999993,425.8165
2024-12-13 03:36:00,58,122.8299,3233.0,4.0,4.300000000000001,1.1000000000000014,418.5717
2024-12-13 03:39:00,57,125.0868,3233.0,3.8999999999999986,4.4,1.3000000000000007,423.3953
2024-12-13 03:42:00,57,122.743,3233.0,3.8999999999999986,4.5,1.3000000000000007,423.4625
2024-12-13 03:45:00,57,125.1736,3233.0,4.0,4.4,1.1999999999999993,417.216
2024-12-13 03:48:00,56,123.3507,3233.0,4.0,4.300000000000001,1.3000000000000007,423.165
2024-12-13 03:51:00,56,121.2674,3233.0,4.0,4.300000000000001,1.1000000000000014,413.0475
2024-12-13 03:54:00,57,118.8368,3233.0,3.8000000000000007,4.200000000000001,1.1999999999999993,413.9053
2024-12-13 03:57:00,56,119.2708,3233.0,3.900000000000002,4.300000000000001,1.0999999999999979,411.1136
2024-12-13 04:00:00,55,120.1389,3233.0,3.900000000000002,4.300000000000001,1.1999999999999993,406.7702
2024-12-13 04:03:00,57,122.8299,3233.0,3.900000000000002,4.4,1.1999999999999993,407.2986
2024-12-13 04:06:00,56,124.0451,3233.0,3.8000000000000007,4.3,1.0999999999999979,410.1656
2024-12-13 04:09:00,57,122.9167,3233.0,3.8000000000000007,4.2,1.1999999999999993,409.0888
2024-12-13 04:12:00,57,120.2257,3233.0,3.8000000000000007,4.300000000000001,1.1999999999999993,413.252
2024-12-13 04:15:00,57,123.7847,3233.0,3.900000000000002,4.300000000000001,1.1999999999999993,413.9915
2024-12-13 04:18:00,58,121.5278,3233.0,3.8000000000000007,4.4,1.2999999999999972,421.2786
2024-12-13 04:21:00,58,122.9167,3233.0,3.8999999999999986,4.4,1.1000000000000014,416.3239
2024-12-13 04:24:00,57,120.5729,3233.0,3.900000000000002,4.300000000000001,1.0999999999999979,409.6687
2024-12-13 04:27:00,57,119.0972,3233.0,3.900000000000002,4.300000000000001,1.0999999999999979,411.4576
2024-12-13 04:30:00,58,122.743,3233.0,3.900000000000002,4.4,1.1999999999999993,414.4657
2024-12-13 04:33:00,57,120.1389,3233.0,3.8000000000000007,4.4,1.1999999999999993,422.3102
2024-12-13 04:36:00,58,122.8299,3234.0,4.0,4.5,1.1999999999999993,417.4577
2024-12-13 04:39:00,59,120.3993,3234.0,4.0,4.6000000000000005,1.3000000000000007,425.0908
2024-12-13 04:42:00,60,121.0938,3234.0,4.0,4.6000000000000005,1.3000000000000007,424.5637
2024-12-13 04:45:00,58,123.0035,3234.0,4.0,4.6000000000000005,1.1999999999999993,428.6731
2024-12-13 04:48:00,58,121.441,3234.0,4.0,4.4,1.1000000000000014,422.7418
2024-12-13 04:51:00,56,124.2188,3234.0,3.900000000000002,4.4,1.1999999999999993,414.5509
2024-12-13 04:54:00,57,121.9618,3234.0,3.900000000000002,4.300000000000001,1.1999999999999993,416.1198
2024-12-13 04:57:00,57,125.3472,3234.0,3.900000000000002,4.4,1.2999999999999972,414.9833
2024-12-13 05:00:00,57,121.007,3234.0,4.0,4.300000000000001,1.1000000000000014,415.2512
2024-12-13 05:03:00,57,122.9167,3234.0,4.0,4.4,1.1000000000000014,416.7594
2024-12-13 05:06:00,58,121.9618,3234.0,4.0,4.4,1.1000000000000014,411.7072
2024-12-13 05:09:00,57,121.9618,3234.0,3.900000000000002,4.4,1.1999999999999993,416.6102
2024-12-13 05:12:00,58,123.8715,3234.0,3.900000000000002,4.4,1.1999999999999993,415.6842
2024-12-13 05:15:00,56,119.8785,3234.0,3.900000000000002,4.4,1.3999999999999986,409.2013
2024-12-13 05:18:00,58,118.0555,3234.0,3.900000000000002,4.4,1.1999999999999993,423.3702
2024-12-13 05:21:00,56,117.1007,3234.0,3.900000000000002,4.5,1.1999999999999993,417.2963
2024-12-13 05:24:00,56,119.9653,3234.0,3.900000000000002,4.4,1.0999999999999979,406.2108
2024-12-13 05:27:00,56,118.0555,3234.0,3.6999999999999993,4.4,1.1999999999999993,409.7831
2024-12-13 05:30:00,55,118.5764,3234.0,3.900000000000002,4.4,1.1999999999999993,411.5966
2024-12-13 05:33:00,56,123.1771,3234.0,3.900000000000002,4.300000000000001,1.0999999999999979,409.7056
2024-12-13 05:36:00,56,121.007,3235.0,3.8000000000000007,4.200000000000001,1.1000000000000014,400.9359
2024-12-13 05:39:00,57,118.5764,3235.0,3.900000000000002,4.300000000000001,1.0999999999999979,410.4896
2024-12-13 05:42:00,55,120.6597,3235.0,3.6999999999999993,4.300000000000001,1.1000000000000014,404.4158
2024-12-13 05:45:00,55,117.6215,3235.0,3.900000000000002,4.300000000000001,1.0,402.2206
2024-12-13 05:48:00,55,117.7083,3235.0,3.8000000000000007,4.300000000000001,1.1000000000000014,405.3654
2024-12-13 05:51:00,55,119.9653,3235.0,3.8000000000000007,4.300000000000001,1.1999999999999993,405.9826
2024-12-13 05:54:00,55,117.9688,3235.0,3.8000000000000007,4.300000000000001,1.1999999999999993,407.0946
2024-12-13 05:57:00,57,118.9236,3235.0,3.8000000000000007,4.300000000000001,1.1999999999999993,406.076
2024-12-13 06:00:00,56,121.441,3235.0,3.8000000000000007,4.300000000000001,1.1999999999999993,409.3059
2024-12-13 06:03:00,56,121.6146,3235.0,3.8000000000000007,4.300000000000001,1.3000000000000007,410.9559
2024-12-13 06:06:00,57,120.5729,3235.0,3.900000000000002,4.300000000000001,1.1999999999999993,415.9196
2024-12-13 06:09:00,56,120.3125,3235.0,3.900000000000002,4.300000000000001,1.0999999999999979,406.896
2024-12-13 06:12:00,56,123.1771,3235.0,3.900000000000002,4.300000000000001,1.0999999999999979,409.9097
2024-12-13 06:15:00,57,120.3993,3235.0,3.900000000000002,4.300000000000001,1.1999999999999993,416.0617
2024-12-13 06:18:00,55,118.4028,3235.0,3.900000000000002,4.300000000000001,1.0999999999999979,404.3485
2024-12-13 06:21:00,55,121.2674,3235.0,3.8000000000000007,4.200000000000001,1.1000000000000014,406.7531
2024-12-13 06:24:00,55,118.0555,3235.0,3.8000000000000007,4.300000000000001,1.1999999999999993,409.3599
2024-12-13 06:27:00,57,118.5764,3235.0,3.6999999999999993,4.300000000000001,1.1000000000000014,414.8875
2024-12-13 06:30:00,56,119.0972,3235.0,3.900000000000002,4.4,1.1999999999999993,415.2699
2024-12-13 06:33:00,57,120.3993,3235.0,3.900000000000002,4.4,1.1999999999999993,411.3216
2024-12-13 06:36:00,56,122.3958,3236.0,3.8000000000000007,4.300000000000001,1.1999999999999993,411.2035
2024-12-13 06:39:00,56,119.7917,3236.0,3.900000000000002,4.300000000000001,1.0999999999999979,412.1596
2024-12-13 06:42:00,57,118.9236,3236.0,3.900000000000002,4.4,1.2999999999999972,420.6808
2024-12-13 06:45:00,57,120.3993,3236.0,3.900000000000002,4.4,1.1999999999999993,410.4925
2024-12-13 06:48:00,56,122.3958,3236.0,3.8000000000000007,4.300000000000001,1.0999999999999979,407.9719
2024-12-13 06:51:00,57,119.4444,3236.0,3.8000000000000007,4.300000000000001,1.1999999999999993,410.5897
2024-12-13 06:54:00,57,118.8368,3236.0,3.8000000000000007,4.300000000000001,1.3000000000000007,416.0056
2024-12-13 06:57:00,56,118.6632,3236.0,3.8000000000000007,4.300000000000001,1.1999999999999993,405.8833
2024-12-13 07:00:00,56,122.1354,3236.0,3.900000000000002,4.4,1.1999999999999993,404.1766
2024-12-13 07:03:00,56,121.2674,3236.0,3.900000000000002,4.300000000000001,1.0999999999999979,408.2076
2024-12-13 07:06:00,57,122.8299,3236.0,3.8000000000000007,4.300000000000001,1.1999999999999993,417.1306
2024-12-13 07:09:00,56,120.6597,3236.0,3.8999999999999986,4.300000000000001,1.3000000000000007,418.7649
2024-12-13 07:12:00,57,120.2257,3236.0,4.0,4.300000000000001,1.1000000000000014,413.9625
2024-12-13 07:15:00,56,122.309,3236.0,3.900000000000002,4.300000000000001,1.0999999999999979,407.2642
2024-12-13 07:18:00,56,119.7049,3236.0,3.8000000000000007,4.300000000000001,1.1999999999999993,408.2018
2024-12-13 07:21:00,55,119.3576,3236.0,3.6999999999999993,4.200000000000001,1.1999999999999993,406.235
2024-12-13 07:24:00,56,121.007,3236.0,3.6999999999999993,4.200000000000001,1.1000000000000014,404.7556
2024-12-13 07:27:00,55,122.4826,3236.0,3.8000000000000007,4.200000000000001,1.1000000000000014,403.8929
2024-12-13 07:30:00,55,122.5694,3236.0,3.8000000000000007,4.1,1.1000000000000014,403.8536
2024-12-13 07:33:00,55,120.5729,3236.0,3.8000000000000007,4.300000000000001,1.1000000000000014,402.3627
2024-12-13 07:36:00,56,123.8715,3237.0,3.8000000000000007,4.200000000000001,1.1999999999999993,408.5967
2024-12-13 07:39:00,56,119.2708,3237.0,3.8000000000000007,4.200000000000001,1.1999999999999993,405.4198
2024-12-13 07:42:00,56,121.007,3237.0,3.6999999999999993,4.300000000000001,1.1999999999999993,405.326
2024-12-13 07:45:00,57,130.1215,3237.0,3.900000000000002,4.200000000000001,1.2999999999999972,411.7823
2024-12-13 07:48:00,58,130.2951,3237.0,4.0,4.1000000000000005,1.3000000000000007,417.7595
2024-12-13 07:51:00,57,126.8229,3237.0,4.0,4.200000000000001,1.1999999999999993,412.2023
2024-12-13 07:54:00,56,121.7014,3237.0,3.8000000000000007,4.200000000000001,1.1999999999999993,410.9404
2024-12-13 07:57:00,56,121.0938,3237.0,3.8000000000000007,4.300000000000001,1.1999999999999993,409.8899
2024-12-13 08:00:00,56,119.7049,3237.0,3.8000000000000007,4.300000000000001,1.1999999999999993,408.2903
2024-12-13 08:03:00,56,121.875,3237.0,3.8000000000000007,4.300000000000001,1.1999999999999993,409.7195
2024-12-13 08:06:00,56,118.5764,3237.0,3.8000000000000007,4.4,1.1999999999999993,410.8175
2024-12-13 08:09:00,56,120.1389,3237.0,3.6999999999999993,4.300000000000001,1.3000000000000007,411.2627
2024-12-13 08:12:00,56,124.6528,3237.0,3.8000000000000007,4.4,1.1999999999999993,407.2926
2024-12-13 08:15:00,57,117.6215,3237.0,3.8000000000000007,4.300000000000001,1.1999999999999993,415.953
2024-12-13 08:18:00,57,117.5347,3237.0,3.8000000000000007,4.300000000000001,1.1999999999999993,414.4064
2024-12-13 08:21:00,55,119.8785,3237.0,3.900000000000002,4.300000000000001,1.0999999999999979,416.2077
2024-12-13 08:24:00,57,119.7917,3237.0,3.900000000000002,4.300000000000001,1.1999999999999993,413.6381
2024-12-13 08:27:00,56,124.0451,3237.0,3.900000000000002,4.500000000000001,1.1999999999999993,415.0064
2024-12-13 08:30:00,57,119.2708,3237.0,3.8000000000000007,4.500000000000001,1.1999999999999993,415.3458
2024-12-13 08:33:00,56,123.6111,3237.0,3.900000000000002,4.3999999999999995,1.1999999999999993,412.7255
2024-12-13 08:36:00,57,119.8785,3238.0,3.900000000000002,4.500000000000001,1.0999999999999979,414.5534
2024-12-13 08:39:00,57,119.9653,3238.0,3.900000000000002,4.3999999999999995,1.1999999999999993,414.9344
2024-12-13 08:42:00,57,122.4826,3238.0,3.8000000000000007,4.199999999999999,1.0999999999999979,408.0089
2024-12-13 08:45:00,55,118.8368,3238.0,3.900000000000002,4.300000000000001,1.0999999999999979,406.861
2024-12-13 08:48:00,56,119.9653,3238.0,3.8000000000000007,4.199999999999999,1.1999999999999993,409.6836
2024-12-13 08:51:00,54,124.566,3238.0,3.8000000000000007,4.1,1.1999999999999993,403.533
2024-12-13 08:54:00,55,120.5729,3238.0,3.6999999999999993,4.1,1.2000000000000028,400.939
2024-12-13 08:57:00,56,120.3125,3238.0,3.599999999999998,4.1,1.2000000000000028,402.172
2024-12-13 09:00:00,55,121.441,3238.0,3.8000000000000007,4.199999999999999,1.1999999999999993,401.2693
2024-12-13 09:03:00,55,124.1319,3238.0,3.8000000000000007,4.200000000000001,1.1000000000000014,401.2949
2024-12-13 09:06:00,56,122.3958,3238.0,3.6999999999999993,4.1,1.1000000000000014,404.4862
2024-12-13 09:09:00,56,124.566,3238.0,3.6999999999999993,4.1,1.3000000000000007,410.2446
2024-12-13 09:12:00,56,126.0417,3238.0,3.8000000000000007,4.200000000000001,1.1999999999999993,409.7166
2024-12-13 09:15:00,58,127.2569,3238.0,4.0,4.300000000000001,1.4000000000000021,424.3861
2024-12-13 09:18:00,58,127.1701,3238.0,4.0,4.200000000000001,1.3000000000000007,428.6664
2024-12-13 09:21:00,58,129.0799,3238.0,4.0,4.300000000000001,1.3000000000000007,423.7693
2024-12-13 09:24:00,58,128.3854,3238.0,4.100000000000001,4.4,1.3000000000000007,427.6028
2024-12-13 09:27:00,59,131.25,3238.0,4.100000000000001,4.300000000000001,1.1999999999999993,425.6997
2024-12-13 09:30:00,58,127.1701,3238.0,4.100000000000001,4.4,1.1999999999999993,427.3025
2024-12-13 09:33:00,57,125.8681,3238.0,4.100000000000001,4.300000000000001,1.1999999999999993,426.4298
2024-12-13 09:36:00,59,124.1319,3239.0,4.0,4.4,1.4000000000000021,427.1349
2024-12-13 09:39:00,58,124.0451,3239.0,4.0,4.4,1.1999999999999993,426.9418
2024-12-13 09:42:00,59,124.1319,3239.0,4.100000000000001,4.300000000000001,1.1999999999999993,426.7309
2024-12-13 09:45:00,59,125.3472,3239.0,4.0,4.200000000000001,1.3000000000000007,423.667
2024-12-13 09:48:00,57,127.1701,3239.0,4.0,4.200000000000001,1.1000000000000014,418.4247
2024-12-13 09:51:00,58,128.9063,3239.0,3.900000000000002,4.4,1.1999999999999993,418.7456
2024-12-13 09:54:00,57,126.6493,3239.0,3.900000000000002,4.200000000000001,1.3999999999999986,419.8379
2024-12-13 09:57:00,58,126.8229,3239.0,4.0,4.200000000000001,1.1000000000000014,417.4804
2024-12-13 10:00:00,58,133.6806,3239.0,3.900000000000002,4.200000000000001,1.1999999999999993,422.0215
2024-12-13 10:03:00,60,140.7118,3239.0,4.100000000000001,4.200000000000001,1.3999999999999986,442.6077
2024-12-13 10:06:00,61,137.6736,3239.0,4.199999999999999,4.200000000000001,1.5,446.3224
2024-12-13 10:09:00,60,135.3299,3239.0,4.100000000000001,4.200000000000001,1.3000000000000007,438.2464
2024-12-13 10:12:00,59,134.0278,3239.0,4.0,4.200000000000001,1.3000000000000007,433.9968
2024-12-13 10:15:00,59,132.9861,3239.0,4.100000000000001,4.300000000000001,1.3000000000000007,433.5707
2024-12-13 10:18:00,59,133.8542,3239.0,4.100000000000001,4.200000000000001,1.3000000000000007,433.9805
2024-12-13 10:21:00,58,134.2014,3239.0,4.0,4.300000000000001,1.3000000000000007,433.136
2024-12-13 10:24:00,59,132.3785,3239.0,4.0,4.200000000000001,1.3000000000000007,432.4182
2024-12-13 10:27:00,59,132.3785,3239.0,4.100000000000001,4.300000000000001,1.3000000000000007,436.6811
2024-12-13 10:30:00,59,132.8125,3239.0,4.0,4.300000000000001,1.3000000000000007,432.7014
2024-12-13 10:33:00,59,133.1597,3239.0,4.099999999999998,4.200000000000001,1.3000000000000007,434.2976
2024-12-13 10:36:00,59,133.7674,3240.0,4.0,4.4,1.3000000000000007,433.0271
2024-12-13 10:39:00,59,132.4653,3240.0,4.0,4.300000000000001,1.3000000000000007,434.3747
2024-12-13 10:42:00,59,129.9479,3240.0,4.0,4.4,1.3000000000000007,434.1758
2024-12-13 10:45:00,59,132.8125,3240.0,4.0,4.5,1.3000000000000007,434.9238
2024-12-13 10:48:00,59,131.5972,3240.0,4.100000000000001,4.4,1.3000000000000007,435.2249
2024-12-13 10:51:00,59,132.8125,3240.0,4.100000000000001,4.4,1.3000000000000007,433.5728
2024-12-13 10:54:00,59,131.4236,3240.0,4.0,4.300000000000001,1.4000000000000021,433.4248
2024-12-13 10:57:00,59,132.7257,3240.0,4.0,4.4,1.3000000000000007,429.3214
2024-12-13 11:00:00,59,130.7292,3240.0,4.0,4.4,1.3000000000000007,431.3036
2024-12-13 11:03:00,60,131.0764,3240.0,4.0,4.5,1.4000000000000021,437.4318
2024-12-13 11:06:00,60,130.9896,3240.0,4.100000000000001,4.5,1.3000000000000007,438.4795
2024-12-13 11:09:00,59,131.5104,3240.0,4.0,4.5,1.4000000000000021,437.4898
2024-12-13 11:12:00,59,131.1632,3240.0,4.100000000000001,4.4,1.1999999999999993,432.8322
2024-12-13 11:15:00,59,131.684,3240.0,3.900000000000002,4.4,1.3999999999999986,433.5637
2024-12-13 11:18:00,59,130.1215,3240.0,4.0,4.4,1.4000000000000021,435.3419
2024-12-13 11:21:00,60,138.8021,3240.0,4.199999999999999,4.4,1.3999999999999986,441.5818
2024-12-13 11:24:00,60,137.934,3240.0,4.100000000000001,4.2,1.3999999999999986,444.8105
2024-12-13 11:27:00,60,137.066,3240.0,4.100000000000001,4.4,1.3999999999999986,443.8177
2024-12-13 11:30:00,60,135.5035,3240.0,4.100000000000001,4.4,1.3999999999999986,443.6021
2024-12-13 11:33:00,60,132.3785,3240.0,4.100000000000001,4.4,1.3999999999999986,447.3595
2024-12-13 11:36:00,61,132.4653,3241.0,4.0,4.5,1.5,442.278
2024-12-13 11:39:00,60,131.0764,3241.0,4.199999999999999,4.5,1.3999999999999986,441.5774
2024-12-13 11:42:00,60,133.3333,3241.0,4.100000000000001,4.5,1.3999999999999986,445.2468
2024-12-13 11:45:00,61,134.5486,3241.0,4.199999999999999,4.5,1.3999999999999986,448.1482
2024-12-13 11:48:00,61,130.5556,3241.0,4.199999999999999,4.6,1.3000000000000007,448.4885
2024-12-13 11:51:00,61,131.4236,3241.0,4.199999999999999,4.6,1.4000000000000021,445.068
2024-12-13 11:54:00,60,132.2917,3241.0,4.199999999999999,4.4,1.3000000000000007,442.7112
2024-12-13 11:57:00,60,135.9375,3241.0,4.100000000000001,4.5,1.3999999999999986,446.2728
2024-12-13 12:00:00,60,135.3299,3241.0,4.199999999999999,4.4,1.3999999999999986,445.244
2024-12-13 12:03:00,61,138.0208,3241.0,4.299999999999997,4.6,1.4000000000000021,450.7954
2024-12-13 12:06:00,61,135.8507,3241.0,4.299999999999997,4.6,1.4000000000000021,450.7954
2024-12-13 12:09:00,62,137.934,3241.0,4.199999999999999,4.5,1.4000000000000021,452.7313
2024-12-13 12:12:00,62,138.5417,3241.0,4.199999999999999,4.5,1.5,452.7313
2024-12-13 12:15:00,62,138.0208,3241.0,4.199999999999999,4.5,1.5,453.883
2024-12-13 12:18:00,61,141.059,3241.0,4.300000000000001,4.4,1.3999999999999986,455.2424
2024-12-13 12:21:00,62,141.2326,3241.0,4.300000000000001,4.4,1.5,454.1777
2024-12-13 12:24:00,61,138.4549,3241.0,4.300000000000001,4.4,1.3999999999999986,452.1741
2024-12-13 12:27:00,61,138.8889,3241.0,4.399999999999999,4.5,1.3999999999999986,454.6055
2024-12-13 12:30:00,62,135.8507,3241.0,4.300000000000001,4.5,1.3999999999999986,455.475
2024-12-13 12:33:00,62,137.5868,3241.0,4.300000000000001,4.6,1.3999999999999986,455.8596
2024-12-13 12:36:00,61,133.8542,3242.0,4.199999999999999,4.5,1.5,452.7621
2024-12-13 12:39:00,62,133.1597,3242.0,4.199999999999999,4.6,1.3000000000000007,455.0727
2024-12-13 12:42:00,62,133.8542,3242.0,4.299999999999997,4.6,1.5,453.3542
2024-12-13 12:45:00,63,135.9375,3242.0,4.300000000000001,4.7,1.6000000000000014,461.912
2024-12-13 12:48:00,63,139.6701,3242.0,4.5,4.6,1.5,467.1643
2024-12-13 12:51:00,62,138.9757,3242.0,4.399999999999999,4.6,1.5,459.7444
2024-12-13 12:54:00,63,137.7604,3242.0,4.400000000000002,4.6,1.3999999999999986,461.1255
2024-12-13 12:57:00,63,138.6285,3242.0,4.5,4.6,1.5,466.4167
2024-12-13 13:00:00,62,136.2847,3242.0,4.400000000000002,4.6,1.3999999999999986,463.4329
2024-12-13 13:03:00,62,132.3785,3242.0,4.400000000000002,4.699999999999999,1.2999999999999972,457.4822
2024-12-13 13:06:00,62,136.8924,3242.0,4.399999999999999,4.699999999999999,1.3999999999999986,458.6816
2024-12-13 13:09:00,62,133.1597,3242.0,4.300000000000001,4.6,1.5,457.7678
2024-12-13 13:12:00,61,132.8125,3242.0,4.399999999999999,4.6,1.3000000000000007,448.4582
2024-12-13 13:15:00,61,130.9896,3242.0,4.300000000000001,4.6,1.1999999999999993,442.6656
2024-12-13 13:18:00,61,134.2014,3242.0,4.399999999999999,4.4,1.3000000000000007,447.634
2024-12-13 13:21:00,61,134.6354,3242.0,4.299999999999997,4.5,1.3000000000000007,444.7164
2024-12-13 13:24:00,61,133.7674,3242.0,4.199999999999999,4.4,1.4000000000000021,452.435
2024-12-13 13:27:00,61,136.2847,3242.0,4.299999999999997,4.5,1.3000000000000007,451.0657
2024-12-13 13:30:00,62,141.1458,3242.0,4.300000000000001,4.4,1.3999999999999986,453.5196
2024-12-13 13:33:00,63,140.5382,3242.0,4.299999999999997,4.4,1.5,453.0822
2024-12-13 13:36:00,61,139.2361,3243.0,4.300000000000001,4.5,1.3999999999999986,454.5724
2024-12-13 13:39:00,61,136.2847,3243.0,4.300000000000001,4.5,1.3999999999999986,454.7722
2024-12-13 13:42:00,62,135.0694,3243.0,4.300000000000001,4.5,1.3999999999999986,454.1056
2024-12-13 13:45:00,61,134.9826,3243.0,4.299999999999997,4.5,1.5,452.0963
2024-12-13 13:48:00,62,135.3299,3243.0,4.399999999999999,4.6,1.3999999999999986,455.6607
2024-12-13 13:51:00,61,136.4583,3243.0,4.299999999999997,4.5,1.5,455.1361
2024-12-13 13:54:00,62,136.4583,3243.0,4.399999999999999,4.5,1.3000000000000007,455.7771
2024-12-13 13:57:00,62,137.066,3243.0,4.399999999999999,4.6,1.5,459.7449
2024-12-13 14:00:00,62,136.2847,3243.0,4.300000000000001,4.6,1.5,460.2292
2024-12-13 14:03:00,63,137.5868,3243.0,4.400000000000002,4.6000000000000005,1.3999999999999986,459.6794
2024-12-13 14:06:00,63,137.5868,3243.0,4.5,4.499999999999999,1.3999999999999986,457.8834
2024-12-13 14:09:00,63,137.5,3243.0,4.399999999999999,4.499999999999999,1.5,459.0444
2024-12-13 14:12:00,63,138.1076,3243.0,4.399999999999999,4.6000000000000005,1.5,458.3837
2024-12-13 14:15:00,63,138.5417,3243.0,4.400000000000002,4.6000000000000005,1.3999999999999986,459.1043
2024-12-13 14:18:00,63,139.4097,3243.0,4.399999999999999,4.499999999999999,1.6000000000000014,459.4294
2024-12-13 14:21:00,63,139.7569,3243.0,4.5,4.6,1.5,467.4719
2024-12-13 14:24:00,63,142.3611,3243.0,4.5,4.6,1.5999999999999979,473.6105
2024-12-13 14:27:00,65,144.5313,3243.0,4.599999999999998,4.499999999999999,1.6999999999999993,479.6753
2024-12-13 14:30:00,64,143.75,3243.0,4.699999999999999,4.6,1.5,477.7761
2024-12-13 14:33:00,65,142.7951,3243.0,4.599999999999998,4.6,1.6000000000000014,479.8564
2024-12-13 14:36:00,66,142.5347,3244.0,4.699999999999999,4.6,1.6999999999999993,481.4144
2024-12-13 14:39:00,67,143.2292,3244.0,4.699999999999999,4.6,1.5999999999999979,482.0477
2024-12-13 14:42:00,65,141.5799,3244.0,4.600000000000001,4.6,1.5,478.0561
2024-12-13 14:45:00,64,141.4063,3244.0,4.799999999999997,4.800000000000001,1.5,487.3073
2024-12-13 14:48:00,65,144.184,3244.0,4.600000000000001,4.6,1.5,476.5817
2024-12-13 14:51:00,64,142.1007,3244.0,4.699999999999999,4.6,1.5,482.8404
2024-12-13 14:54:00,67,142.7951,3244.0,4.699999999999999,4.699999999999999,1.6999999999999993,492.8944
2024-12-13 14:57:00,66,142.8819,3244.0,4.600000000000001,4.799999999999999,1.6999999999999993,487.1439
2024-12-13 15:00:00,65,144.4444,3244.0,4.799999999999997,4.800000000000001,1.6000000000000014,489.3131
2024-12-13 15:03:00,65,144.2708,3244.0,4.799999999999997,4.800000000000001,1.6000000000000014,488.5279
2024-12-13 15:06:00,66,143.75,3244.0,4.699999999999999,4.800000000000001,1.6000000000000014,490.586
2024-12-13 15:09:00,66,144.184,3244.0,4.899999999999999,4.800000000000001,1.6000000000000014,496.078
2024-12-13 15:12:00,67,143.8368,3244.0,4.899999999999999,4.800000000000001,1.6000000000000014,494.6241
2024-12-13 15:15:00,66,143.316,3244.0,4.899999999999999,4.800000000000001,1.6000000000000014,494.7639
2024-12-13 15:18:00,67,143.5764,3244.0,4.899999999999999,4.9,1.6000000000000014,494.5023
2024-12-13 15:21:00,65,143.4028,3244.0,4.699999999999999,4.800000000000001,1.6000000000000014,491.9599
2024-12-13 15:24:00,65,141.5799,3244.0,4.799999999999997,4.9,1.6000000000000014,485.0519
2024-12-13 15:27:00,66,141.5799,3244.0,4.799999999999997,4.699999999999999,1.5,485.6648
2024-12-13 15:30:00,67,142.1007,3244.0,4.699999999999999,4.699999999999999,1.6999999999999993,487.2514
2024-12-13 15:33:00,60,116.9271,3244.0,4.799999999999997,5.1000000000000005,1.0,441.9463
2024-12-13 15:36:00,60,117.6215,3245.0,4.5,5.000000000000001,1.0999999999999979,434.843
2024-12-13 15:39:00,60,140.625,3245.0,4.299999999999997,4.6,1.2000000000000028,441.6885
2024-12-13 15:42:00,65,145.1389,3245.0,4.5,4.6,1.6999999999999993,477.4351
2024-12-13 15:45:00,65,145.9201,3245.0,4.599999999999998,4.700000000000001,1.6000000000000014,477.5552
2024-12-13 15:48:00,67,145.8333,3245.0,4.599999999999998,4.800000000000001,1.9000000000000021,494.278
2024-12-13 15:51:00,67,146.6146,3245.0,4.899999999999999,4.800000000000001,1.6000000000000014,494.1489
2024-12-13 15:54:00,68,144.6181,3245.0,4.899999999999999,4.800000000000001,1.6000000000000014,494.0168
2024-12-13 15:57:00,67,142.7083,3245.0,4.899999999999999,4.800000000000001,1.5,494.952
2024-12-13 16:00:00,66,142.3611,3245.0,4.799999999999997,4.800000000000001,1.7000000000000028,493.8693
2024-12-13 16:03:00,68,144.4444,3245.0,4.899999999999999,4.800000000000001,1.5,494.9746
2024-12-13 16:06:00,68,146.2674,3245.0,4.899999999999999,4.800000000000001,1.6999999999999993,504.5414
2024-12-13 16:09:00,68,150.6944,3245.0,5.0,4.800000000000001,1.5999999999999979,506.6708
2024-12-13 16:12:00,67,150.2604,3245.0,5.0,4.800000000000001,1.6999999999999993,508.2213
2024-12-13 16:15:00,66,147.6563,3245.0,4.899999999999999,4.699999999999999,1.6000000000000014,501.7186
2024-12-13 16:18:00,66,143.4028,3245.0,4.899999999999999,4.800000000000001,1.6000000000000014,491.6699
2024-12-13 16:21:00,66,141.1458,3245.0,4.899999999999999,4.800000000000001,1.5,490.989
2024-12-13 16:24:00,65,142.7951,3245.0,4.799999999999997,4.800000000000001,1.6000000000000014,489.0785
2024-12-13 16:27:00,66,144.9653,3245.0,4.799999999999997,4.800000000000001,1.7000000000000028,492.6677
2024-12-13 16:30:00,67,146.441,3245.0,4.899999999999999,4.800000000000001,1.6000000000000014,493.5852
2024-12-13 16:33:00,68,147.7431,3245.0,4.899999999999999,4.700000000000001,1.6999999999999993,496.2022
2024-12-13 16:36:00,68,148.9583,3246.0,4.899999999999999,4.700000000000001,1.6000000000000014,493.7259
2024-12-13 16:39:00,67,147.4826,3246.0,5.0,4.800000000000001,1.6000000000000014,498.4604
2024-12-13 16:42:00,69,146.7014,3246.0,4.899999999999999,4.800000000000001,1.6999999999999993,504.5274
2024-12-13 16:45:00,66,144.6181,3246.0,4.899999999999999,4.9,1.5,491.6558
2024-12-13 16:48:00,66,142.7951,3246.0,4.899999999999999,4.700000000000001,1.5,488.7827
2024-12-13 16:51:00,65,142.5347,3246.0,4.799999999999997,4.800000000000001,1.5,485.2599
2024-12-13 16:54:00,66,141.059,3246.0,4.699999999999999,4.800000000000001,1.5999999999999979,484.2562
2024-12-13 16:57:00,66,139.8438,3246.0,4.699999999999999,4.800000000000001,1.5,483.8571
2024-12-13 17:00:00,65,138.0208,3246.0,4.699999999999999,4.800000000000001,1.5,483.7065
2024-12-13 17:03:00,66,137.066,3246.0,4.699999999999999,4.800000000000001,1.5,482.5312
2024-12-13 17:06:00,65,136.6319,3246.0,4.899999999999999,4.9,1.5,484.6275
2024-12-13 17:09:00,65,137.1528,3246.0,4.699999999999999,4.9,1.3999999999999986,477.5034
2024-12-13 17:12:00,65,137.934,3246.0,4.5,4.800000000000001,1.5,476.8011
2024-12-13 17:15:00,65,137.5,3246.0,4.599999999999998,4.800000000000001,1.5,477.7991
2024-12-13 17:18:00,64,133.6806,3246.0,4.599999999999998,4.9,1.6000000000000014,477.6063
2024-12-13 17:21:00,65,134.4618,3246.0,4.599999999999998,4.9,1.5,476.2695
2024-12-13 17:24:00,65,135.0694,3246.0,4.599999999999998,4.800000000000001,1.5,476.2811
2024-12-13 17:27:00,64,138.8889,3246.0,4.599999999999998,4.800000000000001,1.5,475.6094
2024-12-13 17:30:00,65,138.1944,3246.0,4.599999999999998,4.800000000000001,1.5,475.882
2024-12-13 17:33:00,63,135.7639,3246.0,4.5,4.800000000000001,1.5,471.1543
2024-12-13 17:36:00,64,133.1597,3247.0,4.5,4.800000000000001,1.5999999999999979,474.7924
2024-12-13 17:39:00,64,131.9444,3247.0,4.599999999999998,4.799999999999999,1.4000000000000021,471.4699
2024-12-13 17:42:00,64,134.2014,3247.0,4.5,5.000000000000001,1.5999999999999979,471.2599
2024-12-13 17:45:00,65,131.25,3247.0,4.599999999999998,5.000000000000001,1.6000000000000014,468.6166
2024-12-13 17:48:00,64,130.2951,3247.0,4.599999999999998,5.000000000000001,1.5,469.0066
2024-12-13 17:51:00,63,129.7743,3247.0,4.5,5.000000000000001,1.5,469.9456
2024-12-13 17:54:00,63,128.2118,3247.0,4.400000000000002,5.000000000000001,1.5,467.6351
2024-12-13 17:57:00,63,128.8194,3247.0,4.400000000000002,4.9,1.3999999999999986,460.1365
2024-12-13 18:00:00,63,127.2569,3247.0,4.399999999999999,4.9,1.3999999999999986,453.4853
2024-12-13 18:03:00,61,128.4722,3247.0,4.399999999999999,4.800000000000001,1.3000000000000007,451.2611
2024-12-13 18:06:00,62,126.7361,3247.0,4.299999999999997,4.800000000000001,1.3000000000000007,452.5906
2024-12-13 18:09:00,61,127.5174,3247.0,4.399999999999999,4.800000000000001,1.3000000000000007,450.1702
2024-12-13 18:12:00,62,126.3021,3247.0,4.299999999999997,4.800000000000001,1.4000000000000021,451.1059
2024-12-13 18:15:00,60,129.3403,3247.0,4.399999999999999,4.800000000000001,1.1999999999999993,450.4572
2024-12-13 18:18:00,62,129.2535,3247.0,4.299999999999997,4.699999999999999,1.5,450.9958
2024-12-13 18:21:00,62,128.3854,3247.0,4.299999999999997,4.800000000000001,1.6000000000000014,456.1342
2024-12-13 18:24:00,62,130.1215,3247.0,4.399999999999999,4.699999999999999,1.3999999999999986,449.3627
2024-12-13 18:27:00,63,128.8194,3247.0,4.399999999999999,4.699999999999999,1.3999999999999986,457.1006
2024-12-13 18:30:00,62,128.6458,3247.0,4.399999999999999,4.699999999999999,1.3999999999999986,457.1973
2024-12-13 18:33:00,60,128.3854,3247.0,4.299999999999997,4.699999999999999,1.3000000000000007,451.2859
2024-12-13 18:36:00,61,127.0833,3248.0,4.199999999999999,4.800000000000001,1.3999999999999986,448.2364
2024-12-13 18:39:00,61,126.3021,3248.0,4.199999999999999,4.699999999999999,1.4000000000000021,448.7565
2024-12-13 18:42:00,61,122.3958,3248.0,4.199999999999999,4.699999999999999,1.3999999999999986,448.2844
2024-12-13 18:45:00,61,122.9167,3248.0,4.199999999999999,4.799999999999999,1.3999999999999986,443.2763
2024-12-13 18:48:00,61,125.0868,3248.0,4.299999999999997,4.799999999999999,1.5,451.447
2024-12-13 18:51:00,61,124.6528,3248.0,4.399999999999999,4.8999999999999995,1.1999999999999993,443.7817
2024-12-13 18:54:00,61,124.3056,3248.0,4.299999999999997,4.799999999999999,1.4000000000000021,444.7408
2024-12-13 18:57:00,61,124.3056,3248.0,4.399999999999999,4.8999999999999995,1.3999999999999986,445.7426
2024-12-13 19:00:00,60,122.8299,3248.0,4.399999999999999,4.8999999999999995,1.3999999999999986,445.723
2024-12-13 19:03:00,60,122.8299,3248.0,4.299999999999997,4.699999999999999,1.2000000000000028,434.6733
2024-12-13 19:06:00,59,122.8299,3248.0,4.100000000000001,4.699999999999999,1.3000000000000007,435.4805
2024-12-13 19:09:00,59,122.4826,3248.0,4.199999999999999,4.699999999999999,1.3999999999999986,434.8741
2024-12-13 19:12:00,59,121.875,3248.0,4.199999999999999,4.6,1.1999999999999993,425.1629
2024-12-13 19:15:00,59,120.8333,3248.0,4.099999999999998,4.6,1.3000000000000007,428.1324
2024-12-13 19:18:00,58,121.9618,3248.0,4.099999999999998,4.6,1.3000000000000007,429.6976
2024-12-13 19:21:00,58,121.1806,3248.0,4.099999999999998,4.699999999999999,1.3000000000000007,429.0995
2024-12-13 19:24:00,59,120.7465,3248.0,4.099999999999998,4.6,1.3000000000000007,429.5305
2024-12-13 19:27:00,58,122.1354,3248.0,4.099999999999998,4.6,1.3000000000000007,429.6964
2024-12-13 19:30:00,58,122.1354,3248.0,4.099999999999998,4.6,1.3000000000000007,428.3118
2024-12-13 19:33:00,57,121.1806,3248.0,4.099999999999998,4.6,1.3000000000000007,426.8685
2024-12-13 19:36:00,58,120.5729,3249.0,4.099999999999998,4.6,1.3000000000000007,427.6099
2024-12-13 19:39:00,59,121.0938,3249.0,4.099999999999998,4.6,1.3000000000000007,432.6644
2024-12-13 19:42:00,59,121.441,3249.0,4.0,4.6,1.3000000000000007,428.4225
2024-12-13 19:45:00,57,120.2257,3249.0,4.0,4.6,1.3999999999999986,423.9398
2024-12-13 19:48:00,57,119.3576,3249.0,4.0,4.5,1.1999999999999993,416.4697
2024-12-13 19:51:00,57,121.1806,3249.0,4.0,4.5,1.1999999999999993,415.9821
2024-12-13 19:54:00,57,119.9653,3249.0,3.8999999999999986,4.5,1.3000000000000007,417.3202
2024-12-13 19:57:00,56,118.8368,3249.0,3.8999999999999986,4.5,1.1999999999999993,411.2319
2024-12-13 20:00:00,57,117.6215,3249.0,3.8999999999999986,4.5,1.1999999999999993,411.6833
2024-12-13 20:03:00,56,118.0555,3249.0,3.8999999999999986,4.5,1.1999999999999993,409.5243
2024-12-13 20:06:00,57,118.9236,3249.0,3.8999999999999986,4.5,1.1999999999999993,410.2651
2024-12-13 20:09:00,56,118.9236,3249.0,3.8999999999999986,4.5,1.3000000000000007,417.6048
2024-12-13 20:12:00,57,117.5347,3249.0,3.8999999999999986,4.5,1.3000000000000007,417.2599
2024-12-13 20:15:00,57,117.1875,3249.0,4.0,4.5,1.1999999999999993,413.0657
2024-12-13 20:18:00,57,117.7083,3249.0,3.8999999999999986,4.5,1.3000000000000007,413.45
2024-12-13 20:21:00,58,117.3611,3249.0,3.8999999999999986,4.6,1.1999999999999993,418.6748
2024-12-13 20:24:00,58,121.7014,3249.0,3.8999999999999986,4.5,1.1999999999999993,419.8967
2024-12-13 20:27:00,56,117.3611,3249.0,3.8000000000000007,4.5,1.1999999999999993,411.8052
2024-12-13 20:30:00,56,117.1875,3249.0,3.8999999999999986,4.5,1.1000000000000014,410.0483
2024-12-13 20:33:00,57,116.6667,3249.0,3.8999999999999986,4.5,1.1000000000000014,410.1376
2024-12-13 20:36:00,56,117.2743,3250.0,3.8000000000000007,4.4,1.0,399.55
2024-12-13 20:39:00,58,119.9653,3250.0,3.8999999999999986,4.5,1.1999999999999993,415.6785
2024-12-13 20:42:00,57,117.2743,3250.0,3.8000000000000007,4.6,1.1000000000000014,408.2417
2024-12-13 20:45:00,56,115.1042,3250.0,3.8999999999999986,4.4,1.1999999999999993,402.6231
2024-12-13 20:48:00,56,115.625,3250.0,3.8999999999999986,4.4,1.1999999999999993,404.1033
2024-12-13 20:51:00,56,115.191,3250.0,3.6999999999999993,4.5,1.3000000000000007,403.7352
2024-12-13 20:54:00,56,115.191,3250.0,3.799999999999997,4.5,1.2000000000000028,405.4633
2024-12-13 20:57:00,56,115.9722,3250.0,3.799999999999997,4.6,1.2000000000000028,407.0781
2024-12-13 21:00:00,57,118.4028,3250.0,3.799999999999997,4.6,1.4000000000000021,407.1928
2024-12-13 21:03:00,56,116.7535,3250.0,3.8999999999999986,4.7,1.1999999999999993,410.6962
2024-12-13 21:06:00,56,115.3646,3250.0,3.799999999999997,4.4,1.2000000000000028,404.0278
2024-12-13 21:09:00,56,115.7986,3250.0,3.8999999999999986,4.5,1.1999999999999993,398.6607
2024-12-13 21:12:00,56,118.4028,3250.0,3.799999999999997,4.4,1.1000000000000014,402.7289
2024-12-13 21:15:00,56,119.7917,3250.0,3.6999999999999993,4.4,1.3000000000000007,405.2499
2024-12-13 21:18:00,56,112.7604,3250.0,3.799999999999997,4.4,1.3000000000000007,405.1402
2024-12-13 21:21:00,55,115.3646,3250.0,3.799999999999997,4.5,1.1000000000000014,401.2115
2024-12-13 21:24:00,55,117.2743,3250.0,3.6999999999999993,4.300000000000001,1.1999999999999993,402.397
2024-12-13 21:27:00,55,113.368,3250.0,3.6000000000000014,4.4,1.1999999999999993,399.9208
2024-12-13 21:30:00,55,112.1528,3250.0,3.6999999999999993,4.4,1.0,396.1071
2024-12-13 21:33:00,55,114.2361,3250.0,3.6999999999999993,4.4,1.1999999999999993,399.4724
2024-12-13 21:36:00,54,113.368,3251.0,3.599999999999998,4.4,1.1000000000000014,390.4081
2024-12-13 21:39:00,54,115.0174,3251.0,3.599999999999998,4.200000000000001,1.1000000000000014,389.4826
2024-12-13 21:42:00,55,110.6771,3251.0,3.599999999999998,4.300000000000001,1.3000000000000007,398.4661
2024-12-13 21:45:00,54,109.809,3251.0,3.599999999999998,4.4,1.1000000000000014,389.8721
2024-12-13 21:48:00,54,115.5382,3251.0,3.5,4.200000000000001,1.1000000000000014,390.3972
2024-12-13 21:51:00,54,112.066,3251.0,3.5,4.200000000000001,1.1000000000000014,385.526
2024-12-13 21:54:00,54,111.9792,3251.0,3.599999999999998,4.300000000000001,1.1000000000000014,390.6331
2024-12-13 21:57:00,53,115.4514,3251.0,3.5,4.300000000000001,1.0,387.899
2024-12-13 22:00:00,54,113.6285,3251.0,3.599999999999998,4.199999999999999,1.1000000000000014,390.7814
2024-12-13 22:03:00,53,111.632,3251.0,3.599999999999998,4.199999999999999,1.1000000000000014,391.1555
2024-12-13 22:06:00,54,112.5868,3251.0,3.599999999999998,4.300000000000001,1.1000000000000014,390.673
2024-12-13 22:09:00,55,114.0625,3251.0,3.599999999999998,4.300000000000001,0.9000000000000021,388.5598
2024-12-13 22:12:00,53,111.5451,3251.0,3.5,4.300000000000001,1.0999999999999979,397.6335
2024-12-13 22:15:00,54,113.6285,3251.0,3.6999999999999993,4.299999999999999,1.0,390.1801
2024-12-13 22:18:00,54,110.5903,3251.0,3.599999999999998,4.199999999999999,1.0,383.6568
2024-12-13 22:21:00,54,110.2431,3251.0,3.599999999999998,4.199999999999999,1.0,385.6736
2024-12-13 22:24:00,52,113.6285,3251.0,3.5,4.1,1.0,377.8406
2024-12-13 22:27:00,54,111.9792,3251.0,3.3999999999999986,4.1,1.0,384.7884
2024-12-13 22:30:00,53,116.059,3251.0,3.3000000000000007,4.1,1.1000000000000014,379.517
2024-12-13 22:33:00,53,110.3299,3251.0,3.3999999999999986,4.1,1.1000000000000014,381.9144
2024-12-13 22:36:00,55,123.2639,3252.0,3.3999999999999986,3.999999999999999,1.3000000000000007,378.9237
2024-12-13 22:39:00,55,119.2708,3252.0,3.599999999999998,3.999999999999999,1.1000000000000014,391.0401
2024-12-13 22:42:00,54,113.4549,3252.0,3.599999999999998,4.1,1.0,381.8969
2024-12-13 22:45:00,53,109.8958,3252.0,3.400000000000002,4.1,1.0,383.1272
2024-12-13 22:48:00,55,109.5486,3252.0,3.5,4.199999999999999,1.0999999999999979,382.7542
2024-12-13 22:51:00,52,108.5069,3252.0,3.5,4.1,0.8999999999999986,373.8865
2024-12-13 22:54:00,52,108.5069,3252.0,3.3999999999999986,4.299999999999999,1.0,374.1451
2024-12-13 22:57:00,52,108.4201,3252.0,3.3999999999999986,4.1,1.0,375.7941
2024-12-13 23:00:00,52,108.8542,3252.0,3.3999999999999986,4.1,1.0,377.6879
2024-12-13 23:03:00,52,108.6805,3252.0,3.3000000000000007,4.1,1.0,376.0334
2024-12-13 23:06:00,52,108.4201,3252.0,3.3999999999999986,4.199999999999999,1.0,375.6064
2024-12-13 23:09:00,52,106.4236,3252.0,3.1000000000000014,4.199999999999999,1.1999999999999993,375.3759
2024-12-13 23:12:00,52,106.684,3252.0,3.299999999999997,4.1,1.1000000000000014,375.4245
2024-12-13 23:15:00,52,105.816,3252.0,3.299999999999997,4.299999999999999,1.1000000000000014,374.731
2024-12-13 23:18:00,53,110.3299,3252.0,3.1999999999999993,4.199999999999999,1.2000000000000028,374.5371
2024-12-13 23:21:00,53,106.8576,3252.0,3.3000000000000007,4.199999999999999,1.0,376.449
2024-12-13 23:24:00,53,106.3368,3252.0,3.3999999999999986,4.1,1.0,376.2739
2024-12-13 23:27:00,52,115.3646,3252.0,3.1999999999999993,4.199999999999999,1.1000000000000014,377.3134
2024-12-13 23:30:00,53,112.066,3252.0,3.400000000000002,4.0,1.0,381.8452
2024-12-13 23:33:00,52,110.1563,3252.0,3.3000000000000007,4.1,0.8999999999999986,373.5369
2024-12-13 23:36:00,52,106.0764,3253.0,3.1999999999999993,4.1,1.0,369.3889
2024-12-13 23:39:00,52,106.25,3253.0,3.1999999999999993,4.0,1.0,367.0034
2024-12-13 23:42:00,52,106.9445,3253.0,3.1999999999999993,4.0,1.0,369.5233
2024-12-13 23:45:00,52,105.9896,3253.0,3.1999999999999993,4.0,1.0,369.9922
2024-12-13 23:48:00,51,104.9479,3253.0,3.1999999999999993,4.0,1.0,367.9421
2024-12-13 23:51:00,51,106.8576,3253.0,3.1000000000000014,4.1,1.0,367.5458
2024-12-13 23:54:00,51,108.2465,3253.0,3.1999999999999993,4.0,0.8999999999999986,362.8301
2024-12-13 23:57:00,51,104.1667,3253.0,3.1999999999999993,4.0,0.8999999999999986,360.3391
2024-12-14 00:00:00,51,104.2535,3253.0,3.1000000000000014,4.0,1.0,363.5431
2024-12-14 00:03:00,50,102.8646,3253.0,3.099999999999998,4.0,0.9000000000000021,359.6753
2024-12-14 00:06:00,50,103.2986,3253.0,3.099999999999998,4.0,0.9000000000000021,358.8679
2024-12-14 00:09:00,49,115.8854,3253.0,3.099999999999998,3.9000000000000004,1.0,358.0947
2024-12-14 00:12:00,52,105.3819,3253.0,3.1999999999999993,4.0,1.1999999999999993,371.7971
2024-12-14 00:15:00,53,103.8194,3253.0,3.1999999999999993,4.1,1.0999999999999979,363.6006
2024-12-14 00:18:00,52,104.1667,3253.0,3.1999999999999993,4.199999999999999,1.0,369.2844
2024-12-14 00:21:00,51,106.3368,3253.0,3.1999999999999993,4.1,0.8000000000000007,362.4883
2024-12-14 00:24:00,51,108.6805,3253.0,3.1999999999999993,4.0,1.0,363.6411
2024-12-14 00:27:00,51,104.6007,3253.0,3.099999999999998,4.1,1.0,362.14
2024-12-14 00:30:00,52,102.4306,3253.0,3.099999999999998,4.1,1.0,361.8586
2024-12-14 00:33:00,50,103.3854,3253.0,3.099999999999998,4.0,0.9000000000000021,355.9072
2024-12-14 00:36:00,49,102.1701,3254.0,3.099999999999998,4.0,1.0,358.0496
2024-12-14 00:39:00,51,103.4722,3254.0,3.099999999999998,4.0,0.9000000000000021,359.6559
2024-12-14 00:42:00,50,101.7361,3254.0,3.099999999999998,4.0,0.9000000000000021,363.8749
2024-12-14 00:45:00,52,109.4618,3254.0,3.099999999999998,4.1,1.1999999999999993,378.298
2024-12-14 00:48:00,52,107.1181,3254.0,3.1999999999999993,4.1,1.0,373.3024
2024-12-14 00:51:00,51,105.2083,3254.0,3.1999999999999993,4.1,1.0,366.8232
2024-12-14 00:54:00,51,104.1667,3254.0,3.1999999999999993,4.1,0.8000000000000007,366.6645
2024-12-14 00:57:00,50,104.1667,3254.0,3.0,4.1,0.9000000000000021,360.019
2024-12-14 01:00:00,50,107.9861,3254.0,3.099999999999998,4.1,0.9000000000000021,360.5803
2024-12-14 01:03:00,51,103.2986,3254.0,3.099999999999998,4.0,0.9000000000000021,359.7336
2024-12-14 01:06:00,50,103.4722,3254.0,3.099999999999998,4.0,0.9000000000000021,368.4953
2024-12-14 01:09:00,50,101.7361,3254.0,3.0,4.0,1.0,361.6046
2024-12-14 01:12:00,51,103.7326,3254.0,3.099999999999998,4.0,1.0,361.5108
2024-12-14 01:15:00,50,101.5625,3254.0,3.099999999999998,4.0,1.0,363.0266
2024-12-14 01:18:00,50,102.5174,3254.0,3.0,4.0,1.0999999999999979,359.3363
