Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-12-14 01:21:00,50,104.3403,3254.0,3.0,4.0,0.9000000000000021,358.2294
2024-12-14 01:24:00,49,104.1667,3254.0,3.0,4.1,1.0,357.876
2024-12-14 01:27:00,49,103.3854,3254.0,3.099999999999998,4.0,0.9000000000000021,357.3101
2024-12-14 01:30:00,50,103.7326,3254.0,3.099999999999998,4.0,0.9000000000000021,357.9371
2024-12-14 01:33:00,50,104.6007,3254.0,3.099999999999998,4.0,0.9000000000000021,359.8805
2024-12-14 01:36:00,50,102.7778,3255.0,3.099999999999998,4.0,0.9000000000000021,360.295
2024-12-14 01:39:00,50,101.7361,3255.0,3.099999999999998,4.0,0.9000000000000021,358.7747
2024-12-14 01:42:00,49,102.8646,3255.0,3.0,4.0,1.0,361.0138
2024-12-14 01:45:00,49,101.6493,3255.0,3.0,3.9000000000000004,1.0,356.471
2024-12-14 01:48:00,50,110.3299,3255.0,3.0,3.9000000000000004,1.0999999999999979,360.4126
2024-12-14 01:51:00,51,105.6424,3255.0,3.099999999999998,4.0,1.1000000000000014,367.0154
2024-12-14 01:54:00,49,103.9063,3255.0,3.099999999999998,4.0,0.9000000000000021,359.8771
2024-12-14 01:57:00,50,104.9479,3255.0,3.099999999999998,4.2,0.9000000000000021,358.3004
2024-12-14 02:00:00,50,104.1667,3255.0,3.099999999999998,4.1,0.9000000000000021,358.7701
2024-12-14 02:03:00,50,99.9132,3255.0,3.099999999999998,4.0,0.9000000000000021,355.1781
2024-12-14 02:06:00,49,102.0833,3255.0,3.0,4.0,0.7999999999999972,350.8965
2024-12-14 02:09:00,48,100.3472,3255.0,2.8999999999999986,3.9000000000000004,0.8999999999999986,353.6089
2024-12-14 02:12:00,49,100.8681,3255.0,3.0,3.9000000000000004,0.7999999999999972,352.4559
2024-12-14 02:15:00,49,99.82639,3255.0,2.8999999999999986,3.700000000000001,0.8000000000000007,346.6483
2024-12-14 02:18:00,49,99.9132,3255.0,2.8999999999999986,3.9000000000000004,0.8000000000000007,346.5963
2024-12-14 02:21:00,49,102.1701,3255.0,2.799999999999997,3.8000000000000007,1.1000000000000014,355.6077
2024-12-14 02:24:00,50,104.6007,3255.0,2.8999999999999986,4.0,1.0,363.6031
2024-12-14 02:27:00,51,109.8958,3255.0,3.099999999999998,4.0,1.0,366.285
2024-12-14 02:30:00,49,100.6076,3255.0,3.099999999999998,4.000000000000001,0.9000000000000021,357.1297
2024-12-14 02:33:00,50,100.7813,3255.0,3.0,3.9000000000000004,0.7999999999999972,356.6059
2024-12-14 02:36:00,49,101.4757,3256.0,3.0,4.0,0.7999999999999972,353.9225
2024-12-14 02:39:00,49,99.47916,3256.0,3.0,3.9000000000000004,0.8999999999999986,349.2605
2024-12-14 02:42:00,49,99.82639,3256.0,3.0,3.8000000000000007,0.6999999999999993,349.6495
2024-12-14 02:45:00,47,99.39236,3256.0,2.799999999999997,3.8000000000000007,0.8000000000000007,337.3531
2024-12-14 02:48:00,48,102.9514,3256.0,2.8000000000000007,3.700000000000001,0.8999999999999986,342.013
2024-12-14 02:51:00,47,105.0347,3256.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,337.2992
2024-12-14 02:54:00,47,106.3368,3256.0,2.6999999999999993,3.7,0.8000000000000007,340.9451
2024-12-14 02:57:00,49,100.8681,3256.0,2.799999999999997,3.8000000000000007,0.8000000000000007,345.9624
2024-12-14 03:00:00,48,102.0833,3256.0,2.8999999999999986,3.8000000000000007,0.8000000000000007,348.1573
2024-12-14 03:03:00,49,99.39236,3256.0,2.8999999999999986,3.700000000000001,0.9000000000000021,346.4584
2024-12-14 03:06:00,48,101.6493,3256.0,2.8999999999999986,3.8000000000000007,0.9000000000000021,346.8621
2024-12-14 03:09:00,49,98.52431,3256.0,2.8999999999999986,3.8000000000000007,1.0,355.6917
2024-12-14 03:12:00,49,99.9132,3256.0,3.0,3.8000000000000007,0.8999999999999986,354.3488
2024-12-14 03:15:00,49,101.0417,3256.0,2.8999999999999986,3.9000000000000004,0.8000000000000007,350.6812
2024-12-14 03:18:00,48,103.8194,3256.0,2.8999999999999986,3.9000000000000004,0.9000000000000021,349.6254
2024-12-14 03:21:00,49,102.7778,3256.0,3.0,3.9000000000000004,1.0,356.6933
2024-12-14 03:24:00,49,100.6944,3256.0,3.0,3.8000000000000007,0.6999999999999993,347.4369
2024-12-14 03:27:00,50,99.73959,3256.0,2.799999999999997,3.8000000000000007,0.9000000000000021,350.5281
2024-12-14 03:30:00,49,114.1493,3256.0,3.0,3.8000000000000007,1.0,361.5955
2024-12-14 03:33:00,50,109.0278,3256.0,3.1000000000000014,3.700000000000001,1.0,360.4377
2024-12-14 03:36:00,49,105.4688,3257.0,3.1000000000000014,4.0,0.6999999999999993,351.7691
2024-12-14 03:39:00,50,101.7361,3257.0,3.0,3.8000000000000007,0.8999999999999986,353.8158
2024-12-14 03:42:00,49,99.73959,3257.0,3.0,3.8000000000000007,0.8999999999999986,354.6793
2024-12-14 03:45:00,49,102.4306,3257.0,3.1000000000000014,4.000000000000001,0.7999999999999972,353.545
2024-12-14 03:48:00,49,103.4722,3257.0,3.0,4.000000000000001,0.8000000000000007,353.1339
2024-12-14 03:51:00,49,97.82986,3257.0,3.0,3.8000000000000007,0.6999999999999993,343.8918
2024-12-14 03:54:00,48,97.82986,3257.0,2.8999999999999986,3.8000000000000007,0.8000000000000007,344.3482
2024-12-14 03:57:00,48,98.4375,3257.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,348.3302
2024-12-14 04:00:00,49,98.87153,3257.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,346.8184
2024-12-14 04:03:00,49,101.3021,3257.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,345.5073
2024-12-14 04:06:00,47,103.2986,3257.0,2.8999999999999986,3.8000000000000007,0.9000000000000021,346.2294
2024-12-14 04:09:00,49,100.434,3257.0,2.8999999999999986,3.8000000000000007,0.9000000000000021,348.4239
2024-12-14 04:12:00,49,100.7813,3257.0,2.8999999999999986,3.8000000000000007,0.8000000000000007,348.9524
2024-12-14 04:15:00,48,108.4201,3257.0,2.8999999999999986,3.8000000000000007,0.8000000000000007,347.5563
2024-12-14 04:18:00,50,110.2431,3257.0,3.0,3.700000000000001,1.0,358.0928
2024-12-14 04:21:00,49,103.0382,3257.0,3.0,3.8000000000000007,1.0,354.775
2024-12-14 04:24:00,48,99.13194,3257.0,2.8999999999999986,3.8000000000000007,0.8000000000000007,345.2165
2024-12-14 04:27:00,49,98.87153,3257.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,345.6757
2024-12-14 04:30:00,47,98.26389,3257.0,2.8000000000000007,3.8000000000000007,0.8000000000000007,343.2245
2024-12-14 04:33:00,47,99.04514,3257.0,2.8999999999999986,3.8000000000000007,0.7000000000000028,343.3461
2024-12-14 04:36:00,48,102.9514,3258.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,347.148
2024-12-14 04:39:00,49,103.4722,3258.0,2.6999999999999993,3.700000000000001,1.0,350.6146
2024-12-14 04:42:00,48,102.4306,3258.0,2.8999999999999986,3.8000000000000007,0.7000000000000028,339.2216
2024-12-14 04:45:00,48,99.04514,3258.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,342.5317
2024-12-14 04:48:00,49,100.0,3258.0,2.8999999999999986,4.000000000000001,0.9000000000000021,348.4717
2024-12-14 04:51:00,48,101.0417,3258.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,343.1048
2024-12-14 04:54:00,48,103.7326,3258.0,2.8999999999999986,3.9000000000000004,0.7000000000000028,341.7912
2024-12-14 04:57:00,48,102.5174,3258.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,342.9508
2024-12-14 05:00:00,48,99.13194,3258.0,2.8000000000000007,3.8000000000000007,0.8000000000000007,342.3074
2024-12-14 05:03:00,48,97.13541,3258.0,2.8000000000000007,3.9000000000000004,0.8999999999999986,343.9482
2024-12-14 05:06:00,48,103.4722,3258.0,2.8000000000000007,4.000000000000001,0.8999999999999986,344.2404
2024-12-14 05:09:00,47,99.47916,3258.0,3.0,3.8000000000000007,0.6999999999999993,351.45
2024-12-14 05:12:00,47,97.13541,3258.0,2.8000000000000007,3.9000000000000004,0.8000000000000007,338.2596
2024-12-14 05:15:00,48,100.3472,3258.0,2.8000000000000007,3.6999999999999993,0.8000000000000007,341.6136
2024-12-14 05:18:00,48,102.1701,3258.0,2.8000000000000007,3.700000000000001,0.8999999999999986,345.6823
2024-12-14 05:21:00,48,98.17709,3258.0,2.8999999999999986,3.9000000000000004,0.8000000000000007,350.9135
2024-12-14 05:24:00,48,98.61111,3258.0,2.8000000000000007,3.8000000000000007,0.8000000000000007,338.398
2024-12-14 05:27:00,48,98.17709,3258.0,2.8000000000000007,3.9000000000000004,0.8999999999999986,344.6379
2024-12-14 05:30:00,48,98.95833,3258.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,343.3561
2024-12-14 05:33:00,48,98.69791,3258.0,2.6999999999999993,3.8000000000000007,1.0,343.3236
2024-12-14 05:36:00,48,98.00347,3259.0,2.8000000000000007,3.9000000000000004,0.8000000000000007,337.3896
2024-12-14 05:39:00,48,98.69791,3259.0,2.8000000000000007,3.8000000000000007,0.8000000000000007,338.691
2024-12-14 05:42:00,47,99.39236,3259.0,2.6999999999999993,3.9000000000000004,0.8000000000000007,336.2369
2024-12-14 05:45:00,47,94.61805,3259.0,2.6999999999999993,3.8000000000000007,0.8000000000000007,334.8447
2024-12-14 05:48:00,46,96.26736,3259.0,2.6000000000000014,3.8000000000000007,0.7999999999999972,334.1016
2024-12-14 05:51:00,47,98.17709,3259.0,2.6999999999999993,3.700000000000001,0.8000000000000007,337.2931
2024-12-14 05:54:00,49,98.61111,3259.0,2.6999999999999993,3.700000000000001,1.0,346.6998
2024-12-14 05:57:00,48,96.35416,3259.0,2.8000000000000007,3.9000000000000004,0.8000000000000007,339.0463
2024-12-14 06:00:00,47,95.83334,3259.0,2.8000000000000007,3.8000000000000007,0.8000000000000007,333.782
2024-12-14 06:03:00,47,96.52778,3259.0,2.6999999999999993,3.8000000000000007,0.8000000000000007,333.2679
2024-12-14 06:06:00,47,96.26736,3259.0,2.6999999999999993,3.6999999999999993,0.8000000000000007,334.9847
2024-12-14 06:09:00,47,100.3472,3259.0,2.6999999999999993,3.700000000000001,0.8000000000000007,338.1708
2024-12-14 06:12:00,48,100.3472,3259.0,2.8000000000000007,3.5999999999999996,0.8999999999999986,342.271
2024-12-14 06:15:00,48,98.52431,3259.0,2.8000000000000007,3.6999999999999993,0.8000000000000007,340.5337
2024-12-14 06:18:00,48,99.30555,3259.0,2.8000000000000007,3.8999999999999995,0.8000000000000007,340.0747
2024-12-14 06:21:00,48,99.13194,3259.0,2.6999999999999993,3.9000000000000004,0.9000000000000021,338.409
2024-12-14 06:24:00,47,98.61111,3259.0,2.6999999999999993,3.9000000000000004,0.8000000000000007,334.8799
2024-12-14 06:27:00,48,95.48611,3259.0,2.6999999999999993,3.9000000000000004,0.8000000000000007,337.6838
2024-12-14 06:30:00,47,96.26736,3259.0,3.0,3.6999999999999993,0.5999999999999979,333.1075
2024-12-14 06:33:00,46,95.05209,3259.0,2.6000000000000014,3.8000000000000007,0.8999999999999986,329.1575
2024-12-14 06:36:00,47,96.00694,3260.0,2.6000000000000014,3.700000000000001,0.6999999999999993,329.9729
2024-12-14 06:39:00,47,96.875,3260.0,2.6000000000000014,3.700000000000001,0.7999999999999972,332.9957
2024-12-14 06:42:00,48,95.92014,3260.0,2.6999999999999993,3.700000000000001,0.9000000000000021,336.5177
2024-12-14 06:45:00,48,97.13541,3260.0,2.6999999999999993,3.6999999999999993,0.9000000000000021,341.7555
2024-12-14 06:48:00,48,96.09375,3260.0,2.6999999999999993,3.9000000000000004,1.0,345.1776
2024-12-14 06:51:00,48,96.26736,3260.0,2.8000000000000007,3.8999999999999995,1.0,341.2874
2024-12-14 06:54:00,47,95.39931,3260.0,2.8000000000000007,4.000000000000001,0.8000000000000007,341.7733
2024-12-14 06:57:00,47,95.92014,3260.0,2.8000000000000007,3.799999999999999,0.8000000000000007,340.749
2024-12-14 07:00:00,48,94.96528,3260.0,2.8000000000000007,3.8999999999999995,0.8999999999999986,339.8447
2024-12-14 07:03:00,47,93.66319,3260.0,2.6999999999999993,3.9000000000000004,0.8000000000000007,337.3189
2024-12-14 07:06:00,47,101.7361,3260.0,2.6000000000000014,3.8000000000000007,1.0,334.4367
2024-12-14 07:09:00,48,105.3819,3260.0,2.6999999999999993,3.700000000000001,1.0,347.4897
2024-12-14 07:12:00,47,103.7326,3260.0,2.8000000000000007,3.6999999999999993,0.8000000000000007,340.0236
2024-12-14 07:15:00,47,94.79166,3260.0,2.6999999999999993,3.799999999999999,0.6999999999999993,339.4308
2024-12-14 07:18:00,46,99.04514,3260.0,2.5,3.6999999999999993,0.7999999999999972,330.2607
2024-12-14 07:21:00,46,99.04514,3260.0,2.6000000000000014,3.6999999999999993,0.8999999999999986,332.0492
2024-12-14 07:24:00,46,94.79166,3260.0,2.6000000000000014,3.5999999999999996,0.7999999999999972,331.0183
2024-12-14 07:27:00,47,95.05209,3260.0,2.6000000000000014,3.6999999999999993,0.8999999999999986,334.9455
2024-12-14 07:30:00,47,94.27083,3260.0,2.6000000000000014,3.6999999999999993,0.8999999999999986,334.1041
2024-12-14 07:33:00,47,95.05209,3260.0,2.6999999999999993,3.6999999999999993,0.8000000000000007,332.706
2024-12-14 07:36:00,46,97.74306,3261.0,2.6000000000000014,3.799999999999999,0.8999999999999986,336.0632
2024-12-14 07:39:00,47,100.434,3261.0,2.700000000000003,3.6999999999999993,0.8999999999999986,337.9288
2024-12-14 07:42:00,47,93.92361,3261.0,2.6999999999999993,3.8000000000000007,0.8000000000000007,336.4425
2024-12-14 07:45:00,47,95.39931,3261.0,2.6000000000000014,3.8000000000000007,0.8999999999999986,333.5297
2024-12-14 07:48:00,47,98.87153,3261.0,2.6000000000000014,3.700000000000001,0.8999999999999986,335.5837
2024-12-14 07:51:00,47,99.13194,3261.0,2.6999999999999993,3.5999999999999996,0.9000000000000021,335.6789
2024-12-14 07:54:00,47,97.22222,3261.0,2.6999999999999993,3.6999999999999993,0.8000000000000007,336.1661
2024-12-14 07:57:00,47,96.875,3261.0,2.6999999999999993,3.6999999999999993,0.6999999999999993,331.7646
2024-12-14 08:00:00,46,95.57292,3261.0,2.6000000000000014,3.6999999999999993,0.7999999999999972,332.2881
2024-12-14 08:03:00,47,95.39931,3261.0,2.6000000000000014,3.6999999999999993,0.8999999999999986,333.177
2024-12-14 08:06:00,46,96.35416,3261.0,2.8000000000000007,3.799999999999999,0.8000000000000007,338.9035
2024-12-14 08:09:00,46,97.82986,3261.0,2.6000000000000014,3.6999999999999993,0.6999999999999993,330.025
2024-12-14 08:12:00,45,97.82986,3261.0,2.700000000000003,3.6999999999999993,0.6999999999999993,328.4709
2024-12-14 08:15:00,46,96.26736,3261.0,2.6000000000000014,3.8999999999999995,0.7999999999999972,328.0882
2024-12-14 08:18:00,47,94.53125,3261.0,2.6000000000000014,3.799999999999999,0.8999999999999986,336.7417
2024-12-14 08:21:00,47,95.13889,3261.0,2.6999999999999993,4.000000000000001,0.9000000000000021,335.3579
2024-12-14 08:24:00,48,95.65972,3261.0,2.6000000000000014,3.6999999999999993,0.8999999999999986,337.4572
2024-12-14 08:27:00,46,96.00694,3261.0,2.6000000000000014,3.5999999999999996,0.6999999999999993,337.1431
2024-12-14 08:30:00,47,96.78819,3261.0,2.700000000000003,3.5999999999999996,0.7999999999999972,331.2419
2024-12-14 08:33:00,46,96.9618,3261.0,2.6000000000000014,3.5999999999999996,0.6999999999999993,327.6949
2024-12-14 08:36:00,47,100.7813,3262.0,2.6000000000000014,3.6999999999999993,0.8999999999999986,335.1934
2024-12-14 08:39:00,48,96.00694,3262.0,2.6000000000000014,3.799999999999999,0.8999999999999986,335.046
2024-12-14 08:42:00,46,95.05209,3262.0,2.6000000000000014,3.6999999999999993,0.8999999999999986,332.3677
2024-12-14 08:45:00,46,93.66319,3262.0,2.6999999999999993,3.6999999999999993,0.8000000000000007,335.3163
2024-12-14 08:48:00,52,136.6319,3262.0,2.6999999999999993,3.499999999999999,2.1000000000000014,438.4071
2024-12-14 08:51:00,54,122.8299,3262.0,3.3999999999999986,3.6999999999999993,1.4000000000000021,395.2051
2024-12-14 08:54:00,52,119.4444,3262.0,3.5,3.7,1.1000000000000014,371.0053
2024-12-14 08:57:00,53,121.7014,3262.0,3.6000000000000014,3.6999999999999993,1.3999999999999986,375.0106
2024-12-14 09:00:00,53,121.007,3262.0,3.8000000000000007,3.6999999999999993,1.0999999999999979,382.6588
2024-12-14 09:03:00,53,123.3507,3262.0,3.8000000000000007,3.6999999999999993,1.0,380.9712
2024-12-14 09:06:00,54,125.434,3262.0,3.8000000000000007,3.8000000000000007,1.1999999999999993,391.9711
2024-12-14 09:09:00,54,130.9896,3262.0,4.0,3.700000000000001,1.0,390.9896
2024-12-14 09:12:00,55,134.2014,3262.0,4.200000000000003,3.9000000000000004,1.1999999999999993,398.7929
2024-12-14 09:15:00,56,136.0243,3262.0,4.200000000000003,3.9000000000000004,1.3999999999999986,412.4756
2024-12-14 09:18:00,57,136.0243,3262.0,4.399999999999999,3.8000000000000007,1.4000000000000021,419.6901
2024-12-14 09:21:00,57,134.8958,3262.0,4.5,3.9000000000000004,1.1999999999999993,416.4686
2024-12-14 09:24:00,57,134.6354,3262.0,4.399999999999999,3.9000000000000004,1.2000000000000028,414.5415
2024-12-14 09:27:00,57,133.5938,3262.0,4.399999999999999,3.9000000000000004,1.2000000000000028,413.0383
2024-12-14 09:30:00,57,135.4167,3262.0,4.5,3.9000000000000004,1.3000000000000007,407.022
2024-12-14 09:33:00,57,136.4583,3262.0,4.399999999999999,3.8000000000000007,1.2000000000000028,415.6698
2024-12-14 09:36:00,58,137.934,3263.0,4.5,4.0,1.1999999999999993,424.7965
2024-12-14 09:39:00,58,136.3715,3263.0,4.5,3.9000000000000004,1.1999999999999993,421.4053
2024-12-14 09:42:00,58,138.0208,3263.0,4.600000000000001,3.9000000000000004,1.0999999999999979,421.5407
2024-12-14 09:45:00,58,134.5486,3263.0,4.5,3.9000000000000004,1.1999999999999993,415.4577
2024-12-14 09:48:00,59,140.625,3263.0,4.5,3.9000000000000004,1.3999999999999986,424.1662
2024-12-14 09:51:00,58,146.1806,3263.0,4.5,3.8000000000000007,1.3000000000000007,425.0597
2024-12-14 09:54:00,58,158.3333,3263.0,4.600000000000001,3.8000000000000007,1.3999999999999986,427.0083
2024-12-14 09:57:00,59,144.184,3263.0,4.5,3.8000000000000007,1.0,428.6044
2024-12-14 10:00:00,58,143.2292,3263.0,4.100000000000001,3.700000000000001,1.1999999999999993,425.6245
2024-12-14 10:03:00,57,139.0625,3263.0,4.100000000000001,3.9000000000000004,1.1999999999999993,422.5654
2024-12-14 10:06:00,57,136.2847,3263.0,4.0,3.8000000000000007,1.1000000000000014,417.0901
2024-12-14 10:09:00,57,136.8924,3263.0,3.900000000000002,4.000000000000001,1.3000000000000007,415.2835
2024-12-14 10:12:00,57,136.3715,3263.0,3.8000000000000007,4.000000000000001,1.3000000000000007,414.295
2024-12-14 10:15:00,56,135.1563,3263.0,3.8000000000000007,3.8000000000000007,1.1999999999999993,413.7377
2024-12-14 10:18:00,56,135.5903,3263.0,3.8000000000000007,4.000000000000001,1.3000000000000007,416.4196
2024-12-14 10:21:00,57,135.5903,3263.0,3.8000000000000007,4.000000000000001,1.3999999999999986,414.4609
2024-12-14 10:24:00,56,135.8507,3263.0,4.0,4.000000000000001,1.3000000000000007,414.1765
2024-12-14 10:27:00,57,133.8542,3263.0,3.900000000000002,4.000000000000001,1.1999999999999993,414.2999
2024-12-14 10:30:00,57,137.1528,3263.0,3.900000000000002,4.000000000000001,1.3000000000000007,415.3083
2024-12-14 10:33:00,56,137.6736,3263.0,3.900000000000002,3.8999999999999995,1.3000000000000007,415.4747
2024-12-14 10:36:00,56,142.3611,3264.0,4.100000000000001,3.8000000000000007,1.1999999999999993,411.9465
2024-12-14 10:39:00,58,140.9722,3264.0,4.0,3.9000000000000004,1.3000000000000007,420.3498
2024-12-14 10:42:00,57,140.7986,3264.0,4.200000000000003,3.9000000000000004,1.1999999999999993,427.9827
2024-12-14 10:45:00,57,140.1042,3264.0,4.100000000000001,3.8000000000000007,1.1999999999999993,419.5095
2024-12-14 10:48:00,58,139.9306,3264.0,4.200000000000003,3.8000000000000007,1.1999999999999993,419.6234
2024-12-14 10:51:00,57,141.2326,3264.0,4.300000000000001,3.9000000000000004,1.1999999999999993,419.3948
2024-12-14 10:54:00,57,139.2361,3264.0,4.300000000000001,3.8000000000000007,1.1000000000000014,416.4759
2024-12-14 10:57:00,58,136.6319,3264.0,4.100000000000001,3.8000000000000007,1.1999999999999993,420.9814
2024-12-14 11:00:00,57,137.934,3264.0,4.100000000000001,3.8000000000000007,1.1999999999999993,413.2689
2024-12-14 11:03:00,57,138.4549,3264.0,4.100000000000001,3.9000000000000004,1.3000000000000007,419.9083
2024-12-14 11:06:00,58,142.0139,3264.0,4.200000000000003,3.8000000000000007,1.2999999999999972,418.2661
2024-12-14 11:09:00,57,139.7569,3264.0,4.200000000000003,3.8000000000000007,1.1999999999999993,416.1312
2024-12-14 11:12:00,57,135.5903,3264.0,4.300000000000001,3.8000000000000007,1.1999999999999993,414.0639
2024-12-14 11:15:00,56,136.2847,3264.0,4.0,3.8000000000000007,1.1000000000000014,411.2985
2024-12-14 11:18:00,56,138.4549,3264.0,4.100000000000001,3.8000000000000007,1.1999999999999993,409.67
2024-12-14 11:21:00,56,138.4549,3264.0,4.0,3.8000000000000007,1.1999999999999993,410.6707
2024-12-14 11:24:00,57,139.4097,3264.0,4.100000000000001,3.9000000000000004,1.3000000000000007,415.196
2024-12-14 11:27:00,57,138.9757,3264.0,4.199999999999999,3.9000000000000004,1.3000000000000007,415.5737
2024-12-14 11:30:00,57,140.625,3264.0,4.199999999999999,3.8000000000000007,1.1999999999999993,417.208
2024-12-14 11:33:00,58,138.8021,3264.0,4.100000000000001,3.9000000000000004,1.3000000000000007,422.5099
2024-12-14 11:36:00,57,140.3646,3265.0,4.199999999999999,3.9000000000000004,1.3000000000000007,422.4597
2024-12-14 11:39:00,57,140.2778,3265.0,4.300000000000001,3.9000000000000004,1.3999999999999986,421.7972
2024-12-14 11:42:00,57,143.5764,3265.0,4.200000000000003,4.0,1.2999999999999972,426.2702
2024-12-14 11:45:00,58,140.7118,3265.0,4.399999999999999,3.9000000000000004,1.4000000000000021,429.9121
2024-12-14 11:48:00,58,140.7986,3265.0,4.399999999999999,4.0,1.4000000000000021,430.0859
2024-12-14 11:51:00,59,141.8403,3265.0,4.5,4.0,1.3999999999999986,434.209
2024-12-14 11:54:00,59,154.5139,3265.0,4.599999999999998,4.0,1.5,442.9152
2024-12-14 11:57:00,62,157.2049,3265.0,4.600000000000001,3.8999999999999995,1.6000000000000014,460.6959
2024-12-14 12:00:00,62,156.684,3265.0,4.800000000000001,3.999999999999999,1.3999999999999986,454.7869
2024-12-14 12:03:00,62,152.4306,3265.0,4.800000000000001,4.1,1.5,457.4419
2024-12-14 12:06:00,62,148.0035,3265.0,4.800000000000001,4.199999999999999,1.3999999999999986,455.2465
2024-12-14 12:09:00,61,145.3993,3265.0,4.699999999999999,4.1,1.1000000000000014,432.4753
2024-12-14 12:12:00,61,146.875,3265.0,4.699999999999999,4.0,1.3000000000000007,444.2162
2024-12-14 12:15:00,60,145.8333,3265.0,4.5,4.1,1.5,444.0035
2024-12-14 12:18:00,60,146.2674,3265.0,4.599999999999998,4.0,1.3000000000000007,439.8884
2024-12-14 12:21:00,61,147.0486,3265.0,4.600000000000001,4.0,1.1999999999999993,440.3558
2024-12-14 12:24:00,60,146.2674,3265.0,4.600000000000001,3.9000000000000004,1.3999999999999986,439.969
2024-12-14 12:27:00,61,145.4861,3265.0,4.699999999999999,4.0,1.5,444.9057
2024-12-14 12:30:00,60,146.0069,3265.0,4.699999999999999,4.1,1.3000000000000007,445.8185
2024-12-14 12:33:00,61,147.4826,3265.0,4.599999999999998,4.0,1.4000000000000021,445.4077
2024-12-14 12:36:00,61,146.6146,3266.0,4.400000000000002,4.0,1.5,446.0266
2024-12-14 12:39:00,61,147.2222,3266.0,4.599999999999998,4.1,1.4000000000000021,445.0793
2024-12-14 12:42:00,61,146.7882,3266.0,4.599999999999998,4.0,1.5,446.5763
2024-12-14 12:45:00,61,146.1806,3266.0,4.699999999999999,4.1,1.3999999999999986,446.61
2024-12-14 12:48:00,61,146.1806,3266.0,4.600000000000001,4.1,1.3999999999999986,449.4198
2024-12-14 12:51:00,61,145.9201,3266.0,4.699999999999999,4.199999999999999,1.3999999999999986,449.2837
2024-12-14 12:54:00,61,147.2222,3266.0,4.699999999999999,4.0,1.3999999999999986,444.9308
2024-12-14 12:57:00,61,147.309,3266.0,4.699999999999999,4.0,1.5,443.4549
2024-12-14 13:00:00,61,147.2222,3266.0,4.699999999999999,4.0,1.1999999999999993,441.8306
2024-12-14 13:03:00,60,145.7465,3266.0,4.699999999999999,4.1,1.3000000000000007,441.7975
2024-12-14 13:06:00,60,145.7465,3266.0,4.699999999999999,4.1,1.3000000000000007,445.1947
2024-12-14 13:09:00,60,148.6111,3266.0,4.599999999999998,4.1,1.3000000000000007,443.3146
2024-12-14 13:12:00,60,148.6111,3266.0,4.5,4.0,1.3999999999999986,442.9859
2024-12-14 13:15:00,61,147.9167,3266.0,4.599999999999998,4.0,1.6000000000000014,448.0092
2024-12-14 13:18:00,61,146.7882,3266.0,4.599999999999998,4.0,1.4000000000000021,443.9767
2024-12-14 13:21:00,61,147.1354,3266.0,4.599999999999998,4.0,1.4000000000000021,445.3962
2024-12-14 13:24:00,62,148.0903,3266.0,4.699999999999999,4.0,1.3999999999999986,454.5164
2024-12-14 13:27:00,61,147.2222,3266.0,4.699999999999999,4.0,1.5,447.6357
2024-12-14 13:30:00,61,148.0035,3266.0,4.700000000000003,4.0,1.5,445.8397
2024-12-14 13:33:00,61,147.309,3266.0,4.699999999999999,4.0,1.3000000000000007,445.8885
2024-12-14 13:36:00,61,147.5694,3267.0,4.599999999999998,4.1,1.4000000000000021,444.7183
2024-12-14 13:39:00,61,148.7847,3267.0,4.699999999999999,4.0,1.3999999999999986,446.5016
2024-12-14 13:42:00,62,145.3125,3267.0,4.699999999999999,4.1,1.5,446.8082
2024-12-14 13:45:00,61,146.2674,3267.0,4.699999999999999,4.1,1.3000000000000007,461.4652
2024-12-14 13:48:00,62,145.9201,3267.0,4.800000000000001,4.199999999999999,1.5,457.2137
2024-12-14 13:51:00,62,147.4826,3267.0,4.600000000000001,4.1,1.6000000000000014,458.5095
2024-12-14 13:54:00,62,147.7431,3267.0,4.800000000000001,4.200000000000001,1.5,459.9253
2024-12-14 13:57:00,63,148.0903,3267.0,4.800000000000001,4.200000000000001,1.5,462.7958
2024-12-14 14:00:00,63,148.1771,3267.0,4.800000000000001,4.300000000000001,1.5999999999999979,459.933
2024-12-14 14:03:00,63,147.6563,3267.0,4.899999999999999,4.199999999999999,1.4000000000000021,459.1367
2024-12-14 14:06:00,63,147.6563,3267.0,4.800000000000001,4.199999999999999,1.5,458.9116
2024-12-14 14:09:00,63,148.9583,3267.0,4.800000000000001,4.1,1.5,459.0841
2024-12-14 14:12:00,62,150.3472,3267.0,4.800000000000001,4.1,1.5,459.1952
2024-12-14 14:15:00,64,154.1667,3267.0,4.800000000000001,4.1,1.7999999999999972,465.8539
2024-12-14 14:18:00,64,149.9132,3267.0,5.0,4.1,1.5,475.3121
2024-12-14 14:21:00,64,149.0451,3267.0,5.099999999999998,4.199999999999999,1.6000000000000014,465.9048
2024-12-14 14:24:00,64,149.6528,3267.0,4.899999999999999,4.199999999999999,1.5,465.7816
2024-12-14 14:27:00,64,149.9132,3267.0,4.700000000000003,4.199999999999999,1.5999999999999979,467.0956
2024-12-14 14:30:00,63,148.9583,3267.0,4.800000000000001,4.199999999999999,1.5,466.9278
2024-12-14 14:33:00,64,150.5208,3267.0,4.800000000000001,4.299999999999999,1.5,467.2415
2024-12-14 14:36:00,63,150.2604,3268.0,4.800000000000001,4.199999999999999,1.5,467.0956
2024-12-14 14:39:00,64,150.0868,3268.0,4.800000000000001,4.199999999999999,1.6000000000000014,469.0139
2024-12-14 14:42:00,64,151.2153,3268.0,4.800000000000001,4.199999999999999,1.6000000000000014,469.8352
2024-12-14 14:45:00,64,152.3438,3268.0,4.699999999999999,4.199999999999999,1.6000000000000014,470.214
2024-12-14 14:48:00,64,152.9514,3268.0,4.800000000000001,4.199999999999999,1.6000000000000014,471.6293
2024-12-14 14:51:00,67,160.2431,3268.0,4.899999999999999,4.300000000000001,1.8000000000000007,491.3102
2024-12-14 14:54:00,68,161.8924,3268.0,5.0,4.1,1.6999999999999993,499.0901
2024-12-14 14:57:00,67,165.9722,3268.0,5.200000000000003,4.200000000000001,1.6999999999999993,500.382
2024-12-14 15:00:00,67,161.8924,3268.0,5.200000000000003,4.200000000000001,1.6999999999999993,496.9987
2024-12-14 15:03:00,66,152.8646,3268.0,5.100000000000001,4.300000000000001,1.5,480.0001
2024-12-14 15:06:00,67,148.6111,3268.0,5.100000000000001,4.4,1.8000000000000007,489.5515
2024-12-14 15:09:00,64,149.3056,3268.0,5.100000000000001,4.3999999999999995,1.5,475.0232
2024-12-14 15:12:00,65,150.1736,3268.0,4.900000000000002,4.299999999999999,1.6999999999999993,474.9395
2024-12-14 15:15:00,64,151.3889,3268.0,4.899999999999999,4.299999999999999,1.4000000000000021,467.5182
2024-12-14 15:18:00,63,150.0868,3268.0,4.800000000000001,4.199999999999999,1.6000000000000014,467.4166
2024-12-14 15:21:00,63,149.8264,3268.0,4.900000000000002,4.199999999999999,1.3999999999999986,462.6819
2024-12-14 15:24:00,64,149.3056,3268.0,4.900000000000002,4.199999999999999,1.6999999999999993,473.4065
2024-12-14 15:27:00,64,150.3472,3268.0,4.900000000000002,4.4,1.5,471.5524
2024-12-14 15:30:00,63,148.8715,3268.0,4.800000000000001,4.199999999999999,1.5,469.9283
2024-12-14 15:33:00,63,149.0451,3268.0,4.800000000000001,4.199999999999999,1.6000000000000014,464.2852
2024-12-14 15:36:00,65,149.3924,3269.0,4.900000000000002,4.199999999999999,1.5,471.4676
2024-12-14 15:39:00,63,151.0417,3269.0,4.900000000000002,4.299999999999999,1.5,471.4005
2024-12-14 15:42:00,65,150.6944,3269.0,5.0,4.199999999999999,1.5,479.0448
2024-12-14 15:45:00,65,150.6077,3269.0,5.0,4.300000000000001,1.5,474.347
2024-12-14 15:48:00,65,149.9132,3269.0,4.900000000000002,4.199999999999999,1.5,473.3302
2024-12-14 15:51:00,64,150.3472,3269.0,4.899999999999999,4.199999999999999,1.5,470.1096
2024-12-14 15:54:00,65,155.7292,3269.0,5.0,4.199999999999999,1.5999999999999979,473.2105
2024-12-14 15:57:00,66,167.4479,3269.0,5.099999999999998,4.1,1.7000000000000028,486.5815
2024-12-14 16:00:00,68,164.9306,3269.0,5.199999999999999,4.1,1.6999999999999993,499.0235
2024-12-14 16:03:00,66,162.6736,3269.0,5.199999999999999,4.200000000000001,1.6999999999999993,491.7263
2024-12-14 16:06:00,66,155.816,3269.0,5.199999999999999,4.300000000000001,1.6999999999999993,487.7577
2024-12-14 16:09:00,65,154.8611,3269.0,5.199999999999999,4.300000000000001,1.6000000000000014,475.324
2024-12-14 16:12:00,63,152.691,3269.0,5.199999999999999,4.300000000000001,1.3999999999999986,467.33
2024-12-14 16:15:00,64,149.9132,3269.0,5.099999999999998,4.300000000000001,1.4000000000000021,471.7666
2024-12-14 16:18:00,65,150.2604,3269.0,5.0,4.300000000000001,1.3999999999999986,468.2146
2024-12-14 16:21:00,65,151.5625,3269.0,5.0,4.199999999999999,1.5999999999999979,473.3914
2024-12-14 16:24:00,65,146.3542,3269.0,5.0,4.299999999999999,1.6999999999999993,471.4751
2024-12-14 16:27:00,63,146.7882,3269.0,4.899999999999999,4.199999999999999,1.5,464.1976
2024-12-14 16:30:00,63,146.6146,3269.0,4.899999999999999,4.300000000000001,1.4000000000000021,460.3478
2024-12-14 16:33:00,63,151.9097,3269.0,4.800000000000001,4.300000000000001,1.5,465.5247
2024-12-14 16:36:00,64,152.691,3270.0,4.800000000000001,4.300000000000001,1.5999999999999979,466.8707
2024-12-14 16:39:00,65,148.4375,3270.0,5.0,4.300000000000001,1.5999999999999979,476.7635
2024-12-14 16:42:00,65,150.1736,3270.0,5.0,4.300000000000001,1.5999999999999979,478.3701
2024-12-14 16:45:00,65,148.0903,3270.0,5.099999999999998,4.300000000000001,1.7000000000000028,488.0538
2024-12-14 16:48:00,65,147.6563,3270.0,5.199999999999999,4.6000000000000005,1.5,477.9444
2024-12-14 16:51:00,65,150.3472,3270.0,5.099999999999998,4.300000000000001,1.6000000000000014,470.2747
2024-12-14 16:54:00,65,151.6493,3270.0,5.0,4.300000000000001,1.6999999999999993,476.9765
2024-12-14 16:57:00,64,149.8264,3270.0,5.199999999999999,4.300000000000001,1.3000000000000007,474.1665
2024-12-14 17:00:00,64,146.441,3270.0,5.0,4.4,1.5999999999999979,468.7575
2024-12-14 17:03:00,65,146.6146,3270.0,5.0,4.300000000000001,1.5,467.581
2024-12-14 17:06:00,64,146.875,3270.0,5.0,4.3999999999999995,1.5,472.8935
2024-12-14 17:09:00,65,147.309,3270.0,4.899999999999999,4.3999999999999995,1.8000000000000007,473.2707
2024-12-14 17:12:00,64,145.5729,3270.0,5.0,4.3999999999999995,1.5,468.9028
2024-12-14 17:15:00,65,148.0903,3270.0,4.899999999999999,4.299999999999999,1.5,469.6613
2024-12-14 17:18:00,63,148.0903,3270.0,4.899999999999999,4.500000000000001,1.6999999999999993,464.7734
2024-12-14 17:21:00,64,152.691,3270.0,4.899999999999999,4.4,1.5,469.4327
2024-12-14 17:24:00,64,149.3924,3270.0,5.0,4.4,1.5999999999999979,467.0912
2024-12-14 17:27:00,63,148.0903,3270.0,5.0,4.199999999999999,1.5,464.3422
2024-12-14 17:30:00,64,146.3542,3270.0,4.899999999999999,4.300000000000001,1.5,461.5515
2024-12-14 17:33:00,63,147.7431,3270.0,4.899999999999999,4.1,1.5,462.2813
2024-12-14 17:36:00,63,145.3993,3271.0,4.800000000000001,4.199999999999999,1.5,461.2097
2024-12-14 17:39:00,63,142.9688,3271.0,4.800000000000001,4.299999999999999,1.3999999999999986,457.3087
2024-12-14 17:42:00,62,144.8785,3271.0,4.800000000000001,4.299999999999999,1.5,459.9713
2024-12-14 17:45:00,63,145.9201,3271.0,4.800000000000001,4.199999999999999,1.5,462.0033
2024-12-14 17:48:00,62,143.4028,3271.0,4.800000000000001,4.300000000000001,1.2999999999999972,449.3534
2024-12-14 17:51:00,63,145.7465,3271.0,4.800000000000001,4.300000000000001,1.5,466.6675
2024-12-14 17:54:00,64,145.8333,3271.0,4.899999999999999,4.300000000000001,1.5,464.1839
2024-12-14 17:57:00,64,145.0521,3271.0,4.899999999999999,4.4,1.4000000000000021,466.5174
2024-12-14 18:00:00,63,144.4444,3271.0,4.800000000000001,4.300000000000001,1.3999999999999986,458.2569
2024-12-14 18:03:00,64,151.4757,3271.0,5.0,4.300000000000001,1.5999999999999979,464.3816
2024-12-14 18:06:00,65,152.3438,3271.0,5.0,4.200000000000001,1.5999999999999979,473.9122
2024-12-14 18:09:00,65,153.9931,3271.0,5.0,4.300000000000001,1.5,474.1034
2024-12-14 18:12:00,64,146.0069,3271.0,5.0,4.300000000000001,1.5999999999999979,468.7294
2024-12-14 18:15:00,63,141.1458,3271.0,5.0,4.500000000000001,1.3000000000000007,465.754
2024-12-14 18:18:00,62,144.0972,3271.0,4.800000000000001,4.3999999999999995,1.2999999999999972,452.0128
2024-12-14 18:21:00,61,144.9653,3271.0,4.800000000000001,4.299999999999999,1.3000000000000007,452.7121
2024-12-14 18:24:00,61,142.5347,3271.0,4.699999999999999,4.299999999999999,1.6000000000000014,450.5957
2024-12-14 18:27:00,60,136.2847,3271.0,4.699999999999999,4.199999999999999,1.1999999999999993,444.3745
2024-12-14 18:30:00,61,139.8438,3271.0,4.5,4.199999999999999,1.5,445.0954
2024-12-14 18:33:00,60,140.9722,3271.0,4.599999999999998,4.199999999999999,1.3000000000000007,445.306
2024-12-14 18:36:00,61,144.6181,3272.0,4.599999999999998,4.199999999999999,1.5,444.9742
2024-12-14 18:39:00,62,144.2708,3272.0,4.699999999999999,4.299999999999999,1.6000000000000014,454.3207
2024-12-14 18:42:00,60,143.8368,3272.0,4.800000000000001,4.3999999999999995,1.2999999999999972,447.4669
2024-12-14 18:45:00,61,142.0139,3272.0,4.699999999999999,4.199999999999999,1.3000000000000007,445.8657
2024-12-14 18:48:00,61,141.6667,3272.0,4.699999999999999,4.299999999999999,1.3000000000000007,452.556
2024-12-14 18:51:00,61,144.184,3272.0,4.599999999999998,4.1,1.4000000000000021,447.6197
2024-12-14 18:54:00,60,144.6181,3272.0,4.699999999999999,4.199999999999999,1.3999999999999986,446.2626
2024-12-14 18:57:00,61,142.9688,3272.0,4.699999999999999,4.1,1.5,449.4922
2024-12-14 19:00:00,60,144.7049,3272.0,4.599999999999998,4.199999999999999,1.4000000000000021,437.3889
2024-12-14 19:03:00,60,139.2361,3272.0,4.5,4.1,1.3999999999999986,443.2954
2024-12-14 19:06:00,59,140.9722,3272.0,4.5,4.199999999999999,1.1999999999999993,433.6744
2024-12-14 19:09:00,60,137.7604,3272.0,4.5,4.1,1.3999999999999986,437.4501
2024-12-14 19:12:00,59,141.4931,3272.0,4.5,4.199999999999999,1.1999999999999993,433.503
2024-12-14 19:15:00,59,139.3229,3272.0,4.5,4.1,1.5,436.948
2024-12-14 19:18:00,59,137.934,3272.0,4.599999999999998,4.1,1.2000000000000028,432.9543
2024-12-14 19:21:00,58,143.4028,3272.0,4.399999999999999,4.1,1.3000000000000007,431.7106
2024-12-14 19:24:00,61,140.9722,3272.0,4.399999999999999,4.1,1.6000000000000014,445.7647
2024-12-14 19:27:00,59,140.2778,3272.0,4.5,4.1,1.3000000000000007,443.5967
2024-12-14 19:30:00,60,148.3507,3272.0,4.5,4.1,1.3999999999999986,440.8388
2024-12-14 19:33:00,61,146.441,3272.0,4.5,4.0,1.3999999999999986,442.8356
2024-12-14 19:36:00,60,139.8438,3273.0,4.5,4.1,1.3999999999999986,441.111
2024-12-14 19:39:00,59,144.184,3273.0,4.5,4.1,1.1999999999999993,435.6729
2024-12-14 19:42:00,60,140.1042,3273.0,4.5,4.1,1.3000000000000007,433.8766
2024-12-14 19:45:00,59,138.9757,3273.0,4.399999999999999,4.1,1.3000000000000007,429.3125
2024-12-14 19:48:00,59,141.2326,3273.0,4.399999999999999,4.1,1.3000000000000007,429.868
2024-12-14 19:51:00,59,138.8889,3273.0,4.399999999999999,4.0,1.3000000000000007,429.7011
2024-12-14 19:54:00,59,136.8924,3273.0,4.399999999999999,4.0,1.5,434.1243
2024-12-14 19:57:00,58,137.7604,3273.0,4.399999999999999,4.1,1.3000000000000007,423.4255
2024-12-14 20:00:00,58,138.5417,3273.0,4.400000000000002,4.1,1.2999999999999972,427.0369
2024-12-14 20:03:00,59,136.4583,3273.0,4.399999999999999,4.1,1.3000000000000007,431.1807
2024-12-14 20:06:00,58,139.8438,3273.0,4.399999999999999,4.1,1.3000000000000007,431.092
2024-12-14 20:09:00,59,137.3264,3273.0,4.399999999999999,4.1,1.3000000000000007,432.063
2024-12-14 20:12:00,59,137.066,3273.0,4.399999999999999,4.1,1.4000000000000021,433.1944
2024-12-14 20:15:00,60,146.7014,3273.0,4.399999999999999,4.1,1.4000000000000021,433.6335
2024-12-14 20:18:00,62,145.7465,3273.0,4.699999999999999,4.0,1.5,449.2632
2024-12-14 20:21:00,60,140.625,3273.0,4.599999999999998,4.1,1.2000000000000028,439.9025
2024-12-14 20:24:00,60,139.4965,3273.0,4.5,4.199999999999999,1.3999999999999986,436.1191
2024-12-14 20:27:00,59,140.5382,3273.0,4.399999999999999,4.1,1.3000000000000007,435.1154
2024-12-14 20:30:00,59,136.7188,3273.0,4.399999999999999,4.1,1.4000000000000021,433.777
2024-12-14 20:33:00,59,139.7569,3273.0,4.5,4.199999999999999,1.3000000000000007,432.1335
2024-12-14 20:36:00,58,138.5417,3274.0,4.399999999999999,4.199999999999999,1.1000000000000014,423.9206
2024-12-14 20:39:00,59,136.4583,3274.0,4.300000000000001,4.0,1.3999999999999986,429.39
2024-12-14 20:42:00,58,137.7604,3274.0,4.199999999999999,4.1,1.3999999999999986,427.0306
2024-12-14 20:45:00,59,138.6285,3274.0,4.300000000000001,4.0,1.3999999999999986,433.1454
2024-12-14 20:48:00,59,142.0139,3274.0,4.400000000000002,4.0,1.5,432.0699
2024-12-14 20:51:00,60,140.3646,3274.0,4.399999999999999,4.199999999999999,1.3000000000000007,439.6171
2024-12-14 20:54:00,60,136.6319,3274.0,4.5,4.3,1.3999999999999986,441.1371
2024-12-14 20:57:00,60,134.2882,3274.0,4.5,4.3,1.4000000000000021,436.7864
2024-12-14 21:00:00,60,137.6736,3274.0,4.5,4.3,1.3000000000000007,440.637
2024-12-14 21:03:00,59,136.3715,3274.0,4.5,4.2,1.3000000000000007,438.4219
2024-12-14 21:06:00,59,139.3229,3274.0,4.399999999999999,4.3,1.3000000000000007,433.9946
2024-12-14 21:09:00,59,140.1042,3274.0,4.5,4.199999999999999,1.1999999999999993,431.2733
2024-12-14 21:12:00,59,138.4549,3274.0,4.399999999999999,4.1,1.3000000000000007,431.3517
2024-12-14 21:15:00,59,138.1076,3274.0,4.300000000000001,4.0,1.3999999999999986,431.2061
2024-12-14 21:18:00,58,139.6701,3274.0,4.399999999999999,4.0,1.1000000000000014,420.3213
2024-12-14 21:21:00,58,137.7604,3274.0,4.400000000000002,4.0,1.1999999999999993,424.3504
2024-12-14 21:24:00,57,136.4583,3274.0,4.300000000000001,4.0,1.5,422.8061
2024-12-14 21:27:00,59,143.1424,3274.0,4.300000000000001,3.9000000000000004,1.3999999999999986,430.5369
2024-12-14 21:30:00,58,135.1563,3274.0,4.300000000000001,4.0,1.2999999999999972,427.8272
2024-12-14 21:33:00,59,138.4549,3274.0,4.300000000000001,4.199999999999999,1.3999999999999986,430.0594
2024-12-14 21:36:00,58,134.7222,3275.0,4.400000000000002,4.1,1.1999999999999993,423.4538
2024-12-14 21:39:00,59,143.4028,3275.0,4.400000000000002,4.1,1.2999999999999972,428.3885
2024-12-14 21:42:00,58,137.6736,3275.0,4.300000000000001,4.1,1.2999999999999972,429.4265
2024-12-14 21:45:00,59,134.7222,3275.0,4.300000000000001,4.1,1.3999999999999986,424.8621
2024-12-14 21:48:00,59,132.9861,3275.0,4.5,4.1,1.3000000000000007,427.8862
2024-12-14 21:51:00,58,138.4549,3275.0,4.399999999999999,4.1,1.3000000000000007,427.8838
2024-12-14 21:54:00,59,134.7222,3275.0,4.399999999999999,4.199999999999999,1.3000000000000007,423.5839
2024-12-14 21:57:00,59,141.059,3275.0,4.300000000000001,4.1,1.2999999999999972,428.9647
2024-12-14 22:00:00,59,137.3264,3275.0,4.400000000000002,4.1,1.3999999999999986,431.8901
2024-12-14 22:03:00,59,135.5903,3275.0,4.400000000000002,4.2,1.1999999999999993,425.7708
2024-12-14 22:06:00,57,133.8542,3275.0,4.300000000000001,4.1,1.1999999999999993,417.9523
2024-12-14 22:09:00,57,137.7604,3275.0,4.300000000000001,4.0,1.1999999999999993,418.5944
2024-12-14 22:12:00,57,138.1076,3275.0,4.199999999999999,4.0,1.3000000000000007,416.2108
2024-12-14 22:15:00,56,132.3785,3275.0,4.199999999999999,4.0,1.1000000000000014,412.0058
2024-12-14 22:18:00,57,133.5938,3275.0,4.199999999999999,4.0,1.2000000000000028,412.6923
2024-12-14 22:21:00,56,135.1563,3275.0,4.0,4.0,1.3000000000000007,406.8184
2024-12-14 22:24:00,59,144.5313,3275.0,4.400000000000002,3.9000000000000004,1.3999999999999986,431.6404
2024-12-14 22:27:00,59,142.7083,3275.0,4.5,4.0,1.1999999999999993,430.2699
2024-12-14 22:30:00,59,143.4028,3275.0,4.400000000000002,4.0,1.3999999999999986,437.23
2024-12-14 22:33:00,59,134.9826,3275.0,4.400000000000002,4.0,1.3999999999999986,429.4537
2024-12-14 22:36:00,57,132.7257,3276.0,4.400000000000002,4.1,1.1999999999999993,423.9066
2024-12-14 22:39:00,56,133.4201,3276.0,4.300000000000001,4.0,1.1999999999999993,411.8328
2024-12-14 22:42:00,57,133.5938,3276.0,4.099999999999998,4.0,1.3000000000000007,413.5071
2024-12-14 22:45:00,56,135.0694,3276.0,4.099999999999998,3.9000000000000004,1.3000000000000007,410.4541
2024-12-14 22:48:00,57,133.6806,3276.0,4.199999999999999,4.0,1.3000000000000007,414.7618
2024-12-14 22:51:00,56,133.8542,3276.0,4.199999999999999,4.0,1.2000000000000028,410.2896
2024-12-14 22:54:00,56,134.0278,3276.0,4.300000000000001,4.0,1.3000000000000007,417.5641
2024-12-14 22:57:00,57,135.3299,3276.0,4.199999999999999,4.0,1.1999999999999993,419.7345
2024-12-14 23:00:00,58,133.6806,3276.0,4.199999999999999,4.0,1.3000000000000007,420.6488
2024-12-14 23:03:00,57,134.1146,3276.0,4.300000000000001,4.0,1.3000000000000007,414.4924
2024-12-14 23:06:00,58,137.7604,3276.0,4.099999999999998,4.0,1.3000000000000007,420.9816
2024-12-14 23:09:00,58,138.0208,3276.0,4.300000000000001,3.9000000000000004,1.3000000000000007,423.6971
2024-12-14 23:12:00,58,138.0208,3276.0,4.300000000000001,3.9000000000000004,1.3000000000000007,424.5019
2024-12-14 23:15:00,57,132.8125,3276.0,4.300000000000001,4.0,1.1000000000000014,412.7427
2024-12-14 23:18:00,56,134.7222,3276.0,4.300000000000001,4.0,1.1999999999999993,414.0316
2024-12-14 23:21:00,56,131.5104,3276.0,4.300000000000001,4.0,1.0,413.3676
2024-12-14 23:24:00,56,130.2083,3276.0,4.100000000000001,4.0,1.1999999999999993,410.078
2024-12-14 23:27:00,55,132.7257,3276.0,4.100000000000001,4.0,1.0999999999999979,404.2145
2024-12-14 23:30:00,56,129.5139,3276.0,4.100000000000001,4.0,1.1999999999999993,405.9391
2024-12-14 23:33:00,55,133.1597,3276.0,4.0,4.0,1.3000000000000007,406.1942
2024-12-14 23:36:00,55,130.7292,3277.0,4.0,3.9000000000000004,1.3000000000000007,405.7945
2024-12-14 23:39:00,56,139.8438,3277.0,4.100000000000001,3.9000000000000004,1.3999999999999986,424.4531
2024-12-14 23:42:00,57,138.5417,3277.0,4.300000000000001,3.9000000000000004,1.3000000000000007,425.019
2024-12-14 23:45:00,58,136.6319,3277.0,4.300000000000001,4.1,1.3000000000000007,423.9542
2024-12-14 23:48:00,59,129.0799,3277.0,4.300000000000001,4.1,1.3000000000000007,425.5687
2024-12-14 23:51:00,57,129.8611,3277.0,4.300000000000001,4.2,1.3000000000000007,416.6133
2024-12-14 23:54:00,57,128.6458,3277.0,4.300000000000001,4.2,1.0,407.1508
2024-12-14 23:57:00,57,129.8611,3277.0,4.199999999999999,3.9000000000000004,1.3000000000000007,407.8586
2024-12-15 00:00:00,56,134.8958,3277.0,4.199999999999999,4.2,1.1000000000000014,412.1456
2024-12-15 00:03:00,56,129.5139,3277.0,4.100000000000001,4.1000000000000005,1.1999999999999993,408.8889
2024-12-15 00:06:00,56,130.3819,3277.0,4.100000000000001,4.0,1.1999999999999993,403.5804
2024-12-15 00:09:00,56,131.5104,3277.0,4.100000000000001,4.0,1.1999999999999993,406.1959
2024-12-15 00:12:00,56,132.7257,3277.0,4.100000000000001,4.0,1.0999999999999979,404.6186
2024-12-15 00:15:00,55,130.7292,3277.0,4.0,3.9000000000000004,1.3000000000000007,404.425
2024-12-15 00:18:00,55,130.7292,3277.0,4.100000000000001,3.9000000000000004,1.3000000000000007,410.23
2024-12-15 00:21:00,55,128.9063,3277.0,4.0,3.9000000000000004,1.1000000000000014,400.0423
2024-12-15 00:24:00,55,127.7778,3277.0,4.0,3.9000000000000004,1.3000000000000007,402.1368
2024-12-15 00:27:00,54,130.7292,3277.0,4.100000000000001,3.9000000000000004,0.8999999999999986,394.3866
2024-12-15 00:30:00,56,128.6458,3277.0,4.0,3.8000000000000007,1.3000000000000007,403.4875
2024-12-15 00:33:00,56,127.2569,3277.0,4.0,3.9000000000000004,1.1000000000000014,402.2599
2024-12-15 00:36:00,57,138.3681,3278.0,4.100000000000001,3.9000000000000004,1.3000000000000007,415.3245
2024-12-15 00:39:00,57,129.7743,3278.0,4.100000000000001,4.1000000000000005,1.3000000000000007,414.2293
2024-12-15 00:42:00,54,124.0451,3278.0,4.100000000000001,4.2,1.0,398.8386
2024-12-15 00:45:00,55,123.8715,3278.0,4.0,4.1000000000000005,1.1000000000000014,403.081
2024-12-15 00:48:00,54,123.6111,3278.0,3.900000000000002,4.0,1.0,392.9426
2024-12-15 00:51:00,54,125.1736,3278.0,3.900000000000002,3.8000000000000007,1.0999999999999979,393.783
2024-12-15 00:54:00,55,126.4757,3278.0,3.900000000000002,3.8000000000000007,1.1999999999999993,399.6323
2024-12-15 00:57:00,53,127.2569,3278.0,3.900000000000002,3.700000000000001,1.0999999999999979,385.3146
2024-12-15 01:00:00,55,128.2118,3278.0,3.900000000000002,3.8000000000000007,1.1999999999999993,403.3106
2024-12-15 01:03:00,53,127.5174,3278.0,4.0,3.8000000000000007,1.1000000000000014,392.4872
2024-12-15 01:06:00,54,130.1215,3278.0,3.900000000000002,3.8000000000000007,1.0999999999999979,396.4615
2024-12-15 01:09:00,54,129.3403,3278.0,3.900000000000002,3.8000000000000007,1.2999999999999972,407.4692
2024-12-15 01:12:00,55,132.8125,3278.0,3.900000000000002,3.8000000000000007,1.1999999999999993,401.1501
2024-12-15 01:15:00,54,129.3403,3278.0,3.8000000000000007,3.8000000000000007,1.3000000000000007,397.1115
2024-12-15 01:18:00,55,128.559,3278.0,3.900000000000002,3.8000000000000007,1.1999999999999993,399.4614
2024-12-15 01:21:00,55,126.2153,3278.0,3.900000000000002,3.8000000000000007,1.0999999999999979,392.0822
2024-12-15 01:24:00,53,123.3507,3278.0,3.8000000000000007,3.8000000000000007,1.1999999999999993,390.6053
2024-12-15 01:27:00,54,139.0625,3278.0,3.900000000000002,3.700000000000001,1.1999999999999993,404.0246
2024-12-15 01:30:00,56,131.684,3278.0,4.0,3.700000000000001,1.5,401.4061
2024-12-15 01:33:00,56,130.5556,3278.0,4.0,3.9000000000000004,1.1999999999999993,404.0262
2024-12-15 01:36:00,56,129.8611,3279.0,4.100000000000001,4.0,1.1999999999999993,403.4518
2024-12-15 01:39:00,55,130.5556,3279.0,4.0,3.8000000000000007,1.1000000000000014,401.8852
2024-12-15 01:42:00,54,134.7222,3279.0,4.0,3.8000000000000007,1.0,397.3998
2024-12-15 01:45:00,54,130.816,3279.0,4.0,3.8000000000000007,1.1000000000000014,398.6697
2024-12-15 01:48:00,55,129.8611,3279.0,4.0,3.9000000000000004,1.1999999999999993,399.9499
2024-12-15 01:51:00,55,130.816,3279.0,3.900000000000002,3.8000000000000007,1.1999999999999993,399.6699
2024-12-15 01:54:00,55,129.7743,3279.0,3.900000000000002,3.9000000000000004,1.1999999999999993,400.0763
2024-12-15 01:57:00,55,128.6458,3279.0,4.0,3.8000000000000007,1.1000000000000014,400.0364
2024-12-15 02:00:00,55,127.691,3279.0,4.0,3.9000000000000004,1.0,396.4394
2024-12-15 02:03:00,55,127.7778,3279.0,4.0,3.8000000000000007,1.1000000000000014,397.4543
2024-12-15 02:06:00,56,126.0417,3279.0,3.900000000000002,3.8000000000000007,1.0999999999999979,406.8176
2024-12-15 02:09:00,55,131.5104,3279.0,4.0,4.000000000000001,1.1999999999999993,400.6191
2024-12-15 02:12:00,54,130.2951,3279.0,4.0,3.8999999999999995,0.9000000000000021,392.3842
2024-12-15 02:15:00,55,123.6111,3279.0,3.900000000000002,4.000000000000001,1.0999999999999979,397.2715
2024-12-15 02:18:00,54,127.9514,3279.0,3.900000000000002,4.000000000000001,1.0999999999999979,398.0909
2024-12-15 02:21:00,54,125.1736,3279.0,3.900000000000002,4.000000000000001,1.0,394.3415
2024-12-15 02:24:00,54,125.9549,3279.0,3.8000000000000007,3.799999999999999,1.0,388.7788
2024-12-15 02:27:00,53,126.2153,3279.0,3.8000000000000007,3.8000000000000007,1.0,389.9916
2024-12-15 02:30:00,53,125.8681,3279.0,3.6999999999999993,3.700000000000001,1.1000000000000014,386.5638
2024-12-15 02:33:00,54,124.3056,3279.0,3.6999999999999993,3.799999999999999,1.1000000000000014,389.2309
2024-12-15 02:36:00,54,126.0417,3280.0,3.8000000000000007,3.799999999999999,1.1000000000000014,393.1351
2024-12-15 02:39:00,54,125.0868,3280.0,3.900000000000002,3.8999999999999995,1.0999999999999979,393.571
2024-12-15 02:42:00,54,126.9097,3280.0,3.8000000000000007,3.8999999999999995,1.0,391.1021
2024-12-15 02:45:00,55,131.4236,3280.0,3.8000000000000007,3.6999999999999993,1.3000000000000007,397.257
2024-12-15 02:48:00,55,133.2465,3280.0,3.900000000000002,3.799999999999999,1.0999999999999979,400.1417
2024-12-15 02:51:00,54,132.4653,3280.0,3.900000000000002,3.6999999999999993,1.1999999999999993,397.9872
2024-12-15 02:54:00,55,135.3299,3280.0,3.900000000000002,3.6999999999999993,1.0999999999999979,398.6563
2024-12-15 02:57:00,55,123.0035,3280.0,4.0,4.000000000000001,1.1000000000000014,398.56
