Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-12-15 03:00:00,54,122.9167,3280.0,3.8000000000000007,4.000000000000001,1.1000000000000014,394.0691
2024-12-15 03:03:00,54,124.6528,3280.0,3.8000000000000007,3.8999999999999995,1.0,390.1061
2024-12-15 03:06:00,54,123.7847,3280.0,3.8000000000000007,3.8999999999999995,1.1999999999999993,393.1561
2024-12-15 03:09:00,54,123.7847,3280.0,3.8000000000000007,3.8999999999999995,1.1000000000000014,392.1929
2024-12-15 03:12:00,53,124.3056,3280.0,3.8000000000000007,3.8,1.0,386.9945
2024-12-15 03:15:00,53,123.7847,3280.0,3.6999999999999993,3.6999999999999993,1.1000000000000014,385.5546
2024-12-15 03:18:00,53,128.6458,3280.0,3.6000000000000014,3.8999999999999995,1.1999999999999993,384.6343
2024-12-15 03:21:00,53,122.1354,3280.0,3.8000000000000007,3.8,1.0,383.2971
2024-12-15 03:24:00,53,122.4826,3280.0,3.6999999999999993,3.6999999999999993,1.1000000000000014,376.4001
2024-12-15 03:27:00,52,123.2639,3280.0,3.6999999999999993,3.5999999999999996,0.9000000000000021,376.0767
2024-12-15 03:30:00,52,125.434,3280.0,3.5,3.5999999999999996,0.9000000000000021,371.2158
2024-12-15 03:33:00,53,121.9618,3280.0,3.5,3.5999999999999996,1.0,375.0483
2024-12-15 03:36:00,51,127.0833,3281.0,3.400000000000002,3.5999999999999996,1.0,363.1169
2024-12-15 03:39:00,52,122.0486,3281.0,3.5,3.499999999999999,0.9000000000000021,364.9069
2024-12-15 03:42:00,51,122.743,3281.0,3.599999999999998,3.5999999999999996,0.9000000000000021,368.3555
2024-12-15 03:45:00,51,123.1771,3281.0,3.5,3.499999999999999,1.0,366.5268
2024-12-15 03:48:00,52,133.4201,3281.0,3.5,3.5999999999999996,1.0,381.5262
2024-12-15 03:51:00,53,132.9861,3281.0,3.6000000000000014,3.499999999999999,1.0999999999999979,381.4948
2024-12-15 03:54:00,53,134.8958,3281.0,3.6999999999999993,3.700000000000001,1.1999999999999993,382.5751
2024-12-15 03:57:00,53,123.6111,3281.0,3.6999999999999993,3.700000000000001,1.1000000000000014,384.6053
2024-12-15 04:00:00,53,122.309,3281.0,3.6000000000000014,3.8000000000000007,1.3999999999999986,387.8351
2024-12-15 04:03:00,52,123.3507,3281.0,3.6999999999999993,3.8000000000000007,1.1000000000000014,383.6974
2024-12-15 04:06:00,53,127.2569,3281.0,3.6000000000000014,3.799999999999999,1.0,383.274
2024-12-15 04:09:00,52,124.4792,3281.0,3.8999999999999986,3.799999999999999,1.0,384.2767
2024-12-15 04:12:00,53,123.6111,3281.0,3.6999999999999993,3.6999999999999993,1.1999999999999993,381.8093
2024-12-15 04:15:00,53,124.1319,3281.0,3.6000000000000014,3.6999999999999993,1.0999999999999979,381.8101
2024-12-15 04:18:00,53,124.3056,3281.0,3.6999999999999993,3.6999999999999993,1.1999999999999993,389.5068
2024-12-15 04:21:00,53,126.8229,3281.0,3.6999999999999993,3.6999999999999993,1.0,381.5304
2024-12-15 04:24:00,53,127.1701,3281.0,3.599999999999998,3.6999999999999993,1.1000000000000014,381.2601
2024-12-15 04:27:00,52,122.743,3281.0,3.6999999999999993,3.6999999999999993,1.0999999999999979,380.2777
2024-12-15 04:30:00,52,122.1354,3281.0,3.6999999999999993,3.799999999999999,1.0,384.6326
2024-12-15 04:33:00,52,122.9167,3281.0,3.599999999999998,3.6999999999999993,1.0,377.2443
2024-12-15 04:36:00,52,122.5694,3282.0,3.5,3.5,1.0,374.184
2024-12-15 04:39:00,53,136.8924,3282.0,3.6999999999999993,3.5999999999999996,1.1999999999999993,381.1686
2024-12-15 04:42:00,53,132.2917,3282.0,3.799999999999997,3.6999999999999993,1.1000000000000014,387.5995
2024-12-15 04:45:00,53,129.7743,3282.0,3.6999999999999993,3.5999999999999996,1.1000000000000014,386.2533
2024-12-15 04:48:00,53,128.9931,3282.0,3.6999999999999993,3.6999999999999993,1.1999999999999993,382.6361
2024-12-15 04:51:00,52,124.6528,3282.0,3.599999999999998,3.5,0.9000000000000021,373.1222
2024-12-15 04:54:00,51,123.1771,3282.0,3.5,3.5,0.8999999999999986,367.7489
2024-12-15 04:57:00,51,127.6042,3282.0,3.5,3.5999999999999996,1.1999999999999993,363.0682
2024-12-15 05:00:00,51,122.3958,3282.0,3.5,3.5,0.8999999999999986,363.7259
2024-12-15 05:03:00,50,124.2188,3282.0,3.5,3.4000000000000004,1.0,367.5149
2024-12-15 05:06:00,53,124.9132,3282.0,3.5,3.5,1.0,376.8203
2024-12-15 05:09:00,52,129.3403,3282.0,3.5,3.5999999999999996,1.0999999999999979,373.9799
2024-12-15 05:12:00,53,124.6528,3282.0,3.599999999999998,3.6999999999999993,1.1000000000000014,379.3208
2024-12-15 05:15:00,52,131.1632,3282.0,3.6999999999999993,3.5999999999999996,1.1999999999999993,381.013
2024-12-15 05:18:00,53,126.0417,3282.0,3.6999999999999993,3.6999999999999993,1.1999999999999993,386.177
2024-12-15 05:21:00,52,133.7674,3282.0,3.6999999999999993,3.6999999999999993,0.8999999999999986,374.282
2024-12-15 05:24:00,53,132.3785,3282.0,3.6000000000000014,3.6999999999999993,1.0,383.2469
2024-12-15 05:27:00,53,124.7396,3282.0,3.6999999999999993,3.6999999999999993,1.0,378.9504
2024-12-15 05:30:00,53,124.2188,3282.0,3.599999999999998,3.6999999999999993,1.0,377.3344
2024-12-15 05:33:00,52,128.8194,3282.0,3.599999999999998,3.5999999999999996,1.1000000000000014,380.415
2024-12-15 05:36:00,53,124.4792,3283.0,3.599999999999998,3.6999999999999993,1.1000000000000014,380.4509
2024-12-15 05:39:00,53,125.8681,3283.0,3.6000000000000014,3.799999999999999,1.1999999999999993,384.96
2024-12-15 05:42:00,52,129.7743,3283.0,3.6999999999999993,3.6999999999999993,1.0999999999999979,380.46
2024-12-15 05:45:00,52,124.1319,3283.0,3.6999999999999993,3.6999999999999993,0.8999999999999986,382.1704
2024-12-15 05:48:00,52,124.1319,3283.0,3.599999999999998,3.5999999999999996,1.1000000000000014,380.3408
2024-12-15 05:51:00,53,129.3403,3283.0,3.599999999999998,3.8,1.3000000000000007,382.9099
2024-12-15 05:54:00,54,133.2465,3283.0,3.6999999999999993,3.6999999999999993,1.1999999999999993,383.7813
2024-12-15 05:57:00,54,129.6875,3283.0,3.6999999999999993,3.6999999999999993,1.1999999999999993,384.0471
2024-12-15 06:00:00,53,126.4757,3283.0,3.6999999999999993,3.6999999999999993,1.0,384.2654
2024-12-15 06:03:00,53,129.5139,3283.0,3.6999999999999993,3.8,1.1999999999999993,387.7323
2024-12-15 06:06:00,54,125.6076,3283.0,3.6999999999999993,3.8,1.1999999999999993,386.3857
2024-12-15 06:09:00,53,130.1215,3283.0,3.6999999999999993,3.8,1.0,383.4612
2024-12-15 06:12:00,54,126.8229,3283.0,3.6999999999999993,3.799999999999999,1.1999999999999993,385.7317
2024-12-15 06:15:00,53,127.3438,3283.0,3.6999999999999993,3.799999999999999,1.1999999999999993,385.8873
2024-12-15 06:18:00,54,128.125,3283.0,3.6999999999999993,3.8999999999999995,1.1999999999999993,379.1808
2024-12-15 06:21:00,53,130.5556,3283.0,3.6999999999999993,3.5999999999999996,1.1999999999999993,387.0342
2024-12-15 06:24:00,53,123.7847,3283.0,3.6999999999999993,3.799999999999999,1.1999999999999993,381.4125
2024-12-15 06:27:00,52,126.9097,3283.0,3.599999999999998,3.6999999999999993,1.1000000000000014,375.5875
2024-12-15 06:30:00,52,125.8681,3283.0,3.599999999999998,3.5999999999999996,1.0,376.1517
2024-12-15 06:33:00,52,123.1771,3283.0,3.599999999999998,3.5999999999999996,0.9000000000000021,374.3263
2024-12-15 06:36:00,52,121.875,3284.0,3.5,3.6999999999999993,1.0,372.8195
2024-12-15 06:39:00,51,122.1354,3284.0,3.5,3.6999999999999993,1.0,362.3912
2024-12-15 06:42:00,50,122.8299,3284.0,3.5,3.5,0.8999999999999986,366.4174
2024-12-15 06:45:00,51,122.0486,3284.0,3.3999999999999986,3.5,1.0,364.7599
2024-12-15 06:48:00,51,121.7014,3284.0,3.5,3.5999999999999996,0.8999999999999986,366.3157
2024-12-15 06:51:00,50,121.6146,3284.0,3.3999999999999986,3.5999999999999996,0.8999999999999986,363.0268
2024-12-15 06:54:00,50,120.8333,3284.0,3.3999999999999986,3.5999999999999996,1.1000000000000014,372.8973
2024-12-15 06:57:00,51,119.7049,3284.0,3.5,3.5999999999999996,1.0,366.8669
2024-12-15 07:00:00,51,127.691,3284.0,3.5,3.6999999999999993,1.0,371.4401
2024-12-15 07:03:00,51,121.1806,3284.0,3.5,3.5999999999999996,1.0,369.5106
2024-12-15 07:06:00,51,121.441,3284.0,3.3999999999999986,3.5,1.0,365.1703
2024-12-15 07:09:00,50,120.5729,3284.0,3.5,3.5999999999999996,1.0999999999999979,365.712
2024-12-15 07:12:00,50,124.9132,3284.0,3.3999999999999986,3.5999999999999996,0.8999999999999986,362.0807
2024-12-15 07:15:00,52,121.875,3284.0,3.5,3.5999999999999996,1.0,373.0356
2024-12-15 07:18:00,52,121.2674,3284.0,3.5,3.5999999999999996,1.0,373.0356
2024-12-15 07:21:00,50,121.2674,3284.0,3.5,3.5999999999999996,1.0,369.6033
2024-12-15 07:24:00,50,121.2674,3284.0,3.5,3.5999999999999996,1.0,369.1034
2024-12-15 07:27:00,50,120.8333,3284.0,3.5,3.5999999999999996,1.0,369.1034
2024-12-15 07:30:00,51,121.2674,3284.0,3.5,3.5999999999999996,0.8999999999999986,364.5925
2024-12-15 07:33:00,51,121.441,3284.0,3.3999999999999986,3.5999999999999996,1.0,364.7381
2024-12-15 07:36:00,50,126.9097,3285.0,3.3999999999999986,3.5999999999999996,0.8999999999999986,365.8088
2024-12-15 07:39:00,51,122.743,3285.0,3.3999999999999986,3.5,1.0,365.2742
2024-12-15 07:42:00,51,122.9167,3285.0,3.3999999999999986,3.5,1.1000000000000014,370.4351
2024-12-15 07:45:00,51,127.1701,3285.0,3.5,3.5999999999999996,1.0,369.9396
2024-12-15 07:48:00,51,125.6076,3285.0,3.599999999999998,3.5999999999999996,1.1000000000000014,376.3059
2024-12-15 07:51:00,51,126.3021,3285.0,3.599999999999998,3.5999999999999996,1.1000000000000014,377.5662
2024-12-15 07:54:00,52,128.3854,3285.0,3.599999999999998,3.6999999999999993,0.9000000000000021,375.6315
2024-12-15 07:57:00,50,120.7465,3285.0,3.599999999999998,3.6999999999999993,1.0,364.4133
2024-12-15 08:00:00,51,125.3472,3285.0,3.5,3.6999999999999993,1.0999999999999979,374.7541
2024-12-15 08:03:00,52,124.6528,3285.0,3.599999999999998,3.8,1.1000000000000014,378.6366
2024-12-15 08:06:00,52,123.6111,3285.0,3.599999999999998,3.6999999999999993,1.0,376.1718
2024-12-15 08:09:00,51,128.0382,3285.0,3.5,3.5999999999999996,0.8999999999999986,369.4209
2024-12-15 08:12:00,52,121.7014,3285.0,3.3999999999999986,3.5999999999999996,1.1000000000000014,372.7956
2024-12-15 08:15:00,51,132.4653,3285.0,3.3999999999999986,3.5,1.1999999999999993,363.5069
2024-12-15 08:18:00,51,128.6458,3285.0,3.3999999999999986,3.5,1.1000000000000014,373.1238
2024-12-15 08:21:00,51,126.3021,3285.0,3.599999999999998,3.5,1.0,375.5121
2024-12-15 08:24:00,52,123.6111,3285.0,3.6999999999999993,3.5999999999999996,1.0,373.165
2024-12-15 08:27:00,50,123.6111,3285.0,3.3999999999999986,3.3999999999999995,1.0,362.0134
2024-12-15 08:30:00,51,128.0382,3285.0,3.3999999999999986,3.5,0.8999999999999986,363.5918
2024-12-15 08:33:00,50,125.9549,3285.0,3.3999999999999986,3.5,1.1000000000000014,364.5977
2024-12-15 08:36:00,51,124.4792,3286.0,3.3999999999999986,3.3999999999999995,1.0,364.2719
2024-12-15 08:39:00,50,121.6146,3286.0,3.3999999999999986,3.5,1.1999999999999993,369.4299
2024-12-15 08:42:00,52,133.3333,3286.0,3.599999999999998,3.3999999999999995,1.1000000000000014,385.0041
2024-12-15 08:45:00,54,129.4271,3286.0,3.6999999999999993,3.6000000000000005,1.3000000000000007,388.7085
2024-12-15 08:48:00,54,130.6424,3286.0,3.8999999999999986,3.5999999999999996,1.3000000000000007,393.1762
2024-12-15 08:51:00,54,132.9861,3286.0,4.0,3.5999999999999996,1.2999999999999972,397.027
2024-12-15 08:54:00,54,135.4167,3286.0,4.099999999999998,3.700000000000001,1.1000000000000014,396.6882
2024-12-15 08:57:00,55,140.1042,3286.0,4.099999999999998,3.700000000000001,1.1000000000000014,399.869
2024-12-15 09:00:00,55,134.4618,3286.0,4.300000000000001,3.700000000000001,1.3000000000000007,402.7579
2024-12-15 09:03:00,56,135.5903,3286.0,4.199999999999999,3.700000000000001,1.1999999999999993,400.1508
2024-12-15 09:06:00,57,138.8889,3286.0,4.199999999999999,3.700000000000001,1.5,412.2014
2024-12-15 09:09:00,57,146.1806,3286.0,4.399999999999999,3.700000000000001,1.3000000000000007,420.1541
2024-12-15 09:12:00,57,142.8819,3286.0,4.399999999999999,3.9000000000000004,1.3000000000000007,420.2755
2024-12-15 09:15:00,57,142.0139,3286.0,4.5,3.9000000000000004,1.1999999999999993,420.4937
2024-12-15 09:18:00,58,141.059,3286.0,4.5,4.0,1.3999999999999986,441.2177
2024-12-15 09:21:00,58,140.7986,3286.0,4.5,4.0,1.3999999999999986,429.6208
2024-12-15 09:24:00,57,144.4444,3286.0,4.599999999999998,3.8000000000000007,1.3000000000000007,426.3309
2024-12-15 09:27:00,58,141.2326,3286.0,4.5,3.9000000000000004,1.3999999999999986,425.3514
2024-12-15 09:30:00,57,145.0521,3286.0,4.5,3.8000000000000007,1.1999999999999993,417.2821
2024-12-15 09:33:00,57,139.4097,3286.0,4.5,3.9000000000000004,1.1999999999999993,418.8594
2024-12-15 09:36:00,58,142.1007,3287.0,4.5,3.9000000000000004,1.3999999999999986,420.8872
2024-12-15 09:39:00,58,138.0208,3287.0,4.5,3.8000000000000007,1.3999999999999986,423.418
2024-12-15 09:42:00,57,139.7569,3287.0,4.5,3.9000000000000004,1.0999999999999979,419.8792
2024-12-15 09:45:00,58,144.0104,3287.0,4.5,3.8000000000000007,1.1999999999999993,420.1315
2024-12-15 09:48:00,57,139.9306,3287.0,4.399999999999999,3.9000000000000004,1.3000000000000007,418.7753
2024-12-15 09:51:00,57,139.4965,3287.0,4.5,3.9000000000000004,1.1999999999999993,421.2446
2024-12-15 09:54:00,57,143.8368,3287.0,4.399999999999999,3.8000000000000007,1.3999999999999986,419.051
2024-12-15 09:57:00,57,138.5417,3287.0,4.5,3.8000000000000007,1.1999999999999993,416.0991
2024-12-15 10:00:00,57,139.6701,3287.0,4.5,3.8000000000000007,1.0,410.4131
2024-12-15 10:03:00,56,140.5382,3287.0,4.399999999999999,3.6999999999999993,1.1000000000000014,415.1006
2024-12-15 10:06:00,57,141.9271,3287.0,4.399999999999999,3.8999999999999995,1.3000000000000007,419.9625
2024-12-15 10:09:00,58,138.1944,3287.0,4.399999999999999,3.8999999999999995,1.5,426.7977
2024-12-15 10:12:00,56,138.3681,3287.0,4.399999999999999,3.8000000000000007,1.3000000000000007,415.3496
2024-12-15 10:15:00,56,140.1042,3287.0,4.5,3.9000000000000004,1.1999999999999993,415.3084
2024-12-15 10:18:00,57,144.5313,3287.0,4.399999999999999,3.6999999999999993,1.1999999999999993,413.1909
2024-12-15 10:21:00,55,140.9722,3287.0,4.199999999999999,3.700000000000001,1.1999999999999993,400.8771
2024-12-15 10:24:00,56,141.8403,3287.0,4.199999999999999,3.700000000000001,1.3000000000000007,413.7807
2024-12-15 10:27:00,57,143.316,3287.0,4.5,3.8000000000000007,1.3000000000000007,412.6356
2024-12-15 10:30:00,58,145.4861,3287.0,4.5,3.6999999999999993,1.3999999999999986,427.0224
2024-12-15 10:33:00,60,147.4826,3287.0,4.600000000000001,3.8000000000000007,1.3999999999999986,435.9527
2024-12-15 10:36:00,58,141.5799,3288.0,4.5,3.9000000000000004,1.2999999999999972,421.4987
2024-12-15 10:39:00,58,143.4028,3288.0,4.5,3.6999999999999993,1.3000000000000007,424.1812
2024-12-15 10:42:00,58,142.5347,3288.0,4.5,3.8000000000000007,1.3999999999999986,427.2832
2024-12-15 10:45:00,58,144.0972,3288.0,4.5,3.9000000000000004,1.5,430.971
2024-12-15 10:48:00,58,146.441,3288.0,4.699999999999999,3.8000000000000007,1.1000000000000014,421.9288
2024-12-15 10:51:00,58,144.2708,3288.0,4.600000000000001,3.8000000000000007,1.3999999999999986,420.8467
2024-12-15 10:54:00,58,143.4028,3288.0,4.599999999999998,3.9000000000000004,1.3000000000000007,425.6993
2024-12-15 10:57:00,57,141.4931,3288.0,4.600000000000001,3.8000000000000007,1.3999999999999986,420.1448
2024-12-15 11:00:00,56,143.2292,3288.0,4.5,3.700000000000001,1.0999999999999979,413.3813
2024-12-15 11:03:00,56,146.7014,3288.0,4.399999999999999,3.6999999999999993,1.1000000000000014,414.6211
2024-12-15 11:06:00,56,144.8785,3288.0,4.399999999999999,3.5999999999999996,1.3000000000000007,413.5252
2024-12-15 11:09:00,57,146.0069,3288.0,4.5,3.5999999999999996,1.1999999999999993,415.8523
2024-12-15 11:12:00,57,145.0521,3288.0,4.399999999999999,3.5999999999999996,1.4000000000000021,414.2377
2024-12-15 11:15:00,57,145.0521,3288.0,4.5,3.5999999999999996,1.1999999999999993,413.0168
2024-12-15 11:18:00,57,143.75,3288.0,4.399999999999999,3.6999999999999993,1.3000000000000007,418.6271
2024-12-15 11:21:00,57,141.9271,3288.0,4.5,3.6999999999999993,1.1000000000000014,407.4689
2024-12-15 11:24:00,57,142.7951,3288.0,4.5,3.799999999999999,1.3000000000000007,418.0379
2024-12-15 11:27:00,56,142.8819,3288.0,4.399999999999999,3.6999999999999993,1.3000000000000007,407.4309
2024-12-15 11:30:00,57,142.8819,3288.0,4.5,3.5999999999999996,1.1999999999999993,410.9446
2024-12-15 11:33:00,55,146.875,3288.0,4.5,3.5999999999999996,1.0,404.9513
2024-12-15 11:36:00,56,144.8785,3289.0,4.300000000000001,3.5999999999999996,1.1999999999999993,409.3737
2024-12-15 11:39:00,57,144.184,3289.0,4.300000000000001,3.5999999999999996,1.3000000000000007,408.5454
2024-12-15 11:42:00,57,145.5729,3289.0,4.199999999999999,3.700000000000001,1.1999999999999993,410.0166
2024-12-15 11:45:00,57,151.3889,3289.0,4.300000000000001,3.700000000000001,1.5,415.5137
2024-12-15 11:48:00,57,149.0451,3289.0,4.600000000000001,3.6999999999999993,1.3999999999999986,429.8801
2024-12-15 11:51:00,58,150.0868,3289.0,4.600000000000001,3.700000000000001,1.3999999999999986,422.3003
2024-12-15 11:54:00,59,147.5694,3289.0,4.600000000000001,3.8000000000000007,1.3999999999999986,428.8247
2024-12-15 11:57:00,57,150.2604,3289.0,4.600000000000001,3.700000000000001,1.1999999999999993,421.329
2024-12-15 12:00:00,58,147.309,3289.0,4.600000000000001,3.700000000000001,1.3999999999999986,419.629
2024-12-15 12:03:00,58,149.7396,3289.0,4.5,3.5999999999999996,1.3000000000000007,419.9636
2024-12-15 12:06:00,57,149.2188,3289.0,4.5,3.5999999999999996,1.3000000000000007,419.6306
2024-12-15 12:09:00,58,150.0868,3289.0,4.600000000000001,3.5999999999999996,1.1999999999999993,420.0996
2024-12-15 12:12:00,57,149.2188,3289.0,4.5,3.5999999999999996,1.1999999999999993,419.0059
2024-12-15 12:15:00,58,149.3924,3289.0,4.5,3.700000000000001,1.1999999999999993,420.313
2024-12-15 12:18:00,57,149.3924,3289.0,4.5,3.700000000000001,1.3000000000000007,420.313
2024-12-15 12:21:00,58,150.1736,3289.0,4.5,3.5999999999999996,1.1999999999999993,416.6973
2024-12-15 12:24:00,57,150.3472,3289.0,4.5,3.499999999999999,1.1999999999999993,412.6623
2024-12-15 12:27:00,58,152.3438,3289.0,4.5,3.6000000000000005,1.3000000000000007,424.6885
2024-12-15 12:30:00,58,151.1285,3289.0,4.600000000000001,3.700000000000001,1.1999999999999993,421.1008
2024-12-15 12:33:00,59,151.9097,3289.0,4.600000000000001,3.700000000000001,1.1999999999999993,418.4319
2024-12-15 12:36:00,58,149.8264,3290.0,4.5,3.700000000000001,1.3000000000000007,424.5844
2024-12-15 12:39:00,58,149.2188,3290.0,4.5,3.700000000000001,1.3000000000000007,424.2034
2024-12-15 12:42:00,59,151.3889,3290.0,4.5,3.700000000000001,1.5,434.268
2024-12-15 12:45:00,59,150.6944,3290.0,4.699999999999999,3.8000000000000007,1.4000000000000021,432.7169
2024-12-15 12:48:00,60,151.8229,3290.0,4.800000000000001,3.8000000000000007,1.3000000000000007,439.8135
2024-12-15 12:51:00,60,150.5208,3290.0,4.800000000000001,3.9000000000000004,1.3999999999999986,441.5302
2024-12-15 12:54:00,60,152.0833,3290.0,4.699999999999999,3.9000000000000004,1.5,441.2721
2024-12-15 12:57:00,60,151.1285,3290.0,4.800000000000001,3.8000000000000007,1.3999999999999986,442.3054
2024-12-15 13:00:00,61,154.0798,3290.0,4.800000000000001,3.8000000000000007,1.5,447.9653
2024-12-15 13:03:00,61,156.684,3290.0,4.899999999999999,3.8000000000000007,1.4000000000000021,451.1324
2024-12-15 13:06:00,62,156.684,3290.0,4.899999999999999,3.8000000000000007,1.4000000000000021,453.1381
2024-12-15 13:09:00,60,158.941,3290.0,4.800000000000001,3.700000000000001,1.3000000000000007,438.0466
2024-12-15 13:12:00,60,159.7222,3290.0,4.800000000000001,3.700000000000001,1.3999999999999986,442.8978
2024-12-15 13:15:00,61,160.7639,3290.0,4.800000000000001,3.8000000000000007,1.5999999999999979,452.2238
2024-12-15 13:18:00,62,159.809,3290.0,4.899999999999999,3.8000000000000007,1.5,453.3907
2024-12-15 13:21:00,62,158.5069,3290.0,5.0,3.700000000000001,1.5,448.7231
2024-12-15 13:24:00,61,156.1632,3290.0,5.100000000000001,3.8000000000000007,1.3999999999999986,449.2233
2024-12-15 13:27:00,61,154.4271,3290.0,5.0,3.8000000000000007,1.3000000000000007,449.7216
2024-12-15 13:30:00,60,152.7778,3290.0,5.0,3.8000000000000007,1.3000000000000007,441.191
2024-12-15 13:33:00,61,152.7778,3290.0,4.900000000000002,3.8000000000000007,1.5,441.1689
2024-12-15 13:36:00,61,152.2569,3291.0,4.900000000000002,3.8000000000000007,1.3999999999999986,442.2713
2024-12-15 13:39:00,59,154.5139,3291.0,4.699999999999999,3.8000000000000007,1.4000000000000021,440.6237
2024-12-15 13:42:00,62,155.816,3291.0,4.800000000000001,3.8000000000000007,1.5,451.6249
2024-12-15 13:45:00,61,154.8611,3291.0,5.0,3.8000000000000007,1.1999999999999993,447.1297
2024-12-15 13:48:00,61,153.125,3291.0,4.899999999999999,3.8000000000000007,1.4000000000000021,448.8152
2024-12-15 13:51:00,62,154.0798,3291.0,4.800000000000001,3.9000000000000004,1.5,451.5619
2024-12-15 13:54:00,62,154.8611,3291.0,5.0,3.9000000000000004,1.6000000000000014,449.634
2024-12-15 13:57:00,61,155.2952,3291.0,4.899999999999999,3.8000000000000007,1.6000000000000014,452.8139
2024-12-15 14:00:00,63,163.7153,3291.0,5.100000000000001,3.9000000000000004,1.5999999999999979,460.6746
2024-12-15 14:03:00,63,169.184,3291.0,5.100000000000001,3.8000000000000007,1.5,465.6288
2024-12-15 14:06:00,64,167.4479,3291.0,5.300000000000001,3.9000000000000004,1.5,472.8241
2024-12-15 14:09:00,65,169.4444,3291.0,5.199999999999999,3.9000000000000004,1.6999999999999993,476.2206
2024-12-15 14:12:00,63,168.0556,3291.0,5.300000000000001,3.9000000000000004,1.4000000000000021,476.8431
2024-12-15 14:15:00,64,167.5347,3291.0,5.0,3.9000000000000004,1.6000000000000014,470.7153
2024-12-15 14:18:00,64,166.7535,3291.0,5.100000000000001,4.0,1.5,470.5797
2024-12-15 14:21:00,64,165.7986,3291.0,5.100000000000001,4.0,1.5,470.9984
2024-12-15 14:24:00,63,166.2326,3291.0,4.899999999999999,3.9000000000000004,1.6000000000000014,471.537
2024-12-15 14:27:00,65,162.7604,3291.0,5.0,4.0,1.6999999999999993,476.0627
2024-12-15 14:30:00,65,161.6319,3291.0,5.0,4.1,1.6999999999999993,468.522
2024-12-15 14:33:00,64,160.9375,3291.0,5.100000000000001,4.1,1.6000000000000014,471.8975
2024-12-15 14:36:00,64,163.1944,3292.0,5.100000000000001,4.0,1.5999999999999979,473.1468
2024-12-15 14:39:00,66,158.8542,3292.0,5.100000000000001,4.1,1.5999999999999979,481.882
2024-12-15 14:42:00,64,158.5069,3292.0,5.0,4.1,1.3999999999999986,470.1332
2024-12-15 14:45:00,64,159.4618,3292.0,5.0,4.1,1.6000000000000014,472.5582
2024-12-15 14:48:00,63,157.9861,3292.0,5.0,4.0,1.5,463.877
2024-12-15 14:51:00,64,156.5972,3292.0,4.899999999999999,4.1,1.6000000000000014,464.8293
2024-12-15 14:54:00,63,158.5938,3292.0,4.899999999999999,4.1,1.5,466.4485
2024-12-15 14:57:00,63,157.4653,3292.0,4.800000000000001,4.1,1.5999999999999979,457.0213
2024-12-15 15:00:00,63,156.684,3292.0,4.899999999999999,4.1,1.5,462.7528
2024-12-15 15:03:00,62,154.6007,3292.0,4.800000000000001,4.0,1.5,461.7305
2024-12-15 15:06:00,62,155.1215,3292.0,4.900000000000002,4.0,1.6999999999999993,461.2576
2024-12-15 15:09:00,63,155.0347,3292.0,5.100000000000001,4.199999999999999,1.5,463.2985
2024-12-15 15:12:00,64,156.7708,3292.0,4.800000000000001,4.199999999999999,1.6999999999999993,465.2624
2024-12-15 15:15:00,64,155.2952,3292.0,5.0,4.199999999999999,1.6000000000000014,468.8809
2024-12-15 15:18:00,63,154.8611,3292.0,5.0,4.1,1.5,468.1844
2024-12-15 15:21:00,63,156.4236,3292.0,5.0,4.199999999999999,1.5,468.8122
2024-12-15 15:24:00,63,157.4653,3292.0,4.899999999999999,4.1,1.6000000000000014,468.4528
2024-12-15 15:27:00,64,155.4688,3292.0,5.0,4.199999999999999,1.5,469.0796
2024-12-15 15:30:00,65,157.2917,3292.0,5.0,4.199999999999999,1.6000000000000014,477.8272
2024-12-15 15:33:00,63,152.5174,3292.0,5.0,4.199999999999999,1.3999999999999986,464.5879
2024-12-15 15:36:00,62,152.4306,3293.0,4.800000000000001,4.200000000000001,1.5,460.5679
2024-12-15 15:39:00,63,154.4271,3293.0,4.800000000000001,4.200000000000001,1.8000000000000007,464.7484
2024-12-15 15:42:00,63,153.9931,3293.0,4.900000000000002,4.200000000000001,1.5999999999999979,463.4735
2024-12-15 15:45:00,63,154.6875,3293.0,4.900000000000002,4.200000000000001,1.6999999999999993,464.9097
2024-12-15 15:48:00,65,166.2326,3293.0,4.899999999999999,4.1000000000000005,1.7000000000000028,478.742
2024-12-15 15:51:00,67,165.5382,3293.0,5.199999999999999,4.2,1.8000000000000007,490.3256
2024-12-15 15:54:00,68,162.6736,3293.0,5.400000000000002,4.300000000000001,1.8000000000000007,497.537
2024-12-15 15:57:00,67,155.0347,3293.0,5.400000000000002,4.5,1.6999999999999993,495.657
2024-12-15 16:00:00,67,156.5972,3293.0,5.300000000000001,4.5,1.8999999999999986,501.2276
2024-12-15 16:03:00,67,151.0417,3293.0,5.400000000000002,4.5,1.8000000000000007,495.1223
2024-12-15 16:06:00,66,154.6007,3293.0,5.400000000000002,4.6,1.6999999999999993,494.0659
2024-12-15 16:09:00,67,155.1215,3293.0,5.300000000000001,4.5,1.8000000000000007,501.0911
2024-12-15 16:12:00,68,154.2535,3293.0,5.399999999999999,4.8,1.8000000000000007,505.7888
2024-12-15 16:15:00,68,155.9896,3293.0,5.300000000000001,4.7,1.8000000000000007,502.5441
2024-12-15 16:18:00,69,155.0347,3293.0,5.300000000000001,4.7,1.8000000000000007,497.654
2024-12-15 16:21:00,67,155.1215,3293.0,5.300000000000001,4.6,1.6999999999999993,497.9426
2024-12-15 16:24:00,66,148.8715,3293.0,5.300000000000001,4.7,1.5,492.422
2024-12-15 16:27:00,66,149.4792,3293.0,5.199999999999999,4.6000000000000005,1.6999999999999993,489.5229
2024-12-15 16:30:00,65,145.9201,3293.0,5.199999999999999,4.500000000000001,1.6999999999999993,485.2068
2024-12-15 16:33:00,64,145.5729,3293.0,5.100000000000001,4.500000000000001,1.5,477.1828
2024-12-15 16:36:00,64,147.2222,3294.0,5.100000000000001,4.500000000000001,1.3999999999999986,469.5768
2024-12-15 16:39:00,63,143.8368,3294.0,4.899999999999999,4.500000000000001,1.5,465.9953
2024-12-15 16:42:00,60,145.5729,3294.0,4.800000000000001,4.299999999999999,1.3999999999999986,458.5703
2024-12-15 16:45:00,61,141.4063,3294.0,4.800000000000001,4.199999999999999,1.3999999999999986,459.3751
2024-12-15 16:48:00,62,142.3611,3294.0,4.699999999999999,4.300000000000001,1.5,452.1074
2024-12-15 16:51:00,62,146.3542,3294.0,4.699999999999999,4.299999999999999,1.4000000000000021,451.0815
2024-12-15 16:54:00,60,139.3229,3294.0,4.800000000000001,4.199999999999999,1.4000000000000021,437.8338
2024-12-15 16:57:00,60,137.6736,3294.0,4.800000000000001,4.199999999999999,1.3000000000000007,437.8747
2024-12-15 17:00:00,60,142.3611,3294.0,4.800000000000001,4.199999999999999,1.5,438.107
2024-12-15 17:03:00,59,138.4549,3294.0,4.800000000000001,4.199999999999999,1.5,438.9609
2024-12-15 17:06:00,60,142.7951,3294.0,4.800000000000001,4.199999999999999,1.5,439.1805
2024-12-15 17:09:00,60,136.6319,3294.0,4.899999999999999,4.199999999999999,1.3000000000000007,440.6784
2024-12-15 17:12:00,60,141.6667,3294.0,4.800000000000001,4.199999999999999,1.3000000000000007,439.2916
2024-12-15 17:15:00,61,146.6146,3294.0,5.0,4.1,1.5,452.0009
2024-12-15 17:18:00,62,148.1771,3294.0,5.100000000000001,4.1,1.5,452.4227
2024-12-15 17:21:00,63,148.8715,3294.0,5.0,4.1,1.6000000000000014,460.3712
2024-12-15 17:24:00,62,145.0521,3294.0,5.100000000000001,4.300000000000001,1.3999999999999986,462.3176
2024-12-15 17:27:00,63,137.5868,3294.0,5.100000000000001,4.500000000000001,1.5,457.1512
2024-12-15 17:30:00,61,136.4583,3294.0,5.0,4.500000000000001,1.3999999999999986,456.3149
2024-12-15 17:33:00,61,135.7639,3294.0,4.900000000000002,4.3999999999999995,1.3999999999999986,442.6821
2024-12-15 17:36:00,61,138.1076,3295.0,4.900000000000002,4.3999999999999995,1.3999999999999986,446.7899
2024-12-15 17:39:00,60,134.6354,3295.0,4.900000000000002,4.3999999999999995,1.5,443.451
2024-12-15 17:42:00,61,137.934,3295.0,4.800000000000001,4.3999999999999995,1.3999999999999986,442.3682
2024-12-15 17:45:00,60,134.9826,3295.0,5.099999999999998,4.299999999999999,1.4000000000000021,442.7113
2024-12-15 17:48:00,60,137.7604,3295.0,4.800000000000001,4.3999999999999995,1.3999999999999986,443.4655
2024-12-15 17:51:00,61,134.5486,3295.0,5.0,4.299999999999999,1.4000000000000021,443.2275
2024-12-15 17:54:00,60,137.5868,3295.0,4.900000000000002,4.3999999999999995,1.3999999999999986,447.2257
2024-12-15 17:57:00,60,140.3646,3295.0,4.800000000000001,4.3999999999999995,1.5,447.3979
2024-12-15 18:00:00,61,137.3264,3295.0,4.800000000000001,4.3999999999999995,1.6999999999999993,449.8008
2024-12-15 18:03:00,61,139.8438,3295.0,5.0,4.3999999999999995,1.4000000000000021,450.373
2024-12-15 18:06:00,61,137.1528,3295.0,4.900000000000002,4.3999999999999995,1.3999999999999986,445.6972
2024-12-15 18:09:00,59,135.7639,3295.0,4.800000000000001,4.299999999999999,1.3000000000000007,437.4874
2024-12-15 18:12:00,59,134.4618,3295.0,4.800000000000001,4.299999999999999,1.4000000000000021,433.7486
2024-12-15 18:15:00,60,134.4618,3295.0,4.700000000000003,4.3999999999999995,1.3999999999999986,437.8206
2024-12-15 18:18:00,59,134.8958,3295.0,4.800000000000001,4.199999999999999,1.4000000000000021,434.1405
2024-12-15 18:21:00,58,134.2014,3295.0,4.800000000000001,4.299999999999999,1.0,424.0211
2024-12-15 18:24:00,59,135.3299,3295.0,4.800000000000001,4.299999999999999,1.3000000000000007,430.6937
2024-12-15 18:27:00,58,134.7222,3295.0,4.700000000000003,4.1,1.3999999999999986,431.0809
2024-12-15 18:30:00,58,134.9826,3295.0,4.700000000000003,4.1,1.3999999999999986,429.6593
2024-12-15 18:33:00,59,137.934,3295.0,4.800000000000001,4.1,1.2999999999999972,429.0568
2024-12-15 18:36:00,58,132.3785,3296.0,4.700000000000003,4.199999999999999,1.1999999999999993,430.59
2024-12-15 18:39:00,59,137.6736,3296.0,4.600000000000001,4.299999999999999,1.2999999999999972,426.5755
2024-12-15 18:42:00,59,140.5382,3296.0,4.600000000000001,4.1,1.5,436.0224
2024-12-15 18:45:00,59,135.3299,3296.0,4.600000000000001,4.199999999999999,1.3999999999999986,432.5712
2024-12-15 18:48:00,58,135.1563,3296.0,4.800000000000001,4.299999999999999,1.3000000000000007,422.0012
2024-12-15 18:51:00,58,131.684,3296.0,4.700000000000003,4.199999999999999,1.1999999999999993,424.8552
2024-12-15 18:54:00,58,138.8889,3296.0,4.600000000000001,4.1,1.3999999999999986,424.9326
2024-12-15 18:57:00,59,133.1597,3296.0,4.700000000000003,4.1,1.5,429.3161
2024-12-15 19:00:00,60,144.6181,3296.0,4.700000000000003,4.1,1.5999999999999979,433.4081
2024-12-15 19:03:00,59,136.3715,3296.0,4.700000000000003,4.0,1.3999999999999986,429.6771
2024-12-15 19:06:00,58,132.3785,3296.0,4.700000000000003,4.199999999999999,1.0999999999999979,422.5379
2024-12-15 19:09:00,58,134.5486,3296.0,4.600000000000001,4.1,1.1999999999999993,422.5699
2024-12-15 19:12:00,58,130.816,3296.0,4.600000000000001,4.199999999999999,1.1999999999999993,420.1122
2024-12-15 19:15:00,58,134.7222,3296.0,4.5,4.1,1.3000000000000007,417.558
2024-12-15 19:18:00,58,142.0139,3296.0,4.5,4.0,1.3000000000000007,422.8854
2024-12-15 19:21:00,58,137.5868,3296.0,4.700000000000003,3.8999999999999995,1.2999999999999972,426.1818
2024-12-15 19:24:00,58,132.8125,3296.0,4.5,4.199999999999999,1.1999999999999993,417.8303
2024-12-15 19:27:00,58,132.2917,3296.0,4.5,4.1,1.4000000000000021,423.269
2024-12-15 19:30:00,57,130.1215,3296.0,4.600000000000001,4.1,1.1999999999999993,418.1853
2024-12-15 19:33:00,55,130.5556,3296.0,4.5,4.1,1.3000000000000007,414.5726
2024-12-15 19:36:00,57,128.9931,3297.0,4.5,4.1,1.2000000000000028,411.067
2024-12-15 19:39:00,56,128.559,3297.0,4.300000000000001,4.0,1.1999999999999993,410.7572
2024-12-15 19:42:00,56,128.8194,3297.0,4.400000000000002,4.0,1.1999999999999993,408.3011
2024-12-15 19:45:00,56,131.25,3297.0,4.300000000000001,4.1,1.3000000000000007,406.8583
2024-12-15 19:48:00,57,130.7292,3297.0,4.400000000000002,4.1,1.3000000000000007,411.064
2024-12-15 19:51:00,57,131.25,3297.0,4.400000000000002,4.1,1.3000000000000007,414.4388
2024-12-15 19:54:00,57,130.2083,3297.0,4.400000000000002,4.0,1.3000000000000007,410.0391
2024-12-15 19:57:00,57,132.0313,3297.0,4.400000000000002,4.0,1.3999999999999986,418.3133
2024-12-15 20:00:00,57,140.3646,3297.0,4.5,4.0,1.3999999999999986,413.0773
2024-12-15 20:03:00,58,144.4444,3297.0,4.600000000000001,3.9000000000000004,1.3000000000000007,425.2846
2024-12-15 20:06:00,58,140.625,3297.0,4.600000000000001,4.0,1.3000000000000007,424.9323
2024-12-15 20:09:00,58,134.6354,3297.0,4.600000000000001,4.1,1.3000000000000007,421.4355
2024-12-15 20:12:00,59,133.7674,3297.0,4.600000000000001,4.1,1.5,427.1016
2024-12-15 20:15:00,58,133.3333,3297.0,4.700000000000003,4.2,1.3999999999999986,426.5117
2024-12-15 20:18:00,59,132.9861,3297.0,4.600000000000001,4.3,1.3000000000000007,426.3423
2024-12-15 20:21:00,58,129.2535,3297.0,4.800000000000001,4.2,1.2999999999999972,425.7762
2024-12-15 20:24:00,57,129.9479,3297.0,4.699999999999999,4.2,1.1000000000000014,409.6177
2024-12-15 20:27:00,57,129.7743,3297.0,4.300000000000001,4.1,1.3000000000000007,408.6913
2024-12-15 20:30:00,57,128.559,3297.0,4.400000000000002,4.1,1.3000000000000007,409.6327
2024-12-15 20:33:00,56,130.816,3297.0,4.400000000000002,4.0,1.3999999999999986,414.4362
2024-12-15 20:36:00,57,128.6458,3298.0,4.400000000000002,4.2,1.1999999999999993,411.9767
2024-12-15 20:39:00,57,135.7639,3298.0,4.5,4.2,1.3000000000000007,424.0873
2024-12-15 20:42:00,57,131.5104,3298.0,4.400000000000002,4.3,1.3999999999999986,423.4804
2024-12-15 20:45:00,58,132.1181,3298.0,4.5,4.2,1.3000000000000007,421.915
2024-12-15 20:48:00,57,130.6424,3298.0,4.5,4.2,1.4000000000000021,422.0796
2024-12-15 20:51:00,57,132.7257,3298.0,4.600000000000001,4.0,1.3000000000000007,421.5901
2024-12-15 20:54:00,56,134.2882,3298.0,4.400000000000002,4.0,1.3999999999999986,412.564
2024-12-15 20:57:00,56,132.9861,3298.0,4.400000000000002,3.9000000000000004,1.0999999999999979,407.2428
2024-12-15 21:00:00,56,134.5486,3298.0,4.300000000000001,4.0,1.4000000000000021,408.7753
2024-12-15 21:03:00,56,133.8542,3298.0,4.5,4.0,1.1999999999999993,410.1221
2024-12-15 21:06:00,57,135.3299,3298.0,4.5,4.0,1.3000000000000007,414.1285
2024-12-15 21:09:00,57,137.7604,3298.0,4.400000000000002,4.1,1.3000000000000007,415.6636
2024-12-15 21:12:00,58,135.5903,3298.0,4.5,4.1,1.4000000000000021,425.1757
2024-12-15 21:15:00,56,138.4549,3298.0,4.400000000000002,4.1,1.1999999999999993,411.7842
2024-12-15 21:18:00,56,135.1563,3298.0,4.5,4.0,1.1999999999999993,409.8376
2024-12-15 21:21:00,56,136.1979,3298.0,4.399999999999999,4.0,1.3000000000000007,411.7427
2024-12-15 21:24:00,55,129.4271,3298.0,4.300000000000001,4.1,1.4000000000000021,410.4965
2024-12-15 21:27:00,57,129.3403,3298.0,4.5,4.0,1.3999999999999986,416.6381
2024-12-15 21:30:00,56,128.9063,3298.0,4.400000000000002,4.0,1.3999999999999986,415.8849
2024-12-15 21:33:00,57,129.8611,3298.0,4.5,4.0,1.1999999999999993,411.1389
2024-12-15 21:36:00,57,128.6458,3299.0,4.399999999999999,4.0,1.3000000000000007,409.9407
2024-12-15 21:39:00,56,131.4236,3299.0,4.399999999999999,4.1,1.3000000000000007,409.5338
2024-12-15 21:42:00,55,129.8611,3299.0,4.300000000000001,4.0,1.1000000000000014,407.7232
2024-12-15 21:45:00,57,129.9479,3299.0,4.300000000000001,4.1,1.3999999999999986,406.7128
2024-12-15 21:48:00,57,130.5556,3299.0,4.399999999999999,4.1,1.4000000000000021,415.5907
2024-12-15 21:51:00,56,134.9826,3299.0,4.399999999999999,4.1,1.3000000000000007,411.225
2024-12-15 21:54:00,58,145.9201,3299.0,4.5,4.0,1.3999999999999986,422.2884
2024-12-15 21:57:00,61,143.5764,3299.0,4.699999999999999,3.9000000000000004,1.5,435.2304
2024-12-15 22:00:00,57,131.8576,3299.0,4.699999999999999,4.0,1.1999999999999993,415.9104
2024-12-15 22:03:00,58,131.25,3299.0,4.5,4.0,1.3000000000000007,421.101
2024-12-15 22:06:00,57,130.7292,3299.0,4.5,4.0,1.3000000000000007,411.0402
2024-12-15 22:09:00,57,130.5556,3299.0,4.5,4.1,1.3000000000000007,415.687
2024-12-15 22:12:00,58,133.2465,3299.0,4.5,4.2,1.3999999999999986,415.8519
2024-12-15 22:15:00,55,128.9063,3299.0,4.400000000000002,4.1,1.1999999999999993,408.8972
2024-12-15 22:18:00,56,137.1528,3299.0,4.5,4.0,1.1999999999999993,412.097
2024-12-15 22:21:00,58,141.4063,3299.0,4.5,4.0,1.5,426.2204
2024-12-15 22:24:00,56,132.9861,3299.0,4.5,4.1,1.3000000000000007,419.5226
2024-12-15 22:27:00,57,133.5938,3299.0,4.5,4.1,1.3999999999999986,419.7204
2024-12-15 22:30:00,58,131.9444,3299.0,4.600000000000001,4.2,1.3000000000000007,426.5592
2024-12-15 22:33:00,58,133.8542,3299.0,4.699999999999999,4.1,1.1999999999999993,420.5019
2024-12-15 22:36:00,57,135.7639,3300.0,4.5,4.2,1.3999999999999986,423.6634
2024-12-15 22:39:00,57,133.3333,3300.0,4.5,4.2,1.3999999999999986,418.8077
2024-12-15 22:42:00,57,131.5972,3300.0,4.599999999999998,4.2,1.4000000000000021,422.9536
2024-12-15 22:45:00,57,132.0313,3300.0,4.699999999999999,4.2,1.1999999999999993,418.6551
2024-12-15 22:48:00,57,132.8125,3300.0,4.5,4.2,1.3000000000000007,412.4123
2024-12-15 22:51:00,57,134.6354,3300.0,4.5,4.2,1.1999999999999993,415.9846
2024-12-15 22:54:00,60,144.4444,3300.0,4.599999999999998,4.0,1.5,437.5539
2024-12-15 22:57:00,58,136.4583,3300.0,4.699999999999999,4.1,1.3000000000000007,423.1753
2024-12-15 23:00:00,58,131.684,3300.0,4.699999999999999,4.0,1.3000000000000007,423.8306
2024-12-15 23:03:00,57,134.2014,3300.0,4.5,4.0,1.1000000000000014,409.7954
2024-12-15 23:06:00,57,132.8993,3300.0,4.5,4.0,1.0999999999999979,408.9859
2024-12-15 23:09:00,56,127.691,3300.0,4.300000000000001,4.0,1.0999999999999979,404.0739
2024-12-15 23:12:00,56,129.5139,3300.0,4.300000000000001,4.0,1.1999999999999993,405.9947
2024-12-15 23:15:00,55,127.2569,3300.0,4.100000000000001,4.0,1.1000000000000014,396.0457
2024-12-15 23:18:00,54,127.9514,3300.0,4.199999999999999,3.8000000000000007,1.3000000000000007,401.147
2024-12-15 23:21:00,55,126.8229,3300.0,4.300000000000001,4.000000000000001,1.0999999999999979,404.0141
2024-12-15 23:24:00,56,128.125,3300.0,4.300000000000001,4.0,1.1999999999999993,400.9716
2024-12-15 23:27:00,55,138.9757,3300.0,4.199999999999999,3.9000000000000004,1.1999999999999993,407.3815
2024-12-15 23:30:00,57,141.9271,3300.0,4.399999999999999,3.8000000000000007,1.5,418.9261
2024-12-15 23:33:00,57,139.0625,3300.0,4.5,3.700000000000001,1.3999999999999986,418.8809
2024-12-15 23:36:00,56,131.4236,3301.0,4.399999999999999,4.0,1.1000000000000014,406.7321
2024-12-15 23:39:00,55,130.3819,3301.0,4.399999999999999,4.1,1.1000000000000014,406.3994
2024-12-15 23:42:00,55,128.2118,3301.0,4.300000000000001,4.2,1.0999999999999979,401.3941
2024-12-15 23:45:00,54,126.6493,3301.0,4.199999999999999,4.0,1.1000000000000014,394.8064
2024-12-15 23:48:00,55,126.9097,3301.0,4.099999999999998,3.9000000000000004,1.2000000000000028,393.0056
2024-12-15 23:51:00,54,126.2153,3301.0,4.199999999999999,3.8000000000000007,1.1999999999999993,394.5159
2024-12-15 23:54:00,54,128.0382,3301.0,4.199999999999999,3.8000000000000007,1.1999999999999993,398.1392
2024-12-15 23:57:00,55,126.3889,3301.0,4.300000000000001,4.000000000000001,1.1999999999999993,401.6541
2024-12-16 00:00:00,55,129.0799,3301.0,4.300000000000001,4.0,1.0999999999999979,400.2729
2024-12-16 00:03:00,55,128.6458,3301.0,4.399999999999999,4.0,1.1000000000000014,401.0283
2024-12-16 00:06:00,54,130.3819,3301.0,4.300000000000001,3.9000000000000004,1.1999999999999993,400.9731
2024-12-16 00:09:00,54,132.1181,3301.0,4.199999999999999,3.9000000000000004,1.1999999999999993,400.6141
2024-12-16 00:12:00,55,130.3819,3301.0,4.199999999999999,4.0,1.3000000000000007,401.9037
2024-12-16 00:15:00,57,136.1979,3301.0,4.300000000000001,3.9000000000000004,1.3999999999999986,412.0185
2024-12-16 00:18:00,55,125.5208,3301.0,4.300000000000001,4.0,1.1999999999999993,404.703
2024-12-16 00:21:00,55,128.4722,3301.0,4.199999999999999,4.0,1.1999999999999993,400.9122
2024-12-16 00:24:00,56,128.2118,3301.0,4.300000000000001,4.0,1.2999999999999972,405.965
2024-12-16 00:27:00,55,127.0833,3301.0,4.300000000000001,3.9000000000000004,1.0999999999999979,399.5682
2024-12-16 00:30:00,55,133.5938,3301.0,4.199999999999999,4.0,1.3000000000000007,401.9953
2024-12-16 00:33:00,57,138.6285,3301.0,4.399999999999999,3.9000000000000004,1.5,414.9801
2024-12-16 00:36:00,57,132.4653,3302.0,4.399999999999999,4.0,1.4000000000000021,409.2593
2024-12-16 00:39:00,56,134.6354,3302.0,4.5,3.9000000000000004,1.1999999999999993,408.4788
2024-12-16 00:42:00,55,133.4201,3302.0,4.300000000000001,4.0,1.1999999999999993,401.5884
2024-12-16 00:45:00,57,136.2847,3302.0,4.399999999999999,4.0,1.3000000000000007,415.6547
2024-12-16 00:48:00,57,135.3299,3302.0,4.399999999999999,4.0,1.4000000000000021,416.3397
2024-12-16 00:51:00,59,133.8542,3302.0,4.399999999999999,4.1,1.5,419.6973
2024-12-16 00:54:00,57,131.5972,3302.0,4.399999999999999,4.0,1.1000000000000014,404.4218
2024-12-16 00:57:00,57,129.0799,3302.0,4.399999999999999,4.1,1.3000000000000007,403.5449
2024-12-16 01:00:00,56,131.8576,3302.0,4.300000000000001,4.0,1.1999999999999993,398.6918
2024-12-16 01:03:00,55,128.8194,3302.0,4.399999999999999,4.0,1.1000000000000014,403.8385
2024-12-16 01:06:00,56,126.0417,3302.0,4.399999999999999,4.0,1.1000000000000014,399.731
2024-12-16 01:09:00,54,127.0833,3302.0,4.300000000000001,3.9000000000000004,1.0999999999999979,392.6722
2024-12-16 01:12:00,56,133.5938,3302.0,4.399999999999999,3.9000000000000004,1.4000000000000021,403.0269
2024-12-16 01:15:00,57,132.8125,3302.0,4.399999999999999,3.9000000000000004,1.3000000000000007,402.1942
2024-12-16 01:18:00,56,132.1181,3302.0,4.300000000000001,4.0,1.1999999999999993,407.5875
2024-12-16 01:21:00,56,128.125,3302.0,4.300000000000001,4.1,1.1999999999999993,406.5333
2024-12-16 01:24:00,56,127.9514,3302.0,4.300000000000001,4.1,1.0999999999999979,401.8171
2024-12-16 01:27:00,56,128.4722,3302.0,4.199999999999999,4.0,1.1999999999999993,402.7989
2024-12-16 01:30:00,55,129.6875,3302.0,4.199999999999999,3.9000000000000004,1.1000000000000014,398.4437
2024-12-16 01:33:00,56,128.4722,3302.0,4.300000000000001,3.9000000000000004,1.0999999999999979,397.8163
2024-12-16 01:36:00,56,130.3819,3303.0,4.199999999999999,4.0,1.3000000000000007,401.4655
2024-12-16 01:39:00,55,127.9514,3303.0,4.199999999999999,4.0,1.1999999999999993,400.3738
2024-12-16 01:42:00,56,128.0382,3303.0,4.300000000000001,4.0,1.1999999999999993,404.6297
2024-12-16 01:45:00,56,127.9514,3303.0,4.300000000000001,4.0,1.1999999999999993,406.1315
2024-12-16 01:48:00,56,128.8194,3303.0,4.300000000000001,4.0,1.3999999999999986,407.5046
2024-12-16 01:51:00,55,127.5174,3303.0,4.300000000000001,4.0,1.1999999999999993,396.8969
2024-12-16 01:54:00,54,128.2118,3303.0,4.199999999999999,3.9000000000000004,1.1999999999999993,397.785
2024-12-16 01:57:00,54,130.1215,3303.0,4.099999999999998,3.9000000000000004,1.2000000000000028,397.4694
2024-12-16 02:00:00,56,132.8125,3303.0,4.199999999999999,4.0,1.3000000000000007,400.8849
2024-12-16 02:03:00,55,131.9444,3303.0,4.300000000000001,3.8000000000000007,1.0999999999999979,398.1875
2024-12-16 02:06:00,54,131.5104,3303.0,4.300000000000001,3.8000000000000007,1.1000000000000014,388.8932
2024-12-16 02:09:00,54,130.6424,3303.0,4.199999999999999,3.8000000000000007,1.0,390.6118
2024-12-16 02:12:00,55,132.8993,3303.0,4.199999999999999,3.9000000000000004,1.1999999999999993,401.8116
2024-12-16 02:15:00,55,131.8576,3303.0,4.300000000000001,3.9000000000000004,1.1999999999999993,400.7183
2024-12-16 02:18:00,55,129.6875,3303.0,4.300000000000001,3.9000000000000004,1.1999999999999993,403.7938
2024-12-16 02:21:00,56,129.8611,3303.0,4.199999999999999,4.0,1.3000000000000007,403.3992
2024-12-16 02:24:00,56,132.7257,3303.0,4.300000000000001,4.0,1.1999999999999993,405.934
2024-12-16 02:27:00,55,131.25,3303.0,4.399999999999999,4.0,1.3000000000000007,398.2355
2024-12-16 02:30:00,56,129.3403,3303.0,4.399999999999999,4.1,1.1000000000000014,405.555
2024-12-16 02:33:00,56,127.7778,3303.0,4.5,4.0,1.1000000000000014,403.6179
2024-12-16 02:36:00,56,127.6042,3304.0,4.300000000000001,4.0,1.0999999999999979,401.0423
2024-12-16 02:39:00,55,128.559,3304.0,4.300000000000001,3.9000000000000004,1.1999999999999993,399.4648
2024-12-16 02:42:00,55,127.691,3304.0,4.199999999999999,4.0,1.1999999999999993,402.5687
2024-12-16 02:45:00,54,128.4722,3304.0,4.199999999999999,4.1,1.1999999999999993,396.0498
2024-12-16 02:48:00,56,130.2083,3304.0,4.300000000000001,4.0,1.1999999999999993,402.5287
2024-12-16 02:51:00,57,130.6424,3304.0,4.300000000000001,4.2,1.3999999999999986,413.9986
2024-12-16 02:54:00,56,129.5139,3304.0,4.300000000000001,4.2,1.1999999999999993,408.9184
2024-12-16 02:57:00,57,131.25,3304.0,4.300000000000001,4.0,1.3999999999999986,409.8591
2024-12-16 03:00:00,57,130.2951,3304.0,4.399999999999999,4.0,1.3000000000000007,413.9509
2024-12-16 03:03:00,56,125.0,3304.0,4.399999999999999,4.1,1.3000000000000007,405.8485
2024-12-16 03:06:00,54,126.3889,3304.0,4.300000000000001,4.0,1.0999999999999979,394.0652
2024-12-16 03:09:00,55,126.9097,3304.0,4.199999999999999,3.9000000000000004,1.1000000000000014,389.558
2024-12-16 03:12:00,53,127.0833,3304.0,4.199999999999999,3.9000000000000004,1.0,389.7509
2024-12-16 03:15:00,55,125.8681,3304.0,4.099999999999998,3.9000000000000004,1.2000000000000028,395.313
2024-12-16 03:18:00,54,127.6042,3304.0,4.099999999999998,4.0,1.3000000000000007,393.8546
2024-12-16 03:21:00,54,136.7188,3304.0,4.199999999999999,3.9000000000000004,1.1999999999999993,391.9867
2024-12-16 03:24:00,54,133.5938,3304.0,4.199999999999999,3.8000000000000007,1.3000000000000007,410.6741
2024-12-16 03:27:00,55,133.2465,3304.0,4.199999999999999,3.9000000000000004,1.1999999999999993,400.6123
2024-12-16 03:30:00,56,130.9896,3304.0,4.199999999999999,4.0,1.1999999999999993,407.144
2024-12-16 03:33:00,56,128.125,3304.0,4.300000000000001,3.9000000000000004,1.2999999999999972,403.6535
2024-12-16 03:36:00,55,128.4722,3305.0,4.199999999999999,4.0,1.1999999999999993,399.7753
2024-12-16 03:39:00,54,126.2153,3305.0,4.199999999999999,3.8000000000000007,1.1999999999999993,396.1772
2024-12-16 03:42:00,55,124.6528,3305.0,4.300000000000001,3.9000000000000004,1.1999999999999993,397.2419
2024-12-16 03:45:00,55,126.4757,3305.0,4.300000000000001,4.000000000000001,1.0,394.5877
2024-12-16 03:48:00,54,128.2118,3305.0,4.199999999999999,3.9000000000000004,1.2000000000000028,394.3281
2024-12-16 03:51:00,55,125.6076,3305.0,4.099999999999998,3.8000000000000007,1.2000000000000028,393.3095
2024-12-16 03:54:00,54,128.559,3305.0,4.0,3.8000000000000007,1.0,384.6262
2024-12-16 03:57:00,53,125.8681,3305.0,4.0,3.8000000000000007,1.0,384.2543
2024-12-16 04:00:00,54,128.4722,3305.0,3.8999999999999986,3.6000000000000005,1.1000000000000014,384.2667
2024-12-16 04:03:00,53,131.4236,3305.0,3.8999999999999986,3.6000000000000005,1.1999999999999993,381.0491
2024-12-16 04:06:00,55,132.2917,3305.0,4.0,3.6000000000000005,1.5,394.5729
2024-12-16 04:09:00,56,132.8125,3305.0,4.199999999999999,3.8000000000000007,1.1999999999999993,400.1971
2024-12-16 04:12:00,56,129.3403,3305.0,4.300000000000001,3.9000000000000004,1.3000000000000007,401.755
2024-12-16 04:15:00,55,127.3438,3305.0,4.300000000000001,4.1000000000000005,1.0999999999999979,402.586
2024-12-16 04:18:00,54,126.9097,3305.0,4.199999999999999,3.9000000000000004,1.3000000000000007,397.8974
2024-12-16 04:21:00,54,126.7361,3305.0,4.199999999999999,3.9000000000000004,1.1999999999999993,396.494
2024-12-16 04:24:00,55,125.434,3305.0,4.199999999999999,4.000000000000001,1.1999999999999993,397.6831
2024-12-16 04:27:00,55,126.3021,3305.0,4.199999999999999,3.9000000000000004,1.1000000000000014,394.2327
2024-12-16 04:30:00,54,125.0,3305.0,4.0,3.9000000000000004,1.1999999999999993,391.2834
2024-12-16 04:33:00,54,126.9097,3305.0,4.300000000000001,3.8000000000000007,1.1000000000000014,394.1822
2024-12-16 04:36:00,54,129.5139,3306.0,4.0,3.9000000000000004,1.3000000000000007,395.6209
2024-12-16 04:39:00,55,128.125,3306.0,4.100000000000001,3.8000000000000007,1.3000000000000007,395.3315
2024-12-16 04:42:00,55,127.7778,3306.0,4.199999999999999,4.0,1.3000000000000007,400.5818
2024-12-16 04:45:00,56,128.4722,3306.0,4.400000000000002,4.0,1.3999999999999986,404.3102
2024-12-16 04:48:00,56,129.6875,3306.0,4.199999999999999,4.1000000000000005,1.1999999999999993,404.8165
2024-12-16 04:51:00,54,134.0278,3306.0,4.199999999999999,3.8000000000000007,1.0,393.6931
2024-12-16 04:54:00,55,129.0799,3306.0,4.300000000000001,3.9000000000000004,1.3000000000000007,398.4828
2024-12-16 04:57:00,55,131.5972,3306.0,4.300000000000001,3.8000000000000007,1.0999999999999979,396.046
2024-12-16 05:00:00,56,135.5903,3306.0,4.300000000000001,3.700000000000001,1.1000000000000014,395.8142
2024-12-16 05:03:00,56,134.9826,3306.0,4.400000000000002,3.8000000000000007,1.1999999999999993,403.5632
