Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-12-16 05:06:00,55,131.1632,3306.0,4.300000000000001,3.8000000000000007,1.3000000000000007,402.563
2024-12-16 05:09:00,55,128.0382,3306.0,4.199999999999999,3.9000000000000004,1.1999999999999993,400.3141
2024-12-16 05:12:00,55,123.4375,3306.0,4.300000000000001,4.000000000000001,1.1000000000000014,397.1062
2024-12-16 05:15:00,53,122.5694,3306.0,4.199999999999999,4.000000000000001,1.1000000000000014,390.1997
2024-12-16 05:18:00,53,123.2639,3306.0,4.100000000000001,3.9000000000000004,1.0999999999999979,386.9552
2024-12-16 05:21:00,53,124.1319,3306.0,4.0,3.8000000000000007,1.0999999999999979,385.9242
2024-12-16 05:24:00,54,125.5208,3306.0,4.0,3.6999999999999993,1.3000000000000007,387.6165
2024-12-16 05:27:00,54,124.566,3306.0,4.0,3.8000000000000007,1.1999999999999993,386.9489
2024-12-16 05:30:00,54,125.5208,3306.0,4.100000000000001,3.8000000000000007,1.0999999999999979,394.476
2024-12-16 05:33:00,53,127.691,3306.0,4.100000000000001,3.8000000000000007,1.1999999999999993,383.3367
2024-12-16 05:36:00,53,128.9931,3307.0,4.0,3.700000000000001,1.1000000000000014,382.293
2024-12-16 05:39:00,52,125.434,3307.0,4.100000000000001,3.8000000000000007,0.8000000000000007,374.1232
2024-12-16 05:42:00,53,125.0868,3307.0,4.0,3.8000000000000007,1.1999999999999993,386.6363
2024-12-16 05:45:00,54,125.5208,3307.0,4.0,3.8000000000000007,1.1999999999999993,388.9711
2024-12-16 05:48:00,54,125.5208,3307.0,4.0,3.8000000000000007,1.3999999999999986,394.043
2024-12-16 05:51:00,53,125.0,3307.0,4.0,3.8000000000000007,1.1999999999999993,387.4758
2024-12-16 05:54:00,53,124.6528,3307.0,4.0,3.8000000000000007,1.0,390.0109
2024-12-16 05:57:00,53,127.2569,3307.0,4.0,3.9000000000000004,1.1999999999999993,387.8391
2024-12-16 06:00:00,53,128.9063,3307.0,4.0,4.000000000000001,1.3000000000000007,391.797
2024-12-16 06:03:00,54,127.2569,3307.0,4.199999999999999,4.000000000000001,1.1000000000000014,392.204
2024-12-16 06:06:00,53,123.6111,3307.0,4.0,4.000000000000001,1.1999999999999993,392.2684
2024-12-16 06:09:00,53,122.9167,3307.0,4.0,4.000000000000001,1.1999999999999993,389.6228
2024-12-16 06:12:00,54,131.1632,3307.0,4.099999999999998,3.9000000000000004,0.9000000000000021,384.0329
2024-12-16 06:15:00,53,133.5938,3307.0,4.0,3.8000000000000007,1.1999999999999993,387.8825
2024-12-16 06:18:00,56,138.8021,3307.0,4.199999999999999,3.8000000000000007,1.3999999999999986,404.0047
2024-12-16 06:21:00,55,134.2882,3307.0,4.199999999999999,3.700000000000001,1.1999999999999993,398.1763
2024-12-16 06:24:00,55,135.1563,3307.0,4.300000000000001,3.700000000000001,1.3000000000000007,399.9947
2024-12-16 06:27:00,54,131.4236,3307.0,4.199999999999999,3.8000000000000007,1.1000000000000014,395.4593
2024-12-16 06:30:00,54,123.8715,3307.0,4.100000000000001,3.700000000000001,1.0999999999999979,387.6517
2024-12-16 06:33:00,53,121.875,3307.0,3.8999999999999986,3.700000000000001,1.1000000000000014,379.111
2024-12-16 06:36:00,53,123.8715,3308.0,3.8999999999999986,3.700000000000001,1.0,379.8713
2024-12-16 06:39:00,53,123.6979,3308.0,4.0,3.8000000000000007,1.1000000000000014,380.7728
2024-12-16 06:42:00,54,125.434,3308.0,3.8999999999999986,3.8000000000000007,1.1000000000000014,381.8408
2024-12-16 06:45:00,53,127.0833,3308.0,4.0,3.9000000000000004,1.3000000000000007,391.0038
2024-12-16 06:48:00,54,126.2153,3308.0,4.100000000000001,3.9000000000000004,1.1999999999999993,391.846
2024-12-16 06:51:00,54,124.4792,3308.0,4.199999999999999,4.000000000000001,1.1000000000000014,392.5713
2024-12-16 06:54:00,53,125.3472,3308.0,4.0,3.9000000000000004,1.1999999999999993,391.0156
2024-12-16 06:57:00,54,124.0451,3308.0,4.100000000000001,3.9000000000000004,1.0999999999999979,392.8209
2024-12-16 07:00:00,52,125.9549,3308.0,3.8999999999999986,3.8000000000000007,1.1999999999999993,383.1795
2024-12-16 07:03:00,53,128.9931,3308.0,4.100000000000001,3.8000000000000007,1.1999999999999993,387.3848
2024-12-16 07:06:00,53,128.2118,3308.0,4.099999999999998,3.8000000000000007,1.0,386.407
2024-12-16 07:09:00,54,126.0417,3308.0,4.0,4.000000000000001,1.1999999999999993,388.3862
2024-12-16 07:12:00,53,127.0833,3308.0,4.0,3.8000000000000007,1.1999999999999993,389.7203
2024-12-16 07:15:00,54,123.7847,3308.0,4.0,3.8000000000000007,1.3000000000000007,385.8514
2024-12-16 07:18:00,53,125.5208,3308.0,3.8999999999999986,3.8000000000000007,1.3000000000000007,385.2631
2024-12-16 07:21:00,54,128.0382,3308.0,4.0,3.9000000000000004,1.3000000000000007,390.7452
2024-12-16 07:24:00,54,125.7813,3308.0,4.100000000000001,3.8000000000000007,1.1999999999999993,389.7892
2024-12-16 07:27:00,54,125.0,3308.0,4.199999999999999,3.9000000000000004,1.2000000000000028,393.2468
2024-12-16 07:30:00,55,127.7778,3308.0,4.099999999999998,3.8000000000000007,1.1000000000000014,388.9176
2024-12-16 07:33:00,54,125.9549,3308.0,4.0,3.8000000000000007,1.1999999999999993,390.7133
2024-12-16 07:36:00,54,126.8229,3309.0,4.099999999999998,3.8000000000000007,1.2000000000000028,390.0206
2024-12-16 07:39:00,53,128.0382,3309.0,4.0,3.799999999999999,1.1999999999999993,386.4439
2024-12-16 07:42:00,53,129.9479,3309.0,3.8999999999999986,3.8000000000000007,1.1999999999999993,384.2391
2024-12-16 07:45:00,53,130.2083,3309.0,4.0,3.8000000000000007,1.1999999999999993,387.7388
2024-12-16 07:48:00,54,129.5139,3309.0,4.0,3.799999999999999,1.1999999999999993,393.0514
2024-12-16 07:51:00,54,133.5938,3309.0,4.0,3.9000000000000004,1.1999999999999993,392.0589
2024-12-16 07:54:00,55,132.3785,3309.0,4.199999999999999,3.9000000000000004,1.1999999999999993,400.8893
2024-12-16 07:57:00,55,134.2014,3309.0,4.199999999999999,3.9000000000000004,1.1000000000000014,397.6454
2024-12-16 08:00:00,56,135.5903,3309.0,4.300000000000001,4.000000000000001,1.3000000000000007,401.2754
2024-12-16 08:03:00,54,127.1701,3309.0,4.400000000000002,3.8999999999999995,1.1999999999999993,400.2603
2024-12-16 08:06:00,54,126.9097,3309.0,4.300000000000001,4.000000000000001,1.0,394.2286
2024-12-16 08:09:00,55,124.9132,3309.0,4.300000000000001,3.8999999999999995,1.3000000000000007,403.4529
2024-12-16 08:12:00,54,128.559,3309.0,4.099999999999998,4.000000000000001,1.2000000000000028,395.0812
2024-12-16 08:15:00,53,130.2083,3309.0,4.099999999999998,3.8999999999999995,1.1000000000000014,395.0021
2024-12-16 08:18:00,54,129.3403,3309.0,4.0,3.8999999999999995,1.1999999999999993,394.8267
2024-12-16 08:21:00,53,125.9549,3309.0,4.0,3.6999999999999993,1.1999999999999993,385.017
2024-12-16 08:24:00,54,126.9097,3309.0,4.0,3.5999999999999996,1.3000000000000007,385.1375
2024-12-16 08:27:00,53,128.559,3309.0,4.100000000000001,3.9000000000000004,1.1999999999999993,389.1434
2024-12-16 08:30:00,54,128.559,3309.0,4.0,3.8000000000000007,1.3000000000000007,396.4934
2024-12-16 08:33:00,55,129.9479,3309.0,4.199999999999999,3.9000000000000004,1.3000000000000007,394.3336
2024-12-16 08:36:00,55,129.0799,3310.0,4.199999999999999,3.8000000000000007,1.1000000000000014,394.6779
2024-12-16 08:39:00,55,130.2951,3310.0,4.199999999999999,3.700000000000001,1.3000000000000007,397.6112
2024-12-16 08:42:00,54,132.0313,3310.0,4.300000000000001,3.9000000000000004,1.1000000000000014,393.6278
2024-12-16 08:45:00,55,132.8125,3310.0,4.300000000000001,3.700000000000001,1.1000000000000014,396.1611
2024-12-16 08:48:00,54,127.7778,3310.0,4.099999999999998,3.8000000000000007,1.1000000000000014,390.7963
2024-12-16 08:51:00,54,126.4757,3310.0,4.100000000000001,3.8000000000000007,1.1999999999999993,392.334
2024-12-16 08:54:00,53,129.6875,3310.0,4.100000000000001,3.8000000000000007,1.0999999999999979,384.8377
2024-12-16 08:57:00,54,133.2465,3310.0,4.100000000000001,3.700000000000001,1.0999999999999979,384.8333
2024-12-16 09:00:00,52,129.3403,3310.0,4.0,3.700000000000001,1.0,379.7724
2024-12-16 09:03:00,53,126.8229,3310.0,3.8999999999999986,3.700000000000001,1.1999999999999993,380.8056
2024-12-16 09:06:00,53,129.4271,3310.0,4.0,3.700000000000001,1.1000000000000014,380.476
2024-12-16 09:09:00,55,132.3785,3310.0,4.100000000000001,3.700000000000001,1.3000000000000007,396.1116
2024-12-16 09:12:00,56,135.5903,3310.0,4.199999999999999,3.8000000000000007,1.3000000000000007,403.809
2024-12-16 09:15:00,57,138.8889,3310.0,4.300000000000001,3.700000000000001,1.2999999999999972,409.7114
2024-12-16 09:18:00,57,142.5347,3310.0,4.5,3.8000000000000007,1.6000000000000014,421.9256
2024-12-16 09:21:00,58,142.8819,3310.0,4.600000000000001,3.8000000000000007,1.3000000000000007,419.7707
2024-12-16 09:24:00,58,140.191,3310.0,4.600000000000001,3.9000000000000004,1.3999999999999986,421.8404
2024-12-16 09:27:00,57,139.4965,3310.0,4.600000000000001,3.8000000000000007,1.3999999999999986,419.2798
2024-12-16 09:30:00,56,137.5868,3310.0,4.699999999999999,3.9000000000000004,0.9000000000000021,410.8322
2024-12-16 09:33:00,55,137.2396,3310.0,4.399999999999999,3.8000000000000007,1.3000000000000007,408.9877
2024-12-16 09:36:00,56,134.8958,3311.0,4.399999999999999,3.8000000000000007,1.1000000000000014,409.6763
2024-12-16 09:39:00,56,138.1076,3311.0,4.399999999999999,3.8000000000000007,1.3000000000000007,411.721
2024-12-16 09:42:00,55,136.7188,3311.0,4.400000000000002,3.8000000000000007,1.0999999999999979,401.8777
2024-12-16 09:45:00,55,137.5868,3311.0,4.400000000000002,3.8000000000000007,1.3999999999999986,410.5523
2024-12-16 09:48:00,55,137.934,3311.0,4.300000000000001,3.8000000000000007,1.1999999999999993,405.072
2024-12-16 09:51:00,55,138.3681,3311.0,4.400000000000002,3.8000000000000007,1.0999999999999979,406.2288
2024-12-16 09:54:00,54,136.7188,3311.0,4.300000000000001,3.8000000000000007,1.1999999999999993,400.3368
2024-12-16 09:57:00,55,138.1944,3311.0,4.400000000000002,3.6999999999999993,1.1999999999999993,402.3593
2024-12-16 10:00:00,56,138.8021,3311.0,4.400000000000002,3.8000000000000007,1.0999999999999979,406.2871
2024-12-16 10:03:00,57,150.1736,3311.0,4.300000000000001,3.700000000000001,1.5999999999999979,422.9414
2024-12-16 10:06:00,57,148.0035,3311.0,4.600000000000001,3.700000000000001,1.1999999999999993,416.8309
2024-12-16 10:09:00,57,149.8264,3311.0,4.399999999999999,3.700000000000001,1.4000000000000021,420.5611
2024-12-16 10:12:00,58,147.0486,3311.0,4.5,3.6000000000000005,1.5,430.5734
2024-12-16 10:15:00,58,149.6528,3311.0,4.600000000000001,3.700000000000001,1.3999999999999986,427.0914
2024-12-16 10:18:00,59,149.3056,3311.0,4.699999999999999,3.8000000000000007,1.3000000000000007,433.8338
2024-12-16 10:21:00,59,150.0868,3311.0,4.699999999999999,3.700000000000001,1.4000000000000021,429.9078
2024-12-16 10:24:00,60,148.0903,3311.0,4.800000000000001,3.8000000000000007,1.5,439.0903
2024-12-16 10:27:00,60,148.4375,3311.0,4.800000000000001,4.0,1.5,438.5817
2024-12-16 10:30:00,60,146.1806,3311.0,4.900000000000002,4.1,1.5999999999999979,442.1001
2024-12-16 10:33:00,59,145.7465,3311.0,5.0,4.2,1.4000000000000021,438.9092
2024-12-16 10:36:00,58,142.0139,3312.0,4.900000000000002,4.1,1.3999999999999986,429.83
2024-12-16 10:39:00,58,143.4028,3312.0,4.800000000000001,4.1,1.3000000000000007,436.7306
2024-12-16 10:42:00,59,144.0972,3312.0,4.800000000000001,4.0,1.3000000000000007,429.0448
2024-12-16 10:45:00,58,141.2326,3312.0,4.699999999999999,4.0,1.4000000000000021,423.7929
2024-12-16 10:48:00,58,141.5799,3312.0,4.699999999999999,4.0,1.4000000000000021,424.1642
2024-12-16 10:51:00,58,143.316,3312.0,4.5,4.0,1.3000000000000007,423.7156
2024-12-16 10:54:00,58,141.5799,3312.0,4.699999999999999,4.0,1.4000000000000021,428.0822
2024-12-16 10:57:00,58,142.2743,3312.0,4.699999999999999,4.0,1.4000000000000021,428.1491
2024-12-16 11:00:00,57,141.4063,3312.0,4.600000000000001,4.0,1.3999999999999986,425.0252
2024-12-16 11:03:00,58,140.9722,3312.0,4.699999999999999,4.0,1.3000000000000007,424.3248
2024-12-16 11:06:00,58,141.1458,3312.0,4.699999999999999,4.0,1.2000000000000028,423.1746
2024-12-16 11:09:00,58,142.3611,3312.0,4.600000000000001,4.0,1.3999999999999986,422.7939
2024-12-16 11:12:00,58,141.9271,3312.0,4.699999999999999,4.0,1.3000000000000007,422.7643
2024-12-16 11:15:00,58,142.3611,3312.0,4.5,3.9000000000000004,1.5,431.1548
2024-12-16 11:18:00,58,144.184,3312.0,4.800000000000001,4.0,1.3000000000000007,427.3638
2024-12-16 11:21:00,58,143.316,3312.0,4.699999999999999,4.0,1.4000000000000021,428.0844
2024-12-16 11:24:00,59,144.6181,3312.0,4.800000000000001,4.0,1.5,435.6017
2024-12-16 11:27:00,61,146.441,3312.0,4.900000000000002,4.0,1.5,443.6109
2024-12-16 11:30:00,60,147.9167,3312.0,4.900000000000002,4.1,1.5,445.619
2024-12-16 11:33:00,62,149.3924,3312.0,5.0,4.1,1.6000000000000014,451.5229
2024-12-16 11:36:00,61,146.1806,3313.0,5.100000000000001,4.1,1.5,450.2152
2024-12-16 11:39:00,60,145.5729,3313.0,5.0,4.0,1.3000000000000007,441.2066
2024-12-16 11:42:00,59,143.2292,3313.0,4.800000000000001,4.1,1.5,441.9877
2024-12-16 11:45:00,59,147.4826,3313.0,4.800000000000001,4.1,1.3999999999999986,436.6193
2024-12-16 11:48:00,60,148.1771,3313.0,4.900000000000002,4.1,1.5999999999999979,445.9519
2024-12-16 11:51:00,61,147.4826,3313.0,5.0,4.1,1.4000000000000021,446.5043
2024-12-16 11:54:00,61,146.6146,3313.0,5.100000000000001,4.199999999999999,1.5999999999999979,457.2344
2024-12-16 11:57:00,61,145.8333,3313.0,5.100000000000001,4.199999999999999,1.5,455.2278
2024-12-16 12:00:00,63,147.0486,3313.0,5.0,4.199999999999999,1.6999999999999993,459.4341
2024-12-16 12:03:00,63,149.2188,3313.0,5.100000000000001,4.199999999999999,1.6999999999999993,462.0364
2024-12-16 12:06:00,62,149.4792,3313.0,5.300000000000001,4.199999999999999,1.3999999999999986,458.8928
2024-12-16 12:09:00,62,148.7847,3313.0,5.199999999999999,4.300000000000001,1.5,460.6454
2024-12-16 12:12:00,63,148.1771,3313.0,5.199999999999999,4.300000000000001,1.7000000000000028,464.6603
2024-12-16 12:15:00,63,148.6111,3313.0,5.199999999999999,4.300000000000001,1.3999999999999986,460.8522
2024-12-16 12:18:00,63,147.5694,3313.0,5.199999999999999,4.300000000000001,1.5,465.3723
2024-12-16 12:21:00,62,147.309,3313.0,5.199999999999999,4.299999999999999,1.6000000000000014,465.8236
2024-12-16 12:24:00,64,146.441,3313.0,5.300000000000001,4.4,1.8000000000000007,479.8539
2024-12-16 12:27:00,64,146.3542,3313.0,5.400000000000002,4.299999999999999,1.5999999999999979,470.9806
2024-12-16 12:30:00,62,147.5694,3313.0,5.199999999999999,4.4,1.5,462.8275
2024-12-16 12:33:00,63,146.6146,3313.0,5.199999999999999,4.299999999999999,1.7000000000000028,465.3576
2024-12-16 12:36:00,63,150.3472,3314.0,5.300000000000001,4.199999999999999,1.6000000000000014,466.109
2024-12-16 12:39:00,62,151.6493,3314.0,5.199999999999999,4.199999999999999,1.5,462.3896
2024-12-16 12:42:00,64,157.2049,3314.0,5.300000000000001,4.300000000000001,1.6000000000000014,473.0975
2024-12-16 12:45:00,65,161.6319,3314.0,5.400000000000002,4.1,1.7999999999999972,480.7762
2024-12-16 12:48:00,65,163.5417,3314.0,5.5,4.200000000000001,1.6000000000000014,485.1848
2024-12-16 12:51:00,65,164.8438,3314.0,5.5,4.200000000000001,1.6000000000000014,485.6671
2024-12-16 12:54:00,65,164.0625,3314.0,5.5,4.1000000000000005,1.8000000000000007,487.0813
2024-12-16 12:57:00,66,165.2778,3314.0,5.600000000000001,4.1000000000000005,1.8999999999999986,492.304
2024-12-16 13:00:00,66,164.2361,3314.0,5.600000000000001,4.200000000000001,1.8000000000000007,493.5085
2024-12-16 13:03:00,67,163.1944,3314.0,5.799999999999997,4.200000000000001,1.8000000000000007,498.8616
2024-12-16 13:06:00,67,163.1944,3314.0,5.800000000000001,4.200000000000001,1.6999999999999993,497.9177
2024-12-16 13:09:00,68,160.9375,3314.0,5.800000000000001,4.300000000000001,1.8000000000000007,501.3643
2024-12-16 13:12:00,67,153.8194,3314.0,5.800000000000001,4.500000000000001,1.6999999999999993,503.0213
2024-12-16 13:15:00,66,152.3438,3314.0,5.699999999999999,4.6000000000000005,1.6000000000000014,496.848
2024-12-16 13:18:00,67,153.559,3314.0,5.600000000000001,4.500000000000001,1.6999999999999993,492.0549
2024-12-16 13:21:00,66,152.5174,3314.0,5.600000000000001,4.500000000000001,1.8000000000000007,492.313
2024-12-16 13:24:00,66,150.5208,3314.0,5.600000000000001,4.500000000000001,1.6999999999999993,488.8156
2024-12-16 13:27:00,66,150.0868,3314.0,5.5,4.6000000000000005,1.8000000000000007,490.1107
2024-12-16 13:30:00,65,149.9132,3314.0,5.600000000000001,4.500000000000001,1.6999999999999993,482.4124
2024-12-16 13:33:00,65,150.3472,3314.0,5.5,4.4,1.6000000000000014,482.6782
2024-12-16 13:36:00,66,151.3889,3315.0,5.600000000000001,4.500000000000001,1.5999999999999979,484.6086
2024-12-16 13:39:00,65,152.3438,3315.0,5.600000000000001,4.4,1.6999999999999993,481.4164
2024-12-16 13:42:00,64,151.3889,3315.0,5.600000000000001,4.300000000000001,1.3999999999999986,480.2463
2024-12-16 13:45:00,65,154.4271,3315.0,5.300000000000001,4.300000000000001,1.6999999999999993,479.5129
2024-12-16 13:48:00,66,155.7292,3315.0,5.5,4.4,1.6000000000000014,484.3114
2024-12-16 13:51:00,65,152.0833,3315.0,5.5,4.300000000000001,1.6000000000000014,482.7358
2024-12-16 13:54:00,64,154.8611,3315.0,5.400000000000002,4.300000000000001,1.5999999999999979,475.0242
2024-12-16 13:57:00,65,162.2396,3315.0,5.400000000000002,4.200000000000001,1.6999999999999993,484.8735
2024-12-16 14:00:00,66,162.7604,3315.0,5.400000000000002,4.200000000000001,1.8999999999999986,489.1041
2024-12-16 14:03:00,66,159.4618,3315.0,5.600000000000001,4.300000000000001,1.5999999999999979,485.9074
2024-12-16 14:06:00,64,157.1181,3315.0,5.600000000000001,4.300000000000001,1.3000000000000007,475.5764
2024-12-16 14:09:00,65,154.0798,3315.0,5.300000000000001,4.200000000000001,1.5,475.8158
2024-12-16 14:12:00,64,152.0833,3315.0,5.100000000000001,4.300000000000001,1.5999999999999979,476.8388
2024-12-16 14:15:00,64,151.0417,3315.0,5.100000000000001,4.300000000000001,1.5999999999999979,474.8311
2024-12-16 14:18:00,65,152.4306,3315.0,5.100000000000001,4.5,1.8000000000000007,482.259
2024-12-16 14:21:00,65,152.2569,3315.0,5.100000000000001,4.4,1.5999999999999979,478.9059
2024-12-16 14:24:00,65,154.8611,3315.0,5.0,4.4,1.6999999999999993,479.0536
2024-12-16 14:27:00,65,154.9479,3315.0,5.199999999999999,4.5,1.8000000000000007,486.4246
2024-12-16 14:30:00,67,157.6389,3315.0,5.300000000000001,4.5,1.6999999999999993,491.8851
2024-12-16 14:33:00,66,155.9028,3315.0,5.300000000000001,4.5,1.8000000000000007,488.2296
2024-12-16 14:36:00,67,157.2917,3316.0,5.400000000000002,4.5,1.6999999999999993,494.7328
2024-12-16 14:39:00,67,155.0347,3316.0,5.400000000000002,4.5,1.6999999999999993,492.87
2024-12-16 14:42:00,67,153.7326,3316.0,5.400000000000002,4.5,1.6999999999999993,487.2245
2024-12-16 14:45:00,66,152.8646,3316.0,5.400000000000002,4.5,1.5999999999999979,488.9116
2024-12-16 14:48:00,67,152.3438,3316.0,5.300000000000001,4.6,1.6999999999999993,490.5486
2024-12-16 14:51:00,66,152.0833,3316.0,5.400000000000002,4.5,1.6999999999999993,493.3562
2024-12-16 14:54:00,66,151.3889,3316.0,5.400000000000002,4.6,1.7999999999999972,492.9166
2024-12-16 14:57:00,65,152.0833,3316.0,5.300000000000001,4.5,1.6999999999999993,485.6239
2024-12-16 15:00:00,65,154.1667,3316.0,5.300000000000001,4.4,1.6999999999999993,486.8
2024-12-16 15:03:00,65,155.9896,3316.0,5.300000000000001,4.4,1.6999999999999993,488.6712
2024-12-16 15:06:00,66,156.1632,3316.0,5.400000000000002,4.4,1.7999999999999972,487.8774
2024-12-16 15:09:00,64,157.9861,3316.0,5.400000000000002,4.4,1.0999999999999979,486.5081
2024-12-16 15:12:00,65,156.4236,3316.0,5.300000000000001,4.4,1.6999999999999993,486.2772
2024-12-16 15:15:00,66,156.684,3316.0,5.300000000000001,4.300000000000001,1.6000000000000014,485.39
2024-12-16 15:18:00,66,155.9028,3316.0,5.300000000000001,4.4,1.6000000000000014,485.5517
2024-12-16 15:21:00,66,156.3368,3316.0,5.199999999999999,4.4,1.7000000000000028,485.0529
2024-12-16 15:24:00,64,156.25,3316.0,5.199999999999999,4.4,1.7000000000000028,483.7418
2024-12-16 15:27:00,64,156.3368,3316.0,5.199999999999999,4.300000000000001,1.7000000000000028,480.2908
2024-12-16 15:30:00,64,157.2049,3316.0,5.099999999999998,4.300000000000001,1.7000000000000028,480.4103
2024-12-16 15:33:00,65,154.6007,3316.0,5.300000000000001,4.4,1.6000000000000014,478.8588
2024-12-16 15:36:00,64,155.2952,3317.0,5.300000000000001,4.4,1.5,468.4897
2024-12-16 15:39:00,64,154.6875,3317.0,5.300000000000001,4.4,1.6999999999999993,477.3916
2024-12-16 15:42:00,64,155.7292,3317.0,5.199999999999999,4.4,1.6000000000000014,478.7762
2024-12-16 15:45:00,65,155.7292,3317.0,5.300000000000001,4.300000000000001,1.6999999999999993,485.2742
2024-12-16 15:48:00,65,155.7292,3317.0,5.300000000000001,4.4,1.6000000000000014,485.387
2024-12-16 15:51:00,65,155.9028,3317.0,5.300000000000001,4.5,1.6000000000000014,485.9034
2024-12-16 15:54:00,66,156.1632,3317.0,5.199999999999999,4.5,1.8000000000000007,488.8593
2024-12-16 15:57:00,66,157.4653,3317.0,5.300000000000001,4.5,1.6000000000000014,486.6005
2024-12-16 16:00:00,66,155.5556,3317.0,5.300000000000001,4.6,1.8000000000000007,494.667
2024-12-16 16:03:00,67,154.8611,3317.0,5.400000000000002,4.5,1.6999999999999993,496.1382
2024-12-16 16:06:00,67,155.0347,3317.0,5.400000000000002,4.6,1.8999999999999986,501.52
2024-12-16 16:09:00,68,155.0347,3317.0,5.5,4.7,1.8000000000000007,499.9865
2024-12-16 16:15:00,66,155.7292,3317.0,5.5,4.6,1.6999999999999993,493.6367
2024-12-16 16:18:00,66,154.9479,3317.0,5.400000000000002,4.4,1.5999999999999979,490.6096
2024-12-16 16:21:00,66,155.9896,3317.0,5.400000000000002,4.4,1.6999999999999993,492.4459
2024-12-16 16:24:00,67,155.1215,3317.0,5.300000000000001,4.5,1.6999999999999993,490.2819
2024-12-16 16:27:00,67,154.5139,3317.0,5.300000000000001,4.6,1.6999999999999993,489.8675
2024-12-16 16:30:00,66,155.5556,3317.0,5.300000000000001,4.5,1.6999999999999993,491.3783
2024-12-16 16:33:00,66,154.9479,3317.0,5.300000000000001,4.5,1.6999999999999993,491.0633
2024-12-16 16:36:00,66,154.6007,3318.0,5.300000000000001,4.5,1.8000000000000007,490.9575
2024-12-16 16:39:00,66,155.5556,3318.0,5.300000000000001,4.5,1.6999999999999993,491.6558
2024-12-16 16:42:00,67,154.6007,3318.0,5.300000000000001,4.4,1.8000000000000007,492.4692
2024-12-16 16:45:00,66,153.8194,3318.0,5.400000000000002,4.6,1.7999999999999972,490.9485
2024-12-16 16:48:00,66,153.559,3318.0,5.5,4.5,1.6000000000000014,490.5172
2024-12-16 16:51:00,65,153.2118,3318.0,5.400000000000002,4.5,1.3999999999999986,480.3803
2024-12-16 16:54:00,64,152.2569,3318.0,5.199999999999999,4.4,1.6000000000000014,478.1414
2024-12-16 16:57:00,65,151.0417,3318.0,5.100000000000001,4.5,1.6999999999999993,479.5463
2024-12-16 17:00:00,65,151.9097,3318.0,5.100000000000001,4.4,1.6999999999999993,482.2801
2024-12-16 17:03:00,64,150.5208,3318.0,5.100000000000001,4.5,1.6999999999999993,481.4527
2024-12-16 17:06:00,66,151.5625,3318.0,5.100000000000001,4.4,1.8000000000000007,480.464
2024-12-16 17:09:00,65,152.7778,3318.0,5.100000000000001,4.5,1.6999999999999993,478.817
2024-12-16 17:12:00,64,152.9514,3318.0,5.0,4.300000000000001,1.6999999999999993,479.7432
2024-12-16 17:15:00,65,150.0868,3318.0,5.100000000000001,4.5,1.8000000000000007,479.3298
2024-12-16 17:18:00,65,149.7396,3318.0,5.300000000000001,4.5,1.6000000000000014,480.7639
2024-12-16 17:21:00,64,149.4792,3318.0,5.199999999999999,4.5,1.6000000000000014,476.9966
2024-12-16 17:24:00,64,150.9549,3318.0,5.300000000000001,4.300000000000001,1.6000000000000014,477.1785
2024-12-16 17:27:00,65,151.4757,3318.0,5.199999999999999,4.300000000000001,1.5,476.7398
2024-12-16 17:30:00,64,153.125,3318.0,5.100000000000001,4.5,1.6999999999999993,477.6115
2024-12-16 17:33:00,63,151.1285,3318.0,5.100000000000001,4.4,1.5,475.6183
2024-12-16 17:36:00,64,151.1285,3319.0,5.100000000000001,4.4,1.6999999999999993,469.1499
2024-12-16 17:39:00,63,149.6528,3319.0,5.0,4.300000000000001,1.6000000000000014,469.0408
2024-12-16 17:42:00,64,150.5208,3319.0,5.0,4.5,1.6000000000000014,468.7617
2024-12-16 17:45:00,64,148.6111,3319.0,5.0,4.4,1.6000000000000014,469.0969
2024-12-16 17:48:00,64,149.8264,3319.0,5.0,4.300000000000001,1.6000000000000014,467.1235
2024-12-16 17:51:00,64,147.9167,3319.0,5.100000000000001,4.300000000000001,1.3999999999999986,466.3803
2024-12-16 17:54:00,63,149.6528,3319.0,4.900000000000002,4.300000000000001,1.5,456.1436
2024-12-16 17:57:00,63,150.2604,3319.0,4.900000000000002,4.300000000000001,1.5999999999999979,460.1519
2024-12-16 18:00:00,62,149.2188,3319.0,5.0,4.200000000000001,1.5,459.8657
2024-12-16 18:03:00,62,147.9167,3319.0,5.0,4.200000000000001,1.6000000000000014,460.2823
2024-12-16 18:06:00,64,149.9132,3319.0,5.0,4.300000000000001,1.6000000000000014,462.1789
2024-12-16 18:09:00,62,146.0069,3319.0,4.900000000000002,4.300000000000001,1.3999999999999986,455.4579
2024-12-16 18:12:00,63,149.0451,3319.0,4.900000000000002,4.300000000000001,1.5,458.8312
2024-12-16 18:15:00,62,146.7014,3319.0,4.800000000000001,4.300000000000001,1.6000000000000014,458.4298
2024-12-16 18:18:00,63,147.2222,3319.0,4.800000000000001,4.300000000000001,1.6999999999999993,458.5651
2024-12-16 18:21:00,63,145.0521,3319.0,4.900000000000002,4.300000000000001,1.6999999999999993,458.3099
2024-12-16 18:24:00,63,147.0486,3319.0,5.0,4.4,1.4000000000000021,461.8769
2024-12-16 18:27:00,63,146.3542,3319.0,4.900000000000002,4.4,1.5999999999999979,462.1157
2024-12-16 18:30:00,63,146.3542,3319.0,4.900000000000002,4.500000000000001,1.5999999999999979,466.7288
2024-12-16 18:33:00,63,144.7049,3319.0,5.0,4.500000000000001,1.6000000000000014,465.8503
2024-12-16 18:36:00,63,146.1806,3320.0,4.900000000000002,4.500000000000001,1.7999999999999972,466.0849
2024-12-16 18:39:00,62,144.184,3320.0,5.0,4.500000000000001,1.6000000000000014,458.6925
2024-12-16 18:42:00,64,145.4861,3320.0,4.900000000000002,4.4,1.5999999999999979,464.6443
2024-12-16 18:45:00,64,145.1389,3320.0,4.900000000000002,4.4,1.5999999999999979,464.6674
2024-12-16 18:48:00,63,146.6146,3320.0,4.900000000000002,4.4,1.5999999999999979,465.5785
2024-12-16 18:51:00,64,145.0521,3320.0,5.0,4.500000000000001,1.6000000000000014,471.6185
2024-12-16 18:54:00,64,147.9167,3320.0,5.100000000000001,4.4,1.5,467.0604
2024-12-16 18:57:00,64,145.9201,3320.0,5.0,4.500000000000001,1.5,467.5327
2024-12-16 19:00:00,63,144.9653,3320.0,4.900000000000002,4.4,1.5,459.6611
2024-12-16 19:03:00,63,144.7049,3320.0,4.800000000000001,4.500000000000001,1.6000000000000014,458.2959
2024-12-16 19:06:00,62,144.7049,3320.0,4.900000000000002,4.300000000000001,1.5999999999999979,459.7422
2024-12-16 19:09:00,63,142.3611,3320.0,4.900000000000002,4.300000000000001,1.3999999999999986,457.1809
2024-12-16 19:12:00,62,143.6632,3320.0,4.800000000000001,4.4,1.5,461.3267
2024-12-16 19:15:00,61,146.7882,3320.0,4.900000000000002,4.300000000000001,1.3999999999999986,444.7816
2024-12-16 19:18:00,61,142.9688,3320.0,4.800000000000001,4.300000000000001,1.5,448.1262
2024-12-16 19:21:00,61,142.5347,3320.0,4.699999999999999,4.200000000000001,1.4000000000000021,440.8931
2024-12-16 19:24:00,62,144.0104,3320.0,4.800000000000001,4.200000000000001,1.5,449.0993
2024-12-16 19:27:00,61,141.4931,3320.0,4.800000000000001,4.199999999999999,1.5,451.2064
2024-12-16 19:30:00,61,145.7465,3320.0,4.800000000000001,4.199999999999999,1.3999999999999986,449.4062
2024-12-16 19:33:00,62,143.1424,3320.0,4.699999999999999,4.199999999999999,1.6000000000000014,451.7726
2024-12-16 19:36:00,60,146.1806,3321.0,4.600000000000001,4.199999999999999,1.5,441.3126
2024-12-16 19:39:00,60,137.2396,3321.0,4.600000000000001,4.199999999999999,1.5,439.0039
2024-12-16 19:42:00,60,141.9271,3321.0,4.600000000000001,4.199999999999999,1.3999999999999986,438.0714
2024-12-16 19:45:00,60,137.934,3321.0,4.600000000000001,4.299999999999999,1.3999999999999986,440.3207
2024-12-16 19:48:00,59,140.7986,3321.0,4.600000000000001,4.199999999999999,1.3999999999999986,434.1442
2024-12-16 19:51:00,59,136.8924,3321.0,4.5,4.299999999999999,1.4000000000000021,433.8164
2024-12-16 19:54:00,60,140.5382,3321.0,4.600000000000001,4.199999999999999,1.5,436.6644
2024-12-16 19:57:00,60,143.4028,3321.0,4.699999999999999,4.199999999999999,1.4000000000000021,442.6154
2024-12-16 20:00:00,62,142.1007,3321.0,4.799999999999997,4.199999999999999,1.6000000000000014,452.1874
2024-12-16 20:03:00,60,143.316,3321.0,4.600000000000001,4.299999999999999,1.5,442.62
2024-12-16 20:06:00,61,141.1458,3321.0,4.600000000000001,4.199999999999999,1.5999999999999979,449.4384
2024-12-16 20:09:00,61,142.7951,3321.0,4.600000000000001,4.299999999999999,1.3999999999999986,441.7241
2024-12-16 20:12:00,59,140.191,3321.0,4.5,4.199999999999999,1.5,436.9149
2024-12-16 20:15:00,59,141.5799,3321.0,4.5,4.1,1.5,433.8479
2024-12-16 20:18:00,60,144.0104,3321.0,4.5,4.1,1.4000000000000021,433.5415
2024-12-16 20:21:00,60,142.3611,3321.0,4.5,4.1,1.5,445.2072
2024-12-16 20:24:00,61,143.316,3321.0,4.600000000000001,4.300000000000001,1.3999999999999986,441.4432
2024-12-16 20:27:00,60,142.2743,3321.0,4.600000000000001,4.1,1.5,438.5172
2024-12-16 20:30:00,59,144.5313,3321.0,4.600000000000001,4.199999999999999,1.5,439.8357
2024-12-16 20:33:00,60,144.0972,3321.0,4.699999999999999,4.1,1.4000000000000021,440.7835
2024-12-16 20:36:00,60,146.2674,3322.0,4.600000000000001,4.199999999999999,1.5,429.9087
2024-12-16 20:39:00,59,142.7083,3322.0,4.5,4.1,1.4000000000000021,432.5703
2024-12-16 20:42:00,59,140.191,3322.0,4.5,4.1,1.3000000000000007,427.5237
2024-12-16 20:45:00,59,144.8785,3322.0,4.400000000000002,4.1,1.3999999999999986,429.1464
2024-12-16 20:48:00,59,141.1458,3322.0,4.400000000000002,4.1,1.5,432.6606
2024-12-16 20:51:00,59,141.8403,3322.0,4.5,4.1,1.5,439.8061
2024-12-16 20:54:00,58,143.1424,3322.0,4.5,4.199999999999999,1.3000000000000007,430.564
2024-12-16 20:57:00,59,139.4097,3322.0,4.5,4.1,1.4000000000000021,427.1838
2024-12-16 21:00:00,60,143.6632,3322.0,4.5,4.199999999999999,1.4000000000000021,432.1736
2024-12-16 21:03:00,60,141.2326,3322.0,4.5,4.199999999999999,1.3000000000000007,431.5968
2024-12-16 21:06:00,59,141.4063,3322.0,4.599999999999998,4.1,1.5,431.647
2024-12-16 21:09:00,60,143.316,3322.0,4.600000000000001,4.199999999999999,1.3999999999999986,434.9203
2024-12-16 21:12:00,60,140.9722,3322.0,4.599999999999998,4.1,1.4000000000000021,435.4193
2024-12-16 21:15:00,59,143.75,3322.0,4.5,4.199999999999999,1.3000000000000007,429.7006
2024-12-16 21:18:00,59,140.3646,3322.0,4.5,4.199999999999999,1.4000000000000021,432.6852
2024-12-16 21:21:00,59,139.7569,3322.0,4.400000000000002,4.1,1.3999999999999986,425.1356
2024-12-16 21:24:00,59,140.3646,3322.0,4.400000000000002,4.1,1.3999999999999986,427.0016
2024-12-16 21:27:00,58,139.8438,3322.0,4.5,4.1,1.3999999999999986,427.9122
2024-12-16 21:30:00,59,142.1007,3322.0,4.5,4.1,1.3000000000000007,421.585
2024-12-16 21:33:00,58,142.4479,3322.0,4.5,4.1,1.3000000000000007,426.8436
2024-12-16 21:36:00,60,141.4931,3323.0,4.400000000000002,4.199999999999999,1.5999999999999979,434.4014
2024-12-16 21:39:00,60,141.2326,3323.0,4.600000000000001,4.199999999999999,1.5,434.1024
2024-12-16 21:42:00,60,141.5799,3323.0,4.5,4.1,1.3000000000000007,433.0272
2024-12-16 21:45:00,60,141.9271,3323.0,4.599999999999998,4.199999999999999,1.5,435.1885
2024-12-16 21:48:00,59,138.1076,3323.0,4.5,4.1,1.4000000000000021,427.1224
2024-12-16 21:51:00,61,141.8403,3323.0,4.5,4.199999999999999,1.5,440.5074
2024-12-16 21:54:00,60,140.191,3323.0,4.400000000000002,4.1,1.5999999999999979,437.4279
2024-12-16 21:57:00,60,144.4444,3323.0,4.599999999999998,4.199999999999999,1.4000000000000021,437.5006
2024-12-16 22:00:00,60,143.75,3323.0,4.599999999999998,4.199999999999999,1.5,441.077
2024-12-16 22:03:00,60,144.0972,3323.0,4.600000000000001,4.199999999999999,1.5,438.3121
2024-12-16 22:06:00,60,142.4479,3323.0,4.699999999999999,4.1,1.3999999999999986,438.7765
2024-12-16 22:09:00,59,143.5764,3323.0,4.5,4.1,1.4000000000000021,435.7942
2024-12-16 22:12:00,60,146.7014,3323.0,4.699999999999999,4.1,1.3000000000000007,436.6466
2024-12-16 22:15:00,60,141.1458,3323.0,4.600000000000001,4.0,1.3000000000000007,435.5543
2024-12-16 22:18:00,59,141.5799,3323.0,4.5,4.1,1.4000000000000021,433.9017
2024-12-16 22:21:00,58,138.8021,3323.0,4.400000000000002,4.199999999999999,1.5,428.5892
2024-12-16 22:24:00,58,139.3229,3323.0,4.5,4.1,1.3000000000000007,429.6073
2024-12-16 22:27:00,59,140.7986,3323.0,4.599999999999998,4.1,1.3000000000000007,431.4495
2024-12-16 22:30:00,60,143.4028,3323.0,4.5,4.299999999999999,1.4000000000000021,438.3066
2024-12-16 22:33:00,60,141.059,3323.0,4.600000000000001,4.199999999999999,1.5,439.5051
2024-12-16 22:36:00,59,144.9653,3324.0,4.600000000000001,4.199999999999999,1.3999999999999986,434.008
2024-12-16 22:39:00,59,141.6667,3324.0,4.599999999999998,4.199999999999999,1.5,437.9724
2024-12-16 22:42:00,59,143.2292,3324.0,4.599999999999998,4.1,1.4000000000000021,434.898
2024-12-16 22:45:00,60,141.4931,3324.0,4.599999999999998,4.199999999999999,1.3000000000000007,430.2451
2024-12-16 22:48:00,58,140.9722,3324.0,4.5,4.1,1.3999999999999986,429.6176
2024-12-16 22:51:00,59,142.1007,3324.0,4.5,4.1,1.3999999999999986,430.2051
2024-12-16 22:54:00,59,138.8889,3324.0,4.400000000000002,4.1,1.3999999999999986,424.9572
2024-12-16 22:57:00,58,142.0139,3324.0,4.399999999999999,4.1,1.3000000000000007,423.4766
2024-12-16 23:00:00,59,137.1528,3324.0,4.399999999999999,4.199999999999999,1.6000000000000014,432.288
2024-12-16 23:03:00,59,138.6285,3324.0,4.599999999999998,4.3,1.5,437.1128
2024-12-16 23:06:00,58,138.8889,3324.0,4.599999999999998,4.199999999999999,1.3000000000000007,427.9985
2024-12-16 23:09:00,59,136.7188,3324.0,4.599999999999998,4.199999999999999,1.4000000000000021,432.1202
2024-12-16 23:12:00,59,137.2396,3324.0,4.5,4.3,1.3999999999999986,429.5809
2024-12-16 23:15:00,58,140.7118,3324.0,4.5,4.199999999999999,1.3999999999999986,424.465
2024-12-16 23:18:00,59,137.6736,3324.0,4.5,4.1,1.3999999999999986,427.8472
2024-12-16 23:21:00,59,139.8438,3324.0,4.399999999999999,4.1,1.3000000000000007,424.9014
2024-12-16 23:24:00,59,138.3681,3324.0,4.399999999999999,4.1,1.3000000000000007,424.8817
2024-12-16 23:27:00,59,137.1528,3324.0,4.300000000000001,4.1,1.3999999999999986,427.4407
2024-12-16 23:30:00,57,141.1458,3324.0,4.299999999999997,4.0,1.4000000000000021,421.7845
2024-12-16 23:33:00,58,136.8056,3324.0,4.399999999999999,4.0,1.3000000000000007,419.7196
2024-12-16 23:36:00,58,136.8056,3325.0,4.5,4.0,1.3999999999999986,424.5068
2024-12-16 23:39:00,59,139.3229,3325.0,4.5,4.199999999999999,1.3999999999999986,424.5178
2024-12-16 23:42:00,58,137.1528,3325.0,4.5,4.199999999999999,1.1999999999999993,424.9955
2024-12-16 23:45:00,57,135.9375,3325.0,4.300000000000001,4.1,1.3000000000000007,419.72
2024-12-16 23:48:00,57,139.2361,3325.0,4.399999999999999,4.1,1.3000000000000007,421.7534
2024-12-16 23:51:00,58,137.5868,3325.0,4.300000000000001,4.1,1.3000000000000007,421.7657
2024-12-16 23:54:00,58,136.4583,3325.0,4.399999999999999,4.199999999999999,1.3000000000000007,428.4481
2024-12-16 23:57:00,58,139.9306,3325.0,4.399999999999999,4.199999999999999,1.3000000000000007,423.5497
2024-12-17 00:00:00,58,137.1528,3325.0,4.300000000000001,4.1,1.3000000000000007,423.1431
2024-12-17 00:03:00,57,135.3299,3325.0,4.399999999999999,4.1,1.3000000000000007,420.4375
2024-12-17 00:06:00,56,138.9757,3325.0,4.399999999999999,4.1,1.3000000000000007,421.8091
2024-12-17 00:09:00,57,135.8507,3325.0,4.399999999999999,4.0,1.1999999999999993,418.1901
2024-12-17 00:12:00,58,132.9861,3325.0,4.299999999999997,4.1,1.4000000000000021,418.843
2024-12-17 00:15:00,58,139.7569,3325.0,4.399999999999999,4.1,1.3000000000000007,421.4719
2024-12-17 00:18:00,57,137.1528,3325.0,4.399999999999999,4.1,1.3999999999999986,419.5576
2024-12-17 00:21:00,57,137.7604,3325.0,4.399999999999999,4.0,1.3000000000000007,421.25
2024-12-17 00:24:00,56,135.8507,3325.0,4.399999999999999,4.0,1.1999999999999993,415.9793
2024-12-17 00:27:00,56,135.4167,3325.0,4.100000000000001,4.0,1.3000000000000007,412.097
2024-12-17 00:30:00,57,136.3715,3325.0,4.199999999999999,4.0,1.3000000000000007,413.6073
2024-12-17 00:33:00,56,134.6354,3325.0,4.199999999999999,4.1,1.3000000000000007,413.0291
2024-12-17 00:36:00,56,134.8958,3326.0,4.199999999999999,4.1,1.3000000000000007,412.6302
2024-12-17 00:39:00,56,133.4201,3326.0,4.199999999999999,4.0,1.3000000000000007,408.6643
2024-12-17 00:42:00,56,135.9375,3326.0,4.099999999999998,4.0,1.3000000000000007,406.2273
2024-12-17 00:45:00,56,135.1563,3326.0,4.099999999999998,4.0,1.4000000000000021,407.6794
2024-12-17 00:48:00,55,132.8993,3326.0,4.099999999999998,3.9000000000000004,1.3000000000000007,397.991
2024-12-17 00:51:00,55,137.5868,3326.0,4.099999999999998,3.9000000000000004,1.3000000000000007,403.2939
2024-12-17 00:54:00,57,134.9826,3326.0,4.199999999999999,3.9000000000000004,1.5,413.4122
2024-12-17 00:57:00,55,138.3681,3326.0,4.299999999999997,4.0,1.2000000000000028,413.0637
2024-12-17 01:00:00,56,138.4549,3326.0,4.199999999999999,4.1,1.3999999999999986,420.3783
2024-12-17 01:03:00,57,138.8889,3326.0,4.299999999999997,4.0,1.4000000000000021,425.178
2024-12-17 01:06:00,58,142.1007,3326.0,4.399999999999999,4.0,1.5,428.2421
2024-12-17 01:09:00,59,135.1563,3326.0,4.5,4.2,1.3999999999999986,427.3282
2024-12-17 01:12:00,59,137.7604,3326.0,4.399999999999999,4.2,1.3000000000000007,427.779
2024-12-17 01:15:00,58,134.9826,3326.0,4.399999999999999,4.2,1.1999999999999993,421.1606
2024-12-17 01:18:00,59,138.9757,3326.0,4.399999999999999,4.2,1.5,428.1637
2024-12-17 01:21:00,57,135.5903,3326.0,4.299999999999997,4.1,1.4000000000000021,421.9379
2024-12-17 01:24:00,58,135.0694,3326.0,4.299999999999997,4.1,1.3000000000000007,409.3101
2024-12-17 01:27:00,57,139.6701,3326.0,4.299999999999997,4.0,1.4000000000000021,413.0157
2024-12-17 01:30:00,58,135.7639,3326.0,4.399999999999999,4.0,1.1999999999999993,415.3201
2024-12-17 01:33:00,56,142.5347,3326.0,4.299999999999997,3.9000000000000004,1.2000000000000028,412.702
2024-12-17 01:36:00,56,136.2847,3327.0,4.199999999999999,3.9000000000000004,1.1999999999999993,411.6443
2024-12-17 01:39:00,56,137.5868,3327.0,4.199999999999999,4.0,1.1999999999999993,410.5629
2024-12-17 01:42:00,56,135.0694,3327.0,4.199999999999999,4.0,1.1999999999999993,404.6553
2024-12-17 01:45:00,57,135.5035,3327.0,4.099999999999998,3.9000000000000004,1.3000000000000007,410.8588
2024-12-17 01:48:00,56,134.0278,3327.0,4.199999999999999,3.9000000000000004,1.3000000000000007,408.7839
2024-12-17 01:51:00,55,135.7639,3327.0,4.099999999999998,4.0,1.3000000000000007,406.7298
2024-12-17 01:54:00,55,133.1597,3327.0,4.099999999999998,4.0,1.1999999999999993,402.0756
2024-12-17 01:57:00,54,131.5972,3327.0,4.0,3.9000000000000004,1.1999999999999993,396.7581
2024-12-17 02:00:00,55,132.8993,3327.0,4.0,3.9000000000000004,1.3999999999999986,401.934
2024-12-17 02:03:00,55,134.5486,3327.0,4.099999999999998,3.9000000000000004,1.1000000000000014,396.5413
2024-12-17 02:06:00,56,135.9375,3327.0,4.099999999999998,3.9000000000000004,1.3000000000000007,401.4321
2024-12-17 02:09:00,57,135.0694,3327.0,4.199999999999999,4.0,1.3000000000000007,408.2095
2024-12-17 02:12:00,57,135.0694,3327.0,4.199999999999999,4.0,1.3999999999999986,411.7383
2024-12-17 02:15:00,56,135.8507,3327.0,4.199999999999999,4.0,1.1999999999999993,411.5363
2024-12-17 02:18:00,56,138.8021,3327.0,4.199999999999999,4.0,1.3000000000000007,411.764
2024-12-17 02:21:00,56,138.1076,3327.0,4.199999999999999,4.0,1.3999999999999986,414.3276
2024-12-17 02:24:00,57,135.4167,3327.0,4.299999999999997,4.0,1.2000000000000028,411.0327
2024-12-17 02:27:00,57,132.3785,3327.0,4.199999999999999,4.1,1.3000000000000007,413.8325
2024-12-17 02:30:00,56,134.8958,3327.0,4.199999999999999,4.0,1.3000000000000007,410.8642
2024-12-17 02:33:00,58,142.1007,3327.0,4.199999999999999,4.0,1.6999999999999993,426.7584
2024-12-17 02:36:00,59,146.1806,3328.0,4.399999999999999,4.0,1.6000000000000014,435.9642
2024-12-17 02:39:00,59,142.1007,3328.0,4.599999999999998,4.2,1.3000000000000007,434.9869
2024-12-17 02:42:00,57,136.2847,3328.0,4.5,4.2,1.1999999999999993,422.3487
2024-12-17 02:45:00,56,131.8576,3328.0,4.399999999999999,4.2,1.3000000000000007,418.191
2024-12-17 02:48:00,56,134.9826,3328.0,4.299999999999997,4.0,1.0,401.6477
2024-12-17 02:51:00,56,137.066,3328.0,4.199999999999999,4.0,1.1999999999999993,407.6885
2024-12-17 02:54:00,56,137.5,3328.0,4.199999999999999,4.0,1.3000000000000007,407.3993
2024-12-17 02:57:00,56,137.3264,3328.0,4.099999999999998,4.0,1.3000000000000007,410.0895
2024-12-17 03:00:00,55,135.0694,3328.0,4.099999999999998,4.0,1.3000000000000007,407.8464
2024-12-17 03:03:00,57,136.2847,3328.0,4.099999999999998,4.0,1.3000000000000007,409.6989
2024-12-17 03:06:00,57,134.9826,3328.0,4.199999999999999,4.0,1.3000000000000007,409.6173
2024-12-17 03:09:00,56,137.5868,3328.0,4.199999999999999,4.0,1.1999999999999993,408.009
2024-12-17 03:12:00,56,139.9306,3328.0,4.199999999999999,4.0,1.1999999999999993,407.4822
2024-12-17 03:15:00,55,136.7188,3328.0,4.199999999999999,4.0,1.1999999999999993,401.9733
2024-12-17 03:18:00,56,136.8924,3328.0,4.0,3.9000000000000004,1.3999999999999986,406.0274
2024-12-17 03:21:00,57,135.3299,3328.0,4.099999999999998,4.0,1.4000000000000021,412.3573
2024-12-17 03:24:00,56,136.2847,3328.0,4.199999999999999,4.0,1.3000000000000007,409.7642
2024-12-17 03:27:00,56,134.7222,3328.0,4.199999999999999,4.0,1.1999999999999993,408.0771
2024-12-17 03:30:00,56,134.6354,3328.0,4.099999999999998,3.9000000000000004,1.3000000000000007,408.9984
2024-12-17 03:33:00,56,134.2882,3328.0,4.099999999999998,4.0,1.3000000000000007,407.8251
2024-12-17 03:36:00,57,135.9375,3329.0,4.099999999999998,4.0,1.5,417.2863
2024-12-17 03:39:00,57,134.5486,3329.0,4.199999999999999,4.0,1.3000000000000007,413.9862
2024-12-17 03:42:00,56,135.0694,3329.0,4.199999999999999,4.0,1.1999999999999993,409.7247
2024-12-17 03:45:00,56,136.1979,3329.0,4.199999999999999,4.0,1.3000000000000007,409.7495
2024-12-17 03:48:00,55,136.0243,3329.0,4.199999999999999,4.0,1.0,407.968
2024-12-17 03:51:00,56,135.7639,3329.0,4.099999999999998,4.0,1.3000000000000007,407.9109
2024-12-17 03:54:00,56,135.8507,3329.0,4.099999999999998,4.0,1.3000000000000007,408.61
2024-12-17 03:57:00,56,133.8542,3329.0,4.099999999999998,4.0,1.5,406.0184
2024-12-17 04:00:00,57,135.4167,3329.0,4.199999999999999,4.1,1.3999999999999986,416.4673
2024-12-17 04:03:00,56,134.7222,3329.0,4.199999999999999,4.0,1.1999999999999993,407.7235
2024-12-17 04:06:00,56,134.1146,3329.0,4.099999999999998,4.0,1.3000000000000007,412.2386
2024-12-17 04:09:00,56,136.3715,3329.0,4.199999999999999,4.0,1.3999999999999986,403.961
2024-12-17 04:12:00,54,135.3299,3329.0,4.099999999999998,4.0,1.3000000000000007,410.3805
2024-12-17 04:15:00,56,135.7639,3329.0,4.099999999999998,4.0,1.3000000000000007,406.6067
2024-12-17 04:18:00,56,138.1076,3329.0,4.099999999999998,4.0,1.4000000000000021,416.1384
2024-12-17 04:21:00,57,138.6285,3329.0,4.199999999999999,4.0,1.3000000000000007,413.7311
2024-12-17 04:24:00,56,135.5035,3329.0,4.199999999999999,4.0,1.3000000000000007,412.3779
2024-12-17 04:27:00,56,135.3299,3329.0,4.199999999999999,3.9000000000000004,1.1999999999999993,406.6085
2024-12-17 04:30:00,56,137.1528,3329.0,4.099999999999998,3.9000000000000004,1.4000000000000021,411.1055
2024-12-17 04:33:00,56,140.1042,3329.0,4.199999999999999,4.1,1.3000000000000007,411.0834
2024-12-17 04:36:00,56,138.3681,3330.0,4.099999999999998,4.0,1.5,411.6156
2024-12-17 04:39:00,57,136.8924,3330.0,4.299999999999997,4.0,1.4000000000000021,414.0245
2024-12-17 04:42:00,56,137.934,3330.0,4.199999999999999,4.0,1.3000000000000007,414.439
2024-12-17 04:45:00,57,138.5417,3330.0,4.199999999999999,4.0,1.3000000000000007,415.4885
2024-12-17 04:48:00,56,136.6319,3330.0,4.199999999999999,4.0,1.3000000000000007,414.9008
2024-12-17 04:51:00,57,135.5035,3330.0,4.299999999999997,4.0,1.3000000000000007,416.6456
2024-12-17 04:54:00,57,135.1563,3330.0,4.199999999999999,4.1,1.3999999999999986,417.8123
2024-12-17 04:57:00,57,134.9826,3330.0,4.199999999999999,4.0,1.3000000000000007,415.4162
2024-12-17 05:00:00,56,134.8958,3330.0,4.199999999999999,4.0,1.1999999999999993,407.0591
2024-12-17 05:03:00,55,134.5486,3330.0,4.099999999999998,4.0,1.1000000000000014,402.5046
2024-12-17 05:06:00,56,132.5521,3330.0,4.099999999999998,4.0,1.3000000000000007,409.5365
2024-12-17 05:09:00,55,137.1528,3330.0,4.099999999999998,4.0,1.3000000000000007,406.8504
2024-12-17 05:12:00,55,135.0694,3330.0,4.199999999999999,3.9000000000000004,1.3000000000000007,404.7137
2024-12-17 05:15:00,55,138.4549,3330.0,4.099999999999998,4.0,1.4000000000000021,406.9835
2024-12-17 05:18:00,57,142.9688,3330.0,4.199999999999999,3.9000000000000004,1.3000000000000007,417.0364
2024-12-17 05:21:00,57,137.5,3330.0,4.199999999999999,4.0,1.3999999999999986,415.9594
2024-12-17 05:24:00,56,139.7569,3330.0,4.199999999999999,4.0,1.1999999999999993,410.5172
2024-12-17 05:27:00,56,137.3264,3330.0,4.099999999999998,4.0,1.3000000000000007,406.749
2024-12-17 05:30:00,55,136.6319,3330.0,4.099999999999998,3.9000000000000004,1.3000000000000007,405.8489
2024-12-17 05:33:00,55,137.066,3330.0,4.099999999999998,3.9000000000000004,1.1000000000000014,402.1929
2024-12-17 05:36:00,56,135.4167,3331.0,4.099999999999998,4.0,1.3000000000000007,408.1469
2024-12-17 05:39:00,57,139.4097,3331.0,4.099999999999998,4.0,1.3000000000000007,411.0182
2024-12-17 05:42:00,57,145.8333,3331.0,4.300000000000001,4.0,1.3999999999999986,418.5951
2024-12-17 05:45:00,57,138.4549,3331.0,4.199999999999999,4.0,1.3999999999999986,427.1827
2024-12-17 05:48:00,57,134.5486,3331.0,4.199999999999999,4.1,1.3000000000000007,410.9058
2024-12-17 05:51:00,58,137.1528,3331.0,4.300000000000001,4.1,1.5,415.486
2024-12-17 05:54:00,57,136.6319,3331.0,4.399999999999999,4.1,1.2000000000000028,414.2856
2024-12-17 05:57:00,58,136.7188,3331.0,4.300000000000001,4.1,1.5,423.6214
2024-12-17 06:00:00,58,142.7083,3331.0,4.199999999999999,4.2,1.5,425.3889
2024-12-17 06:03:00,58,137.066,3331.0,4.199999999999999,4.1000000000000005,1.5,424.7325
2024-12-17 06:06:00,58,134.1146,3331.0,4.5,4.2,1.3000000000000007,422.1265
2024-12-17 06:09:00,58,138.8021,3331.0,4.5,4.2,1.3000000000000007,420.1465
2024-12-17 06:12:00,57,135.0694,3331.0,4.300000000000001,4.1000000000000005,1.3000000000000007,419.4902
2024-12-17 06:15:00,56,136.3715,3331.0,4.199999999999999,4.2,1.3000000000000007,418.0919
2024-12-17 06:18:00,57,136.0243,3331.0,4.199999999999999,4.1,1.3000000000000007,415.7803
2024-12-17 06:21:00,56,138.4549,3331.0,4.199999999999999,4.2,1.4000000000000021,416.3824
2024-12-17 06:24:00,55,136.2847,3331.0,4.300000000000001,4.1,1.3000000000000007,411.3584
2024-12-17 06:27:00,57,147.5694,3331.0,4.300000000000001,3.8000000000000007,1.3000000000000007,418.1615
2024-12-17 06:30:00,57,139.6701,3331.0,4.300000000000001,4.0,1.3999999999999986,417.1075
2024-12-17 06:33:00,55,137.5868,3331.0,4.300000000000001,4.0,1.1999999999999993,405.2546
2024-12-17 06:36:00,56,131.8576,3332.0,4.099999999999998,4.0,1.1999999999999993,404.4492
2024-12-17 06:39:00,56,132.4653,3332.0,4.100000000000001,3.9000000000000004,1.3999999999999986,399.894
2024-12-17 06:42:00,54,136.1979,3332.0,4.0,3.9000000000000004,1.0999999999999979,396.616
2024-12-17 06:45:00,54,138.4549,3332.0,4.100000000000001,3.9000000000000004,1.0999999999999979,394.569
2024-12-17 06:48:00,54,138.1944,3332.0,4.100000000000001,4.0,1.1999999999999993,402.0341
2024-12-17 06:51:00,56,138.9757,3332.0,4.100000000000001,3.8000000000000007,1.2999999999999972,405.1707
2024-12-17 06:54:00,55,134.2014,3332.0,4.199999999999999,3.9000000000000004,1.3000000000000007,404.3193
2024-12-17 06:57:00,56,135.1563,3332.0,4.099999999999998,3.9000000000000004,1.1999999999999993,404.4901
2024-12-17 07:00:00,55,134.2882,3332.0,4.100000000000001,3.8000000000000007,1.1999999999999993,398.3392
2024-12-17 07:03:00,55,134.8958,3332.0,4.100000000000001,3.9000000000000004,1.1999999999999993,397.9408
2024-12-17 07:06:00,55,133.6806,3332.0,4.0,3.9000000000000004,1.3999999999999986,404.9103
2024-12-17 07:09:00,56,135.3299,3332.0,4.199999999999999,3.9000000000000004,1.4000000000000021,406.5593
2024-12-17 07:12:00,57,142.8819,3332.0,4.300000000000001,4.0,1.3999999999999986,418.1689
2024-12-17 07:15:00,58,135.7639,3332.0,4.299999999999997,4.1000000000000005,1.3000000000000007,420.3682
2024-12-17 07:18:00,57,134.5486,3332.0,4.199999999999999,4.2,1.3999999999999986,418.4206
2024-12-17 07:21:00,57,134.7222,3332.0,4.300000000000001,4.2,1.3000000000000007,414.8022
2024-12-17 07:24:00,57,138.3681,3332.0,4.300000000000001,4.1,1.1999999999999993,412.2281
