Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-12-17 07:27:00,56,139.0625,3332.0,4.199999999999999,4.1,1.3999999999999986,414.3763
2024-12-17 07:30:00,56,135.8507,3332.0,4.300000000000001,4.1,1.1999999999999993,412.0978
2024-12-17 07:33:00,56,138.8021,3332.0,4.099999999999998,4.0,1.3000000000000007,409.6919
2024-12-17 07:36:00,55,134.4618,3333.0,4.099999999999998,4.0,1.3000000000000007,405.9728
2024-12-17 07:39:00,55,134.2882,3333.0,4.099999999999998,4.1,1.3000000000000007,413.9144
2024-12-17 07:42:00,55,134.1146,3333.0,4.199999999999999,3.8000000000000007,1.3000000000000007,402.4387
2024-12-17 07:45:00,55,141.059,3333.0,4.199999999999999,3.8000000000000007,1.1999999999999993,399.8812
2024-12-17 07:48:00,54,139.8438,3333.0,4.099999999999998,3.8000000000000007,1.1999999999999993,402.4958
2024-12-17 07:51:00,55,147.6563,3333.0,4.199999999999999,3.7,1.1000000000000014,403.6646
2024-12-17 07:54:00,56,149.9132,3333.0,4.199999999999999,3.7,1.4000000000000021,416.0502
2024-12-17 07:57:00,56,146.7014,3333.0,4.300000000000001,3.8,1.5,417.6522
2024-12-17 08:00:00,56,139.4097,3333.0,4.199999999999999,4.0,1.3000000000000007,410.3459
2024-12-17 08:03:00,57,139.4965,3333.0,4.199999999999999,4.0,1.3000000000000007,408.9035
2024-12-17 08:06:00,56,139.7569,3333.0,4.199999999999999,3.9000000000000004,1.4000000000000021,414.7763
2024-12-17 08:09:00,56,139.7569,3333.0,4.199999999999999,4.0,1.3999999999999986,416.406
2024-12-17 08:12:00,57,140.2778,3333.0,4.099999999999998,3.8000000000000007,1.4000000000000021,416.1616
2024-12-17 08:15:00,58,138.0208,3333.0,4.199999999999999,3.9000000000000004,1.3999999999999986,419.6077
2024-12-17 08:18:00,58,139.4097,3333.0,4.300000000000001,4.1000000000000005,1.5,425.1797
2024-12-17 08:21:00,58,141.8403,3333.0,4.5,4.2,1.3000000000000007,425.5267
2024-12-17 08:24:00,58,143.1424,3333.0,4.399999999999999,4.1,1.3000000000000007,421.2458
2024-12-17 08:27:00,58,140.191,3333.0,4.5,4.2,1.3000000000000007,426.3173
2024-12-17 08:30:00,59,141.4063,3333.0,4.5,4.0,1.3999999999999986,429.938
2024-12-17 08:33:00,58,142.7951,3333.0,4.5,4.0,1.3000000000000007,426.2364
2024-12-17 08:36:00,57,148.3507,3334.0,4.399999999999999,4.0,1.1999999999999993,426.577
2024-12-17 08:39:00,58,144.6181,3334.0,4.5,4.0,1.5,430.0094
2024-12-17 08:42:00,59,146.875,3334.0,4.5,4.0,1.3999999999999986,430.7973
2024-12-17 08:45:00,59,143.5764,3334.0,4.5,4.0,1.3000000000000007,429.2607
2024-12-17 08:48:00,58,144.5313,3334.0,4.600000000000001,4.1,1.1999999999999993,427.6715
2024-12-17 08:51:00,60,155.4688,3334.0,4.5,3.9000000000000004,1.5,436.0297
2024-12-17 08:54:00,62,155.816,3334.0,4.699999999999999,4.0,1.5,451.7124
2024-12-17 08:57:00,61,151.9097,3334.0,4.699999999999999,3.9000000000000004,1.8000000000000007,452.2126
2024-12-17 09:00:00,61,144.4444,3334.0,4.800000000000001,4.2,1.5,446.7321
2024-12-17 09:03:00,60,152.691,3334.0,4.599999999999998,4.2,1.3000000000000007,439.5756
2024-12-17 09:06:00,59,150.0868,3334.0,4.699999999999999,4.1,1.5,440.1014
2024-12-17 09:09:00,61,156.3368,3334.0,4.699999999999999,4.0,1.5,443.6389
2024-12-17 09:12:00,62,162.7604,3334.0,4.699999999999999,4.0,1.6999999999999993,461.904
2024-12-17 09:15:00,63,164.1493,3334.0,4.899999999999999,3.999999999999999,1.6000000000000014,460.0341
2024-12-17 09:18:00,57,125.0,3334.0,4.399999999999999,4.3,1.0,409.4494
2024-12-17 09:21:00,53,118.1424,3334.0,4.300000000000001,4.3999999999999995,0.3999999999999986,389.7781
2024-12-17 09:24:00,53,117.7083,3334.0,4.0,4.3,1.0,390.1253
2024-12-17 09:27:00,54,117.2743,3334.0,3.8000000000000007,4.3,1.0,388.9965
2024-12-17 09:30:00,54,122.0486,3334.0,3.599999999999998,4.199999999999999,1.1999999999999993,385.9922
2024-12-17 09:33:00,54,120.1389,3334.0,3.8000000000000007,4.1,1.0999999999999979,386.7231
2024-12-17 09:36:00,54,120.3125,3335.0,3.8000000000000007,4.1,1.0999999999999979,385.5443
2024-12-17 09:39:00,54,119.7917,3335.0,3.8000000000000007,4.1,1.1999999999999993,386.2874
2024-12-17 09:42:00,53,121.2674,3335.0,3.8000000000000007,4.1,1.0,385.4563
2024-12-17 09:45:00,54,121.875,3335.0,3.6999999999999993,4.199999999999999,1.1000000000000014,385.4067
2024-12-17 09:48:00,53,122.5694,3335.0,3.6999999999999993,4.0,1.1000000000000014,384.0583
2024-12-17 09:51:00,53,121.1806,3335.0,3.6000000000000014,4.1,1.2999999999999972,386.5294
2024-12-17 09:54:00,53,125.0,3335.0,3.599999999999998,4.0,1.0,382.3323
2024-12-17 09:57:00,54,125.5208,3335.0,3.5,4.0,1.1999999999999993,383.9099
2024-12-17 10:00:00,53,122.3958,3335.0,3.599999999999998,4.0,1.1999999999999993,385.4665
2024-12-17 10:03:00,52,114.9306,3335.0,3.6999999999999993,4.1,1.1999999999999993,382.0074
2024-12-17 10:06:00,51,116.059,3335.0,3.6000000000000014,4.0,1.0,376.1796
2024-12-17 10:09:00,51,117.1007,3335.0,3.5,4.0,1.1000000000000014,370.0777
2024-12-17 10:12:00,52,117.1875,3335.0,3.6000000000000014,4.0,0.8999999999999986,370.0672
2024-12-17 10:15:00,52,118.4028,3335.0,3.3999999999999986,4.0,1.1000000000000014,370.4232
2024-12-17 10:18:00,52,119.9653,3335.0,3.3999999999999986,4.0,1.3000000000000007,377.1337
2024-12-17 10:21:00,52,121.875,3335.0,3.5,4.0,1.1999999999999993,375.666
2024-12-17 10:24:00,53,126.2153,3335.0,3.6999999999999993,3.8999999999999995,1.3000000000000007,384.3954
2024-12-17 10:27:00,54,124.6528,3335.0,3.799999999999997,4.0,1.2000000000000028,395.4677
2024-12-17 10:30:00,54,122.8299,3335.0,4.0,4.1,1.1000000000000014,397.1727
2024-12-17 10:33:00,55,120.1389,3335.0,3.799999999999997,4.1,1.2000000000000028,392.599
2024-12-17 10:36:00,55,122.3958,3336.0,4.0,4.1,1.1000000000000014,392.1038
2024-12-17 10:39:00,55,120.8333,3336.0,4.0,4.199999999999999,1.1999999999999993,392.7722
2024-12-17 10:42:00,54,119.8785,3336.0,4.100000000000001,4.200000000000001,1.1999999999999993,394.0178
2024-12-17 10:45:00,54,118.6632,3336.0,4.100000000000001,4.199999999999999,1.0999999999999979,390.4237
2024-12-17 10:48:00,56,119.7049,3336.0,4.0,4.300000000000001,1.3000000000000007,400.8314
2024-12-17 10:51:00,55,120.3993,3336.0,4.0,4.4,1.0999999999999979,399.1384
2024-12-17 10:54:00,56,120.5729,3336.0,4.100000000000001,4.4,1.1999999999999993,403.6961
2024-12-17 10:57:00,56,122.5694,3336.0,4.199999999999999,4.500000000000001,1.1999999999999993,404.7725
2024-12-17 11:00:00,57,125.1736,3336.0,4.199999999999999,4.4,1.3000000000000007,414.2964
2024-12-17 11:03:00,57,124.3056,3336.0,4.199999999999999,4.500000000000001,1.4000000000000021,414.4143
2024-12-17 11:06:00,58,122.8299,3336.0,4.300000000000001,4.500000000000001,1.3999999999999986,414.1702
2024-12-17 11:09:00,57,120.7465,3336.0,4.300000000000001,4.500000000000001,1.3000000000000007,412.2894
2024-12-17 11:12:00,57,119.0104,3336.0,4.199999999999999,4.500000000000001,1.3000000000000007,411.5637
2024-12-17 11:15:00,56,118.4896,3336.0,4.300000000000001,4.500000000000001,1.1999999999999993,405.5034
2024-12-17 11:18:00,57,119.2708,3336.0,4.199999999999999,4.6000000000000005,1.4000000000000021,410.3217
2024-12-17 11:21:00,56,119.7917,3336.0,4.099999999999998,4.5,1.3000000000000007,408.0315
2024-12-17 11:24:00,56,119.8785,3336.0,4.099999999999998,4.6000000000000005,1.3000000000000007,408.6182
2024-12-17 11:27:00,56,119.7049,3336.0,4.300000000000001,4.6000000000000005,1.1999999999999993,408.2491
2024-12-17 11:30:00,56,119.8785,3336.0,4.300000000000001,4.5,1.1999999999999993,408.0145
2024-12-17 11:33:00,56,120.1389,3336.0,4.199999999999999,4.6000000000000005,1.4000000000000021,407.5492
2024-12-17 11:36:00,57,121.2674,3337.0,4.0,4.5,1.3999999999999986,407.1406
2024-12-17 11:39:00,56,121.007,3337.0,4.300000000000001,4.5,1.1999999999999993,402.8163
2024-12-17 11:42:00,56,122.3958,3337.0,4.199999999999999,4.4,1.1000000000000014,402.4975
2024-12-17 11:45:00,56,121.0938,3337.0,4.100000000000001,4.300000000000001,1.1999999999999993,401.9647
2024-12-17 11:48:00,55,121.875,3337.0,4.100000000000001,4.4,1.1999999999999993,400.2871
2024-12-17 11:51:00,57,123.3507,3337.0,4.199999999999999,4.4,1.3000000000000007,407.8679
2024-12-17 11:54:00,55,122.0486,3337.0,4.199999999999999,4.200000000000001,1.1000000000000014,400.7278
2024-12-17 11:57:00,56,124.566,3337.0,4.099999999999998,4.300000000000001,1.3000000000000007,405.838
2024-12-17 12:00:00,56,124.4792,3337.0,4.300000000000001,4.300000000000001,1.1999999999999993,406.5621
2024-12-17 12:03:00,56,125.434,3337.0,4.199999999999999,4.300000000000001,1.3000000000000007,405.7661
2024-12-17 12:06:00,56,125.6076,3337.0,4.099999999999998,4.4,1.3000000000000007,410.736
2024-12-17 12:09:00,56,125.3472,3337.0,4.300000000000001,4.4,1.3999999999999986,413.6838
2024-12-17 12:12:00,57,124.9132,3337.0,4.300000000000001,4.4,1.1999999999999993,411.9871
2024-12-17 12:15:00,57,124.0451,3337.0,4.099999999999998,4.4,1.3000000000000007,412.0531
2024-12-17 12:18:00,57,125.5208,3337.0,4.300000000000001,4.5,1.3000000000000007,413.6007
2024-12-17 12:21:00,57,126.4757,3337.0,4.300000000000001,4.4,1.3999999999999986,414.9406
2024-12-17 12:24:00,57,125.9549,3337.0,4.300000000000001,4.5,1.3000000000000007,424.3217
2024-12-17 12:27:00,57,123.4375,3337.0,4.399999999999999,4.5,1.2000000000000028,411.4179
2024-12-17 12:30:00,58,123.8715,3337.0,4.199999999999999,4.5,1.3000000000000007,417.5699
2024-12-17 12:33:00,56,123.6111,3337.0,4.300000000000001,4.5,1.3000000000000007,407.6837
2024-12-17 12:36:00,56,125.7813,3338.0,4.199999999999999,4.4,1.3000000000000007,410.8354
2024-12-17 12:39:00,56,124.7396,3338.0,4.199999999999999,4.5,1.3999999999999986,414.8644
2024-12-17 12:42:00,58,125.5208,3338.0,4.399999999999999,4.5,1.3000000000000007,422.5726
2024-12-17 12:45:00,59,125.0,3338.0,4.399999999999999,4.6,1.4000000000000021,423.1212
2024-12-17 12:48:00,58,125.5208,3338.0,4.299999999999997,4.6,1.4000000000000021,422.2107
2024-12-17 12:51:00,58,126.3021,3338.0,4.399999999999999,4.5,1.3000000000000007,423.4696
2024-12-17 12:54:00,59,126.3889,3338.0,4.5,4.6,1.5,423.1368
2024-12-17 12:57:00,58,124.4792,3338.0,4.399999999999999,4.7,1.3000000000000007,422.4016
2024-12-17 13:00:00,58,123.2639,3338.0,4.399999999999999,4.7,1.3000000000000007,422.3712
2024-12-17 13:03:00,57,124.0451,3338.0,4.5,4.6,1.1999999999999993,422.9077
2024-12-17 13:06:00,57,127.2569,3338.0,4.299999999999997,4.5,1.2000000000000028,418.691
2024-12-17 13:09:00,58,129.3403,3338.0,4.299999999999997,4.5,1.4000000000000021,420.4477
2024-12-17 13:12:00,59,132.4653,3338.0,4.399999999999999,4.4,1.5,423.2908
2024-12-17 13:15:00,61,137.7604,3338.0,4.599999999999998,4.5,1.5,436.9904
2024-12-17 13:18:00,62,141.059,3338.0,4.699999999999999,4.5,1.6999999999999993,453.6668
2024-12-17 13:21:00,62,134.8958,3338.0,4.699999999999999,4.6,1.5999999999999979,437.4678
2024-12-17 13:24:00,61,129.0799,3338.0,4.599999999999998,4.699999999999999,1.6000000000000014,448.8652
2024-12-17 13:27:00,62,126.6493,3338.0,4.599999999999998,4.8,1.5,443.4067
2024-12-17 13:30:00,60,127.5174,3338.0,4.599999999999998,4.8,1.4000000000000021,441.7595
2024-12-17 13:33:00,60,126.9097,3338.0,4.599999999999998,4.8,1.4000000000000021,436.9019
2024-12-17 13:36:00,59,128.8194,3339.0,4.699999999999999,4.8,1.3000000000000007,441.2252
2024-12-17 13:39:00,59,127.1701,3339.0,4.5,4.6,1.3999999999999986,431.7308
2024-12-17 13:42:00,59,127.691,3339.0,4.599999999999998,4.6,1.3000000000000007,432.5623
2024-12-17 13:45:00,59,128.9063,3339.0,4.599999999999998,4.6,1.3000000000000007,433.126
2024-12-17 13:48:00,60,128.4722,3339.0,4.5,4.6,1.3999999999999986,428.7381
2024-12-17 13:51:00,59,127.7778,3339.0,4.399999999999999,4.5,1.3000000000000007,421.5908
2024-12-17 13:54:00,58,128.6458,3339.0,4.5,4.5,1.1999999999999993,423.7045
2024-12-17 13:57:00,59,127.5174,3339.0,4.399999999999999,4.5,1.3000000000000007,423.1337
2024-12-17 14:00:00,58,126.3889,3339.0,4.399999999999999,4.5,1.3999999999999986,424.6288
2024-12-17 14:03:00,58,126.9097,3339.0,4.299999999999997,4.5,1.4000000000000021,422.5546
2024-12-17 14:06:00,58,127.1701,3339.0,4.299999999999997,4.6,1.3000000000000007,423.6651
2024-12-17 14:09:00,59,128.2118,3339.0,4.399999999999999,4.5,1.5,425.0226
2024-12-17 14:12:00,59,128.8194,3339.0,4.399999999999999,4.5,1.3000000000000007,424.8577
2024-12-17 14:15:00,59,128.125,3339.0,4.5,4.6,1.3999999999999986,428.9839
2024-12-17 14:18:00,59,129.0799,3339.0,4.399999999999999,4.5,1.3000000000000007,426.1206
2024-12-17 14:21:00,57,128.3854,3339.0,4.399999999999999,4.6,1.3000000000000007,418.821
2024-12-17 14:24:00,60,128.9931,3339.0,4.5,4.6,1.5,434.1108
2024-12-17 14:27:00,59,126.6493,3339.0,4.5,4.5,1.3999999999999986,426.0688
2024-12-17 14:30:00,59,128.3854,3339.0,4.5,4.5,1.1999999999999993,424.697
2024-12-17 14:33:00,60,129.8611,3339.0,4.5,4.5,1.5,434.3671
2024-12-17 14:36:00,60,127.691,3340.0,4.399999999999999,4.6,1.6000000000000014,436.0101
2024-12-17 14:39:00,60,129.3403,3340.0,4.5,4.6,1.3999999999999986,437.0143
2024-12-17 14:42:00,59,128.9063,3340.0,4.599999999999998,4.6,1.5,437.2798
2024-12-17 14:45:00,61,128.3854,3340.0,4.599999999999998,4.699999999999999,1.6000000000000014,447.0448
2024-12-17 14:48:00,60,130.3819,3340.0,4.599999999999998,4.799999999999999,1.5,441.6533
2024-12-17 14:51:00,61,128.9063,3340.0,4.699999999999999,4.699999999999999,1.3999999999999986,444.9644
2024-12-17 14:54:00,61,131.684,3340.0,4.599999999999998,4.699999999999999,1.4000000000000021,439.8333
2024-12-17 14:57:00,61,129.8611,3340.0,4.599999999999998,4.6,1.4000000000000021,437.8635
2024-12-17 15:00:00,61,130.7292,3340.0,4.599999999999998,4.6,1.5,439.9222
2024-12-17 15:03:00,61,130.6424,3340.0,4.599999999999998,4.6,1.5,441.6837
2024-12-17 15:06:00,60,130.2083,3340.0,4.699999999999999,4.6,1.5,441.2705
2024-12-17 15:09:00,60,131.5972,3340.0,4.699999999999999,4.6,1.3000000000000007,435.8369
2024-12-17 15:12:00,61,129.0799,3340.0,4.699999999999999,4.699999999999999,1.5,442.7535
2024-12-17 15:15:00,60,130.5556,3340.0,4.699999999999999,4.6,1.3999999999999986,451.3845
2024-12-17 15:18:00,62,129.2535,3340.0,4.799999999999997,4.8,1.6000000000000014,449.877
2024-12-17 15:21:00,61,128.8194,3340.0,4.799999999999997,4.8,1.4000000000000021,449.4855
2024-12-17 15:24:00,61,129.7743,3340.0,4.699999999999999,4.8999999999999995,1.5,450.346
2024-12-17 15:27:00,62,130.1215,3340.0,4.699999999999999,4.8,1.5,449.3255
2024-12-17 15:30:00,62,130.2083,3340.0,4.699999999999999,4.8999999999999995,1.5,451.5955
2024-12-17 15:33:00,62,132.7257,3340.0,4.699999999999999,4.8,1.5,452.2278
2024-12-17 15:36:00,62,131.8576,3341.0,4.699999999999999,4.8,1.5,452.1822
2024-12-17 15:39:00,62,132.1181,3341.0,4.899999999999999,4.799999999999999,1.5,454.7571
2024-12-17 15:42:00,62,132.1181,3341.0,4.899999999999999,4.8,1.5,455.0245
2024-12-17 15:45:00,62,132.4653,3341.0,4.899999999999999,4.8999999999999995,1.6000000000000014,456.0106
2024-12-17 15:48:00,61,133.4201,3341.0,4.899999999999999,4.699999999999999,1.5,450.3379
2024-12-17 15:51:00,62,129.6875,3341.0,4.899999999999999,4.8,1.5,450.0857
2024-12-17 15:54:00,61,130.816,3341.0,4.899999999999999,4.8,1.3000000000000007,449.5931
2024-12-17 15:57:00,61,127.7778,3341.0,4.600000000000001,4.699999999999999,1.3999999999999986,445.5653
2024-12-17 16:00:00,61,132.4653,3341.0,4.699999999999999,4.6,1.3999999999999986,443.3672
2024-12-17 16:03:00,61,129.7743,3341.0,4.699999999999999,4.699999999999999,1.3999999999999986,443.7487
2024-12-17 16:06:00,61,131.4236,3341.0,4.599999999999998,4.699999999999999,1.5,444.5453
2024-12-17 16:09:00,61,127.3438,3341.0,4.699999999999999,4.6,1.5,446.9536
2024-12-17 16:12:00,61,129.9479,3341.0,4.699999999999999,4.700000000000001,1.3999999999999986,441.9398
2024-12-17 16:15:00,61,130.2951,3341.0,4.599999999999998,4.700000000000001,1.5,442.9623
2024-12-17 16:18:00,60,129.3403,3341.0,4.699999999999999,4.6,1.3999999999999986,433.267
2024-12-17 16:21:00,59,127.6042,3341.0,4.699999999999999,4.6,1.3999999999999986,434.399
2024-12-17 16:24:00,60,128.125,3341.0,4.599999999999998,4.6,1.3000000000000007,431.5447
2024-12-17 16:27:00,58,126.8229,3341.0,4.599999999999998,4.6,1.4000000000000021,425.2122
2024-12-17 16:30:00,59,130.2951,3341.0,4.399999999999999,4.6,1.1999999999999993,424.0046
2024-12-17 16:33:00,59,127.6042,3341.0,4.199999999999999,4.6,1.3999999999999986,427.3965
2024-12-17 16:36:00,60,129.9479,3342.0,4.199999999999999,4.699999999999999,1.5,432.4005
2024-12-17 16:39:00,59,127.5174,3342.0,4.299999999999997,4.699999999999999,1.4000000000000021,428.0297
2024-12-17 16:42:00,59,128.2118,3342.0,4.199999999999999,4.5,1.3999999999999986,427.0626
2024-12-17 16:45:00,54,118.6632,3342.0,4.099999999999998,4.499999999999999,0.9000000000000021,385.7259
2024-12-17 16:48:00,58,120.2257,3342.0,4.0,4.799999999999999,1.5,423.9776
2024-12-17 16:51:00,58,121.0938,3342.0,4.099999999999998,4.699999999999999,1.4000000000000021,422.9561
2024-12-17 16:54:00,59,121.7014,3342.0,4.099999999999998,4.699999999999999,1.4000000000000021,423.9967
2024-12-17 16:57:00,59,119.4444,3342.0,4.099999999999998,4.699999999999999,1.5,423.3361
2024-12-17 17:00:00,59,121.5278,3342.0,4.199999999999999,4.9,1.3999999999999986,428.9218
2024-12-17 17:03:00,59,121.6146,3342.0,4.199999999999999,4.9,1.3999999999999986,426.9008
2024-12-17 17:06:00,58,120.3125,3342.0,4.100000000000001,4.800000000000001,1.3999999999999986,425.4079
2024-12-17 17:09:00,59,120.7465,3342.0,4.099999999999998,4.800000000000001,1.5,425.9054
2024-12-17 17:12:00,57,115.9722,3342.0,4.0,4.800000000000001,1.1000000000000014,403.669
2024-12-17 17:15:00,56,117.2743,3342.0,4.0,4.800000000000001,1.3000000000000007,411.8288
2024-12-17 17:18:00,58,117.6215,3342.0,4.0,4.700000000000001,1.3000000000000007,414.1635
2024-12-17 17:27:00,50,136.1979,3342.0,1.5,1.799999999999999,2.0,300.8021
2024-12-17 17:30:00,55,119.9653,3342.0,2.900000000000002,4.2,2.0,393.0116
2024-12-17 17:33:00,56,121.7014,3342.0,3.3000000000000007,4.500000000000001,1.6999999999999993,400.6515
2024-12-17 17:36:00,56,121.6146,3342.0,3.799999999999997,4.800000000000001,1.4000000000000021,408.079
2024-12-17 17:39:00,56,122.5694,3343.0,3.6999999999999993,4.700000000000001,1.4000000000000021,407.9328
2024-12-17 17:42:00,57,120.8333,3343.0,3.8000000000000007,4.800000000000001,1.5,414.3016
2024-12-17 17:45:00,56,118.5764,3343.0,3.8999999999999986,4.800000000000001,1.3000000000000007,408.3024
2024-12-17 17:48:00,57,117.1875,3343.0,3.6999999999999993,4.800000000000001,1.4000000000000021,413.0862
2024-12-17 17:51:00,57,117.1875,3343.0,3.900000000000002,4.800000000000001,1.3999999999999986,414.2862
2024-12-17 17:54:00,57,117.9688,3343.0,4.0,4.800000000000001,1.3999999999999986,413.865
2024-12-17 17:57:00,60,142.3611,3343.0,4.0,4.700000000000001,1.8000000000000007,434.1493
2024-12-17 18:00:00,62,144.5313,3343.0,4.400000000000002,4.6000000000000005,1.6999999999999993,460.6458
2024-12-17 18:03:00,65,146.2674,3343.0,4.600000000000001,4.7,1.6999999999999993,466.019
2024-12-17 18:06:00,66,153.7326,3343.0,4.800000000000001,4.7,1.8000000000000007,492.1554
2024-12-17 18:09:00,67,151.4757,3343.0,4.899999999999999,4.800000000000001,1.6000000000000014,491.4735
2024-12-17 18:12:00,66,129.5139,3343.0,4.699999999999999,4.800000000000001,1.7000000000000028,482.7214
2024-12-17 18:15:00,61,122.743,3343.0,4.300000000000001,5.1000000000000005,1.1999999999999993,442.6633
2024-12-17 18:18:00,59,126.9097,3343.0,4.299999999999997,4.8999999999999995,1.2000000000000028,431.8973
2024-12-17 18:21:00,64,148.0903,3343.0,4.100000000000001,4.6,1.8000000000000007,468.6447
2024-12-17 18:24:00,64,147.4826,3343.0,4.5,4.700000000000001,1.6999999999999993,471.0164
2024-12-17 18:27:00,64,147.4826,3343.0,4.5,4.6000000000000005,1.6999999999999993,472.3745
2024-12-17 18:30:00,63,140.9722,3343.0,4.400000000000002,4.700000000000001,1.5999999999999979,464.4127
2024-12-17 18:33:00,60,126.3889,3343.0,4.399999999999999,4.8999999999999995,1.1000000000000014,438.0524
2024-12-17 18:36:00,60,123.1771,3343.0,4.100000000000001,4.8999999999999995,1.3000000000000007,432.9404
2024-12-17 18:39:00,59,122.5694,3344.0,4.0,4.8,1.3000000000000007,432.5592
2024-12-17 18:42:00,59,122.9167,3344.0,4.0,4.8,1.4000000000000021,432.291
2024-12-17 18:45:00,59,123.3507,3344.0,3.900000000000002,4.8999999999999995,1.3999999999999986,431.9653
2024-12-17 18:48:00,59,121.1806,3344.0,4.0,4.8,1.2999999999999972,424.2819
2024-12-17 18:51:00,57,122.309,3344.0,3.8999999999999986,4.6,1.1000000000000014,409.79
2024-12-17 18:54:00,56,121.441,3344.0,3.799999999999997,4.500000000000001,1.2000000000000028,409.3114
2024-12-17 18:57:00,56,122.4826,3344.0,3.799999999999997,4.500000000000001,1.2000000000000028,403.6748
2024-12-17 19:00:00,54,123.4375,3344.0,3.6000000000000014,4.3999999999999995,1.0999999999999979,403.2004
2024-12-17 19:03:00,55,122.8299,3344.0,3.599999999999998,4.3999999999999995,1.1000000000000014,394.3371
2024-12-17 19:06:00,54,120.1389,3344.0,3.5,4.3,1.1000000000000014,394.3815
2024-12-17 19:09:00,54,116.3195,3344.0,3.5,4.3999999999999995,1.0999999999999979,388.707
2024-12-17 19:12:00,54,115.5382,3344.0,3.5,4.499999999999999,1.0999999999999979,389.0329
2024-12-17 19:15:00,54,116.3195,3344.0,3.5,4.3999999999999995,1.0999999999999979,389.4998
2024-12-17 19:18:00,55,116.9271,3344.0,3.3999999999999986,4.3,1.1000000000000014,386.8059
2024-12-17 19:21:00,54,118.5764,3344.0,3.3999999999999986,4.3,1.1000000000000014,387.208
2024-12-17 19:24:00,54,116.9271,3344.0,3.3999999999999986,4.3,1.1000000000000014,387.4436
2024-12-17 19:27:00,54,116.4063,3344.0,3.5,4.3,1.0999999999999979,394.4923
2024-12-17 19:30:00,55,117.2743,3344.0,3.5,4.3999999999999995,1.1999999999999993,395.4073
2024-12-17 19:33:00,54,116.4063,3344.0,3.5,4.3999999999999995,1.0999999999999979,390.4014
2024-12-17 19:36:00,53,112.934,3344.0,3.5,4.3999999999999995,1.0999999999999979,389.8721
2024-12-17 19:39:00,54,114.3229,3345.0,3.400000000000002,4.6000000000000005,1.0999999999999979,391.0927
2024-12-17 19:42:00,54,113.2813,3345.0,3.5,4.500000000000001,1.0999999999999979,385.5586
2024-12-17 19:45:00,55,114.2361,3345.0,3.5,4.500000000000001,1.0999999999999979,392.4612
2024-12-17 19:48:00,54,113.8021,3345.0,3.5,4.500000000000001,1.0999999999999979,389.8832
2024-12-17 19:51:00,54,116.059,3345.0,3.5,4.500000000000001,1.0999999999999979,390.4203
2024-12-17 19:54:00,54,115.191,3345.0,3.5,4.6000000000000005,1.0999999999999979,390.228
2024-12-17 19:57:00,54,116.4063,3345.0,3.5,4.500000000000001,1.0999999999999979,396.7317
2024-12-17 20:00:00,55,115.9722,3345.0,3.5,4.500000000000001,1.1999999999999993,393.8423
2024-12-17 20:03:00,55,114.2361,3345.0,3.5,4.6000000000000005,1.1999999999999993,393.4311
2024-12-17 20:06:00,55,113.1944,3345.0,3.3999999999999986,4.500000000000001,1.1999999999999993,392.2682
2024-12-17 20:09:00,53,112.7604,3345.0,3.3999999999999986,4.299999999999999,1.1000000000000014,379.8826
2024-12-17 20:12:00,53,112.8472,3345.0,3.1999999999999993,4.199999999999999,1.3000000000000007,376.0503
2024-12-17 20:15:00,52,109.809,3345.0,3.5,4.199999999999999,1.0999999999999979,377.0497
2024-12-17 20:18:00,53,111.632,3345.0,3.5,4.300000000000001,1.0999999999999979,376.037
2024-12-17 20:21:00,54,113.8021,3345.0,3.599999999999998,4.4,1.1999999999999993,388.0553
2024-12-17 20:24:00,54,111.2847,3345.0,3.6999999999999993,4.4,1.0,384.2337
2024-12-17 20:27:00,54,111.4583,3345.0,3.6999999999999993,4.500000000000001,1.0999999999999979,387.1633
2024-12-17 20:30:00,55,115.7986,3345.0,3.6999999999999993,4.500000000000001,1.3000000000000007,395.7998
2024-12-17 20:33:00,54,115.3646,3345.0,3.799999999999997,4.5,1.1000000000000014,390.4783
2024-12-17 20:36:00,54,113.6285,3345.0,3.6999999999999993,4.4,1.1999999999999993,391.1632
2024-12-17 20:39:00,55,112.5,3346.0,3.6999999999999993,4.5,1.1999999999999993,390.2684
2024-12-17 20:42:00,54,116.6667,3346.0,3.6999999999999993,4.5,1.1999999999999993,390.6294
2024-12-17 20:45:00,54,114.2361,3346.0,3.6999999999999993,4.4,1.1999999999999993,391.579
2024-12-17 20:48:00,55,114.0625,3346.0,3.799999999999997,4.4,1.1000000000000014,391.832
2024-12-17 20:51:00,53,115.4514,3346.0,3.6999999999999993,4.4,1.3000000000000007,388.1491
2024-12-17 20:54:00,54,118.0555,3346.0,3.6999999999999993,4.5,1.3000000000000007,395.0018
2024-12-17 20:57:00,55,114.6701,3346.0,3.6999999999999993,4.300000000000001,1.1999999999999993,393.3479
2024-12-17 21:00:00,54,115.3646,3346.0,3.6999999999999993,4.4,1.3000000000000007,394.9763
2024-12-17 21:03:00,55,116.8403,3346.0,3.799999999999997,4.4,1.2000000000000028,394.1199
2024-12-17 21:06:00,54,115.191,3346.0,3.799999999999997,4.5,1.2000000000000028,391.9553
2024-12-17 21:09:00,55,112.934,3346.0,3.799999999999997,4.4,1.1000000000000014,391.8177
2024-12-17 21:12:00,55,114.9306,3346.0,3.799999999999997,4.5,1.2000000000000028,392.5807
2024-12-17 21:15:00,54,116.059,3346.0,3.799999999999997,4.6,1.1000000000000014,393.0131
2024-12-17 21:18:00,55,112.8472,3346.0,3.799999999999997,4.6,1.3000000000000007,401.1988
2024-12-17 21:21:00,54,113.0208,3346.0,3.799999999999997,4.5,1.1000000000000014,386.2769
2024-12-17 21:24:00,53,114.5833,3346.0,3.6999999999999993,4.4,1.0999999999999979,385.7567
2024-12-17 21:27:00,54,111.632,3346.0,3.8000000000000007,4.5,1.3000000000000007,393.583
2024-12-17 21:30:00,53,112.1528,3346.0,3.6999999999999993,4.4,1.0999999999999979,384.2825
2024-12-17 21:33:00,53,114.0625,3346.0,3.6999999999999993,4.300000000000001,1.0,381.3353
2024-12-17 21:36:00,54,114.0625,3346.0,3.6999999999999993,4.300000000000001,1.0999999999999979,386.8659
2024-12-17 21:39:00,53,109.8958,3347.0,3.6999999999999993,4.300000000000001,1.0,378.7159
2024-12-17 21:42:00,53,110.6771,3347.0,3.599999999999998,4.4,1.1000000000000014,378.9283
2024-12-17 21:45:00,52,114.5833,3347.0,3.599999999999998,4.300000000000001,1.0,378.8053
2024-12-17 21:48:00,53,113.1944,3347.0,3.6999999999999993,4.4,1.0,383.8698
2024-12-17 21:51:00,52,111.1111,3347.0,3.599999999999998,4.2,1.0,375.0672
2024-12-17 21:54:00,53,111.5451,3347.0,3.599999999999998,4.300000000000001,1.1000000000000014,379.3936
2024-12-17 21:57:00,53,113.7153,3347.0,3.599999999999998,4.300000000000001,1.0,379.8647
2024-12-17 22:00:00,53,113.4549,3347.0,3.599999999999998,4.300000000000001,1.1000000000000014,382.9507
2024-12-17 22:03:00,54,111.5451,3347.0,3.599999999999998,4.4,1.1000000000000014,385.0921
2024-12-17 22:06:00,53,111.1111,3347.0,3.6999999999999993,4.4,1.0999999999999979,383.0012
2024-12-17 22:09:00,53,110.1563,3347.0,3.599999999999998,4.4,1.0,378.6888
2024-12-17 22:12:00,53,111.0243,3347.0,3.6999999999999993,4.4,1.0999999999999979,376.7504
2024-12-17 22:15:00,51,111.1979,3347.0,3.599999999999998,4.300000000000001,0.9000000000000021,374.8451
2024-12-17 22:18:00,52,111.7188,3347.0,3.599999999999998,4.300000000000001,1.0,372.684
2024-12-17 22:21:00,52,113.8889,3347.0,3.5,4.300000000000001,1.0,376.9822
2024-12-17 22:24:00,52,110.6771,3347.0,3.599999999999998,4.3,1.0,374.0218
2024-12-17 22:27:00,52,110.8507,3347.0,3.599999999999998,4.300000000000001,1.0,374.3787
2024-12-17 22:30:00,53,113.0208,3347.0,3.5,4.2,1.0999999999999979,373.2611
2024-12-17 22:33:00,53,113.368,3347.0,3.599999999999998,4.4,1.1000000000000014,377.6046
2024-12-17 22:36:00,52,110.8507,3347.0,3.599999999999998,4.2,1.0,374.4454
2024-12-17 22:39:00,52,110.5903,3348.0,3.5,4.1000000000000005,1.0,368.0267
2024-12-17 22:42:00,52,113.7153,3348.0,3.3999999999999986,4.1000000000000005,1.1000000000000014,370.702
2024-12-17 22:45:00,53,110.8507,3348.0,3.5,4.2,1.1999999999999993,382.0302
2024-12-17 22:48:00,52,111.0243,3348.0,3.599999999999998,4.4,1.1000000000000014,381.5876
2024-12-17 22:51:00,53,114.0625,3348.0,3.599999999999998,4.4,1.1999999999999993,393.8495
2024-12-17 22:54:00,53,111.5451,3348.0,3.599999999999998,4.4,1.1000000000000014,384.7887
2024-12-17 22:57:00,53,112.5,3348.0,3.6999999999999993,4.4,1.0,383.961
2024-12-17 23:00:00,54,114.5833,3348.0,3.599999999999998,4.4,1.1999999999999993,388.7837
2024-12-17 23:03:00,54,111.8924,3348.0,3.6999999999999993,4.5,1.0,383.3459
2024-12-17 23:06:00,53,110.6771,3348.0,3.6999999999999993,4.5,1.0,380.6752
2024-12-17 23:09:00,54,110.4167,3348.0,3.6999999999999993,4.5,1.0999999999999979,383.975
2024-12-17 23:12:00,54,107.5521,3348.0,3.6999999999999993,4.500000000000001,1.0999999999999979,387.2102
2024-12-17 23:15:00,52,111.8924,3348.0,3.6999999999999993,4.500000000000001,1.0,378.9137
2024-12-17 23:18:00,53,107.6389,3348.0,3.599999999999998,4.4,1.0,379.9731
2024-12-17 23:21:00,52,110.4167,3348.0,3.6999999999999993,4.300000000000001,1.0,378.7896
2024-12-17 23:24:00,53,110.4167,3348.0,3.5,4.300000000000001,1.0999999999999979,378.4494
2024-12-17 23:27:00,53,109.809,3348.0,3.5,4.4,1.0999999999999979,378.7026
2024-12-17 23:30:00,53,110.4167,3348.0,3.5,4.300000000000001,1.0999999999999979,378.7252
2024-12-17 23:33:00,53,111.2847,3348.0,3.5,4.300000000000001,1.1999999999999993,387.3223
2024-12-17 23:36:00,53,110.5903,3348.0,3.5,4.300000000000001,1.0999999999999979,377.8436
2024-12-17 23:39:00,53,112.4132,3349.0,3.6000000000000014,4.300000000000001,1.0999999999999979,379.9407
2024-12-17 23:42:00,51,113.2813,3349.0,3.6000000000000014,4.300000000000001,1.0999999999999979,377.6758
2024-12-17 23:45:00,53,110.4167,3349.0,3.6000000000000014,4.200000000000001,1.0999999999999979,379.4351
2024-12-17 23:48:00,53,109.809,3349.0,3.6000000000000014,4.300000000000001,1.0999999999999979,377.7946
2024-12-17 23:51:00,52,108.4201,3349.0,3.6000000000000014,4.200000000000001,1.0,372.7
2024-12-17 23:54:00,52,107.7257,3349.0,3.6000000000000014,4.4,1.0,374.6525
2024-12-17 23:57:00,51,107.7257,3349.0,3.5,4.300000000000001,1.0,368.882
2024-12-18 00:00:00,51,109.0278,3349.0,3.5,4.300000000000001,1.0,372.8946
2024-12-18 00:03:00,53,112.3264,3349.0,3.6000000000000014,4.200000000000001,1.1999999999999993,374.8169
2024-12-18 00:06:00,53,113.8889,3349.0,3.6000000000000014,4.300000000000001,1.0999999999999979,389.5875
2024-12-18 00:09:00,55,120.8333,3349.0,3.8000000000000007,4.4,1.3999999999999986,400.4999
2024-12-18 00:12:00,55,116.9271,3349.0,4.0,4.5,1.3000000000000007,404.6368
2024-12-18 00:15:00,55,118.8368,3349.0,4.0,4.6,1.1000000000000014,404.8787
2024-12-18 00:18:00,55,117.5347,3349.0,3.799999999999997,4.6,1.3000000000000007,401.8803
2024-12-18 00:21:00,54,116.8403,3349.0,3.8999999999999986,4.6,1.3000000000000007,401.7581
2024-12-18 00:24:00,55,115.3646,3349.0,4.0,4.6,1.1999999999999993,404.0972
2024-12-18 00:27:00,54,109.8958,3349.0,4.0,4.7,1.1000000000000014,393.9438
2024-12-18 00:30:00,53,109.0278,3349.0,3.8000000000000007,4.500000000000001,1.0,384.669
2024-12-18 00:33:00,52,109.0278,3349.0,3.8000000000000007,4.6000000000000005,0.8999999999999986,380.9951
2024-12-18 00:36:00,53,112.4132,3349.0,3.6000000000000014,4.500000000000001,1.0999999999999979,386.8897
2024-12-18 00:39:00,55,116.2326,3350.0,3.6999999999999993,4.4,1.3000000000000007,389.4552
2024-12-18 00:42:00,54,117.9688,3350.0,3.8000000000000007,4.6,1.3000000000000007,398.1613
2024-12-18 00:45:00,54,115.4514,3350.0,3.8000000000000007,4.4,1.3000000000000007,398.3898
2024-12-18 00:48:00,55,116.2326,3350.0,3.8999999999999986,4.5,1.2000000000000028,398.2103
2024-12-18 00:51:00,55,117.1007,3350.0,3.8999999999999986,4.6000000000000005,1.2000000000000028,398.1026
2024-12-18 00:54:00,54,116.3195,3350.0,3.8000000000000007,4.4,1.1999999999999993,391.1614
2024-12-18 00:57:00,55,114.7569,3350.0,3.8999999999999986,4.6,1.1000000000000014,393.322
2024-12-18 01:00:00,55,114.1493,3350.0,3.8999999999999986,4.5,1.1000000000000014,393.98
2024-12-18 01:03:00,54,109.8958,3350.0,3.8999999999999986,4.6,1.1000000000000014,396.4563
2024-12-18 01:06:00,51,108.8542,3350.0,3.8000000000000007,4.500000000000001,0.8000000000000007,376.139
2024-12-18 01:09:00,53,106.8576,3350.0,3.6000000000000014,4.4,1.0,374.0729
2024-12-18 01:12:00,52,107.3785,3350.0,3.6000000000000014,4.3999999999999995,1.0999999999999979,377.0926
2024-12-18 01:15:00,51,111.0243,3350.0,3.6000000000000014,4.300000000000001,1.0,371.0886
2024-12-18 01:18:00,53,115.9722,3350.0,3.6000000000000014,4.300000000000001,1.0999999999999979,379.1519
2024-12-18 01:21:00,54,114.5833,3350.0,3.6000000000000014,4.300000000000001,1.2999999999999972,381.903
2024-12-18 01:24:00,52,113.8889,3350.0,3.6999999999999993,4.300000000000001,1.0,377.7798
2024-12-18 01:27:00,53,113.368,3350.0,3.6999999999999993,4.4,1.1000000000000014,391.3069
2024-12-18 01:30:00,53,114.9306,3350.0,3.6999999999999993,4.300000000000001,1.0999999999999979,386.2654
2024-12-18 01:33:00,54,116.6667,3350.0,3.8000000000000007,4.4,1.0999999999999979,391.5294
2024-12-18 01:36:00,53,115.7986,3350.0,3.8000000000000007,4.4,1.1999999999999993,393.7361
2024-12-18 01:39:00,54,114.6701,3351.0,3.8000000000000007,4.5,1.3000000000000007,395.3261
2024-12-18 01:42:00,54,110.5903,3351.0,3.8999999999999986,4.6000000000000005,1.1000000000000014,391.2619
2024-12-18 01:45:00,54,114.2361,3351.0,3.8000000000000007,4.500000000000001,1.0999999999999979,387.3745
2024-12-18 01:48:00,54,114.4965,3351.0,3.8000000000000007,4.5,1.1999999999999993,392.7489
2024-12-18 01:51:00,54,118.4028,3351.0,3.6999999999999993,4.4,1.0999999999999979,388.4991
2024-12-18 01:54:00,54,119.5313,3351.0,3.8000000000000007,4.4,1.3000000000000007,397.5165
2024-12-18 01:57:00,55,119.0104,3351.0,4.0,4.5,1.1999999999999993,400.2969
2024-12-18 02:00:00,55,119.9653,3351.0,4.0,4.5,1.1999999999999993,401.4927
2024-12-18 02:03:00,53,112.5,3351.0,4.0,4.6,0.8000000000000007,389.1898
2024-12-18 02:06:00,53,114.5833,3351.0,3.6999999999999993,4.4,0.8999999999999986,380.5635
2024-12-18 02:09:00,54,117.1007,3351.0,3.6999999999999993,4.4,1.1999999999999993,393.7519
2024-12-18 02:12:00,54,117.7951,3351.0,3.8000000000000007,4.4,1.3999999999999986,393.531
2024-12-18 02:15:00,54,115.9722,3351.0,4.0,4.5,1.1000000000000014,407.0881
2024-12-18 02:18:00,56,117.7951,3351.0,4.0,4.6,1.3000000000000007,406.9677
2024-12-18 02:21:00,56,118.4028,3351.0,4.100000000000001,4.5,1.1999999999999993,406.108
2024-12-18 02:24:00,56,111.8924,3351.0,4.0,4.6,1.3000000000000007,404.238
2024-12-18 02:27:00,53,113.6285,3351.0,3.8999999999999986,4.6000000000000005,1.0,388.9586
2024-12-18 02:30:00,54,109.375,3351.0,3.6999999999999993,4.6000000000000005,1.1999999999999993,392.6891
2024-12-18 02:33:00,53,111.9792,3351.0,3.8000000000000007,4.500000000000001,1.0,384.9736
2024-12-18 02:36:00,53,111.1111,3351.0,3.8000000000000007,4.4,1.0,383.6026
2024-12-18 02:39:00,53,111.5451,3352.0,3.6999999999999993,4.500000000000001,1.1000000000000014,384.898
2024-12-18 02:42:00,53,114.1493,3352.0,3.599999999999998,4.300000000000001,1.0,380.7465
2024-12-18 02:45:00,52,111.1979,3352.0,3.6999999999999993,4.300000000000001,1.0,380.1545
2024-12-18 02:48:00,53,111.0243,3352.0,3.6999999999999993,4.4,1.0,379.8916
2024-12-18 02:51:00,52,112.8472,3352.0,3.6000000000000014,4.300000000000001,1.0,372.7292
2024-12-18 02:54:00,52,111.632,3352.0,3.6000000000000014,4.200000000000001,1.0999999999999979,374.0054
2024-12-18 02:57:00,52,113.8889,3352.0,3.599999999999998,4.4,1.0,375.1011
2024-12-18 03:00:00,52,110.2431,3352.0,3.6000000000000014,4.200000000000001,1.0,372.5899
2024-12-18 03:03:00,52,114.5833,3352.0,3.6000000000000014,4.300000000000001,1.0,372.0148
2024-12-18 03:06:00,51,110.5903,3352.0,3.6000000000000014,4.200000000000001,1.0,374.7289
2024-12-18 03:09:00,51,112.4132,3352.0,3.6000000000000014,4.200000000000001,0.7999999999999972,365.5016
2024-12-18 03:12:00,52,111.8924,3352.0,3.6000000000000014,4.200000000000001,1.0999999999999979,374.4698
2024-12-18 03:15:00,51,111.9792,3352.0,3.6000000000000014,4.300000000000001,1.0,373.1854
2024-12-18 03:18:00,53,112.934,3352.0,3.6000000000000014,4.300000000000001,1.1999999999999993,382.3052
2024-12-18 03:21:00,51,112.934,3352.0,3.6000000000000014,4.200000000000001,1.0999999999999979,376.828
2024-12-18 03:24:00,52,113.8889,3352.0,3.6000000000000014,4.300000000000001,1.0999999999999979,376.6196
2024-12-18 03:27:00,53,112.066,3352.0,3.6999999999999993,4.300000000000001,1.1000000000000014,385.9573
2024-12-18 03:30:00,52,112.3264,3352.0,3.5,4.300000000000001,1.0,378.0849
2024-12-18 03:33:00,52,111.1979,3352.0,3.6999999999999993,4.4,1.1000000000000014,380.1016
2024-12-18 03:36:00,53,111.1111,3352.0,3.6000000000000014,4.300000000000001,1.0,386.1019
2024-12-18 03:39:00,51,113.1944,3353.0,3.6000000000000014,4.300000000000001,1.0999999999999979,376.4599
2024-12-18 03:42:00,53,112.4132,3353.0,3.5,4.500000000000001,1.1999999999999993,382.2025
2024-12-18 03:45:00,52,111.0243,3353.0,3.6999999999999993,4.299999999999999,1.0,376.6848
2024-12-18 03:48:00,53,111.9792,3353.0,3.6999999999999993,4.500000000000001,1.0,381.8182
2024-12-18 03:51:00,53,113.6285,3353.0,3.6999999999999993,4.500000000000001,1.1000000000000014,381.7531
2024-12-18 03:54:00,52,111.7188,3353.0,3.6000000000000014,4.199999999999999,1.0999999999999979,377.4601
2024-12-18 03:57:00,52,111.9792,3353.0,3.6000000000000014,4.300000000000001,1.0,376.3186
2024-12-18 04:00:00,52,114.3229,3353.0,3.6000000000000014,4.299999999999999,1.0,375.2323
2024-12-18 04:03:00,52,111.1979,3353.0,3.6000000000000014,4.300000000000001,1.0,376.1267
2024-12-18 04:06:00,53,112.3264,3353.0,3.6000000000000014,4.300000000000001,1.0999999999999979,379.1104
2024-12-18 04:09:00,52,112.066,3353.0,3.6000000000000014,4.200000000000001,1.0,369.8712
2024-12-18 04:12:00,52,110.8507,3353.0,3.5,4.200000000000001,1.1000000000000014,371.5025
2024-12-18 04:15:00,51,109.7222,3353.0,3.6000000000000014,4.200000000000001,1.0,371.3809
2024-12-18 04:18:00,51,114.7569,3353.0,3.6000000000000014,4.200000000000001,1.0,371.6947
2024-12-18 04:21:00,52,110.1563,3353.0,3.5,4.200000000000001,1.1000000000000014,372.0751
2024-12-18 04:24:00,51,110.3299,3353.0,3.6000000000000014,4.300000000000001,1.0,376.1492
2024-12-18 04:27:00,52,112.8472,3353.0,3.6000000000000014,4.300000000000001,1.0999999999999979,377.2917
2024-12-18 04:30:00,52,111.7188,3353.0,3.6000000000000014,4.300000000000001,1.0999999999999979,376.5504
2024-12-18 04:33:00,52,110.4167,3353.0,3.6000000000000014,4.4,1.0,381.435
2024-12-18 04:36:00,53,111.5451,3353.0,3.6000000000000014,4.300000000000001,1.0999999999999979,378.9988
2024-12-18 04:39:00,53,112.8472,3354.0,3.6000000000000014,4.300000000000001,1.0999999999999979,379.6183
2024-12-18 04:42:00,52,110.7639,3354.0,3.6000000000000014,4.4,1.0999999999999979,376.6943
2024-12-18 04:45:00,51,108.1597,3354.0,3.6000000000000014,4.300000000000001,1.0,375.5889
2024-12-18 04:48:00,52,111.4583,3354.0,3.5,4.4,1.0999999999999979,375.6773
2024-12-18 04:51:00,52,108.5069,3354.0,3.6000000000000014,4.300000000000001,1.0,374.143
2024-12-18 04:54:00,52,110.3299,3354.0,3.6000000000000014,4.300000000000001,1.0,375.1758
2024-12-18 04:57:00,51,110.4167,3354.0,3.700000000000003,4.300000000000001,1.0,375.4773
2024-12-18 05:00:00,52,109.8958,3354.0,3.6000000000000014,4.300000000000001,1.0,374.9869
2024-12-18 05:03:00,52,111.9792,3354.0,3.5,4.199999999999999,1.1000000000000014,375.0388
2024-12-18 05:06:00,52,110.6771,3354.0,3.6000000000000014,4.300000000000001,1.0,375.1773
2024-12-18 05:09:00,52,112.5,3354.0,3.6000000000000014,4.300000000000001,1.0,375.9812
2024-12-18 05:12:00,51,109.8958,3354.0,3.6000000000000014,4.300000000000001,1.0,374.587
2024-12-18 05:15:00,51,109.7222,3354.0,3.5,4.300000000000001,1.1000000000000014,369.2014
2024-12-18 05:18:00,51,109.5486,3354.0,3.5,4.200000000000001,0.8999999999999986,369.6483
2024-12-18 05:21:00,51,108.8542,3354.0,3.5,4.200000000000001,1.0,366.8384
2024-12-18 05:24:00,50,109.809,3354.0,3.5,4.1000000000000005,1.0,364.8488
2024-12-18 05:27:00,50,110.4167,3354.0,3.5,4.200000000000001,1.1000000000000014,369.217
2024-12-18 05:30:00,51,110.7639,3354.0,3.5,4.200000000000001,1.0,369.3795
2024-12-18 05:33:00,52,110.8507,3354.0,3.5,4.200000000000001,1.0,370.1298
2024-12-18 05:36:00,51,112.5868,3354.0,3.5,4.200000000000001,1.0,369.72
2024-12-18 05:39:00,51,110.1563,3355.0,3.5,4.200000000000001,1.0,369.4247
2024-12-18 05:42:00,52,111.2847,3355.0,3.5,4.200000000000001,1.0,369.1393
2024-12-18 05:45:00,52,108.5938,3355.0,3.5,4.200000000000001,1.0,369.7029
2024-12-18 05:48:00,51,106.684,3355.0,3.5,4.200000000000001,0.8999999999999986,364.8979
2024-12-18 05:51:00,51,108.4201,3355.0,3.3999999999999986,4.200000000000001,0.9000000000000021,364.2218
2024-12-18 05:54:00,51,105.5556,3355.0,3.3000000000000007,4.1,1.0,361.1435
2024-12-18 05:57:00,50,108.4201,3355.0,3.299999999999997,4.200000000000001,1.0,365.8672
2024-12-18 06:00:00,50,105.2083,3355.0,3.5,4.200000000000001,0.8999999999999986,363.0045
2024-12-18 06:03:00,51,105.3819,3355.0,3.5,4.300000000000001,1.0,365.908
2024-12-18 06:06:00,52,107.8125,3355.0,3.3999999999999986,4.200000000000001,1.0,365.3546
2024-12-18 06:09:00,51,105.6424,3355.0,3.5,4.199999999999999,1.0,366.2114
2024-12-18 06:12:00,51,108.8542,3355.0,3.3999999999999986,4.200000000000001,0.9000000000000021,360.8317
2024-12-18 06:15:00,50,105.9896,3355.0,3.3000000000000007,4.1,1.0,361.9565
2024-12-18 06:18:00,51,107.9861,3355.0,3.3999999999999986,4.1,0.9000000000000021,361.7247
2024-12-18 06:21:00,50,105.9028,3355.0,3.299999999999997,4.1,1.1000000000000014,366.8199
2024-12-18 06:24:00,50,107.7257,3355.0,3.3999999999999986,4.199999999999999,0.9000000000000021,360.5757
2024-12-18 06:27:00,51,105.1215,3355.0,3.3999999999999986,4.199999999999999,0.9000000000000021,361.5644
2024-12-18 06:30:00,50,105.816,3355.0,3.299999999999997,4.200000000000001,0.9000000000000021,359.2123
2024-12-18 06:33:00,50,105.9028,3355.0,3.3000000000000007,4.1000000000000005,1.0999999999999979,361.6007
2024-12-18 06:36:00,50,107.7257,3355.0,3.1999999999999993,4.200000000000001,1.0,361.4309
2024-12-18 06:39:00,52,107.2049,3356.0,3.299999999999997,4.300000000000001,1.2000000000000028,368.3899
2024-12-18 06:42:00,51,106.684,3356.0,3.5,4.4,1.0,367.4312
2024-12-18 06:45:00,51,109.7222,3356.0,3.6000000000000014,4.299999999999999,1.0,373.0585
2024-12-18 06:48:00,51,107.5521,3356.0,3.5,4.199999999999999,0.8999999999999986,369.839
2024-12-18 06:51:00,51,108.4201,3356.0,3.5,4.300000000000001,0.8999999999999986,361.6428
2024-12-18 06:54:00,50,106.4236,3356.0,3.5,4.199999999999999,0.8999999999999986,361.5781
2024-12-18 06:57:00,50,107.8125,3356.0,3.3999999999999986,4.199999999999999,0.8999999999999986,365.9474
2024-12-18 07:00:00,51,105.5556,3356.0,3.5,4.199999999999999,1.0,366.6911
2024-12-18 07:03:00,51,107.7257,3356.0,3.5,4.299999999999999,1.0,368.4367
2024-12-18 07:06:00,51,105.2083,3356.0,3.5,4.500000000000001,1.0,369.8793
2024-12-18 07:09:00,51,106.5104,3356.0,3.5,4.299999999999999,1.0,367.2111
2024-12-18 07:12:00,50,105.9896,3356.0,3.3999999999999986,4.299999999999999,1.0,367.2008
2024-12-18 07:15:00,50,105.6424,3356.0,3.3999999999999986,4.199999999999999,1.0,365.4865
2024-12-18 07:18:00,50,105.9028,3356.0,3.5,4.199999999999999,1.0,365.4471
2024-12-18 07:21:00,51,105.1215,3356.0,3.5,4.199999999999999,0.8999999999999986,366.74
2024-12-18 07:24:00,51,106.9445,3356.0,3.5,4.199999999999999,1.0,364.0455
2024-12-18 07:27:00,50,104.3403,3356.0,3.3999999999999986,4.199999999999999,0.9000000000000021,361.6783
2024-12-18 07:30:00,49,107.9861,3356.0,3.3000000000000007,4.1,1.0,360.4785
2024-12-18 07:33:00,51,105.5556,3356.0,3.3000000000000007,4.1,1.0999999999999979,372.1056
2024-12-18 07:36:00,49,109.0278,3356.0,3.3000000000000007,4.1,0.8999999999999986,357.6119
2024-12-18 07:39:00,50,106.5104,3357.0,3.3000000000000007,4.1,1.0,359.0671
2024-12-18 07:42:00,50,108.0729,3357.0,3.1999999999999993,4.1,0.8999999999999986,358.2569
2024-12-18 07:45:00,50,108.5938,3357.0,3.3000000000000007,4.1,1.0,358.4515
2024-12-18 07:48:00,50,111.2847,3357.0,3.3000000000000007,3.999999999999999,1.0,359.5392
2024-12-18 07:51:00,50,116.2326,3357.0,3.3999999999999986,3.999999999999999,1.1000000000000014,366.6534
2024-12-18 07:54:00,51,115.8854,3357.0,3.6000000000000014,4.1,1.0999999999999979,376.7797
2024-12-18 07:57:00,51,113.0208,3357.0,3.6000000000000014,4.1,1.0,373.9846
2024-12-18 08:00:00,52,108.8542,3357.0,3.6999999999999993,4.299999999999999,0.9000000000000021,373.8848
2024-12-18 08:03:00,50,107.2049,3357.0,3.6000000000000014,4.299999999999999,0.6999999999999993,362.1559
2024-12-18 08:06:00,50,106.4236,3357.0,3.3999999999999986,4.199999999999999,0.9000000000000021,361.7781
2024-12-18 08:09:00,50,107.2917,3357.0,3.3999999999999986,4.299999999999999,0.9000000000000021,366.7677
2024-12-18 08:12:00,50,106.25,3357.0,3.3000000000000007,4.199999999999999,1.0999999999999979,364.6814
2024-12-18 08:15:00,50,106.5104,3357.0,3.3999999999999986,4.299999999999999,1.0,359.087
2024-12-18 08:18:00,51,105.4688,3357.0,3.5,4.199999999999999,0.8000000000000007,364.3431
2024-12-18 08:21:00,51,107.6389,3357.0,3.3000000000000007,4.3999999999999995,1.1999999999999993,367.641
2024-12-18 08:24:00,51,105.5556,3357.0,3.5,4.3999999999999995,1.0,368.2715
2024-12-18 08:27:00,51,107.6389,3357.0,3.5,4.199999999999999,0.8999999999999986,366.5157
2024-12-18 08:30:00,51,108.2465,3357.0,3.5,4.3999999999999995,1.1000000000000014,368.0418
2024-12-18 08:33:00,51,107.9861,3357.0,3.5,4.1,1.0,369.0818
2024-12-18 08:36:00,50,107.9861,3357.0,3.6000000000000014,4.299999999999999,0.7999999999999972,366.8638
2024-12-18 08:39:00,51,108.0729,3358.0,3.5,4.199999999999999,1.0,368.234
2024-12-18 08:42:00,50,108.1597,3358.0,3.5,4.299999999999999,0.8999999999999986,368.0947
2024-12-18 08:45:00,50,106.4236,3358.0,3.5,4.199999999999999,0.8999999999999986,364.9488
2024-12-18 08:48:00,50,107.3785,3358.0,3.3999999999999986,4.299999999999999,1.0,365.4616
2024-12-18 08:51:00,51,110.6771,3358.0,3.3999999999999986,4.199999999999999,1.1000000000000014,368.8035
2024-12-18 08:54:00,51,115.7986,3358.0,3.5,4.199999999999999,1.1000000000000014,370.9085
2024-12-18 08:57:00,52,118.0555,3358.0,3.6000000000000014,4.1,1.0,375.2041
2024-12-18 09:00:00,52,118.9236,3358.0,3.6000000000000014,4.1,1.0999999999999979,377.2645
2024-12-18 09:03:00,52,118.8368,3358.0,3.6000000000000014,4.1,1.0999999999999979,377.0359
2024-12-18 09:06:00,54,119.7917,3358.0,3.6999999999999993,4.1,1.1000000000000014,385.0963
2024-12-18 09:09:00,53,114.3229,3358.0,3.6999999999999993,4.200000000000001,1.1000000000000014,383.9923
2024-12-18 09:12:00,54,113.7153,3358.0,3.6999999999999993,4.300000000000001,1.1000000000000014,388.6593
2024-12-18 09:15:00,54,115.3646,3358.0,3.8000000000000007,4.4,1.0,387.4317
2024-12-18 09:18:00,52,115.625,3358.0,3.6999999999999993,4.300000000000001,1.1000000000000014,382.9761
2024-12-18 09:21:00,54,116.3195,3358.0,3.8000000000000007,4.4,1.0999999999999979,390.6838
2024-12-18 09:24:00,53,114.1493,3358.0,3.6999999999999993,4.4,1.1999999999999993,389.2372
2024-12-18 09:27:00,54,113.1944,3358.0,3.8000000000000007,4.300000000000001,1.0,387.4587
2024-12-18 09:30:00,54,114.2361,3358.0,3.6999999999999993,4.4,1.1000000000000014,384.85
2024-12-18 09:33:00,53,114.2361,3358.0,3.6999999999999993,4.4,1.1000000000000014,384.2052
2024-12-18 09:36:00,53,112.7604,3358.0,3.6999999999999993,4.300000000000001,1.0,384.2073
2024-12-18 09:39:00,53,113.2813,3359.0,3.6999999999999993,4.300000000000001,1.1000000000000014,384.6131
2024-12-18 09:42:00,53,115.8854,3359.0,3.6999999999999993,4.300000000000001,1.0,385.6214
2024-12-18 09:45:00,53,112.066,3359.0,3.8000000000000007,4.300000000000001,1.0999999999999979,386.2083
2024-12-18 09:48:00,53,112.5,3359.0,3.6999999999999993,4.300000000000001,1.1000000000000014,382.9214
2024-12-18 09:51:00,53,111.5451,3359.0,3.6999999999999993,4.300000000000001,1.0,382.3551
2024-12-18 09:54:00,53,113.368,3359.0,3.6999999999999993,4.300000000000001,1.0,381.8115
2024-12-18 09:57:00,53,114.2361,3359.0,3.6000000000000014,4.4,1.0999999999999979,382.9644
2024-12-18 10:00:00,52,116.8403,3359.0,3.6999999999999993,4.300000000000001,0.9000000000000021,378.7316
2024-12-18 10:03:00,55,124.1319,3359.0,3.8000000000000007,4.1,1.1999999999999993,395.3389
2024-12-18 10:06:00,55,120.6597,3359.0,3.8000000000000007,4.1,1.3000000000000007,394.3408
2024-12-18 10:09:00,54,118.4028,3359.0,3.8000000000000007,4.300000000000001,1.1999999999999993,390.5856
2024-12-18 10:12:00,54,118.6632,3359.0,3.8999999999999986,4.300000000000001,1.0,390.1996
2024-12-18 10:15:00,53,117.1007,3359.0,3.6999999999999993,4.300000000000001,1.0,383.4138
2024-12-18 10:18:00,53,116.2326,3359.0,3.6999999999999993,4.200000000000001,1.0,384.0724
2024-12-18 10:21:00,52,116.7535,3359.0,3.6999999999999993,4.200000000000001,1.1000000000000014,384.075
2024-12-18 10:24:00,53,116.3195,3359.0,3.6999999999999993,4.200000000000001,1.1000000000000014,384.1046
