Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-12-18 10:27:00,53,115.625,3359.0,3.6999999999999993,4.300000000000001,1.1000000000000014,383.7747
2024-12-18 10:30:00,52,116.8403,3359.0,3.6000000000000014,4.300000000000001,1.1999999999999993,385.6891
2024-12-18 10:33:00,53,115.1042,3359.0,3.6999999999999993,4.300000000000001,1.0,381.528
2024-12-18 10:36:00,52,115.7986,3359.0,3.6999999999999993,4.200000000000001,1.0,381.7144
2024-12-18 10:39:00,52,115.1042,3360.0,3.6999999999999993,4.200000000000001,1.1999999999999993,387.8168
2024-12-18 10:42:00,54,115.3646,3360.0,3.6999999999999993,4.4,1.1999999999999993,387.2363
2024-12-18 10:45:00,54,114.5833,3360.0,3.6999999999999993,4.300000000000001,1.1000000000000014,389.2082
2024-12-18 10:48:00,53,113.1944,3360.0,3.8000000000000007,4.300000000000001,1.0,383.683
2024-12-18 10:51:00,53,115.191,3360.0,3.6999999999999993,4.4,1.1000000000000014,383.1947
2024-12-18 10:54:00,53,115.8854,3360.0,3.6999999999999993,4.4,1.0,383.3158
2024-12-18 10:57:00,53,116.059,3360.0,3.6999999999999993,4.300000000000001,1.1000000000000014,383.9136
2024-12-18 11:00:00,53,115.3646,3360.0,3.6999999999999993,4.200000000000001,1.1000000000000014,383.724
2024-12-18 11:03:00,53,116.8403,3360.0,3.8000000000000007,4.200000000000001,1.0,383.253
2024-12-18 11:06:00,53,117.1007,3360.0,3.599999999999998,4.200000000000001,1.0,383.5421
2024-12-18 11:09:00,52,116.6667,3360.0,3.6999999999999993,4.300000000000001,1.1000000000000014,383.4059
2024-12-18 11:12:00,53,116.059,3360.0,3.8000000000000007,4.300000000000001,1.0,383.2685
2024-12-18 11:15:00,53,115.8854,3360.0,3.8000000000000007,4.200000000000001,1.0,383.5946
2024-12-18 11:18:00,52,116.4063,3360.0,3.6999999999999993,4.300000000000001,1.1000000000000014,383.114
2024-12-18 11:21:00,54,116.9271,3360.0,3.6999999999999993,4.300000000000001,1.1999999999999993,387.6621
2024-12-18 11:24:00,53,116.9271,3360.0,3.6999999999999993,4.300000000000001,1.1999999999999993,390.0603
2024-12-18 11:27:00,54,117.1007,3360.0,3.8000000000000007,4.300000000000001,1.0999999999999979,391.5447
2024-12-18 11:30:00,54,117.2743,3360.0,3.8000000000000007,4.4,1.1999999999999993,391.3489
2024-12-18 11:33:00,54,116.6667,3360.0,3.8000000000000007,4.300000000000001,1.1999999999999993,391.2866
2024-12-18 11:36:00,54,116.7535,3360.0,3.8999999999999986,4.300000000000001,1.1000000000000014,391.4471
2024-12-18 11:39:00,54,117.7083,3361.0,3.8000000000000007,4.300000000000001,1.3000000000000007,397.521
2024-12-18 11:42:00,54,117.2743,3361.0,3.8999999999999986,4.300000000000001,1.2000000000000028,394.4393
2024-12-18 11:45:00,53,117.5347,3361.0,3.8000000000000007,4.300000000000001,1.3000000000000007,394.3287
2024-12-18 11:48:00,55,119.9653,3361.0,3.8999999999999986,4.4,1.1999999999999993,403.3016
2024-12-18 11:51:00,56,124.9132,3361.0,3.8999999999999986,4.4,1.3000000000000007,417.9145
2024-12-18 11:54:00,57,127.9514,3361.0,4.100000000000001,4.5,1.3999999999999986,418.8035
2024-12-18 11:57:00,57,126.9097,3361.0,4.199999999999999,4.5,1.3000000000000007,420.9471
2024-12-18 12:00:00,58,124.566,3361.0,4.199999999999999,4.5,1.4000000000000021,421.2064
2024-12-18 12:03:00,56,118.6632,3361.0,4.199999999999999,4.7,1.1000000000000014,412.5328
2024-12-18 12:06:00,56,120.6597,3361.0,4.100000000000001,4.4,1.0999999999999979,405.5101
2024-12-18 12:09:00,56,118.2292,3361.0,4.100000000000001,4.5,1.0999999999999979,404.4506
2024-12-18 12:12:00,55,119.8785,3361.0,4.100000000000001,4.4,1.0999999999999979,403.9708
2024-12-18 12:15:00,55,119.0104,3361.0,4.0,4.4,1.3000000000000007,403.9462
2024-12-18 12:18:00,56,118.5764,3361.0,4.100000000000001,4.6000000000000005,1.0999999999999979,404.8936
2024-12-18 12:21:00,55,119.8785,3361.0,4.0,4.4,1.1000000000000014,400.4916
2024-12-18 12:24:00,56,124.4792,3361.0,4.0,4.4,1.3000000000000007,406.2233
2024-12-18 12:27:00,56,126.8229,3361.0,4.100000000000001,4.300000000000001,1.1999999999999993,414.8951
2024-12-18 12:30:00,58,127.5174,3361.0,4.199999999999999,4.4,1.3000000000000007,418.3945
2024-12-18 12:33:00,58,127.6042,3361.0,4.199999999999999,4.4,1.3000000000000007,419.4201
2024-12-18 12:36:00,58,125.6076,3361.0,4.199999999999999,4.5,1.3000000000000007,418.6292
2024-12-18 12:39:00,57,125.5208,3362.0,4.199999999999999,4.5,1.3000000000000007,419.3326
2024-12-18 12:42:00,56,124.7396,3362.0,4.199999999999999,4.4,1.1999999999999993,414.2104
2024-12-18 12:45:00,57,123.3507,3362.0,4.199999999999999,4.5,1.3000000000000007,414.7792
2024-12-18 12:48:00,56,124.1319,3362.0,4.0,4.4,1.0999999999999979,406.3604
2024-12-18 12:51:00,55,124.566,3362.0,4.100000000000001,4.300000000000001,1.0999999999999979,405.1102
2024-12-18 12:54:00,56,124.566,3362.0,4.100000000000001,4.300000000000001,1.1999999999999993,405.8856
2024-12-18 12:57:00,55,125.0,3362.0,4.100000000000001,4.4,1.0999999999999979,401.4485
2024-12-18 13:00:00,55,125.1736,3362.0,4.0,4.300000000000001,1.1999999999999993,403.5005
2024-12-18 13:03:00,56,124.7396,3362.0,4.100000000000001,4.300000000000001,1.0999999999999979,402.7927
2024-12-18 13:06:00,55,125.1736,3362.0,4.0,4.300000000000001,1.0999999999999979,403.4769
2024-12-18 13:09:00,56,124.566,3362.0,4.100000000000001,4.300000000000001,1.0999999999999979,403.7056
2024-12-18 13:12:00,55,124.7396,3362.0,4.100000000000001,4.4,1.1999999999999993,403.1834
2024-12-18 13:15:00,56,121.5278,3362.0,4.100000000000001,4.300000000000001,1.1999999999999993,403.012
2024-12-18 13:18:00,55,121.0938,3362.0,4.100000000000001,4.4,1.0,396.1097
2024-12-18 13:21:00,55,120.8333,3362.0,4.0,4.300000000000001,1.1000000000000014,398.6443
2024-12-18 13:24:00,54,118.5764,3362.0,3.8999999999999986,4.300000000000001,1.1000000000000014,393.9339
2024-12-18 13:27:00,55,120.8333,3362.0,4.0,4.4,1.1999999999999993,403.8328
2024-12-18 13:30:00,53,120.3993,3362.0,3.8999999999999986,4.3,1.1000000000000014,396.2739
2024-12-18 13:33:00,55,121.875,3362.0,3.8999999999999986,4.4,1.1000000000000014,399.3635
2024-12-18 13:36:00,56,120.3993,3362.0,4.0,4.5,1.0999999999999979,402.9064
2024-12-18 13:39:00,56,120.3993,3363.0,3.8999999999999986,4.4,1.3000000000000007,404.1942
2024-12-18 13:42:00,56,122.0486,3363.0,4.0,4.4,1.1999999999999993,406.0323
2024-12-18 13:45:00,55,120.7465,3363.0,4.0,4.5,1.1999999999999993,413.0348
2024-12-18 13:48:00,57,122.4826,3363.0,4.100000000000001,4.5,1.1999999999999993,406.2425
2024-12-18 13:51:00,57,121.6146,3363.0,4.100000000000001,4.5,1.1999999999999993,406.4115
2024-12-18 13:54:00,55,125.7813,3363.0,4.0,4.4,1.1999999999999993,410.1129
2024-12-18 13:57:00,56,127.3438,3363.0,4.100000000000001,4.5,1.2999999999999972,409.6783
2024-12-18 14:00:00,57,127.691,3363.0,4.099999999999998,4.5,1.3000000000000007,421.8471
2024-12-18 14:03:00,58,129.7743,3363.0,4.300000000000001,4.5,1.3000000000000007,422.1732
2024-12-18 14:06:00,57,128.0382,3363.0,4.300000000000001,4.5,1.3000000000000007,422.3934
2024-12-18 14:09:00,58,128.2118,3363.0,4.300000000000001,4.5,1.3999999999999986,424.1821
2024-12-18 14:12:00,58,128.0382,3363.0,4.300000000000001,4.6,1.3999999999999986,427.882
2024-12-18 14:15:00,59,125.0868,3363.0,4.399999999999999,4.6,1.3000000000000007,427.9707
2024-12-18 14:18:00,58,124.1319,3363.0,4.299999999999997,4.699999999999999,1.4000000000000021,432.2795
2024-12-18 14:21:00,57,122.9167,3363.0,4.199999999999999,4.6,1.1999999999999993,419.3583
2024-12-18 14:24:00,57,122.5694,3363.0,4.300000000000001,4.699999999999999,1.1999999999999993,419.1555
2024-12-18 14:27:00,56,106.684,3363.0,4.199999999999999,4.6,0.6000000000000014,393.9023
2024-12-18 14:30:00,53,109.2882,3363.0,3.8000000000000007,4.8999999999999995,0.8999999999999986,389.9156
2024-12-18 14:33:00,53,102.5174,3363.0,3.6000000000000014,4.8,0.8999999999999986,380.3434
2024-12-18 14:36:00,53,107.2917,3363.0,3.5,4.6,1.1000000000000014,378.1334
2024-12-18 14:39:00,55,124.6528,3364.0,3.6000000000000014,4.4,1.2999999999999972,397.6537
2024-12-18 14:42:00,56,124.7396,3364.0,3.8999999999999986,4.5,1.5,413.7051
2024-12-18 14:45:00,57,126.6493,3364.0,4.100000000000001,4.5,1.3999999999999986,415.2559
2024-12-18 14:48:00,57,125.6076,3364.0,4.300000000000001,4.6,1.1999999999999993,418.0309
2024-12-18 14:51:00,58,125.9549,3364.0,4.300000000000001,4.6,1.1999999999999993,417.4139
2024-12-18 14:54:00,57,125.8681,3364.0,4.199999999999999,4.5,1.3000000000000007,414.0796
2024-12-18 14:57:00,57,130.2083,3364.0,4.099999999999998,4.3999999999999995,1.5,425.2801
2024-12-18 15:00:00,58,131.9444,3364.0,4.199999999999999,4.5,1.3999999999999986,425.6804
2024-12-18 15:03:00,59,137.3264,3364.0,4.399999999999999,4.3999999999999995,1.4000000000000021,432.8132
2024-12-18 15:06:00,59,136.8056,3364.0,4.399999999999999,4.5,1.3999999999999986,436.4809
2024-12-18 15:09:00,61,140.191,3364.0,4.5,4.6000000000000005,1.6999999999999993,456.2093
2024-12-18 15:12:00,62,134.5486,3364.0,4.699999999999999,4.7,1.5,455.459
2024-12-18 15:15:00,59,130.816,3364.0,4.699999999999999,4.6,1.3000000000000007,440.7601
2024-12-18 15:18:00,61,132.2917,3364.0,4.5,4.6,1.3999999999999986,441.0308
2024-12-18 15:21:00,60,132.8993,3364.0,4.600000000000001,4.699999999999999,1.3999999999999986,441.0782
2024-12-18 15:24:00,60,132.8125,3364.0,4.600000000000001,4.6,1.5,443.8409
2024-12-18 15:27:00,60,133.8542,3364.0,4.5,4.699999999999999,1.3999999999999986,441.8552
2024-12-18 15:30:00,61,133.3333,3364.0,4.600000000000001,4.6,1.5,445.6541
2024-12-18 15:33:00,61,133.3333,3364.0,4.5,4.699999999999999,1.5,445.696
2024-12-18 15:36:00,61,132.3785,3364.0,4.699999999999999,4.8,1.4000000000000021,441.6116
2024-12-18 15:39:00,61,134.0278,3365.0,4.5,4.6,1.5,448.6094
2024-12-18 15:42:00,61,133.2465,3365.0,4.599999999999998,4.699999999999999,1.3000000000000007,446.8857
2024-12-18 15:45:00,61,132.0313,3365.0,4.599999999999998,4.699999999999999,1.4000000000000021,445.8453
2024-12-18 15:48:00,60,130.3819,3365.0,4.599999999999998,4.799999999999999,1.4000000000000021,445.8628
2024-12-18 15:51:00,61,130.2083,3365.0,4.5,4.699999999999999,1.3999999999999986,442.264
2024-12-18 15:54:00,60,132.4653,3365.0,4.599999999999998,4.6,1.3000000000000007,441.2194
2024-12-18 15:57:00,60,132.4653,3365.0,4.600000000000001,4.6,1.3999999999999986,439.4942
2024-12-18 16:00:00,60,131.684,3365.0,4.5,4.6,1.3999999999999986,439.6181
2024-12-18 16:03:00,60,131.1632,3365.0,4.5,4.6,1.3999999999999986,440.2523
2024-12-18 16:06:00,60,133.8542,3365.0,4.5,4.5,1.3999999999999986,441.4167
2024-12-18 16:09:00,59,131.0764,3365.0,4.600000000000001,4.5,1.1999999999999993,431.3031
2024-12-18 16:12:00,60,132.9861,3365.0,4.399999999999999,4.6,1.3999999999999986,437.3873
2024-12-18 16:15:00,60,131.684,3365.0,4.5,4.699999999999999,1.3999999999999986,436.5947
2024-12-18 16:18:00,60,133.2465,3365.0,4.600000000000001,4.699999999999999,1.3999999999999986,436.1581
2024-12-18 16:21:00,59,130.7292,3365.0,4.5,4.699999999999999,1.3999999999999986,441.4138
2024-12-18 16:24:00,60,133.5938,3365.0,4.600000000000001,4.6,1.3999999999999986,438.9193
2024-12-18 16:27:00,60,130.816,3365.0,4.399999999999999,4.6,1.3000000000000007,436.8386
2024-12-18 16:30:00,59,131.8576,3365.0,4.5,4.6,1.3999999999999986,436.7047
2024-12-18 16:33:00,61,129.6875,3365.0,4.600000000000001,4.699999999999999,1.3999999999999986,443.5844
2024-12-18 16:36:00,60,131.0764,3365.0,4.600000000000001,4.699999999999999,1.3999999999999986,443.7387
2024-12-18 16:39:00,60,129.5139,3366.0,4.5,4.699999999999999,1.5,443.9656
2024-12-18 16:42:00,60,130.2951,3366.0,4.5,4.699999999999999,1.3999999999999986,442.9286
2024-12-18 16:45:00,60,130.1215,3366.0,4.600000000000001,4.6,1.1999999999999993,432.3073
2024-12-18 16:48:00,59,129.6875,3366.0,4.399999999999999,4.6,1.3000000000000007,429.8691
2024-12-18 16:51:00,59,128.8194,3366.0,4.399999999999999,4.6,1.3000000000000007,430.5714
2024-12-18 16:54:00,60,130.2083,3366.0,4.5,4.6,1.3999999999999986,436.9059
2024-12-18 16:57:00,59,132.5521,3366.0,4.5,4.6,1.3999999999999986,430.5382
2024-12-18 17:00:00,59,131.0764,3366.0,4.399999999999999,4.5,1.3000000000000007,432.2415
2024-12-18 17:03:00,60,128.0382,3366.0,4.5,4.6,1.5,447.5647
2024-12-18 17:06:00,59,129.9479,3366.0,4.399999999999999,4.6,1.3000000000000007,438.8113
2024-12-18 17:09:00,59,132.7257,3366.0,4.399999999999999,4.699999999999999,1.3000000000000007,436.3275
2024-12-18 17:12:00,59,130.3819,3366.0,4.399999999999999,4.699999999999999,1.3000000000000007,432.7442
2024-12-18 17:15:00,59,128.0382,3366.0,4.399999999999999,4.6,1.3000000000000007,426.9954
2024-12-18 17:18:00,59,131.0764,3366.0,4.399999999999999,4.6,1.3000000000000007,426.6717
2024-12-18 17:21:00,59,134.1146,3366.0,4.399999999999999,4.6,1.3000000000000007,431.9835
2024-12-18 17:24:00,60,131.4236,3366.0,4.5,4.5,1.3000000000000007,433.8859
2024-12-18 17:27:00,59,128.9931,3366.0,4.399999999999999,4.6,1.3999999999999986,430.3549
2024-12-18 17:30:00,59,126.3021,3366.0,4.399999999999999,4.6,1.3000000000000007,430.852
2024-12-18 17:33:00,60,130.7292,3366.0,4.399999999999999,4.699999999999999,1.3000000000000007,440.374
2024-12-18 17:36:00,60,128.125,3366.0,4.5,4.799999999999999,1.1999999999999993,437.64
2024-12-18 17:39:00,59,125.8681,3367.0,4.600000000000001,4.799999999999999,1.1999999999999993,436.7753
2024-12-18 17:42:00,60,124.7396,3367.0,4.399999999999999,4.699999999999999,1.3000000000000007,434.6366
2024-12-18 17:45:00,60,125.3472,3367.0,4.5,4.699999999999999,1.3000000000000007,436.6179
2024-12-18 17:48:00,59,130.2083,3367.0,4.399999999999999,4.800000000000001,1.5,436.4448
2024-12-18 17:51:00,60,131.8576,3367.0,4.5,4.699999999999999,1.3999999999999986,442.5356
2024-12-18 17:54:00,60,128.3854,3367.0,4.5,4.699999999999999,1.3999999999999986,436.0664
2024-12-18 17:57:00,59,126.2153,3367.0,4.5,4.699999999999999,1.3999999999999986,436.488
2024-12-18 18:00:00,60,127.1701,3367.0,4.399999999999999,4.6,1.5,437.6622
2024-12-18 18:03:00,57,126.7361,3367.0,4.399999999999999,4.6,1.1000000000000014,424.9186
2024-12-18 18:06:00,58,129.7743,3367.0,4.299999999999997,4.6,1.4000000000000021,430.9577
2024-12-18 18:09:00,58,127.3438,3367.0,4.199999999999999,4.6,1.3999999999999986,426.326
2024-12-18 18:12:00,59,124.6528,3367.0,4.299999999999997,4.699999999999999,1.3000000000000007,426.8865
2024-12-18 18:15:00,58,124.2188,3367.0,4.199999999999999,4.6,1.3999999999999986,423.9787
2024-12-18 18:18:00,58,124.0451,3367.0,4.399999999999999,4.799999999999999,1.1999999999999993,432.3287
2024-12-18 18:21:00,59,124.0451,3367.0,4.399999999999999,4.6,1.3000000000000007,427.2245
2024-12-18 18:24:00,58,123.3507,3367.0,4.399999999999999,4.699999999999999,1.3000000000000007,431.6703
2024-12-18 18:27:00,57,124.6528,3367.0,4.299999999999997,4.699999999999999,1.2000000000000028,422.4769
2024-12-18 18:30:00,59,124.3056,3367.0,4.299999999999997,4.699999999999999,1.4000000000000021,432.0835
2024-12-18 18:33:00,59,125.6076,3367.0,4.399999999999999,4.699999999999999,1.1999999999999993,424.0357
2024-12-18 18:36:00,58,125.5208,3367.0,4.399999999999999,4.699999999999999,1.1000000000000014,422.8387
2024-12-18 18:39:00,58,124.0451,3368.0,4.199999999999999,4.699999999999999,1.3000000000000007,421.0002
2024-12-18 18:42:00,58,122.309,3368.0,4.300000000000001,4.699999999999999,1.3000000000000007,422.3949
2024-12-18 18:45:00,59,123.3507,3368.0,4.300000000000001,4.6,1.3000000000000007,423.9349
2024-12-18 18:48:00,57,122.5694,3368.0,4.300000000000001,4.6,1.1999999999999993,415.6529
2024-12-18 18:51:00,56,121.441,3368.0,4.099999999999998,4.6,1.3000000000000007,413.1348
2024-12-18 18:54:00,58,121.1806,3368.0,4.199999999999999,4.699999999999999,1.1999999999999993,415.4677
2024-12-18 18:57:00,56,119.9653,3368.0,4.099999999999998,4.5,1.3000000000000007,411.0369
2024-12-18 19:00:00,57,120.8333,3368.0,4.099999999999998,4.5,1.1000000000000014,406.8286
2024-12-18 19:03:00,57,119.4444,3368.0,4.199999999999999,4.6,1.3000000000000007,410.9543
2024-12-18 19:06:00,55,122.4826,3368.0,4.199999999999999,4.5,1.1000000000000014,400.2295
2024-12-18 19:09:00,57,125.6076,3368.0,4.100000000000001,4.5,1.1999999999999993,406.8356
2024-12-18 19:12:00,57,122.4826,3368.0,4.0,4.3999999999999995,1.1999999999999993,408.42
2024-12-18 19:15:00,55,120.3993,3368.0,4.100000000000001,4.3999999999999995,1.0999999999999979,402.1288
2024-12-18 19:18:00,56,121.441,3368.0,4.099999999999998,4.5,1.3000000000000007,413.1263
2024-12-18 19:21:00,57,124.9132,3368.0,4.099999999999998,4.6,1.3000000000000007,412.7487
2024-12-18 19:24:00,57,119.9653,3368.0,4.099999999999998,4.6,1.3000000000000007,414.4399
2024-12-18 19:27:00,56,118.5764,3368.0,4.100000000000001,4.6,1.1999999999999993,404.6349
2024-12-18 19:30:00,57,124.2188,3368.0,4.0,4.6,1.1999999999999993,407.531
2024-12-18 19:33:00,58,120.3125,3368.0,4.100000000000001,4.5,1.5,427.7204
2024-12-18 19:36:00,57,121.007,3368.0,4.099999999999998,4.699999999999999,1.1999999999999993,412.0589
2024-12-18 19:39:00,57,118.4896,3369.0,4.199999999999999,4.699999999999999,1.3000000000000007,416.0031
2024-12-18 19:42:00,57,119.0104,3369.0,4.199999999999999,4.8,1.3000000000000007,414.9337
2024-12-18 19:45:00,57,120.2257,3369.0,4.199999999999999,4.6,1.3000000000000007,417.0266
2024-12-18 19:48:00,57,118.6632,3369.0,4.099999999999998,4.6,1.3000000000000007,414.7529
2024-12-18 19:51:00,57,122.743,3369.0,4.199999999999999,4.699999999999999,1.1999999999999993,414.8516
2024-12-18 19:54:00,57,119.8785,3369.0,4.199999999999999,4.6,1.3000000000000007,416.6139
2024-12-18 19:57:00,56,122.3958,3369.0,4.199999999999999,4.699999999999999,1.1000000000000014,416.6149
2024-12-18 20:00:00,56,119.3576,3369.0,4.099999999999998,4.6,1.1999999999999993,415.5206
2024-12-18 20:03:00,54,122.4826,3369.0,4.100000000000001,4.5,1.0,403.2312
2024-12-18 20:06:00,55,119.2708,3369.0,4.100000000000001,4.5,1.0999999999999979,397.5968
2024-12-18 20:09:00,55,122.8299,3369.0,4.0,4.5,1.1999999999999993,401.9075
2024-12-18 20:12:00,56,119.8785,3369.0,4.0,4.5,1.1999999999999993,398.943
2024-12-18 20:15:00,55,121.7014,3369.0,4.0,4.5,1.1999999999999993,398.9626
2024-12-18 20:18:00,56,117.6215,3369.0,4.0,4.5,1.1999999999999993,403.3384
2024-12-18 20:21:00,55,116.6667,3369.0,4.0,4.4,1.1999999999999993,405.5307
2024-12-18 20:24:00,56,118.0555,3369.0,4.0,4.5,1.1000000000000014,401.4959
2024-12-18 20:27:00,54,115.9722,3369.0,4.0,4.4,1.1000000000000014,400.7511
2024-12-18 20:30:00,55,120.7465,3369.0,4.0,4.5,1.1000000000000014,395.8015
2024-12-18 20:33:00,54,115.625,3369.0,3.8999999999999986,4.5,1.1000000000000014,391.6274
2024-12-18 20:36:00,56,120.3993,3369.0,4.0,4.5,1.1000000000000014,399.7107
2024-12-18 20:39:00,56,115.9722,3370.0,4.0,4.7,1.1999999999999993,402.6173
2024-12-18 20:42:00,55,117.2743,3370.0,3.8999999999999986,4.5,1.3000000000000007,403.8008
2024-12-18 20:45:00,55,118.9236,3370.0,3.8999999999999986,4.4,1.2000000000000028,397.3492
2024-12-18 20:48:00,55,117.6215,3370.0,3.799999999999997,4.5,1.3000000000000007,400.5106
2024-12-18 20:51:00,55,121.007,3370.0,3.8999999999999986,4.5,1.2000000000000028,397.5563
2024-12-18 20:54:00,54,116.2326,3370.0,4.0,4.5,1.1000000000000014,401.7714
2024-12-18 20:57:00,54,114.4965,3370.0,3.8999999999999986,4.5,1.1000000000000014,391.7476
2024-12-18 21:00:00,54,116.4063,3370.0,3.8000000000000007,4.5,1.3000000000000007,398.909
2024-12-18 21:03:00,54,115.625,3370.0,3.8999999999999986,4.4,1.1000000000000014,393.09
2024-12-18 21:06:00,54,121.6146,3370.0,3.8000000000000007,4.4,1.1999999999999993,394.5385
2024-12-18 21:09:00,54,115.9722,3370.0,3.8000000000000007,4.4,1.1999999999999993,393.1781
2024-12-18 21:12:00,54,118.4896,3370.0,3.8000000000000007,4.300000000000001,1.1999999999999993,392.896
2024-12-18 21:15:00,55,116.9271,3370.0,3.8000000000000007,4.4,1.3000000000000007,401.5988
2024-12-18 21:18:00,54,116.9271,3370.0,3.8999999999999986,4.4,1.2000000000000028,398.0032
2024-12-18 21:21:00,54,115.8854,3370.0,3.8000000000000007,4.4,1.1999999999999993,393.987
2024-12-18 21:24:00,55,115.191,3370.0,3.8000000000000007,4.300000000000001,1.1999999999999993,397.7031
2024-12-18 21:27:00,54,115.0174,3370.0,3.8999999999999986,4.6000000000000005,1.2000000000000028,397.71
2024-12-18 21:30:00,55,116.059,3370.0,3.8999999999999986,4.6000000000000005,1.2000000000000028,399.691
2024-12-18 21:33:00,53,114.7569,3370.0,3.8999999999999986,4.500000000000001,1.1000000000000014,391.3821
2024-12-18 21:36:00,55,114.4965,3370.0,3.8000000000000007,4.500000000000001,1.3000000000000007,395.7467
2024-12-18 21:39:00,54,115.9722,3371.0,3.8000000000000007,4.500000000000001,1.1999999999999993,393.5815
2024-12-18 21:42:00,54,114.9306,3371.0,3.8000000000000007,4.4,1.0999999999999979,392.9599
2024-12-18 21:45:00,53,113.1944,3371.0,3.8000000000000007,4.4,0.8999999999999986,379.5209
2024-12-18 21:48:00,54,114.2361,3371.0,3.8000000000000007,4.4,1.0999999999999979,390.4609
2024-12-18 21:51:00,53,112.3264,3371.0,3.6999999999999993,4.4,1.1000000000000014,388.8038
2024-12-18 21:54:00,54,115.191,3371.0,3.6999999999999993,4.4,1.1000000000000014,388.3785
2024-12-18 21:57:00,53,111.4583,3371.0,3.6999999999999993,4.4,1.0,382.5412
2024-12-18 22:00:00,51,114.5833,3371.0,3.6999999999999993,4.4,1.0,390.4616
2024-12-18 22:03:00,53,110.7639,3371.0,3.6000000000000014,4.300000000000001,1.0,374.6776
2024-12-18 22:06:00,54,111.2847,3371.0,3.6000000000000014,4.300000000000001,1.0999999999999979,379.9637
2024-12-18 22:09:00,52,112.3264,3371.0,3.6000000000000014,4.300000000000001,1.0,372.7405
2024-12-18 22:12:00,53,112.3264,3371.0,3.6000000000000014,4.1000000000000005,0.8999999999999986,376.5621
2024-12-18 22:15:00,53,115.9722,3371.0,3.6000000000000014,4.300000000000001,1.0999999999999979,379.1491
2024-12-18 22:18:00,54,112.934,3371.0,3.6999999999999993,4.300000000000001,1.1999999999999993,387.2696
2024-12-18 22:21:00,53,116.6667,3371.0,3.6999999999999993,4.300000000000001,0.9000000000000021,378.5589
2024-12-18 22:24:00,52,113.1944,3371.0,3.8000000000000007,4.300000000000001,1.0,379.6386
2024-12-18 22:27:00,53,113.6285,3371.0,3.6000000000000014,4.3999999999999995,1.0999999999999979,374.1703
2024-12-18 22:30:00,53,111.2847,3371.0,3.6000000000000014,4.199999999999999,1.0,379.6333
2024-12-18 22:33:00,52,110.7639,3371.0,3.6000000000000014,4.300000000000001,1.0,378.1377
2024-12-18 22:36:00,52,112.5868,3371.0,3.6000000000000014,4.300000000000001,0.8999999999999986,369.7704
2024-12-18 22:39:00,51,110.6771,3372.0,3.5,4.199999999999999,1.1000000000000014,377.9108
2024-12-18 22:42:00,52,114.7569,3372.0,3.6000000000000014,4.199999999999999,1.0999999999999979,381.3596
2024-12-18 22:45:00,52,109.8958,3372.0,3.5,4.199999999999999,1.1000000000000014,374.524
2024-12-18 22:48:00,52,110.4167,3372.0,3.6000000000000014,4.199999999999999,1.1999999999999993,379.3456
2024-12-18 22:51:00,52,111.0243,3372.0,3.700000000000003,4.3999999999999995,0.8999999999999986,373.1003
2024-12-18 22:54:00,52,109.9826,3372.0,3.6000000000000014,4.299999999999999,1.0,376.6267
2024-12-18 22:57:00,52,114.2361,3372.0,3.5,4.300000000000001,1.1000000000000014,375.6189
2024-12-18 23:00:00,51,108.8542,3372.0,3.5,4.1,0.8999999999999986,369.313
2024-12-18 23:03:00,51,111.9792,3372.0,3.5,4.199999999999999,1.0,368.237
2024-12-18 23:06:00,51,106.9445,3372.0,3.3999999999999986,4.300000000000001,1.0,368.4306
2024-12-18 23:09:00,52,106.25,3372.0,3.400000000000002,4.199999999999999,1.0,367.7554
2024-12-18 23:12:00,52,108.5938,3372.0,3.3999999999999986,4.199999999999999,0.9000000000000021,367.8816
2024-12-18 23:15:00,51,107.8125,3372.0,3.400000000000002,4.199999999999999,1.0,365.0707
2024-12-18 23:18:00,50,113.0208,3372.0,3.3999999999999986,4.199999999999999,0.7000000000000028,360.1371
2024-12-18 23:21:00,51,107.7257,3372.0,3.3000000000000007,4.1,1.0,364.1852
2024-12-18 23:24:00,50,110.5903,3372.0,3.400000000000002,4.1,1.0,365.1114
2024-12-18 23:27:00,50,108.5938,3372.0,3.400000000000002,4.299999999999999,1.0,364.4715
2024-12-18 23:30:00,51,108.5938,3372.0,3.3000000000000007,4.199999999999999,1.0,364.3441
2024-12-18 23:33:00,50,109.7222,3372.0,3.400000000000002,4.3,0.8999999999999986,359.536
2024-12-18 23:36:00,50,107.9861,3372.0,3.3000000000000007,4.1,1.0,368.8933
2024-12-18 23:39:00,51,108.5069,3373.0,3.5,4.199999999999999,0.9000000000000021,365.8895
2024-12-18 23:42:00,51,106.9445,3373.0,3.400000000000002,4.299999999999999,1.0,363.8281
2024-12-18 23:45:00,51,106.9445,3373.0,3.5,4.199999999999999,1.1000000000000014,369.225
2024-12-18 23:48:00,51,108.941,3373.0,3.5,4.499999999999999,1.1000000000000014,379.1905
2024-12-18 23:51:00,50,106.3368,3373.0,3.400000000000002,4.199999999999999,0.8999999999999986,360.6735
2024-12-18 23:54:00,50,105.816,3373.0,3.400000000000002,4.199999999999999,1.0,363.4411
2024-12-18 23:57:00,50,111.0243,3373.0,3.400000000000002,4.1,0.8999999999999986,359.4121
2024-12-19 00:00:00,50,107.6389,3373.0,3.3000000000000007,4.1,1.0,360.2247
2024-12-19 00:03:00,49,105.1215,3373.0,3.3000000000000007,4.1,1.0,358.1585
2024-12-19 00:06:00,49,108.5938,3373.0,3.3000000000000007,4.1,1.0,353.1115
2024-12-19 00:09:00,49,105.2083,3373.0,3.3000000000000007,4.1,0.9000000000000021,352.5019
2024-12-19 00:12:00,49,105.9028,3373.0,3.3000000000000007,4.0,0.9000000000000021,355.7963
2024-12-19 00:15:00,49,104.0799,3373.0,3.200000000000003,4.0,1.0,353.4198
2024-12-19 00:18:00,50,115.4514,3373.0,3.200000000000003,3.9000000000000004,1.0999999999999979,355.7404
2024-12-19 00:21:00,50,111.5451,3373.0,3.400000000000002,4.0,1.0,360.514
2024-12-19 00:24:00,50,108.5938,3373.0,3.3999999999999986,4.1,0.8000000000000007,353.396
2024-12-19 00:27:00,49,104.2535,3373.0,3.3000000000000007,4.1,0.9000000000000021,353.109
2024-12-19 00:30:00,49,103.2986,3373.0,3.200000000000003,4.1,1.0,354.3698
2024-12-19 00:33:00,50,104.0799,3373.0,3.3999999999999986,4.199999999999999,0.9000000000000021,357.1705
2024-12-19 00:36:00,49,107.9861,3373.0,3.200000000000003,4.1,0.8999999999999986,353.3129
2024-12-19 00:39:00,49,104.3403,3374.0,3.200000000000003,3.9000000000000004,0.8999999999999986,350.8006
2024-12-19 00:42:00,49,104.6007,3374.0,3.3000000000000007,4.1,0.8999999999999986,349.6443
2024-12-19 00:45:00,49,103.4722,3374.0,3.3000000000000007,4.0,1.0,351.5536
2024-12-19 00:48:00,50,104.7743,3374.0,3.200000000000003,4.199999999999999,1.0,354.2409
2024-12-19 00:51:00,50,109.809,3374.0,3.3999999999999986,4.1,0.9000000000000021,356.5492
2024-12-19 00:54:00,49,104.5139,3374.0,3.3000000000000007,4.0,0.8000000000000007,347.5392
2024-12-19 00:57:00,49,105.3819,3374.0,3.3000000000000007,4.0,0.7999999999999972,347.0994
2024-12-19 01:00:00,48,105.1215,3374.0,3.3000000000000007,4.0,0.8999999999999986,348.8086
2024-12-19 01:03:00,49,104.6875,3374.0,3.200000000000003,4.0,0.8999999999999986,350.6536
2024-12-19 01:06:00,49,105.0347,3374.0,3.3000000000000007,4.0,0.8000000000000007,350.7652
2024-12-19 01:09:00,49,103.6458,3374.0,3.3000000000000007,4.0,0.7999999999999972,344.6974
2024-12-19 01:12:00,49,104.9479,3374.0,3.1999999999999993,3.9000000000000004,0.8999999999999986,347.5077
2024-12-19 01:15:00,50,104.9479,3374.0,3.1999999999999993,4.0,1.1999999999999993,357.672
2024-12-19 01:18:00,50,104.9479,3374.0,3.200000000000003,4.0,1.0999999999999979,357.2473
2024-12-19 01:21:00,50,105.4688,3374.0,3.3999999999999986,4.0,0.9000000000000021,358.0923
2024-12-19 01:24:00,48,109.9826,3374.0,3.1999999999999993,4.0,0.8000000000000007,349.4148
2024-12-19 01:27:00,50,107.2049,3374.0,3.1000000000000014,4.0,0.8999999999999986,350.4759
2024-12-19 01:30:00,49,110.7639,3374.0,3.3000000000000007,3.9000000000000004,1.0,356.9135
2024-12-19 01:33:00,49,104.5139,3374.0,3.3000000000000007,4.1,0.8999999999999986,347.3818
2024-12-19 01:36:00,50,103.3854,3374.0,3.200000000000003,4.1,0.8999999999999986,351.9873
2024-12-19 01:39:00,49,102.6042,3375.0,3.200000000000003,4.0,0.8999999999999986,351.2012
2024-12-19 01:42:00,49,103.8194,3375.0,3.1999999999999993,4.0,1.0,348.7291
2024-12-19 01:45:00,50,111.7188,3375.0,3.200000000000003,4.0,1.0,356.7203
2024-12-19 01:48:00,50,104.6875,3375.0,3.3000000000000007,4.0,0.8999999999999986,346.9406
2024-12-19 01:51:00,49,103.9063,3375.0,3.1999999999999993,4.0,0.8999999999999986,347.5726
2024-12-19 01:54:00,50,104.1667,3375.0,3.3000000000000007,4.0,0.6999999999999993,341.3973
2024-12-19 01:57:00,49,104.3403,3375.0,3.1999999999999993,4.0,0.8000000000000007,342.2238
2024-12-19 02:00:00,48,106.25,3375.0,3.1000000000000014,3.9000000000000004,0.8000000000000007,340.4515
2024-12-19 02:03:00,49,103.3854,3375.0,3.1999999999999993,4.0,0.8000000000000007,343.6223
2024-12-19 02:06:00,49,103.4722,3375.0,3.1999999999999993,4.1,0.8999999999999986,348.1751
2024-12-19 02:09:00,49,100.6944,3375.0,3.1999999999999993,4.0,0.8999999999999986,348.4876
2024-12-19 02:12:00,48,105.0347,3375.0,3.1000000000000014,4.1000000000000005,0.8999999999999986,348.5484
2024-12-19 02:15:00,48,100.3472,3375.0,3.1999999999999993,4.1,0.6999999999999993,341.1201
2024-12-19 02:18:00,48,100.7813,3375.0,3.099999999999998,4.0,0.9000000000000021,342.1957
2024-12-19 02:21:00,49,99.39236,3375.0,3.099999999999998,4.0,0.9000000000000021,344.0735
2024-12-19 02:24:00,48,103.6458,3375.0,3.099999999999998,4.2,0.8000000000000007,341.5004
2024-12-19 02:27:00,47,101.6493,3375.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,338.485
2024-12-19 02:30:00,48,101.5625,3375.0,3.0,3.9000000000000004,0.8999999999999986,337.5744
2024-12-19 02:33:00,47,102.0833,3375.0,3.0,3.700000000000001,0.8999999999999986,338.0677
2024-12-19 02:36:00,46,102.3438,3375.0,3.1999999999999993,3.8000000000000007,0.6999999999999993,335.663
2024-12-19 02:39:00,47,105.5556,3376.0,3.099999999999998,3.8000000000000007,0.8000000000000007,335.1371
2024-12-19 02:42:00,47,100.7813,3376.0,3.0,3.8000000000000007,0.8000000000000007,333.3947
2024-12-19 02:45:00,48,113.0208,3376.0,2.900000000000002,3.6000000000000005,0.8999999999999986,341.5139
2024-12-19 02:48:00,48,103.4722,3376.0,3.0,3.7,0.8999999999999986,338.8267
2024-12-19 02:51:00,48,103.2986,3376.0,3.0,3.8000000000000007,0.8000000000000007,336.7567
2024-12-19 02:54:00,47,99.04514,3376.0,3.0,3.8000000000000007,0.8000000000000007,331.027
2024-12-19 02:57:00,46,100.0,3376.0,3.0,3.8000000000000007,0.8000000000000007,331.2393
2024-12-19 03:00:00,47,100.0,3376.0,3.0,3.700000000000001,0.8000000000000007,330.8282
2024-12-19 03:03:00,47,99.47916,3376.0,2.8999999999999986,3.700000000000001,0.9000000000000021,332.4864
2024-12-19 03:06:00,47,100.6076,3376.0,2.900000000000002,3.700000000000001,0.8999999999999986,338.0506
2024-12-19 03:09:00,47,100.2604,3376.0,3.0,3.700000000000001,0.8000000000000007,332.632
2024-12-19 03:12:00,47,103.7326,3376.0,3.0,3.9000000000000004,0.8999999999999986,338.7986
2024-12-19 03:15:00,47,99.39236,3376.0,3.099999999999998,4.000000000000001,0.9000000000000021,340.3269
2024-12-19 03:18:00,46,100.0,3376.0,3.099999999999998,3.9000000000000004,0.7000000000000028,332.4926
2024-12-19 03:21:00,47,100.7813,3376.0,3.0,3.8000000000000007,0.8999999999999986,338.5569
2024-12-19 03:24:00,48,98.87153,3376.0,3.0,3.9000000000000004,1.0,339.3038
2024-12-19 03:27:00,48,100.0,3376.0,3.0,4.000000000000001,0.8999999999999986,337.7924
2024-12-19 03:30:00,46,103.6458,3376.0,3.0,3.9000000000000004,0.8000000000000007,329.998
2024-12-19 03:33:00,47,98.95833,3376.0,3.0,3.8000000000000007,0.8000000000000007,329.7758
2024-12-19 03:36:00,47,98.17709,3376.0,2.8999999999999986,3.8000000000000007,0.9000000000000021,329.5192
2024-12-19 03:39:00,46,98.17709,3377.0,2.8999999999999986,3.8000000000000007,0.9000000000000021,330.8928
2024-12-19 03:42:00,46,98.61111,3377.0,2.8999999999999986,3.8000000000000007,0.9000000000000021,330.3011
2024-12-19 03:45:00,47,98.87153,3377.0,2.8999999999999986,3.700000000000001,0.9000000000000021,329.7648
2024-12-19 03:48:00,46,98.09028,3377.0,2.8999999999999986,3.8000000000000007,0.8000000000000007,329.5579
2024-12-19 03:51:00,46,98.17709,3377.0,2.8999999999999986,3.8000000000000007,0.9000000000000021,329.2382
2024-12-19 03:54:00,47,98.61111,3377.0,2.8999999999999986,3.8000000000000007,0.9000000000000021,328.6967
2024-12-19 03:57:00,47,101.7361,3377.0,2.8999999999999986,3.9000000000000004,0.9000000000000021,330.9222
2024-12-19 04:00:00,47,101.4757,3377.0,2.8999999999999986,3.9000000000000004,0.8000000000000007,330.4252
2024-12-19 04:03:00,47,100.0,3377.0,2.8999999999999986,3.9000000000000004,0.9000000000000021,332.2032
2024-12-19 04:06:00,46,98.26389,3377.0,2.8999999999999986,3.9000000000000004,0.9000000000000021,332.0908
2024-12-19 04:09:00,46,98.4375,3377.0,3.0,3.799999999999999,0.8000000000000007,332.2341
2024-12-19 04:12:00,47,98.69791,3377.0,2.8999999999999986,3.6999999999999993,0.9000000000000021,330.8174
2024-12-19 04:15:00,46,98.95833,3377.0,2.8999999999999986,3.6999999999999993,0.9000000000000021,330.7605
2024-12-19 04:18:00,47,107.5521,3377.0,2.8000000000000007,3.6999999999999993,0.8000000000000007,331.8575
2024-12-19 04:21:00,48,104.1667,3377.0,3.0,3.6999999999999993,0.8999999999999986,340.2628
2024-12-19 04:24:00,47,101.4757,3377.0,3.0,3.6999999999999993,0.8999999999999986,337.8045
2024-12-19 04:27:00,46,103.2986,3377.0,2.8999999999999986,3.6999999999999993,0.8000000000000007,325.414
2024-12-19 04:30:00,47,97.39584,3377.0,2.8999999999999986,3.8000000000000007,0.9000000000000021,329.2362
2024-12-19 04:33:00,46,97.74306,3377.0,2.8999999999999986,3.6999999999999993,0.6999999999999993,325.1821
2024-12-19 04:36:00,46,97.30903,3377.0,2.8000000000000007,3.6999999999999993,0.8999999999999986,325.3359
2024-12-19 04:39:00,46,98.4375,3378.0,2.8999999999999986,3.6999999999999993,0.8000000000000007,330.747
2024-12-19 04:42:00,47,101.1285,3378.0,2.8999999999999986,3.799999999999999,0.9000000000000021,334.3121
2024-12-19 04:45:00,46,104.2535,3378.0,2.8999999999999986,3.799999999999999,0.9000000000000021,332.5934
2024-12-19 04:48:00,46,97.39584,3378.0,2.8999999999999986,3.799999999999999,0.8000000000000007,327.6695
2024-12-19 04:51:00,47,98.17709,3378.0,2.8999999999999986,3.799999999999999,0.8000000000000007,330.144
2024-12-19 04:54:00,46,97.22222,3378.0,2.8999999999999986,3.6999999999999993,0.8000000000000007,327.4775
2024-12-19 04:57:00,46,97.30903,3378.0,2.8000000000000007,3.6999999999999993,0.8999999999999986,326.1716
2024-12-19 05:00:00,46,100.434,3378.0,2.8000000000000007,3.6999999999999993,0.6999999999999993,324.0044
2024-12-19 05:03:00,46,96.70139,3378.0,2.8000000000000007,3.6999999999999993,0.6999999999999993,324.3473
2024-12-19 05:06:00,48,96.875,3378.0,2.8000000000000007,3.6999999999999993,1.0,334.4975
2024-12-19 05:09:00,47,97.30903,3378.0,2.8999999999999986,3.6999999999999993,0.8000000000000007,324.2234
2024-12-19 05:12:00,45,97.56945,3378.0,2.8000000000000007,3.5,0.5999999999999979,316.548
2024-12-19 05:15:00,45,97.39584,3378.0,2.8000000000000007,3.6999999999999993,0.6999999999999993,318.898
2024-12-19 05:18:00,46,97.13541,3378.0,2.8000000000000007,3.6999999999999993,0.8999999999999986,323.8994
2024-12-19 05:21:00,46,95.2257,3378.0,2.8000000000000007,3.8999999999999995,0.5999999999999979,319.5634
2024-12-19 05:24:00,45,96.09375,3378.0,2.8000000000000007,3.6999999999999993,0.6999999999999993,319.9028
2024-12-19 05:27:00,45,98.52431,3378.0,2.6999999999999993,3.6999999999999993,0.8000000000000007,320.9439
2024-12-19 05:30:00,46,96.35416,3378.0,2.8000000000000007,3.5999999999999996,0.8000000000000007,322.0876
2024-12-19 05:33:00,45,96.09375,3378.0,2.8000000000000007,3.5999999999999996,0.6999999999999993,321.6218
2024-12-19 05:36:00,45,100.1736,3378.0,2.8000000000000007,3.6999999999999993,0.6999999999999993,320.6173
2024-12-19 05:39:00,46,96.26736,3379.0,2.8000000000000007,3.8,0.6999999999999993,322.642
2024-12-19 05:42:00,46,95.2257,3379.0,2.8000000000000007,3.6999999999999993,0.6999999999999993,323.3671
2024-12-19 05:45:00,46,100.1736,3379.0,2.8000000000000007,3.8,0.6999999999999993,322.8384
2024-12-19 05:48:00,46,95.65972,3379.0,2.8000000000000007,3.8,0.7999999999999972,323.5011
2024-12-19 05:51:00,46,95.57292,3379.0,2.8000000000000007,3.8,0.6999999999999993,324.3739
2024-12-19 05:54:00,46,97.13541,3379.0,2.8000000000000007,3.8,0.6999999999999993,323.0473
2024-12-19 05:57:00,46,95.13889,3379.0,2.900000000000002,3.8,0.6999999999999993,323.6489
2024-12-19 06:00:00,46,96.35416,3379.0,2.8000000000000007,3.8,0.7999999999999972,323.3026
2024-12-19 06:03:00,46,95.57292,3379.0,2.8000000000000007,3.6999999999999993,0.6999999999999993,322.345
2024-12-19 06:06:00,46,97.74306,3379.0,2.8000000000000007,3.6999999999999993,0.7999999999999972,324.2561
2024-12-19 06:09:00,46,95.48611,3379.0,2.8000000000000007,3.8,0.6999999999999993,323.1045
2024-12-19 06:12:00,45,96.00694,3379.0,2.8000000000000007,3.8,0.6999999999999993,321.3222
2024-12-19 06:15:00,46,96.00694,3379.0,2.8000000000000007,3.6999999999999993,0.5999999999999979,321.1986
2024-12-19 06:18:00,45,96.00694,3379.0,2.8000000000000007,3.6999999999999993,0.6999999999999993,321.1454
2024-12-19 06:21:00,44,97.82986,3379.0,2.6999999999999993,3.6999999999999993,0.6000000000000014,310.7631
2024-12-19 06:24:00,45,94.53125,3379.0,2.6999999999999993,3.5999999999999996,0.6999999999999993,315.0865
2024-12-19 06:27:00,45,96.78819,3379.0,2.599999999999998,3.5999999999999996,0.8000000000000007,315.7972
2024-12-19 06:30:00,44,94.35764,3379.0,2.8000000000000007,3.5999999999999996,0.6999999999999993,314.9075
2024-12-19 06:33:00,45,92.44791,3379.0,2.599999999999998,3.6999999999999993,0.8000000000000007,313.0997
2024-12-26 11:21:00,42,78.125,3380.0,1.1000000000000014,1.700000000000001,2.0,342.9873
2024-12-26 11:24:00,57,131.9444,3380.0,2.1000000000000014,3.3999999999999995,3.0,407.2148
2024-12-26 11:27:00,53,128.9063,3380.0,3.8000000000000007,4.1000000000000005,1.5,383.9687
2024-12-26 11:30:00,56,127.7778,3380.0,4.099999999999998,4.3,1.5,397.1761
2024-12-26 11:33:00,55,127.7778,3380.0,4.199999999999999,4.499999999999999,1.3000000000000007,402.093
2024-12-26 11:36:00,55,128.125,3380.0,4.199999999999999,4.499999999999999,1.3000000000000007,402.7722
2024-12-26 11:39:00,57,127.2569,3380.0,4.300000000000001,4.499999999999999,1.5,413.2748
2024-12-26 11:42:00,58,126.3889,3380.0,4.5,4.699999999999999,1.3999999999999986,418.6882
2024-12-26 11:45:00,59,129.3403,3380.0,4.5,4.8999999999999995,1.3999999999999986,429.199
2024-12-26 11:48:00,59,132.8993,3380.0,4.699999999999999,4.699999999999999,1.6000000000000014,432.5951
2024-12-26 11:51:00,59,133.3333,3380.0,4.800000000000001,4.699999999999999,1.1999999999999993,432.6526
2024-12-26 11:54:00,59,129.7743,3380.0,4.699999999999999,4.699999999999999,1.3000000000000007,433.3375
2024-12-26 11:57:00,57,129.7743,3380.0,4.600000000000001,4.699999999999999,1.3000000000000007,432.6012
2024-12-26 12:00:00,58,128.8194,3380.0,4.699999999999999,4.699999999999999,1.1999999999999993,425.7842
2024-12-26 12:03:00,58,128.3854,3380.0,4.699999999999999,4.699999999999999,1.1999999999999993,424.56
2024-12-26 12:06:00,61,135.7639,3380.0,4.699999999999999,4.699999999999999,1.5,439.1371
2024-12-26 12:09:00,61,141.2326,3380.0,4.800000000000001,4.700000000000001,1.3999999999999986,443.0885
2024-12-26 12:12:00,63,140.191,3380.0,5.0,4.700000000000001,1.5999999999999979,459.4472
2024-12-26 12:15:00,63,136.8056,3380.0,5.099999999999998,4.9,1.6000000000000014,463.1965
2024-12-26 12:18:00,61,130.3819,3380.0,5.099999999999998,4.9,1.3000000000000007,449.6942
2024-12-26 12:21:00,60,130.3819,3381.0,4.899999999999999,4.9,1.1999999999999993,437.9878
2024-12-26 12:24:00,60,130.1215,3381.0,4.800000000000001,4.9,1.2999999999999972,439.7157
2024-12-26 12:27:00,60,129.4271,3381.0,4.700000000000003,4.9,1.3999999999999986,439.8004
2024-12-26 12:30:00,59,129.9479,3381.0,4.800000000000001,4.9,1.1999999999999993,431.9391
2024-12-26 12:33:00,59,129.4271,3381.0,4.800000000000001,4.800000000000001,1.2999999999999972,432.8346
2024-12-26 12:36:00,58,129.9479,3381.0,4.800000000000001,4.800000000000001,1.1999999999999993,427.5942
2024-12-26 12:39:00,58,132.5521,3381.0,4.700000000000003,4.700000000000001,1.0999999999999979,429.3636
2024-12-26 12:42:00,59,135.5035,3381.0,4.600000000000001,4.6000000000000005,1.3000000000000007,434.0586
2024-12-26 12:45:00,59,136.8924,3381.0,4.800000000000001,4.7,1.3999999999999986,433.6686
2024-12-26 12:48:00,59,136.2847,3381.0,4.800000000000001,4.6000000000000005,1.2999999999999972,434.0024
2024-12-26 12:51:00,59,133.7674,3381.0,4.899999999999999,4.6000000000000005,1.1999999999999993,431.0505
2024-12-26 12:54:00,59,132.7257,3381.0,4.800000000000001,4.700000000000001,1.1999999999999993,430.4951
2024-12-26 12:57:00,59,130.9896,3381.0,4.800000000000001,4.700000000000001,1.1999999999999993,428.6174
2024-12-26 13:00:00,59,130.816,3381.0,4.699999999999999,4.800000000000001,1.1999999999999993,427.6224
2024-12-26 13:03:00,58,130.816,3381.0,4.800000000000001,4.800000000000001,1.2999999999999972,427.8299
2024-12-26 13:06:00,58,130.7292,3381.0,4.699999999999999,4.800000000000001,1.3000000000000007,427.5963
2024-12-26 13:09:00,59,131.5972,3381.0,4.700000000000003,4.800000000000001,1.2999999999999972,436.2648
2024-12-26 13:12:00,59,131.684,3381.0,4.800000000000001,4.800000000000001,1.2999999999999972,440.6661
2024-12-26 13:15:00,60,131.5972,3381.0,4.700000000000003,4.9,1.5,444.4659
2024-12-26 13:18:00,60,131.5104,3381.0,4.899999999999999,4.800000000000001,1.4000000000000021,439.1134
2024-12-26 13:21:00,60,130.3819,3382.0,4.800000000000001,4.9,1.4000000000000021,437.6787
2024-12-26 13:24:00,60,131.5104,3382.0,4.899999999999999,4.9,1.4000000000000021,441.2727
2024-12-26 13:27:00,60,132.5521,3382.0,4.900000000000002,4.9,1.3000000000000007,443.4714
2024-12-26 13:30:00,61,131.9444,3382.0,5.0,4.9,1.3000000000000007,443.2694
2024-12-26 13:33:00,60,132.3785,3382.0,4.900000000000002,5.0,1.3999999999999986,449.1478
2024-12-26 13:36:00,61,131.0764,3382.0,5.0,5.0,1.3999999999999986,450.7292
2024-12-26 13:39:00,62,131.4236,3382.0,5.0,5.1,1.5,455.6989
2024-12-26 13:42:00,62,132.8125,3382.0,5.0,5.1,1.4000000000000021,453.0579
2024-12-26 13:45:00,61,132.5521,3382.0,5.0,5.0,1.3999999999999986,450.2035
2024-12-26 13:48:00,61,134.1146,3382.0,5.099999999999998,5.0,1.4000000000000021,452.6292
2024-12-26 13:51:00,60,133.2465,3382.0,5.099999999999998,5.0,1.3000000000000007,438.1302
2024-12-26 13:54:00,62,132.0313,3382.0,5.0,4.9,1.4000000000000021,450.4666
2024-12-26 13:57:00,61,132.8993,3382.0,5.0,5.0,1.3000000000000007,447.6589
2024-12-26 14:00:00,62,132.3785,3382.0,5.0,5.0,1.4000000000000021,447.3504
2024-12-26 14:03:00,62,131.5972,3382.0,5.0,5.0,1.4000000000000021,449.1473
2024-12-26 14:06:00,61,132.4653,3382.0,5.0,5.0,1.4000000000000021,448.6034
2024-12-26 14:09:00,62,133.6806,3382.0,5.0,5.0,1.4000000000000021,450.1419
2024-12-26 14:12:00,62,133.5938,3382.0,5.100000000000001,5.0,1.3000000000000007,449.3185
2024-12-26 14:15:00,61,132.7257,3382.0,4.900000000000002,5.0,1.3999999999999986,447.737
2024-12-26 14:18:00,61,133.1597,3382.0,5.099999999999998,5.0,1.3000000000000007,444.4725
2024-12-26 14:21:00,61,132.5521,3383.0,5.0,5.1,1.5,454.281
2024-12-26 14:24:00,61,132.8125,3383.0,5.099999999999998,5.1,1.6000000000000014,454.0623
2024-12-26 14:27:00,62,132.4653,3383.0,5.0,5.1,1.4000000000000021,452.0272
2024-12-26 14:30:00,61,129.3403,3383.0,5.0,5.1,1.3000000000000007,444.6939
2024-12-26 14:33:00,62,130.7292,3383.0,4.900000000000002,5.1,1.3999999999999986,452.0601
2024-12-26 14:36:00,62,132.8125,3383.0,5.0,5.1,1.5,453.0871
2024-12-26 14:39:00,62,132.5521,3383.0,5.0,5.1,1.4000000000000021,457.9625
2024-12-26 14:42:00,63,132.4653,3383.0,5.0,5.1,1.5,458.6428
2024-12-26 14:45:00,62,133.2465,3383.0,5.100000000000001,5.1,1.3999999999999986,459.5579
2024-12-26 14:48:00,64,133.8542,3383.0,5.200000000000003,5.2,1.3999999999999986,463.8176
2024-12-26 14:51:00,64,132.8125,3383.0,5.200000000000003,5.3,1.5,465.6653
2024-12-26 14:54:00,62,131.8576,3383.0,5.100000000000001,5.1,1.3999999999999986,455.9904
2024-12-26 14:57:00,62,132.9861,3383.0,5.200000000000003,5.1,1.1999999999999993,453.0402
2024-12-26 15:00:00,62,132.9861,3383.0,5.100000000000001,5.1,1.5,459.5404
2024-12-26 15:03:00,63,133.3333,3383.0,5.100000000000001,5.1,1.5,459.3196
2024-12-26 15:06:00,61,135.1563,3383.0,5.100000000000001,5.1,1.5,461.0567
2024-12-26 15:09:00,63,134.7222,3383.0,5.200000000000003,5.1,1.3999999999999986,462.1415
2024-12-26 15:12:00,62,133.6806,3383.0,5.200000000000003,5.1,1.2999999999999972,459.0554
2024-12-26 15:15:00,62,132.8993,3383.0,5.100000000000001,5.1,1.3000000000000007,454.8567
2024-12-26 15:18:00,62,131.0764,3383.0,5.100000000000001,5.1,1.3000000000000007,454.5614
2024-12-26 15:21:00,60,132.0313,3384.0,5.0,5.1,1.3000000000000007,445.3284
2024-12-26 15:24:00,61,131.1632,3384.0,5.0,4.9,1.3000000000000007,442.125
2024-12-26 15:27:00,61,132.4653,3384.0,4.900000000000002,4.8999999999999995,1.3000000000000007,435.0037
2024-12-26 15:30:00,60,130.9896,3384.0,4.800000000000001,4.8999999999999995,1.3000000000000007,435.5016
2024-12-26 15:33:00,59,131.5104,3384.0,4.800000000000001,4.8,1.3000000000000007,436.4695
2024-12-26 15:36:00,60,132.5521,3384.0,4.900000000000002,4.9,1.3999999999999986,445.638
2024-12-26 15:39:00,61,132.3785,3384.0,4.900000000000002,4.9,1.3000000000000007,446.1077
2024-12-26 15:42:00,59,132.9861,3384.0,5.0,4.9,1.1000000000000014,436.5579
2024-12-26 15:45:00,60,131.5972,3384.0,4.900000000000002,4.8,1.3000000000000007,436.7249
2024-12-26 15:48:00,61,131.0764,3384.0,4.900000000000002,4.9,1.3999999999999986,441.9753
2024-12-26 15:51:00,60,130.2951,3384.0,4.900000000000002,5.0,1.3000000000000007,433.9313
2024-12-26 15:54:00,60,129.8611,3384.0,4.800000000000001,4.9,1.3000000000000007,438.2387
2024-12-26 15:57:00,59,130.2951,3384.0,4.800000000000001,5.0,1.3000000000000007,438.8821
2024-12-26 16:00:00,61,130.2951,3384.0,4.699999999999999,4.8999999999999995,1.4000000000000021,438.7168
2024-12-26 16:03:00,60,132.0313,3384.0,4.800000000000001,4.8999999999999995,1.3000000000000007,440.0244
2024-12-26 16:06:00,61,132.5521,3384.0,4.900000000000002,5.0,1.3999999999999986,448.7173
2024-12-26 16:09:00,61,132.5521,3384.0,4.900000000000002,4.9,1.3999999999999986,445.682
2024-12-26 16:12:00,61,131.684,3384.0,4.900000000000002,5.0,1.3000000000000007,443.4412
2024-12-26 16:15:00,61,130.2083,3384.0,4.900000000000002,4.9,1.3000000000000007,444.0055
2024-12-26 16:18:00,60,130.5556,3384.0,5.0,4.9,1.3000000000000007,442.9198
2024-12-26 16:21:00,60,130.6424,3385.0,4.900000000000002,4.9,1.3000000000000007,438.4457
2024-12-26 16:24:00,59,129.7743,3385.0,4.800000000000001,4.9,1.3000000000000007,438.7942
2024-12-26 16:27:00,60,131.0764,3385.0,4.900000000000002,4.9,1.3000000000000007,440.2308
2024-12-26 16:30:00,60,131.0764,3385.0,4.800000000000001,5.0,1.3999999999999986,447.2831
2024-12-26 16:33:00,60,131.684,3385.0,5.0,5.0,1.3000000000000007,442.406
2024-12-26 16:36:00,61,131.5104,3385.0,4.899999999999999,5.0,1.3000000000000007,442.5099
2024-12-26 16:39:00,61,130.816,3385.0,5.0,4.9,1.3000000000000007,442.6041
2024-12-26 16:42:00,60,130.9896,3385.0,4.800000000000001,4.9,1.5,451.4788
2024-12-26 16:45:00,62,131.4236,3385.0,4.899999999999999,5.0,1.3000000000000007,450.5193
2024-12-26 16:48:00,62,130.816,3385.0,4.899999999999999,5.1,1.4000000000000021,454.712
2024-12-26 16:51:00,61,130.2083,3385.0,4.899999999999999,5.0,1.4000000000000021,450.0168
2024-12-26 16:54:00,61,130.3819,3385.0,5.200000000000003,5.0,1.1999999999999993,450.3228
2024-12-26 16:57:00,61,130.9896,3385.0,5.100000000000001,5.0,1.1999999999999993,449.3928
2024-12-26 17:00:00,62,131.9444,3385.0,5.0,5.1,1.4000000000000021,453.5087
2024-12-26 17:03:00,62,131.25,3385.0,5.100000000000001,5.0,1.3999999999999986,451.4507
2024-12-26 17:06:00,62,130.5556,3385.0,5.0,5.0,1.3000000000000007,452.5557
2024-12-26 17:09:00,61,128.2118,3385.0,5.100000000000001,5.199999999999999,1.1999999999999993,447.9733
2024-12-26 17:12:00,61,127.6042,3385.0,5.0,5.199999999999999,1.3000000000000007,440.8383
2024-12-26 17:15:00,60,127.6042,3385.0,4.800000000000001,5.0,1.3000000000000007,440.2543
2024-12-26 17:18:00,60,126.6493,3385.0,4.900000000000002,5.0,1.3000000000000007,437.5427
2024-12-26 17:21:00,59,128.6458,3386.0,4.699999999999999,4.9,1.1999999999999993,435.8206
2024-12-26 17:24:00,60,128.9931,3386.0,4.699999999999999,4.9,1.1999999999999993,429.7238
2024-12-26 17:27:00,59,128.559,3386.0,4.800000000000001,5.0,1.4000000000000021,436.6398
2024-12-26 17:30:00,59,129.3403,3386.0,4.900000000000002,4.9,1.1999999999999993,436.0094
2024-12-26 17:33:00,59,127.7778,3386.0,4.800000000000001,4.9,1.3000000000000007,435.6307
