Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2024-12-26 17:36:00,59,127.7778,3386.0,4.800000000000001,5.0,1.1999999999999993,434.0623
2024-12-26 17:39:00,59,126.8229,3386.0,4.699999999999999,5.0,1.3000000000000007,430.9934
2024-12-26 17:42:00,58,127.691,3386.0,4.699999999999999,4.9,1.1000000000000014,428.5373
2024-12-26 17:45:00,59,127.0833,3386.0,4.700000000000003,4.9,1.1999999999999993,427.835
2024-12-26 17:48:00,59,125.6076,3386.0,4.600000000000001,5.0,1.1999999999999993,427.1954
2024-12-26 17:51:00,60,126.0417,3386.0,4.600000000000001,5.0,1.3999999999999986,432.8681
2024-12-26 17:54:00,60,126.3889,3386.0,4.699999999999999,4.9,1.4000000000000021,435.0218
2024-12-26 17:57:00,60,127.7778,3386.0,4.699999999999999,4.9,1.4000000000000021,434.7869
2024-12-26 18:00:00,60,128.8194,3386.0,4.800000000000001,5.1000000000000005,1.3000000000000007,441.1551
2024-12-26 18:03:00,61,127.5174,3386.0,4.800000000000001,5.0,1.3999999999999986,440.5105
2024-12-26 18:06:00,61,127.0833,3386.0,4.899999999999999,5.2,1.2000000000000028,444.5027
2024-12-26 18:09:00,61,125.9549,3386.0,4.800000000000001,5.1000000000000005,1.3000000000000007,442.1479
2024-12-26 18:12:00,61,126.0417,3386.0,4.800000000000001,5.1000000000000005,1.3000000000000007,441.257
2024-12-26 18:15:00,61,126.0417,3386.0,4.800000000000001,5.1000000000000005,1.3000000000000007,441.1957
2024-12-26 18:18:00,60,127.2569,3386.0,4.699999999999999,5.2,1.4000000000000021,440.4748
2024-12-26 18:21:00,61,127.691,3387.0,4.800000000000001,5.2,1.3000000000000007,441.4684
2024-12-26 18:24:00,60,128.3854,3387.0,4.800000000000001,5.1000000000000005,1.3000000000000007,441.0746
2024-12-26 18:27:00,60,127.5174,3387.0,4.699999999999999,5.0,1.5,441.6764
2024-12-26 18:30:00,60,127.691,3387.0,4.800000000000001,5.0,1.3999999999999986,438.7324
2024-12-26 18:33:00,60,127.2569,3387.0,4.800000000000001,5.1,1.3000000000000007,438.445
2024-12-26 18:36:00,60,127.9514,3387.0,4.800000000000001,5.1,1.3000000000000007,440.0522
2024-12-26 18:39:00,60,126.8229,3387.0,4.899999999999999,5.2,1.2000000000000028,441.071
2024-12-26 18:42:00,60,124.4792,3387.0,4.800000000000001,5.1000000000000005,1.3000000000000007,440.3756
2024-12-26 18:45:00,61,124.3056,3387.0,4.800000000000001,5.2,1.3999999999999986,443.4753
2024-12-26 18:48:00,60,123.6979,3387.0,4.800000000000001,5.2,1.1999999999999993,438.7576
2024-12-26 18:51:00,59,124.9132,3387.0,4.699999999999999,5.0,1.1000000000000014,428.8488
2024-12-26 18:54:00,60,125.8681,3387.0,4.699999999999999,5.1000000000000005,1.3000000000000007,437.17
2024-12-26 18:57:00,60,126.3889,3387.0,4.800000000000001,5.1000000000000005,1.3000000000000007,440.098
2024-12-26 19:00:00,59,125.1736,3387.0,4.800000000000001,5.1000000000000005,1.3000000000000007,438.8251
2024-12-26 19:03:00,60,124.0451,3387.0,4.800000000000001,5.1000000000000005,1.3999999999999986,439.5177
2024-12-26 19:06:00,58,123.3507,3387.0,4.800000000000001,5.1000000000000005,1.0999999999999979,427.0346
2024-12-26 19:09:00,59,122.743,3387.0,4.699999999999999,5.0,1.1999999999999993,429.0572
2024-12-26 19:12:00,59,124.9132,3387.0,4.699999999999999,5.1000000000000005,1.3000000000000007,432.4699
2024-12-26 19:15:00,59,124.2188,3387.0,4.600000000000001,5.000000000000001,1.2999999999999972,430.5514
2024-12-26 19:18:00,59,124.4792,3387.0,4.699999999999999,5.1000000000000005,1.1999999999999993,431.8165
2024-12-26 19:21:00,59,123.4375,3388.0,4.699999999999999,5.1,1.3000000000000007,431.1166
2024-12-26 19:24:00,59,124.6528,3388.0,4.699999999999999,5.1000000000000005,1.1999999999999993,428.4276
2024-12-26 19:27:00,59,123.6979,3388.0,4.600000000000001,5.1000000000000005,1.2999999999999972,431.2262
2024-12-26 19:30:00,58,123.2639,3388.0,4.600000000000001,4.800000000000001,1.0999999999999979,421.5202
2024-12-26 19:33:00,57,124.1319,3388.0,4.600000000000001,4.800000000000001,1.1999999999999993,421.4127
2024-12-26 19:36:00,58,122.8299,3388.0,4.600000000000001,4.800000000000001,1.0999999999999979,420.8897
2024-12-26 19:39:00,57,123.0035,3388.0,4.5,4.800000000000001,1.1999999999999993,421.3055
2024-12-26 19:42:00,57,122.3958,3388.0,4.600000000000001,4.800000000000001,1.0,415.2853
2024-12-26 19:45:00,57,121.7014,3388.0,4.600000000000001,4.800000000000001,1.0999999999999979,414.2967
2024-12-26 19:48:00,56,121.6146,3388.0,4.5,4.700000000000001,1.1999999999999993,420.6258
2024-12-26 19:51:00,57,121.9618,3388.0,4.600000000000001,4.800000000000001,1.0999999999999979,416.296
2024-12-26 19:54:00,57,123.1771,3388.0,4.5,4.700000000000001,1.1000000000000014,418.005
2024-12-26 19:57:00,57,123.4375,3388.0,4.399999999999999,4.9,1.3000000000000007,415.6343
2024-12-26 20:00:00,56,123.0035,3388.0,4.399999999999999,4.800000000000001,1.1000000000000014,415.6562
2024-12-26 20:03:00,57,123.6979,3388.0,4.5,4.800000000000001,1.1999999999999993,415.3714
2024-12-26 20:06:00,58,122.743,3388.0,4.5,4.700000000000001,1.1999999999999993,416.1522
2024-12-26 20:09:00,58,123.7847,3388.0,4.5,4.9,1.1999999999999993,415.6696
2024-12-26 20:12:00,58,122.3958,3388.0,4.600000000000001,4.800000000000001,1.0999999999999979,419.3215
2024-12-26 20:15:00,58,121.9618,3388.0,4.600000000000001,4.800000000000001,1.1999999999999993,425.4164
2024-12-26 20:18:00,58,124.1319,3388.0,4.600000000000001,4.800000000000001,1.0999999999999979,420.4319
2024-12-26 20:21:00,58,121.9618,3389.0,4.5,4.800000000000001,1.1999999999999993,421.0421
2024-12-26 20:24:00,58,122.4826,3389.0,4.699999999999999,4.9,1.1000000000000014,421.2013
2024-12-26 20:27:00,58,125.6076,3389.0,4.5,4.800000000000001,1.0999999999999979,423.0579
2024-12-26 20:30:00,58,125.1736,3389.0,4.600000000000001,4.800000000000001,1.1999999999999993,424.4175
2024-12-26 20:33:00,59,124.3056,3389.0,4.600000000000001,4.800000000000001,1.3999999999999986,427.608
2024-12-26 20:36:00,59,126.4757,3389.0,4.599999999999998,4.9,1.1999999999999993,430.2471
2024-12-26 20:39:00,59,125.0,3389.0,4.699999999999999,4.9,1.1000000000000014,424.0622
2024-12-26 20:42:00,58,122.9167,3389.0,4.699999999999999,4.9,1.1999999999999993,424.1774
2024-12-26 20:45:00,58,121.0938,3389.0,4.600000000000001,4.9,1.0999999999999979,422.2575
2024-12-26 20:48:00,58,124.4792,3389.0,4.600000000000001,4.9,1.1999999999999993,422.4386
2024-12-26 20:51:00,57,123.3507,3389.0,4.600000000000001,4.800000000000001,1.0999999999999979,419.5374
2024-12-26 20:54:00,58,123.4375,3389.0,4.5,5.0,1.2999999999999972,429.5291
2024-12-26 20:57:00,58,126.6493,3389.0,4.699999999999999,4.9,1.3000000000000007,424.2287
2024-12-26 21:00:00,58,123.8715,3389.0,4.599999999999998,4.800000000000001,1.1999999999999993,428.726
2024-12-26 21:03:00,58,123.6979,3389.0,4.600000000000001,4.800000000000001,1.1999999999999993,421.0719
2024-12-26 21:06:00,58,125.3472,3389.0,4.5,4.800000000000001,1.0999999999999979,419.9929
2024-12-26 21:09:00,57,123.3507,3389.0,4.5,4.800000000000001,1.1999999999999993,415.6437
2024-12-26 21:12:00,57,123.7847,3389.0,4.600000000000001,4.800000000000001,1.0999999999999979,413.5438
2024-12-26 21:15:00,56,123.4375,3389.0,4.5,4.700000000000001,1.0,407.3026
2024-12-26 21:18:00,58,122.743,3389.0,4.399999999999999,4.800000000000001,1.1999999999999993,418.5757
2024-12-26 21:21:00,57,124.0451,3390.0,4.399999999999999,4.800000000000001,1.1999999999999993,410.8278
2024-12-26 21:24:00,56,124.0451,3390.0,4.399999999999999,4.700000000000001,1.1000000000000014,412.0203
2024-12-26 21:27:00,58,126.6493,3390.0,4.399999999999999,4.800000000000001,1.1999999999999993,416.2236
2024-12-26 21:30:00,58,125.1736,3390.0,4.5,4.800000000000001,1.0999999999999979,422.48
2024-12-26 21:33:00,58,125.7813,3390.0,4.5,4.800000000000001,1.1999999999999993,422.0894
2024-12-26 21:36:00,58,122.8299,3390.0,4.599999999999998,4.800000000000001,1.1000000000000014,419.6801
2024-12-26 21:39:00,57,122.309,3390.0,4.600000000000001,4.9,1.0,417.7605
2024-12-26 21:42:00,56,122.3958,3390.0,4.399999999999999,4.699999999999999,1.1999999999999993,412.6957
2024-12-26 21:45:00,57,123.2639,3390.0,4.5,4.800000000000001,1.0999999999999979,418.8273
2024-12-26 21:48:00,57,123.7847,3390.0,4.5,4.799999999999999,1.1999999999999993,418.7186
2024-12-26 21:51:00,58,125.7813,3390.0,4.5,4.800000000000001,1.1999999999999993,419.1774
2024-12-26 21:54:00,57,124.6528,3390.0,4.399999999999999,4.699999999999999,1.1999999999999993,420.9028
2024-12-26 21:57:00,57,126.4757,3390.0,4.5,4.6,1.1000000000000014,412.1135
2024-12-26 22:00:00,58,124.9132,3390.0,4.399999999999999,4.700000000000001,1.1999999999999993,414.6873
2024-12-26 22:03:00,56,127.5174,3390.0,4.5,4.700000000000001,1.1999999999999993,415.6391
2024-12-26 22:06:00,56,125.434,3390.0,4.399999999999999,4.6,1.1000000000000014,409.5829
2024-12-26 22:09:00,57,125.7813,3390.0,4.399999999999999,4.700000000000001,1.1000000000000014,416.1121
2024-12-26 22:12:00,57,124.566,3390.0,4.5,4.699999999999999,1.1000000000000014,415.545
2024-12-26 22:15:00,57,124.0451,3390.0,4.5,4.699999999999999,1.1999999999999993,411.5117
2024-12-26 22:18:00,57,124.2188,3390.0,4.5,4.699999999999999,1.0999999999999979,419.7847
2024-12-26 22:21:00,57,122.309,3391.0,4.399999999999999,4.799999999999999,1.1999999999999993,419.3778
2024-12-26 22:24:00,56,124.2188,3391.0,4.5,4.699999999999999,1.1000000000000014,413.455
2024-12-26 22:27:00,58,127.0833,3391.0,4.399999999999999,4.699999999999999,1.3000000000000007,422.5736
2024-12-26 22:30:00,58,127.2569,3391.0,4.5,4.800000000000001,1.1999999999999993,418.4966
2024-12-26 22:33:00,56,128.2118,3391.0,4.5,4.700000000000001,1.1999999999999993,415.6069
2024-12-26 22:36:00,57,125.0868,3391.0,4.5,4.700000000000001,1.1000000000000014,414.885
2024-12-26 22:39:00,57,125.7813,3391.0,4.5,4.700000000000001,1.1000000000000014,412.879
2024-12-26 22:42:00,57,122.9167,3391.0,4.399999999999999,4.6,1.1000000000000014,412.6991
2024-12-26 22:45:00,57,124.6528,3391.0,4.299999999999997,4.700000000000001,1.2000000000000028,412.9028
2024-12-26 22:48:00,57,124.0451,3391.0,4.5,4.6,1.1000000000000014,412.219
2024-12-26 22:51:00,56,125.3472,3391.0,4.399999999999999,4.800000000000001,1.1999999999999993,418.517
2024-12-26 22:54:00,57,124.6528,3391.0,4.5,4.800000000000001,1.1999999999999993,421.4912
2024-12-26 22:57:00,57,124.6528,3391.0,4.5,4.700000000000001,1.1000000000000014,416.0644
2024-12-26 23:00:00,57,125.0868,3391.0,4.5,4.700000000000001,1.1000000000000014,416.1421
2024-12-26 23:03:00,58,123.3507,3391.0,4.5,4.700000000000001,1.1000000000000014,414.8227
2024-12-26 23:06:00,56,121.007,3391.0,4.399999999999999,4.700000000000001,1.1000000000000014,407.8371
2024-12-26 23:09:00,56,121.6146,3391.0,4.5,4.699999999999999,1.0,406.1071
2024-12-26 23:12:00,56,120.1389,3391.0,4.300000000000001,4.699999999999999,1.1999999999999993,409.685
2024-12-26 23:15:00,57,119.0104,3391.0,4.300000000000001,4.6,1.1999999999999993,409.1683
2024-12-26 23:18:00,56,121.007,3391.0,4.300000000000001,4.699999999999999,1.3000000000000007,408.9357
2024-12-26 23:21:00,56,117.3611,3392.0,4.300000000000001,4.799999999999999,1.0999999999999979,405.5092
2024-12-27 10:39:00,57,148.3507,3392.0,1.5,2.2,3.6000000000000014,385.0275
2024-12-27 10:42:00,58,131.684,3392.0,3.6000000000000014,4.199999999999999,2.0,416.5401
2024-12-27 10:45:00,57,136.2847,3392.0,4.100000000000001,4.499999999999999,1.5,420.287
2024-12-27 10:48:00,58,137.1528,3392.0,4.200000000000003,4.3999999999999995,1.5,420.7524
2024-12-27 10:51:00,59,137.5868,3392.0,4.300000000000001,4.499999999999999,1.4000000000000021,428.5212
2024-12-27 10:54:00,61,139.6701,3392.0,4.400000000000002,4.699999999999999,1.5,439.0847
2024-12-27 10:57:00,61,142.4479,3392.0,4.600000000000001,4.699999999999999,1.3999999999999986,441.6196
2024-12-27 11:00:00,61,141.6667,3392.0,4.700000000000003,4.699999999999999,1.3999999999999986,446.5031
2024-12-27 11:03:00,62,142.7951,3392.0,4.600000000000001,4.699999999999999,1.5,448.4879
2024-12-27 11:06:00,63,154.2535,3392.0,4.700000000000003,4.6,1.8999999999999986,474.1019
2024-12-27 11:09:00,65,155.3819,3392.0,5.0,4.6,1.6000000000000014,473.3023
2024-12-27 11:12:00,65,153.559,3392.0,5.099999999999998,4.700000000000001,1.6000000000000014,473.0278
2024-12-27 11:15:00,65,148.9583,3392.0,5.0,4.700000000000001,1.4000000000000021,471.825
2024-12-27 11:18:00,62,141.4931,3392.0,5.0,4.9,1.3000000000000007,461.2781
2024-12-27 11:21:00,63,142.3611,3392.0,4.800000000000001,4.699999999999999,1.5,455.7386
2024-12-27 11:24:00,63,143.8368,3392.0,4.800000000000001,4.800000000000001,1.4000000000000021,458.3015
2024-12-27 11:27:00,65,153.8194,3392.0,4.900000000000002,4.6000000000000005,1.5,477.5446
2024-12-27 11:30:00,66,158.4201,3392.0,5.0,4.6000000000000005,1.7000000000000028,484.9116
2024-12-27 11:33:00,67,158.4201,3393.0,5.100000000000001,4.700000000000001,1.6000000000000014,490.0812
2024-12-27 11:36:00,67,157.7257,3393.0,5.200000000000003,4.700000000000001,1.5999999999999979,490.5992
2024-12-27 11:39:00,67,149.4792,3393.0,5.300000000000001,4.800000000000001,1.5,483.7675
2024-12-27 11:42:00,64,145.3125,3393.0,5.100000000000001,4.800000000000001,1.3000000000000007,468.6837
2024-12-27 11:45:00,63,145.1389,3393.0,5.0,4.9,1.4000000000000021,468.5776
2024-12-27 11:48:00,64,144.2708,3393.0,4.899999999999999,4.9,1.4000000000000021,468.9554
2024-12-27 11:51:00,62,143.6632,3393.0,4.900000000000002,4.699999999999999,1.3999999999999986,462.175
2024-12-27 11:54:00,63,144.5313,3393.0,4.900000000000002,4.799999999999999,1.3000000000000007,455.7857
2024-12-27 11:57:00,62,147.0486,3393.0,4.900000000000002,4.6,1.3000000000000007,450.3802
2024-12-27 12:00:00,62,146.6146,3393.0,4.800000000000001,4.6,1.3000000000000007,450.4531
2024-12-27 12:03:00,61,146.1806,3393.0,4.700000000000003,4.6,1.3999999999999986,449.1288
2024-12-27 12:06:00,62,144.2708,3393.0,4.700000000000003,4.6,1.3999999999999986,450.1871
2024-12-27 12:09:00,60,143.316,3393.0,4.700000000000003,4.6,1.0999999999999979,441.7796
2024-12-27 12:12:00,60,144.0972,3393.0,4.600000000000001,4.5,1.3000000000000007,437.745
2024-12-27 12:15:00,60,143.8368,3393.0,4.600000000000001,4.5,1.1999999999999993,440.5686
2024-12-27 12:18:00,60,147.1354,3393.0,4.700000000000003,4.5,1.1999999999999993,438.0078
2024-12-27 12:21:00,60,145.3993,3393.0,4.700000000000003,4.5,1.1999999999999993,450.2098
2024-12-27 12:24:00,60,145.4861,3393.0,4.700000000000003,4.5,1.3999999999999986,446.6914
2024-12-27 12:27:00,60,144.0104,3393.0,4.700000000000003,4.6,1.3999999999999986,447.5367
2024-12-27 12:30:00,61,144.0104,3393.0,4.700000000000003,4.699999999999999,1.2999999999999972,448.3478
2024-12-27 12:33:00,60,144.0104,3394.0,4.700000000000003,4.5,1.2999999999999972,442.2886
2024-12-27 12:36:00,61,144.4444,3394.0,4.700000000000003,4.5,1.2999999999999972,442.9832
2024-12-27 12:39:00,61,144.4444,3394.0,4.700000000000003,4.5,1.1999999999999993,442.7376
2024-12-27 12:42:00,60,145.3125,3394.0,4.700000000000003,4.6,1.3999999999999986,451.8723
2024-12-27 12:45:00,62,149.3056,3394.0,4.800000000000001,4.6,1.5,459.698
2024-12-27 12:48:00,64,153.2986,3394.0,4.900000000000002,4.6,1.5,468.5778
2024-12-27 12:51:00,64,155.1215,3394.0,4.899999999999999,4.6000000000000005,1.6000000000000014,477.0793
2024-12-27 12:54:00,64,154.5139,3394.0,5.100000000000001,4.700000000000001,1.6000000000000014,480.0523
2024-12-27 12:57:00,65,154.2535,3394.0,5.200000000000003,4.800000000000001,1.5,481.2307
2024-12-27 13:00:00,66,151.8229,3394.0,5.100000000000001,4.700000000000001,1.6000000000000014,480.9349
2024-12-27 13:03:00,64,150.3472,3394.0,5.100000000000001,4.700000000000001,1.3999999999999986,470.8229
2024-12-27 13:06:00,64,149.6528,3394.0,5.100000000000001,4.800000000000001,1.5,476.9223
2024-12-27 13:09:00,65,148.6111,3394.0,5.100000000000001,4.8999999999999995,1.5,480.1469
2024-12-27 13:12:00,65,150.6077,3394.0,5.200000000000003,4.8999999999999995,1.5,479.0004
2024-12-27 13:15:00,65,151.6493,3394.0,5.200000000000003,4.799999999999999,1.5,480.5127
2024-12-27 13:18:00,64,153.6458,3394.0,5.200000000000003,4.699999999999999,1.3999999999999986,475.6736
2024-12-27 13:21:00,65,152.5174,3394.0,5.100000000000001,4.699999999999999,1.5,475.0864
2024-12-27 13:24:00,64,150.5208,3394.0,5.100000000000001,4.699999999999999,1.3000000000000007,466.9754
2024-12-27 13:27:00,63,149.8264,3394.0,5.100000000000001,4.6,1.3000000000000007,464.9536
2024-12-27 13:30:00,63,150.6944,3394.0,5.0,4.699999999999999,1.3000000000000007,461.4991
2024-12-27 13:33:00,63,148.6111,3395.0,4.900000000000002,4.6,1.3999999999999986,460.0666
2024-12-27 13:36:00,63,147.309,3395.0,4.900000000000002,4.699999999999999,1.3999999999999986,458.9847
2024-12-27 13:39:00,62,146.2674,3395.0,4.900000000000002,4.699999999999999,1.3999999999999986,456.0134
2024-12-27 13:42:00,62,147.9167,3395.0,4.800000000000001,4.6,1.4000000000000021,455.4054
2024-12-27 13:45:00,62,150.1736,3395.0,4.800000000000001,4.6,1.4000000000000021,454.4772
2024-12-27 13:48:00,64,152.3438,3395.0,4.900000000000002,4.699999999999999,1.6999999999999993,467.4468
2024-12-27 13:51:00,64,155.1215,3395.0,5.100000000000001,4.699999999999999,1.3000000000000007,472.7168
2024-12-27 13:54:00,64,152.0833,3395.0,5.100000000000001,4.699999999999999,1.5,475.429
2024-12-27 13:57:00,63,145.9201,3395.0,5.100000000000001,4.699999999999999,1.3000000000000007,462.297
2024-12-27 14:00:00,63,147.9167,3395.0,5.0,4.8999999999999995,1.3000000000000007,463.1534
2024-12-27 14:03:00,64,141.059,3395.0,4.900000000000002,5.0,1.5,465.7065
2024-12-27 14:06:00,63,141.059,3395.0,4.900000000000002,4.9,1.3999999999999986,463.4737
2024-12-27 14:09:00,63,143.1424,3395.0,4.900000000000002,4.9,1.3999999999999986,460.0867
2024-12-27 14:12:00,63,141.5799,3395.0,4.900000000000002,5.000000000000001,1.3999999999999986,462.0327
2024-12-27 14:15:00,63,144.2708,3395.0,4.800000000000001,4.799999999999999,1.4000000000000021,458.3461
2024-12-27 14:18:00,63,143.2292,3395.0,4.899999999999999,4.699999999999999,1.3000000000000007,444.8179
2024-12-27 14:21:00,62,142.7951,3395.0,4.800000000000001,4.699999999999999,1.4000000000000021,452.3937
2024-12-27 14:24:00,62,141.4931,3395.0,4.899999999999999,4.8,1.3000000000000007,450.2316
2024-12-27 14:27:00,62,144.184,3395.0,4.699999999999999,4.8,1.3000000000000007,449.8106
2024-12-27 14:30:00,62,144.0104,3395.0,4.800000000000001,4.8,1.4000000000000021,452.8771
2024-12-27 14:33:00,62,143.5764,3396.0,4.800000000000001,4.8,1.4000000000000021,453.4932
2024-12-27 14:36:00,63,143.6632,3396.0,4.800000000000001,4.8,1.5,456.2626
2024-12-27 14:39:00,63,146.441,3396.0,4.900000000000002,4.8,1.3000000000000007,458.8637
2024-12-27 14:42:00,62,143.316,3396.0,4.899999999999999,4.699999999999999,1.3000000000000007,448.9146
2024-12-27 14:45:00,62,143.5764,3396.0,4.800000000000001,4.8,1.3999999999999986,452.7774
2024-12-27 14:48:00,61,141.1458,3396.0,4.700000000000003,4.8,1.3999999999999986,451.8354
2024-12-27 14:51:00,62,142.7083,3396.0,4.899999999999999,4.8,1.3000000000000007,453.3482
2024-12-27 14:54:00,62,143.5764,3396.0,4.700000000000003,4.8,1.5,452.6461
2024-12-27 14:57:00,63,146.0069,3396.0,4.800000000000001,4.8,1.3000000000000007,457.2558
2024-12-27 15:00:00,62,151.8229,3396.0,4.800000000000001,4.5,1.5,459.8964
2024-12-27 15:03:00,63,150.7813,3396.0,4.900000000000002,4.6,1.3999999999999986,458.8121
2024-12-27 15:06:00,63,150.0868,3396.0,5.0,4.6,1.3999999999999986,461.7106
2024-12-27 15:09:00,64,150.6944,3396.0,5.0,4.6,1.5,467.3338
2024-12-27 15:12:00,62,149.7396,3396.0,5.0,4.6,1.3000000000000007,460.1033
2024-12-27 15:15:00,63,146.2674,3396.0,5.0,4.699999999999999,1.3000000000000007,459.3044
2024-12-27 15:18:00,61,144.8785,3396.0,4.899999999999999,4.699999999999999,1.3000000000000007,453.3868
2024-12-27 15:21:00,61,143.5764,3396.0,4.700000000000003,4.6,1.1999999999999993,442.9505
2024-12-27 15:24:00,61,144.184,3396.0,4.699999999999999,4.6,1.3000000000000007,443.9807
2024-12-27 15:27:00,60,145.3993,3396.0,4.800000000000001,4.6,1.0999999999999979,436.2669
2024-12-27 15:30:00,60,146.441,3396.0,4.699999999999999,4.4,1.1999999999999993,436.366
2024-12-27 15:33:00,60,147.0486,3397.0,4.699999999999999,4.4,1.1999999999999993,438.6685
2024-12-27 15:36:00,60,148.5243,3397.0,4.600000000000001,4.5,1.3000000000000007,442.3921
2024-12-27 15:39:00,60,146.0069,3397.0,4.699999999999999,4.4,1.3999999999999986,442.7405
2024-12-27 15:42:00,60,145.4861,3397.0,4.800000000000001,4.5,1.1999999999999993,440.9307
2024-12-27 15:45:00,61,143.4028,3397.0,4.699999999999999,4.5,1.1999999999999993,438.9653
2024-12-27 15:48:00,60,145.3993,3397.0,4.699999999999999,4.6,1.1999999999999993,439.8701
2024-12-27 15:51:00,60,145.9201,3397.0,4.699999999999999,4.5,1.1999999999999993,437.1423
2024-12-27 15:54:00,59,145.5729,3397.0,4.599999999999998,4.4,1.3000000000000007,437.941
2024-12-27 15:57:00,61,146.3542,3397.0,4.699999999999999,4.4,1.1999999999999993,438.2857
2024-12-27 16:00:00,60,146.7882,3397.0,4.699999999999999,4.4,1.3000000000000007,438.5618
2024-12-27 16:03:00,59,148.1771,3397.0,4.699999999999999,4.4,1.1999999999999993,436.8431
2024-12-27 16:06:00,60,147.6563,3397.0,4.699999999999999,4.4,1.1999999999999993,440.1994
2024-12-27 16:09:00,61,146.7882,3397.0,4.699999999999999,4.5,1.3000000000000007,440.879
2024-12-27 16:12:00,60,145.5729,3397.0,4.699999999999999,4.5,1.1999999999999993,436.601
2024-12-27 16:15:00,60,144.5313,3397.0,4.699999999999999,4.5,1.1999999999999993,434.4987
2024-12-27 16:18:00,60,144.7049,3397.0,4.600000000000001,4.5,1.3000000000000007,443.6207
2024-12-27 16:21:00,60,142.7951,3397.0,4.699999999999999,4.6,1.3000000000000007,441.3932
2024-12-27 16:24:00,59,144.2708,3397.0,4.699999999999999,4.6,1.1999999999999993,443.4417
2024-12-27 16:27:00,60,144.4444,3397.0,4.800000000000001,4.5,1.0999999999999979,438.4858
2024-12-27 16:30:00,61,148.0035,3398.0,4.699999999999999,4.3999999999999995,1.1999999999999993,440.734
2024-12-27 16:33:00,60,146.2674,3398.0,4.699999999999999,4.3999999999999995,1.3000000000000007,439.7949
2024-12-27 16:36:00,61,147.9167,3398.0,4.800000000000001,4.3999999999999995,1.1999999999999993,439.7836
2024-12-27 16:39:00,61,145.9201,3398.0,4.699999999999999,4.3999999999999995,1.3000000000000007,439.8804
2024-12-27 16:42:00,60,144.6181,3398.0,4.699999999999999,4.3999999999999995,1.1999999999999993,438.9506
2024-12-27 16:45:00,61,145.3125,3398.0,4.699999999999999,4.6,1.3999999999999986,448.7001
2024-12-27 16:48:00,61,146.1806,3398.0,4.800000000000001,4.5,1.1999999999999993,446.1235
2024-12-27 16:51:00,62,147.2222,3398.0,4.800000000000001,4.6,1.3999999999999986,455.6692
2024-12-27 16:54:00,63,148.6111,3398.0,4.800000000000001,4.6,1.5,456.1046
2024-12-27 16:57:00,63,147.0486,3398.0,4.899999999999999,4.6,1.4000000000000021,456.8148
2024-12-27 17:00:00,62,147.0486,3398.0,4.899999999999999,4.6,1.4000000000000021,455.3545
2024-12-27 17:03:00,62,146.441,3398.0,4.899999999999999,4.699999999999999,1.4000000000000021,454.8227
2024-12-27 17:06:00,63,147.0486,3398.0,5.0,4.699999999999999,1.3000000000000007,456.0543
2024-12-27 17:09:00,62,148.0035,3398.0,4.800000000000001,4.699999999999999,1.4000000000000021,459.2943
2024-12-27 17:12:00,62,146.7014,3398.0,4.800000000000001,4.6,1.3000000000000007,455.406
2024-12-27 17:15:00,61,144.8785,3398.0,4.899999999999999,4.699999999999999,1.3000000000000007,456.5902
2024-12-27 17:18:00,61,144.184,3398.0,4.800000000000001,4.699999999999999,1.3999999999999986,444.3927
2024-12-27 17:21:00,62,144.4444,3398.0,4.800000000000001,4.699999999999999,1.3999999999999986,451.7911
2024-12-27 17:24:00,62,134.0278,3398.0,4.700000000000003,4.699999999999999,0.8999999999999986,452.9035
2024-12-27 17:27:00,56,116.2326,3398.0,4.300000000000001,5.2,0.6999999999999993,411.1385
2024-12-27 17:30:00,53,107.2049,3399.0,3.8000000000000007,5.1000000000000005,0.5999999999999979,378.6472
2024-12-27 17:33:00,52,106.3368,3399.0,3.5,4.8999999999999995,0.8999999999999986,376.221
2025-01-23 10:51:00,34,100.0,3399.0,0.5999999999999979,-0.20000000000000107,1.1999999999999993,215.6474
2025-01-23 10:54:00,48,121.5278,3399.0,2.599999999999998,4.0,2.3000000000000007,388.3904
2025-01-23 10:57:00,52,125.3472,3399.0,3.8999999999999986,4.500000000000001,1.6000000000000014,382.4673
2025-01-23 11:00:00,52,122.8299,3399.0,4.399999999999999,4.6,1.3000000000000007,379.5851
2025-01-23 11:03:00,52,121.1806,3399.0,4.399999999999999,4.499999999999999,1.3000000000000007,376.2177
2025-01-23 11:06:00,54,121.0938,3399.0,4.600000000000001,4.700000000000001,1.0999999999999979,386.8964
2025-01-23 11:09:00,54,121.0938,3399.0,4.5,4.700000000000001,1.1000000000000014,386.8375
2025-01-23 11:12:00,52,120.3125,3399.0,4.5,4.700000000000001,0.8999999999999986,378.9167
2025-01-23 11:15:00,54,121.7014,3399.0,4.5,4.700000000000001,1.0999999999999979,387.8566
2025-01-23 11:18:00,54,127.6042,3399.0,4.600000000000001,4.700000000000001,1.0,391.1027
2025-01-23 11:21:00,56,130.1215,3399.0,4.699999999999999,4.700000000000001,1.1000000000000014,403.6243
2025-01-23 11:24:00,57,125.7813,3399.0,4.800000000000001,4.800000000000001,1.3000000000000007,412.6335
2025-01-23 11:27:00,55,126.0417,3399.0,4.699999999999999,4.800000000000001,1.0,408.7192
2025-01-23 11:30:00,55,128.9931,3399.0,4.800000000000001,4.800000000000001,1.1999999999999993,409.3898
2025-01-23 11:33:00,55,131.0764,3399.0,4.899999999999999,4.800000000000001,1.1000000000000014,406.186
2025-01-23 11:36:00,56,134.9826,3399.0,5.0,4.800000000000001,1.1999999999999993,411.0902
2025-01-23 11:39:00,58,134.2882,3399.0,5.100000000000001,4.9,1.0999999999999979,421.2066
2025-01-23 11:42:00,58,128.6458,3399.0,5.199999999999999,4.800000000000001,1.1000000000000014,418.5304
2025-01-23 11:45:00,56,124.2188,3400.0,5.0,5.0,1.0,407.3079
2025-01-23 11:48:00,55,123.0035,3400.0,4.800000000000001,4.800000000000001,1.0,404.6505
2025-01-23 11:51:00,56,121.875,3400.0,4.800000000000001,5.000000000000001,1.1999999999999993,405.215
2025-01-23 11:54:00,56,121.9618,3400.0,4.899999999999999,5.1000000000000005,1.1000000000000014,404.304
2025-01-23 11:57:00,56,123.0035,3400.0,4.899999999999999,5.1000000000000005,1.1000000000000014,405.0528
2025-01-23 12:00:00,56,123.7847,3400.0,4.899999999999999,4.9,1.1000000000000014,404.8283
2025-01-23 12:03:00,55,124.0451,3400.0,4.800000000000001,4.9,1.0999999999999979,403.1141
2025-01-23 12:06:00,56,123.7847,3400.0,4.800000000000001,5.0,1.1999999999999993,399.4141
2025-01-23 12:09:00,54,122.9167,3400.0,4.800000000000001,4.9,0.8999999999999986,396.8704
2025-01-23 12:12:00,54,122.8299,3400.0,4.800000000000001,4.800000000000001,0.8999999999999986,389.1045
2025-01-23 12:15:00,54,123.4375,3400.0,4.600000000000001,4.699999999999999,1.0,389.1343
2025-01-23 12:18:00,54,123.3507,3400.0,4.600000000000001,4.800000000000001,1.0999999999999979,392.3188
2025-01-23 12:21:00,54,123.3507,3400.0,4.699999999999999,4.699999999999999,1.0,391.6078
2025-01-23 12:24:00,54,123.2639,3400.0,4.699999999999999,4.699999999999999,1.0,392.1407
2025-01-23 12:27:00,54,122.9167,3400.0,4.600000000000001,4.699999999999999,1.0999999999999979,392.9897
2025-01-23 12:30:00,54,122.4826,3400.0,4.699999999999999,4.699999999999999,1.0,390.7791
2025-01-23 12:33:00,54,123.0035,3400.0,4.699999999999999,4.6,0.9000000000000021,388.4046
2025-01-23 12:36:00,54,123.6979,3400.0,4.600000000000001,4.6,1.0,388.0459
2025-01-23 12:39:00,56,126.0417,3400.0,4.600000000000001,4.700000000000001,1.1999999999999993,393.5135
2025-01-23 12:42:00,56,128.9063,3400.0,4.800000000000001,4.800000000000001,1.3000000000000007,403.0733
2025-01-23 12:45:00,57,130.2083,3401.0,5.0,4.800000000000001,1.0,407.3166
2025-01-23 12:48:00,57,128.125,3401.0,5.0,4.800000000000001,1.1999999999999993,421.8392
2025-01-23 12:51:00,58,124.9132,3401.0,5.100000000000001,5.2,1.1999999999999993,421.9653
2025-01-23 12:54:00,57,122.9167,3401.0,5.0,5.1000000000000005,1.0,415.3263
2025-01-23 12:57:00,55,122.743,3401.0,4.899999999999999,5.000000000000001,0.9000000000000021,409.265
2025-01-23 13:00:00,55,122.9167,3401.0,4.899999999999999,5.0,1.1000000000000014,402.9932
2025-01-23 13:03:00,56,123.6979,3401.0,4.800000000000001,5.000000000000001,1.0,401.4461
2025-01-23 13:06:00,56,121.6146,3401.0,4.800000000000001,5.000000000000001,1.1999999999999993,402.0343
2025-01-23 13:09:00,55,121.7014,3401.0,4.800000000000001,5.000000000000001,1.0,399.9756
2025-01-23 13:12:00,55,122.5694,3401.0,4.800000000000001,5.000000000000001,1.0,399.937
2025-01-23 13:15:00,56,123.1771,3401.0,4.800000000000001,4.9,1.1999999999999993,401.3388
2025-01-23 13:18:00,56,123.4375,3401.0,4.899999999999999,4.9,1.1000000000000014,401.7558
2025-01-23 13:21:00,55,122.743,3401.0,4.800000000000001,5.000000000000001,1.0,402.4108
2025-01-23 13:24:00,55,121.9618,3401.0,4.800000000000001,5.000000000000001,1.0,401.9001
2025-01-23 13:27:00,55,121.441,3401.0,4.800000000000001,5.000000000000001,0.8000000000000007,390.1269
2025-01-23 13:30:00,55,121.7014,3401.0,4.800000000000001,4.799999999999999,1.0,396.9349
2025-01-23 13:33:00,55,123.1771,3401.0,4.699999999999999,4.9,1.0,394.6959
2025-01-23 13:36:00,55,124.2188,3401.0,4.699999999999999,4.699999999999999,1.0,399.4293
2025-01-23 13:39:00,54,122.9167,3401.0,4.699999999999999,4.800000000000001,1.1000000000000014,397.2552
2025-01-23 13:42:00,54,122.3958,3401.0,4.699999999999999,4.800000000000001,1.0,392.8106
2025-01-23 13:45:00,55,121.7014,3402.0,4.800000000000001,4.800000000000001,1.0,393.3772
2025-01-23 13:48:00,54,120.8333,3402.0,4.799999999999997,4.699999999999999,0.8000000000000007,391.7679
2025-01-23 13:51:00,54,122.5694,3402.0,4.699999999999999,4.800000000000001,1.0,393.4743
2025-01-23 13:54:00,55,122.9167,3402.0,4.800000000000001,4.799999999999999,1.0,396.3502
2025-01-23 13:57:00,54,122.8299,3402.0,4.699999999999999,4.800000000000001,1.0,393.0207
2025-01-23 14:00:00,53,122.9167,3402.0,4.5,4.800000000000001,0.8000000000000007,388.2349
2025-01-23 14:03:00,54,122.5694,3402.0,4.399999999999999,4.800000000000001,1.1000000000000014,394.4758
2025-01-23 14:06:00,54,123.6111,3402.0,4.399999999999999,4.800000000000001,1.1000000000000014,394.4996
2025-01-23 14:09:00,54,125.8681,3402.0,4.299999999999997,4.800000000000001,1.1000000000000014,392.5408
2025-01-23 14:12:00,55,129.6875,3402.0,4.5,4.800000000000001,1.1000000000000014,402.4353
2025-01-23 14:15:00,56,131.25,3402.0,4.5,4.800000000000001,1.0999999999999979,402.433
2025-01-23 14:18:00,56,130.1215,3402.0,4.699999999999999,4.800000000000001,1.1000000000000014,408.4103
2025-01-23 14:21:00,55,123.6979,3402.0,4.699999999999999,4.800000000000001,1.1000000000000014,402.8134
2025-01-23 14:24:00,54,119.5313,3402.0,4.600000000000001,4.800000000000001,0.7999999999999972,388.64
2025-01-23 14:27:00,54,120.7465,3402.0,4.300000000000001,4.800000000000001,0.8999999999999986,384.9872
2025-01-23 14:30:00,53,119.9653,3402.0,4.300000000000001,4.800000000000001,0.8999999999999986,378.8898
2025-01-23 14:33:00,53,121.0938,3402.0,4.300000000000001,4.700000000000001,0.8999999999999986,379.3672
2025-01-23 14:36:00,53,120.3125,3402.0,4.199999999999999,4.6,0.9000000000000021,379.066
2025-01-23 14:39:00,53,120.8333,3402.0,4.099999999999998,4.6,1.0,384.6703
2025-01-23 14:42:00,54,120.7465,3402.0,4.099999999999998,4.800000000000001,1.0,384.0518
2025-01-23 14:45:00,53,120.5729,3403.0,4.199999999999999,4.800000000000001,1.0,383.7977
2025-01-23 14:48:00,53,120.1389,3403.0,4.199999999999999,4.9,1.0,387.472
2025-01-23 14:51:00,52,119.7049,3403.0,4.199999999999999,4.799999999999999,0.8000000000000007,377.2428
2025-01-23 14:54:00,53,119.8785,3403.0,4.300000000000001,5.000000000000001,1.0,388.0073
2025-01-23 14:57:00,54,119.7049,3403.0,4.300000000000001,4.8999999999999995,0.8999999999999986,382.6172
2025-01-23 15:00:00,53,119.0972,3403.0,4.399999999999999,4.799999999999999,0.9000000000000021,382.7177
2025-01-23 15:03:00,53,119.5313,3403.0,4.300000000000001,4.800000000000001,0.8999999999999986,381.6954
2025-01-23 15:06:00,53,121.1806,3403.0,4.099999999999998,4.699999999999999,1.0,383.5991
2025-01-23 15:09:00,55,124.4792,3403.0,4.199999999999999,4.699999999999999,1.1999999999999993,388.6625
2025-01-23 15:12:00,55,126.0417,3403.0,4.300000000000001,4.800000000000001,1.1999999999999993,393.3654
2025-01-23 15:15:00,55,126.9097,3403.0,4.399999999999999,4.800000000000001,1.2000000000000028,397.6802
2025-01-23 15:18:00,54,125.7813,3403.0,4.5,4.800000000000001,1.1000000000000014,398.7718
2025-01-23 15:21:00,54,124.1319,3403.0,4.5,4.800000000000001,1.1000000000000014,393.3909
2025-01-23 15:24:00,54,122.1354,3403.0,4.099999999999998,4.800000000000001,0.9000000000000021,388.8149
2025-01-23 15:27:00,53,121.0938,3403.0,4.300000000000001,4.800000000000001,1.1999999999999993,388.7761
2025-01-23 15:30:00,54,120.6597,3403.0,4.299999999999997,4.800000000000001,1.0,389.6619
2025-01-23 15:33:00,54,119.7917,3403.0,4.299999999999997,4.800000000000001,0.9000000000000021,386.4171
2025-01-23 15:36:00,54,119.8785,3403.0,4.199999999999999,4.800000000000001,1.0999999999999979,386.5267
2025-01-23 15:39:00,54,118.6632,3403.0,4.199999999999999,4.800000000000001,1.0999999999999979,386.2462
2025-01-23 15:42:00,52,118.8368,3403.0,4.300000000000001,4.9,0.8000000000000007,382.5167
2025-01-23 15:45:00,53,119.2708,3404.0,4.099999999999998,4.700000000000001,0.9000000000000021,377.2308
2025-01-23 15:48:00,52,119.0104,3404.0,4.099999999999998,4.6,0.9000000000000021,377.7202
2025-01-23 15:51:00,53,120.8333,3404.0,4.099999999999998,4.6,1.1000000000000014,377.9423
2025-01-23 15:54:00,52,120.6597,3404.0,4.199999999999999,4.6,0.8999999999999986,380.6199
2025-01-23 15:57:00,52,119.8785,3404.0,4.099999999999998,4.699999999999999,1.0,380.7601
2025-01-23 16:00:00,53,118.4896,3404.0,4.199999999999999,4.699999999999999,1.0,380.6875
2025-01-23 16:03:00,52,118.8368,3404.0,4.199999999999999,4.699999999999999,0.8000000000000007,377.5748
2025-01-23 16:06:00,52,119.0972,3404.0,4.099999999999998,4.699999999999999,0.9000000000000021,377.4135
2025-01-23 16:09:00,52,118.0555,3404.0,4.099999999999998,4.6,0.9000000000000021,367.5132
2025-01-23 16:12:00,52,119.7049,3404.0,4.099999999999998,4.699999999999999,1.0,373.4966
2025-01-23 16:15:00,53,118.8368,3404.0,4.099999999999998,4.699999999999999,1.0,378.6633
2025-01-23 16:18:00,52,119.3576,3404.0,4.099999999999998,4.699999999999999,1.0,378.5244
2025-01-23 16:21:00,54,120.1389,3404.0,4.099999999999998,4.699999999999999,1.1000000000000014,385.7182
2025-01-23 16:24:00,54,121.6146,3404.0,4.399999999999999,4.799999999999999,1.0,389.6482
2025-01-23 16:27:00,54,121.5278,3404.0,4.299999999999997,4.699999999999999,0.9000000000000021,385.5506
2025-01-23 16:30:00,54,121.6146,3404.0,4.299999999999997,4.699999999999999,1.1000000000000014,384.6302
2025-01-23 16:33:00,54,120.8333,3404.0,4.299999999999997,4.800000000000001,1.0,385.9634
2025-01-23 16:36:00,54,119.3576,3404.0,4.199999999999999,4.800000000000001,1.0,382.6567
2025-01-23 16:39:00,54,119.5313,3404.0,4.199999999999999,4.9,1.0999999999999979,387.1209
2025-01-23 16:42:00,54,120.2257,3404.0,4.299999999999997,4.800000000000001,1.0,387.358
2025-01-23 16:45:00,53,122.1354,3405.0,4.299999999999997,4.800000000000001,0.9000000000000021,382.58
2025-01-23 16:48:00,54,122.309,3405.0,4.299999999999997,4.800000000000001,1.1000000000000014,388.7138
2025-01-23 16:51:00,52,122.1354,3405.0,4.299999999999997,4.700000000000001,0.9000000000000021,380.1556
2025-01-23 16:54:00,53,120.3125,3405.0,4.100000000000001,4.6,1.0,382.5919
2025-01-23 16:57:00,53,118.1424,3405.0,4.199999999999999,4.800000000000001,1.0999999999999979,382.697
2025-01-23 17:00:00,53,118.0555,3405.0,4.299999999999997,4.9,0.9000000000000021,381.3321
2025-01-23 17:03:00,53,118.6632,3405.0,4.199999999999999,4.699999999999999,1.0,381.224
2025-01-23 17:06:00,53,118.8368,3405.0,4.199999999999999,4.799999999999999,1.0,383.2889
2025-01-23 17:09:00,53,118.4896,3405.0,4.199999999999999,4.799999999999999,1.0999999999999979,388.0599
2025-01-23 17:12:00,52,118.0555,3405.0,4.199999999999999,4.9,0.8999999999999986,381.2582
2025-01-23 17:15:00,53,117.3611,3405.0,4.199999999999999,4.8999999999999995,0.8999999999999986,379.5779
2025-01-23 17:18:00,53,118.0555,3405.0,4.199999999999999,4.799999999999999,1.0999999999999979,388.4689
2025-01-23 17:21:00,54,117.6215,3405.0,4.199999999999999,4.8999999999999995,1.0,385.5793
2025-01-23 17:24:00,53,118.4896,3405.0,4.199999999999999,4.8999999999999995,1.0,385.5704
2025-01-23 17:27:00,54,118.6632,3405.0,4.299999999999997,4.8999999999999995,1.1000000000000014,386.7219
2025-01-23 17:30:00,54,117.2743,3405.0,4.399999999999999,4.8999999999999995,1.0,386.3862
2025-01-23 17:33:00,52,115.5382,3405.0,4.099999999999998,4.800000000000001,0.9000000000000021,374.7008
2025-01-23 17:36:00,52,115.8854,3405.0,4.099999999999998,4.699999999999999,0.9000000000000021,374.4583
2025-01-23 17:39:00,51,116.3195,3405.0,4.199999999999999,4.699999999999999,0.8000000000000007,371.3
2025-01-23 17:42:00,52,117.7951,3405.0,4.099999999999998,4.699999999999999,0.9000000000000021,367.9374
2025-01-23 17:45:00,52,118.1424,3406.0,4.099999999999998,4.699999999999999,0.9000000000000021,373.5652
2025-01-23 17:48:00,52,117.7083,3406.0,4.099999999999998,4.6,0.9000000000000021,373.7428
2025-01-23 17:51:00,53,116.4931,3406.0,4.099999999999998,4.699999999999999,0.9000000000000021,376.7421
2025-01-23 17:54:00,52,115.4514,3406.0,4.099999999999998,4.699999999999999,0.9000000000000021,374.586
2025-01-23 18:54:00,50,110.2431,3407.0,4.0,4.8,0.8999999999999986,362.7209
2025-01-23 18:57:00,50,111.7188,3407.0,3.8999999999999986,4.5,0.8000000000000007,354.7247
2025-01-23 19:00:00,50,111.8924,3407.0,3.8999999999999986,4.6,1.0,360.7418
2025-01-23 19:03:00,50,113.368,3407.0,3.8999999999999986,4.6,0.8000000000000007,357.176
2025-01-23 19:06:00,51,110.8507,3407.0,3.8999999999999986,4.699999999999999,1.0,366.1081
2025-01-23 19:09:00,51,111.0243,3407.0,3.8999999999999986,4.8,1.0,363.2953
2025-01-23 19:12:00,51,112.5,3407.0,4.0,4.699999999999999,0.8999999999999986,363.3489
2025-01-23 19:15:00,51,114.6701,3407.0,4.0,4.699999999999999,1.0,366.3216
2025-01-23 19:18:00,51,115.3646,3407.0,3.900000000000002,4.699999999999999,0.8999999999999986,366.862
2025-01-23 19:21:00,51,112.3264,3407.0,4.0,4.6,1.0,367.2389
2025-01-23 19:24:00,51,111.4583,3407.0,4.0,4.8,1.0,370.2828
2025-01-23 19:27:00,50,112.066,3407.0,3.900000000000002,4.8,0.8999999999999986,362.3376
2025-01-23 19:30:00,51,109.7222,3407.0,3.900000000000002,4.7,0.7999999999999972,363.2661
2025-01-23 19:33:00,51,112.8472,3407.0,4.0,4.699999999999999,0.8999999999999986,359.8161
2025-01-23 19:36:00,51,112.066,3407.0,3.8999999999999986,4.6,0.8999999999999986,360.0936
2025-01-23 19:39:00,51,113.368,3407.0,4.0,4.6,0.8999999999999986,360.7708
2025-01-23 19:42:00,53,135.5035,3407.0,3.8999999999999986,4.6,1.6999999999999993,394.7819
2025-01-23 19:45:00,56,136.4583,3408.0,4.300000000000001,4.6,1.3000000000000007,406.8676
2025-01-23 19:48:00,57,136.0243,3408.0,4.5,4.6,1.3999999999999986,415.3363
2025-01-23 19:51:00,57,135.0694,3408.0,4.599999999999998,4.699999999999999,1.1000000000000014,404.2068
2025-01-23 19:54:00,57,135.0694,3408.0,4.599999999999998,4.6,1.3000000000000007,414.7266
2025-01-23 19:57:00,55,135.5903,3408.0,4.599999999999998,4.699999999999999,1.1000000000000014,408.832
2025-01-23 20:00:00,56,133.3333,3408.0,4.5,4.8,1.1999999999999993,411.1861
2025-01-23 20:03:00,56,135.5035,3408.0,4.599999999999998,4.699999999999999,1.1000000000000014,401.3573
2025-01-23 20:06:00,56,132.8125,3408.0,4.5,4.6,1.0999999999999979,399.6448
2025-01-23 20:09:00,55,138.5417,3408.0,4.599999999999998,4.6,1.0,404.8278
2025-01-23 20:12:00,56,137.2396,3408.0,4.5,4.5,1.1000000000000014,405.5117
2025-01-23 20:15:00,56,140.625,3408.0,4.599999999999998,4.5,1.1000000000000014,409.9005
2025-01-23 20:18:00,58,138.1076,3408.0,4.5,4.6,1.3000000000000007,422.059
2025-01-23 20:21:00,58,136.1979,3408.0,4.599999999999998,4.699999999999999,1.3000000000000007,414.8288
2025-01-23 20:24:00,57,135.5903,3408.0,4.599999999999998,4.8,1.1000000000000014,415.2382
2025-01-23 20:27:00,57,134.4618,3408.0,4.599999999999998,4.6,1.1000000000000014,412.7954
2025-01-23 20:30:00,57,137.5868,3408.0,4.599999999999998,4.8,1.1000000000000014,408.0343
2025-01-23 20:33:00,56,135.8507,3408.0,4.599999999999998,4.6,1.1000000000000014,406.7334
2025-01-23 20:36:00,56,138.1076,3408.0,4.699999999999999,4.6,1.0,406.9086
2025-01-23 20:39:00,57,140.3646,3408.0,4.599999999999998,4.5,1.1000000000000014,408.3529
2025-01-23 20:42:00,57,139.3229,3408.0,4.599999999999998,4.6,1.4000000000000021,416.3616
2025-01-23 20:45:00,58,138.9757,3409.0,4.699999999999999,4.6,1.1999999999999993,416.9089
2025-01-23 20:48:00,57,139.4965,3409.0,4.699999999999999,4.6,1.1999999999999993,417.3258
2025-01-23 20:51:00,57,137.6736,3409.0,4.699999999999999,4.6,1.0,415.0294
2025-01-23 20:54:00,57,136.3715,3409.0,4.699999999999999,4.699999999999999,1.1999999999999993,413.7543
2025-01-23 20:57:00,57,136.8924,3409.0,4.699999999999999,4.8,1.0,413.1112
2025-01-23 21:00:00,56,134.2882,3409.0,4.599999999999998,4.8,1.1000000000000014,412.0869
2025-01-23 21:03:00,56,135.3299,3409.0,4.599999999999998,4.6,1.0,404.7434
2025-01-23 21:06:00,55,136.4583,3409.0,4.599999999999998,4.6,1.0,394.7637
2025-01-23 21:09:00,56,138.3681,3409.0,4.5,4.3999999999999995,1.0999999999999979,401.3932
2025-01-23 21:12:00,56,140.1042,3409.0,4.5,4.5,1.0999999999999979,404.218
2025-01-23 21:15:00,57,135.9375,3409.0,4.599999999999998,4.5,1.1000000000000014,403.4647
2025-01-23 21:18:00,57,136.8056,3409.0,4.5,4.6,1.1999999999999993,409.2601
2025-01-23 21:21:00,56,134.2882,3409.0,4.5,4.6,1.0999999999999979,402.6957
2025-01-23 21:24:00,55,133.4201,3409.0,4.399999999999999,4.6,1.1000000000000014,400.2921
2025-01-23 21:27:00,55,136.4583,3409.0,4.5,4.6,1.0999999999999979,400.591
2025-01-23 21:30:00,56,134.8958,3409.0,4.5,4.6,1.0999999999999979,404.4142
2025-01-23 21:33:00,55,136.3715,3409.0,4.5,4.6,1.0999999999999979,403.5084
2025-01-23 21:36:00,55,136.4583,3409.0,4.5,4.6,1.0999999999999979,406.5806
2025-01-23 21:39:00,56,135.8507,3409.0,4.5,4.6,1.0,402.4816
2025-01-23 21:42:00,55,136.8924,3409.0,4.5,4.5,1.0,403.6118
2025-01-23 21:45:00,56,137.1528,3410.0,4.600000000000001,4.5,1.0999999999999979,411.1725
2025-01-23 21:48:00,54,139.0625,3410.0,4.399999999999999,4.5,1.1999999999999993,394.6542
2025-01-23 21:51:00,55,136.6319,3410.0,4.399999999999999,4.5,1.1999999999999993,400.8917
2025-01-23 21:54:00,56,136.3715,3410.0,4.5,4.6,1.0999999999999979,398.7368
2025-01-23 21:57:00,55,132.8993,3410.0,4.399999999999999,4.6,1.1999999999999993,400.2426
2025-01-23 22:00:00,55,134.5486,3410.0,4.5,4.6,1.0999999999999979,400.032
2025-01-23 22:03:00,56,134.9826,3410.0,4.5,4.6,1.0999999999999979,413.3356
2025-01-23 22:06:00,56,139.0625,3410.0,4.5,4.6,1.1999999999999993,409.6225
2025-01-23 22:09:00,57,137.3264,3410.0,4.599999999999998,4.699999999999999,1.3000000000000007,417.5182
2025-01-23 22:12:00,55,138.8889,3410.0,4.699999999999999,4.6,1.0,406.8113
2025-01-23 22:15:00,55,135.8507,3410.0,4.5,4.6,1.0999999999999979,407.537
2025-01-23 22:18:00,55,135.3299,3410.0,4.5,4.6,1.0999999999999979,402.3431
2025-01-23 22:21:00,55,136.2847,3410.0,4.5,4.6,1.0999999999999979,405.3972
2025-01-23 22:24:00,55,134.6354,3410.0,4.5,4.5,1.0,400.17
2025-01-23 22:27:00,55,137.2396,3410.0,4.5,4.5,1.1000000000000014,398.6926
2025-01-23 22:30:00,55,134.6354,3410.0,4.399999999999999,4.5,1.1000000000000014,399.082
2025-01-23 22:33:00,55,136.4583,3410.0,4.600000000000001,4.5,1.0,399.4627
2025-01-23 22:36:00,56,134.4618,3410.0,4.399999999999999,4.6,1.1000000000000014,405.3936
2025-01-23 22:39:00,57,135.3299,3410.0,4.5,4.6,1.1999999999999993,411.0523
2025-01-23 22:42:00,55,137.1528,3410.0,4.600000000000001,4.6,1.0999999999999979,404.2605
2025-01-23 22:45:00,57,136.2847,3411.0,4.5,4.6,1.1999999999999993,411.944
2025-01-23 22:48:00,57,137.6736,3411.0,4.5,4.6,1.0999999999999979,407.4854
2025-01-23 22:51:00,56,134.4618,3411.0,4.5,4.6,1.0999999999999979,404.0802
2025-01-23 22:54:00,55,132.0313,3411.0,4.5,4.6,1.0,400.3057
2025-01-23 22:57:00,55,134.1146,3411.0,4.5,4.699999999999999,1.0,402.2979
2025-01-23 23:00:00,55,133.5938,3411.0,4.399999999999999,4.6,1.1000000000000014,400.2392
2025-01-23 23:03:00,55,135.4167,3411.0,4.5,4.6,1.0,397.7728
2025-01-23 23:06:00,55,133.2465,3411.0,4.600000000000001,4.6,1.0,397.181
2025-01-23 23:09:00,55,132.2917,3411.0,4.5,4.6,1.0,396.7477
2025-01-23 23:12:00,55,133.8542,3411.0,4.399999999999999,4.6,1.1999999999999993,401.4243
2025-01-23 23:15:00,55,130.1215,3411.0,4.299999999999997,4.6,1.1000000000000014,397.5851
2025-01-23 23:18:00,54,131.1632,3411.0,4.399999999999999,4.6,1.0,395.7187
2025-01-23 23:21:00,55,130.816,3411.0,4.399999999999999,4.5,1.0,394.3902
2025-01-23 23:24:00,54,131.5104,3411.0,4.399999999999999,4.6,1.1000000000000014,393.3395
2025-01-23 23:27:00,53,130.1215,3411.0,4.299999999999997,4.6,0.9000000000000021,379.7869
2025-01-23 23:30:00,54,129.8611,3411.0,4.199999999999999,4.5,1.0999999999999979,388.2763
2025-01-23 23:33:00,54,131.8576,3411.0,4.299999999999997,4.5,1.1000000000000014,392.7736
2025-01-23 23:36:00,54,129.7743,3411.0,4.199999999999999,4.5,1.0999999999999979,391.9291
2025-01-23 23:39:00,54,132.0313,3411.0,4.299999999999997,4.7,1.2000000000000028,395.7279
2025-01-23 23:42:00,55,132.5521,3411.0,4.399999999999999,4.7,1.1999999999999993,398.004
2025-01-23 23:45:00,55,130.816,3412.0,4.399999999999999,4.5,1.1000000000000014,395.4648
2025-01-23 23:48:00,54,128.0382,3412.0,4.299999999999997,4.6,1.0,395.5859
2025-01-23 23:51:00,54,129.5139,3412.0,4.299999999999997,4.7,1.0,392.833
2025-01-23 23:54:00,54,125.6076,3412.0,4.199999999999999,4.7,1.0,387.7348
2025-01-23 23:57:00,53,126.6493,3412.0,4.199999999999999,4.6,1.0,385.4781
2025-01-24 00:00:00,52,130.3819,3412.0,4.199999999999999,4.6,0.8999999999999986,384.1073
2025-01-24 00:03:00,54,132.0313,3412.0,4.199999999999999,4.5,1.1999999999999993,388.6682
2025-01-24 00:06:00,53,132.0313,3412.0,4.199999999999999,4.4,1.0,388.9437
2025-01-24 00:09:00,55,133.8542,3412.0,4.199999999999999,4.4,1.1999999999999993,394.1303
2025-01-24 00:12:00,54,128.9063,3412.0,4.399999999999999,4.5,1.0,394.9492
2025-01-24 00:15:00,54,128.9931,3412.0,4.299999999999997,4.6,1.1000000000000014,394.032
2025-01-24 00:18:00,53,126.9097,3412.0,4.199999999999999,4.6000000000000005,1.0999999999999979,390.2439
2025-01-24 00:21:00,53,129.2535,3412.0,4.199999999999999,4.5,1.1999999999999993,391.985
2025-01-24 00:24:00,53,127.3438,3412.0,4.299999999999997,4.6,0.9000000000000021,385.3477
2025-01-24 00:27:00,53,131.5972,3412.0,4.199999999999999,4.5,1.0,381.7236
2025-01-24 00:30:00,52,127.691,3412.0,4.199999999999999,4.5,0.8999999999999986,379.9576
2025-01-24 00:33:00,53,130.5556,3412.0,4.199999999999999,4.4,0.8999999999999986,380.3104
2025-01-24 00:36:00,53,128.3854,3412.0,4.099999999999998,4.4,1.0,375.9009
2025-01-24 00:39:00,54,132.2917,3412.0,4.199999999999999,4.5,1.0,387.0481
2025-01-24 00:42:00,53,128.2118,3412.0,4.099999999999998,4.4,1.1000000000000014,382.9906
2025-01-24 00:45:00,52,128.559,3413.0,4.299999999999997,4.6000000000000005,1.0,390.6157
2025-01-24 00:48:00,52,125.5208,3413.0,4.099999999999998,4.4,0.9000000000000021,376.1044
2025-01-24 00:51:00,52,125.0868,3413.0,4.099999999999998,4.4,0.8000000000000007,370.7176
2025-01-24 00:54:00,50,123.6979,3413.0,3.8999999999999986,4.3,0.8000000000000007,361.5242
2025-01-24 00:57:00,50,124.4792,3413.0,3.8999999999999986,4.2,0.8999999999999986,360.1334
2025-01-24 01:00:00,51,123.6979,3413.0,4.0,4.300000000000001,1.0,371.0951
2025-01-24 01:03:00,52,128.4722,3413.0,4.099999999999998,4.300000000000001,1.0,380.9743
2025-01-24 01:06:00,53,129.3403,3413.0,4.099999999999998,4.4,1.1000000000000014,385.0227
2025-01-24 01:09:00,53,129.9479,3413.0,4.199999999999999,4.4,1.0,382.5916
2025-01-24 01:12:00,53,126.2153,3413.0,4.199999999999999,4.4,0.8999999999999986,383.6154
2025-01-24 01:15:00,53,127.1701,3413.0,4.199999999999999,4.5,1.0,382.7794
2025-01-24 01:18:00,53,126.0417,3413.0,4.199999999999999,4.4,1.0,382.7814
2025-01-24 01:21:00,53,125.3472,3413.0,4.099999999999998,4.6,1.0,382.3471
2025-01-24 01:24:00,52,126.4757,3413.0,4.199999999999999,4.4,0.8000000000000007,378.6526
2025-01-24 01:27:00,52,127.9514,3413.0,4.0,4.4,1.0,374.9105
2025-01-24 01:30:00,53,126.9097,3413.0,4.0,4.4,1.0999999999999979,377.6569
2025-01-24 01:33:00,52,130.6424,3413.0,4.199999999999999,4.4,1.0,379.2975
2025-01-24 01:36:00,52,127.6042,3413.0,4.199999999999999,4.300000000000001,0.8999999999999986,377.8686
