Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-01-25 05:15:00,51,123.8715,3441.0,3.8999999999999986,4.299999999999999,1.0,370.8667
2025-01-25 05:18:00,52,123.3507,3441.0,4.0,4.300000000000001,1.0,370.4969
2025-01-25 05:21:00,50,119.3576,3441.0,3.8999999999999986,4.4,0.8000000000000007,361.9648
2025-01-25 05:24:00,50,117.7951,3441.0,3.8000000000000007,4.4,0.8000000000000007,356.0499
2025-01-25 05:27:00,50,118.4028,3441.0,3.900000000000002,4.300000000000001,0.8000000000000007,356.6749
2025-01-25 05:30:00,50,117.5347,3441.0,3.6999999999999993,4.299999999999999,0.9000000000000021,355.5779
2025-01-25 05:33:00,50,117.3611,3441.0,3.6999999999999993,4.199999999999999,0.9000000000000021,355.1507
2025-01-25 05:36:00,48,119.8785,3441.0,3.8000000000000007,4.199999999999999,0.9000000000000021,350.3864
2025-01-25 05:39:00,49,120.2257,3441.0,3.6999999999999993,4.199999999999999,0.9000000000000021,352.8563
2025-01-25 05:42:00,48,120.8333,3441.0,3.8000000000000007,4.199999999999999,0.9000000000000021,352.2932
2025-01-25 05:45:00,49,122.0486,3442.0,3.6999999999999993,4.199999999999999,0.9000000000000021,354.2054
2025-01-25 05:48:00,50,118.6632,3442.0,3.6999999999999993,4.300000000000001,0.9000000000000021,353.242
2025-01-25 05:51:00,50,118.1424,3442.0,3.6999999999999993,4.299999999999999,0.9000000000000021,355.2115
2025-01-25 05:54:00,49,119.0972,3442.0,3.8000000000000007,4.3999999999999995,0.9000000000000021,356.8274
2025-01-25 05:57:00,50,120.7465,3442.0,3.6999999999999993,4.299999999999999,0.9000000000000021,354.5978
2025-01-25 06:00:00,50,121.007,3442.0,3.6999999999999993,4.199999999999999,0.9000000000000021,355.3599
2025-01-25 06:03:00,49,123.6111,3442.0,3.6999999999999993,4.199999999999999,0.9000000000000021,354.3581
2025-01-25 06:06:00,49,127.0833,3442.0,3.6999999999999993,4.199999999999999,1.0,355.989
2025-01-25 06:09:00,50,129.3403,3442.0,3.8000000000000007,4.199999999999999,1.3000000000000007,374.2675
2025-01-25 06:12:00,52,127.9514,3442.0,4.0,4.199999999999999,1.0,372.0887
2025-01-25 06:15:00,51,124.7396,3442.0,4.0,4.299999999999999,0.8999999999999986,367.2761
2025-01-25 06:18:00,50,122.0486,3442.0,4.0,4.500000000000001,0.8000000000000007,366.2576
2025-01-25 06:21:00,51,121.1806,3442.0,3.8000000000000007,4.3999999999999995,1.0,363.7342
2025-01-25 06:24:00,50,120.3993,3442.0,3.900000000000002,4.3999999999999995,0.8999999999999986,361.1971
2025-01-25 06:27:00,50,120.1389,3442.0,3.8000000000000007,4.3999999999999995,0.8999999999999986,360.1817
2025-01-25 06:30:00,50,118.4028,3442.0,3.900000000000002,4.3999999999999995,0.8999999999999986,351.0038
2025-01-25 06:33:00,49,111.8924,3442.0,3.6999999999999993,4.3999999999999995,0.9000000000000021,354.0585
2025-01-25 06:36:00,48,117.6215,3442.0,3.700000000000003,4.299999999999999,0.8999999999999986,344.4386
2025-01-25 06:39:00,49,118.4896,3442.0,3.8000000000000007,4.299999999999999,0.9000000000000021,350.7589
2025-01-25 06:42:00,50,123.2639,3442.0,3.6999999999999993,4.199999999999999,1.0,355.824
2025-01-25 06:45:00,50,119.9653,3443.0,3.900000000000002,4.4,0.8999999999999986,359.5754
2025-01-25 06:48:00,50,119.2708,3443.0,3.900000000000002,4.300000000000001,0.8000000000000007,359.0884
2025-01-25 06:51:00,50,117.7951,3443.0,3.8000000000000007,4.300000000000001,0.9000000000000021,354.4286
2025-01-25 06:54:00,50,132.4653,3443.0,3.8999999999999986,4.4,1.0,356.6419
2025-01-25 06:57:00,52,132.7257,3443.0,4.100000000000001,4.300000000000001,1.1000000000000014,383.3249
2025-01-25 07:00:00,53,133.2465,3443.0,4.200000000000003,4.4,1.0999999999999979,382.5003
2025-01-25 07:03:00,52,132.0313,3443.0,4.200000000000003,4.4,1.0,380.8607
2025-01-25 07:06:00,53,132.1181,3443.0,4.200000000000003,4.4,1.0999999999999979,384.3048
2025-01-25 07:09:00,52,133.5938,3443.0,4.300000000000001,4.4,0.9000000000000021,375.9357
2025-01-25 07:12:00,52,130.5556,3443.0,4.100000000000001,4.300000000000001,1.0,378.1013
2025-01-25 07:15:00,52,128.6458,3443.0,4.200000000000003,4.4,1.0,379.1111
2025-01-25 07:18:00,52,128.4722,3443.0,4.300000000000001,4.5,1.0,379.7712
2025-01-25 07:21:00,52,127.1701,3443.0,4.200000000000003,4.4,0.8999999999999986,376.0713
2025-01-25 07:24:00,52,127.9514,3443.0,4.200000000000003,4.4,0.8999999999999986,375.5515
2025-01-25 07:27:00,52,127.2569,3443.0,4.100000000000001,4.300000000000001,1.0,376.8759
2025-01-25 07:30:00,51,128.6458,3443.0,4.200000000000003,4.500000000000001,1.0,375.7055
2025-01-25 07:33:00,52,130.1215,3443.0,4.100000000000001,4.500000000000001,1.0,376.5234
2025-01-25 07:36:00,52,128.125,3443.0,4.300000000000001,4.4,0.8999999999999986,374.3467
2025-01-25 07:39:00,51,128.125,3443.0,4.100000000000001,4.4,1.0,371.2799
2025-01-25 07:42:00,51,128.3854,3443.0,4.100000000000001,4.300000000000001,0.8000000000000007,368.4866
2025-01-25 07:45:00,51,126.8229,3444.0,4.099999999999998,4.300000000000001,0.9000000000000021,365.4698
2025-01-25 07:48:00,51,126.4757,3444.0,4.0,4.199999999999999,0.7000000000000028,361.5517
2025-01-25 07:51:00,51,126.9097,3444.0,3.900000000000002,4.1,0.8999999999999986,360.1789
2025-01-25 07:54:00,50,127.0833,3444.0,3.900000000000002,4.199999999999999,1.0,367.2749
2025-01-25 07:57:00,50,127.0833,3444.0,4.0,4.199999999999999,1.0,364.5695
2025-01-25 08:00:00,50,127.9514,3444.0,4.0,4.199999999999999,1.0,370.6805
2025-01-25 08:03:00,52,128.125,3444.0,4.0,4.199999999999999,1.1000000000000014,373.6067
2025-01-25 08:06:00,52,128.9931,3444.0,4.0,4.199999999999999,1.2000000000000028,373.5245
2025-01-25 08:09:00,51,128.559,3444.0,4.199999999999999,4.299999999999999,1.1000000000000014,373.5155
2025-01-25 08:12:00,51,126.4757,3444.0,4.199999999999999,4.199999999999999,0.8999999999999986,366.7676
2025-01-25 08:15:00,50,125.434,3444.0,3.8999999999999986,4.199999999999999,0.9000000000000021,366.6541
2025-01-25 08:18:00,51,127.7778,3444.0,4.0,4.299999999999999,1.0,365.6964
2025-01-25 08:21:00,51,127.1701,3444.0,4.099999999999998,4.199999999999999,0.9000000000000021,368.0754
2025-01-25 08:24:00,50,127.691,3444.0,4.0,4.299999999999999,0.9000000000000021,367.4798
2025-01-25 08:27:00,51,128.125,3444.0,3.900000000000002,4.299999999999999,1.0,368.9887
2025-01-25 08:30:00,50,126.4757,3444.0,4.0,4.199999999999999,1.0,365.1341
2025-01-25 08:33:00,50,128.9931,3444.0,4.0,4.199999999999999,1.0,365.1831
2025-01-25 08:36:00,51,127.3438,3444.0,4.0,4.199999999999999,0.8999999999999986,364.5284
2025-01-25 08:39:00,51,129.2535,3444.0,3.900000000000002,4.199999999999999,1.0,364.4536
2025-01-25 08:42:00,51,127.7778,3444.0,4.099999999999998,4.199999999999999,0.9000000000000021,365.2753
2025-01-25 08:45:00,51,129.3403,3445.0,4.099999999999998,4.199999999999999,0.9000000000000021,367.3048
2025-01-25 08:48:00,51,126.6493,3445.0,4.0,4.199999999999999,1.0,373.0401
2025-01-25 08:51:00,50,125.9549,3445.0,4.099999999999998,4.3999999999999995,0.8000000000000007,360.6198
2025-01-25 08:54:00,51,127.1701,3445.0,4.0,4.199999999999999,1.0,366.4264
2025-01-25 08:57:00,51,127.691,3445.0,4.0,4.299999999999999,0.8999999999999986,364.9695
2025-01-25 09:00:00,51,129.0799,3445.0,4.0,4.199999999999999,1.0,368.0985
2025-01-25 09:03:00,52,127.3438,3445.0,3.900000000000002,4.3999999999999995,1.1999999999999993,374.1241
2025-01-25 09:06:00,52,127.7778,3445.0,4.100000000000001,4.3999999999999995,0.8999999999999986,372.3783
2025-01-25 09:09:00,51,130.6424,3445.0,4.099999999999998,4.299999999999999,0.9000000000000021,367.3597
2025-01-25 09:12:00,52,128.3854,3445.0,4.100000000000001,4.3999999999999995,1.0,374.9247
2025-01-25 09:15:00,52,128.125,3445.0,4.100000000000001,4.3999999999999995,1.0,374.9976
2025-01-25 09:18:00,51,132.2917,3445.0,4.100000000000001,4.299999999999999,0.8000000000000007,369.8245
2025-01-25 09:21:00,51,130.816,3445.0,4.199999999999999,4.199999999999999,1.0,373.5085
2025-01-25 09:24:00,52,129.6875,3445.0,4.199999999999999,4.299999999999999,1.0,373.261
2025-01-25 09:27:00,51,132.5521,3445.0,4.199999999999999,4.299999999999999,1.0,373.1542
2025-01-25 09:30:00,51,128.559,3445.0,4.100000000000001,4.299999999999999,0.8000000000000007,370.7613
2025-01-25 09:33:00,51,129.2535,3445.0,4.100000000000001,4.299999999999999,0.8000000000000007,365.772
2025-01-25 09:36:00,52,130.9896,3445.0,4.199999999999999,4.3999999999999995,1.0,371.778
2025-01-25 09:39:00,51,130.1215,3445.0,4.099999999999998,4.3999999999999995,1.1000000000000014,371.7076
2025-01-25 09:42:00,52,130.5556,3445.0,4.200000000000003,4.3999999999999995,1.0,378.0173
2025-01-25 09:45:00,52,130.3819,3446.0,4.300000000000001,4.3999999999999995,0.8999999999999986,373.1759
2025-01-25 09:48:00,52,128.8194,3446.0,4.199999999999999,4.3999999999999995,1.0,373.4746
2025-01-25 09:51:00,51,130.1215,3446.0,4.100000000000001,4.299999999999999,0.8000000000000007,368.4643
2025-01-25 09:54:00,51,128.9931,3446.0,3.900000000000002,4.199999999999999,1.0,368.0472
2025-01-25 09:57:00,51,128.8194,3446.0,4.0,4.1,1.0,364.282
2025-01-25 10:00:00,51,130.7292,3446.0,4.0,4.1,1.0,363.6771
2025-01-25 10:03:00,51,128.9063,3446.0,4.099999999999998,4.1,0.9000000000000021,363.7693
2025-01-25 10:06:00,51,127.6042,3446.0,4.0,4.199999999999999,1.0,364.3568
2025-01-25 10:09:00,50,127.5174,3446.0,4.0,4.1,0.8000000000000007,355.7168
2025-01-25 10:12:00,49,125.5208,3446.0,3.8999999999999986,4.0,0.8000000000000007,350.5392
2025-01-25 10:15:00,49,125.8681,3446.0,3.8999999999999986,4.0,0.9000000000000021,351.3751
2025-01-25 10:18:00,50,130.2083,3446.0,3.8999999999999986,4.0,0.9000000000000021,358.1675
2025-01-25 10:21:00,50,131.25,3446.0,3.8999999999999986,4.0,1.0,359.2392
2025-01-25 10:24:00,52,133.1597,3446.0,3.900000000000002,4.1,1.1999999999999993,374.0245
2025-01-25 10:27:00,50,131.5104,3446.0,4.099999999999998,4.1,0.9000000000000021,366.2525
2025-01-25 10:30:00,51,132.5521,3446.0,4.0,4.1,1.0999999999999979,368.7558
2025-01-25 10:33:00,51,131.25,3446.0,4.0,4.1,1.0,368.7633
2025-01-25 10:36:00,51,133.3333,3446.0,4.099999999999998,4.199999999999999,1.1000000000000014,362.1336
2025-01-25 10:39:00,50,131.0764,3446.0,3.900000000000002,4.0,0.8999999999999986,362.2845
2025-01-25 10:42:00,51,132.5521,3446.0,3.900000000000002,4.0,1.0,367.7807
2025-01-25 10:45:00,51,137.5868,3447.0,4.0,4.0,1.0,370.9187
2025-01-25 10:48:00,52,138.6285,3447.0,4.199999999999999,4.0,1.1000000000000014,379.603
2025-01-25 10:51:00,52,135.5035,3447.0,4.100000000000001,4.199999999999999,1.1000000000000014,377.2509
2025-01-25 10:54:00,50,131.684,3447.0,4.199999999999999,4.199999999999999,0.8999999999999986,368.3917
2025-01-25 10:57:00,50,131.25,3447.0,4.0,4.1,0.9000000000000021,364.2797
2025-01-25 11:00:00,51,133.2465,3447.0,3.900000000000002,4.1,1.0,369.5179
2025-01-25 11:03:00,51,131.1632,3447.0,4.0,4.1,1.1000000000000014,370.8758
2025-01-25 11:06:00,51,132.2917,3447.0,4.0,4.1,1.0,368.1187
2025-01-25 11:09:00,50,129.7743,3447.0,4.100000000000001,4.1,0.8000000000000007,368.1674
2025-01-25 11:12:00,51,131.1632,3447.0,3.8999999999999986,4.199999999999999,0.9000000000000021,367.7963
2025-01-25 11:15:00,51,129.7743,3447.0,4.0,4.1,0.9000000000000021,364.6327
2025-01-25 11:18:00,51,131.4236,3447.0,4.099999999999998,4.1,1.1000000000000014,368.9231
2025-01-25 11:21:00,52,133.1597,3447.0,4.199999999999999,4.199999999999999,1.0,372.902
2025-01-25 11:24:00,51,133.4201,3447.0,4.100000000000001,4.1,0.8000000000000007,368.6661
2025-01-25 11:27:00,51,135.3299,3447.0,4.100000000000001,4.1,1.0,370.3077
2025-01-25 11:30:00,51,133.1597,3447.0,4.100000000000001,4.199999999999999,1.0,370.3425
2025-01-25 11:33:00,52,133.2465,3447.0,4.100000000000001,4.1,1.0,371.2864
2025-01-25 11:36:00,51,131.9444,3447.0,4.0,4.1,0.9000000000000021,365.7947
2025-01-25 11:39:00,50,132.9861,3447.0,4.0,4.1,0.9000000000000021,365.6537
2025-01-25 11:42:00,51,132.8125,3447.0,4.100000000000001,4.0,0.8000000000000007,365.2145
2025-01-25 11:45:00,51,139.0625,3448.0,3.8000000000000007,4.0,1.1999999999999993,369.2996
2025-01-25 11:48:00,52,146.441,3448.0,4.100000000000001,3.8999999999999995,1.1000000000000014,380.5912
2025-01-25 11:51:00,53,148.7847,3448.0,4.399999999999999,3.999999999999999,1.1000000000000014,385.9487
2025-01-25 11:54:00,54,147.4826,3448.0,4.400000000000002,4.1,1.1999999999999993,395.7757
2025-01-25 11:57:00,54,140.1042,3448.0,4.5,4.199999999999999,1.0999999999999979,395.1559
2025-01-25 12:00:00,52,136.1979,3448.0,4.300000000000001,4.199999999999999,0.9000000000000021,379.1531
2025-01-25 12:03:00,53,133.3333,3448.0,4.199999999999999,4.199999999999999,1.0,386.0488
2025-01-25 12:06:00,52,133.8542,3448.0,4.200000000000003,4.299999999999999,1.0,376.55
2025-01-25 12:09:00,52,126.3889,3448.0,4.100000000000001,4.199999999999999,1.0,374.4854
2025-01-25 12:12:00,50,128.0382,3448.0,4.100000000000001,4.199999999999999,0.8999999999999986,366.4292
2025-01-25 12:15:00,51,133.7674,3448.0,4.199999999999999,4.299999999999999,1.0,371.9174
2025-01-25 12:18:00,51,132.2917,3448.0,4.0,4.199999999999999,1.0,371.0229
2025-01-25 12:21:00,51,134.0278,3448.0,4.100000000000001,4.199999999999999,1.0,374.1031
2025-01-25 12:24:00,53,134.8958,3448.0,4.200000000000003,4.199999999999999,1.0,384.1558
2025-01-25 12:27:00,52,135.9375,3448.0,4.200000000000003,4.199999999999999,1.0,382.6288
2025-01-25 12:30:00,53,132.8125,3448.0,4.199999999999999,4.199999999999999,1.0,382.8603
2025-01-25 12:33:00,51,133.4201,3448.0,4.200000000000003,4.300000000000001,1.0,375.469
2025-01-25 12:36:00,52,134.4618,3448.0,4.100000000000001,4.1,1.0,377.2969
2025-01-25 12:39:00,53,140.7118,3448.0,4.200000000000003,4.200000000000001,1.0999999999999979,383.6573
2025-01-25 12:42:00,54,143.316,3448.0,4.199999999999999,4.200000000000001,1.3000000000000007,392.7313
2025-01-25 12:45:00,55,143.316,3449.0,4.300000000000001,4.200000000000001,1.1999999999999993,400.1284
2025-01-25 12:48:00,55,142.7083,3449.0,4.400000000000002,4.4,1.1999999999999993,399.1609
2025-01-25 12:51:00,54,137.934,3449.0,4.300000000000001,4.200000000000001,1.0,389.7598
2025-01-25 12:54:00,54,136.7188,3449.0,4.400000000000002,4.4,1.0999999999999979,390.5117
2025-01-25 12:57:00,54,136.4583,3449.0,4.400000000000002,4.300000000000001,1.0,389.7048
2025-01-25 13:00:00,54,135.9375,3449.0,4.300000000000001,4.4,1.1000000000000014,389.1385
2025-01-25 13:03:00,53,135.7639,3449.0,4.199999999999999,4.4,1.1000000000000014,389.0701
2025-01-25 13:06:00,53,133.3333,3449.0,4.300000000000001,4.4,1.1000000000000014,385.6885
2025-01-25 13:09:00,53,132.8125,3449.0,4.199999999999999,4.4,1.0,385.2392
2025-01-25 13:12:00,53,133.6806,3449.0,4.300000000000001,4.4,1.1000000000000014,386.4162
2025-01-25 13:15:00,53,135.5903,3449.0,4.300000000000001,4.300000000000001,1.0,386.3417
2025-01-25 13:18:00,53,136.3715,3449.0,4.199999999999999,4.4,1.1000000000000014,388.3164
2025-01-25 13:21:00,54,136.0243,3449.0,4.300000000000001,4.4,1.1999999999999993,391.619
2025-01-25 13:24:00,54,136.0243,3449.0,4.400000000000002,4.5,1.3000000000000007,399.3053
2025-01-25 13:27:00,55,135.0694,3449.0,4.399999999999999,4.5,1.2000000000000028,400.1012
2025-01-25 13:30:00,53,137.2396,3449.0,4.400000000000002,4.5,1.0999999999999979,393.2918
2025-01-25 13:33:00,54,135.5035,3449.0,4.399999999999999,4.5,1.1000000000000014,399.8669
2025-01-25 13:36:00,55,135.9375,3449.0,4.5,4.5,1.1999999999999993,398.0834
2025-01-25 13:39:00,55,138.0208,3449.0,4.5,4.5,1.1000000000000014,398.7072
2025-01-25 13:42:00,55,143.5764,3449.0,4.399999999999999,4.5,1.2000000000000028,400.4967
2025-01-25 13:45:00,54,146.0069,3450.0,4.700000000000003,4.5,1.0999999999999979,401.6847
2025-01-25 13:48:00,56,148.8715,3450.0,4.600000000000001,4.5,1.1999999999999993,408.8957
2025-01-25 13:51:00,57,147.1354,3450.0,4.700000000000003,4.5,1.1999999999999993,414.581
2025-01-25 13:54:00,56,143.2292,3450.0,4.600000000000001,4.5,1.1999999999999993,413.6902
2025-01-25 13:57:00,57,141.5799,3450.0,4.800000000000001,4.6,1.1000000000000014,412.387
2025-01-25 14:00:00,55,138.1076,3450.0,4.700000000000003,4.699999999999999,1.0999999999999979,406.4182
2025-01-25 14:03:00,56,135.3299,3450.0,4.699999999999999,4.6,1.1000000000000014,406.2866
2025-01-25 14:06:00,55,134.9826,3450.0,4.600000000000001,4.6,1.0,399.0012
2025-01-25 14:09:00,55,136.7188,3450.0,4.5,4.6,1.1000000000000014,401.4189
2025-01-25 14:12:00,55,137.066,3450.0,4.600000000000001,4.6,1.1000000000000014,410.6636
2025-01-25 14:15:00,57,138.1076,3450.0,4.699999999999999,4.6,1.1999999999999993,412.0556
2025-01-25 14:18:00,56,137.3264,3450.0,4.700000000000003,4.699999999999999,1.0999999999999979,408.4552
2025-01-25 14:21:00,56,136.1979,3450.0,4.700000000000003,4.6,1.1999999999999993,409.9501
2025-01-25 14:24:00,56,136.6319,3450.0,4.600000000000001,4.6,1.1000000000000014,403.5781
2025-01-25 14:27:00,56,137.7604,3450.0,4.600000000000001,4.6,1.1000000000000014,407.7863
2025-01-25 14:30:00,55,135.8507,3450.0,4.699999999999999,4.6,1.1000000000000014,403.3726
2025-01-25 14:33:00,55,135.7639,3450.0,4.199999999999999,4.7,1.0,400.269
2025-01-25 14:36:00,55,138.8021,3450.0,4.300000000000001,4.6,1.1000000000000014,402.3826
2025-01-25 14:39:00,55,136.4583,3450.0,4.300000000000001,4.6,1.0,401.4917
2025-01-25 14:42:00,55,137.3264,3450.0,4.200000000000003,4.7,1.1999999999999993,403.4252
2025-01-25 14:45:00,54,137.3264,3451.0,4.100000000000001,4.6,1.0999999999999979,396.7373
2025-01-25 14:48:00,55,138.0208,3451.0,4.100000000000001,4.5,1.0999999999999979,397.9505
2025-01-25 14:51:00,55,138.1076,3451.0,4.100000000000001,4.5,1.0999999999999979,400.3598
2025-01-25 14:54:00,55,138.1076,3451.0,4.200000000000003,4.5,1.1999999999999993,400.2367
2025-01-25 14:57:00,55,138.6285,3451.0,4.199999999999999,4.5,1.1000000000000014,404.8317
2025-01-25 15:00:00,56,137.3264,3451.0,4.199999999999999,4.6,1.1999999999999993,405.7174
2025-01-25 15:03:00,55,138.9757,3451.0,4.199999999999999,4.5,1.0,401.0065
2025-01-25 15:06:00,55,136.1979,3451.0,4.100000000000001,4.4,1.0,394.386
2025-01-25 15:09:00,55,138.6285,3451.0,4.100000000000001,4.6,1.0999999999999979,393.8839
2025-01-25 15:12:00,55,136.8056,3451.0,4.100000000000001,4.5,1.0999999999999979,391.444
2025-01-25 15:15:00,55,138.1944,3451.0,4.199999999999999,4.5,1.3000000000000007,396.105
2025-01-25 15:18:00,56,136.8924,3451.0,4.300000000000001,4.5,1.3000000000000007,401.4932
2025-01-25 15:21:00,56,137.5868,3451.0,4.5,4.6,1.1000000000000014,402.2592
2025-01-25 15:24:00,56,138.3681,3451.0,4.5,4.6,1.1999999999999993,403.6162
2025-01-25 15:27:00,57,137.066,3451.0,4.600000000000001,4.6,1.0999999999999979,408.3685
2025-01-25 15:30:00,56,140.9722,3451.0,4.600000000000001,4.6,1.1999999999999993,408.4218
2025-01-25 15:33:00,56,139.0625,3451.0,4.600000000000001,4.5,1.0999999999999979,407.3013
2025-01-25 15:36:00,56,138.0208,3451.0,4.600000000000001,4.6,1.1999999999999993,411.2377
2025-01-25 15:39:00,55,140.191,3451.0,4.600000000000001,4.5,1.0999999999999979,402.586
2025-01-25 15:42:00,57,139.8438,3451.0,4.699999999999999,4.6,1.1000000000000014,411.9938
2025-01-25 15:45:00,56,139.4965,3452.0,4.600000000000001,4.6,1.1999999999999993,412.7993
2025-01-25 15:48:00,57,140.5382,3452.0,4.600000000000001,4.6,1.1999999999999993,410.8444
2025-01-25 15:51:00,57,143.75,3452.0,4.600000000000001,4.5,1.1999999999999993,411.8631
2025-01-25 15:54:00,57,143.75,3452.0,4.600000000000001,4.5,1.1999999999999993,416.067
2025-01-25 15:57:00,56,141.8403,3452.0,4.699999999999999,4.5,1.1000000000000014,413.7882
2025-01-25 16:00:00,57,142.0139,3452.0,4.699999999999999,4.6,1.1000000000000014,413.6041
2025-01-25 16:03:00,57,141.6667,3452.0,4.699999999999999,4.5,1.1999999999999993,412.243
2025-01-25 16:06:00,57,141.2326,3452.0,4.699999999999999,4.5,1.1000000000000014,413.2698
2025-01-25 16:09:00,57,142.4479,3452.0,4.699999999999999,4.6,1.1000000000000014,413.4591
2025-01-25 16:12:00,57,142.7951,3452.0,4.800000000000001,4.6,1.3000000000000007,419.6836
2025-01-25 16:15:00,58,140.5382,3452.0,4.800000000000001,4.6,1.1999999999999993,419.037
2025-01-25 16:18:00,56,140.625,3452.0,4.699999999999999,4.6,1.0,412.1695
2025-01-25 16:21:00,57,141.059,3452.0,4.600000000000001,4.5,1.0999999999999979,409.6013
2025-01-25 16:24:00,56,141.5799,3452.0,4.5,4.5,1.3000000000000007,409.2263
2025-01-25 16:27:00,59,148.8715,3452.0,4.600000000000001,4.499999999999999,1.2999999999999972,417.0346
2025-01-25 16:30:00,58,147.0486,3452.0,4.800000000000001,4.6,1.3000000000000007,423.5703
2025-01-25 16:33:00,59,146.875,3452.0,4.899999999999999,4.6,1.3000000000000007,431.8793
2025-01-25 16:36:00,59,146.2674,3452.0,4.899999999999999,4.699999999999999,1.3000000000000007,430.1664
2025-01-25 16:39:00,59,148.4375,3452.0,5.0,4.6,1.1999999999999993,436.5052
2025-01-25 16:42:00,60,144.9653,3452.0,5.0,4.699999999999999,1.1999999999999993,437.9733
2025-01-25 16:45:00,59,143.6632,3453.0,5.0,4.799999999999999,1.1999999999999993,432.4321
2025-01-25 16:48:00,58,144.4444,3453.0,4.899999999999999,4.699999999999999,1.2000000000000028,427.6631
2025-01-25 16:51:00,58,144.6181,3453.0,4.899999999999999,4.699999999999999,1.3000000000000007,426.8906
2025-01-25 16:54:00,58,144.0972,3453.0,4.899999999999999,4.6,1.1999999999999993,428.0203
2025-01-25 16:57:00,59,145.3125,3453.0,4.899999999999999,4.699999999999999,1.2000000000000028,426.2935
2025-01-25 17:00:00,58,144.0972,3453.0,4.799999999999997,4.699999999999999,1.2000000000000028,426.4103
2025-01-25 17:03:00,59,149.3924,3453.0,4.899999999999999,4.699999999999999,1.4000000000000021,433.3397
2025-01-25 17:06:00,62,163.9757,3453.0,5.199999999999999,4.6,1.5,452.627
2025-01-25 17:09:00,63,164.8438,3453.0,5.199999999999999,4.499999999999999,1.6000000000000014,463.1623
2025-01-25 17:12:00,63,164.2361,3453.0,5.300000000000001,4.6000000000000005,1.5999999999999979,468.9933
2025-01-25 17:15:00,64,164.9306,3453.0,5.5,4.700000000000001,1.3000000000000007,470.0467
2025-01-25 17:18:00,63,165.2778,3453.0,5.5,4.6000000000000005,1.3999999999999986,467.9979
2025-01-25 17:21:00,63,160.2431,3453.0,5.5,4.800000000000001,1.3000000000000007,465.3519
2025-01-25 17:24:00,63,153.2986,3453.0,5.399999999999999,4.800000000000001,1.2000000000000028,451.8068
2025-01-25 17:27:00,62,152.9514,3453.0,5.199999999999999,4.699999999999999,1.4000000000000021,447.4267
2025-01-25 17:30:00,62,157.2917,3453.0,5.300000000000001,4.6,1.3000000000000007,454.5258
2025-01-25 17:33:00,61,159.4618,3453.0,5.099999999999998,4.6,1.4000000000000021,452.0249
2025-01-25 17:36:00,62,158.1597,3453.0,5.300000000000001,4.6,1.5,458.1415
2025-01-25 17:39:00,62,157.0313,3453.0,5.300000000000001,4.6,1.3000000000000007,448.2044
2025-01-25 17:42:00,62,154.6875,3453.0,5.199999999999999,4.6,1.4000000000000021,449.9437
2025-01-25 17:45:00,61,149.6528,3454.0,5.199999999999999,4.6,1.3000000000000007,442.5037
2025-01-25 17:48:00,59,146.2674,3454.0,5.100000000000001,4.699999999999999,1.0,426.7936
2025-01-25 17:51:00,59,146.441,3454.0,4.899999999999999,4.5,1.2000000000000028,426.9818
2025-01-25 17:54:00,58,144.0972,3454.0,4.899999999999999,4.699999999999999,1.2000000000000028,427.1993
2025-01-25 17:57:00,59,142.5347,3454.0,4.899999999999999,4.6,1.2000000000000028,425.8749
2025-01-25 18:00:00,58,141.4063,3454.0,4.699999999999999,4.699999999999999,1.0999999999999979,418.1831
2025-01-25 18:03:00,56,140.2778,3454.0,4.699999999999999,4.6,1.1000000000000014,413.8478
2025-01-25 18:06:00,57,134.6354,3454.0,4.699999999999999,4.699999999999999,1.1000000000000014,409.799
2025-01-25 18:09:00,56,133.6806,3454.0,4.699999999999999,4.699999999999999,0.9000000000000021,403.4445
2025-01-25 18:12:00,56,133.3333,3454.0,4.600000000000001,4.6,1.0999999999999979,403.3076
2025-01-25 18:15:00,55,133.1597,3454.0,4.5,4.7,1.1000000000000014,400.9433
2025-01-25 18:18:00,56,132.2917,3454.0,4.5,4.6,1.1000000000000014,400.0023
2025-01-25 18:21:00,55,130.816,3454.0,4.5,4.7,1.0,399.5191
2025-01-25 18:24:00,55,133.5938,3454.0,4.399999999999999,4.6,1.0,393.0449
2025-01-25 18:27:00,55,132.0313,3454.0,4.399999999999999,4.7,1.1000000000000014,398.4737
2025-01-25 18:30:00,54,130.816,3454.0,4.300000000000001,4.6,1.0,391.8912
2025-01-25 18:33:00,54,128.0382,3454.0,4.199999999999999,4.5,0.8999999999999986,384.6328
2025-01-25 18:36:00,53,128.8194,3454.0,4.199999999999999,4.699999999999999,1.1000000000000014,388.0041
2025-01-25 18:39:00,54,131.684,3454.0,4.300000000000001,4.6,1.0999999999999979,388.4678
2025-01-25 18:42:00,54,132.4653,3454.0,4.399999999999999,4.699999999999999,1.2000000000000028,395.6384
2025-01-25 18:45:00,55,133.7674,3455.0,4.399999999999999,4.6,1.1000000000000014,393.7386
2025-01-25 18:48:00,55,130.5556,3455.0,4.399999999999999,4.6,1.0,393.3792
2025-01-25 18:51:00,54,116.7535,3455.0,4.300000000000001,4.7,1.0,390.1631
2025-01-25 18:54:00,53,123.7847,3455.0,4.199999999999999,4.5,0.9000000000000021,379.3488
2025-01-25 18:57:00,52,123.8715,3455.0,4.100000000000001,4.6,1.0,376.378
2025-01-25 19:00:00,53,125.0868,3455.0,4.100000000000001,4.5,1.0,377.0801
2025-01-25 19:03:00,53,126.7361,3455.0,4.100000000000001,4.6,1.0,377.6469
2025-01-25 19:06:00,53,126.3889,3455.0,4.199999999999999,4.699999999999999,1.1000000000000014,389.6339
2025-01-25 19:09:00,53,124.6528,3455.0,4.300000000000001,4.699999999999999,1.0,379.5578
2025-01-25 19:12:00,52,123.7847,3455.0,4.199999999999999,4.5,0.9000000000000021,376.7183
2025-01-25 19:15:00,54,124.6528,3455.0,4.199999999999999,4.5,1.0,384.9175
2025-01-25 19:18:00,54,126.6493,3455.0,4.199999999999999,4.6,1.0,386.9971
2025-01-25 19:21:00,54,127.9514,3455.0,4.199999999999999,4.6,1.1000000000000014,385.4967
2025-01-25 19:24:00,54,126.2153,3455.0,4.300000000000001,4.6,1.0,382.1212
2025-01-25 19:27:00,54,125.434,3455.0,4.199999999999999,4.8,1.0999999999999979,392.4784
2025-01-25 19:30:00,54,125.1736,3455.0,4.199999999999999,4.8,0.8999999999999986,383.9816
2025-01-25 19:33:00,54,124.4792,3455.0,4.300000000000001,4.8,1.0999999999999979,395.707
2025-01-25 19:36:00,53,126.4757,3455.0,4.199999999999999,4.6,1.0,382.2569
2025-01-25 19:39:00,54,126.6493,3455.0,4.199999999999999,4.699999999999999,1.1000000000000014,389.6751
2025-01-25 19:42:00,54,129.3403,3455.0,4.300000000000001,4.5,1.0999999999999979,393.9946
2025-01-25 19:45:00,54,127.0833,3456.0,4.300000000000001,4.6,1.0,389.3339
2025-01-25 19:48:00,53,126.9097,3456.0,4.300000000000001,4.6,0.8999999999999986,383.3297
2025-01-25 19:51:00,54,126.4757,3456.0,4.199999999999999,4.5,1.0,386.7467
2025-01-25 19:54:00,54,125.434,3456.0,4.199999999999999,4.6,1.0,383.0453
2025-01-25 19:57:00,53,125.7813,3456.0,4.199999999999999,4.6,1.0,383.9084
2025-01-25 20:00:00,53,125.7813,3456.0,4.199999999999999,4.6,1.0,383.311
2025-01-25 20:03:00,53,125.9549,3456.0,4.199999999999999,4.5,0.9000000000000021,380.9679
2025-01-25 20:06:00,53,124.3056,3456.0,4.100000000000001,4.5,1.0,380.8
2025-01-25 20:09:00,54,126.2153,3456.0,4.100000000000001,4.5,1.0,390.5057
2025-01-25 20:12:00,53,127.5174,3456.0,4.199999999999999,4.7,1.0,385.4871
2025-01-25 20:15:00,53,130.6424,3456.0,4.300000000000001,4.7,0.8000000000000007,382.2509
2025-01-25 20:18:00,54,128.125,3456.0,4.199999999999999,4.5,1.1999999999999993,393.3294
2025-01-25 20:21:00,53,128.559,3456.0,4.199999999999999,4.5,1.0,385.9678
2025-01-25 20:24:00,53,128.8194,3456.0,4.199999999999999,4.6,0.9000000000000021,378.7065
2025-01-25 20:27:00,53,125.9549,3456.0,4.199999999999999,4.7,1.0,378.6891
2025-01-25 20:30:00,53,124.4792,3456.0,4.199999999999999,4.7,0.9000000000000021,383.847
2025-01-25 20:33:00,53,128.0382,3456.0,4.100000000000001,4.6000000000000005,1.0,378.1757
2025-01-25 20:36:00,54,124.6528,3456.0,4.199999999999999,4.6000000000000005,1.1000000000000014,382.2559
2025-01-25 20:39:00,54,126.8229,3456.0,4.300000000000001,4.7,1.0,391.8412
2025-01-25 20:42:00,53,127.5174,3456.0,4.199999999999999,4.7,1.1000000000000014,385.0065
2025-01-25 20:45:00,53,129.5139,3457.0,4.199999999999999,4.6,0.9000000000000021,379.1182
2025-01-25 20:48:00,53,127.691,3457.0,4.199999999999999,4.7,0.9000000000000021,383.2951
2025-01-25 20:51:00,53,125.0868,3457.0,4.199999999999999,4.7,0.9000000000000021,380.7661
2025-01-25 20:54:00,54,129.3403,3457.0,4.199999999999999,4.5,0.9000000000000021,389.5018
2025-01-25 20:57:00,53,126.0417,3457.0,4.199999999999999,4.7,1.0,386.554
2025-01-25 21:00:00,53,125.434,3457.0,4.300000000000001,4.7,0.9000000000000021,381.4084
2025-01-25 21:03:00,53,126.8229,3457.0,4.200000000000003,4.6,1.0,378.936
2025-01-25 21:06:00,53,129.9479,3457.0,4.100000000000001,4.6,1.0999999999999979,386.6758
2025-01-25 21:09:00,53,128.559,3457.0,4.199999999999999,4.4,0.9000000000000021,382.5894
2025-01-25 21:12:00,52,124.566,3457.0,4.200000000000003,4.5,1.0,375.3344
2025-01-25 21:15:00,52,125.7813,3457.0,4.100000000000001,4.5,0.8999999999999986,379.3373
2025-01-25 21:18:00,53,132.1181,3457.0,4.100000000000001,4.5,1.0,380.0786
2025-01-25 21:21:00,53,133.1597,3457.0,4.100000000000001,4.4,1.0,381.7684
2025-01-25 21:24:00,52,127.2569,3457.0,4.100000000000001,4.4,1.0,381.6998
2025-01-25 21:27:00,52,124.1319,3457.0,4.100000000000001,4.5,0.8999999999999986,375.5045
2025-01-25 21:30:00,52,124.6528,3457.0,4.100000000000001,4.300000000000001,1.0,373.7612
2025-01-25 21:33:00,51,125.1736,3457.0,4.0,4.4,0.8999999999999986,374.6777
2025-01-25 21:36:00,51,127.1701,3457.0,4.0,4.5,1.0,374.1081
2025-01-25 21:39:00,52,125.7813,3457.0,4.100000000000001,4.5,1.0,374.8211
2025-01-25 21:42:00,51,127.1701,3457.0,4.100000000000001,4.4,1.0,372.291
2025-01-25 21:45:00,51,128.8194,3458.0,4.200000000000003,4.300000000000001,0.8999999999999986,371.7909
2025-01-25 21:48:00,52,125.7813,3458.0,4.200000000000003,4.4,1.0,376.5834
2025-01-25 21:51:00,52,126.0417,3458.0,4.100000000000001,4.5,0.8999999999999986,375.7138
2025-01-25 21:54:00,51,124.566,3458.0,4.100000000000001,4.4,0.8999999999999986,371.6995
2025-01-25 21:57:00,52,125.434,3458.0,4.0,4.4,1.1000000000000014,376.9863
2025-01-25 22:00:00,51,124.6528,3458.0,4.100000000000001,4.300000000000001,0.6999999999999993,375.6397
2025-01-25 22:03:00,51,126.6493,3458.0,4.0,4.4,1.0,373.0361
2025-01-25 22:06:00,52,125.7813,3458.0,4.100000000000001,4.5,1.0,377.1292
2025-01-25 22:09:00,52,125.0,3458.0,4.0,4.300000000000001,1.0,375.5576
2025-01-25 22:12:00,51,127.9514,3458.0,4.100000000000001,4.4,0.8000000000000007,367.6911
2025-01-25 22:15:00,52,133.3333,3458.0,4.100000000000001,4.200000000000001,0.8000000000000007,372.4032
2025-01-25 22:18:00,52,132.8125,3458.0,4.100000000000001,4.2,1.0,375.2852
2025-01-25 22:21:00,52,129.3403,3458.0,4.199999999999999,4.3,1.0,374.6593
2025-01-25 22:24:00,52,126.9097,3458.0,4.100000000000001,4.300000000000001,0.8000000000000007,371.2217
2025-01-25 22:27:00,51,123.4375,3458.0,4.0,4.300000000000001,0.9000000000000021,365.0959
2025-01-25 22:30:00,50,124.0451,3458.0,3.900000000000002,4.300000000000001,0.8999999999999986,357.7528
2025-01-25 22:33:00,50,123.3507,3458.0,3.900000000000002,4.2,0.8000000000000007,359.1465
2025-01-25 22:36:00,52,133.2465,3458.0,4.099999999999998,4.2,1.0,371.5665
2025-01-25 22:39:00,52,132.8125,3458.0,4.100000000000001,4.3,1.0,372.1436
2025-01-25 22:42:00,52,129.6875,3458.0,4.100000000000001,4.4,1.0,377.0329
2025-01-25 22:45:00,53,126.4757,3459.0,4.200000000000003,4.5,0.8999999999999986,373.4675
2025-01-25 22:48:00,52,127.1701,3459.0,4.0,4.4,1.0,376.5327
2025-01-25 22:51:00,52,125.8681,3459.0,4.100000000000001,4.4,1.0,374.6562
2025-01-25 22:54:00,52,128.3854,3459.0,4.0,4.4,1.0,373.285
2025-01-25 22:57:00,52,127.1701,3459.0,4.100000000000001,4.4,1.0,378.9183
2025-01-25 23:00:00,51,126.3889,3459.0,4.0,4.4,1.1000000000000014,373.5107
2025-01-25 23:03:00,52,127.3438,3459.0,4.100000000000001,4.4,1.1000000000000014,383.5573
2025-01-25 23:06:00,52,120.2257,3459.0,4.100000000000001,4.4,0.8999999999999986,374.2512
2025-01-25 23:09:00,52,124.9132,3459.0,4.100000000000001,4.5,0.8000000000000007,373.3779
2025-01-25 23:12:00,52,127.0833,3459.0,4.100000000000001,4.4,1.0,372.8133
2025-01-25 23:15:00,53,127.2569,3459.0,4.100000000000001,4.4,1.0,376.543
2025-01-25 23:18:00,53,127.9514,3459.0,4.100000000000001,4.5,1.1000000000000014,384.4123
2025-01-25 23:21:00,52,127.7778,3459.0,4.199999999999999,4.4,1.0,378.0061
2025-01-25 23:24:00,54,131.9444,3459.0,4.200000000000003,4.4,1.0999999999999979,389.0983
2025-01-25 23:27:00,53,129.2535,3459.0,4.200000000000003,4.4,1.0,384.1206
2025-01-25 23:30:00,53,126.7361,3459.0,4.200000000000003,4.5,0.8999999999999986,380.0478
2025-01-25 23:33:00,53,131.5972,3459.0,4.300000000000001,4.4,0.8999999999999986,380.885
2025-01-25 23:36:00,55,132.9861,3459.0,4.300000000000001,4.4,1.1999999999999993,384.8391
2025-01-25 23:39:00,53,128.3854,3459.0,4.300000000000001,4.4,1.0999999999999979,383.0751
2025-01-25 23:42:00,53,128.125,3459.0,4.300000000000001,4.4,1.0,380.5117
2025-01-25 23:45:00,53,125.3472,3460.0,4.300000000000001,4.5,0.8000000000000007,377.726
2025-01-25 23:48:00,51,124.1319,3460.0,4.0,4.4,0.8000000000000007,367.2857
2025-01-25 23:51:00,51,121.9618,3460.0,4.0,4.4,0.9000000000000021,367.2361
2025-01-25 23:54:00,51,122.0486,3460.0,4.0,4.300000000000001,0.9000000000000021,367.2952
2025-01-25 23:57:00,51,121.2674,3460.0,4.100000000000001,4.4,0.6999999999999993,363.5517
2025-01-26 00:00:00,51,121.007,3460.0,3.900000000000002,4.4,1.0,368.1427
2025-01-26 00:03:00,51,124.7396,3460.0,3.900000000000002,4.5,1.0,366.6931
2025-01-26 00:06:00,51,122.1354,3460.0,3.8000000000000007,4.300000000000001,1.0,366.3601
2025-01-26 00:09:00,51,123.6979,3460.0,4.0,4.5,0.9000000000000021,368.13
2025-01-26 00:12:00,51,121.5278,3460.0,4.0,4.4,0.9000000000000021,370.0488
2025-01-26 00:15:00,52,128.6458,3460.0,4.100000000000001,4.4,0.8000000000000007,371.3205
2025-01-26 00:18:00,52,124.9132,3460.0,4.0,4.300000000000001,1.0,372.5273
2025-01-26 00:21:00,52,122.8299,3460.0,4.100000000000001,4.300000000000001,0.8999999999999986,368.8775
2025-01-26 00:24:00,51,122.1354,3460.0,4.0,4.5,1.0,368.7222
2025-01-26 00:27:00,50,121.007,3460.0,4.100000000000001,4.4,0.6999999999999993,363.7565
2025-01-26 00:30:00,51,122.8299,3460.0,3.8000000000000007,4.300000000000001,0.8999999999999986,363.795
2025-01-26 00:33:00,51,124.1319,3460.0,3.900000000000002,4.4,0.8999999999999986,364.2646
2025-01-26 00:36:00,52,128.3854,3460.0,3.8000000000000007,4.300000000000001,1.1999999999999993,377.383
2025-01-26 00:39:00,52,128.3854,3460.0,4.100000000000001,4.4,1.1000000000000014,378.6786
2025-01-26 00:42:00,53,123.2639,3460.0,4.100000000000001,4.6000000000000005,1.0,379.7211
2025-01-26 00:45:00,52,121.6146,3461.0,4.200000000000003,4.500000000000001,0.8999999999999986,377.21
2025-01-26 00:48:00,52,120.7465,3461.0,4.199999999999999,4.500000000000001,0.8000000000000007,370.3962
2025-01-26 00:51:00,52,120.6597,3461.0,4.0,4.6000000000000005,0.9000000000000021,371.2678
2025-01-26 00:54:00,51,119.4444,3461.0,4.0,4.500000000000001,0.9000000000000021,369.7459
2025-01-26 00:57:00,52,120.3993,3461.0,4.0,4.500000000000001,1.1000000000000014,371.8062
2025-01-26 01:00:00,51,122.4826,3461.0,4.100000000000001,4.6000000000000005,0.8000000000000007,369.248
2025-01-26 01:03:00,51,122.3958,3461.0,4.100000000000001,4.500000000000001,0.8000000000000007,369.3101
2025-01-26 01:06:00,51,122.9167,3461.0,4.0,4.4,0.9000000000000021,368.6186
2025-01-26 01:09:00,52,123.3507,3461.0,3.900000000000002,4.4,1.0,369.2947
2025-01-26 01:12:00,51,121.0938,3461.0,3.900000000000002,4.5,1.0,368.7183
2025-01-26 01:15:00,50,120.3993,3461.0,3.900000000000002,4.4,0.8999999999999986,363.5616
2025-01-26 01:18:00,50,124.2188,3461.0,3.900000000000002,4.4,0.8999999999999986,364.6309
2025-01-26 01:21:00,50,119.7917,3461.0,4.0,4.4,0.8999999999999986,363.8408
2025-01-26 01:24:00,51,119.5313,3461.0,3.900000000000002,4.4,0.8999999999999986,363.0951
2025-01-26 01:27:00,49,121.441,3461.0,3.8999999999999986,4.4,0.9000000000000021,358.8431
2025-01-26 01:30:00,50,117.9688,3461.0,4.0,4.4,0.8000000000000007,359.3011
2025-01-26 01:33:00,51,119.9653,3461.0,3.8000000000000007,4.300000000000001,1.0,362.4254
2025-01-26 01:36:00,50,124.6528,3461.0,3.8999999999999986,4.300000000000001,0.9000000000000021,359.4745
2025-01-26 01:39:00,50,121.007,3461.0,3.8000000000000007,4.300000000000001,0.9000000000000021,358.7663
2025-01-26 01:42:00,50,120.7465,3461.0,3.8000000000000007,4.200000000000001,0.9000000000000021,361.9256
2025-01-26 01:45:00,50,126.4757,3462.0,3.8999999999999986,4.200000000000001,1.0,376.2269
2025-01-26 01:48:00,51,126.8229,3462.0,4.100000000000001,4.300000000000001,0.8000000000000007,368.1244
2025-01-26 01:51:00,50,124.2188,3462.0,3.900000000000002,4.300000000000001,1.0,369.2056
2025-01-26 01:54:00,50,118.6632,3462.0,4.0,4.500000000000001,0.8000000000000007,367.0905
2025-01-26 01:57:00,49,119.2708,3462.0,3.8999999999999986,4.4,0.9000000000000021,358.576
2025-01-26 02:00:00,50,120.5729,3462.0,3.8000000000000007,4.200000000000001,0.9000000000000021,353.5126
2025-01-26 02:03:00,49,120.3125,3462.0,3.8999999999999986,4.300000000000001,0.9000000000000021,359.1367
2025-01-26 02:06:00,49,122.4826,3462.0,3.8000000000000007,4.300000000000001,0.9000000000000021,360.9998
2025-01-26 02:09:00,49,117.9688,3462.0,3.8000000000000007,4.300000000000001,0.8000000000000007,352.8381
2025-01-26 02:12:00,49,117.7951,3462.0,3.8000000000000007,4.300000000000001,0.8999999999999986,354.9876
2025-01-26 02:15:00,49,116.6667,3462.0,3.8999999999999986,4.300000000000001,0.6999999999999993,353.9252
2025-01-26 02:18:00,49,116.7535,3462.0,3.8000000000000007,4.300000000000001,0.7999999999999972,351.8866
2025-01-26 02:21:00,49,116.4931,3462.0,3.8000000000000007,4.300000000000001,0.7999999999999972,349.1635
2025-01-26 02:24:00,49,116.4931,3462.0,3.8000000000000007,4.300000000000001,0.7999999999999972,350.8979
2025-01-26 02:27:00,48,115.8854,3462.0,3.8000000000000007,4.199999999999999,0.7999999999999972,350.5661
2025-01-26 02:30:00,49,116.8403,3462.0,3.8000000000000007,4.300000000000001,0.8999999999999986,350.4915
2025-01-26 02:33:00,48,119.0972,3462.0,3.8000000000000007,4.199999999999999,0.5999999999999979,342.5862
2025-01-26 02:36:00,48,117.1875,3462.0,3.6999999999999993,4.200000000000001,0.6999999999999993,342.7657
2025-01-26 02:39:00,49,118.8368,3462.0,3.6999999999999993,4.199999999999999,0.8000000000000007,349.8647
2025-01-26 02:42:00,49,117.2743,3462.0,3.6999999999999993,4.1,0.8000000000000007,350.6735
2025-01-26 02:45:00,49,116.7535,3463.0,3.8000000000000007,4.199999999999999,0.7999999999999972,349.4089
2025-01-26 02:48:00,48,117.5347,3463.0,3.6000000000000014,4.199999999999999,0.8000000000000007,344.0393
2025-01-26 02:51:00,48,118.8368,3463.0,3.6999999999999993,4.299999999999999,0.8000000000000007,345.0289
2025-01-26 02:54:00,49,120.3993,3463.0,3.6999999999999993,4.199999999999999,0.8000000000000007,345.3249
2025-01-26 02:57:00,49,126.0417,3463.0,3.6999999999999993,4.1,1.0,356.425
2025-01-26 03:00:00,50,127.2569,3463.0,3.8000000000000007,4.1,0.8999999999999986,359.0782
2025-01-26 03:03:00,51,125.5208,3463.0,3.8999999999999986,4.199999999999999,1.1000000000000014,367.739
2025-01-26 03:06:00,51,125.0868,3463.0,4.0,4.299999999999999,0.8999999999999986,366.9109
2025-01-26 03:09:00,50,122.9167,3463.0,3.8999999999999986,4.199999999999999,0.9000000000000021,359.3455
2025-01-26 03:12:00,49,118.9236,3463.0,3.8000000000000007,4.199999999999999,0.7999999999999972,349.2361
2025-01-26 03:15:00,48,115.7986,3463.0,3.8000000000000007,4.199999999999999,0.6999999999999993,345.769
2025-01-26 03:18:00,49,115.9722,3463.0,3.6999999999999993,4.299999999999999,0.6999999999999993,344.3076
2025-01-26 03:21:00,49,116.9271,3463.0,3.6999999999999993,4.199999999999999,0.8000000000000007,344.8869
2025-01-26 03:24:00,48,117.3611,3463.0,3.6999999999999993,4.199999999999999,0.8999999999999986,345.2793
2025-01-26 03:27:00,49,118.0555,3463.0,3.6999999999999993,4.199999999999999,0.8000000000000007,346.7513
2025-01-26 03:30:00,49,115.191,3463.0,3.8000000000000007,4.3999999999999995,0.7999999999999972,352.7125
2025-01-26 03:33:00,49,117.1007,3463.0,3.6999999999999993,4.299999999999999,0.8999999999999986,349.7162
2025-01-26 03:36:00,49,115.625,3463.0,3.8000000000000007,4.3999999999999995,0.6999999999999993,349.4765
2025-01-26 03:39:00,49,117.3611,3463.0,3.6999999999999993,4.3999999999999995,0.8999999999999986,350.1255
2025-01-26 03:42:00,49,116.9271,3463.0,3.8000000000000007,4.3999999999999995,0.7999999999999972,351.2528
2025-01-26 03:45:00,49,114.3229,3464.0,3.8000000000000007,4.3999999999999995,0.7999999999999972,350.3458
2025-01-26 03:48:00,49,114.7569,3464.0,3.6999999999999993,4.3,0.8000000000000007,349.7207
2025-01-26 03:51:00,49,116.8403,3464.0,3.6999999999999993,4.3,0.8000000000000007,348.0447
2025-01-26 03:54:00,49,115.5382,3464.0,3.6999999999999993,4.3999999999999995,0.8000000000000007,348.0685
2025-01-26 03:57:00,50,117.1875,3464.0,3.6999999999999993,4.3999999999999995,1.0,348.3375
2025-01-26 04:00:00,48,119.2708,3464.0,3.6999999999999993,4.3999999999999995,0.6999999999999993,343.7587
2025-01-26 04:03:00,48,116.8403,3464.0,3.6999999999999993,4.199999999999999,0.8000000000000007,344.7439
2025-01-26 04:06:00,48,115.7986,3464.0,3.6999999999999993,4.1,0.8000000000000007,343.6926
2025-01-26 04:09:00,48,117.7951,3464.0,3.6999999999999993,4.3,0.6999999999999993,342.499
2025-01-26 04:12:00,48,113.6285,3464.0,3.6999999999999993,4.199999999999999,0.6999999999999993,342.0897
2025-01-26 04:15:00,48,113.2813,3464.0,3.6999999999999993,4.3,0.8000000000000007,342.3656
2025-01-26 04:18:00,48,116.7535,3464.0,3.599999999999998,4.3,0.8000000000000007,342.5158
2025-01-26 04:21:00,48,115.191,3464.0,3.599999999999998,4.3,0.8000000000000007,340.9856
2025-01-26 04:24:00,48,115.191,3464.0,3.599999999999998,4.1,0.8000000000000007,340.1752
2025-01-26 04:27:00,48,118.2292,3464.0,3.6999999999999993,4.1,0.6999999999999993,341.4372
2025-01-26 04:30:00,48,121.441,3464.0,3.599999999999998,4.1,0.8000000000000007,337.9944
2025-01-26 04:33:00,48,122.0486,3464.0,3.599999999999998,4.1,0.8000000000000007,337.9916
2025-01-26 04:36:00,48,122.9167,3464.0,3.6999999999999993,4.0,0.8000000000000007,340.7363
2025-01-26 04:39:00,48,117.7951,3464.0,3.599999999999998,4.199999999999999,0.8000000000000007,339.9969
2025-01-26 04:42:00,47,114.1493,3464.0,3.599999999999998,4.1,0.8000000000000007,335.6257
2025-01-26 04:45:00,47,116.8403,3465.0,3.599999999999998,4.199999999999999,0.8000000000000007,335.6165
2025-01-26 04:48:00,47,112.7604,3465.0,3.5,4.199999999999999,0.8999999999999986,329.4105
2025-01-26 04:51:00,46,114.5833,3465.0,3.5,4.1,0.8000000000000007,332.3202
2025-01-26 04:54:00,47,114.6701,3465.0,3.5,4.199999999999999,0.8000000000000007,333.3188
2025-01-26 04:57:00,46,118.5764,3465.0,3.5,4.1,0.6999999999999993,327.114
2025-01-26 05:00:00,47,115.7986,3465.0,3.5,4.1,0.8000000000000007,329.7283
2025-01-26 05:03:00,47,119.0104,3465.0,3.5,4.1,0.8000000000000007,330.5652
2025-01-26 05:06:00,48,120.5729,3465.0,3.5,4.1,0.8000000000000007,333.2539
2025-01-26 05:09:00,48,122.9167,3465.0,3.6999999999999993,4.199999999999999,0.8000000000000007,340.6764
2025-01-26 05:12:00,48,122.743,3465.0,3.6999999999999993,4.0,0.8000000000000007,338.9485
2025-01-26 05:15:00,48,124.4792,3465.0,3.6999999999999993,4.0,1.0,345.7853
2025-01-26 05:18:00,48,122.3958,3465.0,3.6999999999999993,4.1,0.8999999999999986,345.3691
2025-01-26 05:21:00,50,118.1424,3465.0,3.8000000000000007,4.3,0.8999999999999986,354.0197
2025-01-26 05:24:00,48,116.3195,3465.0,3.900000000000002,4.3999999999999995,0.6999999999999993,345.6298
2025-01-26 05:27:00,49,114.9306,3465.0,3.6999999999999993,4.499999999999999,0.8999999999999986,345.4747
2025-01-26 05:30:00,48,114.9306,3465.0,3.599999999999998,4.199999999999999,0.8000000000000007,339.8755
2025-01-26 05:33:00,47,115.0174,3465.0,3.599999999999998,4.3,0.8000000000000007,334.7012
2025-01-26 05:36:00,47,114.6701,3465.0,3.599999999999998,4.199999999999999,0.8000000000000007,336.0917
2025-01-26 05:39:00,47,117.1875,3465.0,3.599999999999998,4.3,0.8000000000000007,335.5155
2025-01-26 05:42:00,47,115.1042,3465.0,3.599999999999998,4.3,0.8000000000000007,335.4306
2025-01-26 05:45:00,47,116.7535,3466.0,3.599999999999998,4.3,0.8000000000000007,335.247
2025-01-26 05:48:00,47,114.4965,3466.0,3.5,4.2,0.8000000000000007,329.3329
2025-01-26 05:51:00,46,115.5382,3466.0,3.5,4.1,0.8999999999999986,330.3982
2025-01-26 05:54:00,47,115.625,3466.0,3.5,4.199999999999999,0.8000000000000007,328.5001
2025-01-26 05:57:00,47,115.5382,3466.0,3.6000000000000014,4.1,0.8999999999999986,329.5853
2025-01-26 06:00:00,46,114.4965,3466.0,3.5,4.199999999999999,0.6999999999999993,324.5912
2025-01-26 06:03:00,46,112.7604,3466.0,3.5,4.199999999999999,0.8000000000000007,324.9724
2025-01-26 06:06:00,45,111.4583,3466.0,3.5,4.199999999999999,0.6999999999999993,323.1205
2025-01-26 06:09:00,46,112.066,3466.0,3.3999999999999986,4.199999999999999,0.8000000000000007,321.9965
2025-01-26 06:12:00,46,116.7535,3466.0,3.5,4.199999999999999,0.6999999999999993,323.2284
2025-01-26 06:15:00,46,114.9306,3466.0,3.5,4.1,0.8999999999999986,326.7751
2025-01-26 06:18:00,46,116.2326,3466.0,3.6000000000000014,4.1,0.8000000000000007,324.1513
2025-01-26 06:21:00,45,113.4549,3466.0,3.3999999999999986,4.3,0.8000000000000007,322.3893
2025-01-26 06:24:00,45,112.5868,3466.0,3.3999999999999986,4.1,0.9000000000000021,323.4343
2025-01-26 06:27:00,45,111.8924,3466.0,3.3999999999999986,4.2,0.8000000000000007,319.1301
2025-01-26 06:30:00,45,112.066,3466.0,3.3999999999999986,4.199999999999999,0.8000000000000007,319.9637
2025-01-26 06:33:00,45,111.1979,3466.0,3.3999999999999986,4.3,0.9000000000000021,318.959
2025-01-26 06:36:00,45,117.9688,3466.0,3.5,4.1,0.8000000000000007,319.8336
2025-01-26 06:39:00,45,116.6667,3466.0,3.6000000000000014,4.1,0.8000000000000007,319.7349
2025-01-26 06:42:00,45,112.8472,3466.0,3.5,4.2,0.8000000000000007,319.8022
2025-01-26 06:45:00,45,109.375,3467.0,3.5,4.2,0.6999999999999993,313.7808
2025-01-26 06:48:00,45,110.3299,3467.0,3.3999999999999986,4.2,0.8000000000000007,314.5538
2025-01-26 06:51:00,45,109.375,3467.0,3.3999999999999986,4.2,0.8000000000000007,314.0367
2025-01-26 06:54:00,44,110.3299,3467.0,3.3999999999999986,4.2,0.8000000000000007,313.42
2025-01-26 06:57:00,45,111.4583,3467.0,3.3999999999999986,4.2,0.8000000000000007,314.8879
2025-01-26 07:00:00,45,117.5347,3467.0,3.3999999999999986,4.0,0.8000000000000007,318.6519
2025-01-26 07:03:00,45,119.4444,3467.0,3.3999999999999986,4.0,0.9000000000000021,318.0464
2025-01-26 07:06:00,46,116.8403,3467.0,3.5,4.2,0.8999999999999986,325.7179
2025-01-26 07:09:00,45,116.7535,3467.0,3.5,4.199999999999999,0.8999999999999986,319.6953
2025-01-26 07:12:00,44,111.7188,3467.0,3.5,4.2,0.8000000000000007,316.227
2025-01-26 07:15:00,43,110.5903,3467.0,3.3999999999999986,4.0,0.6000000000000014,303.4304
2025-01-26 07:18:00,43,110.1563,3467.0,3.3999999999999986,4.0,0.6000000000000014,304.0382
2025-01-26 07:21:00,43,111.0243,3467.0,3.3000000000000007,4.0,0.6999999999999993,303.8007
2025-01-26 07:24:00,43,109.8958,3467.0,3.3000000000000007,4.0,0.6999999999999993,302.9386
2025-01-26 07:27:00,42,109.2882,3467.0,3.3000000000000007,4.0,0.6999999999999993,299.3792
2025-01-26 07:30:00,43,108.2465,3467.0,3.3000000000000007,4.1,0.6999999999999993,299.5828
2025-01-26 07:33:00,43,108.6805,3467.0,3.3000000000000007,4.1,0.6999999999999993,299.1508
2025-01-26 07:36:00,43,107.9861,3467.0,3.3000000000000007,4.2,0.6999999999999993,298.9514
2025-01-26 07:39:00,42,109.375,3467.0,3.3000000000000007,4.1,0.8000000000000007,295.1112
2025-01-26 07:42:00,42,114.3229,3467.0,3.3000000000000007,4.0,0.6999999999999993,295.9128
2025-01-26 07:45:00,42,110.8507,3468.0,3.3000000000000007,4.0,0.6999999999999993,295.837
2025-01-26 07:48:00,42,110.6771,3468.0,3.400000000000002,4.0,0.6999999999999993,294.5532
2025-01-26 07:51:00,42,108.6805,3468.0,3.400000000000002,4.0,0.6999999999999993,291.4091
2025-01-26 07:54:00,41,109.1146,3468.0,3.1999999999999993,4.0,0.6999999999999993,290.4087
2025-01-26 07:57:00,41,108.5938,3468.0,3.1999999999999993,4.0,0.6999999999999993,290.5645
2025-01-26 08:00:00,42,109.4618,3468.0,3.1999999999999993,4.0,0.6999999999999993,289.628
2025-01-26 08:03:00,42,113.6285,3468.0,3.1999999999999993,4.0,0.6999999999999993,287.3876
2025-01-26 08:06:00,42,116.7535,3468.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,293.8903
2025-01-26 08:09:00,43,117.7951,3468.0,3.3000000000000007,3.9000000000000004,0.8999999999999986,301.3733
2025-01-26 08:12:00,43,117.7951,3468.0,3.3000000000000007,3.9000000000000004,0.8999999999999986,299.1532
2025-01-26 08:15:00,42,116.7535,3468.0,3.3000000000000007,4.0,1.0,300.4725
