Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-01-26 08:18:00,43,115.3646,3468.0,3.3999999999999986,4.0,0.9000000000000021,303.7054
2025-01-26 08:21:00,43,111.7188,3468.0,3.5,4.1,0.9000000000000021,301.7507
2025-01-26 08:24:00,42,110.6771,3468.0,3.5,4.2,0.8000000000000007,300.2827
2025-01-26 08:27:00,43,108.5069,3468.0,3.3999999999999986,4.3,0.8000000000000007,298.4553
2025-01-26 08:30:00,43,109.375,3468.0,3.3999999999999986,4.2,0.8000000000000007,299.2676
2025-01-26 08:33:00,42,111.1979,3468.0,3.400000000000002,4.2,0.7999999999999972,294.4698
2025-01-26 08:36:00,42,108.4201,3468.0,3.400000000000002,4.2,0.7999999999999972,293.8486
2025-01-26 08:39:00,42,108.5938,3468.0,3.400000000000002,4.2,0.6999999999999993,294.061
2025-01-26 08:42:00,42,111.5451,3468.0,3.3000000000000007,4.2,0.6999999999999993,289.7952
2025-01-26 08:45:00,40,109.0278,3469.0,3.1999999999999993,4.0,0.8000000000000007,282.9324
2025-01-26 08:48:00,41,108.4201,3469.0,3.400000000000002,4.0,0.6999999999999993,282.3784
2025-01-26 08:51:00,41,111.8924,3469.0,3.3000000000000007,4.0,0.8000000000000007,282.4194
2025-01-26 08:54:00,41,109.5486,3469.0,3.1999999999999993,4.0,0.8000000000000007,282.5898
2025-01-26 08:57:00,40,110.5903,3469.0,3.1999999999999993,3.8000000000000007,0.8000000000000007,280.2039
2025-01-26 09:00:00,40,111.7188,3469.0,3.1999999999999993,4.0,0.8000000000000007,278.8167
2025-01-26 09:03:00,40,109.9826,3469.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,280.4692
2025-01-26 09:06:00,40,109.1146,3469.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,283.0192
2025-01-26 09:09:00,42,118.0555,3469.0,3.1999999999999993,3.9000000000000004,0.8999999999999986,285.5784
2025-01-26 09:12:00,43,121.9618,3469.0,3.400000000000002,3.9000000000000004,1.1999999999999993,311.2852
2025-01-26 09:15:00,45,123.8715,3469.0,3.6000000000000014,4.0,1.3000000000000007,320.9736
2025-01-26 09:18:00,45,122.0486,3469.0,3.6999999999999993,4.0,1.1000000000000014,324.8401
2025-01-26 09:21:00,46,121.0938,3469.0,3.8000000000000007,4.199999999999999,1.1000000000000014,325.2334
2025-01-26 09:24:00,46,123.0035,3469.0,3.8000000000000007,4.1,1.1000000000000014,321.8289
2025-01-26 09:27:00,46,122.0486,3469.0,3.8000000000000007,4.1,1.0,322.1766
2025-01-26 09:30:00,45,121.875,3469.0,3.599999999999998,4.1,1.1000000000000014,321.421
2025-01-26 09:33:00,45,120.3993,3469.0,3.6999999999999993,4.199999999999999,1.1000000000000014,314.3043
2025-01-26 09:36:00,45,118.1424,3469.0,3.5,4.0,1.1999999999999993,315.9799
2025-01-26 09:39:00,45,117.7083,3469.0,3.6000000000000014,4.1,1.1999999999999993,315.3484
2025-01-26 09:42:00,45,112.8472,3469.0,3.6999999999999993,4.1,1.1000000000000014,318.5965
2025-01-26 09:45:00,43,116.8403,3470.0,3.6000000000000014,4.2,0.8999999999999986,303.0702
2025-01-26 09:48:00,43,112.934,3470.0,3.5,4.2,0.9000000000000021,299.2532
2025-01-26 09:51:00,43,112.5868,3470.0,3.5,4.0,1.0,299.6377
2025-01-26 09:54:00,43,115.191,3470.0,3.5,4.0,0.9000000000000021,296.2309
2025-01-26 09:57:00,43,112.934,3470.0,3.400000000000002,4.0,1.1999999999999993,308.2051
2025-01-26 10:00:00,43,109.1146,3470.0,3.5,4.0,1.0,299.0591
2025-01-26 10:03:00,42,116.2326,3470.0,3.3000000000000007,4.0,1.0,294.2087
2025-01-26 10:06:00,41,110.1563,3470.0,3.3000000000000007,3.8999999999999995,0.8000000000000007,282.4544
2025-01-26 10:09:00,39,116.6667,3470.0,3.0,3.4000000000000004,0.8000000000000007,269.5941
2025-01-26 10:12:00,48,160.2431,3470.0,3.1999999999999993,3.2,1.8000000000000007,338.3958
2025-01-26 10:15:00,48,154.4271,3470.0,3.6999999999999993,3.499999999999999,1.9000000000000021,357.516
2025-01-26 10:18:00,50,151.4757,3470.0,4.400000000000002,3.8,1.7999999999999972,361.8652
2025-01-26 10:21:00,50,156.1632,3470.0,4.599999999999998,3.8,1.4000000000000021,359.0874
2025-01-26 10:24:00,52,154.9479,3470.0,4.699999999999999,3.8,1.5,372.7729
2025-01-26 10:27:00,52,154.1667,3470.0,4.900000000000002,3.9000000000000004,1.3999999999999986,379.813
2025-01-26 10:30:00,53,153.9931,3470.0,5.0,3.9000000000000004,1.5,390.5626
2025-01-26 10:33:00,53,152.3438,3470.0,5.0,4.0,1.3999999999999986,387.0574
2025-01-26 10:36:00,53,152.691,3470.0,4.899999999999999,3.9000000000000004,1.5,382.3275
2025-01-26 10:39:00,53,151.4757,3470.0,4.899999999999999,4.0,1.3000000000000007,379.5143
2025-01-26 10:42:00,54,152.691,3470.0,4.899999999999999,4.1,1.5,399.6468
2025-01-26 10:45:00,55,155.3819,3471.0,5.099999999999998,4.1,1.6000000000000014,397.5157
2025-01-26 10:48:00,56,153.2986,3471.0,5.199999999999999,4.2,1.5,405.5644
2025-01-26 10:51:00,56,156.7708,3471.0,5.199999999999999,4.3,1.5,404.8503
2025-01-26 10:54:00,55,153.2986,3471.0,5.5,4.3,1.6000000000000014,402.9077
2025-01-26 10:57:00,55,157.2917,3471.0,5.5,4.199999999999999,1.3000000000000007,399.8099
2025-01-26 11:00:00,54,156.3368,3471.0,5.5,4.1,1.4000000000000021,398.7275
2025-01-26 11:03:00,55,155.816,3471.0,5.399999999999999,4.1,1.5,403.8932
2025-01-26 11:06:00,55,160.3299,3471.0,5.399999999999999,4.0,1.4000000000000021,401.0444
2025-01-26 11:09:00,55,156.3368,3471.0,5.5,4.0,1.4000000000000021,405.1845
2025-01-26 11:12:00,55,157.1181,3471.0,5.5,4.0,1.4000000000000021,399.7293
2025-01-26 11:15:00,55,160.5903,3471.0,5.400000000000002,4.0,1.5999999999999979,402.3796
2025-01-26 11:18:00,55,158.941,3471.0,5.5,4.1,1.4000000000000021,401.8281
2025-01-26 11:21:00,55,159.6354,3471.0,5.5,4.0,1.4000000000000021,406.6485
2025-01-26 11:24:00,55,156.25,3471.0,5.400000000000002,4.1,1.6999999999999993,406.0383
2025-01-26 11:27:00,55,156.4236,3471.0,5.5,4.1,1.3999999999999986,401.3188
2025-01-26 11:30:00,55,158.3333,3471.0,5.399999999999999,4.1,1.4000000000000021,397.9258
2025-01-26 11:33:00,55,154.4271,3471.0,5.5,4.0,1.4000000000000021,398.4202
2025-01-26 11:36:00,55,156.7708,3471.0,5.600000000000001,4.1,1.3999999999999986,391.8743
2025-01-26 11:39:00,54,154.4271,3471.0,5.5,4.0,1.3000000000000007,395.2208
2025-01-26 11:42:00,54,153.2986,3471.0,5.400000000000002,4.1,1.2999999999999972,395.4244
2025-01-26 11:45:00,54,152.9514,3472.0,5.199999999999999,4.0,1.3000000000000007,391.4113
2025-01-26 11:48:00,54,150.3472,3472.0,5.400000000000002,4.1,1.1999999999999993,391.4934
2025-01-26 11:51:00,53,151.8229,3472.0,5.199999999999999,4.2,1.1999999999999993,383.9007
2025-01-26 11:54:00,53,146.441,3472.0,5.199999999999999,4.2,1.2000000000000028,383.521
2025-01-26 11:57:00,53,148.4375,3472.0,5.300000000000001,4.2,1.3000000000000007,383.8828
2025-01-26 12:00:00,53,153.9931,3472.0,5.400000000000002,4.1,1.1999999999999993,389.4395
2025-01-26 12:03:00,53,154.2535,3472.0,5.300000000000001,4.0,1.1999999999999993,388.1293
2025-01-26 12:06:00,54,154.4271,3472.0,5.300000000000001,4.0,1.3000000000000007,387.7272
2025-01-26 12:09:00,53,155.9028,3472.0,5.300000000000001,4.0,1.2999999999999972,389.8244
2025-01-26 12:12:00,54,151.5625,3472.0,5.300000000000001,4.0,1.1999999999999993,387.3338
2025-01-26 12:15:00,53,150.5208,3472.0,5.300000000000001,4.0,1.1999999999999993,387.5959
2025-01-26 12:18:00,53,151.8229,3472.0,5.400000000000002,4.1,1.1999999999999993,389.3542
2025-01-26 12:21:00,54,152.7778,3472.0,5.400000000000002,4.2,1.3999999999999986,389.3006
2025-01-26 12:24:00,54,151.9097,3472.0,5.300000000000001,4.1,1.1999999999999993,394.3543
2025-01-26 12:27:00,54,150.2604,3472.0,5.300000000000001,4.1,1.5,393.195
2025-01-26 12:30:00,55,155.4688,3472.0,5.400000000000002,4.1,1.3999999999999986,392.1298
2025-01-26 12:33:00,54,152.9514,3472.0,5.400000000000002,4.1,1.2999999999999972,392.1837
2025-01-26 12:36:00,54,151.1285,3472.0,5.300000000000001,4.1,1.1999999999999993,391.1976
2025-01-26 12:39:00,54,150.3472,3472.0,5.199999999999999,4.2,1.3000000000000007,389.7936
2025-01-26 12:42:00,53,152.4306,3472.0,5.300000000000001,4.1,1.0999999999999979,385.6986
2025-01-26 12:45:00,51,152.7778,3473.0,5.199999999999999,4.0,1.1000000000000014,377.317
2025-01-26 12:48:00,53,152.2569,3473.0,5.300000000000001,4.1,1.2999999999999972,387.0851
2025-01-26 12:51:00,54,150.9549,3473.0,5.300000000000001,4.2,1.3999999999999986,394.2281
2025-01-26 12:54:00,54,151.9965,3473.0,5.300000000000001,4.2,1.3999999999999986,395.2181
2025-01-26 12:57:00,54,153.8194,3473.0,5.300000000000001,4.1000000000000005,1.3999999999999986,394.4293
2025-01-26 13:00:00,53,151.1285,3473.0,5.399999999999999,4.1000000000000005,1.3000000000000007,397.048
2025-01-26 13:03:00,53,150.3472,3473.0,5.199999999999999,4.2,1.3000000000000007,386.5749
2025-01-26 13:06:00,53,151.6493,3473.0,5.199999999999999,4.2,1.1999999999999993,383.4709
2025-01-26 13:09:00,53,150.3472,3473.0,5.199999999999999,4.1,1.1999999999999993,382.8383
2025-01-26 13:12:00,53,147.4826,3473.0,5.099999999999998,4.0,1.3000000000000007,388.3919
2025-01-26 13:15:00,53,150.9549,3473.0,5.199999999999999,4.1000000000000005,1.1000000000000014,382.3391
2025-01-26 13:18:00,53,150.6077,3473.0,5.199999999999999,4.1000000000000005,1.1999999999999993,386.466
2025-01-26 13:21:00,53,148.1771,3473.0,5.199999999999999,4.1000000000000005,1.1999999999999993,386.5326
2025-01-26 13:24:00,54,152.3438,3473.0,5.199999999999999,4.1000000000000005,1.3999999999999986,390.2238
2025-01-26 13:27:00,53,150.6077,3473.0,5.300000000000001,4.000000000000001,1.1999999999999993,386.0356
2025-01-26 13:30:00,54,157.6389,3473.0,5.300000000000001,3.9000000000000004,1.3999999999999986,389.3554
2025-01-26 13:33:00,54,160.7639,3473.0,5.399999999999999,3.9000000000000004,1.3000000000000007,394.181
2025-01-26 13:36:00,54,162.7604,3473.0,5.399999999999999,3.8000000000000007,1.4000000000000021,396.6737
2025-01-26 13:39:00,54,163.6285,3473.0,5.300000000000001,3.9000000000000004,1.5,401.4227
2025-01-26 13:42:00,57,163.2813,3473.0,5.5,3.9000000000000004,1.5999999999999979,414.3715
2025-01-26 13:45:00,56,159.7222,3474.0,5.5,4.1,1.5999999999999979,412.7815
2025-01-26 13:48:00,55,155.3819,3474.0,5.599999999999998,4.2,1.3000000000000007,406.6305
2025-01-26 13:51:00,56,148.8715,3474.0,5.399999999999999,4.1000000000000005,1.3000000000000007,398.9485
2025-01-26 13:54:00,52,143.4028,3474.0,5.199999999999999,4.1000000000000005,1.0,372.8666
2025-01-26 13:57:00,50,146.7014,3474.0,4.899999999999999,4.000000000000001,1.0,358.5539
2025-01-26 14:00:00,50,141.6667,3474.0,4.900000000000002,4.000000000000001,1.0999999999999979,358.9741
2025-01-26 14:03:00,50,140.191,3474.0,4.899999999999999,4.000000000000001,1.1000000000000014,359.572
2025-01-26 14:06:00,49,139.4965,3474.0,4.899999999999999,4.000000000000001,0.9000000000000021,352.5717
2025-01-26 14:09:00,49,140.7986,3474.0,4.800000000000001,4.000000000000001,0.8999999999999986,353.9677
2025-01-26 14:12:00,49,143.6632,3474.0,4.800000000000001,4.1000000000000005,1.0,353.8673
2025-01-26 14:15:00,48,137.934,3474.0,4.699999999999999,4.1000000000000005,0.8000000000000007,341.8938
2025-01-26 14:18:00,49,139.0625,3474.0,4.699999999999999,3.8999999999999995,1.1999999999999993,351.6656
2025-01-26 14:21:00,49,139.3229,3474.0,4.699999999999999,3.8999999999999995,0.8000000000000007,345.3933
2025-01-26 14:24:00,47,138.5417,3474.0,4.5,3.6999999999999993,0.8999999999999986,337.5013
2025-01-26 14:27:00,47,141.8403,3474.0,4.399999999999999,3.799999999999999,1.0,336.8035
2025-01-26 14:30:00,48,137.5,3474.0,4.399999999999999,3.799999999999999,0.9000000000000021,332.6844
2025-01-26 14:33:00,47,135.9375,3474.0,4.399999999999999,3.6999999999999993,1.0,333.1213
2025-01-26 14:36:00,47,135.1563,3474.0,4.399999999999999,3.8999999999999995,0.9000000000000021,333.137
2025-01-26 14:39:00,46,135.5035,3474.0,4.399999999999999,3.799999999999999,1.0,329.6991
2025-01-26 14:42:00,45,135.3299,3474.0,4.399999999999999,3.6999999999999993,0.8000000000000007,320.9532
2025-01-26 14:45:00,45,136.7188,3475.0,4.400000000000002,3.5999999999999996,0.8999999999999986,321.7073
2025-01-26 14:48:00,46,139.4097,3475.0,4.300000000000001,3.6999999999999993,0.8999999999999986,323.6242
2025-01-26 14:51:00,45,136.3715,3475.0,4.400000000000002,3.5999999999999996,1.0,325.5996
2025-01-26 14:54:00,47,136.0243,3475.0,4.300000000000001,3.8999999999999995,1.0,334.5231
2025-01-26 14:57:00,46,135.3299,3475.0,4.300000000000001,3.6999999999999993,0.8999999999999986,328.3281
2025-01-26 15:00:00,47,135.5903,3475.0,4.300000000000001,3.5999999999999996,1.0,330.0357
2025-01-26 15:03:00,46,139.0625,3475.0,4.400000000000002,3.8999999999999995,1.0,330.4054
2025-01-26 15:06:00,47,138.4549,3475.0,4.399999999999999,3.8999999999999995,0.9000000000000021,333.4995
2025-01-26 15:09:00,46,135.7639,3475.0,4.300000000000001,3.8999999999999995,1.0,331.7823
2025-01-26 15:12:00,47,135.0694,3475.0,4.5,3.8999999999999995,1.0,335.5804
2025-01-26 15:15:00,47,135.5903,3475.0,4.399999999999999,3.8,1.0,335.8078
2025-01-26 15:18:00,47,135.8507,3475.0,4.600000000000001,3.8999999999999995,1.0,335.2245
2025-01-26 15:21:00,47,135.9375,3475.0,4.399999999999999,3.8,0.9000000000000021,331.3432
2025-01-26 15:24:00,46,135.4167,3475.0,4.300000000000001,3.5999999999999996,1.0,323.5031
2025-01-26 15:27:00,45,135.5903,3475.0,4.199999999999999,3.799999999999999,1.0,321.7747
2025-01-26 15:30:00,45,138.3681,3475.0,4.199999999999999,3.6999999999999993,1.0,321.1317
2025-01-26 15:33:00,45,138.5417,3475.0,4.300000000000001,3.6999999999999993,0.8999999999999986,321.0891
2025-01-26 15:36:00,46,138.1944,3475.0,4.199999999999999,3.6999999999999993,1.1000000000000014,321.8273
2025-01-26 15:39:00,46,136.2847,3475.0,4.300000000000001,3.6999999999999993,1.0,321.1861
2025-01-26 15:42:00,45,134.4618,3475.0,4.199999999999999,3.6999999999999993,1.0,320.7943
2025-01-26 15:45:00,45,135.1563,3476.0,4.400000000000002,3.6999999999999993,1.0,326.6335
2025-01-26 15:48:00,45,135.5035,3476.0,4.400000000000002,3.6999999999999993,1.0,326.3796
2025-01-26 15:51:00,46,135.1563,3476.0,4.400000000000002,3.6999999999999993,0.8999999999999986,327.4197
2025-01-26 15:54:00,46,133.8542,3476.0,4.400000000000002,3.6999999999999993,1.0,324.4893
2025-01-26 15:57:00,46,133.1597,3476.0,4.400000000000002,3.799999999999999,1.0,321.8671
2025-01-26 16:00:00,45,138.4549,3476.0,4.300000000000001,3.6999999999999993,0.8999999999999986,321.8809
2025-01-26 16:03:00,45,137.5868,3476.0,4.300000000000001,3.5999999999999996,0.8999999999999986,320.282
2025-01-26 16:06:00,45,134.0278,3476.0,4.199999999999999,3.5999999999999996,0.9000000000000021,321.2144
2025-01-26 16:09:00,45,134.4618,3476.0,4.300000000000001,3.5999999999999996,1.0,320.2624
2025-01-26 16:12:00,45,134.9826,3476.0,4.199999999999999,3.5999999999999996,0.8999999999999986,318.6463
2025-01-26 16:15:00,45,138.0208,3476.0,4.300000000000001,3.6999999999999993,0.8000000000000007,318.071
2025-01-26 16:18:00,46,143.1424,3476.0,4.300000000000001,3.6999999999999993,1.1000000000000014,324.2477
2025-01-26 16:21:00,47,147.0486,3476.0,4.400000000000002,3.5999999999999996,1.1999999999999993,337.6865
2025-01-26 16:24:00,47,148.3507,3476.0,4.5,3.5,1.3000000000000007,336.4468
2025-01-26 16:27:00,47,146.7014,3476.0,4.399999999999999,3.5,1.1999999999999993,339.6843
2025-01-26 16:30:00,47,144.9653,3476.0,4.600000000000001,3.5999999999999996,1.1999999999999993,340.3158
2025-01-26 16:33:00,48,144.0104,3476.0,4.699999999999999,3.6999999999999993,1.1000000000000014,339.9042
2025-01-26 16:36:00,48,139.8438,3476.0,4.5,3.6999999999999993,1.0,338.6339
2025-01-26 16:39:00,48,135.8507,3476.0,4.5,3.8,1.0,336.2196
2025-01-26 16:42:00,45,132.5521,3476.0,4.400000000000002,3.6999999999999993,0.6999999999999993,321.2189
2025-01-26 16:45:00,45,132.4653,3477.0,4.300000000000001,3.6999999999999993,0.8000000000000007,316.4167
2025-01-26 16:48:00,44,132.3785,3477.0,4.300000000000001,3.6999999999999993,1.0,318.4475
2025-01-26 16:51:00,45,131.5972,3477.0,4.300000000000001,3.6999999999999993,0.8000000000000007,317.8341
2025-01-26 16:54:00,44,131.5104,3477.0,4.0,3.5999999999999996,1.0,313.4362
2025-01-26 16:57:00,44,131.5104,3477.0,4.100000000000001,3.5999999999999996,1.0,309.2548
2025-01-26 17:00:00,43,127.7778,3477.0,4.100000000000001,3.5,0.8000000000000007,305.6994
2025-01-26 17:03:00,42,128.2118,3477.0,4.100000000000001,3.5999999999999996,0.6999999999999993,295.6123
2025-01-26 17:06:00,43,126.0417,3477.0,3.900000000000002,3.5999999999999996,0.8999999999999986,293.95
2025-01-26 17:09:00,42,127.691,3477.0,3.900000000000002,3.4000000000000004,1.0,293.2747
2025-01-26 17:12:00,43,127.6042,3477.0,3.900000000000002,3.5,1.1999999999999993,303.6661
2025-01-26 17:15:00,42,128.125,3477.0,3.900000000000002,3.5,0.8999999999999986,294.2983
2025-01-26 17:18:00,42,127.9514,3477.0,3.900000000000002,3.5,1.0,293.0414
2025-01-26 17:21:00,42,126.0417,3477.0,3.900000000000002,3.4000000000000004,0.8999999999999986,291.9413
2025-01-26 17:24:00,42,125.5208,3477.0,3.8000000000000007,3.3,1.0,289.8649
2025-01-26 17:27:00,42,129.4271,3477.0,3.8000000000000007,3.5,1.0,290.756
2025-01-26 17:30:00,42,125.0,3477.0,3.8000000000000007,3.4000000000000004,1.0,289.201
2025-01-26 17:33:00,42,125.3472,3477.0,3.8000000000000007,3.4000000000000004,1.1000000000000014,294.7089
2025-01-26 17:36:00,41,125.5208,3477.0,3.8000000000000007,3.4000000000000004,0.8999999999999986,287.8082
2025-01-26 17:39:00,42,126.3021,3477.0,3.6999999999999993,3.4000000000000004,0.9000000000000021,286.3348
2025-01-26 17:42:00,43,125.9549,3477.0,3.900000000000002,3.5,1.0,298.1597
2025-01-26 17:45:00,43,124.3056,3478.0,3.8000000000000007,3.5,1.0,298.9601
2025-01-26 17:48:00,42,125.9549,3478.0,3.900000000000002,3.5999999999999996,1.0,292.669
2025-01-26 17:51:00,42,127.0833,3478.0,3.900000000000002,3.4000000000000004,0.8999999999999986,292.0779
2025-01-26 17:54:00,43,125.8681,3478.0,3.900000000000002,3.4000000000000004,1.0,297.5255
2025-01-26 17:57:00,44,115.4514,3478.0,3.900000000000002,3.5,1.1999999999999993,304.4885
2025-01-26 18:00:00,41,125.9549,3478.0,3.900000000000002,3.5,0.8999999999999986,289.1033
2025-01-26 18:03:00,40,124.2188,3478.0,3.8000000000000007,3.3999999999999995,0.8000000000000007,278.0812
2025-01-26 18:06:00,42,132.8993,3478.0,3.8000000000000007,3.3999999999999995,1.1000000000000014,289.9972
2025-01-26 18:09:00,45,133.5938,3478.0,4.0,3.3999999999999995,1.3000000000000007,311.8266
2025-01-26 18:12:00,45,133.4201,3478.0,4.100000000000001,3.3999999999999995,1.3000000000000007,312.1881
2025-01-26 18:15:00,45,131.5104,3478.0,4.300000000000001,3.5,1.0,310.1657
2025-01-26 18:18:00,45,131.8576,3478.0,4.300000000000001,3.5999999999999996,1.1999999999999993,319.2908
2025-01-26 18:21:00,45,128.8194,3478.0,4.300000000000001,3.6999999999999993,1.0,316.3471
2025-01-26 18:24:00,46,125.5208,3478.0,4.300000000000001,3.6999999999999993,1.3000000000000007,319.897
2025-01-26 18:27:00,45,129.6875,3478.0,4.400000000000002,3.6999999999999993,1.0,313.8274
2025-01-26 18:30:00,45,127.2569,3478.0,4.300000000000001,3.6999999999999993,1.0,313.1976
2025-01-26 18:33:00,45,126.2153,3478.0,4.300000000000001,3.6999999999999993,1.0,313.4199
2025-01-26 18:36:00,44,126.3889,3478.0,4.199999999999999,3.6999999999999993,1.1000000000000014,312.7036
2025-01-26 18:39:00,44,125.3472,3478.0,4.100000000000001,3.6999999999999993,1.1999999999999993,312.3469
2025-01-26 18:42:00,44,122.743,3478.0,4.300000000000001,3.6999999999999993,0.8999999999999986,307.6425
2025-01-26 18:45:00,43,122.5694,3479.0,4.300000000000001,3.6999999999999993,0.8000000000000007,304.9656
2025-01-26 18:48:00,43,123.8715,3479.0,4.100000000000001,3.6999999999999993,0.8999999999999986,298.105
2025-01-26 18:51:00,43,122.4826,3479.0,4.0,3.5999999999999996,0.9000000000000021,295.936
2025-01-26 18:54:00,44,122.8299,3479.0,4.0,3.5999999999999996,1.1000000000000014,301.3907
2025-01-26 18:57:00,42,122.309,3479.0,4.100000000000001,3.6999999999999993,0.8999999999999986,296.0869
2025-01-26 19:00:00,43,123.3507,3479.0,4.0,3.6999999999999993,0.9000000000000021,298.1639
2025-01-26 19:03:00,43,121.1806,3479.0,4.100000000000001,3.8,1.0,300.6565
2025-01-26 19:06:00,42,120.6597,3479.0,4.0,3.6999999999999993,0.9000000000000021,289.353
2025-01-26 19:09:00,42,120.1389,3479.0,3.900000000000002,3.5999999999999996,1.0,291.5681
2025-01-26 19:12:00,42,120.6597,3479.0,3.8000000000000007,3.5999999999999996,1.1000000000000014,289.2841
2025-01-26 19:15:00,43,122.0486,3479.0,3.900000000000002,3.5,1.0999999999999979,290.3756
2025-01-26 19:18:00,42,120.3125,3479.0,4.0,3.5,0.9000000000000021,288.3701
2025-01-26 19:21:00,41,119.9653,3479.0,3.900000000000002,3.5,0.7999999999999972,281.9293
2025-01-26 19:24:00,41,122.1354,3479.0,3.6999999999999993,3.4000000000000004,0.9000000000000021,280.9933
2025-01-26 19:27:00,42,120.1389,3479.0,3.8000000000000007,3.5,0.8999999999999986,286.7564
2025-01-26 19:30:00,41,120.2257,3479.0,3.8000000000000007,3.4000000000000004,1.0,282.1709
2025-01-26 19:33:00,41,123.0035,3479.0,3.8000000000000007,3.5,1.0,283.2439
2025-01-26 19:36:00,42,120.6597,3479.0,3.8000000000000007,3.5,1.0,290.7252
2025-01-26 19:39:00,43,120.7465,3479.0,3.900000000000002,3.8,1.0999999999999979,294.2584
2025-01-26 19:42:00,43,121.007,3479.0,4.0,3.7,0.9000000000000021,294.8824
2025-01-26 19:45:00,42,119.5313,3480.0,3.900000000000002,3.5999999999999996,1.0,285.6455
2025-01-26 19:48:00,41,119.4444,3480.0,3.900000000000002,3.5,1.0,284.5838
2025-01-26 19:51:00,42,119.2708,3480.0,3.900000000000002,3.5999999999999996,1.0,294.123
2025-01-26 19:54:00,42,117.7083,3480.0,3.900000000000002,3.7,0.8999999999999986,288.1568
2025-01-26 19:57:00,42,118.1424,3480.0,3.900000000000002,3.5,0.8999999999999986,288.5941
2025-01-26 20:00:00,42,117.6215,3480.0,3.8000000000000007,3.7,1.0,288.3156
2025-01-26 20:03:00,42,117.2743,3480.0,3.900000000000002,3.7,0.8999999999999986,288.0263
2025-01-26 20:06:00,41,117.7083,3480.0,3.8000000000000007,3.5999999999999996,1.0,287.7557
2025-01-26 20:09:00,42,118.1424,3480.0,3.8000000000000007,3.7,1.0,284.938
2025-01-26 20:12:00,41,117.3611,3480.0,3.8000000000000007,3.7,0.8999999999999986,281.3961
2025-01-26 20:15:00,42,117.9688,3480.0,3.8000000000000007,3.5999999999999996,1.0,285.1185
2025-01-26 20:18:00,42,120.3125,3480.0,3.900000000000002,3.7,1.0999999999999979,291.0593
2025-01-26 20:21:00,43,118.2292,3480.0,4.0,3.7,0.9000000000000021,292.7288
2025-01-26 20:24:00,43,117.3611,3480.0,3.900000000000002,3.7,1.0,293.7448
2025-01-26 20:27:00,43,117.6215,3480.0,4.0,3.8,0.9000000000000021,297.7051
2025-01-26 20:30:00,41,119.8785,3480.0,3.900000000000002,3.7,0.8999999999999986,289.7779
2025-01-26 20:33:00,43,121.6146,3480.0,3.8000000000000007,3.5,1.1999999999999993,293.0522
2025-01-26 20:36:00,43,126.4757,3480.0,3.900000000000002,3.5,1.0,296.8077
2025-01-26 20:39:00,43,128.6458,3480.0,4.0,3.5,0.9000000000000021,295.2471
2025-01-26 20:42:00,44,127.3438,3480.0,4.0,3.5,1.1000000000000014,307.3619
2025-01-26 20:45:00,43,127.691,3481.0,4.100000000000001,3.5999999999999996,1.0,305.381
2025-01-26 20:48:00,44,122.0486,3481.0,4.100000000000001,3.6999999999999993,1.0999999999999979,304.753
2025-01-26 20:51:00,42,117.3611,3481.0,4.100000000000001,3.8,0.8999999999999986,294.5838
2025-01-26 20:54:00,42,116.8403,3481.0,4.0,3.8,0.9000000000000021,292.8998
2025-01-26 20:57:00,41,116.4063,3481.0,3.900000000000002,3.8,1.0,289.4084
2025-01-26 21:00:00,41,115.191,3481.0,3.900000000000002,3.7,0.7999999999999972,281.6889
2025-01-26 21:03:00,40,115.625,3481.0,3.8000000000000007,3.5999999999999996,0.8000000000000007,278.4178
2025-01-26 21:06:00,46,160.3299,3481.0,3.6999999999999993,3.2,1.1000000000000014,288.1697
2025-01-26 21:09:00,49,164.0625,3481.0,4.0,3.3,1.3000000000000007,345.2872
2025-01-26 21:12:00,49,164.1493,3481.0,4.0,3.4000000000000004,1.4000000000000021,345.7016
2025-01-26 21:15:00,49,163.6285,3481.0,4.100000000000001,3.4000000000000004,1.3000000000000007,349.2795
2025-01-26 21:18:00,50,162.4132,3481.0,4.100000000000001,3.4000000000000004,1.5,353.8285
2025-01-26 21:21:00,50,163.1944,3481.0,4.300000000000001,3.5,1.3999999999999986,355.0106
2025-01-26 21:24:00,49,160.5035,3481.0,4.400000000000002,3.5,1.1999999999999993,354.4403
2025-01-26 21:27:00,49,162.2396,3481.0,4.300000000000001,3.5,1.1000000000000014,353.811
2025-01-26 21:30:00,50,161.6319,3481.0,4.300000000000001,3.5,1.3999999999999986,360.1783
2025-01-26 21:33:00,50,162.6736,3481.0,4.400000000000002,3.5,1.3999999999999986,360.2097
2025-01-26 21:36:00,51,163.8021,3481.0,4.5,3.5,1.1999999999999993,360.9804
2025-01-26 21:39:00,50,164.4097,3481.0,4.5,3.4000000000000004,1.1999999999999993,366.8374
2025-01-26 21:42:00,51,163.1944,3481.0,4.300000000000001,3.5,1.3000000000000007,364.2766
2025-01-26 21:45:00,50,163.1944,3482.0,4.300000000000001,3.5,1.3000000000000007,364.8988
2025-01-26 21:48:00,51,165.7118,3482.0,4.400000000000002,3.5999999999999996,1.5,369.6578
2025-01-26 21:51:00,51,161.5451,3482.0,4.400000000000002,3.5,1.1999999999999993,367.1953
2025-01-26 21:54:00,51,162.7604,3482.0,4.5,3.5,1.1000000000000014,364.6313
2025-01-26 21:57:00,49,160.3299,3482.0,4.5,3.5,1.1000000000000014,354.0073
2025-01-26 22:00:00,50,160.5035,3482.0,4.400000000000002,3.5,1.0999999999999979,356.5562
2025-01-26 22:03:00,50,162.2396,3482.0,4.400000000000002,3.5999999999999996,1.0999999999999979,355.925
2025-01-26 22:06:00,51,166.5799,3482.0,4.400000000000002,3.4000000000000004,1.2999999999999972,363.2367
2025-01-26 22:09:00,50,158.4201,3482.0,4.5,3.4000000000000004,1.5,360.5124
2025-01-26 22:12:00,48,156.3368,3482.0,4.5,3.5,1.1000000000000014,349.0716
2025-01-26 22:15:00,48,156.25,3482.0,4.300000000000001,3.6000000000000005,1.0,347.8227
2025-01-26 22:18:00,48,158.0729,3482.0,4.300000000000001,3.4000000000000004,1.1000000000000014,332.0029
2025-01-26 22:21:00,48,155.9896,3482.0,4.100000000000001,3.200000000000001,1.0,336.9921
2025-01-26 22:24:00,48,155.816,3482.0,4.100000000000001,3.4000000000000004,1.3000000000000007,338.0997
2025-01-26 22:27:00,49,158.5069,3482.0,4.199999999999999,3.4000000000000004,1.1000000000000014,341.7505
2025-01-26 22:30:00,47,164.1493,3482.0,4.300000000000001,3.4000000000000004,1.1999999999999993,345.07
2025-01-26 22:33:00,49,167.2743,3482.0,4.300000000000001,3.4000000000000004,1.1000000000000014,348.5796
2025-01-26 22:36:00,50,171.0069,3482.0,4.399999999999999,3.3000000000000007,1.3000000000000007,359.4006
2025-01-26 22:39:00,50,173.7847,3482.0,4.300000000000001,3.3000000000000007,1.1999999999999993,355.956
2025-01-26 22:42:00,50,171.875,3482.0,4.400000000000002,3.4000000000000004,1.5,361.7855
2025-01-26 22:45:00,49,169.7917,3483.0,4.5,3.2,1.3000000000000007,353.0154
2025-01-26 22:48:00,50,165.7986,3483.0,4.5,3.4000000000000004,1.3000000000000007,353.0746
2025-01-26 22:51:00,49,164.2361,3483.0,4.400000000000002,3.4000000000000004,1.0,346.7436
2025-01-26 22:54:00,48,165.8854,3483.0,4.300000000000001,3.3,1.1000000000000014,347.5519
2025-01-26 22:57:00,49,166.4063,3483.0,4.400000000000002,3.3,1.0,346.2834
2025-01-26 23:00:00,48,162.8472,3483.0,4.300000000000001,3.4000000000000004,1.1000000000000014,351.0006
2025-01-26 23:03:00,51,164.2361,3483.0,4.300000000000001,3.4000000000000004,1.6000000000000014,369.0039
2025-01-26 23:06:00,49,165.2778,3483.0,4.400000000000002,3.4000000000000004,1.0999999999999979,354.6092
2025-01-26 23:09:00,49,160.5903,3483.0,4.300000000000001,3.5,1.1999999999999993,359.8846
2025-01-26 23:12:00,49,161.1111,3483.0,4.300000000000001,3.5,1.1000000000000014,352.0775
2025-01-26 23:15:00,50,160.7639,3483.0,4.400000000000002,3.4000000000000004,1.1999999999999993,353.2999
2025-01-26 23:18:00,49,162.4132,3483.0,4.400000000000002,3.4000000000000004,1.1999999999999993,353.025
2025-01-26 23:21:00,49,164.4097,3483.0,4.5,3.4000000000000004,0.8999999999999986,343.6072
2025-01-26 23:24:00,49,160.5903,3483.0,4.400000000000002,3.4000000000000004,1.3999999999999986,357.8634
2025-01-26 23:27:00,51,161.8924,3483.0,4.600000000000001,3.5999999999999996,1.5,365.5031
2025-01-26 23:30:00,51,161.1979,3483.0,4.5,3.5999999999999996,1.3000000000000007,365.4056
2025-01-26 23:33:00,51,161.1111,3483.0,4.5,3.5999999999999996,1.1999999999999993,369.5323
2025-01-26 23:36:00,51,161.9792,3483.0,4.699999999999999,3.7,1.1999999999999993,376.3722
2025-01-26 23:39:00,50,161.5451,3483.0,4.5,3.5,1.1000000000000014,362.5475
2025-01-26 23:42:00,49,161.6319,3483.0,4.400000000000002,3.5,1.0999999999999979,354.756
2025-01-26 23:45:00,50,162.3264,3484.0,4.5,3.4000000000000004,1.0999999999999979,358.3176
2025-01-26 23:48:00,49,162.066,3484.0,4.400000000000002,3.5,1.2999999999999972,358.0975
2025-01-26 23:51:00,50,163.8021,3484.0,4.599999999999998,3.5999999999999996,1.0,358.2616
2025-01-26 23:54:00,50,166.8403,3484.0,4.5,3.5,1.3000000000000007,364.6589
2025-01-26 23:57:00,49,156.5972,3484.0,4.400000000000002,3.5999999999999996,1.0,352.0616
2025-01-27 00:00:00,48,147.7431,3484.0,4.400000000000002,3.7,1.0,347.1092
2025-01-27 00:03:00,48,150.1736,3484.0,4.400000000000002,3.6000000000000005,0.8999999999999986,338.8138
2025-01-27 00:06:00,48,152.2569,3484.0,4.199999999999999,3.500000000000001,0.9000000000000021,338.4862
2025-01-27 00:09:00,46,148.8715,3484.0,4.199999999999999,3.500000000000001,0.7000000000000028,327.1772
2025-01-27 00:12:00,47,153.125,3484.0,4.0,3.3000000000000007,0.9000000000000021,329.2535
2025-01-27 00:15:00,47,153.8194,3484.0,4.0,3.3000000000000007,0.9000000000000021,327.7673
2025-01-27 00:18:00,47,156.25,3484.0,4.0,3.3000000000000007,1.1000000000000014,329.6255
2025-01-27 00:21:00,47,158.8542,3484.0,4.100000000000001,3.3000000000000007,1.0,335.8694
2025-01-27 00:24:00,47,153.2118,3484.0,4.100000000000001,3.4000000000000004,1.0,335.1758
2025-01-27 00:27:00,47,155.816,3484.0,4.0,3.3000000000000007,1.1000000000000014,331.3487
2025-01-27 00:30:00,47,158.4201,3484.0,4.100000000000001,3.3000000000000007,1.0,331.5515
2025-01-27 00:33:00,47,159.6354,3484.0,4.100000000000001,3.200000000000001,1.0,333.4977
2025-01-27 00:36:00,47,162.2396,3484.0,4.0,3.200000000000001,1.0,327.9909
2025-01-27 00:39:00,46,160.7639,3484.0,4.100000000000001,3.200000000000001,1.1999999999999993,334.9146
2025-01-27 00:42:00,47,160.7639,3484.0,4.199999999999999,3.200000000000001,1.1000000000000014,337.7049
2025-01-27 00:45:00,47,160.5903,3485.0,4.199999999999999,3.3000000000000007,1.1999999999999993,338.3044
2025-01-27 00:48:00,48,158.0729,3485.0,4.199999999999999,3.3000000000000007,1.3000000000000007,346.817
2025-01-27 00:51:00,48,157.6389,3485.0,4.300000000000001,3.3000000000000007,1.1999999999999993,348.4277
2025-01-27 00:54:00,49,163.1076,3485.0,4.300000000000001,3.4000000000000004,1.1000000000000014,347.1861
2025-01-27 00:57:00,49,164.8438,3485.0,4.300000000000001,3.4000000000000004,1.1999999999999993,351.0316
2025-01-27 01:00:00,49,159.6354,3485.0,4.199999999999999,3.4000000000000004,1.2000000000000028,350.0241
2025-01-27 01:03:00,50,162.7604,3485.0,4.400000000000002,3.4000000000000004,1.2999999999999972,363.0023
2025-01-27 01:06:00,49,161.1979,3485.0,4.400000000000002,3.4000000000000004,1.0999999999999979,357.6189
2025-01-27 01:09:00,49,160.5035,3485.0,4.300000000000001,3.3000000000000007,1.1999999999999993,354.028
2025-01-27 01:12:00,50,161.1111,3485.0,4.300000000000001,3.4000000000000004,1.5,353.6949
2025-01-27 01:15:00,50,164.0625,3485.0,4.400000000000002,3.4000000000000004,1.5,361.0608
2025-01-27 01:18:00,50,161.8924,3485.0,4.599999999999998,3.4000000000000004,1.4000000000000021,361.6713
2025-01-27 01:21:00,50,160.0694,3485.0,4.600000000000001,3.4000000000000004,1.0,357.4683
2025-01-27 01:24:00,50,157.2049,3485.0,4.5,3.5999999999999996,1.4000000000000021,359.9418
2025-01-27 01:27:00,49,155.9028,3485.0,4.400000000000002,3.5,1.0999999999999979,352.6581
2025-01-27 01:30:00,49,160.1563,3485.0,4.300000000000001,3.5999999999999996,1.1000000000000014,348.3157
2025-01-27 01:33:00,49,161.0243,3485.0,4.300000000000001,3.4000000000000004,1.3999999999999986,352.4692
2025-01-27 01:36:00,49,162.066,3485.0,4.400000000000002,3.5,1.1999999999999993,349.4931
2025-01-27 01:39:00,48,160.0694,3485.0,4.400000000000002,3.3000000000000007,1.0,348.6176
2025-01-27 01:42:00,49,162.5,3485.0,4.300000000000001,3.4000000000000004,1.1000000000000014,347.7045
2025-01-27 01:45:00,50,163.2813,3486.0,4.300000000000001,3.4000000000000004,1.3000000000000007,351.8155
2025-01-27 01:48:00,49,162.066,3486.0,4.300000000000001,3.5,1.1000000000000014,349.7321
2025-01-27 01:51:00,49,163.3681,3486.0,4.400000000000002,3.4000000000000004,1.0,349.7621
2025-01-27 01:54:00,49,162.4132,3486.0,4.5,3.4000000000000004,1.1999999999999993,350.2235
2025-01-27 01:57:00,49,161.8056,3486.0,4.400000000000002,3.3000000000000007,1.0,350.2929
2025-01-27 02:00:00,49,161.8056,3486.0,4.300000000000001,3.3000000000000007,1.1000000000000014,348.0707
2025-01-27 02:03:00,49,162.5,3486.0,4.300000000000001,3.3000000000000007,1.3000000000000007,353.7195
2025-01-27 02:06:00,49,162.2396,3486.0,4.400000000000002,3.4000000000000004,1.0,350.3351
2025-01-27 02:09:00,49,163.1944,3486.0,4.300000000000001,3.500000000000001,1.1000000000000014,349.77
2025-01-27 02:12:00,48,161.9792,3486.0,4.400000000000002,3.5,1.0999999999999979,350.7072
2025-01-27 02:15:00,49,162.066,3486.0,4.400000000000002,3.3000000000000007,1.0,348.2206
2025-01-27 02:18:00,49,161.6319,3486.0,4.300000000000001,3.3000000000000007,1.3000000000000007,351.7144
2025-01-27 02:21:00,49,160.9375,3486.0,4.5,3.3000000000000007,1.0,354.326
2025-01-27 02:24:00,49,160.0694,3486.0,4.300000000000001,3.3000000000000007,1.1000000000000014,348.0274
2025-01-27 02:27:00,49,160.5903,3486.0,4.300000000000001,3.4000000000000004,1.3999999999999986,351.1964
2025-01-27 02:30:00,49,160.0694,3486.0,4.300000000000001,3.200000000000001,1.3999999999999986,353.5205
2025-01-27 02:33:00,49,160.5035,3486.0,4.400000000000002,3.3000000000000007,1.2999999999999972,354.0463
2025-01-27 02:36:00,49,158.7673,3486.0,4.400000000000002,3.4000000000000004,1.1999999999999993,347.8214
2025-01-27 02:39:00,49,158.5069,3486.0,4.300000000000001,3.5,1.1999999999999993,359.8674
2025-01-27 02:42:00,50,157.2917,3486.0,4.400000000000002,3.5999999999999996,1.2999999999999972,364.0665
2025-01-27 02:45:00,51,162.6736,3487.0,4.400000000000002,3.5999999999999996,1.3999999999999986,363.662
2025-01-27 02:48:00,50,162.2396,3487.0,4.400000000000002,3.5,1.1999999999999993,356.1797
2025-01-27 02:51:00,49,156.5972,3487.0,4.5,3.5,1.3000000000000007,357.512
2025-01-27 02:54:00,47,143.2292,3487.0,4.300000000000001,3.8,1.0,339.8448
2025-01-27 02:57:00,47,137.1528,3487.0,4.100000000000001,3.5,0.8999999999999986,330.4296
2025-01-27 03:00:00,44,140.1042,3487.0,4.0,3.7,0.9000000000000021,315.8907
2025-01-27 03:03:00,44,151.9965,3487.0,3.900000000000002,3.4000000000000004,0.7999999999999972,315.0583
2025-01-27 03:06:00,46,148.0903,3487.0,3.900000000000002,3.4000000000000004,1.0999999999999979,321.473
2025-01-27 03:09:00,45,153.9931,3487.0,4.099999999999998,3.3000000000000007,1.0,323.2144
2025-01-27 03:12:00,46,152.2569,3487.0,4.0,3.3000000000000007,0.9000000000000021,325.1323
2025-01-27 03:15:00,47,155.9896,3487.0,4.0,3.5,0.9000000000000021,329.7346
2025-01-27 03:18:00,47,151.9965,3487.0,4.099999999999998,3.4000000000000004,1.0,333.7754
2025-01-27 03:21:00,47,150.6944,3487.0,4.100000000000001,3.4000000000000004,1.3000000000000007,339.0787
2025-01-27 03:24:00,49,151.9097,3487.0,4.199999999999999,3.5,1.3000000000000007,339.8605
2025-01-27 03:27:00,48,160.7639,3487.0,4.199999999999999,3.5,1.3000000000000007,345.8075
2025-01-27 03:30:00,49,160.9375,3487.0,4.299999999999997,3.3999999999999995,1.3000000000000007,350.8721
2025-01-27 03:33:00,50,161.3715,3487.0,4.400000000000002,3.5,1.0999999999999979,354.0517
2025-01-27 03:36:00,49,161.3715,3487.0,4.300000000000001,3.3999999999999995,1.1000000000000014,351.1903
2025-01-27 03:39:00,50,160.7639,3487.0,4.5,3.499999999999999,1.2999999999999972,354.5825
2025-01-27 03:42:00,49,158.7673,3487.0,4.300000000000001,3.499999999999999,1.1999999999999993,352.7755
2025-01-27 03:45:00,50,162.7604,3488.0,4.400000000000002,3.499999999999999,1.1999999999999993,354.4808
2025-01-27 03:48:00,50,158.1597,3488.0,4.5,3.5999999999999996,1.2999999999999972,356.634
2025-01-27 03:51:00,49,158.7673,3488.0,4.5,3.5999999999999996,1.0,355.8044
2025-01-27 03:54:00,49,158.8542,3488.0,4.400000000000002,3.3999999999999995,1.1999999999999993,357.0109
2025-01-27 03:57:00,49,159.375,3488.0,4.5,3.499999999999999,1.1000000000000014,355.9156
2025-01-27 04:00:00,50,161.5451,3488.0,4.400000000000002,3.3999999999999995,1.0999999999999979,356.851
2025-01-27 04:03:00,50,159.375,3488.0,4.399999999999999,3.5,1.5,360.442
2025-01-27 04:06:00,50,158.4201,3488.0,4.600000000000001,3.5999999999999996,1.1999999999999993,364.5452
2025-01-27 04:09:00,52,159.4618,3488.0,4.400000000000002,3.5,1.3999999999999986,373.1483
2025-01-27 04:12:00,53,161.5451,3488.0,4.600000000000001,3.6999999999999993,1.3999999999999986,381.0605
2025-01-27 04:15:00,54,165.2778,3488.0,4.799999999999997,3.6999999999999993,1.4000000000000021,388.7757
2025-01-27 04:18:00,54,167.5347,3488.0,4.899999999999999,3.6999999999999993,1.3999999999999986,396.1111
2025-01-27 04:21:00,54,169.8785,3488.0,4.900000000000002,3.6999999999999993,1.5999999999999979,391.7343
2025-01-27 04:24:00,53,166.2326,3488.0,5.0,3.6999999999999993,1.5,391.1118
2025-01-27 04:27:00,54,163.1944,3488.0,4.900000000000002,3.8000000000000007,1.1999999999999993,388.5792
2025-01-27 04:30:00,53,159.2882,3488.0,4.900000000000002,3.8000000000000007,1.3999999999999986,381.8947
2025-01-27 04:33:00,51,158.5938,3488.0,4.699999999999999,3.8000000000000007,1.2000000000000028,373.5718
2025-01-27 04:36:00,52,158.8542,3488.0,4.799999999999997,3.8000000000000007,1.4000000000000021,368.9411
2025-01-27 04:39:00,50,148.5243,3488.0,4.5,3.8000000000000007,1.1000000000000014,362.9384
2025-01-27 04:42:00,49,143.1424,3488.0,4.600000000000001,4.000000000000001,1.0999999999999979,361.2548
2025-01-27 04:45:00,47,145.3993,3489.0,4.399999999999999,3.8999999999999995,0.8000000000000007,338.3629
2025-01-27 04:48:00,48,155.2952,3489.0,4.399999999999999,3.6999999999999993,1.0,348.7065
2025-01-27 04:51:00,48,147.0486,3489.0,4.400000000000002,3.6999999999999993,1.0,346.0093
2025-01-27 04:54:00,49,151.4757,3489.0,4.299999999999997,3.6999999999999993,1.1000000000000014,345.1407
2025-01-27 04:57:00,49,150.3472,3489.0,4.299999999999997,3.5999999999999996,1.1000000000000014,350.7427
2025-01-27 05:00:00,48,152.3438,3489.0,4.300000000000001,3.5,1.1000000000000014,345.8646
2025-01-27 05:03:00,48,150.6077,3489.0,4.5,3.6999999999999993,1.0,346.2791
2025-01-27 05:06:00,49,149.2188,3489.0,4.300000000000001,3.5999999999999996,1.0,346.2024
2025-01-27 05:09:00,48,152.2569,3489.0,4.399999999999999,3.6999999999999993,1.1999999999999993,346.6721
2025-01-27 05:12:00,50,157.2917,3489.0,4.399999999999999,3.5999999999999996,1.1999999999999993,362.3716
2025-01-27 05:15:00,50,162.4132,3489.0,4.5,3.5,1.0,359.704
2025-01-27 05:18:00,51,165.1042,3489.0,4.5,3.5999999999999996,1.1999999999999993,365.5032
2025-01-27 05:21:00,51,165.0174,3489.0,4.599999999999998,3.5999999999999996,1.6000000000000014,366.4461
2025-01-27 05:24:00,51,165.7986,3489.0,4.599999999999998,3.499999999999999,1.3000000000000007,368.4074
2025-01-27 05:27:00,51,163.1076,3489.0,4.599999999999998,3.499999999999999,1.3000000000000007,367.0995
2025-01-27 05:30:00,52,160.3299,3489.0,4.599999999999998,3.5999999999999996,1.4000000000000021,375.0739
2025-01-27 05:33:00,52,162.3264,3489.0,4.5,3.6999999999999993,1.4000000000000021,373.845
2025-01-27 05:36:00,52,160.6771,3489.0,4.699999999999999,3.6999999999999993,1.5,379.2825
2025-01-27 05:39:00,52,161.1111,3489.0,4.800000000000001,3.6999999999999993,1.1999999999999993,373.408
2025-01-27 05:42:00,51,161.3715,3489.0,4.799999999999997,3.6999999999999993,1.0,372.0251
2025-01-27 05:45:00,52,158.5938,3490.0,4.799999999999997,3.5999999999999996,1.3000000000000007,373.3621
2025-01-27 05:48:00,50,158.941,3490.0,4.599999999999998,3.5999999999999996,0.9000000000000021,356.6333
2025-01-27 05:51:00,51,159.4618,3490.0,4.599999999999998,3.5999999999999996,1.3000000000000007,365.4207
2025-01-27 05:54:00,51,159.0278,3490.0,4.5,3.5999999999999996,1.0999999999999979,360.5167
2025-01-27 05:57:00,51,158.0729,3490.0,4.400000000000002,3.5999999999999996,1.1999999999999993,361.9899
2025-01-27 06:00:00,49,160.5035,3490.0,4.5,3.5999999999999996,1.0999999999999979,358.4929
2025-01-27 06:03:00,50,156.25,3490.0,4.5,3.5999999999999996,1.0999999999999979,360.6466
2025-01-27 06:06:00,50,164.4965,3490.0,4.399999999999999,3.5999999999999996,1.5,361.4155
2025-01-27 06:09:00,50,168.1423,3490.0,4.599999999999998,3.5999999999999996,1.0,360.558
2025-01-27 06:12:00,53,166.3194,3490.0,4.599999999999998,3.5,1.5,382.8478
2025-01-27 06:15:00,54,164.4097,3490.0,4.899999999999999,3.6999999999999993,1.6999999999999993,390.0502
2025-01-27 06:18:00,53,157.1181,3490.0,5.0,3.799999999999999,1.1999999999999993,381.4975
2025-01-27 06:21:00,53,162.066,3490.0,4.899999999999999,3.799999999999999,1.1999999999999993,378.9081
2025-01-27 06:24:00,53,165.7118,3490.0,4.799999999999997,3.6999999999999993,1.3000000000000007,383.7281
2025-01-27 06:27:00,53,162.066,3490.0,4.699999999999999,3.5999999999999996,1.3000000000000007,382.1958
2025-01-27 06:30:00,53,164.0625,3490.0,4.699999999999999,3.6999999999999993,1.3000000000000007,382.7616
2025-01-27 06:33:00,52,162.6736,3490.0,4.699999999999999,3.799999999999999,1.3999999999999986,378.2003
2025-01-27 06:36:00,51,162.2396,3490.0,4.599999999999998,3.6999999999999993,1.3000000000000007,375.066
2025-01-27 06:39:00,52,163.1944,3490.0,4.699999999999999,3.6999999999999993,1.3000000000000007,375.8607
2025-01-27 06:42:00,53,159.375,3490.0,4.699999999999999,3.6999999999999993,1.3000000000000007,381.556
2025-01-27 06:45:00,50,161.1979,3491.0,4.699999999999999,3.6999999999999993,1.3000000000000007,370.0851
2025-01-27 06:48:00,51,166.6667,3491.0,4.899999999999999,3.5999999999999996,1.1000000000000014,372.4776
2025-01-27 06:51:00,51,168.8368,3491.0,4.799999999999997,3.5999999999999996,1.4000000000000021,377.939
2025-01-27 06:54:00,52,170.5729,3491.0,4.799999999999997,3.5999999999999996,1.3000000000000007,379.1232
2025-01-27 06:57:00,52,169.4444,3491.0,4.799999999999997,3.5999999999999996,1.2000000000000028,376.9865
2025-01-27 07:00:00,52,169.7917,3491.0,4.699999999999999,3.5999999999999996,1.3000000000000007,379.4059
2025-01-27 07:03:00,52,168.5764,3491.0,4.699999999999999,3.5999999999999996,1.3000000000000007,376.469
2025-01-27 07:06:00,52,168.5764,3491.0,4.699999999999999,3.5999999999999996,1.3000000000000007,382.0181
2025-01-27 07:09:00,52,167.1007,3491.0,4.699999999999999,3.5999999999999996,1.3000000000000007,381.1154
2025-01-27 07:12:00,52,166.5799,3491.0,4.699999999999999,3.700000000000001,1.3999999999999986,376.7069
2025-01-27 07:15:00,53,162.8472,3491.0,4.699999999999999,3.6999999999999993,1.3000000000000007,380.5885
2025-01-27 07:18:00,53,165.4514,3491.0,4.899999999999999,3.6999999999999993,1.6000000000000014,389.7449
2025-01-27 07:21:00,53,164.0625,3491.0,5.0,3.6999999999999993,1.3999999999999986,388.2596
2025-01-27 07:24:00,54,167.1007,3491.0,5.0,3.799999999999999,1.2999999999999972,388.4239
2025-01-27 07:27:00,53,167.7083,3491.0,4.799999999999997,3.6999999999999993,1.3000000000000007,387.8763
2025-01-27 07:30:00,54,168.0556,3491.0,4.899999999999999,3.799999999999999,1.5,386.6274
2025-01-27 07:33:00,54,169.7049,3491.0,5.0,3.6999999999999993,1.5,392.6105
2025-01-27 07:36:00,54,169.3577,3491.0,4.799999999999997,3.6999999999999993,1.4000000000000021,396.8595
2025-01-27 07:39:00,55,169.7917,3491.0,4.899999999999999,3.8,1.5,399.1231
2025-01-27 07:42:00,55,168.0556,3491.0,4.899999999999999,3.8,1.3000000000000007,396.5422
2025-01-27 07:45:00,54,160.5035,3492.0,4.899999999999999,3.8,1.5,392.0465
2025-01-27 07:48:00,53,156.8576,3492.0,4.699999999999999,3.8999999999999995,1.1999999999999993,380.8146
2025-01-27 07:51:00,51,149.6528,3492.0,4.899999999999999,3.8999999999999995,1.0,367.2424
2025-01-27 07:54:00,50,159.2882,3492.0,4.699999999999999,3.8,0.9000000000000021,361.9523
2025-01-27 07:57:00,51,156.3368,3492.0,4.599999999999998,3.8,1.3000000000000007,370.257
2025-01-27 08:00:00,50,151.4757,3492.0,4.5,3.8,1.0,358.0605
2025-01-27 08:03:00,49,154.0798,3492.0,4.399999999999999,3.8,1.0,354.0249
2025-01-27 08:06:00,48,156.4236,3492.0,4.399999999999999,3.5999999999999996,1.1000000000000014,353.6145
2025-01-27 08:09:00,49,159.0278,3492.0,4.5,3.5999999999999996,1.0999999999999979,355.8703
2025-01-27 08:12:00,49,155.7292,3492.0,4.399999999999999,3.5,1.0,352.8396
2025-01-27 08:15:00,49,153.9931,3492.0,4.399999999999999,3.5999999999999996,1.0,352.4551
2025-01-27 08:18:00,49,154.4271,3492.0,4.399999999999999,3.5999999999999996,1.1000000000000014,351.0004
2025-01-27 08:21:00,50,161.1979,3492.0,4.5,3.5999999999999996,1.1999999999999993,351.9017
2025-01-27 08:24:00,50,159.7222,3492.0,4.600000000000001,3.6999999999999993,0.8999999999999986,353.2332
2025-01-27 08:27:00,49,160.5035,3492.0,4.399999999999999,3.5999999999999996,1.0,355.8586
2025-01-27 08:30:00,49,161.1111,3492.0,4.5,3.5999999999999996,1.1000000000000014,355.7134
2025-01-27 08:33:00,50,164.8438,3492.0,4.399999999999999,3.5,1.1999999999999993,360.9205
2025-01-27 08:36:00,49,162.4132,3492.0,4.399999999999999,3.5999999999999996,1.1000000000000014,359.6625
2025-01-27 08:39:00,50,161.0243,3492.0,4.399999999999999,3.5999999999999996,1.1999999999999993,361.6614
2025-01-27 08:42:00,50,162.066,3492.0,4.399999999999999,3.5999999999999996,1.1999999999999993,362.0335
2025-01-27 08:45:00,50,163.9757,3493.0,4.5,3.5999999999999996,1.3999999999999986,365.463
2025-01-27 08:48:00,51,165.1042,3493.0,4.599999999999998,3.5,1.3000000000000007,367.0389
2025-01-27 08:51:00,50,167.1875,3493.0,4.699999999999999,3.5,1.3000000000000007,359.4023
2025-01-27 08:54:00,51,164.1493,3493.0,4.699999999999999,3.5,1.3999999999999986,370.3118
2025-01-27 08:57:00,51,173.1771,3493.0,4.699999999999999,3.5999999999999996,1.3000000000000007,375.0337
2025-01-27 09:00:00,52,169.7917,3493.0,4.699999999999999,3.499999999999999,1.3999999999999986,380.0089
2025-01-27 09:03:00,52,171.9618,3493.0,4.699999999999999,3.499999999999999,1.3999999999999986,378.6933
2025-01-27 09:06:00,53,174.8264,3493.0,4.899999999999999,3.6000000000000005,1.5,384.83
2025-01-27 09:09:00,55,177.9514,3493.0,5.100000000000001,3.6000000000000005,1.5,400.4742
2025-01-27 09:12:00,55,175.7813,3493.0,5.199999999999999,3.6000000000000005,1.5,402.5977
2025-01-27 09:15:00,56,180.5556,3493.0,5.199999999999999,3.6000000000000005,1.5,406.2195
2025-01-27 09:18:00,57,184.6354,3493.0,5.199999999999999,3.6000000000000005,1.6000000000000014,413.6209
2025-01-27 09:21:00,59,184.2014,3493.0,5.600000000000001,3.6000000000000005,1.7999999999999972,425.103
2025-01-27 09:24:00,59,184.2014,3493.0,5.800000000000001,3.7,1.8000000000000007,427.8441
2025-01-27 09:27:00,59,186.2847,3493.0,5.800000000000001,3.8000000000000007,1.3000000000000007,428.4525
2025-01-27 09:30:00,59,179.3403,3493.0,5.600000000000001,3.8000000000000007,1.5,428.5648
2025-01-27 09:33:00,59,178.8194,3493.0,5.399999999999999,4.0,1.6000000000000014,426.2123
2025-01-27 09:36:00,59,178.125,3493.0,5.600000000000001,4.0,1.5999999999999979,431.2406
2025-01-27 09:39:00,60,177.1701,3493.0,5.600000000000001,3.9000000000000004,1.5999999999999979,437.7619
2025-01-27 09:42:00,60,176.7361,3493.0,5.699999999999999,4.1,1.6999999999999993,438.4129
2025-01-27 09:45:00,60,172.8298,3494.0,5.699999999999999,4.1000000000000005,1.5,434.8426
2025-01-27 09:48:00,60,173.7847,3494.0,5.600000000000001,4.000000000000001,1.5,433.4145
2025-01-27 09:51:00,58,174.566,3494.0,5.399999999999999,3.8999999999999995,1.6999999999999993,423.4014
2025-01-27 09:54:00,58,174.0452,3494.0,5.600000000000001,3.8999999999999995,1.1999999999999993,408.2814
2025-01-27 09:57:00,57,174.4792,3494.0,5.600000000000001,3.799999999999999,1.3999999999999986,411.9144
2025-01-27 10:00:00,57,183.6806,3494.0,5.600000000000001,3.5999999999999996,1.3999999999999986,417.3113
2025-01-27 10:03:00,58,182.8125,3494.0,5.600000000000001,3.5999999999999996,1.2999999999999972,421.3552
2025-01-27 10:06:00,58,183.5938,3494.0,5.5,3.6999999999999993,1.3000000000000007,417.5541
2025-01-27 10:09:00,57,186.5451,3494.0,5.399999999999999,3.5999999999999996,1.4000000000000021,421.0659
2025-01-27 10:12:00,58,187.2396,3494.0,5.399999999999999,3.5999999999999996,1.6000000000000014,419.5122
2025-01-27 10:15:00,58,187.6736,3494.0,5.399999999999999,3.6999999999999993,1.6000000000000014,426.7476
2025-01-27 10:18:00,57,186.7188,3494.0,5.600000000000001,3.6999999999999993,1.0999999999999979,418.8047
