Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-01-29 19:24:00,50,134.2014,3551.0,5.199999999999999,3.8000000000000007,0.6999999999999993,364.6721
2025-01-29 19:45:00,50,134.2882,3552.0,4.899999999999999,3.8000000000000007,0.9000000000000021,358.9176
2025-01-29 20:12:00,50,134.6354,3552.0,4.899999999999999,3.8000000000000007,0.8000000000000007,359.5327
2025-01-29 20:15:00,50,132.5521,3552.0,5.0,3.8000000000000007,0.8999999999999986,360.5383
2025-01-29 20:18:00,50,132.8125,3552.0,5.0,3.9000000000000004,0.6999999999999993,360.0804
2025-01-29 21:48:00,50,133.8542,3554.0,4.800000000000001,3.6999999999999993,0.9000000000000021,353.5612
2025-01-29 21:51:00,50,133.1597,3554.0,4.800000000000001,3.6999999999999993,0.8999999999999986,355.2524
2025-01-29 21:54:00,50,134.9826,3554.0,4.900000000000002,3.5999999999999996,0.8999999999999986,357.2126
2025-01-29 21:57:00,50,137.5868,3554.0,4.900000000000002,3.5999999999999996,0.8000000000000007,356.4829
2025-01-29 22:00:00,50,133.8542,3554.0,5.0,3.8999999999999995,0.8999999999999986,364.935
2025-01-29 22:03:00,50,134.5486,3554.0,4.899999999999999,3.6999999999999993,0.7000000000000028,358.1448
2025-01-29 22:06:00,49,134.8958,3554.0,5.0,3.6999999999999993,0.8000000000000007,353.1097
2025-01-29 22:09:00,49,133.5938,3554.0,4.800000000000001,3.6999999999999993,0.8000000000000007,353.285
2025-01-29 22:54:00,50,132.2917,3555.0,4.900000000000002,3.799999999999999,0.8000000000000007,358.6256
2025-01-29 22:57:00,50,134.2882,3555.0,4.900000000000002,3.8,0.8000000000000007,366.4538
2025-01-29 23:39:00,48,128.125,3555.0,4.800000000000001,3.8,0.8000000000000007,348.6101
2025-01-29 23:42:00,48,130.2083,3556.0,4.899999999999999,3.6999999999999993,0.8000000000000007,347.6534
2025-01-29 23:45:00,49,127.6042,3556.0,4.800000000000001,3.6999999999999993,0.8000000000000007,347.356
2025-01-29 23:48:00,48,128.2118,3556.0,4.800000000000001,3.6999999999999993,0.6999999999999993,347.6595
2025-01-30 00:27:00,49,128.9063,3556.0,4.899999999999999,3.8999999999999995,0.9000000000000021,355.8416
2025-01-30 00:30:00,49,128.4722,3556.0,4.899999999999999,3.8999999999999995,0.6999999999999993,348.1173
2025-01-30 00:33:00,49,136.2847,3556.0,4.800000000000001,3.5999999999999996,0.8999999999999986,350.0054
2025-01-30 00:36:00,49,127.9514,3556.0,4.899999999999999,3.6999999999999993,0.9000000000000021,352.4086
2025-01-30 00:39:00,48,125.0868,3556.0,4.899999999999999,4.000000000000001,0.8000000000000007,349.1964
2025-01-30 00:42:00,49,127.1701,3557.0,4.800000000000001,3.799999999999999,0.8999999999999986,348.5256
2025-01-30 00:45:00,48,126.9097,3557.0,4.699999999999999,3.6999999999999993,0.8000000000000007,342.1884
2025-01-30 01:06:00,48,126.3021,3557.0,4.600000000000001,3.6999999999999993,0.8000000000000007,340.0756
2025-01-30 01:09:00,48,127.7778,3557.0,4.699999999999999,3.6999999999999993,1.0,344.7078
2025-01-30 01:12:00,48,126.3889,3557.0,4.699999999999999,3.6999999999999993,1.0,343.1174
2025-01-30 01:15:00,49,126.3021,3557.0,4.699999999999999,3.799999999999999,0.6999999999999993,343.2516
2025-01-30 01:18:00,49,133.2465,3557.0,4.699999999999999,3.5999999999999996,1.0,343.3828
2025-01-30 01:21:00,48,130.5556,3557.0,4.800000000000001,3.5999999999999996,0.7999999999999972,346.5479
2025-01-30 01:24:00,50,126.7361,3557.0,4.700000000000003,3.9000000000000004,0.8999999999999986,353.2266
2025-01-30 01:27:00,50,128.4722,3557.0,4.800000000000001,3.9000000000000004,0.8999999999999986,352.3461
2025-01-30 01:30:00,49,126.4757,3557.0,4.800000000000001,3.9000000000000004,0.8999999999999986,349.9839
2025-01-30 01:57:00,49,126.9097,3558.0,4.800000000000001,3.8999999999999995,0.6999999999999993,348.3148
2025-01-30 02:00:00,48,126.3889,3558.0,4.800000000000001,3.8999999999999995,0.6999999999999993,349.295
2025-01-30 02:03:00,48,126.3021,3558.0,4.600000000000001,3.6999999999999993,0.6999999999999993,342.6013
2025-01-30 02:06:00,48,127.5174,3558.0,4.599999999999998,3.6999999999999993,0.8000000000000007,336.4627
2025-01-30 02:09:00,47,127.0833,3558.0,4.599999999999998,3.5999999999999996,0.7000000000000028,335.8624
2025-01-30 02:57:00,47,125.0,3559.0,4.600000000000001,3.6999999999999993,0.6000000000000014,336.989
2025-01-30 03:00:00,47,125.5208,3559.0,4.5,3.5999999999999996,0.7000000000000028,336.5965
2025-01-30 03:03:00,47,125.0,3559.0,4.599999999999998,3.6999999999999993,0.7000000000000028,337.2089
2025-01-30 06:48:00,47,123.8715,3563.0,4.5,3.6999999999999993,0.6999999999999993,336.2216
2025-01-30 06:51:00,47,123.4375,3563.0,4.399999999999999,3.5999999999999996,0.8000000000000007,331.9397
2025-01-30 06:54:00,46,124.0451,3563.0,4.399999999999999,3.5999999999999996,0.8000000000000007,331.7354
2025-01-30 08:00:00,48,124.4792,3564.0,4.5,3.7,0.8000000000000007,341.7546
2025-01-30 08:03:00,47,124.566,3564.0,4.600000000000001,3.7,0.6999999999999993,335.3653
2025-01-30 09:21:00,48,136.0243,3565.0,4.800000000000001,3.7,0.6999999999999993,350.303
2025-01-30 09:24:00,50,137.934,3565.0,4.800000000000001,3.8,0.8999999999999986,355.8245
2025-01-30 10:57:00,47,132.0313,3567.0,4.600000000000001,3.3999999999999995,0.8999999999999986,337.7962
2025-01-30 11:00:00,47,134.2882,3567.0,4.800000000000001,3.5,0.6000000000000014,338.2454
2025-01-30 17:15:00,55,151.8229,3573.0,6.0,4.0,0.9000000000000021,400.8619
2025-01-30 17:18:00,55,149.8264,3573.0,5.900000000000002,3.9000000000000004,1.0,398.5005
2025-01-30 17:21:00,54,149.8264,3573.0,5.900000000000002,4.0,1.0,401.6687
2025-01-30 17:24:00,54,150.0868,3573.0,5.699999999999999,3.9000000000000004,1.0,390.9243
2025-01-30 17:27:00,55,148.6111,3573.0,5.599999999999998,3.9000000000000004,1.1000000000000014,396.0566
2025-01-30 17:30:00,55,149.3924,3573.0,5.699999999999999,4.0,1.1999999999999993,399.1003
2025-01-30 17:33:00,56,150.2604,3573.0,5.899999999999999,4.0,1.0,410.1323
2025-01-30 17:36:00,56,148.6111,3573.0,5.900000000000002,4.1,1.0,401.9958
2025-01-30 17:39:00,56,147.9167,3573.0,5.800000000000001,4.1,1.0999999999999979,406.0146
2025-01-30 17:42:00,55,149.6528,3573.0,5.899999999999999,4.1,1.0,403.6576
2025-01-30 17:45:00,56,147.9167,3574.0,5.900000000000002,4.0,1.0999999999999979,404.107
2025-01-30 17:48:00,56,149.0451,3574.0,5.899999999999999,4.1,1.1000000000000014,403.199
2025-01-30 17:51:00,53,147.0486,3574.0,5.899999999999999,4.1,0.9000000000000021,391.53
2025-01-30 17:54:00,55,145.5729,3574.0,5.699999999999999,4.0,0.8000000000000007,393.8183
2025-01-30 17:57:00,54,147.309,3574.0,5.800000000000001,4.0,0.6999999999999993,389.2258
2025-01-30 18:00:00,54,145.3993,3574.0,5.599999999999998,3.9000000000000004,0.9000000000000021,386.9292
2025-01-30 18:03:00,55,147.9167,3574.0,5.699999999999999,4.0,1.1999999999999993,391.3934
2025-01-30 18:06:00,54,147.0486,3574.0,5.699999999999999,4.0,0.8999999999999986,394.0237
2025-01-30 18:09:00,55,146.875,3574.0,5.599999999999998,4.0,1.2000000000000028,399.861
2025-01-30 18:12:00,55,146.0069,3574.0,5.800000000000001,4.0,1.0,397.6756
2025-01-30 18:15:00,55,145.7465,3574.0,5.699999999999999,4.1,1.0,395.1612
2025-01-30 18:18:00,57,155.9028,3574.0,5.800000000000001,4.1,1.1999999999999993,403.5438
2025-01-30 18:21:00,56,158.4201,3574.0,6.0,4.0,1.3000000000000007,420.805
2025-01-30 18:24:00,58,157.2917,3574.0,6.199999999999999,4.199999999999999,1.3000000000000007,428.0032
2025-01-30 18:27:00,58,157.8993,3574.0,6.399999999999999,4.1,1.1999999999999993,425.8586
2025-01-30 18:30:00,58,153.125,3574.0,6.300000000000001,4.199999999999999,1.0,425.5627
2025-01-30 18:33:00,57,146.1806,3574.0,6.099999999999998,4.199999999999999,1.2000000000000028,415.4997
2025-01-30 18:36:00,57,144.5313,3574.0,6.199999999999999,4.199999999999999,1.0,411.4791
2025-01-30 18:39:00,56,145.5729,3574.0,6.0,4.2,0.8999999999999986,400.5708
2025-01-30 18:42:00,56,142.4479,3575.0,6.0,4.2,1.0,404.4716
2025-01-30 18:45:00,56,145.4861,3575.0,5.899999999999999,4.2,1.0,404.1561
2025-01-30 18:48:00,55,143.75,3575.0,5.600000000000001,4.0,0.8999999999999986,395.1311
2025-01-30 18:51:00,54,142.7951,3575.0,5.800000000000001,4.1,0.8999999999999986,394.543
2025-01-30 18:54:00,55,142.2743,3575.0,5.600000000000001,4.1,1.0,394.5562
2025-01-30 18:57:00,55,144.184,3575.0,5.699999999999999,4.2,1.1000000000000014,392.0451
2025-01-30 19:00:00,55,142.8819,3575.0,5.699999999999999,4.2,1.1000000000000014,397.2047
2025-01-30 19:03:00,55,143.1424,3575.0,5.800000000000001,4.2,1.0,397.5374
2025-01-30 19:06:00,55,143.1424,3575.0,5.800000000000001,4.2,1.0,398.1523
2025-01-30 19:09:00,55,142.3611,3575.0,5.899999999999999,4.2,1.0,399.1415
2025-01-30 19:12:00,55,142.1007,3575.0,5.700000000000003,4.2,1.0,394.1716
2025-01-30 19:15:00,54,142.0139,3575.0,5.600000000000001,4.1000000000000005,1.0,391.9912
2025-01-30 19:18:00,54,142.1007,3575.0,5.399999999999999,3.9000000000000004,1.1000000000000014,393.3585
2025-01-30 19:21:00,54,140.191,3575.0,5.5,4.1000000000000005,1.2000000000000028,393.8188
2025-01-30 19:24:00,54,140.7986,3575.0,5.400000000000002,4.000000000000001,1.3000000000000007,393.0394
2025-01-30 19:27:00,53,140.7986,3575.0,5.399999999999999,4.000000000000001,0.9000000000000021,384.4597
2025-01-30 19:30:00,53,141.4931,3575.0,5.5,3.9000000000000004,0.9000000000000021,384.658
2025-01-30 19:33:00,52,144.0972,3575.0,5.300000000000001,3.8000000000000007,0.9000000000000021,382.7162
2025-01-30 19:36:00,53,142.7951,3575.0,5.399999999999999,3.8000000000000007,1.0,377.4341
2025-01-30 19:39:00,52,145.4861,3575.0,5.5,3.8000000000000007,0.8999999999999986,377.7633
2025-01-30 19:42:00,52,144.5313,3576.0,5.5,3.8000000000000007,0.9000000000000021,378.5675
2025-01-30 19:45:00,53,146.0069,3576.0,5.400000000000002,3.8000000000000007,0.8999999999999986,376.8268
2025-01-30 19:48:00,55,152.2569,3576.0,5.400000000000002,3.8000000000000007,1.1999999999999993,395.3344
2025-01-30 19:51:00,54,152.8646,3576.0,5.600000000000001,3.8000000000000007,1.1000000000000014,393.2439
2025-01-30 19:54:00,55,152.4306,3576.0,5.600000000000001,3.9000000000000004,1.1999999999999993,400.2215
2025-01-30 19:57:00,55,151.4757,3576.0,5.800000000000001,3.9000000000000004,1.0999999999999979,400.2078
2025-01-30 20:00:00,55,147.7431,3576.0,5.800000000000001,4.0,1.1000000000000014,397.389
2025-01-30 20:03:00,55,148.4375,3576.0,5.700000000000003,4.1,1.0999999999999979,402.5274
2025-01-30 20:06:00,55,153.559,3576.0,5.800000000000001,4.0,1.0999999999999979,403.5375
2025-01-30 20:09:00,56,153.3854,3576.0,6.0,4.0,1.2000000000000028,412.5457
2025-01-30 20:12:00,58,153.9931,3576.0,6.099999999999998,4.0,1.1000000000000014,414.9435
2025-01-30 20:15:00,57,150.6944,3576.0,6.100000000000001,4.0,1.1000000000000014,414.6363
2025-01-30 20:18:00,55,149.9132,3576.0,6.099999999999998,4.1,0.9000000000000021,404.566
2025-01-30 20:21:00,55,149.4792,3576.0,5.900000000000002,3.9000000000000004,0.8999999999999986,398.5063
2025-01-30 20:24:00,55,149.8264,3576.0,5.800000000000001,3.9000000000000004,1.0,397.7893
2025-01-30 20:27:00,54,151.6493,3576.0,5.700000000000003,3.9000000000000004,1.0,397.5397
2025-01-30 20:30:00,56,150.0868,3576.0,5.800000000000001,4.0,1.1999999999999993,398.1121
2025-01-30 20:33:00,55,150.5208,3576.0,5.800000000000001,3.9000000000000004,1.0,397.6747
2025-01-30 20:36:00,56,151.6493,3576.0,5.800000000000001,4.0,1.0999999999999979,403.5724
2025-01-30 20:39:00,56,151.0417,3576.0,5.800000000000001,4.0,1.3000000000000007,406.6684
2025-01-30 20:42:00,56,151.1285,3576.0,5.900000000000002,4.0,1.1999999999999993,408.6764
2025-01-30 20:45:00,54,152.0833,3577.0,5.899999999999999,3.9000000000000004,0.9000000000000021,397.6885
2025-01-30 20:48:00,55,151.9097,3577.0,5.899999999999999,4.0,1.0,400.9918
2025-01-30 20:51:00,56,155.1215,3577.0,5.800000000000001,3.9000000000000004,1.0,398.1834
2025-01-30 20:54:00,57,158.4201,3577.0,6.0,4.0,1.3000000000000007,416.5951
2025-01-30 20:57:00,57,159.0278,3577.0,6.199999999999999,3.9000000000000004,1.1000000000000014,416.4867
2025-01-30 21:00:00,57,159.0278,3577.0,6.099999999999998,4.0,1.2000000000000028,417.9145
2025-01-30 21:03:00,58,159.809,3577.0,6.100000000000001,3.9000000000000004,1.1000000000000014,417.4841
2025-01-30 21:06:00,57,159.375,3577.0,6.099999999999998,3.9000000000000004,1.2000000000000028,418.8306
2025-01-30 21:09:00,57,158.5069,3577.0,6.099999999999998,4.0,1.2000000000000028,419.2234
2025-01-30 21:12:00,58,157.4653,3577.0,6.300000000000001,4.0,1.0,419.3261
2025-01-30 21:15:00,57,153.559,3577.0,6.199999999999999,4.0,1.1000000000000014,416.3918
2025-01-30 21:18:00,57,152.9514,3577.0,6.099999999999998,4.1,1.0,409.9651
2025-01-30 21:21:00,56,154.1667,3577.0,6.099999999999998,4.0,0.9000000000000021,409.8013
2025-01-30 21:24:00,56,154.8611,3577.0,6.0,4.0,1.0,410.47
2025-01-30 21:27:00,57,154.9479,3577.0,6.099999999999998,4.0,1.0,412.5746
2025-01-30 21:30:00,57,155.7292,3577.0,6.0,4.0,1.1999999999999993,420.6479
2025-01-30 21:33:00,57,155.816,3577.0,6.300000000000001,4.0,1.1999999999999993,421.6154
2025-01-30 21:36:00,57,155.1215,3577.0,6.300000000000001,4.1,1.0,419.2151
2025-01-30 21:39:00,58,154.2535,3577.0,6.199999999999999,4.1,1.0,420.5615
2025-01-30 21:42:00,58,154.5139,3577.0,6.199999999999999,4.1,1.5,425.2585
2025-01-30 21:45:00,57,154.0798,3578.0,6.300000000000001,4.1,0.8999999999999986,422.0274
2025-01-30 21:48:00,59,155.0347,3578.0,6.300000000000001,4.199999999999999,1.3999999999999986,432.9156
2025-01-30 21:51:00,59,155.4688,3578.0,6.300000000000001,4.199999999999999,1.3999999999999986,432.4141
2025-01-30 21:54:00,59,160.5903,3578.0,6.399999999999999,4.199999999999999,1.1000000000000014,431.6937
2025-01-30 21:57:00,58,161.8924,3578.0,6.399999999999999,4.199999999999999,1.1999999999999993,432.6494
2025-01-30 22:00:00,58,161.6319,3578.0,6.399999999999999,4.1,1.1000000000000014,431.8931
2025-01-30 22:03:00,59,161.3715,3578.0,6.300000000000001,4.1,1.3999999999999986,432.6661
2025-01-30 22:06:00,59,160.2431,3578.0,6.399999999999999,4.1,1.3000000000000007,434.3444
2025-01-30 22:09:00,58,159.6354,3578.0,6.399999999999999,4.1,1.1999999999999993,429.4539
2025-01-30 22:12:00,58,159.2882,3578.0,6.399999999999999,4.1,1.4000000000000021,429.1085
2025-01-30 22:15:00,58,158.0729,3578.0,6.5,4.1,1.1999999999999993,429.3524
2025-01-30 22:18:00,59,157.8993,3578.0,6.400000000000002,4.1,1.0999999999999979,428.433
2025-01-30 22:21:00,59,158.3333,3578.0,6.399999999999999,4.1,1.1000000000000014,431.1118
2025-01-30 22:24:00,59,157.7257,3578.0,6.399999999999999,4.1,1.3000000000000007,432.9395
2025-01-30 22:27:00,59,156.5972,3578.0,6.399999999999999,4.200000000000001,1.3000000000000007,435.1031
2025-01-30 22:30:00,58,155.816,3578.0,6.399999999999999,4.300000000000001,1.1000000000000014,432.7958
2025-01-30 22:33:00,61,156.1632,3578.0,6.399999999999999,4.300000000000001,1.1000000000000014,433.6328
2025-01-30 22:36:00,60,157.0313,3578.0,6.399999999999999,4.300000000000001,1.1999999999999993,436.0318
2025-01-30 22:39:00,60,156.8576,3578.0,6.5,4.300000000000001,1.3000000000000007,440.7018
2025-01-30 22:42:00,60,157.2049,3578.0,6.5,4.300000000000001,1.3999999999999986,439.8187
2025-01-30 22:45:00,61,158.0729,3579.0,6.599999999999998,4.300000000000001,1.4000000000000021,444.6712
2025-01-30 22:48:00,61,158.4201,3579.0,6.699999999999999,4.300000000000001,1.1999999999999993,446.5468
2025-01-30 22:51:00,61,159.2014,3579.0,6.699999999999999,4.4,1.1999999999999993,447.9728
2025-01-30 22:54:00,61,158.7673,3579.0,6.599999999999998,4.299999999999999,1.2000000000000028,445.1285
2025-01-30 22:57:00,61,161.6319,3579.0,6.5,4.299999999999999,1.5,446.5229
2025-01-30 23:00:00,60,161.8056,3579.0,6.699999999999999,4.199999999999999,1.1000000000000014,446.2609
2025-01-30 23:03:00,62,164.1493,3579.0,6.5,4.1,1.0999999999999979,460.1195
2025-01-30 23:06:00,58,131.25,3579.0,6.399999999999999,4.499999999999999,0.6000000000000014,425.012
2025-01-30 23:09:00,53,122.1354,3579.0,5.699999999999999,4.6,0.6999999999999993,388.8475
2025-01-30 23:12:00,52,119.7917,3579.0,5.200000000000003,4.499999999999999,0.5999999999999979,368.8726
2025-01-30 23:15:00,51,121.875,3579.0,5.099999999999998,4.3999999999999995,0.7000000000000028,365.1463
2025-01-30 23:18:00,50,123.2639,3579.0,4.899999999999999,4.199999999999999,0.8000000000000007,359.2757
2025-01-30 23:21:00,49,119.8785,3579.0,4.800000000000001,4.3,0.7999999999999972,357.794
2025-01-30 23:24:00,50,126.2153,3579.0,4.800000000000001,4.199999999999999,0.8999999999999986,356.845
2025-01-30 23:27:00,49,122.5694,3579.0,4.800000000000001,4.1,0.8999999999999986,357.672
2025-01-30 23:30:00,49,116.059,3579.0,4.699999999999999,4.199999999999999,0.8999999999999986,352.4102
2025-01-30 23:33:00,48,115.7986,3579.0,4.5,4.0,0.8000000000000007,341.4612
2025-01-30 23:36:00,48,114.3229,3579.0,4.399999999999999,4.1,0.8000000000000007,339.43
2025-01-30 23:39:00,48,115.5382,3579.0,4.399999999999999,4.1,0.6999999999999993,338.9053
2025-01-30 23:42:00,48,116.6667,3580.0,4.399999999999999,4.1,0.9000000000000021,340.9499
2025-01-30 23:45:00,48,112.066,3580.0,4.399999999999999,4.0,0.8000000000000007,341.0729
2025-01-30 23:48:00,48,119.2708,3580.0,4.5,4.1,1.0,341.8871
2025-01-30 23:51:00,50,123.6979,3580.0,4.699999999999999,4.0,1.1000000000000014,357.8714
2025-01-30 23:54:00,51,126.0417,3580.0,4.899999999999999,4.0,0.9000000000000021,361.7037
2025-01-30 23:57:00,49,121.007,3580.0,4.899999999999999,4.1,0.8000000000000007,352.9626
2025-01-31 00:00:00,49,115.3646,3580.0,4.899999999999999,4.2,0.8000000000000007,347.9876
2025-01-31 00:03:00,48,112.5,3580.0,4.899999999999999,4.2,0.8000000000000007,343.8913
2025-01-31 00:06:00,48,116.2326,3580.0,4.800000000000001,4.2,0.5999999999999979,342.6375
2025-01-31 00:09:00,48,110.8507,3580.0,4.699999999999999,4.2,0.6999999999999993,343.3658
2025-01-31 00:12:00,47,109.375,3580.0,4.599999999999998,4.1,0.7000000000000028,334.5709
2025-01-31 00:15:00,47,111.5451,3580.0,4.5,4.1,0.8000000000000007,331.1755
2025-01-31 00:18:00,46,112.5868,3580.0,4.399999999999999,3.9000000000000004,0.6000000000000014,324.235
2025-01-31 00:21:00,47,124.4792,3580.0,4.5,3.8,0.8000000000000007,334.3044
2025-01-31 00:24:00,49,120.3125,3580.0,4.699999999999999,4.0,0.8999999999999986,346.6258
2025-01-31 00:27:00,48,113.8889,3580.0,4.699999999999999,3.9000000000000004,0.6999999999999993,340.6019
2025-01-31 00:30:00,47,110.2431,3580.0,4.5,4.2,0.6999999999999993,333.8134
2025-01-31 00:33:00,47,113.2813,3580.0,4.399999999999999,4.0,0.8000000000000007,331.6494
2025-01-31 00:36:00,46,109.4618,3580.0,4.399999999999999,4.1000000000000005,0.9000000000000021,331.654
2025-01-31 00:39:00,47,110.6771,3580.0,4.5,4.0,0.8000000000000007,332.0443
2025-01-31 00:42:00,47,109.4618,3581.0,4.5,4.0,0.8000000000000007,331.8482
2025-01-31 00:45:00,47,110.4167,3581.0,4.399999999999999,4.1000000000000005,0.8000000000000007,330.1212
2025-01-31 00:48:00,47,119.2708,3581.0,4.399999999999999,3.9000000000000004,0.8000000000000007,327.6407
2025-01-31 00:51:00,46,113.7153,3581.0,4.5,3.9000000000000004,0.8000000000000007,330.5193
2025-01-31 00:54:00,46,109.4618,3581.0,4.5,4.0,0.6999999999999993,330.2579
2025-01-31 00:57:00,47,112.3264,3581.0,4.399999999999999,3.9000000000000004,0.6000000000000014,328.7965
2025-01-31 01:00:00,46,109.7222,3581.0,4.399999999999999,3.9000000000000004,0.6999999999999993,328.3252
2025-01-31 01:03:00,46,110.3299,3581.0,4.399999999999999,3.9000000000000004,0.6999999999999993,328.6635
2025-01-31 01:06:00,47,107.9861,3581.0,4.399999999999999,3.9000000000000004,0.6000000000000014,327.6199
2025-01-31 01:09:00,46,108.5069,3581.0,4.300000000000001,3.9000000000000004,0.6999999999999993,322.7466
2025-01-31 01:12:00,45,137.1528,3581.0,4.300000000000001,3.8000000000000007,0.7999999999999972,330.6436
2025-01-31 01:15:00,50,139.7569,3581.0,4.5,3.8000000000000007,1.1999999999999993,362.3539
2025-01-31 01:18:00,52,138.8889,3581.0,4.699999999999999,3.8000000000000007,1.1000000000000014,373.8311
2025-01-31 01:21:00,52,139.4965,3581.0,4.900000000000002,4.000000000000001,0.8999999999999986,373.8552
2025-01-31 01:24:00,52,140.2778,3581.0,4.899999999999999,4.000000000000001,1.0,373.9388
2025-01-31 01:27:00,52,142.7083,3581.0,4.800000000000001,4.000000000000001,1.0,375.9914
2025-01-31 01:30:00,52,141.6667,3581.0,4.800000000000001,4.000000000000001,1.0,375.3017
2025-01-31 01:33:00,52,140.625,3581.0,4.800000000000001,4.000000000000001,1.0,375.6777
2025-01-31 01:36:00,52,141.4063,3581.0,4.700000000000003,4.000000000000001,1.0,377.0025
2025-01-31 01:39:00,52,149.7396,3581.0,4.800000000000001,4.000000000000001,1.0999999999999979,385.0462
2025-01-31 01:42:00,54,151.6493,3581.0,5.099999999999998,3.9000000000000004,1.3000000000000007,401.9585
2025-01-31 01:45:00,54,150.9549,3582.0,5.199999999999999,3.8000000000000007,0.8000000000000007,389.6688
2025-01-31 01:48:00,54,149.9132,3582.0,5.099999999999998,4.1000000000000005,1.1000000000000014,392.4137
2025-01-31 01:51:00,54,149.2188,3582.0,5.099999999999998,3.9000000000000004,1.2000000000000028,392.9306
2025-01-31 01:54:00,55,151.2153,3582.0,5.199999999999999,3.9000000000000004,1.1999999999999993,394.6495
2025-01-31 01:57:00,53,151.0417,3582.0,5.199999999999999,3.9000000000000004,1.1000000000000014,392.0396
2025-01-31 02:00:00,54,147.9167,3582.0,5.199999999999999,3.9000000000000004,0.8999999999999986,392.2928
2025-01-31 02:03:00,53,140.9722,3582.0,5.0,4.000000000000001,1.0,376.9362
2025-01-31 02:06:00,53,141.4931,3582.0,4.800000000000001,3.9000000000000004,0.9000000000000021,379.2044
2025-01-31 02:09:00,51,141.4931,3582.0,4.700000000000003,3.8000000000000007,0.6999999999999993,366.6529
2025-01-31 02:12:00,52,141.8403,3582.0,4.800000000000001,3.8000000000000007,1.0999999999999979,377.4705
2025-01-31 02:15:00,52,145.0521,3582.0,4.899999999999999,3.9000000000000004,0.9000000000000021,376.0699
2025-01-31 02:18:00,51,143.6632,3582.0,4.800000000000001,3.9000000000000004,1.0,377.1171
2025-01-31 02:21:00,52,142.8819,3582.0,4.700000000000003,3.8000000000000007,1.0,378.4044
2025-01-31 02:24:00,52,142.3611,3582.0,4.899999999999999,3.8000000000000007,0.9000000000000021,376.1675
2025-01-31 02:27:00,51,141.4931,3582.0,4.800000000000001,3.8000000000000007,1.0,376.2066
2025-01-31 02:30:00,51,141.8403,3582.0,4.800000000000001,3.8000000000000007,1.0,370.8326
2025-01-31 02:33:00,51,140.5382,3582.0,4.800000000000001,3.8000000000000007,0.9000000000000021,370.2769
2025-01-31 02:36:00,50,139.2361,3582.0,4.700000000000003,3.8000000000000007,0.7999999999999972,362.9762
2025-01-31 02:39:00,50,141.5799,3582.0,4.699999999999999,3.700000000000001,0.8000000000000007,360.2276
2025-01-31 02:42:00,50,140.7118,3583.0,4.600000000000001,3.700000000000001,0.8000000000000007,360.189
2025-01-31 02:45:00,50,141.5799,3583.0,4.600000000000001,3.700000000000001,0.6999999999999993,360.1878
2025-01-31 02:48:00,51,142.1007,3583.0,4.600000000000001,3.700000000000001,0.8000000000000007,362.7798
2025-01-31 02:51:00,50,142.0139,3583.0,4.600000000000001,3.700000000000001,0.8000000000000007,361.4221
2025-01-31 02:54:00,51,144.184,3583.0,4.599999999999998,3.700000000000001,0.9000000000000021,363.5989
2025-01-31 02:57:00,51,140.3646,3583.0,4.699999999999999,3.8000000000000007,1.1000000000000014,368.3715
2025-01-31 03:00:00,51,142.5347,3583.0,4.699999999999999,3.8000000000000007,1.0,367.8762
2025-01-31 03:03:00,50,138.8889,3583.0,4.600000000000001,3.8000000000000007,0.8000000000000007,362.802
2025-01-31 03:06:00,51,141.2326,3583.0,4.599999999999998,3.8000000000000007,0.9000000000000021,363.3367
2025-01-31 03:09:00,51,140.625,3583.0,4.700000000000003,4.000000000000001,1.0,373.4908
2025-01-31 03:12:00,52,139.6701,3583.0,4.800000000000001,3.9000000000000004,1.0999999999999979,374.7158
2025-01-31 03:15:00,51,141.2326,3583.0,4.700000000000003,3.9000000000000004,0.8999999999999986,369.8279
2025-01-31 03:18:00,51,139.6701,3583.0,4.700000000000003,3.8000000000000007,1.0,369.8044
2025-01-31 03:21:00,51,141.6667,3583.0,4.700000000000003,3.8000000000000007,0.8999999999999986,370.4281
2025-01-31 03:24:00,51,143.75,3583.0,4.600000000000001,3.8000000000000007,0.8999999999999986,369.4551
2025-01-31 03:27:00,51,140.625,3583.0,4.700000000000003,3.8000000000000007,1.0,372.2466
2025-01-31 03:30:00,52,139.4965,3583.0,4.800000000000001,3.8000000000000007,0.9000000000000021,372.9506
2025-01-31 03:33:00,52,139.8438,3583.0,4.800000000000001,4.000000000000001,1.0,378.6272
2025-01-31 03:36:00,52,139.8438,3583.0,4.800000000000001,4.1000000000000005,0.8000000000000007,374.0298
2025-01-31 03:39:00,52,142.1007,3583.0,4.700000000000003,3.9000000000000004,0.8999999999999986,374.3015
2025-01-31 03:42:00,52,139.4965,3584.0,4.800000000000001,4.1000000000000005,0.8999999999999986,375.0065
2025-01-31 03:45:00,52,144.7049,3584.0,4.800000000000001,3.9000000000000004,1.0,376.9114
2025-01-31 03:48:00,54,145.5729,3584.0,5.0,3.9000000000000004,1.1999999999999993,388.9153
2025-01-31 03:51:00,53,150.6944,3584.0,4.800000000000001,4.0,1.1999999999999993,385.5725
2025-01-31 03:54:00,53,151.4757,3584.0,5.099999999999998,4.0,1.1000000000000014,391.2255
2025-01-31 03:57:00,54,153.7326,3584.0,5.0,3.9000000000000004,1.0999999999999979,386.7351
2025-01-31 04:00:00,54,151.2153,3584.0,5.0,3.8000000000000007,1.2000000000000028,388.6949
2025-01-31 04:03:00,53,148.3507,3584.0,5.0,4.0,0.9000000000000021,387.5667
2025-01-31 04:06:00,53,147.6563,3584.0,5.0,4.0,1.0,385.9814
2025-01-31 04:09:00,53,140.2778,3584.0,5.0,3.9000000000000004,1.0,385.6347
2025-01-31 04:12:00,52,136.8924,3584.0,4.899999999999999,4.0,0.9000000000000021,374.0551
2025-01-31 04:15:00,51,137.934,3584.0,4.800000000000001,3.8000000000000007,0.6999999999999993,366.8399
2025-01-31 04:18:00,50,140.625,3584.0,4.800000000000001,3.8000000000000007,0.7999999999999972,368.633
2025-01-31 04:21:00,51,141.2326,3584.0,4.699999999999999,3.9000000000000004,0.8000000000000007,367.2939
2025-01-31 04:24:00,52,137.5868,3584.0,4.700000000000003,3.9000000000000004,1.0,372.4047
2025-01-31 04:27:00,52,137.2396,3584.0,4.899999999999999,3.9000000000000004,0.8000000000000007,370.8659
2025-01-31 04:30:00,51,136.6319,3584.0,4.699999999999999,3.8000000000000007,1.0,371.4472
2025-01-31 04:33:00,51,138.5417,3584.0,4.800000000000001,3.8000000000000007,0.8999999999999986,370.3937
2025-01-31 04:36:00,51,138.8021,3584.0,4.800000000000001,4.000000000000001,0.8999999999999986,370.8463
2025-01-31 04:39:00,51,138.5417,3584.0,4.699999999999999,3.9000000000000004,1.0,370.1723
2025-01-31 04:42:00,50,138.1944,3584.0,4.699999999999999,3.8000000000000007,1.0,366.5509
2025-01-31 04:45:00,51,136.8056,3585.0,4.699999999999999,3.8000000000000007,1.0,366.0653
2025-01-31 04:48:00,51,137.066,3585.0,4.800000000000001,3.8000000000000007,0.7999999999999972,363.8335
2025-01-31 04:51:00,51,139.8438,3585.0,4.599999999999998,3.8000000000000007,0.9000000000000021,364.7235
2025-01-31 04:54:00,50,134.6354,3585.0,4.599999999999998,4.000000000000001,0.9000000000000021,365.1263
2025-01-31 04:57:00,50,137.7604,3585.0,4.5,3.8000000000000007,1.0999999999999979,361.1714
2025-01-31 05:00:00,50,135.9375,3585.0,4.5,3.6999999999999993,1.0,358.5079
2025-01-31 05:03:00,50,136.6319,3585.0,4.699999999999999,3.8000000000000007,0.8000000000000007,360.1489
2025-01-31 05:06:00,50,142.2743,3585.0,4.599999999999998,3.8000000000000007,0.7000000000000028,353.8329
2025-01-31 05:09:00,49,140.3646,3585.0,4.399999999999999,3.5999999999999996,0.9000000000000021,355.4803
2025-01-31 05:12:00,51,142.9688,3585.0,4.5,3.700000000000001,1.3000000000000007,370.8566
2025-01-31 05:15:00,51,140.2778,3585.0,4.699999999999999,3.9000000000000004,1.0,370.1279
2025-01-31 05:18:00,52,139.9306,3585.0,4.800000000000001,4.000000000000001,1.0,376.6307
2025-01-31 05:21:00,52,138.5417,3585.0,4.800000000000001,4.000000000000001,0.8999999999999986,375.572
2025-01-31 05:24:00,52,138.8889,3585.0,4.800000000000001,4.000000000000001,0.8999999999999986,375.6659
2025-01-31 05:27:00,51,138.4549,3585.0,4.699999999999999,4.000000000000001,0.8999999999999986,367.0953
2025-01-31 05:30:00,51,136.1979,3585.0,4.699999999999999,3.8000000000000007,1.0,366.0051
2025-01-31 05:33:00,50,140.625,3585.0,4.400000000000002,3.700000000000001,1.0,354.8042
2025-01-31 05:36:00,50,137.7604,3585.0,4.599999999999998,3.700000000000001,0.8000000000000007,357.2267
2025-01-31 05:39:00,51,136.6319,3585.0,4.599999999999998,3.8000000000000007,1.1000000000000014,366.8989
2025-01-31 05:42:00,51,140.9722,3585.0,4.699999999999999,3.8000000000000007,1.0,366.9736
2025-01-31 05:45:00,51,136.7188,3586.0,4.699999999999999,3.8000000000000007,0.8000000000000007,365.1102
2025-01-31 05:48:00,51,137.7604,3586.0,4.599999999999998,3.9000000000000004,0.9000000000000021,364.9495
2025-01-31 05:51:00,50,136.7188,3586.0,4.699999999999999,3.9000000000000004,0.8999999999999986,367.549
2025-01-31 05:54:00,52,146.6146,3586.0,4.699999999999999,3.9000000000000004,1.0,373.4804
2025-01-31 05:57:00,53,147.4826,3586.0,4.800000000000001,3.9000000000000004,1.1999999999999993,385.0971
2025-01-31 06:00:00,55,148.0903,3586.0,5.0,4.1,1.1999999999999993,396.8324
2025-01-31 06:03:00,55,146.6146,3586.0,5.099999999999998,4.1,1.3000000000000007,396.8945
2025-01-31 06:06:00,54,147.7431,3586.0,5.199999999999999,4.2,1.1000000000000014,396.863
2025-01-31 06:09:00,54,147.309,3586.0,5.199999999999999,4.0,0.8000000000000007,387.0497
2025-01-31 06:12:00,53,148.3507,3586.0,5.0,3.9000000000000004,1.0,388.043
2025-01-31 06:15:00,54,148.1771,3586.0,5.199999999999999,3.9000000000000004,1.1000000000000014,395.516
2025-01-31 06:18:00,54,146.7882,3586.0,5.199999999999999,4.000000000000001,1.1000000000000014,394.7253
2025-01-31 06:21:00,53,145.8333,3586.0,5.099999999999998,3.9000000000000004,0.9000000000000021,386.9232
2025-01-31 06:24:00,53,141.059,3586.0,4.899999999999999,4.1000000000000005,1.0,384.7185
2025-01-31 06:27:00,52,141.4063,3586.0,4.899999999999999,4.2,0.8000000000000007,374.7752
2025-01-31 06:30:00,51,138.5417,3586.0,4.800000000000001,4.000000000000001,0.8999999999999986,368.0498
2025-01-31 06:33:00,51,139.4097,3586.0,4.699999999999999,3.8000000000000007,1.0,371.4491
2025-01-31 06:36:00,51,136.8056,3586.0,4.699999999999999,3.8000000000000007,1.0,364.0111
2025-01-31 06:39:00,51,139.0625,3586.0,4.800000000000001,3.8000000000000007,0.7999999999999972,368.6164
2025-01-31 06:42:00,51,137.5,3586.0,4.699999999999999,3.9000000000000004,0.8999999999999986,367.7576
2025-01-31 06:45:00,51,138.3681,3587.0,4.800000000000001,3.8000000000000007,0.7999999999999972,365.5818
2025-01-31 06:48:00,51,139.3229,3587.0,4.699999999999999,3.9000000000000004,0.8000000000000007,365.9681
2025-01-31 06:51:00,51,138.1944,3587.0,4.599999999999998,3.9000000000000004,0.9000000000000021,365.6678
2025-01-31 06:54:00,50,138.0208,3587.0,4.699999999999999,3.8000000000000007,0.8999999999999986,363.3266
2025-01-31 06:57:00,50,139.6701,3587.0,4.699999999999999,3.8000000000000007,0.8000000000000007,364.1893
2025-01-31 07:00:00,50,141.6667,3587.0,4.599999999999998,3.8000000000000007,1.0,364.591
2025-01-31 07:03:00,50,140.3646,3587.0,4.599999999999998,3.8000000000000007,0.9000000000000021,363.9911
2025-01-31 07:06:00,50,137.934,3587.0,4.5,3.8000000000000007,0.8999999999999986,363.89
2025-01-31 07:09:00,51,139.4965,3587.0,4.800000000000001,3.8000000000000007,0.8999999999999986,366.3499
2025-01-31 07:12:00,49,138.8021,3587.0,4.699999999999999,3.8000000000000007,0.8000000000000007,365.2473
2025-01-31 07:15:00,50,139.0625,3587.0,4.699999999999999,3.700000000000001,0.8000000000000007,360.2251
2025-01-31 07:18:00,50,137.3264,3587.0,4.599999999999998,3.8000000000000007,0.8000000000000007,365.9795
2025-01-31 07:21:00,50,138.1076,3587.0,4.5,3.8000000000000007,0.8999999999999986,361.5031
2025-01-31 07:24:00,48,141.6667,3587.0,4.5,3.6000000000000005,0.8000000000000007,355.062
2025-01-31 07:27:00,50,139.8438,3587.0,4.5,3.700000000000001,0.8000000000000007,359.1497
2025-01-31 07:30:00,50,138.6285,3587.0,4.5,3.700000000000001,1.0,358.8229
2025-01-31 07:33:00,50,140.7986,3587.0,4.5,3.700000000000001,0.8999999999999986,357.5095
2025-01-31 07:36:00,51,141.1458,3587.0,4.5,3.8000000000000007,1.0999999999999979,366.1414
2025-01-31 07:39:00,51,147.9167,3587.0,4.599999999999998,3.700000000000001,1.2000000000000028,377.55
2025-01-31 07:42:00,52,149.4792,3588.0,4.800000000000001,3.8000000000000007,1.0,377.8043
2025-01-31 07:45:00,52,147.9167,3588.0,4.899999999999999,3.8000000000000007,1.0,379.6851
2025-01-31 07:48:00,52,146.875,3588.0,4.899999999999999,3.9000000000000004,0.9000000000000021,378.7863
2025-01-31 07:51:00,52,142.1007,3588.0,4.800000000000001,4.0,1.0,377.8441
2025-01-31 07:54:00,52,142.2743,3588.0,4.800000000000001,4.0,1.0,377.5581
2025-01-31 07:57:00,52,142.5347,3588.0,4.800000000000001,4.0,0.8999999999999986,376.8793
2025-01-31 08:00:00,51,141.9271,3588.0,4.700000000000003,4.0,1.0,378.1812
2025-01-31 08:03:00,52,141.1458,3588.0,4.800000000000001,4.0,1.0,378.1088
2025-01-31 08:06:00,52,139.4965,3588.0,4.800000000000001,4.0,1.0,377.8216
2025-01-31 08:09:00,52,143.75,3588.0,4.899999999999999,4.0,0.9000000000000021,377.2078
2025-01-31 08:12:00,52,140.3646,3588.0,4.899999999999999,4.0,1.0,378.7325
2025-01-31 08:15:00,52,140.5382,3588.0,5.0,4.0,0.8000000000000007,376.0826
2025-01-31 08:18:00,51,143.5764,3588.0,4.899999999999999,3.9000000000000004,0.9000000000000021,370.686
2025-01-31 08:21:00,51,142.0139,3588.0,4.800000000000001,3.9000000000000004,0.8999999999999986,371.4055
2025-01-31 08:24:00,52,141.5799,3588.0,4.800000000000001,4.0,1.0,377.2949
2025-01-31 08:27:00,52,141.6667,3588.0,4.800000000000001,3.9000000000000004,1.0,375.3562
2025-01-31 08:30:00,52,149.4792,3588.0,4.800000000000001,3.700000000000001,1.0,376.7933
2025-01-31 08:33:00,52,149.0451,3588.0,4.800000000000001,3.7,1.0,380.743
2025-01-31 08:36:00,53,148.5243,3588.0,4.899999999999999,3.9000000000000004,1.0,383.6444
2025-01-31 08:39:00,53,149.3056,3588.0,4.899999999999999,4.0,1.0,384.8859
2025-01-31 08:42:00,53,151.4757,3589.0,5.0,3.9000000000000004,1.0999999999999979,386.0938
2025-01-31 08:45:00,53,152.8646,3589.0,5.099999999999998,3.9000000000000004,1.1000000000000014,387.7791
2025-01-31 08:48:00,53,149.6528,3589.0,5.199999999999999,3.8000000000000007,1.0,387.6466
2025-01-31 08:51:00,53,146.0069,3589.0,5.0,3.9000000000000004,0.8999999999999986,382.3688
2025-01-31 08:54:00,51,144.0104,3589.0,4.800000000000001,3.9000000000000004,0.8999999999999986,373.8442
2025-01-31 08:57:00,51,142.0139,3589.0,4.800000000000001,3.9000000000000004,0.8999999999999986,371.5431
2025-01-31 09:00:00,51,142.7951,3589.0,4.699999999999999,3.700000000000001,1.0,369.2463
2025-01-31 09:03:00,51,141.4063,3589.0,4.699999999999999,3.8000000000000007,0.8999999999999986,369.5478
2025-01-31 09:06:00,51,142.7083,3589.0,4.699999999999999,3.8000000000000007,1.0,372.2236
2025-01-31 09:09:00,51,147.1354,3589.0,4.699999999999999,3.9000000000000004,1.1000000000000014,376.7946
2025-01-31 09:12:00,52,151.9097,3589.0,4.800000000000001,3.8,1.0,379.5128
2025-01-31 09:15:00,55,157.6389,3589.0,5.0,3.8,1.1999999999999993,389.5066
2025-01-31 09:18:00,54,157.9861,3589.0,5.199999999999999,3.9000000000000004,1.1000000000000014,401.1382
2025-01-31 09:21:00,57,156.8576,3589.0,5.399999999999999,4.0,1.4000000000000021,416.5576
2025-01-31 09:24:00,57,155.7292,3589.0,5.5,4.0,1.1999999999999993,415.1893
2025-01-31 09:27:00,56,155.4688,3589.0,5.5,4.0,0.8999999999999986,406.9126
2025-01-31 09:30:00,55,155.5556,3589.0,5.300000000000001,4.0,1.0999999999999979,406.3016
2025-01-31 09:33:00,56,154.6875,3589.0,5.399999999999999,4.0,1.0,406.4068
2025-01-31 09:36:00,56,155.3819,3589.0,5.300000000000001,4.0,1.1999999999999993,406.6927
2025-01-31 09:39:00,56,155.9896,3589.0,5.300000000000001,4.0,1.0999999999999979,406.2178
2025-01-31 09:42:00,55,155.4688,3590.0,5.300000000000001,4.0,1.1999999999999993,405.1824
2025-01-31 09:45:00,57,156.8576,3590.0,5.5,4.0,1.3999999999999986,417.0737
2025-01-31 09:48:00,57,158.1597,3590.0,5.5,4.1,1.0,415.0774
2025-01-31 09:51:00,57,157.1181,3590.0,5.5,4.1,1.3999999999999986,419.9237
2025-01-31 09:54:00,57,157.8993,3590.0,5.699999999999999,4.1,1.2000000000000028,414.7212
2025-01-31 09:57:00,57,157.0313,3590.0,5.5,4.1,1.0,414.5661
2025-01-31 10:00:00,57,162.3264,3590.0,5.5,4.0,1.1999999999999993,414.9768
2025-01-31 10:03:00,58,171.3542,3590.0,5.599999999999998,4.0,1.3000000000000007,422.6086
2025-01-31 10:06:00,60,174.1319,3590.0,5.699999999999999,4.0,1.3000000000000007,432.1636
2025-01-31 10:09:00,59,168.4028,3590.0,5.699999999999999,4.0,1.1999999999999993,429.512
2025-01-31 10:12:00,58,164.2361,3590.0,5.699999999999999,4.1,1.1999999999999993,429.537
2025-01-31 10:15:00,58,164.4097,3590.0,5.699999999999999,4.0,1.1999999999999993,424.0298
2025-01-31 10:18:00,59,166.5799,3590.0,5.700000000000003,3.9000000000000004,1.0999999999999979,428.8833
2025-01-31 10:21:00,58,155.9896,3590.0,5.600000000000001,4.2,1.0,418.4748
2025-01-31 10:24:00,58,154.1667,3590.0,5.599999999999998,4.2,1.2000000000000028,417.9709
2025-01-31 10:27:00,56,153.9931,3590.0,5.599999999999998,4.2,0.9000000000000021,411.8207
2025-01-31 10:30:00,57,155.0347,3590.0,5.5,4.2,1.0999999999999979,412.4537
2025-01-31 10:33:00,57,153.9931,3590.0,5.399999999999999,4.2,1.1000000000000014,411.9203
2025-01-31 10:36:00,55,153.559,3590.0,5.399999999999999,4.1,1.0,407.9418
2025-01-31 10:39:00,55,153.559,3590.0,5.399999999999999,4.1,1.1000000000000014,403.093
2025-01-31 10:42:00,55,154.4271,3591.0,5.400000000000002,4.1,1.0,402.455
2025-01-31 10:45:00,56,156.25,3591.0,5.399999999999999,4.0,1.1000000000000014,403.6065
2025-01-31 10:48:00,57,167.1875,3591.0,5.5,4.0,1.3000000000000007,414.6722
2025-01-31 10:51:00,58,168.4896,3591.0,5.5,3.9000000000000004,1.1999999999999993,419.2075
2025-01-31 10:54:00,59,167.5347,3591.0,5.599999999999998,3.9000000000000004,1.3000000000000007,423.4288
2025-01-31 10:57:00,58,162.6736,3591.0,5.599999999999998,4.0,1.4000000000000021,425.5327
2025-01-31 11:00:00,56,162.934,3591.0,5.5,3.8,1.0,404.8249
2025-01-31 11:03:00,56,161.5451,3591.0,5.399999999999999,3.9000000000000004,1.0,400.8743
2025-01-31 11:06:00,56,163.8021,3591.0,5.399999999999999,3.9000000000000004,1.0,406.884
2025-01-31 11:09:00,56,163.2813,3591.0,5.399999999999999,3.8,1.1000000000000014,407.2628
2025-01-31 11:12:00,55,164.2361,3591.0,5.399999999999999,3.8,1.1000000000000014,406.6178
2025-01-31 11:15:00,58,164.0625,3591.0,5.5,3.9000000000000004,1.3999999999999986,420.704
2025-01-31 11:18:00,57,163.6285,3591.0,5.800000000000001,3.9000000000000004,1.1999999999999993,419.0496
2025-01-31 11:21:00,58,165.0174,3591.0,5.599999999999998,4.0,1.1000000000000014,418.7491
2025-01-31 11:24:00,59,160.9375,3591.0,5.599999999999998,4.0,1.3000000000000007,423.9482
2025-01-31 11:27:00,56,152.8646,3591.0,5.5,4.1,1.0,409.2914
2025-01-31 11:30:00,56,153.3854,3591.0,5.5,4.1,1.1999999999999993,409.8491
2025-01-31 11:33:00,56,154.5139,3591.0,5.5,4.1,1.0,409.8189
2025-01-31 11:36:00,55,154.9479,3591.0,5.399999999999999,4.1,1.0,405.8139
2025-01-31 11:39:00,56,153.8194,3591.0,5.300000000000001,4.0,1.0999999999999979,401.3982
2025-01-31 11:42:00,55,155.3819,3592.0,5.300000000000001,4.0,1.0999999999999979,404.7432
2025-01-31 11:45:00,56,158.0729,3592.0,5.399999999999999,4.1,1.1999999999999993,408.8144
2025-01-31 11:48:00,56,154.6875,3592.0,5.399999999999999,4.1,1.1000000000000014,412.0597
2025-01-31 11:51:00,56,155.816,3592.0,5.399999999999999,4.1,1.4000000000000021,416.0694
2025-01-31 11:54:00,58,159.0278,3592.0,5.5,4.1,1.3999999999999986,419.766
2025-01-31 11:57:00,58,156.25,3592.0,5.599999999999998,4.199999999999999,1.1000000000000014,421.769
2025-01-31 12:00:00,57,158.8542,3592.0,5.5,4.3,1.1999999999999993,416.365
2025-01-31 12:03:00,58,156.684,3592.0,5.599999999999998,4.1,1.3000000000000007,417.9011
2025-01-31 12:06:00,57,157.7257,3592.0,5.5,4.199999999999999,1.0,410.3706
2025-01-31 12:09:00,57,157.0313,3592.0,5.399999999999999,4.1,1.1000000000000014,412.5805
2025-01-31 12:12:00,57,158.3333,3592.0,5.5,4.1,1.0,416.5908
2025-01-31 12:15:00,57,155.2952,3592.0,5.5,4.0,1.1999999999999993,412.487
2025-01-31 12:18:00,56,159.809,3592.0,5.399999999999999,4.0,1.1000000000000014,410.8726
2025-01-31 12:21:00,57,157.8993,3592.0,5.399999999999999,4.0,1.3000000000000007,416.8823
2025-01-31 12:24:00,57,157.1181,3592.0,5.5,4.0,1.0999999999999979,416.8577
2025-01-31 12:27:00,57,159.0278,3592.0,5.5,4.1,1.1999999999999993,416.5927
2025-01-31 12:30:00,57,157.4653,3592.0,5.5,4.1,1.3000000000000007,416.7913
2025-01-31 12:33:00,57,157.8993,3592.0,5.5,4.199999999999999,1.3000000000000007,410.7455
2025-01-31 12:36:00,56,153.125,3592.0,5.5,4.1,0.8999999999999986,409.8627
2025-01-31 12:39:00,56,153.9931,3592.0,5.399999999999999,4.1,1.0,406.9893
2025-01-31 12:42:00,55,158.941,3593.0,5.300000000000001,4.0,1.0999999999999979,403.7864
2025-01-31 12:45:00,56,154.0798,3593.0,5.399999999999999,4.1,1.1000000000000014,407.8455
2025-01-31 12:48:00,56,155.3819,3593.0,5.399999999999999,4.1,1.1999999999999993,411.7037
2025-01-31 12:51:00,57,159.0278,3593.0,5.5,4.1,1.1000000000000014,415.8388
2025-01-31 12:54:00,57,154.2535,3593.0,5.5,4.1,1.3000000000000007,418.2086
2025-01-31 12:57:00,58,155.9896,3593.0,5.5,4.199999999999999,1.1999999999999993,416.0612
2025-01-31 13:00:00,57,155.9028,3593.0,5.399999999999999,4.1,1.1000000000000014,415.5602
2025-01-31 13:03:00,57,158.1597,3593.0,5.399999999999999,4.1,1.1999999999999993,416.7542
2025-01-31 13:06:00,58,154.0798,3593.0,5.599999999999998,4.199999999999999,1.3000000000000007,421.5411
2025-01-31 13:09:00,56,157.2049,3593.0,5.599999999999998,4.1,1.3000000000000007,414.6699
2025-01-31 13:12:00,58,157.6389,3593.0,5.5,4.1,1.1999999999999993,418.6033
2025-01-31 13:15:00,58,159.809,3593.0,5.5,4.1,1.3999999999999986,421.6028
2025-01-31 13:18:00,58,154.5139,3593.0,5.5,4.199999999999999,1.1999999999999993,420.1268
2025-01-31 13:21:00,58,156.5972,3593.0,5.599999999999998,4.199999999999999,1.3000000000000007,424.6525
2025-01-31 13:24:00,57,155.9028,3593.0,5.699999999999999,4.199999999999999,1.0,423.9077
2025-01-31 13:27:00,58,159.4618,3593.0,5.599999999999998,4.3,1.1000000000000014,422.0624
2025-01-31 13:30:00,59,156.3368,3593.0,5.599999999999998,4.3,1.2000000000000028,426.6132
2025-01-31 13:33:00,59,156.7708,3593.0,5.600000000000001,4.3,1.3000000000000007,425.3721
2025-01-31 13:36:00,59,156.25,3593.0,5.5,4.3,1.3000000000000007,424.6173
2025-01-31 13:39:00,57,156.7708,3593.0,5.699999999999999,4.199999999999999,1.3000000000000007,422.1187
2025-01-31 13:42:00,57,158.5938,3594.0,5.599999999999998,4.3,1.0,416.7963
2025-01-31 13:45:00,57,155.816,3594.0,5.5,4.199999999999999,1.3999999999999986,419.0214
2025-01-31 13:48:00,58,154.5139,3594.0,5.699999999999999,4.1,1.2000000000000028,419.8987
2025-01-31 13:51:00,58,154.6875,3594.0,5.599999999999998,4.3,1.3000000000000007,426.6788
2025-01-31 13:54:00,58,154.5139,3594.0,5.600000000000001,4.3,1.1999999999999993,426.3128
2025-01-31 13:57:00,57,154.8611,3594.0,5.599999999999998,4.3,1.2000000000000028,419.9626
2025-01-31 14:00:00,56,156.684,3594.0,5.5,4.1,1.1000000000000014,408.8703
2025-01-31 14:03:00,55,155.3819,3594.0,5.400000000000002,4.0,1.0999999999999979,401.0536
2025-01-31 14:06:00,56,152.4306,3594.0,5.300000000000001,4.0,1.0999999999999979,406.5555
2025-01-31 14:09:00,55,153.2118,3594.0,5.300000000000001,4.1,1.0999999999999979,406.4693
2025-01-31 14:12:00,55,152.4306,3594.0,5.399999999999999,4.1,1.1000000000000014,405.7874
2025-01-31 14:15:00,56,155.0347,3594.0,5.399999999999999,4.0,1.1999999999999993,410.0241
2025-01-31 14:18:00,56,156.684,3594.0,5.300000000000001,4.1,1.0999999999999979,408.2805
2025-01-31 14:21:00,56,156.4236,3594.0,5.400000000000002,4.0,1.1999999999999993,411.9024
2025-01-31 14:24:00,57,151.8229,3594.0,5.5,4.1,1.3000000000000007,414.7603
2025-01-31 14:27:00,56,153.8194,3594.0,5.399999999999999,4.0,1.3000000000000007,416.605
2025-01-31 14:30:00,56,152.0833,3594.0,5.5,4.0,1.0,412.9384
2025-01-31 14:33:00,56,154.6007,3594.0,5.399999999999999,4.1,1.0,408.9099
2025-01-31 14:36:00,56,155.1215,3594.0,5.300000000000001,4.1,1.0999999999999979,410.884
2025-01-31 14:39:00,56,156.7708,3594.0,5.300000000000001,4.1,1.1999999999999993,409.3867
2025-01-31 14:42:00,57,154.6007,3595.0,5.400000000000002,4.1,1.1999999999999993,413.2464
2025-01-31 14:45:00,58,154.6007,3595.0,5.5,4.1,1.3000000000000007,412.1563
2025-01-31 14:48:00,57,154.0798,3595.0,5.5,4.1,1.0,415.4039
2025-01-31 14:51:00,57,154.6007,3595.0,5.5,4.1,1.1000000000000014,416.6833
2025-01-31 14:54:00,56,156.25,3595.0,5.399999999999999,4.0,1.3000000000000007,414.3704
2025-01-31 14:57:00,56,159.2882,3595.0,5.399999999999999,4.1,1.1000000000000014,408.6099
2025-01-31 15:00:00,57,158.4201,3595.0,5.5,4.0,1.3000000000000007,408.831
2025-01-31 15:03:00,56,155.1215,3595.0,5.5,4.0,1.0,412.8559
2025-01-31 15:06:00,57,157.7257,3595.0,5.399999999999999,4.1,1.1999999999999993,413.7575
2025-01-31 15:09:00,57,157.0313,3595.0,5.5,4.1,1.1999999999999993,417.6782
2025-01-31 15:12:00,56,158.1597,3595.0,5.600000000000001,4.0,1.0,415.0732
2025-01-31 15:15:00,57,157.9861,3595.0,5.5,4.1,1.3999999999999986,416.3698
2025-01-31 15:18:00,56,160.5903,3595.0,5.600000000000001,4.1,1.1999999999999993,413.4743
2025-01-31 15:21:00,57,161.9792,3595.0,5.399999999999999,4.0,1.1000000000000014,411.5224
2025-01-31 15:24:00,56,162.3264,3595.0,5.300000000000001,4.1,1.1999999999999993,411.2289
2025-01-31 15:27:00,57,160.5903,3595.0,5.399999999999999,4.0,1.1000000000000014,410.9175
2025-01-31 15:30:00,57,158.0729,3595.0,5.300000000000001,3.9000000000000004,1.5,411.8699
2025-01-31 15:33:00,58,158.5938,3595.0,5.599999999999998,4.1,1.2000000000000028,423.1945
2025-01-31 15:36:00,57,159.6354,3595.0,5.599999999999998,4.199999999999999,1.3000000000000007,425.3907
2025-01-31 15:39:00,58,159.7222,3595.0,5.699999999999999,4.1,1.3000000000000007,422.6249
2025-01-31 15:42:00,58,158.1597,3596.0,5.699999999999999,4.199999999999999,1.2000000000000028,421.9631
2025-01-31 15:45:00,57,160.6771,3596.0,5.600000000000001,4.1,1.3999999999999986,418.7906
2025-01-31 15:48:00,58,159.375,3596.0,5.599999999999998,4.1,1.3000000000000007,421.5289
2025-01-31 15:51:00,58,160.9375,3596.0,5.699999999999999,4.1,1.3000000000000007,421.5054
2025-01-31 15:54:00,57,161.3715,3596.0,5.5,4.1,1.1999999999999993,420.6348
2025-01-31 15:57:00,57,160.5035,3596.0,5.5,4.1,1.1999999999999993,418.6611
2025-01-31 16:00:00,58,159.2014,3596.0,5.5,4.1,1.1999999999999993,418.7838
2025-01-31 16:03:00,58,159.7222,3596.0,5.699999999999999,4.1,1.3000000000000007,421.5169
2025-01-31 16:06:00,58,158.0729,3596.0,5.699999999999999,4.1,1.1000000000000014,424.2446
2025-01-31 16:09:00,57,158.1597,3596.0,5.599999999999998,4.199999999999999,1.2000000000000028,420.673
2025-01-31 16:12:00,58,157.5521,3596.0,5.5,4.1,1.3000000000000007,421.5156
2025-01-31 16:15:00,58,158.4201,3596.0,5.699999999999999,4.199999999999999,1.3000000000000007,424.4141
2025-01-31 16:18:00,56,159.2014,3596.0,5.699999999999999,4.1,1.0,421.001
2025-01-31 16:21:00,57,159.6354,3596.0,5.599999999999998,4.0,1.1000000000000014,412.3163
2025-01-31 16:24:00,58,161.9792,3596.0,5.5,4.0,1.3999999999999986,419.6985
2025-01-31 16:27:00,57,163.1944,3596.0,5.5,4.1,1.0,415.4855
2025-01-31 16:30:00,57,160.3299,3596.0,5.5,4.0,1.0999999999999979,412.5472
2025-01-31 16:33:00,57,159.7222,3596.0,5.399999999999999,4.0,1.4000000000000021,413.8206
2025-01-31 16:36:00,57,156.7708,3596.0,5.5,4.1,1.0999999999999979,414.367
2025-01-31 16:39:00,56,155.3819,3596.0,5.399999999999999,4.1,1.1000000000000014,411.1116
2025-01-31 16:42:00,56,155.816,3597.0,5.399999999999999,4.0,1.3000000000000007,411.3738
2025-01-31 16:45:00,56,155.816,3597.0,5.399999999999999,4.0,1.3000000000000007,411.1008
2025-01-31 16:48:00,56,157.0313,3597.0,5.399999999999999,4.0,1.1000000000000014,408.2782
2025-01-31 16:51:00,57,160.5903,3597.0,5.5,4.1,1.3000000000000007,412.2565
2025-01-31 16:54:00,56,158.1597,3597.0,5.5,4.0,1.1999999999999993,411.3288
2025-01-31 16:57:00,56,155.816,3597.0,5.5,4.0,1.1999999999999993,410.2801
2025-01-31 17:00:00,56,155.7292,3597.0,5.5,4.0,1.0,411.8231
2025-01-31 17:03:00,56,154.6875,3597.0,5.399999999999999,4.0,1.1000000000000014,409.5029
2025-01-31 17:06:00,56,156.4236,3597.0,5.399999999999999,4.0,1.1000000000000014,406.7648
2025-01-31 17:09:00,56,159.2882,3597.0,5.399999999999999,4.1,1.1000000000000014,414.21
2025-01-31 17:12:00,57,156.7708,3597.0,5.399999999999999,4.1,1.1000000000000014,404.7377
2025-01-31 17:15:00,57,154.1667,3597.0,5.5,4.1,1.3000000000000007,416.0735
