Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-02-04 09:45:00,45,119.7917,3678.0,4.0,3.5,0.6999999999999993,315.8972
2025-02-04 09:48:00,46,119.5313,3678.0,4.099999999999998,3.4000000000000004,0.9000000000000021,326.8596
2025-02-04 09:51:00,46,123.6111,3678.0,4.199999999999999,3.5,0.6999999999999993,324.8128
2025-02-04 09:54:00,45,116.7535,3678.0,4.199999999999999,3.4000000000000004,0.6000000000000014,316.4065
2025-02-04 09:57:00,44,114.3229,3678.0,4.0,3.5,0.6999999999999993,312.0645
2025-02-04 10:00:00,43,119.3576,3678.0,4.0,3.4000000000000004,0.5,307.4272
2025-02-04 10:03:00,44,117.1007,3678.0,4.0,3.3,0.6999999999999993,309.6002
2025-02-04 10:06:00,44,116.9271,3678.0,4.0,3.4000000000000004,0.8000000000000007,311.4495
2025-02-04 10:09:00,44,121.875,3678.0,4.0,3.4000000000000004,0.6999999999999993,311.9304
2025-02-04 10:12:00,44,120.3125,3678.0,3.8999999999999986,3.4000000000000004,0.6000000000000014,312.0916
2025-02-04 10:15:00,44,119.5313,3679.0,3.8999999999999986,3.3,0.6000000000000014,310.4595
2025-02-04 10:18:00,45,123.6111,3679.0,3.8999999999999986,3.4000000000000004,0.8000000000000007,315.5779
2025-02-04 10:21:00,44,121.441,3679.0,3.8999999999999986,3.1999999999999993,0.8000000000000007,311.4771
2025-02-04 10:24:00,44,122.0486,3679.0,3.8999999999999986,3.1999999999999993,0.6000000000000014,309.4896
2025-02-04 10:27:00,46,128.3854,3679.0,4.0,3.4000000000000004,1.0,324.3012
2025-02-04 10:30:00,47,126.2153,3679.0,4.199999999999999,3.5,0.8000000000000007,328.2506
2025-02-04 10:33:00,46,128.0382,3679.0,4.199999999999999,3.4000000000000004,0.8999999999999986,329.4082
2025-02-04 10:36:00,46,129.0799,3679.0,4.200000000000003,3.4000000000000004,0.8999999999999986,330.1254
2025-02-04 10:39:00,49,129.3403,3679.0,4.699999999999999,3.5,1.0,346.5079
2025-02-04 10:42:00,48,130.7292,3679.0,4.599999999999998,3.5999999999999996,0.7000000000000028,340.9612
2025-02-04 10:45:00,47,128.559,3679.0,4.399999999999999,3.6000000000000005,0.9000000000000021,339.3758
2025-02-04 10:48:00,48,131.1632,3679.0,4.399999999999999,3.500000000000001,0.8000000000000007,335.3209
2025-02-04 10:51:00,47,129.8611,3679.0,4.399999999999999,3.4000000000000004,0.6999999999999993,330.8183
2025-02-04 10:54:00,47,135.5903,3679.0,4.399999999999999,3.3000000000000007,1.0,336.694
2025-02-04 10:57:00,46,133.1597,3679.0,4.399999999999999,3.3000000000000007,0.6999999999999993,333.2897
2025-02-04 11:00:00,47,133.4201,3679.0,4.300000000000001,3.4000000000000004,0.8999999999999986,331.5404
2025-02-04 11:03:00,47,128.9931,3679.0,4.399999999999999,3.4000000000000004,0.8000000000000007,332.4962
2025-02-04 11:06:00,46,134.9826,3679.0,4.300000000000001,3.3000000000000007,0.7999999999999972,328.4395
2025-02-04 11:09:00,48,129.9479,3679.0,4.399999999999999,3.5,1.1000000000000014,334.9895
2025-02-04 11:12:00,47,137.2396,3679.0,4.300000000000001,3.4000000000000004,0.9000000000000021,336.3209
2025-02-04 11:15:00,47,136.8924,3680.0,4.399999999999999,3.4000000000000004,1.0,339.1386
2025-02-04 11:18:00,47,135.5035,3680.0,4.5,3.5,0.8999999999999986,339.025
2025-02-04 11:21:00,48,134.4618,3680.0,4.399999999999999,3.4000000000000004,1.0,344.8281
2025-02-04 11:24:00,48,140.3646,3680.0,4.399999999999999,3.4000000000000004,1.0,337.853
2025-02-04 11:27:00,48,142.7083,3680.0,4.599999999999998,3.3,0.8000000000000007,343.2824
2025-02-04 11:30:00,51,153.8194,3680.0,4.800000000000001,3.4000000000000004,1.2999999999999972,365.9292
2025-02-04 11:33:00,50,145.1389,3680.0,4.899999999999999,3.5,0.9000000000000021,361.7959
2025-02-04 11:36:00,50,135.7639,3680.0,4.800000000000001,3.5999999999999996,1.0,352.3535
2025-02-04 11:39:00,48,134.5486,3680.0,4.800000000000001,3.5,0.6999999999999993,348.1383
2025-02-04 11:42:00,49,138.3681,3680.0,4.800000000000001,3.5,0.6999999999999993,347.7568
2025-02-04 11:45:00,49,135.7639,3680.0,4.699999999999999,3.7,1.0,349.7325
2025-02-04 11:48:00,49,138.8889,3680.0,4.699999999999999,3.7,0.8000000000000007,350.7388
2025-02-04 11:51:00,48,140.625,3680.0,4.699999999999999,3.5,0.6999999999999993,346.6828
2025-02-04 11:54:00,49,138.9757,3680.0,4.800000000000001,3.7,1.0,352.1573
2025-02-04 11:57:00,49,138.6285,3680.0,4.699999999999999,3.5999999999999996,1.1000000000000014,355.5502
2025-02-04 12:00:00,48,140.2778,3680.0,4.800000000000001,3.6000000000000005,0.6999999999999993,353.7917
2025-02-04 12:03:00,49,138.3681,3680.0,4.800000000000001,3.7,0.8999999999999986,353.0863
2025-02-04 12:06:00,49,140.7118,3680.0,4.699999999999999,3.7,1.1000000000000014,354.6866
2025-02-04 12:09:00,49,139.4097,3680.0,4.800000000000001,3.5999999999999996,0.6999999999999993,350.3241
2025-02-04 12:12:00,50,141.8403,3680.0,4.899999999999999,3.7,1.1000000000000014,359.6017
2025-02-04 12:15:00,49,141.1458,3681.0,4.800000000000001,3.7,0.8999999999999986,356.6732
2025-02-04 12:18:00,49,142.4479,3681.0,4.800000000000001,3.6000000000000005,0.8999999999999986,356.8748
2025-02-04 12:21:00,50,141.059,3681.0,4.800000000000001,3.6000000000000005,1.0,359.7228
2025-02-04 12:24:00,50,140.191,3681.0,4.800000000000001,3.8,1.0,359.4065
2025-02-04 12:27:00,49,139.6701,3681.0,4.800000000000001,3.7,0.8999999999999986,351.1666
2025-02-04 12:30:00,49,138.1944,3681.0,4.800000000000001,3.5999999999999996,1.0999999999999979,352.5576
2025-02-04 12:33:00,50,140.2778,3681.0,5.0,3.5999999999999996,0.8000000000000007,353.0992
2025-02-04 12:36:00,49,144.5313,3681.0,4.800000000000001,3.5,1.0,352.6183
2025-02-04 12:39:00,51,148.7847,3681.0,4.899999999999999,3.5,1.1999999999999993,372.3737
2025-02-04 12:42:00,50,146.0069,3681.0,5.0,3.5,1.0,359.7944
2025-02-04 12:45:00,51,137.934,3681.0,5.0,3.5,1.0,363.7697
2025-02-04 12:48:00,49,138.8889,3681.0,4.899999999999999,3.5,0.6000000000000014,347.9306
2025-02-04 12:51:00,49,136.6319,3681.0,4.699999999999999,3.5999999999999996,0.8000000000000007,348.4034
2025-02-04 12:54:00,49,137.066,3681.0,4.599999999999998,3.5,0.9000000000000021,347.6765
2025-02-04 12:57:00,49,136.1979,3681.0,4.599999999999998,3.5,0.9000000000000021,349.2133
2025-02-04 13:00:00,48,136.1979,3681.0,4.699999999999999,3.5999999999999996,0.8000000000000007,346.2985
2025-02-04 13:03:00,48,136.8924,3681.0,4.699999999999999,3.5,1.0,342.8911
2025-02-04 13:06:00,48,137.6736,3681.0,4.699999999999999,3.5,0.6999999999999993,341.1222
2025-02-04 13:09:00,48,140.191,3681.0,4.699999999999999,3.3999999999999995,0.8000000000000007,343.7247
2025-02-04 13:12:00,47,141.4931,3681.0,4.599999999999998,3.3999999999999995,0.8000000000000007,341.7969
2025-02-04 13:15:00,50,148.0035,3682.0,4.699999999999999,3.3999999999999995,1.1999999999999993,356.8214
2025-02-04 13:18:00,49,149.2188,3682.0,4.800000000000001,3.3999999999999995,0.8999999999999986,368.1016
2025-02-04 13:21:00,51,145.3125,3682.0,5.0,3.5,1.1999999999999993,370.1813
2025-02-04 13:24:00,52,144.4444,3682.0,5.0,3.5999999999999996,1.0999999999999979,375.0529
2025-02-04 13:27:00,51,142.3611,3682.0,5.0,3.5999999999999996,1.0,361.6144
2025-02-04 13:30:00,51,141.1458,3682.0,4.899999999999999,3.700000000000001,1.0,366.7544
2025-02-04 13:33:00,50,137.934,3682.0,5.0,3.8000000000000007,1.0,365.1469
2025-02-04 13:36:00,52,138.3681,3682.0,5.099999999999998,3.9000000000000004,1.2000000000000028,376.3055
2025-02-04 13:39:00,52,138.8021,3682.0,5.199999999999999,3.799999999999999,1.0,369.4651
2025-02-04 13:42:00,51,139.8438,3682.0,5.0,3.6999999999999993,1.0,369.7205
2025-02-04 13:45:00,50,140.2778,3682.0,5.0,3.6999999999999993,1.1999999999999993,362.3549
2025-02-04 13:48:00,51,140.7986,3682.0,5.199999999999999,3.6999999999999993,1.1000000000000014,370.4235
2025-02-04 13:51:00,52,142.2743,3682.0,5.0,3.6999999999999993,1.0999999999999979,374.2749
2025-02-04 13:54:00,51,142.8819,3682.0,5.099999999999998,3.6999999999999993,1.1000000000000014,372.3145
2025-02-04 13:57:00,52,142.9688,3682.0,5.099999999999998,3.5999999999999996,1.0,372.3685
2025-02-04 14:00:00,51,144.0972,3682.0,5.099999999999998,3.5999999999999996,0.9000000000000021,368.8555
2025-02-04 14:03:00,51,144.5313,3682.0,5.0,3.6999999999999993,1.0,367.5911
2025-02-04 14:06:00,51,144.4444,3682.0,5.0,3.5999999999999996,1.1999999999999993,371.49
2025-02-04 14:09:00,52,144.7049,3682.0,5.300000000000001,3.5999999999999996,1.0999999999999979,375.4764
2025-02-04 14:12:00,51,146.875,3682.0,5.199999999999999,3.6999999999999993,1.0,375.8997
2025-02-04 14:15:00,52,146.441,3683.0,5.199999999999999,3.6999999999999993,1.0,377.6697
2025-02-04 14:18:00,53,146.2674,3683.0,5.199999999999999,3.6999999999999993,1.3000000000000007,378.7905
2025-02-04 14:21:00,52,145.4861,3683.0,5.099999999999998,3.6999999999999993,1.3000000000000007,376.032
2025-02-04 14:24:00,51,145.1389,3683.0,5.199999999999999,3.5999999999999996,1.1000000000000014,371.7089
2025-02-04 14:27:00,51,145.3125,3683.0,5.199999999999999,3.6999999999999993,0.8000000000000007,368.7036
2025-02-04 14:30:00,51,145.5729,3683.0,5.199999999999999,3.5999999999999996,1.0,369.9285
2025-02-04 14:33:00,52,146.0069,3683.0,5.199999999999999,3.6999999999999993,1.1000000000000014,375.7238
2025-02-04 14:36:00,51,149.2188,3683.0,5.0,3.6999999999999993,1.1000000000000014,373.5246
2025-02-04 14:39:00,52,144.4444,3683.0,5.300000000000001,3.6999999999999993,1.1999999999999993,377.2151
2025-02-04 14:42:00,52,142.5347,3683.0,5.300000000000001,3.8000000000000007,1.0999999999999979,378.1956
2025-02-04 14:45:00,52,142.7083,3683.0,5.199999999999999,3.8000000000000007,1.0,377.1382
2025-02-04 14:48:00,52,144.8785,3683.0,5.199999999999999,3.8000000000000007,1.3000000000000007,378.265
2025-02-04 14:51:00,52,140.7118,3683.0,5.300000000000001,3.9000000000000004,1.0,380.8303
2025-02-04 14:54:00,53,143.5764,3683.0,5.300000000000001,3.9000000000000004,1.0,380.0243
2025-02-04 14:57:00,52,145.0521,3683.0,5.199999999999999,3.8000000000000007,1.0,374.4232
2025-02-04 15:00:00,53,143.2292,3683.0,5.199999999999999,3.8000000000000007,1.3000000000000007,384.1422
2025-02-04 15:03:00,53,146.0069,3683.0,5.399999999999999,3.8000000000000007,1.1000000000000014,383.1964
2025-02-04 15:06:00,52,144.5313,3683.0,5.399999999999999,3.8000000000000007,1.0,383.2138
2025-02-04 15:09:00,52,147.0486,3683.0,5.5,3.8000000000000007,0.6999999999999993,384.0048
2025-02-04 15:12:00,52,143.8368,3683.0,5.300000000000001,3.8000000000000007,1.1000000000000014,378.5301
2025-02-04 15:15:00,52,149.8264,3684.0,5.399999999999999,3.8000000000000007,1.0,378.7548
2025-02-04 15:18:00,53,145.0521,3684.0,5.300000000000001,3.8000000000000007,1.0,381.2979
2025-02-04 15:21:00,52,146.875,3684.0,5.300000000000001,3.700000000000001,1.1999999999999993,376.05
2025-02-04 15:24:00,53,144.9653,3684.0,5.300000000000001,3.8000000000000007,1.0,379.068
2025-02-04 15:27:00,54,144.9653,3684.0,5.300000000000001,3.8000000000000007,1.1999999999999993,387.601
2025-02-04 15:30:00,53,148.6111,3684.0,5.300000000000001,3.8000000000000007,1.0,380.6969
2025-02-04 15:33:00,53,144.8785,3684.0,5.300000000000001,3.8000000000000007,1.0999999999999979,387.0625
2025-02-04 15:36:00,52,146.1806,3684.0,5.300000000000001,3.700000000000001,1.0,385.2461
2025-02-04 15:39:00,53,149.4792,3684.0,5.5,3.700000000000001,1.3000000000000007,384.2514
2025-02-04 15:42:00,52,146.3542,3684.0,5.399999999999999,3.700000000000001,1.0,379.7576
2025-02-04 15:45:00,52,145.7465,3684.0,5.399999999999999,3.700000000000001,0.9000000000000021,376.6046
2025-02-04 15:48:00,51,147.1354,3684.0,5.300000000000001,3.700000000000001,1.0,376.2487
2025-02-04 15:51:00,53,146.7014,3684.0,5.300000000000001,3.8000000000000007,1.3999999999999986,383.3222
2025-02-04 15:54:00,54,145.8333,3684.0,5.399999999999999,3.8000000000000007,1.1000000000000014,383.1495
2025-02-04 15:57:00,54,147.5694,3684.0,5.399999999999999,3.8000000000000007,1.1000000000000014,389.5298
2025-02-04 16:00:00,54,147.6563,3684.0,5.300000000000001,3.8000000000000007,1.1000000000000014,389.3421
2025-02-04 16:03:00,54,142.3611,3684.0,5.300000000000001,3.9000000000000004,1.1000000000000014,392.4468
2025-02-04 16:06:00,55,146.2674,3684.0,5.399999999999999,4.1000000000000005,1.1999999999999993,394.8196
2025-02-04 16:09:00,53,143.316,3684.0,5.5,3.9000000000000004,1.0,390.1967
2025-02-04 16:12:00,53,146.0069,3684.0,5.399999999999999,3.8000000000000007,1.1000000000000014,395.6946
2025-02-04 16:15:00,54,150.0868,3685.0,5.599999999999998,3.9000000000000004,1.3000000000000007,395.8598
2025-02-04 16:18:00,54,146.0069,3685.0,5.699999999999999,3.8000000000000007,0.8999999999999986,388.9044
2025-02-04 16:21:00,54,145.0521,3685.0,5.599999999999998,3.9000000000000004,1.1000000000000014,394.2523
2025-02-04 16:24:00,54,147.6563,3685.0,5.699999999999999,4.0,1.1999999999999993,397.4446
2025-02-04 16:27:00,54,147.2222,3685.0,5.599999999999998,3.9000000000000004,1.1000000000000014,393.0203
2025-02-04 16:30:00,54,145.8333,3685.0,5.5,3.9000000000000004,1.0,389.4208
2025-02-04 16:33:00,53,145.3993,3685.0,5.399999999999999,3.9000000000000004,1.0,377.5003
2025-02-04 16:36:00,53,148.9583,3685.0,5.300000000000001,3.9000000000000004,1.0,385.6515
2025-02-04 16:39:00,54,144.0972,3685.0,5.599999999999998,3.8000000000000007,1.2000000000000028,390.3776
2025-02-04 16:42:00,54,145.9201,3685.0,5.5,4.1,1.0,392.8786
2025-02-04 16:45:00,53,147.0486,3685.0,5.400000000000002,3.9000000000000004,1.0,391.4007
2025-02-04 16:48:00,54,144.0104,3685.0,5.400000000000002,3.8000000000000007,1.3000000000000007,393.2643
2025-02-04 16:51:00,54,149.9132,3685.0,5.5,3.9000000000000004,1.1999999999999993,389.8459
2025-02-04 16:54:00,53,144.0104,3685.0,5.800000000000001,3.9000000000000004,1.0999999999999979,393.4349
2025-02-04 16:57:00,54,148.5243,3685.0,5.599999999999998,3.9000000000000004,1.1000000000000014,392.168
2025-02-04 17:00:00,55,146.875,3685.0,5.400000000000002,3.9000000000000004,1.3000000000000007,398.7018
2025-02-04 17:03:00,55,146.6146,3685.0,5.599999999999998,4.1,1.2000000000000028,397.1528
2025-02-04 17:06:00,54,147.1354,3685.0,5.5,4.0,1.0999999999999979,389.8189
2025-02-04 17:09:00,54,144.9653,3685.0,5.5,4.0,1.3000000000000007,392.5801
2025-02-04 17:12:00,53,141.1458,3685.0,5.400000000000002,4.0,1.0,386.8812
2025-02-04 17:15:00,54,145.1389,3686.0,5.399999999999999,4.0,1.1999999999999993,390.1097
2025-02-04 17:18:00,54,141.4931,3686.0,5.300000000000001,3.9000000000000004,1.1000000000000014,387.7531
2025-02-04 17:21:00,54,143.1424,3686.0,5.5,4.1,1.0,389.4918
2025-02-04 17:24:00,54,131.684,3686.0,5.400000000000002,4.0,1.3000000000000007,389.5882
2025-02-04 17:27:00,52,133.7674,3686.0,5.5,3.9000000000000004,0.8000000000000007,372.5996
2025-02-04 17:30:00,52,138.0208,3686.0,5.399999999999999,3.9000000000000004,1.0,380.0512
2025-02-04 17:33:00,52,135.5035,3686.0,5.300000000000001,4.1,0.9000000000000021,379.2498
2025-02-04 17:36:00,51,134.8958,3686.0,5.200000000000003,4.0,0.8999999999999986,375.0624
2025-02-04 17:39:00,52,136.0243,3686.0,5.300000000000001,4.0,1.0999999999999979,375.707
2025-02-04 17:42:00,52,134.5486,3686.0,5.199999999999999,4.0,1.0,373.152
2025-02-04 17:45:00,51,138.9757,3686.0,5.199999999999999,4.0,1.0,373.8716
2025-02-04 17:48:00,53,134.9826,3686.0,5.100000000000001,4.0,1.0,371.3687
2025-02-04 17:51:00,51,138.3681,3686.0,5.099999999999998,4.0,1.3000000000000007,369.9431
2025-02-04 17:54:00,52,134.2014,3686.0,5.300000000000001,3.9000000000000004,0.8999999999999986,374.8557
2025-02-04 17:57:00,52,136.0243,3686.0,5.200000000000003,3.9000000000000004,1.1999999999999993,376.7083
2025-02-04 18:00:00,51,137.5,3686.0,5.399999999999999,4.0,0.8000000000000007,372.5181
2025-02-04 18:03:00,51,136.3715,3686.0,5.100000000000001,3.9000000000000004,1.0,373.6134
2025-02-04 18:06:00,52,136.3715,3686.0,5.100000000000001,4.1,1.1999999999999993,373.7221
2025-02-04 18:09:00,52,135.5903,3686.0,5.399999999999999,3.9000000000000004,1.0,370.3147
2025-02-04 18:12:00,51,134.1146,3686.0,5.200000000000003,3.9000000000000004,0.8999999999999986,370.9291
2025-02-04 18:15:00,52,136.2847,3687.0,5.100000000000001,4.0,1.1000000000000014,374.9294
2025-02-04 18:18:00,51,134.2882,3687.0,5.099999999999998,4.0,1.1000000000000014,371.1712
2025-02-04 18:21:00,52,134.2014,3687.0,5.099999999999998,4.1,1.1000000000000014,374.4936
2025-02-04 18:24:00,51,134.9826,3687.0,5.199999999999999,4.0,1.1999999999999993,375.4743
2025-02-04 18:27:00,52,132.7257,3687.0,5.199999999999999,4.0,1.0,374.0287
2025-02-04 18:30:00,52,133.2465,3687.0,5.200000000000003,4.2,1.1999999999999993,380.9804
2025-02-04 18:33:00,53,133.2465,3687.0,5.300000000000001,4.2,1.1000000000000014,379.7088
2025-02-04 18:36:00,52,132.7257,3687.0,5.300000000000001,4.1,1.0,375.9396
2025-02-04 18:39:00,52,134.1146,3687.0,5.200000000000003,4.2,1.1999999999999993,379.75
2025-02-04 18:42:00,52,131.0764,3687.0,5.200000000000003,4.1000000000000005,0.7999999999999972,368.9665
2025-02-04 18:45:00,51,131.0764,3687.0,5.200000000000003,4.1000000000000005,0.8999999999999986,371.8745
2025-02-04 18:48:00,52,132.8993,3687.0,5.099999999999998,3.9000000000000004,1.1000000000000014,374.4729
2025-02-04 18:51:00,51,131.9444,3687.0,4.900000000000002,3.9000000000000004,0.8999999999999986,362.3238
2025-02-04 18:54:00,50,135.5035,3687.0,4.800000000000001,3.700000000000001,1.0,360.4492
2025-02-04 18:57:00,51,138.5417,3687.0,4.900000000000002,3.8000000000000007,1.3000000000000007,363.496
2025-02-04 19:00:00,51,134.9826,3687.0,4.900000000000002,3.9000000000000004,1.1999999999999993,364.5741
2025-02-04 19:03:00,51,132.7257,3687.0,5.0,3.700000000000001,1.0,364.7122
2025-02-04 19:06:00,52,131.684,3687.0,5.099999999999998,3.8000000000000007,1.2000000000000028,371.6238
2025-02-04 19:09:00,52,134.4618,3687.0,5.199999999999999,3.9000000000000004,1.1999999999999993,373.2968
2025-02-04 19:12:00,52,132.4653,3687.0,5.099999999999998,3.9000000000000004,0.9000000000000021,367.3602
2025-02-04 19:15:00,50,134.2014,3688.0,4.900000000000002,3.8000000000000007,0.8999999999999986,364.9666
2025-02-04 19:18:00,50,132.0313,3688.0,4.899999999999999,3.8000000000000007,0.9000000000000021,356.4865
2025-02-04 19:21:00,50,132.1181,3688.0,4.800000000000001,3.8000000000000007,1.0,358.8912
2025-02-04 19:24:00,50,133.4201,3688.0,4.900000000000002,3.700000000000001,0.8999999999999986,357.3406
2025-02-04 19:27:00,51,131.5972,3688.0,4.900000000000002,3.9000000000000004,0.8999999999999986,362.9148
2025-02-04 19:30:00,51,131.1632,3688.0,4.900000000000002,3.8000000000000007,0.8999999999999986,361.2729
2025-02-04 19:33:00,50,130.9896,3688.0,4.900000000000002,3.8000000000000007,1.0999999999999979,359.9801
2025-02-04 19:36:00,50,132.5521,3688.0,4.900000000000002,3.8000000000000007,0.8999999999999986,356.5412
2025-02-04 19:39:00,50,133.1597,3688.0,4.800000000000001,3.700000000000001,1.1000000000000014,358.2829
2025-02-04 19:42:00,52,134.6354,3688.0,4.900000000000002,3.700000000000001,1.3000000000000007,372.3707
2025-02-04 19:45:00,51,131.4236,3688.0,4.900000000000002,3.9000000000000004,1.0,365.779
2025-02-04 19:48:00,50,131.9444,3688.0,4.800000000000001,3.8000000000000007,1.0,360.1664
2025-02-04 19:51:00,50,132.2917,3688.0,4.699999999999999,3.8000000000000007,1.0,360.5707
2025-02-04 19:54:00,50,129.8611,3688.0,4.800000000000001,3.9000000000000004,1.0,361.2051
2025-02-04 19:57:00,50,130.1215,3688.0,4.700000000000003,3.8000000000000007,1.0999999999999979,361.6162
2025-02-04 20:00:00,49,128.125,3688.0,4.900000000000002,3.8000000000000007,0.8999999999999986,352.3514
2025-02-04 20:03:00,49,128.3854,3688.0,4.900000000000002,3.8000000000000007,1.0,357.7541
2025-02-04 20:06:00,50,131.0764,3688.0,4.800000000000001,3.9000000000000004,0.9000000000000021,355.8307
2025-02-04 20:09:00,49,132.2917,3688.0,4.800000000000001,3.8000000000000007,1.0,354.0141
2025-02-04 20:12:00,49,132.3785,3688.0,4.700000000000003,3.5999999999999996,0.6999999999999993,346.1406
2025-02-04 20:15:00,50,133.1597,3689.0,4.800000000000001,3.8000000000000007,1.1000000000000014,359.4675
2025-02-04 20:18:00,50,130.9896,3689.0,4.800000000000001,3.8000000000000007,0.9000000000000021,357.734
2025-02-04 20:21:00,49,136.4583,3689.0,4.700000000000003,3.8000000000000007,1.0,356.4276
2025-02-04 20:24:00,50,137.934,3689.0,4.800000000000001,3.700000000000001,1.0,360.783
2025-02-04 20:27:00,50,128.4722,3689.0,4.800000000000001,3.8000000000000007,0.8000000000000007,351.2849
2025-02-04 20:30:00,48,129.8611,3689.0,4.700000000000003,3.700000000000001,0.7999999999999972,346.8226
2025-02-04 20:33:00,49,129.6875,3689.0,4.600000000000001,3.6999999999999993,1.1000000000000014,347.7445
2025-02-04 20:36:00,49,128.9931,3689.0,4.700000000000003,3.5999999999999996,1.0,348.1261
2025-02-04 20:39:00,49,140.9722,3689.0,4.800000000000001,3.5999999999999996,1.0,350.348
2025-02-04 20:42:00,50,141.9271,3689.0,4.900000000000002,3.499999999999999,1.0,358.55
2025-02-04 20:45:00,51,142.3611,3689.0,4.800000000000001,3.700000000000001,1.1999999999999993,370.1225
2025-02-04 20:48:00,51,136.4583,3689.0,4.900000000000002,3.700000000000001,1.1999999999999993,370.5825
2025-02-04 20:51:00,51,131.684,3689.0,5.0,3.8000000000000007,1.1000000000000014,364.67
2025-02-04 20:54:00,50,128.9931,3689.0,4.900000000000002,4.000000000000001,0.8000000000000007,358.2704
2025-02-04 20:57:00,50,131.5972,3689.0,4.699999999999999,3.9000000000000004,1.0,359.3062
2025-02-04 21:00:00,51,141.059,3689.0,4.900000000000002,3.9000000000000004,1.1999999999999993,374.6388
2025-02-04 21:03:00,52,141.1458,3689.0,4.899999999999999,3.8000000000000007,1.2000000000000028,376.861
2025-02-04 21:06:00,53,140.2778,3689.0,5.300000000000001,3.8000000000000007,1.3000000000000007,383.1556
2025-02-04 21:09:00,53,138.1076,3689.0,5.300000000000001,3.9000000000000004,1.1000000000000014,381.2119
2025-02-04 21:12:00,51,131.4236,3689.0,5.200000000000003,3.9000000000000004,0.8999999999999986,370.8239
2025-02-04 21:15:00,51,131.5972,3690.0,5.100000000000001,4.000000000000001,0.8999999999999986,362.272
2025-02-04 21:18:00,50,128.559,3690.0,4.899999999999999,3.9000000000000004,0.7000000000000028,358.1342
2025-02-04 21:21:00,50,133.8542,3690.0,4.699999999999999,3.799999999999999,1.0,357.4272
2025-02-04 21:24:00,50,138.9757,3690.0,4.900000000000002,3.6999999999999993,1.1999999999999993,364.6933
2025-02-04 21:27:00,50,137.5868,3690.0,4.899999999999999,3.5999999999999996,0.9000000000000021,364.677
2025-02-04 21:30:00,50,129.3403,3690.0,4.800000000000001,3.9000000000000004,0.8999999999999986,358.4409
2025-02-04 21:33:00,50,131.8576,3690.0,4.699999999999999,4.000000000000001,1.0,359.5654
2025-02-04 21:36:00,49,127.5174,3690.0,4.699999999999999,3.8999999999999995,0.8000000000000007,353.2098
2025-02-04 21:39:00,49,128.0382,3690.0,4.800000000000001,3.799999999999999,0.8999999999999986,355.4398
2025-02-04 21:42:00,50,127.691,3690.0,4.699999999999999,3.8999999999999995,0.8000000000000007,353.0562
2025-02-04 21:45:00,49,128.6458,3690.0,4.600000000000001,3.8999999999999995,0.8999999999999986,351.7617
2025-02-04 21:48:00,48,128.6458,3690.0,4.699999999999999,3.6999999999999993,0.8000000000000007,348.4291
2025-02-04 21:51:00,49,127.9514,3690.0,4.600000000000001,3.6999999999999993,0.8999999999999986,345.9371
2025-02-04 21:54:00,48,128.3854,3690.0,4.600000000000001,3.6999999999999993,0.8999999999999986,346.342
2025-02-04 21:57:00,49,128.6458,3690.0,4.600000000000001,3.6999999999999993,0.6999999999999993,346.4407
2025-02-04 22:00:00,49,128.0382,3690.0,4.600000000000001,3.6999999999999993,0.8999999999999986,343.7838
2025-02-04 22:03:00,47,129.4271,3690.0,4.5,3.5999999999999996,0.8000000000000007,344.1445
2025-02-04 22:06:00,49,128.3854,3690.0,4.5,3.6999999999999993,0.8000000000000007,344.3678
2025-02-04 22:09:00,48,128.125,3690.0,4.600000000000001,3.5999999999999996,1.0999999999999979,347.4362
2025-02-04 22:12:00,48,127.1701,3690.0,4.700000000000003,3.6999999999999993,0.6999999999999993,348.7015
2025-02-04 22:15:00,48,128.9931,3691.0,4.600000000000001,3.6999999999999993,0.6999999999999993,346.9483
2025-02-04 22:18:00,46,126.2153,3691.0,4.300000000000001,3.5,0.8000000000000007,333.2048
2025-02-04 22:21:00,48,127.6042,3691.0,4.600000000000001,3.6999999999999993,0.8000000000000007,343.1908
2025-02-04 22:24:00,48,126.9097,3691.0,4.300000000000001,3.6999999999999993,0.8999999999999986,340.655
2025-02-04 22:27:00,47,125.7813,3691.0,4.400000000000002,3.6999999999999993,1.0,342.3067
2025-02-04 22:30:00,47,128.559,3691.0,4.5,3.5999999999999996,0.8999999999999986,341.3774
2025-02-04 22:33:00,49,125.7813,3691.0,4.5,3.5999999999999996,1.0,345.601
2025-02-04 22:36:00,48,127.5174,3691.0,4.600000000000001,3.6999999999999993,0.8999999999999986,344.5801
2025-02-04 22:39:00,48,125.8681,3691.0,4.5,3.6999999999999993,0.8000000000000007,339.5521
2025-02-04 22:42:00,48,127.691,3691.0,4.600000000000001,3.499999999999999,0.6999999999999993,341.5362
2025-02-04 22:45:00,50,129.0799,3691.0,4.399999999999999,3.6999999999999993,1.2000000000000028,354.9131
2025-02-04 22:48:00,49,136.0243,3691.0,4.600000000000001,3.6999999999999993,1.0,356.521
2025-02-04 22:51:00,50,133.5938,3691.0,4.600000000000001,3.700000000000001,1.1999999999999993,355.4688
2025-02-04 22:54:00,49,126.9097,3691.0,4.600000000000001,3.8000000000000007,1.0,351.6421
2025-02-04 22:57:00,48,126.9097,3691.0,4.600000000000001,3.9000000000000004,0.7999999999999972,345.8941
2025-02-04 23:00:00,49,126.9097,3691.0,4.5,3.6999999999999993,0.8999999999999986,347.4856
2025-02-04 23:03:00,50,127.3438,3691.0,4.600000000000001,3.6999999999999993,1.1000000000000014,357.2355
2025-02-04 23:06:00,49,126.6493,3691.0,4.800000000000001,3.8999999999999995,1.0,356.8947
2025-02-04 23:09:00,50,136.1979,3691.0,4.699999999999999,3.6999999999999993,1.3000000000000007,358.543
2025-02-04 23:12:00,51,126.7361,3691.0,4.899999999999999,3.8000000000000007,1.1000000000000014,362.131
2025-02-04 23:15:00,49,126.8229,3692.0,4.800000000000001,3.9000000000000004,0.8000000000000007,353.3026
2025-02-04 23:18:00,49,126.2153,3692.0,4.699999999999999,4.000000000000001,0.8000000000000007,352.6269
2025-02-04 23:21:00,49,125.6076,3692.0,4.600000000000001,3.8999999999999995,0.8999999999999986,352.5838
2025-02-04 23:24:00,48,126.2153,3692.0,4.800000000000001,3.799999999999999,1.0,347.652
2025-02-04 23:27:00,50,125.5208,3692.0,4.700000000000003,3.8999999999999995,1.0,357.7816
2025-02-04 23:30:00,49,124.566,3692.0,4.5,3.799999999999999,1.0,353.0114
2025-02-04 23:33:00,49,126.3021,3692.0,4.600000000000001,3.8999999999999995,0.8999999999999986,353.2302
2025-02-04 23:36:00,49,126.0417,3692.0,4.5,3.8999999999999995,1.0,349.2646
2025-02-04 23:39:00,48,127.691,3692.0,4.5,3.799999999999999,1.1000000000000014,350.0173
2025-02-04 23:42:00,49,126.0417,3692.0,4.600000000000001,3.8999999999999995,1.1000000000000014,348.9977
2025-02-04 23:45:00,49,125.1736,3692.0,4.800000000000001,3.799999999999999,1.0,350.1854
2025-02-04 23:48:00,48,124.7396,3692.0,4.700000000000003,3.799999999999999,0.6999999999999993,342.5019
2025-02-04 23:51:00,48,124.3056,3692.0,4.5,3.6999999999999993,0.6999999999999993,341.8517
2025-02-04 23:54:00,48,126.2153,3692.0,4.300000000000001,3.6999999999999993,0.8999999999999986,342.3755
2025-02-04 23:57:00,47,126.6493,3692.0,4.399999999999999,3.5999999999999996,1.0,342.4835
2025-02-05 00:00:00,48,125.9549,3692.0,4.600000000000001,3.5999999999999996,0.6999999999999993,342.0803
2025-02-05 00:03:00,48,126.3889,3692.0,4.300000000000001,3.5999999999999996,0.8000000000000007,337.6852
2025-02-05 00:06:00,49,125.3472,3692.0,4.400000000000002,3.5999999999999996,1.0,347.3562
2025-02-05 00:09:00,48,125.7813,3692.0,4.400000000000002,3.6999999999999993,0.8000000000000007,337.1929
2025-02-05 00:12:00,48,126.2153,3692.0,4.400000000000002,3.5999999999999996,0.8999999999999986,339.0745
2025-02-05 00:15:00,49,131.4236,3693.0,4.399999999999999,3.5999999999999996,1.3000000000000007,353.5662
2025-02-05 00:18:00,49,137.2396,3693.0,4.800000000000001,3.5999999999999996,1.0,351.7201
2025-02-05 00:21:00,48,122.309,3693.0,4.800000000000001,3.8,0.6999999999999993,340.2104
2025-02-05 00:24:00,47,122.9167,3693.0,4.600000000000001,3.5999999999999996,0.6999999999999993,334.2113
2025-02-05 00:27:00,47,122.743,3693.0,4.300000000000001,3.5999999999999996,0.8000000000000007,330.3865
2025-02-05 00:30:00,46,123.4375,3693.0,4.200000000000003,3.5,0.8999999999999986,325.5298
2025-02-05 00:33:00,46,123.0035,3693.0,4.200000000000003,3.5,0.6999999999999993,324.4752
2025-02-05 00:36:00,45,123.2639,3693.0,4.100000000000001,3.3999999999999995,0.8000000000000007,325.2201
2025-02-05 00:39:00,48,128.3854,3693.0,4.100000000000001,3.5,1.0,339.9234
2025-02-05 00:42:00,48,126.2153,3693.0,4.400000000000002,3.5999999999999996,0.8000000000000007,334.9088
2025-02-05 00:45:00,47,124.1319,3693.0,4.199999999999999,3.5999999999999996,1.0,335.5481
2025-02-05 00:48:00,46,123.1771,3693.0,4.300000000000001,3.5999999999999996,0.8000000000000007,335.4911
2025-02-05 00:51:00,47,121.007,3693.0,4.400000000000002,3.6999999999999993,0.8000000000000007,329.8839
2025-02-05 00:54:00,46,121.441,3693.0,4.300000000000001,3.5999999999999996,0.8000000000000007,329.8582
2025-02-05 00:57:00,46,121.5278,3693.0,4.300000000000001,3.5999999999999996,0.9000000000000021,329.8666
2025-02-05 01:00:00,47,132.2917,3693.0,4.300000000000001,3.5,0.9000000000000021,329.506
2025-02-05 01:03:00,48,134.8958,3693.0,4.600000000000001,3.5,1.0,345.8083
2025-02-05 01:06:00,48,127.1701,3693.0,4.5,3.5999999999999996,0.9000000000000021,342.2758
2025-02-05 01:09:00,48,124.3056,3693.0,4.5,3.6999999999999993,0.8000000000000007,342.3517
2025-02-05 01:12:00,46,123.8715,3693.0,4.400000000000002,3.5999999999999996,0.8000000000000007,332.0343
2025-02-05 01:15:00,47,124.9132,3694.0,4.300000000000001,3.5,0.8000000000000007,334.5858
2025-02-05 01:18:00,49,124.9132,3694.0,4.400000000000002,3.5999999999999996,1.1999999999999993,345.0256
2025-02-05 01:21:00,46,127.691,3694.0,4.300000000000001,3.6999999999999993,0.6999999999999993,332.8996
2025-02-05 01:24:00,48,135.1563,3694.0,4.400000000000002,3.5999999999999996,1.0,344.4798
2025-02-05 01:27:00,48,134.1146,3694.0,4.5,3.499999999999999,1.0,345.0405
2025-02-05 01:30:00,47,124.566,3694.0,4.600000000000001,3.5999999999999996,0.6999999999999993,342.3123
2025-02-05 01:33:00,48,125.3472,3694.0,4.400000000000002,3.799999999999999,0.8999999999999986,341.9935
2025-02-05 01:36:00,48,125.3472,3694.0,4.600000000000001,3.799999999999999,1.0,341.4994
2025-02-05 01:39:00,48,125.434,3694.0,4.600000000000001,3.5999999999999996,0.6999999999999993,339.4912
2025-02-05 01:42:00,47,124.9132,3694.0,4.599999999999998,3.5999999999999996,0.7000000000000028,334.7505
2025-02-05 01:45:00,46,126.4757,3694.0,4.300000000000001,3.5999999999999996,0.9000000000000021,334.1319
2025-02-05 01:48:00,47,125.7813,3694.0,4.300000000000001,3.5,0.9000000000000021,335.0175
2025-02-05 01:51:00,47,126.2153,3694.0,4.5,3.6999999999999993,0.6999999999999993,334.1716
2025-02-05 01:54:00,47,125.0,3694.0,4.300000000000001,3.5999999999999996,1.0,333.9223
2025-02-05 01:57:00,47,124.7396,3694.0,4.300000000000001,3.5999999999999996,0.8000000000000007,333.7476
2025-02-05 02:00:00,47,124.1319,3694.0,4.399999999999999,3.5999999999999996,0.8000000000000007,332.545
2025-02-05 02:03:00,46,123.4375,3694.0,4.300000000000001,3.5,0.6999999999999993,333.0011
2025-02-05 02:06:00,47,122.8299,3694.0,4.200000000000003,3.5999999999999996,0.8999999999999986,331.1738
2025-02-05 02:09:00,47,124.6528,3694.0,4.199999999999999,3.5999999999999996,1.0,337.6822
2025-02-05 02:12:00,47,129.5139,3694.0,4.400000000000002,3.5999999999999996,0.8000000000000007,335.2269
2025-02-05 02:15:00,49,133.7674,3695.0,4.600000000000001,3.5,1.1000000000000014,357.9225
2025-02-05 02:18:00,49,134.0278,3695.0,4.600000000000001,3.5999999999999996,1.0,352.7807
2025-02-05 02:21:00,49,132.8993,3695.0,4.700000000000003,3.6999999999999993,1.0999999999999979,351.6023
2025-02-05 02:24:00,48,132.1181,3695.0,4.700000000000003,3.6999999999999993,0.7999999999999972,348.5941
2025-02-05 02:27:00,50,130.1215,3695.0,4.700000000000003,3.6999999999999993,1.0999999999999979,355.9314
2025-02-05 02:30:00,48,123.8715,3695.0,4.600000000000001,3.6999999999999993,0.8000000000000007,344.0994
2025-02-05 02:33:00,47,124.566,3695.0,4.400000000000002,3.6999999999999993,0.6999999999999993,333.6115
2025-02-05 02:36:00,47,124.2188,3695.0,4.400000000000002,3.6999999999999993,0.8999999999999986,335.7441
2025-02-05 02:39:00,47,124.1319,3695.0,4.400000000000002,3.5999999999999996,0.8000000000000007,335.2908
2025-02-05 02:42:00,47,125.7813,3695.0,4.5,3.5999999999999996,0.9000000000000021,336.3591
2025-02-05 02:45:00,47,123.8715,3695.0,4.300000000000001,3.5999999999999996,0.8000000000000007,333.4852
2025-02-05 02:48:00,47,123.7847,3695.0,4.300000000000001,3.6999999999999993,0.8000000000000007,333.6867
2025-02-05 02:51:00,47,122.5694,3695.0,4.400000000000002,3.5999999999999996,1.0,334.7134
2025-02-05 02:54:00,47,123.2639,3695.0,4.400000000000002,3.5999999999999996,0.8000000000000007,335.4767
2025-02-05 02:57:00,48,124.9132,3695.0,4.399999999999999,3.6999999999999993,0.9000000000000021,335.1404
2025-02-05 03:00:00,47,126.3021,3695.0,4.300000000000001,3.5,0.8000000000000007,335.1079
2025-02-05 03:03:00,47,125.0,3695.0,4.399999999999999,3.5999999999999996,0.8000000000000007,332.1493
2025-02-05 03:06:00,46,125.8681,3695.0,4.300000000000001,3.5999999999999996,0.8999999999999986,331.286
2025-02-05 03:09:00,48,123.2639,3695.0,4.300000000000001,3.6999999999999993,0.9000000000000021,337.7691
2025-02-05 03:12:00,47,123.6111,3695.0,4.400000000000002,3.5999999999999996,0.8999999999999986,337.6093
2025-02-05 03:15:00,47,122.5694,3696.0,4.400000000000002,3.5999999999999996,0.6999999999999993,335.137
2025-02-05 03:18:00,47,123.8715,3696.0,4.300000000000001,3.5999999999999996,0.8000000000000007,331.0162
2025-02-05 03:21:00,46,123.4375,3696.0,4.300000000000001,3.5999999999999996,0.9000000000000021,335.0309
2025-02-05 03:24:00,47,124.3056,3696.0,4.400000000000002,3.5999999999999996,0.8999999999999986,335.5887
2025-02-05 03:27:00,47,124.7396,3696.0,4.300000000000001,3.5999999999999996,1.0,335.5206
2025-02-05 03:30:00,47,127.2569,3696.0,4.5,3.5999999999999996,1.0,338.6586
2025-02-05 03:33:00,48,124.3056,3696.0,4.5,3.5999999999999996,0.8000000000000007,340.4156
2025-02-05 03:36:00,48,126.3889,3696.0,4.400000000000002,3.6999999999999993,0.8000000000000007,337.999
2025-02-05 03:39:00,48,122.309,3696.0,4.399999999999999,3.5999999999999996,0.9000000000000021,337.7587
2025-02-05 03:42:00,48,123.2639,3696.0,4.5,3.6999999999999993,1.0,343.2239
2025-02-05 03:45:00,48,123.8715,3696.0,4.5,3.8,1.0,342.1556
2025-02-05 03:48:00,48,123.2639,3696.0,4.600000000000001,3.8,0.6000000000000014,340.6938
2025-02-05 03:51:00,48,125.434,3696.0,4.400000000000002,3.8,0.8000000000000007,341.3981
2025-02-05 03:54:00,48,122.743,3696.0,4.400000000000002,3.8,1.0999999999999979,341.3066
2025-02-05 03:57:00,48,123.3507,3696.0,4.5,3.8,0.8000000000000007,340.1034
2025-02-05 04:00:00,47,125.7813,3696.0,4.400000000000002,3.8,0.8000000000000007,341.2825
2025-02-05 04:03:00,48,123.3507,3696.0,4.400000000000002,3.8,1.0,340.867
2025-02-05 04:06:00,47,123.6979,3696.0,4.5,3.8,0.9000000000000021,341.548
2025-02-05 04:09:00,48,123.6979,3696.0,4.599999999999998,3.8,0.7000000000000028,341.2766
2025-02-05 04:12:00,47,124.6528,3696.0,4.599999999999998,3.8,0.7000000000000028,333.1477
2025-02-05 04:15:00,47,123.8715,3697.0,4.300000000000001,3.6999999999999993,0.8000000000000007,333.0071
2025-02-05 04:18:00,47,123.0035,3697.0,4.300000000000001,3.7,0.9000000000000021,336.5646
2025-02-05 04:21:00,47,122.3958,3697.0,4.300000000000001,3.6999999999999993,0.9000000000000021,330.6328
2025-02-05 04:24:00,46,122.4826,3697.0,4.399999999999999,3.5999999999999996,0.8000000000000007,332.8178
2025-02-05 04:27:00,46,122.5694,3697.0,4.300000000000001,3.5999999999999996,0.8000000000000007,330.34
2025-02-05 04:30:00,46,123.6979,3697.0,4.300000000000001,3.5999999999999996,0.8999999999999986,332.5181
2025-02-05 04:33:00,47,124.0451,3697.0,4.300000000000001,3.5999999999999996,0.8999999999999986,333.5304
2025-02-05 04:36:00,47,133.6806,3697.0,4.399999999999999,3.5,1.0,333.8794
2025-02-05 04:39:00,49,136.8056,3697.0,4.599999999999998,3.6999999999999993,0.9000000000000021,349.9069
2025-02-05 04:42:00,50,137.5868,3697.0,4.600000000000001,3.5,1.1000000000000014,352.1111
2025-02-05 04:45:00,49,136.7188,3697.0,4.800000000000001,3.5999999999999996,0.9000000000000021,352.5862
2025-02-05 04:48:00,49,135.9375,3697.0,4.800000000000001,3.5999999999999996,0.8999999999999986,350.995
2025-02-05 04:51:00,48,133.8542,3697.0,4.699999999999999,3.5999999999999996,1.0,346.4619
2025-02-05 04:54:00,49,133.8542,3697.0,4.700000000000003,3.5999999999999996,0.8999999999999986,346.5746
2025-02-05 04:57:00,48,134.6354,3697.0,4.800000000000001,3.5,1.0,351.8094
2025-02-05 05:00:00,49,133.5938,3697.0,4.699999999999999,3.6999999999999993,1.0,351.106
2025-02-05 05:03:00,49,134.0278,3697.0,4.699999999999999,3.5999999999999996,1.0,350.593
2025-02-05 05:06:00,48,131.4236,3697.0,4.699999999999999,3.6999999999999993,1.0,349.5282
2025-02-05 05:09:00,49,130.3819,3697.0,4.800000000000001,3.5999999999999996,0.6999999999999993,348.9681
2025-02-05 05:12:00,47,128.2118,3697.0,4.600000000000001,3.5999999999999996,0.8000000000000007,339.3256
2025-02-05 05:15:00,47,123.3507,3698.0,4.5,3.5999999999999996,0.6999999999999993,335.4258
2025-02-05 05:18:00,46,123.4375,3698.0,4.300000000000001,3.5,0.6999999999999993,331.2651
2025-02-05 05:21:00,47,123.6979,3698.0,4.399999999999999,3.5,0.9000000000000021,340.4068
2025-02-05 05:24:00,47,123.1771,3698.0,4.399999999999999,3.5999999999999996,0.9000000000000021,334.2281
2025-02-05 05:27:00,47,125.3472,3698.0,4.300000000000001,3.5999999999999996,0.8000000000000007,333.1723
2025-02-05 05:30:00,47,123.3507,3698.0,4.5,3.6999999999999993,0.8000000000000007,334.0287
2025-02-05 05:33:00,47,123.4375,3698.0,4.399999999999999,3.7,0.8000000000000007,335.6079
2025-02-05 05:36:00,46,125.9549,3698.0,4.399999999999999,3.6999999999999993,0.6999999999999993,330.9703
2025-02-05 05:39:00,47,123.7847,3698.0,4.300000000000001,3.5,1.0,331.1947
2025-02-05 05:42:00,46,124.3056,3698.0,4.399999999999999,3.5,0.8000000000000007,331.5665
2025-02-05 05:45:00,47,123.6979,3698.0,4.399999999999999,3.7,0.8000000000000007,334.1946
2025-02-05 05:48:00,46,123.6111,3698.0,4.300000000000001,3.5,0.7999999999999972,329.7122
2025-02-05 05:51:00,46,123.2639,3698.0,4.300000000000001,3.5999999999999996,0.6999999999999993,329.5735
2025-02-05 05:54:00,46,124.566,3698.0,4.300000000000001,3.5999999999999996,0.7999999999999972,329.6174
2025-02-05 05:57:00,47,124.566,3698.0,4.300000000000001,3.5,1.1999999999999993,329.9814
2025-02-05 06:00:00,48,124.2188,3698.0,4.5,3.7,1.0999999999999979,339.5106
2025-02-05 06:03:00,48,124.0451,3698.0,4.399999999999999,3.7,1.0,337.5133
2025-02-05 06:06:00,47,124.0451,3698.0,4.399999999999999,3.7,0.6999999999999993,331.5345
2025-02-05 06:09:00,47,124.0451,3698.0,4.399999999999999,3.7,0.8000000000000007,332.2981
2025-02-05 06:12:00,46,123.6111,3698.0,4.399999999999999,3.5,1.0,333.7922
2025-02-05 06:15:00,47,124.4792,3699.0,4.300000000000001,3.5,0.8999999999999986,334.6019
2025-02-05 06:18:00,46,123.2639,3699.0,4.200000000000003,3.7,0.7999999999999972,331.892
2025-02-05 06:21:00,46,123.1771,3699.0,4.300000000000001,3.7,0.7999999999999972,331.8264
2025-02-05 06:24:00,46,121.7014,3699.0,4.300000000000001,3.7,0.5999999999999979,331.2977
2025-02-05 06:27:00,46,121.9618,3699.0,4.199999999999999,3.5999999999999996,0.8000000000000007,325.3431
2025-02-05 06:30:00,46,121.441,3699.0,4.300000000000001,3.5,0.8999999999999986,325.8566
2025-02-05 06:33:00,46,121.9618,3699.0,4.300000000000001,3.5,0.5999999999999979,324.9217
2025-02-05 06:36:00,46,122.4826,3699.0,4.300000000000001,3.5,0.7999999999999972,322.4233
2025-02-05 06:39:00,45,121.441,3699.0,4.300000000000001,3.5,0.6999999999999993,323.474
2025-02-05 06:42:00,45,120.3125,3699.0,4.199999999999999,3.5,0.8000000000000007,320.3934
2025-02-05 06:45:00,46,120.3125,3699.0,4.199999999999999,3.5,0.6000000000000014,315.6553
2025-02-05 06:48:00,45,120.3993,3699.0,4.0,3.5,0.8999999999999986,319.2856
2025-02-05 06:51:00,47,121.1806,3699.0,4.099999999999998,3.5,1.0,331.6515
2025-02-05 06:54:00,46,121.0938,3699.0,4.199999999999999,3.5999999999999996,0.8999999999999986,329.6348
2025-02-05 06:57:00,47,122.1354,3699.0,4.199999999999999,3.6999999999999993,1.0,334.2044
2025-02-05 07:00:00,47,121.5278,3699.0,4.300000000000001,3.6999999999999993,0.8999999999999986,335.2133
2025-02-05 07:03:00,47,120.8333,3699.0,4.399999999999999,3.5999999999999996,1.0,334.6229
2025-02-05 07:06:00,46,111.8924,3699.0,4.399999999999999,3.8999999999999995,0.6000000000000014,329.2756
2025-02-05 07:09:00,45,111.4583,3699.0,4.200000000000003,3.799999999999999,0.5999999999999979,322.9723
2025-02-05 07:12:00,46,110.4167,3699.0,4.199999999999999,3.8999999999999995,0.8000000000000007,323.4775
2025-02-05 07:15:00,47,113.6285,3700.0,4.300000000000001,3.8,1.0,332.9183
2025-02-05 07:18:00,45,118.5764,3700.0,4.300000000000001,3.6999999999999993,0.6999999999999993,325.8261
2025-02-05 07:21:00,46,117.1875,3700.0,4.100000000000001,3.5999999999999996,0.6999999999999993,325.5968
2025-02-05 07:24:00,46,123.7847,3700.0,4.199999999999999,3.5999999999999996,0.6999999999999993,322.638
2025-02-05 07:27:00,45,121.1806,3700.0,4.199999999999999,3.5999999999999996,0.6999999999999993,323.8925
2025-02-05 07:30:00,46,123.7847,3700.0,4.199999999999999,3.499999999999999,0.8000000000000007,326.3701
2025-02-05 07:33:00,45,124.1319,3700.0,4.199999999999999,3.499999999999999,0.8000000000000007,326.2629
2025-02-05 07:36:00,46,122.9167,3700.0,4.399999999999999,3.5,0.6999999999999993,327.4933
2025-02-05 07:39:00,45,122.743,3700.0,4.199999999999999,3.5,0.6999999999999993,322.0287
2025-02-05 07:42:00,45,126.8229,3700.0,4.300000000000001,3.3999999999999995,0.6999999999999993,323.0562
2025-02-05 07:45:00,45,123.1771,3700.0,4.199999999999999,3.5,0.6999999999999993,320.9999
2025-02-05 07:48:00,45,123.8715,3700.0,4.199999999999999,3.5,0.8999999999999986,323.0074
2025-02-05 07:51:00,45,121.9618,3700.0,4.300000000000001,3.4000000000000004,0.6999999999999993,322.96
2025-02-05 07:54:00,45,121.7014,3700.0,4.199999999999999,3.4000000000000004,0.6999999999999993,320.3844
2025-02-05 07:57:00,45,122.4826,3700.0,4.099999999999998,3.5,0.8000000000000007,323.7391
2025-02-05 08:00:00,47,120.7465,3700.0,4.300000000000001,3.7,0.8999999999999986,334.4771
2025-02-05 08:03:00,47,120.3993,3700.0,4.199999999999999,3.5999999999999996,0.8000000000000007,328.218
2025-02-05 08:06:00,46,121.875,3700.0,4.300000000000001,3.5,1.0,329.4332
2025-02-05 08:09:00,45,123.7847,3700.0,4.300000000000001,3.5,0.5999999999999979,322.5021
2025-02-05 08:12:00,45,121.875,3700.0,4.199999999999999,3.5,0.8999999999999986,322.98
2025-02-05 08:15:00,46,122.9167,3701.0,4.199999999999999,3.5,0.6999999999999993,324.2408
2025-02-05 08:18:00,45,123.3507,3701.0,4.199999999999999,3.5,0.6999999999999993,322.9814
2025-02-05 08:21:00,46,124.3056,3701.0,4.199999999999999,3.5,0.8999999999999986,322.8064
2025-02-05 08:24:00,46,128.0382,3701.0,4.199999999999999,3.4000000000000004,0.6999999999999993,321.9246
2025-02-05 08:27:00,46,124.6528,3701.0,4.199999999999999,3.4000000000000004,0.8000000000000007,324.3569
2025-02-05 08:30:00,46,124.7396,3701.0,4.300000000000001,3.5,0.8999999999999986,327.7323
2025-02-05 08:33:00,46,124.4792,3701.0,4.199999999999999,3.5,0.8000000000000007,326.6932
2025-02-05 08:36:00,46,125.1736,3701.0,4.100000000000001,3.5,1.0,327.3546
2025-02-05 08:39:00,46,124.4792,3701.0,4.300000000000001,3.4000000000000004,0.7999999999999972,331.7542
2025-02-05 08:42:00,46,126.9097,3701.0,4.399999999999999,3.5999999999999996,0.9000000000000021,332.1347
2025-02-05 08:45:00,46,124.9132,3701.0,4.300000000000001,3.5999999999999996,0.7999999999999972,326.8445
2025-02-05 08:48:00,46,124.9132,3701.0,4.199999999999999,3.5,0.6999999999999993,324.5056
2025-02-05 08:51:00,45,128.6458,3701.0,4.199999999999999,3.5,0.6999999999999993,324.1699
2025-02-05 08:54:00,46,125.8681,3701.0,4.199999999999999,3.4000000000000004,0.8000000000000007,325.2068
2025-02-05 08:57:00,48,126.7361,3701.0,4.199999999999999,3.4000000000000004,1.1000000000000014,331.2271
2025-02-05 09:00:00,46,133.7674,3701.0,4.300000000000001,3.5,0.7999999999999972,331.0553
2025-02-05 09:03:00,47,131.5104,3701.0,4.300000000000001,3.5,1.0999999999999979,335.0937
2025-02-05 09:06:00,48,131.25,3701.0,4.5,3.5,0.8999999999999986,338.4404
2025-02-05 09:09:00,49,139.4965,3701.0,4.5,3.4000000000000004,1.0,349.253
2025-02-05 09:12:00,48,143.5764,3701.0,4.699999999999999,3.4000000000000004,1.1000000000000014,350.0947
2025-02-05 09:15:00,53,158.8542,3702.0,4.899999999999999,3.3,1.4000000000000021,382.2691
2025-02-05 09:18:00,51,145.0521,3702.0,5.0,3.5,1.0,371.9662
2025-02-05 09:21:00,50,134.1146,3702.0,4.899999999999999,3.7,0.9000000000000021,358.0269
2025-02-05 09:24:00,48,134.2014,3702.0,4.800000000000001,3.7,0.8999999999999986,348.8518
2025-02-05 09:27:00,49,138.9757,3702.0,4.699999999999999,3.7,0.8000000000000007,347.7937
2025-02-05 09:30:00,48,133.2465,3702.0,4.5,3.5,0.8000000000000007,336.826
2025-02-05 09:33:00,48,132.8993,3702.0,4.5,3.4000000000000004,0.8000000000000007,336.763
2025-02-05 09:36:00,48,132.5521,3702.0,4.300000000000001,3.4000000000000004,0.8999999999999986,336.1216
2025-02-05 09:39:00,49,134.1146,3702.0,4.399999999999999,3.5,1.3000000000000007,343.0161
2025-02-05 09:42:00,48,139.7569,3702.0,4.699999999999999,3.5,1.0,344.3987
2025-02-05 09:45:00,49,132.8993,3702.0,4.699999999999999,3.4000000000000004,1.0,345.2993
2025-02-05 09:48:00,49,132.0313,3702.0,4.600000000000001,3.5999999999999996,0.8000000000000007,347.1615
2025-02-05 09:51:00,49,135.7639,3702.0,4.599999999999998,3.7,0.9000000000000021,344.916
2025-02-05 09:54:00,48,129.9479,3702.0,4.5,3.6000000000000005,0.8999999999999986,344.6154
2025-02-05 09:57:00,48,137.2396,3702.0,4.5,3.5,1.1999999999999993,348.4447
2025-02-05 10:00:00,49,136.8924,3702.0,4.599999999999998,3.7,1.0,351.1166
2025-02-05 10:03:00,49,142.1007,3702.0,4.699999999999999,3.5,1.0,352.9841
2025-02-05 10:06:00,49,136.1979,3702.0,4.699999999999999,3.5,1.0,350.2603
2025-02-05 10:09:00,48,138.1076,3702.0,4.699999999999999,3.5,0.8000000000000007,349.0114
2025-02-05 10:12:00,49,143.2292,3702.0,4.800000000000001,3.5,1.0,350.5453
2025-02-05 10:15:00,49,142.5347,3703.0,4.800000000000001,3.4000000000000004,0.6999999999999993,349.0748
2025-02-05 10:18:00,49,140.9722,3703.0,4.699999999999999,3.4000000000000004,1.1000000000000014,350.1019
2025-02-05 10:21:00,49,141.2326,3703.0,4.699999999999999,3.5,1.0,346.7268
2025-02-05 10:24:00,48,140.7118,3703.0,4.699999999999999,3.3000000000000007,0.8000000000000007,345.6339
2025-02-05 10:27:00,50,151.5625,3703.0,4.699999999999999,3.3000000000000007,1.1000000000000014,359.2737
2025-02-05 10:30:00,51,153.8194,3703.0,4.800000000000001,3.3000000000000007,1.0999999999999979,360.8528
2025-02-05 10:33:00,51,156.1632,3703.0,4.899999999999999,3.4000000000000004,1.1000000000000014,366.8496
2025-02-05 10:36:00,51,154.9479,3703.0,4.899999999999999,3.4000000000000004,1.1999999999999993,371.1464
2025-02-05 10:39:00,52,152.2569,3703.0,5.0,3.5,1.0999999999999979,368.4452
2025-02-05 10:42:00,52,152.4306,3703.0,5.199999999999999,3.5,1.1999999999999993,368.3333
2025-02-05 10:45:00,51,153.125,3703.0,5.099999999999998,3.5,1.0,373.2302
2025-02-05 10:48:00,51,152.3438,3703.0,5.0,3.3999999999999995,1.0,366.5165
2025-02-05 10:51:00,51,151.1285,3703.0,4.899999999999999,3.3999999999999995,1.3000000000000007,366.5617
2025-02-05 10:54:00,51,149.0451,3703.0,5.0,3.5,0.8999999999999986,365.5317
2025-02-05 10:57:00,51,143.4028,3703.0,5.0,3.5999999999999996,1.0999999999999979,366.585
2025-02-05 11:00:00,51,142.2743,3703.0,5.0,3.5,1.0,360.3885
2025-02-05 11:03:00,50,144.4444,3703.0,4.300000000000001,3.5999999999999996,0.1999999999999993,350.3374
2025-02-05 11:06:00,48,144.0104,3703.0,3.8000000000000007,3.5999999999999996,0.6999999999999993,351.1419
2025-02-05 11:09:00,49,144.184,3703.0,3.6999999999999993,3.5999999999999996,1.0,358.4258
2025-02-05 11:12:00,50,145.7465,3703.0,3.8000000000000007,3.6999999999999993,1.0,358.1161
2025-02-05 11:15:00,50,146.7014,3704.0,3.8000000000000007,3.6999999999999993,1.0,360.3322
2025-02-05 11:18:00,50,148.9583,3704.0,3.8000000000000007,3.6999999999999993,0.8999999999999986,359.7503
2025-02-05 11:21:00,50,151.0417,3704.0,3.8000000000000007,3.5,1.0,359.7007
