Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-02-05 11:24:00,51,151.0417,3704.0,4.0,3.5999999999999996,2.099999999999998,382.8255
2025-02-05 11:27:00,52,149.6528,3704.0,4.899999999999999,3.6999999999999993,1.4000000000000021,381.8023
2025-02-05 11:30:00,52,152.4306,3704.0,5.0,3.5999999999999996,1.1999999999999993,381.4388
2025-02-05 11:33:00,53,153.9931,3704.0,5.199999999999999,3.5999999999999996,1.3000000000000007,388.8575
2025-02-05 11:36:00,54,155.9896,3704.0,5.399999999999999,3.5999999999999996,1.1000000000000014,387.8249
2025-02-05 11:39:00,54,157.7257,3704.0,5.399999999999999,3.6999999999999993,1.0,392.1393
2025-02-05 11:42:00,53,156.8576,3704.0,5.5,3.6999999999999993,1.1999999999999993,393.1294
2025-02-05 11:45:00,55,147.7431,3704.0,5.5,3.8999999999999995,1.3999999999999986,397.3481
2025-02-05 11:48:00,53,143.4028,3704.0,5.199999999999999,3.999999999999999,1.0,387.1332
2025-02-05 11:51:00,52,144.184,3704.0,5.0,3.8999999999999995,1.5,387.4755
2025-02-05 11:54:00,53,141.2326,3704.0,5.300000000000001,3.8999999999999995,1.0999999999999979,381.9016
2025-02-05 11:57:00,52,143.6632,3704.0,5.300000000000001,3.8999999999999995,1.0999999999999979,377.0793
2025-02-05 12:00:00,52,141.2326,3704.0,5.199999999999999,3.799999999999999,0.8000000000000007,372.5821
2025-02-05 12:03:00,51,145.3125,3704.0,5.199999999999999,3.799999999999999,1.0,375.971
2025-02-05 12:06:00,51,140.5382,3704.0,5.199999999999999,3.799999999999999,1.1999999999999993,376.9979
2025-02-05 12:09:00,53,140.191,3704.0,5.300000000000001,4.000000000000001,1.0999999999999979,389.0452
2025-02-05 12:12:00,53,141.4063,3704.0,5.399999999999999,4.000000000000001,1.1999999999999993,384.718
2025-02-05 12:15:00,51,145.7465,3705.0,5.300000000000001,3.8000000000000007,0.7999999999999972,373.5849
2025-02-05 12:18:00,54,140.9722,3705.0,5.399999999999999,3.8000000000000007,1.1000000000000014,380.8207
2025-02-05 12:21:00,52,142.9688,3705.0,5.300000000000001,3.8000000000000007,1.0,380.4101
2025-02-05 12:24:00,52,141.5799,3705.0,5.199999999999999,3.8000000000000007,1.1000000000000014,378.9895
2025-02-05 12:27:00,54,153.7326,3705.0,5.300000000000001,3.700000000000001,1.1999999999999993,394.7155
2025-02-05 12:30:00,54,154.4271,3705.0,5.5,3.700000000000001,1.3999999999999986,395.7706
2025-02-05 12:33:00,55,153.7326,3705.0,5.5,3.8000000000000007,1.0999999999999979,394.9535
2025-02-05 12:36:00,54,152.0833,3705.0,5.5,3.8000000000000007,1.3000000000000007,402.6608
2025-02-05 12:39:00,55,151.9097,3705.0,5.699999999999999,3.9000000000000004,1.0,401.255
2025-02-05 12:42:00,55,151.2153,3705.0,5.599999999999998,3.8000000000000007,1.2000000000000028,405.0665
2025-02-05 12:45:00,56,152.7778,3705.0,5.699999999999999,3.9000000000000004,1.1000000000000014,403.198
2025-02-05 12:48:00,56,150.6077,3705.0,5.599999999999998,3.9000000000000004,1.6000000000000014,406.6832
2025-02-05 12:51:00,55,151.4757,3705.0,5.899999999999999,3.9000000000000004,1.1000000000000014,405.4404
2025-02-05 12:54:00,54,150.7813,3705.0,5.800000000000001,4.1000000000000005,1.0999999999999979,402.7894
2025-02-05 12:57:00,55,151.3889,3705.0,5.699999999999999,4.000000000000001,1.1000000000000014,407.256
2025-02-05 13:00:00,55,151.6493,3705.0,5.699999999999999,3.9000000000000004,1.3000000000000007,404.2921
2025-02-05 13:03:00,55,154.5139,3705.0,5.800000000000001,3.8000000000000007,1.0999999999999979,402.7858
2025-02-05 13:06:00,55,156.7708,3705.0,5.900000000000002,3.9000000000000004,1.0999999999999979,406.5896
2025-02-05 13:09:00,56,155.0347,3705.0,5.800000000000001,3.8000000000000007,1.1999999999999993,406.8213
2025-02-05 13:12:00,55,144.6181,3705.0,5.699999999999999,4.000000000000001,1.0,396.8919
2025-02-05 13:15:00,53,141.6667,3706.0,5.599999999999998,4.1000000000000005,0.9000000000000021,389.4763
2025-02-05 13:18:00,54,143.8368,3706.0,5.399999999999999,4.000000000000001,1.0,387.7033
2025-02-05 13:21:00,53,146.3542,3706.0,5.600000000000001,4.000000000000001,1.0999999999999979,390.8649
2025-02-05 13:24:00,54,147.9167,3706.0,5.5,4.1000000000000005,1.0,395.1827
2025-02-05 13:27:00,54,145.3125,3706.0,5.599999999999998,4.1000000000000005,1.3000000000000007,402.463
2025-02-05 13:30:00,55,143.6632,3706.0,5.800000000000001,4.1000000000000005,1.1000000000000014,404.4771
2025-02-05 13:33:00,53,149.6528,3706.0,5.699999999999999,4.000000000000001,1.1000000000000014,387.7191
2025-02-05 13:36:00,54,143.2292,3706.0,5.699999999999999,4.000000000000001,0.8999999999999986,395.2334
2025-02-05 13:39:00,53,143.6632,3706.0,5.5,4.000000000000001,0.8999999999999986,387.5634
2025-02-05 13:42:00,54,146.7882,3706.0,5.399999999999999,3.9000000000000004,1.3000000000000007,388.9235
2025-02-05 13:45:00,52,144.0972,3706.0,5.399999999999999,3.9000000000000004,1.0,382.442
2025-02-05 13:48:00,53,141.9271,3706.0,5.300000000000001,4.000000000000001,1.0999999999999979,385.2224
2025-02-05 13:51:00,53,144.5313,3706.0,5.300000000000001,3.8999999999999995,1.1999999999999993,381.0263
2025-02-05 13:54:00,52,141.4063,3706.0,5.300000000000001,3.799999999999999,1.0,378.5208
2025-02-05 13:57:00,52,141.2326,3706.0,5.199999999999999,3.799999999999999,0.8999999999999986,374.9099
2025-02-05 14:00:00,51,145.7465,3706.0,5.099999999999998,3.799999999999999,1.0,375.1265
2025-02-05 14:03:00,52,143.316,3706.0,5.199999999999999,3.6999999999999993,1.1000000000000014,376.5563
2025-02-05 14:06:00,52,142.5347,3706.0,5.399999999999999,3.8000000000000007,1.0,377.2383
2025-02-05 14:09:00,52,145.1389,3706.0,5.300000000000001,3.8000000000000007,1.0999999999999979,380.6669
2025-02-05 14:12:00,52,147.9167,3706.0,5.199999999999999,3.8000000000000007,1.1000000000000014,377.2382
2025-02-05 14:15:00,53,143.5764,3707.0,5.399999999999999,3.700000000000001,1.1000000000000014,378.0744
2025-02-05 14:18:00,52,145.3993,3707.0,5.199999999999999,3.6000000000000005,0.8999999999999986,380.4238
2025-02-05 14:21:00,54,143.2292,3707.0,5.300000000000001,3.8000000000000007,1.0999999999999979,384.8896
2025-02-05 14:24:00,55,147.7431,3707.0,5.5,4.0,1.1999999999999993,397.565
2025-02-05 14:27:00,55,147.2222,3707.0,5.5,4.1000000000000005,1.0999999999999979,394.762
2025-02-05 14:30:00,54,144.6181,3707.0,5.399999999999999,4.1000000000000005,1.1000000000000014,394.2499
2025-02-05 14:33:00,54,145.3125,3707.0,5.399999999999999,4.0,1.0,383.1136
2025-02-05 14:36:00,54,144.2708,3707.0,5.300000000000001,4.0,1.0999999999999979,387.2
2025-02-05 14:39:00,54,144.0104,3707.0,5.399999999999999,3.9000000000000004,1.1000000000000014,391.3235
2025-02-05 14:42:00,54,145.3993,3707.0,5.5,3.9000000000000004,1.1999999999999993,389.5513
2025-02-05 14:45:00,54,148.4375,3707.0,5.699999999999999,3.9000000000000004,0.8999999999999986,396.1639
2025-02-05 14:48:00,53,148.0035,3707.0,5.5,3.8000000000000007,1.0,383.0427
2025-02-05 14:51:00,54,147.2222,3707.0,5.399999999999999,3.9000000000000004,1.1000000000000014,390.447
2025-02-05 14:54:00,53,144.7049,3707.0,5.5,4.0,1.3000000000000007,392.7324
2025-02-05 14:57:00,53,143.316,3707.0,5.5,3.8000000000000007,0.8999999999999986,385.6714
2025-02-05 15:00:00,54,145.0521,3707.0,5.399999999999999,3.9000000000000004,1.0,394.0372
2025-02-05 15:03:00,52,143.8368,3707.0,5.300000000000001,3.9000000000000004,1.0,381.5795
2025-02-05 15:06:00,52,143.75,3707.0,5.199999999999999,3.8000000000000007,1.1000000000000014,378.9965
2025-02-05 15:09:00,54,144.0104,3707.0,5.300000000000001,3.9000000000000004,1.0999999999999979,389.8621
2025-02-05 15:12:00,53,144.0104,3707.0,5.399999999999999,3.9000000000000004,1.1000000000000014,385.3749
2025-02-05 15:15:00,54,143.1424,3708.0,5.5,3.9000000000000004,1.0,384.3615
2025-02-05 15:18:00,54,144.6181,3708.0,5.399999999999999,4.0,1.5,391.1924
2025-02-05 15:21:00,53,144.0972,3708.0,5.599999999999998,4.0,1.1000000000000014,390.6961
2025-02-05 15:24:00,53,144.6181,3708.0,5.399999999999999,3.8000000000000007,1.0,385.7457
2025-02-05 15:27:00,54,143.6632,3708.0,5.599999999999998,3.9000000000000004,1.0,393.8044
2025-02-05 15:30:00,54,145.9201,3708.0,5.399999999999999,4.0,1.1000000000000014,390.9782
2025-02-05 15:33:00,54,143.5764,3708.0,5.5,4.1,1.1999999999999993,396.1621
2025-02-05 15:45:00,54,143.2292,3708.0,5.600000000000001,4.0,1.1999999999999993,394.2871
2025-02-05 15:48:00,55,142.4479,3708.0,5.5,4.1,1.0,391.1131
2025-02-05 15:51:00,54,146.0069,3708.0,5.599999999999998,4.0,1.3000000000000007,391.0302
2025-02-05 15:54:00,53,147.1354,3708.0,5.5,4.0,1.0,389.6057
2025-02-05 15:57:00,53,146.3542,3708.0,5.599999999999998,4.0,1.2000000000000028,387.9442
2025-02-05 16:00:00,53,143.5764,3708.0,5.599999999999998,4.0,0.9000000000000021,386.5478
2025-02-05 16:03:00,54,142.0139,3708.0,5.399999999999999,4.1,1.3000000000000007,400.1351
2025-02-05 16:06:00,53,143.6632,3708.0,5.399999999999999,4.0,1.0,390.2684
2025-02-05 16:09:00,53,142.5347,3708.0,5.5,4.0,1.0,389.8094
2025-02-05 16:12:00,53,146.1806,3708.0,5.5,4.0,1.0,387.0907
2025-02-05 16:15:00,53,146.441,3709.0,5.399999999999999,3.9000000000000004,1.0,392.7363
2025-02-05 16:18:00,52,148.0903,3709.0,5.399999999999999,3.9000000000000004,1.1000000000000014,384.8873
2025-02-05 16:21:00,53,146.0069,3709.0,5.399999999999999,3.9000000000000004,0.9000000000000021,381.3109
2025-02-05 16:24:00,53,143.6632,3709.0,5.399999999999999,4.0,1.0,383.4196
2025-02-05 16:27:00,52,141.4931,3709.0,5.399999999999999,3.9000000000000004,1.1000000000000014,384.1895
2025-02-05 16:30:00,53,141.5799,3709.0,5.399999999999999,3.9000000000000004,1.0,381.7396
2025-02-05 16:33:00,53,141.6667,3709.0,5.399999999999999,3.9000000000000004,1.1000000000000014,384.4122
2025-02-05 16:36:00,53,141.1458,3709.0,5.5,4.2,1.1999999999999993,389.5831
2025-02-05 16:39:00,53,139.8438,3709.0,5.399999999999999,4.0,1.0,387.5986
2025-02-05 16:42:00,54,141.059,3709.0,5.300000000000001,4.1,1.0999999999999979,387.9122
2025-02-05 16:45:00,53,138.3681,3709.0,5.5,4.0,0.8999999999999986,385.0839
2025-02-05 16:48:00,53,141.4063,3709.0,5.300000000000001,3.9000000000000004,1.0,386.5363
2025-02-05 16:51:00,54,141.1458,3709.0,5.399999999999999,4.0,1.3000000000000007,387.2103
2025-02-05 16:54:00,53,140.1042,3709.0,5.399999999999999,4.0,1.1999999999999993,387.8392
2025-02-05 16:57:00,54,139.7569,3709.0,5.399999999999999,4.2,1.1000000000000014,391.269
2025-02-05 17:00:00,54,138.5417,3709.0,5.5,4.0,1.3000000000000007,389.8215
2025-02-05 17:03:00,53,141.1458,3709.0,5.5,4.2,1.0,391.0561
2025-02-05 17:06:00,54,140.5382,3709.0,5.5,4.1000000000000005,1.0,390.2677
2025-02-05 17:09:00,54,141.1458,3709.0,5.399999999999999,4.2,1.3000000000000007,395.9291
2025-02-05 17:12:00,54,138.4549,3709.0,5.599999999999998,4.1000000000000005,1.1000000000000014,389.7682
2025-02-05 17:15:00,53,141.1458,3710.0,5.5,3.9000000000000004,1.1999999999999993,376.226
2025-02-05 17:18:00,53,139.4965,3710.0,5.300000000000001,4.0,1.0,379.3217
2025-02-05 17:21:00,54,140.191,3710.0,5.300000000000001,3.9000000000000004,1.0999999999999979,385.3975
2025-02-05 17:24:00,52,142.7951,3710.0,5.300000000000001,4.0,1.0999999999999979,373.8599
2025-02-05 17:27:00,53,145.5729,3710.0,5.399999999999999,3.9000000000000004,1.1000000000000014,381.4682
2025-02-05 17:30:00,53,143.6632,3710.0,5.300000000000001,3.9000000000000004,1.1999999999999993,385.4626
2025-02-05 17:33:00,52,141.059,3710.0,5.5,4.0,0.8999999999999986,381.701
2025-02-05 17:36:00,53,139.8438,3710.0,5.399999999999999,3.9000000000000004,1.0,382.5982
2025-02-05 17:39:00,52,139.0625,3710.0,5.199999999999999,3.9000000000000004,0.8999999999999986,372.2964
2025-02-05 17:42:00,52,141.4063,3710.0,5.199999999999999,4.0,0.8999999999999986,372.4371
2025-02-05 17:45:00,53,142.8819,3710.0,5.199999999999999,3.9000000000000004,1.3000000000000007,381.6803
2025-02-05 17:48:00,53,138.5417,3710.0,5.399999999999999,3.9000000000000004,1.1000000000000014,380.2563
2025-02-05 17:51:00,52,138.3681,3710.0,5.300000000000001,3.9000000000000004,1.0,374.889
2025-02-05 17:54:00,51,133.3333,3710.0,5.0,3.9000000000000004,0.8000000000000007,361.7234
2025-02-05 17:57:00,52,137.1528,3710.0,5.099999999999998,3.9000000000000004,1.1000000000000014,369.3555
2025-02-05 18:00:00,51,136.4583,3710.0,5.099999999999998,4.0,1.0,367.8905
2025-02-05 18:03:00,52,134.5486,3710.0,5.099999999999998,3.9000000000000004,1.2000000000000028,369.2715
2025-02-05 18:06:00,52,134.1146,3710.0,5.0,4.0,1.0,368.723
2025-02-05 18:09:00,51,133.2465,3710.0,5.099999999999998,4.1,1.1000000000000014,373.9846
2025-02-05 18:12:00,52,138.0208,3710.0,5.199999999999999,4.1,1.1999999999999993,377.1531
2025-02-05 18:15:00,53,133.7674,3711.0,5.300000000000001,4.2,1.0999999999999979,378.4913
2025-02-05 18:18:00,51,133.5938,3711.0,5.199999999999999,4.1,0.8000000000000007,370.2752
2025-02-05 18:21:00,52,135.9375,3711.0,5.099999999999998,4.0,0.9000000000000021,368.8271
2025-02-05 18:24:00,51,135.3299,3711.0,5.0,3.9000000000000004,1.0,369.4183
2025-02-05 18:27:00,53,134.7222,3711.0,5.199999999999999,4.0,1.1999999999999993,378.6378
2025-02-05 18:30:00,51,135.5903,3711.0,5.300000000000001,3.9000000000000004,1.0999999999999979,374.981
2025-02-05 18:33:00,53,135.0694,3711.0,5.300000000000001,4.0,1.1999999999999993,377.4129
2025-02-05 18:36:00,51,132.5521,3711.0,5.199999999999999,4.0,0.8999999999999986,370.6361
2025-02-05 18:39:00,50,135.0694,3711.0,5.0,3.9000000000000004,0.8999999999999986,364.5058
2025-02-05 18:42:00,51,131.4236,3711.0,5.0,3.9000000000000004,0.8999999999999986,363.2066
2025-02-05 18:45:00,50,132.5521,3711.0,4.900000000000002,3.8000000000000007,1.0999999999999979,361.5311
2025-02-05 18:48:00,51,135.8507,3711.0,5.0,3.8000000000000007,0.8999999999999986,361.9208
2025-02-05 18:51:00,51,134.0278,3711.0,5.0,3.9000000000000004,1.0,370.0678
2025-02-05 18:54:00,52,133.8542,3711.0,5.0,4.0,1.0999999999999979,370.1153
2025-02-05 18:57:00,51,138.5417,3711.0,4.900000000000002,4.0,1.0,369.6737
2025-02-05 19:00:00,52,137.066,3711.0,5.099999999999998,3.9000000000000004,1.0,372.9611
2025-02-05 19:03:00,52,133.7674,3711.0,5.300000000000001,4.0,1.0999999999999979,374.4472
2025-02-05 19:06:00,52,133.3333,3711.0,5.200000000000003,4.0,1.0999999999999979,367.675
2025-02-05 19:09:00,51,132.0313,3711.0,5.0,3.9000000000000004,0.9000000000000021,367.3609
2025-02-05 19:12:00,51,133.5938,3711.0,5.0,3.9000000000000004,1.0,367.4283
2025-02-05 19:15:00,51,132.7257,3712.0,4.900000000000002,3.9000000000000004,1.1999999999999993,364.1647
2025-02-05 19:18:00,51,130.7292,3712.0,5.0,4.0,1.0,368.0852
2025-02-05 19:21:00,51,131.25,3712.0,5.0,4.0,1.0,368.3575
2025-02-05 19:24:00,51,132.8993,3712.0,4.900000000000002,4.000000000000001,1.0,368.7997
2025-02-05 19:27:00,50,131.25,3712.0,5.0,4.000000000000001,0.8999999999999986,366.5904
2025-02-05 19:30:00,51,131.684,3712.0,4.899999999999999,3.8000000000000007,1.0,360.4929
2025-02-05 19:33:00,51,132.1181,3712.0,4.800000000000001,3.9000000000000004,1.1000000000000014,365.5422
2025-02-05 19:36:00,51,130.9896,3712.0,5.0,3.8000000000000007,1.2000000000000028,366.6662
2025-02-05 20:18:00,49,134.9826,3713.0,4.800000000000001,3.8000000000000007,1.0,355.1886
2025-02-05 20:21:00,50,137.934,3713.0,4.800000000000001,3.700000000000001,0.8000000000000007,356.7664
2025-02-05 20:24:00,49,138.8889,3713.0,4.800000000000001,3.6000000000000005,0.9000000000000021,357.2051
2025-02-05 20:27:00,52,137.066,3713.0,4.800000000000001,3.6000000000000005,0.9000000000000021,358.9052
2025-02-05 20:30:00,50,132.2917,3713.0,4.900000000000002,3.8000000000000007,0.8999999999999986,356.3846
2025-02-05 20:33:00,50,132.3785,3713.0,4.800000000000001,3.8000000000000007,0.9000000000000021,356.9139
2025-02-05 20:36:00,48,130.3819,3713.0,4.800000000000001,3.8000000000000007,0.8000000000000007,348.5156
2025-02-05 20:39:00,50,129.9479,3713.0,4.600000000000001,3.700000000000001,1.0999999999999979,356.141
2025-02-05 20:42:00,50,130.816,3713.0,4.699999999999999,3.8000000000000007,0.9000000000000021,353.9195
2025-02-05 20:45:00,49,134.8958,3713.0,4.800000000000001,3.8000000000000007,1.0,353.0261
2025-02-05 20:48:00,50,140.7986,3713.0,4.800000000000001,3.6000000000000005,1.0,358.6671
2025-02-05 20:51:00,51,142.2743,3713.0,4.800000000000001,3.6000000000000005,1.0,360.0719
2025-02-05 20:54:00,51,141.4931,3713.0,4.699999999999999,3.6000000000000005,1.1999999999999993,364.0009
2025-02-05 20:57:00,52,159.6354,3713.0,5.100000000000001,3.700000000000001,1.1000000000000014,371.8206
2025-02-05 21:00:00,53,136.1979,3713.0,5.200000000000003,3.700000000000001,1.0999999999999979,375.9279
2025-02-05 21:03:00,50,135.3299,3713.0,4.800000000000001,3.700000000000001,1.0,353.2914
2025-02-05 21:06:00,50,134.4618,3713.0,4.800000000000001,3.6999999999999993,0.8000000000000007,357.002
2025-02-05 21:09:00,51,136.0243,3713.0,4.699999999999999,3.6999999999999993,1.1999999999999993,371.2177
2025-02-05 21:12:00,50,137.5,3713.0,4.800000000000001,3.6999999999999993,1.1999999999999993,359.0356
2025-02-05 21:15:00,50,135.4167,3714.0,4.800000000000001,3.6999999999999993,1.0999999999999979,360.1722
2025-02-05 21:18:00,50,136.7188,3714.0,4.900000000000002,3.6999999999999993,0.8999999999999986,359.0272
2025-02-05 21:21:00,50,134.7222,3714.0,4.699999999999999,3.6999999999999993,1.0,358.5679
2025-02-05 21:24:00,50,136.2847,3714.0,4.600000000000001,3.5999999999999996,1.0,351.4913
2025-02-05 21:27:00,49,135.7639,3714.0,4.700000000000003,3.5999999999999996,0.7999999999999972,347.8779
2025-02-05 21:30:00,50,138.9757,3714.0,4.600000000000001,3.5999999999999996,1.0,357.3909
2025-02-05 21:33:00,51,138.5417,3714.0,4.699999999999999,3.5,1.1000000000000014,358.1452
2025-02-05 21:36:00,50,138.4549,3714.0,4.899999999999999,3.6999999999999993,1.0,362.2585
2025-02-05 21:39:00,51,137.934,3714.0,4.900000000000002,3.5999999999999996,1.0,360.3524
2025-02-05 21:42:00,50,136.0243,3714.0,4.800000000000001,3.6999999999999993,1.1999999999999993,360.5651
2025-02-05 21:45:00,50,134.7222,3714.0,5.0,3.6999999999999993,1.0,360.3454
2025-02-05 21:48:00,50,130.5556,3714.0,4.800000000000001,3.6999999999999993,0.6999999999999993,351.4914
2025-02-05 21:51:00,49,133.3333,3714.0,4.699999999999999,3.6999999999999993,0.8000000000000007,351.6233
2025-02-05 21:54:00,50,133.7674,3714.0,4.600000000000001,3.5999999999999996,1.0,353.4727
2025-02-05 21:57:00,50,145.4861,3714.0,4.600000000000001,3.499999999999999,0.8999999999999986,357.4706
2025-02-05 22:00:00,50,146.3542,3714.0,4.699999999999999,3.5999999999999996,1.1999999999999993,368.5789
2025-02-05 22:03:00,51,145.0521,3714.0,4.800000000000001,3.5999999999999996,1.0999999999999979,367.9158
2025-02-05 22:06:00,51,139.9306,3714.0,4.899999999999999,3.5999999999999996,0.9000000000000021,362.799
2025-02-05 22:09:00,50,135.9375,3714.0,4.800000000000001,3.6999999999999993,1.0,358.9745
2025-02-05 22:12:00,50,136.7188,3714.0,4.899999999999999,3.5999999999999996,1.0,359.2073
2025-02-05 22:15:00,51,138.4549,3715.0,5.0,3.6999999999999993,1.0,361.0251
2025-02-05 22:18:00,50,135.4167,3715.0,5.100000000000001,3.6999999999999993,0.8000000000000007,357.6403
2025-02-05 22:21:00,50,138.1944,3715.0,4.800000000000001,3.5999999999999996,0.8999999999999986,359.6867
2025-02-05 22:24:00,51,139.3229,3715.0,4.800000000000001,3.5999999999999996,0.8999999999999986,359.8581
2025-02-05 22:27:00,50,137.2396,3715.0,4.800000000000001,3.8000000000000007,0.8999999999999986,361.9323
2025-02-05 22:30:00,50,133.8542,3715.0,4.699999999999999,3.6999999999999993,1.0,358.726
2025-02-05 22:33:00,51,133.5938,3715.0,4.699999999999999,3.6999999999999993,1.0,359.2176
2025-02-05 22:36:00,50,134.8958,3715.0,4.699999999999999,3.6999999999999993,1.0,358.1324
2025-02-05 22:39:00,52,134.0278,3715.0,4.800000000000001,3.6999999999999993,1.1999999999999993,367.3573
2025-02-05 22:42:00,51,138.9757,3715.0,4.900000000000002,3.6999999999999993,1.0,364.9301
2025-02-05 22:45:00,51,137.3264,3715.0,4.800000000000001,3.8000000000000007,1.3000000000000007,365.557
2025-02-05 22:48:00,51,136.3715,3715.0,5.100000000000001,3.8000000000000007,1.0999999999999979,366.1279
2025-02-05 22:51:00,51,135.3299,3715.0,5.100000000000001,3.6999999999999993,0.8999999999999986,363.5836
2025-02-05 22:54:00,50,135.4167,3715.0,4.800000000000001,3.6999999999999993,1.0,362.4295
2025-02-05 22:57:00,51,136.8056,3715.0,4.800000000000001,3.6999999999999993,1.0,361.4543
2025-02-05 23:00:00,51,139.3229,3715.0,4.800000000000001,3.5999999999999996,0.8999999999999986,363.1917
2025-02-05 23:03:00,51,136.8056,3715.0,4.800000000000001,3.8000000000000007,1.0,364.5752
2025-02-05 23:06:00,50,134.2014,3715.0,4.800000000000001,3.6999999999999993,1.0,363.0959
2025-02-05 23:09:00,50,132.8993,3715.0,4.800000000000001,3.6999999999999993,1.0,360.6611
2025-02-05 23:12:00,50,136.1979,3715.0,4.699999999999999,3.6999999999999993,1.0,360.402
2025-02-05 23:15:00,51,134.9826,3716.0,4.800000000000001,3.799999999999999,1.1999999999999993,365.6848
2025-02-05 23:18:00,51,134.4618,3716.0,5.0,3.6999999999999993,0.8000000000000007,360.884
2025-02-05 23:21:00,51,136.3715,3716.0,4.899999999999999,3.799999999999999,1.1000000000000014,363.0212
2025-02-05 23:24:00,51,133.7674,3716.0,5.100000000000001,3.6999999999999993,1.0,363.7423
2025-02-05 23:27:00,49,131.8576,3716.0,5.0,3.6999999999999993,0.6999999999999993,354.4017
2025-02-05 23:30:00,49,132.5521,3716.0,4.800000000000001,3.6999999999999993,0.9000000000000021,352.8337
2025-02-05 23:33:00,49,132.2917,3716.0,4.800000000000001,3.6999999999999993,0.8000000000000007,354.0081
2025-02-05 23:36:00,50,134.9826,3716.0,4.699999999999999,3.6999999999999993,1.0,358.2397
2025-02-05 23:39:00,49,132.0313,3716.0,4.699999999999999,3.8999999999999995,1.0,357.4348
2025-02-05 23:42:00,50,142.0139,3716.0,4.699999999999999,3.6999999999999993,1.1000000000000014,359.5142
2025-02-05 23:45:00,51,140.9722,3716.0,4.800000000000001,3.6999999999999993,1.3000000000000007,370.0759
2025-02-05 23:48:00,52,139.4965,3716.0,5.100000000000001,3.8000000000000007,1.1999999999999993,373.1766
2025-02-05 23:51:00,51,138.1076,3716.0,5.200000000000003,3.9000000000000004,1.0,373.576
2025-02-05 23:54:00,53,137.6736,3716.0,5.100000000000001,4.000000000000001,1.0999999999999979,381.011
2025-02-05 23:57:00,52,128.125,3716.0,5.300000000000001,4.000000000000001,0.9000000000000021,378.6807
2025-02-06 00:00:00,50,129.4271,3716.0,4.899999999999999,3.9000000000000004,0.6000000000000014,352.5827
2025-02-06 00:03:00,49,129.8611,3716.0,4.800000000000001,3.6999999999999993,0.8999999999999986,358.9399
2025-02-06 00:06:00,49,130.3819,3716.0,4.800000000000001,3.8000000000000007,0.9000000000000021,354.1095
2025-02-06 00:09:00,49,128.3854,3716.0,4.699999999999999,3.8000000000000007,0.9000000000000021,349.2964
2025-02-06 00:12:00,49,130.816,3716.0,4.700000000000003,3.8000000000000007,1.0,352.3154
2025-02-06 00:15:00,49,132.4653,3717.0,4.700000000000003,3.8000000000000007,1.0,354.1239
2025-02-06 00:18:00,49,130.7292,3717.0,4.800000000000001,3.8000000000000007,0.9000000000000021,352.7469
2025-02-06 00:21:00,51,131.9444,3717.0,4.900000000000002,3.8000000000000007,1.1999999999999993,361.9104
2025-02-06 00:24:00,50,133.4201,3717.0,4.800000000000001,3.8000000000000007,1.1000000000000014,360.0491
2025-02-06 00:27:00,49,135.3299,3717.0,4.800000000000001,3.8000000000000007,0.8999999999999986,357.9829
2025-02-06 00:30:00,48,131.684,3717.0,4.900000000000002,3.8000000000000007,0.8000000000000007,349.3271
2025-02-06 00:33:00,49,128.4722,3717.0,4.800000000000001,3.700000000000001,0.8000000000000007,349.0623
2025-02-06 00:36:00,48,130.5556,3717.0,4.700000000000003,3.700000000000001,0.8999999999999986,348.3672
2025-02-06 00:39:00,49,128.9063,3717.0,4.700000000000003,3.8000000000000007,1.0,348.118
2025-02-06 00:42:00,48,128.2118,3717.0,4.600000000000001,3.8000000000000007,1.0,347.4218
2025-02-06 00:45:00,49,125.9549,3717.0,4.600000000000001,3.8000000000000007,0.8999999999999986,347.5138
2025-02-06 00:48:00,48,135.5035,3717.0,4.600000000000001,3.700000000000001,0.8999999999999986,345.8628
2025-02-06 00:51:00,50,130.5556,3717.0,4.700000000000003,3.700000000000001,1.1999999999999993,356.3557
2025-02-06 00:54:00,48,130.7292,3717.0,4.700000000000003,3.700000000000001,0.6999999999999993,346.034
2025-02-06 00:57:00,49,129.7743,3717.0,4.600000000000001,3.5999999999999996,1.0,349.1993
2025-02-06 02:00:00,49,132.8125,3718.0,4.900000000000002,3.8000000000000007,0.8000000000000007,356.2371
2025-02-06 02:03:00,50,135.8507,3718.0,4.800000000000001,3.8000000000000007,1.0,358.156
2025-02-06 02:06:00,50,133.1597,3718.0,4.800000000000001,3.8000000000000007,1.1999999999999993,360.8528
2025-02-06 02:09:00,50,134.4618,3718.0,4.900000000000002,3.8000000000000007,1.0,366.1277
2025-02-06 02:12:00,50,136.1979,3718.0,4.900000000000002,3.8000000000000007,1.0,365.1141
2025-02-06 02:15:00,51,140.2778,3719.0,4.900000000000002,3.8000000000000007,1.1999999999999993,365.7885
2025-02-06 02:18:00,51,138.1944,3719.0,5.100000000000001,3.700000000000001,1.0,371.4153
2025-02-06 02:21:00,51,132.8993,3719.0,5.0,4.000000000000001,0.8000000000000007,360.5747
2025-02-06 02:24:00,50,131.0764,3719.0,4.800000000000001,3.8000000000000007,1.0,359.5954
2025-02-06 02:27:00,50,131.8576,3719.0,5.0,3.8000000000000007,0.8000000000000007,362.0052
2025-02-06 02:30:00,50,133.1597,3719.0,4.800000000000001,3.9000000000000004,1.0,362.5027
2025-02-06 02:33:00,50,134.2014,3719.0,4.900000000000002,3.8000000000000007,1.1999999999999993,362.1365
2025-02-06 02:36:00,52,141.059,3719.0,5.100000000000001,3.8000000000000007,1.0,371.154
2025-02-06 02:39:00,51,141.2326,3719.0,5.100000000000001,3.8000000000000007,1.1999999999999993,374.5993
2025-02-06 02:42:00,50,131.4236,3719.0,5.0,3.9000000000000004,0.9000000000000021,368.1818
2025-02-06 02:45:00,51,130.2083,3719.0,4.900000000000002,4.000000000000001,0.8999999999999986,364.3507
2025-02-06 02:48:00,50,129.4271,3719.0,4.900000000000002,4.000000000000001,0.8999999999999986,361.4115
2025-02-06 02:51:00,50,131.5104,3719.0,5.0,3.9000000000000004,0.8999999999999986,355.5447
2025-02-06 02:54:00,49,129.4271,3719.0,4.800000000000001,3.9000000000000004,0.9000000000000021,356.197
2025-02-06 02:57:00,50,129.5139,3719.0,4.800000000000001,3.9000000000000004,1.3000000000000007,364.6598
2025-02-06 03:00:00,50,131.8576,3719.0,4.800000000000001,4.000000000000001,1.0,361.8028
2025-02-06 03:03:00,49,130.7292,3719.0,5.0,4.000000000000001,0.8999999999999986,361.9236
2025-02-06 03:06:00,51,131.8576,3719.0,5.0,4.000000000000001,1.0999999999999979,365.2593
2025-02-06 03:09:00,50,130.9896,3719.0,4.900000000000002,4.000000000000001,1.0999999999999979,363.6181
2025-02-06 03:12:00,50,130.7292,3719.0,5.0,3.8000000000000007,1.2000000000000028,365.9077
2025-02-06 03:15:00,50,130.3819,3720.0,4.900000000000002,3.9000000000000004,0.8999999999999986,358.3311
2025-02-06 03:18:00,50,130.6424,3720.0,4.900000000000002,3.8000000000000007,0.8999999999999986,360.333
2025-02-06 03:21:00,49,131.1632,3720.0,4.800000000000001,3.9000000000000004,1.0,360.2713
2025-02-06 03:24:00,50,130.9896,3720.0,4.800000000000001,3.8000000000000007,1.1000000000000014,359.1463
2025-02-06 03:27:00,49,132.0313,3720.0,4.800000000000001,3.8000000000000007,1.1000000000000014,359.2198
2025-02-06 03:30:00,50,130.7292,3720.0,4.900000000000002,3.8000000000000007,0.8000000000000007,358.8874
2025-02-06 03:33:00,50,130.7292,3720.0,4.800000000000001,3.8000000000000007,0.9000000000000021,358.5998
2025-02-06 03:36:00,50,128.9063,3720.0,4.700000000000003,3.8000000000000007,1.0,357.324
2025-02-06 03:39:00,50,130.2951,3720.0,4.800000000000001,3.9000000000000004,1.1000000000000014,357.5099
2025-02-06 03:42:00,50,134.2882,3720.0,4.800000000000001,3.8000000000000007,0.9000000000000021,357.936
2025-02-06 03:45:00,50,131.5104,3720.0,4.800000000000001,3.8000000000000007,1.4000000000000021,367.8926
2025-02-06 03:48:00,50,133.5938,3720.0,5.100000000000001,3.9000000000000004,0.8999999999999986,363.1609
2025-02-06 03:51:00,50,130.7292,3720.0,4.900000000000002,3.9000000000000004,0.8999999999999986,361.9472
2025-02-06 03:54:00,49,130.3819,3720.0,4.800000000000001,3.9000000000000004,0.9000000000000021,357.5193
2025-02-06 03:57:00,49,129.0799,3720.0,4.800000000000001,3.9000000000000004,0.8000000000000007,353.3004
2025-02-06 04:00:00,50,130.5556,3720.0,4.800000000000001,3.8000000000000007,1.1000000000000014,357.6175
2025-02-06 04:03:00,49,134.1146,3720.0,4.800000000000001,3.9000000000000004,0.9000000000000021,356.3409
2025-02-06 04:06:00,51,138.8021,3720.0,4.800000000000001,3.8000000000000007,1.0,364.3006
2025-02-06 04:09:00,49,130.9896,3720.0,4.800000000000001,3.8000000000000007,1.1000000000000014,361.0485
2025-02-06 04:12:00,49,128.559,3720.0,4.800000000000001,3.8000000000000007,0.8000000000000007,350.4598
2025-02-06 04:15:00,49,127.6042,3721.0,4.700000000000003,3.8000000000000007,0.5999999999999979,338.3403
2025-02-06 04:18:00,47,126.9097,3721.0,4.700000000000003,3.6000000000000005,0.8999999999999986,339.44
2025-02-06 04:21:00,47,127.3438,3721.0,4.400000000000002,3.6000000000000005,0.8000000000000007,337.5122
2025-02-06 04:24:00,48,129.7743,3721.0,4.5,3.6000000000000005,0.9000000000000021,340.1329
2025-02-06 04:27:00,49,137.7604,3721.0,4.700000000000003,3.6000000000000005,1.1999999999999993,357.8134
2025-02-06 04:30:00,50,137.934,3721.0,4.700000000000003,3.6000000000000005,1.1999999999999993,356.9715
2025-02-06 04:33:00,49,129.3403,3721.0,4.800000000000001,3.700000000000001,0.9000000000000021,352.3825
2025-02-06 04:36:00,48,131.9444,3721.0,4.700000000000003,3.700000000000001,0.7999999999999972,348.4634
2025-02-06 04:39:00,49,128.9063,3721.0,4.700000000000003,3.8000000000000007,0.8999999999999986,352.1884
2025-02-06 04:42:00,49,129.9479,3721.0,4.700000000000003,3.700000000000001,1.0999999999999979,353.1399
2025-02-06 04:45:00,50,130.7292,3721.0,4.700000000000003,3.8000000000000007,1.0,355.4115
2025-02-06 04:48:00,50,137.934,3721.0,4.800000000000001,3.700000000000001,1.1000000000000014,357.4211
2025-02-06 04:51:00,51,137.7604,3721.0,4.900000000000002,3.700000000000001,1.1999999999999993,363.7056
2025-02-06 04:54:00,50,134.8958,3721.0,4.900000000000002,3.700000000000001,1.0,364.0361
2025-02-06 04:57:00,49,129.8611,3721.0,4.800000000000001,3.8000000000000007,0.9000000000000021,354.0965
2025-02-06 05:00:00,49,132.8993,3721.0,4.700000000000003,3.700000000000001,1.0,351.597
2025-02-06 05:03:00,49,133.1597,3721.0,4.800000000000001,3.6000000000000005,1.1000000000000014,352.8647
2025-02-06 05:06:00,49,131.0764,3721.0,4.800000000000001,3.700000000000001,0.8000000000000007,352.757
2025-02-06 05:09:00,50,134.8958,3721.0,4.800000000000001,3.8000000000000007,1.1999999999999993,362.3876
2025-02-06 05:12:00,51,138.1076,3721.0,5.0,3.8000000000000007,1.1999999999999993,373.4545
2025-02-06 05:15:00,51,139.0625,3722.0,5.100000000000001,3.6999999999999993,1.1999999999999993,371.122
2025-02-06 05:18:00,51,134.0278,3722.0,5.200000000000003,3.9000000000000004,1.0,372.1998
2025-02-06 05:21:00,50,131.5104,3722.0,5.0,3.9000000000000004,0.8999999999999986,359.1013
2025-02-06 05:24:00,50,130.816,3722.0,4.900000000000002,3.8000000000000007,0.8999999999999986,359.9241
2025-02-06 05:27:00,49,131.9444,3722.0,4.900000000000002,3.6999999999999993,0.8000000000000007,356.5105
2025-02-06 05:30:00,49,132.3785,3722.0,4.800000000000001,3.8000000000000007,0.8000000000000007,354.2124
2025-02-06 05:33:00,50,130.9896,3722.0,4.700000000000003,3.8000000000000007,1.3999999999999986,361.4991
2025-02-06 05:36:00,49,138.8021,3722.0,4.800000000000001,3.700000000000001,0.9000000000000021,354.7755
2025-02-06 05:39:00,49,134.7222,3722.0,4.800000000000001,3.5999999999999996,1.0,357.2699
2025-02-06 05:42:00,49,133.2465,3722.0,4.900000000000002,3.700000000000001,1.0999999999999979,357.9492
2025-02-06 05:45:00,48,132.3785,3722.0,4.699999999999999,3.6999999999999993,0.8000000000000007,352.2709
2025-02-06 05:48:00,49,130.3819,3722.0,4.800000000000001,3.700000000000001,0.8000000000000007,352.1152
2025-02-06 05:51:00,49,131.0764,3722.0,4.700000000000003,3.8000000000000007,1.0,354.7193
2025-02-06 05:54:00,50,131.4236,3722.0,4.700000000000003,3.6999999999999993,1.0,356.526
2025-02-06 05:57:00,50,132.0313,3722.0,4.800000000000001,3.9000000000000004,1.1999999999999993,359.9241
2025-02-06 06:00:00,50,131.25,3722.0,4.700000000000003,3.8000000000000007,1.0,360.32
2025-02-06 06:03:00,50,130.1215,3722.0,4.800000000000001,3.8000000000000007,0.9000000000000021,359.1888
2025-02-06 06:06:00,50,129.9479,3722.0,4.800000000000001,3.9000000000000004,1.1000000000000014,360.423
2025-02-06 06:09:00,49,130.1215,3722.0,4.800000000000001,3.8000000000000007,0.9000000000000021,355.2172
2025-02-06 06:12:00,49,131.4236,3722.0,4.700000000000003,3.8000000000000007,0.8999999999999986,351.8518
2025-02-06 06:15:00,48,129.5139,3723.0,4.700000000000003,3.8000000000000007,1.0,350.9901
2025-02-06 06:18:00,49,130.2951,3723.0,4.800000000000001,3.700000000000001,1.1000000000000014,351.5736
2025-02-06 06:21:00,49,131.0764,3723.0,4.800000000000001,3.700000000000001,0.8000000000000007,351.6711
2025-02-06 06:24:00,49,130.2083,3723.0,4.700000000000003,3.700000000000001,0.8999999999999986,349.9491
2025-02-06 06:27:00,49,130.7292,3723.0,4.700000000000003,3.8000000000000007,0.8999999999999986,351.0772
2025-02-06 06:30:00,50,137.6736,3723.0,4.800000000000001,3.6000000000000005,0.9000000000000021,357.4679
2025-02-06 06:33:00,51,136.8056,3723.0,4.800000000000001,3.700000000000001,1.0,363.0331
2025-02-06 06:36:00,50,137.3264,3723.0,4.899999999999999,3.700000000000001,1.3000000000000007,363.3586
2025-02-06 06:39:00,50,136.1979,3723.0,4.900000000000002,3.700000000000001,0.8999999999999986,361.8539
2025-02-06 06:42:00,50,130.3819,3723.0,4.900000000000002,3.700000000000001,0.8999999999999986,361.7476
2025-02-06 06:45:00,50,129.7743,3723.0,4.700000000000003,3.8000000000000007,1.0,355.624
2025-02-06 06:48:00,50,129.0799,3723.0,4.800000000000001,3.8000000000000007,1.0,359.3818
2025-02-06 06:51:00,50,129.8611,3723.0,4.800000000000001,3.8000000000000007,1.0,357.4064
2025-02-06 06:54:00,50,129.7743,3723.0,4.900000000000002,3.9000000000000004,1.0,361.0299
2025-02-06 06:57:00,50,129.6875,3723.0,5.0,3.8000000000000007,0.7000000000000028,361.4284
2025-02-06 07:00:00,49,129.6875,3723.0,4.899999999999999,3.8000000000000007,0.9000000000000021,356.3893
2025-02-06 07:03:00,49,130.2951,3723.0,4.800000000000001,3.8000000000000007,0.9000000000000021,357.7971
2025-02-06 07:06:00,50,129.6875,3723.0,4.800000000000001,3.8000000000000007,0.9000000000000021,356.454
2025-02-06 07:09:00,52,130.1215,3723.0,4.900000000000002,3.9000000000000004,1.1999999999999993,370.5401
2025-02-06 07:12:00,51,128.8194,3723.0,5.0,4.1000000000000005,1.0,371.7027
2025-02-06 07:15:00,52,131.684,3724.0,4.900000000000002,4.000000000000001,1.1999999999999993,374.9633
2025-02-06 07:18:00,51,129.8611,3724.0,4.900000000000002,4.000000000000001,1.1999999999999993,364.7557
2025-02-06 07:21:00,51,130.816,3724.0,4.900000000000002,3.9000000000000004,0.8999999999999986,365.7735
2025-02-06 07:24:00,51,132.7257,3724.0,4.900000000000002,3.9000000000000004,1.1999999999999993,365.8439
2025-02-06 07:27:00,51,131.25,3724.0,4.900000000000002,4.000000000000001,1.0999999999999979,365.9211
2025-02-06 07:30:00,51,130.7292,3724.0,4.900000000000002,4.000000000000001,1.0999999999999979,363.2166
2025-02-06 07:33:00,50,132.4653,3724.0,4.900000000000002,3.8000000000000007,1.0,359.5344
2025-02-06 07:36:00,50,130.9896,3724.0,5.0,3.9000000000000004,0.8000000000000007,359.2458
2025-02-06 07:39:00,51,130.816,3724.0,4.900000000000002,3.9000000000000004,1.1999999999999993,363.6676
2025-02-06 07:42:00,50,131.5104,3724.0,5.0,3.8999999999999995,0.8999999999999986,361.3187
2025-02-06 07:45:00,50,130.7292,3724.0,4.800000000000001,3.8999999999999995,1.0,361.9024
2025-02-06 07:48:00,50,131.0764,3724.0,5.0,4.000000000000001,1.0999999999999979,361.9935
2025-02-06 07:51:00,50,132.4653,3724.0,4.800000000000001,3.8999999999999995,1.0,361.7341
2025-02-06 07:54:00,50,132.3785,3724.0,4.899999999999999,4.000000000000001,1.0,361.3264
2025-02-06 07:57:00,50,132.8993,3724.0,4.900000000000002,4.000000000000001,0.8999999999999986,360.9382
2025-02-06 08:00:00,50,128.9931,3724.0,4.899999999999999,3.8999999999999995,1.0,360.9088
2025-02-06 08:03:00,50,131.8576,3724.0,4.899999999999999,4.000000000000001,0.9000000000000021,360.3607
2025-02-06 08:06:00,50,132.8993,3724.0,4.800000000000001,3.8999999999999995,1.0,358.8415
2025-02-06 08:09:00,50,131.8576,3724.0,5.0,3.8999999999999995,1.0,362.0096
2025-02-06 08:12:00,50,129.6875,3724.0,4.900000000000002,3.799999999999999,0.8000000000000007,360.1486
2025-02-06 08:15:00,50,130.816,3725.0,4.700000000000003,3.6999999999999993,0.8999999999999986,353.535
2025-02-06 08:18:00,49,132.8125,3725.0,4.800000000000001,3.6999999999999993,1.0,357.8529
2025-02-06 08:21:00,50,131.5104,3725.0,4.800000000000001,3.8000000000000007,1.0,356.3614
2025-02-06 08:24:00,49,130.3819,3725.0,4.700000000000003,3.6999999999999993,0.8999999999999986,352.2025
2025-02-06 08:27:00,49,132.3785,3725.0,4.699999999999999,3.6999999999999993,1.1000000000000014,354.274
2025-02-06 08:30:00,49,129.5139,3725.0,4.700000000000003,3.6999999999999993,0.8999999999999986,351.4899
2025-02-06 08:33:00,48,131.25,3725.0,4.800000000000001,3.8000000000000007,0.8999999999999986,353.0802
2025-02-06 08:36:00,48,130.2083,3725.0,4.699999999999999,3.700000000000001,1.0,348.1844
2025-02-06 08:39:00,48,130.2951,3725.0,4.600000000000001,3.700000000000001,1.1000000000000014,349.3736
2025-02-06 08:42:00,49,132.5521,3725.0,4.800000000000001,3.700000000000001,1.0,351.4732
2025-02-06 08:45:00,49,130.3819,3725.0,4.899999999999999,3.700000000000001,1.0,357.9951
2025-02-06 08:48:00,49,131.5104,3725.0,4.900000000000002,3.8000000000000007,1.3000000000000007,363.5141
2025-02-06 08:51:00,49,134.0278,3725.0,5.0,3.8000000000000007,0.8999999999999986,360.2898
2025-02-06 08:54:00,50,129.9479,3725.0,4.899999999999999,3.8000000000000007,0.9000000000000021,360.1516
2025-02-06 08:57:00,50,130.7292,3725.0,4.800000000000001,3.8000000000000007,1.0,357.1353
2025-02-06 09:00:00,50,132.4653,3725.0,4.899999999999999,3.8000000000000007,1.1000000000000014,360.0111
2025-02-06 09:03:00,49,134.1146,3725.0,4.899999999999999,3.8000000000000007,0.9000000000000021,355.9186
2025-02-06 09:06:00,49,132.8125,3725.0,4.800000000000001,3.700000000000001,0.8999999999999986,351.9305
2025-02-06 09:09:00,50,139.3229,3725.0,4.800000000000001,3.700000000000001,0.8999999999999986,356.91
2025-02-06 09:12:00,49,140.9722,3725.0,4.899999999999999,3.6000000000000005,1.1000000000000014,358.5175
2025-02-06 09:15:00,52,161.1979,3726.0,5.300000000000001,3.6000000000000005,1.3999999999999986,379.8259
2025-02-06 09:18:00,55,168.0556,3726.0,5.5,3.500000000000001,1.8000000000000007,404.6786
2025-02-06 09:21:00,57,174.1319,3726.0,5.699999999999999,3.6000000000000005,1.1999999999999993,406.9511
2025-02-06 09:24:00,58,170.7465,3726.0,6.0,3.7,1.5999999999999979,419.8943
2025-02-06 09:27:00,57,158.7673,3726.0,6.0,3.9000000000000004,1.3000000000000007,417.5012
2025-02-06 09:30:00,54,138.1944,3726.0,5.699999999999999,4.1000000000000005,0.8000000000000007,390.9743
2025-02-06 09:33:00,53,140.625,3726.0,5.5,3.9000000000000004,0.8999999999999986,383.0448
2025-02-06 09:36:00,52,142.2743,3726.0,5.399999999999999,3.8000000000000007,0.8000000000000007,372.2862
2025-02-06 09:39:00,51,138.1076,3726.0,5.100000000000001,3.8000000000000007,1.0,372.8355
2025-02-06 09:42:00,52,142.0139,3726.0,5.099999999999998,3.8000000000000007,1.1000000000000014,373.1726
2025-02-06 09:45:00,52,140.2778,3726.0,5.300000000000001,3.8000000000000007,1.0999999999999979,371.2082
2025-02-06 09:48:00,51,140.2778,3726.0,5.300000000000001,3.700000000000001,1.0,369.9369
2025-02-06 09:51:00,51,140.1042,3726.0,5.099999999999998,3.6999999999999993,0.9000000000000021,367.7597
2025-02-06 09:54:00,51,139.7569,3726.0,5.0,3.6999999999999993,1.0,366.5186
2025-02-06 09:57:00,51,142.8819,3726.0,5.0,3.8000000000000007,1.0,368.8354
2025-02-06 10:00:00,52,143.1424,3726.0,5.0,3.700000000000001,1.3000000000000007,379.3653
2025-02-06 10:03:00,53,146.441,3726.0,5.300000000000001,3.6999999999999993,1.0999999999999979,379.1838
2025-02-06 10:06:00,52,145.4861,3726.0,5.300000000000001,3.6999999999999993,1.0,379.6894
2025-02-06 10:09:00,54,144.9653,3726.0,5.300000000000001,3.9000000000000004,1.1999999999999993,394.1038
2025-02-06 10:12:00,53,143.75,3726.0,5.300000000000001,3.8000000000000007,1.0,378.9648
2025-02-06 10:15:00,54,144.184,3727.0,5.300000000000001,3.9000000000000004,1.1999999999999993,387.5304
2025-02-06 10:18:00,53,147.0486,3727.0,5.5,3.8000000000000007,1.3000000000000007,384.2408
2025-02-06 10:21:00,51,145.1389,3727.0,5.5,3.8000000000000007,0.6999999999999993,373.1956
2025-02-06 10:24:00,52,149.8264,3727.0,5.199999999999999,3.700000000000001,1.1000000000000014,373.874
2025-02-06 10:27:00,54,161.8924,3727.0,5.199999999999999,3.6000000000000005,1.6000000000000014,395.9836
2025-02-06 10:30:00,55,164.4097,3727.0,5.399999999999999,3.6000000000000005,1.5,399.8236
2025-02-06 10:33:00,56,162.8472,3727.0,5.5,3.6000000000000005,1.3999999999999986,405.8864
2025-02-06 10:36:00,56,161.8924,3727.0,5.699999999999999,3.700000000000001,1.5,408.2502
2025-02-06 10:39:00,56,153.7326,3727.0,5.899999999999999,3.9000000000000004,1.1999999999999993,406.249
2025-02-06 10:42:00,55,146.875,3727.0,5.699999999999999,4.0,0.8000000000000007,389.9716
2025-02-06 10:45:00,54,148.5243,3727.0,5.5,3.9000000000000004,0.8999999999999986,388.0877
2025-02-06 10:48:00,54,146.441,3727.0,5.399999999999999,3.8000000000000007,1.4000000000000021,388.1819
2025-02-06 10:51:00,53,148.6111,3727.0,5.5,3.700000000000001,1.0,382.1342
2025-02-06 10:54:00,53,146.6146,3727.0,5.399999999999999,3.8000000000000007,1.1000000000000014,383.4064
2025-02-06 10:57:00,53,148.9583,3727.0,5.399999999999999,3.700000000000001,1.0,382.0978
2025-02-06 11:00:00,53,147.0486,3727.0,5.300000000000001,3.700000000000001,1.0999999999999979,382.5579
2025-02-06 11:03:00,53,147.309,3727.0,5.300000000000001,3.9000000000000004,1.0999999999999979,382.5789
2025-02-06 11:06:00,54,150.0868,3727.0,5.399999999999999,3.9000000000000004,1.3000000000000007,392.2888
2025-02-06 11:09:00,54,148.0903,3727.0,5.5,3.9000000000000004,1.3999999999999986,394.912
2025-02-06 11:12:00,55,153.2986,3727.0,5.599999999999998,4.0,1.2000000000000028,399.6845
2025-02-06 11:15:00,55,149.3056,3728.0,5.699999999999999,4.0,1.3000000000000007,402.4067
2025-02-06 11:27:00,58,164.8438,3728.0,5.899999999999999,3.9000000000000004,1.4000000000000021,424.1674
2025-02-06 11:30:00,58,164.4965,3728.0,6.0,3.9000000000000004,1.5,425.3411
2025-02-06 11:33:00,56,162.7604,3728.0,5.800000000000001,4.0,1.0999999999999979,415.2281
2025-02-06 11:36:00,57,163.9757,3728.0,5.699999999999999,3.9000000000000004,1.6999999999999993,420.877
2025-02-06 11:39:00,57,162.3264,3728.0,5.800000000000001,3.9000000000000004,1.3999999999999986,414.6042
2025-02-06 11:42:00,57,163.3681,3728.0,6.0,3.9000000000000004,1.3000000000000007,418.6564
2025-02-06 11:45:00,58,162.934,3728.0,5.899999999999999,3.9000000000000004,1.4000000000000021,419.7907
2025-02-06 11:48:00,59,162.7604,3728.0,6.0,3.9000000000000004,1.5,427.6913
2025-02-06 11:51:00,59,162.6736,3728.0,6.199999999999999,3.9000000000000004,1.3999999999999986,424.1224
2025-02-06 11:54:00,58,161.8056,3728.0,6.199999999999999,4.0,1.3000000000000007,423.4846
2025-02-06 11:57:00,57,161.1111,3728.0,6.300000000000001,3.9000000000000004,1.0,423.181
2025-02-06 12:00:00,59,162.3264,3728.0,6.099999999999998,4.0,1.2000000000000028,423.7039
2025-02-06 12:03:00,58,162.4132,3728.0,6.0,4.0,1.5,427.5139
2025-02-06 12:06:00,59,156.7708,3728.0,6.099999999999998,4.0,1.2000000000000028,426.5326
2025-02-06 12:09:00,56,152.0833,3728.0,6.0,4.1,0.8999999999999986,405.7944
2025-02-06 12:12:00,56,151.3889,3728.0,5.800000000000001,4.0,1.3999999999999986,407.5081
2025-02-06 12:15:00,56,151.9097,3729.0,5.800000000000001,4.0,1.0999999999999979,407.5921
2025-02-06 12:18:00,57,151.1285,3729.0,5.800000000000001,4.1,1.5,417.4277
2025-02-06 12:21:00,58,151.6493,3729.0,5.899999999999999,4.1,1.4000000000000021,420.0106
2025-02-06 12:24:00,57,152.7778,3729.0,6.099999999999998,4.2,1.1000000000000014,419.5672
2025-02-06 12:27:00,57,151.9965,3729.0,5.899999999999999,3.9000000000000004,1.1000000000000014,412.0755
2025-02-06 12:30:00,57,151.6493,3729.0,6.0,4.0,1.3000000000000007,413.2847
2025-02-06 12:33:00,57,152.5174,3729.0,6.0,4.1,1.3000000000000007,412.7184
2025-02-06 12:36:00,56,154.6007,3729.0,5.899999999999999,4.1,1.0,407.4176
2025-02-06 12:39:00,56,155.5556,3729.0,5.899999999999999,4.0,1.3000000000000007,410.0979
2025-02-06 12:42:00,57,154.6875,3729.0,5.800000000000001,4.0,1.0999999999999979,408.5604
2025-02-06 12:45:00,56,154.9479,3729.0,5.899999999999999,4.0,1.3000000000000007,410.9755
2025-02-06 12:48:00,56,154.6875,3729.0,5.800000000000001,4.0,1.0999999999999979,406.4122
2025-02-06 12:51:00,55,154.4271,3729.0,5.800000000000001,4.0,1.0999999999999979,406.2221
2025-02-06 12:54:00,56,153.6458,3729.0,5.800000000000001,4.0,1.3999999999999986,406.2
2025-02-06 12:57:00,57,160.0694,3729.0,5.800000000000001,4.0,1.2999999999999972,417.9476
2025-02-06 13:00:00,59,163.8021,3729.0,5.900000000000002,4.0,1.6999999999999993,430.3658
2025-02-06 13:03:00,59,165.3646,3729.0,6.199999999999999,3.9000000000000004,1.3000000000000007,431.6823
2025-02-06 13:06:00,60,165.7118,3729.0,6.099999999999998,4.0,1.5,434.9142
2025-02-06 13:09:00,60,164.8438,3729.0,6.200000000000003,4.0,1.5999999999999979,436.5908
2025-02-06 13:12:00,60,161.8056,3729.0,6.399999999999999,4.0,1.4000000000000021,436.4235
2025-02-06 13:15:00,59,155.816,3730.0,6.300000000000001,4.199999999999999,1.1999999999999993,430.7534
2025-02-06 13:18:00,59,155.9896,3730.0,6.300000000000001,4.1,1.3999999999999986,425.9684
2025-02-06 13:21:00,58,152.0833,3730.0,6.199999999999999,4.1,1.1000000000000014,420.7173
2025-02-06 13:24:00,58,152.2569,3730.0,6.0,4.1,1.5,421.9333
2025-02-06 13:27:00,58,152.8646,3730.0,6.199999999999999,4.199999999999999,1.1000000000000014,422.5105
2025-02-06 13:30:00,57,154.9479,3730.0,6.0,4.199999999999999,1.3000000000000007,421.5609
2025-02-06 13:33:00,58,151.2153,3730.0,6.0,4.199999999999999,1.3999999999999986,419.4525
2025-02-06 13:36:00,58,152.3438,3730.0,6.0,4.1,1.3000000000000007,418.5744
2025-02-06 13:39:00,58,152.5174,3730.0,5.899999999999999,4.0,1.4000000000000021,418.3419
2025-02-06 13:42:00,57,153.8194,3730.0,6.0,4.1,1.1999999999999993,417.3965
2025-02-06 13:45:00,58,153.6458,3730.0,6.099999999999998,4.1,1.4000000000000021,422.1393
2025-02-06 13:48:00,57,151.5625,3730.0,6.199999999999999,4.0,1.5,420.93
2025-02-06 13:51:00,58,150.6944,3730.0,6.199999999999999,4.1,1.1000000000000014,417.9761
2025-02-06 13:54:00,57,155.2952,3730.0,6.0,4.199999999999999,1.1999999999999993,415.8354
2025-02-06 13:57:00,58,151.1285,3730.0,5.900000000000002,4.199999999999999,1.5,417.741
2025-02-06 14:00:00,56,152.4306,3730.0,5.899999999999999,4.0,1.3000000000000007,415.2351
2025-02-06 14:03:00,57,154.1667,3730.0,5.899999999999999,4.2,1.3000000000000007,416.8498
2025-02-06 14:06:00,58,152.5174,3730.0,5.899999999999999,4.0,1.4000000000000021,414.756
2025-02-06 14:09:00,56,154.4271,3730.0,5.800000000000001,4.0,1.0,403.5255
2025-02-06 14:12:00,57,153.2118,3730.0,5.800000000000001,3.9000000000000004,1.0999999999999979,404.1125
2025-02-06 14:15:00,56,153.8194,3731.0,5.800000000000001,4.0,1.0999999999999979,405.0629
2025-02-06 14:18:00,57,153.7326,3731.0,5.800000000000001,4.0,1.3999999999999986,412.4506
2025-03-24 17:36:00,65,132.1181,4297.0,6.099999999999998,5.6000000000000005,1.5,489.5845
2025-03-24 17:39:00,66,131.5104,4297.0,6.0,5.6,1.5,485.2368
2025-04-23 05:06:00,43,106.5104,4729.0,0.3999999999999986,0.29999999999999893,2.1000000000000014,240.2254
2025-04-23 05:09:00,71,137.5868,4729.0,2.3000000000000007,4.3999999999999995,4.199999999999999,549.2678
2025-04-23 05:12:00,74,141.4063,4730.0,4.599999999999998,5.6,2.5,554.5956
2025-04-23 05:15:00,78,145.8333,4730.0,4.899999999999999,5.799999999999999,2.5,581.3657
2025-04-23 05:18:00,80,146.441,4730.0,5.199999999999999,5.8999999999999995,2.3000000000000007,590.1916
2025-04-23 05:21:00,78,147.0486,4730.0,5.399999999999999,5.999999999999999,2.1999999999999993,590.9086
2025-04-23 05:24:00,77,132.8993,4730.0,5.699999999999999,6.3999999999999995,2.0,567.7759
2025-04-23 05:27:00,78,135.3299,4730.0,6.0,6.200000000000001,2.0,580.476
2025-04-23 05:30:00,77,135.8507,4730.0,6.099999999999998,6.1,1.8000000000000007,578.8539
