Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-04-23 05:33:00,78,133.6806,4730.0,6.0,6.1,1.8999999999999986,577.7547
2025-04-23 05:36:00,78,133.8542,4730.0,5.899999999999999,6.3,1.6000000000000014,584.9808
2025-04-23 05:39:00,78,129.8611,4730.0,5.699999999999999,6.499999999999999,2.0,594.1503
2025-04-23 05:42:00,79,119.4444,4730.0,6.0,6.8,2.0,594.0221
2025-04-23 05:45:00,74,108.5069,4730.0,5.800000000000001,7.3,1.5,544.0228
2025-04-23 05:48:00,72,108.5938,4730.0,5.5,7.000000000000001,1.3000000000000007,533.4832
2025-04-23 05:51:00,70,99.13194,4730.0,5.400000000000002,6.999999999999999,1.1999999999999993,512.4205
2025-04-23 05:54:00,65,112.4132,4730.0,5.0,6.9,1.1000000000000014,483.8341
2025-04-23 05:57:00,69,113.4549,4730.0,4.900000000000002,6.299999999999999,1.3000000000000007,508.4951
2025-04-23 06:00:00,70,128.0382,4730.0,4.800000000000001,6.199999999999999,1.6999999999999993,528.4056
2025-04-23 06:03:00,73,134.5486,4730.0,5.0,5.8,2.0,549.7986
2025-04-23 06:06:00,74,141.059,4730.0,5.200000000000003,5.8,2.0,569.3008
2025-04-23 06:09:00,77,145.9201,4731.0,5.400000000000002,5.8,2.0,575.7089
2025-04-23 06:12:00,80,149.9132,4731.0,5.600000000000001,5.8999999999999995,2.1999999999999993,603.1898
2025-04-23 06:15:00,83,151.9965,4731.0,5.899999999999999,6.1000000000000005,2.3000000000000007,618.0737
2025-04-23 06:18:00,85,148.1771,4731.0,6.0,6.1000000000000005,2.3999999999999986,644.5447
2025-04-23 06:21:00,84,146.875,4731.0,6.199999999999999,6.5,2.1999999999999993,641.6504
2025-04-23 06:24:00,82,141.5799,4731.0,6.199999999999999,6.5,2.1999999999999993,640.3214
2025-04-23 06:27:00,83,138.5417,4731.0,6.099999999999998,6.5,2.1000000000000014,626.744
2025-04-23 06:30:00,83,137.3264,4731.0,6.0,6.6,2.099999999999998,622.8897
2025-04-23 06:33:00,81,135.1563,4731.0,6.0,6.6,2.0,613.7981
2025-04-23 06:36:00,80,133.4201,4731.0,6.0,6.6000000000000005,1.9000000000000021,608.7764
2025-04-23 06:39:00,77,121.7014,4731.0,5.699999999999999,6.700000000000001,1.8000000000000007,587.1138
2025-04-23 06:42:00,75,119.0972,4731.0,5.5,6.700000000000001,1.5,564.2423
2025-04-23 06:45:00,73,119.5313,4731.0,5.300000000000001,6.6,1.5,543.9623
2025-04-23 06:48:00,71,117.6215,4731.0,5.199999999999999,6.3999999999999995,1.3999999999999986,526.3923
2025-04-23 06:51:00,70,115.8854,4731.0,5.0,6.4,1.5,521.639
2025-04-23 06:54:00,68,117.1875,4731.0,4.900000000000002,6.2,1.5,510.2029
2025-04-23 06:57:00,68,118.5764,4731.0,4.800000000000001,6.1000000000000005,1.5,511.4641
2025-04-23 07:00:00,69,119.5313,4731.0,4.800000000000001,6.1000000000000005,1.5,512.6403
2025-04-23 07:03:00,69,118.6632,4731.0,4.800000000000001,6.1000000000000005,1.5999999999999979,513.0304
2025-04-23 07:06:00,67,118.4896,4731.0,4.800000000000001,6.1,1.5,508.8065
2025-04-23 07:09:00,68,120.2257,4732.0,4.699999999999999,6.0,1.6000000000000014,506.6154
2025-04-23 07:12:00,68,119.8785,4732.0,4.800000000000001,6.0,1.5,503.9684
2025-04-23 07:15:00,68,119.3576,4732.0,4.800000000000001,6.0,1.5,507.34
2025-04-23 07:18:00,68,120.2257,4732.0,4.800000000000001,6.0,1.6000000000000014,509.1698
2025-04-23 07:21:00,68,118.1424,4732.0,5.0,6.199999999999999,1.5,515.3275
2025-04-23 07:24:00,70,119.0104,4732.0,4.900000000000002,6.199999999999999,1.5999999999999979,517.2474
2025-04-23 07:27:00,69,121.6146,4732.0,4.800000000000001,6.1,1.6000000000000014,513.658
2025-04-23 07:30:00,69,122.309,4732.0,4.900000000000002,6.0,1.5999999999999979,516.6833
2025-04-23 07:33:00,69,123.0035,4732.0,4.900000000000002,6.1,1.5999999999999979,518.4164
2025-04-23 07:36:00,68,121.1806,4732.0,4.900000000000002,6.0,1.5999999999999979,525.2604
2025-04-23 07:39:00,70,123.7847,4732.0,4.900000000000002,6.0,1.5999999999999979,516.7581
2025-04-23 07:42:00,70,125.7813,4732.0,4.900000000000002,5.9,1.6999999999999993,521.1999
2025-04-23 07:45:00,71,125.5208,4732.0,5.0,5.9,1.6000000000000014,521.563
2025-04-23 07:48:00,71,126.7361,4732.0,5.0,6.1,1.6999999999999993,533.5542
2025-04-23 07:51:00,70,127.0833,4732.0,5.0,6.0,1.6999999999999993,529.7238
2025-04-23 07:54:00,70,128.6458,4732.0,5.0,5.9,1.8000000000000007,529.8752
2025-04-23 07:57:00,71,128.2118,4732.0,5.100000000000001,6.0,1.6999999999999993,533.6992
2025-04-23 08:00:00,72,132.7257,4732.0,5.100000000000001,5.9,1.8000000000000007,539.5288
2025-04-23 08:03:00,73,132.9861,4732.0,5.100000000000001,5.9,1.8000000000000007,546.6284
2025-04-23 08:06:00,74,132.7257,4732.0,5.300000000000001,5.9,1.8000000000000007,552.4382
2025-04-23 08:09:00,74,133.2465,4732.0,5.300000000000001,6.0,1.8000000000000007,552.713
2025-04-23 08:12:00,74,131.5104,4733.0,5.300000000000001,6.0,1.6999999999999993,549.3803
2025-04-23 08:15:00,74,130.7292,4733.0,5.300000000000001,6.0,1.6999999999999993,550.4305
2025-04-23 08:18:00,74,129.6875,4733.0,5.300000000000001,6.1,1.6999999999999993,548.2121
2025-04-23 08:21:00,73,128.3854,4733.0,5.300000000000001,6.2,1.6000000000000014,543.3932
2025-04-23 08:24:00,73,129.3403,4733.0,5.300000000000001,6.2,1.6000000000000014,543.4216
2025-04-23 08:27:00,73,128.8194,4733.0,5.199999999999999,6.1000000000000005,1.7000000000000028,544.4254
2025-04-23 08:30:00,73,128.9063,4733.0,5.199999999999999,6.1000000000000005,1.7000000000000028,539.4449
2025-04-23 08:33:00,73,128.9063,4733.0,5.199999999999999,6.1000000000000005,1.7000000000000028,542.5513
2025-04-23 08:36:00,73,127.3438,4733.0,5.199999999999999,6.000000000000001,1.7000000000000028,541.918
2025-04-23 08:39:00,72,127.2569,4733.0,5.199999999999999,6.000000000000001,1.6000000000000014,527.4263
2025-04-23 08:42:00,70,126.8229,4733.0,5.100000000000001,5.9,1.5,527.308
2025-04-23 08:45:00,71,127.3438,4733.0,5.0,5.9,1.6000000000000014,528.0812
2025-04-23 08:48:00,72,127.2569,4733.0,5.0,6.0,1.6000000000000014,529.2328
2025-04-23 08:51:00,71,127.2569,4733.0,4.900000000000002,5.800000000000001,1.5999999999999979,523.6648
2025-04-23 08:54:00,70,127.5174,4733.0,5.0,5.9,1.6000000000000014,528.7847
2025-04-23 08:57:00,70,127.6042,4733.0,5.0,5.9,1.6999999999999993,530.985
2025-04-23 09:00:00,71,127.691,4733.0,5.099999999999998,5.9,1.6000000000000014,531.4518
2025-04-23 09:03:00,70,128.2118,4733.0,5.099999999999998,5.9,1.6000000000000014,531.1733
2025-04-23 09:06:00,71,128.9063,4733.0,5.099999999999998,6.0,1.6999999999999993,530.9902
2025-04-23 09:09:00,71,132.3785,4734.0,5.099999999999998,5.9,1.8000000000000007,534.1484
2025-04-23 09:12:00,72,132.8125,4734.0,5.099999999999998,5.9,1.8000000000000007,537.6652
2025-04-23 09:15:00,72,133.4201,4734.0,5.099999999999998,5.9,1.8000000000000007,538.7012
2025-04-23 09:18:00,72,133.8542,4734.0,5.199999999999999,5.8,1.6999999999999993,539.463
2025-04-23 09:21:00,72,133.3333,4734.0,5.199999999999999,5.8,1.6999999999999993,541.964
2025-04-23 09:24:00,73,136.8056,4734.0,5.199999999999999,5.8,1.8000000000000007,542.8168
2025-04-23 09:27:00,75,137.934,4734.0,5.299999999999997,5.8999999999999995,1.8000000000000007,555.8686
2025-04-23 09:30:00,75,140.1042,4734.0,5.299999999999997,5.8999999999999995,1.8000000000000007,557.1266
2025-04-23 09:33:00,76,143.316,4734.0,5.399999999999999,5.999999999999999,2.0,570.8319
2025-04-23 09:36:00,78,145.5729,4734.0,5.600000000000001,5.8999999999999995,2.0,579.4071
2025-04-23 09:39:00,79,145.5729,4734.0,5.699999999999999,5.999999999999999,2.1000000000000014,592.8713
2025-04-23 09:42:00,77,147.0486,4734.0,5.800000000000001,5.999999999999999,2.0,592.0894
2025-04-23 09:45:00,78,146.7882,4734.0,5.800000000000001,5.999999999999999,2.0,593.8694
2025-04-23 09:48:00,79,147.309,4734.0,5.800000000000001,5.999999999999999,2.0,596.4721
2025-04-23 09:51:00,78,147.9167,4734.0,5.800000000000001,5.8999999999999995,2.0,594.0802
2025-04-23 09:54:00,80,147.0486,4734.0,5.800000000000001,6.0,2.099999999999998,600.8054
2025-04-23 09:57:00,77,147.4826,4734.0,5.800000000000001,6.0,1.8999999999999986,592.183
2025-04-23 10:00:00,79,146.7014,4734.0,5.800000000000001,5.9,1.8000000000000007,590.3215
2025-04-23 10:03:00,80,145.4861,4734.0,5.699999999999999,5.9,2.1000000000000014,590.4036
2025-04-23 10:06:00,78,145.3993,4734.0,5.699999999999999,6.0,2.0,592.1212
2025-04-23 10:09:00,79,143.316,4735.0,5.699999999999999,6.0,2.0,588.4878
2025-04-23 10:12:00,79,143.4028,4735.0,5.800000000000001,6.0,2.0,588.0261
2025-04-23 10:15:00,79,140.625,4735.0,5.699999999999999,6.0,1.9000000000000021,585.1569
2025-04-23 10:18:00,79,139.2361,4735.0,5.800000000000001,6.1,1.8000000000000007,583.3924
2025-04-23 10:21:00,78,138.5417,4735.0,5.600000000000001,6.1,1.8999999999999986,582.9384
2025-04-23 10:24:00,78,138.5417,4735.0,5.699999999999999,6.1,1.9000000000000021,582.963
2025-04-23 10:27:00,78,138.6285,4735.0,5.800000000000001,6.199999999999999,1.9000000000000021,582.8485
2025-04-23 10:30:00,79,137.6736,4735.0,5.700000000000003,6.2,1.8999999999999986,582.6094
2025-04-23 10:33:00,77,136.0243,4735.0,5.600000000000001,6.2,1.8999999999999986,581.4064
2025-04-23 10:36:00,78,134.7222,4735.0,5.5,6.2,2.0,580.9011
2025-04-23 10:39:00,77,134.1146,4735.0,5.600000000000001,6.3,1.8999999999999986,577.3021
2025-04-23 10:42:00,76,133.2465,4735.0,5.600000000000001,6.3,1.8999999999999986,577.2326
2025-04-23 10:45:00,77,134.1146,4735.0,5.600000000000001,6.2,1.8999999999999986,576.6862
2025-04-23 10:48:00,77,133.5938,4735.0,5.600000000000001,6.2,1.8999999999999986,578.157
2025-04-23 10:51:00,78,134.0278,4735.0,5.600000000000001,6.2,1.8999999999999986,578.6414
2025-04-23 10:54:00,77,134.2014,4735.0,5.600000000000001,6.3,2.0,578.8361
2025-04-23 10:57:00,77,134.2014,4735.0,5.5,6.3,1.8999999999999986,579.5484
2025-04-23 11:00:00,78,133.8542,4735.0,5.599999999999998,6.3,1.9000000000000021,583.8352
2025-04-23 11:03:00,78,133.8542,4735.0,5.599999999999998,6.3999999999999995,1.9000000000000021,580.5871
2025-04-23 11:06:00,78,134.6354,4735.0,5.599999999999998,6.3999999999999995,2.0,585.022
2025-04-23 11:09:00,78,134.8958,4736.0,5.699999999999999,6.3999999999999995,1.8000000000000007,586.0018
2025-04-23 11:12:00,80,135.3299,4736.0,6.199999999999999,6.199999999999999,2.0,592.4175
2025-04-23 11:15:00,78,135.3299,4736.0,6.0,6.299999999999999,1.9000000000000021,590.6664
2025-05-06 12:15:00,36,110.8507,4736.0,0.0,-0.9000000000000004,0.6999999999999993,235.3104
2025-05-06 12:18:00,64,136.8924,4736.0,1.5,3.1000000000000005,3.5,442.4913
2025-05-06 12:21:00,67,151.9965,4736.0,3.5,4.200000000000001,2.3000000000000007,488.9482
2025-05-06 12:24:00,68,136.6319,4736.0,4.0,4.6000000000000005,1.8000000000000007,499.8436
2025-05-06 12:27:00,70,141.2326,4736.0,4.199999999999999,4.8,1.6999999999999993,514.2881
2025-05-06 12:30:00,70,141.1458,4736.0,4.399999999999999,4.9,1.6000000000000014,517.576
2025-05-06 12:33:00,71,139.9306,4736.0,4.5,5.0,1.5999999999999979,523.6339
2025-05-06 12:36:00,71,141.2326,4736.0,4.5,5.0,1.5999999999999979,522.2432
2025-05-06 12:39:00,73,140.7118,4736.0,4.599999999999998,4.999999999999999,1.7000000000000028,535.9406
2025-05-06 12:42:00,73,138.9757,4736.0,4.800000000000001,5.1000000000000005,1.8999999999999986,543.6188
2025-05-06 12:45:00,75,137.6736,4736.0,5.0,5.300000000000001,1.8999999999999986,554.0996
2025-05-06 12:48:00,75,134.9826,4736.0,5.199999999999999,5.300000000000001,1.6000000000000014,555.0878
2025-05-06 12:51:00,74,133.7674,4736.0,5.199999999999999,5.300000000000001,1.6000000000000014,551.008
2025-05-06 12:54:00,74,132.9861,4736.0,5.0,5.300000000000001,1.7000000000000028,547.0831
2025-05-06 12:57:00,75,131.684,4736.0,5.100000000000001,5.4,1.6000000000000014,549.5448
2025-05-06 13:00:00,74,128.2118,4736.0,5.199999999999999,5.5,1.6000000000000014,543.2777
2025-05-06 13:03:00,74,125.6076,4736.0,5.099999999999998,5.6,1.4000000000000021,542.4651
2025-05-06 13:06:00,73,125.0868,4737.0,4.900000000000002,5.6000000000000005,1.5,536.2881
2025-05-06 13:09:00,72,125.434,4737.0,4.900000000000002,5.500000000000001,1.5,531.1387
2025-05-06 13:12:00,72,123.6979,4737.0,4.900000000000002,5.500000000000001,1.5,531.4778
2025-05-06 13:15:00,72,121.007,4737.0,4.899999999999999,5.500000000000001,1.5,527.3441
2025-05-06 13:18:00,71,115.7986,4737.0,4.899999999999999,5.6000000000000005,1.3000000000000007,521.8801
2025-05-06 13:21:00,69,114.6701,4737.0,4.800000000000001,5.6000000000000005,1.1999999999999993,501.5698
2025-05-06 13:24:00,67,111.5451,4737.0,4.600000000000001,5.499999999999999,1.1000000000000014,496.7248
2025-05-06 13:27:00,67,111.4583,4737.0,4.400000000000002,5.3999999999999995,1.3000000000000007,489.6802
2025-05-06 13:30:00,67,111.8924,4737.0,4.400000000000002,5.3999999999999995,1.3000000000000007,489.6294
2025-05-06 13:33:00,67,112.1528,4737.0,4.400000000000002,5.3999999999999995,1.3000000000000007,490.4617
2025-05-06 13:36:00,67,113.0208,4737.0,4.400000000000002,5.3999999999999995,1.3000000000000007,489.0383
2025-05-06 13:39:00,67,114.0625,4737.0,4.300000000000001,5.3,1.4000000000000021,489.9458
2025-05-06 13:42:00,67,113.7153,4737.0,4.400000000000002,5.3999999999999995,1.3000000000000007,489.621
2025-05-06 13:45:00,67,115.191,4737.0,4.300000000000001,5.3,1.3000000000000007,489.2549
2025-05-06 13:48:00,67,116.059,4737.0,4.300000000000001,5.3,1.3999999999999986,492.8354
2025-05-06 13:51:00,66,117.9688,4737.0,4.300000000000001,5.3999999999999995,1.3999999999999986,489.9993
2025-05-06 13:54:00,67,116.6667,4737.0,4.399999999999999,5.199999999999999,1.3000000000000007,491.4333
2025-05-06 13:57:00,68,127.2569,4737.0,4.300000000000001,5.199999999999999,1.5999999999999979,506.1106
2025-05-06 14:00:00,70,130.9896,4737.0,4.600000000000001,5.0,1.5999999999999979,517.7105
2025-05-06 14:03:00,68,132.4653,4737.0,4.699999999999999,4.9,1.3000000000000007,503.3348
2025-05-06 14:06:00,69,134.2014,4738.0,4.699999999999999,4.9,1.5,512.0348
2025-05-06 14:09:00,71,135.3299,4738.0,4.900000000000002,5.0,1.5,518.2599
2025-05-06 14:12:00,70,129.5139,4738.0,4.899999999999999,4.8999999999999995,1.4000000000000021,520.3196
2025-05-06 14:15:00,70,129.6875,4738.0,4.800000000000001,5.1,1.5,516.3479
2025-05-06 14:18:00,72,133.4201,4738.0,4.800000000000001,5.0,1.8000000000000007,533.678
2025-05-06 14:21:00,71,134.2882,4738.0,5.0,5.1,1.5,524.9692
2025-05-06 14:24:00,70,130.3819,4738.0,5.0,5.0,1.5,521.8284
2025-05-06 14:27:00,70,129.8611,4738.0,4.899999999999999,5.1,1.4000000000000021,516.2177
2025-05-06 14:30:00,70,130.1215,4738.0,5.0,5.200000000000001,1.5,523.335
2025-05-06 14:33:00,71,127.7778,4738.0,4.899999999999999,5.300000000000001,1.5,525.0377
2025-05-06 14:36:00,72,126.3889,4738.0,5.0,5.4,1.6000000000000014,524.8021
2025-05-06 14:39:00,71,129.2535,4738.0,5.0,5.300000000000001,1.5,527.4803
2025-05-06 14:42:00,72,129.2535,4738.0,5.100000000000001,5.200000000000001,1.5,527.8864
2025-05-06 14:45:00,69,121.7014,4738.0,4.899999999999999,5.199999999999999,1.3000000000000007,511.11
2025-05-06 14:48:00,69,118.4028,4738.0,4.800000000000001,5.300000000000001,1.3999999999999986,512.5797
2025-05-06 14:51:00,69,115.1042,4738.0,4.800000000000001,5.6000000000000005,1.3000000000000007,506.2241
2025-05-06 14:54:00,69,115.9722,4738.0,4.800000000000001,5.6000000000000005,1.3999999999999986,508.2204
2025-05-06 14:57:00,68,115.191,4738.0,4.800000000000001,5.6000000000000005,1.3999999999999986,507.19
2025-05-06 15:00:00,68,111.9792,4738.0,4.800000000000001,5.500000000000001,1.3000000000000007,503.9693
2025-05-06 15:03:00,67,109.1146,4738.0,4.800000000000001,5.6000000000000005,1.1999999999999993,491.4837
2025-05-06 15:06:00,65,106.9445,4739.0,4.600000000000001,5.500000000000001,1.0999999999999979,481.4103
2025-05-06 15:09:00,64,105.9028,4739.0,4.5,5.499999999999999,1.0,479.7065
2025-05-06 15:12:00,64,105.9028,4739.0,4.5,5.3999999999999995,1.2000000000000028,472.1965
2025-05-06 15:15:00,64,106.4236,4739.0,4.400000000000002,5.3999999999999995,1.3000000000000007,471.9225
2025-05-06 15:18:00,64,110.8507,4739.0,4.400000000000002,5.3999999999999995,1.3000000000000007,472.4604
2025-05-06 15:21:00,65,111.632,4739.0,4.5,5.199999999999999,1.2000000000000028,479.4293
2025-05-06 15:24:00,65,112.934,4739.0,4.600000000000001,5.300000000000001,1.1999999999999993,480.9109
2025-05-06 15:27:00,65,114.9306,4739.0,4.5,5.200000000000001,1.3000000000000007,483.0707
2025-05-06 15:30:00,66,115.625,4739.0,4.600000000000001,5.200000000000001,1.3000000000000007,485.9979
2025-05-06 15:33:00,67,116.7535,4739.0,4.600000000000001,5.200000000000001,1.5,492.7336
2025-05-06 15:36:00,68,116.4931,4739.0,4.700000000000003,5.4,1.2999999999999972,501.2372
2025-05-06 15:39:00,67,117.2743,4739.0,4.700000000000003,5.300000000000001,1.3999999999999986,496.3377
2025-05-06 15:42:00,67,118.2292,4739.0,4.800000000000001,5.300000000000001,1.3000000000000007,491.9168
2025-05-06 15:45:00,68,118.8368,4739.0,4.800000000000001,5.4,1.4000000000000021,501.7482
2025-05-06 15:48:00,68,123.2639,4739.0,4.800000000000001,5.3,1.4000000000000021,503.2492
2025-05-06 15:51:00,69,125.434,4739.0,5.0,5.3,1.5,514.8345
2025-05-06 15:54:00,69,127.1701,4739.0,5.0,5.3,1.5,519.6555
2025-05-06 15:57:00,70,126.3021,4739.0,5.199999999999999,5.3,1.5,526.5068
2025-05-06 16:00:00,71,125.5208,4739.0,5.100000000000001,5.4,1.6000000000000014,528.6755
2025-05-06 16:03:00,71,125.3472,4739.0,5.100000000000001,5.5,1.5,525.8353
2025-05-06 16:06:00,71,124.2188,4740.0,5.100000000000001,5.4,1.5,528.4686
2025-05-06 16:09:00,70,122.9167,4740.0,5.200000000000003,5.4,1.3999999999999986,526.8024
2025-05-06 16:12:00,70,122.8299,4740.0,5.100000000000001,5.4,1.5,523.7723
2025-05-06 16:15:00,71,123.1771,4740.0,5.100000000000001,5.5,1.5,525.1137
2025-05-06 16:18:00,72,122.1354,4740.0,5.200000000000003,5.6,1.5,523.7922
2025-05-06 16:21:00,69,117.1875,4740.0,5.100000000000001,5.5,1.1999999999999993,514.7495
2025-05-06 16:24:00,69,116.4931,4740.0,4.800000000000001,5.4,1.3999999999999986,508.14
2025-05-06 16:27:00,67,117.1007,4740.0,4.800000000000001,5.300000000000001,1.3000000000000007,497.5793
2025-05-06 16:30:00,67,117.1875,4740.0,4.699999999999999,5.300000000000001,1.3000000000000007,497.4845
2025-05-06 16:33:00,67,116.9271,4740.0,4.699999999999999,5.199999999999999,1.3000000000000007,493.4623
2025-05-06 16:36:00,67,115.0174,4740.0,4.699999999999999,5.299999999999999,1.1999999999999993,490.2472
2025-05-06 16:39:00,65,112.5868,4740.0,4.5,5.1,1.1999999999999993,476.4101
2025-05-06 16:42:00,63,109.4618,4740.0,4.399999999999999,5.2,1.1000000000000014,463.3362
2025-05-06 16:45:00,62,107.8125,4740.0,4.300000000000001,5.1000000000000005,1.0,461.5506
2025-05-06 16:48:00,63,106.9445,4740.0,4.199999999999999,5.1000000000000005,1.1000000000000014,460.009
2025-05-06 16:51:00,61,105.0347,4740.0,4.200000000000003,4.8999999999999995,0.8999999999999986,444.2108
2025-05-06 16:54:00,60,103.2986,4740.0,4.0,4.8999999999999995,1.0,438.3307
2025-05-06 16:57:00,59,101.2153,4740.0,3.8999999999999986,4.8,0.9000000000000021,432.3126
2025-05-06 17:00:00,59,101.3021,4740.0,3.8000000000000007,4.8999999999999995,1.0,432.2967
2025-05-06 17:03:00,59,101.9097,4740.0,3.8000000000000007,4.8999999999999995,1.0999999999999979,433.493
2025-05-06 17:06:00,59,101.6493,4741.0,3.8000000000000007,4.8999999999999995,1.1999999999999993,433.8887
2025-05-06 17:09:00,59,103.2118,4741.0,3.8000000000000007,4.9,1.1999999999999993,433.2612
2025-05-06 17:12:00,60,105.9028,4741.0,3.8000000000000007,4.800000000000001,1.1999999999999993,435.966
2025-05-06 17:15:00,60,106.4236,4741.0,3.8999999999999986,4.800000000000001,1.1000000000000014,440.7717
2025-05-06 17:18:00,60,106.7708,4741.0,4.0,4.9,1.1000000000000014,441.1679
2025-05-06 17:21:00,62,109.8958,4741.0,4.0,4.9,1.1999999999999993,451.0406
2025-05-06 17:24:00,62,113.0208,4741.0,4.100000000000001,4.8999999999999995,1.1999999999999993,456.8353
2025-05-06 17:27:00,63,112.8472,4741.0,4.199999999999999,4.999999999999999,1.3000000000000007,474.993
2025-05-06 17:30:00,64,115.1042,4741.0,4.300000000000001,4.999999999999999,1.3000000000000007,472.2316
2025-05-06 17:33:00,65,115.7986,4741.0,4.300000000000001,5.1,1.3999999999999986,475.313
2025-05-06 17:36:00,65,117.9688,4741.0,4.600000000000001,4.999999999999999,1.3000000000000007,480.7306
2025-05-06 17:39:00,67,119.4444,4741.0,4.600000000000001,5.200000000000001,1.3999999999999986,493.9452
2025-05-06 17:42:00,66,120.3125,4741.0,4.600000000000001,5.1000000000000005,1.3999999999999986,492.7387
2025-05-06 17:45:00,67,121.007,4741.0,4.600000000000001,5.1000000000000005,1.3999999999999986,493.0598
2025-05-06 17:48:00,69,121.441,4741.0,4.800000000000001,5.1,1.5,503.3002
2025-05-06 17:51:00,67,121.007,4741.0,4.699999999999999,5.199999999999999,1.4000000000000021,503.6946
2025-05-06 17:54:00,66,120.3125,4741.0,4.800000000000001,5.199999999999999,1.4000000000000021,500.1743
2025-05-06 17:57:00,67,121.2674,4741.0,4.899999999999999,5.1,1.3000000000000007,494.3776
2025-05-06 18:00:00,67,120.1389,4741.0,4.899999999999999,5.1,1.3000000000000007,495.0537
2025-05-06 18:03:00,66,118.9236,4741.0,4.700000000000003,5.1,1.1999999999999993,486.9404
2025-05-06 18:06:00,65,116.7535,4742.0,4.699999999999999,5.1,1.1999999999999993,482.8641
2025-05-06 18:09:00,65,115.7986,4742.0,4.699999999999999,5.1,1.1000000000000014,475.1442
2025-05-06 18:12:00,64,114.0625,4742.0,4.599999999999998,5.0,1.2000000000000028,475.4107
2025-05-06 18:15:00,64,113.1944,4742.0,4.5,5.199999999999999,1.1999999999999993,474.6648
2025-05-06 18:18:00,64,110.3299,4742.0,4.5,5.3,1.3000000000000007,476.2807
2025-05-06 18:21:00,64,107.2917,4742.0,4.399999999999999,5.3,1.1000000000000014,469.5071
2025-05-06 18:24:00,62,104.3403,4742.0,4.400000000000002,5.2,1.0999999999999979,460.09
2025-05-06 18:27:00,62,103.3854,4742.0,4.300000000000001,5.2,1.1000000000000014,454.3228
2025-05-06 18:30:00,60,101.1285,4742.0,4.199999999999999,5.1000000000000005,0.9000000000000021,441.2828
2025-05-06 18:33:00,60,99.9132,4742.0,4.0,5.2,1.1000000000000014,441.2361
2025-05-06 18:36:00,59,99.56597,4742.0,4.0,5.2,0.9000000000000021,428.3627
2025-05-06 18:39:00,60,100.7813,4742.0,3.900000000000002,5.0,1.0999999999999979,432.7765
2025-05-06 18:42:00,59,102.4306,4742.0,3.8000000000000007,4.9,1.1000000000000014,432.5891
2025-05-06 18:45:00,59,98.61111,4742.0,3.900000000000002,5.0,0.8999999999999986,428.4417
2025-05-06 18:48:00,58,99.56597,4742.0,3.900000000000002,5.0,0.8999999999999986,429.4037
2025-05-06 18:51:00,59,100.3472,4742.0,3.8999999999999986,5.0,1.1000000000000014,428.2892
2025-05-06 18:54:00,57,99.39236,4742.0,3.8999999999999986,4.9,1.0,422.7656
2025-05-06 18:57:00,58,98.4375,4742.0,3.8999999999999986,5.0,1.0,425.5433
2025-05-06 19:00:00,57,95.57292,4742.0,3.6999999999999993,5.0,0.9000000000000021,418.0687
2025-05-06 19:03:00,57,96.26736,4742.0,3.799999999999997,5.1,0.9000000000000021,421.1993
2025-05-06 19:06:00,58,95.65972,4743.0,3.799999999999997,5.1,0.9000000000000021,424.8555
2025-05-06 19:09:00,58,97.39584,4743.0,3.799999999999997,5.0,1.0,425.3774
2025-05-06 19:12:00,58,95.13889,4743.0,3.799999999999997,5.1,1.0,424.4113
2025-05-06 19:15:00,57,98.61111,4743.0,3.6999999999999993,5.0,1.0,421.1053
2025-05-06 19:18:00,57,95.57292,4743.0,3.599999999999998,5.0,1.1000000000000014,419.933
2025-05-06 19:21:00,58,94.53125,4743.0,3.799999999999997,5.1,1.1000000000000014,423.2102
2025-05-06 19:24:00,58,94.70486,4743.0,3.6999999999999993,5.1,1.0999999999999979,423.6672
2025-05-06 19:27:00,58,94.96528,4743.0,3.799999999999997,5.0,0.9000000000000021,422.1149
2025-05-06 19:30:00,58,95.2257,4743.0,3.6999999999999993,5.1,1.0,419.9995
2025-05-06 19:33:00,58,95.39931,4743.0,3.799999999999997,5.0,0.9000000000000021,421.48
2025-05-06 19:36:00,56,91.92708,4743.0,3.6999999999999993,5.0,0.8999999999999986,408.1563
2025-05-06 19:39:00,56,92.79514,4743.0,3.599999999999998,4.9,1.0,410.1496
2025-05-06 19:42:00,55,93.22917,4743.0,3.599999999999998,4.9,1.0,409.1398
2025-05-06 19:45:00,57,91.23264,4743.0,3.5,4.9,1.0,411.0605
2025-05-06 19:48:00,56,90.79861,4743.0,3.5,5.000000000000001,0.9000000000000021,409.483
2025-05-06 19:51:00,56,91.31944,4743.0,3.5,5.0,1.0,410.7687
2025-05-06 20:24:00,57,95.65972,4744.0,3.6000000000000014,4.9,0.8999999999999986,412.333
2025-05-06 20:27:00,57,96.09375,4744.0,3.6000000000000014,4.800000000000001,1.0,414.0195
2025-05-06 20:30:00,56,95.65972,4744.0,3.6000000000000014,4.800000000000001,1.0,413.8892
2025-05-06 20:33:00,57,94.96528,4744.0,3.5,4.800000000000001,1.0,413.1843
2025-05-06 20:36:00,57,93.75,4744.0,3.6000000000000014,4.9,1.0,412.9773
2025-05-06 20:39:00,57,94.96528,4744.0,3.6000000000000014,4.800000000000001,0.8999999999999986,419.9219
2025-05-06 20:42:00,57,98.00347,4744.0,3.5,4.7,1.0,414.4973
2025-05-06 20:45:00,56,96.70139,4744.0,3.6000000000000014,4.800000000000001,1.0,414.1989
2025-05-06 20:48:00,57,95.83334,4744.0,3.6000000000000014,4.700000000000001,1.0,415.3047
2025-05-06 20:51:00,58,101.2153,4745.0,3.6999999999999993,5.0,1.0999999999999979,429.5506
2025-05-06 21:24:00,59,99.13194,4745.0,3.8000000000000007,4.9,1.1999999999999993,432.4487
2025-05-06 21:27:00,59,99.73959,4745.0,3.799999999999997,4.9,1.1000000000000014,431.3278
2025-05-06 21:30:00,59,101.1285,4745.0,3.6999999999999993,4.9,1.1999999999999993,432.756
2025-05-06 21:33:00,60,103.7326,4745.0,3.799999999999997,4.9,1.2000000000000028,437.6238
2025-05-06 21:36:00,60,105.6424,4745.0,3.8999999999999986,4.800000000000001,1.0,438.9441
2025-05-06 21:39:00,60,103.9063,4745.0,4.0,4.9,1.1000000000000014,439.9518
2025-05-06 21:42:00,60,101.6493,4745.0,4.0,4.9,1.0,431.234
2025-05-06 21:45:00,58,100.1736,4745.0,3.799999999999997,4.700000000000001,0.9000000000000021,430.0702
2025-05-06 21:48:00,59,100.3472,4745.0,3.6999999999999993,4.800000000000001,1.1999999999999993,430.9232
2025-05-06 21:51:00,58,103.0382,4745.0,3.799999999999997,4.9,0.9000000000000021,429.717
2025-05-06 21:54:00,57,101.3021,4745.0,3.6999999999999993,4.800000000000001,1.0,422.8341
2025-05-06 21:57:00,58,99.56597,4745.0,3.6999999999999993,4.800000000000001,1.0,426.0702
2025-05-06 22:00:00,58,97.82986,4745.0,3.6999999999999993,4.9,1.1999999999999993,431.0178
2025-05-06 22:03:00,58,97.74306,4745.0,3.6999999999999993,4.9,1.0,426.9315
2025-05-06 22:06:00,57,96.00694,4746.0,3.6999999999999993,5.0,0.8999999999999986,418.556
2025-05-06 22:09:00,57,98.4375,4746.0,3.599999999999998,4.7,0.9000000000000021,421.1036
2025-05-06 22:12:00,57,100.2604,4746.0,3.599999999999998,4.800000000000001,1.0,419.3819
2025-05-06 22:15:00,57,98.87153,4746.0,3.6999999999999993,4.6000000000000005,0.8999999999999986,419.9347
2025-05-06 22:27:00,56,94.96528,4746.0,3.599999999999998,4.800000000000001,0.9000000000000021,417.4045
2025-05-06 22:48:00,56,94.09722,4746.0,3.5,4.700000000000001,0.8999999999999986,408.7388
2025-05-06 22:51:00,56,92.53472,4746.0,3.5,4.700000000000001,1.0,411.1614
2025-05-06 22:54:00,55,91.31944,4746.0,3.5,4.700000000000001,0.8999999999999986,408.8235
2025-05-06 22:57:00,56,91.49306,4746.0,3.5,4.700000000000001,0.8999999999999986,406.0695
2025-05-06 23:00:00,56,92.1875,4746.0,3.3999999999999986,4.700000000000001,1.0,405.5052
2025-05-06 23:03:00,55,91.75347,4746.0,3.3000000000000007,4.700000000000001,1.0,406.7695
2025-05-06 23:06:00,55,87.76041,4747.0,3.3999999999999986,4.6,0.8000000000000007,402.8025
2025-05-06 23:09:00,54,84.20139,4747.0,3.3999999999999986,4.6,0.6000000000000014,394.5423
2025-05-09 02:12:00,36,111.0243,4747.0,0.1999999999999993,-1.0999999999999996,1.8000000000000007,303.0048
2025-05-09 02:15:00,60,132.7257,4747.0,2.5,3.9000000000000004,2.599999999999998,416.8421
2025-05-09 02:18:00,65,132.8125,4747.0,3.6000000000000014,4.499999999999999,2.6999999999999993,501.128
2025-05-09 02:21:00,71,133.6806,4747.0,4.600000000000001,5.1,2.099999999999998,523.5885
2025-05-09 02:24:00,72,133.3333,4747.0,5.100000000000001,5.499999999999999,1.8999999999999986,540.6585
2025-05-09 02:27:00,74,137.6736,4747.0,5.199999999999999,5.500000000000001,2.1000000000000014,554.2126
2025-05-09 02:30:00,74,134.7222,4747.0,5.600000000000001,5.4,1.7999999999999972,562.0665
2025-05-09 02:33:00,68,135.8507,4747.0,5.199999999999999,4.9,1.0,492.6362
2025-05-09 02:36:00,60,127.0833,4747.0,4.600000000000001,4.199999999999999,0.6999999999999993,446.4866
2025-05-09 02:39:00,66,123.4375,4747.0,4.299999999999997,5.0,1.7000000000000028,495.178
2025-05-09 02:42:00,67,119.9653,4747.0,4.599999999999998,5.200000000000001,1.4000000000000021,493.2375
2025-05-09 02:45:00,65,101.1285,4747.0,4.699999999999999,5.0,1.1999999999999993,480.0222
2025-05-09 02:48:00,59,89.40972,4747.0,4.300000000000001,5.2,0.3000000000000007,441.7211
2025-05-09 02:51:00,54,81.77084,4747.0,3.6999999999999993,5.1000000000000005,0.5,391.4863
2025-05-09 02:54:00,49,70.48611,4747.0,3.1999999999999993,5.0,0.09999999999999787,350.5243
2025-05-23 11:12:00,57,96.26736,4747.0,1.0,2.5,4.199999999999999,443.7552
2025-05-23 11:15:00,66,111.9792,4747.0,3.099999999999998,5.3999999999999995,2.3000000000000043,484.6353
2025-05-23 11:18:00,68,107.2049,4748.0,4.0,5.3,1.6999999999999993,506.7447
2025-05-23 11:21:00,75,106.8576,4748.0,4.199999999999999,6.000000000000001,2.200000000000003,554.0038
2025-05-23 11:24:00,76,106.8576,4748.0,4.800000000000001,6.3,1.7999999999999972,567.571
2025-05-23 11:27:00,78,108.2465,4748.0,4.900000000000002,6.3999999999999995,1.8999999999999986,576.8512
2025-05-23 11:30:00,77,106.9445,4748.0,5.0,6.500000000000001,1.7000000000000028,573.2028
2025-05-23 11:33:00,77,108.2465,4748.0,5.100000000000001,6.6000000000000005,1.7000000000000028,582.1537
2025-05-23 11:36:00,78,109.375,4748.0,5.0,6.500000000000001,1.7000000000000028,583.8265
2025-05-23 11:39:00,78,109.2882,4748.0,5.100000000000001,6.6000000000000005,1.6999999999999957,592.8029
2025-05-23 11:42:00,80,110.5903,4748.0,5.200000000000003,6.7,1.7999999999999972,604.9272
2025-05-23 11:45:00,81,111.8924,4748.0,5.399999999999999,6.7,1.8000000000000043,612.8097
2025-05-23 11:48:00,83,110.8507,4748.0,5.399999999999999,6.8999999999999995,1.8000000000000043,619.2643
2025-05-23 11:51:00,82,112.066,4748.0,5.600000000000001,6.8999999999999995,1.6000000000000014,621.1661
2025-05-23 11:54:00,82,110.7639,4748.0,5.5,6.8,1.7000000000000028,616.3405
2025-05-23 11:57:00,81,108.941,4748.0,5.399999999999999,6.9,1.6000000000000014,614.8741
2025-05-23 12:00:00,82,108.941,4748.0,5.399999999999999,6.800000000000001,1.6000000000000014,611.2592
2025-05-23 12:03:00,82,109.2882,4748.0,5.399999999999999,6.800000000000001,1.6000000000000014,610.5383
2025-05-23 12:06:00,81,109.5486,4748.0,5.399999999999999,6.8,1.6000000000000014,608.6331
2025-05-23 12:09:00,85,116.8403,4748.0,5.5,6.6,1.8999999999999986,635.675
2025-05-23 12:12:00,86,116.8403,4748.0,5.5000000000000036,6.8,1.8999999999999986,646.4468
2025-05-23 12:15:00,86,117.1875,4748.0,5.600000000000001,6.700000000000001,1.6999999999999957,637.2008
2025-05-23 12:18:00,85,116.6667,4749.0,5.400000000000002,6.6,1.6000000000000014,624.9203
2025-05-23 12:21:00,82,116.6667,4749.0,5.199999999999999,6.4,1.6000000000000014,615.1956
2025-05-23 12:24:00,81,115.4514,4749.0,5.300000000000001,6.3,1.5,609.5295
2025-05-23 12:27:00,81,115.625,4749.0,5.099999999999998,6.2,1.6000000000000014,606.1699
2025-05-23 12:30:00,81,115.625,4749.0,5.099999999999998,6.3,1.6000000000000014,605.9087
2025-05-23 12:33:00,79,115.0174,4749.0,5.099999999999998,6.3,1.5,600.7811
2025-05-23 12:36:00,79,115.0174,4749.0,5.0000000000000036,6.3,1.5999999999999943,598.8544
2025-05-23 12:39:00,79,115.0174,4749.0,5.0000000000000036,6.1000000000000005,1.5,587.4564
2025-05-23 12:42:00,78,114.3229,4749.0,4.900000000000002,5.999999999999999,1.5,581.6332
2025-05-23 12:45:00,76,114.4965,4749.0,4.800000000000001,5.8999999999999995,1.5,567.8678
2025-05-23 12:48:00,76,114.4965,4749.0,4.800000000000001,5.8,1.3999999999999986,566.7209
2025-05-23 12:51:00,76,114.6701,4749.0,4.800000000000001,5.7,1.3999999999999986,563.6463
2025-05-23 12:54:00,76,116.059,4749.0,4.800000000000001,5.7,1.3999999999999986,564.2875
2025-05-23 12:57:00,76,115.191,4749.0,4.599999999999998,5.8,1.6000000000000014,568.5901
2025-05-23 13:00:00,76,115.5382,4749.0,4.800000000000001,5.8,1.3999999999999986,567.7987
2025-05-23 13:03:00,76,114.7569,4749.0,4.800000000000001,5.8999999999999995,1.5,570.3703
2025-05-23 13:06:00,78,114.1493,4749.0,4.800000000000001,5.9,1.5,576.8092
2025-05-23 13:12:00,78,112.5,4749.0,4.800000000000001,6.0,1.5,578.6979
2025-05-23 13:15:00,78,113.4549,4749.0,4.800000000000001,6.1,1.6000000000000014,583.1138
2025-05-23 13:18:00,78,112.5,4750.0,4.900000000000002,6.1,1.5,584.9135
2025-05-23 13:21:00,78,112.5868,4750.0,4.900000000000002,6.1,1.5,580.6175
2025-05-23 13:24:00,77,112.066,4750.0,4.800000000000001,6.2,1.5,580.5734
2025-05-23 13:27:00,78,112.1528,4750.0,4.800000000000001,6.2,1.6000000000000014,581.2638
2025-05-23 13:30:00,77,111.8924,4750.0,4.800000000000001,6.2,1.6000000000000014,580.6111
2025-05-23 13:33:00,79,111.8924,4750.0,4.800000000000001,6.2,1.5,579.0198
2025-05-23 13:36:00,77,111.632,4750.0,4.800000000000001,6.2,1.5,578.7717
2025-05-23 13:39:00,78,111.4583,4750.0,4.800000000000001,6.2,1.5,578.7688
2025-05-23 13:42:00,76,111.5451,4750.0,4.800000000000001,6.1000000000000005,1.5,572.2873
2025-05-23 13:45:00,76,111.7188,4750.0,4.800000000000001,6.000000000000001,1.5,574.8419
2025-05-23 13:48:00,77,111.2847,4750.0,4.800000000000001,6.000000000000001,1.5,571.587
2025-05-23 13:51:00,77,111.7188,4750.0,4.700000000000003,6.000000000000001,1.5,572.4706
2025-05-23 13:54:00,77,111.9792,4750.0,4.800000000000001,6.000000000000001,1.5,572.5657
2025-05-23 13:57:00,77,113.1944,4750.0,4.700000000000003,6.000000000000001,1.5,573.4042
2025-05-23 14:00:00,77,112.8472,4750.0,4.800000000000004,5.9,1.5,576.3933
2025-05-23 14:03:00,78,113.7153,4750.0,4.800000000000004,5.9,1.5,575.4734
2025-05-23 14:06:00,77,113.7153,4750.0,4.700000000000003,6.1,1.6000000000000014,575.4562
2025-05-23 14:09:00,78,113.6285,4750.0,4.800000000000004,6.0,1.5,579.1741
2025-05-23 14:12:00,78,113.1944,4750.0,4.900000000000002,5.9,1.5,579.0256
2025-05-23 14:15:00,78,113.8889,4750.0,4.700000000000003,6.0,1.5999999999999943,582.5683
2025-05-23 14:18:00,78,113.6285,4751.0,4.899999999999999,6.0,1.5,583.9672
2025-05-23 14:21:00,78,114.2361,4751.0,4.799999999999997,6.0,1.5,582.3185
2025-05-23 14:24:00,78,115.7986,4751.0,4.899999999999999,6.0,1.3999999999999986,584.4023
2025-05-23 14:27:00,78,115.191,4751.0,4.799999999999997,6.0,1.5,583.5066
2025-05-23 14:30:00,78,114.9306,4751.0,4.799999999999997,6.0,1.6000000000000014,583.2871
2025-05-23 14:33:00,79,115.625,4751.0,4.799999999999997,6.0,1.7000000000000028,583.7972
2025-05-23 14:36:00,79,114.6701,4751.0,4.899999999999999,6.0,1.5,584.9303
2025-05-23 14:39:00,77,115.5382,4751.0,4.799999999999997,6.0,1.6000000000000014,585.2686
2025-05-23 14:42:00,79,115.0174,4751.0,4.799999999999997,6.0,1.7000000000000028,588.5828
2025-05-23 14:45:00,80,115.5382,4751.0,5.0,6.0,1.5,589.4365
2025-05-23 14:48:00,80,115.625,4751.0,5.0,6.1,1.6000000000000014,589.5302
2025-05-23 14:51:00,79,115.1042,4751.0,5.0,6.1,1.5,592.2068
2025-05-23 14:54:00,80,115.625,4751.0,5.0,6.1,1.6000000000000014,597.6194
2025-05-23 14:57:00,79,117.1875,4751.0,5.0,6.1,1.6000000000000014,597.514
2025-05-23 15:00:00,82,118.1424,4751.0,5.0,6.1000000000000005,1.7000000000000028,608.0201
2025-05-23 15:03:00,81,119.0104,4751.0,5.100000000000001,6.2,1.6999999999999957,606.6395
2025-05-23 15:06:00,80,118.6632,4751.0,5.100000000000001,6.2,1.6000000000000014,610.3601
2025-05-23 15:09:00,82,118.9236,4751.0,5.200000000000003,6.1000000000000005,1.5,609.7523
2025-05-23 15:12:00,81,119.0972,4751.0,5.200000000000003,6.2,1.6000000000000014,609.9334
2025-05-23 15:15:00,81,119.0104,4751.0,5.200000000000003,6.1000000000000005,1.6000000000000014,610.13
2025-05-23 15:18:00,82,119.3576,4752.0,5.200000000000003,6.1000000000000005,1.6000000000000014,607.8632
2025-05-23 15:21:00,82,120.8333,4752.0,5.200000000000003,6.1000000000000005,1.6000000000000014,607.9084
2025-05-23 15:24:00,82,120.3125,4752.0,5.200000000000003,6.1000000000000005,1.6999999999999957,613.9789
2025-05-23 15:27:00,80,121.2674,4752.0,5.100000000000001,6.1000000000000005,1.6000000000000014,612.0201
2025-05-23 15:30:00,82,122.1354,4752.0,5.200000000000003,6.1000000000000005,1.6000000000000014,613.3768
2025-05-23 15:33:00,83,121.0938,4752.0,5.200000000000003,6.1000000000000005,1.6000000000000014,614.0403
2025-05-23 15:36:00,83,121.875,4752.0,5.300000000000001,6.200000000000001,1.6000000000000014,612.8957
2025-05-23 15:39:00,82,122.743,4752.0,5.300000000000001,6.1,1.6000000000000014,616.0907
2025-05-23 15:42:00,81,122.1354,4752.0,5.199999999999999,5.999999999999999,1.6000000000000014,611.8149
2025-05-23 15:45:00,82,122.9167,4752.0,5.400000000000002,5.999999999999999,1.5,610.6578
2025-05-23 15:48:00,82,122.743,4752.0,5.300000000000001,5.999999999999999,1.6000000000000014,614.8679
2025-05-23 15:51:00,83,123.3507,4752.0,5.300000000000001,6.1000000000000005,1.6000000000000014,615.9351
2025-05-23 15:54:00,84,124.9132,4752.0,5.399999999999999,6.1000000000000005,1.6000000000000014,622.6413
2025-05-23 15:57:00,81,125.0,4752.0,5.399999999999999,6.1000000000000005,1.6000000000000014,622.7097
2025-05-23 16:00:00,84,124.7396,4752.0,5.399999999999999,6.1000000000000005,1.6000000000000014,623.6467
2025-05-23 16:03:00,83,124.4792,4752.0,5.5,6.1000000000000005,1.6000000000000014,622.1118
2025-05-23 16:06:00,83,124.3056,4752.0,5.5,6.200000000000001,1.6000000000000014,622.2281
2025-05-23 16:09:00,83,124.7396,4752.0,5.399999999999999,6.2,1.6000000000000014,622.9481
2025-05-23 16:12:00,82,124.7396,4752.0,5.399999999999999,6.1000000000000005,1.6000000000000014,620.9962
2025-05-23 16:15:00,83,125.0,4752.0,5.299999999999997,6.2,1.7000000000000028,620.796
2025-05-23 16:18:00,82,124.3056,4753.0,5.5,6.200000000000001,1.6000000000000014,622.8771
2025-05-23 16:21:00,82,125.0,4753.0,5.399999999999999,6.200000000000001,1.7000000000000028,619.589
2025-05-23 16:24:00,81,124.2188,4753.0,5.399999999999999,6.200000000000001,1.7000000000000028,617.9073
2025-05-23 16:27:00,82,124.0451,4753.0,5.399999999999999,6.1,1.6000000000000014,619.0057
2025-05-23 16:30:00,83,124.6528,4753.0,5.4999999999999964,6.1,1.6000000000000014,619.5411
2025-05-23 16:33:00,84,124.0451,4753.0,5.400000000000002,6.300000000000001,1.7999999999999972,627.6226
2025-05-23 16:36:00,84,123.0035,4753.0,5.400000000000002,6.199999999999999,1.6999999999999957,625.1484
2025-05-23 16:39:00,83,123.0035,4753.0,5.5000000000000036,6.199999999999999,1.5999999999999943,623.1368
2025-05-23 16:42:00,84,123.1771,4753.0,5.400000000000002,6.199999999999999,1.6999999999999957,617.3005
2025-05-23 16:45:00,83,121.6146,4753.0,5.400000000000002,6.199999999999999,1.6000000000000014,616.8333
2025-05-23 16:48:00,81,121.2674,4753.0,5.5,6.3,1.5,616.2766
2025-05-23 16:51:00,82,120.6597,4753.0,5.399999999999999,6.3,1.6000000000000014,610.7887
2025-05-23 16:54:00,82,119.8785,4753.0,5.399999999999999,6.3,1.6000000000000014,610.9377
2025-05-23 16:57:00,82,119.0972,4753.0,5.399999999999999,6.3,1.6000000000000014,613.7324
2025-05-23 17:00:00,81,119.0972,4753.0,5.4999999999999964,6.3,1.4000000000000057,602.3124
2025-05-23 17:03:00,80,118.4896,4753.0,5.300000000000001,6.3,1.6000000000000014,602.9712
2025-05-23 17:06:00,79,113.0208,4753.0,5.300000000000001,6.3999999999999995,1.3999999999999986,589.0739
2025-05-23 17:09:00,77,109.1146,4753.0,5.199999999999999,6.499999999999999,1.3999999999999986,580.4672
2025-05-23 17:12:00,76,109.1146,4753.0,5.100000000000001,6.499999999999999,1.4000000000000021,571.6319
2025-05-23 17:15:00,77,108.0729,4753.0,5.100000000000001,6.499999999999999,1.4000000000000021,572.2806
2025-05-23 17:18:00,76,108.5938,4754.0,5.0,6.499999999999999,1.5000000000000036,570.0692
2025-05-23 17:21:00,76,106.8576,4754.0,5.0,6.499999999999999,1.4000000000000021,564.5668
2025-05-23 17:24:00,74,106.9445,4754.0,4.899999999999999,6.3999999999999995,1.3000000000000007,554.5999
2025-05-23 17:27:00,74,106.5104,4754.0,4.800000000000001,6.3,1.3999999999999986,551.0627
2025-05-23 17:30:00,73,104.9479,4754.0,4.800000000000001,6.3,1.3999999999999986,552.8944
2025-05-23 17:33:00,73,104.7743,4754.0,4.800000000000001,6.3,1.2999999999999972,546.6748
2025-05-23 17:36:00,73,105.3819,4754.0,4.800000000000001,6.3,1.3999999999999986,547.7401
2025-05-23 17:39:00,73,104.3403,4754.0,4.800000000000001,6.3,1.3999999999999986,542.6953
2025-05-23 17:42:00,73,105.2083,4754.0,4.700000000000003,6.3999999999999995,1.3999999999999986,547.5292
2025-05-23 17:45:00,74,104.5139,4754.0,4.600000000000001,6.3999999999999995,1.3999999999999986,549.4215
2025-05-23 17:48:00,74,105.1215,4754.0,4.600000000000001,6.3999999999999995,1.5,548.7288
2025-05-23 17:51:00,73,104.7743,4754.0,4.699999999999999,6.3999999999999995,1.4000000000000021,549.1797
2025-05-23 17:54:00,73,103.7326,4754.0,4.699999999999999,6.3999999999999995,1.4000000000000021,548.6806
2025-05-23 17:57:00,74,104.6875,4754.0,4.699999999999999,6.299999999999999,1.4000000000000021,549.6729
2025-05-23 18:00:00,74,104.3403,4754.0,4.800000000000001,6.299999999999999,1.4000000000000021,551.08
2025-05-23 18:03:00,81,121.875,4754.0,4.699999999999999,5.800000000000001,2.1999999999999993,606.4152
2025-05-23 18:06:00,79,123.1771,4754.0,5.0,5.8999999999999995,1.6999999999999957,594.4663
2025-05-23 18:09:00,78,123.2639,4754.0,5.100000000000001,5.800000000000001,1.6000000000000014,586.9053
2025-05-23 18:12:00,78,119.8785,4754.0,5.0,5.9,1.6000000000000014,587.9409
2025-05-23 18:15:00,78,118.4028,4754.0,5.100000000000001,6.0,1.5,581.7644
2025-05-23 18:18:00,77,120.3125,4755.0,5.100000000000001,5.999999999999999,1.5,586.8446
2025-05-23 18:21:00,78,119.5313,4755.0,5.100000000000001,6.1000000000000005,1.5999999999999943,586.8235
2025-05-23 18:24:00,78,118.6632,4755.0,5.100000000000001,5.999999999999999,1.5999999999999943,585.9913
2025-05-23 18:27:00,78,117.7951,4755.0,5.100000000000001,6.1,1.5,584.5016
2025-05-23 18:30:00,79,116.9271,4755.0,5.0,6.0,1.5,578.3046
2025-05-23 18:33:00,77,116.3195,4755.0,5.0,6.0,1.5,574.2678
2025-05-23 18:36:00,77,115.4514,4755.0,5.0,6.1,1.3999999999999986,571.6199
2025-05-23 18:39:00,76,113.6285,4755.0,5.0,6.1,1.3999999999999986,571.3835
2025-05-23 18:42:00,77,113.8889,4755.0,5.0,6.0,1.3999999999999986,567.089
2025-05-23 18:45:00,76,114.3229,4755.0,4.899999999999999,6.0,1.5,567.5669
2025-05-23 18:48:00,76,115.0174,4755.0,4.899999999999999,6.0,1.5,567.5429
2025-05-23 18:51:00,76,113.4549,4755.0,4.899999999999999,6.0,1.5,568.5879
2025-05-23 18:54:00,75,114.0625,4755.0,4.899999999999999,6.1,1.5,566.4108
2025-05-23 18:57:00,75,114.9306,4755.0,4.899999999999999,6.0,1.3999999999999986,559.4064
2025-05-23 19:00:00,76,114.2361,4755.0,4.899999999999999,6.1,1.5,567.8829
2025-05-23 19:03:00,75,114.1493,4755.0,4.899999999999999,6.0,1.5,565.256
2025-05-23 19:06:00,76,114.6701,4755.0,4.899999999999999,5.9,1.5,567.3914
2025-05-23 19:09:00,75,113.368,4755.0,4.899999999999999,6.0,1.3999999999999986,559.7872
2025-05-23 19:12:00,76,113.4549,4755.0,4.899999999999999,6.0,1.5,566.1487
2025-05-23 19:15:00,75,114.0625,4755.0,4.799999999999997,6.0,1.5,563.0929
2025-05-23 19:18:00,75,111.7188,4756.0,4.799999999999997,6.0,1.5,561.5368
2025-05-23 19:21:00,75,113.6285,4756.0,4.899999999999999,6.0,1.3999999999999986,560.8919
2025-06-09 10:30:00,63,113.0208,4756.0,1.5,3.4000000000000004,2.900000000000002,512.7214
2025-06-09 10:33:00,73,129.2535,4756.0,3.099999999999998,5.4,2.8000000000000043,547.967
2025-06-09 10:36:00,80,131.5972,4756.0,4.199999999999999,5.800000000000001,2.3000000000000007,613.4689
2025-06-09 10:39:00,82,132.9861,4756.0,4.5,6.1000000000000005,2.200000000000003,622.8187
2025-06-09 10:42:00,84,133.1597,4756.0,4.799999999999997,6.1000000000000005,2.1000000000000014,641.1232
2025-06-09 10:45:00,84,133.4201,4756.0,4.899999999999999,6.2,1.7999999999999972,643.752
2025-06-09 10:48:00,84,134.9826,4756.0,5.0,6.1000000000000005,1.6999999999999957,640.7369
2025-06-09 10:51:00,85,134.1146,4756.0,4.899999999999999,6.1000000000000005,1.7999999999999972,640.9199
2025-06-09 10:54:00,84,133.5938,4756.0,5.0,6.200000000000001,1.8999999999999986,637.5645
2025-06-09 10:57:00,83,130.2951,4756.0,4.900000000000002,6.199999999999999,1.6000000000000014,635.3665
2025-06-09 11:00:00,83,121.875,4756.0,4.800000000000001,6.300000000000001,1.6000000000000014,625.6967
2025-06-09 11:03:00,80,117.7083,4756.0,4.800000000000001,6.500000000000001,1.5,614.4095
2025-06-09 11:06:00,80,115.0174,4756.0,4.599999999999998,6.500000000000001,1.6000000000000014,605.6636
2025-06-09 11:09:00,80,113.368,4756.0,4.599999999999998,6.6000000000000005,1.5,604.9744
2025-06-09 11:12:00,79,110.8507,4756.0,4.5000000000000036,6.499999999999999,1.5,591.8306
2025-06-09 11:15:00,77,109.2882,4756.0,4.5000000000000036,6.499999999999999,1.3999999999999986,584.6307
2025-06-09 11:18:00,76,109.0278,4756.0,4.400000000000002,6.499999999999999,1.2999999999999972,574.1174
2025-06-09 11:21:00,76,108.5069,4757.0,4.300000000000001,6.499999999999999,1.5,575.994
2025-06-09 11:24:00,75,109.9826,4757.0,4.199999999999999,6.3,1.3999999999999986,568.7276
2025-06-19 06:48:00,66,128.4722,4757.0,1.5,3.4000000000000004,3.5000000000000036,500.2177
2025-06-19 06:51:00,78,133.8542,4757.0,3.6000000000000014,4.9,2.8000000000000007,583.9122
2025-06-19 06:54:00,81,133.4201,4757.0,4.5000000000000036,5.4,2.1999999999999957,614.1406
2025-06-19 06:57:00,84,134.6354,4757.0,4.900000000000002,5.8999999999999995,2.0,638.3372
2025-06-19 07:00:00,84,133.8542,4757.0,5.0000000000000036,5.8999999999999995,1.8999999999999986,638.1108
2025-06-19 07:03:00,87,140.7986,4757.0,5.199999999999999,6.1000000000000005,2.0,664.2385
2025-06-19 07:06:00,91,146.6146,4757.0,5.400000000000002,6.1,2.3999999999999986,687.0662
2025-06-19 07:09:00,93,147.4826,4757.0,5.599999999999998,6.1,2.200000000000003,709.2386
2025-06-19 07:12:00,95,148.3507,4757.0,5.800000000000001,6.2,2.1000000000000014,720.7007
2025-06-19 07:15:00,93,148.4375,4757.0,5.800000000000001,6.000000000000001,2.1000000000000014,718.7969
2025-06-19 07:18:00,96,146.441,4757.0,5.800000000000001,6.1000000000000005,2.0,721.993
2025-06-19 07:21:00,90,143.75,4757.0,5.900000000000002,6.200000000000001,1.8999999999999986,713.5998
2025-06-19 07:24:00,90,141.4931,4757.0,5.900000000000002,6.199999999999999,1.7999999999999972,706.8281
2025-06-19 07:27:00,91,136.1979,4757.0,5.900000000000002,6.3,1.6000000000000014,699.3207
2025-06-19 07:30:00,90,130.7292,4757.0,5.599999999999998,6.3999999999999995,1.7000000000000028,682.4016
2025-06-19 07:33:00,86,130.9896,4757.0,5.400000000000002,6.3,1.6999999999999957,664.028
2025-06-19 07:36:00,87,126.9097,4757.0,5.300000000000001,6.1000000000000005,1.5,649.6379
2025-06-19 07:39:00,84,124.0451,4758.0,5.099999999999998,5.999999999999999,1.5,626.9415
2025-06-19 07:42:00,82,123.8715,4758.0,4.900000000000002,5.999999999999999,1.5,616.1136
2025-06-19 07:45:00,82,114.5833,4758.0,4.900000000000002,5.999999999999999,1.6000000000000014,617.9365
2025-06-19 07:48:00,82,143.6632,4758.0,4.800000000000001,5.3999999999999995,1.7000000000000028,615.8917
2025-06-19 07:51:00,85,133.1597,4758.0,4.900000000000002,5.3,1.7999999999999972,630.2939
2025-06-19 07:54:00,80,120.6597,4758.0,4.900000000000002,5.0,1.5,600.4078
2025-06-19 07:57:00,80,134.5486,4758.0,4.699999999999999,4.8999999999999995,1.6000000000000014,606.2147
2025-06-19 08:00:00,77,125.9549,4758.0,4.4999999999999964,5.3999999999999995,1.4000000000000057,577.8643
2025-06-19 08:03:00,78,127.7778,4758.0,4.599999999999998,5.5,1.7000000000000028,590.5977
2025-06-19 08:06:00,80,128.2118,4758.0,4.699999999999999,5.5,1.6000000000000014,597.506
2025-06-19 08:09:00,79,128.125,4758.0,4.599999999999998,5.5,1.5,592.2659
2025-06-19 08:12:00,79,129.3403,4758.0,4.599999999999998,5.4,1.3999999999999986,590.1553
2025-06-19 08:15:00,78,128.4722,4758.0,4.4999999999999964,5.199999999999999,1.5,584.3597
2025-06-19 08:18:00,78,128.125,4758.0,4.599999999999998,5.199999999999999,1.3999999999999986,585.3073
2025-06-19 08:21:00,77,128.2118,4758.0,4.4999999999999964,5.199999999999999,1.4000000000000057,578.9016
2025-06-19 08:24:00,77,127.7778,4758.0,4.4999999999999964,5.3,1.4000000000000057,580.6812
2025-06-19 08:27:00,77,127.2569,4758.0,4.4999999999999964,5.3,1.4000000000000057,577.1956
2025-06-19 08:30:00,76,128.2118,4758.0,4.400000000000002,5.2,1.5,571.2571
2025-06-19 08:33:00,77,125.6076,4758.0,4.400000000000002,5.2,1.3999999999999986,568.1916
2025-06-19 08:36:00,75,133.2465,4758.0,4.300000000000001,5.1,1.5,569.506
2025-06-19 08:39:00,76,134.5486,4759.0,4.400000000000002,4.9,1.5,566.6955
