Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-06-19 08:42:00,74,131.684,4759.0,4.200000000000003,4.9,1.2999999999999972,561.5671
2025-06-19 08:45:00,75,133.1597,4759.0,4.300000000000001,4.9,1.3999999999999986,555.5516
2025-06-19 08:48:00,74,133.1597,4759.0,4.100000000000001,4.9,1.5,555.2059
2025-06-19 08:51:00,76,144.0104,4759.0,4.300000000000004,4.6000000000000005,1.5,567.9219
2025-06-19 08:54:00,75,143.4028,4759.0,4.300000000000004,4.6000000000000005,1.3999999999999986,565.9129
2025-06-19 08:57:00,75,142.2743,4759.0,4.400000000000002,4.6,1.3999999999999986,565.4201
2025-06-19 09:00:00,76,139.4097,4759.0,4.300000000000004,4.5,1.3999999999999986,570.4343
2025-06-19 09:03:00,76,144.9653,4759.0,4.300000000000004,4.699999999999999,1.5,567.9307
2025-06-19 09:06:00,77,150.3472,4759.0,4.399999999999999,4.6000000000000005,1.5,582.7322
2025-06-19 09:09:00,78,145.4861,4759.0,4.4999999999999964,4.6,1.5,578.6193
2025-06-19 09:12:00,79,144.0104,4759.0,4.399999999999999,4.700000000000001,1.6000000000000014,587.1835
2025-06-19 09:15:00,78,141.6667,4759.0,4.399999999999999,4.800000000000001,1.6000000000000014,585.3774
2025-06-19 09:18:00,78,142.3611,4759.0,4.600000000000001,4.9,1.3999999999999986,583.8896
2025-06-19 09:21:00,76,140.7118,4759.0,4.399999999999999,4.800000000000001,1.3999999999999986,576.9867
2025-06-19 09:24:00,77,136.6319,4759.0,4.299999999999997,4.800000000000001,1.5,576.5444
2025-06-19 09:27:00,76,135.7639,4759.0,4.399999999999999,4.9,1.4000000000000057,573.4291
2025-06-19 09:30:00,76,133.5938,4759.0,4.399999999999999,5.0,1.5,573.1502
2025-06-19 09:33:00,77,134.2882,4759.0,4.399999999999999,5.0,1.5,576.3568
2025-06-19 09:36:00,76,134.6354,4759.0,4.399999999999999,5.0,1.5,574.6831
2025-06-19 09:39:00,77,134.0278,4760.0,4.299999999999997,4.9,1.5,576.9229
2025-06-19 09:42:00,77,135.5035,4760.0,4.5,5.0,1.3999999999999986,576.3789
2025-06-19 09:45:00,78,141.059,4760.0,4.399999999999999,5.0,1.6000000000000014,588.2275
2025-06-19 09:48:00,79,141.1458,4760.0,4.5,4.8999999999999995,1.6000000000000014,593.741
2025-06-19 09:51:00,79,142.8819,4760.0,4.600000000000001,4.999999999999999,1.5,600.559
2025-06-19 09:54:00,81,143.8368,4760.0,4.600000000000001,5.2,1.6999999999999957,608.6219
2025-06-19 09:57:00,80,144.6181,4760.0,4.700000000000003,5.1000000000000005,1.6999999999999957,612.1346
2025-06-19 10:00:00,82,144.2708,4760.0,4.799999999999997,5.1000000000000005,1.7000000000000028,620.0059
2025-06-19 10:03:00,82,142.2743,4760.0,4.799999999999997,5.2,1.7000000000000028,618.765
2025-06-19 10:06:00,82,140.7986,4760.0,4.700000000000003,5.2,1.7999999999999972,618.7137
2025-06-19 10:09:00,82,141.4931,4760.0,4.799999999999997,5.300000000000001,1.7000000000000028,618.1554
2025-06-19 10:12:00,82,139.4097,4760.0,4.899999999999999,5.2,1.6000000000000014,617.9859
2025-06-19 10:15:00,80,137.6736,4760.0,4.799999999999997,5.4,1.6000000000000014,614.0028
2025-06-19 10:18:00,82,135.8507,4760.0,4.799999999999997,5.4,1.5,614.2416
2025-06-19 10:21:00,81,136.2847,4760.0,4.799999999999997,5.4,1.7000000000000028,613.067
2025-06-19 10:24:00,80,136.3715,4760.0,4.700000000000003,5.300000000000001,1.5999999999999943,611.0286
2025-06-19 10:27:00,80,136.7188,4760.0,4.799999999999997,5.300000000000001,1.5,612.3824
2025-06-19 10:30:00,81,136.0243,4760.0,4.700000000000003,5.200000000000001,1.5999999999999943,603.5175
2025-06-19 10:33:00,79,131.1632,4760.0,4.700000000000003,5.200000000000001,1.5,606.6704
2025-06-19 10:36:00,79,133.5938,4760.0,4.600000000000001,5.300000000000001,1.3999999999999986,589.7368
2025-06-19 10:39:00,79,134.5486,4761.0,4.5,5.1,1.7000000000000028,592.6138
2025-06-19 10:42:00,79,136.0243,4761.0,4.600000000000001,5.0,1.3999999999999986,590.8168
2025-06-19 10:45:00,77,136.3715,4761.0,4.5,5.1,1.5,585.236
2025-06-19 10:48:00,78,136.7188,4761.0,4.5,5.0,1.5,585.5052
2025-06-19 10:51:00,79,136.6319,4761.0,4.600000000000001,5.1,1.5,593.3584
2025-06-19 10:54:00,80,137.066,4761.0,4.600000000000001,5.1,1.6000000000000014,600.5339
2025-06-19 10:57:00,81,136.4583,4761.0,4.600000000000001,5.199999999999999,1.6999999999999957,605.1273
2025-06-19 11:00:00,80,137.7604,4761.0,4.600000000000001,5.300000000000001,1.6999999999999957,606.8708
2025-06-19 11:03:00,80,139.3229,4761.0,4.700000000000003,5.199999999999999,1.5999999999999943,609.8418
2025-06-19 11:06:00,82,140.191,4761.0,4.700000000000003,5.199999999999999,1.5999999999999943,609.9873
2025-06-19 11:09:00,81,140.191,4761.0,4.700000000000003,5.1,1.5999999999999943,608.8772
2025-06-19 11:12:00,82,140.5382,4761.0,4.700000000000003,5.1,1.5999999999999943,609.8636
2025-06-19 11:15:00,82,141.1458,4761.0,4.700000000000003,5.1,1.5999999999999943,608.6982
2025-06-19 11:18:00,81,141.5799,4761.0,4.799999999999997,5.199999999999999,1.5,611.4146
2025-06-19 11:21:00,81,139.2361,4761.0,4.700000000000003,5.1,1.5999999999999943,609.0454
2025-06-19 11:24:00,79,139.0625,4761.0,4.799999999999997,5.199999999999999,1.5,607.3268
2025-06-19 11:27:00,81,136.6319,4761.0,4.799999999999997,5.3,1.5,607.6837
2025-06-19 11:30:00,81,134.6354,4761.0,4.700000000000003,5.3999999999999995,1.5999999999999943,602.8055
2025-06-19 11:33:00,79,133.4201,4761.0,4.700000000000003,5.4,1.5,602.9
2025-06-19 11:36:00,82,133.5938,4761.0,4.700000000000003,5.300000000000001,1.5999999999999943,608.856
2025-06-19 11:39:00,80,134.5486,4762.0,4.799999999999997,5.4,1.5,611.6011
2025-06-19 11:42:00,82,135.0694,4762.0,4.799999999999997,5.4,1.7000000000000028,619.7641
2025-06-19 11:45:00,83,133.4201,4762.0,4.799999999999997,5.5,1.7000000000000028,627.6253
2025-06-19 11:48:00,83,132.7257,4762.0,4.799999999999997,5.6,1.8000000000000043,629.1258
2025-06-19 11:51:00,83,134.4618,4762.0,5.0,5.6,1.7000000000000028,632.8162
2025-06-19 11:54:00,83,136.3715,4762.0,5.100000000000001,5.6,1.7000000000000028,635.6901
2025-06-19 11:57:00,82,134.9826,4762.0,5.0,5.6,1.6000000000000014,636.1896
2025-06-19 12:00:00,85,135.0694,4762.0,5.0,5.699999999999999,1.6000000000000014,637.257
2025-06-19 12:03:00,84,135.4167,4762.0,4.899999999999999,5.699999999999999,1.7000000000000028,633.9354
2025-06-19 12:06:00,85,134.7222,4762.0,5.100000000000001,5.699999999999999,1.7000000000000028,637.0089
2025-06-19 12:09:00,84,134.2882,4762.0,5.100000000000001,5.699999999999999,1.7000000000000028,640.6122
2025-06-19 12:12:00,85,135.1563,4762.0,4.899999999999999,5.6,1.7000000000000028,637.4308
2025-06-19 12:15:00,84,134.9826,4762.0,5.099999999999998,5.6,1.7000000000000028,636.0127
2025-06-19 12:18:00,85,134.7222,4762.0,5.0,5.799999999999999,1.7000000000000028,636.9538
2025-06-19 12:21:00,85,134.1146,4762.0,5.100000000000001,5.699999999999999,1.7000000000000028,636.9693
2025-06-19 12:24:00,83,135.7639,4762.0,5.100000000000001,5.699999999999999,1.6000000000000014,637.4344
2025-06-19 12:27:00,83,135.5035,4762.0,5.199999999999999,5.699999999999999,1.6000000000000014,638.6372
2025-06-19 12:30:00,84,135.4167,4762.0,5.099999999999998,5.699999999999999,1.7000000000000028,643.514
2025-06-19 12:33:00,83,136.6319,4762.0,5.199999999999999,5.699999999999999,1.6000000000000014,640.232
2025-06-19 12:36:00,85,139.8438,4762.0,5.099999999999998,5.700000000000001,1.8000000000000043,645.5076
2025-06-19 12:39:00,83,140.7118,4763.0,5.199999999999999,5.700000000000001,1.7000000000000028,650.8336
2025-06-19 12:42:00,86,141.2326,4763.0,5.199999999999999,5.700000000000001,1.7999999999999972,654.8282
2025-06-19 12:45:00,84,138.6285,4763.0,5.199999999999999,5.700000000000001,1.7999999999999972,655.6688
2025-06-19 12:48:00,84,139.2361,4763.0,5.199999999999999,5.700000000000001,1.7999999999999972,653.772
2025-06-19 12:51:00,85,138.5417,4763.0,5.300000000000001,5.700000000000001,1.7999999999999972,659.5374
2025-06-19 12:54:00,86,136.8924,4763.0,5.300000000000001,6.0,1.7999999999999972,659.4183
2025-06-19 12:57:00,86,136.6319,4763.0,5.400000000000002,5.9,1.6999999999999957,653.6832
2025-06-19 13:00:00,87,136.6319,4763.0,5.300000000000001,5.9,1.6999999999999957,655.2792
2025-06-19 13:03:00,87,137.934,4763.0,5.5,5.9,1.7999999999999972,660.9676
2025-06-19 13:06:00,85,136.8056,4763.0,5.400000000000002,5.9,1.6999999999999957,656.822
2025-06-19 13:09:00,88,138.1944,4763.0,5.300000000000001,5.9,1.7999999999999972,662.094
2025-06-19 13:12:00,85,136.8924,4763.0,5.400000000000002,5.9,1.6999999999999957,657.7046
2025-06-19 13:15:00,87,138.1944,4763.0,5.400000000000002,5.9,1.6999999999999957,659.4003
2025-06-19 13:18:00,88,137.7604,4763.0,5.300000000000001,6.0,1.7999999999999972,659.5232
2025-06-19 13:21:00,84,138.3681,4763.0,5.400000000000002,6.0,1.7999999999999972,662.7661
2025-06-19 13:24:00,85,138.8889,4763.0,5.400000000000002,5.9,1.7999999999999972,660.4806
2025-06-19 13:27:00,87,138.4549,4763.0,5.400000000000002,5.9,1.7999999999999972,664.2953
2025-06-19 13:30:00,88,138.3681,4763.0,5.300000000000001,5.9,1.7999999999999972,662.1691
2025-06-19 13:33:00,87,138.5417,4763.0,5.5,5.9,1.6999999999999957,662.127
2025-06-19 13:36:00,88,138.9757,4763.0,5.400000000000002,5.9,1.6999999999999957,661.7682
2025-06-19 13:39:00,85,138.8021,4764.0,5.300000000000001,5.9,1.8999999999999986,661.323
2025-06-19 13:42:00,86,135.8507,4764.0,5.399999999999999,5.9,1.7999999999999972,657.9631
2025-06-19 13:45:00,87,135.0694,4764.0,5.399999999999999,6.0,1.7000000000000028,654.4681
2025-06-19 13:48:00,86,135.4167,4764.0,5.299999999999997,6.0,1.8000000000000043,654.7392
2025-06-19 13:51:00,86,134.2014,4764.0,5.399999999999999,5.9,1.7000000000000028,651.0515
2025-06-19 13:54:00,85,136.8056,4764.0,5.399999999999999,5.9,1.7000000000000028,654.5681
2025-06-19 13:57:00,86,136.3715,4764.0,5.199999999999996,6.0,1.9000000000000057,656.7755
2025-06-19 14:00:00,86,136.8056,4764.0,5.299999999999997,6.0,1.8999999999999986,659.5699
2025-06-19 14:03:00,86,138.6285,4764.0,5.399999999999999,6.0,1.7000000000000028,655.8734
2025-06-19 14:06:00,87,138.3681,4764.0,5.5,6.0,1.6000000000000014,659.9224
2025-06-19 14:09:00,87,137.2396,4764.0,5.399999999999999,6.0,1.7000000000000028,659.5394
2025-06-19 14:12:00,84,138.5417,4764.0,5.399999999999999,5.9,1.7000000000000028,658.5901
2025-06-19 14:15:00,87,138.6285,4764.0,5.299999999999997,5.9,1.8999999999999986,661.8822
2025-06-19 14:18:00,85,140.625,4764.0,5.399999999999999,5.9,1.8999999999999986,665.561
2025-06-19 14:21:00,88,140.191,4764.0,5.5,6.0,1.7999999999999972,670.7431
2025-06-19 14:24:00,86,141.8403,4764.0,5.399999999999999,5.9,1.7999999999999972,666.0489
2025-06-19 14:27:00,87,140.3646,4764.0,5.5,5.9,1.6999999999999957,668.099
2025-06-19 14:30:00,87,140.5382,4764.0,5.5,5.9,1.7999999999999972,668.2404
2025-06-19 14:33:00,88,140.2778,4764.0,5.5,6.0,1.8999999999999986,669.6852
2025-06-19 14:36:00,88,139.4965,4764.0,5.5,5.9,1.7999999999999972,669.3805
2025-06-19 14:39:00,88,140.1042,4765.0,5.5,5.9,1.7999999999999972,668.6907
2025-06-19 14:42:00,90,140.3646,4765.0,5.5,5.9,1.7999999999999972,669.9415
2025-06-19 14:45:00,88,138.6285,4765.0,5.5,6.0,1.7000000000000028,666.2426
2025-06-19 14:48:00,88,138.9757,4765.0,5.399999999999999,6.0,1.8999999999999986,666.7379
2025-06-19 14:51:00,88,138.8889,4765.0,5.399999999999999,5.9,1.8999999999999986,667.4399
2025-06-19 14:54:00,86,138.3681,4765.0,5.399999999999999,6.0,1.8000000000000043,667.9297
2025-06-19 14:57:00,86,138.9757,4765.0,5.5,6.0,1.8000000000000043,665.7031
2025-06-19 15:00:00,88,138.0208,4765.0,5.399999999999999,6.0,1.9000000000000057,663.4741
2025-06-19 15:03:00,86,137.5,4765.0,5.5,6.1,1.8000000000000043,659.8127
2025-06-19 15:06:00,86,137.7604,4765.0,5.399999999999999,6.0,1.8000000000000043,660.433
2025-06-19 15:09:00,84,137.5,4765.0,5.399999999999999,6.0,1.8000000000000043,660.5034
2025-06-19 15:12:00,85,134.7222,4765.0,5.4999999999999964,6.0,1.8000000000000043,659.8024
2025-06-19 15:15:00,86,134.9826,4765.0,5.300000000000004,6.1,1.8999999999999986,662.9359
2025-06-19 15:18:00,84,136.0243,4765.0,5.4999999999999964,6.0,1.8000000000000043,660.6243
2025-06-19 15:21:00,84,135.8507,4765.0,5.399999999999999,6.0,1.8000000000000043,663.3555
2025-06-19 15:24:00,85,135.1563,4765.0,5.4999999999999964,6.1,1.8000000000000043,661.1551
2025-06-19 15:27:00,87,135.5903,4765.0,5.300000000000004,6.1,1.8999999999999986,658.9534
2025-06-19 15:30:00,87,136.6319,4765.0,5.5,6.0,1.8000000000000043,663.5494
2025-06-19 15:33:00,87,136.8924,4765.0,5.399999999999999,6.1,1.9000000000000057,663.9358
2025-06-19 15:36:00,84,136.8056,4765.0,5.399999999999999,6.1,1.8000000000000043,661.1456
2025-06-19 15:39:00,87,137.934,4766.0,5.300000000000004,6.0,1.8999999999999986,662.2861
2025-06-19 15:42:00,88,137.5,4766.0,5.399999999999999,6.0,1.9000000000000057,663.9041
2025-06-19 15:45:00,88,138.0208,4766.0,5.5,6.0,1.8000000000000043,666.2327
2025-06-19 15:48:00,84,139.8438,4766.0,5.399999999999999,6.0,1.8000000000000043,670.0249
2025-06-19 15:51:00,87,141.5799,4766.0,5.399999999999999,5.9,1.8999999999999986,668.8729
2025-06-19 15:54:00,88,142.1007,4766.0,5.600000000000001,5.9,1.6999999999999957,671.4833
2025-06-19 15:57:00,85,143.2292,4766.0,5.5,5.9,1.8999999999999986,675.6475
2025-06-19 16:00:00,89,143.4028,4766.0,5.600000000000001,5.8,1.7999999999999972,680.8842
2025-06-19 16:03:00,86,143.316,4766.0,5.400000000000002,5.9,2.0,683.0719
2025-06-19 16:06:00,88,142.7951,4766.0,5.5000000000000036,5.9,1.8999999999999986,678.1531
2025-06-19 16:09:00,88,140.7118,4766.0,5.5000000000000036,5.9,1.8999999999999986,678.6649
2025-06-19 16:12:00,88,139.7569,4766.0,5.400000000000002,5.9,1.8999999999999986,677.2025
2025-06-19 16:15:00,87,140.191,4766.0,5.4999999999999964,6.0,1.8000000000000043,673.741
2025-06-19 16:18:00,85,138.6285,4766.0,5.400000000000002,6.0,2.0,673.8652
2025-06-19 16:21:00,87,135.9375,4766.0,5.399999999999999,6.0,1.9000000000000057,672.2802
2025-06-19 16:24:00,88,135.5903,4766.0,5.399999999999999,6.1,1.8000000000000043,671.12
2025-06-19 16:27:00,85,135.0694,4766.0,5.5,6.0,1.7000000000000028,667.3578
2025-06-19 16:30:00,87,133.3333,4766.0,5.299999999999997,6.0,1.8000000000000043,663.9552
2025-06-19 16:33:00,85,133.6806,4766.0,5.299999999999997,6.1,1.8000000000000043,665.0969
2025-06-19 16:36:00,87,133.2465,4766.0,5.299999999999997,6.0,1.9000000000000057,663.4059
2025-06-19 16:39:00,87,131.5972,4767.0,5.299999999999997,6.1000000000000005,1.8000000000000043,663.3518
2025-06-19 16:42:00,87,132.0313,4767.0,5.199999999999996,6.1000000000000005,1.8000000000000043,659.7892
2025-06-19 16:45:00,87,133.6806,4767.0,5.299999999999997,6.1,1.8000000000000043,665.57
2025-06-19 16:48:00,87,134.6354,4767.0,5.299999999999997,6.0,1.8000000000000043,662.6036
2025-06-19 16:51:00,87,134.2014,4767.0,5.299999999999997,5.9,1.8000000000000043,663.5557
2025-06-19 16:54:00,87,134.9826,4767.0,5.299999999999997,5.9,1.8000000000000043,665.3391
2025-06-19 16:57:00,84,135.3299,4767.0,5.299999999999997,5.9,1.8000000000000043,666.159
2025-06-19 17:00:00,88,135.4167,4767.0,5.300000000000001,5.9,1.7000000000000028,664.1593
2025-06-19 17:03:00,85,136.3715,4767.0,5.199999999999999,6.0,1.8999999999999986,667.6707
2025-06-19 17:06:00,87,136.3715,4767.0,5.300000000000001,5.800000000000001,1.7000000000000028,665.4813
2025-06-19 17:09:00,88,136.6319,4767.0,5.300000000000001,6.0,1.7999999999999972,667.9158
2025-06-19 17:12:00,84,136.3715,4767.0,5.300000000000001,6.0,1.7999999999999972,667.3692
2025-06-19 17:15:00,88,135.4167,4767.0,5.300000000000001,6.0,1.7000000000000028,664.5833
2025-06-19 17:18:00,86,136.2847,4767.0,5.300000000000001,5.9,1.7000000000000028,663.3625
2025-06-19 17:21:00,84,121.875,4767.0,5.199999999999999,6.000000000000001,1.3999999999999986,631.5775
2025-06-19 17:24:00,84,132.3785,4767.0,5.0000000000000036,5.9,1.6999999999999957,641.8463
2025-06-19 17:27:00,86,133.6806,4767.0,5.099999999999998,5.800000000000001,1.8000000000000043,646.5205
2025-06-19 17:30:00,86,132.2917,4767.0,5.199999999999999,5.9,1.7000000000000028,649.5246
2025-06-19 17:33:00,86,130.816,4767.0,5.199999999999999,5.9,1.7000000000000028,647.6152
2025-06-19 17:36:00,86,126.9097,4767.0,5.199999999999999,5.9,1.6000000000000014,635.229
2025-06-19 17:39:00,85,128.2118,4768.0,5.299999999999997,6.0,1.7000000000000028,636.6039
2025-06-19 17:42:00,82,127.5174,4768.0,5.399999999999999,5.800000000000001,1.7000000000000028,641.6078
2025-06-19 17:45:00,84,127.1701,4768.0,5.300000000000001,5.9,1.6000000000000014,641.1736
2025-06-19 17:48:00,85,127.5174,4768.0,5.199999999999999,6.0,1.7000000000000028,640.9574
2025-06-19 17:51:00,84,127.6042,4768.0,5.300000000000001,5.9,1.7000000000000028,640.6602
2025-06-19 17:54:00,83,127.3438,4768.0,5.300000000000001,5.9,1.6000000000000014,639.8647
2025-06-19 17:57:00,84,127.0833,4768.0,5.300000000000001,5.800000000000001,1.6000000000000014,637.8618
2025-06-19 18:00:00,84,124.9132,4768.0,5.300000000000001,6.0,1.6000000000000014,635.3043
2025-06-19 18:03:00,85,125.5208,4768.0,5.199999999999999,5.800000000000001,1.6000000000000014,635.8895
2025-06-19 18:06:00,83,125.0868,4768.0,5.199999999999999,6.0,1.7000000000000028,636.3502
2025-06-19 18:09:00,81,124.9132,4768.0,5.199999999999999,5.9,1.6000000000000014,628.4858
2025-06-19 18:12:00,82,122.8299,4768.0,5.300000000000001,5.9,1.3999999999999986,621.5272
2025-06-19 18:15:00,82,122.309,4768.0,5.099999999999998,5.9,1.5,620.2307
2025-06-19 18:18:00,83,123.1771,4768.0,5.0000000000000036,5.8999999999999995,1.5999999999999943,620.6604
2025-06-19 18:21:00,82,124.1319,4768.0,5.099999999999998,5.9,1.6000000000000014,619.7484
2025-06-19 18:24:00,83,125.0868,4768.0,5.0000000000000036,5.800000000000001,1.6999999999999957,623.46
2025-06-19 18:27:00,83,125.434,4768.0,5.099999999999998,5.800000000000001,1.6000000000000014,622.5255
2025-06-19 18:30:00,81,124.2188,4768.0,5.099999999999998,5.800000000000001,1.6000000000000014,621.6657
2025-06-19 18:33:00,81,124.6528,4768.0,5.099999999999998,5.9,1.6000000000000014,621.5602
2025-06-19 18:36:00,82,124.2188,4768.0,5.0000000000000036,5.699999999999999,1.5999999999999943,612.8655
2025-06-19 18:39:00,82,124.6528,4769.0,5.0000000000000036,5.699999999999999,1.5999999999999943,614.5178
2025-06-19 18:42:00,82,125.7813,4769.0,4.900000000000002,5.699999999999999,1.6999999999999957,612.1281
2025-06-19 18:45:00,82,125.0868,4769.0,5.099999999999998,5.700000000000001,1.5,614.6163
2025-06-19 18:48:00,82,125.1736,4769.0,5.0000000000000036,5.699999999999999,1.5999999999999943,615.0542
2025-06-19 18:51:00,82,124.566,4769.0,4.900000000000002,5.5,1.5999999999999943,613.2656
2025-06-19 18:54:00,81,125.434,4769.0,5.0000000000000036,5.699999999999999,1.5999999999999943,610.4509
2025-06-19 18:57:00,80,125.3472,4769.0,5.0000000000000036,5.6,1.5,612.3188
2025-06-19 19:00:00,80,124.6528,4769.0,5.0000000000000036,5.699999999999999,1.5,609.3847
2025-06-19 19:03:00,79,125.1736,4769.0,4.800000000000001,5.699999999999999,1.6999999999999957,612.0259
2025-06-19 19:06:00,80,125.5208,4769.0,5.099999999999998,5.699999999999999,1.5,614.567
2025-06-19 19:09:00,82,123.6979,4769.0,5.0000000000000036,5.800000000000001,1.5999999999999943,610.5813
2025-06-19 19:12:00,80,124.566,4769.0,4.900000000000002,5.699999999999999,1.5999999999999943,610.8137
2025-06-19 19:15:00,79,123.1771,4769.0,4.9999999999999964,5.699999999999999,1.6000000000000014,610.4743
2025-06-19 19:18:00,80,123.4375,4769.0,4.9999999999999964,5.6,1.5,607.4503
2025-06-19 19:21:00,80,124.7396,4769.0,4.900000000000002,5.6,1.5,607.3671
2025-06-19 19:24:00,81,124.9132,4769.0,5.0000000000000036,5.6,1.5,607.0789
2025-06-19 19:27:00,81,125.0868,4769.0,4.900000000000002,5.699999999999999,1.5,609.0903
2025-06-19 19:30:00,80,124.0451,4769.0,5.0000000000000036,5.6,1.5,606.5867
2025-06-19 19:33:00,80,122.743,4769.0,4.800000000000001,5.699999999999999,1.6000000000000014,603.7202
2025-06-19 19:36:00,80,122.743,4769.0,4.900000000000002,5.699999999999999,1.5,601.363
2025-06-19 19:39:00,79,122.9167,4770.0,4.800000000000001,5.699999999999999,1.5,602.3038
2025-06-19 19:42:00,80,121.5278,4770.0,4.800000000000001,5.699999999999999,1.5,603.0764
2025-06-19 19:45:00,80,121.6146,4770.0,4.800000000000001,5.6,1.6000000000000014,603.4962
2025-06-19 19:48:00,79,120.2257,4770.0,4.800000000000001,5.699999999999999,1.6000000000000014,603.2246
2025-06-19 19:51:00,81,119.9653,4770.0,4.900000000000002,5.799999999999999,1.6000000000000014,603.189
2025-06-19 19:54:00,80,122.1354,4770.0,4.800000000000001,5.6,1.5,602.9991
2025-06-19 19:57:00,81,122.8299,4770.0,4.900000000000002,5.699999999999999,1.5,597.8823
2025-06-19 20:00:00,78,122.4826,4770.0,4.800000000000001,5.6,1.3999999999999986,593.6196
2025-06-19 20:03:00,79,121.007,4770.0,4.800000000000001,5.6,1.6000000000000014,598.822
2025-06-19 20:06:00,79,119.7049,4770.0,4.800000000000001,5.6,1.6000000000000014,596.9318
2025-06-19 20:09:00,77,119.4444,4770.0,4.800000000000001,5.6,1.5,594.6517
2025-06-19 20:12:00,80,120.1389,4770.0,4.699999999999999,5.6,1.6000000000000014,595.3421
2025-06-19 20:15:00,78,121.5278,4770.0,4.800000000000001,5.699999999999999,1.6000000000000014,596.207
2025-06-19 20:18:00,80,121.2674,4770.0,4.699999999999999,5.6,1.6000000000000014,596.5112
2025-06-19 20:21:00,78,121.441,4770.0,4.900000000000002,5.6,1.6000000000000014,599.0845
2025-06-19 20:24:00,80,121.0938,4770.0,4.900000000000002,5.6,1.5,596.8549
2025-06-19 20:27:00,79,120.3125,4770.0,4.800000000000001,5.699999999999999,1.5,600.8323
2025-06-19 20:30:00,80,121.5278,4770.0,4.900000000000002,5.6,1.5,599.3172
2025-06-19 20:33:00,79,122.8299,4770.0,4.800000000000001,5.6,1.5,595.6357
2025-06-19 20:36:00,80,122.8299,4770.0,4.699999999999999,5.6,1.6000000000000014,598.0405
2025-06-19 20:39:00,80,121.9618,4771.0,4.800000000000001,5.6,1.6000000000000014,594.1884
2025-06-19 20:42:00,80,120.7465,4771.0,4.699999999999999,5.6,1.6000000000000014,594.301
2025-06-19 20:45:00,79,120.2257,4771.0,4.800000000000001,5.6,1.5,595.4901
2025-06-19 20:48:00,80,120.1389,4771.0,4.800000000000001,5.699999999999999,1.6000000000000014,592.9723
2025-06-19 20:51:00,77,116.8403,4771.0,4.699999999999999,5.8,1.5,585.4824
2025-06-19 20:54:00,79,115.8854,4771.0,4.699999999999999,5.8,1.3999999999999986,584.6096
2025-06-19 20:57:00,78,116.059,4771.0,4.599999999999998,5.8,1.3999999999999986,582.3914
2025-06-19 21:00:00,77,115.9722,4771.0,4.699999999999999,5.7,1.3999999999999986,584.1365
2025-06-19 21:03:00,79,115.3646,4771.0,4.599999999999998,5.7,1.3999999999999986,584.393
2025-06-19 21:06:00,78,113.7153,4771.0,4.699999999999999,5.8,1.3999999999999986,571.5782
2025-06-25 08:45:00,45,90.625,4771.0,0.3999999999999986,0.09999999999999964,2.3000000000000007,382.19
2025-06-25 08:48:00,58,131.4236,4771.0,2.5,3.7,2.1999999999999993,438.9471
2025-06-25 08:51:00,62,141.5799,4771.0,3.5,3.8999999999999995,1.6000000000000014,460.2928
2025-06-25 08:54:00,63,141.6667,4771.0,3.8000000000000007,3.8999999999999995,1.5,468.4854
2025-06-25 08:57:00,63,140.3646,4771.0,3.8999999999999986,4.1000000000000005,1.4000000000000021,469.2929
2025-06-25 09:00:00,63,141.4063,4771.0,4.0,4.1000000000000005,1.3999999999999986,472.4808
2025-06-25 09:03:00,65,143.75,4771.0,4.0,4.1000000000000005,1.5,488.1338
2025-06-25 09:06:00,65,142.3611,4771.0,4.100000000000001,4.1000000000000005,1.2999999999999972,481.6284
2025-06-25 09:09:00,65,141.6667,4772.0,4.100000000000001,4.1000000000000005,1.2999999999999972,483.4982
2025-06-25 09:12:00,65,141.9271,4772.0,4.199999999999999,4.2,1.3000000000000007,486.7622
2025-06-25 09:15:00,66,144.6181,4772.0,4.199999999999999,4.2,1.4000000000000021,488.5789
2025-06-25 09:18:00,66,145.0521,4772.0,4.300000000000001,4.3,1.3999999999999986,499.652
2025-06-25 09:21:00,68,145.1389,4772.0,4.300000000000001,4.3,1.3999999999999986,500.1458
2025-06-25 09:24:00,67,145.0521,4772.0,4.5,4.3999999999999995,1.3000000000000007,508.3613
2025-06-25 09:27:00,68,144.8785,4772.0,4.5,4.3999999999999995,1.5,513.4308
2025-06-25 09:30:00,70,146.0069,4772.0,4.5,4.3999999999999995,1.5,521.506
2025-06-25 09:33:00,70,145.4861,4772.0,4.5,4.499999999999999,1.5,522.9357
2025-06-25 09:36:00,71,148.1771,4772.0,4.699999999999999,4.6000000000000005,1.5,534.0547
2025-06-25 09:39:00,73,148.9583,4772.0,4.800000000000001,4.7,1.6000000000000014,553.2464
2025-06-25 09:48:00,79,153.6458,4772.0,5.300000000000001,5.000000000000001,1.8999999999999986,600.6447
2025-06-25 09:51:00,83,154.2535,4772.0,5.599999999999998,5.3,1.8999999999999986,616.1642
2025-06-25 09:54:00,85,153.9931,4772.0,5.700000000000003,5.3999999999999995,2.1000000000000014,645.351
2025-06-25 09:57:00,84,152.7778,4772.0,5.800000000000001,5.8,2.1999999999999993,656.4198
2025-06-25 10:00:00,88,152.4306,4772.0,6.100000000000001,5.9,2.299999999999997,675.7822
2025-06-25 10:03:00,91,139.6701,4772.0,6.399999999999999,6.2,2.200000000000003,702.5123
2025-06-25 10:06:00,91,142.5347,4772.0,6.399999999999999,6.6000000000000005,2.1000000000000014,699.6452
2025-06-25 10:09:00,92,142.8819,4773.0,6.5,6.7,2.3999999999999986,717.6177
2025-06-25 10:12:00,95,142.1007,4773.0,6.599999999999998,6.7,2.3000000000000043,726.0807
2025-06-25 10:15:00,92,143.5764,4773.0,6.599999999999998,6.7,2.200000000000003,722.0151
2025-06-25 10:18:00,92,144.5313,4773.0,6.699999999999999,6.5,2.1000000000000014,719.457
2025-06-25 10:21:00,87,120.5729,4773.0,6.599999999999998,7.0,1.7000000000000028,670.4317
2025-06-25 10:24:00,85,118.9236,4773.0,6.100000000000001,7.0,1.6999999999999957,650.7167
2025-06-25 10:27:00,90,140.7118,4773.0,6.200000000000003,6.4,2.1999999999999957,680.6237
2025-06-25 10:30:00,86,132.3785,4773.0,6.299999999999997,6.5,1.8999999999999986,676.3079
2025-06-25 10:33:00,88,130.2951,4773.0,6.199999999999999,6.6,1.8999999999999986,675.9017
2025-06-25 10:36:00,88,130.1215,4773.0,6.199999999999999,6.699999999999999,1.7999999999999972,674.6333
2025-06-25 10:39:00,86,130.5556,4773.0,6.199999999999999,6.699999999999999,2.0,677.3332
2025-06-25 10:42:00,88,131.1632,4773.0,6.100000000000001,6.6,1.8999999999999986,674.1226
2025-06-25 10:45:00,89,131.0764,4773.0,6.100000000000001,6.6,1.8999999999999986,673.5266
2025-06-25 10:48:00,86,131.5104,4773.0,6.100000000000001,6.4,1.8999999999999986,667.3721
2025-06-25 10:51:00,87,129.6875,4773.0,6.100000000000001,6.500000000000001,1.7999999999999972,664.2717
2025-06-25 10:54:00,88,129.9479,4773.0,6.0,6.500000000000001,1.8999999999999986,663.8894
2025-06-25 10:57:00,88,130.2083,4773.0,6.0,6.500000000000001,1.8999999999999986,662.9141
2025-06-25 11:00:00,86,129.8611,4773.0,6.100000000000001,6.4,1.7999999999999972,663.9129
2025-06-25 11:03:00,88,131.1632,4773.0,6.100000000000001,6.4,1.7999999999999972,663.6782
2025-06-25 11:06:00,86,130.5556,4773.0,6.100000000000001,6.3999999999999995,1.7999999999999972,664.6512
2025-06-25 11:09:00,88,130.7292,4774.0,6.0000000000000036,6.299999999999999,1.7999999999999972,663.7651
2025-06-25 11:12:00,85,130.1215,4774.0,5.900000000000002,6.3999999999999995,1.8999999999999986,662.9238
2025-06-25 11:15:00,88,127.9514,4774.0,6.0,6.3999999999999995,1.6999999999999957,655.8173
2025-06-25 11:18:00,86,126.7361,4774.0,5.900000000000002,6.3,1.6999999999999957,648.3273
2025-06-25 11:21:00,84,127.0833,4774.0,5.900000000000002,6.3,1.6000000000000014,646.9911
2025-06-25 11:24:00,85,126.6493,4774.0,5.800000000000001,6.3,1.7000000000000028,640.7557
2025-06-25 11:27:00,84,124.4792,4774.0,5.800000000000001,6.3,1.7000000000000028,638.4966
2025-06-25 11:30:00,83,123.7847,4774.0,5.800000000000001,6.3999999999999995,1.6000000000000014,634.7278
2025-06-25 11:33:00,84,122.8299,4774.0,5.699999999999999,6.3999999999999995,1.7000000000000028,633.6611
2025-06-25 11:36:00,82,123.3507,4774.0,5.699999999999999,6.3999999999999995,1.7000000000000028,630.9047
2025-06-25 11:39:00,85,123.7847,4774.0,5.599999999999998,6.3,1.7000000000000028,631.4402
2025-06-25 11:42:00,84,124.2188,4774.0,5.800000000000001,6.3999999999999995,1.5,634.1187
2025-06-25 11:45:00,84,124.4792,4774.0,5.699999999999999,6.199999999999999,1.5,625.1603
2025-06-25 11:48:00,83,125.0868,4774.0,5.599999999999998,6.199999999999999,1.6000000000000014,627.0557
2025-06-25 11:51:00,83,124.2188,4774.0,5.599999999999998,6.199999999999999,1.7000000000000028,631.0948
2025-06-25 11:54:00,83,124.566,4774.0,5.699999999999999,6.299999999999999,1.7000000000000028,631.155
2025-06-25 11:57:00,83,123.8715,4774.0,5.600000000000001,6.199999999999999,1.7000000000000028,629.8152
2025-06-25 12:00:00,83,124.2188,4774.0,5.600000000000001,6.3,1.7000000000000028,628.1707
2025-06-25 12:03:00,83,124.1319,4774.0,5.5,6.199999999999999,1.6000000000000014,624.0079
2025-06-25 12:06:00,81,122.9167,4774.0,5.5,6.0,1.7000000000000028,619.5049
2025-06-25 12:09:00,82,122.309,4775.0,5.399999999999999,6.1,1.6000000000000014,611.435
2025-06-25 12:12:00,82,122.9167,4775.0,5.399999999999999,6.1,1.6000000000000014,610.0845
2025-06-25 12:15:00,81,123.8715,4775.0,5.300000000000001,5.800000000000001,1.6000000000000014,612.553
2025-06-25 12:18:00,80,124.6528,4775.0,5.400000000000002,5.800000000000001,1.6000000000000014,610.861
2025-06-25 12:21:00,80,124.6528,4775.0,5.400000000000002,5.799999999999999,1.6000000000000014,609.5336
2025-06-25 12:24:00,82,125.0868,4775.0,5.400000000000002,5.800000000000001,1.6999999999999957,612.5361
2025-06-25 12:27:00,82,125.3472,4775.0,5.300000000000001,5.800000000000001,1.6999999999999957,611.8441
2025-06-25 12:30:00,81,126.0417,4775.0,5.300000000000001,5.800000000000001,1.6999999999999957,613.4427
2025-06-25 12:33:00,82,126.3889,4775.0,5.300000000000001,5.800000000000001,1.6999999999999957,615.7732
2025-06-25 12:36:00,83,126.3889,4775.0,5.300000000000004,5.700000000000001,1.5999999999999943,614.3607
2025-06-25 12:39:00,80,126.4757,4775.0,5.399999999999999,5.800000000000001,1.5,615.6531
2025-06-25 12:42:00,82,127.5174,4775.0,5.300000000000004,5.800000000000001,1.6999999999999957,617.7806
2025-06-25 12:45:00,83,126.7361,4775.0,5.399999999999999,5.800000000000001,1.7000000000000028,614.8685
2025-06-25 12:48:00,81,126.4757,4775.0,5.299999999999997,5.9,1.7000000000000028,618.2365
2025-06-25 12:51:00,82,125.7813,4775.0,5.299999999999997,5.9,1.7000000000000028,619.8481
2025-06-25 12:54:00,82,126.6493,4775.0,5.299999999999997,5.8,1.8000000000000043,619.3307
2025-06-25 12:57:00,82,126.9097,4775.0,5.299999999999997,5.8999999999999995,1.7000000000000028,621.2406
2025-06-25 13:00:00,82,126.7361,4775.0,5.399999999999999,5.8999999999999995,1.6000000000000014,620.3427
2025-06-25 13:03:00,82,125.434,4775.0,5.299999999999997,5.8999999999999995,1.7000000000000028,620.6761
2025-06-25 13:06:00,81,125.434,4775.0,5.399999999999999,5.8999999999999995,1.6000000000000014,618.2677
2025-06-25 13:09:00,82,126.0417,4776.0,5.399999999999999,5.8999999999999995,1.6000000000000014,620.516
2025-06-25 13:12:00,80,125.0868,4776.0,5.399999999999999,5.8999999999999995,1.6000000000000014,618.5987
2025-06-25 13:15:00,82,125.0,4776.0,5.399999999999999,6.0,1.6000000000000014,620.7811
2025-06-25 13:18:00,82,124.2188,4776.0,5.199999999999999,5.8999999999999995,1.7000000000000028,620.5356
2025-06-25 13:21:00,82,123.0035,4776.0,5.299999999999997,6.0,1.7000000000000028,617.5373
2025-06-25 13:24:00,80,123.1771,4776.0,5.300000000000001,6.0,1.7000000000000028,618.9489
2025-06-25 13:27:00,82,123.8715,4776.0,5.300000000000001,6.0,1.6000000000000014,620.1223
2025-06-25 13:30:00,82,124.0451,4776.0,5.300000000000001,5.8999999999999995,1.7000000000000028,618.8466
2025-06-25 13:33:00,83,123.7847,4776.0,5.400000000000002,5.8999999999999995,1.6000000000000014,620.9383
2025-06-25 13:36:00,81,124.2188,4776.0,5.400000000000002,5.999999999999999,1.6999999999999957,624.1898
2025-06-25 13:39:00,82,123.3507,4776.0,5.400000000000002,5.999999999999999,1.6000000000000014,624.7943
2025-06-25 13:42:00,82,123.6111,4776.0,5.300000000000001,5.999999999999999,1.6000000000000014,622.7313
2025-06-25 13:45:00,83,124.3056,4776.0,5.400000000000002,5.8999999999999995,1.6000000000000014,622.9208
2025-06-25 13:48:00,81,124.7396,4776.0,5.300000000000001,5.8999999999999995,1.6999999999999957,625.2018
2025-06-25 13:51:00,84,125.0,4776.0,5.300000000000001,5.8999999999999995,1.6999999999999957,627.5559
2025-06-25 13:54:00,83,125.1736,4776.0,5.5000000000000036,5.8999999999999995,1.6999999999999957,631.234
2025-06-25 13:57:00,83,125.1736,4776.0,5.400000000000002,6.0,1.5999999999999943,629.474
2025-06-25 14:00:00,83,125.1736,4776.0,5.400000000000002,6.0,1.6999999999999957,629.1259
2025-06-25 14:03:00,82,124.566,4776.0,5.4999999999999964,6.0,1.6000000000000014,634.8276
2025-06-25 14:06:00,84,124.4792,4776.0,5.400000000000002,6.0,1.6999999999999957,634.1083
2025-06-25 14:09:00,84,124.2188,4777.0,5.400000000000002,6.0,1.6999999999999957,635.5632
2025-06-25 14:12:00,83,122.9167,4777.0,5.4999999999999964,6.1,1.6000000000000014,629.3519
2025-06-25 14:15:00,81,122.1354,4777.0,5.400000000000002,6.1,1.5,624.1224
2025-06-25 14:18:00,81,123.0035,4777.0,5.400000000000002,6.0,1.5999999999999943,623.9237
2025-06-25 14:21:00,81,123.6979,4777.0,5.400000000000002,6.0,1.5999999999999943,630.7177
2025-06-25 14:24:00,82,123.2639,4777.0,5.400000000000002,6.1,1.5999999999999943,627.9113
2025-06-25 14:27:00,83,123.3507,4777.0,5.400000000000002,6.0,1.5999999999999943,629.025
2025-06-25 14:30:00,81,121.9618,4777.0,5.300000000000001,6.1,1.6999999999999957,627.5658
2025-06-25 14:33:00,82,122.9167,4777.0,5.400000000000002,6.0,1.5999999999999943,626.1656
2025-06-25 14:36:00,84,122.309,4777.0,5.400000000000002,6.1,1.5999999999999943,626.2699
2025-06-25 14:39:00,83,122.3958,4777.0,5.400000000000002,6.0,1.5999999999999943,629.0876
2025-06-25 14:42:00,82,122.0486,4777.0,5.400000000000002,6.1,1.5999999999999943,628.9059
2025-06-25 14:45:00,83,121.1806,4777.0,5.300000000000001,6.1,1.6999999999999957,626.1577
2025-06-25 14:48:00,81,121.5278,4777.0,5.400000000000002,6.1,1.6999999999999957,617.1591
2025-06-25 14:51:00,82,121.007,4777.0,5.300000000000001,6.0,1.6000000000000014,619.2921
2025-06-25 14:54:00,82,120.7465,4777.0,5.300000000000001,6.0,1.6000000000000014,617.6747
2025-06-25 14:57:00,82,121.441,4777.0,5.300000000000001,6.0,1.6000000000000014,622.9572
2025-06-25 15:00:00,81,121.0938,4777.0,5.300000000000001,6.0,1.6999999999999957,622.1487
2025-06-25 15:03:00,82,120.3993,4777.0,5.400000000000002,6.1,1.5,622.4639
2025-06-25 15:06:00,82,120.3993,4777.0,5.300000000000001,6.1,1.6000000000000014,622.717
2025-06-25 15:09:00,81,119.2708,4778.0,5.300000000000001,6.0,1.5,615.7028
2025-06-25 15:12:00,80,119.3576,4778.0,5.300000000000001,6.1000000000000005,1.5,616.4083
2025-06-25 15:15:00,83,121.2674,4778.0,5.300000000000001,6.1,1.5,623.6125
2025-06-25 15:18:00,82,121.6146,4778.0,5.199999999999999,6.0,1.6000000000000014,614.3849
2025-06-25 15:21:00,81,121.2674,4778.0,5.300000000000001,5.9,1.6000000000000014,616.7183
2025-06-25 15:24:00,80,121.9618,4778.0,5.300000000000001,6.0,1.6000000000000014,619.913
2025-06-25 15:27:00,82,122.8299,4778.0,5.300000000000001,5.9,1.6000000000000014,616.5562
2025-06-25 15:30:00,81,122.3958,4778.0,5.300000000000001,5.9,1.5,615.3668
2025-06-25 15:33:00,81,122.8299,4778.0,5.300000000000001,5.9,1.5,616.1
2025-06-25 15:36:00,81,122.8299,4778.0,5.300000000000001,6.0,1.6000000000000014,617.5974
2025-06-25 15:39:00,82,121.7014,4778.0,5.300000000000001,6.0,1.6000000000000014,619.5536
2025-06-25 15:42:00,82,121.6146,4778.0,5.300000000000001,6.0,1.6000000000000014,617.2285
2025-06-25 15:45:00,81,122.0486,4778.0,5.300000000000001,5.9,1.6999999999999957,620.3318
2025-06-25 15:48:00,82,122.743,4778.0,5.300000000000001,6.0,1.6999999999999957,617.9865
2025-06-25 15:51:00,80,121.9618,4778.0,5.300000000000004,6.0,1.5,615.527
2025-06-25 15:54:00,80,121.5278,4778.0,5.400000000000002,6.0,1.5,617.4285
2025-06-25 15:57:00,81,122.3958,4778.0,5.200000000000003,6.0,1.6000000000000014,614.5045
2025-06-25 16:00:00,82,122.3958,4778.0,5.300000000000001,5.9,1.6000000000000014,614.915
2025-06-25 16:03:00,81,122.309,4778.0,5.200000000000003,6.0,1.6000000000000014,617.5141
2025-06-25 16:06:00,80,122.8299,4778.0,5.200000000000003,5.9,1.6999999999999957,616.5695
2025-06-25 16:09:00,82,123.0035,4779.0,5.300000000000004,5.9,1.5,614.8643
2025-06-25 16:12:00,82,123.6979,4779.0,5.300000000000004,5.9,1.5,616.8641
2025-06-25 16:15:00,82,123.0035,4779.0,5.200000000000003,5.9,1.5999999999999943,615.4572
2025-06-25 16:18:00,82,124.0451,4779.0,5.300000000000004,5.9,1.5999999999999943,618.495
2025-06-25 16:21:00,81,122.8299,4779.0,5.300000000000004,5.9,1.5999999999999943,616.5654
2025-06-25 16:24:00,81,122.4826,4779.0,5.300000000000004,5.9,1.5999999999999943,617.3385
2025-06-25 16:27:00,82,122.0486,4779.0,5.200000000000003,5.9,1.5999999999999943,619.2968
2025-06-25 16:30:00,82,123.2639,4779.0,5.200000000000003,5.9,1.5999999999999943,617.6253
2025-06-25 16:33:00,83,123.4375,4779.0,5.300000000000004,5.9,1.5999999999999943,622.0818
2025-06-25 16:36:00,83,122.743,4779.0,5.300000000000004,6.0,1.5999999999999943,625.2997
2025-06-25 16:39:00,82,122.5694,4779.0,5.300000000000004,5.9,1.6999999999999957,623.0989
2025-06-25 16:42:00,80,122.0486,4779.0,5.399999999999999,5.9,1.6000000000000014,625.4775
2025-06-25 16:45:00,81,124.0451,4779.0,5.4999999999999964,6.0,1.6000000000000014,628.1597
2025-06-25 16:48:00,83,123.6979,4779.0,5.299999999999997,6.0,1.7000000000000028,626.501
2025-06-25 16:51:00,83,124.4792,4779.0,5.299999999999997,6.1,1.7000000000000028,631.8914
2025-06-25 16:54:00,83,123.2639,4779.0,5.399999999999999,6.0,1.7000000000000028,629.7887
2025-06-25 16:57:00,84,123.7847,4779.0,5.299999999999997,6.0,1.7000000000000028,629.6699
2025-06-25 17:00:00,83,122.4826,4779.0,5.399999999999999,6.0,1.5,624.62
2025-06-25 17:03:00,81,121.875,4779.0,5.200000000000003,6.0,1.5999999999999943,622.8434
2025-06-25 17:06:00,83,121.7014,4779.0,5.300000000000004,6.0,1.5,618.9555
2025-06-25 17:09:00,82,121.5278,4780.0,5.200000000000003,5.9,1.5999999999999943,620.3332
2025-06-25 17:12:00,81,121.5278,4780.0,5.300000000000004,6.0,1.5,613.1705
2025-06-25 17:15:00,82,121.6146,4780.0,5.100000000000001,5.9,1.6000000000000014,615.7639
2025-06-25 17:18:00,82,122.1354,4780.0,5.300000000000004,5.9,1.5,612.4981
2025-06-25 17:21:00,82,121.9618,4780.0,5.300000000000004,5.9,1.5,613.9905
2025-06-25 17:24:00,81,122.8299,4780.0,5.100000000000001,5.9,1.6000000000000014,613.3578
2025-06-25 17:27:00,83,123.3507,4780.0,5.200000000000003,5.800000000000001,1.6000000000000014,613.1432
2025-06-25 17:30:00,81,124.566,4780.0,5.200000000000003,5.800000000000001,1.6000000000000014,616.3677
2025-06-25 17:33:00,81,124.1319,4780.0,5.100000000000001,5.800000000000001,1.6000000000000014,613.8696
2025-06-25 17:36:00,81,124.566,4780.0,5.200000000000003,5.800000000000001,1.6000000000000014,614.6785
2025-06-25 17:39:00,82,123.3507,4780.0,5.100000000000001,5.800000000000001,1.6000000000000014,615.7023
2025-06-25 17:42:00,80,124.4792,4780.0,5.100000000000001,5.700000000000001,1.6000000000000014,612.5399
2025-06-25 17:45:00,82,123.7847,4780.0,5.200000000000003,5.800000000000001,1.5999999999999943,619.7087
2025-06-25 17:48:00,83,124.7396,4780.0,5.200000000000003,5.800000000000001,1.5999999999999943,622.1241
2025-06-25 17:51:00,82,124.7396,4780.0,5.200000000000003,5.800000000000001,1.5999999999999943,620.6027
2025-06-25 17:54:00,83,123.7847,4780.0,5.200000000000003,5.800000000000001,1.5999999999999943,622.3793
2025-06-25 17:57:00,82,120.5729,4780.0,5.299999999999997,5.9,1.5,611.5314
2025-06-25 18:00:00,82,118.4028,4780.0,5.200000000000003,5.9,1.3999999999999986,610.6404
2025-06-25 18:03:00,81,117.7083,4780.0,5.100000000000001,6.000000000000001,1.6000000000000014,605.5837
2025-06-25 18:06:00,81,117.7951,4780.0,5.200000000000003,6.0,1.3999999999999986,607.9392
2025-06-25 18:09:00,81,118.4028,4781.0,5.100000000000001,6.0,1.5,604.7565
2025-06-25 18:12:00,80,116.6667,4781.0,5.100000000000001,6.0,1.5,605.2686
2025-06-25 18:15:00,79,115.7986,4781.0,5.100000000000001,6.0,1.5,603.261
2025-06-25 18:18:00,80,115.4514,4781.0,5.0,6.000000000000001,1.5,605.4659
2025-06-25 18:21:00,81,115.191,4781.0,5.100000000000001,6.000000000000001,1.5,603.0102
2025-06-25 18:24:00,81,115.625,4781.0,5.0,6.1000000000000005,1.6000000000000014,605.5067
2025-06-25 18:27:00,80,114.6701,4781.0,5.100000000000001,6.2,1.5,605.0358
2025-06-25 18:30:00,81,113.6285,4781.0,5.100000000000001,6.000000000000001,1.5,603.1664
2025-06-25 18:33:00,80,114.5833,4781.0,5.099999999999998,6.000000000000001,1.5,597.0967
2025-06-25 18:36:00,80,115.3646,4781.0,5.099999999999998,6.000000000000001,1.3999999999999986,597.277
2025-06-25 18:39:00,80,114.1493,4781.0,5.099999999999998,6.000000000000001,1.3999999999999986,596.4825
2025-06-25 18:42:00,80,111.9792,4781.0,4.9999999999999964,6.000000000000001,1.6000000000000014,597.5226
2025-06-25 18:45:00,80,113.7153,4781.0,5.099999999999998,6.1000000000000005,1.3999999999999986,598.4302
2025-06-25 18:48:00,78,114.2361,4781.0,4.9999999999999964,6.000000000000001,1.4000000000000057,589.302
2025-06-25 18:51:00,79,114.9306,4781.0,4.900000000000002,6.000000000000001,1.5,591.4424
2025-06-25 18:54:00,78,114.0625,4781.0,4.900000000000002,6.000000000000001,1.5,591.2164
2025-06-25 18:57:00,79,112.4132,4781.0,4.900000000000002,6.000000000000001,1.5,590.5155
2025-06-25 19:00:00,79,112.5,4781.0,5.0000000000000036,6.000000000000001,1.5,590.1352
2025-06-25 19:03:00,80,112.4132,4781.0,5.0000000000000036,6.1000000000000005,1.5,593.0688
2025-06-25 19:06:00,78,112.8472,4781.0,5.0000000000000036,6.2,1.5,591.897
2025-06-25 19:09:00,78,112.3264,4782.0,5.0000000000000036,6.1000000000000005,1.3999999999999986,584.7505
2025-06-25 19:12:00,78,113.7153,4782.0,5.0,6.0,1.5,582.146
2025-06-25 19:15:00,79,113.8889,4782.0,5.0,5.9,1.3999999999999986,584.119
2025-06-25 19:18:00,78,114.4965,4782.0,5.0,6.0,1.3999999999999986,583.3616
2025-06-25 19:21:00,78,113.0208,4782.0,4.899999999999999,6.000000000000001,1.5,579.9496
2025-06-25 19:24:00,77,112.066,4782.0,4.899999999999999,6.000000000000001,1.4000000000000057,573.6799
2025-06-25 19:27:00,76,112.8472,4782.0,4.899999999999999,5.8999999999999995,1.3000000000000043,570.6905
2025-06-26 09:48:00,38,96.70139,4782.0,0.09999999999999787,-0.3000000000000007,2.0,351.8062
2025-06-26 09:51:00,58,104.0799,4782.0,2.3999999999999986,4.7,2.3000000000000007,430.6308
2025-06-26 09:54:00,62,122.3958,4782.0,3.1999999999999993,4.8,2.4999999999999964,505.7917
2025-06-26 09:57:00,75,124.566,4782.0,4.400000000000002,5.6,2.1999999999999957,565.487
2025-06-26 10:00:00,77,123.4375,4782.0,4.900000000000002,5.8999999999999995,2.0,585.5879
2025-06-26 10:03:00,77,122.5694,4782.0,5.199999999999999,5.999999999999999,1.8000000000000007,586.2173
2025-06-26 10:06:00,77,121.0938,4782.0,5.199999999999999,6.1000000000000005,1.7000000000000028,588.4711
2025-06-26 10:09:00,77,120.3993,4782.0,5.199999999999999,6.1000000000000005,1.7000000000000028,585.4398
2025-06-26 10:12:00,78,121.875,4782.0,5.299999999999997,6.1000000000000005,1.6000000000000014,584.5046
2025-06-26 10:15:00,77,121.441,4782.0,5.299999999999997,5.999999999999999,1.6000000000000014,584.4459
2025-06-26 10:18:00,78,121.1806,4782.0,5.199999999999999,5.999999999999999,1.5999999999999979,581.1575
2025-06-26 10:21:00,78,121.7014,4782.0,5.199999999999999,6.1000000000000005,1.6999999999999993,588.4302
2025-06-26 10:24:00,81,123.6111,4783.0,5.399999999999999,6.3,1.8999999999999986,614.1255
2025-06-26 10:27:00,85,125.6076,4783.0,5.700000000000003,6.500000000000001,2.0999999999999943,632.964
2025-06-26 10:30:00,85,126.7361,4783.0,5.899999999999999,6.7,2.0,655.893
2025-06-26 10:33:00,87,128.3854,4783.0,6.100000000000001,6.7,2.0,662.6451
2025-06-26 10:36:00,85,129.3403,4783.0,6.0,6.6000000000000005,1.8999999999999986,655.4913
2025-06-26 10:39:00,87,128.125,4783.0,6.0,6.5,1.6999999999999957,650.4911
2025-06-26 10:42:00,83,128.0382,4783.0,5.899999999999999,6.500000000000001,1.7000000000000028,632.7373
2025-06-26 10:45:00,83,127.5174,4783.0,5.799999999999997,6.2,1.6000000000000014,628.2157
2025-06-26 10:48:00,82,126.3021,4783.0,5.699999999999996,6.2,1.6000000000000014,620.2111
2025-06-26 10:51:00,82,124.566,4783.0,5.600000000000001,6.1000000000000005,1.5999999999999943,615.4245
2025-06-26 10:54:00,80,124.0451,4783.0,5.600000000000001,6.1000000000000005,1.3999999999999986,601.0972
2025-06-26 10:57:00,81,122.3958,4783.0,5.399999999999999,6.1000000000000005,1.7000000000000028,600.552
2025-06-26 11:00:00,80,122.743,4783.0,5.5,6.000000000000001,1.6000000000000014,600.1105
2025-06-26 11:03:00,80,121.0938,4783.0,5.300000000000001,6.1000000000000005,1.7000000000000028,598.5778
2025-06-26 11:06:00,78,120.6597,4783.0,5.300000000000001,6.1000000000000005,1.5,595.4374
2025-06-26 11:09:00,78,121.007,4783.0,5.199999999999999,5.8999999999999995,1.6000000000000014,583.2158
2025-06-26 11:12:00,78,120.6597,4783.0,5.100000000000001,5.8999999999999995,1.6000000000000014,585.1055
2025-06-26 11:15:00,77,120.5729,4783.0,5.100000000000001,5.8999999999999995,1.5,584.9778
2025-06-26 11:18:00,78,120.8333,4783.0,5.100000000000001,5.8999999999999995,1.5,585.6696
2025-06-26 11:21:00,78,120.2257,4783.0,5.100000000000001,5.8999999999999995,1.6000000000000014,582.9164
2025-06-26 11:24:00,78,119.7917,4784.0,5.200000000000003,5.8999999999999995,1.5,582.3229
2025-06-26 11:27:00,77,119.4444,4784.0,5.200000000000003,5.8999999999999995,1.3999999999999986,577.9709
2025-06-26 11:30:00,76,118.5764,4784.0,5.0,5.7,1.5,571.8934
2025-06-26 11:33:00,75,118.2292,4784.0,5.0,5.8,1.5,559.649
2025-06-26 11:36:00,75,118.2292,4784.0,5.0,5.8,1.3999999999999986,564.4576
2025-06-26 11:39:00,74,118.0555,4784.0,4.899999999999999,5.7,1.2999999999999972,553.4601
2025-06-26 11:42:00,75,118.1424,4784.0,4.799999999999997,5.7,1.5,554.8599
2025-06-26 11:45:00,74,117.5347,4784.0,4.899999999999999,5.7,1.2999999999999972,553.9063
2025-06-26 11:48:00,74,117.7951,4784.0,4.799999999999997,5.7,1.5,555.5509
2025-06-26 11:51:00,75,118.4896,4784.0,4.799999999999997,5.7,1.6000000000000014,558.4673
2025-06-26 11:54:00,74,118.4028,4784.0,4.899999999999999,5.699999999999999,1.5,560.5107
2025-06-26 11:57:00,75,118.6632,4784.0,4.900000000000002,5.699999999999999,1.3999999999999986,559.0509
2025-06-26 12:00:00,75,119.3576,4784.0,4.800000000000001,5.6,1.5,561.3016
2025-06-26 12:03:00,75,119.7049,4784.0,5.0000000000000036,5.699999999999999,1.3999999999999986,565.0704
2025-06-26 12:06:00,76,118.9236,4784.0,4.900000000000002,5.699999999999999,1.5,564.8227
2025-06-26 12:09:00,75,119.7917,4784.0,4.900000000000002,5.6,1.5999999999999943,567.4252
2025-06-26 12:12:00,76,120.2257,4784.0,4.900000000000002,5.6,1.5999999999999943,570.8643
2025-06-26 12:15:00,76,120.3993,4784.0,4.900000000000002,5.6,1.5999999999999943,568.455
2025-06-26 12:18:00,77,121.441,4784.0,4.899999999999999,5.700000000000001,1.6000000000000014,572.9265
2025-06-26 12:21:00,76,120.3993,4784.0,5.0,5.700000000000001,1.5,570.6257
2025-06-26 12:24:00,76,120.2257,4785.0,5.0,5.700000000000001,1.5,572.8366
2025-06-26 12:27:00,76,119.7917,4785.0,4.899999999999999,5.700000000000001,1.5,572.1614
2025-06-26 12:30:00,77,120.1389,4785.0,4.899999999999999,5.700000000000001,1.6000000000000014,572.7323
2025-06-26 12:33:00,77,119.5313,4785.0,5.0,5.700000000000001,1.5,575.8689
2025-06-26 12:36:00,76,120.2257,4785.0,5.0,5.700000000000001,1.6000000000000014,575.5077
2025-06-26 12:39:00,77,119.0104,4785.0,5.0,5.7,1.5,577.3569
2025-06-26 12:42:00,77,118.6632,4785.0,4.899999999999999,5.700000000000001,1.6000000000000014,574.7053
2025-06-26 12:45:00,77,118.9236,4785.0,4.899999999999999,5.800000000000001,1.6000000000000014,576.5903
2025-06-26 12:48:00,77,119.4444,4785.0,5.100000000000001,5.800000000000001,1.5,578.829
2025-06-26 12:51:00,78,119.3576,4785.0,5.0,5.800000000000001,1.6000000000000014,578.1462
2025-06-26 12:54:00,77,120.7465,4785.0,5.100000000000001,5.800000000000001,1.5,584.7263
2025-06-26 12:57:00,77,120.3993,4785.0,5.100000000000001,5.800000000000001,1.5,582.7443
2025-06-26 13:00:00,77,120.8333,4785.0,5.100000000000001,5.800000000000001,1.5,582.1468
2025-06-26 13:03:00,77,120.6597,4785.0,5.100000000000001,5.800000000000001,1.5999999999999943,590.0007
2025-06-26 13:06:00,78,120.3125,4785.0,5.100000000000001,5.9,1.5,585.5765
2025-06-26 13:09:00,78,119.8785,4785.0,5.0000000000000036,5.9,1.5999999999999943,588.1586
2025-06-26 13:12:00,78,120.8333,4785.0,5.100000000000001,5.9,1.5999999999999943,589.8423
2025-06-26 13:15:00,77,121.6146,4785.0,5.199999999999996,5.9,1.5,589.0994
2025-06-26 13:18:00,77,120.3125,4785.0,5.199999999999996,5.8,1.6000000000000014,587.2889
2025-06-26 13:21:00,78,120.5729,4785.0,5.199999999999996,6.0,1.6000000000000014,597.2154
