Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-06-26 13:24:00,77,120.8333,4786.0,5.099999999999998,5.9,1.5,592.6909
2025-06-26 13:27:00,78,120.8333,4786.0,5.099999999999998,5.8999999999999995,1.6000000000000014,591.2526
2025-06-26 13:30:00,80,120.3993,4786.0,5.099999999999998,5.8999999999999995,1.7000000000000028,595.5419
2025-06-26 13:33:00,80,122.8299,4786.0,5.099999999999998,5.8999999999999995,1.7000000000000028,597.3687
2025-06-26 13:36:00,79,122.9167,4786.0,5.199999999999999,5.8999999999999995,1.6000000000000014,599.6459
2025-06-26 13:39:00,81,122.9167,4786.0,5.300000000000001,5.8999999999999995,1.7000000000000028,610.8901
2025-06-26 13:42:00,79,123.8715,4786.0,5.400000000000002,5.8999999999999995,1.5,607.9666
2025-06-26 13:45:00,80,124.2188,4786.0,5.300000000000001,5.999999999999999,1.7000000000000028,607.9625
2025-06-26 13:48:00,80,124.9132,4786.0,5.400000000000002,5.8999999999999995,1.6000000000000014,608.7401
2025-06-26 13:51:00,80,124.2188,4786.0,5.300000000000001,5.999999999999999,1.7000000000000028,610.8592
2025-06-26 13:54:00,80,124.1319,4786.0,5.400000000000002,5.999999999999999,1.6000000000000014,612.4146
2025-06-26 13:57:00,81,124.0451,4786.0,5.400000000000002,5.999999999999999,1.6000000000000014,612.0795
2025-06-26 14:00:00,82,125.0868,4786.0,5.400000000000002,5.999999999999999,1.6999999999999957,614.6078
2025-06-26 14:03:00,80,123.6111,4786.0,5.400000000000002,5.999999999999999,1.6000000000000014,614.812
2025-06-26 14:06:00,80,122.9167,4786.0,5.400000000000002,5.999999999999999,1.6000000000000014,611.9617
2025-06-26 14:09:00,81,122.3958,4786.0,5.400000000000002,6.0,1.6000000000000014,613.6615
2025-06-26 14:12:00,80,123.2639,4786.0,5.400000000000002,6.0,1.6000000000000014,611.8939
2025-06-26 14:15:00,81,122.5694,4786.0,5.400000000000002,6.0,1.6000000000000014,610.2438
2025-06-26 14:18:00,80,122.743,4786.0,5.5000000000000036,6.0,1.5999999999999943,612.6592
2025-06-26 14:21:00,81,123.6111,4786.0,5.400000000000002,6.0,1.6000000000000014,613.8036
2025-06-26 14:24:00,81,122.4826,4787.0,5.400000000000002,5.9,1.5,604.3143
2025-06-26 14:27:00,81,123.8715,4787.0,5.400000000000002,5.9,1.5,604.3439
2025-06-26 14:30:00,81,124.4792,4787.0,5.300000000000001,5.9,1.6000000000000014,610.8121
2025-06-26 14:33:00,81,124.7396,4787.0,5.300000000000001,6.0,1.7000000000000028,611.6703
2025-06-26 14:36:00,81,124.1319,4787.0,5.300000000000001,5.9,1.6999999999999957,610.3295
2025-06-26 14:39:00,81,124.0451,4787.0,5.400000000000002,6.0,1.5999999999999943,614.4361
2025-06-26 14:42:00,80,123.7847,4787.0,5.300000000000001,5.9,1.6999999999999957,616.5099
2025-06-26 14:45:00,81,123.4375,4787.0,5.400000000000002,6.0,1.5999999999999943,617.963
2025-06-26 14:48:00,82,123.8715,4787.0,5.400000000000002,6.0,1.5999999999999943,613.7853
2025-06-26 14:51:00,82,123.7847,4787.0,5.400000000000002,5.9,1.5999999999999943,614.4598
2025-06-26 14:54:00,81,123.2639,4787.0,5.5000000000000036,6.1,1.5999999999999943,616.0618
2025-06-26 14:57:00,81,123.6111,4787.0,5.300000000000004,6.0,1.5999999999999943,616.3312
2025-06-26 15:00:00,80,123.2639,4787.0,5.300000000000001,6.0,1.6999999999999957,606.6857
2025-06-26 15:03:00,81,123.4375,4787.0,5.200000000000003,6.0,1.6000000000000014,609.0642
2025-06-26 15:06:00,81,123.6979,4787.0,5.400000000000002,5.9,1.5999999999999943,610.6483
2025-06-26 15:09:00,80,123.7847,4787.0,5.300000000000001,5.9,1.6999999999999957,609.5466
2025-06-26 15:12:00,81,124.0451,4787.0,5.200000000000003,5.9,1.6000000000000014,609.0952
2025-06-26 15:15:00,80,123.2639,4787.0,5.200000000000003,5.9,1.6999999999999957,612.1624
2025-06-26 15:18:00,81,123.7847,4787.0,5.300000000000001,6.0,1.6000000000000014,609.6288
2025-06-26 15:21:00,82,124.2188,4787.0,5.300000000000004,5.9,1.5999999999999943,614.1399
2025-06-26 15:24:00,81,124.0451,4788.0,5.400000000000002,5.9,1.5999999999999943,611.6099
2025-06-26 15:27:00,81,123.2639,4788.0,5.300000000000004,5.9,1.5999999999999943,613.1056
2025-06-26 15:30:00,81,122.743,4788.0,5.100000000000001,5.800000000000001,1.6999999999999957,610.134
2025-06-26 15:33:00,80,122.3958,4788.0,5.300000000000004,5.800000000000001,1.5999999999999943,610.0331
2025-06-26 15:36:00,80,122.8299,4788.0,5.200000000000003,5.800000000000001,1.5999999999999943,610.111
2025-06-26 15:39:00,81,123.4375,4788.0,5.300000000000004,5.800000000000001,1.5999999999999943,610.6469
2025-06-26 15:42:00,81,123.2639,4788.0,5.300000000000004,5.800000000000001,1.5999999999999943,606.1809
2025-06-26 15:45:00,80,123.0035,4788.0,5.200000000000003,5.800000000000001,1.5999999999999943,607.2242
2025-06-26 15:48:00,80,122.1354,4788.0,5.200000000000003,5.800000000000001,1.5999999999999943,606.9484
2025-06-26 15:51:00,81,122.3958,4788.0,5.100000000000001,5.800000000000001,1.5999999999999943,603.3525
2025-06-26 15:54:00,81,121.6146,4788.0,5.200000000000003,5.800000000000001,1.6999999999999957,607.7824
2025-06-26 15:57:00,81,122.4826,4788.0,5.100000000000001,5.800000000000001,1.5999999999999943,608.8833
2025-06-26 16:00:00,81,123.0035,4788.0,5.100000000000001,5.800000000000001,1.6999999999999957,605.9677
2025-06-26 16:03:00,82,122.3958,4788.0,5.199999999999996,5.800000000000001,1.7000000000000028,609.8364
2025-06-26 16:06:00,81,123.0035,4788.0,5.199999999999996,5.800000000000001,1.6000000000000014,609.2249
2025-06-26 16:09:00,82,123.2639,4788.0,5.199999999999996,5.800000000000001,1.6000000000000014,608.6217
2025-06-26 16:12:00,80,122.9167,4788.0,5.199999999999996,5.9,1.7000000000000028,612.0759
2025-06-26 16:15:00,82,122.4826,4788.0,5.099999999999998,5.800000000000001,1.7000000000000028,610.8213
2025-06-26 16:18:00,82,122.8299,4788.0,5.199999999999996,5.800000000000001,1.7000000000000028,610.7146
2025-06-26 16:21:00,82,123.1771,4788.0,5.299999999999997,5.800000000000001,1.6000000000000014,610.0141
2025-06-26 16:24:00,80,123.2639,4789.0,5.199999999999996,5.800000000000001,1.7000000000000028,609.7456
2025-06-26 16:27:00,82,122.0486,4789.0,5.399999999999999,5.800000000000001,1.5,610.7828
2025-06-26 16:30:00,82,120.7465,4789.0,5.199999999999999,5.800000000000001,1.6000000000000014,610.2086
2025-06-26 16:33:00,80,120.8333,4789.0,5.299999999999997,5.9,1.6000000000000014,614.4815
2025-06-26 16:36:00,81,120.3125,4789.0,5.099999999999998,6.0,1.6000000000000014,605.3949
2025-06-26 16:39:00,81,120.3993,4789.0,5.099999999999998,5.9,1.7000000000000028,605.6665
2025-06-26 16:42:00,79,119.3576,4789.0,5.099999999999998,5.9,1.7000000000000028,604.0001
2025-06-26 16:45:00,80,118.2292,4789.0,5.199999999999999,6.0,1.5,605.3287
2025-06-26 16:48:00,79,119.0104,4789.0,5.199999999999999,6.0,1.6000000000000014,604.5657
2025-06-26 16:51:00,81,119.4444,4789.0,5.099999999999998,5.9,1.6000000000000014,605.7173
2025-06-26 16:54:00,80,118.2292,4789.0,4.9999999999999964,5.9,1.7000000000000028,605.411
2025-06-26 16:57:00,80,118.4028,4789.0,5.099999999999998,5.800000000000001,1.5,598.5224
2025-06-26 17:00:00,80,115.9722,4789.0,5.099999999999998,6.0,1.5,597.099
2025-06-26 17:03:00,80,115.4514,4789.0,5.099999999999998,6.000000000000001,1.3999999999999986,596.6099
2025-06-26 17:06:00,78,115.3646,4789.0,4.9999999999999964,5.9,1.5,595.2554
2025-06-26 17:09:00,78,114.6701,4789.0,4.9999999999999964,6.1000000000000005,1.5,596.4139
2025-06-26 17:12:00,79,114.4965,4789.0,4.9999999999999964,6.000000000000001,1.5,592.2634
2025-06-26 17:15:00,77,113.368,4789.0,4.900000000000002,6.000000000000001,1.5,587.4904
2025-06-26 17:18:00,78,114.1493,4789.0,4.800000000000004,6.000000000000001,1.5,583.9095
2025-06-26 17:21:00,78,113.368,4789.0,4.900000000000002,6.000000000000001,1.5999999999999943,587.0978
2025-06-26 17:24:00,78,113.7153,4790.0,4.900000000000002,6.000000000000001,1.5999999999999943,587.287
2025-06-26 17:27:00,78,114.0625,4790.0,4.9999999999999964,6.000000000000001,1.5,586.7895
2025-06-26 17:30:00,79,113.8021,4790.0,4.900000000000002,5.9,1.5999999999999943,587.8812
2025-06-26 17:33:00,79,114.7569,4790.0,4.9999999999999964,6.1,1.5,509.2119
2025-06-27 10:30:00,41,114.6701,4790.0,0.10000000000000142,-0.3000000000000007,1.5,323.4185
2025-06-27 10:33:00,70,110.4167,4790.0,2.1999999999999993,4.8,3.700000000000003,517.4309
2025-06-27 10:36:00,76,138.4549,4790.0,3.8999999999999986,5.2,2.3000000000000007,547.1873
2025-06-27 10:39:00,80,137.6736,4790.0,4.800000000000001,5.499999999999999,2.6000000000000014,603.7965
2025-06-27 10:42:00,84,137.7604,4790.0,5.399999999999999,5.9,2.200000000000003,632.6014
2025-06-27 10:45:00,85,135.5903,4790.0,5.800000000000001,6.1000000000000005,2.1000000000000014,650.1776
2025-06-27 10:48:00,85,128.9931,4790.0,5.700000000000003,6.200000000000001,2.0,644.7505
2025-06-27 10:51:00,82,127.2569,4790.0,5.700000000000003,6.300000000000001,1.8999999999999986,630.5727
2025-06-27 10:54:00,83,124.1319,4790.0,5.700000000000003,6.300000000000001,1.6000000000000014,625.3033
2025-06-27 10:57:00,81,121.007,4790.0,5.600000000000001,6.3999999999999995,1.6000000000000014,614.7016
2025-06-27 11:00:00,82,123.4375,4790.0,5.600000000000001,6.3,1.6000000000000014,615.6102
2025-06-27 11:03:00,82,125.5208,4790.0,5.600000000000001,6.3,1.7000000000000028,619.1062
2025-06-27 11:06:00,82,130.1215,4790.0,5.700000000000003,6.1,1.6999999999999957,629.189
2025-06-27 11:09:00,83,130.3819,4790.0,5.700000000000003,6.3,1.7999999999999972,636.9078
2025-06-27 11:12:00,83,127.2569,4790.0,5.600000000000001,6.2,1.6999999999999957,630.1746
2025-06-27 11:15:00,82,127.0833,4790.0,5.700000000000003,6.3,1.6999999999999957,630.9316
2025-06-27 11:18:00,83,129.8611,4791.0,5.600000000000001,6.199999999999999,1.7999999999999972,634.9493
2025-06-27 11:21:00,85,129.2535,4791.0,5.600000000000001,6.199999999999999,1.8999999999999986,634.3235
2025-06-27 11:24:00,85,127.6042,4791.0,5.700000000000003,6.3,1.7999999999999972,635.3906
2025-06-27 11:27:00,83,124.3056,4791.0,5.700000000000003,6.3,1.6999999999999957,627.9905
2025-06-27 11:30:00,82,122.3958,4791.0,5.700000000000003,6.3999999999999995,1.5,629.7034
2025-06-27 11:33:00,80,113.1944,4791.0,5.5,6.3,1.5,603.5079
2025-06-27 11:36:00,79,116.2326,4791.0,5.199999999999996,6.3,1.6000000000000014,595.1068
2025-06-27 11:39:00,78,115.8854,4791.0,5.199999999999996,6.3,1.4000000000000057,591.723
2025-06-27 11:42:00,79,115.5382,4791.0,5.199999999999996,6.1000000000000005,1.5,589.0333
2025-06-27 11:45:00,78,113.1944,4791.0,5.199999999999996,6.1000000000000005,1.4000000000000057,581.377
2025-06-27 11:48:00,76,114.0625,4791.0,5.0000000000000036,6.1000000000000005,1.3999999999999986,576.9734
2025-06-27 11:51:00,77,114.6701,4791.0,5.0000000000000036,6.000000000000001,1.5,575.559
2025-06-27 11:54:00,76,113.8889,4791.0,4.900000000000002,6.000000000000001,1.5,577.369
2025-06-27 11:57:00,77,113.8021,4791.0,4.9999999999999964,6.000000000000001,1.5,578.0137
2025-06-27 12:00:00,77,116.059,4791.0,4.9999999999999964,6.000000000000001,1.5,580.5192
2025-06-27 12:03:00,76,118.6632,4791.0,4.9999999999999964,5.9,1.6000000000000014,579.0288
2025-06-27 12:06:00,79,120.5729,4791.0,5.100000000000001,5.9,1.6000000000000014,586.652
2025-06-27 12:09:00,79,121.2674,4791.0,5.100000000000001,6.0,1.5,593.6628
2025-06-27 12:12:00,80,120.3993,4791.0,5.200000000000003,6.1,1.6000000000000014,600.3018
2025-06-27 12:15:00,79,121.007,4791.0,5.200000000000003,5.8999999999999995,1.5,594.8035
2025-06-27 12:18:00,79,119.0972,4792.0,5.200000000000003,5.999999999999999,1.5,595.1976
2025-06-27 12:21:00,79,119.7049,4792.0,5.200000000000003,6.1,1.5,594.5671
2025-06-27 12:24:00,79,120.3993,4792.0,5.100000000000001,5.999999999999999,1.6000000000000014,595.9901
2025-06-27 12:27:00,79,118.4028,4792.0,5.200000000000003,5.999999999999999,1.6999999999999957,598.9883
2025-06-27 12:30:00,79,116.059,4792.0,5.200000000000003,6.1,1.5,594.0235
2025-06-27 12:33:00,80,119.0104,4792.0,5.200000000000003,6.199999999999999,1.5,595.5267
2025-06-27 12:36:00,80,119.0104,4792.0,5.199999999999996,6.0,1.6000000000000014,598.1394
2025-06-27 12:39:00,79,117.1007,4792.0,5.100000000000001,6.1,1.5,593.6375
2025-06-27 12:42:00,78,115.8854,4792.0,5.100000000000001,6.1,1.3999999999999986,587.2652
2025-06-27 12:45:00,78,117.1875,4792.0,5.0,6.1,1.6000000000000014,584.5553
2025-06-27 12:48:00,77,116.3195,4792.0,5.0,5.9,1.6000000000000014,586.6185
2025-06-27 12:51:00,77,112.934,4792.0,5.0,6.000000000000001,1.3999999999999986,579.0213
2025-06-27 12:54:00,77,115.7986,4792.0,4.899999999999999,5.9,1.5,574.2291
2025-06-27 12:57:00,77,116.8403,4792.0,4.899999999999999,5.799999999999999,1.6000000000000014,576.3079
2025-06-27 13:00:00,77,116.2326,4792.0,4.899999999999999,5.799999999999999,1.5,575.2776
2025-06-27 13:03:00,76,116.4931,4792.0,4.899999999999999,5.799999999999999,1.5,567.3351
2025-06-27 13:06:00,76,117.6215,4792.0,4.800000000000001,5.699999999999999,1.5,567.9186
2025-06-27 13:09:00,75,119.7917,4792.0,4.800000000000001,5.6,1.5,568.9374
2025-06-27 13:12:00,77,119.7917,4792.0,4.800000000000001,5.6,1.5,572.0437
2025-06-27 13:15:00,75,120.6597,4792.0,4.900000000000002,5.6,1.5,572.6499
2025-06-27 13:18:00,76,121.2674,4793.0,4.800000000000001,5.6,1.6000000000000014,573.5791
2025-06-27 13:21:00,77,122.5694,4793.0,4.900000000000002,5.6,1.6000000000000014,578.1816
2025-06-27 13:24:00,77,121.875,4793.0,4.900000000000002,5.700000000000001,1.6000000000000014,581.7802
2025-06-27 13:27:00,78,121.007,4793.0,5.0000000000000036,5.700000000000001,1.5,583.2847
2025-06-27 13:30:00,76,120.1389,4793.0,5.0000000000000036,5.800000000000001,1.5,582.5166
2025-06-27 13:33:00,78,119.5313,4793.0,5.099999999999998,5.8,1.6000000000000014,587.6912
2025-06-27 13:36:00,78,119.9653,4793.0,5.099999999999998,5.8999999999999995,1.6000000000000014,589.3937
2025-06-27 13:39:00,77,119.0104,4793.0,5.099999999999998,5.999999999999999,1.5,586.4841
2025-06-27 13:42:00,81,118.9236,4793.0,5.099999999999998,5.999999999999999,1.7000000000000028,595.9445
2025-06-27 13:45:00,80,118.4896,4793.0,5.199999999999999,5.999999999999999,1.6000000000000014,598.1631
2025-06-27 13:48:00,79,119.0104,4793.0,5.199999999999999,6.1000000000000005,1.6000000000000014,597.4032
2025-06-27 13:51:00,81,118.6632,4793.0,5.300000000000001,6.200000000000001,1.6000000000000014,605.9675
2025-06-27 13:54:00,80,116.9271,4793.0,5.300000000000001,6.1000000000000005,1.6000000000000014,606.5062
2025-06-27 13:57:00,80,119.3576,4793.0,5.300000000000001,6.2,1.5,600.8098
2025-06-27 14:00:00,81,119.8785,4793.0,5.199999999999999,6.1000000000000005,1.7000000000000028,610.7469
2025-06-27 14:03:00,80,119.9653,4793.0,5.300000000000001,6.2,1.6000000000000014,613.2095
2025-06-27 14:06:00,82,120.1389,4793.0,5.400000000000002,6.2,1.6999999999999957,617.2321
2025-06-27 14:09:00,80,121.7014,4793.0,5.400000000000002,6.3,1.6999999999999957,616.5464
2025-06-27 14:12:00,82,122.1354,4793.0,5.400000000000002,6.3,1.6999999999999957,622.3635
2025-06-27 14:15:00,84,124.566,4793.0,5.400000000000002,6.3,1.8999999999999986,640.4872
2025-06-27 14:18:00,84,124.566,4794.0,5.599999999999998,6.3,1.7000000000000028,636.9575
2025-06-27 14:21:00,84,122.5694,4794.0,5.599999999999998,6.4,1.7000000000000028,633.6855
2025-06-27 14:24:00,84,123.3507,4794.0,5.5,6.3,1.7000000000000028,635.6397
2025-06-27 14:27:00,82,123.6111,4794.0,5.699999999999999,6.4,1.6000000000000014,637.2847
2025-06-27 14:30:00,84,120.1389,4794.0,5.599999999999998,6.4,1.7000000000000028,635.2211
2025-06-27 14:33:00,83,122.0486,4794.0,5.599999999999998,6.5,1.7000000000000028,638.4221
2025-06-27 14:36:00,84,123.6979,4794.0,5.5,6.4,1.7000000000000028,638.3016
2025-06-27 14:39:00,83,121.9618,4794.0,5.599999999999998,6.4,1.7000000000000028,639.8787
2025-06-27 14:42:00,85,122.4826,4794.0,5.599999999999998,6.5,1.8000000000000043,638.2084
2025-06-27 14:45:00,85,122.4826,4794.0,5.600000000000001,6.4,1.6000000000000014,639.4962
2025-06-27 14:48:00,85,120.1389,4794.0,5.5,6.4,1.7000000000000028,637.2396
2025-06-27 14:51:00,83,118.9236,4794.0,5.599999999999998,6.5,1.7000000000000028,633.4366
2025-06-27 14:54:00,84,119.2708,4794.0,5.4999999999999964,6.5,1.8000000000000043,634.219
2025-06-27 14:57:00,83,117.3611,4794.0,5.4999999999999964,6.4,1.8000000000000043,624.5656
2025-06-27 15:00:00,81,117.7083,4794.0,5.5,6.4,1.6000000000000014,626.3114
2025-06-27 15:03:00,82,119.0104,4794.0,5.4999999999999964,6.300000000000001,1.6000000000000014,619.8314
2025-06-27 15:06:00,81,119.0104,4794.0,5.399999999999999,6.4,1.8000000000000043,631.9949
2025-06-27 15:09:00,83,123.0035,4794.0,5.5,6.4,1.8000000000000043,640.6448
2025-06-27 15:12:00,85,124.3056,4794.0,5.699999999999999,6.4,1.7000000000000028,643.2405
2025-06-27 15:15:00,84,122.309,4794.0,5.600000000000001,6.300000000000001,1.7000000000000028,641.1696
2025-06-27 15:18:00,84,120.3125,4795.0,5.600000000000001,6.300000000000001,1.6000000000000014,634.4453
2025-06-27 15:21:00,84,119.2708,4795.0,5.600000000000001,6.6000000000000005,1.7000000000000028,641.7469
2025-06-27 15:24:00,82,118.8368,4795.0,5.600000000000001,6.500000000000001,1.6000000000000014,637.4905
2025-06-27 15:27:00,84,119.5313,4795.0,5.600000000000001,6.500000000000001,1.6000000000000014,634.1232
2025-06-27 15:30:00,84,119.5313,4795.0,5.600000000000001,6.300000000000001,1.6000000000000014,634.443
2025-06-27 15:33:00,82,118.4028,4795.0,5.5,6.300000000000001,1.6000000000000014,623.2317
2025-06-27 15:36:00,83,119.0104,4795.0,5.399999999999999,6.300000000000001,1.7000000000000028,626.2026
2025-06-27 15:39:00,81,120.5729,4795.0,5.399999999999999,6.200000000000001,1.7000000000000028,627.1716
2025-06-27 15:42:00,82,118.0555,4795.0,5.299999999999997,6.300000000000001,1.8000000000000043,627.8668
2025-06-27 15:45:00,83,116.8403,4795.0,5.399999999999999,6.300000000000001,1.6000000000000014,626.628
2025-06-27 15:48:00,83,118.9236,4795.0,5.5,6.300000000000001,1.6000000000000014,628.7131
2025-06-27 15:51:00,82,118.1424,4795.0,5.5,6.4,1.6000000000000014,623.1694
2025-06-27 15:54:00,82,116.059,4795.0,5.399999999999999,6.300000000000001,1.3999999999999986,616.3762
2025-06-27 15:57:00,81,116.4931,4795.0,5.299999999999997,6.300000000000001,1.5,615.4755
2025-06-27 16:00:00,82,117.6215,4795.0,5.299999999999997,6.300000000000001,1.8000000000000043,619.6772
2025-06-27 16:03:00,81,116.4931,4795.0,5.299999999999997,6.300000000000001,1.7000000000000028,619.7316
2025-06-27 16:06:00,81,116.7535,4795.0,5.299999999999997,6.300000000000001,1.7000000000000028,619.9929
2025-06-27 16:09:00,82,118.4028,4795.0,5.299999999999997,6.300000000000001,1.7000000000000028,617.3697
2025-06-27 16:12:00,81,117.7951,4795.0,5.299999999999997,6.300000000000001,1.7000000000000028,619.3608
2025-06-27 16:15:00,81,127.0833,4795.0,5.299999999999997,6.1000000000000005,1.9000000000000057,638.1161
2025-06-27 16:18:00,84,126.7361,4796.0,5.399999999999999,6.1000000000000005,1.7000000000000028,635.2208
2025-06-27 16:21:00,84,127.9514,4796.0,5.399999999999999,6.1000000000000005,1.7000000000000028,637.6827
2025-06-27 16:24:00,85,127.9514,4796.0,5.399999999999999,6.1000000000000005,1.7000000000000028,642.7147
2025-06-27 16:27:00,85,129.2535,4796.0,5.399999999999999,6.1000000000000005,1.8000000000000043,646.3993
2025-06-27 16:30:00,86,130.2083,4796.0,5.5,6.1000000000000005,1.7000000000000028,646.7498
2025-06-27 16:33:00,86,129.8611,4796.0,5.399999999999999,6.1000000000000005,1.7999999999999972,648.8066
2025-06-27 16:36:00,85,128.0382,4796.0,5.5,6.1000000000000005,1.6000000000000014,645.7026
2025-06-27 16:39:00,85,129.7743,4796.0,5.399999999999999,6.1000000000000005,1.7999999999999972,644.1871
2025-06-27 16:42:00,83,129.2535,4796.0,5.5,6.300000000000001,1.6999999999999957,653.1207
2025-06-27 16:45:00,84,127.1701,4796.0,5.399999999999999,6.300000000000001,1.7999999999999972,645.8047
2025-06-27 16:48:00,83,125.7813,4796.0,5.399999999999999,6.200000000000001,1.7999999999999972,647.0782
2025-06-27 16:51:00,83,126.2153,4796.0,5.399999999999999,6.300000000000001,1.7000000000000028,647.8969
2025-06-27 16:54:00,86,125.3472,4796.0,5.399999999999999,6.200000000000001,1.7000000000000028,649.4205
2025-06-27 16:57:00,84,125.6076,4796.0,5.399999999999999,6.300000000000001,1.7000000000000028,644.8766
2025-06-27 17:00:00,85,123.8715,4796.0,5.299999999999997,6.300000000000001,1.8000000000000043,641.7574
2025-06-27 17:03:00,82,126.0417,4796.0,5.299999999999997,6.300000000000001,1.8000000000000043,643.2518
2025-06-27 17:06:00,85,127.9514,4796.0,5.5,6.200000000000001,1.6000000000000014,645.211
2025-06-27 17:09:00,85,128.0382,4796.0,5.399999999999999,6.300000000000001,1.7999999999999972,647.2606
2025-06-27 17:12:00,83,124.566,4796.0,5.399999999999999,6.200000000000001,1.6000000000000014,640.8936
2025-06-27 17:15:00,83,126.3021,4796.0,5.299999999999997,6.200000000000001,1.7000000000000028,635.2301
2025-06-27 17:18:00,83,128.2118,4797.0,5.199999999999996,6.200000000000001,2.0,642.7355
2025-06-27 17:21:00,84,128.6458,4797.0,5.399999999999999,6.200000000000001,1.7000000000000028,642.0867
2025-06-27 17:24:00,83,127.691,4797.0,5.399999999999999,6.200000000000001,1.7000000000000028,642.8511
2025-06-27 17:27:00,84,125.9549,4797.0,5.399999999999999,6.1,1.7000000000000028,643.2332
2025-06-27 17:30:00,84,125.434,4797.0,5.399999999999999,6.199999999999999,1.7000000000000028,639.8199
2025-06-27 17:33:00,85,127.5174,4797.0,5.399999999999999,6.1,1.7000000000000028,641.8217
2025-06-27 17:36:00,83,124.0451,4797.0,5.399999999999999,6.199999999999999,1.7000000000000028,640.6958
2025-06-27 17:39:00,81,121.441,4797.0,5.399999999999999,6.199999999999999,1.5,630.074
2025-06-27 17:42:00,83,123.2639,4797.0,5.199999999999996,6.199999999999999,1.7000000000000028,631.6791
2025-06-27 17:45:00,83,125.5208,4797.0,5.299999999999997,6.1,1.7000000000000028,636.8779
2025-06-27 17:48:00,84,125.0,4797.0,5.399999999999999,6.300000000000001,1.7000000000000028,639.3541
2025-06-27 17:51:00,84,123.6111,4797.0,5.299999999999997,6.199999999999999,1.8000000000000043,640.1557
2025-06-27 17:54:00,82,122.3958,4797.0,5.299999999999997,6.199999999999999,1.7000000000000028,634.3168
2025-06-27 17:57:00,84,125.3472,4797.0,5.299999999999997,6.199999999999999,1.7000000000000028,635.6624
2025-06-27 18:00:00,84,126.0417,4797.0,5.399999999999999,6.1,1.6000000000000014,638.2393
2025-06-27 18:03:00,84,126.3889,4797.0,5.299999999999997,6.200000000000001,1.7000000000000028,638.1585
2025-06-27 18:06:00,82,124.6528,4797.0,5.299999999999997,6.1,1.8000000000000043,637.5395
2025-06-27 18:09:00,82,125.7813,4797.0,5.399999999999999,6.199999999999999,1.7000000000000028,635.3052
2025-06-27 18:12:00,85,125.9549,4797.0,5.300000000000001,6.1,1.7000000000000028,636.8768
2025-06-27 18:15:00,83,126.9097,4797.0,5.300000000000001,6.1,1.7999999999999972,638.1279
2025-06-27 18:18:00,85,125.0868,4798.0,5.300000000000001,6.1,1.7000000000000028,638.0935
2025-06-27 18:21:00,83,125.9549,4798.0,5.300000000000001,6.1,1.7000000000000028,640.1001
2025-06-27 18:24:00,87,128.4722,4798.0,5.400000000000002,6.1,1.7999999999999972,647.677
2025-06-27 18:27:00,86,130.9896,4798.0,5.400000000000002,6.200000000000001,1.7999999999999972,651.4078
2025-06-27 18:30:00,85,126.7361,4798.0,5.5000000000000036,6.1,1.5999999999999943,646.6347
2025-06-27 18:33:00,84,125.0868,4798.0,5.5000000000000036,6.199999999999999,1.5999999999999943,642.3805
2025-06-27 18:36:00,84,125.3472,4798.0,5.400000000000002,6.199999999999999,1.6999999999999957,642.8052
2025-06-27 18:39:00,85,126.7361,4798.0,5.400000000000002,6.199999999999999,1.6999999999999957,643.457
2025-06-27 18:42:00,85,124.566,4798.0,5.400000000000002,6.199999999999999,1.6999999999999957,641.1992
2025-06-27 18:45:00,85,119.7049,4798.0,5.300000000000001,6.199999999999999,1.6000000000000014,630.2891
2025-06-27 18:48:00,84,123.6979,4798.0,5.300000000000001,6.3,1.6000000000000014,634.2007
2025-06-27 18:51:00,86,123.4375,4798.0,5.400000000000002,6.199999999999999,1.6000000000000014,635.6478
2025-06-27 18:54:00,84,123.3507,4798.0,5.400000000000002,6.199999999999999,1.6999999999999957,639.1143
2025-06-27 18:57:00,82,121.7014,4798.0,5.199999999999999,6.3,1.6000000000000014,631.7467
2025-06-27 19:00:00,84,122.3958,4798.0,5.300000000000001,6.199999999999999,1.5,619.7939
2025-06-27 19:03:00,82,122.743,4798.0,5.099999999999998,6.1,1.7000000000000028,631.5939
2025-06-27 19:06:00,84,121.007,4798.0,5.300000000000001,6.1,1.6000000000000014,629.4731
2025-06-27 19:09:00,84,122.4826,4798.0,5.199999999999999,6.1,1.6000000000000014,631.2932
2025-06-27 19:12:00,85,123.6979,4798.0,5.400000000000002,6.199999999999999,1.6000000000000014,635.6724
2025-06-27 19:15:00,85,124.0451,4798.0,5.400000000000002,6.299999999999999,1.6000000000000014,639.6788
2025-06-27 19:18:00,84,123.3507,4799.0,5.400000000000002,6.299999999999999,1.6000000000000014,636.3511
2025-06-27 19:21:00,84,124.4792,4799.0,5.300000000000001,6.299999999999999,1.7000000000000028,634.6179
2025-06-27 19:24:00,85,124.7396,4799.0,5.400000000000002,6.199999999999999,1.6000000000000014,633.3639
2025-06-27 19:27:00,82,124.1319,4799.0,5.399999999999999,6.199999999999999,1.6000000000000014,630.432
2025-06-27 19:30:00,83,120.7465,4799.0,5.300000000000001,6.199999999999999,1.5,626.6864
2025-06-27 19:33:00,85,123.4375,4799.0,5.099999999999998,6.199999999999999,1.8000000000000043,627.6523
2025-06-27 19:36:00,84,123.6111,4799.0,5.199999999999999,6.199999999999999,1.7000000000000028,632.0186
2025-06-27 19:39:00,83,121.7014,4799.0,5.300000000000001,6.199999999999999,1.6000000000000014,631.9138
2025-06-27 19:42:00,83,118.1424,4799.0,5.099999999999998,6.199999999999999,1.6000000000000014,617.3076
2025-06-27 19:45:00,82,117.9688,4799.0,5.099999999999998,6.199999999999999,1.6000000000000014,620.164
2025-06-27 19:48:00,83,117.3611,4799.0,5.199999999999996,6.199999999999999,1.5,615.103
2025-06-27 19:51:00,81,114.4965,4799.0,5.100000000000001,6.3999999999999995,1.5999999999999943,607.5205
2025-06-27 19:54:00,80,111.8924,4799.0,5.0,6.3999999999999995,1.5,603.6195
2025-06-27 19:57:00,80,111.1979,4799.0,5.0,6.3999999999999995,1.5,603.7703
2025-06-27 20:00:00,81,115.0174,4799.0,5.0,6.3999999999999995,1.3999999999999986,605.6893
2025-06-27 20:03:00,81,115.3646,4799.0,5.0,6.3999999999999995,1.5,604.3806
2025-06-27 20:06:00,81,112.5,4799.0,5.0,6.3999999999999995,1.5,600.9396
2025-06-27 20:09:00,79,113.7153,4799.0,5.0,6.3999999999999995,1.5,603.482
2025-06-27 20:12:00,81,113.4549,4799.0,5.100000000000001,6.3,1.6000000000000014,601.1789
2025-06-27 20:15:00,81,115.191,4799.0,5.0,6.3,1.6000000000000014,602.6689
2025-06-27 20:18:00,79,113.8021,4800.0,4.899999999999999,6.3999999999999995,1.6000000000000014,600.5395
2025-06-27 20:21:00,79,114.3229,4800.0,5.0,6.3999999999999995,1.3999999999999986,599.2633
2025-06-27 20:24:00,78,114.4965,4800.0,4.899999999999999,6.3,1.6000000000000014,594.6548
2025-06-27 20:27:00,80,114.5833,4800.0,4.899999999999999,6.3,1.6000000000000014,597.5805
2025-06-27 20:30:00,79,113.7153,4800.0,4.899999999999999,6.199999999999999,1.5,596.4451
2025-06-27 20:33:00,79,112.5,4800.0,4.899999999999999,6.3,1.5,597.4777
2025-06-27 20:36:00,80,113.6285,4800.0,4.900000000000002,6.3,1.5,592.2515
2025-06-27 20:39:00,80,113.4549,4800.0,4.900000000000002,6.3,1.5999999999999943,595.8158
2025-06-27 20:42:00,79,116.4063,4800.0,4.9999999999999964,6.299999999999999,1.5,595.5881
2025-06-27 20:45:00,80,116.7535,4800.0,4.900000000000002,6.1,1.5999999999999943,596.0687
2025-06-27 20:48:00,80,117.6215,4800.0,4.900000000000002,6.1,1.5999999999999943,594.5981
2025-06-27 20:51:00,79,117.3611,4800.0,4.9999999999999964,6.1,1.5,595.6815
2025-06-27 20:54:00,80,116.6667,4800.0,4.900000000000002,6.1,1.5,597.1596
2025-06-27 20:57:00,79,117.1875,4800.0,4.900000000000002,6.1,1.5999999999999943,595.9481
2025-06-27 21:00:00,79,120.2257,4800.0,5.099999999999998,6.0,1.7000000000000028,602.1324
2025-06-27 21:03:00,81,120.3993,4800.0,4.9999999999999964,6.0,1.7000000000000028,601.828
2025-06-27 21:06:00,79,120.7465,4800.0,5.099999999999998,6.0,1.5,604.4748
2025-06-27 21:09:00,80,120.7465,4800.0,5.099999999999998,6.0,1.6000000000000014,600.974
2025-06-27 21:12:00,80,123.3507,4800.0,5.0000000000000036,6.0,1.5999999999999943,602.5706
2025-06-27 21:15:00,80,123.7847,4800.0,5.099999999999998,6.0,1.5,606.1269
2025-06-27 21:18:00,80,121.875,4801.0,5.0000000000000036,6.0,1.5999999999999943,600.0509
2025-06-27 21:21:00,79,119.4444,4801.0,4.900000000000002,6.1,1.6000000000000014,598.9672
2025-06-27 21:24:00,80,118.4028,4801.0,5.0,6.1,1.6000000000000014,597.1707
2025-06-27 21:27:00,79,116.9271,4801.0,5.0,6.1,1.5,595.6727
2025-06-27 21:30:00,79,116.6667,4801.0,5.0,6.199999999999999,1.6000000000000014,595.8636
2025-06-27 21:33:00,78,116.7535,4801.0,5.0,6.1,1.5,596.3379
2025-06-27 21:36:00,80,114.5833,4801.0,5.199999999999999,6.3,1.3999999999999986,593.5011
2025-06-27 21:39:00,79,116.6667,4801.0,5.199999999999999,6.3,1.3999999999999986,592.3705
2025-06-27 21:42:00,79,118.4028,4801.0,4.9999999999999964,6.199999999999999,1.6000000000000014,594.9517
2025-06-27 21:45:00,79,118.0555,4801.0,5.0000000000000036,6.1,1.5999999999999943,595.0274
2025-06-27 21:48:00,79,118.4896,4801.0,5.100000000000001,6.199999999999999,1.5999999999999943,594.4875
2025-06-27 21:51:00,79,121.0938,4801.0,5.100000000000001,6.1,1.5,594.5061
2025-06-27 21:54:00,79,122.4826,4801.0,5.0,6.1,1.6000000000000014,595.3827
2025-06-27 21:57:00,79,122.8299,4801.0,5.200000000000003,6.1,1.5,598.0552
2025-06-27 22:00:00,79,122.743,4801.0,5.300000000000001,6.1,1.5,597.6836
2025-06-27 22:03:00,78,123.4375,4801.0,5.199999999999999,6.1,1.7000000000000028,598.7522
2025-06-27 22:06:00,79,123.0035,4801.0,5.099999999999998,6.1,1.7000000000000028,601.2745
2025-06-27 22:09:00,78,120.5729,4801.0,5.300000000000001,6.1,1.5,595.5604
2025-06-27 22:12:00,78,121.007,4801.0,5.199999999999999,6.199999999999999,1.4999999999999964,592.5037
2025-06-27 22:15:00,78,122.1354,4801.0,5.099999999999998,6.1,1.5999999999999979,589.2709
2025-06-27 22:18:00,79,121.7014,4802.0,5.199999999999999,6.199999999999999,1.5000000000000036,589.9609
2025-06-27 22:21:00,78,120.3993,4802.0,5.100000000000001,6.1,1.3999999999999986,585.0558
2025-06-27 22:24:00,78,121.5278,4802.0,5.199999999999999,6.2,1.3999999999999986,579.8011
2025-06-27 22:27:00,77,122.743,4802.0,5.199999999999999,6.1,1.5,579.3907
2025-06-27 22:30:00,77,118.5764,4802.0,5.100000000000001,6.1,1.4999999999999964,576.3986
2025-06-27 22:33:00,76,117.3611,4802.0,5.100000000000001,6.1000000000000005,1.4000000000000021,573.8347
2025-06-27 22:36:00,76,118.4028,4802.0,5.099999999999998,6.1000000000000005,1.5000000000000036,572.326
2025-06-27 22:39:00,77,120.7465,4802.0,5.099999999999998,6.000000000000001,1.4000000000000021,573.8495
2025-06-27 22:42:00,76,121.1806,4802.0,5.100000000000001,6.000000000000001,1.3999999999999986,566.3973
2025-06-27 22:45:00,76,121.007,4802.0,5.0,6.000000000000001,1.5,564.5908
2025-06-27 22:48:00,76,122.1354,4802.0,4.899999999999999,5.8999999999999995,1.3999999999999986,562.8422
2025-06-27 22:51:00,75,119.7049,4802.0,5.0,6.000000000000001,1.4000000000000021,558.3594
2025-06-27 22:54:00,73,117.7083,4802.0,4.899999999999999,5.8999999999999995,1.4000000000000021,544.3295
2025-06-27 22:57:00,73,115.8854,4802.0,4.800000000000001,6.000000000000001,1.3999999999999986,547.6367
2025-06-27 23:00:00,73,115.1042,4802.0,4.900000000000002,6.000000000000001,1.3999999999999986,546.1692
2025-06-27 23:03:00,72,110.8507,4802.0,4.900000000000002,6.000000000000001,1.1999999999999993,538.1396
2025-06-27 23:06:00,69,107.1181,4802.0,4.699999999999999,6.1000000000000005,1.3000000000000007,524.0878
2025-06-27 23:09:00,69,105.9896,4802.0,4.600000000000001,6.2,0.5,306.9613
2025-06-29 09:30:00,57,92.62153,4802.0,0.8999999999999986,1.5999999999999996,2.3000000000000007,349.7755
2025-06-29 09:33:00,65,114.3229,4802.0,2.3999999999999986,4.4,2.900000000000002,497.772
2025-06-29 09:36:00,69,115.191,4803.0,3.6999999999999993,5.4,2.099999999999998,499.0286
2025-06-29 09:39:00,72,112.934,4803.0,4.300000000000001,5.799999999999999,1.9000000000000021,540.8865
2025-06-29 09:42:00,73,113.8889,4803.0,4.600000000000001,6.1000000000000005,1.6000000000000014,548.8766
2025-06-29 09:45:00,74,115.0174,4803.0,4.700000000000003,6.1000000000000005,1.6999999999999957,548.6302
2025-06-29 09:48:00,75,116.7535,4803.0,4.800000000000001,5.999999999999999,1.5999999999999979,553.6774
2025-06-29 09:51:00,77,125.434,4803.0,5.0,5.8,1.8000000000000007,561.8038
2025-06-29 09:54:00,77,122.0486,4803.0,5.199999999999999,5.999999999999999,1.6000000000000014,578.3327
2025-06-29 09:57:00,79,125.3472,4803.0,5.199999999999999,6.1000000000000005,1.7000000000000028,589.7123
2025-06-29 10:00:00,80,126.2153,4803.0,5.300000000000001,6.2,1.7999999999999972,597.1184
2025-06-29 10:03:00,79,126.8229,4803.0,5.399999999999999,6.2,1.6999999999999993,604.5545
2025-06-29 10:06:00,80,127.3438,4803.0,5.399999999999999,6.1000000000000005,1.8000000000000007,603.8718
2025-06-29 10:09:00,80,130.2083,4803.0,5.5,6.2,1.8000000000000007,615.6392
2025-06-29 10:12:00,82,129.0799,4803.0,5.599999999999998,6.1000000000000005,1.7000000000000028,615.9707
2025-06-29 10:15:00,82,128.559,4803.0,5.600000000000001,6.200000000000001,1.8000000000000007,613.8198
2025-06-29 10:18:00,82,128.9063,4803.0,5.5,6.1,1.6999999999999993,612.0106
2025-06-29 10:21:00,81,126.8229,4803.0,5.5,6.1,1.6999999999999993,610.4526
2025-06-29 10:24:00,79,126.3021,4803.0,5.5,6.199999999999999,1.5999999999999979,610.6935
2025-06-29 10:27:00,80,125.6076,4803.0,5.5,6.199999999999999,1.6999999999999957,605.3549
2025-06-29 10:30:00,80,124.2188,4803.0,5.5,6.199999999999999,1.6999999999999957,603.6714
2025-06-29 10:33:00,80,123.0035,4804.0,5.5,6.300000000000001,1.6000000000000014,602.4587
2025-06-29 10:36:00,79,123.7847,4804.0,5.5,6.200000000000001,1.6000000000000014,604.2164
2025-06-29 10:39:00,80,124.3056,4804.0,5.5,6.300000000000001,1.6000000000000014,605.9173
2025-06-29 10:42:00,80,121.5278,4804.0,5.5,6.300000000000001,1.6999999999999957,605.9026
2025-06-29 10:45:00,79,121.5278,4804.0,5.5,6.300000000000001,1.6000000000000014,599.1064
2025-06-29 10:48:00,80,122.4826,4804.0,5.399999999999999,6.300000000000001,1.7000000000000028,603.97
2025-06-29 10:51:00,80,121.6146,4804.0,5.399999999999999,6.300000000000001,1.7000000000000028,601.6619
2025-06-29 10:54:00,80,121.0938,4804.0,5.399999999999999,6.300000000000001,1.7000000000000028,600.4064
2025-06-29 10:57:00,79,121.5278,4804.0,5.5,6.300000000000001,1.5,598.0145
2025-06-29 11:00:00,79,122.309,4804.0,5.399999999999999,6.199999999999999,1.6000000000000014,597.7206
2025-06-29 11:03:00,80,122.4826,4804.0,5.399999999999999,6.299999999999999,1.6000000000000014,596.663
2025-06-29 11:06:00,80,121.7014,4804.0,5.399999999999999,6.3,1.5,593.0087
2025-06-29 11:09:00,79,120.6597,4804.0,5.399999999999999,6.3,1.5,591.5559
2025-06-29 11:12:00,78,121.5278,4804.0,5.399999999999999,6.2,1.5,589.9641
2025-06-29 11:15:00,78,118.4028,4804.0,5.299999999999997,6.2,1.6000000000000014,587.2747
2025-06-29 11:18:00,78,119.8785,4804.0,5.199999999999999,6.3,1.4999999999999964,581.3127
2025-06-29 11:21:00,78,120.2257,4804.0,5.199999999999999,6.000000000000001,1.4999999999999964,583.0813
2025-06-29 11:24:00,77,120.1389,4804.0,5.199999999999999,6.1000000000000005,1.5999999999999979,583.1573
2025-06-29 11:27:00,77,118.6632,4804.0,5.199999999999999,6.2,1.6999999999999993,582.1415
2025-06-29 11:30:00,77,119.7917,4804.0,5.199999999999999,6.2,1.4999999999999964,577.8419
2025-06-29 11:33:00,77,121.0938,4805.0,5.199999999999999,6.000000000000001,1.4999999999999964,576.4633
2025-06-29 11:36:00,77,120.3125,4805.0,5.199999999999999,6.000000000000001,1.6999999999999993,579.8532
2025-06-29 11:39:00,77,119.0972,4805.0,5.100000000000001,6.1000000000000005,1.5999999999999979,575.0347
2025-06-29 11:42:00,76,120.3125,4805.0,5.100000000000001,6.1000000000000005,1.5999999999999979,574.709
2025-06-29 11:45:00,77,120.3125,4805.0,5.199999999999999,6.000000000000001,1.6000000000000014,577.2339
2025-06-29 11:48:00,77,120.7465,4805.0,5.199999999999999,6.1,1.5,575.4395
2025-06-29 11:51:00,77,121.1806,4805.0,5.099999999999998,6.0,1.6000000000000014,579.5397
2025-06-29 11:54:00,77,124.3056,4805.0,5.199999999999999,6.0,1.5,581.7729
2025-06-29 11:57:00,78,124.1319,4805.0,5.199999999999999,6.0,1.6000000000000014,586.0221
2025-06-29 12:00:00,79,123.4375,4805.0,5.300000000000001,6.0,1.6000000000000014,591.4279
2025-06-29 12:03:00,78,122.5694,4805.0,5.300000000000001,6.1,1.6000000000000014,587.6191
2025-06-29 12:06:00,78,122.743,4805.0,5.300000000000001,6.1,1.5,588.2396
2025-06-29 12:09:00,78,123.6111,4805.0,5.300000000000001,6.1,1.6000000000000014,586.4865
2025-06-29 12:12:00,78,120.6597,4805.0,5.199999999999999,6.199999999999999,1.6000000000000014,585.7009
2025-06-29 12:15:00,77,121.1806,4805.0,5.300000000000001,6.1,1.6000000000000014,581.1321
2025-06-29 12:18:00,78,122.1354,4805.0,5.300000000000001,6.0,1.6000000000000014,582.8833
2025-06-29 12:21:00,78,122.4826,4805.0,5.300000000000001,6.200000000000001,1.5,582.9954
2025-06-29 12:24:00,77,120.8333,4805.0,5.300000000000001,6.1,1.5,582.9245
2025-06-29 12:27:00,77,122.309,4805.0,5.399999999999999,6.200000000000001,1.6000000000000014,583.0179
2025-06-29 12:30:00,78,121.9618,4805.0,5.399999999999999,6.200000000000001,1.5,585.783
2025-06-29 12:33:00,76,120.3993,4806.0,5.299999999999997,6.200000000000001,1.6000000000000014,581.3265
2025-06-29 12:36:00,77,120.3125,4806.0,5.199999999999999,6.200000000000001,1.6000000000000014,578.162
2025-06-29 12:39:00,77,120.3993,4806.0,5.199999999999999,6.200000000000001,1.6000000000000014,580.4924
2025-06-29 12:42:00,77,120.3125,4806.0,5.199999999999999,6.1000000000000005,1.6000000000000014,580.9006
2025-06-29 12:45:00,78,121.875,4806.0,5.199999999999999,6.1000000000000005,1.6000000000000014,581.3228
2025-06-29 12:48:00,77,120.8333,4806.0,5.300000000000001,6.1000000000000005,1.6000000000000014,582.4451
2025-06-29 12:51:00,77,121.9618,4806.0,5.300000000000001,6.1000000000000005,1.5,585.0844
2025-06-29 12:54:00,78,122.1354,4806.0,5.300000000000001,6.1000000000000005,1.6999999999999957,594.9277
2025-06-29 12:57:00,78,122.5694,4806.0,5.300000000000001,6.200000000000001,1.6999999999999957,592.6257
2025-06-29 13:00:00,80,120.7465,4806.0,5.399999999999999,6.300000000000001,1.5000000000000036,594.3405
2025-06-29 13:03:00,78,120.6597,4806.0,5.400000000000002,6.300000000000001,1.6999999999999957,595.7639
2025-06-29 13:06:00,78,119.7049,4806.0,5.399999999999999,6.200000000000001,1.5000000000000036,592.2969
2025-06-29 13:09:00,78,114.5833,4806.0,5.399999999999999,6.200000000000001,1.5000000000000036,583.6602
2025-06-29 13:12:00,78,115.1042,4806.0,5.300000000000001,6.4,1.6000000000000014,581.798
2025-06-29 13:15:00,77,115.1042,4806.0,5.100000000000001,6.4,1.6000000000000014,582.7037
2025-06-29 13:18:00,77,115.625,4806.0,5.199999999999999,6.4,1.6999999999999993,587.192
2025-06-29 13:21:00,77,110.3299,4806.0,5.099999999999998,6.4,1.5999999999999979,583.7471
2025-06-29 13:24:00,77,121.0938,4806.0,5.099999999999998,6.300000000000001,1.8000000000000007,594.2479
2025-06-29 13:27:00,80,123.3507,4806.0,5.100000000000001,6.300000000000001,1.8000000000000007,602.4547
2025-06-29 13:30:00,80,122.743,4806.0,5.300000000000001,6.2,1.7000000000000028,605.1428
2025-06-29 13:33:00,79,122.309,4807.0,5.300000000000001,6.3,1.7999999999999972,610.6721
2025-06-29 13:36:00,81,123.6111,4807.0,5.300000000000004,6.3,1.7999999999999972,613.277
2025-06-29 13:39:00,80,122.4826,4807.0,5.200000000000003,6.3,1.7999999999999972,612.4199
2025-06-29 13:42:00,82,125.0,4807.0,5.299999999999997,6.3,1.8000000000000043,618.3503
2025-06-29 13:45:00,82,125.5208,4807.0,5.399999999999999,6.3,1.8000000000000043,625.4664
2025-06-29 13:48:00,82,127.3438,4807.0,5.399999999999999,6.3,1.7999999999999972,628.8797
2025-06-29 13:51:00,82,128.4722,4807.0,5.600000000000001,6.3,1.7999999999999972,635.0566
2025-06-29 13:54:00,83,127.6042,4807.0,5.5000000000000036,6.3,1.7999999999999972,633.6492
2025-06-29 13:57:00,82,127.5174,4807.0,5.5000000000000036,6.3,1.7999999999999972,634.7345
2025-06-29 14:00:00,84,129.0799,4807.0,5.599999999999998,6.3999999999999995,1.8000000000000043,636.0492
2025-06-29 14:03:00,84,127.9514,4807.0,5.599999999999998,6.3,1.9000000000000057,643.7334
2025-06-29 14:06:00,84,126.0417,4807.0,5.4999999999999964,6.3999999999999995,1.8000000000000043,641.9387
2025-06-29 14:09:00,84,127.2569,4807.0,5.699999999999999,6.4,1.7000000000000028,642.6266
2025-06-29 14:12:00,83,127.5174,4807.0,5.699999999999999,6.4,1.7999999999999972,649.387
2025-06-29 14:15:00,85,128.8194,4807.0,5.699999999999999,6.4,1.7999999999999972,650.5791
2025-06-29 14:18:00,86,127.691,4807.0,5.800000000000001,6.4,1.6999999999999957,651.9097
2025-06-29 14:21:00,85,127.691,4807.0,5.5,6.4,1.7999999999999972,648.1982
2025-06-29 14:24:00,84,129.4271,4807.0,5.800000000000001,6.4,1.7999999999999972,650.3706
2025-06-29 14:27:00,84,130.816,4807.0,5.700000000000003,6.300000000000001,1.6999999999999957,651.5539
2025-06-29 14:30:00,84,130.816,4807.0,5.600000000000001,6.300000000000001,1.7999999999999972,651.5596
2025-06-29 14:33:00,84,128.2118,4808.0,5.600000000000001,6.300000000000001,1.6000000000000014,643.4341
2025-06-29 14:36:00,85,131.25,4808.0,5.600000000000001,6.300000000000001,1.7999999999999972,647.3605
2025-06-29 14:39:00,86,132.3785,4808.0,5.700000000000003,6.300000000000001,1.7999999999999972,651.5037
2025-06-29 14:42:00,85,132.1181,4808.0,5.700000000000003,6.300000000000001,1.7999999999999972,656.6349
2025-06-29 14:45:00,86,130.2083,4808.0,5.700000000000003,6.300000000000001,1.7999999999999972,653.7527
2025-06-29 14:48:00,86,131.25,4808.0,5.700000000000003,6.4,1.8999999999999986,655.7846
2025-06-29 14:51:00,86,131.9444,4808.0,5.700000000000003,6.200000000000001,1.8999999999999986,655.5001
2025-06-29 14:54:00,86,131.5104,4808.0,5.800000000000004,6.200000000000001,1.7999999999999972,655.2532
2025-06-29 14:57:00,84,129.7743,4808.0,5.700000000000003,6.200000000000001,1.6999999999999957,651.3788
2025-06-29 15:00:00,85,130.2083,4808.0,5.800000000000001,6.200000000000001,1.6999999999999957,648.8011
2025-06-29 15:03:00,84,131.9444,4808.0,5.700000000000003,6.1,1.6999999999999957,647.8475
2025-06-29 15:06:00,85,131.5972,4808.0,5.600000000000001,6.200000000000001,1.7999999999999972,650.9473
2025-06-29 15:09:00,85,130.2083,4808.0,5.600000000000001,6.300000000000001,1.7999999999999972,650.3782
2025-06-29 15:12:00,83,130.2951,4808.0,5.700000000000003,6.300000000000001,1.6999999999999957,651.6124
2025-06-29 15:15:00,85,129.9479,4808.0,5.600000000000001,6.4,1.7000000000000028,648.536
2025-06-29 15:18:00,84,128.125,4808.0,5.700000000000003,6.300000000000001,1.6999999999999957,650.0259
2025-06-29 15:21:00,86,131.1632,4808.0,5.600000000000001,6.300000000000001,1.8999999999999986,650.9088
2025-06-29 15:24:00,86,129.9479,4808.0,5.700000000000003,6.300000000000001,1.8999999999999986,655.5359
2025-06-29 15:27:00,86,130.5556,4808.0,5.700000000000003,6.300000000000001,1.7999999999999972,657.0163
2025-06-29 15:30:00,86,129.9479,4808.0,5.800000000000001,6.199999999999999,1.6999999999999957,656.3719
2025-06-29 15:33:00,85,129.4271,4809.0,5.700000000000003,6.300000000000001,1.6999999999999957,656.5984
2025-06-29 15:36:00,84,130.9896,4809.0,5.700000000000003,6.199999999999999,1.7999999999999972,656.2119
2025-06-29 15:39:00,84,132.3785,4809.0,5.700000000000003,6.300000000000001,1.7999999999999972,658.5502
2025-06-29 15:42:00,87,129.9479,4809.0,5.700000000000003,6.300000000000001,1.7999999999999972,659.1731
2025-06-29 15:45:00,86,128.559,4809.0,5.800000000000001,6.300000000000001,1.6999999999999957,651.4266
2025-06-29 15:48:00,86,129.0799,4809.0,5.700000000000003,6.300000000000001,1.7999999999999972,651.4807
2025-06-29 15:51:00,83,128.6458,4809.0,5.800000000000001,6.300000000000001,1.6999999999999957,651.5793
2025-06-29 15:54:00,82,124.3056,4809.0,5.700000000000003,6.4,1.6000000000000014,643.2975
2025-06-29 15:57:00,82,119.9653,4809.0,5.5,6.500000000000001,1.7000000000000028,635.7734
2025-06-29 16:00:00,81,122.309,4809.0,5.399999999999999,6.500000000000001,1.6000000000000014,629.3788
2025-06-29 16:03:00,82,119.0972,4809.0,5.399999999999999,6.500000000000001,1.6000000000000014,627.9957
2025-06-29 16:06:00,83,119.7049,4809.0,5.299999999999997,6.500000000000001,1.7000000000000028,627.9078
2025-06-29 16:09:00,80,116.2326,4809.0,5.299999999999997,6.500000000000001,1.5,613.8071
2025-06-29 16:12:00,81,116.7535,4809.0,5.200000000000003,6.500000000000001,1.5,613.9019
2025-06-29 16:15:00,80,117.6215,4809.0,5.100000000000001,6.3999999999999995,1.6999999999999957,611.1745
2025-06-29 16:18:00,81,115.7986,4809.0,5.200000000000003,6.3999999999999995,1.5999999999999943,612.3521
2025-06-29 16:21:00,80,111.7188,4809.0,5.100000000000001,6.6000000000000005,1.5,608.58
2025-06-29 16:24:00,78,112.8472,4809.0,5.100000000000001,6.499999999999999,1.5,593.0226
2025-06-29 16:27:00,79,114.4965,4809.0,5.100000000000001,6.299999999999999,1.6000000000000014,596.8359
2025-06-29 16:30:00,78,114.6701,4809.0,5.100000000000001,6.199999999999999,1.5,595.5774
2025-06-29 16:33:00,79,117.1875,4810.0,5.0,6.299999999999999,1.5,595.9585
2025-06-29 16:36:00,79,118.9236,4810.0,5.0,6.199999999999999,1.6000000000000014,598.879
2025-06-29 16:39:00,82,120.3993,4810.0,5.100000000000001,6.3999999999999995,1.7999999999999972,617.0544
2025-06-29 16:42:00,83,122.0486,4810.0,5.199999999999996,6.3,1.7000000000000028,619.3735
2025-06-29 16:45:00,83,124.0451,4810.0,5.299999999999997,6.3999999999999995,1.8000000000000043,625.2078
2025-06-29 16:48:00,82,123.6979,4810.0,5.299999999999997,6.3999999999999995,1.8999999999999986,639.3184
2025-06-29 16:51:00,82,124.1319,4810.0,5.5,6.3999999999999995,1.6999999999999957,639.1977
2025-06-29 16:54:00,85,126.4757,4810.0,5.300000000000001,6.3999999999999995,1.7999999999999972,640.7778
2025-06-29 16:57:00,85,127.3438,4810.0,5.5,6.3999999999999995,1.8999999999999986,645.2087
2025-06-29 17:00:00,85,127.0833,4810.0,5.5000000000000036,6.3999999999999995,1.6999999999999957,645.2197
2025-06-29 17:03:00,85,125.3472,4810.0,5.400000000000002,6.3999999999999995,1.6999999999999957,643.5904
2025-06-29 17:06:00,82,126.6493,4810.0,5.400000000000002,6.5,1.6999999999999957,645.6089
2025-06-29 17:09:00,85,126.3021,4810.0,5.400000000000002,6.5,1.8999999999999986,650.9352
2025-06-29 17:12:00,85,124.9132,4810.0,5.5000000000000036,6.5,1.7999999999999972,649.9203
2025-06-29 17:15:00,85,122.4826,4810.0,5.400000000000002,6.6,1.7999999999999972,643.7194
2025-06-29 17:18:00,87,125.0,4810.0,5.400000000000002,6.5,2.0,653.5845
2025-06-29 17:21:00,86,124.3056,4810.0,5.5000000000000036,6.5,1.8999999999999986,658.4686
2025-06-29 17:24:00,86,121.2674,4810.0,5.5000000000000036,6.699999999999999,1.7999999999999972,653.2098
2025-06-29 17:27:00,82,122.0486,4810.0,5.400000000000002,6.7,1.6999999999999957,642.6866
2025-06-29 17:30:00,84,123.1771,4810.0,5.5000000000000036,6.6,1.7999999999999972,646.0073
2025-06-29 17:33:00,85,120.6597,4811.0,5.5000000000000036,6.5,1.5999999999999943,644.1549
2025-06-29 17:36:00,85,118.4028,4811.0,5.400000000000002,6.7,1.6000000000000014,638.2925
2025-06-29 17:39:00,84,120.7465,4811.0,5.400000000000002,6.7,1.6999999999999957,638.3187
2025-06-29 17:42:00,84,122.1354,4811.0,5.400000000000002,6.7,1.6999999999999957,640.2286
2025-06-29 17:45:00,84,121.875,4811.0,5.400000000000002,6.6,1.6999999999999957,643.12
2025-06-29 17:48:00,84,121.5278,4811.0,5.5000000000000036,6.6,1.6999999999999957,639.4058
2025-06-29 17:51:00,83,122.743,4811.0,5.400000000000002,6.5,1.6999999999999957,642.6945
2025-06-29 17:54:00,84,122.743,4811.0,5.5000000000000036,6.5,1.7999999999999972,643.0457
2025-06-29 17:57:00,85,120.3993,4811.0,5.599999999999998,6.6,1.5,642.2866
2025-06-29 18:00:00,83,119.7917,4811.0,5.400000000000002,6.7,1.6000000000000014,634.7783
2025-06-29 18:03:00,84,121.1806,4811.0,5.400000000000002,6.6,1.5999999999999943,639.8979
2025-06-29 18:06:00,82,119.7917,4811.0,5.400000000000002,6.6,1.6999999999999957,636.4163
2025-06-29 18:09:00,83,119.0104,4811.0,5.400000000000002,6.7,1.6000000000000014,633.2139
2025-06-29 18:12:00,84,121.007,4811.0,5.400000000000002,6.6,1.6000000000000014,633.9199
2025-06-29 18:15:00,83,120.3125,4811.0,5.400000000000002,6.5,1.6999999999999957,636.6273
2025-06-29 18:18:00,85,118.4896,4811.0,5.5000000000000036,6.6,1.7999999999999972,642.6234
2025-06-29 18:21:00,84,119.0104,4811.0,5.400000000000002,6.6,1.6999999999999957,637.7411
2025-06-29 18:24:00,82,118.9236,4811.0,5.300000000000001,6.7,1.7999999999999972,637.592
