Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-06-29 18:27:00,85,120.7465,4811.0,5.300000000000001,6.5,1.6999999999999957,640.7365
2025-06-29 18:30:00,85,120.5729,4811.0,5.5000000000000036,6.6000000000000005,1.5999999999999943,640.4731
2025-06-29 18:33:00,84,119.4444,4812.0,5.400000000000002,6.6000000000000005,1.7999999999999972,636.0803
2025-06-29 18:36:00,84,120.8333,4812.0,5.400000000000002,6.6000000000000005,1.5999999999999943,637.6353
2025-06-29 18:39:00,83,121.007,4812.0,5.400000000000002,6.7,1.6999999999999957,638.1926
2025-06-29 18:42:00,83,123.4375,4812.0,5.400000000000002,6.4,1.6999999999999957,639.5773
2025-06-29 18:45:00,85,124.0451,4812.0,5.300000000000001,6.4,1.8999999999999986,645.1875
2025-06-29 18:48:00,85,120.3993,4812.0,5.5000000000000036,6.4,1.7999999999999972,642.1158
2025-06-29 18:51:00,84,120.1389,4812.0,5.400000000000002,6.6000000000000005,1.6999999999999957,635.8328
2025-06-29 18:54:00,83,121.007,4812.0,5.300000000000001,6.5,1.6999999999999957,635.9314
2025-06-29 18:57:00,82,121.5278,4812.0,5.300000000000001,6.6,1.6999999999999957,634.1761
2025-06-29 19:00:00,84,121.0938,4812.0,5.400000000000002,6.5,1.6000000000000014,632.4489
2025-06-29 19:03:00,84,118.1424,4812.0,5.300000000000001,6.5,1.7000000000000028,625.3105
2025-06-29 19:06:00,83,120.1389,4812.0,5.199999999999999,6.4,1.7000000000000028,630.3585
2025-06-29 19:09:00,83,120.1389,4812.0,5.300000000000001,6.4,1.6000000000000014,625.8812
2025-06-29 19:12:00,82,118.4896,4812.0,5.199999999999999,6.4,1.7000000000000028,630.3577
2025-06-29 19:15:00,82,118.0555,4812.0,5.199999999999999,6.4,1.6000000000000014,616.5727
2025-06-29 19:18:00,83,119.2708,4812.0,5.199999999999999,6.200000000000001,1.6000000000000014,620.3925
2025-06-29 19:21:00,82,121.7014,4812.0,5.300000000000001,6.200000000000001,1.6000000000000014,623.8989
2025-06-29 19:24:00,84,120.7465,4812.0,5.199999999999999,6.300000000000001,1.7000000000000028,627.0422
2025-06-29 19:27:00,84,120.6597,4812.0,5.400000000000002,6.4,1.5,627.8217
2025-06-29 19:30:00,83,120.6597,4812.0,5.199999999999999,6.4,1.6000000000000014,621.9694
2025-06-29 19:33:00,82,122.1354,4813.0,5.300000000000001,6.4,1.5,621.2385
2025-06-29 19:36:00,84,122.3958,4813.0,5.099999999999998,6.300000000000001,1.8000000000000043,626.0416
2025-06-29 19:39:00,82,119.4444,4813.0,5.199999999999999,6.200000000000001,1.6000000000000014,626.2745
2025-06-29 19:42:00,81,117.5347,4813.0,5.300000000000001,6.4,1.5,616.867
2025-06-29 19:45:00,82,121.0938,4813.0,5.400000000000002,6.300000000000001,1.5,617.9211
2025-06-29 19:48:00,82,120.5729,4813.0,5.099999999999998,6.300000000000001,1.8000000000000043,614.7748
2025-06-29 19:51:00,82,118.9236,4813.0,5.199999999999999,6.300000000000001,1.6000000000000014,616.3198
2025-06-29 19:54:00,81,119.0104,4813.0,5.199999999999999,6.300000000000001,1.6000000000000014,615.7252
2025-06-29 19:57:00,81,118.4896,4813.0,5.199999999999999,6.300000000000001,1.6000000000000014,614.9513
2025-06-29 20:00:00,81,121.1806,4813.0,5.099999999999998,6.300000000000001,1.7000000000000028,622.4215
2025-06-29 20:03:00,83,122.9167,4813.0,5.300000000000001,6.300000000000001,1.6000000000000014,621.3361
2025-06-29 20:06:00,82,121.9618,4813.0,5.300000000000001,6.300000000000001,1.6000000000000014,624.9508
2025-06-29 20:09:00,83,121.1806,4813.0,5.300000000000001,6.300000000000001,1.6000000000000014,623.5225
2025-06-29 20:12:00,82,120.3993,4813.0,5.300000000000001,6.199999999999999,1.6000000000000014,625.4896
2025-06-29 20:15:00,82,120.3993,4813.0,5.300000000000001,6.300000000000001,1.5,619.0389
2025-06-29 20:18:00,82,122.5694,4813.0,5.199999999999999,6.200000000000001,1.6000000000000014,623.0995
2025-06-29 20:21:00,81,121.9618,4813.0,5.199999999999999,6.200000000000001,1.6000000000000014,621.0162
2025-06-29 20:24:00,83,119.7917,4813.0,5.300000000000001,6.300000000000001,1.6000000000000014,619.5509
2025-06-29 20:27:00,82,120.1389,4813.0,5.199999999999999,6.300000000000001,1.6000000000000014,620.2957
2025-06-29 20:30:00,81,121.0938,4813.0,5.199999999999999,6.300000000000001,1.6000000000000014,617.9171
2025-06-29 20:33:00,81,121.6146,4814.0,5.099999999999998,6.300000000000001,1.8000000000000043,625.5101
2025-06-29 20:36:00,83,120.7465,4814.0,5.099999999999998,6.300000000000001,1.7000000000000028,622.8209
2025-06-29 20:39:00,82,120.1389,4814.0,5.300000000000001,6.300000000000001,1.6000000000000014,616.4188
2025-06-29 20:42:00,82,120.8333,4814.0,5.300000000000001,6.300000000000001,1.6000000000000014,617.5898
2025-06-29 20:45:00,82,121.441,4814.0,5.199999999999999,6.300000000000001,1.7000000000000028,622.7115
2025-06-29 20:48:00,82,120.8333,4814.0,5.300000000000001,6.300000000000001,1.7000000000000028,629.5029
2025-06-29 20:51:00,82,119.4444,4814.0,5.300000000000001,6.4,1.6000000000000014,626.003
2025-06-29 20:54:00,82,120.8333,4814.0,5.199999999999999,6.4,1.6000000000000014,623.07
2025-06-29 20:57:00,82,121.9618,4814.0,5.199999999999999,6.300000000000001,1.6000000000000014,622.917
2025-06-29 21:00:00,82,122.1354,4814.0,5.199999999999999,6.300000000000001,1.7000000000000028,625.9644
2025-06-29 21:03:00,81,122.5694,4814.0,5.199999999999999,6.300000000000001,1.7000000000000028,626.3699
2025-06-29 21:06:00,80,122.1354,4814.0,5.199999999999996,6.200000000000001,1.7000000000000028,615.5298
2025-06-29 21:09:00,81,121.0938,4814.0,5.099999999999998,6.300000000000001,1.7000000000000028,617.9056
2025-06-29 21:12:00,82,123.6979,4814.0,5.199999999999996,6.200000000000001,1.6000000000000014,615.2377
2025-06-29 21:15:00,81,123.6111,4814.0,5.199999999999996,6.200000000000001,1.7000000000000028,619.7068
2025-06-29 21:18:00,83,122.9167,4814.0,5.199999999999996,6.200000000000001,1.8000000000000043,624.5151
2025-06-29 21:21:00,81,120.1389,4814.0,5.199999999999996,6.300000000000001,1.6000000000000014,612.6459
2025-06-29 21:24:00,81,121.441,4814.0,5.100000000000001,6.300000000000001,1.5999999999999943,615.2042
2025-06-29 21:27:00,80,122.0486,4814.0,5.100000000000001,6.300000000000001,1.5999999999999943,612.95
2025-06-29 21:30:00,81,122.3958,4814.0,5.100000000000001,6.200000000000001,1.6999999999999957,611.8167
2025-06-29 21:33:00,82,121.9618,4815.0,5.200000000000003,6.300000000000001,1.5,614.9565
2025-06-29 21:36:00,82,121.7014,4815.0,5.100000000000001,6.300000000000001,1.6999999999999957,616.8881
2025-06-29 21:39:00,81,123.1771,4815.0,5.300000000000004,6.300000000000001,1.6999999999999957,619.5224
2025-06-29 21:42:00,82,122.5694,4815.0,5.300000000000004,6.200000000000001,1.5999999999999943,619.8785
2025-06-29 21:45:00,82,122.3958,4815.0,5.300000000000004,6.200000000000001,1.5999999999999943,618.6451
2025-06-29 21:48:00,82,122.1354,4815.0,5.200000000000003,6.300000000000001,1.6999999999999957,620.5143
2025-06-29 21:51:00,81,120.8333,4815.0,5.400000000000002,6.5,1.5,619.8785
2025-06-29 21:54:00,81,121.2674,4815.0,5.300000000000001,6.300000000000001,1.6000000000000014,621.1844
2025-06-29 21:57:00,81,121.6146,4815.0,5.300000000000001,6.4,1.6000000000000014,619.3826
2025-06-29 22:00:00,80,118.5764,4815.0,5.199999999999999,6.4,1.6000000000000014,611.0905
2025-06-29 22:03:00,82,119.0104,4815.0,5.199999999999999,6.4,1.6000000000000014,609.3471
2025-06-29 22:06:00,79,120.6597,4815.0,5.199999999999999,6.300000000000001,1.6000000000000014,610.1906
2025-06-29 22:09:00,80,119.9653,4815.0,5.199999999999999,6.300000000000001,1.7000000000000028,614.1523
2025-06-29 22:12:00,81,118.9236,4815.0,5.300000000000001,6.300000000000001,1.5,613.6021
2025-06-29 22:15:00,80,116.7535,4815.0,5.300000000000001,6.4,1.7000000000000028,611.3828
2025-06-29 22:18:00,80,118.8368,4815.0,5.199999999999999,6.300000000000001,1.6000000000000014,609.1137
2025-06-29 22:21:00,81,118.9236,4815.0,5.199999999999999,6.4,1.6000000000000014,613.9345
2025-06-29 22:24:00,81,118.2292,4815.0,5.199999999999999,6.4,1.6000000000000014,610.7784
2025-06-29 22:27:00,81,117.7951,4815.0,4.9999999999999964,6.4,1.8000000000000043,613.0098
2025-06-29 22:30:00,82,120.3125,4815.0,5.300000000000001,6.5,1.6000000000000014,612.3645
2025-06-29 22:33:00,81,120.3993,4816.0,5.199999999999999,6.4,1.7000000000000028,616.2856
2025-06-29 22:36:00,82,120.6597,4816.0,5.300000000000001,6.300000000000001,1.6000000000000014,612.8051
2025-06-29 22:39:00,80,119.0972,4816.0,5.099999999999998,6.4,1.7000000000000028,613.3831
2025-06-29 22:42:00,80,118.5764,4816.0,5.199999999999999,6.4,1.6000000000000014,612.0305
2025-06-29 22:45:00,82,119.2708,4816.0,5.300000000000001,6.300000000000001,1.6000000000000014,610.9321
2025-06-29 22:48:00,82,119.9653,4816.0,5.199999999999999,6.4,1.6000000000000014,611.9536
2025-06-29 22:51:00,81,119.3576,4816.0,5.300000000000001,6.4,1.6000000000000014,613.5057
2025-06-29 22:54:00,80,119.7917,4816.0,5.300000000000001,6.4,1.6000000000000014,610.2442
2025-06-29 22:57:00,80,120.8333,4816.0,5.399999999999999,6.4,1.6000000000000014,612.6162
2025-06-29 23:00:00,81,121.441,4816.0,5.099999999999998,6.200000000000001,1.7000000000000028,612.563
2025-06-29 23:03:00,81,122.8299,4816.0,5.199999999999999,6.300000000000001,1.7000000000000028,619.7018
2025-06-29 23:06:00,83,121.2674,4816.0,5.300000000000001,6.4,1.6000000000000014,618.9412
2025-06-29 23:09:00,80,120.5729,4816.0,5.300000000000001,6.4,1.7000000000000028,619.4221
2025-06-29 23:12:00,81,117.7083,4816.0,5.399999999999999,6.5,1.6000000000000014,613.306
2025-06-29 23:15:00,81,118.5764,4816.0,5.299999999999997,6.5,1.8000000000000043,618.9841
2025-06-29 23:18:00,81,118.5764,4816.0,5.399999999999999,6.5,1.6000000000000014,617.5846
2025-06-29 23:21:00,81,115.625,4816.0,5.300000000000001,6.6,1.5,612.1788
2025-06-29 23:24:00,79,115.625,4816.0,5.199999999999996,6.6000000000000005,1.6000000000000014,607.897
2025-06-29 23:27:00,81,117.2743,4816.0,5.099999999999998,6.5,1.6000000000000014,609.4437
2025-06-29 23:30:00,80,118.0555,4816.0,5.0000000000000036,6.5,1.6999999999999957,607.865
2025-06-29 23:33:00,80,115.8854,4817.0,5.199999999999996,6.500000000000001,1.6000000000000014,601.9876
2025-06-29 23:36:00,80,115.3646,4817.0,5.100000000000001,6.500000000000001,1.5999999999999943,602.204
2025-06-29 23:39:00,80,116.8403,4817.0,5.100000000000001,6.500000000000001,1.5,601.4866
2025-06-29 23:42:00,81,116.4063,4817.0,5.0,6.500000000000001,1.6000000000000014,601.7418
2025-06-29 23:45:00,79,116.059,4817.0,5.200000000000003,6.500000000000001,1.5,600.718
2025-06-29 23:48:00,80,115.1042,4817.0,5.100000000000001,6.500000000000001,1.6000000000000014,601.4307
2025-06-29 23:51:00,80,115.4514,4817.0,5.100000000000001,6.500000000000001,1.5,599.3469
2025-06-29 23:54:00,79,115.625,4817.0,5.100000000000001,6.500000000000001,1.6000000000000014,598.913
2025-06-29 23:57:00,79,114.3229,4817.0,5.099999999999998,6.6000000000000005,1.6000000000000014,599.2769
2025-06-30 00:00:00,79,113.7153,4817.0,5.099999999999998,6.500000000000001,1.3999999999999986,589.1884
2025-06-30 00:03:00,78,114.1493,4817.0,5.0,6.500000000000001,1.5000000000000036,587.7117
2025-06-30 00:06:00,79,113.8021,4817.0,5.199999999999999,6.500000000000001,1.4999999999999964,588.0059
2025-06-30 00:09:00,79,112.934,4817.0,5.099999999999998,6.6000000000000005,1.5000000000000036,588.9367
2025-06-30 00:12:00,77,112.7604,4817.0,5.199999999999999,6.500000000000001,1.5000000000000036,585.2327
2025-06-30 00:15:00,77,113.6285,4817.0,5.0,6.6000000000000005,1.3999999999999986,583.6898
2025-06-30 00:18:00,79,113.4549,4817.0,5.100000000000001,6.6000000000000005,1.6000000000000014,586.1887
2025-06-30 00:21:00,79,112.934,4817.0,5.199999999999999,6.500000000000001,1.5,584.7384
2025-06-30 00:24:00,77,114.1493,4817.0,5.099999999999998,6.500000000000001,1.6000000000000014,582.6639
2025-06-30 00:27:00,78,115.3646,4817.0,5.0,6.500000000000001,1.6999999999999993,585.6771
2025-06-30 00:30:00,77,115.0174,4817.0,5.0,6.500000000000001,1.6999999999999993,587.1599
2025-06-30 00:33:00,77,115.4514,4818.0,4.899999999999999,6.6000000000000005,1.5999999999999979,583.0562
2025-06-30 00:36:00,78,115.9722,4818.0,5.0,6.500000000000001,1.6999999999999993,585.936
2025-06-30 00:39:00,77,116.7535,4818.0,5.199999999999999,6.500000000000001,1.5999999999999979,587.3786
2025-06-30 00:42:00,79,118.4028,4818.0,5.100000000000001,6.4,1.6999999999999993,585.2615
2025-06-30 00:45:00,78,119.3576,4818.0,5.199999999999999,6.300000000000001,1.6999999999999993,587.5244
2025-06-30 00:48:00,78,119.8785,4818.0,5.199999999999999,6.300000000000001,1.5999999999999979,589.129
2025-06-30 00:51:00,79,119.9653,4818.0,5.199999999999999,6.300000000000001,1.6999999999999993,587.1002
2025-06-30 00:54:00,79,119.9653,4818.0,5.199999999999999,6.300000000000001,1.6999999999999993,591.1395
2025-06-30 00:57:00,79,117.7951,4818.0,5.199999999999999,6.300000000000001,1.4999999999999964,587.1694
2025-06-30 01:00:00,78,118.4896,4818.0,5.099999999999998,6.4,1.5999999999999979,587.3067
2025-06-30 01:03:00,79,117.7083,4818.0,5.300000000000001,6.4,1.4999999999999964,587.4835
2025-06-30 01:06:00,78,116.2326,4818.0,5.300000000000001,6.4,1.4999999999999964,585.6133
2025-06-30 01:09:00,79,116.4931,4818.0,5.199999999999999,6.6,1.5000000000000036,586.1166
2025-06-30 01:12:00,78,115.0174,4818.0,5.199999999999999,6.500000000000001,1.5000000000000036,583.6998
2025-06-30 01:15:00,78,115.7986,4818.0,5.100000000000001,6.500000000000001,1.6000000000000014,583.9837
2025-06-30 01:18:00,78,116.059,4818.0,5.100000000000001,6.500000000000001,1.6000000000000014,584.6706
2025-06-30 01:21:00,78,115.7986,4818.0,5.200000000000003,6.500000000000001,1.6000000000000014,579.2087
2025-06-30 01:24:00,78,115.8854,4818.0,5.100000000000001,6.3999999999999995,1.6000000000000014,578.0264
2025-06-30 01:27:00,78,115.9722,4818.0,5.100000000000001,6.3999999999999995,1.6000000000000014,577.7566
2025-06-30 01:30:00,77,114.7569,4818.0,5.100000000000001,6.3999999999999995,1.6000000000000014,579.0677
2025-06-30 01:33:00,77,115.5382,4819.0,5.100000000000001,6.3999999999999995,1.6000000000000014,580.8508
2025-06-30 01:36:00,77,117.1875,4819.0,5.200000000000003,6.3999999999999995,1.3999999999999986,578.5089
2025-06-30 01:39:00,76,117.1875,4819.0,5.100000000000001,6.500000000000001,1.6000000000000014,578.4532
2025-06-30 01:42:00,77,117.9688,4819.0,5.100000000000001,6.500000000000001,1.5,580.738
2025-06-30 01:45:00,77,118.4896,4819.0,5.099999999999998,6.500000000000001,1.6000000000000014,578.4271
2025-06-30 01:48:00,76,117.1875,4819.0,5.199999999999999,6.500000000000001,1.5,580.54
2025-06-30 01:51:00,77,117.3611,4819.0,5.199999999999999,6.3999999999999995,1.5,577.4388
2025-06-30 01:54:00,77,118.0555,4819.0,5.100000000000001,6.3999999999999995,1.6000000000000014,578.4844
2025-06-30 01:57:00,77,118.1424,4819.0,5.200000000000003,6.3999999999999995,1.5,579.3099
2025-06-30 02:00:00,77,117.9688,4819.0,5.300000000000001,6.3999999999999995,1.5,582.1826
2025-06-30 02:03:00,77,117.6215,4819.0,5.199999999999999,6.299999999999999,1.7000000000000028,582.3729
2025-06-30 02:06:00,78,118.4896,4819.0,5.199999999999999,6.4,1.6000000000000014,581.2076
2025-06-30 02:09:00,78,119.4444,4819.0,5.200000000000003,6.4,1.6000000000000014,585.0632
2025-06-30 02:12:00,77,120.6597,4819.0,5.100000000000001,6.300000000000001,1.6000000000000014,583.037
2025-06-30 02:15:00,78,120.7465,4819.0,5.100000000000001,6.199999999999999,1.6000000000000014,584.3542
2025-06-30 02:18:00,77,120.2257,4819.0,5.100000000000001,6.300000000000001,1.6000000000000014,585.6127
2025-06-30 02:21:00,78,120.6597,4819.0,5.100000000000001,6.300000000000001,1.6999999999999957,586.8881
2025-06-30 02:24:00,78,120.3993,4819.0,5.100000000000001,6.199999999999999,1.6999999999999957,586.8572
2025-06-30 02:27:00,78,118.1424,4819.0,5.100000000000001,6.3999999999999995,1.6000000000000014,583.4437
2025-06-30 02:30:00,77,117.3611,4819.0,5.100000000000001,6.299999999999999,1.6000000000000014,577.6632
2025-06-30 02:33:00,77,116.4931,4820.0,5.100000000000001,6.500000000000001,1.5,577.6542
2025-06-30 02:36:00,76,114.5833,4820.0,5.100000000000001,6.3999999999999995,1.5,575.5865
2025-06-30 02:39:00,77,116.6667,4820.0,5.100000000000001,6.3999999999999995,1.6000000000000014,577.7301
2025-06-30 02:42:00,76,117.1875,4820.0,5.100000000000001,6.4,1.5,570.9752
2025-06-30 02:45:00,76,115.9722,4820.0,5.0,6.299999999999999,1.6000000000000014,571.2451
2025-06-30 02:48:00,76,115.8854,4820.0,5.0,6.3999999999999995,1.5,571.3956
2025-06-30 02:51:00,76,116.7535,4820.0,5.0,6.299999999999999,1.6000000000000014,572.0157
2025-06-30 02:54:00,77,117.3611,4820.0,5.0,6.299999999999999,1.5,573.7747
2025-06-30 02:57:00,76,117.9688,4820.0,5.100000000000001,6.199999999999999,1.6000000000000014,573.5113
2025-06-30 03:00:00,76,117.7083,4820.0,5.0,6.300000000000001,1.7000000000000028,573.2309
2025-06-30 03:03:00,75,118.5764,4820.0,5.0,6.199999999999999,1.5,573.2381
2025-06-30 03:06:00,76,117.7951,4820.0,5.100000000000001,6.300000000000001,1.6000000000000014,575.0255
2025-06-30 03:09:00,77,116.7535,4820.0,5.0,6.300000000000001,1.6000000000000014,577.1901
2025-06-30 03:12:00,77,116.6667,4820.0,5.0,6.300000000000001,1.6000000000000014,576.552
2025-06-30 03:15:00,76,117.7083,4820.0,5.0,6.300000000000001,1.6000000000000014,575.579
2025-06-30 03:18:00,77,117.5347,4820.0,5.0,6.300000000000001,1.6000000000000014,577.9275
2025-06-30 03:21:00,77,118.4028,4820.0,5.099999999999998,6.300000000000001,1.5000000000000036,579.3408
2025-06-30 03:24:00,77,120.3993,4820.0,5.099999999999998,6.200000000000001,1.5999999999999979,579.8054
2025-06-30 03:27:00,77,119.2708,4820.0,5.099999999999998,6.200000000000001,1.5999999999999979,578.5625
2025-06-30 03:30:00,77,119.9653,4820.0,5.100000000000001,6.200000000000001,1.5999999999999979,581.4021
2025-06-30 03:33:00,78,120.7465,4821.0,5.099999999999998,6.200000000000001,1.5999999999999979,580.4465
2025-06-30 03:36:00,76,119.7049,4821.0,5.100000000000001,6.200000000000001,1.5999999999999979,582.2084
2025-06-30 03:39:00,77,119.0104,4821.0,5.199999999999999,6.300000000000001,1.4999999999999964,579.9695
2025-06-30 03:42:00,77,118.9236,4821.0,5.0,6.199999999999999,1.5999999999999979,580.5882
2025-06-30 03:45:00,77,119.0972,4821.0,5.0,6.199999999999999,1.5999999999999979,578.2419
2025-06-30 03:48:00,76,118.2292,4821.0,4.900000000000002,6.199999999999999,1.6999999999999957,574.1403
2025-06-30 03:51:00,76,117.9688,4821.0,5.0,6.300000000000001,1.6999999999999993,574.9086
2025-06-30 03:54:00,76,117.2743,4821.0,5.100000000000001,6.199999999999999,1.4999999999999964,569.7185
2025-06-30 03:57:00,77,117.7951,4821.0,5.100000000000001,6.199999999999999,1.4999999999999964,577.3055
2025-06-30 04:00:00,76,115.8854,4821.0,5.0,6.300000000000001,1.5999999999999979,579.3302
2025-06-30 04:03:00,77,113.6285,4821.0,5.0,6.299999999999999,1.4999999999999964,575.6847
2025-06-30 04:06:00,77,115.3646,4821.0,5.0,6.199999999999999,1.4999999999999964,573.4719
2025-06-30 04:09:00,76,115.9722,4821.0,5.0,6.199999999999999,1.4999999999999964,572.9177
2025-06-30 04:12:00,76,116.2326,4821.0,5.0,6.199999999999999,1.4999999999999964,572.4368
2025-06-30 04:15:00,77,116.2326,4821.0,4.899999999999999,6.300000000000001,1.5999999999999979,574.7177
2025-06-30 04:18:00,76,117.7951,4821.0,5.0,6.199999999999999,1.5999999999999979,572.1833
2025-06-30 04:21:00,77,119.2708,4821.0,5.0,6.200000000000001,1.6999999999999993,576.8416
2025-06-30 04:24:00,77,119.2708,4821.0,5.0,6.200000000000001,1.5999999999999979,574.4235
2025-06-30 04:27:00,77,119.3576,4821.0,5.0,6.200000000000001,1.6999999999999993,576.8074
2025-06-30 04:30:00,77,118.5764,4821.0,5.199999999999999,6.200000000000001,1.5,577.5685
2025-06-30 04:33:00,77,117.9688,4822.0,5.0,6.200000000000001,1.6000000000000014,578.2263
2025-06-30 04:36:00,77,118.5764,4822.0,5.0,6.200000000000001,1.5,577.3232
2025-06-30 04:39:00,77,118.4028,4822.0,5.199999999999999,6.200000000000001,1.5,578.0608
2025-06-30 04:42:00,76,119.9653,4822.0,5.0,6.1000000000000005,1.6000000000000014,580.0884
2025-06-30 04:45:00,78,121.6146,4822.0,5.0,6.1000000000000005,1.6000000000000014,580.7832
2025-06-30 04:48:00,78,123.4375,4822.0,5.0,6.1000000000000005,1.7000000000000028,591.8643
2025-06-30 04:51:00,79,124.0451,4822.0,5.100000000000001,6.1000000000000005,1.6999999999999957,592.9058
2025-06-30 04:54:00,79,123.4375,4822.0,5.100000000000001,6.1,1.6999999999999957,593.1035
2025-06-30 04:57:00,79,125.0868,4822.0,5.199999999999999,6.1,1.6999999999999993,595.4244
2025-06-30 05:00:00,79,125.434,4822.0,5.199999999999999,6.1,1.5999999999999979,597.8488
2025-06-30 05:03:00,79,124.7396,4822.0,5.199999999999999,6.1,1.6999999999999993,597.5221
2025-06-30 05:06:00,79,123.0035,4822.0,5.300000000000001,6.1,1.5999999999999979,596.0604
2025-06-30 05:09:00,78,122.3958,4822.0,5.100000000000001,6.1,1.6999999999999993,594.5177
2025-06-30 05:12:00,79,117.1875,4822.0,5.199999999999999,6.299999999999999,1.4000000000000021,586.6197
2025-06-30 05:15:00,77,119.0104,4822.0,5.0,6.199999999999999,1.6000000000000014,578.2778
2025-06-30 05:18:00,77,117.9688,4822.0,5.0,6.1,1.5,578.6342
2025-06-30 05:21:00,77,114.1493,4822.0,5.0,6.1,1.5000000000000036,579.6338
2025-06-30 05:24:00,77,113.8021,4822.0,5.099999999999998,6.3,1.4000000000000021,577.7337
2025-06-30 05:27:00,77,115.191,4822.0,5.0,6.3,1.5000000000000036,578.5234
2025-06-30 05:30:00,77,114.4965,4822.0,5.0,6.3,1.5000000000000036,576.3389
2025-06-30 05:33:00,77,113.1944,4823.0,5.0,6.3999999999999995,1.5000000000000036,575.6577
2025-06-30 05:36:00,77,112.934,4823.0,5.0,6.3,1.5000000000000036,578.1733
2025-06-30 05:39:00,77,113.0208,4823.0,5.0,6.3,1.5000000000000036,577.0807
2025-06-30 05:42:00,77,112.1528,4823.0,5.0,6.3,1.5000000000000036,578.9541
2025-06-30 05:45:00,76,111.8924,4823.0,4.899999999999999,6.3999999999999995,1.5000000000000036,575.8619
2025-06-30 05:48:00,77,112.5868,4823.0,4.899999999999999,6.3,1.5000000000000036,577.9897
2025-06-30 05:51:00,77,114.2361,4823.0,4.899999999999999,6.3999999999999995,1.5999999999999979,578.5007
2025-06-30 05:54:00,77,114.2361,4823.0,4.899999999999999,6.199999999999999,1.5000000000000036,577.943
2025-06-30 05:57:00,77,115.191,4823.0,5.0,6.299999999999999,1.4999999999999964,580.9455
2025-06-30 06:00:00,77,117.6215,4823.0,4.899999999999999,6.1,1.6999999999999993,582.27
2025-06-30 06:03:00,78,119.5313,4823.0,4.900000000000002,6.199999999999999,1.6999999999999993,582.4653
2025-06-30 06:06:00,78,119.4444,4823.0,5.0,6.1,1.7000000000000028,589.2618
2025-06-30 06:09:00,79,120.2257,4823.0,4.899999999999999,6.199999999999999,1.7000000000000028,594.9758
2025-06-30 06:12:00,79,122.1354,4823.0,5.100000000000001,6.1,1.6000000000000014,593.0714
2025-06-30 06:15:00,79,124.1319,4823.0,5.0,6.1000000000000005,1.6000000000000014,597.0032
2025-06-30 06:18:00,80,125.7813,4823.0,5.100000000000001,6.1000000000000005,1.7000000000000028,599.7895
2025-06-30 06:21:00,80,127.0833,4823.0,5.100000000000001,6.1000000000000005,1.7999999999999972,609.402
2025-06-30 06:24:00,81,126.2153,4823.0,5.300000000000004,6.1000000000000005,1.6999999999999957,614.059
2025-06-30 06:27:00,80,124.3056,4823.0,5.200000000000003,6.1000000000000005,1.5999999999999943,609.8154
2025-06-30 06:30:00,79,124.1319,4823.0,5.300000000000004,6.200000000000001,1.6999999999999957,610.2498
2025-06-30 06:33:00,80,124.6528,4824.0,5.300000000000004,6.200000000000001,1.5999999999999943,613.0259
2025-06-30 06:36:00,82,121.1806,4824.0,5.200000000000003,6.300000000000001,1.6999999999999957,609.8874
2025-06-30 06:39:00,79,116.8403,4824.0,5.200000000000003,6.300000000000001,1.5,597.2852
2025-06-30 06:42:00,79,115.3646,4824.0,5.199999999999999,6.500000000000001,1.6000000000000014,592.5226
2025-06-30 06:45:00,79,117.7083,4824.0,5.100000000000001,6.299999999999999,1.6000000000000014,593.5912
2025-06-30 06:48:00,78,115.5382,4824.0,5.100000000000001,6.3999999999999995,1.5,593.361
2025-06-30 06:51:00,78,110.7639,4824.0,5.099999999999998,6.3999999999999995,1.6000000000000014,583.4194
2025-06-30 06:54:00,76,111.1111,4824.0,5.0,6.3999999999999995,1.4999999999999964,574.3515
2025-06-30 06:57:00,77,113.4549,4824.0,5.0,6.3,1.4999999999999964,577.6589
2025-06-30 07:00:00,77,114.6701,4824.0,5.0,6.3,1.5999999999999979,580.4185
2025-06-30 07:03:00,78,113.8021,4824.0,5.0,6.3,1.4999999999999964,582.6018
2025-06-30 07:06:00,78,115.0174,4824.0,4.900000000000002,6.3,1.5999999999999979,584.9535
2025-06-30 07:09:00,79,121.7014,4824.0,5.0,6.1,1.6999999999999993,588.1259
2025-06-30 07:12:00,79,123.6979,4824.0,5.100000000000001,6.1,1.6000000000000014,594.5553
2025-06-30 07:15:00,79,126.2153,4824.0,5.100000000000001,6.0,1.6000000000000014,596.4531
2025-06-30 07:18:00,79,126.9097,4824.0,5.199999999999999,6.0,1.7000000000000028,602.0522
2025-06-30 07:21:00,79,126.0417,4824.0,5.200000000000003,6.0,1.6999999999999957,605.0097
2025-06-30 07:24:00,81,125.3472,4824.0,5.400000000000002,6.0,1.5,605.0173
2025-06-30 07:27:00,79,125.3472,4824.0,5.0,6.0,1.7000000000000028,605.0882
2025-06-30 07:30:00,80,126.2153,4824.0,5.200000000000003,6.1,1.6000000000000014,601.9322
2025-06-30 07:33:00,79,127.7778,4825.0,5.300000000000001,5.999999999999999,1.6000000000000014,603.5029
2025-06-30 07:36:00,80,128.2118,4825.0,5.200000000000003,5.999999999999999,1.6999999999999957,607.0805
2025-06-30 07:39:00,80,128.6458,4825.0,5.400000000000002,5.999999999999999,1.5999999999999943,605.2843
2025-06-30 07:42:00,81,129.0799,4825.0,5.400000000000002,5.999999999999999,1.5999999999999943,613.4273
2025-06-30 07:45:00,82,128.2118,4825.0,5.200000000000003,6.1,1.6999999999999957,613.993
2025-06-30 07:48:00,81,126.7361,4825.0,5.300000000000004,6.1,1.5999999999999943,614.8989
2025-06-30 07:51:00,80,127.1701,4825.0,5.400000000000002,6.199999999999999,1.6999999999999957,613.6814
2025-06-30 07:54:00,81,126.9097,4825.0,5.400000000000002,6.199999999999999,1.5999999999999943,616.6776
2025-06-30 07:57:00,81,126.3889,4825.0,5.400000000000002,6.199999999999999,1.6999999999999957,613.6619
2025-06-30 08:00:00,82,125.7813,4825.0,5.400000000000002,6.199999999999999,1.5999999999999943,617.0814
2025-06-30 08:03:00,81,127.6042,4825.0,5.200000000000003,6.199999999999999,1.7999999999999972,617.2144
2025-06-30 08:06:00,82,128.6458,4825.0,5.300000000000004,6.1,1.7999999999999972,618.4052
2025-06-30 08:09:00,82,128.3854,4825.0,5.400000000000002,6.1,1.7999999999999972,624.0134
2025-06-30 08:12:00,83,128.125,4825.0,5.4999999999999964,6.1,1.7000000000000028,624.9465
2025-06-30 08:15:00,83,129.9479,4825.0,5.4999999999999964,6.200000000000001,1.8000000000000043,626.6152
2025-06-30 08:18:00,84,129.0799,4825.0,5.4999999999999964,6.200000000000001,1.8000000000000043,630.6522
2025-06-30 08:21:00,83,126.6493,4825.0,5.4999999999999964,6.300000000000001,1.8000000000000043,618.3168
2025-06-30 08:24:00,83,127.3438,4825.0,5.4999999999999964,6.300000000000001,1.8000000000000043,628.705
2025-06-30 08:27:00,83,121.9618,4825.0,5.599999999999998,6.300000000000001,1.7000000000000028,627.7511
2025-06-30 08:30:00,83,123.3507,4825.0,5.4999999999999964,6.4,1.7000000000000028,621.7886
2025-06-30 08:33:00,83,124.3056,4826.0,5.200000000000003,6.300000000000001,1.7999999999999972,619.0367
2025-06-30 08:36:00,83,124.9132,4826.0,5.4999999999999964,6.300000000000001,1.7000000000000028,622.0234
2025-06-30 08:39:00,83,123.3507,4826.0,5.200000000000003,6.300000000000001,1.7999999999999972,619.8622
2025-06-30 08:42:00,82,123.1771,4826.0,5.399999999999999,6.4,1.8000000000000043,625.4111
2025-06-30 08:45:00,83,123.7847,4826.0,5.399999999999999,6.4,1.7000000000000028,625.6505
2025-06-30 08:48:00,83,124.3056,4826.0,5.399999999999999,6.4,1.7000000000000028,625.9785
2025-06-30 08:51:00,83,123.8715,4826.0,5.5,6.300000000000001,1.7000000000000028,627.4963
2025-06-30 08:54:00,83,125.8681,4826.0,5.5,6.300000000000001,1.7000000000000028,625.5789
2025-06-30 08:57:00,84,127.1701,4826.0,5.5,6.300000000000001,1.7000000000000028,627.3185
2025-06-30 09:00:00,84,126.2153,4826.0,5.399999999999999,6.300000000000001,1.8000000000000043,635.2676
2025-06-30 09:03:00,83,131.5104,4826.0,5.5,6.4,1.7999999999999972,643.9492
2025-06-30 09:06:00,86,130.9896,4826.0,5.600000000000001,6.200000000000001,1.6999999999999957,640.9048
2025-06-30 09:09:00,82,132.1181,4826.0,5.600000000000001,6.300000000000001,1.6999999999999957,642.8646
2025-06-30 09:12:00,83,136.6319,4826.0,5.600000000000001,5.999999999999999,2.0,656.3966
2025-06-30 09:15:00,83,133.4201,4826.0,5.700000000000003,6.200000000000001,1.7999999999999972,654.5598
2025-06-30 09:18:00,85,132.8993,4826.0,5.700000000000003,6.200000000000001,1.8999999999999986,650.896
2025-06-30 09:21:00,83,124.6528,4826.0,5.700000000000003,6.300000000000001,1.7999999999999972,640.3187
2025-06-30 09:24:00,82,122.309,4826.0,5.5,6.500000000000001,1.6000000000000014,630.2681
2025-06-30 09:27:00,81,122.1354,4826.0,5.5,6.500000000000001,1.6000000000000014,628.8837
2025-06-30 09:30:00,83,123.2639,4826.0,5.5,6.500000000000001,1.7000000000000028,629.079
2025-06-30 09:33:00,82,124.7396,4827.0,5.399999999999999,6.300000000000001,1.7000000000000028,629.4307
2025-06-30 09:36:00,81,123.7847,4827.0,5.5,6.300000000000001,1.7000000000000028,629.1094
2025-06-30 09:39:00,81,120.8333,4827.0,5.5,6.4,1.5,614.3188
2025-06-30 09:42:00,81,121.6146,4827.0,5.199999999999996,6.4,1.7000000000000028,619.7888
2025-06-30 09:45:00,82,124.3056,4827.0,5.199999999999996,6.300000000000001,1.9000000000000057,618.1567
2025-06-30 09:48:00,82,124.566,4827.0,5.399999999999999,6.299999999999999,1.8000000000000043,622.1421
2025-06-30 09:51:00,81,123.3507,4827.0,5.399999999999999,6.299999999999999,1.7000000000000028,620.4944
2025-06-30 09:54:00,82,124.6528,4827.0,5.399999999999999,6.199999999999999,1.7000000000000028,620.2647
2025-06-30 09:57:00,83,126.8229,4827.0,5.299999999999997,6.300000000000001,1.6000000000000014,619.4709
2025-06-30 10:00:00,81,129.2535,4827.0,5.399999999999999,6.200000000000001,1.8000000000000043,628.9276
2025-06-30 10:03:00,84,130.6424,4827.0,5.5,6.200000000000001,1.7000000000000028,630.7319
2025-06-30 10:06:00,83,129.6875,4827.0,5.600000000000001,6.200000000000001,1.6000000000000014,630.8249
2025-06-30 10:09:00,82,130.9896,4827.0,5.699999999999999,6.200000000000001,1.6000000000000014,630.3224
2025-06-30 10:12:00,82,130.1215,4827.0,5.4999999999999964,6.200000000000001,1.8000000000000043,631.0588
2025-06-30 10:15:00,83,131.8576,4827.0,5.4999999999999964,6.200000000000001,1.8000000000000043,633.5114
2025-06-30 10:18:00,84,131.5104,4827.0,5.699999999999999,6.200000000000001,1.7000000000000028,639.8953
2025-06-30 10:21:00,84,128.0382,4827.0,5.599999999999998,6.300000000000001,1.8000000000000043,641.2451
2025-06-30 10:24:00,82,126.8229,4827.0,5.599999999999998,6.300000000000001,1.8000000000000043,634.7318
2025-06-30 10:27:00,84,127.5174,4827.0,5.599999999999998,6.4,1.6000000000000014,630.5632
2025-06-30 10:30:00,84,127.1701,4827.0,5.5000000000000036,6.299999999999999,1.7999999999999972,635.4457
2025-06-30 10:33:00,84,127.0833,4828.0,5.600000000000001,6.3999999999999995,1.6999999999999957,631.5705
2025-06-30 10:36:00,83,127.2569,4828.0,5.600000000000001,6.3999999999999995,1.5999999999999943,626.4041
2025-06-30 10:39:00,81,125.3472,4828.0,5.5,6.3999999999999995,1.6000000000000014,623.25
2025-06-30 10:42:00,83,124.6528,4828.0,5.399999999999999,6.3,1.7999999999999972,623.7504
2025-06-30 10:45:00,83,125.7813,4828.0,5.5,6.3999999999999995,1.7999999999999972,624.1699
2025-06-30 10:48:00,82,126.2153,4828.0,5.5,6.3999999999999995,1.6000000000000014,619.4867
2025-06-30 10:51:00,83,125.434,4828.0,5.399999999999999,6.299999999999999,1.7000000000000028,623.6
2025-06-30 10:54:00,82,126.0417,4828.0,5.600000000000001,6.3999999999999995,1.6000000000000014,623.2737
2025-06-30 10:57:00,81,125.9549,4828.0,5.399999999999999,6.3999999999999995,1.7000000000000028,621.7344
2025-06-30 11:00:00,83,126.2153,4828.0,5.5,6.3999999999999995,1.7000000000000028,621.069
2025-06-30 11:03:00,83,128.3854,4828.0,5.5,6.1,1.7000000000000028,622.3975
2025-06-30 11:06:00,84,129.2535,4828.0,5.5,6.299999999999999,1.6999999999999957,629.0328
2025-06-30 11:09:00,83,130.2951,4828.0,5.399999999999999,6.199999999999999,1.7999999999999972,630.5345
2025-06-30 11:12:00,82,129.4271,4828.0,5.5,6.299999999999999,1.7999999999999972,632.364
2025-06-30 11:15:00,84,130.2951,4828.0,5.5,6.299999999999999,1.7999999999999972,631.7348
2025-06-30 11:18:00,83,130.816,4828.0,5.5,6.1,1.8999999999999986,630.4009
2025-06-30 11:21:00,84,130.2083,4828.0,5.600000000000001,6.199999999999999,1.8999999999999986,637.4891
2025-06-30 11:24:00,82,128.9063,4828.0,5.600000000000001,6.199999999999999,1.5999999999999943,631.0242
2025-06-30 11:27:00,82,129.4271,4828.0,5.600000000000001,6.199999999999999,1.6999999999999957,630.5365
2025-06-30 11:30:00,84,130.5556,4828.0,5.5,6.199999999999999,1.7999999999999972,630.0701
2025-06-30 11:33:00,83,131.8576,4829.0,5.5,6.299999999999999,1.8999999999999986,635.5654
2025-06-30 11:36:00,83,129.6875,4829.0,5.600000000000001,6.199999999999999,1.7999999999999972,637.3242
2025-06-30 11:39:00,84,129.9479,4829.0,5.5,6.199999999999999,1.7999999999999972,632.2068
2025-06-30 11:42:00,83,131.1632,4829.0,5.700000000000003,6.199999999999999,1.7999999999999972,634.3506
2025-06-30 11:45:00,85,131.1632,4829.0,5.600000000000001,6.300000000000001,1.8999999999999986,637.0795
2025-06-30 11:48:00,83,131.25,4829.0,5.600000000000001,6.199999999999999,1.7999999999999972,638.7745
2025-06-30 11:51:00,84,131.684,4829.0,5.600000000000001,6.199999999999999,1.8999999999999986,641.587
2025-06-30 11:54:00,84,129.7743,4829.0,5.699999999999996,6.300000000000001,1.7000000000000028,644.9446
2025-06-30 11:57:00,84,128.559,4829.0,5.700000000000003,6.300000000000001,1.8999999999999986,640.0765
2025-06-30 12:00:00,84,129.5139,4829.0,5.600000000000001,6.300000000000001,1.7999999999999972,640.913
2025-06-30 12:03:00,84,129.4271,4829.0,5.600000000000001,6.300000000000001,1.7999999999999972,640.3729
2025-06-30 12:06:00,82,129.5139,4829.0,5.600000000000001,6.4,1.7999999999999972,638.757
2025-06-30 12:09:00,85,126.8229,4829.0,5.600000000000001,6.4,1.6999999999999957,634.725
2025-06-30 12:12:00,83,126.4757,4829.0,5.600000000000001,6.5,1.6999999999999957,632.2789
2025-06-30 12:15:00,83,125.6076,4829.0,5.700000000000003,6.5,1.6999999999999957,631.7582
2025-06-30 12:18:00,84,126.6493,4829.0,5.5,6.4,1.7999999999999972,629.7495
2025-06-30 12:21:00,84,126.3021,4829.0,5.600000000000001,6.5,1.7999999999999972,632.543
2025-06-30 12:24:00,84,127.2569,4829.0,5.600000000000001,6.5,1.5999999999999943,627.2925
2025-06-30 12:27:00,85,126.8229,4829.0,5.600000000000001,6.5,1.7999999999999972,635.7432
2025-06-30 12:30:00,85,125.7813,4829.0,5.600000000000001,6.5,1.7999999999999972,635.6107
2025-06-30 12:33:00,82,125.9549,4830.0,5.600000000000001,6.5,1.6999999999999957,633.424
2025-06-30 12:36:00,83,127.6042,4830.0,5.600000000000001,6.300000000000001,1.7999999999999972,634.946
2025-06-30 12:39:00,84,129.0799,4830.0,5.5,6.4,1.8999999999999986,631.2059
2025-06-30 12:42:00,83,128.0382,4830.0,5.600000000000001,6.4,1.5999999999999943,622.7031
2025-06-30 12:45:00,84,127.9514,4830.0,5.5,6.300000000000001,1.6999999999999957,626.8652
2025-06-30 12:48:00,83,127.0833,4830.0,5.399999999999999,6.4,1.8999999999999986,628.8347
2025-06-30 12:51:00,84,130.2083,4830.0,5.600000000000001,6.4,1.7999999999999972,635.2379
2025-06-30 12:54:00,84,130.1215,4830.0,5.599999999999998,6.4,1.8000000000000043,636.9638
2025-06-30 12:57:00,84,129.4271,4830.0,5.599999999999998,6.4,1.8000000000000043,641.8839
2025-06-30 13:00:00,85,129.3403,4830.0,5.599999999999998,6.4,1.9000000000000057,640.992
2025-06-30 13:03:00,85,130.2951,4830.0,5.599999999999998,6.4,1.8000000000000043,637.7389
2025-06-30 13:06:00,86,130.816,4830.0,5.599999999999998,6.4,1.9000000000000057,639.8389
2025-06-30 13:09:00,85,131.684,4830.0,5.800000000000001,6.4,1.7999999999999972,647.5385
2025-06-30 13:12:00,87,130.3819,4830.0,5.900000000000002,6.4,1.8999999999999986,653.9575
2025-06-30 13:15:00,86,129.2535,4830.0,5.900000000000002,6.5,1.6999999999999957,647.6226
2025-06-30 13:18:00,84,128.4722,4830.0,5.800000000000001,6.5,1.7999999999999972,648.626
2025-06-30 13:21:00,86,128.4722,4830.0,5.800000000000001,6.5,1.7999999999999972,650.4102
2025-06-30 13:24:00,86,130.2083,4830.0,5.800000000000001,6.5,1.7999999999999972,650.9653
2025-06-30 13:27:00,86,129.8611,4830.0,5.699999999999999,6.6,1.7999999999999972,656.9613
2025-06-30 13:30:00,88,129.5139,4830.0,5.800000000000001,6.6,1.7999999999999972,654.4196
2025-06-30 13:33:00,84,130.3819,4831.0,5.800000000000001,6.6,1.7999999999999972,655.5676
2025-06-30 13:36:00,86,129.7743,4831.0,5.800000000000001,6.4,1.7000000000000028,649.4127
2025-06-30 13:39:00,85,128.9063,4831.0,5.799999999999997,6.5,1.8000000000000043,643.4604
2025-06-30 13:42:00,84,130.9896,4831.0,5.799999999999997,6.5,1.8000000000000043,647.1198
2025-06-30 13:45:00,86,131.25,4831.0,5.799999999999997,6.5,1.8000000000000043,651.4678
2025-06-30 13:48:00,86,126.9097,4831.0,5.699999999999996,6.5,1.9000000000000057,647.8137
2025-06-30 13:51:00,86,126.4757,4831.0,5.599999999999998,6.7,1.8000000000000043,644.003
2025-06-30 13:54:00,85,125.7813,4831.0,5.799999999999997,6.7,1.8000000000000043,644.6755
2025-06-30 13:57:00,84,126.3021,4831.0,5.699999999999996,6.7,1.8000000000000043,642.5747
2025-06-30 14:00:00,86,127.1701,4831.0,5.699999999999996,6.7,1.8000000000000043,644.2593
2025-06-30 14:03:00,85,128.125,4831.0,5.600000000000001,6.5,1.8999999999999986,645.4667
2025-06-30 14:06:00,85,127.6042,4831.0,5.699999999999996,6.5,1.8000000000000043,644.9423
2025-06-30 14:09:00,86,126.3889,4831.0,5.700000000000003,6.5,1.8999999999999986,640.4747
2025-06-30 14:12:00,85,127.0833,4831.0,5.799999999999997,6.6000000000000005,1.7000000000000028,639.4764
2025-06-30 14:15:00,84,126.7361,4831.0,5.600000000000001,6.500000000000001,1.8999999999999986,638.7543
2025-06-30 14:18:00,86,126.2153,4831.0,5.700000000000003,6.6000000000000005,1.7999999999999972,641.2137
2025-06-30 14:21:00,85,127.2569,4831.0,5.600000000000001,6.6,1.8999999999999986,641.3759
2025-06-30 14:24:00,85,127.1701,4831.0,5.799999999999997,6.6000000000000005,1.7000000000000028,642.453
2025-06-30 14:27:00,85,126.6493,4831.0,5.699999999999996,6.7,1.9000000000000057,644.5419
2025-06-30 14:30:00,85,128.125,4831.0,5.799999999999997,6.6,1.8000000000000043,646.1951
2025-06-30 14:33:00,84,127.5174,4832.0,5.700000000000003,6.6,1.7999999999999972,642.7921
2025-06-30 14:36:00,83,127.0833,4832.0,5.700000000000003,6.7,1.7999999999999972,642.6105
2025-06-30 14:39:00,85,127.5174,4832.0,5.700000000000003,6.4,1.8999999999999986,642.7993
2025-06-30 14:42:00,83,127.5174,4832.0,5.700000000000003,6.4,1.6999999999999957,635.4033
2025-06-30 14:45:00,84,126.2153,4832.0,5.600000000000001,6.5,1.8999999999999986,637.418
2025-06-30 14:48:00,82,126.7361,4832.0,5.600000000000001,6.5,1.8999999999999986,638.5227
2025-06-30 14:51:00,84,126.8229,4832.0,5.699999999999996,6.6,1.7000000000000028,643.758
2025-06-30 14:54:00,84,129.9479,4832.0,5.699999999999996,6.4,1.7000000000000028,636.122
2025-06-30 14:57:00,84,129.8611,4832.0,5.5000000000000036,6.4,1.7999999999999972,636.367
2025-06-30 15:00:00,84,128.9063,4832.0,5.599999999999998,6.300000000000001,1.7000000000000028,642.8232
2025-06-30 15:03:00,82,127.9514,4832.0,5.599999999999998,6.4,1.8000000000000043,634.3494
2025-06-30 15:06:00,83,128.6458,4832.0,5.699999999999996,6.4,1.8000000000000043,637.2999
2025-06-30 15:09:00,84,129.4271,4832.0,5.699999999999999,6.4,1.8000000000000043,638.349
2025-06-30 15:12:00,84,129.7743,4832.0,5.4999999999999964,6.4,1.8000000000000043,638.9057
2025-06-30 15:15:00,86,129.5139,4832.0,5.599999999999998,6.4,2.0,646.1461
2025-06-30 15:18:00,84,126.2153,4832.0,5.699999999999999,6.5,1.7999999999999972,641.8317
2025-06-30 15:21:00,84,126.3889,4832.0,5.699999999999999,6.5,1.7000000000000028,641.9481
2025-06-30 15:24:00,85,126.7361,4832.0,5.699999999999999,6.5,1.7999999999999972,640.2076
2025-06-30 15:27:00,83,128.8194,4832.0,5.699999999999999,6.5,1.7999999999999972,644.8476
2025-06-30 15:30:00,85,129.5139,4832.0,5.800000000000001,6.4,1.7999999999999972,645.0036
2025-06-30 15:33:00,84,128.4722,4833.0,5.5,6.4,1.7999999999999972,642.8934
2025-06-30 15:36:00,82,125.9549,4833.0,5.600000000000001,6.5,1.6999999999999957,639.9339
2025-06-30 15:39:00,84,129.0799,4833.0,5.600000000000001,6.4,1.6999999999999957,644.4506
2025-06-30 15:42:00,85,130.6424,4833.0,5.600000000000001,6.300000000000001,2.0,646.6872
2025-06-30 15:45:00,86,130.2951,4833.0,5.700000000000003,6.4,1.8999999999999986,644.6573
2025-06-30 15:48:00,85,128.8194,4833.0,5.700000000000003,6.4,1.8999999999999986,647.0666
2025-06-30 15:51:00,82,127.691,4833.0,5.600000000000001,6.4,1.7999999999999972,643.9462
2025-06-30 15:54:00,85,129.9479,4833.0,5.699999999999996,6.4,1.8000000000000043,647.7751
2025-06-30 15:57:00,84,130.1215,4833.0,5.699999999999996,6.4,1.8000000000000043,648.3427
2025-06-30 16:00:00,84,129.8611,4833.0,5.599999999999998,6.4,1.8000000000000043,650.1302
2025-06-30 16:03:00,86,128.2118,4833.0,5.599999999999998,6.4,1.9000000000000057,646.9617
2025-06-30 16:06:00,84,127.1701,4833.0,5.599999999999998,6.4,1.9000000000000057,645.3046
2025-06-30 16:09:00,84,128.3854,4833.0,5.599999999999998,6.4,1.8000000000000043,643.5776
2025-06-30 16:12:00,86,130.1215,4833.0,5.699999999999999,6.4,1.8999999999999986,648.93
2025-06-30 16:15:00,83,128.9063,4833.0,5.699999999999999,6.4,1.8000000000000043,646.3871
2025-06-30 16:18:00,84,127.9514,4833.0,5.599999999999998,6.4,1.8000000000000043,647.8231
2025-06-30 16:21:00,85,127.2569,4833.0,5.699999999999999,6.4,1.7000000000000028,648.7032
2025-06-30 16:24:00,86,128.9931,4833.0,5.699999999999999,6.4,1.7999999999999972,647.3658
2025-06-30 16:27:00,85,132.1181,4833.0,5.699999999999999,6.4,1.7999999999999972,657.2891
2025-06-30 16:30:00,88,131.4236,4833.0,5.699999999999999,6.300000000000001,1.7999999999999972,656.3213
2025-06-30 16:33:00,86,128.125,4834.0,5.699999999999999,6.4,1.8999999999999986,645.8235
2025-06-30 16:36:00,86,128.0382,4834.0,5.800000000000001,6.4,1.6999999999999957,653.1978
2025-06-30 16:39:00,85,128.125,4834.0,5.699999999999999,6.5,1.7000000000000028,648.6805
2025-06-30 16:42:00,86,127.1701,4834.0,5.599999999999998,6.4,1.8999999999999986,650.8074
2025-06-30 16:45:00,86,127.5174,4834.0,5.5,6.4,1.7000000000000028,643.3201
2025-06-30 16:48:00,84,127.7778,4834.0,5.5,6.4,1.8000000000000043,647.6818
2025-06-30 16:51:00,86,127.7778,4834.0,5.699999999999999,6.4,1.7000000000000028,645.4539
2025-06-30 16:54:00,84,126.7361,4834.0,5.699999999999999,6.4,1.7999999999999972,647.4426
2025-06-30 16:57:00,84,128.6458,4834.0,5.600000000000001,6.4,1.8999999999999986,652.7419
2025-06-30 17:00:00,87,128.9063,4834.0,5.600000000000001,6.4,1.7999999999999972,655.1011
2025-06-30 17:03:00,86,127.691,4834.0,5.600000000000001,6.5,1.7999999999999972,655.7843
2025-06-30 17:06:00,85,129.6875,4834.0,5.700000000000003,6.5,1.6999999999999957,659.4816
2025-06-30 17:09:00,86,129.3403,4834.0,5.700000000000003,6.4,1.6999999999999957,653.5449
2025-06-30 17:12:00,86,128.125,4834.0,5.600000000000001,6.4,1.6999999999999957,653.7063
2025-06-30 17:15:00,84,128.0382,4834.0,5.5,6.4,1.7999999999999972,650.5073
2025-06-30 17:18:00,87,127.6042,4834.0,5.5,6.5,1.7999999999999972,652.5913
2025-06-30 17:21:00,87,127.9514,4834.0,5.600000000000001,6.4,1.6999999999999957,652.553
2025-06-30 17:24:00,85,127.6042,4834.0,5.600000000000001,6.4,1.7999999999999972,651.0511
2025-06-30 17:27:00,86,127.7778,4834.0,5.600000000000001,6.5,1.6999999999999957,651.4142
2025-06-30 17:30:00,86,128.8194,4834.0,5.600000000000001,6.5,1.7999999999999972,653.7019
2025-06-30 17:33:00,87,128.8194,4835.0,5.5,6.4,2.0,654.3152
2025-06-30 17:36:00,87,127.3438,4835.0,5.700000000000003,6.4,1.7999999999999972,655.6666
2025-06-30 17:39:00,86,126.6493,4835.0,5.700000000000003,6.4,1.7999999999999972,653.6481
2025-06-30 17:42:00,85,126.4757,4835.0,5.600000000000001,6.5,1.6999999999999957,648.89
2025-06-30 17:45:00,85,125.6076,4835.0,5.5,6.5,1.7999999999999972,645.1188
2025-06-30 17:48:00,85,125.5208,4835.0,5.600000000000001,6.4,1.6999999999999957,647.0886
2025-06-30 17:51:00,86,127.0833,4835.0,5.5,6.4,1.7999999999999972,648.7328
2025-06-30 17:54:00,84,126.8229,4835.0,5.600000000000001,6.4,1.8999999999999986,650.2697
2025-06-30 17:57:00,84,127.5174,4835.0,5.600000000000001,6.4,1.7999999999999972,655.5713
2025-06-30 18:00:00,84,125.5208,4835.0,5.600000000000001,6.5,1.7999999999999972,652.4645
2025-06-30 18:03:00,84,128.4722,4835.0,5.600000000000001,6.5,1.8999999999999986,654.2654
2025-06-30 18:06:00,87,129.5139,4835.0,5.5,6.5,1.8999999999999986,659.6182
2025-06-30 18:09:00,86,128.8194,4835.0,5.700000000000003,6.4,1.8999999999999986,661.0503
2025-06-30 18:12:00,87,128.6458,4835.0,5.600000000000001,6.5,1.8999999999999986,658.5936
2025-06-30 18:15:00,87,127.6042,4835.0,5.600000000000001,6.5,1.7999999999999972,659.1111
2025-06-30 18:18:00,86,130.2083,4835.0,5.600000000000001,6.5,1.7999999999999972,658.5134
2025-06-30 18:21:00,85,131.1632,4835.0,5.600000000000001,6.4,1.8999999999999986,664.4106
2025-06-30 18:24:00,85,131.25,4835.0,5.700000000000003,6.4,1.8999999999999986,664.9146
2025-06-30 18:27:00,87,129.9479,4835.0,5.600000000000001,6.4,1.8999999999999986,661.7216
2025-06-30 18:30:00,87,127.6042,4835.0,5.600000000000001,6.6,1.7999999999999972,660.5046
2025-06-30 18:33:00,87,127.0833,4836.0,5.699999999999996,6.6,1.7000000000000028,658.4609
2025-06-30 18:36:00,85,127.3438,4836.0,5.600000000000001,6.6,1.7999999999999972,655.8384
2025-06-30 18:39:00,87,126.9097,4836.0,5.799999999999997,6.5,1.8000000000000043,659.1753
2025-06-30 18:42:00,87,126.0417,4836.0,5.700000000000003,6.5,1.7999999999999972,657.21
2025-06-30 18:45:00,87,123.8715,4836.0,5.5,6.6,1.8999999999999986,654.6971
2025-06-30 18:48:00,86,123.4375,4836.0,5.600000000000001,6.7,1.8999999999999986,649.899
2025-06-30 18:51:00,86,127.0833,4836.0,5.5,6.5,1.8999999999999986,652.5295
2025-06-30 18:54:00,86,128.9931,4836.0,5.600000000000001,6.5,1.8999999999999986,658.2371
2025-06-30 18:57:00,84,127.6042,4836.0,5.600000000000001,6.4,1.7999999999999972,658.2171
2025-06-30 19:00:00,86,125.0868,4836.0,5.5,6.6,1.7999999999999972,653.231
2025-06-30 19:03:00,86,124.0451,4836.0,5.600000000000001,6.6,1.7999999999999972,651.1685
2025-06-30 19:06:00,84,123.3507,4836.0,5.600000000000001,6.6,1.8999999999999986,650.9131
2025-06-30 19:09:00,86,123.4375,4836.0,5.5,6.7,1.7999999999999972,649.8793
2025-06-30 19:12:00,83,122.0486,4836.0,5.600000000000001,6.7,1.6999999999999957,645.0822
2025-06-30 19:15:00,84,121.441,4836.0,5.600000000000001,6.7,1.6999999999999957,644.1875
2025-06-30 19:18:00,86,122.1354,4836.0,5.399999999999999,6.7,1.7999999999999972,645.5839
2025-06-30 19:21:00,85,123.6111,4836.0,5.399999999999999,6.7,1.7999999999999972,647.0816
2025-06-30 19:24:00,84,121.6146,4836.0,5.600000000000001,6.6000000000000005,1.6999999999999957,644.8726
2025-06-30 19:27:00,84,122.743,4836.0,5.399999999999999,6.6000000000000005,1.7999999999999972,646.2548
2025-06-30 19:30:00,85,122.9167,4836.0,5.5,6.7,1.7999999999999972,647.7513
2025-06-30 19:33:00,85,123.1771,4837.0,5.600000000000001,6.6,1.6999999999999957,646.4308
2025-06-30 19:36:00,85,125.1736,4837.0,5.5,6.5,1.7999999999999972,644.3871
2025-06-30 19:39:00,82,123.6979,4837.0,5.5,6.5,1.6999999999999957,643.0533
2025-06-30 19:42:00,85,124.7396,4837.0,5.5,6.6,1.6999999999999957,644.9393
2025-06-30 19:45:00,84,123.7847,4837.0,5.399999999999999,6.5,1.7999999999999972,645.0963
2025-06-30 19:48:00,86,126.3021,4837.0,5.5,6.5,1.6999999999999957,643.1165
2025-06-30 19:51:00,83,125.9549,4837.0,5.5,6.5,1.6999999999999957,643.8684
2025-06-30 19:54:00,83,126.9097,4837.0,5.600000000000001,6.4,1.6999999999999957,646.9799
2025-06-30 19:57:00,85,125.9549,4837.0,5.5,6.4,1.6999999999999957,642.6738
2025-06-30 20:00:00,86,125.0,4837.0,5.5,6.4,1.6999999999999957,641.4798
2025-06-30 20:03:00,86,124.1319,4837.0,5.5,6.4,1.6999999999999957,642.2296
2025-06-30 20:06:00,83,125.0,4837.0,5.5,6.4,1.6999999999999957,645.1472
2025-06-30 20:09:00,85,123.6111,4837.0,5.5,6.5,1.6999999999999957,638.4017
2025-06-30 20:12:00,85,125.7813,4837.0,5.400000000000002,6.4,1.6999999999999957,638.3273
2025-06-30 20:15:00,83,124.2188,4837.0,5.5,6.4,1.6999999999999957,638.5901
2025-06-30 20:18:00,84,124.7396,4837.0,5.399999999999999,6.4,1.7000000000000028,632.6877
2025-06-30 20:21:00,84,126.3889,4837.0,5.5,6.3,1.6000000000000014,633.4897
2025-06-30 20:24:00,83,127.1701,4837.0,5.5,6.4,1.7999999999999972,644.3933
