Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-06-30 20:27:00,84,127.0833,4837.0,5.5,6.4,1.7999999999999972,644.67
2025-06-30 20:30:00,85,125.6076,4837.0,5.5,6.4,1.6999999999999957,642.3062
2025-06-30 20:33:00,84,124.7396,4838.0,5.5,6.5,1.8999999999999986,651.9144
2025-06-30 20:36:00,85,124.2188,4838.0,5.600000000000001,6.5,1.6999999999999957,650.5633
2025-06-30 20:39:00,85,123.0035,4838.0,5.5,6.6,1.6999999999999957,648.0874
2025-06-30 20:42:00,83,124.1319,4838.0,5.600000000000001,6.5,1.7999999999999972,649.1102
2025-06-30 20:45:00,83,123.6979,4838.0,5.600000000000001,6.5,1.7999999999999972,653.4513
2025-06-30 20:48:00,86,125.0,4838.0,5.5,6.6,1.7999999999999972,650.6804
2025-06-30 20:51:00,86,124.3056,4838.0,5.600000000000001,6.6,1.6999999999999957,650.2488
2025-06-30 20:54:00,85,124.9132,4838.0,5.600000000000001,6.5,1.6999999999999957,647.1982
2025-06-30 20:57:00,83,126.0417,4838.0,5.600000000000001,6.5,1.7999999999999972,648.7275
2025-06-30 21:00:00,86,126.3021,4838.0,5.5000000000000036,6.5,1.6999999999999957,648.3001
2025-06-30 21:03:00,84,123.4375,4838.0,5.5,6.5,1.8999999999999986,649.7012
2025-06-30 21:06:00,85,123.2639,4838.0,5.5,6.6,1.6999999999999957,646.3337
2025-06-30 21:09:00,86,124.566,4838.0,5.5,6.5,1.6999999999999957,638.9165
2025-06-30 21:12:00,84,124.6528,4838.0,5.5,6.5,1.6999999999999957,641.5662
2025-06-30 21:15:00,84,126.4757,4838.0,5.5,6.5,1.7999999999999972,644.5769
2025-06-30 21:18:00,84,122.0486,4838.0,5.5,6.5,1.6999999999999957,641.2405
2025-06-30 21:21:00,84,121.9618,4838.0,5.5,6.4,1.6999999999999957,635.5399
2025-06-30 21:24:00,82,123.2639,4838.0,5.399999999999999,6.5,1.7999999999999972,637.1624
2025-06-30 21:27:00,83,124.7396,4838.0,5.5,6.4,1.6999999999999957,644.047
2025-06-30 21:30:00,83,126.3889,4838.0,5.5,6.4,1.6999999999999957,639.7854
2025-06-30 21:33:00,83,126.2153,4839.0,5.5,6.5,1.7999999999999972,640.6485
2025-06-30 21:36:00,84,123.4375,4839.0,5.5,6.4,1.6999999999999957,641.7294
2025-06-30 21:39:00,84,124.0451,4839.0,5.5,6.5,1.6000000000000014,639.2175
2025-06-30 21:42:00,84,124.6528,4839.0,5.5,6.5,1.7999999999999972,638.6622
2025-06-30 21:45:00,84,124.7396,4839.0,5.399999999999999,6.300000000000001,1.7999999999999972,636.6195
2025-06-30 21:48:00,83,123.6979,4839.0,5.5,6.4,1.6999999999999957,636.3583
2025-06-30 21:51:00,85,125.434,4839.0,5.5,6.4,1.6000000000000014,635.5029
2025-06-30 21:54:00,82,123.0035,4839.0,5.399999999999999,6.5,1.7999999999999972,638.3503
2025-06-30 21:57:00,84,124.7396,4839.0,5.5,6.4,1.5,636.9873
2025-06-30 22:00:00,84,124.2188,4839.0,5.399999999999999,6.300000000000001,1.7000000000000028,635.8117
2025-06-30 22:03:00,83,125.434,4839.0,5.399999999999999,6.300000000000001,1.7000000000000028,635.1995
2025-06-30 22:06:00,84,123.7847,4839.0,5.399999999999999,6.5,1.7000000000000028,636.6801
2025-06-30 22:09:00,85,124.2188,4839.0,5.5,6.4,1.7000000000000028,637.3627
2025-06-30 22:12:00,85,122.3958,4839.0,5.399999999999999,6.4,1.8000000000000043,637.6954
2025-06-30 22:15:00,85,122.3958,4839.0,5.5,6.5,1.7000000000000028,638.7248
2025-06-30 22:18:00,84,121.2674,4839.0,5.5,6.5,1.7000000000000028,636.9495
2025-06-30 22:21:00,81,117.7951,4839.0,5.399999999999999,6.6000000000000005,1.5,621.1378
2025-06-30 22:24:00,83,116.2326,4839.0,5.200000000000003,6.6000000000000005,1.7999999999999972,623.6169
2025-06-30 22:27:00,82,118.5764,4839.0,5.200000000000003,6.6000000000000005,1.5999999999999943,620.013
2025-06-30 22:30:00,82,119.8785,4839.0,5.200000000000003,6.500000000000001,1.7999999999999972,624.1904
2025-06-30 22:33:00,83,119.9653,4840.0,5.299999999999997,6.500000000000001,1.7000000000000028,628.4266
2025-06-30 22:36:00,82,119.3576,4840.0,5.399999999999999,6.6000000000000005,1.7000000000000028,629.564
2025-06-30 22:39:00,83,119.8785,4840.0,5.4999999999999964,6.6000000000000005,1.7000000000000028,630.8046
2025-06-30 22:42:00,83,120.5729,4840.0,5.400000000000002,6.500000000000001,1.7999999999999972,628.4938
2025-06-30 22:45:00,84,122.309,4840.0,5.400000000000002,6.500000000000001,1.7999999999999972,629.0255
2025-06-30 22:48:00,85,124.6528,4840.0,5.399999999999999,6.6000000000000005,1.8000000000000043,638.2761
2025-06-30 22:51:00,84,124.3056,4840.0,5.4999999999999964,6.4,1.9000000000000057,643.1869
2025-06-30 22:54:00,84,124.566,4840.0,5.599999999999998,6.4,1.8000000000000043,642.9128
2025-06-30 22:57:00,85,123.1771,4840.0,5.4999999999999964,6.4,1.7000000000000028,634.7589
2025-06-30 23:00:00,85,126.3889,4840.0,5.4999999999999964,6.5,1.8000000000000043,634.76
2025-06-30 23:03:00,82,122.743,4840.0,5.399999999999999,6.5,1.7000000000000028,635.3574
2025-06-30 23:06:00,84,117.1875,4840.0,5.4999999999999964,6.6,1.7000000000000028,631.8419
2025-06-30 23:09:00,81,113.4549,4840.0,5.400000000000002,6.7,1.5999999999999943,619.9543
2025-06-30 23:12:00,82,113.2813,4840.0,5.300000000000001,6.7,1.6000000000000014,617.7589
2025-06-30 23:15:00,81,113.8889,4840.0,5.300000000000001,6.7,1.5,609.0146
2025-06-30 23:18:00,80,113.1944,4840.0,5.199999999999999,6.7,1.5,603.361
2025-06-30 23:21:00,79,113.0208,4840.0,5.199999999999999,6.500000000000001,1.5,600.2234
2025-06-30 23:24:00,79,109.5486,4840.0,5.199999999999999,6.6000000000000005,1.5,593.158
2025-06-30 23:27:00,78,108.941,4840.0,5.199999999999999,6.6000000000000005,1.2999999999999972,586.6345
2025-06-30 23:30:00,78,110.4167,4840.0,5.099999999999998,6.6000000000000005,1.5,588.8304
2025-06-30 23:33:00,78,110.5903,4841.0,5.099999999999998,6.4,1.5,589.1656
2025-06-30 23:36:00,77,109.9826,4841.0,4.9999999999999964,6.4,1.6000000000000014,587.2876
2025-06-30 23:39:00,77,109.809,4841.0,4.9999999999999964,6.4,1.6000000000000014,585.662
2025-06-30 23:42:00,77,111.5451,4841.0,5.099999999999998,6.4,1.5,586.6788
2025-06-30 23:45:00,77,111.4583,4841.0,4.9999999999999964,6.5,1.6000000000000014,587.4102
2025-06-30 23:48:00,78,111.9792,4841.0,4.9999999999999964,6.4,1.7000000000000028,591.4722
2025-06-30 23:51:00,78,111.8924,4841.0,5.199999999999999,6.4,1.5,591.1773
2025-06-30 23:54:00,78,110.5903,4841.0,5.199999999999999,6.5,1.5,589.7949
2025-06-30 23:57:00,77,110.3299,4841.0,5.199999999999999,6.6,1.5,584.1168
2025-07-01 00:00:00,77,109.375,4841.0,5.099999999999998,6.5,1.5,581.631
2025-07-01 00:03:00,78,111.1979,4841.0,5.099999999999998,6.4,1.5,579.5856
2025-07-01 00:06:00,78,110.5903,4841.0,5.099999999999998,6.4,1.5,580.474
2025-07-01 00:09:00,77,110.8507,4841.0,4.900000000000002,6.4,1.5999999999999943,581.9305
2025-07-01 00:12:00,77,107.8125,4841.0,4.900000000000002,6.5,1.5,579.7864
2025-07-01 00:15:00,76,106.3368,4841.0,4.900000000000002,6.6000000000000005,1.3999999999999986,569.8718
2025-07-01 00:18:00,76,107.5521,4841.0,4.900000000000002,6.300000000000001,1.3999999999999986,569.8326
2025-07-01 00:21:00,76,107.3785,4841.0,4.900000000000002,6.4,1.5,570.231
2025-07-01 00:24:00,76,108.4201,4841.0,4.900000000000002,6.4,1.5,569.2664
2025-07-01 00:27:00,76,107.8125,4841.0,4.900000000000002,6.300000000000001,1.5,565.084
2025-07-01 00:30:00,76,107.1181,4841.0,5.0000000000000036,6.300000000000001,1.3999999999999986,565.662
2025-07-01 00:33:00,76,107.1181,4842.0,4.800000000000001,6.300000000000001,1.5,567.263
2025-07-01 00:36:00,75,107.9861,4842.0,4.699999999999999,6.199999999999999,1.5,562.4341
2025-07-01 00:39:00,75,109.809,4842.0,4.699999999999999,6.300000000000001,1.5,563.3519
2025-07-01 00:42:00,75,110.5903,4842.0,4.900000000000002,6.300000000000001,1.3999999999999986,558.5233
2025-07-01 00:45:00,75,110.4167,4842.0,4.800000000000001,6.200000000000001,1.5,560.3253
2025-07-01 00:48:00,76,111.1111,4842.0,5.0000000000000036,6.200000000000001,1.3999999999999986,569.0591
2025-07-01 00:51:00,77,112.066,4842.0,4.800000000000001,6.200000000000001,1.6000000000000014,574.0696
2025-07-01 00:54:00,76,111.9792,4842.0,5.0000000000000036,6.200000000000001,1.5,575.0001
2025-07-01 00:57:00,77,113.1944,4842.0,5.099999999999998,6.200000000000001,1.4000000000000057,576.5699
2025-07-01 01:00:00,76,111.8924,4842.0,5.0000000000000036,6.200000000000001,1.5,576.3743
2025-07-01 01:03:00,77,111.9792,4842.0,5.0000000000000036,6.200000000000001,1.5,578.8605
2025-07-01 01:06:00,77,112.1528,4842.0,5.0000000000000036,6.200000000000001,1.5,576.3209
2025-07-01 01:09:00,77,112.3264,4842.0,5.0,6.200000000000001,1.5,578.2158
2025-07-01 01:12:00,77,115.0174,4842.0,5.0,6.200000000000001,1.5,578.0362
2025-07-01 01:15:00,78,116.4063,4842.0,5.0,6.1000000000000005,1.6000000000000014,581.1783
2025-07-01 01:18:00,77,116.6667,4842.0,5.0,6.1000000000000005,1.6000000000000014,581.9072
2025-07-01 01:21:00,77,117.2743,4842.0,5.100000000000001,6.1000000000000005,1.5,581.153
2025-07-01 01:24:00,79,119.0972,4842.0,5.100000000000001,6.200000000000001,1.6999999999999957,590.5452
2025-07-01 01:27:00,78,117.6215,4842.0,5.300000000000004,6.200000000000001,1.3999999999999986,587.274
2025-07-01 01:30:00,78,117.5347,4842.0,5.200000000000003,6.200000000000001,1.5,586.4756
2025-07-01 01:33:00,79,117.7083,4843.0,5.300000000000001,6.200000000000001,1.5,586.2343
2025-07-01 01:36:00,77,116.059,4843.0,5.199999999999999,6.1,1.5,583.1954
2025-07-01 01:39:00,77,114.1493,4843.0,5.099999999999998,6.300000000000001,1.6000000000000014,580.0787
2025-07-01 01:42:00,77,116.2326,4843.0,5.099999999999998,6.300000000000001,1.6000000000000014,582.8473
2025-07-01 01:45:00,78,115.8854,4843.0,5.100000000000001,6.199999999999999,1.5999999999999979,582.7677
2025-07-01 01:48:00,77,112.934,4843.0,5.100000000000001,6.199999999999999,1.5999999999999979,577.9803
2025-07-01 01:51:00,75,112.5868,4843.0,5.100000000000001,6.299999999999999,1.4000000000000021,571.7491
2025-07-01 01:54:00,76,111.1111,4843.0,5.0,6.199999999999999,1.5000000000000036,564.3054
2025-07-01 01:57:00,75,111.0243,4843.0,5.0,6.299999999999999,1.4000000000000021,564.9056
2025-07-01 02:00:00,75,109.8958,4843.0,5.0,6.3999999999999995,1.3000000000000007,561.0806
2025-07-01 02:03:00,75,110.7639,4843.0,5.0,6.299999999999999,1.5,563.6999
2025-07-01 02:06:00,75,109.4618,4843.0,4.900000000000002,6.199999999999999,1.3999999999999986,561.3342
2025-07-01 02:09:00,75,109.0278,4843.0,5.0,6.3999999999999995,1.3999999999999986,559.3734
2025-07-01 02:12:00,75,109.1146,4843.0,4.800000000000001,6.3999999999999995,1.5,558.2082
2025-07-01 02:15:00,74,110.8507,4843.0,4.899999999999999,6.3999999999999995,1.5,558.2936
2025-07-01 02:18:00,74,110.3299,4843.0,4.899999999999999,6.199999999999999,1.6000000000000014,560.4024
2025-07-01 02:21:00,74,110.7639,4843.0,4.800000000000001,6.199999999999999,1.5,554.5982
2025-07-01 02:24:00,73,111.7188,4843.0,5.0,6.199999999999999,1.3999999999999986,552.4606
2025-07-01 02:27:00,75,111.632,4843.0,4.900000000000002,6.199999999999999,1.3999999999999986,561.2214
2025-07-01 02:30:00,75,110.3299,4843.0,4.900000000000002,6.199999999999999,1.5,560.0971
2025-07-01 02:33:00,75,110.2431,4844.0,4.800000000000001,6.300000000000001,1.5,559.6356
2025-07-01 02:36:00,75,111.7188,4844.0,4.900000000000002,6.199999999999999,1.6000000000000014,561.0587
2025-07-01 02:39:00,75,112.4132,4844.0,4.900000000000002,6.1,1.5,564.1491
2025-07-01 02:42:00,76,114.6701,4844.0,4.900000000000002,6.1,1.6000000000000014,566.8203
2025-07-01 02:45:00,75,116.3195,4844.0,4.900000000000002,6.1000000000000005,1.6000000000000014,567.5098
2025-07-01 02:48:00,76,116.2326,4844.0,5.0,6.1000000000000005,1.5999999999999979,572.0878
2025-07-01 02:51:00,77,118.1424,4844.0,5.0,6.1000000000000005,1.5999999999999979,574.1227
2025-07-01 02:54:00,77,117.2743,4844.0,5.100000000000001,6.1000000000000005,1.4999999999999964,571.8978
2025-07-01 02:57:00,77,117.7083,4844.0,5.100000000000001,6.2,1.5999999999999979,581.7347
2025-07-01 03:00:00,76,118.4028,4844.0,5.199999999999999,6.200000000000001,1.4999999999999964,578.8403
2025-07-01 03:03:00,77,117.2743,4844.0,5.199999999999999,6.200000000000001,1.4999999999999964,581.4622
2025-07-01 03:06:00,77,118.9236,4844.0,5.199999999999999,6.1000000000000005,1.5999999999999979,578.4056
2025-07-01 03:09:00,77,120.3993,4844.0,5.299999999999997,6.1000000000000005,1.6000000000000014,585.405
2025-07-01 03:12:00,78,118.6632,4844.0,5.199999999999999,6.1000000000000005,1.5999999999999979,585.4502
2025-07-01 03:15:00,78,118.2292,4844.0,5.100000000000001,6.200000000000001,1.8000000000000007,589.8129
2025-07-01 03:18:00,78,118.4028,4844.0,5.199999999999999,6.200000000000001,1.5999999999999979,586.9692
2025-07-01 03:21:00,78,117.2743,4844.0,5.199999999999999,6.300000000000001,1.6999999999999993,586.5082
2025-07-01 03:24:00,79,117.5347,4844.0,5.199999999999999,6.299999999999999,1.6999999999999993,594.2941
2025-07-01 03:27:00,78,116.2326,4844.0,5.199999999999999,6.199999999999999,1.5999999999999979,585.4335
2025-07-01 03:30:00,78,112.934,4844.0,5.199999999999999,6.3999999999999995,1.4999999999999964,580.0319
2025-07-01 03:33:00,77,114.3229,4845.0,5.199999999999999,6.500000000000001,1.5999999999999979,579.0908
2025-07-01 03:36:00,77,114.4965,4845.0,5.199999999999999,6.299999999999999,1.4000000000000021,574.5751
2025-07-01 03:39:00,76,114.4965,4845.0,5.0,6.199999999999999,1.6000000000000014,573.9469
2025-07-01 03:42:00,76,114.5833,4845.0,5.099999999999998,6.199999999999999,1.5000000000000036,572.3054
2025-07-01 03:45:00,76,114.0625,4845.0,5.099999999999998,6.199999999999999,1.5000000000000036,570.6331
2025-07-01 03:48:00,76,112.3264,4845.0,5.099999999999998,6.299999999999999,1.4000000000000021,567.7564
2025-07-01 03:51:00,75,111.4583,4845.0,5.0,6.199999999999999,1.5,569.0007
2025-07-01 03:54:00,76,110.6771,4845.0,5.0,6.299999999999999,1.5,569.1326
2025-07-01 03:57:00,75,110.7639,4845.0,5.0,6.299999999999999,1.5,568.66
2025-07-01 04:00:00,76,111.7188,4845.0,5.0,6.299999999999999,1.5,569.9639
2025-07-01 04:03:00,75,111.7188,4845.0,5.0,6.199999999999999,1.5,569.0841
2025-07-01 04:06:00,75,113.1944,4845.0,5.0,6.199999999999999,1.5,567.8265
2025-07-01 04:09:00,75,114.4965,4845.0,5.0,6.300000000000001,1.6000000000000014,565.8169
2025-07-01 04:12:00,76,114.6701,4845.0,5.0,6.199999999999999,1.6000000000000014,570.259
2025-07-01 04:15:00,77,113.2813,4845.0,5.099999999999998,6.300000000000001,1.5000000000000036,571.8072
2025-07-01 04:18:00,76,115.5382,4845.0,5.0,6.200000000000001,1.6000000000000014,571.0485
2025-07-01 04:21:00,77,117.1007,4845.0,5.099999999999998,6.200000000000001,1.5999999999999979,577.6816
2025-07-01 04:24:00,76,117.1007,4845.0,5.099999999999998,6.200000000000001,1.5000000000000036,577.0509
2025-07-01 04:27:00,78,117.1007,4845.0,5.099999999999998,6.200000000000001,1.5999999999999979,581.563
2025-07-01 04:30:00,78,118.0555,4845.0,5.099999999999998,6.200000000000001,1.6999999999999993,589.0897
2025-07-01 04:33:00,78,118.4028,4846.0,5.199999999999999,6.200000000000001,1.5999999999999979,586.9877
2025-07-01 04:36:00,78,118.4896,4846.0,5.199999999999999,6.200000000000001,1.6999999999999993,591.332
2025-07-01 04:39:00,78,117.7951,4846.0,5.299999999999997,6.300000000000001,1.6000000000000014,587.0925
2025-07-01 04:42:00,78,117.7083,4846.0,5.299999999999997,6.200000000000001,1.6000000000000014,590.478
2025-07-01 04:45:00,78,116.8403,4846.0,5.199999999999999,6.300000000000001,1.6999999999999993,587.0138
2025-07-01 04:48:00,78,117.5347,4846.0,5.299999999999997,6.200000000000001,1.6000000000000014,585.6324
2025-07-01 04:51:00,79,118.1424,4846.0,5.299999999999997,6.200000000000001,1.6000000000000014,591.4501
2025-07-01 04:54:00,79,118.4028,4846.0,5.199999999999999,6.200000000000001,1.6999999999999993,587.5002
2025-07-01 04:57:00,78,117.7083,4846.0,5.199999999999999,6.200000000000001,1.6999999999999993,591.0101
2025-07-01 05:00:00,79,118.6632,4846.0,5.199999999999999,6.200000000000001,1.6999999999999993,590.8519
2025-07-01 05:03:00,79,118.2292,4846.0,5.199999999999999,6.200000000000001,1.6000000000000014,593.0471
2025-07-01 05:06:00,79,117.9688,4846.0,5.199999999999999,6.200000000000001,1.7000000000000028,592.1108
2025-07-01 05:09:00,79,118.0555,4846.0,5.300000000000001,6.200000000000001,1.6000000000000014,593.0672
2025-07-01 05:12:00,79,118.2292,4846.0,5.300000000000001,6.4,1.6000000000000014,591.5059
2025-07-01 05:15:00,78,115.5382,4846.0,5.300000000000001,6.300000000000001,1.6000000000000014,588.601
2025-07-01 05:18:00,78,115.0174,4846.0,5.300000000000001,6.300000000000001,1.6000000000000014,588.4113
2025-07-01 05:21:00,78,115.7986,4846.0,5.300000000000001,6.300000000000001,1.5,590.033
2025-07-01 05:24:00,77,114.3229,4846.0,5.300000000000001,6.300000000000001,1.6000000000000014,589.5743
2025-07-01 05:27:00,78,111.9792,4846.0,5.199999999999999,6.500000000000001,1.6000000000000014,585.1649
2025-07-01 05:30:00,77,111.5451,4846.0,5.0,6.500000000000001,1.5999999999999979,578.4145
2025-07-01 05:33:00,77,112.5,4847.0,5.0,6.500000000000001,1.6999999999999993,580.2205
2025-07-01 05:36:00,78,113.1944,4847.0,5.0,6.4,1.6999999999999993,579.1574
2025-07-01 05:39:00,77,112.4132,4847.0,5.099999999999998,6.300000000000001,1.6000000000000014,578.156
2025-07-01 05:42:00,76,113.0208,4847.0,5.199999999999999,6.300000000000001,1.5,578.4332
2025-07-01 05:45:00,77,114.6701,4847.0,5.099999999999998,6.300000000000001,1.7000000000000028,583.7994
2025-07-01 05:48:00,77,115.0174,4847.0,5.099999999999998,6.300000000000001,1.7000000000000028,581.2082
2025-07-01 05:51:00,77,115.8854,4847.0,5.199999999999999,6.200000000000001,1.5,580.8016
2025-07-01 05:54:00,78,116.6667,4847.0,5.099999999999998,6.200000000000001,1.6000000000000014,583.6101
2025-07-01 05:57:00,77,115.625,4847.0,5.0,6.200000000000001,1.8000000000000007,585.1002
2025-07-01 06:00:00,77,116.6667,4847.0,5.199999999999999,6.200000000000001,1.6000000000000014,586.1846
2025-07-01 06:03:00,79,119.0104,4847.0,5.199999999999999,6.300000000000001,1.6000000000000014,588.5046
2025-07-01 06:06:00,79,120.2257,4847.0,5.400000000000002,6.300000000000001,1.6000000000000014,597.0412
2025-07-01 06:09:00,79,119.8785,4847.0,5.300000000000001,6.300000000000001,1.6999999999999957,599.0889
2025-07-01 06:12:00,78,120.3993,4847.0,5.400000000000002,6.300000000000001,1.6000000000000014,599.1534
2025-07-01 06:15:00,81,121.875,4847.0,5.400000000000002,6.300000000000001,1.5999999999999943,601.7394
2025-07-01 06:18:00,81,121.441,4847.0,5.400000000000002,6.300000000000001,1.6999999999999957,606.6014
2025-07-01 06:21:00,84,131.25,4847.0,5.400000000000002,6.3999999999999995,1.7999999999999972,617.5854
2025-07-01 06:24:00,81,127.0833,4847.0,5.300000000000001,6.0,1.6000000000000014,608.8036
2025-07-01 06:27:00,79,121.5278,4847.0,5.199999999999999,6.2,1.5,601.0789
2025-07-01 06:30:00,79,121.9618,4847.0,5.0,6.1000000000000005,1.5999999999999979,593.7572
2025-07-01 06:33:00,78,122.0486,4848.0,5.0,6.000000000000001,1.4999999999999964,591.0377
2025-07-01 06:36:00,79,122.0486,4848.0,4.899999999999999,6.1000000000000005,1.5999999999999979,587.7549
2025-07-01 06:39:00,78,119.8785,4848.0,4.899999999999999,6.1000000000000005,1.5999999999999979,582.2758
2025-07-01 06:42:00,76,118.8368,4848.0,5.0,6.1000000000000005,1.5000000000000036,572.5555
2025-07-01 06:45:00,76,120.3125,4848.0,4.899999999999999,5.8999999999999995,1.5000000000000036,576.7222
2025-07-01 06:48:00,76,119.2708,4848.0,4.900000000000002,5.8999999999999995,1.6000000000000014,574.6722
2025-07-01 06:51:00,75,114.2361,4848.0,4.699999999999999,5.8,1.5,558.4451
2025-07-01 06:54:00,75,116.4063,4848.0,4.699999999999999,5.8999999999999995,1.5,551.5436
2025-07-01 06:57:00,74,115.4514,4848.0,4.699999999999999,5.8999999999999995,1.3999999999999986,549.9012
2025-07-01 07:00:00,73,117.2743,4848.0,4.599999999999998,5.8,1.3999999999999986,549.2432
2025-07-01 07:03:00,74,118.6632,4848.0,4.5,5.8,1.4999999999999964,548.3442
2025-07-01 07:06:00,73,117.1875,4848.0,4.5,5.699999999999999,1.4999999999999964,551.079
2025-07-01 07:09:00,73,119.7049,4848.0,4.599999999999998,5.699999999999999,1.6000000000000014,552.2683
2025-07-01 07:12:00,72,119.0972,4848.0,4.599999999999998,5.6,1.3999999999999986,538.8815
2025-07-01 07:15:00,72,121.441,4848.0,4.5,5.5,1.4999999999999964,541.2038
2025-07-01 07:18:00,73,122.4826,4848.0,4.5,5.5,1.4999999999999964,540.3914
2025-07-01 07:21:00,72,121.6146,4848.0,4.5,5.5,1.4999999999999964,542.2429
2025-07-01 07:24:00,73,123.0035,4848.0,4.599999999999998,5.5,1.5,547.1339
2025-07-01 07:27:00,74,123.0035,4848.0,4.600000000000001,5.5,1.5,552.5978
2025-07-01 07:30:00,74,124.9132,4848.0,4.5,5.4,1.6000000000000014,550.1476
2025-07-01 07:33:00,74,125.6076,4849.0,4.5,5.4,1.6000000000000014,552.4135
2025-07-01 07:36:00,74,126.9097,4849.0,4.600000000000001,5.4,1.5,551.9562
2025-07-01 07:39:00,74,126.7361,4849.0,4.5,5.4,1.6000000000000014,555.4093
2025-07-01 07:42:00,74,126.6493,4849.0,4.5,5.300000000000001,1.6000000000000014,555.329
2025-07-01 07:45:00,74,124.9132,4849.0,4.600000000000001,5.300000000000001,1.5,554.7778
2025-07-01 07:48:00,74,123.8715,4849.0,4.5,5.300000000000001,1.5,550.144
2025-07-01 07:51:00,73,124.6528,4849.0,4.5,5.300000000000001,1.5,545.3337
2025-07-01 07:54:00,72,125.434,4849.0,4.5,5.300000000000001,1.5,545.9238
2025-07-01 07:57:00,73,124.1319,4849.0,4.399999999999999,5.199999999999999,1.5,545.3106
2025-07-01 08:00:00,72,124.7396,4849.0,4.399999999999999,5.300000000000001,1.3999999999999986,541.0008
2025-07-01 08:03:00,73,127.2569,4849.0,4.399999999999999,5.199999999999999,1.5,547.4714
2025-07-01 08:06:00,74,128.6458,4849.0,4.399999999999999,5.199999999999999,1.6000000000000014,549.5208
2025-07-01 08:09:00,73,126.3889,4849.0,4.399999999999999,5.1,1.6000000000000014,549.1454
2025-07-01 08:12:00,72,126.2153,4849.0,4.399999999999999,5.1,1.5,542.2377
2025-07-01 08:15:00,72,124.6528,4849.0,4.399999999999999,5.199999999999999,1.5,539.7094
2025-07-01 08:18:00,72,124.9132,4849.0,4.399999999999999,5.199999999999999,1.3999999999999986,540.3475
2025-07-01 08:21:00,73,124.9132,4849.0,4.399999999999999,5.199999999999999,1.5,540.0549
2025-07-01 08:24:00,72,125.0868,4849.0,4.300000000000001,5.199999999999999,1.3999999999999986,536.5945
2025-07-01 08:27:00,71,126.3889,4849.0,4.300000000000001,5.1,1.5,538.3608
2025-07-01 08:30:00,71,123.7847,4849.0,4.399999999999999,5.1,1.5,536.8095
2025-07-01 08:33:00,72,125.434,4850.0,4.399999999999999,5.0,1.5,536.7687
2025-07-01 08:36:00,72,126.3021,4850.0,4.399999999999999,5.0,1.5,537.9795
2025-07-01 08:39:00,73,127.2569,4850.0,4.300000000000001,5.1,1.5,541.9767
2025-07-01 08:42:00,72,125.9549,4850.0,4.300000000000001,5.0,1.5,541.287
2025-07-01 08:45:00,72,125.9549,4850.0,4.400000000000002,5.199999999999999,1.3999999999999986,540.4108
2025-07-01 08:48:00,72,125.7813,4850.0,4.400000000000002,5.1,1.5,540.1263
2025-07-01 08:51:00,72,125.8681,4850.0,4.300000000000001,5.1,1.5,539.5936
2025-07-01 08:54:00,73,125.8681,4850.0,4.300000000000001,5.1,1.3999999999999986,544.1987
2025-07-01 08:57:00,73,126.0417,4850.0,4.300000000000001,5.1,1.5,542.9913
2025-07-01 09:00:00,73,125.5208,4850.0,4.400000000000002,5.1,1.5,543.5226
2025-07-01 09:03:00,73,125.0868,4850.0,4.300000000000001,5.199999999999999,1.5,545.0672
2025-07-01 09:06:00,73,131.0764,4850.0,4.300000000000001,5.1,1.6000000000000014,545.512
2025-07-01 09:09:00,74,129.7743,4850.0,4.399999999999999,5.0,1.5000000000000036,550.9772
2025-07-01 09:12:00,74,131.1632,4850.0,4.5,5.1,1.4000000000000021,550.1339
2025-07-01 09:15:00,73,132.0313,4850.0,4.399999999999999,5.0,1.5000000000000036,548.0575
2025-07-01 09:18:00,74,131.684,4850.0,4.399999999999999,5.0,1.5999999999999979,553.0782
2025-07-01 09:21:00,74,131.684,4850.0,4.399999999999999,5.1,1.5000000000000036,553.9009
2025-07-01 09:24:00,74,129.7743,4850.0,4.5,5.1,1.4000000000000021,553.0095
2025-07-01 09:27:00,73,129.2535,4850.0,4.399999999999999,5.1,1.5000000000000036,551.9536
2025-07-01 09:30:00,74,128.2118,4850.0,4.5,5.199999999999999,1.4000000000000021,552.4081
2025-07-01 09:33:00,75,129.3403,4851.0,4.399999999999999,5.1,1.5999999999999979,552.5399
2025-07-01 09:36:00,73,129.7743,4851.0,4.5,5.1,1.4000000000000021,550.3226
2025-07-01 09:39:00,74,130.2951,4851.0,4.5,5.199999999999999,1.4999999999999964,550.5674
2025-07-01 09:42:00,73,128.9063,4851.0,4.5,5.1,1.4000000000000021,552.8088
2025-07-01 09:45:00,74,128.8194,4851.0,4.399999999999999,5.1,1.5999999999999979,555.2471
2025-07-01 09:48:00,75,128.8194,4851.0,4.5,5.1,1.4999999999999964,554.5917
2025-07-01 09:51:00,74,131.0764,4851.0,4.5,5.1,1.4999999999999964,554.4553
2025-07-01 09:54:00,75,133.2465,4851.0,4.399999999999999,5.1,1.5999999999999979,555.1697
2025-07-01 09:57:00,76,132.5521,4851.0,4.5,5.1,1.6999999999999993,560.3962
2025-07-01 10:00:00,76,131.8576,4851.0,4.5,5.1,1.4999999999999964,560.1733
2025-07-01 10:03:00,76,130.1215,4851.0,4.599999999999998,5.199999999999999,1.6000000000000014,564.411
2025-07-01 10:06:00,76,131.5104,4851.0,4.699999999999999,5.199999999999999,1.5,565.1647
2025-07-01 10:09:00,77,130.1215,4851.0,4.5,5.199999999999999,1.6000000000000014,569.0378
2025-07-01 10:12:00,77,129.4271,4851.0,4.599999999999998,5.199999999999999,1.7000000000000028,570.508
2025-07-01 10:15:00,76,130.2951,4851.0,4.699999999999999,5.199999999999999,1.5,565.1779
2025-07-01 10:18:00,76,130.9896,4851.0,4.600000000000001,5.199999999999999,1.5,568.1681
2025-07-01 10:21:00,76,130.5556,4851.0,4.399999999999999,5.199999999999999,1.7000000000000028,565.4657
2025-07-01 10:24:00,76,130.7292,4851.0,4.600000000000001,5.200000000000001,1.6000000000000014,564.378
2025-07-01 10:27:00,77,130.2951,4851.0,4.600000000000001,5.200000000000001,1.6000000000000014,567.3538
2025-07-01 10:30:00,76,130.816,4851.0,4.699999999999999,5.200000000000001,1.6000000000000014,566.7092
2025-07-01 10:33:00,72,115.4514,4852.0,4.5,5.7,1.3000000000000043,543.8361
2025-07-01 10:36:00,73,114.6701,4852.0,4.5,5.7,1.4000000000000021,547.7511
2025-07-01 10:39:00,73,111.2847,4852.0,4.5,5.7,1.4000000000000021,543.9814
2025-07-01 10:42:00,71,109.7222,4852.0,4.199999999999999,5.6000000000000005,1.3000000000000007,529.2668
2025-07-01 10:45:00,72,110.3299,4852.0,4.100000000000001,5.7,1.3999999999999986,532.2502
2025-07-01 10:48:00,70,110.8507,4852.0,4.200000000000003,5.7,1.3999999999999986,532.4296
2025-07-01 10:51:00,70,113.2813,4852.0,4.0,5.7,1.6000000000000014,532.2917
2025-07-01 10:54:00,71,114.5833,4852.0,4.300000000000001,5.6,1.4000000000000021,535.3558
2025-07-01 10:57:00,71,113.6285,4852.0,4.300000000000001,5.5,1.3999999999999986,532.7175
2025-07-01 11:00:00,71,112.934,4852.0,4.200000000000003,5.5,1.3999999999999986,529.3081
2025-07-01 11:03:00,70,112.1528,4852.0,4.200000000000003,5.6,1.3999999999999986,528.5913
2025-07-01 11:06:00,71,113.1944,4852.0,4.300000000000001,5.6,1.3999999999999986,523.9552
2025-07-01 11:09:00,71,115.0174,4852.0,4.199999999999999,5.5,1.3999999999999986,527.2946
2025-07-01 11:12:00,70,116.7535,4852.0,4.300000000000001,5.5,1.3999999999999986,536.3447
2025-07-01 11:15:00,71,115.1042,4852.0,4.300000000000001,5.5,1.3999999999999986,535.2087
2025-07-01 11:18:00,71,115.625,4852.0,4.300000000000001,5.5,1.3999999999999986,536.9841
2025-07-01 11:21:00,71,115.625,4852.0,4.300000000000001,5.5,1.3999999999999986,534.7371
2025-07-01 11:24:00,71,111.1979,4852.0,4.400000000000002,5.699999999999999,1.2999999999999972,529.998
2025-07-01 11:27:00,70,110.6771,4852.0,4.199999999999999,5.6,1.3000000000000043,520.3083
2025-07-01 11:30:00,70,116.4063,4852.0,4.100000000000001,5.3999999999999995,1.4999999999999964,529.5541
2025-07-01 11:33:00,75,130.3819,4853.0,4.300000000000001,5.199999999999999,1.7999999999999972,562.3859
2025-07-01 11:36:00,74,130.3819,4853.0,4.5,5.1,1.6000000000000014,557.1564
2025-07-01 11:39:00,73,128.3854,4853.0,4.5,5.1,1.5,546.0822
2025-07-01 11:42:00,76,128.9931,4853.0,4.699999999999999,5.499999999999999,1.9000000000000021,574.1031
2025-07-01 11:45:00,77,127.6042,4853.0,4.899999999999999,5.7,1.7000000000000028,586.9634
2025-07-01 11:48:00,78,123.3507,4853.0,4.899999999999999,5.8,1.7000000000000028,588.8933
2025-07-01 11:51:00,78,124.3056,4853.0,4.899999999999999,5.9,1.7000000000000028,592.3337
2025-07-01 11:54:00,80,129.9479,4853.0,5.100000000000001,5.8,1.7999999999999972,603.413
2025-07-01 11:57:00,82,129.2535,4853.0,5.200000000000003,5.8999999999999995,2.0,619.4175
2025-07-01 12:00:00,81,125.7813,4853.0,5.299999999999997,6.1000000000000005,1.9000000000000057,617.4292
2025-07-01 12:03:00,81,123.6111,4853.0,5.299999999999997,6.200000000000001,1.7000000000000028,613.0856
2025-07-01 12:06:00,82,120.8333,4853.0,5.399999999999999,6.300000000000001,1.8000000000000043,612.9644
2025-07-01 12:09:00,81,114.6701,4853.0,5.299999999999997,6.5,1.6000000000000014,603.9881
2025-07-01 12:12:00,80,115.191,4853.0,5.200000000000003,6.5,1.5999999999999943,602.9021
2025-07-01 12:15:00,80,114.2361,4853.0,5.200000000000003,6.5,1.7999999999999972,600.8039
2025-07-01 12:18:00,79,114.5833,4853.0,5.200000000000003,6.6000000000000005,1.5999999999999943,597.6927
2025-07-01 12:21:00,79,113.8889,4853.0,5.200000000000003,6.500000000000001,1.6000000000000014,595.3765
2025-07-01 12:24:00,80,117.3611,4853.0,5.100000000000001,6.3999999999999995,1.6000000000000014,598.6557
2025-07-01 12:27:00,79,117.7951,4853.0,5.100000000000001,6.3,1.6999999999999957,599.4641
2025-07-01 12:30:00,79,116.6667,4853.0,5.200000000000003,6.3999999999999995,1.5,599.1876
2025-07-01 12:33:00,78,115.5382,4854.0,5.100000000000001,6.3999999999999995,1.5,595.5027
2025-07-01 12:36:00,78,118.5764,4854.0,5.0,6.3,1.6000000000000014,595.2678
2025-07-01 12:39:00,78,118.1424,4854.0,4.899999999999999,6.2,1.7000000000000028,597.9846
2025-07-01 12:42:00,78,117.5347,4854.0,5.100000000000001,6.2,1.6000000000000014,592.7847
2025-07-01 12:45:00,78,118.4896,4854.0,5.100000000000001,6.2,1.5,584.9783
2025-07-01 12:48:00,78,118.1424,4854.0,4.899999999999999,6.2,1.7000000000000028,585.6202
2025-07-01 12:51:00,77,118.2292,4854.0,5.099999999999998,6.2,1.6000000000000014,584.4466
2025-07-01 12:54:00,76,119.9653,4854.0,4.800000000000001,6.1,1.8000000000000007,583.6488
2025-07-01 12:57:00,77,120.6597,4854.0,4.899999999999999,6.0,1.7000000000000028,585.9839
2025-07-01 13:00:00,77,121.5278,4854.0,5.0,6.0,1.6000000000000014,585.3734
2025-07-01 13:03:00,77,120.8333,4854.0,5.0,6.0,1.7000000000000028,586.3619
2025-07-01 13:06:00,77,120.6597,4854.0,5.0,6.1,1.5,584.4751
2025-07-01 13:09:00,78,120.8333,4854.0,4.899999999999999,6.0,1.7000000000000028,590.8257
2025-07-01 13:12:00,78,120.6597,4854.0,5.100000000000001,6.1,1.6000000000000014,587.0852
2025-07-01 13:15:00,77,119.2708,4854.0,4.899999999999999,6.1,1.7000000000000028,588.5648
2025-07-01 13:18:00,77,119.4444,4854.0,5.0,6.0,1.6000000000000014,587.9846
2025-07-01 13:21:00,78,119.8785,4854.0,4.899999999999999,6.0,1.7000000000000028,589.0114
2025-07-01 13:24:00,78,120.7465,4854.0,5.0,6.1,1.6000000000000014,589.4783
2025-07-01 13:27:00,78,120.3125,4854.0,5.0,6.1,1.7000000000000028,592.3605
2025-07-01 13:30:00,78,120.2257,4854.0,5.100000000000001,6.1,1.6999999999999957,591.379
2025-07-01 13:33:00,78,119.9653,4855.0,5.200000000000003,6.1,1.5,585.8541
2025-07-01 13:36:00,78,120.1389,4855.0,5.100000000000001,6.199999999999999,1.6000000000000014,586.1897
2025-07-01 13:39:00,78,122.0486,4855.0,5.0,5.9,1.6000000000000014,588.4299
2025-07-01 13:42:00,78,120.5729,4855.0,5.0,6.0,1.7000000000000028,586.015
2025-07-01 13:45:00,78,119.7917,4855.0,4.899999999999999,5.9,1.7000000000000028,584.9155
2025-07-01 13:48:00,78,120.8333,4855.0,4.899999999999999,6.1,1.7000000000000028,585.8745
2025-07-01 13:51:00,77,122.4826,4855.0,5.0,5.9,1.6000000000000014,586.3242
2025-07-01 13:54:00,78,121.0938,4855.0,5.0,5.9,1.6000000000000014,588.9272
2025-07-01 13:57:00,77,119.4444,4855.0,5.0,6.0,1.6000000000000014,586.8713
2025-07-01 14:00:00,77,120.3993,4855.0,5.100000000000001,6.0,1.5,587.1063
2025-07-01 14:03:00,78,121.0938,4855.0,5.100000000000001,5.9,1.5,587.1498
2025-07-01 14:06:00,78,119.7049,4855.0,4.899999999999999,6.1,1.7000000000000028,586.5745
2025-07-01 14:09:00,78,117.9688,4855.0,5.0,6.0,1.6000000000000014,585.4048
2025-07-01 14:12:00,77,118.5764,4855.0,5.100000000000001,6.1,1.5,583.532
2025-07-01 14:15:00,78,119.0104,4855.0,4.900000000000002,6.0,1.6000000000000014,584.4354
2025-07-01 14:18:00,78,118.4896,4855.0,4.900000000000002,6.0,1.6000000000000014,585.3293
2025-07-01 14:21:00,77,117.3611,4855.0,4.900000000000002,6.0,1.6000000000000014,580.4975
2025-07-01 14:24:00,76,118.0555,4855.0,4.900000000000002,6.0,1.7999999999999972,582.0623
2025-07-01 14:27:00,78,118.0555,4855.0,4.900000000000002,6.0,1.5,583.981
2025-07-01 14:30:00,79,119.2708,4855.0,4.900000000000002,6.0,1.6999999999999957,587.0323
2025-07-01 14:33:00,78,118.2292,4856.0,4.900000000000002,6.0,1.6999999999999957,587.9704
2025-07-01 14:36:00,77,118.5764,4856.0,4.900000000000002,6.0,1.5999999999999943,585.5963
2025-07-01 14:39:00,78,117.5347,4856.0,4.900000000000002,6.0,1.5,584.9437
2025-07-01 14:42:00,78,117.3611,4856.0,4.900000000000002,6.0,1.5999999999999943,585.9702
2025-07-01 14:45:00,79,118.9236,4856.0,4.900000000000002,6.0,1.6999999999999957,584.7358
2025-07-01 14:48:00,78,117.7083,4856.0,4.9999999999999964,6.0,1.6000000000000014,589.3636
2025-07-01 14:51:00,79,118.2292,4856.0,4.9999999999999964,6.0,1.6000000000000014,586.2802
2025-07-01 14:54:00,79,117.3611,4856.0,4.9999999999999964,6.1,1.7000000000000028,586.6023
2025-07-01 14:57:00,79,118.1424,4856.0,4.9999999999999964,6.1,1.7000000000000028,585.5357
2025-07-01 15:00:00,79,118.4896,4856.0,4.9999999999999964,6.1,1.7000000000000028,585.6328
2025-07-01 15:03:00,79,118.6632,4856.0,4.899999999999999,6.0,1.7000000000000028,588.4141
2025-07-01 15:06:00,80,118.6632,4856.0,4.899999999999999,6.0,1.7000000000000028,588.8329
2025-07-01 15:09:00,78,119.5313,4856.0,4.9999999999999964,6.0,1.6000000000000014,590.2391
2025-07-01 15:12:00,79,121.007,4856.0,4.9999999999999964,6.0,1.6000000000000014,590.5089
2025-07-01 15:15:00,78,120.5729,4856.0,4.899999999999999,6.0,1.7000000000000028,589.9904
2025-07-01 15:18:00,79,122.309,4856.0,4.9999999999999964,5.9,1.7000000000000028,592.7269
2025-07-01 15:21:00,78,121.6146,4856.0,4.9999999999999964,5.9,1.7000000000000028,591.4836
2025-07-01 15:24:00,79,123.2639,4856.0,4.899999999999999,5.9,1.7000000000000028,592.6069
2025-07-01 15:27:00,79,120.6597,4856.0,5.099999999999998,5.800000000000001,1.6000000000000014,590.8621
2025-07-01 15:30:00,79,122.8299,4856.0,5.099999999999998,5.9,1.5,590.3972
2025-07-01 15:33:00,78,121.9618,4857.0,5.099999999999998,5.9,1.6000000000000014,591.951
2025-07-01 15:36:00,78,121.7014,4857.0,4.9999999999999964,6.0,1.7000000000000028,588.0771
2025-07-01 15:39:00,79,121.441,4857.0,4.9999999999999964,6.0,1.5,591.2424
2025-07-01 15:42:00,78,120.1389,4857.0,4.900000000000002,6.0,1.5999999999999943,586.6986
2025-07-01 15:45:00,79,118.8368,4857.0,4.900000000000002,5.9,1.5,585.0067
2025-07-01 15:48:00,79,118.8368,4857.0,5.0000000000000036,5.9,1.5,583.4191
2025-07-01 15:51:00,78,119.4444,4857.0,4.900000000000002,6.1,1.6000000000000014,582.1167
2025-07-01 15:54:00,79,118.1424,4857.0,4.900000000000002,6.000000000000001,1.6000000000000014,582.7288
2025-07-01 15:57:00,79,117.7083,4857.0,4.900000000000002,6.000000000000001,1.6000000000000014,584.284
2025-07-01 16:00:00,78,117.9688,4857.0,5.0000000000000036,6.000000000000001,1.5,577.9308
2025-07-01 16:03:00,79,118.9236,4857.0,4.900000000000002,5.9,1.5,579.1069
2025-07-01 16:06:00,78,119.5313,4857.0,4.800000000000001,5.9,1.7000000000000028,579.9008
2025-07-01 16:09:00,77,119.8785,4857.0,4.900000000000002,5.9,1.5,577.2848
2025-07-01 16:12:00,77,120.5729,4857.0,4.899999999999999,5.800000000000001,1.6000000000000014,575.0793
2025-07-01 16:15:00,77,121.5278,4857.0,4.900000000000002,5.9,1.5,580.7189
2025-07-01 16:18:00,78,121.9618,4857.0,5.0,5.9,1.6000000000000014,583.0176
2025-07-01 16:21:00,79,122.5694,4857.0,5.0,5.800000000000001,1.6999999999999957,586.8567
2025-07-01 16:24:00,78,118.4028,4857.0,5.0000000000000036,6.0,1.5,584.4398
2025-07-01 16:27:00,78,118.2292,4857.0,4.900000000000002,6.0,1.6999999999999957,583.5656
2025-07-01 16:30:00,78,118.9236,4857.0,5.0000000000000036,6.0,1.5,583.2358
2025-07-01 16:33:00,77,116.3195,4858.0,4.800000000000001,6.0,1.6000000000000014,572.976
2025-07-01 16:36:00,77,114.4965,4858.0,4.699999999999999,6.0,1.6000000000000014,572.9374
2025-07-01 16:39:00,76,113.6285,4858.0,4.900000000000002,5.800000000000001,1.5,570.3683
2025-07-01 16:42:00,76,114.0625,4858.0,4.800000000000001,6.1,1.5,566.592
2025-07-01 16:45:00,76,115.4514,4858.0,4.800000000000001,6.0,1.5,565.1235
2025-07-01 16:48:00,75,114.5833,4858.0,4.699999999999999,5.9,1.5,563.4865
2025-07-01 16:51:00,76,114.7569,4858.0,4.800000000000001,5.9,1.6000000000000014,564.1262
2025-07-01 16:54:00,76,114.6701,4858.0,4.699999999999999,5.9,1.5,562.058
2025-07-01 16:57:00,74,116.4931,4858.0,4.699999999999999,5.9,1.5,562.4955
2025-07-01 17:00:00,76,116.8403,4858.0,4.699999999999999,5.800000000000001,1.6000000000000014,567.1059
2025-07-01 17:03:00,77,116.6667,4858.0,4.699999999999999,5.800000000000001,1.6000000000000014,566.6066
2025-07-01 17:06:00,76,116.4931,4858.0,4.699999999999999,5.9,1.6000000000000014,566.2849
2025-07-01 17:09:00,76,117.1007,4858.0,4.699999999999999,5.800000000000001,1.6000000000000014,567.1201
2025-07-01 17:12:00,75,116.8403,4858.0,4.800000000000001,5.800000000000001,1.5,566.4774
2025-07-01 17:15:00,76,116.4063,4858.0,4.800000000000001,5.800000000000001,1.5,567.4976
2025-07-01 17:18:00,76,115.191,4858.0,4.699999999999999,5.9,1.6000000000000014,566.75
2025-07-01 17:21:00,76,113.1944,4858.0,4.800000000000001,6.0,1.5,566.766
2025-07-01 17:24:00,76,114.6701,4858.0,4.699999999999999,6.0,1.6000000000000014,562.553
2025-07-01 17:27:00,76,115.625,4858.0,4.800000000000001,5.800000000000001,1.3999999999999986,563.7638
2025-07-01 17:30:00,76,114.1493,4858.0,4.699999999999999,5.800000000000001,1.6000000000000014,563.3051
2025-07-01 17:33:00,76,121.007,4859.0,4.699999999999999,5.9,1.7000000000000028,565.2514
2025-07-01 17:36:00,81,122.5694,4859.0,4.9999999999999964,6.1000000000000005,1.9000000000000057,601.9255
2025-07-01 17:39:00,82,123.2639,4859.0,5.099999999999998,6.1000000000000005,1.8000000000000043,607.2378
2025-07-01 17:42:00,81,124.4792,4859.0,5.199999999999999,6.1000000000000005,1.7999999999999972,611.735
2025-07-01 17:45:00,82,123.7847,4859.0,5.300000000000001,6.1000000000000005,1.6999999999999957,615.6636
2025-07-01 17:48:00,81,124.9132,4859.0,5.200000000000003,6.200000000000001,1.7999999999999972,616.9515
2025-07-01 17:51:00,83,125.3472,4859.0,5.300000000000001,6.1000000000000005,1.7999999999999972,618.3347
2025-07-01 17:54:00,82,127.7778,4859.0,5.300000000000004,6.1000000000000005,1.8999999999999986,622.5635
2025-07-01 17:57:00,84,128.4722,4859.0,5.400000000000002,6.1000000000000005,1.8999999999999986,627.0857
2025-07-01 18:00:00,84,128.0382,4859.0,5.399999999999999,6.1000000000000005,1.8000000000000043,627.3516
2025-07-01 18:03:00,83,126.2153,4859.0,5.200000000000003,6.1000000000000005,1.7999999999999972,624.8453
2025-07-01 18:06:00,84,125.9549,4859.0,5.299999999999997,6.200000000000001,1.7000000000000028,628.8109
2025-07-01 18:09:00,82,126.4757,4859.0,5.399999999999999,6.200000000000001,1.8000000000000043,627.5804
2025-07-01 18:12:00,85,126.6493,4859.0,5.399999999999999,6.300000000000001,2.0,636.2482
2025-07-01 18:15:00,83,125.1736,4859.0,5.399999999999999,6.300000000000001,1.9000000000000057,637.2743
2025-07-01 18:18:00,81,122.743,4859.0,5.399999999999999,6.300000000000001,1.8000000000000043,622.7849
2025-07-01 18:21:00,82,119.2708,4859.0,5.200000000000003,6.300000000000001,1.6999999999999957,621.4632
2025-07-01 18:24:00,82,121.2674,4859.0,5.100000000000001,6.199999999999999,1.8999999999999986,614.7457
2025-07-01 18:27:00,82,122.4826,4859.0,5.200000000000003,6.199999999999999,1.7999999999999972,617.1924
2025-07-01 18:30:00,82,119.8785,4859.0,5.200000000000003,6.199999999999999,1.6999999999999957,611.455
2025-07-01 18:33:00,81,118.2292,4860.0,5.200000000000003,6.299999999999999,1.5,604.8923
2025-07-01 18:36:00,81,118.4028,4860.0,5.200000000000003,6.3999999999999995,1.6000000000000014,606.1005
2025-07-01 18:39:00,81,119.4444,4860.0,5.0,6.199999999999999,1.7000000000000028,605.5474
2025-07-01 18:42:00,82,120.2257,4860.0,5.0,6.199999999999999,1.7999999999999972,606.1683
2025-07-01 18:45:00,80,121.1806,4860.0,5.100000000000001,6.199999999999999,1.7999999999999972,610.1258
2025-07-01 18:48:00,83,121.7014,4860.0,5.100000000000001,6.199999999999999,1.7999999999999972,614.5911
2025-07-01 18:51:00,82,118.9236,4860.0,5.100000000000001,6.199999999999999,1.6999999999999957,612.0033
2025-07-01 18:54:00,82,119.9653,4860.0,5.100000000000001,6.199999999999999,1.6999999999999957,610.0873
2025-07-01 18:57:00,83,121.441,4860.0,5.100000000000001,6.299999999999999,1.8999999999999986,618.5577
2025-07-01 19:00:00,83,121.6146,4860.0,5.200000000000003,6.199999999999999,1.7999999999999972,619.8241
2025-07-01 19:03:00,82,121.441,4860.0,5.200000000000003,6.199999999999999,1.6999999999999957,616.5617
2025-07-01 19:06:00,81,120.3993,4860.0,5.200000000000003,6.199999999999999,1.7999999999999972,615.3711
2025-07-01 19:09:00,82,120.8333,4860.0,5.200000000000003,6.199999999999999,1.7999999999999972,611.1139
2025-07-01 19:12:00,81,121.2674,4860.0,5.100000000000001,6.199999999999999,1.7999999999999972,616.2355
2025-07-01 19:15:00,81,121.1806,4860.0,5.200000000000003,6.199999999999999,1.7999999999999972,616.8099
2025-07-01 19:18:00,81,120.2257,4860.0,5.100000000000001,6.199999999999999,1.7999999999999972,616.6851
2025-07-01 19:21:00,80,119.7049,4860.0,5.200000000000003,6.199999999999999,1.7999999999999972,615.9758
2025-07-01 19:24:00,81,121.1806,4860.0,5.100000000000001,6.199999999999999,1.7999999999999972,614.4982
2025-07-01 19:27:00,82,120.2257,4860.0,5.100000000000001,6.199999999999999,1.7999999999999972,614.0857
2025-07-01 19:30:00,83,121.1806,4860.0,5.200000000000003,6.199999999999999,1.7999999999999972,616.4684
2025-07-01 19:33:00,83,121.875,4861.0,5.100000000000001,6.199999999999999,1.6999999999999957,612.3535
2025-07-01 19:36:00,83,122.1354,4861.0,5.200000000000003,6.199999999999999,1.7999999999999972,614.6241
2025-07-01 19:39:00,82,122.309,4861.0,5.200000000000003,6.199999999999999,1.7999999999999972,617.4303
2025-07-01 19:42:00,82,123.6111,4861.0,5.200000000000003,6.1,1.7999999999999972,619.0944
2025-07-01 19:45:00,83,125.3472,4861.0,5.299999999999997,6.1,1.9000000000000057,623.4839
2025-07-01 19:48:00,84,125.434,4861.0,5.299999999999997,6.1,1.8000000000000043,622.4679
2025-07-01 19:51:00,83,124.7396,4861.0,5.299999999999997,6.1,1.8000000000000043,624.1986
2025-07-01 19:54:00,84,125.8681,4861.0,5.199999999999996,6.200000000000001,1.8000000000000043,623.2884
2025-07-01 19:57:00,82,125.1736,4861.0,5.199999999999996,6.1,1.8000000000000043,629.4243
2025-07-01 20:00:00,84,125.5208,4861.0,5.199999999999996,6.200000000000001,1.9000000000000057,629.1382
2025-07-01 20:03:00,82,124.4792,4861.0,5.399999999999999,6.199999999999999,1.8000000000000043,629.1115
2025-07-01 20:06:00,82,123.1771,4861.0,5.199999999999996,6.1,1.8000000000000043,629.9182
2025-07-01 20:09:00,81,124.566,4861.0,5.299999999999997,6.200000000000001,1.9000000000000057,628.6636
2025-07-01 20:12:00,82,124.9132,4861.0,5.5,6.200000000000001,1.6000000000000014,626.4846
2025-07-01 20:15:00,83,124.566,4861.0,5.399999999999999,6.1,1.8000000000000043,629.6791
2025-07-01 20:18:00,84,122.8299,4861.0,5.299999999999997,6.200000000000001,1.9000000000000057,625.7218
2025-07-01 20:21:00,84,126.3021,4861.0,5.399999999999999,6.199999999999999,1.8000000000000043,627.5055
2025-07-01 20:24:00,84,125.1736,4861.0,5.399999999999999,6.200000000000001,1.8000000000000043,630.6864
2025-07-01 20:27:00,84,123.8715,4861.0,5.399999999999999,6.300000000000001,1.7000000000000028,630.062
2025-07-01 20:30:00,84,122.5694,4861.0,5.199999999999996,6.200000000000001,1.9000000000000057,626.7478
2025-07-01 20:33:00,83,124.9132,4862.0,5.399999999999999,6.200000000000001,1.7000000000000028,628.3512
2025-07-01 20:36:00,84,123.8715,4862.0,5.299999999999997,6.1,1.8000000000000043,624.7252
2025-07-01 20:39:00,82,125.434,4862.0,5.299999999999997,6.200000000000001,1.8000000000000043,626.4561
2025-07-01 20:42:00,84,125.0868,4862.0,5.299999999999997,6.300000000000001,1.9000000000000057,630.4782
2025-07-01 20:45:00,83,124.4792,4862.0,5.399999999999999,6.200000000000001,1.7000000000000028,631.1295
2025-07-01 20:48:00,82,124.2188,4862.0,5.5,6.300000000000001,1.7999999999999972,628.6953
2025-07-01 20:51:00,83,124.0451,4862.0,5.5,6.300000000000001,1.7999999999999972,632.4842
2025-07-01 20:54:00,84,122.309,4862.0,5.299999999999997,6.4,1.8000000000000043,630.956
2025-07-01 20:57:00,83,124.7396,4862.0,5.199999999999996,6.300000000000001,1.9000000000000057,633.7651
2025-07-01 21:00:00,83,123.8715,4862.0,5.299999999999997,6.4,1.8999999999999986,633.5429
2025-07-01 21:03:00,82,122.743,4862.0,5.299999999999997,6.200000000000001,1.8000000000000043,634.4403
2025-07-01 21:06:00,83,121.9618,4862.0,5.199999999999996,6.4,1.8000000000000043,629.8128
2025-07-01 21:09:00,84,121.0938,4862.0,5.399999999999999,6.4,1.8000000000000043,634.9111
2025-07-01 21:12:00,84,124.0451,4862.0,5.199999999999996,6.4,2.0,638.2651
2025-07-01 21:15:00,84,124.2188,4862.0,5.299999999999997,6.300000000000001,1.8999999999999986,637.3951
2025-07-01 21:18:00,84,125.1736,4862.0,5.5,6.4,1.7999999999999972,637.4603
2025-07-01 21:21:00,84,123.6979,4862.0,5.600000000000001,6.4,1.6999999999999957,636.3695
2025-07-01 21:24:00,83,124.4792,4862.0,5.5,6.4,1.7999999999999972,633.4788
2025-07-01 21:27:00,82,122.4826,4862.0,5.399999999999999,6.300000000000001,1.8000000000000043,630.2432
2025-07-01 21:30:00,83,122.1354,4862.0,5.5,6.4,1.7999999999999972,633.2386
2025-07-01 21:33:00,83,124.0451,4863.0,5.399999999999999,6.4,1.7999999999999972,640.8343
2025-07-01 21:36:00,84,125.5208,4863.0,5.5,6.4,1.8999999999999986,644.4512
2025-07-01 21:39:00,83,125.434,4863.0,5.5,6.5,1.7999999999999972,640.2982
2025-07-01 21:42:00,84,121.0938,4863.0,5.5,6.4,1.6999999999999957,639.0445
2025-07-01 21:45:00,86,120.3993,4863.0,5.399999999999999,6.5,1.7999999999999972,642.7361
2025-07-01 21:48:00,86,121.7014,4863.0,5.399999999999999,6.6000000000000005,1.7999999999999972,639.2239
2025-07-01 21:51:00,85,122.9167,4863.0,5.600000000000001,6.4,1.6999999999999957,638.3018
2025-07-01 21:54:00,86,123.0035,4863.0,5.5,6.4,1.7999999999999972,638.198
2025-07-01 21:57:00,84,119.3576,4863.0,5.399999999999999,6.5,1.7999999999999972,636.5955
2025-07-01 22:00:00,84,121.007,4863.0,5.399999999999999,6.5,1.7999999999999972,636.2449
2025-07-01 22:03:00,83,125.0868,4863.0,5.399999999999999,6.4,1.8999999999999986,642.7172
2025-07-01 22:06:00,83,123.6111,4863.0,5.399999999999999,6.4,1.7999999999999972,640.4794
2025-07-01 22:09:00,85,122.743,4863.0,5.399999999999999,6.4,1.8999999999999986,642.178
2025-07-01 22:12:00,83,123.8715,4863.0,5.400000000000002,6.4,1.6999999999999957,644.5579
2025-07-01 22:15:00,85,123.1771,4863.0,5.5,6.4,1.8999999999999986,645.7582
2025-07-01 22:18:00,83,124.0451,4863.0,5.5,6.5,1.8999999999999986,642.2672
2025-07-01 22:21:00,86,123.0035,4863.0,5.5,6.300000000000001,1.8999999999999986,643.9857
2025-07-01 22:24:00,84,124.0451,4863.0,5.5,6.300000000000001,1.7999999999999972,635.7334
2025-07-01 22:27:00,85,122.1354,4863.0,5.400000000000002,6.5,1.7999999999999972,643.7246
2025-07-01 22:30:00,83,123.4375,4863.0,5.5,6.5,1.8999999999999986,643.8134
2025-07-01 22:33:00,85,125.0868,4864.0,5.5,6.4,1.7999999999999972,645.3163
2025-07-01 22:36:00,84,124.6528,4864.0,5.5,6.300000000000001,1.7999999999999972,644.8214
2025-07-01 22:39:00,85,125.1736,4864.0,5.5,6.300000000000001,1.8999999999999986,644.884
2025-07-01 22:42:00,85,123.6111,4864.0,5.5,6.4,1.7999999999999972,642.7645
2025-07-01 22:45:00,84,122.8299,4864.0,5.5,6.5,1.7999999999999972,642.2374
2025-07-01 22:48:00,84,124.1319,4864.0,5.5,6.500000000000001,1.6999999999999957,640.0599
2025-07-01 22:51:00,84,124.1319,4864.0,5.5,6.4,1.8999999999999986,642.9911
2025-07-01 22:54:00,83,123.1771,4864.0,5.399999999999999,6.4,1.7999999999999972,639.401
2025-07-01 22:57:00,85,121.0938,4864.0,5.5,6.5,1.6000000000000014,637.9703
2025-07-01 23:00:00,82,120.2257,4864.0,5.5,6.4,1.7000000000000028,634.6081
2025-07-01 23:03:00,81,118.8368,4864.0,5.299999999999997,6.4,1.7000000000000028,625.0308
2025-07-01 23:06:00,80,118.2292,4864.0,5.299999999999997,6.300000000000001,1.6000000000000014,618.5829
2025-07-01 23:09:00,82,117.7951,4864.0,5.300000000000004,6.4,1.7999999999999972,617.7766
