Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-07-01 23:12:00,80,113.1944,4864.0,5.200000000000003,6.6000000000000005,1.5,609.6022
2025-07-01 23:15:00,81,113.6285,4864.0,5.100000000000001,6.7,1.6999999999999957,606.9027
2025-07-01 23:18:00,79,115.0174,4864.0,5.100000000000001,6.6000000000000005,1.6000000000000014,609.7188
2025-07-01 23:21:00,79,116.3195,4864.0,5.100000000000001,6.5,1.7000000000000028,610.9431
2025-07-01 23:24:00,80,116.4931,4864.0,5.200000000000003,6.500000000000001,1.6000000000000014,611.1924
2025-07-01 23:27:00,81,115.8854,4864.0,5.200000000000003,6.6000000000000005,1.6999999999999957,610.8375
2025-07-01 23:30:00,80,115.7986,4864.0,5.100000000000001,6.4,1.7999999999999972,610.7672
2025-07-01 23:33:00,81,115.9722,4865.0,5.300000000000001,6.4,1.6000000000000014,610.938
2025-07-01 23:36:00,81,115.5382,4865.0,5.199999999999999,6.4,1.7000000000000028,608.579
2025-07-01 23:39:00,80,115.191,4865.0,5.100000000000001,6.4,1.7000000000000028,605.8707
2025-07-01 23:42:00,81,114.1493,4865.0,5.199999999999999,6.5,1.7000000000000028,604.1087
2025-07-01 23:45:00,81,114.0625,4865.0,5.199999999999999,6.5,1.6000000000000014,603.8421
2025-07-01 23:48:00,82,115.0174,4865.0,5.199999999999999,6.4,1.6000000000000014,606.4425
2025-07-01 23:51:00,80,115.191,4865.0,5.099999999999998,6.4,1.8000000000000043,605.4464
2025-07-01 23:54:00,80,113.7153,4865.0,5.099999999999998,6.5,1.7000000000000028,606.0029
2025-07-01 23:57:00,80,115.0174,4865.0,5.199999999999999,6.4,1.7000000000000028,605.9166
2025-07-02 00:00:00,80,115.191,4865.0,5.199999999999999,6.5,1.7000000000000028,605.8688
2025-07-02 00:03:00,81,117.7083,4865.0,5.300000000000001,6.5,1.6000000000000014,607.2506
2025-07-02 00:06:00,80,117.2743,4865.0,5.199999999999999,6.4,1.7000000000000028,607.6415
2025-07-02 00:09:00,80,116.2326,4865.0,5.199999999999999,6.4,1.7000000000000028,609.7819
2025-07-02 00:12:00,80,116.6667,4865.0,5.199999999999999,6.4,1.7000000000000028,604.8568
2025-07-02 00:15:00,81,118.4896,4865.0,5.199999999999999,6.300000000000001,1.6000000000000014,604.7266
2025-07-02 00:18:00,81,119.5313,4865.0,5.199999999999999,6.300000000000001,1.6000000000000014,605.7213
2025-07-02 00:21:00,81,117.1875,4865.0,5.099999999999998,6.4,1.7000000000000028,605.296
2025-07-02 00:24:00,81,118.1424,4865.0,5.199999999999999,6.4,1.6000000000000014,607.0771
2025-07-02 00:27:00,81,120.8333,4865.0,5.199999999999999,6.4,1.7000000000000028,605.4894
2025-07-02 00:30:00,80,119.5313,4865.0,5.199999999999999,6.4,1.7000000000000028,609.6327
2025-07-02 00:33:00,80,117.6215,4866.0,5.300000000000001,6.4,1.7000000000000028,609.0044
2025-07-02 00:36:00,80,117.6215,4866.0,4.9999999999999964,6.4,1.9000000000000057,606.7723
2025-07-02 00:39:00,81,118.1424,4866.0,5.199999999999999,6.4,1.7000000000000028,605.6311
2025-07-02 00:42:00,80,117.2743,4866.0,5.199999999999999,6.4,1.7000000000000028,602.0052
2025-07-02 00:45:00,79,115.191,4866.0,5.199999999999999,6.4,1.7000000000000028,599.0168
2025-07-02 00:48:00,80,114.2361,4866.0,4.9999999999999964,6.4,1.7000000000000028,595.7211
2025-07-02 00:51:00,80,114.9306,4866.0,5.099999999999998,6.300000000000001,1.7000000000000028,596.8921
2025-07-02 00:54:00,80,115.9722,4866.0,5.099999999999998,6.4,1.7000000000000028,596.1718
2025-07-02 00:57:00,79,116.2326,4866.0,5.099999999999998,6.4,1.6000000000000014,592.0206
2025-07-02 01:00:00,79,115.625,4866.0,5.099999999999998,6.4,1.7000000000000028,594.9986
2025-07-02 01:03:00,79,116.3195,4866.0,5.099999999999998,6.4,1.6000000000000014,592.0551
2025-07-02 01:06:00,79,116.059,4866.0,4.9999999999999964,6.300000000000001,1.7000000000000028,590.3657
2025-07-02 01:09:00,78,117.3611,4866.0,5.099999999999998,6.200000000000001,1.6000000000000014,591.6671
2025-07-02 01:12:00,79,117.1007,4866.0,5.099999999999998,6.300000000000001,1.6000000000000014,591.5492
2025-07-02 01:15:00,80,116.4063,4866.0,5.099999999999998,6.300000000000001,1.7000000000000028,594.099
2025-07-02 01:18:00,79,116.9271,4866.0,5.099999999999998,6.300000000000001,1.7000000000000028,598.8334
2025-07-02 01:21:00,79,117.3611,4866.0,5.099999999999998,6.300000000000001,1.8000000000000043,603.4009
2025-07-02 01:24:00,80,119.8785,4866.0,5.199999999999999,6.300000000000001,1.7000000000000028,602.1117
2025-07-02 01:27:00,80,120.2257,4866.0,5.099999999999998,6.300000000000001,1.8000000000000043,601.8966
2025-07-02 01:30:00,79,119.0972,4866.0,5.099999999999998,6.2,1.8000000000000043,601.6362
2025-07-02 01:33:00,80,118.9236,4867.0,5.199999999999999,6.2,1.7000000000000028,603.0836
2025-07-02 01:36:00,80,120.2257,4867.0,5.299999999999997,6.2,1.7000000000000028,605.839
2025-07-02 01:39:00,79,116.4931,4867.0,5.199999999999999,6.4,1.7000000000000028,599.9509
2025-07-02 01:42:00,79,117.9688,4867.0,5.099999999999998,6.300000000000001,1.7000000000000028,598.6118
2025-07-02 01:45:00,79,119.0972,4867.0,5.099999999999998,6.300000000000001,1.7000000000000028,602.7529
2025-07-02 01:48:00,80,117.6215,4867.0,5.099999999999998,6.4,1.7000000000000028,598.9407
2025-07-02 01:51:00,79,115.4514,4867.0,5.199999999999996,6.4,1.7000000000000028,597.1835
2025-07-02 01:54:00,78,117.1875,4867.0,5.100000000000001,6.300000000000001,1.7999999999999972,596.2118
2025-07-02 01:57:00,79,117.7083,4867.0,5.100000000000001,6.200000000000001,1.7999999999999972,597.8265
2025-07-02 02:00:00,80,118.4028,4867.0,5.199999999999996,6.300000000000001,1.8000000000000043,598.812
2025-07-02 02:03:00,79,119.3576,4867.0,5.199999999999996,6.300000000000001,1.7000000000000028,600.4382
2025-07-02 02:06:00,80,119.0104,4867.0,5.199999999999996,6.300000000000001,1.6000000000000014,599.4765
2025-07-02 02:09:00,80,119.3576,4867.0,5.100000000000001,6.300000000000001,1.7999999999999972,598.9589
2025-07-02 02:12:00,79,118.5764,4867.0,5.100000000000001,6.200000000000001,1.7999999999999972,598.6382
2025-07-02 02:15:00,79,116.8403,4867.0,5.200000000000003,6.200000000000001,1.5999999999999943,598.5669
2025-07-02 02:18:00,80,119.2708,4867.0,5.200000000000003,6.4,1.5999999999999943,596.726
2025-07-02 02:21:00,79,119.0972,4867.0,5.100000000000001,6.300000000000001,1.7999999999999972,601.5314
2025-07-02 02:24:00,80,118.6632,4867.0,5.100000000000001,6.300000000000001,1.7999999999999972,601.7994
2025-07-02 02:27:00,79,117.5347,4867.0,5.200000000000003,6.300000000000001,1.5999999999999943,598.8707
2025-07-02 02:30:00,80,118.4028,4867.0,5.100000000000001,6.300000000000001,1.6999999999999957,599.3472
2025-07-02 02:33:00,79,118.1424,4868.0,5.200000000000003,6.200000000000001,1.6999999999999957,599.1249
2025-07-02 02:36:00,80,118.9236,4868.0,5.200000000000003,6.200000000000001,1.7999999999999972,598.6443
2025-07-02 02:39:00,80,117.9688,4868.0,5.200000000000003,6.300000000000001,1.6999999999999957,597.7583
2025-07-02 02:42:00,78,117.7083,4868.0,5.100000000000001,6.300000000000001,1.6000000000000014,597.1951
2025-07-02 02:45:00,79,116.6667,4868.0,5.100000000000001,6.300000000000001,1.7999999999999972,597.8699
2025-07-02 02:48:00,79,113.8889,4868.0,5.100000000000001,6.300000000000001,1.6999999999999957,596.9396
2025-07-02 02:51:00,78,110.7639,4868.0,5.100000000000001,6.5,1.5,593.0718
2025-07-02 02:54:00,78,111.4583,4868.0,5.0,6.500000000000001,1.6000000000000014,591.0354
2025-07-02 02:57:00,79,112.7604,4868.0,5.0,6.6000000000000005,1.7000000000000028,591.0352
2025-07-02 03:00:00,79,112.8472,4868.0,5.0,6.4,1.6000000000000014,590.1074
2025-07-02 03:03:00,78,112.8472,4868.0,5.200000000000003,6.300000000000001,1.5,586.0421
2025-07-02 03:06:00,78,113.0208,4868.0,4.899999999999999,6.4,1.7000000000000028,587.9147
2025-07-02 03:09:00,78,113.0208,4868.0,5.0,6.4,1.7000000000000028,587.2353
2025-07-02 03:12:00,78,113.8021,4868.0,5.0,6.300000000000001,1.7000000000000028,589.3757
2025-07-02 03:15:00,79,114.6701,4868.0,5.0,6.4,1.7000000000000028,592.913
2025-07-02 03:18:00,79,114.0625,4868.0,5.100000000000001,6.4,1.7000000000000028,592.2602
2025-07-02 03:21:00,78,115.5382,4868.0,4.899999999999999,6.300000000000001,1.7000000000000028,592.4517
2025-07-02 03:24:00,77,115.5382,4868.0,4.899999999999999,6.300000000000001,1.7000000000000028,591.5626
2025-07-02 03:27:00,79,116.059,4868.0,5.100000000000001,6.300000000000001,1.7000000000000028,592.9565
2025-07-02 03:30:00,78,114.9306,4868.0,5.199999999999999,6.300000000000001,1.7000000000000028,592.0684
2025-07-02 03:33:00,79,115.625,4869.0,5.0,6.300000000000001,1.7000000000000028,592.85
2025-07-02 03:36:00,78,117.2743,4869.0,5.100000000000001,6.300000000000001,1.7000000000000028,591.7164
2025-07-02 03:39:00,78,117.6215,4869.0,5.100000000000001,6.200000000000001,1.7000000000000028,591.8909
2025-07-02 03:42:00,79,118.2292,4869.0,5.100000000000001,6.200000000000001,1.7000000000000028,594.0958
2025-07-02 03:45:00,79,119.7049,4869.0,5.199999999999999,6.200000000000001,1.6000000000000014,594.0759
2025-07-02 03:48:00,79,118.4028,4869.0,5.199999999999999,6.200000000000001,1.7000000000000028,595.7036
2025-07-02 03:51:00,78,117.6215,4869.0,5.0,6.200000000000001,1.8000000000000043,592.4968
2025-07-02 03:54:00,78,117.6215,4869.0,5.199999999999999,6.300000000000001,1.6000000000000014,593.9433
2025-07-02 03:57:00,79,119.2708,4869.0,5.199999999999999,6.300000000000001,1.6000000000000014,595.2274
2025-07-02 04:00:00,79,119.4444,4869.0,5.199999999999999,6.200000000000001,1.7000000000000028,592.8038
2025-07-02 04:03:00,79,118.2292,4869.0,5.199999999999999,6.200000000000001,1.6000000000000014,593.3619
2025-07-02 04:06:00,78,119.5313,4869.0,5.199999999999999,6.200000000000001,1.7000000000000028,595.5841
2025-07-02 04:09:00,78,119.3576,4869.0,5.199999999999999,6.300000000000001,1.7000000000000028,597.0592
2025-07-02 04:12:00,78,114.0625,4869.0,5.199999999999999,6.300000000000001,1.6000000000000014,591.7406
2025-07-02 04:15:00,77,116.059,4869.0,5.099999999999998,6.300000000000001,1.7000000000000028,591.1135
2025-07-02 04:18:00,79,117.7083,4869.0,5.099999999999998,6.300000000000001,1.7000000000000028,593.0253
2025-07-02 04:21:00,78,115.8854,4869.0,5.0,6.300000000000001,1.8000000000000007,588.3532
2025-07-02 04:24:00,78,115.191,4869.0,5.0,6.300000000000001,1.6999999999999993,587.3455
2025-07-02 04:27:00,78,116.3195,4869.0,5.0,6.300000000000001,1.8000000000000007,587.8937
2025-07-02 04:30:00,78,115.9722,4869.0,5.099999999999998,6.200000000000001,1.7000000000000028,588.6897
2025-07-02 04:33:00,77,115.1042,4870.0,5.100000000000001,6.300000000000001,1.8000000000000007,586.402
2025-07-02 04:36:00,77,113.368,4870.0,5.0,6.300000000000001,1.6999999999999993,583.6167
2025-07-02 04:39:00,77,114.9306,4870.0,5.0,6.300000000000001,1.8000000000000007,589.9059
2025-07-02 04:42:00,78,114.7569,4870.0,5.0,6.300000000000001,1.9000000000000021,594.5822
2025-07-02 04:45:00,79,115.1042,4870.0,5.100000000000001,6.5,1.8000000000000007,589.9844
2025-07-02 04:48:00,78,115.9722,4870.0,5.0,6.5,1.8000000000000007,593.4982
2025-07-02 04:51:00,78,116.8403,4870.0,5.0,6.300000000000001,1.8000000000000007,591.31
2025-07-02 04:54:00,78,117.2743,4870.0,5.099999999999998,6.5,1.7000000000000028,593.1258
2025-07-02 04:57:00,78,115.8854,4870.0,5.0,6.4,1.8000000000000007,587.6757
2025-07-02 05:00:00,78,116.2326,4870.0,5.099999999999998,6.300000000000001,1.7000000000000028,588.8417
2025-07-02 05:03:00,78,118.9236,4870.0,5.100000000000001,6.300000000000001,1.7000000000000028,594.4343
2025-07-02 05:06:00,79,120.3993,4870.0,5.199999999999999,6.300000000000001,1.7000000000000028,594.9924
2025-07-02 05:09:00,79,119.7049,4870.0,5.199999999999999,6.300000000000001,1.7000000000000028,595.1521
2025-07-02 05:12:00,78,120.7465,4870.0,5.200000000000003,6.300000000000001,1.6999999999999957,594.4506
2025-07-02 05:15:00,79,119.0104,4870.0,5.300000000000001,6.300000000000001,1.6000000000000014,596.3787
2025-07-02 05:18:00,79,118.4896,4870.0,5.100000000000001,6.2,1.7000000000000028,592.6311
2025-07-02 05:21:00,79,119.9653,4870.0,5.100000000000001,6.300000000000001,1.7000000000000028,596.2682
2025-07-02 05:24:00,79,121.007,4870.0,5.100000000000001,6.2,1.7000000000000028,593.3799
2025-07-02 05:27:00,79,119.0104,4870.0,5.0,6.2,1.7999999999999972,593.1248
2025-07-02 05:30:00,78,119.2708,4870.0,5.100000000000001,6.2,1.7000000000000028,594.1531
2025-07-02 05:33:00,78,119.7049,4871.0,5.200000000000003,6.2,1.6000000000000014,594.0236
2025-07-02 05:36:00,79,117.6215,4871.0,5.0,6.300000000000001,1.7999999999999972,597.0353
2025-07-02 05:39:00,79,117.1007,4871.0,5.0,6.300000000000001,1.7000000000000028,591.4498
2025-07-02 05:42:00,77,117.7083,4871.0,5.100000000000001,6.300000000000001,1.7000000000000028,590.9671
2025-07-02 05:45:00,78,118.9236,4871.0,5.100000000000001,6.300000000000001,1.7999999999999972,591.2534
2025-07-02 05:48:00,77,117.6215,4871.0,5.0,6.200000000000001,1.6000000000000014,590.4238
2025-07-02 05:51:00,79,116.6667,4871.0,5.100000000000001,6.200000000000001,1.7000000000000028,591.6478
2025-07-02 05:54:00,78,115.191,4871.0,5.0,6.200000000000001,1.6000000000000014,589.5857
2025-07-02 05:57:00,78,115.1042,4871.0,5.0,6.4,1.7000000000000028,591.1082
2025-07-02 06:00:00,78,116.2326,4871.0,5.100000000000001,6.200000000000001,1.6000000000000014,586.8164
2025-07-02 06:03:00,77,115.3646,4871.0,5.0,6.200000000000001,1.6000000000000014,585.5922
2025-07-02 06:06:00,78,115.9722,4871.0,5.100000000000001,6.300000000000001,1.6000000000000014,584.34
2025-07-02 06:09:00,77,112.934,4871.0,4.800000000000001,6.300000000000001,1.8000000000000007,579.1006
2025-07-02 06:12:00,77,115.3646,4871.0,4.800000000000001,6.300000000000001,1.8000000000000007,581.0159
2025-07-02 06:15:00,78,115.0174,4871.0,5.0,6.300000000000001,1.7000000000000028,589.6101
2025-07-02 06:18:00,77,116.7535,4871.0,5.100000000000001,6.200000000000001,1.6000000000000014,589.8958
2025-07-02 06:21:00,78,115.9722,4871.0,5.0,6.300000000000001,1.7999999999999972,595.1187
2025-07-02 06:24:00,78,117.5347,4871.0,5.100000000000001,6.4,1.6999999999999957,596.1737
2025-07-02 06:27:00,79,116.7535,4871.0,5.100000000000001,6.200000000000001,1.6000000000000014,594.9816
2025-07-02 06:30:00,79,118.0555,4871.0,5.200000000000003,6.200000000000001,1.6999999999999957,596.3
2025-07-02 06:33:00,79,119.0104,4872.0,5.300000000000004,6.300000000000001,1.6999999999999957,598.1178
2025-07-02 06:36:00,80,118.1424,4872.0,5.100000000000001,6.200000000000001,1.6999999999999957,598.2506
2025-07-02 06:39:00,80,118.8368,4872.0,5.100000000000001,6.300000000000001,1.6999999999999957,597.3884
2025-07-02 06:42:00,80,118.8368,4872.0,5.100000000000001,6.4,1.7999999999999972,601.5516
2025-07-02 06:45:00,79,119.0972,4872.0,5.100000000000001,6.300000000000001,1.6999999999999957,599.4885
2025-07-02 06:48:00,81,120.6597,4872.0,5.200000000000003,6.300000000000001,1.7999999999999972,608.4935
2025-07-02 06:51:00,80,121.0938,4872.0,5.200000000000003,6.200000000000001,1.7999999999999972,608.5651
2025-07-02 06:54:00,81,121.007,4872.0,5.200000000000003,6.300000000000001,1.8999999999999986,606.9631
2025-07-02 06:57:00,82,123.3507,4872.0,5.200000000000003,6.200000000000001,1.8999999999999986,613.4999
2025-07-02 07:00:00,80,123.0035,4872.0,5.299999999999997,6.300000000000001,1.9000000000000057,613.5304
2025-07-02 07:03:00,81,124.0451,4872.0,5.399999999999999,6.300000000000001,1.8000000000000043,619.2588
2025-07-02 07:06:00,81,125.3472,4872.0,5.399999999999999,6.300000000000001,1.7000000000000028,621.5112
2025-07-02 07:09:00,82,125.6076,4872.0,5.399999999999999,6.300000000000001,1.7000000000000028,624.543
2025-07-02 07:12:00,83,127.9514,4872.0,5.399999999999999,6.1000000000000005,1.7999999999999972,626.7302
2025-07-02 07:15:00,84,127.5174,4872.0,5.399999999999999,6.300000000000001,1.8999999999999986,633.9214
2025-07-02 07:18:00,82,126.7361,4872.0,5.399999999999999,6.200000000000001,2.1000000000000014,636.6182
2025-07-02 07:21:00,83,125.8681,4872.0,5.5,6.4,1.7999999999999972,629.4028
2025-07-02 07:24:00,84,126.3021,4872.0,5.399999999999999,6.200000000000001,2.0,630.6647
2025-07-02 07:27:00,83,125.9549,4872.0,5.5,6.1,1.8999999999999986,630.6241
2025-07-02 07:30:00,82,124.1319,4872.0,5.399999999999999,6.300000000000001,1.7999999999999972,627.4709
2025-07-02 07:33:00,83,123.1771,4873.0,5.300000000000001,6.300000000000001,1.7999999999999972,624.6553
2025-07-02 07:36:00,82,123.2639,4873.0,5.300000000000001,6.300000000000001,1.7999999999999972,617.0902
2025-07-02 07:39:00,82,121.9618,4873.0,5.300000000000001,6.300000000000001,1.7000000000000028,615.6736
2025-07-02 07:42:00,82,121.6146,4873.0,5.300000000000001,6.300000000000001,1.7000000000000028,617.942
2025-07-02 07:45:00,81,123.1771,4873.0,5.199999999999999,6.199999999999999,1.7000000000000028,617.4096
2025-07-02 07:48:00,81,123.1771,4873.0,5.300000000000001,6.199999999999999,1.7000000000000028,615.9084
2025-07-02 07:51:00,82,123.2639,4873.0,5.300000000000001,6.199999999999999,1.7999999999999972,615.9586
2025-07-02 07:54:00,82,123.3507,4873.0,5.199999999999999,6.199999999999999,1.7999999999999972,614.2375
2025-07-02 07:57:00,81,124.3056,4873.0,5.300000000000001,6.199999999999999,1.8999999999999986,620.1926
2025-07-02 08:00:00,82,126.0417,4873.0,5.199999999999999,6.1,1.7999999999999972,618.2122
2025-07-02 08:03:00,83,127.1701,4873.0,5.400000000000002,6.1,1.8999999999999986,626.3596
2025-07-02 08:06:00,85,129.8611,4873.0,5.300000000000001,6.1000000000000005,2.1000000000000014,637.2708
2025-07-02 08:09:00,84,128.9063,4873.0,5.400000000000002,6.200000000000001,1.8999999999999986,630.1418
2025-07-02 08:12:00,85,129.2535,4873.0,5.400000000000002,6.1000000000000005,1.8999999999999986,634.2356
2025-07-02 08:15:00,83,130.3819,4873.0,5.5000000000000036,6.1000000000000005,1.8999999999999986,634.1223
2025-07-02 08:18:00,84,129.6875,4873.0,5.400000000000002,6.1000000000000005,1.8999999999999986,634.0129
2025-07-02 08:21:00,84,129.7743,4873.0,5.4999999999999964,6.1000000000000005,1.9000000000000057,632.2314
2025-07-02 08:24:00,84,128.9063,4873.0,5.4999999999999964,6.1,1.8000000000000043,630.7386
2025-07-02 08:27:00,84,130.816,4873.0,5.4999999999999964,6.1000000000000005,1.9000000000000057,636.6596
2025-07-02 08:30:00,83,133.1597,4873.0,5.4999999999999964,6.200000000000001,2.0,644.9402
2025-07-02 08:33:00,86,131.684,4874.0,5.599999999999998,6.1000000000000005,1.8999999999999986,642.8339
2025-07-02 08:36:00,84,132.4653,4874.0,5.599999999999998,6.200000000000001,1.8999999999999986,644.3072
2025-07-02 08:39:00,84,130.816,4874.0,5.699999999999999,6.200000000000001,1.7999999999999972,645.8019
2025-07-02 08:42:00,83,130.7292,4874.0,5.599999999999998,6.1,1.8999999999999986,641.909
2025-07-02 08:45:00,84,130.816,4874.0,5.599999999999998,6.1,1.8999999999999986,641.3745
2025-07-02 08:48:00,85,129.4271,4874.0,5.4999999999999964,6.200000000000001,2.0,642.6648
2025-07-02 08:51:00,85,130.6424,4874.0,5.5,6.200000000000001,1.8999999999999986,641.2474
2025-07-02 08:54:00,86,129.5139,4874.0,5.699999999999999,6.200000000000001,1.7999999999999972,643.0117
2025-07-02 08:57:00,84,129.3403,4874.0,5.5,6.1,1.8999999999999986,643.3208
2025-07-02 09:00:00,86,130.6424,4874.0,5.399999999999999,6.1,1.8999999999999986,640.546
2025-07-02 09:03:00,86,136.1979,4874.0,5.599999999999998,6.1000000000000005,2.1000000000000014,653.7834
2025-07-02 09:06:00,86,136.2847,4874.0,5.5,6.1000000000000005,2.0,654.2393
2025-07-02 09:09:00,86,135.4167,4874.0,5.600000000000001,6.1,2.0,649.0673
2025-07-02 09:12:00,87,135.3299,4874.0,5.600000000000001,6.1,1.8999999999999986,648.4724
2025-07-02 09:15:00,88,138.4549,4874.0,5.600000000000001,5.8999999999999995,2.0,651.6995
2025-07-02 09:18:00,87,139.3229,4874.0,5.700000000000003,5.8999999999999995,1.8999999999999986,657.786
2025-07-02 09:21:00,84,137.5,4874.0,5.600000000000001,5.999999999999999,2.0,652.1304
2025-07-02 09:24:00,87,135.4167,4874.0,5.700000000000003,5.999999999999999,2.0,653.9906
2025-07-02 09:27:00,85,134.9826,4874.0,5.700000000000003,6.1,1.8999999999999986,652.3096
2025-07-02 09:30:00,87,134.8958,4874.0,5.700000000000003,6.1,1.8999999999999986,652.7698
2025-07-02 09:33:00,87,134.4618,4875.0,5.700000000000003,6.1,1.8999999999999986,651.6483
2025-07-02 09:36:00,84,135.3299,4875.0,5.700000000000003,6.200000000000001,1.8999999999999986,653.4905
2025-07-02 09:39:00,85,135.5035,4875.0,5.700000000000003,6.1,1.8999999999999986,655.9072
2025-07-02 09:42:00,86,133.6806,4875.0,5.699999999999999,6.200000000000001,2.0,654.8754
2025-07-02 09:45:00,87,134.2014,4875.0,5.699999999999999,6.1,1.8999999999999986,649.6558
2025-07-02 09:48:00,85,134.8958,4875.0,5.699999999999999,6.1,2.1000000000000014,655.1663
2025-07-02 09:51:00,86,137.7604,4875.0,5.800000000000001,6.200000000000001,2.0,660.4174
2025-07-02 09:54:00,88,136.8924,4875.0,5.800000000000001,6.1,2.1000000000000014,662.7415
2025-07-02 09:57:00,88,135.5903,4875.0,5.700000000000003,6.1000000000000005,2.0,663.9757
2025-07-02 10:00:00,87,136.2847,4875.0,5.700000000000003,6.200000000000001,2.0,667.7135
2025-07-02 10:03:00,87,139.0625,4875.0,5.700000000000003,6.200000000000001,2.1999999999999957,676.6624
2025-07-02 10:06:00,91,141.6667,4875.0,5.900000000000002,6.200000000000001,2.0999999999999943,677.0682
2025-07-02 10:09:00,87,140.191,4875.0,5.800000000000004,6.1000000000000005,2.0999999999999943,677.4107
2025-07-02 10:12:00,90,139.3229,4875.0,5.900000000000002,6.1000000000000005,2.1999999999999957,683.7083
2025-07-02 10:15:00,89,135.5903,4875.0,5.800000000000004,6.4,1.8999999999999986,678.2864
2025-07-02 10:18:00,85,128.8194,4875.0,5.699999999999999,6.3999999999999995,1.8999999999999986,658.1826
2025-07-02 10:21:00,81,124.0451,4875.0,5.200000000000003,6.1,1.3999999999999986,609.6636
2025-07-02 10:24:00,78,120.2257,4875.0,4.799999999999997,5.9,1.5,588.3594
2025-07-02 10:27:00,76,121.2674,4875.0,4.700000000000003,5.8,1.3999999999999986,571.5445
2025-07-02 10:30:00,77,128.0382,4875.0,4.5,5.6000000000000005,1.6000000000000014,576.584
2025-07-02 10:33:00,77,130.3819,4876.0,4.600000000000001,5.5,1.6999999999999957,581.8059
2025-07-02 10:36:00,77,126.0417,4876.0,4.600000000000001,5.5,1.6999999999999957,581.9448
2025-07-02 10:39:00,78,127.5174,4876.0,4.700000000000003,5.6,1.5,582.1099
2025-07-02 10:42:00,78,128.9931,4876.0,4.600000000000001,5.5,1.7999999999999972,585.1557
2025-07-02 10:45:00,77,129.2535,4876.0,4.700000000000003,5.4,1.6999999999999957,583.371
2025-07-02 10:48:00,78,127.5174,4876.0,4.700000000000003,5.5,1.6999999999999957,583.1403
2025-07-02 10:51:00,78,125.6076,4876.0,4.600000000000001,5.6,1.6999999999999957,581.4361
2025-07-02 10:54:00,78,125.9549,4876.0,4.700000000000003,5.5,1.5999999999999943,581.6061
2025-07-02 10:57:00,77,127.0833,4876.0,4.700000000000003,5.6,1.5999999999999943,579.3358
2025-07-02 11:00:00,77,127.691,4876.0,4.700000000000003,5.5,1.5999999999999943,581.4987
2025-07-02 11:03:00,76,124.1319,4876.0,4.600000000000001,5.5,1.6999999999999957,581.4989
2025-07-02 11:06:00,76,121.7014,4876.0,4.600000000000001,5.699999999999999,1.6000000000000014,574.8135
2025-07-02 11:09:00,77,122.743,4876.0,4.5,5.699999999999999,1.6000000000000014,571.9146
2025-07-02 11:12:00,76,123.3507,4876.0,4.5,5.699999999999999,1.6000000000000014,573.8262
2025-07-02 11:15:00,77,124.1319,4876.0,4.600000000000001,5.5,1.6000000000000014,573.1104
2025-07-02 11:18:00,76,122.9167,4876.0,4.600000000000001,5.6,1.6999999999999957,574.0073
2025-07-02 11:21:00,76,121.6146,4876.0,4.5,5.699999999999999,1.6000000000000014,569.3005
2025-07-02 11:24:00,76,123.6979,4876.0,4.600000000000001,5.6,1.5,574.3753
2025-07-02 11:27:00,76,125.3472,4876.0,4.5,5.6,1.6999999999999957,575.9207
2025-07-02 11:30:00,78,126.6493,4876.0,4.600000000000001,5.6,1.7999999999999972,583.02
2025-07-02 11:33:00,79,131.5104,4877.0,4.700000000000003,5.500000000000001,1.8999999999999986,595.2104
2025-07-02 11:36:00,79,127.7778,4877.0,4.799999999999997,5.700000000000001,1.8000000000000043,597.7971
2025-07-02 11:39:00,79,129.6875,4877.0,4.799999999999997,5.7,1.9000000000000057,599.7956
2025-07-02 11:42:00,80,130.2083,4877.0,4.799999999999997,5.8,1.8000000000000043,606.2639
2025-07-02 11:45:00,81,129.2535,4877.0,5.0,5.8999999999999995,1.8999999999999986,613.7101
2025-07-02 11:48:00,80,125.0868,4877.0,5.0,5.8999999999999995,1.7000000000000028,609.9506
2025-07-02 11:51:00,80,122.8299,4877.0,5.0,6.1,1.7999999999999972,609.5029
2025-07-02 11:54:00,81,125.3472,4877.0,5.0,6.1000000000000005,1.7000000000000028,611.9507
2025-07-02 11:57:00,80,123.8715,4877.0,5.0,6.200000000000001,1.7999999999999972,611.4608
2025-07-02 12:00:00,80,122.309,4877.0,5.0,6.200000000000001,1.7000000000000028,607.2768
2025-07-02 12:03:00,80,119.9653,4877.0,5.0,6.200000000000001,1.7000000000000028,605.621
2025-07-02 12:06:00,80,121.007,4877.0,4.799999999999997,6.1,1.8000000000000043,599.3544
2025-07-02 12:09:00,80,123.3507,4877.0,4.899999999999999,6.1,1.8999999999999986,612.8704
2025-07-02 12:12:00,80,123.6111,4877.0,4.799999999999997,6.1,1.8999999999999986,610.5081
2025-07-02 12:15:00,80,122.1354,4877.0,4.899999999999999,6.1,1.7999999999999972,607.4868
2025-07-02 12:18:00,79,119.7917,4877.0,5.0,6.199999999999999,1.7000000000000028,605.2557
2025-07-02 12:21:00,79,120.5729,4877.0,5.0,6.199999999999999,1.7000000000000028,609.1779
2025-07-02 12:24:00,81,122.309,4877.0,4.899999999999999,6.1,1.7000000000000028,612.1617
2025-07-02 12:27:00,80,121.441,4877.0,4.799999999999997,6.1,1.8000000000000043,610.0189
2025-07-02 12:30:00,78,120.2257,4877.0,4.799999999999997,6.1,1.8000000000000043,597.5552
2025-07-02 12:33:00,78,122.1354,4878.0,4.899999999999999,6.1,1.8000000000000043,602.3769
2025-07-02 12:36:00,80,120.7465,4878.0,4.899999999999999,6.1,1.7000000000000028,599.1024
2025-07-02 12:39:00,80,123.4375,4878.0,4.799999999999997,6.0,1.8000000000000043,598.435
2025-07-02 12:42:00,80,123.2639,4878.0,4.799999999999997,6.0,1.8000000000000043,604.6356
2025-07-02 12:45:00,81,122.309,4878.0,5.0,6.1,1.8000000000000043,613.1566
2025-07-02 12:48:00,80,122.9167,4878.0,4.899999999999999,6.199999999999999,1.8999999999999986,615.1306
2025-07-02 12:51:00,82,122.743,4878.0,4.899999999999999,6.199999999999999,1.8000000000000043,615.198
2025-07-02 12:54:00,80,123.1771,4878.0,5.0,6.199999999999999,1.8000000000000043,614.775
2025-07-02 12:57:00,81,123.6979,4878.0,5.100000000000001,6.1,1.7000000000000028,614.2117
2025-07-02 13:00:00,82,123.4375,4878.0,4.899999999999999,6.1,1.9000000000000057,614.9534
2025-07-02 13:03:00,82,123.4375,4878.0,4.9999999999999964,6.199999999999999,2.0,614.1605
2025-07-02 13:06:00,81,122.4826,4878.0,4.9999999999999964,6.199999999999999,1.8000000000000043,608.1362
2025-07-02 13:09:00,81,123.2639,4878.0,4.9999999999999964,6.199999999999999,1.8000000000000043,610.4298
2025-07-02 13:12:00,81,122.3958,4878.0,5.099999999999998,6.199999999999999,1.8000000000000043,610.5453
2025-07-02 13:15:00,79,123.1771,4878.0,4.9999999999999964,6.1,1.8000000000000043,603.5538
2025-07-02 13:18:00,80,123.0035,4878.0,4.9999999999999964,6.1,1.8000000000000043,606.7932
2025-07-02 13:21:00,78,122.5694,4878.0,4.900000000000002,6.1,1.7999999999999972,604.6093
2025-07-02 13:24:00,80,122.9167,4878.0,4.900000000000002,6.1,1.7999999999999972,601.2163
2025-07-02 13:27:00,79,122.8299,4878.0,4.900000000000002,6.1,1.7999999999999972,601.4608
2025-07-02 13:30:00,80,123.0035,4878.0,4.900000000000002,6.0,1.7999999999999972,600.2043
2025-07-02 13:33:00,80,123.0035,4879.0,4.900000000000002,6.1,1.8999999999999986,602.4943
2025-07-02 13:36:00,79,123.8715,4879.0,5.099999999999998,6.1,1.7000000000000028,607.066
2025-07-02 13:39:00,80,122.0486,4879.0,4.9999999999999964,6.1,1.8000000000000043,607.8285
2025-07-02 13:42:00,81,122.4826,4879.0,4.9999999999999964,6.199999999999999,1.9000000000000057,610.1966
2025-07-02 13:45:00,80,122.9167,4879.0,4.9999999999999964,6.0,1.7000000000000028,599.4873
2025-07-02 13:48:00,80,123.6979,4879.0,4.899999999999999,6.0,1.8000000000000043,603.576
2025-07-02 13:51:00,80,124.6528,4879.0,4.899999999999999,6.0,1.8000000000000043,603.8747
2025-07-02 13:54:00,80,124.3056,4879.0,4.799999999999997,6.0,1.8000000000000043,603.5936
2025-07-02 13:57:00,80,122.309,4879.0,4.799999999999997,6.0,1.8000000000000043,601.4188
2025-07-02 14:00:00,80,122.9167,4879.0,4.799999999999997,6.0,1.9000000000000057,604.4691
2025-07-02 14:03:00,81,124.3056,4879.0,4.799999999999997,6.1,2.200000000000003,606.8131
2025-07-02 14:06:00,80,124.7396,4879.0,5.100000000000001,5.9,1.8999999999999986,610.9912
2025-07-02 14:09:00,81,124.4792,4879.0,5.100000000000001,6.0,1.8999999999999986,613.417
2025-07-02 14:12:00,81,123.4375,4879.0,5.200000000000003,6.0,1.7999999999999972,611.0341
2025-07-02 14:15:00,79,121.441,4879.0,5.200000000000003,6.0,1.7999999999999972,606.304
2025-07-02 14:18:00,79,121.0938,4879.0,5.0,6.0,1.8999999999999986,605.5313
2025-07-02 14:21:00,79,122.1354,4879.0,5.0,6.0,1.8999999999999986,608.0004
2025-07-02 14:24:00,78,122.5694,4879.0,5.0,6.0,1.6999999999999957,602.6426
2025-07-02 14:27:00,79,122.309,4879.0,5.100000000000001,5.9,1.5999999999999943,600.0074
2025-07-02 14:30:00,80,121.5278,4879.0,5.0,6.0,1.7999999999999972,603.2139
2025-07-02 14:33:00,81,121.1806,4880.0,5.100000000000001,6.0,1.7999999999999972,604.4111
2025-07-02 14:36:00,80,122.9167,4880.0,5.0000000000000036,5.9,1.7999999999999972,606.69
2025-07-02 14:39:00,81,123.4375,4880.0,5.0000000000000036,6.0,1.8999999999999986,607.7486
2025-07-02 14:42:00,81,121.9618,4880.0,5.099999999999998,6.0,1.7000000000000028,609.1512
2025-07-02 14:45:00,79,123.3507,4880.0,5.199999999999999,6.0,1.7000000000000028,606.4421
2025-07-02 14:48:00,79,122.5694,4880.0,5.199999999999999,6.0,1.6000000000000014,607.9122
2025-07-02 14:51:00,79,122.5694,4880.0,5.099999999999998,6.0,1.8000000000000043,605.9851
2025-07-02 14:54:00,80,121.7014,4880.0,5.0000000000000036,6.0,1.8999999999999986,607.0419
2025-07-02 14:57:00,80,123.3507,4880.0,5.0000000000000036,6.0,1.7999999999999972,608.1609
2025-07-02 15:00:00,80,123.4375,4880.0,5.199999999999996,6.1,1.8000000000000043,611.1687
2025-07-02 15:03:00,81,125.0,4880.0,5.099999999999998,5.999999999999999,1.9000000000000057,612.7296
2025-07-02 15:06:00,83,124.566,4880.0,5.300000000000001,6.1,1.7000000000000028,617.6216
2025-07-02 15:09:00,82,123.7847,4880.0,5.099999999999998,6.1,1.9000000000000057,616.0802
2025-07-02 15:12:00,82,124.1319,4880.0,5.199999999999999,6.1,1.8000000000000043,614.959
2025-07-02 15:15:00,81,123.6111,4880.0,5.099999999999998,6.1,1.9000000000000057,617.6139
2025-07-02 15:18:00,83,123.4375,4880.0,5.099999999999998,6.1,1.8000000000000043,616.6203
2025-07-02 15:21:00,83,123.7847,4880.0,5.099999999999998,6.1,1.8000000000000043,619.2247
2025-07-02 15:24:00,81,123.0035,4880.0,5.199999999999999,6.1,1.8000000000000043,619.9755
2025-07-02 15:27:00,83,124.2188,4880.0,5.099999999999998,6.1,1.9000000000000057,625.0192
2025-07-02 15:30:00,84,125.6076,4880.0,5.299999999999997,6.1,1.8999999999999986,625.0564
2025-07-02 15:33:00,82,124.6528,4881.0,5.300000000000001,6.0,1.7999999999999972,628.2501
2025-07-02 15:36:00,84,124.0451,4881.0,5.300000000000001,6.1,1.7999999999999972,630.9061
2025-07-02 15:39:00,83,122.4826,4881.0,5.399999999999999,6.199999999999999,1.7999999999999972,620.8098
2025-07-02 15:42:00,83,123.8715,4881.0,5.300000000000001,6.199999999999999,1.7999999999999972,623.4817
2025-07-02 15:45:00,83,122.743,4881.0,5.300000000000001,6.199999999999999,1.7000000000000028,621.3027
2025-07-02 15:48:00,82,121.2674,4881.0,5.099999999999998,6.1,1.8000000000000043,615.8942
2025-07-02 15:51:00,83,119.4444,4881.0,5.099999999999998,6.199999999999999,1.8000000000000043,614.2069
2025-07-02 15:54:00,82,120.1389,4881.0,5.199999999999996,6.1,1.7000000000000028,613.4861
2025-07-02 15:57:00,81,119.7049,4881.0,5.100000000000001,6.1,1.8999999999999986,615.7137
2025-07-02 16:00:00,83,121.2674,4881.0,5.0000000000000036,6.199999999999999,1.8999999999999986,620.142
2025-07-02 16:03:00,84,122.0486,4881.0,5.199999999999996,6.199999999999999,1.9000000000000057,625.6489
2025-07-02 16:06:00,83,121.007,4881.0,5.199999999999999,6.199999999999999,1.8999999999999986,627.7596
2025-07-02 16:09:00,83,120.3125,4881.0,5.300000000000001,6.199999999999999,1.7999999999999972,627.8097
2025-07-02 16:12:00,83,119.7049,4881.0,5.299999999999997,6.299999999999999,1.8000000000000043,621.4994
2025-07-02 16:15:00,83,120.2257,4881.0,5.299999999999997,6.299999999999999,1.7000000000000028,620.2612
2025-07-02 16:18:00,83,121.7014,4881.0,5.099999999999998,6.199999999999999,1.9000000000000057,617.4197
2025-07-02 16:21:00,81,121.441,4881.0,5.199999999999996,6.199999999999999,1.9000000000000057,618.5141
2025-07-02 16:24:00,83,121.9618,4881.0,5.299999999999997,6.199999999999999,1.7000000000000028,620.2139
2025-07-02 16:27:00,80,120.8333,4881.0,5.199999999999996,6.199999999999999,1.8000000000000043,614.9585
2025-07-02 16:30:00,81,121.2674,4881.0,5.099999999999998,6.199999999999999,1.9000000000000057,618.7814
2025-07-02 16:33:00,81,121.6146,4882.0,5.099999999999998,6.299999999999999,1.9000000000000057,622.107
2025-07-02 16:36:00,83,122.309,4882.0,5.199999999999999,6.199999999999999,1.8999999999999986,626.8619
2025-07-02 16:39:00,84,121.5278,4882.0,5.199999999999999,6.199999999999999,1.8000000000000043,626.8569
2025-07-02 16:42:00,82,122.0486,4882.0,5.300000000000001,6.199999999999999,1.7000000000000028,626.4575
2025-07-02 16:45:00,82,120.7465,4882.0,5.300000000000001,6.199999999999999,1.7999999999999972,626.6588
2025-07-02 16:48:00,84,122.4826,4882.0,5.199999999999999,6.199999999999999,1.8000000000000043,625.2094
2025-07-02 16:51:00,84,122.743,4882.0,5.300000000000001,6.299999999999999,1.7999999999999972,629.4777
2025-07-02 16:54:00,85,122.3958,4882.0,5.399999999999999,6.299999999999999,1.7999999999999972,630.8853
2025-07-02 16:57:00,84,122.3958,4882.0,5.399999999999999,6.3999999999999995,1.7999999999999972,629.4786
2025-07-02 17:00:00,83,121.875,4882.0,5.399999999999999,6.299999999999999,1.7999999999999972,630.5874
2025-07-02 17:03:00,85,122.0486,4882.0,5.399999999999999,6.3999999999999995,1.7999999999999972,632.9619
2025-07-02 17:06:00,85,123.0035,4882.0,5.300000000000001,6.299999999999999,1.8999999999999986,631.3687
2025-07-02 17:09:00,84,123.6111,4882.0,5.399999999999999,6.299999999999999,1.7999999999999972,628.5234
2025-07-02 17:12:00,84,123.0035,4882.0,5.399999999999999,6.199999999999999,1.7999999999999972,629.0089
2025-07-02 17:15:00,82,123.3507,4882.0,5.399999999999999,6.199999999999999,1.7999999999999972,623.3503
2025-07-02 17:18:00,82,121.441,4882.0,5.399999999999999,6.299999999999999,1.7000000000000028,628.7764
2025-07-02 17:21:00,83,121.0938,4882.0,5.299999999999997,6.199999999999999,1.8000000000000043,621.5413
2025-07-02 17:24:00,83,122.5694,4882.0,5.099999999999998,6.199999999999999,1.9000000000000057,620.5414
2025-07-02 17:27:00,83,121.6146,4882.0,5.299999999999997,6.299999999999999,1.8999999999999986,628.2263
2025-07-02 17:30:00,82,119.7049,4882.0,5.199999999999996,6.1,1.8000000000000043,619.1533
2025-07-02 17:33:00,83,121.0938,4883.0,5.199999999999999,6.1,1.8000000000000043,617.4197
2025-07-02 17:36:00,83,120.3125,4883.0,5.299999999999997,6.1,1.7000000000000028,619.0746
2025-07-02 17:39:00,82,120.6597,4883.0,5.199999999999996,6.1,1.8000000000000043,615.2809
2025-07-02 17:42:00,82,122.1354,4883.0,5.199999999999996,6.1,1.8000000000000043,618.0361
2025-07-02 17:45:00,82,121.6146,4883.0,5.199999999999996,6.1,1.8000000000000043,618.5162
2025-07-02 17:48:00,82,121.7014,4883.0,5.299999999999997,6.1,1.8000000000000043,618.464
2025-07-02 17:51:00,82,121.875,4883.0,5.100000000000001,6.1,1.8999999999999986,616.5433
2025-07-02 17:54:00,83,121.7014,4883.0,5.100000000000001,6.1,1.7999999999999972,617.436
2025-07-02 17:57:00,82,123.3507,4883.0,5.100000000000001,6.1,1.8999999999999986,618.5336
2025-07-02 18:00:00,81,124.0451,4883.0,5.200000000000003,6.1,1.8999999999999986,618.2842
2025-07-02 18:03:00,81,124.566,4883.0,5.200000000000003,6.0,2.0,617.8891
2025-07-02 18:06:00,84,124.2188,4883.0,5.299999999999997,6.1,2.0,629.1471
2025-07-02 18:09:00,83,123.1771,4883.0,5.199999999999996,6.1,1.9000000000000057,622.3761
2025-07-02 18:12:00,83,122.9167,4883.0,5.299999999999997,6.1,1.8000000000000043,621.1558
2025-07-02 18:15:00,83,121.441,4883.0,5.299999999999997,6.299999999999999,1.8000000000000043,622.5576
2025-07-02 18:18:00,83,122.3958,4883.0,5.299999999999997,6.1,1.9000000000000057,621.9301
2025-07-02 18:21:00,82,122.8299,4883.0,5.200000000000003,6.1,1.8999999999999986,620.6571
2025-07-02 18:24:00,83,121.1806,4883.0,5.200000000000003,6.199999999999999,1.8999999999999986,621.522
2025-07-02 18:27:00,82,120.3125,4883.0,5.299999999999997,6.3,1.7000000000000028,617.6797
2025-07-02 18:30:00,82,119.3576,4883.0,5.100000000000001,6.3,1.7999999999999972,614.4456
2025-07-02 18:33:00,81,119.0104,4884.0,5.200000000000003,6.3,1.8999999999999986,618.1898
2025-07-02 18:36:00,82,119.0104,4884.0,5.200000000000003,6.2,1.7999999999999972,616.6433
2025-07-02 18:39:00,82,117.9688,4884.0,5.200000000000003,6.3,1.7999999999999972,611.4927
2025-07-02 18:42:00,81,119.2708,4884.0,5.0,6.2,1.8999999999999986,615.3442
2025-07-02 18:45:00,82,117.5347,4884.0,5.100000000000001,6.3,1.8999999999999986,614.662
2025-07-02 18:48:00,82,119.3576,4884.0,5.100000000000001,6.3999999999999995,1.7999999999999972,613.73
2025-07-02 18:51:00,82,120.3993,4884.0,5.100000000000001,6.3,1.7999999999999972,616.6687
2025-07-02 18:54:00,82,120.3993,4884.0,5.100000000000001,6.2,1.8999999999999986,617.989
2025-07-02 18:57:00,81,119.8785,4884.0,5.100000000000001,6.199999999999999,1.8999999999999986,616.9739
2025-07-02 19:00:00,81,118.4028,4884.0,5.200000000000003,6.2,1.8999999999999986,616.7649
2025-07-02 19:03:00,82,118.4896,4884.0,5.100000000000001,6.2,1.7999999999999972,610.4756
2025-07-02 19:06:00,82,116.7535,4884.0,5.100000000000001,6.3,1.7999999999999972,609.8416
2025-07-02 19:09:00,80,116.7535,4884.0,5.100000000000001,6.1000000000000005,1.7999999999999972,610.8518
2025-07-02 19:12:00,82,117.1007,4884.0,5.100000000000001,6.3,1.6999999999999957,604.1307
2025-07-02 19:15:00,80,116.3195,4884.0,4.900000000000002,6.2,1.7999999999999972,602.8256
2025-07-02 19:18:00,81,115.191,4884.0,5.0,6.2,1.6999999999999957,600.2723
2025-07-02 19:21:00,80,116.6667,4884.0,5.0,6.2,1.8999999999999986,600.584
2025-07-02 19:24:00,80,118.4896,4884.0,4.900000000000002,6.2,1.6999999999999957,595.429
2025-07-02 19:27:00,79,118.5764,4884.0,5.0000000000000036,6.1,1.7999999999999972,598.8835
2025-07-02 19:30:00,80,117.7951,4884.0,4.900000000000002,6.1,1.7999999999999972,596.0586
2025-07-02 19:33:00,80,117.6215,4885.0,5.0000000000000036,6.2,1.5999999999999943,597.287
2025-07-02 19:36:00,78,118.9236,4885.0,5.0000000000000036,6.2,1.7999999999999972,594.8314
2025-07-02 19:39:00,78,118.4028,4885.0,4.900000000000002,6.2,1.6999999999999957,596.3982
2025-07-02 19:42:00,80,116.6667,4885.0,4.900000000000002,6.1,1.6999999999999957,596.4996
2025-07-02 19:45:00,79,115.4514,4885.0,4.900000000000002,6.2,1.6999999999999957,593.3364
2025-07-02 19:48:00,78,114.4965,4885.0,4.900000000000002,6.2,1.7999999999999972,594.638
2025-07-02 19:51:00,80,115.1042,4885.0,4.900000000000002,6.2,1.7999999999999972,594.927
2025-07-02 19:54:00,80,116.8403,4885.0,5.0000000000000036,6.1,1.6999999999999957,595.9009
2025-07-02 19:57:00,80,117.7951,4885.0,5.0000000000000036,6.1,1.6999999999999957,596.0825
2025-07-02 20:00:00,82,125.9549,4885.0,5.0000000000000036,6.3,2.3999999999999986,639.1025
2025-07-02 20:03:00,86,126.3889,4885.0,5.400000000000002,6.3,2.1999999999999957,640.9001
2025-07-02 20:06:00,84,127.2569,4885.0,5.5000000000000036,6.3999999999999995,2.1999999999999957,652.9618
2025-07-02 20:09:00,87,132.7257,4885.0,5.599999999999998,6.3,2.1000000000000014,654.3955
2025-07-02 20:12:00,89,134.4618,4885.0,5.800000000000001,6.3,2.200000000000003,674.7222
2025-07-02 20:15:00,90,135.9375,4885.0,5.800000000000001,6.3,2.200000000000003,684.532
2025-07-02 20:18:00,88,132.7257,4885.0,5.800000000000001,6.3,2.1999999999999957,686.5129
2025-07-02 20:21:00,90,130.816,4885.0,5.900000000000002,6.5,2.1000000000000014,680.3022
2025-07-02 20:24:00,87,129.3403,4885.0,5.800000000000001,6.5,2.1000000000000014,679.6039
2025-07-02 20:27:00,90,125.8681,4885.0,5.800000000000001,6.6,2.1000000000000014,675.7659
2025-07-02 20:30:00,88,125.0,4885.0,5.699999999999999,6.6,2.1000000000000014,675.3757
2025-07-02 20:33:00,86,122.9167,4886.0,5.699999999999999,6.7,2.0,661.0292
2025-07-02 20:36:00,86,125.6076,4886.0,5.600000000000001,6.6,2.0,660.1933
2025-07-02 20:39:00,84,127.0833,4886.0,5.599999999999998,6.5,2.1000000000000014,665.8024
2025-07-02 20:42:00,88,125.1736,4886.0,5.699999999999999,6.5,2.0,662.8441
2025-07-02 20:45:00,85,121.1806,4886.0,5.699999999999999,6.5,1.8999999999999986,660.3574
2025-07-02 20:48:00,87,123.6979,4886.0,5.4999999999999964,6.5,2.1000000000000014,656.0876
2025-07-02 20:51:00,88,126.3021,4886.0,5.4999999999999964,6.5,2.200000000000003,664.0561
2025-07-02 20:54:00,89,125.8681,4886.0,5.600000000000001,6.5,2.1000000000000014,667.605
2025-07-02 20:57:00,87,123.2639,4886.0,5.600000000000001,6.5,2.0,657.558
2025-07-02 21:00:00,88,121.6146,4886.0,5.600000000000001,6.6,2.0,659.0198
2025-07-02 21:03:00,87,122.309,4886.0,5.600000000000001,6.6,2.0,659.3677
2025-07-02 21:06:00,86,122.9167,4886.0,5.600000000000001,6.5,2.0,660.9163
2025-07-02 21:09:00,88,124.6528,4886.0,5.600000000000001,6.6,2.0,659.0427
2025-07-02 21:12:00,88,124.4792,4886.0,5.5,6.6,2.0,660.7017
2025-07-02 21:15:00,87,124.566,4886.0,5.399999999999999,6.5,2.0,656.4957
2025-07-02 21:18:00,85,122.5694,4886.0,5.600000000000001,6.6,2.0,657.7873
2025-07-02 21:21:00,88,124.1319,4886.0,5.5,6.5,2.0,657.7294
2025-07-02 21:24:00,86,125.5208,4886.0,5.399999999999999,6.5,2.200000000000003,657.2411
2025-07-02 21:27:00,86,126.4757,4886.0,5.600000000000001,6.5,2.200000000000003,663.0212
2025-07-02 21:30:00,88,123.1771,4886.0,5.700000000000003,6.5,2.0,667.1488
2025-07-02 21:33:00,87,124.1319,4887.0,5.5,6.6,2.0,658.9093
2025-07-02 21:36:00,85,125.0,4887.0,5.5,6.5,2.200000000000003,667.2506
2025-07-02 21:39:00,88,127.5174,4887.0,5.600000000000001,6.5,2.1000000000000014,667.7439
2025-07-02 21:42:00,88,127.7778,4887.0,5.600000000000001,6.6,2.1000000000000014,670.0423
2025-07-02 21:45:00,89,124.6528,4887.0,5.600000000000001,6.5,2.1000000000000014,672.4075
2025-07-02 21:48:00,88,124.2188,4887.0,5.600000000000001,6.6,2.0,668.0646
2025-07-02 21:51:00,89,125.3472,4887.0,5.600000000000001,6.5,2.1000000000000014,668.1436
2025-07-02 21:54:00,89,126.9097,4887.0,5.600000000000001,6.5,2.1000000000000014,667.1741
2025-07-02 21:57:00,88,125.0868,4887.0,5.700000000000003,6.5,2.0999999999999943,670.3472
2025-07-02 22:00:00,89,123.1771,4887.0,5.700000000000003,6.5,2.0,666.0519
2025-07-02 22:03:00,88,123.1771,4887.0,5.700000000000003,6.699999999999999,2.0,663.2719
2025-07-02 22:06:00,85,124.7396,4887.0,5.600000000000001,6.5,2.1000000000000014,665.9354
2025-07-02 22:09:00,89,125.1736,4887.0,5.399999999999999,6.5,2.200000000000003,667.3336
2025-07-02 22:12:00,87,123.1771,4887.0,5.600000000000001,6.5,2.0,665.38
2025-07-02 22:15:00,88,124.2188,4887.0,5.5,6.6,2.1000000000000014,662.098
2025-07-02 22:18:00,85,123.4375,4887.0,5.5,6.6,2.1000000000000014,662.9462
2025-07-02 22:21:00,84,124.2188,4887.0,5.5,6.699999999999999,2.1000000000000014,666.2226
2025-07-02 22:24:00,86,123.6979,4887.0,5.5,6.5,2.1000000000000014,666.6417
2025-07-02 22:27:00,88,124.566,4887.0,5.600000000000001,6.5,2.1000000000000014,669.1138
2025-07-02 22:30:00,88,124.7396,4887.0,5.600000000000001,6.5,2.1000000000000014,665.2359
2025-07-02 22:33:00,86,122.5694,4888.0,5.600000000000001,6.5,2.1000000000000014,662.1307
2025-07-02 22:36:00,87,124.1319,4888.0,5.600000000000001,6.5,2.0,661.4424
2025-07-02 22:39:00,89,126.3889,4888.0,5.600000000000001,6.4,2.0,663.7585
2025-07-02 22:42:00,89,126.7361,4888.0,5.600000000000001,6.5,2.0,664.8016
2025-07-02 22:45:00,85,124.566,4888.0,5.600000000000001,6.5,2.0,666.2587
2025-07-02 22:48:00,85,123.0035,4888.0,5.5,6.6,2.1000000000000014,661.8746
2025-07-02 22:51:00,87,123.2639,4888.0,5.399999999999999,6.6,2.0,659.2714
2025-07-02 22:54:00,88,123.3507,4888.0,5.5,6.5,2.1000000000000014,662.4216
2025-07-02 22:57:00,85,125.0,4888.0,5.600000000000001,6.5,2.0,663.8459
2025-07-02 23:00:00,89,124.566,4888.0,5.700000000000003,6.5,2.0,664.6174
2025-07-02 23:03:00,87,120.8333,4888.0,5.600000000000001,6.6,1.8999999999999986,654.8539
2025-07-02 23:06:00,86,121.875,4888.0,5.5,6.7,2.1000000000000014,656.2464
2025-07-02 23:09:00,84,120.6597,4888.0,5.5,6.6,1.8999999999999986,649.2869
2025-07-02 23:12:00,87,120.3993,4888.0,5.5,6.7,1.8999999999999986,652.0569
2025-07-02 23:15:00,87,117.7951,4888.0,5.199999999999996,6.7,2.0,650.3369
2025-07-02 23:18:00,85,119.7049,4888.0,5.299999999999997,6.7,2.0,644.3153
2025-07-02 23:21:00,88,122.5694,4888.0,5.399999999999999,6.6,2.1000000000000014,656.5772
2025-07-02 23:24:00,86,122.9167,4888.0,5.299999999999997,6.5,2.200000000000003,659.2123
2025-07-02 23:27:00,87,121.6146,4888.0,5.5,6.5,1.8999999999999986,655.767
2025-07-02 23:30:00,86,118.5764,4888.0,5.5,6.6,1.7999999999999972,645.5382
2025-07-02 23:33:00,86,118.1424,4889.0,5.299999999999997,6.6,2.0,643.8888
2025-07-02 23:36:00,84,116.7535,4889.0,5.299999999999997,6.6,2.0,643.1281
2025-07-02 23:39:00,86,117.2743,4889.0,5.399999999999999,6.6,1.8999999999999986,642.2599
2025-07-02 23:42:00,85,115.8854,4889.0,5.299999999999997,6.7,1.8000000000000043,634.6633
2025-07-02 23:45:00,83,114.0625,4889.0,5.200000000000003,6.7,1.8999999999999986,633.1422
2025-07-02 23:48:00,85,115.4514,4889.0,5.299999999999997,6.7,1.9000000000000057,634.9191
2025-07-02 23:51:00,83,117.2743,4889.0,5.200000000000003,6.7,2.0,637.6274
2025-07-02 23:54:00,83,117.1007,4889.0,5.299999999999997,6.7,1.9000000000000057,637.3696
2025-07-02 23:57:00,84,116.6667,4889.0,5.200000000000003,6.6,2.0,633.8127
2025-07-03 00:00:00,84,116.4931,4889.0,5.200000000000003,6.6,1.8999999999999986,631.1988
2025-07-03 00:03:00,84,116.7535,4889.0,5.200000000000003,6.7,2.0,631.2406
2025-07-03 00:06:00,83,116.9271,4889.0,5.399999999999999,6.7,2.0,640.245
2025-07-03 00:09:00,86,117.3611,4889.0,5.299999999999997,6.7,2.0,642.3242
2025-07-03 00:12:00,85,116.8403,4889.0,5.299999999999997,6.7,2.0,643.0774
2025-07-03 00:15:00,84,116.4931,4889.0,5.200000000000003,6.7,2.0,640.7831
2025-07-03 00:18:00,85,116.9271,4889.0,5.200000000000003,6.7,2.0,640.532
2025-07-03 00:21:00,86,116.059,4889.0,5.300000000000004,6.7,2.0,641.4435
2025-07-03 00:24:00,85,115.8854,4889.0,5.299999999999997,6.7,1.9000000000000057,639.9484
2025-07-03 00:27:00,86,115.9722,4889.0,5.299999999999997,6.7,2.0,639.8641
2025-07-03 00:30:00,85,116.4931,4889.0,5.300000000000004,6.7,2.0,640.9987
2025-07-03 00:33:00,86,115.0174,4890.0,5.200000000000003,6.7,2.0,642.5629
2025-07-03 00:36:00,84,116.4931,4890.0,5.300000000000004,6.7,2.0,632.8119
2025-07-03 00:39:00,82,115.8854,4890.0,5.300000000000004,6.6,1.8999999999999986,629.6417
2025-07-03 00:42:00,82,116.7535,4890.0,5.100000000000001,6.7,2.0,630.1614
2025-07-03 00:45:00,84,116.4931,4890.0,5.300000000000004,6.7,1.8999999999999986,630.8162
2025-07-03 00:48:00,84,113.8021,4890.0,5.100000000000001,6.6,2.0,628.1881
2025-07-03 00:51:00,83,113.4549,4890.0,5.100000000000001,6.6000000000000005,2.0,628.7489
2025-07-03 00:54:00,84,112.7604,4890.0,5.300000000000004,6.7,1.8999999999999986,628.2893
2025-07-03 00:57:00,85,115.0174,4890.0,5.100000000000001,6.7,2.0,630.7728
2025-07-03 01:00:00,83,114.4965,4890.0,5.100000000000001,6.6,2.0,632.3157
2025-07-03 01:03:00,85,114.5833,4890.0,5.100000000000001,6.7,2.0,628.5737
2025-07-03 01:06:00,84,114.5833,4890.0,5.300000000000004,6.6,1.8999999999999986,627.6502
2025-07-03 01:09:00,82,116.059,4890.0,5.100000000000001,6.8,2.0,634.2074
2025-07-03 01:12:00,84,116.8403,4890.0,5.100000000000001,6.6000000000000005,2.0,630.437
2025-07-03 01:15:00,83,117.1007,4890.0,5.100000000000001,6.6,2.0,631.7597
2025-07-03 01:18:00,81,117.2743,4890.0,5.400000000000002,6.6,1.8999999999999986,634.0521
2025-07-03 01:21:00,83,115.9722,4890.0,5.300000000000004,6.5,2.0,628.2668
2025-07-03 01:24:00,83,116.9271,4890.0,5.200000000000003,6.5,2.0,629.7675
2025-07-03 01:27:00,83,119.4444,4890.0,5.200000000000003,6.4,1.8999999999999986,624.8876
2025-07-03 01:30:00,83,119.0104,4890.0,5.200000000000003,6.4,1.8999999999999986,624.8197
2025-07-03 01:33:00,83,118.4028,4891.0,5.200000000000003,6.4,1.8999999999999986,624.2386
2025-07-03 01:36:00,82,115.9722,4891.0,5.200000000000003,6.4,1.8999999999999986,622.4536
