Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-07-03 01:39:00,83,115.625,4891.0,5.200000000000003,6.4,2.0,622.8561
2025-07-03 01:42:00,82,117.7083,4891.0,5.200000000000003,6.4,1.8999999999999986,622.9441
2025-07-03 01:45:00,82,116.4931,4891.0,5.199999999999999,6.4,2.0,625.4413
2025-07-03 01:48:00,81,112.3264,4891.0,5.100000000000001,6.6,1.7999999999999972,611.5073
2025-07-03 01:51:00,82,114.6701,4891.0,5.100000000000001,6.4,1.7999999999999972,614.4917
2025-07-03 01:54:00,81,116.4063,4891.0,5.199999999999999,6.4,1.8999999999999986,618.4638
2025-07-03 01:57:00,80,115.3646,4891.0,5.199999999999999,6.4,1.7999999999999972,612.446
2025-07-03 02:00:00,79,115.3646,4891.0,5.099999999999998,6.4,1.8000000000000043,611.4496
2025-07-03 02:03:00,80,113.8889,4891.0,4.9999999999999964,6.4,1.9000000000000057,610.6954
2025-07-03 02:06:00,79,116.3195,4891.0,5.099999999999998,6.4,1.8999999999999986,610.863
2025-07-03 02:09:00,82,116.4931,4891.0,5.099999999999998,6.4,1.8999999999999986,614.3744
2025-07-03 02:12:00,82,115.7986,4891.0,5.099999999999998,6.4,1.8999999999999986,616.6628
2025-07-03 02:15:00,82,116.059,4891.0,5.099999999999998,6.4,1.8999999999999986,617.3436
2025-07-03 02:18:00,79,114.7569,4891.0,5.199999999999999,6.4,1.7999999999999972,615.4069
2025-07-03 02:21:00,81,114.4965,4891.0,5.099999999999998,6.5,1.8000000000000043,614.6483
2025-07-03 02:24:00,82,115.3646,4891.0,5.099999999999998,6.5,1.9000000000000057,612.1531
2025-07-03 02:27:00,80,115.3646,4891.0,5.099999999999998,6.4,1.9000000000000057,611.4626
2025-07-03 02:30:00,80,114.1493,4891.0,5.099999999999998,6.4,1.9000000000000057,610.3295
2025-07-03 02:33:00,80,114.1493,4892.0,5.099999999999998,6.4,1.9000000000000057,617.9402
2025-07-03 02:36:00,82,114.9306,4892.0,5.099999999999998,6.5,1.9000000000000057,613.1921
2025-07-03 02:39:00,80,115.191,4892.0,5.099999999999998,6.4,1.9000000000000057,614.4332
2025-07-03 02:42:00,82,115.1042,4892.0,5.199999999999999,6.4,1.8000000000000043,612.2826
2025-07-03 02:45:00,81,115.8854,4892.0,5.099999999999998,6.4,1.9000000000000057,611.7074
2025-07-03 02:48:00,82,115.0174,4892.0,5.199999999999999,6.5,1.8000000000000043,611.0353
2025-07-03 02:51:00,82,115.9722,4892.0,5.099999999999998,6.4,2.0,615.1815
2025-07-03 02:54:00,81,117.2743,4892.0,5.099999999999998,6.4,2.0,621.0974
2025-07-03 02:57:00,82,116.9271,4892.0,5.199999999999999,6.5,1.8000000000000043,616.9614
2025-07-03 03:00:00,82,114.7569,4892.0,5.099999999999998,6.4,1.8000000000000043,615.4647
2025-07-03 03:03:00,81,115.1042,4892.0,5.099999999999998,6.5,1.9000000000000057,615.8591
2025-07-03 03:06:00,80,116.059,4892.0,5.0000000000000036,6.300000000000001,2.0,617.9722
2025-07-03 03:09:00,81,114.9306,4892.0,5.199999999999996,6.5,1.8000000000000043,614.7731
2025-07-03 03:12:00,79,113.4549,4892.0,5.099999999999998,6.4,1.9000000000000057,609.483
2025-07-03 03:15:00,80,112.8472,4892.0,5.0000000000000036,6.500000000000001,1.7999999999999972,608.567
2025-07-03 03:18:00,80,112.3264,4892.0,5.0000000000000036,6.7,1.7999999999999972,601.397
2025-07-03 03:21:00,80,114.6701,4892.0,4.900000000000002,6.4,2.0,602.4481
2025-07-03 03:24:00,80,115.3646,4892.0,5.100000000000001,6.300000000000001,1.8999999999999986,605.2268
2025-07-03 03:27:00,79,114.5833,4892.0,4.900000000000002,6.300000000000001,1.8999999999999986,602.5145
2025-07-03 03:30:00,78,113.2813,4892.0,5.0000000000000036,6.4,1.7999999999999972,597.7322
2025-07-03 03:33:00,79,113.6285,4893.0,5.0,6.4,1.8999999999999986,598.342
2025-07-03 03:36:00,78,114.7569,4893.0,4.900000000000002,6.4,1.8999999999999986,597.6931
2025-07-03 03:39:00,79,114.2361,4893.0,4.900000000000002,6.300000000000001,1.8999999999999986,598.3319
2025-07-03 03:42:00,79,112.934,4893.0,4.800000000000001,6.4,2.0,598.1265
2025-07-03 03:45:00,79,113.2813,4893.0,5.0,6.300000000000001,1.8999999999999986,597.9021
2025-07-03 03:48:00,80,113.2813,4893.0,5.0000000000000036,6.4,1.7999999999999972,600.485
2025-07-03 03:51:00,80,112.8472,4893.0,5.100000000000001,6.4,1.8999999999999986,601.7037
2025-07-03 03:54:00,79,111.1979,4893.0,4.900000000000002,6.4,1.8999999999999986,599.6971
2025-07-03 03:57:00,78,111.5451,4893.0,5.0,6.4,1.8999999999999986,598.3667
2025-07-03 04:00:00,79,112.4132,4893.0,5.0,6.4,1.8999999999999986,601.0502
2025-07-03 04:03:00,80,112.3264,4893.0,4.900000000000002,6.4,1.8999999999999986,604.0193
2025-07-03 04:06:00,80,112.4132,4893.0,5.0,6.5,1.8999999999999986,600.0759
2025-07-03 04:09:00,80,113.0208,4893.0,5.100000000000001,6.4,1.8999999999999986,606.2344
2025-07-03 04:12:00,80,113.6285,4893.0,4.900000000000002,6.4,1.8999999999999986,604.1985
2025-07-03 04:15:00,80,112.5,4893.0,5.0000000000000036,6.4,2.0,612.7726
2025-07-03 04:18:00,79,112.5,4893.0,5.100000000000001,6.4,1.8999999999999986,608.1202
2025-07-03 04:21:00,80,113.0208,4893.0,5.0000000000000036,6.4,1.8999999999999986,608.246
2025-07-03 04:24:00,80,113.4549,4893.0,5.100000000000001,6.6,1.8999999999999986,608.8212
2025-07-03 04:27:00,80,112.3264,4893.0,5.099999999999998,6.4,1.9000000000000057,615.1136
2025-07-03 04:30:00,80,112.4132,4893.0,5.0000000000000036,6.6,1.8999999999999986,609.3629
2025-07-03 04:33:00,80,112.1528,4894.0,4.900000000000002,6.6,2.0,607.8975
2025-07-03 04:36:00,80,112.4132,4894.0,5.100000000000001,6.4,1.8999999999999986,607.8691
2025-07-03 04:39:00,80,113.1944,4894.0,5.100000000000001,6.4,1.8999999999999986,609.2696
2025-07-03 04:42:00,80,111.9792,4894.0,5.0,6.4,1.8999999999999986,605.5457
2025-07-03 04:45:00,80,113.2813,4894.0,5.100000000000001,6.4,1.8999999999999986,608.002
2025-07-03 04:48:00,80,113.0208,4894.0,5.0000000000000036,6.300000000000001,2.0,609.6128
2025-07-03 04:51:00,80,113.6285,4894.0,5.099999999999998,6.4,1.8000000000000043,606.1391
2025-07-03 04:54:00,81,113.7153,4894.0,4.900000000000002,6.4,2.0,608.2578
2025-07-03 04:57:00,80,113.8889,4894.0,5.0000000000000036,6.300000000000001,1.7999999999999972,605.8986
2025-07-03 05:00:00,80,113.2813,4894.0,5.0,6.300000000000001,2.0,605.0474
2025-07-03 05:03:00,79,114.1493,4894.0,5.0000000000000036,6.4,1.8999999999999986,608.8712
2025-07-03 05:06:00,81,114.1493,4894.0,5.0000000000000036,6.300000000000001,1.8999999999999986,607.6543
2025-07-03 05:09:00,81,112.5,4894.0,5.0000000000000036,6.4,1.8999999999999986,607.7068
2025-07-03 05:12:00,81,112.4132,4894.0,5.0000000000000036,6.5,1.8999999999999986,607.0867
2025-07-03 05:15:00,81,113.368,4894.0,5.0000000000000036,6.4,1.8999999999999986,607.2736
2025-07-03 05:18:00,80,113.2813,4894.0,5.0000000000000036,6.300000000000001,2.0,607.6852
2025-07-03 05:21:00,81,112.7604,4894.0,5.100000000000001,6.4,2.0,612.4159
2025-07-03 05:24:00,80,110.7639,4894.0,5.0000000000000036,6.6000000000000005,1.8999999999999986,609.7631
2025-07-03 05:27:00,80,110.7639,4894.0,5.099999999999998,6.500000000000001,1.7000000000000028,604.992
2025-07-03 05:30:00,80,112.3264,4894.0,4.900000000000002,6.6000000000000005,1.8999999999999986,599.0198
2025-07-03 05:33:00,80,114.1493,4895.0,5.0000000000000036,6.5,1.8999999999999986,603.388
2025-07-03 05:36:00,79,111.2847,4895.0,5.0000000000000036,6.500000000000001,1.8999999999999986,609.2292
2025-07-03 05:39:00,81,110.8507,4895.0,5.0000000000000036,6.500000000000001,1.8999999999999986,608.5881
2025-07-03 05:42:00,79,110.7639,4895.0,5.0000000000000036,6.4,1.8999999999999986,601.2603
2025-07-03 05:45:00,80,111.9792,4895.0,4.900000000000002,6.4,1.8999999999999986,605.0078
2025-07-03 05:48:00,80,110.4167,4895.0,5.0000000000000036,6.500000000000001,1.8999999999999986,604.2264
2025-07-03 05:51:00,79,111.9792,4895.0,5.0000000000000036,6.6000000000000005,1.7999999999999972,599.5127
2025-07-03 05:54:00,78,112.934,4895.0,4.900000000000002,6.500000000000001,1.8999999999999986,601.3275
2025-07-03 05:57:00,80,110.8507,4895.0,4.900000000000002,6.4,1.8999999999999986,600.7009
2025-07-03 06:00:00,79,107.7257,4895.0,4.900000000000002,6.500000000000001,1.8999999999999986,595.6295
2025-07-03 06:03:00,79,108.5938,4895.0,4.900000000000002,6.500000000000001,1.8999999999999986,596.1666
2025-07-03 06:06:00,79,109.375,4895.0,4.900000000000002,6.500000000000001,1.8999999999999986,598.7373
2025-07-03 06:09:00,79,108.5069,4895.0,4.900000000000002,6.500000000000001,1.8999999999999986,595.8667
2025-07-03 06:12:00,78,111.1979,4895.0,4.900000000000002,6.500000000000001,1.8999999999999986,590.2045
2025-07-03 06:15:00,79,111.4583,4895.0,4.800000000000001,6.3999999999999995,2.0,594.45
2025-07-03 06:18:00,79,110.4167,4895.0,4.900000000000002,6.500000000000001,1.8999999999999986,594.9271
2025-07-03 06:21:00,78,107.9861,4895.0,4.900000000000002,6.500000000000001,1.8999999999999986,595.249
2025-07-03 06:24:00,79,108.8542,4895.0,4.900000000000002,6.500000000000001,1.7999999999999972,593.8702
2025-07-03 06:27:00,80,108.8542,4895.0,4.800000000000001,6.500000000000001,1.8999999999999986,594.3345
2025-07-03 06:30:00,79,109.2882,4895.0,4.800000000000001,6.500000000000001,1.7999999999999972,592.9832
2025-07-03 06:33:00,78,109.0278,4896.0,4.800000000000001,6.500000000000001,1.8999999999999986,594.9385
2025-07-03 06:36:00,79,110.2431,4896.0,4.899999999999999,6.3999999999999995,2.0,592.5147
2025-07-03 06:39:00,78,110.5903,4896.0,4.900000000000002,6.299999999999999,1.8999999999999986,593.3273
2025-07-03 06:42:00,79,111.7188,4896.0,5.0000000000000036,6.300000000000001,1.5999999999999943,591.4878
2025-07-03 06:45:00,78,109.809,4896.0,4.900000000000002,6.299999999999999,1.7999999999999972,589.8428
2025-07-03 06:48:00,78,109.9826,4896.0,4.800000000000001,6.299999999999999,1.7999999999999972,586.742
2025-07-03 06:51:00,77,110.8507,4896.0,4.800000000000001,6.299999999999999,1.7999999999999972,588.9172
2025-07-03 06:54:00,78,110.3299,4896.0,4.699999999999999,6.299999999999999,1.7999999999999972,588.1846
2025-07-03 06:57:00,77,110.4167,4896.0,4.800000000000001,6.299999999999999,1.7999999999999972,586.7082
2025-07-03 07:00:00,78,111.8924,4896.0,4.899999999999999,6.199999999999999,1.7999999999999972,587.5617
2025-07-03 07:03:00,78,112.5868,4896.0,4.800000000000001,6.199999999999999,1.7999999999999972,589.9081
2025-07-03 07:06:00,77,114.2361,4896.0,4.800000000000001,6.1,1.7999999999999972,589.4276
2025-07-03 07:09:00,79,114.2361,4896.0,5.0,6.1,1.8999999999999986,591.7324
2025-07-03 07:12:00,79,115.7986,4896.0,4.800000000000001,6.1,1.7999999999999972,589.0477
2025-07-03 07:15:00,78,115.4514,4896.0,5.0,6.1,1.7999999999999972,593.9604
2025-07-03 07:18:00,79,116.059,4896.0,5.0,6.0,1.8999999999999986,593.0497
2025-07-03 07:21:00,79,115.191,4896.0,4.900000000000002,6.199999999999999,1.7999999999999972,594.3676
2025-07-03 07:24:00,79,115.0174,4896.0,4.899999999999999,6.0,1.8999999999999986,589.7789
2025-07-03 07:27:00,78,115.191,4896.0,4.899999999999999,6.1,1.7999999999999972,588.5905
2025-07-03 07:30:00,78,117.7951,4896.0,4.800000000000001,6.1,1.7999999999999972,590.9118
2025-07-03 07:33:00,79,118.9236,4897.0,4.899999999999999,5.9,1.8999999999999986,594.378
2025-07-03 07:36:00,78,118.4896,4897.0,4.899999999999999,6.0,1.8999999999999986,592.8486
2025-07-03 07:39:00,79,119.4444,4897.0,5.0,6.0,1.8999999999999986,592.3677
2025-07-03 07:42:00,79,118.2292,4897.0,5.0,6.0,1.8999999999999986,593.59
2025-07-03 07:45:00,80,119.2708,4897.0,5.0,6.0,1.8999999999999986,595.3196
2025-07-03 07:48:00,79,120.1389,4897.0,4.899999999999999,6.0,2.0,596.3671
2025-07-03 07:51:00,79,120.3125,4897.0,4.899999999999999,6.0,2.0,597.4284
2025-07-03 07:54:00,80,120.3993,4897.0,5.0,6.1,2.0,601.5007
2025-07-03 07:57:00,79,120.7465,4897.0,5.100000000000001,6.0,1.8999999999999986,607.345
2025-07-03 08:00:00,80,124.1319,4897.0,5.100000000000001,6.1,1.8999999999999986,608.8649
2025-07-03 08:03:00,82,125.1736,4897.0,5.100000000000001,5.999999999999999,2.0,612.0751
2025-07-03 08:06:00,80,126.0417,4897.0,5.0,5.8999999999999995,2.1000000000000014,613.1126
2025-07-03 08:09:00,82,125.8681,4897.0,5.099999999999998,5.8999999999999995,2.0,617.7397
2025-07-03 08:12:00,81,126.0417,4897.0,5.199999999999996,5.8999999999999995,2.0,616.8682
2025-07-03 08:15:00,82,123.0035,4897.0,5.199999999999996,5.8999999999999995,1.9000000000000057,614.3254
2025-07-03 08:18:00,81,122.1354,4897.0,5.100000000000001,6.0,2.0,611.7625
2025-07-03 08:21:00,80,122.1354,4897.0,5.0000000000000036,6.1,2.0,610.9558
2025-07-03 08:24:00,81,122.0486,4897.0,5.100000000000001,6.0,2.0,613.7063
2025-07-03 08:27:00,82,123.1771,4897.0,5.100000000000001,6.0,2.0999999999999943,614.5759
2025-07-03 08:30:00,81,124.9132,4897.0,5.100000000000001,6.0,2.0,614.0305
2025-07-03 08:33:00,82,124.566,4898.0,5.199999999999996,6.0,2.0,621.7993
2025-07-03 08:36:00,82,125.0868,4898.0,5.199999999999996,6.1,2.0,621.1002
2025-07-03 08:39:00,82,124.6528,4898.0,5.199999999999996,6.1,2.1000000000000014,624.7053
2025-07-03 08:42:00,83,125.8681,4898.0,5.199999999999996,6.0,2.200000000000003,638.513
2025-07-03 08:45:00,85,126.3889,4898.0,5.300000000000001,6.199999999999999,2.1000000000000014,632.4917
2025-07-03 08:48:00,85,131.684,4898.0,5.300000000000001,6.0,2.200000000000003,647.7603
2025-07-03 08:51:00,87,129.6875,4898.0,5.399999999999999,6.1,2.200000000000003,648.9224
2025-07-03 08:54:00,86,126.7361,4898.0,5.399999999999999,6.199999999999999,2.1000000000000014,646.0258
2025-07-03 08:57:00,85,126.8229,4898.0,5.300000000000001,6.199999999999999,2.200000000000003,644.3977
2025-07-03 09:00:00,85,128.2118,4898.0,5.5,6.300000000000001,2.1000000000000014,643.7589
2025-07-03 09:03:00,86,133.3333,4898.0,5.400000000000002,6.1,2.1999999999999957,649.5989
2025-07-03 09:06:00,87,132.7257,4898.0,5.5000000000000036,6.0,2.1999999999999957,654.947
2025-07-03 09:09:00,87,132.3785,4898.0,5.600000000000001,6.1,2.1999999999999957,650.5594
2025-07-03 09:12:00,87,133.5938,4898.0,5.600000000000001,6.1,2.0999999999999943,649.7185
2025-07-03 09:15:00,84,135.4167,4898.0,5.5000000000000036,5.9,2.0999999999999943,653.8853
2025-07-03 09:18:00,87,134.5486,4898.0,5.5000000000000036,5.9,2.1999999999999957,655.8259
2025-07-03 09:21:00,86,132.8993,4898.0,5.400000000000002,5.9,2.1999999999999957,653.2172
2025-07-03 09:24:00,86,131.5972,4898.0,5.400000000000002,5.9,2.1000000000000014,647.2515
2025-07-03 09:27:00,85,131.1632,4898.0,5.400000000000002,6.1,2.1000000000000014,647.1875
2025-07-03 09:30:00,85,129.2535,4898.0,5.400000000000002,6.1,2.1999999999999957,646.6763
2025-07-03 09:33:00,86,127.9514,4899.0,5.400000000000002,6.1,2.0,641.2429
2025-07-03 09:36:00,83,129.4271,4899.0,5.400000000000002,6.0,2.1000000000000014,643.7655
2025-07-03 09:39:00,86,131.1632,4899.0,5.400000000000002,6.0,2.299999999999997,645.1118
2025-07-03 09:42:00,86,131.1632,4899.0,5.5000000000000036,6.0,2.0999999999999943,649.921
2025-07-03 09:45:00,87,130.816,4899.0,5.5000000000000036,6.1,2.1999999999999957,651.3752
2025-07-03 09:48:00,85,130.7292,4899.0,5.599999999999998,6.1,2.1000000000000014,648.7182
2025-07-03 09:51:00,86,131.0764,4899.0,5.400000000000002,6.1,2.1999999999999957,651.4901
2025-07-03 09:54:00,85,136.1979,4899.0,5.400000000000002,6.1,2.1999999999999957,651.8625
2025-07-03 09:57:00,89,140.191,4899.0,5.4999999999999964,5.999999999999999,2.6000000000000014,670.1132
2025-07-03 10:00:00,89,129.0799,4899.0,5.900000000000002,5.8999999999999995,2.5,684.7286
2025-07-03 10:03:00,84,114.1493,4899.0,5.699999999999999,6.500000000000001,1.7999999999999972,628.3654
2025-07-03 10:06:00,82,111.4583,4899.0,5.400000000000002,6.3999999999999995,1.8999999999999986,617.5228
2025-07-03 10:09:00,82,111.1979,4899.0,5.400000000000002,6.499999999999999,1.8999999999999986,616.0988
2025-07-03 10:12:00,86,129.6875,4899.0,5.399999999999999,6.1000000000000005,2.6000000000000014,658.8269
2025-07-03 10:15:00,86,125.9549,4899.0,5.700000000000003,6.2,2.299999999999997,661.8165
2025-07-03 10:18:00,85,112.8472,4899.0,5.600000000000001,6.6000000000000005,1.8999999999999986,634.7585
2025-07-03 10:21:00,84,112.5868,4899.0,5.399999999999999,6.6000000000000005,1.8999999999999986,630.5359
2025-07-03 10:24:00,81,113.8021,4899.0,5.399999999999999,6.3999999999999995,2.0,624.6308
2025-07-03 10:27:00,81,118.8368,4899.0,5.399999999999999,6.3,1.8000000000000043,607.7928
2025-07-03 10:30:00,81,112.5868,4899.0,5.200000000000003,6.3,1.8999999999999986,609.4133
2025-07-03 10:33:00,79,107.3785,4900.0,5.100000000000001,6.5,1.2999999999999972,551.4502
2025-07-03 10:36:00,70,102.6042,4900.0,4.600000000000001,5.6,1.1000000000000014,521.3151
2025-07-03 10:39:00,61,85.41666,4900.0,4.0,5.200000000000001,0.5,452.0909
2025-07-03 10:42:00,59,83.50695,4900.0,3.6000000000000014,4.999999999999999,0.7000000000000028,439.7082
2025-07-03 10:45:00,57,151.0417,4900.0,3.200000000000003,4.499999999999999,0.7999999999999972,436.349
2025-07-03 10:48:00,74,141.6667,4900.0,3.8000000000000007,4.499999999999999,2.3000000000000007,549.6254
2025-07-03 10:51:00,77,139.8438,4900.0,4.399999999999999,4.7,2.200000000000003,573.4989
2025-07-03 10:54:00,77,139.7569,4900.0,4.800000000000004,4.8,1.8999999999999986,575.0704
2025-07-03 10:57:00,78,140.2778,4900.0,4.700000000000003,4.8999999999999995,1.8999999999999986,581.0398
2025-07-03 11:00:00,78,135.7639,4900.0,4.899999999999999,4.8,1.8000000000000043,581.9828
2025-07-03 11:03:00,77,127.1701,4900.0,4.799999999999997,5.0,1.7000000000000028,568.1742
2025-07-03 11:06:00,75,120.5729,4900.0,4.799999999999997,5.3,1.5,562.9617
2025-07-03 11:09:00,76,119.9653,4900.0,4.700000000000003,5.3,1.5999999999999943,559.5482
2025-07-03 11:12:00,74,120.3993,4900.0,4.5,5.3,1.6000000000000014,555.9861
2025-07-03 11:15:00,75,119.3576,4900.0,4.600000000000001,5.3,1.6000000000000014,554.6735
2025-07-03 11:18:00,75,120.3125,4900.0,4.600000000000001,5.3,1.6000000000000014,554.3524
2025-07-03 11:21:00,76,119.3576,4900.0,4.700000000000003,5.3999999999999995,1.5,560.358
2025-07-03 11:24:00,75,118.8368,4900.0,4.700000000000003,5.3,1.5,559.1523
2025-07-03 11:27:00,76,117.2743,4900.0,4.5,5.3,1.6000000000000014,556.4781
2025-07-03 11:30:00,75,117.6215,4900.0,4.5,5.3999999999999995,1.6000000000000014,559.903
2025-07-03 11:33:00,76,116.8403,4901.0,4.600000000000001,5.3999999999999995,1.5999999999999943,560.6023
2025-07-03 11:36:00,76,118.4896,4901.0,4.600000000000001,5.5,1.7999999999999972,562.08
2025-07-03 11:39:00,79,129.8611,4901.0,4.699999999999996,5.4,2.0,586.9937
2025-07-03 11:42:00,81,131.684,4901.0,5.0,5.3999999999999995,2.0,608.9802
2025-07-03 11:45:00,82,131.1632,4901.0,5.100000000000001,5.6000000000000005,2.0999999999999943,621.6901
2025-07-03 11:48:00,84,132.8993,4901.0,5.199999999999996,5.6000000000000005,2.0,624.8898
2025-07-03 11:51:00,85,131.4236,4901.0,5.5,5.8,2.1000000000000014,638.8466
2025-07-03 11:54:00,85,130.5556,4901.0,5.399999999999999,5.8,2.1000000000000014,639.1879
2025-07-03 11:57:00,86,130.5556,4901.0,5.600000000000001,5.8999999999999995,2.0999999999999943,648.5746
2025-07-03 12:00:00,84,129.7743,4901.0,5.699999999999996,5.8999999999999995,2.200000000000003,650.9742
2025-07-03 12:03:00,87,129.2535,4901.0,5.699999999999996,6.1,2.0,649.8837
2025-07-03 12:06:00,84,131.5972,4901.0,5.699999999999999,5.8999999999999995,2.1000000000000014,652.0854
2025-07-03 12:09:00,86,134.6354,4901.0,5.800000000000001,5.8999999999999995,2.0,655.3776
2025-07-03 12:12:00,88,137.5868,4901.0,5.800000000000001,5.8999999999999995,2.1000000000000014,663.9415
2025-07-03 12:15:00,90,136.7188,4901.0,5.900000000000002,5.8999999999999995,2.1999999999999957,674.1099
2025-07-03 12:18:00,89,136.6319,4901.0,5.900000000000002,5.8,2.1000000000000014,670.5117
2025-07-03 12:21:00,88,138.1944,4901.0,6.0000000000000036,6.0,2.0999999999999943,678.2621
2025-07-03 12:24:00,91,139.3229,4901.0,6.0000000000000036,5.8,2.0999999999999943,678.0311
2025-07-03 12:27:00,91,139.0625,4901.0,6.0000000000000036,5.8999999999999995,2.0999999999999943,678.4337
2025-07-03 12:30:00,90,140.2778,4901.0,6.099999999999998,5.8999999999999995,2.1000000000000014,686.985
2025-07-03 12:33:00,89,139.2361,4902.0,6.099999999999998,5.8,2.200000000000003,682.8214
2025-07-03 12:36:00,89,139.4965,4902.0,6.099999999999998,5.9,2.1000000000000014,683.6556
2025-07-03 12:39:00,91,138.3681,4902.0,6.099999999999998,6.0,2.200000000000003,684.1956
2025-07-03 12:42:00,92,139.4097,4902.0,6.099999999999998,6.0,2.200000000000003,691.3508
2025-07-03 12:45:00,91,138.6285,4902.0,6.099999999999998,6.1,2.1000000000000014,685.115
2025-07-03 12:48:00,91,136.4583,4902.0,5.900000000000002,6.0,2.0999999999999943,686.6936
2025-07-03 12:51:00,91,134.2882,4902.0,6.0000000000000036,6.0,2.0999999999999943,678.3812
2025-07-03 12:54:00,89,130.2951,4902.0,6.0000000000000036,6.1,2.0,673.6746
2025-07-03 12:57:00,89,129.4271,4902.0,5.900000000000002,6.1,1.8999999999999986,663.9205
2025-07-03 13:00:00,86,128.0382,4902.0,5.900000000000002,6.1,1.8999999999999986,661.0385
2025-07-03 13:03:00,87,125.3472,4902.0,5.800000000000001,6.000000000000001,1.8999999999999986,653.1409
2025-07-03 13:06:00,86,124.4792,4902.0,5.699999999999999,5.999999999999999,1.8000000000000043,642.1599
2025-07-03 13:09:00,83,123.6979,4902.0,5.5000000000000036,5.8999999999999995,1.7999999999999972,621.6852
2025-07-03 13:12:00,83,124.1319,4902.0,5.5,5.8999999999999995,1.6999999999999957,623.1075
2025-07-03 13:15:00,84,125.0868,4902.0,5.5,5.8999999999999995,1.6999999999999957,621.4341
2025-07-03 13:18:00,82,126.6493,4902.0,5.399999999999999,5.8,1.7999999999999972,623.0498
2025-07-03 13:21:00,84,127.3438,4902.0,5.399999999999999,5.8,1.7999999999999972,621.5571
2025-07-03 13:24:00,81,125.6076,4902.0,5.5,5.8,1.7000000000000028,614.7498
2025-07-03 13:27:00,82,124.1319,4902.0,5.299999999999997,5.8,1.9000000000000057,614.3541
2025-07-03 13:30:00,81,124.0451,4902.0,5.399999999999999,5.8999999999999995,1.7000000000000028,614.3579
2025-07-03 13:33:00,83,125.3472,4903.0,5.299999999999997,5.699999999999999,1.7000000000000028,614.7206
2025-07-03 13:36:00,81,124.6528,4903.0,5.299999999999997,5.799999999999999,1.9000000000000057,617.7144
2025-07-03 13:39:00,82,125.0868,4903.0,5.200000000000003,5.8,1.8999999999999986,614.877
2025-07-03 13:42:00,83,124.566,4903.0,5.399999999999999,5.799999999999999,1.8000000000000043,614.8273
2025-07-03 13:45:00,83,123.7847,4903.0,5.399999999999999,5.799999999999999,1.8000000000000043,614.868
2025-07-03 13:48:00,82,123.4375,4903.0,5.300000000000004,5.8999999999999995,1.8999999999999986,615.3092
2025-07-03 13:51:00,83,124.1319,4903.0,5.300000000000004,5.799999999999999,1.8999999999999986,616.2039
2025-07-03 13:54:00,82,125.0,4903.0,5.400000000000002,5.800000000000001,1.8999999999999986,612.1705
2025-07-03 13:57:00,83,125.1736,4903.0,5.399999999999999,5.800000000000001,1.8000000000000043,616.905
2025-07-03 14:00:00,83,125.434,4903.0,5.400000000000002,5.800000000000001,1.8999999999999986,616.6268
2025-07-03 14:03:00,83,126.3021,4903.0,5.400000000000002,5.800000000000001,1.8999999999999986,617.1708
2025-07-03 14:06:00,83,125.1736,4903.0,5.400000000000002,5.9,1.8999999999999986,618.4645
2025-07-03 14:09:00,83,126.0417,4903.0,5.4999999999999964,5.700000000000001,1.8000000000000043,615.3706
2025-07-03 14:12:00,82,126.8229,4903.0,5.400000000000002,5.800000000000001,1.8999999999999986,612.2161
2025-07-03 14:15:00,82,127.1701,4903.0,5.400000000000002,5.700000000000001,1.8999999999999986,612.0094
2025-07-03 14:18:00,83,127.691,4903.0,5.300000000000001,5.700000000000001,1.8999999999999986,615.8469
2025-07-03 14:21:00,81,127.2569,4903.0,5.400000000000002,5.700000000000001,1.8999999999999986,614.4551
2025-07-03 14:24:00,81,127.1701,4903.0,5.400000000000002,5.700000000000001,1.7999999999999972,616.0518
2025-07-03 14:27:00,82,126.9097,4903.0,5.5000000000000036,5.700000000000001,1.8999999999999986,615.7334
2025-07-03 14:30:00,82,126.9097,4903.0,5.5000000000000036,5.700000000000001,1.8999999999999986,616.6211
2025-07-03 14:33:00,81,127.6042,4904.0,5.400000000000002,5.800000000000001,1.8999999999999986,616.8203
2025-07-03 14:36:00,81,127.6042,4904.0,5.400000000000002,5.800000000000001,1.8999999999999986,615.2761
2025-07-03 14:39:00,81,128.8194,4904.0,5.5,5.9,2.0,617.2491
2025-07-03 14:42:00,82,128.8194,4904.0,5.400000000000002,5.700000000000001,1.8999999999999986,615.0479
2025-07-03 14:45:00,82,128.8194,4904.0,5.400000000000002,5.6000000000000005,1.8999999999999986,616.3253
2025-07-03 14:48:00,82,128.9063,4904.0,5.5,5.6000000000000005,1.8999999999999986,616.9193
2025-07-03 14:51:00,82,130.1215,4904.0,5.5,5.6000000000000005,1.8999999999999986,614.2325
2025-07-03 14:54:00,83,130.3819,4904.0,5.400000000000002,5.6000000000000005,1.8999999999999986,615.8885
2025-07-03 14:57:00,82,130.5556,4904.0,5.600000000000001,5.8,1.7999999999999972,618.7927
2025-07-03 15:00:00,83,131.0764,4904.0,5.400000000000002,5.7,2.0,624.3104
2025-07-03 15:03:00,82,129.9479,4904.0,5.5,5.800000000000001,2.0,624.2605
2025-07-03 15:06:00,83,129.5139,4904.0,5.5,5.700000000000001,1.8999999999999986,625.0923
2025-07-03 15:09:00,81,128.3854,4904.0,5.5,5.800000000000001,2.0,620.3659
2025-07-03 15:12:00,84,128.2118,4904.0,5.5,5.9,2.0,626.3117
2025-07-03 15:15:00,84,129.2535,4904.0,5.600000000000001,5.800000000000001,1.8999999999999986,624.7019
2025-07-03 15:18:00,83,130.1215,4904.0,5.5,5.800000000000001,2.0,627.0935
2025-07-03 15:21:00,85,129.2535,4904.0,5.5,5.800000000000001,2.0,624.5795
2025-07-03 15:24:00,84,129.9479,4904.0,5.600000000000001,5.700000000000001,2.0,628.6051
2025-07-03 15:27:00,84,130.9896,4904.0,5.600000000000001,5.800000000000001,1.8999999999999986,629.7906
2025-07-03 15:30:00,84,131.5104,4904.0,5.600000000000001,5.700000000000001,1.8999999999999986,629.3069
2025-07-03 15:33:00,84,130.7292,4905.0,5.600000000000001,5.800000000000001,1.8999999999999986,627.2549
2025-07-03 15:36:00,84,130.6424,4905.0,5.5000000000000036,5.700000000000001,1.8999999999999986,627.3896
2025-07-03 15:39:00,84,129.6875,4905.0,5.5,5.800000000000001,2.1000000000000014,628.3633
2025-07-03 15:42:00,81,129.7743,4905.0,5.600000000000001,5.800000000000001,1.8999999999999986,627.2974
2025-07-03 15:45:00,83,130.2083,4905.0,5.600000000000001,5.700000000000001,1.8999999999999986,620.411
2025-07-03 15:48:00,84,129.9479,4905.0,5.600000000000001,5.700000000000001,1.8999999999999986,625.8419
2025-07-03 15:51:00,83,129.0799,4905.0,5.5000000000000036,5.700000000000001,1.8999999999999986,623.5283
2025-07-03 15:54:00,83,128.3854,4905.0,5.5,5.700000000000001,2.0,620.3516
2025-07-03 15:57:00,82,126.0417,4905.0,5.5,5.700000000000001,2.0,618.8698
2025-07-03 16:00:00,81,127.691,4905.0,5.5000000000000036,5.700000000000001,1.8999999999999986,620.1855
2025-07-03 16:03:00,82,127.3438,4905.0,5.400000000000002,5.800000000000001,1.8999999999999986,621.1462
2025-07-03 16:06:00,83,127.0833,4905.0,5.5,5.700000000000001,1.8999999999999986,616.0791
2025-07-03 16:09:00,82,125.8681,4905.0,5.400000000000002,5.800000000000001,1.8999999999999986,617.1202
2025-07-03 16:12:00,82,125.0,4905.0,5.5000000000000036,5.800000000000001,1.7999999999999972,618.4139
2025-07-03 16:15:00,80,128.4722,4905.0,5.400000000000002,5.800000000000001,1.8999999999999986,616.7176
2025-07-03 16:18:00,80,117.7951,4905.0,5.5000000000000036,5.8999999999999995,1.7999999999999972,607.4032
2025-07-03 16:21:00,81,118.4028,4905.0,5.400000000000002,6.000000000000001,1.7999999999999972,602.4762
2025-07-03 16:24:00,81,118.9236,4905.0,5.400000000000002,5.8999999999999995,1.6999999999999957,602.5941
2025-07-03 16:27:00,80,119.3576,4905.0,5.5000000000000036,5.8999999999999995,1.6999999999999957,601.6761
2025-07-03 16:30:00,81,121.0938,4905.0,5.400000000000002,5.8999999999999995,1.7999999999999972,604.154
2025-07-03 16:33:00,81,121.7014,4906.0,5.5000000000000036,5.8999999999999995,1.7999999999999972,606.981
2025-07-03 16:36:00,81,121.7014,4906.0,5.5000000000000036,5.9,1.8999999999999986,609.3068
2025-07-03 16:39:00,83,123.0035,4906.0,5.5000000000000036,5.9,1.8999999999999986,616.1974
2025-07-03 16:42:00,81,124.1319,4906.0,5.5000000000000036,5.800000000000001,1.8999999999999986,613.4939
2025-07-03 16:45:00,83,125.3472,4906.0,5.4999999999999964,5.800000000000001,1.9000000000000057,618.5914
2025-07-03 16:48:00,82,126.2153,4906.0,5.4999999999999964,5.800000000000001,2.1000000000000014,622.3034
2025-07-03 16:51:00,83,128.125,4906.0,5.699999999999999,5.800000000000001,1.8999999999999986,621.3948
2025-07-03 16:54:00,84,128.559,4906.0,5.600000000000001,5.800000000000001,1.8999999999999986,627.2097
2025-07-03 16:57:00,84,129.0799,4906.0,5.800000000000001,5.800000000000001,2.0,635.095
2025-07-03 17:00:00,85,130.3819,4906.0,5.700000000000003,5.700000000000001,2.0,635.9761
2025-07-03 17:03:00,86,130.7292,4906.0,5.700000000000003,5.800000000000001,2.0,641.2086
2025-07-03 17:06:00,85,131.4236,4906.0,5.800000000000004,5.9,2.0999999999999943,643.6583
2025-07-03 17:09:00,83,130.3819,4906.0,5.799999999999997,5.9,2.0,642.9556
2025-07-03 17:12:00,85,129.7743,4906.0,5.799999999999997,5.9,2.0,643.9808
2025-07-03 17:15:00,84,130.3819,4906.0,5.899999999999999,5.9,1.8999999999999986,642.7837
2025-07-03 17:18:00,86,130.2951,4906.0,5.899999999999999,5.9,1.8999999999999986,644.2181
2025-07-03 17:21:00,86,129.8611,4906.0,5.799999999999997,5.9,2.0,644.3464
2025-07-03 17:24:00,85,128.559,4906.0,5.899999999999999,5.9,1.8999999999999986,641.1183
2025-07-03 17:27:00,87,127.1701,4906.0,5.799999999999997,5.9,2.0,645.8744
2025-07-03 17:30:00,86,127.7778,4906.0,5.899999999999999,6.0,1.8999999999999986,647.4745
2025-07-03 17:33:00,85,127.3438,4907.0,5.899999999999999,5.9,1.8999999999999986,646.4828
2025-07-03 17:36:00,83,125.8681,4907.0,5.800000000000001,6.0,2.0,646.1914
2025-07-03 17:39:00,85,125.434,4907.0,5.899999999999999,6.0,1.7999999999999972,641.7617
2025-07-03 17:42:00,84,124.0451,4907.0,5.800000000000001,6.0,1.8999999999999986,643.7661
2025-07-03 17:45:00,84,124.4792,4907.0,5.699999999999999,6.0,1.7999999999999972,643.4279
2025-07-03 17:48:00,85,123.6111,4907.0,5.800000000000001,6.1,1.7999999999999972,642.0094
2025-07-03 17:51:00,83,122.9167,4907.0,5.800000000000001,6.0,2.0,642.8149
2025-07-03 17:54:00,84,123.4375,4907.0,5.900000000000002,6.1,1.7999999999999972,638.2532
2025-07-03 17:57:00,84,122.3958,4907.0,5.699999999999999,6.1,1.7999999999999972,638.8673
2025-07-03 18:00:00,85,122.1354,4907.0,5.699999999999999,6.2,1.7999999999999972,632.1082
2025-07-03 18:03:00,84,119.3576,4907.0,5.599999999999998,6.2,1.8999999999999986,633.389
2025-07-03 18:06:00,83,118.5764,4907.0,5.4999999999999964,6.2,1.9000000000000057,627.517
2025-07-03 18:09:00,84,118.5764,4907.0,5.4999999999999964,6.2,1.9000000000000057,629.6492
2025-07-03 18:12:00,82,119.2708,4907.0,5.4999999999999964,6.1,1.9000000000000057,624.556
2025-07-03 18:15:00,83,118.8368,4907.0,5.4999999999999964,6.1,1.9000000000000057,626.5868
2025-07-03 18:18:00,83,118.5764,4907.0,5.599999999999998,6.2,1.8000000000000043,623.999
2025-07-03 18:21:00,80,118.8368,4907.0,5.4999999999999964,6.1000000000000005,1.9000000000000057,614.5168
2025-07-03 18:24:00,82,118.8368,4907.0,5.4999999999999964,5.800000000000001,1.9000000000000057,616.1184
2025-07-03 18:27:00,82,118.6632,4907.0,5.4999999999999964,5.9,1.8000000000000043,611.4496
2025-07-03 18:30:00,81,115.9722,4907.0,5.399999999999999,5.9,1.7000000000000028,606.6254
2025-07-03 18:33:00,81,115.4514,4908.0,5.200000000000003,6.000000000000001,1.7999999999999972,603.3657
2025-07-03 18:36:00,79,114.5833,4908.0,5.300000000000004,6.000000000000001,1.6999999999999957,604.376
2025-07-03 18:39:00,81,113.8889,4908.0,5.200000000000003,6.000000000000001,1.7999999999999972,601.0667
2025-07-03 18:42:00,80,112.8472,4908.0,5.200000000000003,6.000000000000001,1.6999999999999957,598.2253
2025-07-03 18:45:00,80,111.5451,4908.0,5.300000000000001,5.999999999999999,1.6999999999999957,595.87
2025-07-03 18:48:00,79,112.3264,4908.0,5.100000000000001,5.999999999999999,1.7000000000000028,589.6165
2025-07-03 18:51:00,79,112.1528,4908.0,5.100000000000001,5.8999999999999995,1.6999999999999957,592.364
2025-07-03 18:54:00,79,112.934,4908.0,5.100000000000001,5.999999999999999,1.6000000000000014,589.4893
2025-07-03 18:57:00,78,112.934,4908.0,5.300000000000001,5.8999999999999995,1.6999999999999957,594.8021
2025-07-03 19:00:00,79,110.4167,4908.0,4.899999999999999,5.8,1.7000000000000028,585.6562
2025-07-03 19:03:00,78,111.2847,4908.0,5.100000000000001,5.8999999999999995,1.6000000000000014,579.7679
2025-07-03 19:06:00,78,111.7188,4908.0,5.0,5.8999999999999995,1.6000000000000014,578.619
2025-07-03 19:09:00,77,111.5451,4908.0,4.899999999999999,5.8,1.6000000000000014,575.2787
2025-07-03 19:12:00,77,110.7639,4908.0,4.899999999999999,5.8,1.6000000000000014,572.2512
2025-07-03 19:15:00,77,108.2465,4908.0,4.799999999999997,5.8,1.7000000000000028,573.4677
2025-07-03 19:18:00,77,107.7257,4908.0,4.899999999999999,5.8,1.6000000000000014,573.6225
2025-07-03 19:21:00,76,109.4618,4908.0,4.799999999999997,5.699999999999999,1.5,561.8028
2025-07-03 19:24:00,75,105.816,4908.0,4.800000000000004,5.8,1.5999999999999943,558.1646
2025-07-03 19:27:00,75,107.9861,4908.0,4.700000000000003,5.699999999999999,1.5,551.6961
2025-07-03 19:30:00,74,109.375,4908.0,4.800000000000004,5.6,1.5,551.5047
2025-07-03 19:33:00,74,107.5521,4909.0,4.700000000000003,5.699999999999999,1.6000000000000014,551.5944
2025-07-03 19:36:00,73,109.8958,4909.0,4.700000000000003,5.6,1.5,550.0629
2025-07-03 19:39:00,74,106.3368,4909.0,4.600000000000001,5.6,1.5,549.834
2025-07-03 19:42:00,74,109.5486,4909.0,4.700000000000003,5.5,1.5,549.1611
2025-07-03 19:45:00,74,107.3785,4909.0,4.699999999999999,5.6,1.6000000000000014,547.8506
2025-07-03 19:48:00,74,110.2431,4909.0,4.700000000000003,5.6,1.3999999999999986,549.041
2025-07-03 19:51:00,74,110.4167,4909.0,4.800000000000001,5.5,1.5,556.1351
2025-07-03 19:54:00,75,107.2917,4909.0,4.800000000000001,5.6,1.6000000000000014,555.813
2025-07-03 19:57:00,76,110.4167,4909.0,4.800000000000001,5.699999999999999,1.6999999999999957,561.2603
2025-07-03 20:00:00,76,109.2882,4909.0,4.800000000000004,5.699999999999999,1.5999999999999943,558.8607
2025-07-03 20:03:00,76,108.4201,4909.0,4.900000000000002,5.6,1.5999999999999943,564.7058
2025-07-03 20:06:00,75,112.934,4909.0,4.800000000000001,5.699999999999999,1.6999999999999957,566.6546
2025-07-03 20:09:00,76,112.7604,4909.0,4.700000000000003,5.699999999999999,1.6999999999999957,562.8807
2025-07-03 20:12:00,75,110.7639,4909.0,4.900000000000002,5.699999999999999,1.5999999999999943,563.6769
2025-07-03 20:15:00,75,109.5486,4909.0,4.900000000000002,5.699999999999999,1.5999999999999943,565.8244
2025-07-03 20:18:00,76,109.375,4909.0,4.900000000000002,5.699999999999999,1.5999999999999943,561.9546
2025-07-03 20:21:00,76,111.4583,4909.0,4.900000000000002,5.699999999999999,1.5999999999999943,561.8895
2025-07-03 20:24:00,75,110.3299,4909.0,4.900000000000002,5.6,1.5999999999999943,563.4661
2025-07-03 20:27:00,76,109.4618,4909.0,4.800000000000001,5.699999999999999,1.6999999999999957,565.604
2025-07-03 20:30:00,76,108.5069,4909.0,4.900000000000002,5.699999999999999,1.5999999999999943,565.9646
2025-07-03 20:33:00,75,111.632,4910.0,4.900000000000002,5.699999999999999,1.5999999999999943,565.7047
2025-07-03 20:36:00,76,111.1111,4910.0,4.900000000000002,5.699999999999999,1.6999999999999957,568.8301
2025-07-03 20:39:00,75,106.3368,4910.0,4.900000000000002,5.699999999999999,1.5999999999999943,565.2784
2025-07-03 20:42:00,75,107.8125,4910.0,4.800000000000004,5.699999999999999,1.5999999999999943,564.5274
2025-07-03 20:45:00,75,109.375,4910.0,4.900000000000002,5.799999999999999,1.5999999999999943,560.5739
2025-07-03 20:48:00,75,106.684,4910.0,4.800000000000004,5.699999999999999,1.5999999999999943,559.7924
2025-07-03 20:51:00,76,106.0764,4910.0,4.800000000000004,5.699999999999999,1.5,561.545
2025-07-03 20:54:00,74,106.0764,4910.0,4.700000000000003,5.699999999999999,1.6000000000000014,556.3668
2025-07-03 20:57:00,74,103.4722,4910.0,4.600000000000001,5.8,1.6000000000000014,553.7858
2025-07-03 21:00:00,74,104.0799,4910.0,4.700000000000003,5.8,1.6000000000000014,553.4224
2025-07-03 21:03:00,74,106.5104,4910.0,4.600000000000001,5.699999999999999,1.5,551.8765
2025-07-03 21:06:00,73,104.2535,4910.0,4.700000000000003,5.6,1.6000000000000014,554.8889
2025-07-03 21:09:00,74,103.8194,4910.0,4.600000000000001,5.8,1.6000000000000014,554.6906
2025-07-03 21:12:00,74,106.7708,4910.0,4.600000000000001,5.699999999999999,1.6000000000000014,552.924
2025-07-03 21:15:00,74,104.5139,4910.0,4.600000000000001,5.8,1.6000000000000014,553.6713
2025-07-03 21:18:00,73,102.9514,4910.0,4.600000000000001,5.8,1.5,546.4002
2025-07-03 21:21:00,73,105.6424,4910.0,4.600000000000001,5.699999999999999,1.5,545.8633
2025-07-03 21:24:00,73,108.1597,4910.0,4.5,5.6,1.6000000000000014,546.9526
2025-07-03 21:27:00,74,106.5104,4910.0,4.600000000000001,5.6,1.6000000000000014,550.0653
2025-07-03 21:30:00,73,105.1215,4910.0,4.600000000000001,5.699999999999999,1.5,550.9711
2025-07-03 21:33:00,72,105.9028,4911.0,4.600000000000001,5.6,1.5,545.7217
2025-07-03 21:36:00,73,106.9445,4911.0,4.600000000000001,5.6,1.3999999999999986,542.5229
2025-07-03 21:39:00,73,106.684,4911.0,4.600000000000001,5.6,1.6000000000000014,547.2159
2025-07-03 21:42:00,73,104.6007,4911.0,4.600000000000001,5.6,1.5,546.2194
2025-07-03 21:45:00,74,105.4688,4911.0,4.600000000000001,5.6,1.6000000000000014,549.311
2025-07-03 21:48:00,74,107.2917,4911.0,4.600000000000001,5.699999999999999,1.6000000000000014,548.3102
2025-07-03 21:51:00,73,108.4201,4911.0,4.600000000000001,5.6,1.5,551.446
2025-07-03 21:54:00,73,104.7743,4911.0,4.600000000000001,5.7,1.5,546.6873
2025-07-03 21:57:00,74,103.7326,4911.0,4.600000000000001,5.7,1.5,548.0374
2025-07-03 22:00:00,73,106.25,4911.0,4.600000000000001,5.7,1.5,547.9398
2025-07-03 22:03:00,74,109.1146,4911.0,4.600000000000001,5.7,1.6000000000000014,548.8113
2025-07-03 22:06:00,73,107.1181,4911.0,4.600000000000001,5.6,1.5,547.4527
2025-07-03 22:09:00,73,105.6424,4911.0,4.600000000000001,5.6,1.5,544.4595
2025-07-03 22:12:00,73,105.4688,4911.0,4.600000000000001,5.5,1.6000000000000014,544.9863
2025-07-03 22:15:00,73,107.3785,4911.0,4.600000000000001,5.6,1.5,547.1774
2025-07-03 22:18:00,72,106.7708,4911.0,4.600000000000001,5.699999999999999,1.6000000000000014,545.7244
2025-07-03 22:21:00,73,105.1215,4911.0,4.600000000000001,5.5,1.6000000000000014,548.7028
2025-07-03 22:24:00,73,107.2049,4911.0,4.600000000000001,5.6,1.5,546.7781
2025-07-03 22:27:00,72,106.9445,4911.0,4.600000000000001,5.6,1.5,546.1571
2025-07-03 22:30:00,73,105.6424,4911.0,4.600000000000001,5.6,1.5,545.0091
2025-07-03 22:33:00,73,103.4722,4912.0,4.5,5.6,1.5,542.9694
2025-07-03 22:36:00,73,107.3785,4912.0,4.600000000000001,5.6,1.5,541.6242
2025-07-03 22:39:00,71,104.6875,4912.0,4.5,5.6,1.3999999999999986,538.3702
2025-07-03 22:42:00,72,104.7743,4912.0,4.5,5.4,1.3999999999999986,533.2803
2025-07-03 22:45:00,73,106.7708,4912.0,4.5,5.5,1.6000000000000014,531.8789
2025-07-03 22:48:00,71,104.2535,4912.0,4.5,5.5,1.5,530.4467
2025-07-03 22:51:00,71,106.5104,4912.0,4.399999999999999,5.4,1.5,529.9683
2025-07-03 22:54:00,70,103.6458,4912.0,4.399999999999999,5.4,1.3999999999999986,528.717
2025-07-03 22:57:00,71,104.6875,4912.0,4.399999999999999,5.300000000000001,1.5,527.627
2025-07-03 23:00:00,72,105.4688,4912.0,4.299999999999997,5.300000000000001,1.5,530.1735
2025-07-03 23:03:00,70,97.13541,4912.0,4.399999999999999,5.5,1.3999999999999986,521.4386
2025-07-03 23:06:00,68,91.92708,4912.0,4.299999999999997,5.6,1.3000000000000043,509.3077
2025-07-03 23:09:00,68,92.36111,4912.0,4.200000000000003,5.699999999999999,1.3999999999999986,508.2428
2025-07-03 23:12:00,68,86.45834,4912.0,4.200000000000003,5.8999999999999995,1.3999999999999986,507.2298
2025-07-03 23:15:00,67,90.36459,4912.0,4.100000000000001,5.8999999999999995,1.2999999999999972,507.2292
2025-07-03 23:18:00,70,94.96528,4912.0,4.200000000000003,5.699999999999999,1.5,523.5742
2025-07-03 23:21:00,70,98.4375,4912.0,4.299999999999997,5.699999999999999,1.4000000000000057,524.0692
2025-07-03 23:24:00,70,95.57292,4912.0,4.399999999999999,5.800000000000001,1.3999999999999986,527.7849
2025-07-03 23:27:00,70,97.39584,4912.0,4.299999999999997,5.800000000000001,1.5,525.0978
2025-07-03 23:30:00,70,96.26736,4912.0,4.299999999999997,5.800000000000001,1.5,527.7641
2025-07-03 23:33:00,70,95.13889,4913.0,4.299999999999997,5.9,1.5,528.6893
2025-07-03 23:36:00,71,97.65625,4913.0,4.299999999999997,5.9,1.3999999999999986,526.0762
2025-07-03 23:39:00,71,95.65972,4913.0,4.399999999999999,5.9,1.6000000000000014,529.3793
2025-07-03 23:42:00,71,100.434,4913.0,4.5,5.800000000000001,1.5,535.5278
2025-07-03 23:45:00,71,97.39584,4913.0,4.5,5.9,1.5,533.9083
2025-07-03 23:48:00,71,101.0417,4913.0,4.5,5.800000000000001,1.5,540.6146
2025-07-03 23:51:00,71,98.17709,4913.0,4.5,5.9,1.6000000000000014,540.5763
2025-07-03 23:54:00,72,100.2604,4913.0,4.5,5.9,1.5,546.0407
2025-07-03 23:57:00,72,98.4375,4913.0,4.600000000000001,5.9,1.5,544.907
2025-07-04 00:00:00,72,100.8681,4913.0,4.600000000000001,6.0,1.5,546.2729
2025-07-04 00:03:00,73,100.1736,4913.0,4.5,5.9,1.6000000000000014,543.2975
2025-07-04 00:06:00,73,100.2604,4913.0,4.600000000000001,6.0,1.5,541.4978
2025-07-04 00:09:00,72,99.30555,4913.0,4.700000000000003,5.9,1.6000000000000014,540.3723
2025-07-04 00:12:00,73,99.04514,4913.0,4.600000000000001,5.9,1.6000000000000014,541.5784
2025-07-04 00:15:00,72,100.434,4913.0,4.5,5.9,1.6000000000000014,540.1098
2025-07-04 00:18:00,72,98.26389,4913.0,4.5,5.9,1.6000000000000014,541.5191
2025-07-04 00:21:00,72,99.47916,4913.0,4.600000000000001,5.9,1.3999999999999986,536.9271
2025-07-04 00:24:00,72,96.78819,4913.0,4.600000000000001,5.9,1.5,536.3162
2025-07-04 00:27:00,71,98.4375,4913.0,4.5,5.9,1.5,532.8958
2025-07-04 00:30:00,71,96.70139,4913.0,4.399999999999999,5.9,1.6000000000000014,533.9992
2025-07-04 00:33:00,71,98.61111,4914.0,4.299999999999997,5.800000000000001,1.7000000000000028,535.8641
2025-07-04 00:36:00,71,97.74306,4914.0,4.5,6.0,1.5,536.6459
2025-07-04 00:39:00,72,96.9618,4914.0,4.600000000000001,5.9,1.5,536.0389
2025-07-04 00:42:00,71,95.57292,4914.0,4.5,6.0,1.3999999999999986,528.1631
2025-07-04 00:45:00,71,94.79166,4914.0,4.399999999999999,6.0,1.5,531.5129
2025-07-04 00:48:00,71,99.82639,4914.0,4.399999999999999,5.800000000000001,1.5,534.3502
2025-07-04 00:51:00,71,96.875,4914.0,4.399999999999999,5.9,1.6000000000000014,532.7903
2025-07-04 00:54:00,71,101.0417,4914.0,4.5,5.8,1.3999999999999986,535.3179
2025-07-04 00:57:00,70,97.39584,4914.0,4.600000000000001,5.9,1.2999999999999972,534.0601
2025-07-04 01:00:00,69,92.1875,4914.0,4.399999999999999,5.800000000000001,0.9000000000000057,505.0751
2025-07-04 13:51:00,55,73.00347,4914.0,0.3999999999999986,1.0999999999999996,3.1000000000000014,412.6812
2025-07-04 13:54:00,70,128.9931,4914.0,2.900000000000002,4.300000000000001,2.8999999999999986,528.787
2025-07-04 13:57:00,76,128.0382,4914.0,3.8999999999999986,4.800000000000001,2.700000000000003,561.7565
2025-07-04 14:00:00,77,128.125,4914.0,4.5,5.1,2.1999999999999957,583.1313
2025-07-04 14:03:00,80,130.1215,4914.0,4.899999999999999,5.500000000000001,2.200000000000003,602.5786
2025-07-04 14:06:00,80,128.125,4914.0,5.0,5.6000000000000005,2.1000000000000014,614.2292
2025-07-04 14:09:00,80,126.3889,4914.0,5.200000000000003,5.8,2.0,614.8826
2025-07-04 14:15:00,81,123.4375,4914.0,5.100000000000001,5.9,2.0,611.6376
2025-07-04 14:18:00,80,122.4826,4915.0,5.100000000000001,5.9,1.7999999999999972,609.5024
2025-07-04 14:21:00,79,123.3507,4915.0,5.100000000000001,5.700000000000001,1.7999999999999972,604.9834
2025-07-04 14:24:00,81,125.5208,4915.0,5.100000000000001,5.800000000000001,2.1000000000000014,613.2642
2025-07-04 14:27:00,82,127.3438,4915.0,5.300000000000004,5.7,2.0,619.5951
2025-07-04 14:30:00,82,127.9514,4915.0,5.400000000000002,5.8,2.0,624.3645
2025-07-04 14:33:00,84,128.6458,4915.0,5.300000000000004,5.8,2.299999999999997,646.3477
2025-07-04 14:36:00,84,128.9063,4915.0,5.4999999999999964,5.8999999999999995,2.1000000000000014,637.8748
2025-07-04 14:39:00,83,127.1701,4915.0,5.4999999999999964,5.9,2.1000000000000014,641.3321
2025-07-04 14:42:00,84,126.7361,4915.0,5.4999999999999964,5.800000000000001,2.0,635.3644
2025-07-04 14:45:00,84,126.4757,4915.0,5.4999999999999964,5.9,2.1000000000000014,633.5092
2025-07-04 14:48:00,83,125.8681,4915.0,5.599999999999998,5.9,2.0,636.5923
2025-07-04 14:51:00,84,127.5174,4915.0,5.599999999999998,5.9,2.0,644.9193
2025-07-04 14:54:00,84,126.7361,4915.0,5.600000000000001,6.0,2.0,651.1419
2025-07-04 14:57:00,83,127.2569,4915.0,5.600000000000001,5.9,2.0,649.6767
2025-07-04 15:00:00,85,128.125,4915.0,5.600000000000001,6.0,1.8999999999999986,646.6517
2025-07-04 15:03:00,84,128.0382,4915.0,5.600000000000001,5.800000000000001,2.0,645.0477
2025-07-04 15:06:00,83,128.2118,4915.0,5.699999999999999,5.9,1.8999999999999986,644.9494
2025-07-04 15:09:00,85,127.0833,4915.0,5.699999999999999,6.0,1.8999999999999986,644.1563
2025-07-04 15:12:00,85,125.7813,4915.0,5.599999999999998,6.0,2.1000000000000014,645.0345
2025-07-04 15:15:00,83,126.2153,4915.0,5.699999999999999,6.0,1.8999999999999986,646.6444
2025-07-04 15:18:00,85,127.691,4916.0,5.600000000000001,6.0,2.0,646.9512
2025-07-04 15:21:00,85,126.6493,4916.0,5.600000000000001,6.0,2.0,650.2009
2025-07-04 15:24:00,85,127.2569,4916.0,5.699999999999999,6.0,2.0,651.6516
2025-07-04 15:27:00,85,127.1701,4916.0,5.599999999999998,6.0,2.0,651.3736
2025-07-04 15:30:00,83,126.9097,4916.0,5.699999999999999,6.0,1.8999999999999986,648.4188
2025-07-04 15:33:00,85,125.0868,4916.0,5.599999999999998,6.0,1.8999999999999986,644.5505
2025-07-04 15:36:00,83,126.0417,4916.0,5.4999999999999964,5.9,2.0,643.5559
2025-07-04 15:39:00,82,125.7813,4916.0,5.599999999999998,5.9,2.0,640.6331
2025-07-04 15:42:00,83,124.7396,4916.0,5.4999999999999964,5.9,2.0,640.7769
2025-07-04 15:45:00,84,125.8681,4916.0,5.599999999999998,5.9,1.8999999999999986,639.2924
2025-07-04 15:48:00,83,126.0417,4916.0,5.599999999999998,6.000000000000001,2.0,640.2384
2025-07-04 15:51:00,85,124.3056,4916.0,5.599999999999998,6.1,2.0,642.9767
2025-07-04 15:54:00,84,124.6528,4916.0,5.599999999999998,6.1,2.1000000000000014,645.4492
2025-07-04 15:57:00,85,125.3472,4916.0,5.699999999999999,6.199999999999999,2.0,649.4231
2025-07-04 16:00:00,86,124.2188,4916.0,5.699999999999999,6.199999999999999,2.0,650.3524
2025-07-04 16:03:00,85,123.8715,4916.0,5.699999999999999,6.199999999999999,2.1000000000000014,651.8273
2025-07-04 16:06:00,83,123.6979,4916.0,5.699999999999999,6.300000000000001,2.1000000000000014,654.042
2025-07-04 16:09:00,87,124.1319,4916.0,5.800000000000001,6.200000000000001,2.0,656.8028
2025-07-04 16:12:00,87,125.1736,4916.0,5.800000000000001,6.200000000000001,2.1000000000000014,659.0252
2025-07-04 16:15:00,84,125.7813,4916.0,5.700000000000003,6.200000000000001,2.1000000000000014,658.5268
2025-07-04 16:18:00,86,123.0035,4917.0,5.800000000000004,6.300000000000001,2.0,658.3533
2025-07-04 16:21:00,84,125.7813,4917.0,5.600000000000001,6.200000000000001,2.1000000000000014,663.2264
2025-07-04 16:24:00,85,123.7847,4917.0,5.800000000000004,6.200000000000001,2.0999999999999943,662.391
2025-07-04 16:27:00,85,124.1319,4917.0,5.700000000000003,6.300000000000001,2.0,662.9749
2025-07-04 16:30:00,88,124.9132,4917.0,5.600000000000001,6.199999999999999,2.1000000000000014,656.3983
2025-07-04 16:33:00,85,123.7847,4917.0,5.600000000000001,6.300000000000001,2.1999999999999957,661.6262
2025-07-04 16:36:00,85,124.566,4917.0,5.700000000000003,6.199999999999999,2.0,661.4873
2025-07-04 16:39:00,86,124.4792,4917.0,5.700000000000003,6.300000000000001,2.0999999999999943,665.595
2025-07-04 16:42:00,88,124.4792,4917.0,5.700000000000003,6.199999999999999,2.0999999999999943,662.4702
2025-07-04 16:45:00,85,125.0868,4917.0,5.700000000000003,6.1,2.0999999999999943,663.586
2025-07-04 16:48:00,84,124.7396,4917.0,5.700000000000003,6.199999999999999,2.0999999999999943,660.2518
2025-07-04 16:51:00,86,124.7396,4917.0,5.799999999999997,6.1,2.0,661.6632
2025-07-04 16:54:00,87,124.9132,4917.0,5.699999999999996,6.1,2.1000000000000014,662.9903
2025-07-04 16:57:00,87,125.0868,4917.0,5.699999999999996,6.1,2.1000000000000014,660.6488
2025-07-04 17:00:00,87,124.6528,4917.0,5.699999999999996,6.199999999999999,2.0,660.9324
2025-07-04 17:03:00,88,125.434,4917.0,5.599999999999998,6.199999999999999,2.1000000000000014,660.8802
2025-07-04 17:06:00,85,125.7813,4917.0,5.699999999999999,6.1,2.1000000000000014,663.2339
2025-07-04 17:09:00,87,125.6076,4917.0,5.699999999999999,6.1,2.1000000000000014,662.9285
