Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-07-04 17:12:00,88,125.7813,4917.0,5.699999999999999,6.1,2.0,660.7007
2025-07-04 17:15:00,85,125.6076,4917.0,5.599999999999998,6.1,2.1000000000000014,660.169
2025-07-04 17:18:00,87,126.4757,4918.0,5.699999999999999,6.1,2.0,663.1555
2025-07-04 17:21:00,86,125.9549,4918.0,5.699999999999999,6.1,2.1000000000000014,663.1215
2025-07-04 17:24:00,88,137.3264,4918.0,5.699999999999999,5.8999999999999995,2.299999999999997,676.4758
2025-07-04 17:27:00,89,138.5417,4918.0,5.800000000000001,5.8999999999999995,2.299999999999997,689.3683
2025-07-04 17:30:00,92,139.2361,4918.0,5.800000000000004,5.8999999999999995,2.1999999999999957,695.8173
2025-07-04 17:33:00,91,138.3681,4918.0,5.799999999999997,5.8999999999999995,2.200000000000003,696.5024
2025-07-04 17:36:00,92,138.6285,4918.0,5.799999999999997,5.8999999999999995,2.200000000000003,697.2657
2025-07-04 17:39:00,92,136.3715,4918.0,5.700000000000003,5.8999999999999995,2.299999999999997,694.0505
2025-07-04 17:42:00,90,135.9375,4918.0,5.700000000000003,6.0,2.299999999999997,693.5526
2025-07-04 17:45:00,92,135.4167,4918.0,5.700000000000003,5.8999999999999995,2.299999999999997,690.7148
2025-07-04 17:48:00,88,134.4618,4918.0,5.700000000000003,6.0,2.1999999999999957,689.1402
2025-07-04 17:51:00,92,134.1146,4918.0,5.700000000000003,6.0,2.1999999999999957,690.6699
2025-07-04 17:54:00,92,134.5486,4918.0,5.700000000000003,6.1,2.1999999999999957,691.0693
2025-07-04 17:57:00,91,134.2014,4918.0,5.700000000000003,6.0,2.1999999999999957,689.717
2025-07-04 18:00:00,90,133.6806,4918.0,5.700000000000003,6.0,2.299999999999997,690.0461
2025-07-04 18:03:00,91,134.8958,4918.0,5.600000000000001,6.0,2.1999999999999957,689.188
2025-07-04 18:06:00,92,134.0278,4918.0,5.700000000000003,6.0,2.299999999999997,692.7096
2025-07-04 18:09:00,89,134.1146,4918.0,5.799999999999997,6.0,2.200000000000003,692.5897
2025-07-04 18:12:00,91,134.4618,4918.0,5.799999999999997,6.0,2.200000000000003,692.2363
2025-07-04 18:15:00,90,134.9826,4918.0,5.700000000000003,6.0,2.1999999999999957,692.6755
2025-07-04 18:18:00,89,134.9826,4919.0,5.700000000000003,6.0,2.299999999999997,693.7182
2025-07-04 18:21:00,92,135.0694,4919.0,5.799999999999997,6.1,2.1000000000000014,694.5919
2025-07-04 18:24:00,89,136.4583,4919.0,5.700000000000003,6.0,2.1999999999999957,693.0956
2025-07-04 18:27:00,92,135.7639,4919.0,5.700000000000003,6.1,2.299999999999997,700.4486
2025-07-04 18:30:00,87,122.743,4919.0,5.700000000000003,6.199999999999999,2.0999999999999943,680.934
2025-07-04 18:33:00,89,123.1771,4919.0,5.600000000000001,6.3,2.0,676.3953
2025-07-04 18:36:00,87,123.2639,4919.0,5.600000000000001,6.3,2.0,673.5613
2025-07-04 18:39:00,89,122.9167,4919.0,5.600000000000001,6.3,2.0,675.8045
2025-07-04 18:42:00,90,122.743,4919.0,5.5,6.3999999999999995,2.1000000000000014,674.7268
2025-07-04 18:45:00,90,122.9167,4919.0,5.5,6.3999999999999995,2.1000000000000014,672.8112
2025-07-04 18:48:00,89,121.7014,4919.0,5.5,6.3999999999999995,2.1000000000000014,673.5548
2025-07-04 18:51:00,89,121.0938,4919.0,5.5,6.3999999999999995,2.0,674.8472
2025-07-04 18:54:00,90,122.1354,4919.0,5.600000000000001,6.3999999999999995,2.1000000000000014,672.7256
2025-07-04 18:57:00,87,122.0486,4919.0,5.600000000000001,6.3999999999999995,2.1000000000000014,677.0563
2025-07-04 19:00:00,89,122.0486,4919.0,5.600000000000001,6.3999999999999995,2.1000000000000014,676.1704
2025-07-04 19:03:00,89,122.4826,4919.0,5.600000000000001,6.500000000000001,2.1000000000000014,675.5307
2025-07-04 19:06:00,89,122.5694,4919.0,5.600000000000001,6.6000000000000005,2.1000000000000014,674.2374
2025-07-04 19:09:00,89,121.0938,4919.0,5.600000000000001,6.6000000000000005,2.1000000000000014,677.6726
2025-07-04 19:12:00,88,119.5313,4919.0,5.600000000000001,6.6000000000000005,2.1000000000000014,677.2812
2025-07-04 19:15:00,90,119.4444,4919.0,5.599999999999998,6.7,2.200000000000003,678.2039
2025-07-04 19:18:00,89,119.5313,4920.0,5.699999999999999,6.7,2.1000000000000014,676.9247
2025-07-04 19:21:00,90,118.4896,4920.0,5.599999999999998,6.7,2.200000000000003,678.7125
2025-07-04 19:24:00,88,118.4896,4920.0,5.699999999999999,6.7,2.1000000000000014,677.3512
2025-07-04 19:27:00,90,117.7083,4920.0,5.599999999999998,6.7,2.200000000000003,675.6864
2025-07-04 19:30:00,89,117.6215,4920.0,5.599999999999998,6.7,2.1000000000000014,675.929
2025-07-04 19:33:00,88,117.9688,4920.0,5.5,6.7,2.200000000000003,676.7063
2025-07-04 19:36:00,89,117.7083,4920.0,5.699999999999999,6.7,2.1000000000000014,677.5204
2025-07-04 19:39:00,90,118.5764,4920.0,5.699999999999999,6.7,2.1000000000000014,678.3631
2025-07-04 19:42:00,89,117.9688,4920.0,5.599999999999998,6.7,2.1000000000000014,675.0145
2025-07-04 19:45:00,87,117.5347,4920.0,5.4999999999999964,6.7,2.200000000000003,676.205
2025-07-04 19:48:00,90,117.6215,4920.0,5.5,6.6000000000000005,2.1000000000000014,675.8561
2025-07-04 19:51:00,87,117.6215,4920.0,5.4999999999999964,6.7,2.200000000000003,672.7709
2025-07-04 19:54:00,89,118.9236,4920.0,5.4999999999999964,6.7,2.200000000000003,676.3463
2025-07-04 19:57:00,90,118.4028,4920.0,5.4999999999999964,6.7,2.200000000000003,671.8264
2025-07-04 20:00:00,88,120.3993,4920.0,5.4999999999999964,6.6000000000000005,2.200000000000003,674.1476
2025-07-04 20:03:00,88,118.5764,4920.0,5.4999999999999964,6.500000000000001,2.3000000000000043,671.4484
2025-07-04 20:06:00,86,119.7917,4920.0,5.599999999999998,6.6000000000000005,2.200000000000003,672.7421
2025-07-04 20:09:00,89,119.0104,4920.0,5.4999999999999964,6.499999999999999,2.200000000000003,670.9141
2025-07-04 20:12:00,86,119.4444,4920.0,5.599999999999998,6.6000000000000005,2.1000000000000014,667.1802
2025-07-04 20:15:00,88,118.9236,4920.0,5.400000000000002,6.499999999999999,2.0999999999999943,663.9556
2025-07-04 20:18:00,88,117.7083,4921.0,5.4999999999999964,6.499999999999999,2.0,659.8304
2025-07-04 20:21:00,86,119.0972,4921.0,5.400000000000002,6.499999999999999,2.0,655.3688
2025-07-04 20:24:00,86,117.2743,4921.0,5.300000000000001,6.499999999999999,2.0,648.6615
2025-07-04 20:27:00,86,118.9236,4921.0,5.300000000000001,6.3999999999999995,2.0,649.7488
2025-07-04 20:30:00,83,117.1007,4921.0,5.400000000000002,6.3999999999999995,2.1000000000000014,647.9615
2025-07-04 20:33:00,84,119.0104,4921.0,5.400000000000002,6.3999999999999995,2.1000000000000014,651.2469
2025-07-04 20:36:00,84,117.2743,4921.0,5.400000000000002,6.3999999999999995,2.1000000000000014,649.7979
2025-07-04 20:39:00,87,119.7917,4921.0,5.400000000000002,6.3999999999999995,2.0,648.5916
2025-07-04 20:42:00,86,117.3611,4921.0,5.400000000000002,6.3999999999999995,2.1000000000000014,652.1304
2025-07-04 20:45:00,84,119.0972,4921.0,5.400000000000002,6.4,2.0,649.454
2025-07-04 20:48:00,86,118.6632,4921.0,5.400000000000002,6.299999999999999,2.0,650.4513
2025-07-04 20:51:00,86,119.0104,4921.0,5.400000000000002,6.299999999999999,2.0,650.2493
2025-07-04 20:54:00,86,120.1389,4921.0,5.400000000000002,6.4,2.0,651.3682
2025-07-04 20:57:00,86,119.0104,4921.0,5.300000000000001,6.299999999999999,2.1000000000000014,649.079
2025-07-04 21:00:00,86,119.0104,4921.0,5.300000000000001,6.300000000000001,2.1000000000000014,651.0064
2025-07-04 21:03:00,86,118.8368,4921.0,5.399999999999999,6.300000000000001,2.1000000000000014,652.4822
2025-07-04 21:06:00,87,119.2708,4921.0,5.5,6.300000000000001,2.1000000000000014,655.0139
2025-07-04 21:09:00,85,119.4444,4921.0,5.5,6.300000000000001,2.0,651.8425
2025-07-04 21:12:00,83,117.3611,4921.0,5.300000000000001,6.300000000000001,2.1000000000000014,651.3682
2025-07-04 21:15:00,84,112.3264,4921.0,5.300000000000001,6.6000000000000005,2.1000000000000014,648.4032
2025-07-04 21:18:00,83,110.7639,4922.0,5.399999999999999,6.6000000000000005,1.8999999999999986,635.409
2025-07-04 21:21:00,85,116.2326,4922.0,5.299999999999997,6.6000000000000005,2.1000000000000014,643.7474
2025-07-04 21:24:00,86,118.9236,4922.0,5.299999999999997,6.500000000000001,2.0,641.6649
2025-07-04 21:27:00,84,117.1007,4922.0,5.099999999999998,6.299999999999999,2.0,635.105
2025-07-04 21:30:00,84,117.2743,4922.0,5.199999999999996,6.299999999999999,2.1000000000000014,637.4784
2025-07-04 21:33:00,83,116.2326,4922.0,5.099999999999998,6.3999999999999995,2.0,634.3408
2025-07-04 21:36:00,84,116.059,4922.0,5.099999999999998,6.4,2.1000000000000014,636.75
2025-07-04 21:39:00,84,118.5764,4922.0,5.199999999999996,6.299999999999999,2.1000000000000014,639.5286
2025-07-04 21:42:00,83,116.9271,4922.0,5.199999999999996,6.4,2.1000000000000014,638.864
2025-07-04 21:45:00,82,118.8368,4922.0,5.199999999999996,6.199999999999999,2.200000000000003,637.85
2025-07-04 21:48:00,85,118.9236,4922.0,5.299999999999997,6.199999999999999,2.1000000000000014,643.9775
2025-07-04 21:51:00,85,118.2292,4922.0,5.299999999999997,6.300000000000001,2.1000000000000014,641.1652
2025-07-04 21:54:00,85,121.2674,4922.0,5.199999999999996,6.199999999999999,2.200000000000003,647.2264
2025-07-04 21:57:00,86,120.8333,4922.0,5.299999999999997,6.300000000000001,2.200000000000003,647.4445
2025-07-04 22:00:00,85,119.5313,4922.0,5.299999999999997,6.299999999999999,2.1000000000000014,645.9468
2025-07-04 22:03:00,83,121.007,4922.0,5.299999999999997,6.199999999999999,2.1000000000000014,646.41
2025-07-04 22:06:00,84,119.0104,4922.0,5.299999999999997,6.299999999999999,2.1000000000000014,644.5549
2025-07-04 22:09:00,87,119.7049,4922.0,5.299999999999997,6.199999999999999,2.1000000000000014,646.9869
2025-07-04 22:12:00,84,118.9236,4922.0,5.199999999999996,6.299999999999999,2.200000000000003,644.2132
2025-07-04 22:15:00,84,118.0555,4922.0,5.199999999999996,6.299999999999999,2.1000000000000014,638.4175
2025-07-04 22:18:00,84,118.4028,4923.0,5.199999999999996,6.300000000000001,2.1000000000000014,640.3431
2025-07-04 22:21:00,84,117.7951,4923.0,5.100000000000001,6.4,2.1999999999999957,642.2648
2025-07-04 22:24:00,86,119.0972,4923.0,5.199999999999996,6.300000000000001,2.200000000000003,643.5617
2025-07-04 22:27:00,85,117.7951,4923.0,5.199999999999996,6.199999999999999,2.1000000000000014,638.3333
2025-07-04 22:30:00,85,119.5313,4923.0,5.299999999999997,6.199999999999999,2.0,636.3832
2025-07-04 22:33:00,83,117.6215,4923.0,5.199999999999996,6.4,2.200000000000003,635.9222
2025-07-04 22:36:00,82,117.9688,4923.0,5.200000000000003,6.199999999999999,2.0999999999999943,630.7322
2025-07-04 22:39:00,84,116.4063,4923.0,5.100000000000001,6.1,2.0999999999999943,631.8461
2025-07-04 22:42:00,85,117.9688,4923.0,5.100000000000001,6.1,2.0999999999999943,634.1906
2025-07-04 22:45:00,83,117.1875,4923.0,5.0000000000000036,6.199999999999999,2.0999999999999943,635.9413
2025-07-04 22:48:00,84,118.5764,4923.0,5.100000000000001,6.199999999999999,2.0999999999999943,629.7302
2025-07-04 22:51:00,84,117.3611,4923.0,5.100000000000001,6.199999999999999,2.0999999999999943,629.3902
2025-07-04 22:54:00,84,117.3611,4923.0,5.200000000000003,6.199999999999999,2.0999999999999943,631.1841
2025-07-04 22:57:00,82,118.2292,4923.0,5.199999999999996,6.199999999999999,2.0,629.9908
2025-07-04 23:00:00,84,117.1875,4923.0,5.100000000000001,6.199999999999999,2.0999999999999943,632.0518
2025-07-04 23:03:00,81,114.5833,4923.0,5.100000000000001,6.299999999999999,2.1999999999999957,626.0809
2025-07-05 15:09:00,64,80.20833,4923.0,1.6999999999999993,4.1000000000000005,3.099999999999998,446.6216
2025-07-05 15:12:00,77,133.7674,4923.0,3.0,4.7,3.900000000000002,583.9111
2025-07-05 15:15:00,81,133.1597,4924.0,4.5000000000000036,5.4,2.5999999999999943,604.8228
2025-07-05 15:18:00,81,130.5556,4924.0,4.900000000000002,5.5,2.3999999999999986,617.982
2025-07-05 15:21:00,82,131.1632,4924.0,5.099999999999998,5.7,2.4000000000000057,637.2983
2025-07-05 15:24:00,83,130.9896,4924.0,5.300000000000001,5.7,2.0,627.9301
2025-07-05 15:27:00,84,130.7292,4924.0,5.5,5.8,2.299999999999997,638.7324
2025-07-05 15:30:00,84,129.9479,4924.0,5.600000000000001,5.8,2.0,638.7275
2025-07-05 15:33:00,83,128.125,4924.0,5.5,5.7,2.1000000000000014,636.514
2025-07-05 15:36:00,83,128.9063,4924.0,5.5,5.800000000000001,2.1000000000000014,635.7934
2025-07-05 15:39:00,82,129.8611,4924.0,5.5,5.9,2.1000000000000014,636.8876
2025-07-05 15:42:00,84,129.0799,4924.0,5.399999999999999,5.8,2.1000000000000014,640.1995
2025-07-05 15:45:00,83,128.125,4924.0,5.5,5.8,2.0,638.8321
2025-07-05 16:36:00,90,147.2222,4925.0,6.0,5.500000000000001,2.3000000000000043,687.0492
2025-07-05 16:39:00,92,145.1389,4925.0,6.100000000000001,5.500000000000001,2.299999999999997,696.5072
2025-07-05 16:42:00,91,144.5313,4925.0,6.0,5.6000000000000005,2.299999999999997,692.5046
2025-07-05 16:45:00,88,144.6181,4925.0,5.899999999999999,5.6000000000000005,2.3999999999999986,695.5008
2025-07-05 16:48:00,88,142.7951,4925.0,5.799999999999997,5.800000000000001,2.200000000000003,693.0797
2025-07-05 16:51:00,89,139.4965,4925.0,5.700000000000003,5.700000000000001,2.299999999999997,689.1514
2025-07-05 16:54:00,91,135.5903,4925.0,5.600000000000001,5.9,2.3999999999999986,689.7268
2025-07-05 16:57:00,89,132.1181,4925.0,5.600000000000001,6.0,2.1999999999999957,683.3688
2025-07-05 17:00:00,89,130.1215,4925.0,5.600000000000001,6.1000000000000005,2.1999999999999957,678.3606
2025-07-05 17:03:00,87,118.5764,4925.0,5.5,6.2,2.200000000000003,669.9946
2025-07-05 17:06:00,82,113.6285,4925.0,5.100000000000001,6.200000000000001,1.6999999999999957,616.7897
2025-07-05 17:09:00,80,112.5,4925.0,5.0,6.1,1.6000000000000014,604.3769
2025-07-05 17:12:00,79,113.1944,4925.0,4.799999999999997,5.999999999999999,1.9000000000000057,598.8482
2025-07-05 17:15:00,79,115.1042,4926.0,4.799999999999997,5.999999999999999,1.8000000000000043,595.1984
2025-07-05 17:18:00,79,114.1493,4926.0,4.700000000000003,5.8,1.8999999999999986,593.4251
2025-07-05 17:21:00,78,110.2431,4926.0,4.700000000000003,5.999999999999999,1.8999999999999986,594.1737
2025-07-05 17:24:00,77,132.8993,4926.0,4.600000000000001,5.8999999999999995,1.7999999999999972,595.0818
2025-07-05 17:27:00,81,128.2118,4926.0,4.699999999999996,5.6,2.1000000000000014,610.9573
2025-07-05 17:30:00,80,129.2535,4926.0,5.0,5.700000000000001,2.1000000000000014,617.092
2025-07-05 17:33:00,82,128.4722,4926.0,5.0,5.6000000000000005,2.1000000000000014,627.7385
2025-07-05 17:36:00,83,128.6458,4926.0,5.0,5.7,2.1000000000000014,622.7842
2025-07-05 17:39:00,81,127.6042,4926.0,5.0,5.7,2.0,616.8638
2025-07-05 17:42:00,82,132.0313,4926.0,5.0,5.6000000000000005,2.1999999999999957,628.1437
2025-07-05 17:45:00,84,140.625,4926.0,5.100000000000001,5.6000000000000005,2.3999999999999986,652.6877
2025-07-05 17:48:00,84,136.1979,4926.0,5.299999999999997,5.6000000000000005,2.3999999999999986,663.316
2025-07-05 17:51:00,84,131.9444,4926.0,5.400000000000002,5.8,2.1999999999999957,656.8156
2025-07-05 17:54:00,84,131.8576,4926.0,5.600000000000001,5.9,2.0999999999999943,658.2073
2025-07-05 17:57:00,85,129.4271,4926.0,5.300000000000001,5.800000000000001,2.200000000000003,654.7542
2025-07-05 18:00:00,87,128.3854,4926.0,5.300000000000001,5.800000000000001,2.1000000000000014,653.0856
2025-07-05 18:03:00,86,127.6042,4926.0,5.300000000000001,5.9,2.1000000000000014,650.1387
2025-07-05 18:06:00,83,128.125,4926.0,5.199999999999999,5.8,2.1000000000000014,642.5441
2025-07-05 18:09:00,85,126.9097,4926.0,5.199999999999999,5.8999999999999995,2.1000000000000014,637.3981
2025-07-05 18:12:00,82,127.7778,4926.0,5.099999999999998,5.7,2.0,632.1884
2025-07-05 18:15:00,80,128.125,4927.0,4.900000000000002,5.6000000000000005,1.8999999999999986,614.4622
2025-07-05 18:18:00,80,126.6493,4927.0,4.900000000000002,5.500000000000001,2.0,615.5981
2025-07-05 18:21:00,80,126.3889,4927.0,4.900000000000002,5.499999999999999,2.0,611.1221
2025-07-05 18:24:00,79,126.2153,4927.0,4.900000000000002,5.499999999999999,1.8999999999999986,602.1508
2025-07-05 18:27:00,78,127.0833,4927.0,4.800000000000001,5.3999999999999995,1.8999999999999986,598.7505
2025-07-05 18:30:00,78,125.0868,4927.0,4.800000000000001,5.2,1.7999999999999972,597.6243
2025-07-05 18:33:00,78,124.6528,4927.0,4.800000000000001,5.3,1.7999999999999972,591.5383
2025-07-05 18:36:00,79,125.6076,4927.0,4.699999999999999,5.3,1.7999999999999972,592.6299
2025-07-05 18:39:00,79,126.3889,4927.0,4.699999999999999,5.3,1.8999999999999986,594.2123
2025-07-05 18:42:00,79,126.2153,4927.0,4.699999999999999,5.3,1.8999999999999986,593.7533
2025-07-05 18:45:00,79,125.7813,4927.0,4.699999999999999,5.3999999999999995,2.0,594.5791
2025-07-05 18:48:00,78,125.6076,4927.0,4.699999999999999,5.3999999999999995,2.0,597.7316
2025-07-05 18:51:00,79,125.0868,4927.0,4.800000000000001,5.3999999999999995,1.8999999999999986,597.3869
2025-07-05 18:54:00,79,124.566,4927.0,4.800000000000001,5.4,1.8999999999999986,600.3192
2025-07-05 18:57:00,79,124.3056,4927.0,4.800000000000001,5.3999999999999995,1.8999999999999986,597.0685
2025-07-05 19:00:00,78,122.743,4927.0,4.699999999999999,5.500000000000001,2.0,593.9269
2025-07-05 19:03:00,79,124.566,4927.0,4.699999999999999,5.4,1.8999999999999986,595.6605
2025-07-05 19:06:00,78,125.434,4927.0,4.699999999999999,5.4,1.8999999999999986,596.9872
2025-07-05 19:09:00,78,124.0451,4927.0,4.800000000000001,5.4,1.7999999999999972,591.3889
2025-07-05 19:12:00,79,124.0451,4927.0,4.699999999999999,5.300000000000001,1.8999999999999986,593.4524
2025-07-05 19:15:00,78,125.9549,4928.0,4.699999999999999,5.300000000000001,1.8999999999999986,591.4202
2025-07-05 19:18:00,78,124.3056,4928.0,4.800000000000001,5.300000000000001,1.8999999999999986,591.8643
2025-07-05 19:21:00,78,125.8681,4928.0,4.599999999999998,5.4,1.8999999999999986,590.6265
2025-07-05 19:24:00,79,125.434,4928.0,4.599999999999998,5.300000000000001,1.8999999999999986,594.0563
2025-07-05 19:27:00,78,125.8681,4928.0,4.699999999999999,5.300000000000001,1.7999999999999972,594.5657
2025-07-05 19:30:00,78,124.4792,4928.0,4.800000000000001,5.5,1.8999999999999986,596.6047
2025-07-05 19:33:00,79,124.0451,4928.0,4.800000000000001,5.4,1.8999999999999986,596.0526
2025-07-05 19:36:00,79,123.1771,4928.0,4.699999999999999,5.5,2.0,596.6241
2025-07-05 19:39:00,80,123.6111,4928.0,4.800000000000001,5.5,2.1000000000000014,609.1261
2025-07-05 19:42:00,80,124.9132,4928.0,4.900000000000002,5.5,2.0,605.9839
2025-07-05 19:45:00,81,123.4375,4928.0,4.900000000000002,5.5,2.1000000000000014,613.2692
2025-07-05 19:48:00,80,124.4792,4928.0,4.900000000000002,5.6,2.1000000000000014,613.4392
2025-07-05 19:51:00,82,123.3507,4928.0,4.900000000000002,5.700000000000001,2.0,619.3107
2025-07-05 19:54:00,81,123.4375,4928.0,5.0000000000000036,5.700000000000001,2.0999999999999943,622.5423
2025-07-05 19:57:00,83,127.1701,4928.0,5.0000000000000036,5.700000000000001,2.0,624.3128
2025-07-05 20:00:00,84,124.4792,4928.0,5.0000000000000036,5.700000000000001,2.0,625.0718
2025-07-05 20:03:00,83,125.0868,4928.0,5.0000000000000036,5.700000000000001,2.0,621.4912
2025-07-05 20:06:00,82,123.6111,4928.0,4.900000000000002,5.700000000000001,2.1000000000000014,617.9235
2025-07-05 20:09:00,81,124.7396,4928.0,4.900000000000002,5.6,2.1000000000000014,613.4668
2025-07-05 20:12:00,81,124.4792,4928.0,5.0,5.700000000000001,2.1000000000000014,613.3452
2025-07-05 20:15:00,81,124.9132,4929.0,4.900000000000002,5.6,2.1000000000000014,615.2123
2025-07-05 20:18:00,83,125.6076,4929.0,4.900000000000002,5.699999999999999,2.1000000000000014,618.584
2025-07-05 20:21:00,80,123.6111,4929.0,5.100000000000001,5.699999999999999,1.8999999999999986,614.6332
2025-07-05 20:24:00,82,124.9132,4929.0,4.900000000000002,5.6,2.1000000000000014,615.1446
2025-07-05 20:27:00,80,123.0035,4929.0,4.800000000000001,5.6,2.1000000000000014,610.2953
2025-07-05 20:30:00,80,123.0035,4929.0,4.800000000000001,5.6,2.1000000000000014,608.053
2025-07-05 20:33:00,80,122.9167,4929.0,4.800000000000001,5.5,2.1000000000000014,606.7294
2025-07-05 20:36:00,80,121.9618,4929.0,4.800000000000001,5.699999999999999,2.1000000000000014,608.8535
2025-07-05 20:39:00,81,124.2188,4929.0,4.800000000000001,5.699999999999999,2.1000000000000014,612.2079
2025-07-05 20:42:00,81,123.1771,4929.0,4.899999999999999,5.699999999999999,2.0,608.1351
2025-07-05 20:45:00,80,124.7396,4929.0,4.800000000000001,5.6,2.1000000000000014,607.501
2025-07-05 20:48:00,82,122.5694,4929.0,4.899999999999999,5.6,2.1000000000000014,611.3254
2025-07-05 20:51:00,80,123.2639,4929.0,4.899999999999999,5.699999999999999,2.1000000000000014,607.5416
2025-07-05 20:54:00,82,124.566,4929.0,5.0,5.6,2.0,610.1409
2025-07-05 20:57:00,81,123.4375,4929.0,4.899999999999999,5.699999999999999,2.1000000000000014,609.4463
2025-07-05 21:00:00,80,124.2188,4929.0,4.899999999999999,5.699999999999999,2.0,606.881
2025-07-05 21:03:00,81,122.4826,4929.0,4.699999999999996,5.699999999999999,2.200000000000003,606.2571
2025-07-05 21:06:00,81,122.309,4929.0,4.699999999999996,5.6,2.200000000000003,607.212
2025-07-05 21:09:00,81,122.743,4929.0,4.799999999999997,5.6,2.1000000000000014,605.5092
2025-07-05 21:12:00,80,122.1354,4929.0,4.899999999999999,5.699999999999999,2.1000000000000014,610.0861
2025-07-05 21:15:00,80,123.4375,4930.0,4.899999999999999,5.699999999999999,2.1000000000000014,608.6442
2025-07-05 21:18:00,80,123.1771,4930.0,4.899999999999999,5.699999999999999,2.0,610.5158
2025-07-05 21:21:00,80,120.8333,4930.0,4.899999999999999,5.800000000000001,2.1000000000000014,610.1843
2025-07-06 09:18:00,48,89.58333,4930.0,0.10000000000000142,0.3000000000000007,2.6999999999999993,346.7293
2025-07-06 09:21:00,67,107.5521,4930.0,2.3999999999999986,4.6,3.0000000000000036,505.7893
2025-07-06 09:24:00,72,122.5694,4930.0,3.5,5.0,2.6999999999999993,532.4468
2025-07-06 09:27:00,75,118.1424,4930.0,4.199999999999999,5.5,2.6000000000000014,553.4724
2025-07-06 09:30:00,80,114.6701,4930.0,4.599999999999998,6.0,2.5,598.0143
2025-07-06 09:33:00,79,115.0174,4930.0,4.800000000000001,6.2,2.1999999999999957,603.1174
2025-07-06 09:36:00,80,114.0625,4930.0,4.900000000000002,6.300000000000001,2.1999999999999957,606.9095
2025-07-06 09:39:00,81,112.934,4930.0,4.799999999999997,6.200000000000001,2.200000000000003,608.3415
2025-07-06 09:42:00,81,113.368,4930.0,4.899999999999999,6.200000000000001,2.0,604.9988
2025-07-06 09:45:00,79,113.0208,4930.0,4.899999999999999,6.300000000000001,2.200000000000003,605.4141
2025-07-06 09:48:00,81,114.7569,4930.0,5.0,6.200000000000001,2.1000000000000014,607.1458
2025-07-06 09:51:00,81,116.059,4930.0,4.899999999999999,6.1000000000000005,2.200000000000003,613.2675
2025-07-06 09:54:00,84,116.2326,4930.0,5.100000000000001,6.3,2.200000000000003,623.5051
2025-07-06 09:57:00,82,116.6667,4930.0,5.100000000000001,6.3,2.1999999999999957,630.7606
2025-07-06 10:00:00,84,116.3195,4930.0,5.100000000000001,6.3999999999999995,2.3999999999999986,635.0488
2025-07-06 10:03:00,83,117.6215,4930.0,5.200000000000003,6.3999999999999995,2.1999999999999957,635.4689
2025-07-06 10:06:00,83,117.1875,4931.0,5.200000000000003,6.3999999999999995,2.1999999999999957,633.7723
2025-07-06 10:09:00,83,116.4931,4931.0,5.200000000000003,6.4,2.0999999999999943,634.6248
2025-07-06 10:12:00,82,117.2743,4931.0,5.100000000000001,6.3,2.1999999999999957,630.6169
2025-07-06 10:15:00,86,116.7535,4931.0,5.200000000000003,6.499999999999999,2.299999999999997,642.4878
2025-07-06 10:18:00,86,116.8403,4931.0,5.299999999999997,6.6000000000000005,2.3000000000000043,647.8357
2025-07-06 10:21:00,86,116.4931,4931.0,5.5,6.7,2.299999999999997,665.6938
2025-07-06 10:24:00,89,117.1007,4931.0,5.5,6.8,2.5,675.9928
2025-07-06 10:27:00,88,116.7535,4931.0,5.600000000000001,6.8,2.3999999999999986,671.3394
2025-07-06 10:30:00,89,116.059,4931.0,5.600000000000001,6.800000000000001,2.1999999999999957,670.0269
2025-07-06 10:33:00,85,114.6701,4931.0,5.5,6.800000000000001,2.1999999999999957,660.6522
2025-07-06 10:36:00,86,115.191,4931.0,5.399999999999999,6.6,2.200000000000003,655.0345
2025-07-06 10:39:00,86,115.4514,4931.0,5.399999999999999,6.5,2.0,647.8187
2025-07-06 10:42:00,85,114.2361,4931.0,5.299999999999997,6.3999999999999995,2.200000000000003,639.8568
2025-07-06 10:45:00,84,114.5833,4931.0,5.199999999999996,6.3,2.0,627.8514
2025-07-06 10:48:00,83,113.8021,4931.0,5.100000000000001,6.2,2.0,617.7362
2025-07-06 10:51:00,81,114.1493,4931.0,5.0,6.1000000000000005,2.0,613.1973
2025-07-06 10:54:00,81,113.6285,4931.0,4.899999999999999,5.8999999999999995,2.0,607.8278
2025-07-06 10:57:00,81,114.5833,4931.0,5.0,6.000000000000001,1.8999999999999986,609.692
2025-07-06 11:00:00,82,112.934,4931.0,4.800000000000001,5.8999999999999995,2.0,608.9155
2025-07-06 11:03:00,80,112.7604,4931.0,4.800000000000001,5.8999999999999995,2.0,603.8222
2025-07-06 11:06:00,79,113.0208,4932.0,4.899999999999999,5.999999999999999,1.8999999999999986,604.7175
2025-07-06 11:09:00,80,113.7153,4932.0,4.799999999999997,5.999999999999999,2.0,597.3688
2025-07-06 11:12:00,78,112.1528,4932.0,4.699999999999999,5.8999999999999995,1.8999999999999986,591.2245
2025-07-06 11:15:00,80,112.7604,4932.0,4.699999999999999,5.8999999999999995,1.8999999999999986,595.4016
2025-07-06 11:18:00,80,112.7604,4932.0,4.800000000000001,6.000000000000001,1.8999999999999986,594.3307
2025-07-06 11:21:00,79,112.066,4932.0,4.800000000000001,6.000000000000001,1.8999999999999986,593.5305
2025-07-06 11:24:00,78,111.8924,4932.0,4.800000000000001,6.000000000000001,1.7999999999999972,597.4979
2025-07-06 11:27:00,79,112.5,4932.0,4.800000000000001,6.000000000000001,1.8999999999999986,595.8058
2025-07-06 11:30:00,79,112.5868,4932.0,4.800000000000001,5.9,1.8999999999999986,595.5352
2025-07-06 11:33:00,80,111.4583,4932.0,4.800000000000001,5.9,1.8999999999999986,596.0575
2025-07-06 11:36:00,79,112.5,4932.0,4.699999999999999,6.0,1.8999999999999986,596.0818
2025-07-06 11:39:00,79,111.7188,4932.0,4.800000000000001,5.9,2.0,598.1786
2025-07-06 11:42:00,79,111.4583,4932.0,4.800000000000001,6.1,1.8999999999999986,594.9924
2025-07-06 11:45:00,78,112.934,4932.0,4.800000000000001,5.9,1.7999999999999972,593.443
2025-07-06 11:48:00,79,112.5868,4932.0,4.800000000000001,6.000000000000001,1.8999999999999986,594.127
2025-07-06 11:51:00,78,111.5451,4932.0,4.800000000000001,6.000000000000001,1.7999999999999972,593.2814
2025-07-06 11:54:00,80,112.3264,4932.0,4.699999999999999,5.9,2.0,596.114
2025-07-06 11:57:00,80,113.4549,4932.0,4.800000000000001,5.9,1.8999999999999986,592.7105
2025-07-06 12:00:00,80,112.3264,4932.0,4.800000000000001,5.800000000000001,1.8999999999999986,593.0375
2025-07-06 12:03:00,79,112.5,4932.0,4.800000000000001,5.800000000000001,1.7999999999999972,594.7952
2025-07-06 12:06:00,80,113.4549,4933.0,4.800000000000001,5.800000000000001,1.8999999999999986,591.0955
2025-07-06 12:09:00,79,114.9306,4933.0,4.700000000000003,5.800000000000001,1.8999999999999986,594.5495
2025-07-06 12:12:00,79,114.0625,4933.0,4.700000000000003,5.800000000000001,1.8999999999999986,593.6039
2025-07-06 12:15:00,79,115.0174,4933.0,4.800000000000001,5.800000000000001,1.8999999999999986,593.599
2025-07-06 12:18:00,78,114.3229,4933.0,4.700000000000003,5.800000000000001,2.0,593.2897
2025-07-06 12:21:00,79,115.9722,4933.0,4.700000000000003,5.800000000000001,1.8999999999999986,593.4012
2025-07-06 12:24:00,79,113.8889,4933.0,4.600000000000001,5.800000000000001,2.0,598.9339
2025-07-06 12:27:00,81,117.9688,4933.0,4.800000000000004,5.800000000000001,2.0,605.1595
2025-07-06 12:30:00,80,116.2326,4933.0,4.800000000000004,5.800000000000001,1.8999999999999986,602.6722
2025-07-06 12:33:00,83,131.0764,4933.0,4.899999999999999,5.8,2.0,614.8477
2025-07-06 12:36:00,85,130.3819,4933.0,5.199999999999999,5.7,2.1000000000000014,644.1055
2025-07-06 12:39:00,86,128.9931,4933.0,5.0,5.7,2.1000000000000014,640.1096
2025-07-06 12:42:00,85,130.1215,4933.0,5.0,5.7,2.1000000000000014,642.7684
2025-07-06 12:45:00,84,129.2535,4933.0,5.100000000000001,5.9,2.1999999999999957,650.6274
2025-07-06 12:48:00,85,128.9063,4933.0,5.100000000000001,5.9,2.1999999999999957,649.882
2025-07-06 12:51:00,86,128.8194,4933.0,5.100000000000001,5.8,2.1999999999999957,649.6794
2025-07-06 12:54:00,86,128.2118,4933.0,5.200000000000003,5.999999999999999,2.0999999999999943,653.4277
2025-07-06 12:57:00,84,129.5139,4933.0,5.200000000000003,6.1000000000000005,2.299999999999997,660.3328
2025-07-06 13:00:00,88,129.2535,4933.0,5.200000000000003,5.999999999999999,2.299999999999997,659.1628
2025-07-06 13:03:00,88,128.6458,4933.0,5.299999999999997,6.1000000000000005,2.200000000000003,664.2937
2025-07-06 13:06:00,88,129.0799,4934.0,5.299999999999997,6.1000000000000005,2.200000000000003,671.7473
2025-07-06 13:09:00,89,127.691,4934.0,5.299999999999997,6.1000000000000005,2.3000000000000043,671.5022
2025-07-06 13:12:00,85,128.125,4934.0,5.399999999999999,6.1000000000000005,2.200000000000003,671.1893
2025-07-06 13:15:00,86,127.9514,4934.0,5.299999999999997,6.1000000000000005,2.3000000000000043,670.2953
2025-07-06 13:18:00,86,129.0799,4934.0,5.5,6.1000000000000005,2.1000000000000014,672.108
2025-07-06 13:21:00,89,128.9063,4934.0,5.299999999999997,6.1000000000000005,2.3000000000000043,671.8875
2025-07-06 13:24:00,89,129.9479,4934.0,5.399999999999999,6.1000000000000005,2.3000000000000043,677.212
2025-07-06 13:27:00,90,129.0799,4934.0,5.399999999999999,6.200000000000001,2.3000000000000043,674.687
2025-07-06 13:30:00,88,130.2951,4934.0,5.5,6.200000000000001,2.200000000000003,675.4955
2025-07-06 13:33:00,89,128.9931,4934.0,5.399999999999999,6.200000000000001,2.3000000000000043,682.0221
2025-07-06 13:36:00,88,130.2083,4934.0,5.299999999999997,6.1,2.200000000000003,678.1855
2025-07-06 13:39:00,89,129.3403,4934.0,5.5,6.1,2.200000000000003,681.1222
2025-07-06 13:42:00,90,129.9479,4934.0,5.399999999999999,6.1,2.3000000000000043,680.1824
2025-07-06 13:45:00,88,131.25,4934.0,5.5,6.1,2.299999999999997,683.4852
2025-07-06 13:48:00,90,129.8611,4934.0,5.5,6.1,2.200000000000003,680.5982
2025-07-06 13:51:00,90,131.684,4934.0,5.5,6.1,2.200000000000003,685.2625
2025-07-06 13:54:00,90,131.4236,4934.0,5.399999999999999,6.1,2.200000000000003,682.6884
2025-07-06 13:57:00,89,130.9896,4934.0,5.5,6.1,2.299999999999997,681.5373
2025-07-06 14:00:00,88,131.8576,4934.0,5.5,6.1,2.200000000000003,680.9714
2025-07-06 14:03:00,88,132.8993,4934.0,5.5,6.1,2.299999999999997,684.182
2025-07-06 14:06:00,91,131.9444,4935.0,5.5,6.200000000000001,2.299999999999997,688.7999
2025-07-06 14:09:00,92,131.0764,4935.0,5.5,6.1000000000000005,2.299999999999997,691.3038
2025-07-06 14:12:00,90,132.8993,4935.0,5.399999999999999,6.1000000000000005,2.3999999999999986,689.3712
2025-07-06 14:15:00,90,133.4201,4935.0,5.5,6.1000000000000005,2.3999999999999986,693.0004
2025-07-06 14:18:00,90,133.2465,4935.0,5.5,6.1000000000000005,2.299999999999997,692.0969
2025-07-06 14:21:00,92,134.1146,4935.0,5.5,6.2,2.3999999999999986,694.1252
2025-07-06 14:24:00,90,133.5938,4935.0,5.5,5.999999999999999,2.299999999999997,690.3562
2025-07-06 14:27:00,89,134.7222,4935.0,5.600000000000001,5.999999999999999,2.299999999999997,691.7166
2025-07-06 14:30:00,90,134.7222,4935.0,5.5,5.999999999999999,2.299999999999997,690.7292
2025-07-06 14:33:00,90,133.5938,4935.0,5.5,5.999999999999999,2.299999999999997,691.7173
2025-07-06 14:36:00,91,132.5521,4935.0,5.5,6.1,2.299999999999997,689.1397
2025-07-06 14:39:00,92,134.2882,4935.0,5.600000000000001,6.1,2.1999999999999957,691.0851
2025-07-06 14:42:00,91,134.7222,4935.0,5.5,6.0,2.3999999999999986,693.9749
2025-07-06 14:45:00,89,134.4618,4935.0,5.600000000000001,6.1,2.1999999999999957,689.5186
2025-07-06 14:48:00,91,134.9826,4935.0,5.5,6.0,2.299999999999997,689.4713
2025-07-06 14:51:00,90,134.8958,4935.0,5.600000000000001,6.0,2.1999999999999957,693.3069
2025-07-06 14:54:00,92,134.8958,4935.0,5.5,6.0,2.299999999999997,693.6619
2025-07-06 14:57:00,89,133.7674,4935.0,5.5,6.1,2.3999999999999986,692.2181
2025-07-06 15:00:00,92,134.7222,4935.0,5.5,6.0,2.3999999999999986,692.8353
2025-07-06 15:03:00,91,135.1563,4935.0,5.600000000000001,6.0,2.299999999999997,691.6713
2025-07-06 15:06:00,89,134.8958,4936.0,5.600000000000001,6.1,2.1999999999999957,693.2303
2025-07-06 15:09:00,89,134.5486,4936.0,5.5,6.1,2.299999999999997,692.8161
2025-07-06 15:12:00,89,133.3333,4936.0,5.5,6.1,2.3999999999999986,691.6272
2025-07-06 15:15:00,88,132.9861,4936.0,5.600000000000001,6.1,2.1999999999999957,693.8067
2025-07-06 15:18:00,91,132.8125,4936.0,5.5,6.1,2.3999999999999986,693.0409
2025-07-06 15:21:00,91,132.5521,4936.0,5.5,6.1,2.299999999999997,693.4163
2025-07-06 15:24:00,90,131.9444,4936.0,5.5,6.1000000000000005,2.299999999999997,689.0769
2025-07-06 15:27:00,91,131.5104,4936.0,5.600000000000001,6.1000000000000005,2.3999999999999986,692.6937
2025-07-06 15:30:00,90,132.5521,4936.0,5.5,6.1000000000000005,2.299999999999997,692.3007
2025-07-06 15:33:00,91,132.2917,4936.0,5.5,6.200000000000001,2.299999999999997,693.9401
2025-07-06 15:36:00,89,132.0313,4936.0,5.5,6.200000000000001,2.299999999999997,690.95
2025-07-06 15:39:00,88,132.2917,4936.0,5.600000000000001,6.1000000000000005,2.299999999999997,692.4705
2025-07-06 15:42:00,88,131.5104,4936.0,5.5,6.200000000000001,2.3999999999999986,689.7116
2025-07-06 15:45:00,90,131.8576,4936.0,5.5,6.200000000000001,2.299999999999997,692.1101
2025-07-06 15:48:00,88,131.9444,4936.0,5.600000000000001,6.200000000000001,2.1999999999999957,690.6954
2025-07-06 15:51:00,88,129.9479,4936.0,5.5,6.200000000000001,2.299999999999997,690.8047
2025-07-06 15:54:00,88,124.7396,4936.0,5.5,6.300000000000001,2.1999999999999957,683.4309
2025-07-06 15:57:00,88,118.9236,4936.0,5.399999999999999,6.4,2.1000000000000014,673.3701
2025-07-06 16:00:00,83,81.94444,4936.0,5.199999999999999,6.9,1.7000000000000028,649.2078
2025-07-06 16:03:00,72,83.76736,4936.0,4.399999999999999,7.000000000000001,1.2000000000000028,541.8952
2025-07-06 16:06:00,71,83.94097,4937.0,4.100000000000001,6.699999999999999,1.2999999999999972,531.7931
2025-07-06 16:09:00,70,86.37153,4937.0,3.8999999999999986,6.3,1.3999999999999986,521.8488
2025-07-06 16:12:00,73,98.17709,4937.0,3.8999999999999986,6.0,1.7999999999999972,546.4853
2025-07-06 16:15:00,73,98.17709,4937.0,4.0,6.0,1.7999999999999972,550.471
2025-07-06 16:18:00,81,135.4167,4937.0,4.100000000000001,5.699999999999999,2.799999999999997,612.11
2025-07-06 16:21:00,86,130.9896,4937.0,4.799999999999997,5.699999999999999,2.6000000000000014,653.108
2025-07-06 16:24:00,82,116.4931,4937.0,4.899999999999999,6.200000000000001,2.0,629.1581
2025-07-06 16:27:00,83,115.8854,4937.0,4.899999999999999,6.200000000000001,2.1000000000000014,633.348
2025-07-06 16:30:00,83,117.6215,4937.0,4.899999999999999,6.200000000000001,2.1000000000000014,640.1783
2025-07-06 16:33:00,85,116.7535,4937.0,5.0,6.200000000000001,2.1000000000000014,633.8355
2025-07-06 16:36:00,83,116.3195,4937.0,4.899999999999999,6.300000000000001,2.0,634.5804
2025-07-06 16:39:00,84,115.8854,4937.0,5.0,6.300000000000001,2.1000000000000014,633.1611
2025-07-06 16:42:00,85,116.8403,4937.0,4.899999999999999,6.199999999999999,2.1000000000000014,640.573
2025-07-06 16:45:00,82,117.3611,4937.0,5.0,6.300000000000001,2.1000000000000014,638.0314
2025-07-06 16:48:00,83,116.4063,4937.0,5.0,6.300000000000001,2.0,638.0195
2025-07-06 16:51:00,83,116.7535,4937.0,5.0,6.299999999999999,2.0,636.3472
2025-07-06 16:54:00,84,116.6667,4937.0,5.0,6.300000000000001,2.0,631.5648
2025-07-06 16:57:00,82,116.6667,4937.0,5.0,6.199999999999999,2.0,635.7844
2025-07-06 17:00:00,84,118.8368,4937.0,5.0,6.299999999999999,1.8999999999999986,630.2081
2025-07-06 17:03:00,84,118.4896,4937.0,4.899999999999999,6.299999999999999,2.200000000000003,635.6337
2025-07-06 17:06:00,84,116.7535,4938.0,5.100000000000001,6.299999999999999,2.0,627.8536
2025-07-06 17:09:00,83,116.7535,4938.0,5.0,6.300000000000001,2.0,631.1242
2025-07-06 17:12:00,83,113.8889,4938.0,4.900000000000002,6.3,2.0,626.4431
2025-07-06 17:15:00,81,114.4965,4938.0,4.900000000000002,6.3999999999999995,2.0,627.2476
2025-07-06 17:18:00,83,115.1042,4938.0,4.800000000000001,6.3,2.1000000000000014,627.8062
2025-07-06 17:21:00,83,115.3646,4938.0,4.900000000000002,6.3,2.0,628.23
2025-07-06 17:24:00,82,114.9306,4938.0,5.099999999999998,6.3999999999999995,1.9000000000000057,626.015
2025-07-06 17:27:00,83,115.0174,4938.0,4.800000000000001,6.3999999999999995,2.1000000000000014,627.3138
2025-07-06 17:30:00,83,114.2361,4938.0,5.0000000000000036,6.3999999999999995,2.0,629.6498
2025-07-06 17:33:00,81,113.8889,4938.0,4.900000000000002,6.3999999999999995,2.1000000000000014,624.6879
2025-07-06 17:36:00,83,114.4965,4938.0,4.900000000000002,6.3999999999999995,2.1000000000000014,628.2961
2025-07-06 17:39:00,83,115.0174,4938.0,5.0000000000000036,6.3999999999999995,2.0999999999999943,636.0721
2025-07-06 17:42:00,82,116.059,4938.0,4.900000000000002,6.3999999999999995,2.1000000000000014,633.0139
2025-07-06 17:45:00,84,116.4063,4938.0,5.0000000000000036,6.3999999999999995,2.0,631.2507
2025-07-06 17:48:00,82,115.625,4938.0,4.900000000000002,6.3999999999999995,2.1000000000000014,630.3904
2025-07-06 17:51:00,83,115.7986,4938.0,4.900000000000002,6.3999999999999995,2.1000000000000014,632.1576
2025-07-06 17:54:00,84,116.4063,4938.0,4.900000000000002,6.3,2.1000000000000014,633.6106
2025-07-06 17:57:00,84,115.7986,4938.0,5.0000000000000036,6.3,2.0,632.2024
2025-07-06 18:00:00,84,114.4965,4938.0,4.900000000000002,6.3,2.1000000000000014,629.9075
2025-07-06 18:03:00,82,114.7569,4938.0,4.900000000000002,6.3,2.1000000000000014,629.2838
2025-07-06 18:06:00,83,114.6701,4939.0,4.900000000000002,6.3,2.1000000000000014,628.8814
2025-07-06 18:09:00,81,116.059,4939.0,4.900000000000002,6.3,2.1000000000000014,630.1968
2025-07-06 18:12:00,84,116.2326,4939.0,4.900000000000002,6.3999999999999995,2.1000000000000014,631.5565
2025-07-06 18:15:00,83,115.0174,4939.0,5.0,6.3,2.1000000000000014,628.611
2025-07-06 18:18:00,82,115.9722,4939.0,4.900000000000002,6.3999999999999995,2.1000000000000014,630.0455
2025-07-06 18:21:00,83,116.2326,4939.0,4.900000000000002,6.3,2.1000000000000014,629.6911
2025-07-06 18:24:00,82,115.7986,4939.0,4.900000000000002,6.3,2.0,625.2346
2025-07-06 18:27:00,82,117.1007,4939.0,5.0,6.2,2.0,624.0618
2025-07-06 18:30:00,81,116.059,4939.0,4.899999999999999,6.2,2.1000000000000014,620.5983
2025-07-06 18:33:00,81,116.8403,4939.0,4.899999999999999,6.1000000000000005,1.8999999999999986,616.4036
2025-07-06 18:36:00,80,116.059,4939.0,4.899999999999999,6.000000000000001,1.8999999999999986,611.6603
2025-07-06 18:39:00,81,115.7986,4939.0,4.699999999999996,5.999999999999999,2.0,604.7853
2025-07-06 18:42:00,79,116.2326,4939.0,4.699999999999996,5.999999999999999,2.0,604.2764
2025-07-06 18:45:00,80,116.2326,4939.0,4.600000000000001,5.8999999999999995,2.0,600.0416
2025-07-06 18:48:00,77,114.6701,4939.0,4.699999999999996,5.8,1.8000000000000043,586.8976
2025-07-06 18:51:00,77,116.059,4939.0,4.400000000000002,5.7,1.8999999999999986,585.4209
2025-07-06 18:54:00,78,114.2361,4939.0,4.5,5.7,1.7999999999999972,579.2817
2025-07-06 18:57:00,77,114.7569,4939.0,4.400000000000002,5.6000000000000005,1.7999999999999972,579.4971
2025-07-06 19:00:00,75,114.0625,4939.0,4.400000000000002,5.6000000000000005,1.6999999999999957,570.5161
2025-07-06 19:03:00,75,113.368,4939.0,4.300000000000001,5.500000000000001,1.7999999999999972,566.1874
2025-07-06 19:06:00,75,115.625,4940.0,4.300000000000001,5.500000000000001,1.7000000000000028,561.2639
2025-07-06 19:09:00,76,114.4965,4940.0,4.399999999999999,5.500000000000001,1.7000000000000028,561.7219
2025-07-06 19:12:00,74,113.8889,4940.0,4.199999999999999,5.3999999999999995,1.8000000000000043,552.9163
2025-07-06 19:15:00,74,111.9792,4940.0,4.199999999999999,5.3999999999999995,1.7000000000000028,555.5239
2025-07-06 19:18:00,74,111.9792,4940.0,4.300000000000001,5.3999999999999995,1.7000000000000028,554.5225
2025-07-06 19:21:00,75,113.6285,4940.0,4.199999999999999,5.3999999999999995,1.7000000000000028,554.6884
2025-07-06 19:24:00,75,113.8021,4940.0,4.300000000000001,5.3999999999999995,1.7999999999999972,560.6359
2025-07-06 19:27:00,74,111.9792,4940.0,4.100000000000001,5.500000000000001,1.7999999999999972,558.7688
2025-07-06 19:30:00,75,110.1563,4940.0,4.199999999999999,5.6000000000000005,1.7999999999999972,560.3688
2025-07-06 19:33:00,75,111.1979,4940.0,4.0,5.5,1.7999999999999972,557.4551
2025-07-06 19:36:00,75,110.1563,4940.0,4.200000000000003,5.5,1.6999999999999957,559.0587
2025-07-06 19:39:00,76,110.1563,4940.0,4.200000000000003,5.6,1.7999999999999972,561.0706
2025-07-06 19:42:00,76,111.1979,4940.0,4.100000000000001,5.6,1.8999999999999986,563.8618
2025-07-06 19:45:00,76,110.3299,4940.0,4.200000000000003,5.6,1.7999999999999972,568.1872
2025-07-06 19:48:00,76,110.4167,4940.0,4.200000000000003,5.6,1.7999999999999972,568.0359
2025-07-06 19:51:00,76,108.2465,4940.0,4.200000000000003,5.8,1.8999999999999986,563.846
2025-07-06 19:54:00,75,108.5938,4940.0,4.100000000000001,5.6,1.7999999999999972,563.34
2025-07-06 19:57:00,76,108.4201,4940.0,4.200000000000003,5.6,1.8999999999999986,562.2352
2025-07-06 20:00:00,75,110.2431,4940.0,4.100000000000001,5.6,1.8999999999999986,562.1815
2025-07-06 20:03:00,74,109.4618,4940.0,4.199999999999996,5.6,1.8000000000000043,562.4171
2025-07-06 20:06:00,76,109.809,4941.0,4.099999999999998,5.5,1.8000000000000043,561.1677
2025-07-06 20:09:00,76,109.1146,4941.0,4.099999999999998,5.6,1.8000000000000043,563.8427
2025-07-06 20:12:00,75,109.0278,4941.0,4.099999999999998,5.6,1.8000000000000043,557.9677
2025-07-06 20:15:00,75,108.941,4941.0,4.099999999999998,5.5,1.8000000000000043,554.0696
2025-07-06 20:18:00,74,109.2882,4941.0,4.0000000000000036,5.5,1.8999999999999986,552.3504
2025-07-06 20:21:00,74,108.0729,4941.0,4.0000000000000036,5.5,1.8999999999999986,553.8938
2025-07-06 20:24:00,75,108.5938,4941.0,4.099999999999998,5.5,1.8000000000000043,554.9585
2025-07-06 20:27:00,74,107.9861,4941.0,4.099999999999998,5.5,1.8000000000000043,555.7437
2025-07-06 20:30:00,75,108.6805,4941.0,4.099999999999998,5.6,1.7000000000000028,555.3831
2025-07-06 20:33:00,75,108.0729,4941.0,4.099999999999998,5.6,1.8000000000000043,554.9485
2025-07-06 20:36:00,75,107.5521,4941.0,4.099999999999998,5.6,1.7000000000000028,554.918
2025-07-06 20:39:00,76,108.6805,4941.0,4.099999999999998,5.6,1.8000000000000043,562.1685
2025-07-06 20:42:00,76,105.816,4941.0,4.099999999999998,5.699999999999999,1.8000000000000043,559.8245
2025-07-06 20:45:00,75,107.3785,4941.0,4.099999999999998,5.699999999999999,1.8000000000000043,561.4445
2025-07-06 20:48:00,75,104.6875,4941.0,4.0000000000000036,5.8,1.8999999999999986,559.1693
2025-07-06 20:51:00,74,107.2917,4941.0,4.0000000000000036,5.7,1.8999999999999986,558.2996
2025-07-06 20:54:00,74,102.4306,4941.0,4.099999999999998,5.7,1.7000000000000028,556.2656
2025-07-06 20:57:00,74,106.5104,4941.0,4.0000000000000036,5.8,1.7999999999999972,555.5995
2025-07-06 21:00:00,74,104.1667,4941.0,4.0000000000000036,5.8,1.7999999999999972,556.5541
2025-07-06 21:03:00,75,107.2917,4941.0,4.100000000000001,5.8,1.7999999999999972,557.7781
2025-07-06 21:06:00,73,105.816,4942.0,4.100000000000001,5.7,1.6999999999999957,556.8184
2025-07-06 21:09:00,74,109.0278,4942.0,4.100000000000001,5.699999999999999,1.7999999999999972,559.5278
2025-07-06 21:12:00,75,106.8576,4942.0,4.100000000000001,5.699999999999999,1.7999999999999972,560.6749
2025-07-06 21:15:00,73,107.6389,4942.0,4.100000000000001,5.699999999999999,1.8999999999999986,561.6742
2025-07-06 21:18:00,74,105.4688,4942.0,4.100000000000001,5.6,1.8999999999999986,559.4191
2025-07-06 21:21:00,75,107.3785,4942.0,4.200000000000003,5.8,1.6999999999999957,560.4666
2025-07-06 21:24:00,75,106.8576,4942.0,4.200000000000003,5.8,1.7999999999999972,558.3353
2025-07-06 21:27:00,74,108.8542,4942.0,4.200000000000003,5.699999999999999,1.7999999999999972,558.625
2025-07-06 21:30:00,75,110.1563,4942.0,4.200000000000003,5.699999999999999,1.7999999999999972,563.6611
2025-07-06 21:33:00,75,110.3299,4942.0,4.200000000000003,5.6,1.8999999999999986,567.4589
2025-07-06 21:36:00,76,109.0278,4942.0,4.200000000000003,5.699999999999999,1.8999999999999986,563.4231
2025-07-06 21:39:00,75,110.5903,4942.0,4.200000000000003,5.699999999999999,1.8999999999999986,565.4325
2025-07-06 21:42:00,77,110.8507,4942.0,4.300000000000004,5.6,1.8999999999999986,570.19
2025-07-06 21:45:00,75,111.4583,4942.0,4.400000000000002,5.699999999999999,1.8999999999999986,572.0735
2025-07-06 21:48:00,77,112.3264,4942.0,4.399999999999999,5.699999999999999,1.8000000000000043,571.0011
2025-07-06 21:51:00,76,112.066,4942.0,4.300000000000004,5.6,1.8999999999999986,572.7275
2025-07-06 21:54:00,76,113.368,4942.0,4.200000000000003,5.6,1.8999999999999986,571.321
2025-07-06 21:57:00,75,111.1979,4942.0,4.400000000000002,5.6,1.8999999999999986,572.0945
2025-07-06 22:00:00,76,114.7569,4942.0,4.400000000000002,5.6,1.8999999999999986,572.1704
2025-07-06 22:03:00,77,111.632,4942.0,4.400000000000002,5.699999999999999,1.8999999999999986,572.1313
2025-07-06 22:06:00,77,114.4965,4943.0,4.300000000000004,5.6,1.7999999999999972,571.7435
2025-07-06 22:09:00,76,112.4132,4943.0,4.300000000000001,5.6,2.0,570.9419
2025-07-06 22:12:00,77,112.8472,4943.0,4.300000000000001,5.6,1.8999999999999986,572.995
2025-07-06 22:15:00,76,112.066,4943.0,4.300000000000001,5.699999999999999,1.8999999999999986,571.7238
2025-07-06 22:18:00,75,113.2813,4943.0,4.300000000000001,5.6,2.0,574.0569
2025-07-06 22:21:00,76,112.7604,4943.0,4.300000000000001,5.6,1.8999999999999986,571.8562
2025-07-06 22:24:00,76,112.8472,4943.0,4.300000000000001,5.6,1.8999999999999986,573.6328
2025-07-06 22:27:00,76,111.632,4943.0,4.300000000000001,5.699999999999999,1.8999999999999986,571.7658
2025-07-06 22:30:00,76,113.7153,4943.0,4.400000000000002,5.699999999999999,1.8999999999999986,568.4589
2025-07-06 22:33:00,76,110.8507,4943.0,4.400000000000002,5.6,1.8999999999999986,570.8316
2025-07-06 22:36:00,76,113.368,4943.0,4.400000000000002,5.6,1.8999999999999986,570.4638
2025-07-06 22:39:00,76,113.2813,4943.0,4.300000000000001,5.700000000000001,1.8999999999999986,570.2041
2025-07-06 22:42:00,76,111.5451,4943.0,4.400000000000002,5.700000000000001,1.8999999999999986,569.5354
2025-07-06 22:45:00,76,113.7153,4943.0,4.400000000000002,5.6,1.8999999999999986,570.7216
2025-07-06 22:48:00,76,111.4583,4943.0,4.400000000000002,5.700000000000001,1.8999999999999986,570.4857
2025-07-06 22:51:00,76,111.632,4943.0,4.400000000000002,5.700000000000001,1.8999999999999986,571.1215
2025-07-06 22:54:00,76,113.6285,4943.0,4.400000000000002,5.6,1.8999999999999986,572.6069
2025-07-06 22:57:00,77,111.8924,4943.0,4.400000000000002,5.6,1.8999999999999986,575.1508
2025-07-06 23:00:00,77,112.934,4943.0,4.400000000000002,5.6,2.0,573.8254
2025-07-06 23:03:00,75,110.3299,4943.0,4.400000000000002,5.699999999999999,1.7999999999999972,569.6516
2025-07-06 23:06:00,77,108.4201,4944.0,4.400000000000002,5.800000000000001,2.299999999999997,569.6632
2025-07-06 23:09:00,74,96.26736,4944.0,4.599999999999998,6.2,1.6000000000000014,552.6088
2025-07-06 23:12:00,74,96.875,4944.0,4.5000000000000036,6.2,1.6999999999999957,550.7197
2025-07-06 23:15:00,75,105.6424,4944.0,4.5000000000000036,5.7,2.299999999999997,579.408
2025-07-06 23:18:00,75,98.95833,4944.0,4.899999999999999,6.199999999999999,2.0,571.381
2025-07-07 07:18:00,45,86.45834,4944.0,0.0,-0.3000000000000007,3.1000000000000014,370.916
2025-07-07 07:21:00,60,116.2326,4944.0,2.1999999999999993,3.500000000000001,2.8000000000000007,450.6702
2025-07-07 07:24:00,62,115.625,4944.0,3.1000000000000014,3.8999999999999995,1.7999999999999972,464.5426
2025-07-07 07:27:00,61,114.3229,4944.0,3.3000000000000007,3.9000000000000004,1.4999999999999964,456.2972
2025-07-07 07:30:00,62,114.3229,4944.0,3.3999999999999986,4.1,1.6000000000000014,463.7993
2025-07-07 07:33:00,64,114.1493,4944.0,3.5,4.199999999999999,1.5,474.7525
2025-07-07 07:36:00,64,115.0174,4944.0,3.6000000000000014,4.1,1.5,476.3806
2025-07-07 07:39:00,65,114.7569,4944.0,3.6000000000000014,4.300000000000001,1.6000000000000014,488.7256
2025-07-07 07:42:00,65,114.3229,4944.0,3.700000000000003,4.300000000000001,1.5999999999999943,484.7924
2025-07-07 07:45:00,68,115.3646,4944.0,3.799999999999997,4.5,1.6000000000000014,502.9274
2025-07-07 07:48:00,68,115.625,4944.0,3.8999999999999986,4.5,1.7000000000000028,505.1944
2025-07-07 07:51:00,69,115.9722,4944.0,4.0,4.6,1.7000000000000028,513.4496
2025-07-07 07:54:00,69,116.4063,4944.0,4.100000000000001,4.6000000000000005,1.6000000000000014,516.5827
2025-07-07 07:57:00,69,116.9271,4944.0,4.100000000000001,4.6000000000000005,1.6000000000000014,516.5894
