Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-07-07 08:00:00,71,119.5313,4945.0,4.100000000000001,4.8,1.7999999999999972,522.5814
2025-07-07 08:03:00,72,120.1389,4945.0,4.200000000000003,4.8,1.7999999999999972,531.2311
2025-07-07 08:06:00,74,120.5729,4945.0,4.299999999999997,4.8999999999999995,1.8000000000000043,545.6563
2025-07-07 08:09:00,74,119.7917,4945.0,4.299999999999997,4.8999999999999995,1.9000000000000057,546.8189
2025-07-07 08:12:00,74,117.9688,4945.0,4.5,4.999999999999999,1.7999999999999972,546.4395
2025-07-07 08:15:00,74,116.059,4945.0,4.5,5.1000000000000005,1.7000000000000028,547.6587
2025-07-07 08:18:00,74,116.059,4945.0,4.399999999999999,5.1000000000000005,1.7000000000000028,545.9534
2025-07-07 08:21:00,72,114.7569,4945.0,4.299999999999997,4.999999999999999,1.8000000000000043,544.004
2025-07-07 08:24:00,73,115.5382,4945.0,4.399999999999999,5.200000000000001,1.7000000000000028,543.4664
2025-07-07 08:27:00,73,114.9306,4945.0,4.299999999999997,5.1,1.8000000000000043,544.353
2025-07-07 08:30:00,72,114.9306,4945.0,4.399999999999999,5.1,1.8000000000000043,542.5117
2025-07-07 08:33:00,73,114.2361,4945.0,4.5,5.200000000000001,1.5,545.344
2025-07-07 08:36:00,73,115.8854,4945.0,4.399999999999999,5.1,1.8000000000000043,542.8693
2025-07-07 08:39:00,73,115.5382,4945.0,4.299999999999997,4.999999999999999,1.8000000000000043,544.4622
2025-07-07 08:42:00,74,115.3646,4945.0,4.5,5.1000000000000005,1.5,542.9546
2025-07-07 08:45:00,74,115.625,4945.0,4.299999999999997,5.1000000000000005,1.8000000000000043,544.8627
2025-07-07 08:48:00,72,113.8889,4945.0,4.600000000000001,5.1,1.6000000000000014,543.8055
2025-07-07 08:51:00,73,114.0625,4945.0,4.399999999999999,5.1,1.7000000000000028,540.1097
2025-07-07 08:54:00,73,114.1493,4945.0,4.299999999999997,5.1,1.7000000000000028,541.3451
2025-07-07 08:57:00,73,114.0625,4945.0,4.399999999999999,5.1,1.7000000000000028,540.0818
2025-07-07 09:00:00,73,113.8889,4946.0,4.299999999999997,5.1,1.8000000000000043,540.944
2025-07-07 09:03:00,74,121.441,4946.0,4.299999999999997,4.999999999999999,1.8000000000000043,545.2627
2025-07-07 09:06:00,73,124.0451,4946.0,4.5,4.9,1.7000000000000028,543.0474
2025-07-07 09:09:00,73,130.816,4946.0,4.5,4.6000000000000005,1.7999999999999972,547.119
2025-07-07 09:12:00,73,127.5174,4946.0,4.5,4.700000000000001,1.7000000000000028,545.538
2025-07-07 09:15:00,73,128.125,4946.0,4.399999999999999,4.700000000000001,1.8000000000000043,545.5137
2025-07-07 09:18:00,73,127.7778,4946.0,4.5,4.6000000000000005,1.7000000000000028,548.6549
2025-07-07 09:21:00,78,147.6563,4946.0,4.700000000000003,4.500000000000001,2.1999999999999957,587.7877
2025-07-07 09:24:00,79,147.9167,4946.0,4.799999999999997,4.6000000000000005,2.3000000000000043,594.0747
2025-07-07 09:27:00,82,146.7882,4946.0,5.100000000000001,4.8,2.1000000000000014,613.2646
2025-07-07 09:30:00,82,148.6111,4946.0,5.100000000000001,4.8,2.3999999999999986,624.4955
2025-07-07 09:33:00,83,144.8785,4946.0,5.399999999999999,4.999999999999999,2.200000000000003,625.9673
2025-07-07 09:36:00,81,144.184,4946.0,5.299999999999997,4.999999999999999,2.200000000000003,624.077
2025-07-07 09:39:00,84,143.2292,4946.0,5.600000000000001,5.1000000000000005,2.1999999999999957,637.7531
2025-07-07 09:42:00,83,141.8403,4946.0,5.399999999999999,5.2,2.299999999999997,636.7582
2025-07-07 09:45:00,84,141.4063,4946.0,5.600000000000001,5.1000000000000005,2.1000000000000014,634.2259
2025-07-07 09:48:00,84,139.0625,4946.0,5.5,5.200000000000001,2.200000000000003,633.2682
2025-07-07 09:51:00,85,139.8438,4946.0,5.5,5.200000000000001,2.1000000000000014,632.6355
2025-07-07 09:54:00,85,140.625,4946.0,5.5,5.200000000000001,2.1000000000000014,634.2842
2025-07-07 09:57:00,84,139.9306,4946.0,5.399999999999999,5.300000000000001,2.200000000000003,634.3084
2025-07-07 10:00:00,85,139.7569,4947.0,5.399999999999999,5.300000000000001,2.299999999999997,640.4894
2025-07-07 10:03:00,84,140.1042,4947.0,5.5,5.2,2.1999999999999957,640.9438
2025-07-07 10:06:00,86,139.3229,4947.0,5.5,5.4,2.3999999999999986,648.6933
2025-07-07 10:09:00,85,140.7118,4947.0,5.600000000000001,5.3,2.0999999999999943,647.2938
2025-07-07 10:12:00,83,141.2326,4947.0,5.600000000000001,5.3,2.1999999999999957,644.4429
2025-07-07 10:15:00,84,141.059,4947.0,5.600000000000001,5.3,2.299999999999997,652.152
2025-07-07 10:18:00,87,140.7986,4947.0,5.600000000000001,5.3,2.299999999999997,653.6923
2025-07-07 10:21:00,83,140.7118,4947.0,5.599999999999998,5.3,2.3000000000000043,652.8497
2025-07-07 10:24:00,87,141.4931,4947.0,5.699999999999996,5.3,2.3000000000000043,652.9791
2025-07-07 10:27:00,88,141.4063,4947.0,5.599999999999998,5.3,2.200000000000003,651.0818
2025-07-07 10:30:00,84,142.5347,4947.0,5.5000000000000036,5.3,2.3999999999999986,656.0798
2025-07-07 10:33:00,85,142.7951,4947.0,5.699999999999996,5.3999999999999995,2.3000000000000043,656.2545
2025-07-07 10:36:00,89,143.2292,4947.0,5.699999999999999,5.3999999999999995,2.3999999999999986,665.1733
2025-07-07 10:39:00,86,144.5313,4947.0,5.899999999999999,5.3999999999999995,2.200000000000003,666.0218
2025-07-07 10:42:00,89,143.75,4947.0,5.699999999999999,5.3999999999999995,2.3000000000000043,666.8229
2025-07-07 10:45:00,88,146.1806,4947.0,5.899999999999999,5.3999999999999995,2.3999999999999986,673.1548
2025-07-07 10:48:00,91,146.441,4947.0,5.800000000000001,5.3999999999999995,2.3999999999999986,680.4243
2025-07-07 10:51:00,91,146.875,4947.0,5.800000000000001,5.3999999999999995,2.3999999999999986,681.9969
2025-07-07 10:54:00,91,146.1806,4947.0,5.900000000000002,5.3999999999999995,2.5,687.8006
2025-07-07 10:57:00,90,146.6146,4947.0,6.100000000000001,5.499999999999999,2.3999999999999986,690.0641
2025-07-07 11:00:00,92,146.875,4948.0,6.099999999999998,5.3999999999999995,2.3000000000000043,692.5443
2025-07-07 11:03:00,89,148.3507,4948.0,6.100000000000001,5.499999999999999,2.3999999999999986,692.5527
2025-07-07 11:06:00,92,148.0903,4948.0,6.099999999999998,5.499999999999999,2.5,698.3138
2025-07-07 11:09:00,90,148.1771,4948.0,6.0000000000000036,5.3999999999999995,2.3999999999999986,694.2153
2025-07-07 11:12:00,93,148.5243,4948.0,6.0000000000000036,5.5,2.3999999999999986,694.7867
2025-07-07 11:15:00,92,148.1771,4948.0,6.0000000000000036,5.5,2.3999999999999986,693.3999
2025-07-07 11:18:00,93,147.5694,4948.0,6.0000000000000036,5.5,2.3999999999999986,697.8441
2025-07-07 11:21:00,93,147.309,4948.0,6.0000000000000036,5.3999999999999995,2.3999999999999986,693.8649
2025-07-07 11:24:00,93,145.9201,4948.0,6.100000000000001,5.499999999999999,2.5,699.4399
2025-07-07 11:27:00,92,146.1806,4948.0,6.099999999999998,5.6000000000000005,2.4000000000000057,699.0237
2025-07-07 11:30:00,91,144.6181,4948.0,6.0000000000000036,5.6000000000000005,2.5,703.2968
2025-07-07 11:33:00,95,144.2708,4948.0,6.099999999999998,5.8,2.700000000000003,711.124
2025-07-07 11:36:00,92,146.7882,4948.0,6.300000000000001,5.7,2.6000000000000014,720.1541
2025-07-07 11:39:00,94,146.0069,4948.0,6.400000000000002,5.8999999999999995,2.5,731.4545
2025-07-07 11:42:00,92,121.0938,4948.0,6.400000000000002,6.3999999999999995,2.1000000000000014,708.4142
2025-07-07 11:45:00,91,119.2708,4948.0,6.100000000000001,6.6,2.0999999999999943,684.5472
2025-07-07 11:48:00,87,114.1493,4948.0,5.899999999999999,6.700000000000001,2.200000000000003,678.7072
2025-07-07 11:51:00,86,111.2847,4948.0,5.799999999999997,6.700000000000001,2.0,652.855
2025-07-07 11:54:00,85,110.5903,4948.0,5.5000000000000036,6.6000000000000005,2.0999999999999943,648.7822
2025-07-07 11:57:00,87,111.1111,4948.0,5.5000000000000036,6.6000000000000005,2.1999999999999957,643.8113
2025-07-07 12:00:00,85,109.7222,4949.0,5.400000000000002,6.6000000000000005,2.1999999999999957,643.2246
2025-07-07 12:03:00,85,110.7639,4949.0,5.600000000000001,6.499999999999999,2.0999999999999943,633.7077
2025-07-07 12:06:00,84,110.1563,4949.0,5.400000000000002,6.499999999999999,2.0,628.9937
2025-07-07 12:09:00,82,110.7639,4949.0,5.300000000000001,6.499999999999999,2.1000000000000014,628.2748
2025-07-07 12:12:00,83,111.632,4949.0,5.399999999999999,6.3,2.0,618.2488
2025-07-07 12:15:00,82,110.5903,4949.0,5.300000000000001,6.3,2.0,617.9601
2025-07-07 12:18:00,83,111.5451,4949.0,5.300000000000001,6.3,2.0,618.4926
2025-07-07 12:21:00,81,111.5451,4949.0,5.199999999999999,6.3,2.1000000000000014,620.3512
2025-07-07 12:24:00,83,111.2847,4949.0,5.199999999999999,6.3,2.1000000000000014,617.6664
2025-07-07 12:27:00,82,111.632,4949.0,5.199999999999999,6.3,2.1000000000000014,620.8436
2025-07-07 12:30:00,82,111.7188,4949.0,5.300000000000001,6.3,2.0,619.6387
2025-07-07 12:33:00,83,111.2847,4949.0,5.300000000000001,6.1,2.0,613.4216
2025-07-07 12:36:00,82,112.066,4949.0,5.199999999999999,6.1,2.0,613.1473
2025-07-07 12:39:00,81,111.2847,4949.0,5.099999999999998,6.1,2.1000000000000014,613.7441
2025-07-07 12:42:00,81,111.7188,4949.0,5.199999999999999,6.1,2.1000000000000014,613.941
2025-07-07 12:45:00,82,112.5868,4949.0,5.300000000000001,6.1,2.0,618.0576
2025-07-07 12:48:00,82,112.3264,4949.0,5.199999999999999,6.199999999999999,2.1000000000000014,616.3167
2025-07-07 12:51:00,83,113.4549,4949.0,5.199999999999999,6.199999999999999,2.200000000000003,623.4143
2025-07-07 12:54:00,83,114.6701,4949.0,5.300000000000001,6.1,2.0,617.9885
2025-07-07 12:57:00,82,113.8889,4949.0,5.199999999999999,6.1,2.0,616.3423
2025-07-07 13:00:00,82,113.8889,4950.0,5.300000000000001,6.1,2.0,616.7076
2025-07-07 13:03:00,82,113.6285,4950.0,5.400000000000002,6.1,2.0,615.6075
2025-07-07 13:06:00,80,113.7153,4950.0,5.300000000000001,6.1,1.8999999999999986,622.6461
2025-07-07 13:09:00,81,113.4549,4950.0,5.199999999999999,6.1,2.1000000000000014,619.6804
2025-07-07 13:12:00,83,114.1493,4950.0,5.199999999999999,6.1,2.1000000000000014,616.6663
2025-07-07 13:15:00,83,113.6285,4950.0,5.199999999999999,6.199999999999999,2.200000000000003,623.8928
2025-07-07 13:18:00,83,113.1944,4950.0,5.100000000000001,6.199999999999999,2.1000000000000014,619.8297
2025-07-07 13:21:00,83,113.7153,4950.0,5.199999999999999,6.199999999999999,2.1000000000000014,614.0085
2025-07-07 13:24:00,84,113.0208,4950.0,5.300000000000001,6.199999999999999,2.1000000000000014,623.5282
2025-07-07 13:27:00,83,113.8021,4950.0,5.300000000000001,6.1,2.1000000000000014,621.394
2025-07-07 13:30:00,81,112.934,4950.0,5.300000000000004,6.1,2.0,620.9584
2025-07-07 13:33:00,84,112.5868,4950.0,5.300000000000004,6.199999999999999,2.0999999999999943,626.0864
2025-07-07 13:36:00,83,113.2813,4950.0,5.200000000000003,6.1,2.0,623.0345
2025-07-07 13:39:00,84,111.7188,4950.0,5.200000000000003,6.1,2.1000000000000014,624.7233
2025-07-07 13:42:00,83,112.1528,4950.0,5.300000000000004,6.1,2.0,623.9052
2025-07-07 13:45:00,81,112.7604,4950.0,5.300000000000004,6.1,2.0,622.2097
2025-07-07 13:48:00,83,112.8472,4950.0,5.300000000000004,6.1,2.0,620.8079
2025-07-07 13:51:00,81,112.5,4950.0,5.200000000000003,6.1,2.1000000000000014,623.0857
2025-07-07 13:54:00,83,111.7188,4950.0,5.200000000000003,6.199999999999999,2.0,619.8621
2025-07-07 13:57:00,83,112.1528,4950.0,5.100000000000001,6.1,2.1000000000000014,613.0225
2025-07-07 14:00:00,83,111.632,4951.0,5.200000000000003,6.199999999999999,2.0,621.2979
2025-07-07 14:03:00,80,112.3264,4951.0,5.300000000000004,6.1,2.0,617.0837
2025-07-07 14:06:00,82,111.0243,4951.0,5.200000000000003,6.199999999999999,2.0,614.1639
2025-07-07 14:09:00,83,111.1979,4951.0,5.400000000000002,6.199999999999999,1.8999999999999986,614.4593
2025-07-07 14:12:00,82,109.9826,4951.0,5.100000000000001,6.1,2.0,616.7502
2025-07-07 14:15:00,83,111.1979,4951.0,5.100000000000001,6.1,2.0,616.011
2025-07-07 14:18:00,83,111.5451,4951.0,5.100000000000001,6.1,2.0,617.4805
2025-07-07 14:21:00,82,110.8507,4951.0,5.100000000000001,6.1,2.1000000000000014,618.3049
2025-07-07 14:24:00,81,111.7188,4951.0,5.200000000000003,6.1,2.0,618.8323
2025-07-07 14:27:00,81,111.5451,4951.0,5.200000000000003,6.199999999999999,1.8999999999999986,618.2913
2025-07-07 14:30:00,82,111.7188,4951.0,5.200000000000003,6.299999999999999,2.0999999999999943,622.7392
2025-07-07 14:33:00,83,112.1528,4951.0,5.200000000000003,6.1,2.0999999999999943,618.9937
2025-07-07 14:36:00,82,112.7604,4951.0,5.200000000000003,6.1,2.0,616.9346
2025-07-07 14:39:00,80,113.1944,4951.0,5.200000000000003,6.1,2.0,620.0302
2025-07-07 14:42:00,83,112.5868,4951.0,5.200000000000003,6.199999999999999,2.0999999999999943,620.6213
2025-07-07 14:45:00,82,111.9792,4951.0,5.200000000000003,6.1,2.0,618.8467
2025-07-07 14:48:00,81,112.5868,4951.0,5.200000000000003,6.199999999999999,2.1000000000000014,616.026
2025-07-07 14:51:00,82,112.7604,4951.0,5.100000000000001,6.1,2.1000000000000014,618.8328
2025-07-07 14:54:00,82,113.0208,4951.0,5.200000000000003,6.1,2.0,618.2185
2025-07-07 14:57:00,83,112.5868,4951.0,5.200000000000003,6.0,2.0,618.6489
2025-07-07 15:00:00,84,112.4132,4952.0,5.200000000000003,6.199999999999999,2.0999999999999943,619.2972
2025-07-07 15:03:00,83,112.934,4952.0,5.200000000000003,6.1,2.0999999999999943,624.5489
2025-07-07 15:06:00,83,112.5868,4952.0,5.299999999999997,6.1,2.0,624.6727
2025-07-07 15:09:00,84,113.0208,4952.0,5.200000000000003,6.1,2.1999999999999957,625.4895
2025-07-07 15:12:00,82,113.6285,4952.0,5.299999999999997,6.1,2.1000000000000014,628.8534
2025-07-07 15:15:00,83,114.1493,4952.0,5.299999999999997,6.300000000000001,2.1000000000000014,630.9164
2025-07-07 15:18:00,83,114.3229,4952.0,5.299999999999997,6.200000000000001,2.1000000000000014,629.9885
2025-07-07 15:21:00,84,114.4965,4952.0,5.299999999999997,6.200000000000001,2.200000000000003,630.0979
2025-07-07 15:24:00,84,115.3646,4952.0,5.399999999999999,6.200000000000001,2.1000000000000014,634.7052
2025-07-07 15:27:00,85,116.7535,4952.0,5.5,6.200000000000001,2.1000000000000014,635.4001
2025-07-07 15:30:00,84,117.1007,4952.0,5.5,6.200000000000001,2.1000000000000014,641.7051
2025-07-07 15:33:00,84,117.5347,4952.0,5.5,6.200000000000001,2.200000000000003,641.6196
2025-07-07 15:36:00,84,117.3611,4952.0,5.399999999999999,6.200000000000001,2.200000000000003,639.8392
2025-07-07 15:39:00,85,116.9271,4952.0,5.5,6.200000000000001,2.1000000000000014,640.2731
2025-07-07 15:42:00,85,153.6458,4952.0,5.5,6.200000000000001,2.200000000000003,641.939
2025-07-07 15:45:00,92,142.9688,4952.0,5.799999999999997,5.6000000000000005,3.0,720.6536
2025-07-07 15:48:00,94,115.191,4952.0,6.200000000000003,6.2,2.5,710.4744
2025-07-07 15:51:00,89,124.566,4952.0,5.799999999999997,6.2,2.1000000000000014,680.2615
2025-07-07 15:54:00,89,123.2639,4952.0,5.799999999999997,6.300000000000001,2.3000000000000043,688.5579
2025-07-07 15:57:00,91,122.309,4952.0,5.600000000000001,6.4,2.5,685.5455
2025-07-07 16:00:00,88,122.9167,4953.0,5.600000000000001,6.300000000000001,2.3999999999999986,682.8358
2025-07-07 16:03:00,89,122.9167,4953.0,5.600000000000001,6.300000000000001,2.3999999999999986,682.8652
2025-07-07 16:06:00,90,123.0035,4953.0,5.600000000000001,6.300000000000001,2.3999999999999986,682.0822
2025-07-07 16:09:00,89,122.5694,4953.0,5.600000000000001,6.4,2.299999999999997,683.3362
2025-07-07 16:12:00,90,122.5694,4953.0,5.600000000000001,6.4,2.5,683.4833
2025-07-07 16:15:00,90,122.8299,4953.0,5.600000000000001,6.4,2.3999999999999986,683.8507
2025-07-07 16:18:00,89,122.0486,4953.0,5.5,6.4,2.5,682.8982
2025-07-07 16:21:00,90,121.7014,4953.0,5.600000000000001,6.4,2.3999999999999986,685.0161
2025-07-07 16:24:00,89,122.3958,4953.0,5.600000000000001,6.300000000000001,2.3999999999999986,683.7379
2025-07-07 16:27:00,87,123.3507,4953.0,5.600000000000001,6.300000000000001,2.3999999999999986,681.5874
2025-07-07 16:30:00,90,124.2188,4953.0,5.600000000000001,6.300000000000001,2.3999999999999986,685.1351
2025-07-07 16:33:00,89,123.1771,4953.0,5.699999999999996,6.300000000000001,2.3000000000000043,683.0157
2025-07-07 16:36:00,88,123.6979,4953.0,5.600000000000001,6.300000000000001,2.3999999999999986,683.6547
2025-07-07 16:39:00,89,123.7847,4953.0,5.600000000000001,6.300000000000001,2.3999999999999986,687.2162
2025-07-07 16:42:00,88,123.7847,4953.0,5.5,6.300000000000001,2.5,684.3986
2025-07-07 16:45:00,90,124.2188,4953.0,5.600000000000001,6.4,2.5,685.7986
2025-07-07 16:48:00,91,124.1319,4953.0,5.600000000000001,6.4,2.3999999999999986,683.9193
2025-07-07 16:51:00,90,123.7847,4953.0,5.600000000000001,6.4,2.5,688.7399
2025-07-07 16:54:00,91,124.566,4953.0,5.600000000000001,6.4,2.5,689.9042
2025-07-07 16:57:00,88,125.434,4953.0,5.699999999999996,6.300000000000001,2.4000000000000057,689.2708
2025-07-07 17:00:00,89,125.434,4954.0,5.700000000000003,6.4,2.5,688.446
2025-07-07 17:03:00,91,125.0868,4954.0,5.700000000000003,6.300000000000001,2.5,691.3148
2025-07-07 17:06:00,91,126.0417,4954.0,5.700000000000003,6.300000000000001,2.3999999999999986,687.0033
2025-07-07 17:09:00,91,127.1701,4954.0,5.600000000000001,6.300000000000001,2.5,686.5462
2025-07-07 17:12:00,91,125.0868,4954.0,5.600000000000001,6.200000000000001,2.3999999999999986,687.5528
2025-07-07 17:15:00,89,125.6076,4954.0,5.600000000000001,6.200000000000001,2.5,688.6318
2025-07-07 17:18:00,90,125.434,4954.0,5.700000000000003,6.200000000000001,2.3999999999999986,688.8674
2025-07-07 17:21:00,90,124.7396,4954.0,5.700000000000003,6.4,2.3999999999999986,685.3865
2025-07-07 17:24:00,89,124.3056,4954.0,5.600000000000001,6.300000000000001,2.5,686.1737
2025-07-07 17:27:00,88,125.3472,4954.0,5.700000000000003,6.4,2.3999999999999986,680.9684
2025-07-07 17:30:00,89,124.0451,4954.0,5.600000000000001,6.300000000000001,2.3999999999999986,684.0297
2025-07-07 17:33:00,90,124.2188,4954.0,5.600000000000001,6.4,2.3999999999999986,682.5536
2025-07-07 17:36:00,90,123.4375,4954.0,5.5,6.4,2.3999999999999986,680.4189
2025-07-07 17:39:00,91,123.0035,4954.0,5.700000000000003,6.300000000000001,2.3999999999999986,682.2552
2025-07-07 17:42:00,88,122.9167,4954.0,5.600000000000001,6.300000000000001,2.3999999999999986,680.5452
2025-07-07 17:45:00,90,121.9618,4954.0,5.600000000000001,6.300000000000001,2.3999999999999986,672.9588
2025-07-07 17:48:00,86,122.743,4954.0,5.5,6.4,2.5,676.5693
2025-07-07 17:51:00,89,122.309,4954.0,5.699999999999999,6.300000000000001,2.3999999999999986,674.1991
2025-07-07 17:54:00,89,122.8299,4954.0,5.699999999999999,6.300000000000001,2.3999999999999986,675.3447
2025-07-07 17:57:00,89,122.3958,4954.0,5.599999999999998,6.300000000000001,2.3999999999999986,676.8984
2025-07-07 18:00:00,87,122.3958,4955.0,5.599999999999998,6.300000000000001,2.5,678.5881
2025-07-07 18:03:00,88,121.6146,4955.0,5.599999999999998,6.300000000000001,2.5,674.9608
2025-07-07 18:06:00,89,121.0938,4955.0,5.4999999999999964,6.4,2.5,673.2819
2025-07-07 18:09:00,88,121.0938,4955.0,5.4999999999999964,6.300000000000001,2.4000000000000057,666.4503
2025-07-07 18:12:00,87,121.1806,4955.0,5.4999999999999964,6.300000000000001,2.4000000000000057,671.2891
2025-07-07 18:15:00,88,120.3125,4955.0,5.4999999999999964,6.300000000000001,2.4000000000000057,668.8276
2025-07-07 18:18:00,86,119.7049,4955.0,5.4999999999999964,6.300000000000001,2.3000000000000043,664.4727
2025-07-07 18:21:00,89,120.2257,4955.0,5.4999999999999964,6.300000000000001,2.4000000000000057,667.8859
2025-07-07 18:24:00,88,120.3993,4955.0,5.4999999999999964,6.300000000000001,2.3000000000000043,668.4806
2025-07-07 18:27:00,88,120.3125,4955.0,5.4999999999999964,6.300000000000001,2.4000000000000057,668.6563
2025-07-07 18:30:00,88,120.5729,4955.0,5.599999999999998,6.300000000000001,2.3000000000000043,665.9551
2025-07-07 18:33:00,89,120.5729,4955.0,5.5000000000000036,6.300000000000001,2.5,668.9543
2025-07-07 18:36:00,89,120.2257,4955.0,5.599999999999998,6.300000000000001,2.4000000000000057,664.8201
2025-07-07 18:39:00,85,120.1389,4955.0,5.599999999999998,6.300000000000001,2.6000000000000014,666.0841
2025-07-07 18:42:00,88,120.7465,4955.0,5.800000000000001,6.300000000000001,2.3999999999999986,668.9196
2025-07-07 18:45:00,85,120.6597,4955.0,5.800000000000001,6.4,2.5,671.6682
2025-07-07 18:48:00,88,121.1806,4955.0,5.900000000000002,6.4,2.3999999999999986,674.4202
2025-07-07 18:51:00,87,121.0938,4955.0,5.900000000000002,6.4,2.3999999999999986,670.8696
2025-07-07 18:54:00,88,121.0938,4955.0,5.900000000000002,6.300000000000001,2.3999999999999986,672.2571
2025-07-07 18:57:00,88,120.2257,4955.0,5.900000000000002,6.4,2.3999999999999986,670.7556
2025-07-07 19:00:00,88,119.7049,4956.0,5.900000000000002,6.300000000000001,2.299999999999997,671.6867
2025-07-07 19:03:00,88,119.2708,4956.0,5.900000000000002,6.4,2.3999999999999986,672.9955
2025-07-07 19:06:00,88,120.2257,4956.0,5.900000000000002,6.5,2.3999999999999986,671.1491
2025-07-07 19:09:00,86,119.7917,4956.0,5.800000000000001,6.5,2.3999999999999986,669.332
2025-07-07 19:12:00,85,118.6632,4956.0,5.800000000000001,6.4,2.3999999999999986,667.434
2025-07-07 19:15:00,89,119.0972,4956.0,5.800000000000001,6.4,2.3999999999999986,664.9915
2025-07-07 19:18:00,88,119.7049,4956.0,5.800000000000001,6.4,2.3999999999999986,666.2451
2025-07-07 19:21:00,89,119.8785,4956.0,5.800000000000001,6.300000000000001,2.5,668.62
2025-07-07 19:24:00,88,119.0972,4956.0,5.800000000000001,6.300000000000001,2.3999999999999986,669.047
2025-07-07 19:27:00,85,118.2292,4956.0,5.800000000000001,6.300000000000001,2.3999999999999986,666.1132
2025-07-07 19:30:00,85,117.5347,4956.0,5.800000000000001,6.4,2.299999999999997,666.8119
2025-07-07 19:33:00,89,115.8854,4956.0,5.799999999999997,6.500000000000001,2.3999999999999986,662.9384
2025-07-07 19:36:00,88,117.5347,4956.0,5.800000000000001,6.500000000000001,2.299999999999997,663.1888
2025-07-07 19:39:00,88,117.9688,4956.0,5.799999999999997,6.500000000000001,2.3999999999999986,664.4855
2025-07-07 19:42:00,88,117.7951,4956.0,5.699999999999996,6.500000000000001,2.5,663.2226
2025-07-07 19:45:00,85,116.9271,4956.0,5.799999999999997,6.500000000000001,2.3999999999999986,665.7012
2025-07-07 19:48:00,88,115.9722,4956.0,5.699999999999996,6.500000000000001,2.5,665.7656
2025-07-07 19:51:00,87,117.6215,4956.0,5.699999999999996,6.500000000000001,2.4000000000000057,662.7441
2025-07-07 19:54:00,85,117.2743,4956.0,5.799999999999997,6.500000000000001,2.4000000000000057,660.2375
2025-07-07 19:57:00,87,115.625,4956.0,5.699999999999996,6.500000000000001,2.4000000000000057,658.8278
2025-07-07 20:00:00,84,116.6667,4957.0,5.699999999999996,6.500000000000001,2.4000000000000057,660.8136
2025-07-07 20:03:00,84,116.7535,4957.0,5.700000000000003,6.500000000000001,2.5,661.4433
2025-07-07 20:06:00,88,116.9271,4957.0,5.699999999999996,6.4,2.4000000000000057,659.2311
2025-07-07 20:09:00,84,116.4931,4957.0,5.799999999999997,6.500000000000001,2.4000000000000057,661.8582
2025-07-07 20:12:00,86,116.4931,4957.0,5.700000000000003,6.4,2.3999999999999986,659.4413
2025-07-07 20:15:00,87,117.1007,4957.0,5.700000000000003,6.500000000000001,2.5,658.0063
2025-07-07 20:18:00,87,116.8403,4957.0,5.700000000000003,6.4,2.5,662.8314
2025-07-07 20:21:00,84,117.9688,4957.0,5.799999999999997,6.5,2.4000000000000057,660.5389
2025-07-07 20:24:00,86,118.0555,4957.0,5.799999999999997,6.4,2.3000000000000043,663.2308
2025-07-07 20:27:00,85,116.059,4957.0,5.600000000000001,6.5,2.5,660.5966
2025-07-07 20:30:00,85,116.4063,4957.0,5.700000000000003,6.4,2.3999999999999986,657.9043
2025-07-07 20:33:00,92,131.5972,4957.0,5.700000000000003,5.9,2.8999999999999986,686.1418
2025-07-07 20:36:00,86,118.4896,4957.0,6.100000000000001,6.300000000000001,2.0,656.6503
2025-07-07 20:39:00,87,117.1007,4957.0,5.700000000000003,6.3999999999999995,2.3999999999999986,656.0382
2025-07-07 20:42:00,88,119.4444,4957.0,5.700000000000003,6.3,2.3999999999999986,654.8508
2025-07-07 20:45:00,86,120.7465,4957.0,5.600000000000001,6.3999999999999995,2.5,657.6353
2025-07-07 20:48:00,84,121.441,4957.0,5.800000000000004,6.299999999999999,2.3999999999999986,658.4988
2025-07-07 20:51:00,88,122.1354,4957.0,5.700000000000003,6.199999999999999,2.5,662.7
2025-07-07 20:54:00,88,119.7917,4957.0,5.700000000000003,6.299999999999999,2.3999999999999986,661.3448
2025-07-07 20:57:00,85,121.875,4957.0,5.899999999999999,6.199999999999999,2.4000000000000057,663.1947
2025-07-07 21:00:00,86,121.5278,4958.0,5.700000000000003,6.199999999999999,2.5,664.7806
2025-07-07 21:03:00,86,121.7014,4958.0,5.900000000000002,6.299999999999999,2.5,662.1755
2025-07-07 21:06:00,87,120.8333,4958.0,5.700000000000003,6.199999999999999,2.3999999999999986,658.8951
2025-07-07 21:09:00,85,120.5729,4958.0,5.800000000000004,6.3,2.3999999999999986,658.8397
2025-07-07 21:12:00,89,119.3576,4958.0,5.700000000000003,6.3999999999999995,2.5,659.7272
2025-07-07 21:15:00,86,120.3993,4958.0,5.800000000000004,6.3,2.3999999999999986,652.7878
2025-07-07 21:18:00,85,118.8368,4958.0,5.700000000000003,6.3,2.299999999999997,653.9587
2025-07-07 21:21:00,84,118.4896,4958.0,5.800000000000001,6.3,2.3999999999999986,650.7855
2025-07-07 21:24:00,86,118.2292,4958.0,5.800000000000001,6.3,2.3999999999999986,651.101
2025-07-07 21:27:00,85,116.8403,4958.0,5.700000000000003,6.3,2.1999999999999957,642.5313
2025-07-07 21:30:00,84,116.7535,4958.0,5.600000000000001,6.3,2.200000000000003,638.6041
2025-07-07 21:33:00,84,117.1007,4958.0,5.5,6.3,2.299999999999997,639.3198
2025-07-07 21:36:00,84,116.059,4958.0,5.800000000000001,6.2,2.1999999999999957,638.1523
2025-07-07 21:39:00,83,115.4514,4958.0,5.5,6.2,2.3000000000000043,633.5558
2025-07-07 21:42:00,83,114.7569,4958.0,5.399999999999999,6.3,2.4000000000000057,631.613
2025-07-07 21:45:00,83,114.6701,4958.0,5.399999999999999,6.2,2.4000000000000057,629.6156
2025-07-07 21:48:00,81,114.1493,4958.0,5.4999999999999964,6.2,2.3000000000000043,628.2878
2025-07-07 21:51:00,83,113.2813,4958.0,5.4999999999999964,6.3,2.3000000000000043,622.5547
2025-07-07 21:54:00,81,113.6285,4958.0,5.399999999999999,6.2,2.3000000000000043,620.1966
2025-07-07 21:57:00,82,111.9792,4958.0,5.299999999999997,6.3,2.200000000000003,625.5859
2025-07-07 22:00:00,82,113.6285,4959.0,5.399999999999999,6.3,2.200000000000003,622.9703
2025-07-07 22:03:00,84,113.6285,4959.0,5.399999999999999,6.2,2.3000000000000043,623.6498
2025-07-07 22:06:00,83,115.3646,4959.0,5.399999999999999,6.2,2.3000000000000043,625.3578
2025-07-07 22:09:00,83,113.6285,4959.0,5.399999999999999,6.2,2.200000000000003,625.1414
2025-07-07 22:12:00,83,110.4167,4959.0,5.300000000000004,6.1000000000000005,2.3999999999999986,620.4874
2025-07-07 22:15:00,83,112.934,4959.0,5.4999999999999964,6.1000000000000005,2.200000000000003,620.7363
2025-07-07 22:18:00,81,113.8889,4959.0,5.300000000000004,6.1000000000000005,2.299999999999997,620.9578
2025-07-07 22:21:00,81,113.0208,4959.0,5.300000000000001,6.1000000000000005,2.1999999999999957,611.8613
2025-07-07 22:24:00,81,112.8472,4959.0,5.300000000000001,6.000000000000001,2.1999999999999957,611.3055
2025-07-07 22:27:00,79,113.8021,4959.0,5.300000000000001,6.000000000000001,2.1999999999999957,607.8381
2025-07-07 22:30:00,80,114.6701,4959.0,5.199999999999999,6.000000000000001,2.299999999999997,610.9448
2025-07-07 22:33:00,81,112.5,4959.0,5.300000000000001,6.000000000000001,2.1000000000000014,608.1185
2025-07-07 22:36:00,81,111.632,4959.0,5.300000000000001,6.000000000000001,2.1000000000000014,607.0529
2025-07-07 22:39:00,80,113.0208,4959.0,5.199999999999999,6.000000000000001,2.200000000000003,608.0858
2025-07-07 22:42:00,80,114.7569,4959.0,5.300000000000001,5.8999999999999995,2.1000000000000014,605.1609
2025-07-07 22:45:00,80,115.625,4959.0,5.199999999999999,6.000000000000001,2.200000000000003,605.3363
2025-07-07 22:48:00,80,114.4965,4959.0,5.300000000000001,6.000000000000001,2.1999999999999957,606.3252
2025-07-07 22:51:00,80,114.2361,4959.0,5.300000000000001,5.9,2.1999999999999957,605.6394
2025-07-07 22:54:00,80,113.8889,4959.0,5.300000000000001,6.000000000000001,2.1000000000000014,606.4941
2025-07-07 22:57:00,81,113.7153,4959.0,5.300000000000001,5.9,2.1999999999999957,607.3611
2025-07-07 23:00:00,80,113.6285,4960.0,5.100000000000001,5.9,2.299999999999997,607.3509
2025-07-07 23:03:00,78,107.5521,4960.0,5.199999999999999,6.000000000000001,2.200000000000003,602.9228
2025-07-07 23:06:00,80,107.7257,4960.0,5.199999999999999,6.2,2.1000000000000014,596.6101
2025-07-07 23:09:00,80,106.8576,4960.0,4.9999999999999964,6.2,2.3000000000000043,597.1989
2025-07-07 23:12:00,79,103.7326,4960.0,5.099999999999998,6.3999999999999995,2.200000000000003,590.6492
2025-07-07 23:15:00,79,101.9097,4960.0,4.9999999999999964,6.3,2.200000000000003,589.8005
2025-07-07 23:18:00,79,104.1667,4960.0,4.899999999999999,6.3999999999999995,2.3000000000000043,591.4157
2025-07-07 23:21:00,79,104.1667,4960.0,4.899999999999999,6.3,2.200000000000003,590.0286
2025-07-07 23:24:00,78,103.0382,4960.0,5.0,6.3,2.200000000000003,592.0003
2025-07-07 23:27:00,78,102.3438,4960.0,5.0,6.3,2.200000000000003,590.9049
2025-07-07 23:30:00,78,106.25,4960.0,5.100000000000001,6.2,2.1000000000000014,591.3287
2025-07-07 23:33:00,78,106.0764,4960.0,5.0,6.2,2.200000000000003,584.031
2025-07-07 23:36:00,78,105.3819,4960.0,4.799999999999997,6.2,2.3000000000000043,587.126
2025-07-07 23:39:00,78,109.4618,4960.0,5.100000000000001,6.1,2.0,589.3124
2025-07-07 23:42:00,78,111.0243,4960.0,5.0,6.0,2.200000000000003,588.6832
2025-07-07 23:45:00,78,110.8507,4960.0,5.0,5.800000000000001,2.200000000000003,588.7661
2025-07-07 23:48:00,79,110.2431,4960.0,5.0,5.800000000000001,2.200000000000003,589.1315
2025-07-07 23:51:00,79,111.7188,4960.0,4.899999999999999,5.800000000000001,2.200000000000003,586.7454
2025-07-07 23:54:00,77,112.1528,4960.0,4.899999999999999,5.800000000000001,2.200000000000003,587.8954
2025-07-07 23:57:00,78,111.1979,4960.0,5.0,5.800000000000001,2.1000000000000014,588.7485
2025-07-08 00:00:00,79,110.5903,4961.0,5.0,5.800000000000001,2.1999999999999957,590.329
2025-07-08 00:03:00,78,111.1979,4961.0,5.0,5.700000000000001,2.1999999999999957,590.0266
2025-07-08 00:06:00,78,112.5,4961.0,5.100000000000001,5.700000000000001,2.0999999999999943,590.1191
2025-07-08 00:09:00,78,111.9792,4961.0,4.900000000000002,5.700000000000001,2.1999999999999957,588.8514
2025-07-08 00:12:00,79,111.2847,4961.0,5.100000000000001,5.700000000000001,2.0999999999999943,592.2379
2025-07-08 00:15:00,78,111.1979,4961.0,5.0000000000000036,5.700000000000001,2.0999999999999943,590.5413
2025-07-08 00:18:00,79,113.7153,4961.0,4.900000000000002,5.700000000000001,2.1999999999999957,591.5356
2025-07-08 00:21:00,79,110.7639,4961.0,5.0000000000000036,5.700000000000001,2.0999999999999943,592.3428
2025-07-08 00:24:00,78,109.2882,4961.0,5.0000000000000036,5.800000000000001,2.1999999999999957,592.4973
2025-07-08 00:27:00,78,109.2882,4961.0,4.900000000000002,5.699999999999999,2.1999999999999957,592.3694
2025-07-08 00:30:00,78,111.632,4961.0,5.0000000000000036,5.800000000000001,2.1999999999999957,587.5724
2025-07-08 00:33:00,79,110.3299,4961.0,4.900000000000002,5.800000000000001,2.1999999999999957,590.8875
2025-07-08 00:36:00,79,108.6805,4961.0,5.0000000000000036,5.800000000000001,2.1999999999999957,590.6409
2025-07-08 00:39:00,79,109.4618,4961.0,5.0000000000000036,5.9,2.299999999999997,593.6591
2025-07-08 00:42:00,79,108.5938,4961.0,4.900000000000002,5.800000000000001,2.1999999999999957,586.2725
2025-07-08 00:45:00,79,106.9445,4961.0,4.9999999999999964,5.800000000000001,2.0,586.2618
2025-07-08 00:48:00,79,107.6389,4961.0,4.800000000000001,5.9,2.1999999999999957,585.7493
2025-07-08 00:51:00,78,108.0729,4961.0,4.900000000000002,5.9,2.0999999999999943,584.1127
2025-07-08 00:54:00,78,106.9445,4961.0,4.900000000000002,5.799999999999999,2.0999999999999943,585.0764
2025-07-08 00:57:00,78,107.8125,4961.0,4.800000000000001,5.8999999999999995,2.1999999999999957,585.2729
2025-07-08 01:00:00,78,108.2465,4962.0,4.900000000000002,5.8999999999999995,2.0999999999999943,585.8307
2025-07-08 01:03:00,78,107.1181,4962.0,4.900000000000002,5.8999999999999995,2.0999999999999943,585.4387
2025-07-08 01:06:00,78,106.7708,4962.0,4.900000000000002,5.9,2.0999999999999943,585.0558
2025-07-08 01:09:00,78,106.8576,4962.0,4.900000000000002,5.799999999999999,2.1999999999999957,584.8206
2025-07-08 01:12:00,78,110.3299,4962.0,4.800000000000001,5.799999999999999,2.1999999999999957,584.733
2025-07-08 01:15:00,78,108.941,4962.0,4.900000000000002,5.799999999999999,2.0999999999999943,585.825
2025-07-08 01:18:00,77,108.0729,4962.0,4.900000000000002,5.699999999999999,2.0999999999999943,583.5079
2025-07-08 01:21:00,77,107.3785,4962.0,4.900000000000002,5.800000000000001,2.0999999999999943,581.5794
2025-07-08 01:24:00,78,109.8958,4962.0,4.900000000000002,5.699999999999999,2.0999999999999943,583.0151
2025-07-08 01:27:00,77,109.5486,4962.0,4.800000000000001,5.699999999999999,2.1999999999999957,581.8322
2025-07-08 01:30:00,76,107.6389,4962.0,4.800000000000001,5.699999999999999,2.1000000000000014,582.4716
2025-07-08 01:33:00,77,108.1597,4962.0,4.800000000000001,5.699999999999999,2.1999999999999957,584.0056
2025-07-08 01:36:00,77,109.5486,4962.0,5.0000000000000036,5.699999999999999,2.0999999999999943,581.1146
2025-07-08 01:39:00,78,110.2431,4962.0,5.0000000000000036,5.800000000000001,2.0999999999999943,582.6448
2025-07-08 01:42:00,78,109.375,4962.0,4.900000000000002,5.800000000000001,2.1000000000000014,585.4319
2025-07-08 01:45:00,77,109.4618,4962.0,4.900000000000002,5.800000000000001,2.0999999999999943,584.0436
2025-07-08 01:48:00,78,110.4167,4962.0,4.900000000000002,5.699999999999999,2.1999999999999957,582.6839
2025-07-08 01:51:00,77,111.0243,4962.0,4.800000000000001,5.800000000000001,2.1999999999999957,584.3649
2025-07-08 01:54:00,78,110.7639,4962.0,4.900000000000002,5.700000000000001,2.1999999999999957,581.3299
2025-07-08 01:57:00,77,111.2847,4962.0,4.900000000000002,5.700000000000001,2.1000000000000014,582.8879
2025-07-08 02:00:00,78,111.9792,4963.0,4.900000000000002,5.700000000000001,2.1000000000000014,579.9357
2025-07-08 02:03:00,76,107.5521,4963.0,4.800000000000001,5.800000000000001,2.1000000000000014,573.007
2025-07-08 02:06:00,76,107.8125,4963.0,4.800000000000001,5.800000000000001,2.200000000000003,574.9547
2025-07-08 02:09:00,77,106.0764,4963.0,4.900000000000002,5.9,2.1000000000000014,582.1937
2025-07-08 02:12:00,77,104.6007,4963.0,4.900000000000002,5.9,2.1000000000000014,580.6693
2025-07-08 02:15:00,76,103.7326,4963.0,4.900000000000002,6.0,2.1000000000000014,578.8734
2025-07-08 02:18:00,76,105.0347,4963.0,4.800000000000001,6.0,2.200000000000003,581.1484
2025-07-08 02:21:00,77,104.6875,4963.0,4.900000000000002,5.9,2.1000000000000014,582.5549
2025-07-08 02:24:00,77,103.8194,4963.0,4.900000000000002,6.1,2.1999999999999957,581.5471
2025-07-08 02:27:00,78,104.9479,4963.0,4.900000000000002,6.1,2.1000000000000014,583.0933
2025-07-08 02:30:00,78,104.1667,4963.0,4.900000000000002,6.0,2.1000000000000014,583.6108
2025-07-08 02:33:00,79,102.7778,4963.0,4.900000000000002,6.0,2.1999999999999957,585.3903
2025-07-08 02:36:00,78,103.0382,4963.0,4.800000000000001,6.1,2.1999999999999957,584.6829
2025-07-08 02:39:00,78,105.3819,4963.0,4.900000000000002,6.1,2.1000000000000014,581.1084
2025-07-08 02:42:00,78,104.6007,4963.0,4.900000000000002,6.0,2.1000000000000014,580.9086
2025-07-08 02:45:00,78,103.8194,4963.0,4.900000000000002,6.0,2.1999999999999957,584.4932
2025-07-08 02:48:00,78,105.3819,4963.0,4.900000000000002,6.0,2.1999999999999957,587.235
2025-07-08 02:51:00,80,104.5139,4963.0,4.900000000000002,6.0,2.1999999999999957,584.4661
2025-07-08 02:54:00,77,102.1701,4963.0,4.800000000000001,6.0,2.1999999999999957,585.3304
2025-07-08 02:57:00,78,105.3819,4963.0,5.0000000000000036,6.0,2.0999999999999943,586.6462
2025-07-08 03:00:00,79,104.2535,4964.0,4.900000000000002,6.1,2.1999999999999957,586.7205
2025-07-08 03:03:00,78,102.8646,4964.0,4.900000000000002,6.0,2.1999999999999957,584.3734
2025-07-08 03:06:00,79,103.9063,4964.0,4.900000000000002,6.1,2.1999999999999957,583.7667
2025-07-08 03:09:00,77,104.7743,4964.0,4.800000000000001,6.1,2.1999999999999957,584.0361
2025-07-08 03:12:00,77,103.2986,4964.0,4.800000000000001,6.1,2.1999999999999957,585.9954
2025-07-08 03:15:00,78,104.5139,4964.0,4.900000000000002,6.1,2.1000000000000014,586.2535
2025-07-08 03:18:00,78,105.3819,4964.0,4.900000000000002,6.0,2.1999999999999957,584.7026
2025-07-08 03:21:00,78,103.2986,4964.0,4.900000000000002,6.1,2.1999999999999957,585.5587
2025-07-08 03:24:00,78,103.2118,4964.0,4.800000000000001,6.1,2.1999999999999957,584.8566
2025-07-08 03:27:00,79,105.5556,4964.0,4.800000000000001,6.0,2.299999999999997,589.1736
2025-07-08 03:30:00,79,104.6875,4964.0,4.900000000000002,6.0,2.299999999999997,589.2947
2025-07-08 03:33:00,79,103.2118,4964.0,4.900000000000002,6.1,2.299999999999997,589.0594
2025-07-08 03:36:00,79,105.816,4964.0,4.900000000000002,6.0,2.299999999999997,591.4844
2025-07-08 03:39:00,79,105.9896,4964.0,4.900000000000002,6.0,2.1999999999999957,591.2484
2025-07-08 03:42:00,79,104.9479,4964.0,4.900000000000002,6.0,2.1999999999999957,588.6786
2025-07-08 03:45:00,79,106.684,4964.0,4.800000000000001,6.0,2.299999999999997,588.243
2025-07-08 03:48:00,78,105.1215,4964.0,4.900000000000002,6.0,2.1999999999999957,590.0013
2025-07-08 03:51:00,80,103.4722,4964.0,4.900000000000002,6.1,2.299999999999997,586.9053
2025-07-08 03:54:00,79,105.1215,4964.0,5.0000000000000036,6.1,2.299999999999997,590.7455
2025-07-08 03:57:00,79,106.0764,4964.0,5.0000000000000036,6.1,2.299999999999997,588.2517
2025-07-08 04:00:00,78,103.2986,4965.0,4.900000000000002,6.0,2.1999999999999957,585.5715
2025-07-08 04:03:00,78,105.0347,4965.0,4.900000000000002,6.0,2.299999999999997,585.8073
2025-07-08 04:06:00,79,103.2986,4965.0,4.900000000000002,6.1000000000000005,2.1999999999999957,585.8231
2025-07-08 04:09:00,77,104.3403,4965.0,4.900000000000002,6.000000000000001,2.1999999999999957,579.8792
2025-07-08 04:12:00,77,105.6424,4965.0,4.800000000000001,6.000000000000001,2.1000000000000014,582.0139
2025-07-08 04:15:00,78,103.8194,4965.0,4.800000000000001,5.8999999999999995,2.1000000000000014,579.416
2025-07-08 04:18:00,76,104.3403,4965.0,4.699999999999999,5.8999999999999995,2.200000000000003,580.2244
2025-07-08 04:21:00,76,105.0347,4965.0,4.699999999999999,5.8999999999999995,2.200000000000003,578.239
2025-07-08 04:24:00,76,102.7778,4965.0,4.699999999999999,5.8999999999999995,2.1000000000000014,570.8285
2025-07-08 04:27:00,76,101.9097,4965.0,4.800000000000001,5.8,2.200000000000003,568.0922
2025-07-08 04:30:00,76,103.4722,4965.0,4.699999999999999,5.8,2.1000000000000014,569.709
2025-07-08 04:33:00,76,103.4722,4965.0,4.599999999999998,5.8999999999999995,2.200000000000003,568.4558
2025-07-08 04:36:00,76,101.5625,4965.0,4.699999999999999,5.8999999999999995,2.1000000000000014,567.9033
2025-07-08 04:39:00,76,102.1701,4965.0,4.599999999999998,5.8999999999999995,2.200000000000003,569.9465
2025-07-08 04:42:00,75,103.2118,4965.0,4.599999999999998,5.8,2.1000000000000014,560.9251
2025-07-08 04:45:00,74,101.5625,4965.0,4.399999999999999,5.7,2.0,554.3738
2025-07-08 04:48:00,74,101.2153,4965.0,4.4999999999999964,5.8,2.0,551.7944
2025-07-08 04:51:00,74,103.2118,4965.0,4.300000000000004,5.7,2.0999999999999943,549.9716
2025-07-08 04:54:00,74,101.5625,4965.0,4.400000000000002,5.6000000000000005,2.0,550.3922
2025-07-08 04:57:00,73,100.1736,4965.0,4.400000000000002,5.7,2.0,549.4288
2025-07-08 05:00:00,73,101.9097,4966.0,4.400000000000002,5.6000000000000005,1.8999999999999986,546.3218
2025-07-08 05:03:00,73,103.0382,4966.0,4.400000000000002,5.500000000000001,2.0,544.0704
2025-07-08 05:06:00,73,102.0833,4966.0,4.400000000000002,5.500000000000001,2.0,542.7177
2025-07-08 05:09:00,73,101.1285,4966.0,4.300000000000001,5.500000000000001,2.1000000000000014,543.538
2025-07-08 05:12:00,74,104.6875,4966.0,4.300000000000001,5.500000000000001,2.1000000000000014,544.3131
2025-07-08 05:15:00,73,105.6424,4966.0,4.400000000000002,5.500000000000001,2.0,549.5108
2025-07-08 05:18:00,73,104.0799,4966.0,4.400000000000002,5.3999999999999995,2.0,544.1655
2025-07-08 05:21:00,73,103.3854,4966.0,4.400000000000002,5.3999999999999995,2.0,541.7675
2025-07-08 05:24:00,72,102.7778,4966.0,4.400000000000002,5.3999999999999995,2.0,538.4456
2025-07-08 05:27:00,72,104.0799,4966.0,4.400000000000002,5.3999999999999995,1.8999999999999986,540.1708
2025-07-08 05:30:00,72,105.9896,4966.0,4.400000000000002,5.3,2.0,540.8263
2025-07-08 05:33:00,73,104.9479,4966.0,4.400000000000002,5.3,2.0,540.6804
2025-07-08 05:36:00,73,104.6007,4966.0,4.300000000000001,5.3999999999999995,2.1000000000000014,538.9758
2025-07-08 05:39:00,72,103.2986,4966.0,4.400000000000002,5.3,2.0,538.5756
2025-07-08 05:42:00,73,104.6007,4966.0,4.400000000000002,5.3,2.0,538.8143
2025-07-08 05:45:00,73,106.25,4966.0,4.300000000000001,5.3,2.1000000000000014,540.2115
2025-07-08 05:48:00,72,105.4688,4966.0,4.300000000000001,5.3,2.0,541.689
2025-07-08 05:51:00,72,104.5139,4966.0,4.300000000000001,5.3,2.0,536.6407
2025-07-08 05:54:00,71,106.0764,4966.0,4.399999999999999,5.3,1.7999999999999972,532.6318
2025-07-08 05:57:00,71,107.2049,4966.0,4.299999999999997,5.2,1.8999999999999986,533.4796
2025-07-08 06:00:00,72,105.6424,4967.0,4.199999999999996,5.2,2.0,532.8353
2025-07-08 06:03:00,72,104.1667,4967.0,4.199999999999996,5.2,1.9000000000000057,532.415
2025-07-08 06:06:00,72,107.5521,4967.0,4.299999999999997,5.2,2.0,530.3633
2025-07-08 06:09:00,70,106.684,4967.0,4.299999999999997,5.2,1.8000000000000043,522.0997
2025-07-08 06:12:00,70,106.3368,4967.0,4.200000000000003,5.1000000000000005,1.8999999999999986,524.6266
2025-07-08 06:15:00,70,107.3785,4967.0,4.200000000000003,5.1000000000000005,2.0,523.7986
2025-07-08 06:18:00,70,105.9028,4967.0,4.200000000000003,5.000000000000001,1.8999999999999986,520.0461
2025-07-08 06:21:00,69,104.6875,4967.0,4.100000000000001,5.1000000000000005,1.8999999999999986,518.3395
2025-07-08 06:24:00,69,106.9445,4967.0,4.300000000000004,5.1000000000000005,1.7999999999999972,518.0995
2025-07-08 06:27:00,69,105.6424,4967.0,4.100000000000001,5.1000000000000005,1.8999999999999986,518.2672
2025-07-08 06:30:00,69,104.1667,4967.0,4.200000000000003,5.000000000000001,1.8999999999999986,514.688
2025-07-08 06:33:00,69,105.0347,4967.0,4.0,5.1000000000000005,2.0,516.5381
2025-07-08 06:36:00,69,105.9896,4967.0,4.200000000000003,5.1000000000000005,1.8999999999999986,516.5363
2025-07-08 06:39:00,68,107.2917,4967.0,4.100000000000001,5.1000000000000005,1.8999999999999986,517.5624
2025-07-08 06:42:00,69,106.8576,4967.0,4.099999999999998,5.1000000000000005,2.1000000000000014,516.6607
2025-07-08 06:45:00,69,106.684,4967.0,4.199999999999999,5.1,2.0,516.8424
2025-07-08 06:48:00,70,106.3368,4967.0,4.300000000000001,5.0,1.8999999999999986,518.5596
2025-07-08 06:51:00,68,107.3785,4967.0,4.100000000000001,5.0,1.7999999999999972,510.6949
2025-07-08 06:54:00,69,106.5104,4967.0,4.199999999999999,4.9,1.7999999999999972,510.2643
2025-07-08 06:57:00,68,106.3368,4967.0,4.199999999999999,4.9,1.8999999999999986,509.6339
2025-07-08 07:00:00,69,107.5521,4968.0,4.100000000000001,4.800000000000001,1.7999999999999972,511.0637
2025-07-08 07:03:00,68,109.2882,4968.0,4.099999999999998,4.800000000000001,1.8999999999999986,510.0349
2025-07-08 07:06:00,69,110.1563,4968.0,4.099999999999998,4.800000000000001,2.0,514.5797
2025-07-08 07:09:00,67,109.4618,4968.0,3.9999999999999964,4.6000000000000005,1.9000000000000057,499.9724
2025-07-08 07:12:00,65,111.5451,4968.0,3.900000000000002,4.3999999999999995,1.5999999999999943,480.208
2025-07-08 07:15:00,64,111.0243,4968.0,3.8000000000000007,4.2,1.6000000000000014,479.1709
2025-07-08 07:18:00,65,110.4167,4968.0,3.6999999999999993,4.2,1.7000000000000028,474.8022
2025-07-08 07:21:00,64,113.0208,4968.0,3.599999999999998,4.1,1.8000000000000043,472.9296
2025-07-08 07:24:00,64,112.3264,4968.0,3.599999999999998,4.1,1.7000000000000028,473.5211
2025-07-08 07:27:00,63,111.1111,4968.0,3.6999999999999993,4.1,1.6000000000000014,479.522
2025-07-08 07:30:00,64,115.1042,4968.0,3.6999999999999993,4.1,1.7000000000000028,478.7291
2025-07-08 07:33:00,65,113.7153,4968.0,3.6999999999999993,4.0,1.7000000000000028,473.0942
2025-07-08 07:36:00,64,114.9306,4968.0,3.6999999999999993,4.0,1.6000000000000014,474.0352
2025-07-08 07:39:00,65,115.625,4968.0,3.8000000000000007,4.1,1.7000000000000028,477.0715
2025-07-08 07:42:00,63,116.059,4968.0,3.6999999999999993,4.1,1.7999999999999972,480.8524
2025-07-08 07:45:00,64,116.4063,4968.0,3.6999999999999993,4.200000000000001,1.7999999999999972,479.5798
2025-07-08 07:48:00,64,115.7986,4968.0,3.6999999999999993,4.1,1.7999999999999972,480.5828
2025-07-08 07:51:00,65,116.4931,4968.0,3.8000000000000007,4.1000000000000005,1.8999999999999986,483.3142
2025-07-08 07:54:00,65,117.6215,4968.0,3.8000000000000007,4.1000000000000005,1.7999999999999972,486.8178
2025-07-08 07:57:00,66,117.5347,4968.0,3.900000000000002,4.3,2.0,495.5663
2025-07-08 08:00:00,67,118.0555,4969.0,3.900000000000002,4.3,1.8999999999999986,496.0705
2025-07-08 08:03:00,67,119.0104,4969.0,3.9999999999999964,4.3,1.9000000000000057,504.3228
2025-07-08 08:06:00,68,118.8368,4969.0,3.9999999999999964,4.3999999999999995,2.0,504.2874
2025-07-08 08:09:00,70,119.0104,4969.0,4.199999999999999,4.5,2.0,517.7192
2025-07-08 08:12:00,69,119.7917,4969.0,4.199999999999999,4.5,2.0,514.4326
2025-07-08 08:15:00,69,120.2257,4969.0,4.199999999999999,4.5,2.0,517.0836
2025-07-08 08:18:00,70,119.2708,4969.0,4.100000000000001,4.5,2.0,519.6021
2025-07-08 08:21:00,70,119.8785,4969.0,4.300000000000001,4.499999999999999,2.0,521.3076
2025-07-08 08:24:00,70,119.8785,4969.0,4.300000000000001,4.499999999999999,1.8999999999999986,519.7125
2025-07-08 08:27:00,71,120.1389,4969.0,4.300000000000001,4.6,2.0,526.5005
2025-07-08 08:30:00,71,119.0104,4969.0,4.400000000000002,4.700000000000001,2.0,529.4312
2025-07-08 08:33:00,72,121.007,4969.0,4.300000000000001,4.6,2.1000000000000014,530.0566
2025-07-08 08:36:00,71,121.0938,4969.0,4.400000000000002,4.6000000000000005,2.0,531.1193
2025-07-08 08:39:00,72,120.2257,4969.0,4.400000000000002,4.6000000000000005,2.0,531.3275
2025-07-08 08:42:00,72,119.0104,4969.0,4.200000000000003,4.700000000000001,1.8999999999999986,533.9878
2025-07-08 08:45:00,72,119.7049,4969.0,3.9999999999999964,4.700000000000001,2.1000000000000014,533.2648
2025-07-08 08:48:00,71,118.6632,4969.0,3.9999999999999964,4.800000000000001,2.200000000000003,535.0831
2025-07-08 08:51:00,72,119.7049,4969.0,3.9999999999999964,4.800000000000001,2.3000000000000043,536.5359
2025-07-08 08:54:00,72,118.1424,4969.0,4.0,4.9,2.200000000000003,534.891
2025-07-08 08:57:00,72,119.0104,4969.0,4.099999999999998,4.9,2.3000000000000043,544.3944
2025-07-08 09:00:00,73,118.5764,4970.0,4.0,5.0,2.200000000000003,544.3965
2025-07-08 09:03:00,74,125.0868,4970.0,4.0,4.9,2.299999999999997,549.8816
2025-07-08 09:06:00,72,125.1736,4970.0,4.100000000000001,4.6,2.1000000000000014,542.8348
2025-07-08 09:09:00,70,126.0417,4970.0,4.0,4.3999999999999995,1.8999999999999986,524.4724
2025-07-08 09:12:00,71,125.0,4970.0,3.8999999999999986,4.3999999999999995,2.0,524.4791
2025-07-08 09:15:00,70,125.8681,4970.0,3.799999999999997,4.3999999999999995,2.0,524.7175
2025-07-08 09:18:00,71,126.9097,4970.0,3.8999999999999986,4.3999999999999995,2.1000000000000014,528.5332
2025-07-08 09:21:00,71,126.3021,4970.0,3.8999999999999986,4.3,2.1000000000000014,528.9476
2025-07-08 09:24:00,71,126.7361,4970.0,4.0,4.3999999999999995,2.0,530.0396
2025-07-08 09:27:00,71,131.5972,4970.0,4.0,4.3999999999999995,2.1000000000000014,528.5405
2025-07-08 09:30:00,69,129.4271,4970.0,3.8999999999999986,4.3999999999999995,1.8000000000000043,516.8362
2025-07-08 09:33:00,73,129.3403,4970.0,3.8999999999999986,4.3999999999999995,2.299999999999997,535.0935
2025-07-08 09:36:00,77,137.5868,4970.0,4.199999999999996,4.6000000000000005,2.6000000000000014,574.3605
2025-07-08 09:39:00,80,134.2014,4970.0,4.600000000000001,4.9,2.799999999999997,602.4342
2025-07-08 09:42:00,82,132.9861,4970.0,4.699999999999996,5.000000000000001,2.700000000000003,609.3711
2025-07-08 09:45:00,79,132.5521,4970.0,4.800000000000001,5.1000000000000005,2.5,607.1824
2025-07-08 09:48:00,80,131.5104,4970.0,4.800000000000001,5.1000000000000005,2.5,603.5654
2025-07-08 09:51:00,81,130.2951,4970.0,4.800000000000001,5.1000000000000005,2.5,606.132
2025-07-08 09:54:00,80,129.4271,4970.0,4.800000000000001,5.2,2.5,603.8413
2025-07-08 09:57:00,81,130.2083,4970.0,4.900000000000002,5.2,2.3999999999999986,603.6213
2025-07-08 10:00:00,81,129.6875,4971.0,4.900000000000002,5.1000000000000005,2.5,604.725
