Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-07-09 12:39:00,89,120.3993,4997.0,5.5,6.3999999999999995,3.0,682.4657
2025-07-09 12:42:00,89,120.2257,4997.0,5.300000000000001,6.500000000000001,3.1000000000000014,683.6421
2025-07-09 12:45:00,87,120.6597,4997.0,5.400000000000002,6.500000000000001,3.0,683.4544
2025-07-09 12:48:00,90,119.4444,4997.0,5.400000000000002,6.500000000000001,3.0,683.8317
2025-07-09 12:51:00,89,119.7049,4997.0,5.400000000000002,6.500000000000001,3.0,685.1028
2025-07-09 12:54:00,90,120.6597,4997.0,5.400000000000002,6.500000000000001,3.0,685.9526
2025-07-09 12:57:00,87,121.2674,4997.0,5.400000000000002,6.500000000000001,3.1000000000000014,683.5157
2025-07-09 13:00:00,87,121.0938,4998.0,5.400000000000002,6.500000000000001,3.1000000000000014,686.478
2025-07-09 13:03:00,89,121.7014,4998.0,5.5000000000000036,6.500000000000001,3.0,684.5732
2025-07-09 13:06:00,90,122.1354,4998.0,5.5000000000000036,6.500000000000001,3.0,689.1547
2025-07-09 13:09:00,89,122.1354,4998.0,5.300000000000001,6.299999999999999,3.1000000000000014,686.532
2025-07-09 13:12:00,91,122.9167,4998.0,5.300000000000001,6.299999999999999,3.1000000000000014,687.2176
2025-07-09 13:15:00,90,124.7396,4998.0,5.5000000000000036,6.299999999999999,3.0999999999999943,689.1061
2025-07-09 13:18:00,91,125.5208,4998.0,5.400000000000002,6.199999999999999,3.0,686.2329
2025-07-09 13:21:00,91,125.434,4998.0,5.300000000000001,6.199999999999999,3.1999999999999957,687.6443
2025-07-09 13:24:00,87,125.8681,4998.0,5.400000000000002,6.199999999999999,3.0999999999999943,688.276
2025-07-09 13:27:00,88,124.566,4998.0,5.5000000000000036,6.199999999999999,3.0999999999999943,688.4813
2025-07-09 13:30:00,91,123.7847,4998.0,5.400000000000002,6.300000000000001,3.0999999999999943,685.6493
2025-07-09 13:33:00,91,123.1771,4998.0,5.400000000000002,6.199999999999999,3.0999999999999943,687.2501
2025-07-09 13:36:00,89,122.3958,4998.0,5.400000000000002,6.4,3.0,688.4529
2025-07-09 13:39:00,88,122.309,4998.0,5.400000000000002,6.4,3.0,683.3666
2025-07-09 13:42:00,90,121.441,4998.0,5.400000000000002,6.4,3.0,681.4515
2025-07-09 13:45:00,90,120.6597,4998.0,5.300000000000001,6.500000000000001,3.0,679.8672
2025-07-09 13:48:00,90,119.4444,4998.0,5.400000000000002,6.500000000000001,2.8999999999999986,680.3028
2025-07-09 13:51:00,89,119.0972,4998.0,5.300000000000001,6.500000000000001,3.0,677.2838
2025-07-09 13:54:00,86,118.5764,4998.0,5.300000000000001,6.3999999999999995,3.0,673.6193
2025-07-09 13:57:00,88,118.8368,4998.0,5.300000000000001,6.500000000000001,2.8999999999999986,673.8341
2025-07-09 14:00:00,87,118.5764,4999.0,5.300000000000001,6.3999999999999995,2.8999999999999986,667.1352
2025-07-09 14:03:00,88,117.7083,4999.0,5.300000000000001,6.3999999999999995,2.799999999999997,668.8537
2025-07-09 14:06:00,88,117.1875,4999.0,5.100000000000001,6.3999999999999995,3.0,668.0557
2025-07-09 14:09:00,87,116.8403,4999.0,5.199999999999999,6.3999999999999995,2.8999999999999986,667.3863
2025-07-09 14:12:00,88,117.5347,4999.0,5.100000000000001,6.3,3.0,665.676
2025-07-09 14:15:00,85,118.0555,4999.0,5.100000000000001,6.3999999999999995,2.8999999999999986,668.8895
2025-07-09 14:18:00,89,117.7951,4999.0,5.199999999999999,6.3999999999999995,2.8999999999999986,666.1968
2025-07-09 14:21:00,88,118.1424,4999.0,5.199999999999999,6.3999999999999995,3.0,665.4564
2025-07-09 14:24:00,87,117.9688,4999.0,5.200000000000003,6.3999999999999995,2.799999999999997,666.3495
2025-07-09 14:27:00,88,119.2708,4999.0,5.199999999999999,6.3999999999999995,2.8999999999999986,664.3
2025-07-09 14:30:00,85,118.9236,4999.0,5.100000000000001,6.3999999999999995,3.0,665.3798
2025-07-09 14:33:00,88,119.7917,4999.0,5.300000000000001,6.299999999999999,2.8999999999999986,667.7161
2025-07-09 14:36:00,85,121.0938,4999.0,5.199999999999999,6.299999999999999,3.0,670.5421
2025-07-09 14:39:00,89,122.309,4999.0,5.200000000000003,6.199999999999999,3.0,672.5497
2025-07-09 14:42:00,89,123.0035,4999.0,5.300000000000001,6.199999999999999,3.0,674.4612
2025-07-09 14:45:00,85,123.0035,4999.0,5.400000000000002,6.199999999999999,2.8999999999999986,673.0262
2025-07-09 14:48:00,86,123.8715,4999.0,5.300000000000001,6.199999999999999,3.0,676.4161
2025-07-09 14:51:00,90,124.9132,4999.0,5.400000000000002,6.199999999999999,3.0,677.9908
2025-07-09 14:54:00,89,126.3021,4999.0,5.300000000000004,6.1,3.0,682.3282
2025-07-09 14:57:00,89,125.434,4999.0,5.400000000000002,6.200000000000001,3.0999999999999943,683.6224
2025-07-09 15:00:00,87,126.3889,5000.0,5.399999999999999,6.2,3.1000000000000014,687.4155
2025-07-09 15:03:00,89,126.3021,5000.0,5.4999999999999964,6.1000000000000005,3.0,686.5273
2025-07-09 15:06:00,88,127.1701,5000.0,5.200000000000003,6.1000000000000005,3.0999999999999943,684.6988
2025-07-09 15:09:00,87,127.3438,5000.0,5.399999999999999,6.1000000000000005,3.0,687.0878
2025-07-09 15:12:00,90,127.2569,5000.0,5.300000000000004,6.1000000000000005,3.0999999999999943,687.4351
2025-07-09 15:15:00,89,126.8229,5000.0,5.399999999999999,6.1000000000000005,3.1000000000000014,686.4847
2025-07-09 15:18:00,90,127.2569,5000.0,5.200000000000003,6.1000000000000005,3.1999999999999957,687.2784
2025-07-09 15:21:00,90,127.6042,5000.0,5.399999999999999,6.1000000000000005,3.1000000000000014,687.6676
2025-07-09 15:24:00,90,126.7361,5000.0,5.299999999999997,6.1000000000000005,3.0,686.6309
2025-07-09 15:27:00,90,126.7361,5000.0,5.299999999999997,6.1000000000000005,3.1000000000000014,686.8455
2025-07-09 15:30:00,90,126.3889,5000.0,5.399999999999999,6.1000000000000005,2.8999999999999986,683.1299
2025-07-09 15:33:00,90,127.3438,5000.0,5.299999999999997,6.200000000000001,3.0,686.1954
2025-07-09 15:36:00,88,126.6493,5000.0,5.299999999999997,6.200000000000001,3.0,682.7822
2025-07-09 15:39:00,87,126.3889,5000.0,5.299999999999997,6.1,3.0,685.0533
2025-07-09 15:42:00,90,125.1736,5000.0,5.299999999999997,6.200000000000001,3.0,682.2236
2025-07-09 15:45:00,87,125.434,5000.0,5.299999999999997,6.1,3.0,682.3453
2025-07-09 15:48:00,89,124.6528,5000.0,5.299999999999997,6.1,3.0,679.605
2025-07-09 15:51:00,90,124.4792,5000.0,5.299999999999997,6.1,2.9000000000000057,676.8216
2025-07-09 15:54:00,89,124.1319,5000.0,5.200000000000003,6.199999999999999,3.0,674.0895
2025-07-09 15:57:00,87,123.8715,5000.0,5.299999999999997,6.199999999999999,2.9000000000000057,672.1562
2025-07-09 16:00:00,89,123.3507,5001.0,5.299999999999997,6.1,2.9000000000000057,672.5607
2025-07-09 16:03:00,88,123.1771,5001.0,5.200000000000003,6.199999999999999,3.0,672.7418
2025-07-09 16:06:00,86,123.6979,5001.0,5.200000000000003,6.199999999999999,3.0,673.074
2025-07-09 16:09:00,88,123.3507,5001.0,5.200000000000003,6.1,3.0,671.4042
2025-07-09 16:12:00,87,122.4826,5001.0,5.299999999999997,6.199999999999999,2.9000000000000057,671.6685
2025-07-09 16:15:00,88,122.309,5001.0,5.100000000000001,6.199999999999999,3.0,673.1863
2025-07-09 16:18:00,89,121.7014,5001.0,5.200000000000003,6.199999999999999,3.0,671.2191
2025-07-09 16:21:00,90,123.0035,5001.0,5.200000000000003,6.1,3.0,675.9781
2025-07-09 16:24:00,89,123.1771,5001.0,5.200000000000003,6.1,3.0999999999999943,675.6494
2025-07-09 16:27:00,86,123.2639,5001.0,5.299999999999997,6.200000000000001,2.8999999999999986,675.407
2025-07-09 16:30:00,88,122.4826,5001.0,5.199999999999996,6.200000000000001,3.0,673.1628
2025-07-09 16:33:00,88,122.743,5001.0,5.199999999999996,6.200000000000001,3.0,675.5334
2025-07-09 16:36:00,87,122.5694,5001.0,5.299999999999997,6.200000000000001,3.0,675.0083
2025-07-09 16:39:00,88,122.3958,5001.0,5.199999999999996,6.200000000000001,3.0,675.5432
2025-07-09 16:42:00,87,122.9167,5001.0,5.199999999999996,6.200000000000001,3.0,677.0065
2025-07-09 16:45:00,86,123.0035,5001.0,5.299999999999997,6.300000000000001,3.0,678.3591
2025-07-09 16:48:00,89,122.8299,5001.0,5.199999999999996,6.300000000000001,3.0,678.4579
2025-07-09 16:51:00,90,123.6111,5001.0,5.199999999999996,6.300000000000001,3.0,680.4163
2025-07-09 16:54:00,89,122.743,5001.0,5.199999999999996,6.300000000000001,3.0,676.3185
2025-07-09 16:57:00,89,122.9167,5001.0,5.299999999999997,6.200000000000001,3.1000000000000014,684.3973
2025-07-09 17:00:00,90,122.9167,5002.0,5.399999999999999,6.200000000000001,3.0,684.6226
2025-07-09 17:03:00,90,121.9618,5002.0,5.399999999999999,6.200000000000001,2.8999999999999986,679.5101
2025-07-09 17:06:00,89,122.309,5002.0,5.299999999999997,6.300000000000001,3.0,683.5786
2025-07-09 17:09:00,87,121.6146,5002.0,5.299999999999997,6.300000000000001,3.0,681.0638
2025-07-09 17:12:00,88,122.0486,5002.0,5.299999999999997,6.4,3.0,679.0818
2025-07-09 17:15:00,90,121.441,5002.0,5.299999999999997,6.300000000000001,3.0,680.7373
2025-07-09 17:18:00,90,123.1771,5002.0,5.299999999999997,6.199999999999999,3.0,683.8279
2025-07-09 17:21:00,88,123.4375,5002.0,5.299999999999997,6.300000000000001,3.1000000000000014,684.5705
2025-07-09 17:24:00,89,123.2639,5002.0,5.299999999999997,6.300000000000001,3.1000000000000014,683.7449
2025-07-09 17:27:00,89,122.0486,5002.0,5.299999999999997,6.300000000000001,3.0,682.4105
2025-07-09 17:30:00,89,121.6146,5002.0,5.299999999999997,6.300000000000001,3.0,683.4838
2025-07-09 17:33:00,89,121.5278,5002.0,5.299999999999997,6.199999999999999,3.0,681.9335
2025-07-09 17:36:00,87,122.309,5002.0,5.199999999999996,6.199999999999999,3.0,683.9014
2025-07-09 17:39:00,89,122.309,5002.0,5.299999999999997,6.300000000000001,3.0,685.0046
2025-07-09 17:42:00,90,122.0486,5002.0,5.299999999999997,6.300000000000001,3.1000000000000014,683.7118
2025-07-09 17:45:00,88,121.9618,5002.0,5.299999999999997,6.199999999999999,3.0,684.6115
2025-07-09 17:48:00,88,122.743,5002.0,5.299999999999997,6.300000000000001,3.200000000000003,688.0258
2025-07-09 17:51:00,87,122.309,5002.0,5.299999999999997,6.300000000000001,3.200000000000003,686.1794
2025-07-09 17:54:00,87,122.1354,5002.0,5.299999999999997,6.300000000000001,3.200000000000003,686.78
2025-07-09 17:57:00,87,121.6146,5002.0,5.399999999999999,6.199999999999999,2.8999999999999986,683.0817
2025-07-09 18:00:00,89,121.1806,5003.0,5.199999999999996,6.300000000000001,3.1000000000000014,680.6865
2025-07-09 18:03:00,90,120.3993,5003.0,5.299999999999997,6.4,3.1000000000000014,680.9229
2025-07-09 18:06:00,90,120.3993,5003.0,5.299999999999997,6.4,3.0,680.7621
2025-07-09 18:09:00,89,121.007,5003.0,5.299999999999997,6.300000000000001,3.0,679.3348
2025-07-09 18:12:00,89,120.8333,5003.0,5.299999999999997,6.300000000000001,3.0,686.4672
2025-07-09 18:15:00,88,121.0938,5003.0,5.299999999999997,6.300000000000001,3.0,681.6318
2025-07-09 18:18:00,87,120.6597,5003.0,5.200000000000003,6.300000000000001,3.0999999999999943,682.2621
2025-07-09 18:21:00,87,119.5313,5003.0,5.200000000000003,6.4,3.0999999999999943,680.8184
2025-07-09 18:24:00,89,119.7049,5003.0,5.300000000000004,6.500000000000001,3.0999999999999943,678.9637
2025-07-09 18:27:00,86,119.8785,5003.0,5.400000000000002,6.500000000000001,3.0,682.1321
2025-07-09 18:30:00,90,118.1424,5003.0,5.400000000000002,6.500000000000001,3.0,678.1351
2025-07-09 18:33:00,85,118.5764,5003.0,5.300000000000001,6.500000000000001,3.0,677.7282
2025-07-09 18:36:00,89,117.7951,5003.0,5.199999999999999,6.500000000000001,3.1000000000000014,674.7892
2025-07-09 18:39:00,86,118.1424,5003.0,5.300000000000001,6.500000000000001,3.0,675.4572
2025-07-09 18:42:00,89,116.059,5003.0,5.300000000000001,6.500000000000001,3.0,671.6713
2025-07-09 18:45:00,86,115.4514,5003.0,5.100000000000001,6.500000000000001,3.0,666.2094
2025-07-09 18:48:00,85,115.5382,5003.0,5.199999999999999,6.500000000000001,3.0,666.9827
2025-07-09 18:51:00,85,116.2326,5003.0,5.200000000000003,6.3999999999999995,2.8999999999999986,667.7685
2025-07-09 18:54:00,89,117.1875,5003.0,5.199999999999999,6.3999999999999995,3.0,668.9707
2025-07-09 18:57:00,86,114.9306,5003.0,5.400000000000002,6.499999999999999,2.799999999999997,666.1594
2025-07-09 19:00:00,84,114.6701,5004.0,5.199999999999999,6.499999999999999,2.8999999999999986,661.9564
2025-07-09 19:03:00,87,116.059,5004.0,5.099999999999998,6.3999999999999995,2.8999999999999986,657.6018
2025-07-09 19:06:00,87,114.7569,5004.0,5.099999999999998,6.3999999999999995,2.8999999999999986,658.7428
2025-07-09 19:09:00,83,114.6701,5004.0,5.199999999999999,6.500000000000001,2.700000000000003,655.0726
2025-07-09 19:12:00,87,114.1493,5004.0,5.099999999999998,6.500000000000001,2.9000000000000057,655.882
2025-07-09 19:15:00,86,113.8021,5004.0,5.199999999999999,6.3999999999999995,2.8000000000000043,653.2743
2025-07-09 19:18:00,86,112.934,5004.0,5.0000000000000036,6.3999999999999995,2.8999999999999986,653.2277
2025-07-09 19:21:00,85,115.625,5004.0,5.099999999999998,6.3999999999999995,2.9000000000000057,655.0732
2025-07-09 19:24:00,87,115.191,5004.0,5.099999999999998,6.3999999999999995,2.8000000000000043,650.6422
2025-07-09 19:27:00,83,115.5382,5004.0,5.199999999999996,6.3999999999999995,2.8000000000000043,651.9044
2025-07-09 19:30:00,86,113.8889,5004.0,5.100000000000001,6.3999999999999995,2.8999999999999986,654.0679
2025-07-09 19:33:00,86,115.9722,5004.0,5.100000000000001,6.3999999999999995,2.8999999999999986,652.0099
2025-07-09 19:36:00,85,114.7569,5004.0,5.0,6.3999999999999995,3.0,649.5687
2025-07-09 19:39:00,85,115.1042,5004.0,5.100000000000001,6.3999999999999995,2.8999999999999986,649.7114
2025-07-09 19:42:00,85,115.7986,5004.0,5.0,6.3999999999999995,3.0,651.0913
2025-07-09 19:45:00,85,115.0174,5004.0,5.100000000000001,6.3999999999999995,2.799999999999997,653.0634
2025-07-09 19:48:00,87,114.2361,5004.0,5.0,6.3999999999999995,2.8999999999999986,651.8644
2025-07-09 19:51:00,84,113.8889,5004.0,5.200000000000003,6.500000000000001,2.8999999999999986,653.6616
2025-07-09 19:54:00,86,115.1042,5004.0,5.100000000000001,6.500000000000001,2.8999999999999986,652.0166
2025-07-09 19:57:00,84,114.6701,5004.0,5.0,6.3999999999999995,3.0,653.1659
2025-07-09 20:00:00,85,117.3611,5005.0,5.200000000000003,6.3999999999999995,2.8999999999999986,651.8884
2025-07-09 20:03:00,87,115.191,5005.0,5.199999999999999,6.3999999999999995,2.8999999999999986,649.7983
2025-07-09 20:06:00,87,114.2361,5005.0,5.199999999999999,6.3999999999999995,2.799999999999997,650.5486
2025-07-09 20:09:00,86,115.4514,5005.0,4.9999999999999964,6.3999999999999995,3.0,650.8884
2025-07-09 20:12:00,84,114.9306,5005.0,5.099999999999998,6.499999999999999,2.9000000000000057,650.503
2025-07-09 20:15:00,85,113.8889,5005.0,5.100000000000001,6.3999999999999995,2.8999999999999986,642.9269
2025-07-09 20:18:00,85,113.368,5005.0,5.100000000000001,6.499999999999999,2.8999999999999986,643.2018
2025-07-09 20:21:00,82,114.9306,5005.0,5.100000000000001,6.3999999999999995,2.799999999999997,637.8884
2025-07-09 20:24:00,84,115.0174,5005.0,5.100000000000001,6.499999999999999,2.700000000000003,638.3406
2025-07-09 20:27:00,82,113.8021,5005.0,5.199999999999999,6.3999999999999995,2.700000000000003,632.7195
2025-07-09 20:30:00,82,115.0174,5005.0,5.099999999999998,6.3999999999999995,2.9000000000000057,630.0529
2025-07-09 20:33:00,82,114.3229,5005.0,5.099999999999998,6.499999999999999,2.700000000000003,633.3593
2025-07-09 20:36:00,83,112.7604,5005.0,5.100000000000001,6.3999999999999995,2.799999999999997,626.3704
2025-07-09 20:39:00,82,114.2361,5005.0,5.0,6.3,2.6999999999999957,617.287
2025-07-09 20:42:00,81,112.5,5005.0,5.0,6.3,2.700000000000003,614.4044
2025-07-09 20:45:00,80,112.7604,5005.0,5.0,6.3999999999999995,2.700000000000003,613.933
2025-07-09 20:48:00,80,114.1493,5005.0,4.799999999999997,6.3999999999999995,2.9000000000000057,613.1887
2025-07-09 20:51:00,81,112.5868,5005.0,5.100000000000001,6.3999999999999995,2.6000000000000014,614.2714
2025-07-09 20:54:00,81,113.4549,5005.0,4.9999999999999964,6.3999999999999995,2.8000000000000043,615.2735
2025-07-09 20:57:00,81,113.6285,5005.0,4.9999999999999964,6.3999999999999995,2.9000000000000057,618.6023
2025-07-09 21:00:00,82,113.8021,5006.0,4.9999999999999964,6.3,2.8000000000000043,615.5084
2025-07-09 21:03:00,82,114.2361,5006.0,5.0000000000000036,6.3,2.8999999999999986,615.9677
2025-07-09 21:06:00,82,113.6285,5006.0,5.100000000000001,6.3999999999999995,2.799999999999997,610.063
2025-07-09 21:09:00,81,113.1944,5006.0,5.0000000000000036,6.3,2.799999999999997,610.6036
2025-07-09 21:12:00,83,114.2361,5006.0,4.900000000000002,6.3,2.8999999999999986,610.2925
2025-07-09 21:15:00,82,115.7986,5006.0,5.0000000000000036,6.3,2.799999999999997,612.7944
2025-07-09 21:18:00,82,115.3646,5006.0,5.0000000000000036,6.299999999999999,2.8999999999999986,612.8948
2025-07-09 21:21:00,82,114.6701,5006.0,5.0000000000000036,6.4,2.8999999999999986,620.3095
2025-07-09 21:24:00,81,115.0174,5006.0,4.900000000000002,6.3999999999999995,3.0,617.7451
2025-07-09 21:27:00,83,116.6667,5006.0,5.0000000000000036,6.3999999999999995,2.8999999999999986,616.9971
2025-07-09 21:30:00,81,115.4514,5006.0,5.099999999999998,6.199999999999999,2.9000000000000057,618.5428
2025-07-09 21:33:00,81,115.9722,5006.0,5.099999999999998,6.3,2.9000000000000057,617.7967
2025-07-09 21:36:00,81,114.7569,5006.0,4.9999999999999964,6.3,2.8000000000000043,612.6307
2025-07-09 21:39:00,81,115.191,5006.0,4.900000000000002,6.199999999999999,2.8999999999999986,615.0256
2025-07-09 21:42:00,81,114.6701,5006.0,4.9999999999999964,6.3,2.8000000000000043,614.8627
2025-07-09 21:45:00,82,114.1493,5006.0,4.9999999999999964,6.2,2.8000000000000043,611.3942
2025-07-09 21:48:00,81,114.1493,5006.0,4.9999999999999964,6.3,2.8000000000000043,611.5568
2025-07-09 21:51:00,81,114.0625,5006.0,4.899999999999999,6.3,2.8000000000000043,607.9525
2025-07-09 21:54:00,81,115.7986,5006.0,4.800000000000004,6.199999999999999,3.0,612.6706
2025-07-09 21:57:00,80,113.0208,5006.0,4.799999999999997,6.3,2.8000000000000043,611.5948
2025-07-09 22:00:00,80,113.0208,5007.0,4.799999999999997,6.3,2.8000000000000043,607.1775
2025-07-09 22:03:00,81,114.3229,5007.0,4.799999999999997,6.2,2.8000000000000043,605.4592
2025-07-09 22:06:00,80,113.0208,5007.0,4.799999999999997,6.3,2.8000000000000043,608.9553
2025-07-09 22:09:00,80,113.8889,5007.0,4.9999999999999964,6.3,2.8000000000000043,605.943
2025-07-09 22:12:00,79,113.6285,5007.0,4.899999999999999,6.3,2.8000000000000043,606.1594
2025-07-09 22:15:00,80,112.066,5007.0,4.9999999999999964,6.3,2.8000000000000043,605.8084
2025-07-09 22:18:00,80,112.7604,5007.0,4.900000000000002,6.3,2.799999999999997,604.0257
2025-07-09 22:21:00,80,111.1111,5007.0,4.900000000000002,6.3,2.799999999999997,603.6611
2025-07-09 22:24:00,80,109.809,5007.0,4.900000000000002,6.3999999999999995,2.799999999999997,605.0984
2025-07-09 22:27:00,80,112.5,5007.0,4.800000000000004,6.3999999999999995,2.6999999999999957,603.8256
2025-07-09 22:30:00,79,112.066,5007.0,4.900000000000002,6.2,2.799999999999997,601.6866
2025-07-09 22:33:00,79,109.9826,5007.0,4.900000000000002,6.3,2.6999999999999957,603.098
2025-07-09 22:36:00,80,113.1944,5007.0,4.800000000000001,6.3,2.8999999999999986,605.0907
2025-07-09 22:39:00,79,111.2847,5007.0,4.800000000000001,6.3,2.799999999999997,605.1359
2025-07-09 22:42:00,80,110.6771,5007.0,4.800000000000001,6.3,2.8999999999999986,598.2107
2025-07-09 22:45:00,80,113.0208,5007.0,4.900000000000002,6.2,2.6999999999999957,598.9108
2025-07-09 22:48:00,78,112.8472,5007.0,4.800000000000004,6.3,2.799999999999997,601.613
2025-07-09 22:51:00,80,111.4583,5007.0,4.800000000000004,6.2,2.799999999999997,601.9327
2025-07-09 22:54:00,79,114.1493,5007.0,4.800000000000004,6.3,2.799999999999997,601.1426
2025-07-09 22:57:00,81,112.7604,5007.0,4.900000000000002,6.3,2.799999999999997,601.3278
2025-07-09 23:00:00,80,111.9792,5008.0,4.800000000000004,6.3,2.8999999999999986,600.163
2025-07-09 23:03:00,79,109.0278,5008.0,4.700000000000003,6.3,2.6999999999999957,595.3373
2025-07-09 23:06:00,79,106.5104,5008.0,4.799999999999997,6.3,2.6000000000000014,595.0325
2025-07-09 23:09:00,74,106.0764,5008.0,4.799999999999997,6.699999999999999,2.4000000000000057,559.5751
2025-07-09 23:12:00,76,104.9479,5008.0,4.899999999999999,6.199999999999999,2.6000000000000014,575.7748
2025-07-09 23:15:00,76,104.0799,5008.0,4.899999999999999,6.1,2.5,572.8803
2025-07-09 23:18:00,76,106.0764,5008.0,4.899999999999999,6.1,2.5,572.3102
2025-07-09 23:21:00,75,103.8194,5008.0,4.899999999999999,6.1,2.5,570.0765
2025-07-09 23:24:00,76,105.0347,5008.0,5.0,6.1,2.5,573.2698
2025-07-09 23:27:00,76,107.9861,5008.0,5.0,6.0,2.6000000000000014,574.3749
2025-07-09 23:30:00,77,105.816,5008.0,4.899999999999999,6.0,2.6000000000000014,573.8461
2025-07-09 23:33:00,77,105.4688,5008.0,4.899999999999999,6.0,2.6000000000000014,574.6245
2025-07-09 23:36:00,76,108.5938,5008.0,4.800000000000001,6.0,2.6000000000000014,576.1639
2025-07-09 23:39:00,77,105.9028,5008.0,5.0,6.0,2.6000000000000014,575.1009
2025-07-09 23:42:00,76,101.6493,5008.0,5.0,6.0,2.5,571.9017
2025-07-09 23:45:00,74,98.26389,5008.0,4.899999999999999,6.2,2.3999999999999986,563.9865
2025-07-11 11:54:00,56,69.09722,5008.0,1.3999999999999986,3.500000000000001,3.6999999999999993,413.6671
2025-07-11 11:57:00,63,89.40972,5008.0,3.1000000000000014,5.700000000000001,3.1999999999999957,466.2645
2025-07-11 12:00:00,68,105.0347,5008.0,3.8000000000000007,5.700000000000001,3.1999999999999993,513.4671
2025-07-11 12:03:00,70,103.2118,5009.0,4.600000000000001,6.000000000000001,2.8999999999999986,527.8315
2025-07-11 12:06:00,70,103.2118,5009.0,4.800000000000001,6.1000000000000005,2.6999999999999993,526.4854
2025-07-11 12:09:00,70,104.1667,5009.0,4.899999999999999,6.1000000000000005,2.6000000000000014,531.2711
2025-07-11 12:12:00,74,109.5486,5009.0,5.0,6.000000000000001,2.6999999999999957,549.0244
2025-07-11 12:15:00,73,109.0278,5009.0,5.199999999999999,6.000000000000001,2.599999999999998,549.5732
2025-07-11 12:18:00,73,108.8542,5009.0,5.099999999999998,6.000000000000001,2.599999999999998,552.8336
2025-07-11 12:21:00,75,110.1563,5009.0,5.099999999999998,6.1000000000000005,2.6999999999999993,560.9751
2025-07-11 12:24:00,77,109.9826,5009.0,5.299999999999997,6.3,2.700000000000003,572.5776
2025-07-11 12:27:00,78,112.3264,5009.0,5.399999999999999,6.3,2.799999999999997,574.2121
2025-07-11 12:30:00,79,113.8021,5009.0,5.600000000000001,6.3,2.8999999999999986,594.4754
2025-07-11 12:33:00,81,115.1042,5009.0,5.699999999999999,6.3999999999999995,2.900000000000002,607.062
2025-07-11 12:36:00,81,116.3195,5009.0,5.799999999999997,6.3999999999999995,2.8999999999999986,611.4802
2025-07-11 12:39:00,80,115.4514,5009.0,5.899999999999999,6.3999999999999995,2.799999999999997,614.9069
2025-07-11 12:42:00,81,115.5382,5009.0,5.899999999999999,6.3999999999999995,2.799999999999997,614.5093
2025-07-11 12:45:00,80,116.059,5009.0,5.899999999999999,6.3999999999999995,2.8999999999999986,618.1846
2025-07-11 12:48:00,82,115.7986,5009.0,6.0,6.3999999999999995,2.799999999999997,617.5593
2025-07-11 12:51:00,87,124.0451,5009.0,6.100000000000001,6.3,3.0999999999999943,644.9988
2025-07-11 12:54:00,84,123.0035,5009.0,6.099999999999998,6.499999999999999,3.0,646.3821
2025-07-11 12:57:00,85,122.8299,5009.0,6.099999999999998,6.499999999999999,3.1000000000000014,651.3972
2025-07-11 13:00:00,86,121.875,5009.0,6.099999999999998,6.499999999999999,3.1000000000000014,652.1586
2025-07-11 13:03:00,83,120.3993,5010.0,6.099999999999998,6.3999999999999995,3.1000000000000014,647.6844
2025-07-11 13:06:00,85,119.9653,5010.0,6.199999999999999,6.5,2.8999999999999986,644.869
2025-07-11 13:09:00,84,119.4444,5010.0,6.100000000000001,6.5,2.799999999999997,639.2657
2025-07-11 13:12:00,82,119.4444,5010.0,6.0,6.4,2.799999999999997,638.0703
2025-07-11 13:15:00,84,119.0972,5010.0,6.0,6.300000000000001,2.799999999999997,639.4261
2025-07-11 13:18:00,83,120.3993,5010.0,6.0,6.300000000000001,2.799999999999997,637.8051
2025-07-11 13:21:00,83,119.9653,5010.0,5.899999999999999,6.199999999999999,2.799999999999997,632.7577
2025-07-11 13:24:00,83,119.8785,5010.0,5.799999999999997,6.1,2.700000000000003,625.5565
2025-07-11 13:27:00,81,119.5313,5010.0,5.699999999999996,6.000000000000001,2.8000000000000043,612.1268
2025-07-11 13:30:00,81,119.5313,5010.0,5.699999999999996,6.000000000000001,2.700000000000003,606.9799
2025-07-11 13:33:00,80,119.5313,5010.0,5.599999999999998,5.8999999999999995,2.6000000000000014,602.9941
2025-07-11 13:36:00,79,120.7465,5010.0,5.5000000000000036,5.8,2.5,597.2308
2025-07-11 13:39:00,78,120.6597,5010.0,5.400000000000002,5.6000000000000005,2.5,586.6147
2025-07-11 13:42:00,78,120.5729,5010.0,5.400000000000002,5.500000000000001,2.3999999999999986,582.1389
2025-07-11 13:45:00,78,119.7917,5010.0,5.199999999999999,5.6000000000000005,2.6000000000000014,581.8919
2025-07-11 13:48:00,78,120.2257,5010.0,5.300000000000001,5.500000000000001,2.5,583.8375
2025-07-11 13:51:00,78,117.6215,5010.0,5.300000000000001,5.8,2.6000000000000014,585.3812
2025-07-11 13:54:00,77,117.3611,5010.0,5.300000000000001,5.699999999999999,2.6000000000000014,585.642
2025-07-11 13:57:00,78,118.4028,5010.0,5.200000000000003,5.800000000000001,2.5999999999999943,591.3945
2025-07-11 14:00:00,78,118.2292,5010.0,5.4999999999999964,5.800000000000001,2.5,597.5615
2025-07-11 14:03:00,79,117.9688,5011.0,5.399999999999999,5.9,2.700000000000003,597.5776
2025-07-11 14:06:00,78,117.1875,5011.0,5.399999999999999,5.9,2.5,595.0549
2025-07-11 14:09:00,79,116.2326,5011.0,5.399999999999999,5.9,2.6000000000000014,592.5901
2025-07-11 14:12:00,79,116.7535,5011.0,5.299999999999997,5.9,2.6000000000000014,594.3646
2025-07-11 14:15:00,79,114.6701,5011.0,5.299999999999997,5.9,2.700000000000003,594.4941
2025-07-11 14:18:00,78,114.3229,5011.0,5.299999999999997,6.0,2.6000000000000014,594.0252
2025-07-11 14:21:00,78,113.4549,5011.0,5.299999999999997,6.0,2.5,591.1032
2025-07-11 14:24:00,79,113.8889,5011.0,5.299999999999997,6.0,2.5,590.0404
2025-07-11 14:27:00,79,113.4549,5011.0,5.299999999999997,6.1,2.5,587.2858
2025-07-11 14:30:00,78,112.5868,5011.0,5.299999999999997,6.0,2.5,587.5168
2025-07-11 14:33:00,78,113.8021,5011.0,5.199999999999996,5.9,2.5,588.3486
2025-07-11 14:36:00,78,112.934,5011.0,5.199999999999996,5.9,2.5,588.7648
2025-07-11 14:39:00,78,112.5868,5011.0,5.399999999999999,5.9,2.3999999999999986,586.661
2025-07-11 14:42:00,77,106.9445,5011.0,5.399999999999999,6.0,2.3999999999999986,584.806
2025-07-11 14:45:00,77,112.066,5011.0,5.299999999999997,6.0,2.4000000000000057,579.2904
2025-07-11 14:48:00,83,133.3333,5011.0,5.199999999999996,5.5,3.0,628.6973
2025-07-11 14:51:00,83,132.3785,5011.0,5.600000000000001,5.6000000000000005,2.8999999999999986,628.897
2025-07-11 15:03:00,83,134.0278,5012.0,5.699999999999996,5.6000000000000005,2.8000000000000043,631.278
2025-07-11 15:06:00,85,136.3715,5012.0,5.699999999999996,5.499999999999999,2.8000000000000043,633.3096
2025-07-11 15:09:00,84,137.934,5012.0,5.799999999999997,5.499999999999999,2.8999999999999986,638.0647
2025-07-11 15:12:00,84,137.5,5012.0,5.899999999999999,5.499999999999999,2.700000000000003,641.3864
2025-07-11 15:15:00,85,139.4965,5012.0,5.899999999999999,5.499999999999999,2.8999999999999986,648.6797
2025-07-11 15:18:00,86,144.4444,5012.0,6.0,5.3999999999999995,3.0,658.1536
2025-07-11 15:21:00,86,144.6181,5012.0,6.100000000000001,5.499999999999999,3.0,663.959
2025-07-11 15:24:00,84,141.6667,5012.0,6.100000000000001,5.499999999999999,3.0,661.7775
2025-07-11 16:06:00,89,141.059,5013.0,6.199999999999996,5.8,3.1000000000000014,683.3752
2025-07-11 16:09:00,89,141.4063,5013.0,6.199999999999996,5.8,3.0,684.0478
2025-07-11 16:12:00,89,141.1458,5013.0,6.399999999999999,5.8,3.0,682.457
2025-07-11 16:15:00,89,141.4931,5013.0,6.399999999999999,5.8,3.0,682.6205
2025-07-11 16:18:00,89,141.1458,5013.0,6.399999999999999,5.8,3.0,685.1881
2025-07-11 16:21:00,86,132.0313,5013.0,6.299999999999997,5.8,2.8000000000000043,680.1404
2025-07-11 16:24:00,88,131.684,5013.0,6.199999999999996,6.0,3.0,672.03
2025-07-11 16:27:00,88,131.0764,5013.0,6.199999999999996,6.0,2.9000000000000057,667.1875
2025-07-11 16:30:00,88,129.7743,5013.0,6.100000000000001,6.1,2.8999999999999986,666.7472
2025-07-11 16:33:00,86,128.559,5013.0,6.100000000000001,6.2,2.799999999999997,661.9067
2025-07-11 16:36:00,88,128.6458,5013.0,6.100000000000001,6.1000000000000005,2.799999999999997,659.1911
2025-07-11 16:39:00,86,129.2535,5013.0,6.0,6.000000000000001,2.6999999999999957,656.5403
2025-07-11 16:42:00,85,128.3854,5013.0,6.100000000000001,5.8999999999999995,2.5999999999999943,653.1244
2025-07-11 16:45:00,85,128.0382,5013.0,6.0,5.8999999999999995,2.6999999999999957,649.1119
2025-07-11 16:48:00,85,128.9063,5013.0,5.899999999999999,5.999999999999999,2.700000000000003,645.9951
2025-07-11 16:51:00,84,129.0799,5013.0,5.800000000000001,5.8,2.700000000000003,643.8881
2025-07-11 16:54:00,86,129.7743,5013.0,5.899999999999999,5.8999999999999995,2.700000000000003,644.2577
2025-07-11 16:57:00,82,129.5139,5013.0,5.899999999999999,5.8999999999999995,2.700000000000003,646.8302
2025-07-11 17:00:00,82,127.5174,5013.0,6.0,5.8999999999999995,2.6000000000000014,645.6561
2025-07-11 17:03:00,82,127.5174,5014.0,5.899999999999999,5.8999999999999995,2.6000000000000014,642.6865
2025-07-11 17:06:00,84,128.125,5014.0,5.899999999999999,5.8999999999999995,2.6000000000000014,637.2615
2025-07-11 17:09:00,84,127.0833,5014.0,5.899999999999999,5.8,2.6000000000000014,637.2258
2025-07-11 17:12:00,83,126.4757,5014.0,5.899999999999999,5.8999999999999995,2.6000000000000014,635.9445
2025-07-11 17:15:00,81,125.8681,5014.0,5.799999999999997,5.8999999999999995,2.5,627.32
2025-07-11 17:18:00,83,125.0,5014.0,5.699999999999996,5.8999999999999995,2.6000000000000014,626.5511
2025-07-11 17:21:00,81,125.8681,5014.0,5.799999999999997,5.8,2.4000000000000057,614.3479
2025-07-11 17:24:00,83,125.8681,5014.0,5.600000000000001,5.8,2.5,615.5532
2025-07-11 17:27:00,81,125.434,5014.0,5.700000000000003,5.7,2.5,616.7632
2025-07-11 17:30:00,82,125.0868,5014.0,5.600000000000001,5.7,2.5,612.9297
2025-07-11 17:33:00,82,125.9549,5014.0,5.5,5.7,2.5,611.2057
2025-07-11 17:36:00,80,125.3472,5014.0,5.5,5.7,2.6000000000000014,607.8304
2025-07-11 17:39:00,81,124.0451,5014.0,5.600000000000001,5.7,2.3999999999999986,607.8602
2025-07-11 17:42:00,80,125.3472,5014.0,5.5,5.7,2.6000000000000014,610.538
2025-07-11 17:45:00,80,125.0,5014.0,5.600000000000001,5.7,2.3999999999999986,608.6175
2025-07-11 17:48:00,82,124.1319,5014.0,5.5,5.8,2.6000000000000014,611.3556
2025-07-11 17:51:00,82,123.4375,5014.0,5.600000000000001,5.799999999999999,2.6000000000000014,614.5421
2025-07-11 17:54:00,82,123.4375,5014.0,5.5,5.799999999999999,2.700000000000003,616.7538
2025-07-11 17:57:00,83,122.3958,5014.0,5.600000000000001,5.9,2.6000000000000014,618.5975
2025-07-11 18:00:00,82,123.0035,5014.0,5.600000000000001,5.800000000000001,2.6000000000000014,616.8571
2025-07-11 18:03:00,83,123.2639,5015.0,5.600000000000001,5.9,2.6999999999999957,618.2727
2025-07-11 18:06:00,82,123.0035,5015.0,5.700000000000003,6.0,2.6999999999999957,627.5207
2025-07-11 18:09:00,83,122.4826,5015.0,5.700000000000003,6.0,2.5999999999999943,625.8398
2025-07-11 18:12:00,83,122.4826,5015.0,5.700000000000003,6.0,2.6999999999999957,628.2723
2025-07-11 18:15:00,83,121.7014,5015.0,5.700000000000003,6.1,2.5999999999999943,626.4741
2025-07-11 18:18:00,83,122.309,5015.0,5.700000000000003,6.1,2.6999999999999957,627.4841
2025-07-11 18:21:00,84,123.2639,5015.0,5.700000000000003,6.1,2.799999999999997,631.0323
2025-07-11 18:24:00,83,123.2639,5015.0,5.799999999999997,6.0,2.700000000000003,629.4567
2025-07-11 18:27:00,84,123.0035,5015.0,5.799999999999997,6.0,2.700000000000003,630.2643
2025-07-11 18:30:00,83,123.6111,5015.0,5.799999999999997,6.0,2.700000000000003,629.8717
2025-07-11 18:33:00,83,122.9167,5015.0,5.700000000000003,6.1,2.6999999999999957,629.3646
2025-07-11 18:36:00,84,122.5694,5015.0,5.700000000000003,6.1,2.6999999999999957,629.2752
2025-07-11 18:39:00,82,123.2639,5015.0,5.799999999999997,6.199999999999999,2.6000000000000014,629.3141
2025-07-11 18:42:00,83,119.0972,5015.0,5.700000000000003,6.1,2.6999999999999957,624.8275
2025-07-11 18:45:00,81,114.2361,5015.0,5.600000000000001,6.199999999999999,2.5,610.5476
2025-07-11 18:48:00,82,111.1979,5015.0,5.5,6.3999999999999995,2.5,607.4028
2025-07-11 18:51:00,80,110.7639,5015.0,5.5,6.3999999999999995,2.5,607.9371
2025-07-11 18:54:00,82,112.3264,5015.0,5.5,6.3999999999999995,2.6000000000000014,610.1404
2025-07-11 18:57:00,81,111.8924,5015.0,5.600000000000001,6.3999999999999995,2.3999999999999986,608.6511
2025-07-11 19:00:00,81,109.375,5015.0,5.600000000000001,6.3999999999999995,2.3999999999999986,603.3282
2025-07-11 19:03:00,79,107.7257,5016.0,5.4999999999999964,6.499999999999999,2.5,600.8101
2025-07-11 19:06:00,81,106.8576,5016.0,5.599999999999998,6.3999999999999995,2.3999999999999986,601.7055
2025-07-11 19:09:00,80,108.8542,5016.0,5.4999999999999964,6.3999999999999995,2.4000000000000057,595.9478
2025-07-11 19:12:00,79,110.2431,5016.0,5.4999999999999964,6.3999999999999995,2.4000000000000057,594.9567
2025-07-11 19:15:00,80,108.1597,5016.0,5.400000000000002,6.3999999999999995,2.5,596.0555
2025-07-12 07:30:00,52,80.20833,5016.0,0.6000000000000014,1.299999999999999,3.5,346.8687
2025-07-12 07:33:00,58,107.2917,5016.0,2.1999999999999993,4.000000000000001,3.0,413.9493
2025-07-12 07:36:00,56,107.2049,5016.0,3.0,3.999999999999999,1.6999999999999993,409.8582
2025-07-12 07:39:00,56,107.2917,5016.0,3.1000000000000014,3.999999999999999,1.8000000000000007,410.6158
2025-07-12 07:42:00,57,105.3819,5016.0,3.3000000000000007,4.3,1.8000000000000007,423.5255
2025-07-12 07:45:00,57,103.2118,5016.0,3.5,4.3999999999999995,1.5999999999999979,425.8414
2025-07-12 07:48:00,58,104.5139,5016.0,3.3999999999999986,4.3,1.6000000000000014,419.6715
2025-07-12 07:51:00,59,105.2083,5016.0,3.5,4.3999999999999995,1.8000000000000007,432.5696
2025-07-12 07:54:00,58,104.6875,5016.0,3.5,4.3999999999999995,1.6999999999999993,428.5219
2025-07-12 07:57:00,59,105.4688,5016.0,3.5,4.499999999999999,1.6999999999999993,429.9183
2025-07-12 08:00:00,58,103.9063,5016.0,3.599999999999998,4.5,1.6000000000000014,430.2191
2025-07-12 08:03:00,58,105.816,5016.0,3.599999999999998,4.5,1.6000000000000014,430.4709
2025-07-12 08:06:00,59,107.5521,5016.0,3.599999999999998,4.3999999999999995,1.6000000000000014,434.1881
2025-07-12 08:09:00,61,108.1597,5016.0,3.6999999999999993,4.6,2.0,448.8258
2025-07-12 08:12:00,61,108.8542,5017.0,3.8000000000000007,4.700000000000001,1.8999999999999986,449.7767
2025-07-12 08:15:00,61,132.9861,5017.0,3.8000000000000007,4.6000000000000005,1.8999999999999986,455.7472
2025-07-12 08:18:00,76,126.8229,5017.0,4.399999999999999,5.4,3.3000000000000043,568.3975
2025-07-12 08:21:00,80,127.691,5017.0,5.300000000000001,5.800000000000001,3.3000000000000007,601.5546
2025-07-12 08:24:00,81,126.6493,5017.0,5.600000000000001,5.8,2.8999999999999986,609.7482
2025-07-12 08:27:00,78,128.9931,5017.0,5.700000000000003,5.799999999999999,2.5,584.8916
2025-07-12 08:30:00,77,128.2118,5017.0,5.5,5.500000000000001,2.3999999999999986,575.7708
2025-07-12 08:33:00,77,130.3819,5017.0,5.5,5.3999999999999995,2.400000000000002,573.6979
2025-07-12 08:36:00,78,131.25,5017.0,5.5,5.3999999999999995,2.4999999999999964,577.9177
2025-07-12 08:39:00,78,132.2917,5017.0,5.5,5.3999999999999995,2.4999999999999964,577.8284
2025-07-12 08:42:00,78,131.25,5017.0,5.399999999999999,5.3999999999999995,2.599999999999998,578.9092
2025-07-12 08:45:00,78,131.8576,5017.0,5.600000000000001,5.4,2.4999999999999964,578.7042
2025-07-12 08:48:00,78,132.8125,5017.0,5.5,5.4,2.5000000000000036,579.6709
2025-07-12 08:51:00,72,113.368,5017.0,5.300000000000001,5.7,2.0,537.8357
2025-07-12 08:54:00,67,114.0625,5017.0,5.099999999999998,5.4,1.6000000000000014,498.0596
2025-07-12 08:57:00,68,115.7986,5017.0,4.799999999999997,5.3999999999999995,2.1000000000000014,517.264
2025-07-12 09:00:00,69,118.4028,5017.0,4.800000000000001,5.3,2.1999999999999993,516.9655
2025-07-12 09:03:00,71,124.3056,5017.0,4.800000000000001,5.199999999999999,2.3000000000000007,527.3071
2025-07-12 09:06:00,68,124.4792,5017.0,4.900000000000002,5.000000000000001,2.0,511.3605
2025-07-12 09:09:00,69,126.8229,5017.0,4.900000000000002,5.000000000000001,2.1999999999999993,516.6891
2025-07-12 09:12:00,69,126.4757,5018.0,4.899999999999999,4.9,2.3000000000000007,516.4674
2025-07-12 09:15:00,69,129.0799,5018.0,5.0,4.9,2.1999999999999993,517.3367
2025-07-12 09:18:00,69,132.3785,5018.0,5.0,4.800000000000001,2.1999999999999993,527.5848
2025-07-12 09:21:00,70,134.9826,5018.0,5.0,4.700000000000001,2.400000000000002,532.3179
2025-07-12 09:24:00,70,135.0694,5018.0,5.0,4.699999999999999,2.1999999999999993,527.3582
2025-07-12 09:27:00,70,133.5938,5018.0,5.100000000000001,4.800000000000001,2.1999999999999993,524.8529
2025-07-12 09:30:00,70,132.2917,5018.0,5.100000000000001,4.800000000000001,2.1999999999999993,526.1383
2025-07-12 09:33:00,70,130.9896,5018.0,5.0,4.9,2.3000000000000007,525.5466
2025-07-12 09:36:00,70,126.4757,5018.0,5.0,5.0,2.1999999999999993,520.2255
2025-07-12 09:39:00,70,124.7396,5018.0,4.900000000000002,5.1000000000000005,2.1999999999999993,517.2531
2025-07-12 09:42:00,69,123.2639,5018.0,4.900000000000002,5.000000000000001,2.1999999999999993,516.3687
2025-07-12 09:45:00,68,123.4375,5018.0,4.900000000000002,5.000000000000001,2.099999999999998,509.6385
2025-07-12 09:48:00,68,121.875,5018.0,4.800000000000001,5.1000000000000005,2.1000000000000014,507.8156
2025-07-12 09:51:00,68,121.6146,5018.0,4.800000000000001,5.1000000000000005,2.1000000000000014,503.7835
2025-07-12 09:54:00,68,122.1354,5018.0,4.800000000000001,5.0,2.1000000000000014,503.0793
2025-07-12 09:57:00,67,122.0486,5018.0,4.800000000000001,4.9,2.1000000000000014,503.4911
2025-07-12 10:00:00,67,122.743,5018.0,4.800000000000001,5.0,2.1000000000000014,505.3124
2025-07-12 10:03:00,68,123.3507,5018.0,4.800000000000001,5.1,2.3000000000000007,509.5123
2025-07-12 10:06:00,69,124.6528,5018.0,4.699999999999999,5.0,2.3000000000000007,511.8912
2025-07-12 10:09:00,71,131.25,5018.0,4.899999999999999,5.0,2.5000000000000036,528.7797
2025-07-12 10:12:00,71,130.1215,5019.0,5.0,5.0,2.3000000000000007,528.191
2025-07-12 10:15:00,71,131.1632,5019.0,5.0,5.0,2.4999999999999964,531.2847
2025-07-12 10:18:00,72,130.9896,5019.0,5.199999999999999,5.1,2.3999999999999986,540.8784
2025-07-12 10:21:00,72,129.4271,5019.0,5.199999999999999,5.1,2.5,541.2642
2025-07-12 10:24:00,72,130.5556,5019.0,5.300000000000001,5.200000000000001,2.3999999999999986,542.05
2025-07-12 10:27:00,73,129.8611,5019.0,5.200000000000003,5.200000000000001,2.3999999999999986,539.9038
2025-07-12 10:30:00,72,129.7743,5019.0,5.300000000000001,5.1000000000000005,2.3000000000000007,541.7931
2025-07-12 10:33:00,72,130.6424,5019.0,5.200000000000003,5.200000000000001,2.299999999999997,539.0831
2025-07-12 10:36:00,72,130.6424,5019.0,5.200000000000003,5.1000000000000005,2.3999999999999986,539.1279
2025-07-12 10:39:00,72,130.6424,5019.0,5.200000000000003,5.1000000000000005,2.3999999999999986,539.0208
2025-07-12 10:42:00,72,130.5556,5019.0,5.300000000000001,5.1000000000000005,2.3000000000000007,542.8123
2025-07-12 10:45:00,74,130.9896,5019.0,5.300000000000001,5.1000000000000005,2.400000000000002,548.7277
2025-07-12 10:48:00,73,131.5972,5019.0,5.300000000000001,5.300000000000001,2.400000000000002,547.3057
2025-07-12 10:51:00,73,130.9896,5019.0,5.199999999999999,5.200000000000001,2.400000000000002,547.5186
2025-07-12 10:54:00,73,130.9896,5019.0,5.199999999999999,5.300000000000001,2.5000000000000036,548.7477
2025-07-12 10:57:00,73,131.4236,5019.0,5.199999999999999,5.2,2.400000000000002,546.7258
2025-07-12 11:00:00,74,131.0764,5019.0,5.199999999999999,5.2,2.400000000000002,549.4812
2025-07-12 11:03:00,74,131.9444,5019.0,5.199999999999999,5.3,2.4999999999999964,558.2246
2025-07-12 11:06:00,75,132.8993,5019.0,5.400000000000002,5.3,2.4999999999999964,558.1945
2025-07-12 11:09:00,75,131.684,5019.0,5.300000000000001,5.3,2.4999999999999964,560.4364
2025-07-12 11:12:00,75,132.0313,5020.0,5.399999999999999,5.3999999999999995,2.5,561.6835
2025-07-12 11:15:00,74,132.2917,5020.0,5.300000000000001,5.3,2.6999999999999993,561.2521
2025-07-12 11:18:00,76,132.5521,5020.0,5.5,5.3,2.6000000000000014,569.7167
2025-07-12 11:21:00,76,132.9861,5020.0,5.399999999999999,5.3999999999999995,2.6000000000000014,571.8376
2025-07-12 11:24:00,76,134.7222,5020.0,5.600000000000001,5.499999999999999,2.6000000000000014,576.1958
2025-07-12 11:27:00,77,134.6354,5020.0,5.599999999999998,5.499999999999999,2.5000000000000036,576.993
2025-07-12 11:30:00,78,135.4167,5020.0,5.599999999999998,5.499999999999999,2.8000000000000007,587.7102
2025-07-12 11:33:00,79,135.3299,5020.0,5.699999999999999,5.6000000000000005,2.8000000000000007,597.8712
2025-07-12 11:36:00,81,135.9375,5020.0,5.899999999999999,5.7,2.8999999999999986,616.134
2025-07-12 11:39:00,81,136.0243,5020.0,6.0,5.8,2.799999999999997,616.6323
2025-07-12 11:42:00,80,136.1979,5020.0,6.0,5.8,2.8999999999999986,619.5176
2025-07-12 11:45:00,81,136.4583,5020.0,6.099999999999998,5.8,2.900000000000002,625.8888
2025-07-12 11:48:00,83,136.4583,5020.0,6.099999999999998,5.8,2.900000000000002,623.0775
2025-07-12 11:51:00,83,136.2847,5020.0,6.099999999999998,5.9,2.900000000000002,624.0338
2025-07-12 11:54:00,81,136.2847,5020.0,6.099999999999998,5.9,2.8000000000000007,619.7778
2025-07-12 11:57:00,80,135.8507,5020.0,6.099999999999998,5.700000000000001,2.6999999999999993,612.8624
2025-07-12 12:00:00,82,135.4167,5020.0,6.099999999999998,5.800000000000001,2.6999999999999993,617.813
2025-07-12 12:03:00,81,134.8958,5020.0,6.0,5.800000000000001,2.6999999999999957,612.4073
2025-07-12 12:06:00,80,133.7674,5020.0,6.0,5.699999999999999,2.6999999999999957,612.9253
2025-07-12 12:09:00,80,135.5035,5020.0,5.800000000000001,5.699999999999999,2.799999999999997,613.6363
2025-07-12 12:12:00,81,134.0278,5021.0,6.0,5.699999999999999,2.6999999999999957,610.7002
2025-07-12 12:15:00,80,134.2014,5021.0,5.900000000000002,5.799999999999999,2.799999999999997,610.5869
2025-07-12 12:18:00,82,133.4201,5021.0,6.0,5.699999999999999,2.6999999999999993,613.8093
2025-07-12 12:21:00,80,128.559,5021.0,5.899999999999999,5.799999999999999,2.6999999999999993,601.4191
2025-07-12 12:24:00,79,128.4722,5021.0,5.899999999999999,5.8999999999999995,2.599999999999998,601.6316
2025-07-12 12:27:00,79,128.0382,5021.0,5.600000000000001,5.799999999999999,2.6000000000000014,595.2377
2025-07-12 12:30:00,80,126.8229,5021.0,5.600000000000001,5.799999999999999,2.6999999999999957,595.3255
2025-07-12 12:33:00,79,127.1701,5021.0,5.600000000000001,5.799999999999999,2.6999999999999957,595.6058
2025-07-12 12:36:00,78,126.4757,5021.0,5.699999999999999,5.9,2.599999999999998,595.9299
2025-07-12 12:39:00,79,124.7396,5021.0,5.699999999999999,5.9,2.599999999999998,594.8367
2025-07-12 12:42:00,77,122.9167,5021.0,5.600000000000001,5.9,2.6000000000000014,594.2899
2025-07-12 12:45:00,79,124.4792,5021.0,5.600000000000001,5.800000000000001,2.6999999999999957,592.1862
2025-07-12 12:48:00,79,123.8715,5021.0,5.699999999999999,5.9,2.5000000000000036,594.2689
2025-07-12 12:51:00,78,122.3958,5021.0,5.600000000000001,6.0,2.6000000000000014,592.01
2025-07-12 12:54:00,78,122.743,5021.0,5.600000000000001,5.9,2.6000000000000014,592.8918
2025-07-12 12:57:00,77,122.309,5021.0,5.600000000000001,6.0,2.6000000000000014,593.8466
2025-07-12 13:00:00,78,121.6146,5021.0,5.600000000000001,6.0,2.6000000000000014,591.2845
2025-07-12 13:03:00,78,112.8472,5021.0,5.600000000000001,6.0,2.6000000000000014,594.0236
2025-07-12 13:06:00,75,115.7986,5021.0,5.5,6.3,2.299999999999997,568.7058
2025-07-12 13:09:00,77,120.3125,5022.0,5.5,6.0,2.6000000000000014,579.7689
2025-07-12 13:12:00,78,121.9618,5022.0,5.5,5.9,2.6000000000000014,582.7714
2025-07-12 13:15:00,78,123.6979,5022.0,5.600000000000001,5.9,2.6000000000000014,587.3929
2025-07-12 13:18:00,76,122.8299,5022.0,5.600000000000001,5.9,2.5,586.8638
2025-07-12 13:21:00,77,123.7847,5022.0,5.699999999999999,5.9,2.5000000000000036,588.4218
2025-07-12 13:24:00,78,123.3507,5022.0,5.600000000000001,5.9,2.6000000000000014,590.1363
2025-07-12 13:27:00,79,125.6076,5022.0,5.699999999999999,5.9,2.599999999999998,596.5822
2025-07-12 13:30:00,79,125.9549,5022.0,5.599999999999998,5.8,2.599999999999998,588.9044
2025-07-12 13:33:00,79,126.3889,5022.0,5.599999999999998,5.8999999999999995,2.6999999999999993,596.9871
2025-07-12 13:36:00,78,125.6076,5022.0,5.699999999999999,5.9,2.6999999999999993,598.9562
2025-07-12 13:39:00,81,127.0833,5022.0,5.699999999999999,5.8999999999999995,2.8000000000000007,604.8383
2025-07-12 13:42:00,81,127.5174,5022.0,5.800000000000001,5.8999999999999995,2.700000000000003,607.513
2025-07-12 13:45:00,80,127.7778,5022.0,5.900000000000002,5.8999999999999995,2.6999999999999957,613.1719
2025-07-12 13:48:00,82,126.9097,5022.0,5.899999999999999,5.8999999999999995,2.6999999999999993,613.197
2025-07-12 13:51:00,81,127.7778,5022.0,5.899999999999999,5.8999999999999995,2.599999999999998,609.5723
2025-07-12 13:54:00,80,126.9097,5022.0,5.800000000000001,5.8999999999999995,2.6999999999999993,612.493
2025-07-12 13:57:00,82,128.559,5022.0,5.800000000000001,5.8999999999999995,2.8000000000000007,612.1397
2025-07-12 14:00:00,81,128.4722,5022.0,5.800000000000001,5.8999999999999995,2.6999999999999993,612.4366
2025-07-12 14:03:00,81,124.7396,5022.0,5.800000000000001,5.8999999999999995,2.6999999999999993,611.1339
2025-07-12 14:06:00,79,124.3056,5022.0,5.600000000000001,5.9,2.6000000000000014,593.3286
2025-07-12 14:09:00,79,127.0833,5022.0,5.600000000000001,5.8,2.6000000000000014,597.7614
2025-07-12 14:12:00,79,127.0833,5023.0,5.599999999999998,5.8,2.8000000000000007,607.985
2025-07-12 14:15:00,80,127.9514,5023.0,5.699999999999999,5.8,2.6999999999999993,607.2579
2025-07-12 14:18:00,80,125.7813,5023.0,5.699999999999999,5.9,2.8000000000000007,612.22
2025-07-12 14:21:00,80,124.9132,5023.0,5.699999999999999,5.9,2.6999999999999993,611.6552
2025-07-12 14:24:00,80,124.1319,5023.0,5.699999999999999,5.9,2.6999999999999993,608.0568
2025-07-12 14:27:00,80,122.9167,5023.0,5.699999999999999,6.0,2.6999999999999993,608.4984
2025-07-12 14:30:00,81,122.4826,5023.0,5.699999999999999,6.0,2.6999999999999993,607.1061
2025-07-12 14:33:00,81,122.9167,5023.0,5.599999999999998,6.0,2.6999999999999993,607.2842
2025-07-12 14:36:00,80,122.4826,5023.0,5.699999999999999,6.0,2.4999999999999964,601.8907
2025-07-12 14:39:00,81,122.5694,5023.0,5.699999999999999,5.9,2.4999999999999964,605.2316
2025-07-12 14:42:00,80,122.3958,5023.0,5.599999999999998,5.9,2.599999999999998,599.3707
2025-07-12 14:45:00,80,122.5694,5023.0,5.600000000000001,5.9,2.4999999999999964,599.5323
2025-07-12 14:48:00,81,123.3507,5023.0,5.699999999999999,5.9,2.4999999999999964,599.5844
2025-07-12 14:51:00,79,123.6111,5023.0,5.699999999999999,5.9,2.4999999999999964,600.8516
2025-07-12 14:54:00,81,123.7847,5023.0,5.600000000000001,5.9,2.4999999999999964,600.9454
2025-07-12 14:57:00,80,123.3507,5023.0,5.600000000000001,5.9,2.6999999999999993,602.7897
2025-07-12 15:00:00,80,124.1319,5023.0,5.600000000000001,5.9,2.6999999999999993,602.3873
2025-07-12 15:03:00,80,124.7396,5023.0,5.600000000000001,5.800000000000001,2.599999999999998,603.5266
2025-07-12 15:06:00,79,124.7396,5023.0,5.600000000000001,5.800000000000001,2.6999999999999993,603.7308
2025-07-12 15:09:00,79,125.9549,5024.0,5.699999999999999,5.800000000000001,2.4999999999999964,601.2303
2025-07-12 15:12:00,81,125.7813,5024.0,5.699999999999999,5.800000000000001,2.599999999999998,603.3491
2025-07-12 15:15:00,80,124.4792,5024.0,5.600000000000001,5.800000000000001,2.599999999999998,605.1267
2025-07-12 15:18:00,79,124.6528,5024.0,5.600000000000001,5.800000000000001,2.4999999999999964,601.9309
2025-07-12 15:21:00,79,125.1736,5024.0,5.600000000000001,5.800000000000001,2.4999999999999964,603.1275
2025-07-12 15:24:00,80,125.0,5024.0,5.600000000000001,5.800000000000001,2.4999999999999964,603.5916
2025-07-12 15:27:00,79,125.6076,5024.0,5.600000000000001,5.800000000000001,2.4999999999999964,601.5966
2025-07-12 15:30:00,79,123.3507,5024.0,5.5,5.800000000000001,2.599999999999998,602.189
2025-07-12 15:33:00,80,124.7396,5024.0,5.600000000000001,5.800000000000001,2.4999999999999964,605.1462
2025-07-12 15:36:00,81,124.566,5024.0,5.600000000000001,5.800000000000001,2.4999999999999964,604.207
2025-07-12 15:39:00,80,124.4792,5024.0,5.5,5.800000000000001,2.4999999999999964,601.1664
2025-07-12 15:42:00,80,123.3507,5024.0,5.600000000000001,5.800000000000001,2.4999999999999964,602.1003
