Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-07-12 15:45:00,81,124.0451,5024.0,5.600000000000001,5.800000000000001,2.4999999999999964,602.2
2025-07-12 15:48:00,80,123.6111,5024.0,5.5,5.9,2.5000000000000036,599.5277
2025-07-12 15:51:00,80,122.9167,5024.0,5.599999999999998,5.9,2.599999999999998,598.6165
2025-07-12 15:54:00,80,121.9618,5024.0,5.600000000000001,5.800000000000001,2.4999999999999964,598.7581
2025-07-12 15:57:00,80,121.0938,5024.0,5.699999999999999,6.1000000000000005,2.400000000000002,599.1998
2025-07-12 16:00:00,81,121.5278,5024.0,5.5,5.9,2.599999999999998,602.3099
2025-07-12 16:03:00,80,121.441,5024.0,5.600000000000001,6.0,2.4999999999999964,600.3397
2025-07-12 16:06:00,79,121.007,5024.0,5.600000000000001,5.9,2.4999999999999964,596.0208
2025-07-12 16:09:00,79,120.3125,5024.0,5.600000000000001,5.9,2.4999999999999964,596.5978
2025-07-12 16:12:00,80,119.2708,5025.0,5.600000000000001,6.0,2.400000000000002,595.9932
2025-07-12 16:15:00,79,121.007,5025.0,5.600000000000001,6.0,2.400000000000002,593.2815
2025-07-12 16:18:00,80,120.6597,5025.0,5.600000000000001,5.9,2.4999999999999964,594.0981
2025-07-12 16:21:00,79,121.0938,5025.0,5.600000000000001,6.0,2.400000000000002,593.9777
2025-07-12 16:24:00,80,121.6146,5025.0,5.600000000000001,5.9,2.4999999999999964,598.3068
2025-07-12 16:27:00,79,121.6146,5025.0,5.599999999999998,6.0,2.599999999999998,601.8703
2025-07-12 16:30:00,81,121.1806,5025.0,5.600000000000001,6.1,2.599999999999998,603.7598
2025-07-12 16:33:00,81,121.5278,5025.0,5.600000000000001,6.0,2.6999999999999993,604.6079
2025-07-12 16:36:00,79,122.1354,5025.0,5.600000000000001,6.0,2.6999999999999993,604.5452
2025-07-12 16:39:00,80,121.0938,5025.0,5.600000000000001,6.0,2.6999999999999993,606.7204
2025-07-12 16:42:00,80,120.5729,5025.0,5.699999999999999,6.0,2.6000000000000014,604.5754
2025-07-12 16:45:00,79,120.6597,5025.0,5.699999999999999,6.1,2.5,605.7545
2025-07-12 16:48:00,81,120.8333,5025.0,5.599999999999998,6.0,2.6000000000000014,606.2019
2025-07-12 16:51:00,81,121.441,5025.0,5.699999999999999,6.0,2.6000000000000014,604.0114
2025-07-12 16:54:00,81,121.007,5025.0,5.800000000000001,6.0,2.5,605.6586
2025-07-12 16:57:00,80,121.441,5025.0,5.800000000000001,6.0,2.3999999999999986,604.0283
2025-07-12 17:00:00,79,121.0938,5025.0,5.600000000000001,6.0,2.599999999999998,601.8163
2025-07-12 17:03:00,79,120.1389,5025.0,5.5,6.0,2.4999999999999964,598.3857
2025-07-12 17:06:00,79,121.2674,5025.0,5.600000000000001,6.0,2.599999999999998,598.6564
2025-07-12 17:09:00,81,121.007,5025.0,5.599999999999998,6.0,2.6000000000000014,603.0977
2025-07-12 17:12:00,81,122.0486,5026.0,5.599999999999998,6.0,2.6000000000000014,601.1412
2025-07-12 17:15:00,78,122.743,5026.0,5.599999999999998,6.0,2.6000000000000014,603.2492
2025-07-12 17:18:00,80,122.3958,5026.0,5.599999999999998,5.9,2.6000000000000014,602.7365
2025-07-12 17:21:00,79,122.4826,5026.0,5.599999999999998,5.800000000000001,2.5,603.4347
2025-07-12 17:24:00,80,123.1771,5026.0,5.599999999999998,5.9,2.6000000000000014,601.46
2025-07-12 17:27:00,81,124.1319,5026.0,5.699999999999999,5.9,2.5,609.041
2025-07-12 17:30:00,81,125.0868,5026.0,5.699999999999999,5.9,2.6000000000000014,606.2104
2025-07-12 17:33:00,81,125.0,5026.0,5.699999999999999,5.9,2.6000000000000014,607.736
2025-07-12 17:36:00,81,125.5208,5026.0,5.600000000000001,5.9,2.6000000000000014,606.7698
2025-07-12 17:39:00,80,125.1736,5026.0,5.699999999999999,5.700000000000001,2.6000000000000014,605.8706
2025-07-12 17:42:00,81,125.7813,5026.0,5.699999999999999,5.700000000000001,2.6000000000000014,607.4525
2025-07-12 17:45:00,80,125.3472,5026.0,5.700000000000003,5.800000000000001,2.3999999999999986,607.4538
2025-07-12 17:48:00,80,125.434,5026.0,5.600000000000001,5.800000000000001,2.5,605.0811
2025-07-12 17:51:00,80,125.6076,5026.0,5.699999999999999,5.700000000000001,2.5,600.4728
2025-07-12 17:54:00,80,124.6528,5026.0,5.699999999999999,5.800000000000001,2.5,597.5052
2025-07-12 17:57:00,80,124.2188,5026.0,5.600000000000001,5.699999999999999,2.5,599.3386
2025-07-12 18:00:00,80,123.2639,5026.0,5.599999999999998,5.699999999999999,2.3999999999999986,593.7771
2025-07-12 18:03:00,78,122.3958,5026.0,5.399999999999999,5.800000000000001,2.3999999999999986,588.6885
2025-07-12 18:06:00,79,122.3958,5026.0,5.399999999999999,5.699999999999999,2.5,589.601
2025-07-12 18:09:00,79,122.5694,5027.0,5.400000000000002,5.699999999999999,2.599999999999998,590.3781
2025-07-12 18:12:00,79,122.4826,5027.0,5.300000000000001,5.699999999999999,2.4999999999999964,588.8946
2025-07-12 18:15:00,79,121.441,5027.0,5.400000000000002,5.800000000000001,2.4999999999999964,588.4169
2025-07-12 18:18:00,78,121.5278,5027.0,5.400000000000002,5.699999999999999,2.4999999999999964,591.582
2025-07-12 18:21:00,79,122.9167,5027.0,5.300000000000001,5.699999999999999,2.4999999999999964,589.193
2025-07-12 18:24:00,78,123.7847,5027.0,5.399999999999999,5.699999999999999,2.3999999999999986,591.2069
2025-07-12 18:27:00,78,123.3507,5027.0,5.5,5.699999999999999,2.5,592.5339
2025-07-12 18:30:00,79,122.5694,5027.0,5.5,5.699999999999999,2.3999999999999986,591.842
2025-07-12 18:33:00,79,122.3958,5027.0,5.600000000000001,5.699999999999999,2.299999999999997,590.8844
2025-07-12 18:36:00,79,122.0486,5027.0,5.399999999999999,5.699999999999999,2.6000000000000014,598.5958
2025-07-12 18:39:00,80,123.1771,5027.0,5.5,5.799999999999999,2.5,593.8969
2025-07-12 18:42:00,80,123.0035,5027.0,5.5,5.699999999999999,2.3999999999999986,595.1414
2025-07-12 18:45:00,79,123.4375,5027.0,5.399999999999999,5.800000000000001,2.6000000000000014,596.7606
2025-07-12 18:48:00,81,123.4375,5027.0,5.399999999999999,5.699999999999999,2.700000000000003,597.9432
2025-07-12 18:51:00,80,123.6979,5027.0,5.5,5.699999999999999,2.5,594.9474
2025-07-12 18:54:00,79,124.0451,5027.0,5.5,5.799999999999999,2.5,601.6587
2025-07-12 18:57:00,81,123.8715,5027.0,5.5,5.800000000000001,2.6000000000000014,601.0577
2025-07-12 19:00:00,80,124.9132,5027.0,5.600000000000001,5.9,2.5,604.1337
2025-07-12 19:03:00,81,125.434,5027.0,5.600000000000001,5.699999999999999,2.5,604.9432
2025-07-12 19:06:00,81,126.3021,5027.0,5.600000000000001,5.799999999999999,2.6000000000000014,607.9504
2025-07-12 19:09:00,82,125.5208,5028.0,5.700000000000003,5.799999999999999,2.5,608.8829
2025-07-12 19:12:00,82,124.566,5028.0,5.700000000000003,5.799999999999999,2.5,608.0777
2025-07-12 19:15:00,80,122.743,5028.0,5.600000000000001,5.799999999999999,2.5,607.37
2025-07-12 19:18:00,79,122.0486,5028.0,5.600000000000001,5.800000000000001,2.5,597.8033
2025-07-12 19:21:00,80,122.743,5028.0,5.5,5.800000000000001,2.5,600.6887
2025-07-12 19:24:00,79,121.6146,5028.0,5.600000000000001,5.9,2.5,602.6249
2025-07-12 19:27:00,80,119.5313,5028.0,5.5,5.799999999999999,2.3999999999999986,602.8741
2025-07-12 19:30:00,78,119.7917,5028.0,5.5,5.8999999999999995,2.3999999999999986,595.2288
2025-07-12 19:33:00,79,119.5313,5028.0,5.600000000000001,5.8999999999999995,2.5,598.8953
2025-07-12 19:36:00,79,120.3125,5028.0,5.399999999999999,6.000000000000001,2.5,597.9612
2025-07-12 19:39:00,79,119.3576,5028.0,5.5,5.799999999999999,2.3999999999999986,596.3307
2025-07-12 19:42:00,80,120.1389,5028.0,5.600000000000001,5.8999999999999995,2.3999999999999986,598.5663
2025-07-12 19:45:00,80,120.3125,5028.0,5.5,5.8999999999999995,2.5,596.1248
2025-07-12 19:48:00,80,120.5729,5028.0,5.5,5.8999999999999995,2.5,593.2546
2025-07-12 19:51:00,80,119.7917,5028.0,5.399999999999999,5.8999999999999995,2.5,595.8924
2025-07-12 19:54:00,79,120.1389,5028.0,5.600000000000001,5.8999999999999995,2.3999999999999986,595.1033
2025-07-12 19:57:00,80,118.6632,5028.0,5.399999999999999,5.8999999999999995,2.5,594.0883
2025-07-12 20:00:00,79,118.8368,5028.0,5.399999999999999,5.8999999999999995,2.5,591.1571
2025-07-12 20:03:00,78,119.2708,5028.0,5.5,5.8999999999999995,2.299999999999997,592.1103
2025-07-12 20:06:00,79,119.4444,5028.0,5.399999999999999,5.799999999999999,2.3999999999999986,585.7228
2025-07-12 20:09:00,79,120.3993,5028.0,5.399999999999999,5.699999999999999,2.299999999999997,587.5062
2025-07-12 20:12:00,78,120.2257,5029.0,5.399999999999999,5.799999999999999,2.3999999999999986,583.0638
2025-07-12 20:15:00,78,120.6597,5029.0,5.300000000000001,5.699999999999999,2.4999999999999964,585.4832
2025-07-12 20:18:00,77,120.8333,5029.0,5.299999999999997,5.699999999999999,2.3999999999999986,585.0361
2025-07-12 20:21:00,78,119.7049,5029.0,5.399999999999999,5.699999999999999,2.3000000000000043,585.926
2025-07-12 20:24:00,78,119.7049,5029.0,5.300000000000001,5.699999999999999,2.400000000000002,583.8582
2025-07-12 20:27:00,78,119.9653,5029.0,5.300000000000001,5.800000000000001,2.400000000000002,588.4953
2025-07-12 20:30:00,78,121.6146,5029.0,5.300000000000001,5.699999999999999,2.400000000000002,584.9103
2025-07-12 20:33:00,77,122.1354,5029.0,5.400000000000002,5.699999999999999,2.400000000000002,589.1636
2025-07-12 20:36:00,79,122.4826,5029.0,5.400000000000002,5.699999999999999,2.4999999999999964,590.2375
2025-07-12 20:39:00,79,122.309,5029.0,5.5,5.800000000000001,2.3000000000000043,586.8356
2025-07-12 20:42:00,78,122.1354,5029.0,5.5,5.800000000000001,2.400000000000002,588.8708
2025-07-12 20:45:00,79,123.2639,5029.0,5.5,5.800000000000001,2.400000000000002,591.0307
2025-07-12 20:48:00,79,122.8299,5029.0,5.5,5.800000000000001,2.4999999999999964,592.9048
2025-07-12 20:51:00,79,122.743,5029.0,5.5,5.800000000000001,2.400000000000002,592.0753
2025-07-12 20:54:00,78,123.6979,5029.0,5.5,5.800000000000001,2.3000000000000007,590.7128
2025-07-12 20:57:00,79,122.309,5029.0,5.5,5.800000000000001,2.400000000000002,591.5181
2025-07-12 21:00:00,78,121.6146,5029.0,5.5,5.800000000000001,2.5000000000000036,587.887
2025-07-12 21:03:00,79,121.2674,5029.0,5.5,5.800000000000001,2.5000000000000036,589.3956
2025-07-12 21:06:00,78,121.7014,5029.0,5.5,5.799999999999999,2.400000000000002,587.6826
2025-07-12 21:09:00,78,121.0938,5030.0,5.5,5.800000000000001,2.400000000000002,585.104
2025-07-12 21:12:00,78,122.0486,5030.0,5.5,5.9,2.400000000000002,586.2112
2025-07-12 21:15:00,78,120.3125,5030.0,5.5,5.800000000000001,2.400000000000002,585.8741
2025-07-12 21:18:00,78,120.6597,5030.0,5.5,5.9,2.400000000000002,582.878
2025-07-12 21:21:00,77,120.1389,5030.0,5.400000000000002,5.9,2.3999999999999986,584.2193
2025-07-12 21:24:00,78,119.9653,5030.0,5.300000000000001,5.699999999999999,2.3999999999999986,577.1048
2025-07-12 21:27:00,77,119.2708,5030.0,5.300000000000001,5.699999999999999,2.3999999999999986,576.5685
2025-07-12 21:30:00,77,120.1389,5030.0,5.400000000000002,5.800000000000001,2.3999999999999986,580.3743
2025-07-12 21:33:00,77,119.7049,5030.0,5.400000000000002,5.799999999999999,2.299999999999997,574.031
2025-07-12 21:36:00,77,117.2743,5030.0,5.300000000000001,5.699999999999999,2.299999999999997,574.8133
2025-07-12 21:39:00,76,118.4896,5030.0,5.300000000000001,5.699999999999999,2.299999999999997,572.522
2025-07-12 21:42:00,76,117.7951,5030.0,5.399999999999999,5.799999999999999,2.3999999999999986,572.0376
2025-07-12 21:45:00,76,118.5764,5030.0,5.300000000000001,5.799999999999999,2.299999999999997,572.9126
2025-07-12 21:48:00,76,118.9236,5030.0,5.399999999999999,5.799999999999999,2.299999999999997,571.4124
2025-07-12 21:51:00,76,119.0972,5030.0,5.300000000000001,5.799999999999999,2.299999999999997,574.0349
2025-07-12 21:54:00,76,118.2292,5030.0,5.399999999999999,5.699999999999999,2.3999999999999986,573.1696
2025-07-12 21:57:00,77,118.2292,5030.0,5.300000000000001,5.799999999999999,2.299999999999997,573.0289
2025-07-12 22:00:00,76,120.1389,5030.0,5.399999999999999,5.799999999999999,2.200000000000003,574.9467
2025-07-12 22:03:00,77,121.7014,5030.0,5.399999999999999,5.799999999999999,2.299999999999997,574.3716
2025-07-12 22:06:00,76,121.007,5030.0,5.399999999999999,5.699999999999999,2.200000000000003,573.4612
2025-07-12 22:09:00,77,121.875,5031.0,5.399999999999999,5.699999999999999,2.299999999999997,576.0254
2025-07-12 22:12:00,77,122.309,5031.0,5.5,5.799999999999999,2.299999999999997,579.7142
2025-07-12 22:15:00,76,121.1806,5031.0,5.399999999999999,5.699999999999999,2.299999999999997,574.1251
2025-07-12 22:18:00,76,123.6979,5031.0,5.299999999999997,5.699999999999999,2.3999999999999986,575.5042
2025-07-12 22:21:00,75,122.743,5031.0,5.5,5.699999999999999,2.200000000000003,571.4951
2025-07-12 22:24:00,76,122.9167,5031.0,5.399999999999999,5.699999999999999,2.299999999999997,576.3219
2025-07-12 22:27:00,77,121.5278,5031.0,5.399999999999999,5.699999999999999,2.3999999999999986,577.8305
2025-07-12 22:30:00,77,122.309,5031.0,5.399999999999999,5.699999999999999,2.3999999999999986,578.1606
2025-07-12 22:33:00,77,123.3507,5031.0,5.399999999999999,5.6,2.3999999999999986,575.4728
2025-07-12 22:36:00,77,123.6979,5031.0,5.399999999999999,5.6,2.3999999999999986,580.3448
2025-07-12 22:39:00,78,124.0451,5031.0,5.399999999999999,5.699999999999999,2.299999999999997,579.6869
2025-07-12 22:42:00,78,124.7396,5031.0,5.399999999999999,5.699999999999999,2.3999999999999986,578.1426
2025-07-12 22:45:00,77,124.1319,5031.0,5.399999999999999,5.699999999999999,2.5,581.0137
2025-07-12 22:48:00,78,122.8299,5031.0,5.5,5.699999999999999,2.3999999999999986,580.1003
2025-07-12 22:51:00,78,122.1354,5031.0,5.5,5.699999999999999,2.3999999999999986,582.7145
2025-07-12 22:54:00,78,122.8299,5031.0,5.5,5.699999999999999,2.299999999999997,582.3599
2025-07-12 22:57:00,77,122.4826,5031.0,5.300000000000001,5.699999999999999,2.299999999999997,572.757
2025-07-12 23:00:00,77,120.3993,5031.0,5.399999999999999,5.699999999999999,2.299999999999997,571.4544
2025-07-12 23:03:00,76,113.368,5031.0,5.300000000000001,5.6,2.1000000000000014,562.794
2025-07-12 23:06:00,74,112.4132,5031.0,5.199999999999999,5.8999999999999995,2.200000000000003,555.5789
2025-07-12 23:09:00,75,111.2847,5031.0,5.199999999999999,5.9,2.200000000000003,560.3229
2025-07-12 23:12:00,75,112.4132,5032.0,5.100000000000001,5.9,2.3000000000000007,556.4332
2025-07-12 23:15:00,75,112.1528,5032.0,5.100000000000001,6.0,2.3000000000000007,556.068
2025-07-12 23:18:00,75,110.6771,5032.0,5.100000000000001,6.1,2.400000000000002,561.9401
2025-07-12 23:21:00,75,109.1146,5032.0,5.100000000000001,6.1,2.3000000000000007,558.4265
2025-07-12 23:24:00,74,110.1563,5032.0,5.299999999999997,6.1,2.200000000000003,558.8691
2025-07-12 23:27:00,75,109.1146,5032.0,5.100000000000001,6.2,2.3000000000000007,555.9056
2025-07-12 23:30:00,73,111.8924,5032.0,5.199999999999999,6.000000000000001,2.3000000000000007,553.645
2025-07-12 23:33:00,74,113.368,5032.0,5.099999999999998,5.800000000000001,2.3000000000000007,556.5436
2025-07-12 23:36:00,74,116.6667,5032.0,5.099999999999998,5.799999999999999,2.3000000000000007,557.1469
2025-07-12 23:39:00,74,117.5347,5032.0,5.099999999999998,5.6,2.3000000000000007,558.2546
2025-07-12 23:42:00,73,117.3611,5032.0,5.099999999999998,5.6,2.3000000000000007,553.6539
2025-07-12 23:45:00,74,122.4826,5032.0,5.099999999999998,5.5,2.1999999999999993,549.7583
2025-07-12 23:48:00,74,122.8299,5032.0,5.100000000000001,5.5,2.3999999999999986,563.4175
2025-07-12 23:51:00,75,123.1771,5032.0,5.199999999999999,5.5,2.3000000000000007,564.4371
2025-07-12 23:54:00,75,124.7396,5032.0,5.400000000000002,5.6,2.400000000000002,570.3439
2025-07-12 23:57:00,77,123.7847,5032.0,5.399999999999999,5.6,2.400000000000002,571.3427
2025-07-13 00:00:00,76,124.6528,5032.0,5.399999999999999,5.6,2.400000000000002,571.7711
2025-07-13 00:03:00,76,126.6493,5032.0,5.300000000000001,5.6,2.5,573.5897
2025-07-13 00:06:00,76,128.8194,5032.0,5.399999999999999,5.499999999999999,2.400000000000002,573.0525
2025-07-13 00:09:00,76,121.875,5032.0,5.5,5.6,2.3000000000000007,572.1487
2025-07-13 00:12:00,76,120.3125,5033.0,5.400000000000002,5.6,2.3999999999999986,569.5931
2025-07-13 00:15:00,76,118.6632,5033.0,5.5,5.9,2.3000000000000007,571.01
2025-07-13 00:18:00,76,116.4063,5033.0,5.400000000000002,5.9,2.3999999999999986,571.2396
2025-07-13 00:21:00,75,114.1493,5033.0,5.400000000000002,6.0,2.299999999999997,565.4984
2025-07-13 00:24:00,74,112.3264,5033.0,5.400000000000002,6.1,2.1999999999999957,563.0247
2025-07-13 00:27:00,75,112.5,5033.0,5.399999999999999,6.000000000000001,2.200000000000003,562.517
2025-07-13 00:30:00,75,111.8924,5033.0,5.399999999999999,6.2,2.200000000000003,563.4596
2025-07-13 00:33:00,75,111.8924,5033.0,5.199999999999999,6.2,2.3000000000000043,564.7665
2025-07-13 00:36:00,74,111.1111,5033.0,5.199999999999999,6.000000000000001,2.3000000000000007,555.7672
2025-07-13 00:39:00,73,109.8958,5033.0,5.099999999999998,6.1000000000000005,2.1999999999999993,550.1252
2025-07-13 00:42:00,73,109.9826,5033.0,5.199999999999999,6.000000000000001,2.1999999999999993,546.3626
2025-07-13 00:45:00,73,109.5486,5033.0,5.100000000000001,5.8999999999999995,2.1999999999999957,541.3795
2025-07-13 00:48:00,72,108.941,5033.0,5.0,6.000000000000001,2.200000000000003,535.5341
2025-07-13 00:51:00,71,107.9861,5033.0,5.0,6.000000000000001,2.1000000000000014,534.4526
2025-07-13 00:54:00,72,109.5486,5033.0,5.100000000000001,6.1000000000000005,2.1000000000000014,535.5363
2025-07-13 00:57:00,72,108.5938,5033.0,5.100000000000001,6.000000000000001,2.1000000000000014,536.2532
2025-07-13 01:00:00,72,108.941,5033.0,5.199999999999999,6.000000000000001,2.1000000000000014,537.1477
2025-07-13 01:03:00,72,109.8958,5033.0,5.0,6.000000000000001,2.3000000000000007,535.7852
2025-07-13 01:06:00,72,110.5903,5033.0,5.0,6.000000000000001,2.3000000000000007,537.0648
2025-07-13 01:09:00,72,110.2431,5033.0,5.100000000000001,6.000000000000001,2.3000000000000007,540.8441
2025-07-13 01:12:00,72,112.1528,5034.0,5.100000000000001,6.000000000000001,2.3000000000000007,541.8654
2025-07-13 01:15:00,72,113.2813,5034.0,5.100000000000001,5.9,2.3000000000000007,543.4401
2025-07-13 01:18:00,72,114.0625,5034.0,5.100000000000001,5.9,2.3000000000000007,541.724
2025-07-13 01:21:00,73,114.3229,5034.0,5.100000000000001,5.9,2.400000000000002,542.6228
2025-07-13 01:24:00,73,112.3264,5034.0,5.100000000000001,5.800000000000001,2.3000000000000007,543.2543
2025-07-13 01:27:00,72,113.4549,5034.0,5.100000000000001,5.800000000000001,2.400000000000002,542.1099
2025-07-13 01:30:00,73,114.6701,5034.0,5.300000000000001,5.9,2.1000000000000014,542.3029
2025-07-13 01:33:00,72,113.368,5034.0,5.100000000000001,5.9,2.3000000000000007,544.4706
2025-07-13 01:36:00,72,111.5451,5034.0,5.100000000000001,6.0,2.400000000000002,542.6683
2025-07-13 01:39:00,72,112.1528,5034.0,5.100000000000001,5.9,2.3000000000000007,543.7389
2025-07-13 01:42:00,73,112.7604,5034.0,5.100000000000001,6.0,2.3000000000000007,544.3669
2025-07-13 01:45:00,73,117.3611,5034.0,5.100000000000001,5.9,2.3000000000000007,539.4242
2025-07-13 01:48:00,74,119.0972,5034.0,5.300000000000001,5.9,2.299999999999997,550.8948
2025-07-13 01:51:00,74,118.6632,5034.0,5.300000000000001,5.800000000000001,2.3999999999999986,552.1064
2025-07-13 01:54:00,74,118.1424,5034.0,5.300000000000001,5.800000000000001,2.299999999999997,549.4524
2025-07-13 01:57:00,74,118.9236,5034.0,5.300000000000001,5.700000000000001,2.299999999999997,553.5079
2025-07-13 02:00:00,75,117.7083,5034.0,5.400000000000002,5.9,2.3999999999999986,558.1673
2025-07-13 02:03:00,75,119.0104,5034.0,5.400000000000002,5.9,2.3999999999999986,557.4719
2025-07-13 02:06:00,75,119.0972,5034.0,5.400000000000002,5.9,2.3999999999999986,561.3207
2025-07-13 02:09:00,74,117.5347,5034.0,5.400000000000002,6.0,2.5,564.3218
2025-07-13 02:12:00,76,117.9688,5035.0,5.400000000000002,6.0,2.5,564.7209
2025-07-13 02:15:00,75,118.9236,5035.0,5.5,5.9,2.400000000000002,564.5311
2025-07-13 02:18:00,75,116.9271,5035.0,5.5,5.9,2.3000000000000007,567.9143
2025-07-13 02:21:00,75,117.1875,5035.0,5.5,6.0,2.3000000000000007,563.271
2025-07-13 02:24:00,75,118.2292,5035.0,5.399999999999999,5.9,2.3000000000000007,562.7338
2025-07-13 02:27:00,75,118.6632,5035.0,5.5,5.800000000000001,2.400000000000002,563.4551
2025-07-13 02:30:00,75,118.5764,5035.0,5.399999999999999,5.800000000000001,2.400000000000002,563.7536
2025-07-13 02:33:00,76,118.4896,5035.0,5.399999999999999,5.9,2.400000000000002,565.1935
2025-07-13 02:36:00,75,117.1007,5035.0,5.5,6.0,2.3000000000000007,564.7158
2025-07-13 02:39:00,74,117.1875,5035.0,5.399999999999999,6.0,2.400000000000002,564.5269
2025-07-13 02:42:00,75,116.4931,5035.0,5.399999999999999,5.9,2.400000000000002,564.2602
2025-07-13 02:45:00,75,117.1007,5035.0,5.399999999999999,5.9,2.3000000000000007,559.9184
2025-07-13 02:48:00,75,117.3611,5035.0,5.399999999999999,6.0,2.400000000000002,562.2235
2025-07-13 02:51:00,75,118.4028,5035.0,5.399999999999999,5.9,2.400000000000002,561.0638
2025-07-13 02:54:00,75,118.4028,5035.0,5.399999999999999,6.0,2.5000000000000036,562.998
2025-07-13 02:57:00,74,118.5764,5035.0,5.399999999999999,6.0,2.400000000000002,561.7759
2025-07-13 03:00:00,75,117.1875,5035.0,5.399999999999999,5.9,2.5000000000000036,563.4768
2025-07-13 03:03:00,75,117.7083,5035.0,5.5,5.9,2.400000000000002,565.4143
2025-07-13 03:06:00,76,115.9722,5035.0,5.399999999999999,6.0,2.5000000000000036,565.7958
2025-07-13 03:09:00,75,115.5382,5035.0,5.400000000000002,5.9,2.400000000000002,566.4751
2025-07-13 03:12:00,75,115.4514,5036.0,5.400000000000002,6.0,2.400000000000002,562.167
2025-07-13 03:15:00,75,114.4965,5036.0,5.400000000000002,5.9,2.400000000000002,567.1396
2025-07-13 03:18:00,76,115.5382,5036.0,5.400000000000002,6.0,2.400000000000002,566.1486
2025-07-13 03:21:00,74,116.4063,5036.0,5.300000000000001,5.9,2.400000000000002,564.6707
2025-07-13 03:24:00,74,117.1875,5036.0,5.300000000000001,5.800000000000001,2.400000000000002,560.1949
2025-07-13 03:27:00,75,117.1007,5036.0,5.300000000000001,5.800000000000001,2.400000000000002,562.3271
2025-07-13 03:30:00,75,117.3611,5036.0,5.300000000000001,5.800000000000001,2.400000000000002,560.4937
2025-07-13 03:33:00,74,117.1007,5036.0,5.300000000000001,5.800000000000001,2.400000000000002,563.3313
2025-07-13 03:36:00,75,117.2743,5036.0,5.299999999999997,5.800000000000001,2.3999999999999986,565.1282
2025-07-13 03:39:00,75,117.7951,5036.0,5.399999999999999,5.9,2.3999999999999986,566.894
2025-07-13 03:42:00,76,117.1007,5036.0,5.399999999999999,5.9,2.299999999999997,568.7632
2025-07-13 03:45:00,76,116.8403,5036.0,5.399999999999999,5.9,2.3999999999999986,567.8076
2025-07-13 03:48:00,75,117.6215,5036.0,5.399999999999999,5.9,2.5,571.8944
2025-07-13 03:51:00,76,117.7083,5036.0,5.399999999999999,6.0,2.5,570.3209
2025-07-13 03:54:00,76,116.2326,5036.0,5.400000000000002,5.9,2.1999999999999957,569.8118
2025-07-13 03:57:00,75,114.9306,5036.0,5.400000000000002,5.9,2.1999999999999957,567.4081
2025-07-13 04:00:00,75,115.1042,5036.0,5.300000000000001,6.000000000000001,2.299999999999997,564.92
2025-07-13 04:03:00,75,114.3229,5036.0,5.399999999999999,5.8999999999999995,2.200000000000003,558.0099
2025-07-13 04:06:00,74,113.8889,5036.0,5.300000000000001,5.8999999999999995,2.1000000000000014,558.8114
2025-07-13 04:09:00,73,113.0208,5037.0,5.299999999999997,5.8999999999999995,2.200000000000003,550.1865
2025-07-13 04:12:00,73,113.7153,5037.0,5.199999999999999,5.8,2.1999999999999993,548.0144
2025-07-13 04:15:00,73,114.0625,5037.0,5.099999999999998,5.8,2.3000000000000007,548.2659
2025-07-13 04:18:00,73,115.4514,5037.0,5.199999999999999,5.8,2.1999999999999993,546.5631
2025-07-13 04:21:00,73,116.059,5037.0,5.199999999999999,5.8,2.3000000000000007,545.1694
2025-07-13 04:24:00,73,116.8403,5037.0,5.0,5.7,2.299999999999997,546.0794
2025-07-13 04:27:00,72,116.2326,5037.0,5.099999999999998,5.7,2.1999999999999993,544.711
2025-07-13 04:30:00,72,116.6667,5037.0,5.099999999999998,5.7,2.099999999999998,537.6098
2025-07-13 04:33:00,72,117.6215,5037.0,5.0,5.6000000000000005,2.1000000000000014,539.6671
2025-07-13 04:36:00,72,118.0555,5037.0,5.0,5.500000000000001,2.1999999999999957,538.9788
2025-07-13 04:39:00,71,116.8403,5037.0,4.899999999999999,5.499999999999999,2.200000000000003,531.4055
2025-07-13 04:42:00,71,115.4514,5037.0,4.899999999999999,5.499999999999999,2.200000000000003,532.5924
2025-07-13 04:45:00,71,115.9722,5037.0,5.0,5.3999999999999995,2.1000000000000014,534.1909
2025-07-13 04:48:00,71,116.4931,5037.0,4.899999999999999,5.3999999999999995,2.200000000000003,532.3627
2025-07-13 04:51:00,71,116.3195,5037.0,5.100000000000001,5.499999999999999,2.1000000000000014,533.1193
2025-07-13 04:54:00,71,116.2326,5037.0,4.899999999999999,5.499999999999999,2.1000000000000014,532.1234
2025-07-13 04:57:00,70,115.625,5037.0,4.899999999999999,5.3999999999999995,2.1000000000000014,527.4213
2025-07-13 05:00:00,70,114.9306,5037.0,4.899999999999999,5.3999999999999995,2.1000000000000014,527.5835
2025-07-13 05:03:00,69,114.7569,5037.0,4.799999999999997,5.3999999999999995,2.1000000000000014,523.1402
2025-07-13 05:06:00,69,114.7569,5037.0,4.799999999999997,5.3,1.8999999999999986,513.1702
2025-07-13 05:09:00,69,114.4965,5038.0,4.699999999999999,5.2,1.9999999999999964,512.1186
2025-07-13 05:12:00,69,114.7569,5038.0,4.599999999999998,5.3999999999999995,2.099999999999998,513.5102
2025-07-13 05:15:00,68,114.7569,5038.0,4.699999999999999,5.2,1.9999999999999964,507.5873
2025-07-13 05:18:00,67,114.9306,5038.0,4.600000000000001,5.2,1.9999999999999964,509.5292
2025-07-13 05:21:00,68,114.3229,5038.0,4.699999999999999,5.1000000000000005,1.9999999999999964,506.9254
2025-07-13 05:24:00,68,115.0174,5038.0,4.600000000000001,5.3,1.9999999999999964,504.6696
2025-07-13 05:27:00,67,114.7569,5038.0,4.5,5.199999999999999,1.9000000000000021,499.7191
2025-07-13 05:30:00,68,115.1042,5038.0,4.5,5.1,1.9999999999999964,501.704
2025-07-13 05:33:00,68,115.3646,5038.0,4.5,5.1,2.1999999999999993,507.2118
2025-07-13 05:36:00,68,115.191,5038.0,4.5,5.1,2.1999999999999993,508.212
2025-07-13 05:39:00,69,115.9722,5038.0,4.699999999999999,5.0,2.0,517.5574
2025-07-13 05:42:00,69,115.0174,5038.0,4.699999999999999,5.199999999999999,2.1000000000000014,512.0524
2025-07-13 05:45:00,68,116.4931,5038.0,4.700000000000003,5.1,2.0,514.5626
2025-07-13 05:48:00,67,115.9722,5038.0,4.600000000000001,5.1,2.1000000000000014,505.9968
2025-07-13 05:51:00,69,115.5382,5038.0,4.700000000000003,5.1,2.1000000000000014,512.4474
2025-07-13 05:54:00,68,115.9722,5038.0,4.700000000000003,5.1,2.0,507.3113
2025-07-13 05:57:00,69,115.625,5038.0,4.700000000000003,5.200000000000001,2.1000000000000014,515.6647
2025-07-13 06:00:00,69,114.6701,5038.0,4.600000000000001,5.200000000000001,2.1999999999999957,520.098
2025-07-13 06:03:00,70,115.7986,5038.0,4.800000000000001,5.300000000000001,2.099999999999998,520.6167
2025-07-13 06:06:00,70,116.7535,5038.0,4.800000000000001,5.200000000000001,2.099999999999998,526.9491
2025-07-13 06:09:00,69,117.3611,5039.0,4.699999999999999,5.4,2.3000000000000007,521.9462
2025-07-13 06:12:00,70,117.3611,5039.0,4.699999999999999,5.2,2.1999999999999993,522.33
2025-07-13 06:15:00,70,118.0555,5039.0,4.800000000000001,5.2,2.099999999999998,524.0977
2025-07-13 06:18:00,71,118.9236,5039.0,4.800000000000001,5.3,2.3000000000000007,525.5496
2025-07-13 06:21:00,71,119.7049,5039.0,4.900000000000002,5.3,2.3000000000000007,532.3132
2025-07-13 06:24:00,72,118.8368,5039.0,5.0,5.4,2.1000000000000014,533.9866
2025-07-13 06:27:00,71,118.1424,5039.0,4.800000000000001,5.4,2.3000000000000007,533.2042
2025-07-13 06:30:00,72,117.7083,5039.0,5.0,5.4,2.200000000000003,537.6899
2025-07-13 06:33:00,72,116.7535,5039.0,5.0,5.5,2.200000000000003,540.1958
2025-07-13 06:36:00,72,117.1875,5039.0,4.899999999999999,5.5,2.3000000000000043,541.6558
2025-07-13 06:39:00,72,117.7951,5039.0,5.0,5.5,2.299999999999997,543.6292
2025-07-13 06:42:00,73,117.1007,5039.0,5.100000000000001,5.5,2.299999999999997,545.8562
2025-07-13 06:45:00,73,117.7083,5039.0,5.100000000000001,5.5,2.1999999999999957,547.5714
2025-07-13 06:48:00,73,117.7083,5039.0,5.100000000000001,5.5,2.299999999999997,546.549
2025-07-13 06:51:00,72,118.2292,5039.0,5.0,5.5,2.299999999999997,544.8605
2025-07-13 06:54:00,72,119.3576,5039.0,5.0,5.4,2.1999999999999957,544.9762
2025-07-13 06:57:00,73,119.9653,5039.0,5.0,5.5,2.1999999999999957,544.4532
2025-07-13 07:00:00,73,117.7083,5039.0,5.0,5.5,2.299999999999997,545.6261
2025-07-13 07:03:00,73,118.4896,5039.0,4.899999999999999,5.5,2.5,548.8559
2025-07-13 07:06:00,74,122.4826,5039.0,5.0,5.5,2.3999999999999986,552.0619
2025-07-13 07:09:00,73,120.6597,5039.0,5.0,5.4,2.1000000000000014,544.1877
2025-07-13 07:12:00,72,120.8333,5040.0,5.100000000000001,5.300000000000001,2.299999999999997,545.0273
2025-07-13 07:15:00,72,122.4826,5040.0,5.100000000000001,5.300000000000001,2.1999999999999957,546.3279
2025-07-13 07:18:00,71,122.4826,5040.0,5.0,5.200000000000001,2.200000000000003,539.4037
2025-07-13 07:21:00,73,122.9167,5040.0,5.100000000000001,5.200000000000001,2.200000000000003,540.459
2025-07-13 07:24:00,72,122.9167,5040.0,4.899999999999999,5.200000000000001,2.200000000000003,538.9271
2025-07-13 07:27:00,72,124.0451,5040.0,5.0,5.200000000000001,2.200000000000003,539.7247
2025-07-13 07:30:00,72,126.9097,5040.0,5.099999999999998,5.2,2.200000000000003,540.965
2025-07-13 07:33:00,72,125.9549,5040.0,5.0,5.1000000000000005,2.3000000000000007,540.8837
2025-07-13 07:36:00,72,125.0,5040.0,5.0,5.2,2.3000000000000007,541.4213
2025-07-13 07:39:00,72,125.6076,5040.0,4.899999999999999,5.1000000000000005,2.400000000000002,542.2496
2025-07-13 07:42:00,72,125.7813,5040.0,5.0,5.300000000000001,2.3000000000000007,545.2837
2025-07-13 07:45:00,73,127.1701,5040.0,5.199999999999999,5.1000000000000005,2.3000000000000043,545.4952
2025-07-13 07:48:00,72,126.4757,5040.0,5.100000000000001,5.300000000000001,2.3000000000000007,546.1121
2025-07-13 07:51:00,73,126.2153,5040.0,5.199999999999999,5.1000000000000005,2.3000000000000043,544.5116
2025-07-13 07:54:00,72,125.0,5040.0,5.100000000000001,5.200000000000001,2.3000000000000007,544.412
2025-07-13 07:57:00,72,125.8681,5040.0,5.100000000000001,5.200000000000001,2.1999999999999993,543.8414
2025-07-13 08:00:00,71,125.7813,5040.0,5.0,5.200000000000001,2.3000000000000007,536.8937
2025-07-13 08:03:00,73,125.8681,5040.0,5.0,5.200000000000001,2.400000000000002,543.4996
2025-07-13 08:06:00,73,125.434,5040.0,5.100000000000001,5.200000000000001,2.3000000000000007,546.6
2025-07-13 08:09:00,73,125.5208,5041.0,5.100000000000001,5.200000000000001,2.3000000000000007,547.9508
2025-07-13 08:12:00,72,125.8681,5041.0,5.0,5.300000000000001,2.400000000000002,545.8763
2025-07-13 08:15:00,73,125.6076,5041.0,5.100000000000001,5.199999999999999,2.1999999999999993,545.8035
2025-07-13 08:18:00,73,126.9097,5041.0,5.199999999999999,5.199999999999999,2.1999999999999993,547.85
2025-07-13 08:21:00,73,126.0417,5041.0,5.100000000000001,5.199999999999999,2.3000000000000007,550.4834
2025-07-13 08:24:00,73,125.5208,5041.0,5.100000000000001,5.199999999999999,2.3000000000000007,548.7449
2025-07-13 08:27:00,73,126.2153,5041.0,5.199999999999999,5.199999999999999,2.3000000000000007,549.7328
2025-07-13 08:30:00,73,126.4757,5041.0,5.199999999999999,5.199999999999999,2.3000000000000007,547.8814
2025-07-13 08:33:00,73,126.3021,5041.0,5.099999999999998,5.199999999999999,2.3000000000000007,547.7894
2025-07-13 08:36:00,73,126.9097,5041.0,5.099999999999998,5.300000000000001,2.3000000000000007,548.387
2025-07-13 08:39:00,73,126.2153,5041.0,5.099999999999998,5.300000000000001,2.3000000000000007,549.219
2025-07-13 08:42:00,74,126.3021,5041.0,5.199999999999999,5.199999999999999,2.3000000000000007,548.2105
2025-07-13 08:45:00,74,127.0833,5041.0,5.199999999999999,5.199999999999999,2.3000000000000007,547.9261
2025-07-13 08:48:00,73,127.1701,5041.0,5.199999999999999,5.300000000000001,2.3000000000000007,549.0208
2025-07-13 08:51:00,74,127.5174,5041.0,5.100000000000001,5.199999999999999,2.3999999999999986,547.8436
2025-07-13 08:54:00,73,127.2569,5041.0,5.200000000000003,5.300000000000001,2.299999999999997,548.6765
2025-07-13 08:57:00,74,127.1701,5041.0,5.200000000000003,5.300000000000001,2.299999999999997,547.5146
2025-07-13 09:00:00,73,127.2569,5041.0,5.200000000000003,5.199999999999999,2.1999999999999957,548.7792
2025-07-13 09:03:00,74,134.5486,5041.0,5.300000000000001,5.300000000000001,2.3999999999999986,558.53
2025-07-13 09:06:00,75,134.9826,5041.0,5.399999999999999,5.0,2.3000000000000007,559.9674
2025-07-13 09:09:00,74,134.5486,5042.0,5.399999999999999,5.0,2.1999999999999993,554.0742
2025-07-13 09:12:00,73,134.7222,5042.0,5.300000000000001,4.9,2.299999999999997,554.7562
2025-07-13 09:15:00,74,138.8021,5042.0,5.300000000000001,5.0,2.299999999999997,555.1047
2025-07-13 09:18:00,74,139.6701,5042.0,5.300000000000001,4.9,2.3999999999999986,564.1817
2025-07-13 09:21:00,75,140.7986,5042.0,5.400000000000002,4.9,2.5,562.251
2025-07-13 09:24:00,75,139.9306,5042.0,5.5,5.0,2.3000000000000007,564.527
2025-07-13 09:27:00,75,137.934,5042.0,5.5,5.1,2.3000000000000007,564.0805
2025-07-13 09:30:00,76,136.4583,5042.0,5.5,5.199999999999999,2.400000000000002,562.9306
2025-07-13 09:33:00,75,135.5903,5042.0,5.400000000000002,5.199999999999999,2.299999999999997,564.4285
2025-07-13 09:36:00,76,133.5938,5042.0,5.5,5.199999999999999,2.3999999999999986,565.0229
2025-07-13 09:39:00,76,131.25,5042.0,5.5,5.4,2.299999999999997,563.5017
2025-07-13 09:42:00,75,129.0799,5042.0,5.399999999999999,5.299999999999999,2.299999999999997,559.7153
2025-07-13 09:45:00,75,128.9931,5042.0,5.399999999999999,5.3999999999999995,2.200000000000003,555.4326
2025-07-13 09:48:00,74,128.2118,5042.0,5.300000000000001,5.3,2.3000000000000007,548.8322
2025-07-13 09:51:00,74,128.8194,5042.0,5.300000000000001,5.3999999999999995,2.3000000000000007,551.986
2025-07-13 09:54:00,74,129.0799,5042.0,5.300000000000001,5.3999999999999995,2.3000000000000007,552.1061
2025-07-13 09:57:00,74,129.8611,5042.0,5.400000000000002,5.3999999999999995,2.1999999999999993,552.7935
2025-07-13 10:00:00,74,128.9931,5042.0,5.300000000000001,5.3999999999999995,2.3000000000000007,552.8267
2025-07-13 10:03:00,75,130.1215,5042.0,5.399999999999999,5.3999999999999995,2.400000000000002,553.0822
2025-07-13 10:06:00,75,130.2083,5042.0,5.399999999999999,5.299999999999999,2.3000000000000007,551.9109
2025-07-13 10:09:00,74,130.7292,5042.0,5.399999999999999,5.4,2.3000000000000007,553.9668
2025-07-13 10:12:00,75,130.6424,5043.0,5.399999999999999,5.300000000000001,2.3000000000000007,554.0448
2025-07-13 10:15:00,75,129.8611,5043.0,5.400000000000002,5.300000000000001,2.3999999999999986,558.2603
2025-07-13 10:18:00,74,130.2951,5043.0,5.5,5.300000000000001,2.3000000000000007,555.8714
2025-07-13 10:21:00,74,131.25,5043.0,5.400000000000002,5.300000000000001,2.5,556.1371
2025-07-13 10:24:00,74,132.1181,5043.0,5.5,5.300000000000001,2.3000000000000007,555.3298
2025-07-13 10:57:00,77,132.2917,5043.0,5.600000000000001,5.5,2.5,573.576
2025-07-13 11:00:00,77,131.1632,5043.0,5.600000000000001,5.5,2.5,574.498
2025-07-13 11:03:00,77,131.8576,5043.0,5.700000000000003,5.5,2.5,576.6979
2025-07-13 11:06:00,78,132.0313,5043.0,5.600000000000001,5.5,2.6000000000000014,579.0302
2025-07-13 11:09:00,79,133.3333,5044.0,5.699999999999999,5.5,2.599999999999998,584.1115
2025-07-13 11:12:00,79,132.4653,5044.0,5.699999999999999,5.5,2.599999999999998,587.0939
2025-07-13 11:15:00,79,132.4653,5044.0,5.699999999999999,5.6,2.599999999999998,589.9431
2025-07-13 11:18:00,78,133.2465,5044.0,5.699999999999999,5.6,2.599999999999998,590.1681
2025-07-13 11:21:00,78,132.0313,5044.0,5.699999999999999,5.6,2.599999999999998,589.1421
2025-07-13 11:27:00,79,130.7292,5044.0,5.699999999999999,5.699999999999999,2.599999999999998,593.4364
2025-07-13 11:30:00,80,131.1632,5044.0,5.799999999999997,5.699999999999999,2.5,594.1609
2025-07-13 11:33:00,81,132.0313,5044.0,5.799999999999997,5.699999999999999,2.6000000000000014,600.5455
2025-07-13 11:36:00,80,130.7292,5044.0,5.899999999999999,5.800000000000001,2.6000000000000014,605.8311
2025-07-13 11:39:00,81,130.9896,5044.0,5.899999999999999,5.9,2.700000000000003,610.0984
2025-07-13 11:42:00,82,130.6424,5044.0,6.0,6.0,2.6000000000000014,613.7162
2025-07-13 11:45:00,82,129.9479,5044.0,6.0,6.0,2.6999999999999957,615.0318
2025-07-13 11:48:00,82,129.9479,5044.0,6.0,6.0,2.6999999999999957,618.0792
2025-07-13 11:51:00,83,130.3819,5044.0,6.099999999999998,6.1,2.8000000000000007,621.0489
2025-07-13 11:54:00,82,129.3403,5044.0,6.099999999999998,6.0,2.6999999999999993,621.2534
2025-07-13 11:57:00,83,128.125,5044.0,6.099999999999998,6.199999999999999,2.8000000000000007,619.889
2025-07-13 12:00:00,83,127.691,5044.0,6.0,6.1,2.6999999999999993,622.7725
2025-07-13 12:03:00,82,126.8229,5044.0,6.099999999999998,6.1,2.599999999999998,617.6487
2025-07-13 12:06:00,82,126.8229,5044.0,5.900000000000002,6.1,2.6999999999999957,612.5228
2025-07-13 12:09:00,82,127.6042,5044.0,6.099999999999998,6.1,2.5000000000000036,614.2881
2025-07-13 12:12:00,81,127.7778,5045.0,5.900000000000002,6.1,2.6999999999999957,612.201
2025-07-13 12:15:00,81,128.9063,5045.0,6.099999999999998,6.1,2.599999999999998,611.4396
2025-07-13 12:18:00,80,128.4722,5045.0,5.900000000000002,6.0,2.5,601.8456
2025-07-13 12:21:00,81,128.559,5045.0,5.899999999999999,5.9,2.700000000000003,604.1627
2025-07-13 12:24:00,80,127.7778,5045.0,5.900000000000002,6.0,2.5,596.7153
2025-07-13 12:27:00,81,129.2535,5045.0,5.800000000000001,5.9,2.700000000000003,599.1008
2025-07-13 12:30:00,81,129.5139,5045.0,5.900000000000002,5.9,2.6000000000000014,602.2028
2025-07-13 12:33:00,80,129.3403,5045.0,5.900000000000002,5.9,2.6000000000000014,603.0566
2025-07-13 12:36:00,81,130.2951,5045.0,5.900000000000002,5.700000000000001,2.6000000000000014,603.4466
2025-07-13 12:39:00,79,130.816,5045.0,5.900000000000002,5.9,2.6000000000000014,602.4826
2025-07-13 12:42:00,82,130.816,5045.0,5.900000000000002,5.9,2.6999999999999957,608.9506
2025-07-13 12:45:00,82,130.3819,5045.0,5.900000000000002,5.9,2.6999999999999957,610.5651
2025-07-13 12:48:00,82,130.7292,5045.0,5.899999999999999,5.9,2.6999999999999993,609.9431
2025-07-13 12:51:00,82,130.3819,5045.0,5.899999999999999,5.9,2.8000000000000007,614.0972
2025-07-13 12:54:00,81,130.6424,5045.0,6.0,5.9,2.8000000000000007,615.0773
2025-07-13 12:57:00,82,131.25,5045.0,5.899999999999999,5.8999999999999995,2.700000000000003,611.7621
2025-07-13 13:00:00,82,130.816,5045.0,6.0,5.8999999999999995,2.700000000000003,609.5307
2025-07-13 13:03:00,82,130.5556,5045.0,5.900000000000002,5.8999999999999995,2.6999999999999957,616.9611
2025-07-13 13:06:00,83,129.6875,5045.0,6.0,5.8999999999999995,2.599999999999998,614.7433
2025-07-13 13:09:00,83,130.816,5046.0,5.899999999999999,5.8999999999999995,2.8000000000000007,616.923
2025-07-13 13:12:00,83,130.2083,5046.0,5.900000000000002,5.8999999999999995,2.6999999999999993,619.7415
2025-07-13 13:15:00,82,129.9479,5046.0,5.800000000000001,5.8,2.8000000000000007,620.8895
2025-07-13 13:18:00,83,129.7743,5046.0,5.899999999999999,5.8,2.700000000000003,620.6943
2025-07-13 13:21:00,81,129.3403,5046.0,5.799999999999997,5.8,2.700000000000003,613.846
2025-07-13 13:24:00,83,130.1215,5046.0,5.899999999999999,5.8999999999999995,2.5,617.3495
2025-07-13 13:27:00,82,129.4271,5046.0,6.0,5.8999999999999995,2.5,615.5144
2025-07-13 13:30:00,82,129.2535,5046.0,5.899999999999999,5.8999999999999995,2.6000000000000014,614.8221
2025-07-13 13:33:00,80,129.8611,5046.0,5.800000000000001,5.8,2.6999999999999993,614.7991
2025-07-13 13:36:00,81,129.7743,5046.0,5.900000000000002,5.8,2.6999999999999993,613.694
2025-07-13 13:39:00,82,130.7292,5046.0,5.800000000000001,5.8,2.599999999999998,612.8292
2025-07-13 13:42:00,81,130.1215,5046.0,5.900000000000002,5.8,2.599999999999998,612.6208
2025-07-13 13:45:00,82,130.2951,5046.0,5.699999999999999,5.8,2.599999999999998,613.8785
2025-07-13 13:48:00,83,130.1215,5046.0,5.900000000000002,5.9,2.6999999999999993,619.5368
2025-07-13 13:51:00,82,130.2083,5046.0,6.0,5.9,2.6999999999999993,615.6715
2025-07-13 13:54:00,84,130.3819,5046.0,6.099999999999998,5.9,2.700000000000003,627.8889
2025-07-13 13:57:00,82,131.5972,5046.0,6.099999999999998,5.9,2.8000000000000043,631.118
2025-07-13 14:00:00,82,132.0313,5046.0,6.099999999999998,5.9,2.700000000000003,638.4747
2025-07-13 14:03:00,83,128.9931,5046.0,6.199999999999999,6.0,2.799999999999997,636.0714
2025-07-13 14:06:00,82,129.2535,5046.0,6.199999999999999,6.0,2.6000000000000014,627.8635
2025-07-13 14:09:00,83,127.7778,5046.0,6.099999999999998,6.0,2.6000000000000014,624.8536
2025-07-13 14:12:00,84,127.5174,5047.0,6.0,6.2,2.700000000000003,632.5552
2025-07-13 14:15:00,84,127.2569,5047.0,5.900000000000002,6.1,2.6999999999999993,622.4093
2025-07-13 14:18:00,84,126.9097,5047.0,5.900000000000002,6.1,2.6999999999999993,622.8301
2025-07-13 14:21:00,84,128.0382,5047.0,6.0,6.1000000000000005,2.6999999999999993,628.2908
2025-07-13 14:24:00,83,128.125,5047.0,6.0,6.0,2.6000000000000014,628.8787
2025-07-13 14:27:00,84,129.5139,5047.0,6.0,6.0,2.700000000000003,636.1028
2025-07-13 14:30:00,84,129.5139,5047.0,6.0,6.2,2.6000000000000014,628.9211
2025-07-13 14:33:00,83,130.2083,5047.0,6.100000000000001,6.0,2.700000000000003,626.8876
2025-07-13 14:36:00,84,129.2535,5047.0,6.0,5.9,2.700000000000003,629.1793
2025-07-13 14:39:00,84,129.4271,5047.0,5.900000000000002,5.9,2.6999999999999993,622.4824
2025-07-13 14:42:00,85,130.2083,5047.0,5.900000000000002,5.800000000000001,2.6999999999999993,627.0187
2025-07-13 14:45:00,83,128.6458,5047.0,6.0,6.0,2.6000000000000014,623.2433
2025-07-13 14:48:00,82,128.2118,5047.0,6.0,5.9,2.6999999999999993,620.1312
2025-07-13 14:51:00,82,126.7361,5047.0,5.900000000000002,6.000000000000001,2.6999999999999993,621.195
2025-07-13 14:54:00,83,127.6042,5047.0,6.099999999999998,6.000000000000001,2.3999999999999986,613.8572
2025-07-13 14:57:00,83,127.3438,5047.0,5.900000000000002,6.000000000000001,2.4999999999999964,613.2741
2025-07-13 15:00:00,81,126.3021,5047.0,5.800000000000001,6.000000000000001,2.599999999999998,614.5774
2025-07-13 15:03:00,82,126.3889,5047.0,5.900000000000002,6.000000000000001,2.4999999999999964,617.1155
2025-07-13 15:06:00,82,126.3021,5047.0,5.800000000000001,6.000000000000001,2.599999999999998,616.7041
2025-07-13 15:09:00,81,126.2153,5048.0,5.800000000000001,6.000000000000001,2.4999999999999964,614.3036
2025-07-13 15:12:00,81,125.434,5048.0,5.800000000000001,6.000000000000001,2.400000000000002,611.0094
2025-07-13 15:15:00,81,123.7847,5048.0,5.699999999999999,6.000000000000001,2.5000000000000036,602.6719
2025-07-13 15:18:00,81,124.2188,5048.0,5.600000000000001,6.000000000000001,2.6000000000000014,603.2757
2025-07-13 15:21:00,79,124.3056,5048.0,5.699999999999999,5.9,2.5000000000000036,601.356
2025-07-13 15:24:00,81,125.0,5048.0,5.699999999999999,5.9,2.5000000000000036,603.3763
2025-07-13 15:27:00,80,124.6528,5048.0,5.699999999999999,5.9,2.5000000000000036,603.194
2025-07-13 15:30:00,79,125.0,5048.0,5.699999999999999,5.800000000000001,2.5000000000000036,597.9643
2025-07-13 15:33:00,79,124.566,5048.0,5.699999999999999,5.800000000000001,2.5000000000000036,599.5323
2025-07-13 15:36:00,79,124.566,5048.0,5.599999999999998,5.800000000000001,2.5000000000000036,597.0342
2025-07-13 15:39:00,80,123.4375,5048.0,5.599999999999998,5.800000000000001,2.400000000000002,599.5029
2025-07-13 15:42:00,79,123.4375,5048.0,5.599999999999998,5.800000000000001,2.5000000000000036,595.5306
2025-07-13 15:45:00,79,123.1771,5048.0,5.599999999999998,5.800000000000001,2.5000000000000036,598.4316
2025-07-13 15:48:00,80,121.9618,5048.0,5.5,5.800000000000001,2.5000000000000036,597.5481
2025-07-13 15:51:00,79,122.1354,5048.0,5.5,5.9,2.5000000000000036,595.4717
2025-07-13 15:54:00,80,122.3958,5048.0,5.600000000000001,5.800000000000001,2.4999999999999964,597.0856
2025-07-13 15:57:00,80,123.4375,5048.0,5.699999999999999,5.800000000000001,2.3999999999999986,599.4044
2025-07-13 16:00:00,79,123.6111,5048.0,5.600000000000001,5.800000000000001,2.4999999999999964,597.4696
2025-07-13 16:03:00,80,123.6979,5048.0,5.600000000000001,5.800000000000001,2.400000000000002,596.2769
2025-07-13 16:06:00,79,122.9167,5048.0,5.600000000000001,5.800000000000001,2.400000000000002,596.608
2025-07-13 16:09:00,80,121.5278,5049.0,5.5,5.800000000000001,2.599999999999998,597.525
2025-07-13 16:12:00,79,122.9167,5049.0,5.600000000000001,5.9,2.4999999999999964,596.3472
2025-07-13 16:15:00,80,124.3056,5049.0,5.5,5.800000000000001,2.599999999999998,600.2527
2025-07-13 16:18:00,81,124.4792,5049.0,5.5,5.9,2.599999999999998,602.4285
2025-07-13 16:21:00,80,125.0868,5049.0,5.699999999999999,5.9,2.6000000000000014,606.0531
2025-07-13 16:24:00,80,124.0451,5049.0,5.699999999999999,5.700000000000001,2.5,601.5644
2025-07-13 16:27:00,81,124.6528,5049.0,5.599999999999998,5.700000000000001,2.6000000000000014,601.1614
2025-07-13 16:30:00,81,125.3472,5049.0,5.699999999999999,5.800000000000001,2.5,603.7266
2025-07-13 16:33:00,81,124.4792,5049.0,5.599999999999998,5.800000000000001,2.6000000000000014,600.1925
2025-07-13 16:36:00,80,125.1736,5049.0,5.599999999999998,5.700000000000001,2.6000000000000014,599.8455
2025-07-13 16:39:00,79,124.6528,5049.0,5.699999999999999,5.800000000000001,2.5,602.7381
2025-07-13 16:42:00,80,125.7813,5049.0,5.699999999999999,5.700000000000001,2.5,600.7554
2025-07-13 16:45:00,81,125.0868,5049.0,5.699999999999999,5.700000000000001,2.5,602.1787
2025-07-13 16:48:00,81,126.0417,5049.0,5.699999999999999,5.700000000000001,2.6000000000000014,604.9177
2025-07-13 16:51:00,81,125.3472,5049.0,5.699999999999999,5.800000000000001,2.5,603.3556
2025-07-13 16:54:00,81,124.1319,5049.0,5.700000000000003,5.800000000000001,2.3999999999999986,603.8118
2025-07-13 16:57:00,80,125.0,5049.0,5.700000000000003,5.800000000000001,2.5,604.468
2025-07-13 17:00:00,81,124.3056,5049.0,5.700000000000003,5.800000000000001,2.5,602.9509
2025-07-13 17:03:00,81,124.0451,5049.0,5.600000000000001,5.800000000000001,2.3999999999999986,599.0454
2025-07-13 17:06:00,80,125.0868,5049.0,5.5,5.800000000000001,2.5,601.2601
2025-07-13 17:09:00,80,124.0451,5050.0,5.600000000000001,5.800000000000001,2.5,601.0369
2025-07-13 17:12:00,81,124.6528,5050.0,5.600000000000001,5.800000000000001,2.5,604.9954
2025-07-13 17:15:00,81,124.3056,5050.0,5.600000000000001,5.800000000000001,2.5,603.8967
2025-07-13 17:18:00,81,124.9132,5050.0,5.5,5.800000000000001,2.5,607.4744
2025-07-13 17:21:00,81,124.6528,5050.0,5.600000000000001,5.800000000000001,2.6000000000000014,608.668
2025-07-13 17:24:00,81,124.2188,5050.0,5.700000000000003,5.800000000000001,2.5,606.3582
2025-07-13 17:27:00,81,126.6493,5050.0,5.700000000000003,5.800000000000001,2.5,608.4094
2025-07-13 17:30:00,81,126.4757,5050.0,5.700000000000003,5.800000000000001,2.3999999999999986,607.7062
2025-07-13 17:33:00,81,125.3472,5050.0,5.700000000000003,5.800000000000001,2.5,609.1162
2025-07-13 17:36:00,82,126.6493,5050.0,5.600000000000001,5.800000000000001,2.6000000000000014,609.3069
2025-07-13 17:39:00,81,125.6076,5050.0,5.5,5.800000000000001,2.6000000000000014,610.1526
2025-07-13 17:42:00,81,126.0417,5050.0,5.700000000000003,5.800000000000001,2.5,606.2441
2025-07-13 17:45:00,82,125.7813,5050.0,5.600000000000001,5.800000000000001,2.3999999999999986,609.0791
2025-07-13 17:48:00,81,125.3472,5050.0,5.700000000000003,5.800000000000001,2.5,606.8453
2025-07-13 17:51:00,81,124.3056,5050.0,5.700000000000003,5.800000000000001,2.5,609.2388
2025-07-13 17:54:00,82,124.4792,5050.0,5.700000000000003,5.800000000000001,2.5,607.6755
2025-07-13 17:57:00,81,125.0,5050.0,5.600000000000001,5.800000000000001,2.5,606.8549
2025-07-13 18:00:00,80,125.7813,5050.0,5.600000000000001,5.800000000000001,2.5,607.9871
2025-07-13 18:03:00,81,124.0451,5050.0,5.600000000000001,5.800000000000001,2.5,605.3818
2025-07-13 18:06:00,80,126.0417,5050.0,5.600000000000001,5.9,2.5,607.7343
2025-07-13 18:09:00,82,124.6528,5050.0,5.700000000000003,5.800000000000001,2.5,610.7913
2025-07-13 18:12:00,81,124.9132,5051.0,5.600000000000001,5.9,2.5,608.2677
2025-07-13 18:15:00,81,123.7847,5051.0,5.700000000000003,5.800000000000001,2.5,609.1291
2025-07-13 18:18:00,81,124.2188,5051.0,5.700000000000003,5.9,2.3999999999999986,603.3176
2025-07-13 18:21:00,81,122.3958,5051.0,5.600000000000001,5.800000000000001,2.3999999999999986,603.9604
2025-07-13 18:24:00,81,122.743,5051.0,5.700000000000003,5.800000000000001,2.5,603.7599
2025-07-13 18:27:00,81,122.0486,5051.0,5.699999999999996,5.9,2.3000000000000043,604.8828
2025-07-13 18:30:00,80,121.1806,5051.0,5.600000000000001,6.000000000000001,2.3999999999999986,602.0026
