Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-07-16 15:03:00,74,104.0799,5078.0,5.0,6.4,2.400000000000002,556.4971
2025-07-16 15:06:00,75,104.5139,5078.0,5.0,6.4,2.3000000000000043,556.9026
2025-07-16 15:09:00,75,105.4688,5078.0,5.100000000000001,6.4,2.299999999999997,556.9248
2025-07-16 15:12:00,74,103.7326,5078.0,5.0,6.300000000000001,2.299999999999997,560.935
2025-07-16 15:15:00,76,104.1667,5078.0,5.0,6.4,2.299999999999997,559.4221
2025-07-16 15:18:00,76,104.3403,5078.0,5.0,6.4,2.299999999999997,561.9161
2025-07-16 15:21:00,76,104.0799,5078.0,5.0,6.4,2.299999999999997,561.4036
2025-07-16 15:24:00,76,104.2535,5078.0,5.100000000000001,6.300000000000001,2.1999999999999957,560.6555
2025-07-16 15:27:00,74,105.0347,5078.0,5.100000000000001,6.300000000000001,2.1999999999999957,560.399
2025-07-16 15:30:00,75,104.7743,5078.0,5.0,6.300000000000001,2.299999999999997,560.7036
2025-07-16 15:33:00,75,105.5556,5078.0,5.0,6.4,2.299999999999997,560.6075
2025-07-16 15:36:00,76,105.1215,5078.0,5.100000000000001,6.4,2.299999999999997,560.4595
2025-07-16 15:39:00,76,105.2083,5078.0,5.100000000000001,6.4,2.200000000000003,560.8264
2025-07-16 15:42:00,76,105.5556,5078.0,5.099999999999998,6.4,2.3000000000000043,560.7213
2025-07-16 15:45:00,76,105.3819,5079.0,5.199999999999999,6.4,2.200000000000003,560.6576
2025-07-16 15:48:00,75,105.2083,5079.0,5.099999999999998,6.300000000000001,2.3000000000000043,558.0609
2025-07-16 15:51:00,74,105.1215,5079.0,5.099999999999998,6.300000000000001,2.200000000000003,556.5215
2025-07-16 15:54:00,75,105.4688,5079.0,5.0,6.300000000000001,2.3000000000000007,554.6752
2025-07-16 15:57:00,75,104.7743,5079.0,5.100000000000001,6.300000000000001,2.1999999999999993,553.5608
2025-07-16 16:00:00,74,105.0347,5079.0,5.0,6.300000000000001,2.3000000000000007,552.8301
2025-07-16 16:03:00,74,104.2535,5079.0,5.0,6.300000000000001,2.1999999999999993,551.1684
2025-07-16 16:06:00,74,104.7743,5079.0,5.0,6.199999999999999,2.3000000000000007,550.6407
2025-07-16 16:09:00,74,104.1667,5079.0,5.100000000000001,6.300000000000001,2.1999999999999993,550.9731
2025-07-16 16:12:00,74,104.7743,5079.0,5.0,6.300000000000001,2.3000000000000007,553.3206
2025-07-16 16:15:00,74,104.2535,5079.0,5.100000000000001,6.199999999999999,2.1999999999999993,549.5477
2025-07-16 16:18:00,73,103.2986,5079.0,5.100000000000001,6.300000000000001,2.1999999999999993,550.1072
2025-07-16 16:21:00,74,103.7326,5079.0,5.0,6.199999999999999,2.1999999999999993,549.3964
2025-07-16 16:24:00,74,102.9514,5079.0,5.0,6.199999999999999,2.1999999999999993,548.7466
2025-07-16 16:27:00,74,102.5174,5079.0,5.0,6.199999999999999,2.200000000000003,548.4686
2025-07-16 16:30:00,74,101.9965,5079.0,5.100000000000001,6.300000000000001,2.1000000000000014,549.7529
2025-07-16 16:33:00,74,102.4306,5079.0,5.0,6.299999999999999,2.1000000000000014,548.5211
2025-07-16 16:36:00,74,101.2153,5079.0,5.0,6.299999999999999,2.1000000000000014,547.5204
2025-07-16 16:39:00,73,98.17709,5079.0,5.100000000000001,6.3999999999999995,2.0,546.8863
2025-07-16 16:42:00,72,93.48959,5079.0,5.0,6.6000000000000005,1.8999999999999986,534.8723
2025-07-16 16:45:00,72,92.96875,5080.0,4.699999999999999,6.500000000000001,1.9999999999999964,532.5543
2025-07-16 16:48:00,71,93.31597,5080.0,4.699999999999999,6.500000000000001,2.099999999999998,531.969
2025-07-16 16:51:00,72,92.10069,5080.0,4.600000000000001,6.500000000000001,2.1999999999999993,531.7305
2025-07-16 16:54:00,72,92.96875,5080.0,4.699999999999999,6.6000000000000005,2.099999999999998,532.9757
2025-07-16 16:57:00,71,92.10069,5080.0,4.600000000000001,6.6000000000000005,1.9999999999999964,529.7354
2025-07-16 17:00:00,72,91.75347,5080.0,4.699999999999999,6.6000000000000005,2.099999999999998,527.5063
2025-07-16 17:03:00,70,89.14931,5080.0,4.5,6.7,2.099999999999998,527.4605
2025-07-16 17:06:00,69,88.97569,5080.0,4.5,6.6000000000000005,1.9000000000000021,512.1527
2025-07-21 08:24:00,32,69.35764,5080.0,0.0,-2.8999999999999986,0.09999999999999787,201.6253
2025-07-21 08:27:00,49,101.9965,5080.0,1.8999999999999986,3.499999999999999,2.6000000000000014,335.5814
2025-07-21 08:30:00,55,113.368,5080.0,2.8999999999999986,3.8000000000000007,2.3000000000000007,401.6337
2025-07-21 08:33:00,56,112.7604,5080.0,3.5,4.2,1.8999999999999986,416.3294
2025-07-21 08:36:00,56,112.4132,5080.0,3.6999999999999993,4.2,1.6000000000000014,408.0511
2025-07-21 08:39:00,56,111.5451,5080.0,3.8000000000000007,4.3,1.5,411.1095
2025-07-21 08:42:00,57,111.7188,5080.0,3.8000000000000007,4.3,1.5,419.3261
2025-07-21 08:45:00,57,111.2847,5080.0,3.8000000000000007,4.3999999999999995,1.6999999999999993,421.1616
2025-07-21 08:48:00,58,110.8507,5080.0,4.0,4.6000000000000005,1.6999999999999993,431.7097
2025-07-21 08:51:00,61,109.5486,5080.0,4.099999999999998,4.8,1.8000000000000007,443.3425
2025-07-21 08:54:00,61,107.5521,5080.0,4.199999999999999,4.8999999999999995,1.8000000000000007,447.3745
2025-07-21 08:57:00,62,108.4201,5080.0,4.399999999999999,5.2,1.9000000000000021,460.0962
2025-07-21 09:00:00,63,108.5938,5081.0,4.5,5.3,1.8999999999999986,471.3084
2025-07-21 09:03:00,65,111.7188,5081.0,4.699999999999999,5.3999999999999995,1.8999999999999986,493.2225
2025-07-21 09:06:00,66,111.0243,5081.0,4.899999999999999,5.4,1.8000000000000007,490.2975
2025-07-21 09:09:00,65,111.9792,5081.0,4.800000000000001,5.300000000000001,1.7999999999999972,484.7992
2025-07-21 09:12:00,65,111.8924,5081.0,4.699999999999999,5.199999999999999,1.8999999999999986,485.3187
2025-07-21 09:15:00,64,111.9792,5081.0,4.699999999999999,5.199999999999999,1.6999999999999993,475.151
2025-07-21 09:18:00,64,113.8889,5081.0,4.599999999999998,5.1,1.8000000000000007,473.6736
2025-07-21 09:21:00,65,114.2361,5081.0,4.5,5.0,1.8000000000000007,474.9127
2025-07-21 09:24:00,64,112.5868,5081.0,4.599999999999998,5.0,1.8000000000000007,475.2578
2025-07-21 09:27:00,64,112.5868,5081.0,4.599999999999998,5.1,1.8000000000000007,475.2718
2025-07-21 09:30:00,65,113.7153,5081.0,4.600000000000001,5.1,1.6999999999999993,478.128
2025-07-21 09:33:00,66,113.7153,5081.0,4.699999999999999,5.199999999999999,2.0,487.9633
2025-07-21 09:36:00,65,114.6701,5081.0,4.600000000000001,5.1,1.8999999999999986,485.6251
2025-07-21 09:39:00,66,115.3646,5081.0,4.800000000000001,5.200000000000001,1.8999999999999986,487.0505
2025-07-21 09:42:00,66,114.9306,5081.0,4.899999999999999,5.300000000000001,1.9000000000000021,492.6292
2025-07-21 09:45:00,69,116.2326,5081.0,4.800000000000001,5.4,2.1000000000000014,510.3766
2025-07-21 09:48:00,68,116.2326,5081.0,5.099999999999998,5.499999999999999,2.1000000000000014,510.8417
2025-07-21 09:51:00,69,116.4063,5081.0,5.199999999999999,5.499999999999999,2.0,512.3592
2025-07-21 09:54:00,69,116.9271,5081.0,5.100000000000001,5.499999999999999,2.0,515.282
2025-07-21 09:57:00,69,116.4063,5081.0,5.100000000000001,5.499999999999999,2.0,514.3095
2025-07-21 10:00:00,67,117.1875,5082.0,5.100000000000001,5.3999999999999995,2.0,507.7748
2025-07-21 10:03:00,68,116.8403,5082.0,5.199999999999999,5.3999999999999995,2.0,507.8499
2025-07-21 10:06:00,69,115.1042,5082.0,5.199999999999999,5.5,2.0,510.0058
2025-07-21 10:09:00,67,113.368,5082.0,5.100000000000001,5.5,1.8000000000000007,508.8401
2025-07-21 10:12:00,67,113.7153,5082.0,5.100000000000001,5.6,1.8000000000000007,504.2495
2025-07-21 10:15:00,68,114.2361,5082.0,5.100000000000001,5.5,1.8000000000000007,505.7748
2025-07-21 10:18:00,70,113.7153,5082.0,5.199999999999999,5.6,2.1000000000000014,516.9397
2025-07-21 10:21:00,69,113.8889,5082.0,5.100000000000001,5.700000000000001,2.0,514.3942
2025-07-21 10:24:00,70,113.7153,5082.0,5.200000000000003,5.7,2.0,519.0411
2025-07-21 10:27:00,71,114.2361,5082.0,5.300000000000001,5.8,2.1999999999999993,532.8378
2025-07-21 10:30:00,71,115.0174,5082.0,5.400000000000002,5.8999999999999995,2.1999999999999993,534.8453
2025-07-21 10:33:00,73,114.5833,5082.0,5.5,6.1000000000000005,2.3000000000000043,543.032
2025-07-21 10:36:00,72,115.9722,5082.0,5.5,6.1000000000000005,2.1000000000000014,544.9174
2025-07-21 10:39:00,73,115.625,5082.0,5.600000000000001,6.1000000000000005,2.200000000000003,544.7058
2025-07-21 10:42:00,73,115.5382,5082.0,5.600000000000001,6.1000000000000005,2.1000000000000014,544.1315
2025-07-21 10:45:00,76,121.1806,5082.0,5.700000000000003,6.1000000000000005,2.6000000000000014,572.6075
2025-07-21 10:48:00,75,121.007,5082.0,5.800000000000001,6.1000000000000005,2.3000000000000007,566.1666
2025-07-21 10:51:00,75,120.6597,5082.0,5.800000000000001,6.1000000000000005,2.400000000000002,567.4195
2025-07-21 10:54:00,75,120.3993,5082.0,6.0,6.1000000000000005,2.3000000000000007,567.3574
2025-07-21 10:57:00,76,121.1806,5082.0,5.900000000000002,6.200000000000001,2.400000000000002,574.8998
2025-07-21 11:00:00,77,120.8333,5083.0,6.0,6.2,2.200000000000003,578.1832
2025-07-21 11:03:00,77,121.7014,5083.0,6.0,6.2,2.200000000000003,582.5181
2025-07-21 11:06:00,78,122.1354,5083.0,6.099999999999998,6.3,2.3999999999999986,590.9371
2025-07-21 11:09:00,78,122.8299,5083.0,6.0,6.3999999999999995,2.3999999999999986,587.9211
2025-07-21 11:12:00,78,122.3958,5083.0,6.0,6.3,2.3999999999999986,590.1443
2025-07-21 11:15:00,79,122.1354,5083.0,5.900000000000002,6.3,2.4999999999999964,588.8181
2025-07-21 11:18:00,78,122.1354,5083.0,5.800000000000001,6.3,2.599999999999998,588.2948
2025-07-21 11:21:00,80,122.0486,5083.0,6.100000000000001,6.4,2.5,595.3689
2025-07-21 11:24:00,80,121.6146,5083.0,6.100000000000001,6.4,2.3999999999999986,593.19
2025-07-21 11:27:00,80,122.309,5083.0,6.100000000000001,6.4,2.3999999999999986,594.6224
2025-07-21 11:30:00,79,122.309,5083.0,6.100000000000001,6.4,2.5,596.3096
2025-07-21 11:33:00,80,121.0938,5083.0,6.100000000000001,6.3,2.5,596.9399
2025-07-21 11:36:00,78,122.5694,5083.0,6.199999999999999,6.4,2.400000000000002,597.2244
2025-07-21 11:39:00,80,122.0486,5083.0,6.199999999999999,6.4,2.5000000000000036,601.5535
2025-07-21 11:42:00,79,122.9167,5083.0,6.199999999999999,6.4,2.5000000000000036,601.4275
2025-07-21 11:45:00,80,123.3507,5083.0,6.199999999999999,6.4,2.5000000000000036,601.0992
2025-07-21 11:48:00,80,122.4826,5083.0,6.199999999999999,6.300000000000001,2.400000000000002,598.5482
2025-07-21 11:51:00,80,122.4826,5083.0,6.199999999999999,6.4,2.400000000000002,600.8009
2025-07-21 11:54:00,79,122.9167,5083.0,6.199999999999999,6.4,2.5000000000000036,601.1039
2025-07-21 11:57:00,79,122.8299,5083.0,6.100000000000001,6.300000000000001,2.6000000000000014,602.0955
2025-07-21 12:00:00,81,123.1771,5084.0,6.300000000000001,6.5,2.4999999999999964,605.3298
2025-07-21 12:03:00,81,122.9167,5084.0,6.199999999999999,6.4,2.5000000000000036,604.9252
2025-07-21 12:06:00,81,121.0938,5084.0,6.099999999999998,6.4,2.599999999999998,604.495
2025-07-21 12:09:00,80,121.441,5084.0,6.199999999999999,6.4,2.4999999999999964,602.1083
2025-07-21 12:12:00,79,120.3125,5084.0,6.299999999999997,6.5,2.3999999999999986,601.1387
2025-07-21 12:15:00,79,119.3576,5084.0,6.199999999999999,6.300000000000001,2.400000000000002,598.033
2025-07-21 12:18:00,79,118.6632,5084.0,6.199999999999999,6.4,2.3000000000000007,594.0566
2025-07-21 12:21:00,79,118.4896,5084.0,6.099999999999998,6.500000000000001,2.400000000000002,592.1537
2025-07-21 12:24:00,79,117.7083,5084.0,6.099999999999998,6.500000000000001,2.400000000000002,593.2891
2025-07-21 12:27:00,78,117.3611,5084.0,6.099999999999998,6.500000000000001,2.3000000000000007,589.9074
2025-07-21 12:30:00,77,117.6215,5084.0,6.0,6.3999999999999995,2.3000000000000007,588.4625
2025-07-21 12:33:00,79,116.2326,5084.0,6.0,6.3999999999999995,2.3000000000000007,585.283
2025-07-21 12:36:00,79,117.7951,5084.0,5.900000000000002,6.3999999999999995,2.3999999999999986,588.1586
2025-07-21 12:39:00,78,117.7083,5084.0,6.0,6.3999999999999995,2.3000000000000007,586.1161
2025-07-21 12:42:00,79,116.6667,5084.0,6.0,6.3999999999999995,2.3000000000000007,586.6741
2025-07-21 12:45:00,77,117.7083,5084.0,5.900000000000002,6.3999999999999995,2.3999999999999986,586.1697
2025-07-21 12:48:00,77,116.3195,5084.0,6.0,6.3999999999999995,2.3000000000000007,586.9789
2025-07-21 12:51:00,78,116.6667,5084.0,6.099999999999998,6.500000000000001,2.3000000000000007,587.4252
2025-07-21 12:54:00,79,117.6215,5084.0,6.0,6.3999999999999995,2.3999999999999986,586.4102
2025-07-21 12:57:00,78,117.1007,5084.0,5.900000000000002,6.3999999999999995,2.3999999999999986,587.1613
2025-07-21 13:00:00,78,117.1007,5085.0,6.0,6.500000000000001,2.3000000000000007,585.1938
2025-07-21 13:03:00,78,116.6667,5085.0,5.900000000000002,6.500000000000001,2.3999999999999986,586.5547
2025-07-21 13:06:00,78,116.9271,5085.0,6.0,6.500000000000001,2.3999999999999986,584.1656
2025-07-21 13:09:00,79,116.6667,5085.0,6.0,6.500000000000001,2.3000000000000007,586.1006
2025-07-21 13:12:00,78,116.9271,5085.0,6.099999999999998,6.500000000000001,2.3000000000000007,587.7141
2025-07-21 13:15:00,77,117.1007,5085.0,6.0,6.500000000000001,2.3000000000000007,588.3702
2025-07-21 13:18:00,77,117.1007,5085.0,6.0,6.3999999999999995,2.3000000000000007,586.2568
2025-07-21 13:21:00,77,115.625,5085.0,6.0,6.500000000000001,2.3000000000000007,583.0558
2025-07-21 13:24:00,78,115.1042,5085.0,5.900000000000002,6.500000000000001,2.3999999999999986,583.5194
2025-07-21 13:27:00,78,115.9722,5085.0,6.0,6.3999999999999995,2.3000000000000007,583.9694
2025-07-21 13:30:00,76,115.1042,5085.0,5.900000000000002,6.3999999999999995,2.299999999999997,583.2778
2025-07-21 13:33:00,77,116.059,5085.0,5.900000000000002,6.3,2.1999999999999957,578.9086
2025-07-21 13:36:00,78,115.7986,5085.0,5.900000000000002,6.3999999999999995,2.1999999999999957,581.6879
2025-07-21 13:39:00,78,115.8854,5085.0,5.900000000000002,6.3999999999999995,2.3999999999999986,584.068
2025-07-21 13:42:00,77,115.625,5085.0,5.900000000000002,6.3,2.299999999999997,579.3525
2025-07-21 13:45:00,78,116.8403,5085.0,5.900000000000002,6.3999999999999995,2.1999999999999957,576.3802
2025-07-21 13:48:00,77,116.9271,5085.0,5.900000000000002,6.3999999999999995,2.1999999999999957,578.5059
2025-07-21 13:51:00,77,115.9722,5085.0,6.0,6.3,2.099999999999998,579.9216
2025-07-21 13:54:00,77,117.1875,5085.0,5.900000000000002,6.3,2.1999999999999957,578.4875
2025-07-21 13:57:00,77,116.8403,5085.0,5.900000000000002,6.3,2.299999999999997,578.8394
2025-07-21 14:00:00,77,117.2743,5086.0,5.900000000000002,6.3,2.299999999999997,576.2983
2025-07-21 14:03:00,77,117.2743,5086.0,5.800000000000001,6.3,2.299999999999997,576.6718
2025-07-21 14:06:00,77,117.2743,5086.0,5.800000000000001,6.3999999999999995,2.299999999999997,578.3679
2025-07-21 14:09:00,78,117.2743,5086.0,5.899999999999999,6.299999999999999,2.3000000000000007,584.3801
2025-07-21 14:12:00,78,117.6215,5086.0,5.899999999999999,6.4,2.400000000000002,587.2464
2025-07-21 14:15:00,78,116.2326,5086.0,6.0,6.4,2.3000000000000007,581.4346
2025-07-21 14:18:00,78,115.5382,5086.0,5.899999999999999,6.4,2.3000000000000007,582.4047
2025-07-21 14:21:00,77,115.9722,5086.0,5.800000000000001,6.4,2.3999999999999986,580.437
2025-07-21 14:24:00,78,116.3195,5086.0,5.800000000000001,6.4,2.3999999999999986,581.0294
2025-07-21 14:27:00,77,115.5382,5086.0,5.899999999999999,6.300000000000001,2.3000000000000007,581.319
2025-07-21 14:30:00,77,117.1007,5086.0,5.899999999999999,6.4,2.3000000000000007,583.0329
2025-07-21 14:33:00,78,115.625,5086.0,5.899999999999999,6.4,2.400000000000002,582.8127
2025-07-21 14:36:00,78,115.4514,5086.0,6.0,6.4,2.3000000000000007,585.5538
2025-07-21 14:39:00,78,115.191,5086.0,5.900000000000002,6.4,2.3000000000000007,584.4964
2025-07-21 14:42:00,78,115.625,5086.0,6.0,6.4,2.1999999999999993,584.0742
2025-07-21 14:45:00,77,116.2326,5086.0,5.900000000000002,6.4,2.1999999999999993,582.5791
2025-07-21 14:48:00,78,115.5382,5086.0,6.0,6.300000000000001,2.3000000000000007,589.6304
2025-07-21 14:51:00,77,117.1007,5086.0,6.0,6.4,2.400000000000002,587.5707
2025-07-21 14:54:00,78,117.5347,5086.0,5.900000000000002,6.300000000000001,2.400000000000002,584.9724
2025-07-21 14:57:00,77,116.6667,5086.0,5.900000000000002,6.4,2.3000000000000007,583.4415
2025-07-21 15:00:00,79,116.8403,5087.0,5.900000000000002,6.300000000000001,2.3000000000000007,586.4135
2025-07-21 15:03:00,78,116.6667,5087.0,5.900000000000002,6.300000000000001,2.3000000000000007,586.3765
2025-07-21 15:06:00,78,117.6215,5087.0,5.900000000000002,6.4,2.400000000000002,586.5502
2025-07-21 15:09:00,79,116.7535,5087.0,5.900000000000002,6.4,2.4999999999999964,591.2696
2025-07-21 15:12:00,79,117.3611,5087.0,6.199999999999999,6.5,2.200000000000003,591.4797
2025-07-21 15:15:00,79,117.1007,5087.0,5.899999999999999,6.5,2.3999999999999986,593.8954
2025-07-21 15:18:00,79,116.2326,5087.0,5.800000000000001,6.5,2.4999999999999964,593.1358
2025-07-21 15:21:00,79,116.6667,5087.0,6.100000000000001,6.5,2.200000000000003,591.9844
2025-07-21 15:24:00,78,115.7986,5087.0,6.200000000000003,6.5,2.1000000000000014,592.546
2025-07-21 15:27:00,78,116.6667,5087.0,6.0,6.5,2.200000000000003,591.3328
2025-07-21 15:30:00,77,115.8854,5087.0,6.0,6.5,2.299999999999997,591.551
2025-07-21 15:33:00,79,115.8854,5087.0,6.0,6.5,2.200000000000003,591.1002
2025-07-21 15:36:00,79,116.2326,5087.0,6.100000000000001,6.5,2.1999999999999957,592.9147
2025-07-21 15:39:00,78,115.5382,5087.0,6.0,6.4,2.299999999999997,592.0302
2025-07-21 15:42:00,78,115.3646,5087.0,6.0,6.4,2.200000000000003,586.6495
2025-07-21 15:45:00,78,115.1042,5087.0,6.0,6.4,2.200000000000003,585.871
2025-07-21 15:48:00,78,114.7569,5087.0,6.0,6.4,2.1000000000000014,582.5156
2025-07-21 15:51:00,77,114.4965,5087.0,5.899999999999999,6.500000000000001,2.200000000000003,582.3263
2025-07-21 15:54:00,78,114.6701,5087.0,5.800000000000001,6.500000000000001,2.400000000000002,581.373
2025-07-21 15:57:00,77,112.7604,5087.0,5.899999999999999,6.500000000000001,2.200000000000003,577.3491
2025-07-21 16:00:00,76,111.7188,5088.0,5.800000000000001,6.500000000000001,2.1999999999999993,578.0789
2025-07-21 16:03:00,78,110.5903,5088.0,5.800000000000001,6.500000000000001,2.1999999999999993,575.6177
2025-07-21 16:06:00,76,110.2431,5088.0,5.900000000000002,6.6000000000000005,2.099999999999998,571.8868
2025-07-21 16:09:00,77,109.5486,5088.0,5.800000000000001,6.500000000000001,2.3000000000000007,573.2556
2025-07-21 16:12:00,76,107.8125,5088.0,5.699999999999999,6.500000000000001,2.0000000000000036,562.7653
2025-07-22 08:54:00,45,82.63889,5088.0,0.29999999999999716,0.40000000000000036,2.700000000000003,291.5019
2025-07-22 08:57:00,64,119.7917,5088.0,2.6999999999999993,4.5,3.3000000000000007,479.9016
2025-07-22 09:00:00,63,123.1771,5088.0,3.5,4.699999999999999,2.5,472.4269
2025-07-22 09:03:00,69,123.8715,5088.0,4.399999999999999,5.4,2.5,517.7307
2025-07-22 09:06:00,71,120.8333,5088.0,4.699999999999999,5.7,2.3000000000000007,525.4185
2025-07-22 09:09:00,72,124.7396,5088.0,4.799999999999997,5.500000000000001,2.3000000000000007,536.1036
2025-07-22 09:12:00,71,124.1319,5088.0,4.899999999999999,5.5,2.0,527.7509
2025-07-22 09:15:00,70,118.5764,5088.0,4.799999999999997,5.5,1.9000000000000021,515.8868
2025-07-22 09:18:00,68,117.6215,5088.0,4.800000000000001,5.5,1.8999999999999986,514.3397
2025-07-22 09:21:00,68,117.9688,5088.0,4.699999999999999,5.6000000000000005,1.9000000000000021,512.8694
2025-07-22 09:24:00,68,115.5382,5088.0,4.5,5.500000000000001,1.8999999999999986,501.1029
2025-07-22 09:27:00,65,109.5486,5088.0,4.5,5.6000000000000005,1.6000000000000014,491.3206
2025-07-22 09:30:00,65,110.8507,5088.0,4.399999999999999,5.3999999999999995,1.7000000000000028,485.1917
2025-07-22 09:33:00,66,111.5451,5088.0,4.300000000000001,5.3999999999999995,1.8999999999999986,489.8165
2025-07-22 09:36:00,66,109.4618,5089.0,4.199999999999999,5.500000000000001,1.8000000000000007,488.9777
2025-07-22 09:39:00,66,109.4618,5089.0,4.199999999999999,5.500000000000001,1.8000000000000007,487.4565
2025-07-22 09:42:00,65,110.3299,5089.0,4.300000000000001,5.500000000000001,1.8000000000000007,487.5848
2025-07-22 09:45:00,65,109.8958,5089.0,4.300000000000001,5.500000000000001,1.8000000000000007,488.165
2025-07-22 09:48:00,65,110.7639,5089.0,4.300000000000001,5.500000000000001,1.8999999999999986,489.1637
2025-07-22 09:51:00,66,111.7188,5089.0,4.300000000000001,5.4,1.8999999999999986,489.9219
2025-07-22 09:54:00,66,111.0243,5089.0,4.199999999999999,5.5,2.0,494.6011
2025-07-22 09:57:00,67,112.5868,5089.0,4.5,5.6,1.8999999999999986,503.4021
2025-07-22 10:00:00,67,113.368,5089.0,4.5,5.6000000000000005,2.0,501.438
2025-07-22 10:03:00,67,115.8854,5089.0,4.5,5.5,1.8999999999999986,503.2885
2025-07-22 10:06:00,67,116.9271,5089.0,4.5,5.4,1.8999999999999986,504.5816
2025-07-22 10:09:00,69,126.8229,5089.0,4.5,5.3,2.099999999999998,517.2451
2025-07-22 10:12:00,68,129.5139,5089.0,4.599999999999998,4.999999999999999,1.9000000000000021,509.0693
2025-07-22 10:15:00,68,131.684,5089.0,4.599999999999998,4.8999999999999995,2.0,511.0853
2025-07-22 10:18:00,68,134.8958,5089.0,4.699999999999999,4.8999999999999995,2.0,512.4525
2025-07-22 10:21:00,69,135.5035,5089.0,4.799999999999997,4.8999999999999995,1.9000000000000021,520.6174
2025-07-22 10:24:00,70,138.3681,5089.0,4.699999999999999,4.999999999999999,2.0,524.3884
2025-07-22 10:27:00,73,139.9306,5089.0,4.900000000000002,5.1000000000000005,2.3999999999999986,550.6336
2025-07-22 10:30:00,73,138.9757,5089.0,5.0,5.2,2.3000000000000007,551.6041
2025-07-22 10:33:00,73,134.6354,5089.0,5.100000000000001,5.2,2.1999999999999993,550.4594
2025-07-22 10:36:00,73,130.816,5090.0,5.100000000000001,5.3999999999999995,2.1999999999999993,557.7379
2025-07-22 10:39:00,74,127.7778,5090.0,5.300000000000001,5.6,2.1000000000000014,559.3187
2025-07-22 10:42:00,74,126.7361,5090.0,5.199999999999999,5.800000000000001,2.1000000000000014,554.4437
2025-07-22 10:45:00,73,125.3472,5090.0,5.199999999999999,5.6,2.0,545.7737
2025-07-22 10:48:00,72,124.6528,5090.0,5.100000000000001,5.699999999999999,2.0,546.8654
2025-07-22 10:51:00,73,123.0035,5090.0,5.100000000000001,5.6,2.0,547.1432
2025-07-22 10:54:00,73,123.2639,5090.0,5.100000000000001,5.8,2.0,543.0886
2025-08-21 14:48:00,64,99.82639,5090.0,1.5,3.6999999999999993,2.6000000000000014,475.6404
2025-08-21 14:51:00,72,125.8681,5090.0,3.1000000000000014,5.1,2.1999999999999957,521.9077
2025-08-21 14:54:00,68,120.2257,5090.0,3.8999999999999986,5.200000000000001,1.3000000000000043,505.7608
2025-08-21 14:57:00,71,120.8333,5090.0,4.199999999999999,5.5,1.1999999999999993,536.7101
2025-08-21 15:00:00,67,118.4896,5090.0,4.100000000000001,5.1000000000000005,1.0,501.6329
2025-08-21 15:03:00,72,118.5764,5090.0,4.199999999999999,5.6,1.4000000000000021,537.6556
2025-08-21 15:06:00,73,120.3125,5090.0,4.399999999999999,5.8,1.2999999999999972,553.2697
2025-08-21 15:09:00,75,121.441,5090.0,4.600000000000001,5.8999999999999995,1.3999999999999986,563.9187
2025-08-21 15:12:00,74,121.5278,5090.0,4.599999999999998,5.8,1.3000000000000007,560.0637
2025-08-21 15:15:00,75,121.7014,5090.0,4.800000000000001,5.8,1.1999999999999993,562.9318
2025-08-21 15:18:00,74,122.309,5090.0,4.800000000000001,5.8,1.1999999999999993,562.7599
2025-08-21 15:21:00,76,123.2639,5091.0,4.800000000000001,5.8,1.1999999999999993,572.7187
2025-08-21 15:24:00,77,123.0035,5091.0,4.699999999999999,5.8999999999999995,1.3000000000000007,571.5451
2025-08-21 15:27:00,76,123.4375,5091.0,4.800000000000001,5.8999999999999995,1.1999999999999993,569.1115
2025-08-21 15:30:00,76,122.743,5091.0,4.799999999999997,5.8999999999999995,1.1000000000000014,575.0723
2025-08-21 15:33:00,76,122.743,5091.0,4.699999999999999,5.8999999999999995,1.3000000000000007,574.9318
2025-08-21 15:36:00,75,123.6111,5091.0,4.799999999999997,5.8999999999999995,1.2000000000000028,571.1252
2025-08-21 15:39:00,77,123.2639,5091.0,4.799999999999997,5.8999999999999995,1.3000000000000043,579.8784
2025-08-21 15:42:00,76,124.0451,5091.0,4.699999999999999,5.8,1.4000000000000021,577.3828
2025-08-21 15:45:00,77,123.6979,5091.0,4.899999999999999,5.8,1.1000000000000014,577.6655
2025-08-21 15:48:00,77,124.3056,5091.0,4.899999999999999,5.8,1.2000000000000028,577.7878
2025-08-21 15:51:00,76,123.0035,5091.0,4.899999999999999,5.8,1.1000000000000014,578.4221
2025-08-21 15:54:00,77,123.7847,5091.0,4.799999999999997,5.8,1.3000000000000043,577.5632
2025-08-21 15:57:00,77,124.4792,5091.0,4.799999999999997,5.8,1.3000000000000043,578.3263
2025-08-21 16:00:00,77,124.566,5091.0,4.899999999999999,5.8,1.2000000000000028,580.1913
2025-08-21 16:03:00,76,124.9132,5091.0,4.899999999999999,5.9,1.2000000000000028,580.5867
2025-08-21 16:06:00,77,125.3472,5091.0,4.899999999999999,5.9,1.2000000000000028,583.0322
2025-08-21 16:09:00,77,123.8715,5091.0,4.899999999999999,5.8999999999999995,1.2000000000000028,581.7571
2025-08-21 16:12:00,78,131.5972,5091.0,5.0,5.7,1.2999999999999972,595.1436
2025-08-21 16:15:00,80,134.2882,5091.0,5.100000000000001,5.8,1.3999999999999986,604.2439
2025-08-21 16:18:00,80,134.8958,5091.0,5.199999999999996,5.8,1.3000000000000043,604.9373
2025-08-21 16:21:00,82,132.2917,5092.0,5.299999999999997,5.8,1.3000000000000043,613.3918
2025-08-21 16:24:00,81,134.6354,5092.0,5.299999999999997,5.800000000000001,1.3000000000000043,614.16
2025-08-21 16:27:00,82,135.4167,5092.0,5.199999999999999,5.800000000000001,1.3000000000000043,620.4238
2025-08-21 16:30:00,82,131.5104,5092.0,5.199999999999999,5.9,1.3000000000000043,614.7589
2025-08-21 16:33:00,81,134.2882,5092.0,5.199999999999999,6.1,1.3999999999999986,623.022
2025-08-21 16:36:00,82,128.125,5092.0,5.399999999999999,6.0,1.2999999999999972,620.6348
2025-08-21 16:39:00,81,124.2188,5092.0,5.300000000000001,6.199999999999999,1.1000000000000014,604.2975
2025-08-21 16:42:00,80,121.9618,5092.0,5.199999999999999,6.199999999999999,1.2000000000000028,603.6143
2025-08-21 16:45:00,78,120.2257,5092.0,5.0000000000000036,6.2,1.0999999999999943,586.5577
2025-08-21 16:48:00,77,120.7465,5092.0,5.0000000000000036,6.2,1.0999999999999943,588.2812
2025-08-21 16:51:00,78,121.1806,5092.0,5.0000000000000036,6.2,1.0999999999999943,587.0075
2025-08-21 16:54:00,77,120.1389,5092.0,4.900000000000002,6.2,1.1999999999999957,585.898
2025-08-21 16:57:00,78,119.2708,5092.0,5.0000000000000036,6.000000000000001,1.0999999999999943,586.0074
2025-08-21 17:00:00,77,117.9688,5092.0,4.900000000000002,6.2,1.1999999999999957,581.9199
2025-08-21 17:03:00,77,118.2292,5092.0,4.800000000000001,6.1000000000000005,1.2000000000000028,578.169
2025-08-21 17:06:00,76,118.2292,5092.0,4.800000000000001,6.1000000000000005,1.1000000000000014,570.6902
2025-08-21 17:09:00,76,118.0555,5092.0,4.699999999999999,5.8999999999999995,1.2000000000000028,572.2539
2025-08-21 17:12:00,76,119.2708,5092.0,4.800000000000001,6.000000000000001,1.2000000000000028,570.9647
2025-08-21 17:15:00,76,119.0972,5092.0,4.800000000000001,6.000000000000001,1.2000000000000028,573.413
2025-08-21 17:18:00,75,118.9236,5092.0,4.900000000000002,6.000000000000001,1.1000000000000014,570.9468
2025-08-21 17:21:00,77,118.5764,5093.0,4.800000000000001,5.8999999999999995,1.1000000000000014,574.0414
2025-08-21 17:24:00,77,119.7917,5093.0,4.800000000000001,6.000000000000001,1.2000000000000028,572.8044
2025-08-21 17:27:00,76,120.7465,5093.0,4.800000000000001,5.8999999999999995,1.2000000000000028,572.9349
2025-08-21 17:30:00,77,120.3125,5093.0,4.900000000000002,6.000000000000001,1.1000000000000014,575.2266
2025-08-21 17:33:00,76,121.5278,5093.0,4.900000000000002,6.000000000000001,1.1000000000000014,576.8762
2025-08-21 17:36:00,77,120.6597,5093.0,4.900000000000002,6.0,1.1000000000000014,578.3317
2025-08-21 17:39:00,77,121.875,5093.0,4.800000000000001,5.800000000000001,1.1999999999999957,578.1688
2025-08-21 17:42:00,77,122.1354,5093.0,4.800000000000001,5.800000000000001,1.1000000000000014,577.0762
2025-08-21 17:45:00,76,122.743,5093.0,4.900000000000002,5.9,1.1000000000000014,577.7041
2025-08-21 17:48:00,77,123.0035,5093.0,4.900000000000002,5.9,1.1000000000000014,578.9262
2025-08-21 17:51:00,78,122.8299,5093.0,4.900000000000002,5.800000000000001,1.1000000000000014,577.7298
2025-08-21 17:54:00,78,123.2639,5093.0,4.900000000000002,5.800000000000001,1.1999999999999957,580.7452
2025-08-21 17:57:00,78,124.6528,5093.0,4.800000000000001,5.800000000000001,1.1999999999999957,579.7955
2025-08-21 18:00:00,78,123.6111,5093.0,4.900000000000002,5.9,1.1999999999999957,583.0741
2025-08-21 18:03:00,78,124.3056,5093.0,4.900000000000002,5.800000000000001,1.1999999999999957,585.5407
2025-08-21 18:06:00,79,124.4792,5093.0,4.900000000000002,5.800000000000001,1.1999999999999957,585.8011
2025-08-21 18:09:00,79,124.3056,5093.0,5.0000000000000036,5.800000000000001,1.0999999999999943,584.8696
2025-08-21 18:12:00,78,124.2188,5093.0,4.900000000000002,5.9,1.1000000000000014,583.8727
2025-08-21 18:15:00,78,121.9618,5093.0,5.0,6.000000000000001,1.1000000000000014,581.618
2025-08-21 18:18:00,78,122.0486,5093.0,4.899999999999999,5.8999999999999995,1.1000000000000014,579.5167
2025-08-21 18:21:00,77,121.441,5094.0,4.899999999999999,5.8,1.0,570.5021
2025-08-21 18:24:00,76,119.2708,5094.0,4.699999999999999,5.8,0.9999999999999964,557.8066
2025-08-21 18:27:00,74,120.3125,5094.0,4.599999999999998,5.6000000000000005,1.0999999999999979,551.5325
2025-08-21 18:30:00,73,119.0972,5094.0,4.699999999999999,5.6000000000000005,0.9000000000000021,540.6209
2025-08-21 18:33:00,73,117.1007,5094.0,4.5,5.6000000000000005,1.0,537.9382
2025-08-21 18:36:00,72,118.1424,5094.0,4.5,5.3999999999999995,0.8999999999999986,531.5814
2025-08-21 18:39:00,71,118.4896,5094.0,4.399999999999999,5.499999999999999,0.8000000000000043,527.4863
2025-08-21 18:42:00,70,115.5382,5094.0,4.300000000000001,5.3999999999999995,0.9000000000000021,524.1309
2025-08-21 18:45:00,71,113.4549,5094.0,4.199999999999999,5.3999999999999995,0.9000000000000021,518.3414
2025-08-21 18:48:00,69,114.1493,5094.0,4.199999999999999,5.6000000000000005,0.8000000000000007,510.1035
2025-08-21 18:51:00,69,113.7153,5094.0,4.200000000000003,5.3999999999999995,0.8999999999999986,512.3145
2025-08-21 18:54:00,69,112.5868,5094.0,4.199999999999999,5.3999999999999995,1.0,511.5686
2025-08-21 18:57:00,70,112.1528,5094.0,4.199999999999999,5.500000000000001,1.0,512.2482
2025-08-21 19:00:00,69,113.8021,5094.0,4.100000000000001,5.3999999999999995,0.8000000000000007,512.5739
2025-08-21 19:03:00,69,112.7604,5094.0,4.199999999999999,5.500000000000001,1.0,508.3215
2025-08-21 19:06:00,69,110.2431,5094.0,4.199999999999999,5.500000000000001,1.0,509.7522
2025-08-21 19:09:00,70,112.7604,5094.0,4.300000000000001,5.500000000000001,1.0,512.3417
2025-08-21 19:12:00,69,114.3229,5094.0,4.199999999999999,5.500000000000001,0.8999999999999986,512.0275
2025-08-21 19:15:00,69,112.7604,5094.0,4.199999999999999,5.4,1.0,508.9949
2025-08-21 19:18:00,69,113.1944,5094.0,4.199999999999999,5.500000000000001,0.8999999999999986,512.072
2025-08-21 19:21:00,69,114.3229,5095.0,4.199999999999999,5.3999999999999995,0.8999999999999986,508.8863
2025-08-21 19:24:00,68,113.1944,5095.0,4.199999999999999,5.3999999999999995,0.8000000000000007,505.2255
2025-08-21 19:27:00,69,113.1944,5095.0,4.099999999999998,5.3999999999999995,0.9000000000000021,504.857
2025-08-21 19:30:00,67,114.3229,5095.0,4.100000000000001,5.299999999999999,0.8999999999999986,501.0386
2025-08-21 19:33:00,69,113.368,5095.0,4.100000000000001,5.199999999999999,1.0,510.5944
2025-08-21 19:36:00,68,115.1042,5095.0,4.0,5.300000000000001,1.0,500.1157
2025-08-21 19:39:00,68,113.368,5095.0,4.100000000000001,5.1,1.0,502.5445
2025-08-21 19:42:00,68,114.7569,5095.0,4.099999999999998,5.200000000000001,0.9000000000000021,504.1058
2025-08-21 19:45:00,68,113.8021,5095.0,4.0,5.200000000000001,1.0,503.9758
2025-08-21 19:48:00,68,115.9722,5095.0,4.0,5.200000000000001,1.0,504.1163
2025-08-21 19:51:00,68,114.5833,5095.0,4.199999999999999,5.300000000000001,1.0,512.7745
2025-08-21 19:54:00,68,115.5382,5095.0,4.099999999999998,5.300000000000001,0.9000000000000021,506.8093
2025-08-21 19:57:00,69,114.6701,5095.0,4.100000000000001,5.300000000000001,1.1999999999999993,508.2003
2025-08-21 20:00:00,68,115.1042,5095.0,4.199999999999999,5.300000000000001,1.0,507.9911
2025-08-21 20:03:00,69,116.3195,5095.0,4.099999999999998,5.300000000000001,1.1000000000000014,508.7552
2025-08-21 20:06:00,68,115.8854,5095.0,4.300000000000001,5.300000000000001,0.8999999999999986,508.8511
2025-08-21 20:09:00,69,118.0555,5095.0,4.199999999999999,5.4,0.8999999999999986,512.5963
2025-08-21 20:12:00,69,116.7535,5095.0,4.199999999999999,5.4,1.0,513.4785
2025-08-21 20:15:00,69,119.0972,5095.0,4.300000000000001,5.4,1.0,516.9564
2025-08-21 20:18:00,68,116.9271,5095.0,4.400000000000002,5.4,0.8999999999999986,514.3291
2025-08-21 20:21:00,69,118.0555,5096.0,4.400000000000002,5.3999999999999995,0.8999999999999986,516.9181
2025-08-21 20:24:00,69,116.6667,5096.0,4.300000000000001,5.5,1.0,516.9164
2025-08-21 20:27:00,69,116.7535,5096.0,4.199999999999999,5.5,1.0,515.5629
2025-08-21 20:30:00,70,116.059,5096.0,4.400000000000002,5.4,1.0,519.9628
2025-08-21 20:33:00,70,115.625,5096.0,4.400000000000002,5.5,1.0,520.2859
2025-08-21 20:36:00,70,116.8403,5096.0,4.400000000000002,5.5,1.0,519.0224
2025-08-21 20:39:00,70,116.7535,5096.0,4.300000000000001,5.5,0.8999999999999986,520.5305
2025-08-21 20:42:00,70,117.7951,5096.0,4.400000000000002,5.5,1.0,523.6417
2025-08-21 20:45:00,71,116.4931,5096.0,4.400000000000002,5.5,1.0,521.7653
2025-08-21 20:48:00,71,118.2292,5096.0,4.400000000000002,5.5,1.0,526.9473
2025-08-21 20:51:00,71,115.5382,5096.0,4.400000000000002,5.6,1.0,526.381
2025-08-21 20:54:00,71,116.9271,5096.0,4.400000000000002,5.6,1.0,524.8967
2025-08-21 20:57:00,70,114.7569,5096.0,4.300000000000001,5.6,1.0,519.7191
2025-08-21 21:00:00,71,114.5833,5096.0,4.300000000000001,5.6,1.1000000000000014,527.1815
2025-08-21 21:03:00,70,114.7569,5096.0,4.300000000000001,5.6,1.1000000000000014,524.9301
2025-08-21 21:06:00,70,113.2813,5096.0,4.300000000000001,5.6,1.0,526.3692
2025-08-21 21:09:00,70,115.3646,5096.0,4.400000000000002,5.6,1.0,527.1835
2025-08-21 21:12:00,69,112.3264,5096.0,4.400000000000002,5.6,0.8999999999999986,519.4426
2025-08-21 21:15:00,70,113.1944,5096.0,4.300000000000001,5.6,1.0,520.6629
2025-08-21 21:18:00,70,113.6285,5096.0,4.399999999999999,5.699999999999999,1.0,523.123
2025-08-21 21:21:00,69,112.934,5097.0,4.300000000000001,5.699999999999999,1.0,517.4186
2025-08-21 21:24:00,71,114.3229,5097.0,4.299999999999997,5.699999999999999,1.1000000000000014,524.6067
2025-08-21 21:27:00,70,116.8403,5097.0,4.399999999999999,5.699999999999999,1.0,524.9774
2025-08-21 21:30:00,71,113.8021,5097.0,4.399999999999999,5.699999999999999,1.1000000000000014,527.5521
2025-08-21 21:33:00,70,113.1944,5097.0,4.5,5.6,1.0,527.6484
2025-08-21 21:36:00,71,115.7986,5097.0,4.399999999999999,5.699999999999999,1.0,529.7846
2025-08-21 21:39:00,71,114.3229,5097.0,4.399999999999999,5.699999999999999,1.0,527.9727
2025-08-21 21:42:00,71,113.6285,5097.0,4.399999999999999,5.699999999999999,1.1000000000000014,530.0065
2025-08-21 21:45:00,70,115.7986,5097.0,4.5,5.799999999999999,1.0,528.9536
2025-08-21 21:48:00,71,113.8889,5097.0,4.5,5.799999999999999,1.0,528.5612
2025-08-21 21:51:00,70,112.7604,5097.0,4.399999999999999,5.799999999999999,1.0,528.5399
2025-08-21 21:54:00,71,115.0174,5097.0,4.5,5.699999999999999,1.0,528.7365
2025-08-21 21:57:00,71,113.7153,5097.0,4.399999999999999,5.699999999999999,1.0,531.5515
2025-08-21 22:00:00,71,114.2361,5097.0,4.5,5.699999999999999,1.0,530.1115
2025-08-21 22:03:00,72,115.8854,5097.0,4.399999999999999,5.799999999999999,1.0,530.6132
2025-08-21 22:06:00,71,111.9792,5097.0,4.399999999999999,5.8,1.0,528.1233
2025-08-21 22:09:00,71,113.2813,5097.0,4.399999999999999,5.9,1.1000000000000014,529.4491
2025-08-21 22:12:00,71,113.6285,5097.0,4.399999999999999,5.699999999999999,1.1000000000000014,527.1318
2025-08-21 22:15:00,72,113.4549,5097.0,4.399999999999999,5.800000000000001,1.1000000000000014,526.7546
2025-08-21 22:18:00,71,115.625,5097.0,4.300000000000001,5.699999999999999,1.0999999999999979,528.2496
2025-08-21 22:21:00,71,113.2813,5098.0,4.400000000000002,5.699999999999999,1.0999999999999979,526.9106
2025-08-21 22:24:00,70,114.3229,5098.0,4.300000000000001,5.6,1.0,518.6571
2025-08-21 22:27:00,70,115.7986,5098.0,4.5,5.6,0.8999999999999986,519.6686
2025-08-21 22:30:00,69,114.9306,5098.0,4.399999999999999,5.6,1.0,520.2089
2025-08-21 22:33:00,70,116.7535,5098.0,4.399999999999999,5.6,1.0,521.2745
2025-08-21 22:36:00,70,114.9306,5098.0,4.399999999999999,5.6,1.0,520.2215
2025-08-21 22:39:00,70,115.9722,5098.0,4.399999999999999,5.6,0.9000000000000021,517.0197
2025-08-21 22:42:00,70,114.6701,5098.0,4.399999999999999,5.6,1.0,520.3674
2025-08-21 22:45:00,70,114.4965,5098.0,4.5,5.699999999999999,0.9000000000000021,517.8846
2025-08-21 22:48:00,69,116.059,5098.0,4.399999999999999,5.6,0.9000000000000021,514.7164
2025-08-21 22:51:00,69,114.2361,5098.0,4.399999999999999,5.6,0.9000000000000021,519.7252
2025-08-21 22:54:00,68,116.059,5098.0,4.300000000000001,5.6,1.0,515.7545
2025-08-21 22:57:00,69,115.0174,5098.0,4.300000000000001,5.6,1.0999999999999979,515.2975
2025-08-21 23:00:00,69,116.3195,5098.0,4.300000000000001,5.6,1.0,516.3965
2025-08-21 23:03:00,69,111.7188,5098.0,4.300000000000001,5.6,1.0,515.2108
2025-08-21 23:06:00,69,112.5868,5098.0,4.300000000000001,5.699999999999999,1.0,512.3846
2025-08-21 23:09:00,70,111.7188,5098.0,4.400000000000002,5.800000000000001,1.0999999999999979,517.5431
2025-08-21 23:12:00,69,113.4549,5098.0,4.300000000000001,5.700000000000001,1.0,510.3664
2025-08-21 23:15:00,69,112.4132,5098.0,4.400000000000002,5.800000000000001,1.0,513.3945
2025-08-21 23:18:00,69,113.6285,5098.0,4.300000000000001,5.700000000000001,1.0,514.4468
2025-08-21 23:21:00,70,112.7604,5099.0,4.300000000000001,5.699999999999999,1.0,520.3075
2025-08-21 23:24:00,70,110.7639,5099.0,4.399999999999999,5.699999999999999,1.0,521.4574
2025-08-21 23:27:00,70,110.8507,5099.0,4.399999999999999,5.699999999999999,1.0,517.8489
2025-08-21 23:30:00,71,109.8958,5099.0,4.399999999999999,5.800000000000001,1.0,523.1398
2025-08-21 23:33:00,71,111.4583,5099.0,4.399999999999999,5.800000000000001,1.0,520.5912
2025-08-21 23:36:00,70,110.2431,5099.0,4.399999999999999,5.800000000000001,1.0,520.4755
2025-08-21 23:39:00,70,110.2431,5099.0,4.399999999999999,5.699999999999999,0.9000000000000021,515.9045
2025-08-21 23:42:00,70,108.5069,5099.0,4.399999999999999,5.800000000000001,1.0,518.2339
2025-08-21 23:45:00,69,110.1563,5099.0,4.399999999999999,5.800000000000001,0.9000000000000021,517.8582
2025-08-21 23:48:00,71,109.809,5099.0,4.399999999999999,5.9,1.1000000000000014,525.8252
2025-08-21 23:51:00,71,111.7188,5099.0,4.300000000000001,5.800000000000001,1.0,520.6862
2025-08-21 23:54:00,70,108.4201,5099.0,4.399999999999999,5.9,1.0,519.4934
2025-08-22 12:48:00,48,85.9375,5099.0,0.40000000000000213,0.3999999999999986,2.8999999999999986,302.4257
2025-08-22 12:51:00,63,108.8542,5099.0,2.1999999999999993,4.4,2.1999999999999993,462.5287
2025-08-22 12:54:00,64,112.3264,5099.0,3.1999999999999993,5.199999999999999,1.8000000000000007,501.1483
2025-08-22 12:57:00,68,111.632,5099.0,3.8000000000000007,5.6000000000000005,1.2999999999999972,504.1088
2025-08-22 13:00:00,68,111.2847,5099.0,4.0,5.6000000000000005,1.1999999999999993,506.5104
2025-08-22 13:03:00,70,111.8924,5099.0,4.199999999999999,5.700000000000001,1.1000000000000014,516.8157
2025-08-22 13:06:00,70,111.0243,5099.0,4.199999999999999,5.800000000000001,1.2000000000000028,521.0178
2025-08-22 13:09:00,70,110.3299,5099.0,4.300000000000001,5.9,1.1000000000000014,521.3816
2025-08-22 13:12:00,71,110.1563,5100.0,4.100000000000001,5.9,1.1000000000000014,523.0021
2025-08-22 13:15:00,70,109.2882,5100.0,4.300000000000001,5.9,1.0,521.5244
2025-08-22 13:18:00,70,109.375,5100.0,4.200000000000003,5.9,1.1000000000000014,523.3771
2025-08-22 13:21:00,71,109.8958,5100.0,4.300000000000001,5.9,1.0,523.0291
2025-08-22 13:24:00,71,111.632,5100.0,4.200000000000003,5.9,1.1000000000000014,525.3483
2025-08-22 13:27:00,71,113.4549,5100.0,4.200000000000003,5.9,1.1000000000000014,527.4333
2025-08-22 13:30:00,70,114.0625,5100.0,4.200000000000003,5.7,1.1000000000000014,529.3972
2025-08-22 13:33:00,72,114.3229,5100.0,4.300000000000001,5.8,1.0999999999999979,535.489
2025-08-22 13:36:00,72,112.4132,5100.0,4.300000000000001,5.800000000000001,1.0999999999999979,536.8922
2025-08-22 13:39:00,71,111.8924,5100.0,4.300000000000001,5.700000000000001,1.0999999999999979,534.7373
2025-08-22 13:42:00,72,110.8507,5100.0,4.199999999999999,5.800000000000001,1.0999999999999979,534.3649
2025-08-22 13:45:00,71,111.9792,5100.0,4.199999999999999,6.0,1.0999999999999979,533.4113
2025-08-22 13:48:00,72,111.5451,5100.0,4.199999999999999,5.9,1.0999999999999979,535.6186
2025-08-22 13:51:00,72,113.2813,5100.0,4.199999999999999,5.9,1.0999999999999979,538.0051
2025-08-22 13:54:00,72,113.368,5100.0,4.300000000000001,5.800000000000001,0.9999999999999964,536.2874
2025-08-22 13:57:00,72,113.8889,5100.0,4.300000000000001,5.700000000000001,0.9999999999999964,535.1608
2025-08-22 14:00:00,72,113.8889,5100.0,4.300000000000001,5.700000000000001,1.0999999999999979,536.1211
2025-08-22 14:03:00,72,114.0625,5100.0,4.399999999999999,5.700000000000001,0.8999999999999986,535.4121
2025-08-22 14:06:00,72,114.1493,5100.0,4.300000000000001,5.699999999999999,0.9999999999999964,537.1252
2025-08-22 14:09:00,71,116.8403,5100.0,4.199999999999999,5.699999999999999,1.0999999999999979,538.9656
2025-08-22 14:12:00,73,115.8854,5101.0,4.399999999999999,5.700000000000001,1.1000000000000014,540.4242
2025-08-22 14:15:00,73,116.059,5101.0,4.199999999999999,5.700000000000001,1.1999999999999993,540.9084
2025-08-22 14:18:00,73,115.625,5101.0,4.399999999999999,5.800000000000001,1.0,541.3433
2025-08-22 14:21:00,73,114.7569,5101.0,4.399999999999999,5.699999999999999,1.0,540.0154
2025-08-22 14:24:00,71,115.1042,5101.0,4.199999999999999,5.699999999999999,1.1999999999999993,540.1289
2025-08-22 14:27:00,73,114.9306,5101.0,4.399999999999999,5.699999999999999,1.1000000000000014,544.3278
2025-08-22 14:30:00,73,115.0174,5101.0,4.399999999999999,5.8999999999999995,1.1000000000000014,541.8104
2025-08-22 14:33:00,73,114.0625,5101.0,4.399999999999999,5.8,1.0,542.739
2025-08-22 14:36:00,72,113.4549,5101.0,4.399999999999999,5.8,1.0,536.9895
2025-08-22 14:39:00,71,114.9306,5101.0,4.299999999999997,5.8,1.0,533.5514
2025-08-22 14:42:00,71,114.9306,5101.0,4.299999999999997,5.699999999999999,1.1000000000000014,532.7534
2025-08-22 14:45:00,72,114.4965,5101.0,4.399999999999999,5.699999999999999,1.0,534.0597
2025-08-22 14:48:00,71,113.6285,5101.0,4.300000000000001,5.699999999999999,1.0,534.8891
2025-08-22 14:51:00,71,113.368,5101.0,4.300000000000001,5.699999999999999,1.0,527.9493
2025-08-22 14:54:00,71,112.1528,5101.0,4.300000000000001,5.699999999999999,0.8999999999999986,529.3879
2025-08-22 14:57:00,69,110.8507,5101.0,4.199999999999999,5.6,1.0,521.2122
2025-08-22 15:00:00,70,111.9792,5101.0,4.0,5.6,1.0999999999999979,522.3676
2025-08-22 15:03:00,70,112.4132,5101.0,4.099999999999998,5.6,0.8999999999999986,522.28
2025-08-22 15:06:00,70,112.4132,5101.0,4.300000000000001,5.699999999999999,0.8999999999999986,521.5107
2025-08-22 15:09:00,70,110.1563,5101.0,4.0,5.699999999999999,0.9999999999999964,521.603
2025-08-22 15:12:00,71,109.9826,5102.0,4.199999999999999,5.800000000000001,1.1000000000000014,529.9719
2025-08-22 15:15:00,70,108.4201,5102.0,4.199999999999999,5.800000000000001,1.0,528.7811
2025-08-22 15:18:00,70,106.9445,5102.0,4.099999999999998,5.800000000000001,1.1000000000000014,525.3295
2025-08-22 15:21:00,71,107.1181,5102.0,4.099999999999998,5.9,1.1000000000000014,524.8002
2025-08-22 15:24:00,71,106.5104,5102.0,4.199999999999999,5.9,1.0,526.8839
2025-08-22 15:27:00,70,107.6389,5102.0,4.199999999999999,5.800000000000001,1.0,525.6128
2025-08-22 15:30:00,70,107.9861,5102.0,4.199999999999999,5.800000000000001,1.0,527.1338
2025-08-22 15:33:00,70,107.7257,5102.0,4.199999999999999,5.9,1.0,525.4001
2025-08-22 15:36:00,71,108.0729,5102.0,4.199999999999999,5.9,1.0,527.6945
2025-08-22 15:39:00,71,108.2465,5102.0,4.199999999999999,5.800000000000001,1.0,530.2566
2025-08-22 15:42:00,71,109.375,5102.0,4.300000000000001,5.9,1.0,535.7974
2025-08-22 15:45:00,71,109.4618,5102.0,4.199999999999999,6.0,1.2000000000000028,535.7258
2025-08-22 15:48:00,71,109.1146,5102.0,4.300000000000001,6.0,1.0,535.1914
2025-08-22 15:51:00,72,111.2847,5102.0,4.199999999999999,6.0,1.2000000000000028,536.6495
2025-08-22 15:54:00,72,111.632,5102.0,4.399999999999999,6.0,1.0000000000000036,542.3665
2025-08-22 15:57:00,73,112.5868,5102.0,4.399999999999999,5.9,1.0999999999999979,543.5433
2025-08-22 16:00:00,73,111.9792,5102.0,4.300000000000001,5.9,1.0000000000000036,545.5082
2025-08-22 16:03:00,72,111.5451,5102.0,4.300000000000001,6.0,1.0000000000000036,544.611
2025-08-22 16:06:00,72,111.9792,5102.0,4.399999999999999,5.800000000000001,1.0000000000000036,540.3342
2025-08-22 16:09:00,71,111.0243,5102.0,4.399999999999999,5.800000000000001,1.0000000000000036,536.4948
2025-08-22 16:12:00,72,110.8507,5103.0,4.200000000000003,5.800000000000001,1.1000000000000014,539.0139
2025-08-22 16:15:00,72,110.8507,5103.0,4.300000000000001,5.9,1.1000000000000014,539.0424
2025-08-22 16:18:00,71,110.8507,5103.0,4.399999999999999,5.800000000000001,1.0000000000000036,540.0395
2025-08-22 16:21:00,72,110.5903,5103.0,4.300000000000001,5.9,1.0000000000000036,539.3148
2025-08-22 16:24:00,72,109.375,5103.0,4.300000000000001,6.0,1.1000000000000014,540.3035
2025-08-22 16:27:00,72,108.941,5103.0,4.300000000000001,5.800000000000001,1.1000000000000014,538.1111
2025-08-22 16:30:00,71,109.375,5103.0,4.399999999999999,5.9,0.9000000000000021,537.1539
2025-08-22 16:33:00,72,108.941,5103.0,4.200000000000003,6.000000000000001,1.1000000000000014,538.5981
2025-08-22 16:36:00,72,108.2465,5103.0,4.300000000000001,6.000000000000001,1.1000000000000014,537.1173
2025-08-22 16:39:00,71,108.941,5103.0,4.200000000000003,6.000000000000001,1.1000000000000014,536.5444
2025-08-22 16:42:00,72,107.6389,5103.0,4.199999999999999,6.000000000000001,1.0000000000000036,538.6573
2025-08-22 16:45:00,71,107.7257,5103.0,4.300000000000001,6.000000000000001,1.1000000000000014,538.6319
2025-08-22 16:48:00,72,106.7708,5103.0,4.300000000000001,6.1000000000000005,1.0000000000000036,537.8103
2025-08-22 16:51:00,72,107.1181,5103.0,4.300000000000001,6.2,1.0000000000000036,537.8702
2025-08-22 16:54:00,71,106.8576,5103.0,4.399999999999999,6.2,1.0000000000000036,539.4846
2025-08-22 16:57:00,72,107.1181,5103.0,4.200000000000003,6.1,1.1000000000000014,537.6726
2025-08-22 17:00:00,72,107.5521,5103.0,4.300000000000001,6.1,1.1000000000000014,543.8354
2025-08-22 17:03:00,73,107.2049,5103.0,4.200000000000003,6.1,1.1000000000000014,538.2756
2025-08-22 17:06:00,72,108.0729,5103.0,4.300000000000001,6.0,1.0000000000000036,537.5573
2025-08-22 17:09:00,72,107.7257,5103.0,4.300000000000001,6.0,1.0000000000000036,539.1243
2025-08-22 17:12:00,71,107.2917,5104.0,4.300000000000001,6.0,1.0000000000000036,539.6202
2025-08-22 17:15:00,72,106.7708,5104.0,4.300000000000001,6.0,1.0999999999999979,541.5784
2025-08-22 17:18:00,72,106.7708,5104.0,4.300000000000001,6.1,1.0000000000000036,540.6837
2025-08-22 17:21:00,72,106.7708,5104.0,4.199999999999999,6.1,1.0999999999999979,540.5691
2025-08-22 17:24:00,72,107.9861,5104.0,4.300000000000001,6.0,0.9999999999999964,541.7398
2025-08-22 17:27:00,72,106.9445,5104.0,4.199999999999999,6.1,1.0999999999999979,539.3445
2025-08-22 17:30:00,72,106.684,5104.0,4.199999999999999,6.1,1.0999999999999979,540.2743
2025-08-22 17:33:00,72,106.684,5104.0,4.199999999999999,6.1,1.0999999999999979,541.8928
2025-08-22 17:36:00,71,106.684,5104.0,4.199999999999999,6.2,1.0999999999999979,540.0894
2025-08-22 17:39:00,72,107.2049,5104.0,4.199999999999999,6.2,1.0999999999999979,542.1122
2025-08-22 17:42:00,72,106.9445,5104.0,4.300000000000001,6.2,0.9999999999999964,540.5244
2025-08-22 17:45:00,72,107.2049,5104.0,4.199999999999999,6.2,1.0999999999999979,540.0534
2025-08-22 17:48:00,71,108.0729,5104.0,4.199999999999999,6.2,1.0000000000000036,537.5847
2025-08-22 17:51:00,72,106.7708,5104.0,4.199999999999999,6.1000000000000005,1.0999999999999979,538.2179
2025-08-22 17:54:00,72,107.1181,5104.0,4.300000000000001,6.2,0.9999999999999964,539.1353
2025-08-22 17:57:00,72,106.684,5104.0,4.199999999999999,6.1000000000000005,1.0000000000000036,539.3274
