Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-08-29 14:06:00,70,110.8507,5131.0,4.199999999999999,5.699999999999999,0.8999999999999986,518.5967
2025-08-29 14:09:00,70,110.5903,5131.0,4.099999999999998,5.699999999999999,0.8999999999999986,518.9459
2025-08-29 14:12:00,70,109.809,5131.0,4.0,5.6,0.9999999999999964,520.0035
2025-08-29 14:15:00,69,109.809,5131.0,4.0,5.5,0.9000000000000021,512.2734
2025-08-29 14:18:00,69,109.7222,5131.0,3.8999999999999986,5.5,1.0000000000000036,512.4659
2025-08-29 14:21:00,70,109.9826,5131.0,4.0,5.5,0.9000000000000021,514.7786
2025-08-29 14:24:00,69,110.5903,5131.0,4.0,5.6,0.9999999999999964,514.6332
2025-08-29 14:27:00,69,110.3299,5131.0,4.0,5.6,0.9999999999999964,514.7365
2025-08-29 14:30:00,70,109.8958,5131.0,4.100000000000001,5.5,0.9999999999999964,513.4114
2025-08-29 14:33:00,69,109.375,5131.0,4.0,5.6,0.9000000000000021,513.911
2025-08-29 14:36:00,69,108.5938,5131.0,4.0,5.699999999999999,0.9000000000000021,513.6669
2025-08-29 14:39:00,69,107.8125,5131.0,4.0,5.699999999999999,0.9000000000000021,511.5699
2025-08-29 14:42:00,69,108.8542,5132.0,4.0,5.6,0.9999999999999964,513.1536
2025-08-29 14:45:00,70,108.4201,5132.0,4.100000000000001,5.6,0.9000000000000021,512.5046
2025-08-29 14:48:00,68,108.1597,5132.0,4.100000000000001,5.699999999999999,0.9999999999999964,513.1301
2025-08-29 14:51:00,69,107.9861,5132.0,4.100000000000001,5.6,0.9000000000000021,513.9642
2025-08-29 14:54:00,68,108.1597,5132.0,4.0,5.6,0.9999999999999964,513.2435
2025-08-29 14:57:00,68,107.5521,5132.0,4.0,5.6,1.0000000000000036,513.0549
2025-08-29 15:00:00,69,108.2465,5132.0,4.0,5.6,1.0000000000000036,512.8864
2025-08-29 15:03:00,69,108.941,5132.0,4.0,5.6,1.0000000000000036,512.9966
2025-08-29 15:06:00,70,108.5069,5132.0,3.8999999999999986,5.699999999999999,1.0999999999999979,520.1112
2025-08-29 15:09:00,70,108.2465,5132.0,4.100000000000001,5.799999999999999,0.9999999999999964,519.6846
2025-08-29 15:12:00,70,108.5938,5132.0,4.100000000000001,5.8,0.9999999999999964,521.0428
2025-08-29 15:15:00,70,109.809,5132.0,4.100000000000001,5.699999999999999,0.9999999999999964,520.4154
2025-08-29 15:18:00,70,109.7222,5132.0,4.100000000000001,5.799999999999999,0.9999999999999964,521.7504
2025-08-29 15:21:00,70,110.1563,5132.0,4.199999999999999,5.699999999999999,0.8999999999999986,521.6025
2025-08-29 15:24:00,70,109.7222,5132.0,4.099999999999998,5.699999999999999,1.0,523.1571
2025-08-29 15:27:00,69,109.1146,5132.0,4.199999999999999,5.699999999999999,1.0,521.5665
2025-08-29 15:30:00,71,110.5903,5132.0,4.099999999999998,5.699999999999999,0.8999999999999986,520.6175
2025-08-29 15:33:00,70,109.8958,5132.0,4.0,5.699999999999999,0.9999999999999964,522.5399
2025-08-29 15:36:00,71,109.7222,5132.0,4.0,5.699999999999999,0.9999999999999964,522.4395
2025-08-29 15:39:00,70,110.4167,5132.0,4.199999999999999,5.699999999999999,1.0,521.6867
2025-08-29 15:42:00,71,110.3299,5133.0,4.199999999999999,5.699999999999999,0.7999999999999972,521.7214
2025-08-29 15:45:00,71,110.5903,5133.0,4.100000000000001,5.699999999999999,0.9999999999999964,521.0591
2025-08-29 15:48:00,71,110.1563,5133.0,4.100000000000001,5.699999999999999,1.0999999999999979,523.7428
2025-08-29 15:51:00,71,110.3299,5133.0,4.100000000000001,5.699999999999999,0.9999999999999964,520.9963
2025-08-29 15:54:00,71,109.7222,5133.0,4.100000000000001,5.699999999999999,0.9999999999999964,524.0402
2025-08-29 15:57:00,70,111.7188,5133.0,4.199999999999999,5.699999999999999,0.8999999999999986,521.4671
2025-08-29 16:00:00,70,111.632,5133.0,4.099999999999998,5.6,1.0,523.7052
2025-08-29 16:03:00,71,111.2847,5133.0,4.0,5.6,0.9999999999999964,521.0206
2025-08-29 16:06:00,71,112.8472,5133.0,4.100000000000001,5.6,0.9999999999999964,525.5229
2025-08-29 16:09:00,71,111.9792,5133.0,4.300000000000001,5.6,0.8999999999999986,524.5326
2025-08-29 16:12:00,70,111.4583,5133.0,4.099999999999998,5.700000000000001,1.1000000000000014,525.0226
2025-08-29 16:15:00,71,112.4132,5133.0,4.199999999999999,5.6,0.8999999999999986,525.0162
2025-08-29 16:18:00,70,112.934,5133.0,4.199999999999999,5.700000000000001,1.0,525.8261
2025-08-29 16:21:00,71,112.1528,5133.0,4.099999999999998,5.699999999999999,1.0,523.671
2025-08-29 16:24:00,70,111.7188,5133.0,4.300000000000001,5.6,1.0,525.7978
2025-08-29 16:27:00,71,112.1528,5133.0,4.199999999999999,5.699999999999999,0.8999999999999986,523.1663
2025-08-29 16:30:00,70,111.1111,5133.0,4.300000000000001,5.699999999999999,0.8999999999999986,524.4319
2025-08-29 16:33:00,71,111.1979,5133.0,4.099999999999998,5.699999999999999,0.8999999999999986,522.7788
2025-08-29 16:36:00,71,111.1979,5133.0,4.199999999999999,5.699999999999999,1.0,521.4802
2025-08-29 16:39:00,70,109.8958,5133.0,4.199999999999999,5.6,0.8999999999999986,515.738
2025-08-29 16:42:00,71,110.8507,5134.0,4.099999999999998,5.6,0.8999999999999986,522.2884
2025-08-29 16:45:00,70,110.1563,5134.0,4.099999999999998,5.699999999999999,0.8999999999999986,519.2516
2025-08-29 16:48:00,70,110.8507,5134.0,4.199999999999999,5.699999999999999,0.8999999999999986,519.6091
2025-08-29 16:51:00,69,111.7188,5134.0,4.199999999999999,5.699999999999999,0.8999999999999986,520.1959
2025-08-29 16:54:00,71,110.1563,5134.0,4.0,5.699999999999999,1.1999999999999993,524.4846
2025-08-29 16:57:00,71,111.1979,5134.0,4.199999999999999,5.699999999999999,1.0,524.6821
2025-08-29 17:00:00,71,110.4167,5134.0,4.300000000000001,5.699999999999999,1.0,523.5432
2025-08-29 17:03:00,70,111.0243,5134.0,4.199999999999999,5.699999999999999,0.8999999999999986,525.4982
2025-08-29 17:06:00,70,110.8507,5134.0,4.199999999999999,5.699999999999999,1.0,525.4089
2025-08-29 17:09:00,71,111.7188,5134.0,4.199999999999999,5.699999999999999,0.8999999999999986,524.2902
2025-08-29 17:12:00,70,111.1979,5134.0,4.199999999999999,5.6,1.0,525.6572
2025-08-29 17:15:00,71,111.5451,5134.0,4.199999999999999,5.699999999999999,1.0,525.4971
2025-08-29 17:18:00,72,111.632,5134.0,4.199999999999999,5.699999999999999,1.0,532.4487
2025-08-29 17:21:00,72,110.7639,5134.0,4.300000000000001,5.799999999999999,0.8999999999999986,529.8118
2025-08-29 17:24:00,72,111.2847,5134.0,4.199999999999999,5.699999999999999,1.0,531.3196
2025-08-29 17:27:00,72,111.7188,5134.0,4.300000000000001,5.699999999999999,1.0,534.0309
2025-08-29 17:30:00,72,111.5451,5134.0,4.199999999999999,5.699999999999999,1.1000000000000014,532.8788
2025-08-29 17:33:00,72,111.0243,5134.0,4.300000000000001,5.699999999999999,1.0,532.9341
2025-08-29 17:36:00,71,110.4167,5134.0,4.300000000000001,5.800000000000001,1.0,533.1568
2025-08-29 17:39:00,72,110.7639,5134.0,4.300000000000001,5.800000000000001,1.0,532.3339
2025-08-29 17:42:00,72,111.1979,5135.0,4.199999999999999,5.800000000000001,1.0,531.0401
2025-08-29 17:45:00,71,110.8507,5135.0,4.300000000000001,5.800000000000001,1.0,533.9483
2025-08-29 17:48:00,72,111.9792,5135.0,4.300000000000001,5.800000000000001,1.0,532.8965
2025-08-29 17:51:00,72,111.4583,5135.0,4.300000000000001,5.800000000000001,1.0,535.559
2025-08-29 17:54:00,72,110.8507,5135.0,4.300000000000001,5.800000000000001,1.0,533.0305
2025-08-29 17:57:00,71,111.1111,5135.0,4.300000000000001,5.699999999999999,1.0,533.0884
2025-08-29 18:00:00,71,109.8958,5135.0,4.300000000000001,5.9,1.0,532.1129
2025-08-29 18:03:00,71,109.7222,5135.0,4.199999999999999,5.9,1.1000000000000014,534.8926
2025-08-29 18:06:00,71,109.4618,5135.0,4.200000000000003,5.8999999999999995,1.0,533.7918
2025-08-29 18:09:00,71,108.0729,5135.0,4.300000000000001,5.8999999999999995,0.8999999999999986,529.6038
2025-08-29 18:12:00,70,107.6389,5135.0,4.300000000000001,5.8999999999999995,0.8999999999999986,529.8403
2025-08-29 18:15:00,70,106.684,5135.0,4.199999999999999,5.8999999999999995,0.8999999999999986,520.704
2025-08-29 18:18:00,69,105.5556,5135.0,4.100000000000001,5.8999999999999995,0.8999999999999986,519.981
2025-08-29 18:21:00,70,106.4236,5135.0,4.099999999999998,5.8999999999999995,1.0,521.1481
2025-08-29 18:24:00,69,106.25,5135.0,4.199999999999999,5.8999999999999995,0.8999999999999986,520.7172
2025-08-29 18:27:00,70,106.3368,5135.0,4.099999999999998,5.8,1.0,520.1478
2025-08-29 18:30:00,70,105.2083,5135.0,4.0,5.8,0.9999999999999964,519.61
2025-08-29 18:33:00,70,104.6875,5135.0,4.0,5.8999999999999995,1.0,518.8464
2025-08-29 18:36:00,69,104.5139,5135.0,4.199999999999999,5.8999999999999995,0.7999999999999972,520.3378
2025-08-29 18:39:00,69,104.1667,5135.0,4.099999999999998,5.8999999999999995,0.8999999999999986,512.6573
2025-08-29 18:42:00,69,104.1667,5136.0,4.099999999999998,5.8999999999999995,0.8999999999999986,511.6941
2025-08-29 18:45:00,68,102.8646,5136.0,4.0,5.799999999999999,0.9000000000000021,506.9488
2025-08-29 18:48:00,68,102.9514,5136.0,4.0,5.8999999999999995,0.9000000000000021,506.4459
2025-08-29 18:51:00,68,102.3438,5136.0,4.0,5.8999999999999995,0.9000000000000021,506.4532
2025-08-29 18:54:00,67,100.8681,5136.0,3.8999999999999986,5.8999999999999995,0.9000000000000021,501.9572
2025-08-29 18:57:00,67,102.3438,5136.0,3.8999999999999986,5.799999999999999,0.9000000000000021,500.7117
2025-08-29 19:00:00,67,101.1285,5136.0,3.8999999999999986,5.8999999999999995,0.9000000000000021,500.9412
2025-08-29 19:03:00,67,101.7361,5136.0,3.8000000000000007,5.799999999999999,1.1000000000000014,502.7019
2025-08-29 19:06:00,67,102.0833,5136.0,3.8999999999999986,5.799999999999999,0.9000000000000021,501.4369
2025-08-29 19:09:00,68,102.0833,5136.0,3.8999999999999986,5.799999999999999,0.9000000000000021,505.5785
2025-08-29 19:12:00,67,101.9965,5136.0,3.8999999999999986,5.699999999999999,0.9000000000000021,499.7615
2025-08-29 19:15:00,66,101.5625,5136.0,3.8000000000000007,5.699999999999999,0.9000000000000021,499.6232
2025-08-29 19:18:00,67,101.3021,5136.0,3.8999999999999986,5.699999999999999,0.9000000000000021,499.8499
2025-08-29 19:21:00,67,101.2153,5136.0,3.8999999999999986,5.799999999999999,0.9000000000000021,498.7201
2025-08-29 19:24:00,67,100.6944,5136.0,3.8999999999999986,5.9,0.9000000000000021,500.1899
2025-08-29 19:27:00,67,100.0,5136.0,3.8999999999999986,5.799999999999999,0.9000000000000021,499.3676
2025-08-29 19:30:00,67,98.4375,5136.0,3.8000000000000007,5.799999999999999,0.8999999999999986,495.3303
2025-08-29 19:33:00,66,98.52431,5136.0,3.8999999999999986,5.8999999999999995,0.8000000000000007,495.1859
2025-08-29 19:36:00,65,97.65625,5136.0,3.6999999999999993,5.6,0.8999999999999986,487.423
2025-08-29 19:39:00,65,98.17709,5136.0,3.8000000000000007,5.699999999999999,0.8999999999999986,486.5073
2025-08-29 19:42:00,65,98.52431,5137.0,3.8000000000000007,5.6,0.8999999999999986,487.7931
2025-08-29 19:45:00,65,98.17709,5137.0,3.700000000000003,5.699999999999999,0.6999999999999993,485.7338
2025-08-29 19:48:00,65,99.13194,5137.0,3.6999999999999993,5.6,0.8999999999999986,486.7873
2025-08-29 19:51:00,65,98.69791,5137.0,3.8000000000000007,5.6,0.7999999999999972,486.2491
2025-08-29 19:54:00,65,99.30555,5137.0,3.8000000000000007,5.699999999999999,0.8999999999999986,487.398
2025-08-29 19:57:00,65,99.04514,5137.0,3.8000000000000007,5.6,0.8999999999999986,487.2916
2025-08-29 20:00:00,65,98.52431,5137.0,3.6000000000000014,5.6,0.7999999999999972,486.2953
2025-08-29 20:03:00,65,98.52431,5137.0,3.6999999999999993,5.6,0.8999999999999986,485.1998
2025-08-29 20:06:00,65,98.00347,5137.0,3.6999999999999993,5.699999999999999,0.8999999999999986,486.5044
2025-08-29 20:09:00,65,98.17709,5137.0,3.6999999999999993,5.6,1.0,485.7167
2025-08-29 20:12:00,64,97.56945,5137.0,3.6999999999999993,5.6,1.0,486.249
2025-08-29 20:15:00,66,98.26389,5137.0,3.6000000000000014,5.6,0.8999999999999986,485.4146
2025-08-29 20:18:00,66,99.82639,5137.0,3.8000000000000007,5.6,0.7999999999999972,486.5694
2025-08-29 20:21:00,66,100.3472,5137.0,3.8000000000000007,5.6,0.8999999999999986,486.0241
2025-08-29 20:24:00,65,99.47916,5137.0,3.6999999999999993,5.6,1.0,485.1765
2025-08-29 20:27:00,66,98.95833,5137.0,3.6999999999999993,5.6,1.0,485.788
2025-08-29 20:30:00,66,100.3472,5137.0,3.6999999999999993,5.6,1.0,488.175
2025-08-29 20:33:00,66,99.82639,5137.0,3.8000000000000007,5.6,0.8999999999999986,486.9258
2025-08-29 20:36:00,65,99.9132,5137.0,3.6999999999999993,5.6,1.0,488.0131
2025-08-29 20:39:00,65,98.95833,5137.0,3.8000000000000007,5.6,0.8999999999999986,486.0041
2025-08-29 20:42:00,66,98.87153,5138.0,3.8000000000000007,5.6,0.8999999999999986,485.26
2025-08-29 20:45:00,65,98.87153,5138.0,3.8000000000000007,5.6,0.8999999999999986,485.5794
2025-08-29 20:48:00,66,99.47916,5138.0,3.6999999999999993,5.6,0.8999999999999986,485.8247
2025-08-29 20:51:00,66,99.9132,5138.0,3.6999999999999993,5.6,1.0,486.3668
2025-08-29 20:54:00,65,99.9132,5138.0,3.6999999999999993,5.6,0.8999999999999986,484.1646
2025-08-29 20:57:00,66,99.30555,5138.0,3.700000000000003,5.6,0.8999999999999986,488.9254
2025-08-29 21:00:00,66,99.82639,5138.0,3.700000000000003,5.6,0.8999999999999986,489.2938
2025-08-29 21:03:00,66,99.04514,5138.0,3.8000000000000007,5.6,0.8999999999999986,487.1237
2025-08-29 21:06:00,65,99.56597,5138.0,3.8000000000000007,5.6,0.8999999999999986,486.9764
2025-08-29 21:09:00,66,97.74306,5138.0,3.700000000000003,5.6,0.8999999999999986,487.4974
2025-08-29 21:12:00,67,99.04514,5138.0,3.8000000000000007,5.6,0.8999999999999986,488.5832
2025-08-29 21:15:00,66,99.9132,5138.0,3.8000000000000007,5.6,0.8999999999999986,490.1644
2025-08-29 21:18:00,67,97.82986,5138.0,3.8000000000000007,5.6,0.8999999999999986,484.7791
2025-08-29 21:21:00,65,98.26389,5138.0,3.700000000000003,5.699999999999999,0.8999999999999986,488.3616
2025-08-29 21:24:00,66,99.39236,5138.0,3.8000000000000007,5.6,0.8999999999999986,487.8767
2025-08-29 21:27:00,66,99.39236,5138.0,3.700000000000003,5.6,0.8999999999999986,487.0649
2025-08-29 21:30:00,66,99.73959,5138.0,3.8000000000000007,5.6,0.8999999999999986,485.2327
2025-08-29 21:33:00,65,99.56597,5138.0,3.6000000000000014,5.6,1.0,485.9027
2025-08-29 21:36:00,65,98.26389,5138.0,3.700000000000003,5.6,0.8999999999999986,487.7148
2025-08-29 21:39:00,65,99.39236,5138.0,3.8000000000000007,5.6,0.8999999999999986,486.9769
2025-08-29 21:42:00,65,99.13194,5139.0,3.8000000000000007,5.6,0.8999999999999986,486.8727
2025-08-29 21:45:00,66,98.95833,5139.0,3.700000000000003,5.6,0.8999999999999986,487.1898
2025-08-29 21:48:00,66,100.0,5139.0,3.700000000000003,5.6,0.8999999999999986,486.4679
2025-08-29 21:51:00,65,99.30555,5139.0,3.700000000000003,5.6,0.8999999999999986,486.3801
2025-08-29 21:54:00,66,99.13194,5139.0,3.700000000000003,5.6,0.8999999999999986,486.2106
2025-08-29 21:57:00,65,98.17709,5139.0,3.700000000000003,5.6,0.8999999999999986,487.2658
2025-08-29 22:00:00,64,98.09028,5139.0,3.8000000000000007,5.6,0.7999999999999972,486.7146
2025-08-29 22:03:00,65,98.87153,5139.0,3.700000000000003,5.6,0.8999999999999986,482.9415
2025-08-29 22:06:00,65,96.9618,5139.0,3.6000000000000014,5.6,1.0,483.3294
2025-08-29 22:09:00,65,97.13541,5139.0,3.8000000000000007,5.6,0.8999999999999986,488.2299
2025-08-29 22:12:00,66,98.4375,5139.0,3.8000000000000007,5.699999999999999,0.8000000000000007,488.3713
2025-08-29 22:15:00,66,99.30555,5139.0,3.6000000000000014,5.699999999999999,1.0,489.2441
2025-08-29 22:18:00,65,98.87153,5139.0,3.700000000000003,5.699999999999999,0.8999999999999986,489.1286
2025-08-29 22:21:00,65,97.65625,5139.0,3.700000000000003,5.699999999999999,0.8999999999999986,488.0701
2025-08-29 22:24:00,66,98.00347,5139.0,3.700000000000003,5.699999999999999,0.8999999999999986,488.9356
2025-08-29 22:27:00,65,99.56597,5139.0,3.6000000000000014,5.699999999999999,1.0,489.6863
2025-08-29 22:30:00,65,98.00347,5139.0,3.700000000000003,5.699999999999999,0.8999999999999986,489.2994
2025-08-29 22:33:00,65,97.74306,5139.0,3.6000000000000014,5.699999999999999,0.8999999999999986,487.7187
2025-08-29 22:36:00,65,97.74306,5139.0,3.6000000000000014,5.699999999999999,0.8999999999999986,488.5756
2025-08-29 22:39:00,66,97.13541,5139.0,3.6000000000000014,5.699999999999999,0.8999999999999986,490.1801
2025-08-29 22:42:00,65,96.26736,5140.0,3.6000000000000014,5.799999999999999,1.0,489.8408
2025-08-29 22:45:00,65,96.9618,5140.0,3.6999999999999993,5.799999999999999,0.9000000000000021,489.1236
2025-08-29 22:48:00,66,96.70139,5140.0,3.6000000000000014,5.799999999999999,0.8999999999999986,488.5861
2025-08-29 22:51:00,65,95.57292,5140.0,3.6000000000000014,5.799999999999999,0.8999999999999986,489.8229
2025-08-29 22:54:00,65,95.57292,5140.0,3.6000000000000014,5.8999999999999995,0.8999999999999986,485.6036
2025-08-29 22:57:00,66,95.2257,5140.0,3.6999999999999993,5.799999999999999,0.8000000000000007,487.4291
2025-08-29 23:00:00,65,94.53125,5140.0,3.6000000000000014,5.699999999999999,0.8999999999999986,481.1655
2025-08-29 23:03:00,72,115.191,5140.0,3.8000000000000007,5.499999999999999,1.4000000000000021,531.6201
2025-08-29 23:06:00,71,115.3646,5140.0,4.0,5.5,1.1000000000000014,526.9412
2025-08-29 23:09:00,71,117.7951,5140.0,4.0,5.3999999999999995,1.1000000000000014,528.9443
2025-08-29 23:12:00,72,118.4028,5140.0,4.199999999999999,5.499999999999999,1.0000000000000036,536.2032
2025-08-29 23:15:00,71,117.5347,5140.0,4.199999999999999,5.499999999999999,1.0000000000000036,537.1593
2025-08-29 23:18:00,72,119.7917,5140.0,4.300000000000001,5.499999999999999,1.0999999999999979,538.4627
2025-08-29 23:21:00,72,120.3993,5140.0,4.199999999999999,5.499999999999999,1.0999999999999979,543.3826
2025-08-29 23:24:00,73,119.7917,5140.0,4.199999999999999,5.499999999999999,1.1999999999999993,545.1771
2025-08-29 23:27:00,73,123.8715,5140.0,4.300000000000001,5.3999999999999995,1.0999999999999979,546.517
2025-08-29 23:30:00,74,140.191,5140.0,4.300000000000001,5.499999999999999,1.1999999999999993,556.0574
2025-08-29 23:33:00,77,127.9514,5140.0,4.600000000000001,5.499999999999999,1.2000000000000028,574.5468
2025-08-29 23:36:00,77,127.3438,5140.0,4.5,5.6000000000000005,1.2999999999999972,578.3826
2025-08-29 23:39:00,77,128.3854,5140.0,4.700000000000003,5.700000000000001,1.1999999999999957,579.3812
2025-08-29 23:42:00,77,126.9097,5141.0,4.700000000000003,5.700000000000001,1.1999999999999957,579.5095
2025-08-29 23:45:00,77,127.3438,5141.0,4.700000000000003,5.700000000000001,1.0999999999999943,577.1721
2025-08-29 23:48:00,77,127.9514,5141.0,4.600000000000001,5.700000000000001,1.1000000000000014,576.6027
2025-08-29 23:51:00,76,125.5208,5141.0,4.700000000000003,5.6,1.1000000000000014,575.6396
2025-08-29 23:54:00,77,125.6076,5141.0,4.5,5.6,1.2000000000000028,575.2615
2025-08-29 23:57:00,77,127.0833,5141.0,4.700000000000003,5.6,1.1000000000000014,573.402
2025-08-30 00:00:00,76,125.7813,5141.0,4.5,5.5,1.2000000000000028,573.6248
2025-08-30 00:03:00,77,125.5208,5141.0,4.5,5.6,1.2000000000000028,570.5574
2025-08-30 00:06:00,77,125.3472,5141.0,4.5,5.5,1.2000000000000028,572.6705
2025-08-30 00:09:00,76,124.6528,5141.0,4.600000000000001,5.6,1.0,568.346
2025-08-30 00:12:00,74,123.0035,5141.0,4.600000000000001,5.699999999999999,1.0,566.4001
2025-08-30 00:15:00,75,124.3056,5141.0,4.5,5.699999999999999,1.1000000000000014,564.0501
2025-08-30 00:18:00,75,124.1319,5141.0,4.5,5.699999999999999,1.0,563.7883
2025-08-30 00:21:00,75,123.2639,5141.0,4.399999999999999,5.699999999999999,1.2000000000000028,565.0138
2025-08-30 00:24:00,74,122.8299,5141.0,4.5,5.6,1.1000000000000014,561.718
2025-08-30 00:27:00,75,123.1771,5141.0,4.399999999999999,5.6,1.2000000000000028,563.8352
2025-08-30 00:30:00,75,122.743,5141.0,4.5,5.699999999999999,1.0,561.1713
2025-08-30 00:33:00,75,121.6146,5141.0,4.5,5.699999999999999,1.1000000000000014,561.4287
2025-08-30 00:36:00,75,122.743,5141.0,4.300000000000001,5.6,1.1999999999999993,559.2075
2025-08-30 00:39:00,74,122.309,5141.0,4.300000000000001,5.5,1.1999999999999993,550.8674
2025-08-30 00:42:00,74,123.6111,5142.0,4.300000000000001,5.5,1.1999999999999993,556.5956
2025-08-30 00:45:00,74,124.9132,5142.0,4.400000000000002,5.5,1.1999999999999993,555.2827
2025-08-30 00:48:00,73,124.6528,5142.0,4.400000000000002,5.5,1.1999999999999993,554.4427
2025-08-30 00:51:00,74,123.8715,5142.0,4.399999999999999,5.5,1.1000000000000014,553.7327
2025-08-30 00:54:00,74,124.7396,5142.0,4.5,5.5,1.1000000000000014,554.509
2025-08-30 00:57:00,73,123.6111,5142.0,4.300000000000001,5.5,1.1999999999999993,553.8995
2025-08-30 01:00:00,74,123.6111,5142.0,4.399999999999999,5.5,1.1000000000000014,556.5802
2025-08-30 01:03:00,74,125.0868,5142.0,4.399999999999999,5.5,1.2000000000000028,557.2781
2025-08-30 01:06:00,75,123.3507,5142.0,4.5,5.5,1.2000000000000028,561.8611
2025-08-30 01:09:00,75,125.0,5142.0,4.5,5.5,1.2000000000000028,567.7448
2025-08-30 01:12:00,75,125.9549,5142.0,4.5,5.6,1.2000000000000028,565.9414
2025-08-30 01:15:00,76,124.7396,5142.0,4.5,5.699999999999999,1.2000000000000028,571.4966
2025-08-30 01:18:00,76,123.7847,5142.0,4.5,5.6,1.2000000000000028,568.266
2025-08-30 01:21:00,75,124.566,5142.0,4.600000000000001,5.6,1.1000000000000014,568.6056
2025-08-30 01:24:00,76,124.566,5142.0,4.600000000000001,5.699999999999999,1.1000000000000014,569.2386
2025-08-30 01:27:00,76,125.3472,5142.0,4.5,5.6,1.2000000000000028,568.5786
2025-08-30 01:30:00,74,125.0,5142.0,4.5,5.6,1.2000000000000028,569.1233
2025-08-30 01:33:00,77,125.434,5142.0,4.5,5.6,1.2000000000000028,574.1329
2025-08-30 01:36:00,75,123.6979,5142.0,4.5,5.699999999999999,1.2000000000000028,566.9214
2025-08-30 01:39:00,76,122.8299,5142.0,4.5,5.6,1.2000000000000028,569.7151
2025-08-30 01:42:00,76,121.875,5143.0,4.5,5.699999999999999,1.2000000000000028,566.9491
2025-08-30 01:45:00,76,122.4826,5143.0,4.5,5.699999999999999,1.1000000000000014,566.0817
2025-08-30 01:48:00,75,122.1354,5143.0,4.600000000000001,5.699999999999999,1.0,565.3141
2025-08-30 01:51:00,76,121.875,5143.0,4.5,5.699999999999999,1.2000000000000028,566.1728
2025-08-30 01:54:00,76,123.1771,5143.0,4.5,5.6,1.2000000000000028,566.1111
2025-08-30 01:57:00,76,122.0486,5143.0,4.5,5.6,1.2000000000000028,565.9736
2025-08-30 02:00:00,75,120.3993,5143.0,4.5,5.699999999999999,1.1000000000000014,561.4809
2025-08-30 02:03:00,75,120.2257,5143.0,4.399999999999999,5.6,1.1000000000000014,553.8478
2025-08-30 02:06:00,75,119.7917,5143.0,4.5,5.6,1.1000000000000014,555.9946
2025-08-30 02:09:00,75,121.007,5143.0,4.399999999999999,5.6,1.1000000000000014,555.8727
2025-08-30 02:12:00,74,119.9653,5143.0,4.300000000000001,5.6,1.1999999999999993,553.3723
2025-08-30 02:15:00,73,121.441,5143.0,4.399999999999999,5.6,1.1000000000000014,551.8118
2025-08-30 02:18:00,74,122.8299,5143.0,4.199999999999999,5.6,1.1999999999999993,552.7086
2025-08-30 02:21:00,74,120.6597,5143.0,4.399999999999999,5.6,1.1000000000000014,557.2917
2025-08-30 02:24:00,74,120.8333,5143.0,4.399999999999999,5.6,1.2000000000000028,557.3209
2025-08-30 02:27:00,73,122.4826,5143.0,4.299999999999997,5.5,1.2000000000000028,555.2119
2025-08-30 02:30:00,74,122.3958,5143.0,4.399999999999999,5.6,1.1000000000000014,557.3596
2025-08-30 02:33:00,74,121.9618,5143.0,4.399999999999999,5.5,1.2000000000000028,555.5311
2025-08-30 02:36:00,75,123.0035,5143.0,4.399999999999999,5.6,1.1000000000000014,556.4286
2025-08-30 02:39:00,75,123.2639,5143.0,4.5,5.6,1.0,558.3525
2025-08-30 02:42:00,75,122.1354,5144.0,4.399999999999999,5.6,1.2000000000000028,557.7728
2025-08-30 02:45:00,75,122.3958,5144.0,4.5,5.6,1.1000000000000014,558.8328
2025-08-30 02:48:00,75,123.2639,5144.0,4.399999999999999,5.6,1.2000000000000028,557.1443
2025-08-30 02:51:00,74,122.1354,5144.0,4.399999999999999,5.6,1.1000000000000014,555.3467
2025-08-30 02:54:00,74,122.9167,5144.0,4.5,5.6,1.1000000000000014,560.8591
2025-08-30 02:57:00,74,124.1319,5144.0,4.399999999999999,5.6,1.2000000000000028,559.275
2025-08-30 03:00:00,75,124.566,5144.0,4.5,5.6,1.1000000000000014,558.3333
2025-08-30 03:03:00,75,123.4375,5144.0,4.5,5.6,1.1000000000000014,559.891
2025-08-30 03:06:00,75,122.743,5144.0,4.5,5.6,1.1000000000000014,556.1482
2025-08-30 03:09:00,75,122.5694,5144.0,4.299999999999997,5.6,1.2000000000000028,556.0874
2025-08-30 03:12:00,74,123.4375,5144.0,4.5,5.5,1.1000000000000014,556.0771
2025-08-30 03:15:00,75,123.6111,5144.0,4.5,5.5,1.1000000000000014,558.5585
2025-08-30 03:18:00,75,125.0868,5144.0,4.399999999999999,5.5,1.1000000000000014,556.2336
2025-08-30 03:21:00,74,125.3472,5144.0,4.399999999999999,5.5,1.1000000000000014,557.6973
2025-08-30 03:24:00,75,125.5208,5144.0,4.5,5.5,1.1000000000000014,558.153
2025-08-30 03:27:00,74,124.2188,5144.0,4.5,5.5,1.1000000000000014,559.2454
2025-08-30 03:30:00,75,122.9167,5144.0,4.399999999999999,5.5,1.2000000000000028,558.6757
2025-08-30 03:33:00,74,124.6528,5144.0,4.399999999999999,5.5,1.2000000000000028,558.3976
2025-08-30 03:36:00,74,126.2153,5144.0,4.5,5.5,1.1000000000000014,559.7514
2025-08-30 03:39:00,74,125.7813,5144.0,4.399999999999999,5.5,1.2000000000000028,561.5948
2025-08-30 03:42:00,75,124.4792,5145.0,4.5,5.6,1.1000000000000014,564.7292
2025-08-30 03:45:00,75,124.566,5145.0,4.5,5.5,1.1000000000000014,562.8182
2025-08-30 03:48:00,75,126.3889,5145.0,4.5,5.6,1.2000000000000028,563.356
2025-08-30 03:51:00,74,125.434,5145.0,4.5,5.5,1.1000000000000014,563.0754
2025-08-30 03:54:00,76,125.3472,5145.0,4.5,5.5,1.1000000000000014,566.188
2025-08-30 03:57:00,75,125.434,5145.0,4.399999999999999,5.5,1.2000000000000028,562.4666
2025-08-30 04:00:00,75,126.0417,5145.0,4.5,5.5,1.2000000000000028,564.4376
2025-08-30 04:03:00,74,124.4792,5145.0,4.5,5.5,1.2000000000000028,561.5854
2025-08-30 04:06:00,75,125.0868,5145.0,4.5,5.6,1.1000000000000014,561.9141
2025-08-30 04:09:00,75,125.434,5145.0,4.399999999999999,5.5,1.2000000000000028,561.425
2025-08-30 04:12:00,75,124.4792,5145.0,4.600000000000001,5.5,1.1000000000000014,563.9114
2025-08-30 04:15:00,75,125.1736,5145.0,4.5,5.5,1.2000000000000028,563.4391
2025-08-30 04:18:00,75,127.0833,5145.0,4.5,5.5,1.1000000000000014,563.6105
2025-08-30 04:21:00,75,125.5208,5145.0,4.399999999999999,5.6,1.1000000000000014,563.4894
2025-08-30 04:24:00,75,125.5208,5145.0,4.5,5.5,1.1000000000000014,564.0756
2025-08-30 04:27:00,75,126.3021,5145.0,4.5,5.5,1.1000000000000014,566.2067
2025-08-30 04:30:00,74,124.4792,5145.0,4.5,5.5,1.2000000000000028,566.1744
2025-08-30 04:33:00,76,124.7396,5145.0,4.5,5.5,1.2000000000000028,564.7511
2025-08-30 04:36:00,74,124.3056,5145.0,4.5,5.6,1.1000000000000014,566.7233
2025-08-30 04:39:00,75,124.2188,5145.0,4.5,5.6,1.1000000000000014,562.7397
2025-08-30 04:42:00,75,124.0451,5146.0,4.399999999999999,5.6,1.2000000000000028,565.1458
2025-08-30 04:45:00,75,124.2188,5146.0,4.5,5.6,1.1000000000000014,563.1092
2025-08-30 04:48:00,75,124.3056,5146.0,4.5,5.6,1.1000000000000014,563.4714
2025-08-30 04:51:00,75,123.8715,5146.0,4.5,5.6,1.1000000000000014,563.3457
2025-08-30 04:54:00,76,124.2188,5146.0,4.5,5.6,1.2000000000000028,568.9374
2025-08-30 04:57:00,75,123.4375,5146.0,4.5,5.6,1.2000000000000028,568.5997
2025-08-30 05:00:00,77,124.6528,5146.0,4.5,5.699999999999999,1.2000000000000028,575.3236
2025-08-30 05:03:00,76,124.566,5146.0,4.600000000000001,5.6,1.1000000000000014,574.9578
2025-08-30 05:06:00,75,124.7396,5146.0,4.600000000000001,5.699999999999999,1.1000000000000014,574.8896
2025-08-30 05:09:00,77,125.5208,5146.0,4.600000000000001,5.6,1.1000000000000014,570.9335
2025-08-30 05:12:00,77,125.6076,5146.0,4.600000000000001,5.6,1.1000000000000014,572.485
2025-08-30 05:15:00,76,125.1736,5146.0,4.700000000000003,5.799999999999999,1.1000000000000014,579.0482
2025-08-30 05:18:00,76,125.1736,5146.0,4.600000000000001,5.6,1.1000000000000014,571.0003
2025-08-30 05:21:00,76,125.3472,5146.0,4.5,5.6,1.2000000000000028,570.8585
2025-08-30 05:24:00,76,125.1736,5146.0,4.399999999999999,5.6,1.3000000000000043,570.6459
2025-08-30 05:27:00,75,125.0868,5146.0,4.5,5.6,1.1000000000000014,570.4546
2025-08-30 05:30:00,76,125.6076,5146.0,4.5,5.6,1.2000000000000028,571.319
2025-08-30 05:33:00,75,126.6493,5146.0,4.5,5.6,1.2000000000000028,571.8295
2025-08-30 05:36:00,75,126.0417,5146.0,4.600000000000001,5.699999999999999,1.1000000000000014,569.9598
2025-08-30 05:39:00,76,124.6528,5146.0,4.600000000000001,5.6,1.1000000000000014,571.2215
2025-08-30 05:42:00,76,125.434,5147.0,4.600000000000001,5.6,1.1000000000000014,570.6279
2025-08-30 05:45:00,76,125.434,5147.0,4.600000000000001,5.6,1.1000000000000014,571.1489
2025-08-30 05:48:00,76,125.6076,5147.0,4.600000000000001,5.699999999999999,1.1000000000000014,573.6608
2025-08-30 05:51:00,75,125.5208,5147.0,4.600000000000001,5.6,1.1000000000000014,570.1627
2025-08-30 05:54:00,77,125.0,5147.0,4.5,5.6,1.2000000000000028,570.3455
2025-08-30 05:57:00,76,125.6076,5147.0,4.5,5.6,1.2000000000000028,570.2848
2025-08-30 06:00:00,76,125.0868,5147.0,4.600000000000001,5.6,1.1999999999999957,573.1589
2025-08-30 06:03:00,76,125.434,5147.0,4.5,5.6,1.2000000000000028,567.9702
2025-08-30 06:06:00,75,125.3472,5147.0,4.5,5.5,1.2000000000000028,567.3021
2025-08-30 06:09:00,76,124.9132,5147.0,4.5,5.6,1.2000000000000028,568.64
2025-08-30 06:12:00,76,124.9132,5147.0,4.5,5.5,1.2000000000000028,565.8632
2025-08-30 06:15:00,75,125.9549,5147.0,4.5,5.6,1.2000000000000028,565.6652
2025-08-30 06:18:00,76,124.566,5147.0,4.5,5.6,1.2000000000000028,565.5754
2025-08-30 06:21:00,76,125.0,5147.0,4.5,5.5,1.2000000000000028,565.0052
2025-08-30 06:24:00,75,126.2153,5147.0,4.5,5.5,1.2000000000000028,565.7779
2025-08-30 06:27:00,76,124.7396,5147.0,4.5,5.5,1.1000000000000014,565.4432
2025-08-30 06:30:00,75,125.6076,5147.0,4.5,5.5,1.2000000000000028,566.1967
2025-08-30 06:33:00,74,124.7396,5147.0,4.5,5.6,1.1000000000000014,564.7379
2025-08-30 06:36:00,74,125.7813,5147.0,4.5,5.5,1.1000000000000014,560.6624
2025-08-30 06:39:00,74,125.0,5147.0,4.5,5.5,1.1000000000000014,561.4081
2025-08-30 06:42:00,75,125.3472,5148.0,4.5,5.5,1.2000000000000028,562.6804
2025-08-30 06:45:00,74,125.434,5148.0,4.399999999999999,5.5,1.1000000000000014,563.5274
2025-08-30 06:48:00,74,125.1736,5148.0,4.399999999999999,5.5,1.1000000000000014,561.3434
2025-08-30 06:51:00,74,126.3889,5148.0,4.399999999999999,5.4,1.1000000000000014,562.1444
2025-08-30 06:54:00,74,125.6076,5148.0,4.399999999999999,5.5,1.2000000000000028,561.7104
2025-08-30 06:57:00,74,125.8681,5148.0,4.5,5.4,1.2000000000000028,561.6301
2025-08-30 07:00:00,75,127.2569,5148.0,4.600000000000001,5.5,1.1000000000000014,562.7258
2025-08-30 07:03:00,75,126.3021,5148.0,4.5,5.5,1.2000000000000028,564.1353
2025-08-30 07:06:00,74,127.9514,5148.0,4.399999999999999,5.5,1.2000000000000028,564.8351
2025-08-30 07:09:00,75,127.9514,5148.0,4.399999999999999,5.300000000000001,1.2000000000000028,558.8878
2025-08-30 07:12:00,73,128.2118,5148.0,4.399999999999999,5.199999999999999,1.0,558.9287
2025-08-30 07:15:00,74,128.8194,5148.0,4.299999999999997,5.3,1.1000000000000014,553.5641
2025-08-30 07:18:00,73,128.9931,5148.0,4.199999999999999,5.1,1.1999999999999993,547.6583
2025-08-30 07:21:00,72,128.6458,5148.0,4.199999999999999,5.1000000000000005,1.0999999999999979,546.7991
2025-08-30 07:24:00,73,130.5556,5148.0,4.300000000000001,5.1,1.0999999999999979,546.673
2025-08-30 07:27:00,73,130.3819,5148.0,4.299999999999997,5.1,1.1000000000000014,549.7194
2025-08-30 07:30:00,73,132.5521,5148.0,4.199999999999999,5.0,1.1999999999999993,549.9868
2025-08-30 07:33:00,74,133.4201,5148.0,4.399999999999999,5.0,1.0,552.2293
2025-08-30 07:36:00,75,134.9826,5148.0,4.299999999999997,5.0,1.2000000000000028,559.6396
2025-08-30 07:39:00,75,135.4167,5148.0,4.399999999999999,5.0,1.2000000000000028,562.9254
2025-08-30 07:42:00,74,134.9826,5149.0,4.399999999999999,5.0,1.2000000000000028,564.8735
2025-08-30 07:45:00,75,136.2847,5149.0,4.5,5.199999999999999,1.1999999999999957,563.6787
2025-08-30 07:48:00,76,135.7639,5149.0,4.600000000000001,5.0,1.1999999999999957,565.8535
2025-08-30 07:51:00,68,105.6424,5149.0,4.600000000000001,5.700000000000001,0.5999999999999943,518.0661
2025-08-30 07:54:00,69,105.4688,5149.0,4.199999999999999,5.7,0.8000000000000007,510.642
2025-08-30 07:57:00,68,102.7778,5149.0,4.099999999999998,5.7,0.9000000000000021,508.4133
2025-08-30 08:00:00,68,102.5174,5149.0,4.100000000000001,5.7,1.0,508.8417
2025-08-30 08:03:00,68,101.0417,5149.0,4.0,5.7,0.8999999999999986,504.5556
2025-08-30 08:06:00,68,102.5174,5149.0,4.0,5.7,0.8999999999999986,503.6046
2025-08-30 08:09:00,68,102.5174,5149.0,4.0,5.500000000000001,0.8999999999999986,504.041
2025-08-30 08:12:00,67,102.1701,5149.0,3.8999999999999986,5.500000000000001,0.8999999999999986,495.524
2025-08-30 08:15:00,67,102.5174,5149.0,3.8999999999999986,5.500000000000001,0.7999999999999972,496.2466
2025-08-30 08:18:00,67,102.6042,5149.0,3.8999999999999986,5.500000000000001,0.8999999999999986,496.8591
2025-08-30 08:21:00,67,102.6042,5149.0,3.8999999999999986,5.500000000000001,0.7999999999999972,497.0149
2025-08-30 08:24:00,67,102.1701,5149.0,3.8000000000000007,5.6000000000000005,0.8999999999999986,497.3586
2025-08-30 08:27:00,67,101.5625,5149.0,3.8999999999999986,5.6000000000000005,0.8999999999999986,494.7451
2025-08-30 08:30:00,66,99.73959,5149.0,3.8999999999999986,5.7,0.7999999999999972,493.2851
2025-08-30 08:33:00,64,100.434,5149.0,3.799999999999997,5.300000000000001,0.7000000000000028,481.544
2025-08-30 08:36:00,65,100.6944,5149.0,3.6999999999999993,5.4,0.8999999999999986,483.8937
2025-08-30 08:39:00,65,101.2153,5149.0,3.6000000000000014,5.4,0.9999999999999964,484.7561
2025-08-30 08:42:00,65,100.8681,5150.0,3.799999999999997,5.4,1.0,492.517
2025-08-30 08:45:00,65,100.3472,5150.0,3.6999999999999993,5.4,0.8999999999999986,489.4171
2025-08-30 08:48:00,65,100.7813,5150.0,3.8999999999999986,5.4,0.7999999999999972,489.403
2025-08-30 08:51:00,65,100.6944,5150.0,3.6999999999999993,5.4,1.0,487.7516
2025-08-30 08:54:00,66,101.0417,5150.0,3.8999999999999986,5.4,0.7999999999999972,488.5469
2025-08-30 08:57:00,66,101.2153,5150.0,3.799999999999997,5.5,0.8999999999999986,488.6458
2025-08-30 09:00:00,66,102.0833,5150.0,3.8000000000000007,5.300000000000001,0.7999999999999972,491.0698
2025-08-30 09:03:00,65,102.3438,5150.0,3.8000000000000007,5.300000000000001,0.7999999999999972,483.737
2025-08-30 09:06:00,64,102.4306,5150.0,3.8999999999999986,5.300000000000001,0.7999999999999972,482.8783
2025-08-30 09:09:00,64,104.6875,5150.0,3.799999999999997,5.200000000000001,0.8999999999999986,481.4926
2025-08-30 09:12:00,64,106.25,5150.0,3.6000000000000014,5.0,0.9000000000000021,481.7369
2025-08-30 09:15:00,65,106.8576,5150.0,3.6999999999999993,5.1,0.8000000000000043,479.5389
2025-08-30 09:18:00,65,108.5069,5150.0,3.799999999999997,5.1,0.8999999999999986,483.0774
2025-08-30 09:21:00,64,109.1146,5150.0,3.6999999999999993,5.0,0.8000000000000043,477.866
2025-08-30 09:24:00,65,107.7257,5150.0,3.6000000000000014,4.8999999999999995,0.9000000000000021,482.4139
2025-08-30 09:27:00,64,108.6805,5150.0,3.6999999999999993,5.1,0.9999999999999964,494.3076
2025-08-30 09:30:00,65,109.2882,5150.0,3.799999999999997,4.999999999999999,0.8999999999999986,485.2376
2025-08-30 09:33:00,65,109.2882,5150.0,3.799999999999997,4.999999999999999,0.8999999999999986,485.412
2025-08-30 09:36:00,66,109.375,5150.0,3.8000000000000007,4.999999999999999,0.7999999999999972,492.7635
2025-08-30 09:39:00,66,109.809,5150.0,3.6999999999999993,5.1,0.8999999999999986,490.8362
2025-08-30 09:42:00,66,110.3299,5151.0,3.8000000000000007,5.0,0.8999999999999986,492.8353
2025-08-30 09:45:00,66,109.7222,5151.0,3.8000000000000007,5.1,0.7999999999999972,490.9702
2025-08-30 09:48:00,67,110.5903,5151.0,3.8999999999999986,5.1,0.7999999999999972,490.2434
2025-08-30 09:51:00,67,109.9826,5151.0,3.799999999999997,5.0,0.8999999999999986,493.2151
2025-08-30 09:54:00,66,110.5903,5151.0,4.0,5.1,0.7999999999999972,492.563
2025-08-30 09:57:00,67,109.9826,5151.0,3.8999999999999986,5.1,0.7999999999999972,493.9807
2025-08-30 10:00:00,67,109.7222,5151.0,3.8000000000000007,5.1,0.8999999999999986,494.091
2025-08-30 10:03:00,66,109.1146,5151.0,3.8000000000000007,5.200000000000001,0.8999999999999986,494.6537
2025-08-30 10:06:00,67,109.809,5151.0,4.0,5.1,0.7999999999999972,498.0193
2025-08-30 10:09:00,66,108.5069,5151.0,3.8999999999999986,5.199999999999999,0.8999999999999986,495.3206
2025-08-30 10:12:00,67,107.7257,5151.0,3.8000000000000007,5.199999999999999,0.8999999999999986,496.4355
2025-08-30 10:15:00,67,107.7257,5151.0,3.8999999999999986,5.199999999999999,1.0,498.9384
2025-08-30 10:18:00,67,107.5521,5151.0,3.8999999999999986,5.300000000000001,0.8999999999999986,499.3342
2025-08-30 10:21:00,67,107.8125,5151.0,3.8999999999999986,5.300000000000001,1.0,499.8089
2025-08-30 10:24:00,67,106.684,5151.0,3.8999999999999986,5.300000000000001,0.8999999999999986,504.2037
2025-08-30 10:27:00,67,108.1597,5151.0,4.0,5.199999999999999,0.8999999999999986,495.7543
2025-08-30 10:30:00,67,107.3785,5151.0,3.8999999999999986,5.300000000000001,0.8999999999999986,497.3654
2025-08-30 10:33:00,66,106.8576,5151.0,3.8999999999999986,5.300000000000001,0.8999999999999986,497.4192
2025-08-30 10:36:00,67,106.9445,5151.0,3.8999999999999986,5.300000000000001,0.7999999999999972,497.7502
2025-08-30 10:39:00,67,107.1181,5151.0,3.8999999999999986,5.300000000000001,0.7999999999999972,497.5703
2025-08-30 10:42:00,66,107.9861,5152.0,4.0,5.300000000000001,0.8999999999999986,497.5189
2025-08-30 10:45:00,68,108.4201,5152.0,3.8999999999999986,5.300000000000001,0.8999999999999986,502.1057
2025-08-30 10:48:00,67,108.4201,5152.0,3.8999999999999986,5.300000000000001,1.0,502.2722
2025-08-30 10:51:00,67,109.1146,5152.0,4.0,5.300000000000001,1.0,503.2299
2025-08-30 10:54:00,67,108.2465,5152.0,4.0,5.300000000000001,0.8999999999999986,502.4409
2025-08-30 10:57:00,68,108.8542,5152.0,3.8999999999999986,5.300000000000001,0.8999999999999986,503.7223
2025-08-30 11:00:00,68,108.2465,5152.0,4.0,5.199999999999999,1.0,502.5916
2025-08-30 11:03:00,67,108.941,5152.0,4.0,5.4,1.0,502.1146
2025-08-30 11:06:00,68,109.2882,5152.0,4.0,5.299999999999999,0.8999999999999986,503.0229
2025-08-30 11:09:00,67,108.5069,5152.0,4.0,5.300000000000001,0.8999999999999986,502.7707
2025-08-30 11:12:00,68,108.6805,5152.0,4.0,5.300000000000001,0.8999999999999986,503.7766
2025-08-30 11:15:00,67,107.8125,5152.0,4.0,5.300000000000001,0.8999999999999986,504.2256
2025-08-30 11:18:00,68,108.1597,5152.0,4.0,5.300000000000001,1.0,503.8672
2025-08-30 11:21:00,67,107.9861,5152.0,4.100000000000001,5.300000000000001,0.8999999999999986,504.4988
2025-08-30 11:24:00,68,108.5938,5152.0,4.0,5.300000000000001,0.8999999999999986,503.3209
2025-08-30 11:27:00,67,108.6805,5152.0,4.0,5.300000000000001,1.0,504.8342
2025-08-30 11:30:00,68,109.0278,5152.0,4.0,5.300000000000001,1.0,506.0632
2025-08-30 11:33:00,69,108.4201,5152.0,4.100000000000001,5.4,0.8999999999999986,514.0879
2025-08-30 11:36:00,68,109.375,5152.0,4.100000000000001,5.5,1.0,515.0342
2025-08-30 11:39:00,69,108.5069,5152.0,4.100000000000001,5.5,1.0,513.2811
2025-08-30 11:42:00,69,108.5069,5153.0,4.100000000000001,5.5,1.0,515.1382
2025-08-30 11:45:00,69,108.5938,5153.0,4.100000000000001,5.6,1.0,521.8906
2025-08-30 11:48:00,69,108.4201,5153.0,4.100000000000001,5.6,1.0,515.2006
2025-08-30 11:51:00,69,107.2917,5153.0,4.199999999999999,5.699999999999999,1.0000000000000036,518.955
2025-08-30 11:54:00,69,108.2465,5153.0,4.199999999999999,5.6,1.0000000000000036,517.7512
2025-08-30 11:57:00,69,108.5069,5153.0,4.099999999999998,5.6,1.0000000000000036,520.3796
2025-08-30 12:00:00,69,108.0729,5153.0,4.199999999999999,5.700000000000001,1.0999999999999979,522.3438
2025-08-30 12:03:00,70,108.2465,5153.0,4.099999999999998,5.700000000000001,1.0000000000000036,520.449
2025-08-30 12:06:00,70,107.6389,5153.0,4.199999999999999,5.700000000000001,1.0999999999999979,524.3584
2025-08-30 12:09:00,70,108.5938,5153.0,4.099999999999998,5.700000000000001,1.0999999999999979,525.6595
2025-08-30 12:12:00,71,108.6805,5153.0,4.300000000000001,5.9,0.9999999999999964,530.5897
2025-08-30 12:15:00,71,108.1597,5153.0,4.199999999999999,5.800000000000001,0.9999999999999964,529.1575
2025-08-30 12:18:00,71,108.4201,5153.0,4.399999999999999,5.9,1.0,530.0786
2025-08-30 12:21:00,71,108.6805,5153.0,4.199999999999999,5.800000000000001,1.0999999999999979,530.4019
2025-08-30 12:24:00,71,109.0278,5153.0,4.199999999999999,5.9,1.0999999999999979,531.4712
2025-08-30 12:27:00,72,109.5486,5153.0,4.300000000000001,5.700000000000001,0.9999999999999964,530.431
2025-08-30 12:30:00,71,109.375,5153.0,4.300000000000001,5.700000000000001,1.0999999999999979,530.2125
2025-08-30 12:33:00,72,109.0278,5153.0,4.199999999999999,5.800000000000001,0.9999999999999964,530.8939
2025-08-30 12:36:00,71,108.5069,5153.0,4.199999999999999,5.700000000000001,1.0999999999999979,530.5113
2025-08-30 12:39:00,71,108.941,5153.0,4.199999999999999,5.700000000000001,0.9999999999999964,532.5817
2025-08-30 12:42:00,72,109.1146,5154.0,4.300000000000001,5.700000000000001,1.0999999999999979,531.7049
2025-08-30 12:45:00,71,108.4201,5154.0,4.199999999999999,5.700000000000001,0.9999999999999964,531.399
2025-08-30 12:48:00,70,108.4201,5154.0,4.199999999999999,5.800000000000001,0.9999999999999964,528.7687
2025-08-30 12:51:00,71,107.7257,5154.0,4.300000000000001,5.800000000000001,0.9999999999999964,526.3547
2025-08-30 12:54:00,71,107.9861,5154.0,4.300000000000001,5.700000000000001,0.9999999999999964,528.9871
2025-08-30 12:57:00,71,108.5938,5154.0,4.199999999999999,5.800000000000001,0.9999999999999964,528.7507
2025-08-30 13:00:00,71,108.941,5154.0,4.199999999999999,5.700000000000001,1.0999999999999979,526.9326
2025-08-30 13:03:00,71,108.0729,5154.0,4.199999999999999,5.700000000000001,0.9999999999999964,526.4697
2025-08-30 13:06:00,71,107.8125,5154.0,4.199999999999999,5.800000000000001,0.9999999999999964,527.134
2025-08-30 13:09:00,71,107.3785,5154.0,4.300000000000001,5.800000000000001,0.9999999999999964,527.3699
2025-08-30 13:12:00,71,107.6389,5154.0,4.199999999999999,5.800000000000001,0.9999999999999964,530.3055
2025-08-30 13:15:00,71,107.9861,5154.0,4.300000000000001,5.800000000000001,1.0999999999999979,531.2777
2025-08-30 13:18:00,70,107.5521,5154.0,4.300000000000001,5.800000000000001,1.0999999999999979,531.7107
2025-08-30 13:21:00,71,107.2917,5154.0,4.199999999999999,5.800000000000001,0.9999999999999964,531.7212
2025-08-30 13:24:00,71,108.0729,5154.0,4.199999999999999,5.700000000000001,0.9999999999999964,529.4893
2025-08-30 13:27:00,71,108.4201,5154.0,4.300000000000001,5.800000000000001,1.0999999999999979,531.704
2025-08-30 13:30:00,71,106.8576,5154.0,4.300000000000001,5.800000000000001,1.0999999999999979,530.2286
2025-08-30 13:33:00,71,107.2917,5154.0,4.199999999999999,5.9,0.9999999999999964,529.8295
2025-08-30 13:36:00,71,106.4236,5154.0,4.300000000000001,5.800000000000001,0.9999999999999964,530.0051
2025-08-30 13:39:00,71,106.3368,5154.0,4.199999999999999,5.800000000000001,0.9999999999999964,531.2552
2025-08-30 13:42:00,70,105.2083,5155.0,4.300000000000001,5.800000000000001,0.9000000000000021,521.1011
2025-08-30 13:45:00,70,105.1215,5155.0,4.199999999999999,5.9,0.9999999999999964,527.1475
2025-08-30 13:48:00,70,105.2083,5155.0,4.199999999999999,5.800000000000001,0.9999999999999964,526.7151
2025-08-30 13:51:00,70,105.6424,5155.0,4.300000000000001,5.9,0.9999999999999964,527.0929
2025-08-30 13:54:00,71,104.9479,5155.0,4.300000000000001,5.800000000000001,0.9999999999999964,526.9871
2025-08-30 13:57:00,71,104.6875,5155.0,4.199999999999999,5.800000000000001,0.9999999999999964,524.297
2025-08-30 14:00:00,70,103.6458,5155.0,4.199999999999999,5.9,0.9999999999999964,523.1669
2025-08-30 14:03:00,70,102.4306,5155.0,4.099999999999998,6.000000000000001,1.0000000000000036,523.3447
2025-08-30 14:06:00,70,102.4306,5155.0,4.099999999999998,6.000000000000001,1.0000000000000036,522.7157
2025-08-30 14:09:00,69,102.7778,5155.0,4.199999999999999,5.9,0.8000000000000007,518.6893
2025-08-30 14:12:00,70,102.6042,5155.0,4.099999999999998,5.9,1.0000000000000036,520.9608
2025-08-30 14:15:00,70,102.8646,5155.0,4.199999999999999,6.000000000000001,0.9000000000000021,522.2918
2025-08-30 14:18:00,70,103.4722,5155.0,4.300000000000001,5.8999999999999995,0.9000000000000021,523.4799
2025-08-30 14:21:00,69,103.7326,5155.0,4.099999999999998,5.699999999999999,0.9000000000000021,514.6292
2025-08-30 14:24:00,69,103.3854,5155.0,4.099999999999998,5.9,1.0000000000000036,519.8033
2025-08-30 14:27:00,69,105.0347,5155.0,4.099999999999998,5.800000000000001,1.0000000000000036,518.897
2025-08-30 14:30:00,70,104.3403,5155.0,4.099999999999998,5.800000000000001,1.0000000000000036,520.1783
2025-08-30 14:33:00,69,104.7743,5155.0,4.099999999999998,5.800000000000001,1.0999999999999979,519.4449
2025-08-30 14:36:00,71,104.6007,5155.0,4.099999999999998,5.800000000000001,1.0000000000000036,526.5515
2025-08-30 14:39:00,70,104.0799,5156.0,4.099999999999998,5.9,1.0000000000000036,523.9672
2025-08-30 14:42:00,70,104.5139,5156.0,4.199999999999999,5.9,0.9999999999999964,525.0601
2025-08-30 14:45:00,70,104.6007,5156.0,4.199999999999999,5.9,0.9999999999999964,523.7662
2025-08-30 14:48:00,69,104.6007,5156.0,4.199999999999999,5.9,0.9999999999999964,523.2972
2025-08-30 14:51:00,70,104.6875,5156.0,4.199999999999999,5.800000000000001,0.9000000000000021,525.1479
2025-08-30 14:54:00,69,105.1215,5156.0,4.300000000000001,5.9,0.9999999999999964,525.7269
2025-08-30 14:57:00,70,105.1215,5156.0,4.199999999999999,5.800000000000001,0.9999999999999964,525.4151
2025-08-30 15:00:00,70,104.9479,5156.0,4.199999999999999,5.800000000000001,0.9999999999999964,525.9832
2025-08-30 15:03:00,70,104.7743,5156.0,4.199999999999999,5.800000000000001,0.9999999999999964,525.5833
2025-08-30 15:06:00,70,105.6424,5156.0,4.199999999999999,5.9,0.9999999999999964,525.2151
2025-08-30 15:09:00,70,105.5556,5156.0,4.199999999999999,5.800000000000001,0.9999999999999964,524.4599
2025-08-30 15:12:00,71,106.25,5156.0,4.199999999999999,5.9,1.0999999999999979,528.5277
2025-08-30 15:15:00,71,105.6424,5156.0,4.199999999999999,6.0,0.9999999999999964,527.8334
2025-08-30 15:18:00,71,105.3819,5156.0,4.199999999999999,6.0,0.9999999999999964,527.526
2025-08-30 15:21:00,71,106.0764,5156.0,4.199999999999999,5.9,0.9999999999999964,528.4565
2025-08-30 15:24:00,71,106.3368,5156.0,4.199999999999999,5.9,1.0999999999999979,531.182
2025-08-30 15:27:00,70,106.8576,5156.0,4.199999999999999,5.9,1.0999999999999979,530.2177
2025-08-30 15:30:00,71,107.2049,5156.0,4.299999999999997,6.0,1.1000000000000014,530.2664
2025-08-30 15:33:00,71,106.7708,5156.0,4.399999999999999,5.9,0.8999999999999986,531.1602
2025-08-30 15:36:00,71,107.8125,5156.0,4.199999999999999,5.9,1.1999999999999993,532.1285
2025-08-30 15:39:00,71,106.3368,5156.0,4.299999999999997,5.9,1.1000000000000014,531.7135
2025-08-30 15:42:00,71,107.2917,5157.0,4.299999999999997,5.9,1.1000000000000014,530.988
2025-08-30 15:45:00,71,106.5104,5157.0,4.299999999999997,6.0,1.0,531.7595
2025-08-30 15:48:00,71,106.684,5157.0,4.199999999999999,5.9,1.0999999999999979,529.8182
2025-08-30 15:51:00,71,106.0764,5157.0,4.199999999999999,5.9,1.0999999999999979,529.649
2025-08-30 15:54:00,71,106.4236,5157.0,4.199999999999999,5.800000000000001,1.0999999999999979,528.1107
2025-08-30 15:57:00,71,106.0764,5157.0,4.199999999999999,5.800000000000001,1.0999999999999979,529.9607
2025-08-30 16:00:00,71,106.5104,5157.0,4.199999999999999,5.800000000000001,1.0999999999999979,529.1527
2025-08-30 16:03:00,71,106.0764,5157.0,4.199999999999999,5.9,0.9999999999999964,527.4419
2025-08-30 16:06:00,70,106.0764,5157.0,4.199999999999999,5.800000000000001,1.0999999999999979,528.819
2025-08-30 16:09:00,71,105.9028,5157.0,4.199999999999999,5.9,1.0,527.9473
2025-08-30 16:12:00,71,106.5104,5157.0,4.299999999999997,5.9,1.0,530.4932
2025-08-30 16:15:00,71,106.25,5157.0,4.199999999999999,5.800000000000001,1.0999999999999979,531.3489
2025-08-30 16:18:00,70,106.684,5157.0,4.199999999999999,5.800000000000001,1.0999999999999979,529.5043
2025-08-30 16:21:00,70,105.816,5157.0,4.199999999999999,5.800000000000001,1.0999999999999979,527.9098
2025-08-30 16:24:00,71,105.9028,5157.0,4.299999999999997,5.800000000000001,0.8999999999999986,527.6871
2025-08-30 16:27:00,71,106.4236,5157.0,4.199999999999999,5.800000000000001,0.9999999999999964,528.3316
2025-08-30 16:30:00,70,106.684,5157.0,4.199999999999999,5.800000000000001,1.0999999999999979,526.4156
2025-08-30 16:33:00,70,106.3368,5157.0,4.299999999999997,5.9,1.0,529.4358
2025-08-30 16:36:00,71,106.3368,5157.0,4.100000000000001,5.9,1.0999999999999979,530.1056
2025-08-30 16:39:00,71,106.7708,5157.0,4.299999999999997,5.800000000000001,1.1000000000000014,531.3665
