Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-09-01 18:18:00,86,132.0313,5184.0,5.200000000000003,5.800000000000001,1.3999999999999986,643.2358
2025-09-01 18:21:00,82,132.7257,5184.0,5.100000000000001,5.699999999999999,1.1999999999999957,639.16
2025-09-01 18:24:00,85,131.9444,5184.0,5.200000000000003,5.799999999999999,1.2999999999999972,640.9563
2025-09-01 18:27:00,85,130.9896,5184.0,5.200000000000003,5.799999999999999,1.1999999999999957,639.3759
2025-09-01 18:30:00,83,128.6458,5184.0,5.100000000000001,5.8999999999999995,1.1999999999999957,635.7739
2025-09-01 18:33:00,83,128.125,5184.0,5.100000000000001,5.8,1.1999999999999957,628.7658
2025-09-01 18:36:00,83,127.6042,5184.0,5.100000000000001,6.000000000000001,1.1000000000000014,628.7869
2025-09-01 18:39:00,84,127.0833,5184.0,5.100000000000001,5.8999999999999995,1.1999999999999957,631.0867
2025-09-01 18:42:00,83,126.8229,5184.0,5.0,5.8999999999999995,1.2999999999999972,628.8423
2025-09-01 18:45:00,84,127.2569,5184.0,4.899999999999999,5.8999999999999995,1.2999999999999972,626.8972
2025-09-01 18:48:00,83,127.6042,5184.0,5.100000000000001,5.8999999999999995,1.1999999999999957,627.1959
2025-09-01 18:51:00,82,127.6042,5184.0,5.100000000000001,5.8,1.1000000000000014,629.8417
2025-09-01 18:54:00,83,129.0799,5184.0,5.0,5.699999999999999,1.1000000000000014,620.62
2025-09-01 18:57:00,83,129.2535,5184.0,4.899999999999999,5.8,1.3000000000000043,624.9486
2025-09-01 19:00:00,82,128.3854,5184.0,4.899999999999999,5.8,1.1000000000000014,620.8136
2025-09-01 19:03:00,81,126.0417,5184.0,4.799999999999997,5.7,1.3000000000000043,622.1751
2025-09-01 19:06:00,81,128.4722,5185.0,4.799999999999997,5.7,1.3000000000000043,621.775
2025-09-01 19:09:00,81,127.2569,5185.0,4.899999999999999,5.7,1.2000000000000028,619.8436
2025-09-01 19:12:00,82,126.4757,5185.0,4.899999999999999,5.7,1.2000000000000028,619.3599
2025-09-01 19:15:00,80,127.3438,5185.0,4.799999999999997,5.7,1.3000000000000043,614.3156
2025-09-01 19:18:00,82,125.9549,5185.0,4.799999999999997,5.7,1.2000000000000028,607.1005
2025-09-01 19:21:00,81,126.0417,5185.0,4.799999999999997,5.6000000000000005,1.2000000000000028,604.0712
2025-09-01 19:24:00,81,125.7813,5185.0,4.799999999999997,5.500000000000001,1.2000000000000028,606.3388
2025-09-01 19:27:00,81,125.7813,5185.0,4.700000000000003,5.6000000000000005,1.1999999999999957,605.3766
2025-09-01 19:30:00,80,128.125,5185.0,4.700000000000003,5.6000000000000005,1.2999999999999972,607.4504
2025-09-01 19:33:00,81,125.8681,5185.0,4.799999999999997,5.6000000000000005,1.2000000000000028,604.3688
2025-09-01 19:36:00,80,128.9063,5185.0,4.799999999999997,5.500000000000001,1.2000000000000028,604.8241
2025-09-01 19:39:00,80,125.1736,5185.0,4.700000000000003,5.500000000000001,1.1999999999999957,606.7032
2025-09-01 19:42:00,80,128.125,5185.0,4.700000000000003,5.500000000000001,1.1999999999999957,603.4956
2025-09-01 19:45:00,79,127.0833,5185.0,4.799999999999997,5.500000000000001,1.2000000000000028,604.0936
2025-09-01 19:48:00,80,128.0382,5185.0,4.700000000000003,5.500000000000001,1.1999999999999957,601.5505
2025-09-01 19:51:00,79,125.6076,5185.0,4.700000000000003,5.500000000000001,1.2999999999999972,604.1077
2025-09-01 19:54:00,79,126.2153,5185.0,4.700000000000003,5.500000000000001,1.0999999999999943,602.0612
2025-09-01 19:57:00,79,124.2188,5185.0,4.700000000000003,5.500000000000001,1.0999999999999943,598.7968
2025-09-01 20:00:00,79,125.8681,5185.0,4.700000000000003,5.500000000000001,1.0999999999999943,595.7587
2025-09-01 20:03:00,80,126.7361,5185.0,4.600000000000001,5.500000000000001,1.1999999999999957,599.134
2025-09-01 20:06:00,79,124.7396,5186.0,4.600000000000001,5.500000000000001,1.1999999999999957,598.3108
2025-09-01 20:09:00,79,125.1736,5186.0,4.700000000000003,5.3999999999999995,1.0999999999999943,593.3852
2025-09-01 20:12:00,78,126.4757,5186.0,4.5,5.3999999999999995,1.1999999999999957,594.2938
2025-09-01 20:15:00,80,125.0,5186.0,4.600000000000001,5.3999999999999995,1.1999999999999957,592.1412
2025-09-01 20:18:00,79,123.2639,5186.0,4.600000000000001,5.500000000000001,1.1000000000000014,592.2905
2025-09-01 20:21:00,78,125.0,5186.0,4.600000000000001,5.500000000000001,1.1000000000000014,593.1104
2025-09-01 20:24:00,78,124.0451,5186.0,4.5,5.500000000000001,1.2000000000000028,586.8737
2025-09-01 20:27:00,79,121.9618,5186.0,4.5,5.500000000000001,1.2000000000000028,590.2643
2025-09-01 20:30:00,79,123.3507,5186.0,4.600000000000001,5.6000000000000005,1.1000000000000014,587.0346
2025-09-01 20:33:00,77,121.0938,5186.0,4.5,5.6000000000000005,1.1000000000000014,581.6216
2025-09-01 20:36:00,76,121.007,5186.0,4.5,5.6000000000000005,1.1000000000000014,583.3207
2025-09-01 20:39:00,77,128.3854,5186.0,4.5,5.4,1.1000000000000014,581.1638
2025-09-01 20:42:00,77,128.2118,5186.0,4.600000000000001,5.300000000000001,1.1000000000000014,586.2575
2025-09-01 20:45:00,78,128.559,5186.0,4.600000000000001,5.4,1.1000000000000014,589.4878
2025-09-01 20:48:00,79,128.559,5186.0,4.600000000000001,5.4,1.1000000000000014,591.1965
2025-09-01 20:51:00,79,128.9931,5186.0,4.600000000000001,5.4,1.1999999999999957,593.6265
2025-09-01 20:54:00,78,129.6875,5186.0,4.600000000000001,5.4,1.1999999999999957,594.3408
2025-09-01 20:57:00,79,130.2951,5186.0,4.600000000000001,5.4,1.1999999999999957,593.632
2025-09-01 21:00:00,79,129.3403,5186.0,4.600000000000001,5.4,1.1999999999999957,595.7606
2025-09-01 21:03:00,78,128.9931,5186.0,4.600000000000001,5.4,1.1999999999999957,595.4342
2025-09-01 21:06:00,79,131.5104,5187.0,4.600000000000001,5.4,1.1999999999999957,598.6754
2025-09-01 21:09:00,79,130.9896,5187.0,4.600000000000001,5.4,1.1999999999999957,597.1304
2025-09-01 21:12:00,80,129.0799,5187.0,4.600000000000001,5.4,1.3999999999999986,601.3895
2025-09-01 21:15:00,79,131.1632,5187.0,4.800000000000004,5.4,1.1999999999999957,602.4067
2025-09-01 21:18:00,79,129.8611,5187.0,4.700000000000003,5.4,1.1999999999999957,602.9327
2025-09-01 21:21:00,80,133.1597,5187.0,4.799999999999997,5.5,1.1000000000000014,603.8717
2025-09-01 21:24:00,80,131.5972,5187.0,4.700000000000003,5.5,1.2999999999999972,606.9191
2025-09-01 21:27:00,81,132.7257,5187.0,4.700000000000003,5.4,1.2999999999999972,607.7589
2025-09-01 21:30:00,81,130.5556,5187.0,4.799999999999997,5.5,1.2000000000000028,606.7043
2025-09-01 21:33:00,80,132.0313,5187.0,4.799999999999997,5.4,1.2000000000000028,605.2968
2025-09-01 21:36:00,80,131.1632,5187.0,4.700000000000003,5.4,1.2999999999999972,604.8632
2025-09-01 21:39:00,80,132.0313,5187.0,4.700000000000003,5.4,1.0999999999999943,601.8696
2025-09-01 21:42:00,79,129.5139,5187.0,4.700000000000003,5.4,1.1999999999999957,599.0004
2025-09-01 21:45:00,80,130.5556,5187.0,4.700000000000003,5.4,1.0999999999999943,594.9326
2025-09-01 21:48:00,80,129.4271,5187.0,4.700000000000003,5.5,1.0999999999999943,597.1404
2025-09-01 21:51:00,80,130.6424,5187.0,4.700000000000003,5.4,1.0999999999999943,596.8403
2025-09-01 21:54:00,80,129.2535,5187.0,4.700000000000003,5.300000000000001,1.0999999999999943,598.6693
2025-09-01 21:57:00,80,130.2951,5187.0,4.600000000000001,5.4,1.1999999999999957,596.5878
2025-09-01 22:00:00,79,129.6875,5187.0,4.700000000000003,5.300000000000001,1.0999999999999943,597.5841
2025-09-01 22:03:00,79,128.8194,5187.0,4.700000000000003,5.4,1.0999999999999943,600.4718
2025-09-01 22:06:00,79,127.1701,5188.0,4.700000000000003,5.4,1.1999999999999957,601.8872
2025-09-01 22:09:00,79,127.7778,5188.0,4.600000000000001,5.5,1.1999999999999957,601.8254
2025-09-01 22:12:00,80,126.0417,5188.0,4.700000000000003,5.5,1.0999999999999943,599.3923
2025-09-01 22:15:00,80,129.2535,5188.0,4.600000000000001,5.4,1.1999999999999957,598.191
2025-09-01 22:18:00,80,127.1701,5188.0,4.800000000000004,5.6,1.0999999999999943,600.1299
2025-09-01 22:21:00,80,126.4757,5188.0,4.600000000000001,5.5,1.1999999999999957,597.6546
2025-09-01 22:24:00,78,128.9063,5188.0,4.700000000000003,5.5,1.0999999999999943,598.8428
2025-09-01 22:27:00,80,129.5139,5188.0,4.700000000000003,5.5,1.1999999999999957,598.1544
2025-09-01 22:30:00,80,129.3403,5188.0,4.800000000000004,5.5,1.1999999999999957,601.1284
2025-09-01 22:33:00,79,127.691,5188.0,4.700000000000003,5.5,1.0999999999999943,599.1147
2025-09-01 22:36:00,79,128.559,5188.0,4.700000000000003,5.5,1.0999999999999943,601.1564
2025-09-01 22:39:00,78,129.3403,5188.0,4.600000000000001,5.5,1.2999999999999972,598.7015
2025-09-01 22:42:00,79,127.0833,5188.0,4.700000000000003,5.5,1.0999999999999943,598.4677
2025-09-01 22:45:00,80,128.8194,5188.0,4.700000000000003,5.5,1.0999999999999943,599.4964
2025-09-01 22:48:00,79,130.816,5188.0,4.600000000000001,5.4,1.1999999999999957,598.2552
2025-09-01 22:51:00,79,129.3403,5188.0,4.600000000000001,5.4,1.1999999999999957,599.3014
2025-09-01 22:54:00,80,129.5139,5188.0,4.600000000000001,5.300000000000001,1.1999999999999957,602.0003
2025-09-01 22:57:00,79,130.6424,5188.0,4.700000000000003,5.4,1.0999999999999943,600.7073
2025-09-01 23:00:00,79,129.5139,5188.0,4.700000000000003,5.4,1.0999999999999943,600.9719
2025-09-01 23:03:00,79,123.1771,5188.0,4.700000000000003,5.6,1.0999999999999943,593.5848
2025-09-01 23:06:00,78,109.809,5189.0,4.600000000000001,5.6,0.8999999999999986,585.2712
2025-09-01 23:09:00,74,107.3785,5189.0,4.5,5.8999999999999995,1.0,566.4858
2025-09-01 23:12:00,74,110.7639,5189.0,4.399999999999999,5.8,1.0,562.9426
2025-09-01 23:15:00,76,108.0729,5189.0,4.300000000000004,5.8999999999999995,1.0999999999999943,563.9033
2025-09-01 23:18:00,75,109.0278,5189.0,4.300000000000004,5.8,1.0,556.1105
2025-09-01 23:21:00,74,108.1597,5189.0,4.200000000000003,5.8,1.1000000000000014,556.2466
2025-09-01 23:24:00,75,109.8958,5189.0,4.200000000000003,5.8999999999999995,1.1000000000000014,559.8875
2025-09-01 23:27:00,75,108.6805,5189.0,4.200000000000003,5.8999999999999995,1.1000000000000014,560.9875
2025-09-01 23:30:00,75,109.375,5189.0,4.300000000000004,5.799999999999999,1.0999999999999943,562.0123
2025-09-01 23:33:00,75,109.2882,5189.0,4.300000000000004,5.8999999999999995,1.0,557.6865
2025-09-01 23:36:00,75,110.8507,5189.0,4.300000000000001,5.699999999999999,1.1999999999999957,557.7783
2025-09-01 23:39:00,75,109.1146,5189.0,4.400000000000002,5.699999999999999,1.0999999999999943,557.7385
2025-09-01 23:42:00,74,109.9826,5189.0,4.300000000000004,5.699999999999999,1.0,555.5027
2025-09-01 23:45:00,74,108.4201,5189.0,4.200000000000003,5.699999999999999,1.0999999999999943,551.6936
2025-09-01 23:48:00,74,108.941,5189.0,4.200000000000003,5.699999999999999,1.1000000000000014,554.1233
2025-09-01 23:51:00,73,109.8958,5189.0,4.100000000000001,5.699999999999999,1.1000000000000014,555.6594
2025-09-01 23:54:00,74,108.0729,5189.0,4.200000000000003,5.699999999999999,1.1000000000000014,554.9256
2025-09-01 23:57:00,74,108.941,5189.0,4.200000000000003,5.799999999999999,1.1000000000000014,551.684
2025-09-02 00:00:00,74,106.8576,5189.0,4.300000000000001,5.799999999999999,1.0,551.7143
2025-09-02 00:03:00,73,107.7257,5189.0,4.300000000000001,5.799999999999999,1.1000000000000014,548.6859
2025-09-02 00:06:00,73,108.2465,5190.0,4.100000000000001,5.699999999999999,1.2000000000000028,551.0043
2025-09-02 00:09:00,74,106.0764,5190.0,4.300000000000001,5.799999999999999,1.0,551.5472
2025-09-02 00:12:00,74,108.1597,5190.0,4.199999999999999,5.799999999999999,1.1000000000000014,553.8066
2025-09-02 00:15:00,73,107.6389,5190.0,4.300000000000001,5.799999999999999,1.1000000000000014,552.8469
2025-09-02 00:18:00,73,106.5104,5190.0,4.400000000000002,5.799999999999999,1.0,547.8398
2025-09-02 00:21:00,73,109.809,5190.0,4.200000000000003,5.699999999999999,1.0,549.1091
2025-09-02 00:24:00,73,108.1597,5190.0,4.300000000000001,5.799999999999999,1.1000000000000014,554.0359
2025-09-02 00:27:00,74,107.3785,5190.0,4.300000000000001,5.799999999999999,1.1000000000000014,551.5436
2025-09-02 00:30:00,73,109.2882,5190.0,4.300000000000001,5.799999999999999,1.0,551.4548
2025-09-02 00:33:00,74,107.1181,5190.0,4.199999999999999,5.699999999999999,1.1000000000000014,552.7117
2025-09-02 00:36:00,73,109.5486,5190.0,4.300000000000001,5.699999999999999,1.0,551.412
2025-09-02 00:39:00,73,108.4201,5190.0,4.199999999999999,5.699999999999999,1.1000000000000014,552.9436
2025-09-02 00:42:00,73,108.6805,5190.0,4.300000000000001,5.799999999999999,1.0,550.4346
2025-09-02 00:45:00,73,108.5069,5190.0,4.199999999999999,5.799999999999999,1.2000000000000028,551.5713
2025-09-02 00:48:00,72,107.3785,5190.0,4.300000000000001,5.6,0.8999999999999986,545.75
2025-09-02 00:51:00,72,108.8542,5190.0,4.300000000000001,5.699999999999999,1.0,545.4323
2025-09-02 00:54:00,73,106.5104,5190.0,4.199999999999999,5.699999999999999,1.1000000000000014,544.0682
2025-09-02 00:57:00,73,107.5521,5190.0,4.199999999999999,5.699999999999999,1.0,541.7954
2025-09-02 01:00:00,73,106.684,5190.0,4.199999999999999,5.699999999999999,1.1000000000000014,542.2123
2025-09-02 01:03:00,70,99.39236,5190.0,4.099999999999998,5.8,0.8000000000000043,526.093
2025-09-02 01:06:00,70,99.47916,5191.0,4.0000000000000036,5.8,0.8999999999999986,520.8813
2025-09-02 01:09:00,70,98.52431,5191.0,3.900000000000002,5.699999999999999,0.8999999999999986,513.6434
2025-09-02 01:12:00,70,100.6076,5191.0,3.900000000000002,5.6,0.8999999999999986,514.7569
2025-09-02 01:15:00,69,98.09028,5191.0,3.8000000000000007,5.6,1.0,512.3533
2025-09-02 01:18:00,69,100.7813,5191.0,3.8000000000000007,5.6,1.0,510.9598
2025-09-02 01:21:00,69,99.39236,5191.0,3.8000000000000007,5.699999999999999,1.0,511.3119
2025-09-02 01:24:00,69,98.4375,5191.0,3.8000000000000007,5.6,1.0,512.0119
2025-09-02 01:27:00,69,99.13194,5191.0,3.8000000000000007,5.699999999999999,0.8999999999999986,511.0245
2025-09-02 01:30:00,69,96.52778,5191.0,3.8000000000000007,5.699999999999999,1.0,514.9382
2025-09-02 01:33:00,69,99.04514,5191.0,3.6999999999999993,5.699999999999999,1.0,515.4399
2025-09-02 01:36:00,68,97.22222,5191.0,3.8000000000000007,5.699999999999999,0.7999999999999972,513.663
2025-09-02 01:39:00,67,99.47916,5191.0,3.8000000000000007,5.6,0.8999999999999986,507.3763
2025-09-02 01:42:00,69,97.74306,5191.0,3.8999999999999986,5.6,0.7999999999999972,506.8367
2025-09-02 01:45:00,68,98.87153,5191.0,3.799999999999997,5.6,0.8999999999999986,506.5252
2025-09-02 01:48:00,68,98.17709,5191.0,3.799999999999997,5.5,0.8999999999999986,498.9648
2025-09-02 01:51:00,68,97.39584,5191.0,3.6999999999999957,5.5,0.9000000000000057,497.754
2025-09-02 01:54:00,68,99.73959,5191.0,3.6999999999999957,5.5,1.0,503.7034
2025-09-02 01:57:00,68,98.00347,5191.0,3.6999999999999957,5.6,1.0,504.2631
2025-09-02 02:00:00,69,99.39236,5191.0,3.6999999999999957,5.6,1.0,513.5234
2025-09-02 02:03:00,68,96.70139,5191.0,3.6999999999999957,5.6,1.0,504.7493
2025-09-02 02:06:00,68,99.04514,5192.0,3.6999999999999957,5.699999999999999,1.0,507.2837
2025-09-02 02:09:00,68,96.70139,5192.0,3.6999999999999957,5.6,1.0,507.3272
2025-09-02 02:12:00,68,97.30903,5192.0,3.6999999999999957,5.6,0.9000000000000057,505.0133
2025-09-02 02:15:00,68,98.69791,5192.0,3.6999999999999957,5.6,1.1000000000000014,507.7303
2025-09-02 02:18:00,69,97.65625,5192.0,3.799999999999997,5.6,1.0,509.3493
2025-09-02 02:21:00,68,100.1736,5192.0,3.6999999999999957,5.6,1.0,507.6564
2025-09-02 02:24:00,68,96.78819,5192.0,3.6999999999999957,5.699999999999999,1.0,507.5552
2025-09-02 02:27:00,68,97.30903,5192.0,3.799999999999997,5.6,0.9000000000000057,505.6047
2025-09-02 02:30:00,67,99.39236,5192.0,3.6999999999999957,5.6,1.0,504.6486
2025-09-02 02:33:00,67,98.52431,5192.0,3.799999999999997,5.6,1.0,506.5242
2025-09-02 02:36:00,68,100.7813,5192.0,3.799999999999997,5.6,1.0,505.7634
2025-09-02 02:39:00,68,98.26389,5192.0,3.6999999999999957,5.5,0.9000000000000057,504.7231
2025-09-02 02:42:00,68,100.2604,5192.0,3.799999999999997,5.5,1.0,508.0214
2025-09-02 02:45:00,68,99.82639,5192.0,3.799999999999997,5.5,1.0,507.0357
2025-09-02 02:48:00,68,100.434,5192.0,3.799999999999997,5.5,0.9000000000000057,504.1495
2025-09-02 02:51:00,67,99.30555,5192.0,3.799999999999997,5.5,0.9000000000000057,506.4532
2025-09-02 02:54:00,67,100.0,5192.0,3.799999999999997,5.5,0.9000000000000057,505.5145
2025-09-02 02:57:00,67,99.39236,5192.0,3.799999999999997,5.5,1.0,507.0014
2025-09-02 03:00:00,68,101.0417,5192.0,3.799999999999997,5.5,0.9000000000000057,505.103
2025-09-02 03:03:00,67,100.1736,5192.0,3.799999999999997,5.5,1.0,504.8526
2025-09-02 03:06:00,68,101.9097,5193.0,3.799999999999997,5.6,0.9000000000000057,505.3451
2025-09-02 03:09:00,67,99.30555,5193.0,3.799999999999997,5.5,0.9000000000000057,504.2925
2025-09-02 03:12:00,68,101.0417,5193.0,3.799999999999997,5.5,1.1000000000000014,507.7129
2025-09-02 03:15:00,67,101.1285,5193.0,3.799999999999997,5.6,0.9000000000000057,507.544
2025-09-02 03:18:00,67,98.69791,5193.0,3.6999999999999957,5.6,0.9000000000000057,505.3218
2025-09-02 03:21:00,67,101.4757,5193.0,3.799999999999997,5.5,0.9000000000000057,503.8436
2025-09-02 03:24:00,67,99.13194,5193.0,3.700000000000003,5.5,1.0,503.9488
2025-09-02 03:27:00,67,101.6493,5193.0,3.700000000000003,5.5,1.0,503.4938
2025-09-02 03:30:00,68,99.04514,5193.0,3.700000000000003,5.5,1.0,505.7464
2025-09-02 03:33:00,67,102.5174,5193.0,3.700000000000003,5.5,1.0,502.9206
2025-09-02 03:36:00,68,100.0,5193.0,3.799999999999997,5.5,0.9000000000000057,502.7168
2025-09-02 03:39:00,67,101.3021,5193.0,3.799999999999997,5.5,0.9000000000000057,503.7822
2025-09-02 03:42:00,67,97.30903,5193.0,3.700000000000003,5.6,1.0999999999999943,511.1555
2025-09-02 03:45:00,67,99.56597,5193.0,3.700000000000003,5.6,1.0,503.7836
2025-09-02 03:48:00,67,98.09028,5193.0,3.700000000000003,5.6,1.0,502.8476
2025-09-02 03:51:00,68,98.69791,5193.0,3.799999999999997,5.5,0.9000000000000057,504.1642
2025-09-02 03:54:00,66,99.04514,5193.0,3.700000000000003,5.5,1.0,505.0857
2025-09-02 03:57:00,66,98.17709,5193.0,3.700000000000003,5.5,0.8999999999999986,498.8928
2025-09-02 04:00:00,67,100.434,5193.0,3.700000000000003,5.5,1.0,501.675
2025-09-02 04:03:00,67,97.22222,5193.0,3.700000000000003,5.5,1.0,501.8623
2025-09-02 04:06:00,67,100.6076,5194.0,3.700000000000003,5.5,0.8999999999999986,501.8146
2025-09-02 04:09:00,67,98.52431,5194.0,3.700000000000003,5.5,1.0,500.3411
2025-09-02 04:12:00,68,98.09028,5194.0,3.700000000000003,5.5,1.0,501.5163
2025-09-02 04:15:00,67,99.13194,5194.0,3.700000000000003,5.5,0.8999999999999986,493.5234
2025-09-02 04:18:00,67,98.00347,5194.0,3.6000000000000014,5.4,0.8999999999999986,495.7402
2025-09-02 04:21:00,66,100.434,5194.0,3.6000000000000014,5.4,1.0,490.2916
2025-09-02 04:24:00,66,98.4375,5194.0,3.6000000000000014,5.5,0.8999999999999986,492.0181
2025-09-02 04:27:00,67,100.8681,5194.0,3.6000000000000014,5.4,0.8999999999999986,485.9856
2025-09-02 04:30:00,66,98.4375,5194.0,3.6000000000000014,5.200000000000001,0.8999999999999986,485.0255
2025-09-02 04:33:00,66,98.09028,5194.0,3.5,5.300000000000001,1.0,487.5749
2025-09-02 04:36:00,66,98.17709,5194.0,3.5,5.300000000000001,0.8999999999999986,488.2841
2025-09-02 04:39:00,66,99.39236,5194.0,3.6000000000000014,5.300000000000001,0.8999999999999986,485.894
2025-09-02 04:42:00,66,96.875,5194.0,3.5,5.300000000000001,1.0,487.0796
2025-09-02 04:45:00,65,97.74306,5194.0,3.5,5.300000000000001,1.0,485.9283
2025-09-02 04:48:00,66,97.30903,5194.0,3.6000000000000014,5.200000000000001,0.8999999999999986,486.5809
2025-09-02 04:51:00,66,99.9132,5194.0,3.5,5.200000000000001,1.0,486.6121
2025-09-02 04:54:00,66,96.70139,5194.0,3.5,5.300000000000001,1.0,488.0037
2025-09-02 04:57:00,65,99.39236,5194.0,3.6000000000000014,5.300000000000001,0.8999999999999986,485.6667
2025-09-02 05:00:00,65,97.13541,5194.0,3.6000000000000014,5.4,0.8999999999999986,487.3121
2025-09-02 05:03:00,66,100.3472,5194.0,3.6000000000000014,5.200000000000001,0.8999999999999986,486.7413
2025-09-02 05:06:00,65,98.4375,5195.0,3.6000000000000014,5.200000000000001,0.8999999999999986,487.2995
2025-09-02 05:09:00,65,100.2604,5195.0,3.6000000000000014,5.200000000000001,0.8999999999999986,487.4566
2025-09-02 05:12:00,66,99.30555,5195.0,3.6000000000000014,5.200000000000001,0.8999999999999986,489.3584
2025-09-02 05:15:00,66,101.2153,5195.0,3.6000000000000014,5.200000000000001,0.8999999999999986,487.8896
2025-09-02 05:18:00,66,99.04514,5195.0,3.5,5.200000000000001,1.0,490.8157
2025-09-02 05:21:00,66,102.8646,5195.0,3.6000000000000014,5.200000000000001,0.8999999999999986,489.3221
2025-09-02 05:24:00,66,100.6076,5195.0,3.6000000000000014,5.1,0.8999999999999986,488.6778
2025-09-02 05:27:00,67,100.6076,5195.0,3.6000000000000014,5.199999999999999,0.8999999999999986,489.6557
2025-09-02 05:30:00,65,102.0833,5195.0,3.5,5.199999999999999,0.8999999999999986,481.8102
2025-09-02 05:33:00,65,98.61111,5195.0,3.5,5.1,0.8999999999999986,482.6669
2025-09-02 05:36:00,65,99.9132,5195.0,3.6000000000000014,5.199999999999999,0.8999999999999986,482.4014
2025-09-02 05:39:00,66,98.87153,5195.0,3.5,5.1,0.8999999999999986,482.692
2025-09-02 05:42:00,66,98.69791,5195.0,3.5,5.1,0.8999999999999986,481.0159
2025-09-02 05:45:00,66,99.04514,5195.0,3.5,5.1,0.8999999999999986,486.0847
2025-09-02 05:48:00,65,96.9618,5195.0,3.5,5.199999999999999,0.8999999999999986,480.5816
2025-09-02 05:51:00,65,97.22222,5195.0,3.5,5.199999999999999,0.7999999999999972,478.5924
2025-09-02 05:54:00,66,98.17709,5195.0,3.5,5.199999999999999,0.8999999999999986,481.6165
2025-09-02 05:57:00,65,96.35416,5195.0,3.5,5.199999999999999,0.8999999999999986,481.5461
2025-09-02 06:00:00,65,98.95833,5195.0,3.5,5.199999999999999,0.8999999999999986,484.4067
2025-09-02 06:03:00,66,98.52431,5195.0,3.5,5.199999999999999,0.8999999999999986,485.6511
2025-09-02 06:06:00,66,100.434,5196.0,3.5,5.199999999999999,0.8999999999999986,483.758
2025-09-02 06:09:00,64,98.09028,5196.0,3.5,5.199999999999999,0.8999999999999986,483.7636
2025-09-02 06:12:00,66,100.0,5196.0,3.5,5.199999999999999,0.8999999999999986,487.9237
2025-09-02 06:15:00,65,98.52431,5196.0,3.5,5.1,0.8999999999999986,480.0073
2025-09-02 06:18:00,64,100.3472,5196.0,3.3999999999999986,5.0,0.7999999999999972,473.6455
2025-09-02 06:21:00,64,98.69791,5196.0,3.5,5.0,0.7999999999999972,474.3383
2025-09-02 06:24:00,63,101.2153,5196.0,3.5,5.0,0.7999999999999972,474.3094
2025-09-02 06:27:00,64,98.4375,5196.0,3.5,5.0,0.7999999999999972,477.5062
2025-09-02 06:30:00,64,100.0,5196.0,3.3999999999999986,5.1,0.8999999999999986,476.8892
2025-09-02 06:33:00,64,99.47916,5196.0,3.5,5.0,0.7999999999999972,475.2773
2025-09-02 06:36:00,65,98.61111,5196.0,3.5,5.0,0.7999999999999972,476.324
2025-09-02 06:39:00,64,101.0417,5196.0,3.5,5.0,0.8999999999999986,476.4366
2025-09-02 06:42:00,64,99.13194,5196.0,3.5,5.1,0.7999999999999972,476.7147
2025-09-02 06:45:00,65,99.9132,5196.0,3.5,5.1,0.7999999999999972,476.2751
2025-09-02 06:48:00,65,100.1736,5196.0,3.5,5.1,0.7999999999999972,475.0887
2025-09-02 06:51:00,64,99.04514,5196.0,3.5,5.0,0.7999999999999972,475.8853
2025-09-02 06:54:00,64,102.6042,5196.0,3.5,5.1,0.8999999999999986,479.3892
2025-09-02 06:57:00,66,99.9132,5196.0,3.5,5.0,1.0,483.6773
2025-09-02 07:00:00,65,102.9514,5196.0,3.5,5.0,0.8999999999999986,485.2828
2025-09-02 07:03:00,66,102.0833,5196.0,3.5,5.1,1.0,486.3415
2025-09-02 07:06:00,66,105.9028,5197.0,3.6000000000000014,5.0,0.8999999999999986,488.1559
2025-09-02 07:09:00,65,103.3854,5197.0,3.6000000000000014,4.9,0.7999999999999972,482.8945
2025-09-02 07:12:00,65,106.8576,5197.0,3.5,4.800000000000001,0.6999999999999957,477.049
2025-09-02 07:15:00,65,105.2083,5197.0,3.5,4.800000000000001,0.7999999999999972,478.1637
2025-09-02 07:18:00,65,106.0764,5197.0,3.5,4.700000000000001,0.7999999999999972,478.2507
2025-09-02 07:21:00,65,107.3785,5197.0,3.5,4.700000000000001,0.7999999999999972,478.1939
2025-09-02 07:24:00,64,106.684,5197.0,3.5,4.6,0.8999999999999986,478.4875
2025-09-02 07:27:00,65,108.5938,5197.0,3.5,4.6,0.7999999999999972,479.1782
2025-09-02 07:30:00,64,109.0278,5197.0,3.5,4.699999999999999,0.7999999999999972,477.9479
2025-09-02 07:33:00,64,109.7222,5197.0,3.5,4.6,0.7999999999999972,479.515
2025-09-02 07:36:00,65,111.632,5197.0,3.5,4.699999999999999,0.8999999999999986,479.8762
2025-09-02 07:39:00,65,109.7222,5197.0,3.6000000000000014,4.6,0.8999999999999986,491.254
2025-09-02 07:42:00,65,111.9792,5197.0,3.6000000000000014,4.700000000000001,0.8999999999999986,486.759
2025-09-02 07:45:00,65,111.1979,5197.0,3.6000000000000014,4.700000000000001,0.8999999999999986,485.46
2025-09-02 07:48:00,67,111.1111,5197.0,3.6000000000000014,4.700000000000001,0.8999999999999986,498.6169
2025-09-02 07:51:00,65,110.7639,5197.0,3.6000000000000014,4.700000000000001,0.8999999999999986,494.1136
2025-09-02 07:54:00,67,112.066,5197.0,3.6000000000000014,4.700000000000001,0.8999999999999986,494.6716
2025-09-02 07:57:00,67,112.934,5197.0,3.6000000000000014,4.800000000000001,1.0,498.3022
2025-09-02 08:00:00,67,113.7153,5197.0,3.6000000000000014,4.800000000000001,1.0,498.0241
2025-09-02 08:03:00,67,113.8889,5197.0,3.6999999999999957,4.800000000000001,0.9000000000000057,499.4559
2025-09-02 08:06:00,68,113.368,5198.0,3.6999999999999957,4.800000000000001,0.9000000000000057,501.2007
2025-09-02 08:09:00,68,112.7604,5198.0,3.6999999999999957,4.800000000000001,0.9000000000000057,500.8425
2025-09-02 08:12:00,68,111.8924,5198.0,3.6999999999999957,4.9,1.0,499.3712
2025-09-02 08:15:00,67,110.7639,5198.0,3.6999999999999957,4.800000000000001,0.9000000000000057,501.3945
2025-09-02 08:18:00,68,111.2847,5198.0,3.6999999999999957,4.9,0.9000000000000057,502.637
2025-09-02 08:21:00,69,111.1111,5198.0,3.6999999999999957,5.0,1.0,503.4465
2025-09-02 08:24:00,69,110.7639,5198.0,3.8999999999999986,5.0,0.8999999999999986,510.4429
2025-09-02 08:27:00,70,111.9792,5198.0,3.8999999999999986,5.1,1.1000000000000014,516.7621
2025-09-02 08:30:00,70,112.8472,5198.0,3.8000000000000007,5.1,1.0,517.6431
2025-09-02 08:33:00,69,112.066,5198.0,3.8999999999999986,5.0,1.0,515.942
2025-09-02 08:36:00,69,111.2847,5198.0,3.8999999999999986,5.1,1.0,517.2759
2025-09-02 08:39:00,70,111.4583,5198.0,3.8999999999999986,5.199999999999999,1.0,522.1761
2025-09-02 08:42:00,71,111.4583,5198.0,3.8999999999999986,5.199999999999999,1.1000000000000014,523.9254
2025-09-02 08:45:00,70,111.632,5198.0,3.8999999999999986,5.1,1.1000000000000014,523.8063
2025-09-02 08:48:00,71,112.1528,5198.0,4.0,5.1,1.0,523.5804
2025-09-02 08:51:00,71,111.9792,5198.0,4.0,5.199999999999999,1.0,522.3789
2025-09-02 08:54:00,70,112.4132,5198.0,3.8999999999999986,5.199999999999999,1.0,523.5638
2025-09-02 08:57:00,70,112.066,5198.0,3.8999999999999986,5.199999999999999,1.1000000000000014,523.6188
2025-09-02 09:00:00,70,111.5451,5198.0,4.0,5.199999999999999,1.0,523.7104
2025-09-02 09:03:00,71,125.7813,5198.0,4.0,5.199999999999999,1.0,525.8583
2025-09-02 09:06:00,73,125.1736,5199.0,4.100000000000001,4.9,1.1999999999999957,543.186
2025-09-02 09:09:00,71,124.2188,5199.0,4.100000000000001,4.799999999999999,0.8999999999999986,530.912
2025-09-02 09:12:00,71,123.8715,5199.0,4.0,4.699999999999999,1.0,527.5666
2025-09-02 09:15:00,72,123.3507,5199.0,4.0,4.700000000000001,1.0,529.2586
2025-09-02 09:18:00,72,124.2188,5199.0,4.0,4.9,1.1000000000000014,533.4933
2025-09-02 09:21:00,71,125.434,5199.0,4.100000000000001,4.700000000000001,0.8999999999999986,528.6515
2025-09-02 09:24:00,71,131.1632,5199.0,4.0,4.6000000000000005,1.1000000000000014,537.1455
2025-09-02 09:27:00,72,132.8993,5199.0,4.100000000000001,4.7,1.0,537.0782
2025-09-02 09:30:00,73,132.8993,5199.0,4.199999999999996,4.7,1.1000000000000014,544.8815
2025-09-02 09:33:00,73,132.5521,5199.0,4.100000000000001,4.6000000000000005,1.1999999999999957,546.9355
2025-09-02 09:36:00,73,132.1181,5199.0,4.199999999999996,4.7,1.1000000000000014,544.6979
2025-09-02 09:39:00,73,132.7257,5199.0,4.199999999999996,4.7,1.1000000000000014,546.0284
2025-09-02 09:42:00,74,132.8993,5199.0,4.199999999999996,4.7,1.1000000000000014,546.0953
2025-09-02 09:45:00,74,132.1181,5199.0,4.199999999999996,4.7,1.2000000000000028,544.4002
2025-09-02 09:48:00,73,132.0313,5199.0,4.199999999999996,4.8,1.2000000000000028,545.8745
2025-09-02 09:51:00,74,131.8576,5199.0,4.299999999999997,4.8,1.1000000000000014,546.7081
2025-09-02 09:54:00,74,133.2465,5199.0,4.199999999999996,4.8,1.2000000000000028,547.3021
2025-09-02 09:57:00,75,133.1597,5199.0,4.299999999999997,4.8,1.2000000000000028,553.7489
2025-09-02 10:00:00,75,132.7257,5199.0,4.299999999999997,4.8,1.2000000000000028,551.4602
2025-09-02 10:03:00,74,132.4653,5199.0,4.299999999999997,4.8,1.1000000000000014,551.8982
2025-09-02 10:06:00,74,130.5556,5200.0,4.299999999999997,4.9,1.1000000000000014,550.8842
2025-09-02 10:09:00,73,128.9931,5200.0,4.299999999999997,4.9,1.1000000000000014,549.8074
2025-09-02 10:12:00,74,129.7743,5200.0,4.299999999999997,4.9,1.1000000000000014,550.1276
2025-09-02 10:15:00,73,129.3403,5200.0,4.199999999999996,4.9,1.1000000000000014,550.0463
2025-09-02 10:18:00,73,129.5139,5200.0,4.299999999999997,4.800000000000001,1.1000000000000014,547.6902
2025-09-02 10:21:00,73,128.8194,5200.0,4.299999999999997,4.800000000000001,1.1000000000000014,548.3672
2025-09-02 10:24:00,73,128.9931,5200.0,4.199999999999999,4.800000000000001,1.0,549.0427
2025-09-02 10:27:00,74,128.559,5200.0,4.199999999999996,4.9,1.1000000000000014,547.7389
2025-09-02 10:30:00,73,126.9097,5200.0,4.199999999999996,4.800000000000001,1.1000000000000014,547.0712
2025-09-02 10:33:00,72,125.8681,5200.0,4.199999999999996,4.800000000000001,1.0,544.8917
2025-09-02 10:36:00,73,127.691,5200.0,4.199999999999996,4.800000000000001,1.0,544.3141
2025-09-02 10:39:00,73,127.2569,5200.0,4.199999999999996,4.800000000000001,1.1000000000000014,543.4115
2025-09-02 10:42:00,73,125.7813,5200.0,4.199999999999996,4.9,1.1000000000000014,542.8987
2025-09-02 10:45:00,73,125.8681,5200.0,4.199999999999996,4.9,1.0,543.1364
2025-09-02 10:48:00,73,125.7813,5200.0,4.199999999999996,4.800000000000001,1.1000000000000014,542.2914
2025-09-02 10:51:00,73,126.3889,5200.0,4.199999999999996,4.800000000000001,1.1000000000000014,545.4428
2025-09-02 10:54:00,72,128.125,5200.0,4.199999999999996,4.800000000000001,1.1000000000000014,544.89
2025-09-02 10:57:00,73,127.3438,5200.0,4.199999999999999,4.9,1.0,545.4616
2025-09-02 11:00:00,73,127.7778,5200.0,4.099999999999998,4.9,1.2000000000000028,551.3184
2025-09-02 11:03:00,74,128.3854,5200.0,4.299999999999997,4.9,1.1000000000000014,549.7086
2025-09-02 11:06:00,74,128.6458,5201.0,4.299999999999997,4.9,1.1000000000000014,550.3169
2025-09-02 11:09:00,74,129.9479,5201.0,4.299999999999997,4.800000000000001,1.1000000000000014,548.119
2025-09-02 11:12:00,73,130.5556,5201.0,4.199999999999999,4.800000000000001,1.1000000000000014,548.4545
2025-09-02 11:15:00,74,130.816,5201.0,4.199999999999999,4.800000000000001,1.1000000000000014,549.4777
2025-09-02 11:18:00,74,131.8576,5201.0,4.300000000000001,4.700000000000001,1.1000000000000014,550.1711
2025-09-02 11:21:00,74,131.8576,5201.0,4.099999999999998,4.700000000000001,1.2000000000000028,553.3124
2025-09-02 11:24:00,75,132.9861,5201.0,4.300000000000001,4.9,1.2000000000000028,556.585
2025-09-02 11:27:00,75,131.8576,5201.0,4.300000000000001,5.0,1.1000000000000014,557.5524
2025-09-02 11:30:00,76,132.3785,5201.0,4.400000000000002,4.8999999999999995,1.1000000000000014,563.2042
2025-09-02 11:33:00,77,133.1597,5201.0,4.400000000000002,4.999999999999999,1.2999999999999972,573.816
2025-09-02 11:36:00,78,132.8125,5201.0,4.5000000000000036,5.2,1.2999999999999972,583.1809
2025-09-02 11:39:00,79,131.8576,5201.0,4.599999999999998,5.3999999999999995,1.2000000000000028,590.8792
2025-09-02 11:42:00,81,131.9444,5201.0,4.800000000000001,5.499999999999999,1.2000000000000028,604.9242
2025-09-02 11:45:00,80,132.2917,5201.0,4.800000000000001,5.499999999999999,1.2999999999999972,606.8398
2025-09-02 11:48:00,82,131.5972,5201.0,4.900000000000002,5.6000000000000005,1.2999999999999972,613.7316
2025-09-02 11:51:00,83,131.684,5201.0,4.900000000000002,5.6000000000000005,1.3999999999999986,622.8215
2025-09-02 11:54:00,81,131.4236,5201.0,4.900000000000002,5.6000000000000005,1.2999999999999972,620.4089
2025-09-02 11:57:00,81,131.5104,5201.0,5.100000000000001,5.6000000000000005,1.1999999999999957,622.2832
2025-09-02 12:00:00,82,130.816,5201.0,5.0000000000000036,5.7,1.2999999999999972,619.4061
2025-09-02 12:03:00,82,131.8576,5201.0,4.900000000000002,5.7,1.3999999999999986,620.1579
2025-09-02 12:06:00,82,131.4236,5202.0,5.100000000000001,5.7,1.2999999999999972,618.7609
2025-09-02 12:09:00,82,130.6424,5202.0,5.100000000000001,5.7,1.1999999999999957,618.6013
2025-09-02 12:12:00,83,129.8611,5202.0,4.900000000000002,5.7,1.2999999999999972,618.6543
2025-09-02 12:15:00,83,129.8611,5202.0,5.100000000000001,5.7,1.2999999999999972,617.9997
2025-09-02 12:18:00,81,129.8611,5202.0,5.100000000000001,5.6000000000000005,1.1999999999999957,619.0058
2025-09-02 12:21:00,81,129.4271,5202.0,5.0,5.700000000000001,1.1999999999999957,612.9976
2025-09-02 12:24:00,81,130.6424,5202.0,4.800000000000001,5.700000000000001,1.2999999999999972,614.2214
2025-09-02 12:27:00,80,129.8611,5202.0,5.0,5.700000000000001,1.1999999999999957,614.5059
2025-09-02 12:30:00,81,129.3403,5202.0,5.0,5.6,1.1999999999999957,610.3426
2025-09-02 12:33:00,82,128.8194,5202.0,4.899999999999999,5.699999999999999,1.2000000000000028,610.633
2025-09-02 12:36:00,82,128.559,5202.0,4.899999999999999,5.6,1.2999999999999972,612.6802
2025-09-02 12:39:00,82,129.5139,5202.0,4.899999999999999,5.699999999999999,1.2999999999999972,611.3865
2025-09-02 12:42:00,82,129.7743,5202.0,5.0,5.6,1.1000000000000014,612.7569
2025-09-02 12:45:00,79,128.4722,5202.0,5.0,5.6,1.1000000000000014,613.1509
2025-09-02 12:48:00,81,128.0382,5202.0,5.0,5.699999999999999,1.1999999999999957,610.9055
2025-09-02 12:51:00,82,128.4722,5202.0,5.0,5.699999999999999,1.1999999999999957,611.4214
2025-09-02 12:54:00,81,128.9063,5202.0,5.0,5.699999999999999,1.1999999999999957,612.6548
2025-09-02 12:57:00,82,129.0799,5202.0,4.899999999999999,5.699999999999999,1.2000000000000028,613.8403
2025-09-02 13:00:00,81,130.9896,5202.0,5.0,5.6,1.1999999999999957,614.463
2025-09-02 13:03:00,82,131.5972,5202.0,5.0,5.6,1.1999999999999957,615.6552
2025-09-02 13:06:00,81,131.5104,5203.0,5.0,5.6,1.1999999999999957,616.3784
2025-09-02 13:09:00,82,130.2951,5203.0,5.0,5.6,1.2999999999999972,615.6661
2025-09-02 13:12:00,81,131.9444,5203.0,5.0,5.6,1.2999999999999972,616.3378
2025-09-02 13:15:00,83,132.2917,5203.0,5.0,5.6,1.1999999999999957,618.8644
2025-09-02 13:18:00,81,132.2917,5203.0,4.900000000000002,5.5,1.2999999999999972,620.3201
2025-09-02 13:21:00,81,132.0313,5203.0,4.900000000000002,5.6,1.1999999999999957,619.2324
2025-09-02 13:24:00,81,133.4201,5203.0,5.0000000000000036,5.699999999999999,1.2999999999999972,622.3383
2025-09-02 13:27:00,83,133.6806,5203.0,5.0000000000000036,5.6,1.2999999999999972,624.39
2025-09-02 13:30:00,83,134.0278,5203.0,5.0000000000000036,5.5,1.2999999999999972,625.3008
2025-09-02 13:33:00,83,135.5903,5203.0,5.0000000000000036,5.5,1.2999999999999972,624.1058
2025-09-02 13:36:00,83,136.8056,5203.0,5.0000000000000036,5.5,1.2999999999999972,625.823
2025-09-02 13:39:00,85,136.8924,5203.0,5.0000000000000036,5.5,1.3999999999999986,631.2814
2025-09-02 13:42:00,82,136.8924,5203.0,5.099999999999998,5.5,1.3000000000000043,632.5095
2025-09-02 13:45:00,83,136.1979,5203.0,5.099999999999998,5.5,1.3000000000000043,632.8229
2025-09-02 13:48:00,83,135.9375,5203.0,5.099999999999998,5.5,1.3000000000000043,631.1833
2025-09-02 13:51:00,84,136.3715,5203.0,5.099999999999998,5.5,1.3000000000000043,630.1295
2025-09-02 13:54:00,83,135.5903,5203.0,4.9999999999999964,5.6,1.3000000000000043,633.0189
2025-09-02 13:57:00,84,136.0243,5203.0,5.099999999999998,5.6,1.3000000000000043,632.8117
2025-09-02 14:00:00,85,136.0243,5203.0,5.099999999999998,5.6,1.3000000000000043,637.6322
2025-09-02 14:03:00,84,135.3299,5203.0,5.199999999999999,5.6,1.3000000000000043,637.4418
2025-09-02 14:06:00,85,135.3299,5204.0,5.199999999999999,5.6,1.2000000000000028,636.7375
2025-09-02 14:09:00,82,134.9826,5204.0,5.199999999999999,5.6,1.3000000000000043,634.993
2025-09-02 14:12:00,84,135.0694,5204.0,5.199999999999999,5.6,1.2999999999999972,638.7488
2025-09-02 14:15:00,82,135.3299,5204.0,5.199999999999999,5.699999999999999,1.3000000000000043,638.5658
2025-09-02 14:18:00,82,135.5903,5204.0,5.199999999999999,5.6,1.3999999999999986,640.1298
2025-09-02 14:21:00,86,135.5903,5204.0,4.9999999999999964,5.699999999999999,1.3000000000000043,640.1813
2025-09-02 14:24:00,85,64.67014,5204.0,5.099999999999998,5.699999999999999,1.0,642.5627
2025-09-02 14:27:00,85,138.5417,5204.0,5.099999999999998,5.700000000000001,1.5,650.4636
2025-09-02 14:30:00,86,133.3333,5204.0,5.099999999999998,5.700000000000001,1.5,640.2899
2025-09-02 14:33:00,85,130.7292,5204.0,5.099999999999998,5.9,1.4000000000000057,641.4708
2025-09-02 14:36:00,89,163.2813,5204.0,5.199999999999999,5.800000000000001,1.3999999999999986,696.1193
2025-09-02 14:39:00,91,167.1007,5204.0,5.900000000000002,5.4,1.3999999999999986,718.4964
2025-09-02 14:42:00,97,159.2882,5204.0,5.800000000000001,5.5,1.7000000000000028,738.3931
2025-09-02 14:45:00,90,148.0903,5204.0,5.699999999999996,5.9,1.4000000000000057,719.7827
2025-09-02 14:48:00,93,150.3472,5204.0,5.400000000000002,6.0,1.6000000000000014,720.9941
2025-09-02 14:51:00,93,154.8611,5204.0,5.5000000000000036,5.999999999999999,1.5999999999999943,730.4233
2025-09-02 14:54:00,94,151.4757,5204.0,5.5000000000000036,6.1,1.5999999999999943,727.5477
2025-09-02 14:57:00,94,150.6077,5204.0,5.400000000000002,6.0,1.6999999999999957,710.9886
2025-09-02 15:00:00,87,149.2188,5204.0,5.099999999999998,5.6,1.3000000000000043,666.6718
2025-09-02 15:03:00,90,149.2188,5204.0,5.099999999999998,5.800000000000001,1.6000000000000014,693.575
2025-09-02 15:06:00,88,149.4792,5205.0,5.099999999999998,5.6,1.5,693.25
2025-09-02 15:09:00,85,152.7778,5205.0,4.900000000000002,5.300000000000001,1.1999999999999957,645.0367
2025-09-02 15:12:00,80,138.9757,5205.0,4.599999999999998,5.1,0.9000000000000057,609.1227
2025-09-02 15:15:00,82,134.4618,5205.0,4.400000000000002,5.6,1.2999999999999972,616.4196
2025-09-02 15:18:00,81,134.1146,5205.0,4.5000000000000036,5.700000000000001,1.3999999999999986,623.0115
2025-09-02 15:21:00,81,133.2465,5205.0,4.5000000000000036,5.699999999999999,1.2999999999999972,623.6946
2025-09-02 15:24:00,82,131.0764,5205.0,4.5000000000000036,5.699999999999999,1.2999999999999972,620.861
2025-09-02 15:27:00,81,129.8611,5205.0,4.400000000000002,5.799999999999999,1.2999999999999972,613.7339
2025-09-02 15:30:00,81,131.25,5205.0,4.400000000000002,5.799999999999999,1.3999999999999986,612.9745
2025-09-02 15:33:00,81,137.7604,5205.0,4.400000000000002,5.6,1.3999999999999986,618.778
2025-09-02 15:36:00,81,138.8021,5205.0,4.400000000000002,5.5,1.2999999999999972,616.7915
2025-09-02 15:39:00,82,138.1944,5205.0,4.400000000000002,5.5,1.2999999999999972,617.5626
2025-09-02 15:42:00,82,141.1458,5205.0,4.5000000000000036,5.4,1.2999999999999972,619.5872
2025-09-02 15:45:00,81,145.8333,5205.0,4.400000000000002,5.4,1.5,620.9689
2025-09-02 15:48:00,85,146.7014,5205.0,4.599999999999998,5.300000000000001,1.4000000000000057,631.304
2025-09-02 15:51:00,84,146.7882,5205.0,4.5000000000000036,5.4,1.3999999999999986,629.4873
2025-09-02 15:54:00,86,148.4375,5205.0,4.599999999999998,5.4,1.4000000000000057,637.4573
2025-09-02 15:57:00,84,147.2222,5205.0,4.699999999999999,5.4,1.3999999999999986,646.3625
2025-09-02 16:00:00,84,150.6944,5205.0,4.800000000000001,5.5,1.2999999999999972,646.9844
2025-09-02 16:03:00,84,150.0868,5205.0,4.800000000000001,5.4,1.2999999999999972,644.7185
2025-09-02 16:06:00,87,143.6632,5206.0,4.699999999999999,5.4,1.5,650.2174
2025-09-02 16:09:00,86,141.059,5206.0,4.800000000000001,5.6,1.2999999999999972,646.4489
2025-09-02 16:12:00,85,133.4201,5206.0,4.699999999999999,5.6,1.3000000000000043,637.1256
2025-09-02 16:15:00,83,131.4236,5206.0,4.599999999999998,5.800000000000001,1.2000000000000028,634.5209
2025-09-02 16:18:00,84,128.8194,5206.0,4.599999999999998,5.9,1.3000000000000043,627.9914
2025-09-02 16:21:00,81,127.6042,5206.0,4.5000000000000036,5.9,1.1999999999999957,617.5701
2025-09-02 16:24:00,81,126.9097,5206.0,4.400000000000002,5.9,1.2999999999999972,615.9453
2025-09-02 16:27:00,81,127.1701,5206.0,4.5,5.9,1.3999999999999986,619.3548
2025-09-02 16:30:00,83,127.5174,5206.0,4.5,6.0,1.2999999999999972,618.4875
2025-09-02 16:33:00,83,127.1701,5206.0,4.5,6.0,1.2999999999999972,620.8281
2025-09-02 16:36:00,84,126.6493,5206.0,4.5,6.0,1.3999999999999986,620.0941
2025-09-02 16:39:00,81,125.6076,5206.0,4.5,6.0,1.1999999999999957,620.5073
2025-09-02 16:42:00,82,125.1736,5206.0,4.5,6.1,1.2999999999999972,619.9878
2025-09-02 16:45:00,81,126.6493,5206.0,4.400000000000002,6.0,1.1999999999999957,616.8806
2025-09-02 16:48:00,82,126.7361,5206.0,4.5,6.0,1.2999999999999972,621.968
2025-09-02 16:51:00,81,126.6493,5206.0,4.600000000000001,6.0,1.1999999999999957,618.0927
2025-09-02 16:54:00,83,126.3021,5206.0,4.5,6.0,1.1999999999999957,615.8902
2025-09-02 16:57:00,82,125.0,5206.0,4.5,6.1,1.1999999999999957,615.1118
2025-09-02 17:00:00,80,127.1701,5206.0,4.5,5.800000000000001,1.1000000000000014,614.8533
2025-09-02 17:03:00,81,126.3021,5206.0,4.5,6.000000000000001,1.2000000000000028,609.9147
2025-09-02 17:06:00,80,126.0417,5207.0,4.399999999999999,5.8999999999999995,1.2000000000000028,607.0612
2025-09-02 17:09:00,79,127.0833,5207.0,4.199999999999996,5.8,1.3000000000000043,602.3268
2025-09-02 17:12:00,80,127.3438,5207.0,4.299999999999997,5.7,1.3000000000000043,597.7465
2025-09-02 17:15:00,80,128.4722,5207.0,4.299999999999997,5.7,1.2000000000000028,596.0338
2025-09-02 17:18:00,79,128.8194,5207.0,4.299999999999997,5.500000000000001,1.2000000000000028,593.5453
2025-09-02 17:21:00,79,128.9931,5207.0,4.100000000000001,5.499999999999999,1.2999999999999972,590.7504
2025-09-02 17:24:00,78,129.3403,5207.0,4.200000000000003,5.499999999999999,1.0999999999999943,578.9609
2025-09-02 17:27:00,78,129.0799,5207.0,4.100000000000001,5.499999999999999,1.1999999999999957,579.6091
2025-09-02 17:30:00,77,129.4271,5207.0,4.100000000000001,5.3,1.1000000000000014,573.4423
2025-09-02 17:33:00,77,130.2951,5207.0,4.100000000000001,5.3,1.1000000000000014,572.5151
2025-09-02 17:36:00,75,131.25,5207.0,4.0,5.2,1.1000000000000014,565.7878
2025-09-02 17:39:00,75,130.3819,5207.0,4.0,5.1000000000000005,1.1000000000000014,566.7495
2025-09-02 17:42:00,75,130.7292,5207.0,4.0,5.2,1.1000000000000014,564.961
2025-09-02 17:45:00,76,131.25,5207.0,4.0,5.1000000000000005,1.1000000000000014,567.4634
2025-09-02 17:48:00,75,131.5104,5207.0,4.0,5.2,1.2000000000000028,567.1781
2025-09-02 17:51:00,76,131.4236,5207.0,3.8999999999999986,5.2,1.2000000000000028,567.2292
2025-09-02 17:54:00,75,129.7743,5207.0,4.0,5.1000000000000005,1.1000000000000014,564.3013
2025-09-02 17:57:00,75,130.3819,5207.0,4.0,5.000000000000001,1.1000000000000014,555.7963
2025-09-02 18:00:00,74,130.5556,5207.0,4.0,5.000000000000001,1.1000000000000014,562.3502
2025-09-02 18:03:00,74,129.5139,5207.0,4.0,5.1000000000000005,1.1000000000000014,561.6309
2025-09-02 18:06:00,75,129.3403,5208.0,3.8999999999999986,5.1000000000000005,1.1000000000000014,563.2036
2025-09-02 18:09:00,75,127.5174,5208.0,3.8999999999999986,5.2,1.2000000000000028,562.9608
2025-09-02 18:12:00,74,125.1736,5208.0,4.0,5.2,1.0,552.6005
2025-09-02 18:15:00,73,125.434,5208.0,3.8999999999999986,5.1,1.1000000000000014,551.1035
2025-09-02 18:18:00,74,125.5208,5208.0,3.799999999999997,5.199999999999999,1.1000000000000014,550.9552
2025-09-02 18:21:00,75,124.2188,5208.0,3.8999999999999986,5.3,1.1000000000000014,551.2826
2025-09-02 18:24:00,73,124.2188,5208.0,4.0,5.1,1.1000000000000014,551.3104
2025-09-02 18:27:00,73,124.1319,5208.0,3.799999999999997,5.3,1.1000000000000014,550.5059
2025-09-02 18:30:00,73,123.1771,5208.0,3.8999999999999986,5.199999999999999,0.8999999999999986,542.6881
2025-09-02 18:33:00,72,122.8299,5208.0,3.6999999999999957,5.199999999999999,1.2000000000000028,543.8257
2025-09-02 18:36:00,72,122.3958,5208.0,3.6999999999999957,5.3,1.1000000000000014,542.5961
2025-09-02 18:39:00,72,122.309,5208.0,3.6999999999999957,5.2,1.1000000000000014,542.524
2025-09-02 18:42:00,73,123.1771,5208.0,3.799999999999997,5.0,1.0,538.8204
2025-09-02 18:45:00,73,123.0035,5208.0,3.6999999999999957,5.2,1.1000000000000014,538.8242
2025-09-02 18:48:00,73,124.0451,5208.0,3.6999999999999957,5.1000000000000005,1.0,539.8069
2025-09-02 18:51:00,73,123.6111,5208.0,3.6999999999999957,5.0,1.0,540.1196
2025-09-02 18:54:00,73,124.1319,5208.0,3.599999999999998,5.1,1.2000000000000028,539.6563
2025-09-02 18:57:00,72,123.3507,5208.0,3.799999999999997,5.2,1.0,538.436
2025-09-02 19:00:00,72,123.7847,5208.0,3.6999999999999957,5.2,1.1000000000000014,538.7062
2025-09-02 19:03:00,72,123.0035,5208.0,3.6999999999999957,5.1,1.1000000000000014,539.0368
2025-09-02 19:06:00,73,123.2639,5209.0,3.6999999999999957,5.199999999999999,1.1000000000000014,541.3533
2025-09-02 19:09:00,73,122.309,5209.0,3.799999999999997,5.199999999999999,1.1000000000000014,540.0272
2025-09-02 19:12:00,72,121.6146,5209.0,3.799999999999997,5.199999999999999,1.0,542.0646
2025-09-02 19:15:00,76,133.7674,5209.0,3.799999999999997,4.999999999999999,1.3000000000000043,566.9677
2025-09-02 19:18:00,81,139.2361,5209.0,4.100000000000001,5.199999999999999,1.5999999999999943,593.8939
2025-09-02 19:21:00,80,140.3646,5209.0,4.399999999999999,5.3999999999999995,1.3000000000000043,602.6931
2025-09-02 19:24:00,80,138.3681,5209.0,4.399999999999999,5.3,1.2000000000000028,604.8134
2025-09-02 19:27:00,80,135.5903,5209.0,4.399999999999999,5.3999999999999995,1.2000000000000028,604.4699
2025-09-02 19:30:00,79,135.9375,5209.0,4.5,5.3999999999999995,1.2999999999999972,604.804
2025-09-02 19:33:00,81,136.3715,5209.0,4.5,5.3999999999999995,1.2000000000000028,605.0367
2025-09-02 19:36:00,81,135.4167,5209.0,4.299999999999997,5.3999999999999995,1.3000000000000043,602.6218
2025-09-02 19:39:00,80,134.2882,5209.0,4.399999999999999,5.3999999999999995,1.3000000000000043,606.0338
2025-09-02 19:42:00,81,136.0243,5209.0,4.399999999999999,5.499999999999999,1.3999999999999986,603.0877
2025-09-02 19:45:00,80,136.2847,5209.0,4.5,5.499999999999999,1.2000000000000028,605.7159
2025-09-02 19:48:00,81,134.2014,5209.0,4.299999999999997,5.5,1.3000000000000043,606.3334
2025-09-02 19:51:00,81,134.2014,5209.0,4.5,5.5,1.2999999999999972,605.9895
2025-09-02 19:54:00,81,132.7257,5209.0,4.399999999999999,5.6,1.3000000000000043,607.3417
2025-09-02 19:57:00,81,132.1181,5209.0,4.5,5.6,1.2000000000000028,605.3124
2025-09-02 20:00:00,81,131.9444,5209.0,4.5,5.6,1.2000000000000028,604.6534
2025-09-02 20:03:00,80,131.8576,5209.0,4.600000000000001,5.6,1.1000000000000014,605.3709
2025-09-02 20:06:00,78,130.3819,5210.0,4.299999999999997,5.6,1.3000000000000043,598.7688
2025-09-02 20:09:00,80,130.5556,5210.0,4.299999999999997,5.6,1.4000000000000057,600.0633
2025-09-02 20:12:00,80,129.0799,5210.0,4.299999999999997,5.6,1.3000000000000043,599.3593
2025-09-02 20:15:00,80,129.9479,5210.0,4.399999999999999,5.6,1.3000000000000043,597.2956
2025-09-02 20:18:00,79,131.1632,5210.0,4.199999999999996,5.700000000000001,1.4000000000000057,596.1446
2025-09-02 20:21:00,80,124.9132,5210.0,4.299999999999997,5.6,1.3000000000000043,595.2289
2025-09-02 20:24:00,80,125.6076,5210.0,4.299999999999997,5.699999999999999,1.3000000000000043,593.8595
2025-09-02 20:27:00,80,128.559,5210.0,4.299999999999997,5.800000000000001,1.3000000000000043,597.1158
2025-09-02 20:30:00,80,128.4722,5210.0,4.399999999999999,5.6,1.2000000000000028,597.7825
2025-09-02 20:33:00,81,131.684,5210.0,4.5,5.6,1.2000000000000028,608.8325
2025-09-02 20:36:00,81,132.3785,5210.0,4.399999999999999,5.6,1.2999999999999972,606.6773
2025-09-02 20:39:00,81,134.7222,5210.0,4.399999999999999,5.6,1.3999999999999986,614.3004
2025-09-02 20:42:00,82,137.3264,5210.0,4.5,5.499999999999999,1.3999999999999986,616.8337
2025-09-02 20:45:00,83,138.8021,5210.0,4.5,5.499999999999999,1.3999999999999986,619.3417
2025-09-02 20:48:00,82,139.4097,5210.0,4.5,5.6000000000000005,1.3999999999999986,621.94
2025-09-02 20:51:00,84,139.3229,5210.0,4.600000000000001,5.6000000000000005,1.3999999999999986,633.2874
2025-09-02 20:54:00,84,139.3229,5210.0,4.600000000000001,5.6000000000000005,1.5,630.45
2025-09-02 20:57:00,82,138.1944,5210.0,4.599999999999998,5.6000000000000005,1.4000000000000057,633.6349
