Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-09-05 13:12:00,85,129.9479,5236.0,4.800000000000004,6.1,1.3999999999999986,645.8246
2025-09-05 13:15:00,85,129.8611,5236.0,4.800000000000004,6.0,1.5,645.7594
2025-09-05 13:18:00,86,128.0382,5236.0,4.799999999999997,6.1,1.5,647.2332
2025-09-05 13:21:00,85,127.2569,5236.0,4.700000000000003,6.1,1.3999999999999986,641.0338
2025-09-05 13:24:00,85,128.559,5236.0,4.700000000000003,6.1,1.3999999999999986,642.0181
2025-09-05 13:27:00,85,130.6424,5236.0,4.700000000000003,6.1,1.5,644.0747
2025-09-05 13:30:00,85,130.816,5236.0,4.799999999999997,6.0,1.4000000000000057,644.1429
2025-09-05 13:33:00,86,129.4271,5236.0,4.799999999999997,6.0,1.4000000000000057,645.5465
2025-09-05 13:36:00,85,127.5174,5236.0,4.799999999999997,6.0,1.4000000000000057,640.9921
2025-09-05 13:39:00,85,128.559,5236.0,4.799999999999997,6.1,1.3000000000000043,637.9768
2025-09-05 13:42:00,84,129.5139,5236.0,4.799999999999997,6.1,1.4000000000000057,643.0175
2025-09-05 13:45:00,84,128.0382,5236.0,4.799999999999997,6.0,1.4000000000000057,642.8975
2025-09-05 13:48:00,86,129.8611,5236.0,4.799999999999997,6.1,1.4000000000000057,644.8501
2025-09-05 13:51:00,85,127.0833,5236.0,4.799999999999997,6.0,1.4000000000000057,640.353
2025-09-05 13:54:00,84,127.3438,5236.0,4.699999999999996,6.1,1.4000000000000057,639.6312
2025-09-05 13:57:00,85,128.125,5237.0,4.699999999999996,6.1,1.5,640.1686
2025-09-05 14:00:00,85,129.3403,5237.0,4.699999999999996,6.0,1.5,640.6824
2025-09-05 14:03:00,82,129.4271,5237.0,4.699999999999996,6.0,1.5,644.1559
2025-09-05 14:06:00,84,129.4271,5237.0,4.699999999999996,6.0,1.5,643.7605
2025-09-05 14:09:00,84,126.9097,5237.0,4.699999999999996,6.1,1.5,643.0441
2025-09-05 14:12:00,83,127.5174,5237.0,4.699999999999996,6.1,1.5,639.8154
2025-09-05 14:15:00,84,130.3819,5237.0,4.599999999999998,6.0,1.5,640.8992
2025-09-05 14:18:00,85,130.6424,5237.0,4.699999999999996,6.0,1.6000000000000014,646.7993
2025-09-05 14:21:00,85,131.1632,5237.0,4.800000000000001,5.9,1.3999999999999986,646.2697
2025-09-05 14:24:00,83,129.4271,5237.0,4.800000000000001,6.0,1.5,645.8326
2025-09-05 14:27:00,85,126.8229,5237.0,4.800000000000001,6.0,1.5,646.1167
2025-09-05 14:30:00,82,129.4271,5237.0,4.800000000000001,6.1,1.5,644.8409
2025-09-05 14:33:00,85,130.3819,5237.0,4.800000000000001,6.0,1.5,647.9501
2025-09-05 14:36:00,84,129.5139,5237.0,4.900000000000002,5.9,1.3999999999999986,646.338
2025-09-05 14:39:00,85,131.0764,5237.0,4.900000000000002,6.0,1.3999999999999986,645.682
2025-09-05 14:42:00,83,128.0382,5237.0,4.900000000000002,6.0,1.3999999999999986,644.3479
2025-09-05 14:45:00,86,126.7361,5237.0,4.800000000000001,6.1,1.5,637.8961
2025-09-05 14:48:00,85,128.125,5237.0,4.900000000000002,6.1,1.3999999999999986,642.7799
2025-09-05 14:51:00,84,128.9931,5237.0,4.800000000000001,6.0,1.3999999999999986,645.1806
2025-09-05 14:54:00,84,127.7778,5237.0,4.800000000000001,6.0,1.3999999999999986,643.267
2025-09-05 14:57:00,86,125.6076,5238.0,4.800000000000001,6.1,1.3999999999999986,643.8033
2025-09-05 15:00:00,85,123.7847,5238.0,4.800000000000001,6.1,1.3999999999999986,638.6133
2025-09-05 15:03:00,85,122.743,5238.0,4.800000000000001,6.199999999999999,1.2999999999999972,635.511
2025-09-05 15:06:00,84,123.3507,5238.0,4.699999999999999,6.1,1.3999999999999986,636.7297
2025-09-05 15:09:00,81,122.3958,5238.0,4.699999999999999,6.0,1.2999999999999972,628.3401
2025-09-05 15:12:00,84,121.6146,5238.0,4.599999999999998,6.0,1.3999999999999986,626.0777
2025-09-05 15:15:00,83,123.2639,5238.0,4.699999999999999,6.1,1.2999999999999972,637.6545
2025-09-05 15:18:00,82,121.6146,5238.0,4.699999999999999,6.199999999999999,1.2999999999999972,631.9857
2025-09-05 15:21:00,83,121.0938,5238.0,4.600000000000001,6.1,1.2999999999999972,626.6575
2025-09-05 15:24:00,82,123.6111,5238.0,4.699999999999999,6.1,1.2999999999999972,632.3213
2025-09-05 15:27:00,83,122.9167,5238.0,4.600000000000001,6.1,1.3999999999999986,631.9714
2025-09-05 15:30:00,83,121.441,5238.0,4.5,6.1,1.3999999999999986,631.2927
2025-09-05 15:33:00,82,122.0486,5238.0,4.800000000000001,6.1,1.2999999999999972,629.8513
2025-09-05 15:36:00,82,121.1806,5238.0,4.600000000000001,6.1,1.3999999999999986,630.3391
2025-09-05 15:39:00,82,122.1354,5238.0,4.5,6.1,1.5,634.9068
2025-09-05 15:42:00,83,123.6111,5238.0,4.700000000000003,6.1,1.3999999999999986,634.8121
2025-09-05 15:45:00,81,89.84375,5238.0,4.700000000000003,6.1,0.8999999999999986,568.0193
2025-09-05 15:48:00,73,93.05556,5238.0,4.100000000000001,6.4,0.8999999999999986,545.4573
2025-09-05 15:51:00,74,93.05556,5238.0,4.100000000000001,6.2,1.0,549.0662
2025-09-05 15:54:00,69,91.23264,5238.0,3.8999999999999986,5.999999999999999,0.7000000000000028,521.3272
2025-09-05 15:57:00,71,92.10069,5239.0,3.700000000000003,6.2,1.0999999999999943,528.827
2025-09-05 16:00:00,87,144.184,5239.0,4.5,5.5,2.1000000000000014,659.2416
2025-09-05 16:03:00,90,140.7986,5239.0,5.0,5.5,2.1000000000000014,673.5756
2025-09-05 16:06:00,88,132.8993,5239.0,5.5,5.8999999999999995,1.6000000000000014,677.9695
2025-09-05 16:09:00,88,128.125,5239.0,5.5,6.1,1.5,671.2838
2025-09-05 16:12:00,88,138.1944,5239.0,5.600000000000001,5.9,1.5,680.0442
2025-09-05 16:15:00,89,137.5,5239.0,5.600000000000001,5.8999999999999995,1.6000000000000014,685.5829
2025-09-05 16:18:00,91,132.1181,5239.0,5.600000000000001,5.999999999999999,1.5,684.4113
2025-09-05 16:21:00,85,127.5174,5239.0,5.600000000000001,6.1,1.3999999999999986,675.8684
2025-09-05 16:24:00,87,126.6493,5239.0,5.600000000000001,6.199999999999999,1.1999999999999957,670.7042
2025-09-05 16:27:00,87,120.6597,5239.0,5.5,6.2,1.2999999999999972,658.4427
2025-09-05 16:30:00,84,114.2361,5239.0,5.299999999999997,6.4,1.2000000000000028,640.204
2025-09-05 16:33:00,83,110.4167,5239.0,5.100000000000001,6.4,1.1000000000000014,619.0862
2025-09-05 16:36:00,79,108.0729,5239.0,5.0,6.3,1.0,605.5356
2025-09-05 16:39:00,81,120.7465,5239.0,4.899999999999999,6.3,1.2000000000000028,617.1241
2025-09-05 16:42:00,78,107.3785,5239.0,4.700000000000003,6.2,1.0999999999999943,598.3351
2025-09-05 16:45:00,79,106.0764,5239.0,4.700000000000003,6.1000000000000005,1.0,591.5985
2025-09-05 16:48:00,79,105.3819,5239.0,4.600000000000001,6.3,1.1999999999999957,593.1914
2025-09-05 16:51:00,78,104.1667,5239.0,4.600000000000001,6.3,1.1000000000000014,591.2899
2025-09-05 16:54:00,77,103.9063,5239.0,4.600000000000001,6.3999999999999995,1.1999999999999957,584.6571
2025-09-05 16:57:00,77,103.7326,5240.0,4.600000000000001,6.3999999999999995,1.1000000000000014,586.1104
2025-09-05 17:00:00,77,104.5139,5240.0,4.5,6.3,1.2000000000000028,585.348
2025-09-05 17:03:00,78,105.4688,5240.0,4.600000000000001,6.3,1.1000000000000014,585.4302
2025-09-05 17:06:00,78,106.8576,5240.0,4.5,6.3,1.2000000000000028,589.7844
2025-09-05 17:09:00,79,107.2917,5240.0,4.600000000000001,6.2,1.1000000000000014,588.6394
2025-09-05 17:12:00,78,107.7257,5240.0,4.600000000000001,6.2,1.1000000000000014,590.4188
2025-09-05 17:15:00,78,108.5938,5240.0,4.600000000000001,6.2,1.1999999999999957,589.8988
2025-09-05 17:18:00,79,109.809,5240.0,4.600000000000001,6.1000000000000005,1.1999999999999957,592.7503
2025-09-05 17:21:00,79,111.1979,5240.0,4.5,6.1,1.1999999999999957,596.5999
2025-09-05 17:24:00,78,112.8472,5240.0,4.600000000000001,5.9,1.1999999999999957,594.5325
2025-09-05 17:27:00,78,112.5,5240.0,4.600000000000001,6.0,1.1999999999999957,598.2376
2025-09-05 17:30:00,80,113.8889,5240.0,4.700000000000003,6.0,1.1999999999999957,598.1893
2025-09-05 17:33:00,79,115.0174,5240.0,4.600000000000001,6.0,1.1999999999999957,597.8676
2025-09-05 17:36:00,79,116.7535,5240.0,4.600000000000001,5.800000000000001,1.1999999999999957,597.2644
2025-09-05 17:39:00,79,117.1007,5240.0,4.700000000000003,5.800000000000001,1.2999999999999972,597.6029
2025-09-05 17:42:00,80,118.1424,5240.0,4.700000000000003,5.9,1.1999999999999957,603.0209
2025-09-05 17:45:00,80,118.0555,5240.0,4.600000000000001,5.9,1.1999999999999957,600.7802
2025-09-05 17:48:00,79,118.1424,5240.0,4.800000000000001,5.9,1.1999999999999957,599.9451
2025-09-05 17:51:00,78,116.7535,5240.0,4.800000000000001,5.9,1.1999999999999957,602.1329
2025-09-05 17:54:00,80,115.5382,5240.0,4.800000000000001,6.0,1.1999999999999957,595.0587
2025-09-05 17:57:00,78,114.6701,5241.0,4.800000000000001,6.0,1.1999999999999957,597.8586
2025-09-05 18:00:00,79,113.4549,5241.0,4.800000000000001,5.9,1.1000000000000014,594.8813
2025-09-05 18:03:00,77,110.4167,5241.0,4.600000000000001,6.0,1.1000000000000014,590.155
2025-09-05 18:06:00,78,107.2917,5241.0,4.699999999999999,6.000000000000001,1.1000000000000014,585.5235
2025-09-05 18:09:00,77,107.1181,5241.0,4.599999999999998,6.000000000000001,1.1000000000000014,580.7794
2025-09-05 18:12:00,76,106.7708,5241.0,4.599999999999998,6.000000000000001,1.1000000000000014,577.0474
2025-09-05 18:15:00,79,114.4965,5241.0,4.599999999999998,5.800000000000001,1.2000000000000028,592.7041
2025-09-05 18:18:00,79,114.9306,5241.0,4.599999999999998,5.800000000000001,1.2000000000000028,588.74
2025-09-05 18:21:00,78,114.1493,5241.0,4.699999999999999,5.699999999999999,1.1000000000000014,590.6706
2025-09-05 18:24:00,78,112.7604,5241.0,4.599999999999998,5.8999999999999995,1.2000000000000028,585.7811
2025-09-05 18:27:00,78,111.9792,5241.0,4.699999999999999,5.8999999999999995,1.1000000000000014,587.8593
2025-09-05 18:30:00,78,113.0208,5241.0,4.4999999999999964,5.8999999999999995,1.2000000000000028,584.543
2025-09-05 18:33:00,77,112.8472,5241.0,4.599999999999998,5.8999999999999995,1.2000000000000028,584.329
2025-09-05 18:36:00,78,111.632,5241.0,4.599999999999998,6.1000000000000005,1.1000000000000014,580.8535
2025-09-05 18:39:00,77,111.1979,5241.0,4.5000000000000036,5.8,1.0999999999999943,578.9158
2025-09-05 18:42:00,77,112.1528,5241.0,4.600000000000001,5.8999999999999995,1.1999999999999957,577.421
2025-09-05 18:45:00,77,112.5,5241.0,4.5000000000000036,5.699999999999999,1.0999999999999943,580.5631
2025-09-05 18:48:00,77,113.0208,5241.0,4.5000000000000036,5.799999999999999,1.1999999999999957,578.0562
2025-09-05 18:51:00,77,113.7153,5241.0,4.5000000000000036,5.699999999999999,1.1999999999999957,583.1918
2025-09-05 18:54:00,77,113.8889,5241.0,4.5000000000000036,5.699999999999999,1.1999999999999957,580.3793
2025-09-05 18:57:00,77,115.5382,5242.0,4.600000000000001,5.699999999999999,1.1999999999999957,580.61
2025-09-05 19:00:00,76,116.8403,5242.0,4.599999999999998,5.699999999999999,1.0,582.7236
2025-09-05 19:03:00,78,119.0104,5242.0,4.5000000000000036,5.6,1.1999999999999957,583.6454
2025-09-05 19:06:00,77,118.4896,5242.0,4.600000000000001,5.6,1.1999999999999957,584.4388
2025-09-05 19:09:00,78,120.3125,5242.0,4.600000000000001,5.699999999999999,1.1999999999999957,583.8175
2025-09-05 19:12:00,78,121.441,5242.0,4.600000000000001,5.6,1.1999999999999957,585.9639
2025-09-05 19:15:00,78,121.441,5242.0,4.600000000000001,5.6,1.2999999999999972,588.5368
2025-09-05 19:18:00,78,120.3993,5242.0,4.600000000000001,5.6,1.2999999999999972,591.1282
2025-09-05 19:21:00,78,122.0486,5242.0,4.699999999999996,5.6,1.2000000000000028,590.2532
2025-09-05 19:24:00,78,122.9167,5242.0,4.699999999999996,5.6,1.2000000000000028,592.2272
2025-09-05 19:27:00,77,121.5278,5242.0,4.699999999999996,5.5,1.2000000000000028,590.028
2025-09-05 19:30:00,77,119.9653,5242.0,4.699999999999996,5.6,1.2000000000000028,590.8358
2025-09-05 19:33:00,78,120.7465,5242.0,4.699999999999996,5.6,1.2000000000000028,591.0145
2025-09-05 19:36:00,78,121.1806,5242.0,4.600000000000001,5.6,1.2999999999999972,590.0405
2025-09-05 19:39:00,77,121.5278,5242.0,4.600000000000001,5.6,1.2999999999999972,588.454
2025-09-05 19:42:00,77,120.5729,5242.0,4.600000000000001,5.6,1.2999999999999972,587.569
2025-09-05 19:45:00,78,118.1424,5242.0,4.600000000000001,5.699999999999999,1.2999999999999972,588.4174
2025-09-05 19:48:00,77,118.8368,5242.0,4.600000000000001,5.699999999999999,1.1999999999999957,585.8613
2025-09-05 19:51:00,77,119.9653,5242.0,4.600000000000001,5.6,1.2999999999999972,588.1035
2025-09-05 19:54:00,77,119.5313,5242.0,4.600000000000001,5.699999999999999,1.1999999999999957,588.3976
2025-09-05 19:57:00,76,120.3993,5243.0,4.600000000000001,5.699999999999999,1.1999999999999957,586.9589
2025-09-05 20:00:00,78,118.2292,5243.0,4.600000000000001,5.699999999999999,1.2999999999999972,584.3195
2025-09-05 20:03:00,77,119.9653,5243.0,4.600000000000001,5.699999999999999,1.1999999999999957,584.092
2025-09-05 20:06:00,78,118.9236,5243.0,4.600000000000001,5.6,1.1999999999999957,587.0176
2025-09-05 20:09:00,78,118.4028,5243.0,4.600000000000001,5.6,1.1999999999999957,584.4396
2025-09-05 20:12:00,79,118.6632,5243.0,4.600000000000001,5.6,1.1999999999999957,583.7487
2025-09-05 20:15:00,78,118.2292,5243.0,4.600000000000001,5.6,1.1999999999999957,585.059
2025-09-05 20:18:00,79,118.0555,5243.0,4.600000000000001,5.6,1.0999999999999943,585.7846
2025-09-05 20:21:00,78,118.6632,5243.0,4.600000000000001,5.6,1.2999999999999972,584.6528
2025-09-05 20:24:00,78,118.8368,5243.0,4.600000000000001,5.6,1.1999999999999957,586.6172
2025-09-05 20:27:00,78,119.0104,5243.0,4.600000000000001,5.6,1.2999999999999972,584.063
2025-09-05 20:30:00,77,119.3576,5243.0,4.600000000000001,5.6,1.1999999999999957,582.7193
2025-09-05 20:33:00,77,118.6632,5243.0,4.600000000000001,5.5,1.1999999999999957,583.9154
2025-09-05 20:36:00,79,118.2292,5243.0,4.5000000000000036,5.6,1.2999999999999972,584.2476
2025-09-05 20:39:00,78,118.0555,5243.0,4.600000000000001,5.6,1.1999999999999957,586.6569
2025-09-05 20:42:00,79,118.5764,5243.0,4.600000000000001,5.6,1.1999999999999957,584.4996
2025-09-05 20:45:00,78,120.1389,5243.0,4.5000000000000036,5.6,1.1999999999999957,582.9816
2025-09-05 20:48:00,78,119.7049,5243.0,4.599999999999998,5.6,1.1000000000000014,586.524
2025-09-05 20:51:00,78,118.4028,5243.0,4.5000000000000036,5.6,1.1999999999999957,583.9337
2025-09-05 20:54:00,78,117.9688,5243.0,4.5000000000000036,5.5,1.0999999999999943,581.3447
2025-09-05 20:57:00,77,117.5347,5244.0,4.5000000000000036,5.5,1.0999999999999943,577.5982
2025-09-05 21:00:00,76,116.4063,5244.0,4.5000000000000036,5.5,1.0999999999999943,573.9257
2025-09-05 21:03:00,76,115.7986,5244.0,4.400000000000002,5.5,1.1000000000000014,570.7086
2025-09-05 21:06:00,76,116.8403,5244.0,4.5,5.5,1.1000000000000014,570.7615
2025-09-05 21:09:00,76,116.2326,5244.0,4.300000000000001,5.5,1.2000000000000028,571.0237
2025-09-05 21:12:00,77,116.8403,5244.0,4.5,5.5,1.1000000000000014,570.3868
2025-09-05 21:15:00,76,116.6667,5244.0,4.5,5.6,1.1000000000000014,569.152
2025-09-05 21:18:00,76,117.6215,5244.0,4.5,5.6,1.1000000000000014,570.5592
2025-09-05 21:21:00,76,118.4896,5244.0,4.5,5.5,1.0,570.23
2025-09-05 21:24:00,77,116.4931,5244.0,4.5,5.6,1.2000000000000028,570.1732
2025-09-05 21:27:00,76,118.6632,5244.0,4.5,5.5,1.1000000000000014,570.6793
2025-09-05 21:30:00,76,116.3195,5244.0,4.399999999999999,5.6,1.2000000000000028,571.0275
2025-09-05 21:33:00,76,117.7951,5244.0,4.5,5.6,1.1000000000000014,571.4825
2025-09-05 21:36:00,76,117.6215,5244.0,4.399999999999999,5.5,1.1000000000000014,566.1735
2025-09-05 21:39:00,75,117.3611,5244.0,4.399999999999999,5.4,1.1000000000000014,566.8795
2025-09-05 21:42:00,76,118.4896,5244.0,4.299999999999997,5.4,1.2000000000000028,564.7863
2025-09-05 21:45:00,76,116.9271,5244.0,4.399999999999999,5.4,1.2000000000000028,564.5875
2025-09-05 21:48:00,76,117.6215,5244.0,4.299999999999997,5.6,1.2000000000000028,566.7574
2025-09-05 21:51:00,75,118.5764,5244.0,4.399999999999999,5.5,1.2000000000000028,567.2446
2025-09-05 21:54:00,76,116.2326,5244.0,4.399999999999999,5.5,1.2000000000000028,564.453
2025-09-05 21:57:00,75,116.9271,5245.0,4.400000000000002,5.4,1.0999999999999943,559.5322
2025-09-05 22:00:00,75,119.3576,5245.0,4.400000000000002,5.4,1.0999999999999943,559.9877
2025-09-05 22:03:00,74,116.7535,5245.0,4.300000000000001,5.300000000000001,1.1000000000000014,553.6509
2025-09-05 22:06:00,74,115.1042,5245.0,4.400000000000002,5.300000000000001,1.1000000000000014,551.6326
2025-09-05 22:09:00,74,114.9306,5245.0,4.300000000000001,5.4,1.1000000000000014,552.4042
2025-09-05 22:12:00,72,113.0208,5245.0,4.300000000000001,5.5,1.0,545.1045
2025-09-05 22:15:00,74,113.4549,5245.0,4.300000000000001,5.5,1.1000000000000014,551.118
2025-09-05 22:18:00,73,116.059,5245.0,4.400000000000002,5.5,1.1000000000000014,551.2665
2025-09-05 22:21:00,73,114.0625,5245.0,4.400000000000002,5.4,1.1000000000000014,552.1056
2025-09-05 22:24:00,74,114.2361,5245.0,4.300000000000001,5.5,1.1000000000000014,554.3575
2025-09-05 22:27:00,73,114.3229,5245.0,4.300000000000001,5.5,1.1000000000000014,552.3922
2025-09-05 22:30:00,73,112.3264,5245.0,4.400000000000002,5.5,1.1000000000000014,551.0543
2025-09-05 22:33:00,72,114.5833,5245.0,4.300000000000001,5.5,1.1000000000000014,547.7935
2025-09-05 22:36:00,72,113.4549,5245.0,4.300000000000001,5.5,1.0,542.9269
2025-09-05 22:39:00,73,112.7604,5245.0,4.300000000000001,5.4,1.0,544.9265
2025-09-05 22:42:00,73,113.7153,5245.0,4.300000000000001,5.4,1.1000000000000014,548.5807
2025-09-05 22:45:00,73,111.4583,5245.0,4.300000000000001,5.5,1.1000000000000014,547.7987
2025-09-05 22:48:00,72,113.0208,5245.0,4.199999999999999,5.5,1.2000000000000028,545.8393
2025-09-05 22:51:00,72,114.2361,5245.0,4.300000000000001,5.5,1.2000000000000028,548.0658
2025-09-05 22:54:00,72,112.5868,5245.0,4.199999999999999,5.5,1.2000000000000028,546.8331
2025-09-05 22:57:00,73,113.0208,5246.0,4.400000000000002,5.5,1.1000000000000014,551.7095
2025-09-05 23:00:00,74,115.1042,5246.0,4.300000000000001,5.5,1.1000000000000014,557.2952
2025-09-05 23:03:00,73,109.5486,5246.0,4.300000000000001,5.6,1.1000000000000014,550.5896
2025-09-05 23:06:00,73,107.2917,5246.0,4.400000000000002,5.699999999999999,1.0,547.6676
2025-09-05 23:09:00,73,108.6805,5246.0,4.300000000000001,5.699999999999999,1.1000000000000014,549.2099
2025-09-05 23:12:00,74,107.3785,5246.0,4.300000000000001,5.800000000000001,1.1000000000000014,551.7278
2025-09-05 23:15:00,76,109.4618,5246.0,4.400000000000002,5.800000000000001,1.1000000000000014,558.9585
2025-09-05 23:18:00,74,107.6389,5246.0,4.400000000000002,5.800000000000001,1.1999999999999957,557.703
2025-09-05 23:21:00,74,106.8576,5246.0,4.300000000000001,5.800000000000001,1.1000000000000014,558.3452
2025-09-05 23:24:00,75,107.7257,5246.0,4.400000000000002,5.9,1.1999999999999957,556.0396
2025-09-05 23:27:00,75,105.9028,5246.0,4.400000000000002,5.9,1.1000000000000014,558.5037
2025-09-05 23:30:00,74,107.6389,5246.0,4.400000000000002,5.800000000000001,1.1000000000000014,555.7554
2025-09-05 23:33:00,74,105.9896,5246.0,4.400000000000002,5.800000000000001,1.1000000000000014,555.5836
2025-09-05 23:36:00,75,108.0729,5246.0,4.400000000000002,5.9,1.1000000000000014,553.3004
2025-09-05 23:39:00,74,107.1181,5246.0,4.400000000000002,5.800000000000001,1.1000000000000014,554.9687
2025-09-05 23:42:00,75,107.2917,5246.0,4.400000000000002,5.800000000000001,1.1999999999999957,371.1758
2025-09-06 06:45:00,63,100.7813,5246.0,1.5,4.4,3.0000000000000036,440.5955
2025-09-06 06:48:00,62,99.30555,5246.0,2.8000000000000007,4.700000000000001,1.5,468.0176
2025-09-06 06:51:00,65,101.3021,5246.0,3.1999999999999993,5.299999999999999,1.5,489.6065
2025-09-06 06:54:00,67,97.22222,5247.0,3.5000000000000036,5.6000000000000005,1.3999999999999986,502.8293
2025-09-06 06:57:00,67,99.9132,5247.0,3.599999999999998,5.6000000000000005,1.2000000000000028,498.3979
2025-09-06 07:00:00,69,99.39236,5247.0,3.8000000000000007,5.8,1.1000000000000014,509.7424
2025-09-06 07:03:00,69,101.2153,5247.0,3.8000000000000007,5.700000000000001,1.2000000000000028,514.2895
2025-09-06 07:06:00,69,99.82639,5247.0,3.8000000000000007,5.700000000000001,1.2000000000000028,515.9048
2025-09-06 07:09:00,69,100.8681,5247.0,3.8999999999999986,5.699999999999999,1.1000000000000014,513.4899
2025-09-06 07:12:00,68,100.0,5247.0,3.6999999999999993,5.5,1.1000000000000014,506.3403
2025-09-06 07:15:00,68,102.0833,5247.0,3.8999999999999986,5.5,1.0,505.4746
2025-09-06 07:18:00,69,104.3403,5247.0,3.799999999999997,5.4,1.1000000000000014,507.8849
2025-09-06 07:21:00,69,103.8194,5247.0,3.799999999999997,5.5,1.1000000000000014,509.873
2025-09-06 07:24:00,69,110.3299,5247.0,3.8999999999999986,5.5,1.1000000000000014,517.1766
2025-09-06 07:27:00,71,110.5903,5247.0,3.8999999999999986,5.200000000000001,1.1000000000000014,524.723
2025-09-06 07:30:00,69,110.3299,5247.0,3.8999999999999986,5.0,1.0,511.0915
2025-09-06 07:33:00,68,110.5903,5247.0,3.799999999999997,5.0,0.8999999999999986,508.8897
2025-09-06 07:36:00,69,112.066,5247.0,3.6999999999999957,5.0,1.0,509.6223
2025-09-06 07:39:00,71,116.7535,5247.0,3.8999999999999986,5.0,1.1000000000000014,521.7778
2025-09-06 07:42:00,71,115.191,5247.0,3.8999999999999986,5.0,1.2000000000000028,520.4366
2025-09-06 07:45:00,71,113.8021,5247.0,3.8999999999999986,5.0,1.1000000000000014,522.3684
2025-09-06 07:48:00,70,114.2361,5247.0,4.0,5.0,1.1000000000000014,521.6416
2025-09-06 07:51:00,70,113.8021,5247.0,4.0,5.0,1.0,520.9076
2025-09-06 07:54:00,69,113.2813,5248.0,4.0,5.0,1.0,518.1903
2025-09-06 07:57:00,69,114.2361,5248.0,3.8999999999999986,5.0,0.8999999999999986,518.6663
2025-09-06 08:00:00,69,112.3264,5248.0,3.8999999999999986,5.0,1.1000000000000014,517.2145
2025-09-06 08:03:00,70,111.8924,5248.0,4.0,5.0,0.8999999999999986,517.2688
2025-09-06 08:06:00,69,110.2431,5248.0,3.799999999999997,5.2,1.1000000000000014,514.2405
2025-09-06 08:09:00,69,110.1563,5248.0,3.799999999999997,5.2,1.0,514.1205
2025-09-06 08:12:00,69,109.5486,5248.0,3.799999999999997,5.1,1.0,511.518
2025-09-06 08:15:00,69,109.7222,5248.0,3.799999999999997,5.1,1.0,510.992
2025-09-06 08:18:00,69,109.0278,5248.0,3.799999999999997,5.1,1.0,510.7457
2025-09-06 08:21:00,68,107.2917,5248.0,3.799999999999997,5.2,0.9000000000000057,507.3901
2025-09-06 08:24:00,68,107.2049,5248.0,3.799999999999997,5.3,1.0,508.1687
2025-09-06 08:27:00,69,106.3368,5248.0,3.799999999999997,5.199999999999999,1.1000000000000014,511.0708
2025-09-06 08:30:00,68,106.4236,5248.0,3.799999999999997,5.199999999999999,1.0,510.0838
2025-09-06 08:33:00,68,108.0729,5248.0,3.799999999999997,5.199999999999999,1.2000000000000028,514.0172
2025-09-06 08:36:00,69,108.5069,5248.0,3.799999999999997,5.199999999999999,1.1000000000000014,513.9416
2025-09-06 08:39:00,68,108.0729,5248.0,3.6999999999999957,5.1,1.2000000000000028,516.2952
2025-09-06 08:42:00,69,109.0278,5248.0,3.799999999999997,5.3,1.0,514.7266
2025-09-06 08:45:00,68,109.2882,5248.0,3.8999999999999986,5.3,1.0,513.5569
2025-09-06 08:48:00,71,118.0555,5248.0,4.0,5.1,1.1000000000000014,524.1748
2025-09-06 08:51:00,68,118.1424,5248.0,4.0,4.699999999999999,0.7999999999999972,504.251
2025-09-06 08:54:00,67,118.4896,5249.0,3.799999999999997,4.500000000000001,0.9000000000000057,500.0042
2025-09-06 08:57:00,65,112.066,5249.0,3.700000000000003,4.6000000000000005,0.7999999999999972,487.0965
2025-09-06 09:00:00,61,93.92361,5249.0,3.5,4.800000000000001,0.29999999999999716,443.1372
2025-09-06 09:03:00,61,91.66666,5249.0,3.3000000000000007,5.2,0.8000000000000007,458.3468
2025-09-06 09:06:00,62,88.71528,5249.0,3.3000000000000007,5.1,0.9000000000000021,459.217
2025-09-08 17:45:00,44,67.62153,5249.0,0.10000000000000142,-0.6000000000000014,2.5,357.2419
2025-09-08 17:48:00,66,109.375,5249.0,2.1999999999999993,4.6,1.7999999999999972,434.0128
2025-09-08 17:51:00,66,117.7083,5249.0,3.099999999999998,4.5,1.6000000000000014,489.671
2025-09-08 17:54:00,72,115.625,5249.0,3.8000000000000007,5.299999999999999,1.5,528.0042
2025-09-08 17:57:00,73,114.3229,5249.0,3.9999999999999964,5.499999999999999,1.4000000000000057,534.9828
2025-09-08 18:00:00,72,115.191,5249.0,4.099999999999998,5.499999999999999,1.2000000000000028,534.9059
2025-09-08 18:03:00,73,113.1944,5249.0,4.099999999999998,5.3999999999999995,1.3000000000000043,535.6888
2025-09-08 18:06:00,72,112.5868,5249.0,4.199999999999999,5.5,1.1000000000000014,533.7858
2025-09-08 18:09:00,72,112.5,5249.0,4.199999999999999,5.5,1.1000000000000014,533.9239
2025-09-08 18:12:00,74,112.5,5249.0,4.199999999999999,5.5,1.2000000000000028,541.3526
2025-09-08 18:15:00,73,111.632,5249.0,4.199999999999999,5.6,1.2000000000000028,541.8857
2025-09-08 18:18:00,73,111.1979,5249.0,4.199999999999999,5.6000000000000005,1.2000000000000028,543.5561
2025-09-08 18:21:00,74,111.8924,5249.0,4.199999999999999,5.6000000000000005,1.2000000000000028,543.5442
2025-09-08 18:24:00,73,113.2813,5249.0,4.199999999999999,5.499999999999999,1.2000000000000028,541.869
2025-09-08 18:27:00,73,114.2361,5249.0,4.300000000000001,5.5,1.1000000000000014,544.7256
2025-09-08 18:30:00,73,115.191,5250.0,4.199999999999999,5.499999999999999,1.2000000000000028,542.6694
2025-09-08 18:33:00,74,116.3195,5250.0,4.300000000000001,5.499999999999999,1.1999999999999957,548.1658
2025-09-08 18:36:00,75,115.191,5250.0,4.300000000000001,5.499999999999999,1.1999999999999957,548.2831
2025-09-08 18:39:00,74,112.8472,5250.0,4.300000000000001,5.6000000000000005,1.1999999999999957,553.4841
2025-09-08 18:42:00,74,111.1979,5250.0,4.300000000000001,5.6000000000000005,1.1999999999999957,552.1146
2025-09-08 18:45:00,75,112.4132,5250.0,4.300000000000001,5.7,1.1999999999999957,550.1233
2025-09-08 18:48:00,74,111.4583,5250.0,4.400000000000002,5.8,1.0999999999999943,555.8282
2025-09-08 18:51:00,75,111.0243,5250.0,4.300000000000001,5.8,1.1999999999999957,553.5778
2025-09-08 18:54:00,76,110.7639,5250.0,4.400000000000002,5.8999999999999995,1.1999999999999957,557.5166
2025-09-08 18:57:00,75,111.1979,5250.0,4.400000000000002,5.8,1.1999999999999957,557.2593
2025-09-08 19:00:00,75,109.4618,5250.0,4.400000000000002,5.9,1.1999999999999957,557.0936
2025-09-08 19:03:00,75,110.5903,5250.0,4.400000000000002,5.700000000000001,1.0999999999999943,551.9604
2025-09-08 19:06:00,74,107.9861,5250.0,4.300000000000001,5.800000000000001,1.1000000000000014,547.1281
2025-09-08 19:09:00,72,109.7222,5250.0,4.300000000000001,5.699999999999999,1.0,538.751
2025-09-08 19:12:00,72,109.1146,5250.0,4.300000000000001,5.6,1.0,531.1053
2025-09-08 19:15:00,71,109.4618,5250.0,4.199999999999999,5.6,1.1000000000000014,528.9572
2025-09-08 19:18:00,71,109.2882,5250.0,4.199999999999999,5.5,1.0,528.7136
2025-09-08 19:21:00,72,111.5451,5250.0,4.199999999999999,5.5,1.1000000000000014,530.3153
2025-09-08 19:24:00,72,112.066,5250.0,4.199999999999999,5.5,1.1000000000000014,534.2461
2025-09-08 19:27:00,72,113.1944,5250.0,4.199999999999999,5.5,1.1000000000000014,533.1246
2025-09-08 19:30:00,73,111.632,5251.0,4.199999999999999,5.5,1.1000000000000014,534.6367
2025-09-08 19:33:00,72,113.0208,5251.0,4.199999999999999,5.4,1.1000000000000014,532.9321
2025-09-08 19:36:00,72,113.1944,5251.0,4.199999999999999,5.4,1.1000000000000014,533.8705
2025-09-08 19:39:00,72,113.8021,5251.0,4.199999999999999,5.4,1.1000000000000014,534.3545
2025-09-08 19:42:00,72,112.934,5251.0,4.199999999999999,5.300000000000001,1.1000000000000014,533.6927
2025-09-08 19:45:00,73,113.6285,5251.0,4.199999999999999,5.4,1.1000000000000014,531.9756
2025-09-08 19:48:00,71,112.934,5251.0,4.199999999999999,5.4,1.0,527.9141
2025-09-08 19:51:00,71,112.5868,5251.0,4.199999999999999,5.300000000000001,1.1000000000000014,528.6439
2025-09-08 19:54:00,72,113.1944,5251.0,4.099999999999998,5.300000000000001,1.1000000000000014,526.3629
2025-09-08 19:57:00,71,112.1528,5251.0,4.099999999999998,5.199999999999999,1.1000000000000014,525.562
2025-09-08 20:00:00,71,113.4549,5251.0,4.099999999999998,5.199999999999999,1.1000000000000014,524.9408
2025-09-08 20:03:00,71,113.4549,5251.0,4.199999999999999,5.300000000000001,1.0,523.4862
2025-09-08 20:06:00,71,113.4549,5251.0,4.199999999999999,5.300000000000001,1.0,525.6414
2025-09-08 20:09:00,72,113.4549,5251.0,4.199999999999999,5.300000000000001,1.1000000000000014,528.632
2025-09-08 20:12:00,72,112.7604,5251.0,4.199999999999999,5.300000000000001,1.1000000000000014,536.6628
2025-09-08 20:15:00,72,114.0625,5251.0,4.199999999999999,5.300000000000001,1.1000000000000014,535.6161
2025-09-08 20:18:00,72,112.1528,5251.0,4.199999999999999,5.300000000000001,1.1000000000000014,535.3768
2025-09-08 20:21:00,71,112.5868,5251.0,4.199999999999999,5.300000000000001,1.0,529.4425
2025-09-08 20:24:00,72,112.066,5251.0,4.099999999999998,5.300000000000001,1.1000000000000014,528.1348
2025-09-08 20:27:00,71,112.934,5252.0,4.099999999999998,5.300000000000001,1.1000000000000014,526.6562
2025-09-08 20:30:00,71,111.8924,5252.0,4.199999999999999,5.300000000000001,1.1000000000000014,532.5145
2025-09-08 20:33:00,73,112.1528,5252.0,4.199999999999999,5.5,1.1000000000000014,536.0721
2025-09-08 20:36:00,72,109.7222,5252.0,4.199999999999999,5.6,1.1000000000000014,539.681
2025-09-08 20:39:00,72,110.1563,5252.0,4.300000000000001,5.699999999999999,1.1000000000000014,540.3542
2025-09-08 20:42:00,72,109.4618,5252.0,4.199999999999999,5.6,1.1000000000000014,539.6887
2025-09-08 20:45:00,73,110.1563,5252.0,4.199999999999999,5.700000000000001,1.2000000000000028,540.8752
2025-09-08 20:48:00,73,109.8958,5252.0,4.199999999999999,5.700000000000001,1.1000000000000014,540.7053
2025-09-08 20:51:00,73,109.7222,5252.0,4.300000000000001,5.700000000000001,1.1000000000000014,540.8275
2025-09-08 20:54:00,72,107.6389,5252.0,4.199999999999999,5.800000000000001,1.2000000000000028,539.7318
2025-09-08 20:57:00,72,108.5938,5252.0,4.300000000000001,5.699999999999999,1.1000000000000014,540.185
2025-09-08 21:00:00,73,107.2049,5252.0,4.199999999999999,5.800000000000001,1.1000000000000014,540.8654
2025-09-08 21:03:00,73,107.5521,5252.0,4.300000000000001,5.800000000000001,1.0,539.9219
2025-09-08 21:06:00,73,107.8125,5252.0,4.199999999999999,5.800000000000001,1.1000000000000014,539.1046
2025-09-08 21:09:00,72,107.7257,5252.0,4.300000000000001,5.699999999999999,1.1000000000000014,538.5782
2025-09-08 21:12:00,73,108.0729,5252.0,4.199999999999999,5.800000000000001,1.1000000000000014,540.8163
2025-09-08 21:15:00,72,106.7708,5252.0,4.300000000000001,5.800000000000001,1.1000000000000014,541.2995
2025-09-08 21:18:00,73,107.5521,5252.0,4.199999999999999,5.800000000000001,1.1000000000000014,542.7197
2025-09-08 21:21:00,73,104.5139,5252.0,4.199999999999999,5.800000000000001,1.1000000000000014,542.6624
2025-09-08 21:24:00,72,104.6007,5252.0,4.199999999999999,5.9,1.1000000000000014,538.0485
2025-09-08 21:27:00,72,103.6458,5253.0,4.199999999999999,6.000000000000001,1.1000000000000014,538.4822
2025-09-08 21:30:00,72,103.3854,5253.0,4.300000000000001,6.000000000000001,1.1000000000000014,537.824
2025-09-08 21:33:00,71,104.2535,5253.0,4.199999999999999,5.8999999999999995,1.0,534.78
2025-09-08 21:36:00,71,102.6042,5253.0,4.199999999999999,5.8999999999999995,1.1000000000000014,531.3773
2025-09-08 21:39:00,71,103.2986,5253.0,4.300000000000001,5.8999999999999995,1.0,533.8926
2025-09-08 21:42:00,71,101.9965,5253.0,4.199999999999999,5.8999999999999995,1.0,534.9277
2025-09-08 21:45:00,72,102.1701,5253.0,4.199999999999999,5.8999999999999995,1.1000000000000014,533.1428
2025-09-08 21:48:00,71,103.2986,5253.0,4.199999999999999,5.8999999999999995,1.0,533.8477
2025-09-08 21:51:00,72,101.9097,5253.0,4.199999999999999,5.8999999999999995,1.0,533.6167
2025-09-08 21:54:00,71,102.8646,5253.0,4.199999999999999,5.8999999999999995,1.0,534.4346
2025-09-08 21:57:00,71,102.8646,5253.0,4.199999999999999,5.8999999999999995,1.1000000000000014,533.3647
2025-09-08 22:00:00,72,103.4722,5253.0,4.099999999999998,5.8999999999999995,1.1000000000000014,534.8311
2025-09-08 22:03:00,71,103.4722,5253.0,4.099999999999998,5.8999999999999995,1.2000000000000028,534.64
2025-09-08 22:06:00,71,104.0799,5253.0,4.300000000000001,5.8999999999999995,1.1000000000000014,534.9438
2025-09-08 22:09:00,71,104.6007,5253.0,4.199999999999999,5.8999999999999995,1.0,534.7692
2025-09-08 22:12:00,71,103.7326,5253.0,4.199999999999999,6.000000000000001,1.1000000000000014,536.826
2025-09-08 22:15:00,71,102.0833,5253.0,4.199999999999999,5.9,1.1000000000000014,536.8921
2025-09-08 22:18:00,72,104.0799,5253.0,4.199999999999999,6.1000000000000005,1.1000000000000014,536.6066
2025-09-08 22:21:00,72,103.6458,5253.0,4.199999999999999,6.000000000000001,1.1000000000000014,538.3118
2025-09-08 22:24:00,72,103.2986,5253.0,4.199999999999999,6.000000000000001,1.1000000000000014,538.3113
2025-09-08 22:27:00,73,105.5556,5254.0,4.300000000000001,5.9,1.1000000000000014,538.6699
2025-09-08 22:30:00,73,103.8194,5254.0,4.300000000000001,5.9,1.1000000000000014,539.5442
2025-09-08 22:33:00,72,103.8194,5254.0,4.199999999999999,5.800000000000001,1.1000000000000014,536.4164
2025-09-08 22:36:00,72,104.2535,5254.0,4.199999999999999,5.800000000000001,1.2000000000000028,534.1061
2025-09-08 22:39:00,73,103.4722,5254.0,4.300000000000001,5.800000000000001,1.1000000000000014,535.0435
2025-09-08 22:42:00,71,105.4688,5254.0,4.199999999999999,5.800000000000001,1.1000000000000014,535.1686
2025-09-08 22:45:00,72,104.0799,5254.0,4.300000000000001,5.800000000000001,1.1000000000000014,536.8969
2025-09-08 22:48:00,73,103.2986,5254.0,4.300000000000001,5.800000000000001,1.1000000000000014,534.7499
2025-09-08 22:51:00,72,103.4722,5254.0,4.199999999999999,5.9,1.0,534.309
2025-09-08 22:54:00,71,103.2118,5254.0,4.099999999999998,5.799999999999999,1.2000000000000028,529.3801
2025-09-08 22:57:00,72,103.9063,5254.0,4.199999999999999,5.799999999999999,1.1000000000000014,532.1076
2025-09-08 23:00:00,72,104.0799,5254.0,4.099999999999998,5.799999999999999,1.1000000000000014,530.2286
2025-09-08 23:03:00,71,101.4757,5254.0,4.199999999999999,5.8999999999999995,1.1000000000000014,530.5083
2025-09-08 23:06:00,70,100.0,5254.0,4.099999999999998,5.8999999999999995,1.1000000000000014,526.9231
2025-09-08 23:09:00,71,100.434,5254.0,4.099999999999998,6.000000000000001,1.2000000000000028,528.1812
2025-09-08 23:12:00,71,100.434,5254.0,4.099999999999998,5.9,1.1000000000000014,526.1145
2025-09-08 23:15:00,70,101.1285,5254.0,4.099999999999998,5.9,1.1000000000000014,528.7351
2025-09-08 23:18:00,71,101.9965,5254.0,4.099999999999998,5.9,1.1000000000000014,528.3803
2025-09-08 23:21:00,70,101.2153,5254.0,4.099999999999998,5.9,1.1000000000000014,526.4209
2025-09-08 23:24:00,70,102.5174,5254.0,4.099999999999998,5.9,1.2000000000000028,526.918
2025-09-08 23:27:00,71,101.9097,5255.0,4.099999999999998,5.9,1.2000000000000028,528.5173
2025-09-08 23:30:00,70,101.1285,5255.0,4.099999999999998,5.799999999999999,1.1000000000000014,527.9604
2025-09-08 23:33:00,68,121.7014,5255.0,4.099999999999998,6.000000000000001,0.9000000000000057,518.8022
2025-09-08 23:36:00,74,126.3889,5255.0,4.300000000000001,5.500000000000001,1.5,564.0383
2025-09-08 23:39:00,77,125.1736,5255.0,4.5000000000000036,5.3999999999999995,1.3999999999999986,573.0211
2025-09-08 23:42:00,76,129.9479,5255.0,4.599999999999998,5.3999999999999995,1.1000000000000014,575.2186
2025-09-08 23:45:00,77,127.6042,5255.0,4.599999999999998,5.3999999999999995,1.4000000000000057,581.2118
2025-09-08 23:48:00,77,128.559,5255.0,4.599999999999998,5.3999999999999995,1.3000000000000043,578.5003
2025-09-08 23:51:00,77,129.9479,5255.0,4.599999999999998,5.3999999999999995,1.3000000000000043,579.6607
2025-09-08 23:54:00,77,130.5556,5255.0,4.699999999999999,5.3999999999999995,1.3000000000000043,582.7426
2025-09-08 23:57:00,78,129.8611,5255.0,4.599999999999998,5.3999999999999995,1.4000000000000057,583.2548
2025-09-09 00:00:00,78,130.9896,5255.0,4.599999999999998,5.3999999999999995,1.4000000000000057,579.7829
2025-09-09 00:03:00,79,129.9479,5255.0,4.800000000000001,5.3999999999999995,1.2000000000000028,585.3781
2025-09-09 00:06:00,78,131.9444,5255.0,4.800000000000001,5.3999999999999995,1.2000000000000028,586.0337
2025-09-09 00:09:00,79,127.7778,5255.0,4.800000000000001,5.499999999999999,1.2999999999999972,588.7134
2025-09-09 00:12:00,79,125.434,5255.0,4.800000000000001,5.6,1.2999999999999972,585.7872
2025-09-09 00:15:00,78,121.9618,5255.0,4.599999999999998,5.6,1.3000000000000043,578.0047
2025-09-09 00:18:00,77,119.8785,5255.0,4.699999999999999,5.6,1.2000000000000028,573.971
2025-09-09 00:21:00,77,117.7951,5255.0,4.599999999999998,5.699999999999999,1.3000000000000043,573.2776
2025-09-09 00:24:00,76,106.684,5255.0,4.5000000000000036,6.000000000000001,1.0999999999999943,559.9785
2025-09-09 00:27:00,75,104.3403,5255.0,4.400000000000002,6.1000000000000005,1.1000000000000014,555.2982
2025-09-09 00:30:00,74,105.2083,5256.0,4.300000000000001,6.1000000000000005,1.2000000000000028,551.3165
2025-09-09 00:33:00,72,102.6042,5256.0,4.300000000000001,6.1000000000000005,1.1000000000000014,544.5974
2025-09-09 00:36:00,73,93.75,5256.0,4.300000000000001,6.2,1.1000000000000014,541.7813
2025-09-09 00:39:00,70,97.13541,5256.0,4.099999999999998,6.3,1.0,521.8193
2025-09-09 00:42:00,69,93.66319,5256.0,4.0000000000000036,6.3,1.0,512.7498
2025-09-09 00:45:00,69,93.22917,5256.0,3.900000000000002,6.1000000000000005,1.0,511.0868
2025-09-09 00:48:00,69,95.65972,5256.0,3.900000000000002,6.1000000000000005,1.0,509.623
2025-09-09 00:51:00,69,94.18403,5256.0,3.900000000000002,6.1000000000000005,0.8999999999999986,511.1152
2025-09-09 00:54:00,69,96.875,5256.0,3.900000000000002,6.000000000000001,1.1000000000000014,512.8297
2025-09-09 00:57:00,69,96.00694,5256.0,3.900000000000002,6.000000000000001,1.0,511.9028
2025-09-09 01:00:00,68,96.09375,5256.0,3.900000000000002,6.000000000000001,1.1000000000000014,510.1625
2025-09-09 01:03:00,68,99.04514,5256.0,3.900000000000002,5.800000000000001,1.0,509.2185
2025-09-09 01:06:00,69,98.61111,5256.0,3.900000000000002,5.800000000000001,1.1000000000000014,513.2025
2025-09-09 01:09:00,68,100.1736,5256.0,4.0,5.9,1.1000000000000014,514.9092
2025-09-09 01:12:00,70,94.79166,5256.0,3.900000000000002,5.9,1.1000000000000014,494.5811
2025-09-10 10:54:00,58,117.7083,5256.0,1.5,3.5999999999999996,2.3000000000000007,429.3257
2025-09-10 10:57:00,61,119.9653,5256.0,2.5,3.8999999999999995,1.8000000000000007,451.3883
2025-09-10 11:00:00,63,115.191,5256.0,3.1000000000000014,4.3999999999999995,1.3000000000000007,462.3366
2025-09-10 11:03:00,59,116.8403,5257.0,3.1000000000000014,3.9000000000000004,0.8000000000000007,434.0753
2025-09-10 11:06:00,63,115.7986,5257.0,3.1000000000000014,4.3999999999999995,1.3000000000000007,461.8351
2025-09-10 11:09:00,63,115.1042,5257.0,3.3000000000000007,4.6,1.1000000000000014,471.6286
2025-09-10 11:12:00,64,116.4063,5257.0,3.5,4.6000000000000005,1.1999999999999957,471.9221
2025-09-10 11:15:00,65,117.1875,5257.0,3.5,4.8,1.0999999999999979,483.3384
2025-09-10 11:18:00,65,116.4931,5257.0,3.599999999999998,4.8,1.0999999999999979,493.7219
2025-09-10 11:21:00,66,117.2743,5257.0,3.599999999999998,4.9,1.0999999999999979,489.0098
2025-09-10 11:24:00,66,116.6667,5257.0,3.6999999999999993,4.9,0.9999999999999964,490.4779
2025-09-10 11:27:00,66,117.2743,5257.0,3.6999999999999993,4.8,0.9999999999999964,491.4083
2025-09-10 11:30:00,67,117.1007,5257.0,3.6999999999999993,5.0,1.1999999999999993,502.408
2025-09-10 11:33:00,67,117.1875,5257.0,3.8999999999999986,4.999999999999999,1.0,503.6553
2025-09-10 11:36:00,69,116.4931,5257.0,3.8999999999999986,5.200000000000001,1.1000000000000014,513.515
2025-09-10 11:39:00,69,117.2743,5257.0,3.8999999999999986,5.1000000000000005,1.1000000000000014,514.1326
2025-09-10 11:42:00,71,117.7951,5257.0,4.0,5.3999999999999995,1.1000000000000014,521.5639
2025-09-10 11:45:00,71,118.4896,5257.0,4.100000000000001,5.499999999999999,1.1999999999999957,534.4246
2025-09-10 11:48:00,72,119.0104,5257.0,4.199999999999999,5.499999999999999,1.3000000000000007,543.6227
2025-09-10 11:51:00,73,121.5278,5257.0,4.300000000000001,5.499999999999999,1.3000000000000007,556.4335
2025-09-10 11:54:00,75,122.9167,5257.0,4.300000000000001,5.499999999999999,1.3000000000000007,556.2186
2025-09-10 11:57:00,74,123.7847,5257.0,4.399999999999999,5.499999999999999,1.3000000000000043,560.2952
2025-09-10 12:00:00,74,105.2083,5257.0,4.5,5.499999999999999,1.2000000000000028,557.5872
2025-09-11 13:54:00,36,71.70139,5258.0,0.10000000000000142,-0.5,0.3999999999999986,240.9025
2025-09-11 13:57:00,67,98.52431,5258.0,1.5999999999999979,4.1000000000000005,2.6000000000000014,499.3627
2025-09-11 14:00:00,74,129.4271,5258.0,3.1999999999999993,5.2,2.4999999999999964,553.5732
2025-09-11 14:03:00,74,125.434,5258.0,4.0,5.3999999999999995,1.6999999999999957,551.9678
2025-09-11 14:06:00,78,122.743,5258.0,4.299999999999997,5.799999999999999,1.8000000000000043,583.4797
2025-09-11 14:09:00,77,117.3611,5258.0,4.400000000000002,6.1000000000000005,1.5,576.324
2025-09-11 14:12:00,77,116.4931,5258.0,4.5,6.1,1.3999999999999986,571.9056
2025-09-11 14:15:00,77,115.0174,5258.0,4.400000000000002,6.1,1.2999999999999972,571.1592
2025-09-11 14:18:00,76,111.1111,5258.0,4.400000000000002,6.199999999999999,1.1999999999999957,564.12
2025-09-11 14:21:00,75,108.941,5258.0,4.400000000000002,6.199999999999999,1.1999999999999957,563.0953
2025-09-11 14:24:00,75,107.6389,5258.0,4.400000000000002,6.299999999999999,1.1999999999999957,555.8596
2025-09-11 14:27:00,75,106.9445,5258.0,4.400000000000002,6.299999999999999,1.1000000000000014,552.1328
2025-09-11 14:30:00,73,106.4236,5258.0,4.199999999999999,6.199999999999999,1.2000000000000028,550.4889
2025-09-11 14:33:00,74,105.9028,5258.0,4.200000000000003,6.199999999999999,1.1999999999999957,549.7423
2025-09-11 14:36:00,74,105.2083,5258.0,4.100000000000001,6.1,1.1999999999999957,551.1768
2025-09-11 14:39:00,73,101.7361,5258.0,4.100000000000001,6.1,1.2999999999999972,548.8312
2025-09-11 14:42:00,74,109.4618,5258.0,4.199999999999996,6.199999999999999,1.2000000000000028,553.2606
2025-09-11 14:45:00,75,110.5903,5258.0,4.199999999999999,6.1,1.2000000000000028,563.5668
2025-09-11 14:48:00,76,113.368,5258.0,4.300000000000001,5.999999999999999,1.2999999999999972,566.7441
2025-09-11 14:51:00,77,112.4132,5258.0,4.300000000000001,6.1000000000000005,1.3999999999999986,578.6378
2025-09-11 14:54:00,77,112.934,5259.0,4.4999999999999964,6.1000000000000005,1.3000000000000043,578.199
2025-09-11 14:57:00,78,116.3195,5259.0,4.399999999999999,6.1000000000000005,1.5,591.7586
2025-09-11 15:00:00,80,113.6285,5259.0,4.600000000000001,6.200000000000001,1.1999999999999957,591.6242
2025-09-11 15:03:00,77,109.2882,5259.0,4.5,6.199999999999999,1.2000000000000028,579.8366
2025-09-11 15:06:00,78,116.6667,5259.0,4.5,6.1,1.2999999999999972,591.8718
2025-09-11 15:09:00,79,118.2292,5259.0,4.600000000000001,5.999999999999999,1.1999999999999957,597.4186
2025-09-11 15:12:00,79,120.2257,5259.0,4.5,6.1000000000000005,1.2999999999999972,603.249
2025-09-11 15:15:00,81,121.441,5259.0,4.600000000000001,6.1000000000000005,1.3999999999999986,608.3755
2025-09-11 15:18:00,80,120.2257,5259.0,4.600000000000001,6.1000000000000005,1.3999999999999986,603.7009
2025-09-11 15:21:00,80,118.0555,5259.0,4.5,6.200000000000001,1.5,604.4935
2025-09-11 15:24:00,80,116.2326,5259.0,4.600000000000001,6.199999999999999,1.2999999999999972,604.0257
2025-09-11 15:27:00,80,114.6701,5259.0,4.5,6.300000000000001,1.1999999999999957,597.5743
2025-09-11 15:30:00,79,114.6701,5259.0,4.5,6.4,1.1999999999999957,596.915
2025-09-11 15:33:00,79,115.191,5259.0,4.5,6.199999999999999,1.2999999999999972,598.3145
2025-09-11 15:36:00,79,114.1493,5259.0,4.600000000000001,6.299999999999999,1.1999999999999957,596.2311
2025-09-12 09:51:00,47,81.59722,5259.0,0.3000000000000007,-0.3000000000000007,0.8000000000000007,367.1196
2025-09-12 09:54:00,56,109.4618,5259.0,1.8000000000000007,3.500000000000001,2.0,425.2684
2025-09-12 09:57:00,60,113.7153,5259.0,2.8999999999999986,4.0,1.1999999999999993,446.711
2025-09-12 10:00:00,60,114.0625,5259.0,3.0,3.999999999999999,0.9999999999999964,439.7733
2025-09-12 10:03:00,59,111.4583,5260.0,3.3000000000000007,4.1000000000000005,0.6999999999999957,440.926
2025-09-12 10:06:00,59,109.0278,5260.0,3.1999999999999993,4.1000000000000005,0.7999999999999972,439.4506
2025-09-12 10:09:00,59,107.2917,5260.0,3.1999999999999993,4.1000000000000005,0.7000000000000028,434.1224
2025-09-12 10:12:00,59,106.25,5260.0,3.1999999999999993,4.2,0.7000000000000028,438.259
2025-09-12 10:15:00,59,106.8576,5260.0,3.1999999999999993,4.3,0.7000000000000028,437.0107
2025-09-12 10:18:00,59,106.25,5260.0,3.1999999999999993,4.3999999999999995,0.7999999999999972,439.3528
2025-09-12 10:21:00,61,105.816,5260.0,3.3000000000000007,4.5,0.7999999999999972,458.2523
2025-09-12 10:24:00,61,105.9028,5260.0,3.3000000000000007,4.5,0.7999999999999972,454.7159
2025-09-12 10:27:00,61,106.4236,5260.0,3.400000000000002,4.5,0.8999999999999986,453.9575
2025-09-12 10:30:00,62,105.6424,5260.0,3.3000000000000007,4.5,0.6999999999999957,454.614
2025-09-12 10:33:00,62,106.4236,5260.0,3.400000000000002,4.5,0.7999999999999972,455.7679
2025-09-12 10:36:00,61,108.4201,5260.0,3.3000000000000007,4.5,0.7999999999999972,457.1424
2025-09-12 10:39:00,63,110.5903,5260.0,3.3000000000000007,4.3999999999999995,0.8999999999999986,466.213
2025-09-12 10:42:00,65,111.1111,5260.0,3.3999999999999986,4.7,1.0000000000000036,477.8336
2025-09-12 10:45:00,66,110.2431,5260.0,3.6000000000000014,4.8999999999999995,0.9999999999999964,488.929
2025-09-12 10:48:00,67,109.2882,5260.0,3.8000000000000007,5.2,1.2000000000000028,516.3241
2025-09-12 10:51:00,69,108.4201,5260.0,3.900000000000002,5.3999999999999995,1.1000000000000014,516.1537
2025-09-12 10:54:00,69,106.7708,5260.0,4.0000000000000036,5.499999999999999,1.0,515.7263
2025-09-12 10:57:00,68,105.2083,5260.0,3.900000000000002,5.499999999999999,1.1000000000000014,516.0309
2025-09-12 11:00:00,69,104.6875,5261.0,3.900000000000002,5.6,1.0,507.9533
2025-09-12 11:03:00,68,104.7743,5261.0,3.900000000000002,5.5,1.0,510.861
2025-09-12 11:06:00,68,103.3854,5261.0,3.8000000000000007,5.5,1.0,508.4265
2025-09-12 11:09:00,67,103.8194,5261.0,3.8000000000000007,5.4,0.8999999999999986,501.7074
2025-09-12 11:12:00,67,103.2118,5261.0,3.6999999999999993,5.199999999999999,0.8000000000000043,495.3221
2025-09-12 11:15:00,66,103.3854,5261.0,3.6999999999999993,5.3,0.9000000000000021,494.6677
2025-09-12 11:18:00,66,102.6042,5261.0,3.6999999999999993,5.2,0.9000000000000021,490.7168
2025-09-12 11:21:00,65,102.4306,5261.0,3.5,5.2,1.0000000000000036,488.1603
2025-09-12 11:24:00,66,102.0833,5261.0,3.5,5.2,1.0000000000000036,490.7208
2025-09-12 11:27:00,66,102.6042,5261.0,3.6000000000000014,5.3,0.9000000000000021,492.9206
2025-09-12 11:30:00,66,103.4722,5261.0,3.6999999999999993,5.3,0.9999999999999964,492.9284
2025-09-12 11:33:00,67,103.9063,5261.0,3.6000000000000014,5.199999999999999,0.9999999999999964,495.1182
2025-09-12 11:36:00,66,104.5139,5261.0,3.6000000000000014,5.1,0.9999999999999964,495.4696
2025-09-12 11:39:00,66,104.7743,5261.0,3.6000000000000014,5.1,0.9999999999999964,495.891
2025-09-12 11:42:00,66,104.5139,5261.0,3.6999999999999993,5.200000000000001,0.8999999999999986,496.1061
2025-09-12 11:45:00,67,104.5139,5261.0,3.6000000000000014,5.200000000000001,0.9999999999999964,496.8123
2025-09-12 11:48:00,67,104.6007,5261.0,3.6999999999999993,5.300000000000001,0.8999999999999986,500.5557
2025-09-12 11:51:00,66,104.2535,5261.0,3.6999999999999993,5.300000000000001,1.0,500.3277
2025-09-12 11:54:00,67,104.6875,5261.0,3.6000000000000014,5.199999999999999,1.1999999999999993,499.8469
2025-09-12 11:57:00,67,104.3403,5261.0,3.6999999999999993,5.300000000000001,1.0,501.2336
2025-09-12 12:00:00,67,105.2083,5262.0,3.8000000000000007,5.300000000000001,1.0,500.7193
2025-09-12 12:03:00,67,104.1667,5262.0,3.6999999999999993,5.199999999999999,1.0,499.3975
2025-09-12 12:06:00,66,104.6007,5262.0,3.6999999999999993,5.200000000000001,1.0,495.5587
2025-09-12 12:09:00,66,104.2535,5262.0,3.599999999999998,5.1,0.8999999999999986,494.7665
2025-09-12 12:12:00,66,103.3854,5262.0,3.6999999999999993,5.199999999999999,1.0,493.4897
2025-09-12 12:15:00,66,103.8194,5262.0,3.6000000000000014,5.199999999999999,0.9999999999999964,494.3122
2025-09-12 12:18:00,67,104.5139,5262.0,3.6000000000000014,5.199999999999999,0.9999999999999964,494.9675
2025-09-12 12:21:00,67,103.6458,5262.0,3.6999999999999993,5.199999999999999,0.8999999999999986,495.0283
2025-09-12 12:24:00,66,103.8194,5262.0,3.6999999999999993,5.199999999999999,0.8999999999999986,492.8976
2025-09-12 12:27:00,66,104.2535,5262.0,3.6000000000000014,5.199999999999999,0.9999999999999964,493.4028
2025-09-12 12:30:00,66,104.0799,5262.0,3.6999999999999993,5.199999999999999,0.9000000000000021,492.9314
