Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-09-12 12:33:00,65,103.7326,5262.0,3.6999999999999993,5.3,0.9999999999999964,487.0808
2025-09-12 12:36:00,65,104.1667,5262.0,3.599999999999998,5.199999999999999,1.0000000000000036,488.6432
2025-09-12 12:39:00,66,101.9965,5262.0,3.599999999999998,5.1,0.9000000000000021,489.7758
2025-09-12 12:42:00,65,102.5174,5262.0,3.599999999999998,5.199999999999999,0.9000000000000021,488.1231
2025-09-12 12:45:00,65,102.6042,5262.0,3.6999999999999993,5.199999999999999,0.9000000000000021,488.3088
2025-09-12 12:48:00,65,103.4722,5262.0,3.6000000000000014,5.199999999999999,1.0,488.2066
2025-09-12 12:51:00,66,103.0382,5262.0,3.6000000000000014,5.300000000000001,1.0,491.0648
2025-09-12 12:54:00,65,101.9097,5262.0,3.6000000000000014,5.200000000000001,0.8999999999999986,484.9784
2025-09-12 12:57:00,65,102.8646,5262.0,3.700000000000003,5.200000000000001,0.8999999999999986,482.8334
2025-09-12 13:00:00,65,102.4306,5263.0,3.8000000000000007,5.200000000000001,0.8999999999999986,484.8712
2025-09-12 13:03:00,65,102.4306,5263.0,3.700000000000003,5.200000000000001,1.0,486.3147
2025-09-12 13:06:00,65,103.4722,5263.0,3.700000000000003,5.300000000000001,0.8999999999999986,484.9465
2025-09-12 13:09:00,65,102.7778,5263.0,3.700000000000003,5.300000000000001,0.8999999999999986,486.3647
2025-09-12 13:12:00,66,103.9063,5263.0,3.700000000000003,5.2,0.8999999999999986,486.729
2025-09-12 13:15:00,65,104.2535,5263.0,3.700000000000003,5.2,0.8999999999999986,486.0562
2025-09-12 13:18:00,65,104.2535,5263.0,3.700000000000003,5.200000000000001,0.8999999999999986,486.7662
2025-09-12 13:21:00,64,104.5139,5263.0,3.6999999999999993,5.2,1.0,485.3689
2025-09-12 13:24:00,65,103.0382,5263.0,3.6000000000000014,5.2,1.0,487.5419
2025-09-12 13:27:00,65,103.3854,5263.0,3.6999999999999993,5.2,1.0,486.8022
2025-09-12 13:30:00,66,103.3854,5263.0,3.6999999999999993,5.2,1.0,485.4812
2025-09-12 13:33:00,66,103.2118,5263.0,3.6999999999999993,5.2,1.0,487.1084
2025-09-12 13:36:00,65,102.9514,5263.0,3.6999999999999993,5.2,0.8999999999999986,485.8912
2025-09-12 13:39:00,65,103.2986,5263.0,3.6999999999999993,5.3,1.0,487.839
2025-09-12 13:42:00,66,103.6458,5263.0,3.6999999999999993,5.3,1.0,486.4875
2025-09-12 13:45:00,66,104.9479,5263.0,3.6999999999999993,5.3,1.0,488.6104
2025-09-12 13:48:00,66,104.7743,5263.0,3.6999999999999993,5.2,1.0,489.8928
2025-09-12 13:51:00,65,104.6875,5263.0,3.6999999999999993,5.4,1.0,492.5463
2025-09-12 13:54:00,66,106.4236,5263.0,3.900000000000002,5.3,0.8999999999999986,492.3281
2025-09-12 13:57:00,64,100.1736,5263.0,3.8000000000000007,5.300000000000001,0.7999999999999972,492.2257
2025-09-12 14:00:00,66,101.0417,5264.0,3.8000000000000007,5.300000000000001,0.8999999999999986,484.1771
2025-09-12 14:03:00,65,100.8681,5264.0,3.8000000000000007,5.300000000000001,1.1000000000000014,495.6068
2025-09-12 14:06:00,66,101.4757,5264.0,3.900000000000002,5.5,1.0,490.8578
2025-09-12 14:09:00,66,101.7361,5264.0,3.900000000000002,5.4,0.8999999999999986,493.076
2025-09-12 14:12:00,66,102.8646,5264.0,3.900000000000002,5.4,1.0,494.874
2025-09-12 14:15:00,67,103.2118,5264.0,3.900000000000002,5.5,1.0,495.337
2025-09-12 14:18:00,66,103.7326,5264.0,3.900000000000002,5.4,1.0,496.7219
2025-09-12 14:21:00,66,103.3854,5264.0,4.0,5.5,0.9000000000000021,491.623
2025-09-12 14:24:00,67,103.6458,5264.0,4.0,5.5,1.0000000000000036,499.4008
2025-09-12 14:27:00,67,103.7326,5264.0,3.8999999999999986,5.5,1.0000000000000036,500.312
2025-09-12 14:30:00,67,104.3403,5264.0,3.8999999999999986,5.5,1.0000000000000036,499.158
2025-09-12 14:33:00,67,103.8194,5264.0,3.8999999999999986,5.5,1.0000000000000036,499.849
2025-09-12 14:36:00,68,104.5139,5264.0,3.8999999999999986,5.5,1.0999999999999979,504.3094
2025-09-12 14:39:00,68,103.2986,5264.0,4.0,5.5,0.9000000000000021,500.483
2025-09-12 14:42:00,68,103.2986,5264.0,4.0,5.5,0.9999999999999964,500.8601
2025-09-12 14:45:00,67,103.9063,5264.0,3.900000000000002,5.5,0.9000000000000021,501.4746
2025-09-12 14:48:00,67,103.4722,5264.0,3.8000000000000007,5.5,1.0999999999999979,502.1019
2025-09-12 14:51:00,67,103.8194,5264.0,3.8999999999999986,5.5,1.0999999999999979,502.7459
2025-09-12 14:54:00,67,102.3438,5264.0,3.900000000000002,5.5,0.9999999999999964,502.1954
2025-09-12 14:57:00,66,101.3021,5264.0,3.900000000000002,5.5,0.9000000000000021,493.2338
2025-09-12 15:00:00,67,100.1736,5265.0,3.8000000000000007,5.5,0.9000000000000021,497.0182
2025-09-12 15:03:00,67,100.8681,5265.0,3.8000000000000007,5.5,0.9999999999999964,497.8813
2025-09-12 15:06:00,67,100.0,5265.0,3.6999999999999993,5.5,1.0000000000000036,497.0284
2025-09-12 15:09:00,67,99.47916,5265.0,3.8000000000000007,5.5,0.9999999999999964,496.9481
2025-09-12 15:12:00,66,98.95833,5265.0,3.8000000000000007,5.5,0.9999999999999964,495.8114
2025-09-12 15:15:00,66,98.87153,5265.0,3.8000000000000007,5.5,0.9000000000000021,495.8179
2025-09-12 15:18:00,66,98.00347,5265.0,3.8000000000000007,5.5,0.9999999999999964,494.2962
2025-09-12 15:21:00,67,99.30555,5265.0,3.8000000000000007,5.5,0.9999999999999964,496.5458
2025-09-12 15:24:00,66,99.30555,5265.0,3.8000000000000007,5.5,0.9999999999999964,495.1482
2025-09-12 15:27:00,68,103.8194,5265.0,3.8000000000000007,5.5,1.1999999999999993,511.1342
2025-09-12 15:30:00,68,104.1667,5265.0,3.8999999999999986,5.6,1.0,508.8261
2025-09-12 15:33:00,68,103.7326,5265.0,3.8999999999999986,5.6,1.0,507.7961
2025-09-12 15:36:00,68,103.4722,5265.0,3.8999999999999986,5.5,1.0,507.8936
2025-09-12 15:39:00,67,103.8194,5265.0,3.8999999999999986,5.5,1.1000000000000014,507.4824
2025-09-12 15:42:00,68,104.0799,5265.0,4.0,5.6,1.0,509.7936
2025-09-12 15:45:00,68,102.8646,5265.0,3.8999999999999986,5.5,1.1000000000000014,508.6271
2025-09-12 15:48:00,68,103.0382,5265.0,4.0,5.5,1.0,508.7188
2025-09-12 15:51:00,67,102.4306,5265.0,4.0,5.5,1.0,508.4668
2025-09-12 15:54:00,67,102.6042,5265.0,3.8999999999999986,5.5,1.1000000000000014,507.2191
2025-09-12 15:57:00,68,102.8646,5265.0,3.8000000000000007,5.6,1.1000000000000014,506.5066
2025-09-12 16:00:00,68,103.0382,5265.0,3.900000000000002,5.6,1.0,506.7253
2025-09-12 16:03:00,68,102.8646,5266.0,3.8000000000000007,5.5,1.2000000000000028,506.7623
2025-09-12 16:06:00,68,102.3438,5266.0,3.8000000000000007,5.5,1.1000000000000014,507.5995
2025-09-12 16:09:00,68,102.0833,5266.0,3.900000000000002,5.5,1.0,511.4166
2025-09-12 16:12:00,67,102.1701,5266.0,3.900000000000002,5.5,1.0,506.6265
2025-09-12 16:15:00,68,101.5625,5266.0,3.8000000000000043,5.5,1.0,504.8639
2025-09-12 16:18:00,68,101.7361,5266.0,3.799999999999997,5.5,1.0,508.436
2025-09-12 16:21:00,68,102.6042,5266.0,3.799999999999997,5.4,1.0,506.8878
2025-09-12 16:24:00,69,103.6458,5266.0,3.799999999999997,5.300000000000001,1.1000000000000014,506.5375
2025-09-12 16:27:00,68,103.6458,5266.0,3.799999999999997,5.4,1.0,507.5061
2025-09-12 16:30:00,69,105.816,5266.0,3.8999999999999986,5.4,1.0,509.7789
2025-09-12 16:33:00,69,105.4688,5266.0,3.8000000000000007,5.4,1.1000000000000014,516.9783
2025-09-12 16:36:00,69,106.9445,5266.0,3.900000000000002,5.4,1.0,514.953
2025-09-12 16:39:00,70,106.3368,5266.0,3.900000000000002,5.4,1.1000000000000014,521.1453
2025-09-12 16:42:00,70,106.0764,5266.0,3.900000000000002,5.4,1.1000000000000014,521.4141
2025-09-12 16:45:00,70,106.4236,5266.0,4.0000000000000036,5.4,1.0,519.572
2025-09-12 16:48:00,71,105.816,5266.0,3.900000000000002,5.4,1.0,518.5576
2025-09-12 16:51:00,70,105.5556,5266.0,3.900000000000002,5.4,1.1000000000000014,519.2982
2025-09-12 16:54:00,70,105.9028,5266.0,4.0000000000000036,5.4,1.0,517.9404
2025-09-12 16:57:00,70,105.9896,5266.0,4.0000000000000036,5.4,1.0,518.7404
2025-09-12 17:00:00,70,106.3368,5266.0,3.900000000000002,5.4,1.0,519.435
2025-09-12 17:03:00,70,106.0764,5267.0,3.900000000000002,5.4,1.1000000000000014,518.5102
2025-09-12 17:06:00,69,106.25,5267.0,3.900000000000002,5.4,1.0,517.7665
2025-09-12 17:09:00,70,106.3368,5267.0,4.0000000000000036,5.4,1.0,517.2974
2025-09-12 17:12:00,70,106.9445,5267.0,3.900000000000002,5.300000000000001,1.0,517.3615
2025-09-12 17:15:00,70,105.9028,5267.0,3.900000000000002,5.200000000000001,1.0,516.2681
2025-09-12 17:18:00,69,105.816,5267.0,3.900000000000002,5.300000000000001,1.0,515.4616
2025-09-12 17:21:00,70,106.25,5267.0,4.0000000000000036,5.200000000000001,1.0,516.3605
2025-09-12 17:24:00,70,106.7708,5267.0,3.900000000000002,5.4,1.0,518.6793
2025-09-12 17:27:00,70,106.8576,5267.0,4.0000000000000036,5.300000000000001,0.8999999999999986,515.4506
2025-09-12 17:30:00,68,106.8576,5267.0,3.8000000000000043,5.199999999999999,0.8999999999999986,518.2596
2025-09-12 17:33:00,69,106.5104,5267.0,3.900000000000002,5.199999999999999,1.0,516.7944
2025-09-12 17:36:00,70,106.7708,5267.0,3.900000000000002,5.300000000000001,1.0,518.9196
2025-09-12 17:39:00,70,107.1181,5267.0,3.900000000000002,5.300000000000001,1.0999999999999943,518.4261
2025-09-12 17:42:00,70,106.7708,5267.0,3.799999999999997,5.199999999999999,0.9000000000000057,520.4592
2025-09-12 17:45:00,70,107.5521,5267.0,3.8999999999999986,5.199999999999999,1.0,518.9242
2025-09-12 17:48:00,71,107.3785,5267.0,3.900000000000002,5.300000000000001,1.0999999999999943,518.8035
2025-09-12 17:51:00,70,107.3785,5267.0,3.8999999999999986,5.300000000000001,1.0,519.5386
2025-09-12 17:54:00,70,107.1181,5267.0,3.8999999999999986,5.300000000000001,1.0,518.0425
2025-09-12 17:57:00,70,107.2917,5267.0,3.8999999999999986,5.300000000000001,1.0,520.5086
2025-09-12 18:00:00,70,106.684,5268.0,3.799999999999997,5.300000000000001,1.0,518.3102
2025-09-12 18:03:00,71,106.684,5268.0,3.8999999999999986,5.300000000000001,1.0,519.3295
2025-09-12 18:06:00,70,106.684,5268.0,3.8999999999999986,5.300000000000001,1.0,517.5092
2025-09-12 18:09:00,70,106.7708,5268.0,3.799999999999997,5.300000000000001,1.0,521.1328
2025-09-12 18:12:00,70,106.5104,5268.0,3.8999999999999986,5.300000000000001,1.0,520.2922
2025-09-12 18:15:00,71,105.5556,5268.0,3.8999999999999986,5.300000000000001,0.9000000000000057,517.1517
2025-09-12 18:18:00,70,105.9028,5268.0,3.8000000000000043,5.199999999999999,1.0,514.3823
2025-09-12 18:21:00,69,104.6875,5268.0,3.9999999999999964,5.300000000000001,0.9000000000000057,515.6168
2025-09-12 18:24:00,70,104.0799,5268.0,3.700000000000003,5.300000000000001,1.0,516.1536
2025-09-12 18:27:00,70,104.1667,5268.0,3.8000000000000043,5.300000000000001,1.0,515.932
2025-09-12 18:30:00,70,103.7326,5268.0,3.900000000000002,5.300000000000001,0.8999999999999986,517.4197
2025-09-12 18:33:00,69,101.2153,5268.0,3.900000000000002,5.300000000000001,0.8999999999999986,507.0432
2025-09-12 18:36:00,68,102.0833,5268.0,3.700000000000003,5.300000000000001,0.8999999999999986,501.8336
2025-09-12 18:39:00,68,99.47916,5268.0,3.700000000000003,5.300000000000001,0.8999999999999986,504.202
2025-09-14 12:18:00,85,129.0799,5271.0,5.100000000000001,6.000000000000001,1.3999999999999986,642.1077
2025-09-14 12:21:00,84,129.7743,5271.0,5.0,6.000000000000001,1.3999999999999986,639.6057
2025-09-14 12:24:00,84,128.559,5271.0,5.0,6.000000000000001,1.5,642.7971
2025-09-14 12:27:00,83,128.4722,5272.0,5.100000000000001,6.000000000000001,1.3999999999999986,638.3903
2025-09-14 12:30:00,84,126.7361,5272.0,5.0,5.8999999999999995,1.2999999999999972,632.1367
2025-09-14 12:33:00,83,126.0417,5272.0,5.0,5.8999999999999995,1.3999999999999986,635.3505
2025-09-14 12:36:00,84,127.0833,5272.0,5.199999999999999,5.8999999999999995,1.2999999999999972,633.406
2025-09-14 12:39:00,82,126.9097,5272.0,4.9999999999999964,5.8999999999999995,1.3000000000000043,627.5365
2025-09-14 12:42:00,82,126.6493,5272.0,4.9999999999999964,5.8999999999999995,1.3000000000000043,628.3932
2025-09-14 12:45:00,83,126.6493,5272.0,4.900000000000002,5.8999999999999995,1.3999999999999986,627.2538
2025-09-14 12:48:00,83,127.3438,5272.0,5.0000000000000036,5.9,1.3999999999999986,625.7131
2025-09-14 12:51:00,84,126.9097,5272.0,5.0000000000000036,5.9,1.2999999999999972,622.5173
2025-09-14 12:54:00,83,127.2569,5272.0,5.0000000000000036,5.9,1.2999999999999972,622.499
2025-09-14 12:57:00,81,125.434,5272.0,5.100000000000001,5.9,1.1999999999999957,617.8964
2025-09-14 13:00:00,83,124.9132,5272.0,4.900000000000002,5.799999999999999,1.1999999999999957,614.9517
2025-09-14 13:03:00,80,124.2188,5272.0,4.900000000000002,5.8999999999999995,1.1999999999999957,613.5606
2025-09-14 13:06:00,81,124.1319,5272.0,4.800000000000001,5.8999999999999995,1.2999999999999972,612.8904
2025-09-14 13:09:00,83,124.7396,5272.0,4.899999999999999,6.000000000000001,1.5,617.5383
2025-09-14 13:12:00,83,124.3056,5272.0,4.899999999999999,5.8999999999999995,1.3999999999999986,618.1182
2025-09-14 13:15:00,82,123.3507,5272.0,5.0,6.000000000000001,1.1999999999999957,616.9226
2025-09-14 13:18:00,82,122.3958,5272.0,4.899999999999999,6.000000000000001,1.3999999999999986,617.8655
2025-09-14 13:21:00,82,123.6111,5272.0,5.0,6.000000000000001,1.1999999999999957,612.5216
2025-09-14 13:24:00,83,124.1319,5272.0,4.899999999999999,5.9,1.2999999999999972,615.6481
2025-09-14 13:27:00,83,124.6528,5273.0,4.899999999999999,5.9,1.5,617.0089
2025-09-14 13:30:00,82,126.0417,5273.0,5.0,6.000000000000001,1.1999999999999957,619.6603
2025-09-14 13:33:00,82,125.5208,5273.0,4.899999999999999,5.8999999999999995,1.2999999999999972,617.8086
2025-09-14 13:36:00,81,125.434,5273.0,4.899999999999999,5.8999999999999995,1.2999999999999972,617.1903
2025-09-14 13:39:00,83,124.6528,5273.0,5.0,5.8999999999999995,1.3999999999999986,615.8891
2025-09-14 13:42:00,82,125.5208,5273.0,4.899999999999999,5.8999999999999995,1.2999999999999972,615.328
2025-09-14 13:45:00,82,124.7396,5273.0,4.900000000000002,5.9,1.2999999999999972,618.2363
2025-09-14 13:48:00,83,125.3472,5273.0,5.0,5.9,1.2999999999999972,617.7119
2025-09-14 13:51:00,83,125.8681,5273.0,5.0,5.800000000000001,1.3999999999999986,620.17
2025-09-14 13:54:00,83,126.6493,5273.0,4.900000000000002,5.800000000000001,1.2999999999999972,618.1011
2025-09-14 13:57:00,81,126.3889,5273.0,5.0,5.800000000000001,1.3999999999999986,618.8237
2025-09-14 14:00:00,81,127.3438,5273.0,4.900000000000002,6.0,1.3999999999999986,622.2244
2025-09-14 14:03:00,83,128.125,5273.0,5.100000000000001,6.0,1.3999999999999986,629.8374
2025-09-14 14:06:00,83,128.0382,5273.0,5.099999999999998,6.0,1.4000000000000057,631.4767
2025-09-14 14:09:00,82,128.3854,5273.0,5.099999999999998,6.0,1.4000000000000057,637.5892
2025-09-14 14:12:00,86,127.691,5273.0,5.199999999999999,6.1,1.3999999999999986,643.3474
2025-09-14 14:15:00,83,127.7778,5273.0,5.199999999999999,6.1,1.5,645.6675
2025-09-14 14:18:00,83,128.6458,5273.0,5.300000000000001,6.199999999999999,1.3999999999999986,643.8665
2025-09-14 14:21:00,84,129.7743,5273.0,5.300000000000001,6.1,1.5,652.5846
2025-09-14 14:24:00,85,130.2951,5273.0,5.300000000000001,6.1,1.5,654.1989
2025-09-14 14:27:00,87,131.0764,5274.0,5.300000000000001,6.1000000000000005,1.3999999999999986,651.1075
2025-09-14 14:30:00,87,131.25,5274.0,5.400000000000002,6.1000000000000005,1.3999999999999986,652.4867
2025-09-14 14:33:00,86,131.9444,5274.0,5.400000000000002,6.1000000000000005,1.5,655.4873
2025-09-14 14:36:00,86,131.684,5274.0,5.400000000000002,6.1000000000000005,1.3999999999999986,659.1439
2025-09-14 14:39:00,87,131.5104,5274.0,5.400000000000002,6.1000000000000005,1.5,662.3226
2025-09-14 14:42:00,87,131.684,5274.0,5.400000000000002,6.1000000000000005,1.5,658.316
2025-09-14 14:45:00,85,131.9444,5274.0,5.400000000000002,6.200000000000001,1.5,663.5737
2025-09-14 14:48:00,89,132.0313,5274.0,5.5,6.200000000000001,1.5,664.4498
2025-09-14 14:51:00,89,132.8125,5274.0,5.400000000000002,6.200000000000001,1.3999999999999986,664.4323
2025-09-14 14:54:00,88,131.0764,5274.0,5.5,6.200000000000001,1.5,662.3088
2025-09-14 14:57:00,88,130.3819,5274.0,5.5,6.300000000000001,1.5,661.5482
2025-09-14 15:00:00,88,131.4236,5274.0,5.5,6.300000000000001,1.5,661.7485
2025-09-14 15:03:00,86,131.4236,5274.0,5.5,6.300000000000001,1.3999999999999986,662.0311
2025-09-14 15:06:00,89,130.9896,5274.0,5.5,6.300000000000001,1.5,666.4536
2025-09-14 15:09:00,88,130.9896,5274.0,5.600000000000001,6.300000000000001,1.3999999999999986,665.9098
2025-09-14 15:12:00,87,130.1215,5274.0,5.5,6.300000000000001,1.5,663.4736
2025-09-14 15:15:00,88,128.9063,5274.0,5.5,6.300000000000001,1.5,665.5225
2025-09-14 15:18:00,89,129.6875,5274.0,5.399999999999999,6.300000000000001,1.3999999999999986,660.7048
2025-09-14 15:21:00,87,129.7743,5274.0,5.4999999999999964,6.300000000000001,1.5,663.255
2025-09-14 15:24:00,86,128.9063,5274.0,5.4999999999999964,6.300000000000001,1.5,661.8876
2025-09-14 15:27:00,86,130.2951,5275.0,5.4999999999999964,6.4,1.5,664.661
2025-09-14 15:30:00,86,128.9931,5275.0,5.599999999999998,6.4,1.3999999999999986,668.5205
2025-09-14 15:33:00,88,128.4722,5275.0,5.4999999999999964,6.5,1.5,667.0372
2025-09-14 15:36:00,85,128.6458,5275.0,5.4999999999999964,6.5,1.4000000000000057,664.0632
2025-09-14 15:39:00,86,128.2118,5275.0,5.400000000000002,6.5,1.5,664.6329
2025-09-14 15:42:00,88,127.7778,5275.0,5.5000000000000036,6.4,1.5,664.3484
2025-09-14 15:45:00,87,128.125,5275.0,5.400000000000002,6.4,1.5,662.3141
2025-09-14 15:48:00,88,126.2153,5275.0,5.400000000000002,6.4,1.5,654.8339
2025-09-14 15:51:00,84,125.3472,5275.0,5.5000000000000036,6.4,1.3999999999999986,654.6002
2025-09-14 15:54:00,85,126.0417,5275.0,5.400000000000002,6.4,1.5,656.0154
2025-09-14 15:57:00,88,126.8229,5275.0,5.5000000000000036,6.4,1.3999999999999986,654.3208
2025-09-14 16:00:00,88,127.691,5275.0,5.600000000000001,6.4,1.3999999999999986,657.6487
2025-09-14 16:03:00,84,126.8229,5275.0,5.400000000000002,6.4,1.5,655.5377
2025-09-14 16:06:00,86,126.3021,5275.0,5.400000000000002,6.4,1.5,655.6567
2025-09-14 16:09:00,88,126.3021,5275.0,5.400000000000002,6.300000000000001,1.5,656.5288
2025-09-14 16:12:00,85,127.0833,5275.0,5.400000000000002,6.4,1.5,657.468
2025-09-14 16:15:00,87,126.7361,5275.0,5.400000000000002,6.4,1.5,655.8351
2025-09-14 16:18:00,86,126.9097,5275.0,5.400000000000002,6.4,1.5,651.095
2025-09-14 16:21:00,86,126.8229,5275.0,5.300000000000001,6.300000000000001,1.5,652.0252
2025-09-14 16:24:00,87,126.3889,5275.0,5.5,6.4,1.3999999999999986,648.9517
2025-09-14 16:27:00,87,125.6076,5276.0,5.300000000000001,6.299999999999999,1.5,645.9282
2025-09-14 16:30:00,85,125.7813,5276.0,5.300000000000001,6.4,1.3999999999999986,642.8054
2025-09-14 16:33:00,83,125.9549,5276.0,5.399999999999999,6.199999999999999,1.3999999999999986,641.7142
2025-09-14 16:36:00,86,126.2153,5276.0,5.300000000000001,6.300000000000001,1.3999999999999986,640.8898
2025-09-14 16:39:00,86,126.0417,5276.0,5.300000000000001,6.199999999999999,1.3999999999999986,642.4446
2025-09-14 16:42:00,84,125.8681,5276.0,5.300000000000001,6.300000000000001,1.3999999999999986,643.0495
2025-09-14 16:45:00,86,125.3472,5276.0,5.300000000000001,6.299999999999999,1.5,641.6458
2025-09-14 16:48:00,84,125.8681,5276.0,5.300000000000001,6.4,1.3999999999999986,644.1148
2025-09-14 16:51:00,85,125.8681,5276.0,5.300000000000001,6.199999999999999,1.2999999999999972,637.2157
2025-09-14 16:54:00,85,126.7361,5276.0,5.300000000000001,6.199999999999999,1.3999999999999986,640.0041
2025-09-14 16:57:00,85,127.1701,5276.0,5.400000000000002,6.199999999999999,1.1999999999999957,640.065
2025-09-14 17:00:00,86,126.6493,5276.0,5.300000000000001,6.199999999999999,1.3999999999999986,638.6707
2025-09-14 17:03:00,85,126.9097,5276.0,5.300000000000001,6.199999999999999,1.2999999999999972,638.775
2025-09-14 17:06:00,85,125.7813,5276.0,5.199999999999999,6.199999999999999,1.2999999999999972,635.9216
2025-09-14 17:09:00,83,125.6076,5276.0,5.199999999999999,6.199999999999999,1.3999999999999986,635.5089
2025-09-14 17:12:00,83,124.9132,5276.0,5.199999999999999,6.199999999999999,1.3999999999999986,631.4653
2025-09-14 17:15:00,82,123.6979,5276.0,5.300000000000001,6.199999999999999,1.2999999999999972,632.0419
2025-09-14 17:18:00,82,124.1319,5276.0,5.099999999999998,6.199999999999999,1.5,632.2056
2025-09-14 17:21:00,84,123.3507,5276.0,5.199999999999999,6.199999999999999,1.2999999999999972,632.2786
2025-09-14 17:24:00,84,124.9132,5276.0,5.300000000000001,6.199999999999999,1.2999999999999972,631.4075
2025-09-14 17:27:00,85,124.9132,5277.0,5.199999999999999,6.199999999999999,1.2999999999999972,632.5682
2025-09-14 17:30:00,83,124.566,5277.0,5.300000000000001,6.300000000000001,1.2999999999999972,634.6733
2025-09-14 17:33:00,84,122.743,5277.0,5.099999999999998,6.199999999999999,1.3999999999999986,632.6179
2025-09-14 17:36:00,82,122.743,5277.0,5.199999999999999,6.199999999999999,1.2999999999999972,621.5989
2025-09-14 17:39:00,84,123.7847,5277.0,5.199999999999999,6.199999999999999,1.2999999999999972,629.014
2025-09-14 17:42:00,84,122.9167,5277.0,5.099999999999998,6.199999999999999,1.3999999999999986,629.0096
2025-09-14 17:45:00,83,122.309,5277.0,5.199999999999999,6.199999999999999,1.2999999999999972,629.1601
2025-09-14 17:48:00,84,121.9618,5277.0,5.199999999999999,6.199999999999999,1.2999999999999972,630.2711
2025-09-14 17:51:00,82,122.8299,5277.0,5.100000000000001,6.199999999999999,1.2999999999999972,626.995
2025-09-14 17:54:00,83,121.2674,5277.0,5.0,6.199999999999999,1.3999999999999986,628.7633
2025-09-14 17:57:00,83,121.9618,5277.0,5.200000000000003,6.199999999999999,1.2999999999999972,627.5178
2025-09-14 18:00:00,83,121.875,5277.0,5.100000000000001,6.199999999999999,1.3999999999999986,629.8177
2025-09-14 18:03:00,84,119.5313,5277.0,5.100000000000001,6.300000000000001,1.3999999999999986,626.7188
2025-09-14 18:06:00,82,119.2708,5277.0,5.100000000000001,6.199999999999999,1.3999999999999986,623.3563
2025-09-14 18:09:00,82,117.7083,5277.0,5.0,6.199999999999999,1.2999999999999972,620.119
2025-09-14 18:12:00,83,118.4896,5277.0,5.0,6.199999999999999,1.3999999999999986,622.062
2025-09-14 18:15:00,82,118.4896,5277.0,5.0,6.300000000000001,1.2999999999999972,619.8856
2025-09-14 18:18:00,82,115.8854,5277.0,4.900000000000002,6.300000000000001,1.3999999999999986,618.7927
2025-09-14 18:21:00,82,115.9722,5277.0,4.900000000000002,6.199999999999999,1.3999999999999986,618.997
2025-09-14 18:24:00,83,119.0104,5277.0,5.0000000000000036,6.4,1.3999999999999986,622.0811
2025-09-14 18:27:00,83,119.0972,5278.0,4.900000000000002,6.299999999999999,1.3999999999999986,628.8811
2025-09-14 18:30:00,81,117.7951,5278.0,5.0000000000000036,6.199999999999999,1.3999999999999986,624.6508
2025-09-14 18:33:00,81,116.9271,5278.0,4.9999999999999964,6.199999999999999,1.3000000000000043,618.3892
2025-09-14 18:36:00,82,114.5833,5278.0,4.900000000000002,6.299999999999999,1.3999999999999986,616.739
2025-09-14 18:39:00,80,115.625,5278.0,4.900000000000002,6.299999999999999,1.3999999999999986,614.923
2025-09-14 18:42:00,82,115.625,5278.0,4.900000000000002,6.299999999999999,1.3999999999999986,615.7642
2025-09-14 18:45:00,81,114.4965,5278.0,4.900000000000002,6.3999999999999995,1.3999999999999986,618.1751
2025-09-14 18:48:00,81,115.5382,5278.0,4.899999999999999,6.3999999999999995,1.3000000000000043,617.7439
2025-09-14 18:51:00,82,114.6701,5278.0,4.899999999999999,6.299999999999999,1.3000000000000043,617.5327
2025-09-14 18:54:00,80,116.6667,5278.0,4.799999999999997,6.3999999999999995,1.3000000000000043,617.1473
2025-09-14 18:57:00,82,113.8021,5278.0,4.799999999999997,6.3,1.3000000000000043,618.9714
2025-09-14 19:00:00,82,116.059,5278.0,4.799999999999997,6.3999999999999995,1.3000000000000043,614.5632
2025-09-14 19:03:00,81,112.934,5278.0,4.799999999999997,6.3999999999999995,1.3000000000000043,614.8856
2025-09-14 19:06:00,82,114.7569,5278.0,4.799999999999997,6.3999999999999995,1.3000000000000043,614.9648
2025-09-14 19:09:00,82,113.4549,5278.0,4.799999999999997,6.3999999999999995,1.3000000000000043,615.0025
2025-09-14 19:12:00,82,113.8021,5278.0,4.799999999999997,6.3999999999999995,1.3000000000000043,614.8236
2025-09-14 19:15:00,80,116.3195,5278.0,4.799999999999997,6.3,1.3000000000000043,610.6531
2025-09-14 19:18:00,80,113.4549,5278.0,4.799999999999997,6.199999999999999,1.3000000000000043,609.2296
2025-09-14 19:21:00,81,114.7569,5278.0,4.799999999999997,6.1,1.3000000000000043,609.5757
2025-09-14 19:24:00,80,115.625,5278.0,4.699999999999996,6.199999999999999,1.3000000000000043,609.6362
2025-09-14 19:27:00,80,115.4514,5279.0,4.799999999999997,6.1,1.2000000000000028,609.9942
2025-09-14 19:30:00,81,118.4896,5279.0,4.699999999999996,6.1,1.3000000000000043,606.7764
2025-09-14 19:33:00,82,115.9722,5279.0,4.699999999999996,6.1,1.3000000000000043,608.9608
2025-09-14 19:36:00,80,117.7083,5279.0,4.699999999999996,6.1,1.3000000000000043,608.5078
2025-09-14 19:39:00,83,117.6215,5279.0,4.699999999999996,6.1,1.4000000000000057,615.0004
2025-09-14 19:42:00,82,117.7951,5279.0,4.799999999999997,6.1,1.3000000000000043,612.7883
2025-09-14 19:45:00,82,120.3993,5279.0,4.899999999999999,6.0,1.2000000000000028,610.86
2025-09-14 19:48:00,82,116.6667,5279.0,4.699999999999996,6.1,1.4000000000000057,612.5789
2025-09-14 19:51:00,82,116.3195,5279.0,4.699999999999996,6.0,1.4000000000000057,610.1349
2025-09-14 19:54:00,81,118.2292,5279.0,4.799999999999997,6.1000000000000005,1.2000000000000028,609.1148
2025-09-14 19:57:00,80,117.7083,5279.0,4.699999999999996,6.000000000000001,1.3000000000000043,606.9211
2025-09-14 20:00:00,80,117.3611,5279.0,4.799999999999997,6.000000000000001,1.2000000000000028,606.0109
2025-09-14 20:03:00,80,119.5313,5279.0,4.699999999999996,5.8999999999999995,1.3000000000000043,604.9317
2025-09-14 20:06:00,80,117.3611,5279.0,4.599999999999998,5.8999999999999995,1.3000000000000043,605.1854
2025-09-14 20:09:00,80,117.1875,5279.0,4.599999999999998,5.8,1.3000000000000043,599.962
2025-09-14 20:12:00,80,119.0104,5279.0,4.600000000000001,5.8,1.2999999999999972,596.2208
2025-09-14 20:15:00,80,116.8403,5279.0,4.599999999999998,5.8,1.2000000000000028,595.5096
2025-09-14 20:18:00,79,116.2326,5279.0,4.599999999999998,5.8,1.2000000000000028,593.8398
2025-09-14 20:21:00,77,116.9271,5279.0,4.599999999999998,5.7,1.1000000000000014,587.1068
2025-09-14 20:24:00,78,118.2292,5279.0,4.5000000000000036,5.7,1.0999999999999943,582.1912
2025-09-14 20:27:00,78,114.9306,5280.0,4.5000000000000036,5.8,1.0999999999999943,582.4446
2025-09-14 20:30:00,76,114.3229,5280.0,4.5000000000000036,5.7,1.0999999999999943,577.6152
2025-09-14 20:33:00,77,117.3611,5280.0,4.400000000000002,5.6000000000000005,1.1999999999999957,573.284
2025-09-14 20:36:00,76,115.9722,5280.0,4.400000000000002,5.6000000000000005,1.1999999999999957,575.8501
2025-09-14 20:39:00,77,114.3229,5280.0,4.400000000000002,5.500000000000001,1.1999999999999957,573.6858
2025-09-14 20:42:00,76,116.7535,5280.0,4.400000000000002,5.500000000000001,1.1000000000000014,572.8368
2025-09-14 20:45:00,77,116.4063,5280.0,4.199999999999999,5.500000000000001,1.2999999999999972,573.7209
2025-09-14 20:48:00,76,115.625,5280.0,4.400000000000002,5.500000000000001,1.1000000000000014,571.8284
2025-09-14 20:51:00,77,115.8854,5280.0,4.300000000000001,5.500000000000001,1.1999999999999957,571.1703
2025-09-14 20:54:00,76,116.059,5280.0,4.400000000000002,5.500000000000001,1.1000000000000014,566.2567
2025-09-14 20:57:00,76,114.4965,5280.0,4.300000000000001,5.6000000000000005,1.1000000000000014,569.1339
2025-09-14 21:00:00,76,115.3646,5280.0,4.199999999999999,5.500000000000001,1.2000000000000028,566.1379
2025-09-14 21:03:00,76,116.4063,5280.0,4.300000000000001,5.500000000000001,1.1999999999999957,568.5909
2025-09-14 21:06:00,76,114.3229,5280.0,4.300000000000001,5.500000000000001,1.1000000000000014,565.5409
2025-09-14 21:09:00,76,115.3646,5280.0,4.300000000000001,5.3999999999999995,1.1000000000000014,568.0535
2025-09-14 21:12:00,75,115.0174,5280.0,4.199999999999999,5.3999999999999995,1.1000000000000014,559.8712
2025-09-14 21:15:00,75,113.4549,5280.0,4.199999999999999,5.3999999999999995,1.1000000000000014,559.8753
2025-09-14 21:18:00,75,114.6701,5280.0,4.199999999999999,5.3999999999999995,1.1000000000000014,559.6456
2025-09-14 21:21:00,74,112.4132,5280.0,4.199999999999999,5.3999999999999995,1.1000000000000014,553.8062
2025-09-14 21:24:00,75,113.7153,5280.0,4.199999999999999,5.3999999999999995,1.1000000000000014,558.4456
2025-09-14 21:27:00,74,115.3646,5281.0,4.199999999999999,5.3,1.0,553.4854
2025-09-14 21:30:00,73,113.1944,5281.0,3.8999999999999986,5.3,1.2000000000000028,546.147
2025-09-14 21:33:00,73,112.7604,5281.0,3.9999999999999964,5.2,1.2000000000000028,544.34
2025-09-14 21:36:00,72,114.5833,5281.0,3.9999999999999964,5.2,1.2000000000000028,540.6351
2025-09-14 21:39:00,71,112.4132,5281.0,3.900000000000002,5.1000000000000005,1.0,532.2716
2025-09-14 21:42:00,70,111.1979,5281.0,3.900000000000002,5.1000000000000005,1.0,529.3406
2025-09-14 21:45:00,71,114.1493,5281.0,3.900000000000002,5.1000000000000005,1.0,527.9688
2025-09-14 21:48:00,70,111.1111,5281.0,3.8000000000000007,5.000000000000001,1.1000000000000014,527.7065
2025-09-14 21:51:00,70,111.7188,5281.0,3.8000000000000007,5.000000000000001,1.1000000000000014,523.1783
2025-09-14 21:54:00,68,112.5,5281.0,3.8000000000000007,5.000000000000001,0.8999999999999986,520.749
2025-09-14 21:57:00,69,112.1528,5281.0,3.8000000000000007,4.9,1.0,517.426
2025-09-14 22:00:00,70,114.6701,5281.0,3.6999999999999993,4.699999999999999,1.1000000000000014,515.5054
2025-09-14 22:03:00,69,113.368,5281.0,3.6999999999999993,4.799999999999999,1.0,513.7562
2025-09-14 22:06:00,68,111.632,5281.0,3.6999999999999993,4.699999999999999,1.0,508.2245
2025-09-14 22:09:00,68,113.6285,5281.0,3.8000000000000007,4.699999999999999,1.0,510.9683
2025-09-14 22:12:00,69,110.5903,5281.0,3.8000000000000007,4.799999999999999,1.0,510.1879
2025-09-14 22:15:00,67,110.4167,5281.0,3.599999999999998,4.699999999999999,0.8999999999999986,506.5048
2025-09-14 22:18:00,67,112.066,5281.0,3.4999999999999964,4.699999999999999,1.0,496.657
2025-09-14 22:21:00,67,111.0243,5281.0,3.5000000000000036,4.6,1.0999999999999943,499.2667
2025-09-14 22:24:00,68,109.8958,5281.0,3.4999999999999964,4.6,1.0,499.863
2025-09-14 22:27:00,66,111.7188,5282.0,3.599999999999998,4.699999999999999,0.9000000000000057,498.4351
2025-09-14 22:30:00,67,110.3299,5282.0,3.599999999999998,4.6,0.9000000000000057,497.8318
2025-09-15 09:57:00,42,72.04861,5282.0,0.1999999999999993,-0.40000000000000036,2.1000000000000014,357.2506
2025-09-15 10:00:00,63,119.4444,5282.0,2.0,3.5,2.3000000000000043,466.497
2025-09-15 10:03:00,66,119.2708,5282.0,3.0,4.300000000000001,1.8000000000000043,494.4109
2025-09-15 10:06:00,68,126.3889,5282.0,3.6000000000000014,4.500000000000001,1.3999999999999986,516.0361
2025-09-15 10:09:00,68,125.0868,5282.0,3.8000000000000043,4.5,1.1999999999999957,509.5251
2025-09-15 10:12:00,70,123.8715,5282.0,3.8999999999999986,4.700000000000001,1.3000000000000043,519.7266
2025-09-15 10:15:00,71,123.2639,5282.0,4.100000000000001,4.8,1.1000000000000014,534.4393
2025-09-15 10:18:00,72,122.309,5282.0,4.100000000000001,5.0,1.1000000000000014,528.6104
2025-09-15 10:21:00,73,121.6146,5282.0,4.200000000000003,4.8999999999999995,1.1000000000000014,534.2604
2025-09-15 10:24:00,73,121.1806,5282.0,4.100000000000001,4.999999999999999,1.1999999999999957,539.8194
2025-09-15 10:27:00,74,120.3993,5282.0,4.200000000000003,4.999999999999999,1.0999999999999943,546.1161
2025-09-15 10:30:00,73,120.1389,5282.0,4.200000000000003,5.2,1.2999999999999972,555.0707
2025-09-15 10:33:00,76,121.0938,5282.0,4.299999999999997,5.3,1.2000000000000028,561.023
2025-09-15 10:36:00,76,122.8299,5282.0,4.299999999999997,5.3999999999999995,1.4000000000000057,565.2079
2025-09-15 10:39:00,80,123.0035,5282.0,4.5,5.500000000000001,1.5,592.1182
2025-09-15 10:42:00,80,124.566,5282.0,4.700000000000003,5.7,1.5,608.2154
2025-09-15 10:45:00,82,124.3056,5282.0,5.0,5.8999999999999995,1.3999999999999986,631.6222
2025-09-15 10:48:00,82,123.8715,5283.0,5.100000000000001,6.1000000000000005,1.5,636.0048
2025-09-15 10:51:00,84,123.0035,5283.0,5.200000000000003,6.1000000000000005,1.3999999999999986,640.5493
2025-09-15 10:54:00,85,122.5694,5283.0,5.200000000000003,6.1000000000000005,1.5,642.4206
2025-09-15 10:57:00,83,122.3958,5283.0,5.200000000000003,6.200000000000001,1.2999999999999972,639.1486
2025-09-15 11:00:00,82,121.5278,5283.0,5.200000000000003,6.1,1.1999999999999957,631.7145
2025-09-15 11:03:00,83,122.743,5283.0,5.0,6.0,1.2999999999999972,629.6348
2025-09-15 11:06:00,82,121.7014,5283.0,5.100000000000001,6.1,1.2999999999999972,627.5719
2025-09-15 11:09:00,83,116.2326,5283.0,5.100000000000001,6.0,1.1999999999999957,624.4198
2025-09-15 11:12:00,81,115.8854,5283.0,5.0,6.1,1.2000000000000028,615.066
2025-09-15 11:15:00,82,117.2743,5283.0,4.799999999999997,6.1,1.3000000000000043,612.2856
2025-09-15 11:18:00,81,116.7535,5283.0,4.899999999999999,6.0,1.2000000000000028,613.9108
2025-09-15 11:21:00,80,116.9271,5283.0,4.899999999999999,6.1000000000000005,1.2000000000000028,611.097
2025-09-15 11:24:00,80,116.6667,5283.0,4.899999999999999,6.000000000000001,1.1000000000000014,608.5792
2025-09-15 11:27:00,81,117.1007,5283.0,4.799999999999997,5.999999999999999,1.2000000000000028,603.2729
2025-09-15 11:30:00,80,115.4514,5283.0,4.699999999999996,5.8,1.2000000000000028,595.5893
2025-09-15 11:33:00,80,116.3195,5283.0,4.699999999999996,5.8999999999999995,1.2000000000000028,591.8577
2025-09-15 11:36:00,79,115.3646,5283.0,4.5000000000000036,5.8,1.2999999999999972,590.5979
2025-09-15 11:39:00,79,114.2361,5283.0,4.600000000000001,5.8,1.1999999999999957,580.4647
2025-09-15 11:42:00,78,113.8021,5283.0,4.5000000000000036,5.7,1.0999999999999943,579.8029
2025-09-15 11:45:00,78,114.6701,5283.0,4.600000000000001,5.7,1.1999999999999957,579.4987
2025-09-15 11:48:00,78,114.4965,5284.0,4.5000000000000036,5.7,1.0999999999999943,582.8963
2025-09-15 11:51:00,78,114.0625,5284.0,4.5000000000000036,5.8,1.1999999999999957,581.2339
2025-09-15 11:54:00,79,113.6285,5284.0,4.5000000000000036,5.8,1.1999999999999957,583.1437
2025-09-15 11:57:00,78,113.8889,5284.0,4.599999999999998,5.8,1.1000000000000014,582.8656
2025-09-15 12:00:00,78,113.2813,5284.0,4.5000000000000036,5.8,1.1999999999999957,583.05
2025-09-15 12:03:00,78,113.4549,5284.0,4.5000000000000036,5.8,1.0999999999999943,582.5571
2025-09-15 12:06:00,78,114.1493,5284.0,4.599999999999998,5.8,1.1000000000000014,582.481
2025-09-15 12:09:00,79,113.368,5284.0,4.599999999999998,5.8,1.1000000000000014,586.0678
2025-09-15 12:12:00,78,113.4549,5284.0,4.5000000000000036,5.8,1.2999999999999972,580.7713
2025-09-15 12:15:00,78,113.1944,5284.0,4.599999999999998,5.8,1.2000000000000028,580.4147
2025-09-15 12:18:00,77,113.1944,5284.0,4.599999999999998,5.8,1.1000000000000014,582.8645
2025-09-15 12:21:00,78,113.368,5284.0,4.599999999999998,5.8999999999999995,1.1000000000000014,583.5793
2025-09-15 12:24:00,78,111.9792,5284.0,4.5000000000000036,5.8999999999999995,1.2999999999999972,579.5074
2025-09-15 12:27:00,76,110.4167,5284.0,4.5000000000000036,5.8999999999999995,1.0999999999999943,573.1665
2025-09-15 12:30:00,76,111.1111,5284.0,4.5000000000000036,5.7,1.0999999999999943,571.3901
2025-09-15 12:33:00,76,111.1111,5284.0,4.5000000000000036,5.8,1.0999999999999943,571.0872
2025-09-15 12:36:00,76,111.632,5284.0,4.5000000000000036,5.8,1.0999999999999943,574.1661
2025-09-15 12:39:00,76,111.9792,5284.0,4.5000000000000036,5.8999999999999995,1.0999999999999943,574.4977
2025-09-15 12:42:00,76,111.7188,5284.0,4.400000000000002,5.8,1.1999999999999957,573.5822
2025-09-15 12:45:00,77,111.8924,5284.0,4.400000000000002,5.8,1.1999999999999957,572.5169
2025-09-15 12:48:00,76,112.8472,5285.0,4.5000000000000036,5.8,1.0999999999999943,575.6379
2025-09-15 12:51:00,77,112.3264,5285.0,4.400000000000002,5.8,1.1999999999999957,578.4548
2025-09-15 12:54:00,77,112.1528,5285.0,4.5000000000000036,5.8999999999999995,1.1999999999999957,578.6611
2025-09-15 12:57:00,77,113.0208,5285.0,4.5000000000000036,5.8999999999999995,1.0999999999999943,576.6234
2025-09-15 13:00:00,78,112.934,5285.0,4.5000000000000036,5.799999999999999,1.0999999999999943,580.8782
2025-09-15 13:03:00,77,113.0208,5285.0,4.5000000000000036,5.799999999999999,1.1999999999999957,579.8394
2025-09-15 13:06:00,78,112.7604,5285.0,4.5000000000000036,6.000000000000001,1.2999999999999972,584.6965
2025-09-15 13:09:00,78,111.1111,5285.0,4.5000000000000036,5.9,1.0999999999999943,580.3997
2025-09-15 13:12:00,78,112.3264,5285.0,4.5000000000000036,5.8999999999999995,1.0999999999999943,580.6765
2025-09-15 13:15:00,77,111.7188,5285.0,4.600000000000001,5.8999999999999995,1.0999999999999943,580.3681
2025-09-15 13:18:00,77,111.2847,5285.0,4.600000000000001,5.8999999999999995,1.0999999999999943,580.2982
2025-09-15 13:21:00,77,111.7188,5285.0,4.5,5.8999999999999995,1.1999999999999957,576.9535
2025-09-15 13:24:00,76,110.5903,5285.0,4.5,6.000000000000001,1.1999999999999957,577.5642
2025-09-15 13:27:00,77,110.7639,5285.0,4.5,6.000000000000001,1.1999999999999957,578.9471
2025-09-15 13:30:00,76,110.6771,5285.0,4.5,6.000000000000001,1.1999999999999957,580.4935
2025-09-15 13:33:00,77,112.5,5285.0,4.5,6.000000000000001,1.1999999999999957,578.3935
2025-09-15 13:36:00,77,112.066,5285.0,4.5,6.000000000000001,1.1999999999999957,582.3651
2025-09-15 13:39:00,77,112.066,5285.0,4.5,6.000000000000001,1.1999999999999957,579.604
2025-09-15 13:42:00,77,112.1528,5285.0,4.600000000000001,6.000000000000001,1.1999999999999957,582.0071
2025-09-15 13:45:00,76,112.8472,5285.0,4.600000000000001,5.8999999999999995,1.1999999999999957,579.3182
2025-09-15 13:48:00,76,113.2813,5286.0,4.600000000000001,5.9,1.1999999999999957,580.4927
2025-09-15 13:51:00,76,112.7604,5286.0,4.5,5.9,1.1999999999999957,582.7182
2025-09-15 13:54:00,78,113.1944,5286.0,4.5,5.800000000000001,1.1999999999999957,581.9935
2025-09-15 13:57:00,77,113.6285,5286.0,4.5,5.9,1.1999999999999957,581.7719
2025-09-15 14:00:00,77,113.1944,5286.0,4.5,5.800000000000001,1.1999999999999957,583.855
2025-09-15 14:03:00,78,113.1944,5286.0,4.700000000000003,5.800000000000001,1.0999999999999943,583.5995
2025-09-15 14:06:00,78,113.8021,5286.0,4.600000000000001,5.800000000000001,1.1999999999999957,582.1455
2025-09-15 14:09:00,76,113.7153,5286.0,4.600000000000001,5.9,1.0999999999999943,583.3854
2025-09-15 14:12:00,78,114.4965,5286.0,4.600000000000001,5.800000000000001,1.1999999999999957,583.6552
2025-09-15 14:15:00,79,114.4965,5286.0,4.600000000000001,5.800000000000001,1.1999999999999957,583.955
2025-09-15 14:18:00,78,115.191,5286.0,4.600000000000001,5.700000000000001,1.1999999999999957,582.98
2025-09-15 14:21:00,78,115.7986,5286.0,4.699999999999996,5.800000000000001,1.2000000000000028,584.7031
2025-09-15 14:24:00,79,115.3646,5286.0,4.699999999999996,5.800000000000001,1.2000000000000028,588.0369
2025-09-15 14:27:00,79,116.3195,5286.0,4.699999999999996,5.9,1.2000000000000028,589.0383
2025-09-15 14:30:00,79,115.5382,5286.0,4.600000000000001,5.9,1.2999999999999972,587.4555
2025-09-15 14:33:00,78,117.1007,5286.0,4.5000000000000036,5.9,1.2999999999999972,590.2941
2025-09-15 14:36:00,78,117.1007,5286.0,4.699999999999996,5.8,1.3000000000000043,590.743
2025-09-15 14:39:00,79,116.6667,5286.0,4.699999999999996,5.8,1.2000000000000028,589.9335
2025-09-15 14:42:00,78,117.3611,5286.0,4.699999999999996,5.9,1.3000000000000043,597.4453
2025-09-15 14:45:00,79,116.7535,5286.0,4.699999999999999,6.0,1.2000000000000028,596.9456
2025-09-15 14:48:00,80,117.3611,5287.0,4.699999999999996,6.0,1.3000000000000043,599.6075
2025-09-15 14:51:00,79,116.9271,5287.0,4.799999999999997,6.0,1.2000000000000028,597.8795
2025-09-15 14:54:00,79,116.7535,5287.0,4.799999999999997,6.0,1.2000000000000028,599.9324
2025-09-15 14:57:00,79,116.059,5287.0,4.799999999999997,6.0,1.2000000000000028,597.644
2025-09-15 15:00:00,79,116.4931,5287.0,4.799999999999997,6.0,1.2000000000000028,597.9935
2025-09-15 15:03:00,80,116.059,5287.0,4.699999999999996,6.0,1.3000000000000043,597.4578
2025-09-15 15:06:00,78,115.9722,5287.0,4.699999999999996,5.9,1.3000000000000043,595.9279
2025-09-15 15:09:00,80,116.3195,5287.0,4.699999999999996,5.9,1.3000000000000043,597.1211
2025-09-15 15:12:00,79,115.625,5287.0,4.699999999999996,5.9,1.3000000000000043,592.1639
2025-09-15 15:15:00,79,115.3646,5287.0,4.699999999999996,5.9,1.2000000000000028,591.306
2025-09-15 15:18:00,77,115.9722,5287.0,4.699999999999996,5.9,1.2000000000000028,593.0084
2025-09-15 15:21:00,79,115.625,5287.0,4.699999999999996,5.9,1.2000000000000028,591.4282
2025-09-15 15:24:00,78,115.9722,5287.0,4.699999999999996,5.9,1.2000000000000028,590.6177
2025-09-15 15:27:00,77,115.5382,5287.0,4.600000000000001,5.9,1.2999999999999972,589.2029
2025-09-15 15:30:00,77,114.7569,5287.0,4.600000000000001,5.9,1.2999999999999972,590.1654
2025-09-15 15:33:00,79,115.5382,5287.0,4.699999999999996,5.9,1.2000000000000028,589.5933
2025-09-15 15:36:00,78,115.4514,5287.0,4.699999999999996,5.9,1.2000000000000028,589.6099
2025-09-15 15:39:00,77,115.7986,5287.0,4.799999999999997,5.9,1.2000000000000028,588.7333
2025-09-15 15:42:00,77,115.8854,5287.0,4.600000000000001,5.9,1.2999999999999972,590.8759
2025-09-15 15:45:00,77,116.3195,5287.0,4.600000000000001,5.9,1.2999999999999972,589.6017
2025-09-15 15:48:00,79,116.4063,5288.0,4.700000000000003,5.9,1.2999999999999972,590.2118
2025-09-15 15:51:00,79,115.4514,5288.0,4.699999999999996,5.9,1.2000000000000028,594.7813
2025-09-15 15:54:00,77,115.191,5288.0,4.699999999999996,6.0,1.2000000000000028,590.8735
2025-09-15 15:57:00,78,115.4514,5288.0,4.700000000000003,6.0,1.2999999999999972,591.7241
2025-09-15 16:00:00,78,115.3646,5288.0,4.799999999999997,5.9,1.2000000000000028,592.6171
2025-09-15 16:03:00,79,115.0174,5288.0,4.699999999999996,6.0,1.2000000000000028,595.6247
2025-09-15 16:06:00,79,115.625,5288.0,4.700000000000003,5.9,1.2999999999999972,592.761
2025-09-15 16:09:00,79,115.191,5288.0,4.799999999999997,5.9,1.2000000000000028,594.3924
2025-09-15 16:12:00,79,113.7153,5288.0,4.700000000000003,6.0,1.2999999999999972,593.1738
2025-09-15 16:15:00,78,114.2361,5288.0,4.700000000000003,6.0,1.1999999999999957,585.8693
2025-09-15 16:18:00,78,114.3229,5288.0,4.600000000000001,5.9,1.1999999999999957,586.2501
2025-09-15 16:21:00,78,114.4965,5288.0,4.600000000000001,5.800000000000001,1.0999999999999943,585.7098
2025-09-15 16:24:00,77,115.3646,5288.0,4.5,5.800000000000001,1.1999999999999957,584.1637
2025-09-15 16:27:00,78,114.7569,5288.0,4.600000000000001,5.800000000000001,1.1999999999999957,579.1841
2025-09-15 16:30:00,78,114.7569,5288.0,4.600000000000001,5.699999999999999,1.1000000000000014,579.6505
2025-09-15 16:33:00,76,115.3646,5288.0,4.600000000000001,5.799999999999999,1.1000000000000014,580.2833
2025-09-15 16:36:00,77,116.4931,5288.0,4.600000000000001,5.699999999999999,1.1999999999999957,579.256
2025-09-15 16:39:00,77,116.059,5288.0,4.600000000000001,5.699999999999999,1.1000000000000014,579.1086
2025-09-15 16:42:00,77,115.7986,5288.0,4.5,5.699999999999999,1.2000000000000028,579.3979
2025-09-15 16:45:00,77,116.9271,5288.0,4.600000000000001,5.699999999999999,1.1000000000000014,578.4091
2025-09-15 16:48:00,75,116.4063,5289.0,4.5,5.699999999999999,1.2000000000000028,576.9589
2025-09-15 16:51:00,76,116.2326,5289.0,4.600000000000001,5.699999999999999,1.1000000000000014,575.1198
2025-09-15 16:54:00,76,117.1007,5289.0,4.699999999999999,5.699999999999999,1.1000000000000014,576.4297
2025-09-15 16:57:00,76,116.3195,5289.0,4.699999999999999,5.6,1.1000000000000014,576.4323
2025-09-15 17:00:00,77,116.3195,5289.0,4.699999999999999,5.6,1.1000000000000014,578.3613
2025-09-15 17:03:00,77,117.6215,5289.0,4.699999999999999,5.699999999999999,1.1000000000000014,580.8574
2025-09-15 17:06:00,77,117.1007,5289.0,4.599999999999998,5.699999999999999,1.3000000000000043,578.1312
2025-09-15 17:09:00,77,117.1875,5289.0,4.599999999999998,5.699999999999999,1.2000000000000028,580.6009
2025-09-15 17:12:00,76,116.7535,5289.0,4.599999999999998,5.800000000000001,1.2000000000000028,578.6129
2025-09-15 17:15:00,77,117.2743,5289.0,4.699999999999999,5.699999999999999,1.2000000000000028,581.9164
2025-09-15 17:18:00,78,116.7535,5289.0,4.599999999999998,5.699999999999999,1.3000000000000043,579.1804
2025-09-15 17:21:00,78,117.1007,5289.0,4.599999999999998,5.699999999999999,1.2000000000000028,578.9314
2025-09-15 17:24:00,78,116.7535,5289.0,4.699999999999999,5.699999999999999,1.2000000000000028,579.1462
2025-09-15 17:27:00,78,116.2326,5289.0,4.699999999999999,5.699999999999999,1.2000000000000028,579.2136
2025-09-15 17:30:00,76,115.625,5289.0,4.699999999999999,5.699999999999999,1.2000000000000028,578.4438
2025-09-15 17:33:00,78,115.8854,5289.0,4.4999999999999964,5.699999999999999,1.2000000000000028,575.9213
2025-09-15 17:36:00,78,114.6701,5289.0,4.599999999999998,5.699999999999999,1.3000000000000043,573.7253
2025-09-15 17:39:00,77,114.3229,5289.0,4.4999999999999964,5.699999999999999,1.2000000000000028,575.0936
2025-09-15 17:42:00,77,114.0625,5289.0,4.4999999999999964,5.699999999999999,1.2000000000000028,572.8755
2025-09-15 17:45:00,77,114.1493,5289.0,4.4999999999999964,5.699999999999999,1.2000000000000028,575.0515
2025-09-15 17:48:00,77,113.8021,5290.0,4.4999999999999964,5.799999999999999,1.2000000000000028,571.588
2025-09-15 17:51:00,77,113.0208,5290.0,4.599999999999998,5.699999999999999,1.2000000000000028,574.0608
2025-09-15 17:54:00,77,113.0208,5290.0,4.4999999999999964,5.799999999999999,1.2000000000000028,570.1995
2025-09-15 17:57:00,77,112.934,5290.0,4.699999999999999,5.799999999999999,1.1000000000000014,568.6641
2025-09-15 18:00:00,77,111.632,5290.0,4.4999999999999964,5.799999999999999,1.2000000000000028,568.7537
2025-09-15 18:03:00,75,110.1563,5290.0,4.4999999999999964,5.799999999999999,1.2000000000000028,567.7825
2025-09-15 18:06:00,76,109.1146,5290.0,4.400000000000002,5.800000000000001,1.2999999999999972,564.632
2025-09-15 18:09:00,77,109.2882,5290.0,4.5000000000000036,5.800000000000001,1.1999999999999957,565.9535
2025-09-15 18:12:00,76,109.4618,5290.0,4.400000000000002,5.9,1.1999999999999957,565.3298
2025-09-15 18:15:00,75,110.7639,5290.0,4.4999999999999964,5.800000000000001,1.1000000000000014,563.4613
2025-09-15 18:18:00,76,109.8958,5290.0,4.400000000000002,5.800000000000001,1.2999999999999972,564.1009
2025-09-15 18:21:00,76,108.941,5290.0,4.400000000000002,5.9,1.0999999999999943,563.4279
2025-09-15 18:24:00,74,108.6805,5290.0,4.400000000000002,5.800000000000001,1.0999999999999943,563.8272
2025-09-15 18:27:00,76,108.4201,5290.0,4.4999999999999964,5.9,1.1000000000000014,562.9516
2025-09-15 18:30:00,76,107.3785,5290.0,4.400000000000002,5.800000000000001,1.0999999999999943,562.9832
2025-09-15 18:33:00,74,107.1181,5290.0,4.400000000000002,5.800000000000001,1.1999999999999957,558.7722
2025-09-15 18:36:00,74,108.5938,5290.0,4.5000000000000036,6.0,1.0999999999999943,558.6467
2025-09-15 18:39:00,74,107.9861,5290.0,4.400000000000002,5.800000000000001,1.0999999999999943,560.0367
2025-09-15 18:42:00,75,106.7708,5290.0,4.5000000000000036,6.0,1.0999999999999943,559.4392
2025-09-15 18:45:00,75,108.5938,5290.0,4.400000000000002,5.800000000000001,1.1999999999999957,560.6326
2025-09-15 18:48:00,74,106.5104,5291.0,4.5000000000000036,5.800000000000001,1.0999999999999943,560.3546
2025-09-15 18:51:00,74,105.5556,5291.0,4.400000000000002,5.9,1.0999999999999943,559.7744
2025-09-15 18:54:00,74,147.1354,5291.0,4.300000000000001,5.9,1.1999999999999957,550.0264
2025-09-15 18:57:00,80,131.5972,5291.0,4.699999999999999,5.500000000000001,1.6000000000000014,612.996
2025-09-15 19:00:00,80,132.8993,5291.0,4.900000000000002,5.6,1.2999999999999972,609.3918
2025-09-15 19:03:00,79,128.6458,5291.0,4.800000000000001,5.5,1.3999999999999986,608.4474
2025-09-15 19:06:00,80,130.1215,5291.0,4.800000000000001,5.5,1.2999999999999972,606.7878
2025-09-15 19:09:00,81,129.9479,5291.0,4.800000000000001,5.6,1.2999999999999972,606.6179
2025-09-15 19:12:00,79,129.6875,5291.0,4.900000000000002,5.6,1.3999999999999986,615.3447
2025-09-15 19:15:00,80,131.9444,5291.0,4.900000000000002,5.6,1.2999999999999972,614.7405
2025-09-15 19:18:00,82,129.6875,5291.0,5.0000000000000036,5.700000000000001,1.2999999999999972,612.5469
2025-09-15 19:21:00,80,131.5104,5291.0,5.0000000000000036,5.6000000000000005,1.3999999999999986,615.6395
2025-09-15 19:24:00,82,130.816,5291.0,5.0000000000000036,5.6000000000000005,1.3999999999999986,615.9727
2025-09-15 19:27:00,83,131.25,5291.0,5.0000000000000036,5.6000000000000005,1.3999999999999986,615.0641
2025-09-15 19:30:00,82,130.5556,5291.0,5.0000000000000036,5.6,1.2999999999999972,614.4449
