Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-09-15 19:33:00,81,129.4271,5291.0,4.900000000000002,5.6,1.2999999999999972,614.6007
2025-09-15 19:36:00,80,129.5139,5291.0,5.0000000000000036,5.6,1.2999999999999972,613.5557
2025-09-15 19:39:00,81,128.9063,5291.0,4.900000000000002,5.6,1.2999999999999972,609.1957
2025-09-15 19:42:00,81,129.3403,5291.0,4.900000000000002,5.5,1.2999999999999972,607.7621
2025-09-15 19:45:00,81,129.8611,5291.0,4.900000000000002,5.5,1.2999999999999972,605.6938
2025-09-15 19:48:00,81,128.9063,5292.0,4.900000000000002,5.5,1.1999999999999957,606.2657
2025-09-15 19:51:00,81,128.3854,5292.0,4.800000000000001,5.6,1.2999999999999972,605.1368
2025-09-15 19:54:00,79,130.5556,5292.0,4.900000000000002,5.5,1.1999999999999957,602.0296
2025-09-15 19:57:00,80,131.0764,5292.0,4.900000000000002,5.5,1.1999999999999957,602.3694
2025-09-15 20:00:00,78,130.1215,5292.0,4.699999999999999,5.4,1.2999999999999972,597.444
2025-09-15 20:03:00,77,132.0313,5292.0,4.800000000000001,5.300000000000001,1.2000000000000028,592.4658
2025-09-15 20:06:00,79,130.1215,5292.0,4.699999999999999,5.300000000000001,1.3000000000000043,590.2167
2025-09-15 20:09:00,78,131.25,5292.0,4.800000000000001,5.199999999999999,1.1000000000000014,588.2478
2025-09-15 20:12:00,78,129.6875,5292.0,4.599999999999998,5.199999999999999,1.3000000000000043,583.5785
2025-09-15 20:15:00,78,130.7292,5292.0,4.599999999999998,5.199999999999999,1.3000000000000043,586.4142
2025-09-15 20:18:00,78,132.4653,5292.0,4.4999999999999964,5.1,1.3000000000000043,584.7268
2025-09-15 20:21:00,79,131.8576,5292.0,4.599999999999998,5.199999999999999,1.3000000000000043,590.8332
2025-09-15 20:24:00,79,133.7674,5292.0,4.599999999999998,5.1,1.4000000000000057,589.7607
2025-09-15 20:27:00,79,132.8125,5292.0,4.699999999999999,5.1,1.2000000000000028,590.6508
2025-09-15 20:30:00,80,131.9444,5292.0,4.699999999999999,5.199999999999999,1.3000000000000043,595.9355
2025-09-15 20:33:00,80,134.5486,5292.0,4.699999999999999,5.199999999999999,1.3000000000000043,592.6549
2025-09-15 20:36:00,78,132.9861,5292.0,4.800000000000001,5.199999999999999,1.2000000000000028,594.7076
2025-09-15 20:39:00,79,134.1146,5292.0,4.699999999999999,5.1,1.3000000000000043,591.2476
2025-09-15 20:42:00,79,134.2014,5292.0,4.699999999999999,5.1,1.2000000000000028,592.9642
2025-09-15 20:45:00,78,133.3333,5292.0,4.599999999999998,5.1,1.3000000000000043,590.1599
2025-09-15 20:48:00,79,135.3299,5292.0,4.599999999999998,5.1,1.3000000000000043,590.5803
2025-09-15 20:51:00,80,135.4167,5293.0,4.699999999999999,5.1,1.3000000000000043,594.6082
2025-09-15 20:54:00,79,135.7639,5293.0,4.800000000000001,5.1,1.2999999999999972,598.8126
2025-09-15 20:57:00,80,136.7188,5293.0,4.699999999999999,5.1,1.2000000000000028,600.152
2025-09-15 21:00:00,80,136.2847,5293.0,4.800000000000001,5.1,1.2999999999999972,598.1611
2025-09-15 21:03:00,79,136.8056,5293.0,4.900000000000002,5.1,1.1000000000000014,599.5479
2025-09-15 21:06:00,80,134.8958,5293.0,4.699999999999999,5.199999999999999,1.3000000000000043,598.0072
2025-09-15 21:09:00,79,137.066,5293.0,4.800000000000001,5.199999999999999,1.2999999999999972,600.785
2025-09-15 21:12:00,79,135.4167,5293.0,4.800000000000001,5.199999999999999,1.2999999999999972,601.29
2025-09-15 21:15:00,80,136.2847,5293.0,4.800000000000001,5.200000000000001,1.2999999999999972,602.2095
2025-09-15 21:18:00,80,135.0694,5293.0,4.800000000000001,5.200000000000001,1.2999999999999972,603.4114
2025-09-15 21:21:00,82,136.1979,5293.0,4.699999999999999,5.4,1.5,614.8323
2025-09-15 21:24:00,82,134.6354,5293.0,4.900000000000002,5.4,1.3999999999999986,611.6343
2025-09-15 21:27:00,82,135.3299,5293.0,5.0000000000000036,5.5,1.3999999999999986,620.2504
2025-09-15 21:30:00,82,135.3299,5293.0,4.9999999999999964,5.5,1.4000000000000057,622.7673
2025-09-15 21:33:00,83,136.3715,5293.0,5.0000000000000036,5.6,1.5,623.5076
2025-09-15 21:36:00,82,135.1563,5293.0,4.9999999999999964,5.5,1.3000000000000043,623.5115
2025-09-15 21:39:00,84,136.4583,5293.0,4.9999999999999964,5.6,1.5,631.4731
2025-09-15 21:42:00,81,135.7639,5293.0,5.099999999999998,5.6,1.5,628.239
2025-09-15 21:45:00,81,134.8958,5293.0,5.199999999999999,5.6,1.2000000000000028,632.6659
2025-09-15 21:48:00,83,134.5486,5294.0,4.9999999999999964,5.6,1.5,629.1049
2025-09-15 21:51:00,85,133.5938,5294.0,5.099999999999998,5.6000000000000005,1.3999999999999986,631.9005
2025-09-15 21:54:00,84,134.5486,5294.0,5.099999999999998,5.6000000000000005,1.3999999999999986,632.9522
2025-09-15 21:57:00,83,133.7674,5294.0,5.300000000000001,5.6000000000000005,1.2999999999999972,632.6094
2025-09-15 22:00:00,85,133.1597,5294.0,5.199999999999999,5.6000000000000005,1.3999999999999986,634.0364
2025-09-15 22:03:00,82,131.5972,5294.0,5.0,5.7,1.5,632.937
2025-09-15 22:06:00,83,133.3333,5294.0,5.100000000000001,5.700000000000001,1.3999999999999986,636.8254
2025-09-15 22:09:00,85,132.2917,5294.0,5.0,5.800000000000001,1.5,641.212
2025-09-15 22:12:00,85,132.7257,5294.0,5.100000000000001,5.700000000000001,1.3999999999999986,637.4345
2025-09-15 22:15:00,83,133.3333,5294.0,5.100000000000001,5.700000000000001,1.3999999999999986,633.4456
2025-09-15 22:18:00,85,130.816,5294.0,5.100000000000001,5.700000000000001,1.5,638.0781
2025-09-15 22:21:00,85,130.2083,5294.0,5.100000000000001,5.800000000000001,1.2999999999999972,637.2938
2025-09-15 22:24:00,83,132.1181,5294.0,5.0,5.800000000000001,1.5,639.1015
2025-09-15 22:27:00,85,131.4236,5294.0,5.100000000000001,5.700000000000001,1.3999999999999986,640.7877
2025-09-15 22:30:00,85,132.5521,5294.0,5.100000000000001,5.800000000000001,1.2999999999999972,640.6003
2025-09-15 22:33:00,85,130.7292,5294.0,5.0,5.800000000000001,1.3999999999999986,633.8258
2025-09-15 22:36:00,84,131.25,5294.0,5.0,5.700000000000001,1.3999999999999986,633.1187
2025-09-15 22:39:00,84,128.9063,5294.0,5.0,5.800000000000001,1.5,634.5188
2025-09-15 22:42:00,82,130.7292,5294.0,5.0,5.699999999999999,1.2999999999999972,628.2797
2025-09-15 22:45:00,82,128.9063,5294.0,5.0,5.6,1.2999999999999972,627.7734
2025-09-15 22:48:00,83,131.5104,5295.0,4.899999999999999,5.6,1.3999999999999986,627.3066
2025-09-15 22:51:00,84,130.3819,5295.0,5.0,5.699999999999999,1.2999999999999972,627.8623
2025-09-15 22:54:00,83,130.2083,5295.0,5.0,5.6,1.2999999999999972,627.7858
2025-09-15 22:57:00,84,131.684,5295.0,5.0,5.699999999999999,1.3999999999999986,627.9376
2025-09-15 23:00:00,85,130.3819,5295.0,5.0,5.699999999999999,1.2999999999999972,627.2
2025-09-15 23:03:00,83,128.559,5295.0,5.0,5.699999999999999,1.2999999999999972,624.2062
2025-09-15 23:06:00,81,125.7813,5295.0,4.899999999999999,5.699999999999999,1.3000000000000043,613.6094
2025-09-15 23:09:00,82,126.3889,5295.0,4.899999999999999,5.700000000000001,1.3999999999999986,620.6747
2025-09-15 23:12:00,82,123.1771,5295.0,4.899999999999999,5.9,1.3999999999999986,627.0405
2025-09-15 23:15:00,81,118.9236,5295.0,4.899999999999999,6.2,1.3000000000000043,613.1311
2025-09-15 23:18:00,82,117.1007,5295.0,4.799999999999997,6.000000000000001,1.3000000000000043,609.9126
2025-09-15 23:21:00,79,110.1563,5295.0,4.700000000000003,6.000000000000001,1.2999999999999972,603.4143
2025-09-15 23:24:00,77,110.2431,5295.0,4.600000000000001,6.1000000000000005,1.1999999999999957,587.6583
2025-09-15 23:27:00,78,109.375,5295.0,4.600000000000001,6.1000000000000005,1.1999999999999957,588.4893
2025-09-15 23:30:00,77,112.1528,5295.0,4.600000000000001,5.999999999999999,1.1000000000000014,583.5519
2025-09-15 23:33:00,78,109.2882,5295.0,4.5,6.1000000000000005,1.2999999999999972,585.0923
2025-09-15 23:36:00,77,109.8958,5295.0,4.5,6.1000000000000005,1.2000000000000028,579.178
2025-09-15 23:39:00,77,109.5486,5295.0,4.5,6.1000000000000005,1.2000000000000028,581.2917
2025-09-15 23:42:00,78,110.7639,5295.0,4.699999999999999,6.000000000000001,1.2999999999999972,582.1957
2025-09-15 23:45:00,78,112.066,5295.0,4.5,6.000000000000001,1.2000000000000028,584.7038
2025-09-15 23:48:00,77,110.1563,5296.0,4.5,6.000000000000001,1.2000000000000028,582.5444
2025-09-15 23:51:00,78,111.632,5296.0,4.5,6.000000000000001,1.2000000000000028,582.3917
2025-09-15 23:54:00,77,111.4583,5296.0,4.5,6.000000000000001,1.2999999999999972,580.295
2025-09-15 23:57:00,77,110.2431,5296.0,4.5,6.000000000000001,1.2000000000000028,584.4424
2025-09-16 00:00:00,77,112.7604,5296.0,4.5,6.000000000000001,1.2000000000000028,584.4752
2025-09-16 00:03:00,77,110.7639,5296.0,4.5,6.000000000000001,1.2000000000000028,581.9536
2025-09-16 00:06:00,77,112.5868,5296.0,4.5,6.000000000000001,1.2000000000000028,582.5081
2025-09-16 00:09:00,78,110.5903,5296.0,4.5,6.000000000000001,1.2999999999999972,583.9035
2025-09-16 00:12:00,77,112.4132,5296.0,4.5,6.1000000000000005,1.2000000000000028,583.4891
2025-09-16 00:15:00,77,111.1979,5296.0,4.5,5.9,1.2999999999999972,583.9388
2025-09-16 00:18:00,77,112.5,5296.0,4.5,6.1000000000000005,1.2999999999999972,581.631
2025-09-16 00:21:00,77,110.3299,5296.0,4.5,6.000000000000001,1.2999999999999972,583.4395
2025-09-16 00:24:00,78,112.5868,5296.0,4.5,5.9,1.2999999999999972,582.2463
2025-09-16 00:27:00,77,109.5486,5296.0,4.5,6.000000000000001,1.2999999999999972,582.1013
2025-09-16 00:30:00,77,112.3264,5296.0,4.5,6.1000000000000005,1.2999999999999972,582.4367
2025-09-16 00:33:00,76,109.4618,5296.0,4.5,6.000000000000001,1.2000000000000028,579.7864
2025-09-16 00:36:00,77,111.632,5296.0,4.5,6.1000000000000005,1.2999999999999972,582.6257
2025-09-16 00:39:00,77,109.2882,5296.0,4.5,6.1000000000000005,1.2000000000000028,582.8245
2025-09-16 00:42:00,76,112.3264,5296.0,4.5,6.0,1.2000000000000028,580.2887
2025-09-16 00:45:00,76,108.4201,5296.0,4.5,6.0,1.2000000000000028,578.2787
2025-09-16 00:48:00,75,110.3299,5297.0,4.5,6.1,1.2000000000000028,576.8658
2025-09-16 00:51:00,75,107.1181,5297.0,4.5,6.1,1.2000000000000028,570.8651
2025-09-16 00:54:00,75,107.1181,5297.0,4.399999999999999,6.0,1.1000000000000014,563.025
2025-09-16 00:57:00,76,105.9028,5297.0,4.399999999999999,5.9,1.2000000000000028,568.5428
2025-09-16 01:00:00,76,105.4688,5297.0,4.299999999999997,6.1,1.2000000000000028,567.5642
2025-09-16 01:03:00,76,105.3819,5297.0,4.299999999999997,6.1,1.3000000000000043,568.4413
2025-09-16 01:06:00,76,105.816,5297.0,4.299999999999997,6.1,1.2000000000000028,566.9021
2025-09-16 01:09:00,76,104.0799,5297.0,4.299999999999997,6.2,1.2000000000000028,569.9797
2025-09-16 01:12:00,75,106.25,5297.0,4.299999999999997,6.2,1.2000000000000028,558.389
2025-09-16 01:15:00,75,104.5139,5297.0,4.299999999999997,6.0,1.2000000000000028,561.8221
2025-09-16 01:18:00,75,105.2083,5297.0,4.299999999999997,6.0,1.1000000000000014,556.0364
2025-09-16 01:21:00,74,102.9514,5297.0,4.299999999999997,6.000000000000001,1.2000000000000028,557.188
2025-09-16 01:24:00,74,102.9514,5297.0,4.200000000000003,6.000000000000001,1.0999999999999943,554.3443
2025-09-16 01:27:00,73,102.3438,5297.0,4.200000000000003,6.000000000000001,1.1999999999999957,553.8043
2025-09-16 01:30:00,73,102.3438,5297.0,4.200000000000003,6.000000000000001,1.0999999999999943,551.165
2025-09-16 01:33:00,74,103.8194,5297.0,4.200000000000003,6.000000000000001,1.1999999999999957,554.6455
2025-09-16 01:36:00,74,101.9097,5297.0,4.200000000000003,6.000000000000001,1.0999999999999943,555.282
2025-09-16 01:39:00,72,102.3438,5297.0,4.200000000000003,6.1000000000000005,1.0,543.8853
2025-09-16 01:42:00,72,100.434,5297.0,4.100000000000001,6.000000000000001,1.1000000000000014,543.1958
2025-09-16 01:45:00,72,100.2604,5297.0,4.100000000000001,6.000000000000001,1.1000000000000014,543.8112
2025-09-16 01:48:00,72,103.2986,5298.0,4.100000000000001,6.000000000000001,1.1000000000000014,543.6353
2025-09-16 01:51:00,72,100.6076,5298.0,4.100000000000001,6.000000000000001,1.1000000000000014,542.4741
2025-09-16 01:54:00,72,101.9097,5298.0,4.200000000000003,5.9,1.0,542.1476
2025-09-16 01:57:00,73,100.1736,5298.0,4.100000000000001,6.000000000000001,1.1999999999999957,537.4568
2025-09-16 02:00:00,73,99.82639,5298.0,4.100000000000001,6.000000000000001,1.1000000000000014,541.0679
2025-09-16 02:03:00,71,102.0833,5298.0,4.100000000000001,5.9,1.1000000000000014,539.5942
2025-09-16 02:06:00,72,100.2604,5298.0,4.0,5.9,1.1000000000000014,538.2833
2025-09-16 02:09:00,71,102.5174,5298.0,3.8999999999999986,5.699999999999999,1.1000000000000014,531.1833
2025-09-16 02:12:00,71,100.434,5298.0,4.100000000000001,5.699999999999999,1.1000000000000014,531.5945
2025-09-16 02:15:00,71,100.8681,5298.0,4.100000000000001,5.800000000000001,1.1000000000000014,534.1976
2025-09-16 02:18:00,71,100.8681,5298.0,3.8999999999999986,5.699999999999999,1.1000000000000014,529.8917
2025-09-16 02:21:00,71,99.56597,5298.0,3.8999999999999986,5.699999999999999,1.1000000000000014,531.4147
2025-09-16 02:24:00,70,101.9097,5298.0,3.8999999999999986,5.699999999999999,1.2000000000000028,529.3522
2025-09-16 02:27:00,71,100.7813,5298.0,4.0,5.799999999999999,1.1000000000000014,531.1469
2025-09-16 02:30:00,71,101.7361,5298.0,3.8999999999999986,5.699999999999999,1.1000000000000014,529.7791
2025-09-16 02:33:00,71,101.1285,5298.0,3.8999999999999986,5.799999999999999,1.2000000000000028,537.2208
2025-09-16 02:36:00,71,101.6493,5298.0,4.0,5.799999999999999,1.2000000000000028,537.3334
2025-09-16 02:39:00,71,102.1701,5298.0,4.100000000000001,5.8999999999999995,1.1000000000000014,535.816
2025-09-16 02:42:00,72,101.9097,5298.0,4.100000000000001,5.699999999999999,1.1000000000000014,526.5844
2025-09-16 02:45:00,71,105.3819,5298.0,4.0,5.6,1.1000000000000014,534.1
2025-09-16 02:48:00,71,103.4722,5299.0,4.0,5.6,1.1999999999999957,536.3914
2025-09-16 02:51:00,72,105.6424,5299.0,4.100000000000001,5.6,1.1999999999999957,538.6179
2025-09-16 02:54:00,72,102.7778,5299.0,4.0,5.6,1.1000000000000014,534.3542
2025-09-16 02:57:00,71,105.2083,5299.0,4.0,5.699999999999999,1.1000000000000014,537.3401
2025-09-16 03:00:00,71,102.6042,5299.0,4.100000000000001,5.6,1.1000000000000014,533.5173
2025-09-16 03:03:00,71,103.7326,5299.0,4.0,5.8,1.1000000000000014,535.3421
2025-09-16 03:06:00,71,100.3472,5299.0,4.0,5.8,1.1000000000000014,537.1072
2025-09-16 03:09:00,71,103.6458,5299.0,4.0,5.699999999999999,1.1000000000000014,539.8121
2025-09-16 03:12:00,71,101.6493,5299.0,4.0,5.800000000000001,1.1999999999999957,540.83
2025-09-16 03:15:00,72,103.2986,5299.0,4.0,5.800000000000001,1.1999999999999957,539.6108
2025-09-16 03:18:00,71,100.7813,5299.0,4.100000000000001,5.800000000000001,1.0999999999999943,540.6193
2025-09-16 03:21:00,72,101.1285,5299.0,4.0,5.800000000000001,1.1999999999999957,539.3883
2025-09-16 03:24:00,72,102.0833,5299.0,4.100000000000001,5.9,1.1999999999999957,544.5403
2025-09-16 03:27:00,73,100.6076,5299.0,4.200000000000003,6.0,1.1999999999999957,546.4678
2025-09-16 03:30:00,72,102.8646,5299.0,4.100000000000001,5.9,1.0999999999999943,540.4794
2025-09-16 03:33:00,72,100.2604,5299.0,4.0,5.800000000000001,1.1999999999999957,538.4782
2025-09-16 03:36:00,71,101.7361,5299.0,4.0,5.800000000000001,1.1000000000000014,534.3019
2025-09-16 03:39:00,72,99.82639,5299.0,4.200000000000003,5.800000000000001,1.0999999999999943,535.1935
2025-09-16 03:42:00,71,100.7813,5299.0,4.0,5.800000000000001,1.1000000000000014,535.0405
2025-09-16 03:45:00,72,101.7361,5299.0,4.0,5.800000000000001,1.1000000000000014,536.4958
2025-09-16 03:48:00,71,100.8681,5300.0,3.900000000000002,5.700000000000001,1.1000000000000014,535.4797
2025-09-16 03:51:00,71,102.6042,5300.0,4.0,5.800000000000001,1.1000000000000014,535.7051
2025-09-16 03:54:00,72,101.1285,5300.0,4.0,5.700000000000001,1.1000000000000014,534.4006
2025-09-16 03:57:00,72,104.1667,5300.0,4.0,5.700000000000001,1.1000000000000014,536.1118
2025-09-16 04:00:00,71,102.0833,5300.0,4.0,5.700000000000001,1.1000000000000014,534.967
2025-09-16 04:03:00,72,102.1701,5300.0,4.0,5.800000000000001,1.1999999999999957,538.7086
2025-09-16 04:06:00,72,102.1701,5300.0,4.0,5.800000000000001,1.1999999999999957,541.5881
2025-09-16 04:09:00,72,101.9097,5300.0,4.100000000000001,5.800000000000001,1.1999999999999957,540.4172
2025-09-16 04:12:00,72,104.0799,5300.0,4.100000000000001,5.800000000000001,1.1999999999999957,542.2302
2025-09-16 04:15:00,72,101.7361,5300.0,4.0,5.800000000000001,1.1999999999999957,540.6309
2025-09-16 04:18:00,72,103.6458,5300.0,4.100000000000001,5.800000000000001,1.1999999999999957,539.1137
2025-09-16 04:21:00,72,101.5625,5300.0,4.0,5.800000000000001,1.1000000000000014,532.713
2025-09-16 04:24:00,72,101.9097,5300.0,4.0,5.800000000000001,1.2000000000000028,533.634
2025-09-16 04:27:00,71,100.2604,5300.0,4.0,5.9,1.1000000000000014,535.8276
2025-09-16 04:30:00,71,100.7813,5300.0,4.100000000000001,5.9,1.0999999999999943,539.9548
2025-09-16 04:33:00,72,100.3472,5300.0,4.100000000000001,6.0,1.1000000000000014,538.6573
2025-09-16 04:36:00,72,101.4757,5300.0,4.0,5.800000000000001,1.1000000000000014,537.0549
2025-09-16 04:39:00,71,101.0417,5300.0,4.100000000000001,5.700000000000001,1.1000000000000014,532.9915
2025-09-16 04:42:00,71,101.9965,5300.0,4.100000000000001,5.800000000000001,1.1000000000000014,536.0743
2025-09-16 04:45:00,72,103.8194,5300.0,4.100000000000001,5.800000000000001,1.1000000000000014,535.1941
2025-09-16 04:48:00,72,101.2153,5301.0,4.100000000000001,5.9,1.1000000000000014,538.6515
2025-09-16 04:51:00,71,101.6493,5301.0,4.100000000000001,5.800000000000001,1.1000000000000014,535.7793
2025-09-16 04:54:00,71,100.434,5301.0,4.100000000000001,5.800000000000001,1.1000000000000014,536.9215
2025-09-16 04:57:00,72,100.6944,5301.0,4.100000000000001,5.800000000000001,1.1999999999999957,538.2352
2025-09-16 05:00:00,72,103.3854,5301.0,4.100000000000001,5.800000000000001,1.1000000000000014,539.0988
2025-09-16 05:03:00,72,100.1736,5301.0,4.0,5.800000000000001,1.1000000000000014,538.8059
2025-09-16 05:06:00,72,101.9965,5301.0,4.0,5.9,1.1999999999999957,538.6764
2025-09-16 05:09:00,71,100.1736,5301.0,4.100000000000001,5.9,1.1000000000000014,531.3713
2025-09-16 05:12:00,70,99.56597,5301.0,4.0,5.9,1.2000000000000028,532.8337
2025-09-16 05:15:00,72,101.9965,5301.0,4.0,5.800000000000001,1.2000000000000028,539.3859
2025-09-16 05:18:00,72,100.6076,5301.0,4.100000000000001,5.800000000000001,1.1000000000000014,533.7477
2025-09-16 05:21:00,71,102.3438,5301.0,4.100000000000001,5.800000000000001,1.1000000000000014,536.5209
2025-09-16 05:24:00,72,102.4306,5301.0,4.100000000000001,5.800000000000001,1.1999999999999957,540.1166
2025-09-16 05:27:00,73,100.434,5301.0,4.100000000000001,5.9,1.1999999999999957,544.0304
2025-09-16 05:30:00,72,102.7778,5301.0,4.100000000000001,5.9,1.1000000000000014,538.9059
2025-09-16 05:33:00,72,101.9965,5301.0,4.100000000000001,5.800000000000001,1.1000000000000014,539.0541
2025-09-16 05:36:00,72,103.9063,5301.0,4.100000000000001,5.800000000000001,1.1000000000000014,537.8393
2025-09-16 05:39:00,72,101.1285,5301.0,4.100000000000001,5.800000000000001,1.1000000000000014,538.1971
2025-09-16 05:42:00,72,103.2118,5301.0,4.100000000000001,5.699999999999999,1.1000000000000014,537.6679
2025-09-16 05:45:00,72,102.5174,5301.0,4.0,5.699999999999999,1.2000000000000028,538.1716
2025-09-16 05:48:00,72,103.7326,5302.0,4.100000000000001,5.800000000000001,1.1000000000000014,538.4233
2025-09-16 05:51:00,72,102.9514,5302.0,4.100000000000001,5.800000000000001,1.1000000000000014,543.3354
2025-09-16 05:54:00,73,101.9965,5302.0,4.100000000000001,5.9,1.1000000000000014,542.2462
2025-09-16 05:57:00,72,104.6007,5302.0,4.100000000000001,5.800000000000001,1.1000000000000014,541.7784
2025-09-16 06:00:00,71,102.7778,5302.0,4.100000000000001,5.699999999999999,1.1000000000000014,542.8195
2025-09-16 06:03:00,73,105.0347,5302.0,4.100000000000001,5.800000000000001,1.1000000000000014,543.973
2025-09-16 06:06:00,73,103.4722,5302.0,4.100000000000001,5.699999999999999,1.1000000000000014,542.9709
2025-09-16 06:09:00,72,103.6458,5302.0,4.100000000000001,5.799999999999999,1.1000000000000014,543.2092
2025-09-16 06:12:00,72,104.2535,5302.0,4.0,5.699999999999999,1.2000000000000028,539.8584
2025-09-16 06:15:00,72,103.2118,5302.0,4.200000000000003,5.800000000000001,1.1000000000000014,542.9912
2025-09-16 06:18:00,72,105.3819,5302.0,4.100000000000001,5.699999999999999,1.1000000000000014,541.8108
2025-09-16 06:21:00,73,104.0799,5302.0,4.100000000000001,5.800000000000001,1.2000000000000028,541.0938
2025-09-16 06:24:00,73,103.4722,5302.0,4.100000000000001,5.800000000000001,1.2000000000000028,543.3809
2025-09-16 06:27:00,73,104.9479,5302.0,4.200000000000003,5.800000000000001,1.1000000000000014,541.4453
2025-09-16 06:30:00,73,104.6007,5302.0,4.200000000000003,5.800000000000001,1.1000000000000014,541.5566
2025-09-16 06:33:00,73,105.4688,5302.0,4.100000000000001,5.699999999999999,1.1999999999999957,548.4822
2025-09-16 06:36:00,73,105.816,5302.0,4.200000000000003,5.699999999999999,1.1999999999999957,547.4796
2025-09-16 06:39:00,73,105.6424,5302.0,4.200000000000003,5.699999999999999,1.1999999999999957,548.8354
2025-09-16 06:42:00,73,105.0347,5302.0,4.100000000000001,5.699999999999999,1.1000000000000014,545.4077
2025-09-16 06:45:00,74,104.7743,5302.0,4.200000000000003,5.799999999999999,1.1000000000000014,547.0134
2025-09-16 06:48:00,74,105.1215,5303.0,4.200000000000003,5.9,1.1999999999999957,545.9424
2025-09-16 06:51:00,74,104.7743,5303.0,4.200000000000003,5.8999999999999995,1.1000000000000014,547.1707
2025-09-16 06:54:00,73,105.4688,5303.0,4.100000000000001,5.799999999999999,1.1000000000000014,547.1782
2025-09-16 06:57:00,73,103.6458,5303.0,4.100000000000001,5.8999999999999995,1.1999999999999957,546.6348
2025-09-16 07:00:00,73,105.9028,5303.0,4.100000000000001,5.8999999999999995,1.1000000000000014,547.5393
2025-09-16 07:03:00,74,104.7743,5303.0,4.200000000000003,5.799999999999999,1.1999999999999957,546.5118
2025-09-16 07:06:00,74,109.375,5303.0,4.200000000000003,5.699999999999999,1.1999999999999957,549.77
2025-09-16 07:09:00,74,108.1597,5303.0,4.100000000000001,5.6,1.1999999999999957,549.1409
2025-09-16 07:12:00,74,110.7639,5303.0,4.100000000000001,5.7,1.1999999999999957,547.3565
2025-09-16 07:15:00,74,109.2882,5303.0,4.200000000000003,5.6000000000000005,1.1000000000000014,544.9733
2025-09-16 07:18:00,73,109.375,5303.0,4.100000000000001,5.5,1.1000000000000014,543.9365
2025-09-16 07:21:00,73,110.2431,5303.0,4.100000000000001,5.6000000000000005,1.1000000000000014,547.002
2025-09-16 07:24:00,73,110.7639,5303.0,4.0,5.6,1.2999999999999972,545.2947
2025-09-16 07:27:00,73,112.934,5303.0,4.100000000000001,5.4,1.1999999999999957,545.8074
2025-09-16 07:30:00,73,114.1493,5303.0,4.100000000000001,5.300000000000001,1.1999999999999957,550.1124
2025-09-16 07:33:00,73,115.0174,5303.0,4.100000000000001,5.4,1.1999999999999957,550.498
2025-09-16 07:36:00,73,114.2361,5303.0,4.100000000000001,5.4,1.1999999999999957,550.2532
2025-09-16 07:39:00,73,113.6285,5303.0,4.100000000000001,5.300000000000001,1.2999999999999972,548.7065
2025-09-16 07:42:00,74,115.0174,5303.0,4.200000000000003,5.4,1.1999999999999957,549.1503
2025-09-16 07:45:00,74,115.4514,5303.0,4.200000000000003,5.5,1.1999999999999957,551.887
2025-09-16 07:48:00,74,114.0625,5304.0,4.200000000000003,5.4,1.1999999999999957,553.9647
2025-09-16 07:51:00,74,114.9306,5304.0,4.200000000000003,5.4,1.2999999999999972,551.5643
2025-09-16 07:54:00,74,114.9306,5304.0,4.200000000000003,5.300000000000001,1.1999999999999957,553.34
2025-09-16 07:57:00,73,114.9306,5304.0,4.200000000000003,5.4,1.1999999999999957,550.9252
2025-09-16 08:00:00,74,116.9271,5304.0,4.200000000000003,5.300000000000001,1.1999999999999957,553.7834
2025-09-16 08:03:00,75,118.8368,5304.0,4.200000000000003,5.300000000000001,1.2999999999999972,559.3664
2025-09-16 08:06:00,75,119.8785,5304.0,4.200000000000003,5.300000000000001,1.2999999999999972,556.9211
2025-09-16 08:09:00,75,119.5313,5304.0,4.299999999999997,5.200000000000001,1.2000000000000028,557.5099
2025-09-16 08:12:00,74,118.4896,5304.0,4.299999999999997,5.300000000000001,1.2000000000000028,558.2094
2025-09-16 08:15:00,73,117.5347,5304.0,4.300000000000004,5.300000000000001,1.2999999999999972,556.5468
2025-09-16 08:18:00,75,117.1007,5304.0,4.200000000000003,5.300000000000001,1.2999999999999972,558.1389
2025-09-16 08:21:00,74,118.4028,5304.0,4.200000000000003,5.300000000000001,1.2999999999999972,557.0539
2025-09-16 08:24:00,74,118.5764,5304.0,4.299999999999997,5.300000000000001,1.2000000000000028,559.1398
2025-09-16 08:27:00,75,119.5313,5304.0,4.200000000000003,5.300000000000001,1.2999999999999972,559.2217
2025-09-16 08:30:00,73,125.434,5304.0,4.200000000000003,5.200000000000001,1.2999999999999972,556.1079
2025-09-16 08:33:00,75,128.125,5304.0,4.200000000000003,5.1000000000000005,1.2999999999999972,567.0511
2025-09-16 08:36:00,77,128.125,5304.0,4.200000000000003,5.2,1.3999999999999986,577.8878
2025-09-16 08:39:00,77,128.9063,5304.0,4.399999999999999,5.2,1.3000000000000043,577.3975
2025-09-16 08:42:00,77,127.691,5304.0,4.299999999999997,5.1000000000000005,1.3000000000000043,574.4507
2025-09-16 08:45:00,77,127.3438,5304.0,4.399999999999999,5.2,1.3000000000000043,575.4124
2025-09-16 08:48:00,75,127.5174,5305.0,4.300000000000004,5.3,1.3999999999999986,575.3635
2025-09-16 08:51:00,76,128.559,5305.0,4.300000000000004,5.2,1.3999999999999986,575.0704
2025-09-16 08:54:00,77,127.0833,5305.0,4.399999999999999,5.2,1.3000000000000043,573.8403
2025-09-16 08:57:00,76,127.6042,5305.0,4.400000000000002,5.1,1.2999999999999972,568.6069
2025-09-16 09:00:00,77,131.9444,5305.0,4.300000000000004,5.1,1.2999999999999972,574.5922
2025-09-16 09:03:00,75,135.4167,5305.0,4.300000000000004,4.699999999999999,1.1999999999999957,569.0496
2025-09-16 09:06:00,72,125.7813,5305.0,4.200000000000003,4.500000000000001,0.8999999999999986,529.9991
2025-09-16 09:09:00,69,115.0174,5305.0,3.900000000000002,4.3999999999999995,0.8999999999999986,510.446
2025-09-16 09:12:00,63,105.1215,5305.0,3.3999999999999986,4.500000000000001,0.6000000000000014,464.3257
2025-09-16 09:15:00,59,101.7361,5305.0,3.200000000000003,4.3,0.19999999999999574,415.9776
2025-09-16 09:18:00,63,101.5625,5305.0,2.8000000000000007,4.3,1.0999999999999979,464.6339
2025-09-16 09:21:00,63,102.5174,5305.0,3.1000000000000014,4.6,1.0,465.7376
2025-09-16 09:24:00,63,102.3438,5305.0,3.1000000000000014,4.6,1.0,467.0511
2025-09-16 09:27:00,64,102.5174,5305.0,3.1000000000000014,4.6,0.8999999999999986,465.4627
2025-09-16 09:30:00,64,102.6042,5305.0,3.3000000000000043,4.6,0.8999999999999986,480.5482
2025-09-16 09:33:00,64,101.9965,5305.0,3.3000000000000043,4.699999999999999,0.8999999999999986,475.8927
2025-09-16 09:36:00,64,102.0833,5305.0,3.200000000000003,4.699999999999999,0.8999999999999986,472.2357
2025-09-16 09:39:00,64,101.9965,5305.0,3.3000000000000043,4.699999999999999,0.8999999999999986,473.158
2025-09-16 09:42:00,65,103.4722,5305.0,3.3000000000000043,4.700000000000001,1.0,477.2947
2025-09-16 09:45:00,65,104.2535,5305.0,3.3999999999999986,4.700000000000001,0.9000000000000057,479.0733
2025-09-16 09:48:00,64,104.0799,5306.0,3.200000000000003,4.800000000000001,1.0,479.4446
2025-09-16 09:51:00,65,103.8194,5306.0,3.200000000000003,4.700000000000001,1.0999999999999943,479.9769
2025-09-16 09:54:00,65,106.4236,5306.0,3.3999999999999986,4.800000000000001,1.0,484.3099
2025-09-16 09:57:00,65,107.8125,5306.0,3.299999999999997,4.700000000000001,1.1000000000000014,479.2083
2025-09-16 10:00:00,65,109.1146,5306.0,3.3999999999999986,4.6,0.8000000000000043,483.2022
2025-09-16 10:03:00,65,109.7222,5306.0,3.299999999999997,4.6,1.0,483.1341
2025-09-16 10:06:00,65,109.5486,5306.0,3.299999999999997,4.6000000000000005,1.0,483.3217
2025-09-16 10:09:00,66,111.5451,5306.0,3.299999999999997,4.6000000000000005,1.0,483.215
2025-09-16 10:12:00,66,112.1528,5306.0,3.3999999999999986,4.6000000000000005,1.0,499.7879
2025-09-16 10:15:00,67,113.4549,5306.0,3.5,4.7,1.1000000000000014,502.0053
2025-09-16 10:18:00,69,113.8021,5306.0,3.5,4.8999999999999995,1.2000000000000028,509.8995
2025-09-16 10:21:00,70,112.8472,5306.0,3.700000000000003,4.999999999999999,1.1999999999999957,522.0907
2025-09-16 10:24:00,71,114.0625,5306.0,3.700000000000003,5.2,1.2999999999999972,528.6962
2025-09-16 10:27:00,71,112.1528,5306.0,3.799999999999997,5.3,1.3000000000000043,531.9739
2025-09-16 10:30:00,73,111.9792,5306.0,4.0,5.3999999999999995,1.2000000000000028,541.5417
2025-09-16 10:33:00,74,111.2847,5306.0,4.100000000000001,5.6000000000000005,1.1999999999999957,551.7165
2025-09-16 10:36:00,76,111.1979,5306.0,4.100000000000001,5.8,1.3999999999999986,565.3983
2025-09-16 10:39:00,77,111.1979,5306.0,4.200000000000003,5.8999999999999995,1.3999999999999986,571.0835
2025-09-16 10:42:00,77,110.1563,5306.0,4.299999999999997,5.999999999999999,1.4000000000000057,578.5311
2025-09-16 10:45:00,77,111.0243,5306.0,4.299999999999997,6.1000000000000005,1.4000000000000057,576.4259
2025-09-16 10:48:00,78,109.9826,5307.0,4.399999999999999,5.999999999999999,1.2000000000000028,576.259
2025-09-16 10:51:00,77,110.2431,5307.0,4.399999999999999,6.0,1.2000000000000028,573.7336
2025-09-16 10:54:00,77,111.2847,5307.0,4.399999999999999,6.0,1.2000000000000028,571.9198
2025-09-16 10:57:00,75,110.5903,5307.0,4.399999999999999,5.9,1.1000000000000014,564.9029
2025-09-16 11:00:00,76,108.941,5307.0,4.299999999999997,5.800000000000001,1.2000000000000028,561.8891
2025-09-16 11:03:00,75,109.5486,5307.0,4.200000000000003,5.800000000000001,1.2999999999999972,558.329
2025-09-16 11:06:00,75,109.1146,5307.0,4.200000000000003,5.699999999999999,1.1999999999999957,556.709
2025-09-16 11:09:00,75,109.7222,5307.0,4.200000000000003,5.6,1.0999999999999943,554.0563
2025-09-16 11:12:00,74,110.3299,5307.0,4.200000000000003,5.699999999999999,1.0999999999999943,553.2872
2025-09-16 11:15:00,74,110.4167,5307.0,4.100000000000001,5.6,1.1999999999999957,550.8201
2025-09-16 11:18:00,73,111.1111,5307.0,4.100000000000001,5.6,1.1999999999999957,551.4037
2025-09-16 11:21:00,74,110.8507,5307.0,4.200000000000003,5.6000000000000005,1.0999999999999943,549.1869
2025-09-16 11:24:00,74,111.1979,5307.0,4.0,5.6,1.1999999999999957,548.8218
2025-09-16 11:27:00,74,110.8507,5307.0,4.200000000000003,5.6,1.0999999999999943,552.936
2025-09-16 11:30:00,74,111.632,5307.0,4.100000000000001,5.6,1.1999999999999957,553.1937
2025-09-16 11:33:00,76,109.9826,5307.0,4.199999999999996,5.699999999999999,1.2000000000000028,563.9444
2025-09-16 11:36:00,75,109.8958,5307.0,4.199999999999996,5.800000000000001,1.2000000000000028,565.1848
2025-09-16 11:39:00,76,109.9826,5307.0,4.299999999999997,5.800000000000001,1.2000000000000028,566.5546
2025-09-16 11:42:00,76,109.1146,5307.0,4.199999999999996,5.800000000000001,1.2000000000000028,565.4476
2025-09-16 11:45:00,77,109.2882,5307.0,4.299999999999997,5.800000000000001,1.2000000000000028,564.9378
2025-09-16 11:48:00,75,109.375,5308.0,4.199999999999996,5.800000000000001,1.2000000000000028,566.4043
2025-09-16 11:51:00,76,109.809,5308.0,4.299999999999997,5.9,1.2000000000000028,567.3245
2025-09-16 11:54:00,76,108.4201,5308.0,4.199999999999996,5.800000000000001,1.3000000000000043,567.7069
2025-09-16 11:57:00,75,107.9861,5308.0,4.199999999999996,5.9,1.2000000000000028,563.7482
2025-09-16 12:00:00,75,108.1597,5308.0,4.299999999999997,6.0,1.3000000000000043,563.2599
2025-09-16 12:03:00,76,107.3785,5308.0,4.199999999999996,6.0,1.2000000000000028,560.6885
2025-09-16 12:06:00,76,106.684,5308.0,4.199999999999996,6.0,1.2000000000000028,562.8109
2025-09-16 12:09:00,75,108.0729,5308.0,4.199999999999996,6.0,1.2000000000000028,561.6727
2025-09-16 12:12:00,76,106.5104,5308.0,4.199999999999996,5.9,1.2000000000000028,559.8945
2025-09-16 12:15:00,75,106.25,5308.0,4.199999999999996,5.9,1.2000000000000028,557.8541
2025-09-16 12:18:00,76,106.684,5308.0,4.199999999999996,6.0,1.2000000000000028,559.3895
2025-09-16 12:21:00,75,106.5104,5308.0,4.199999999999996,5.9,1.2000000000000028,556.1962
2025-09-16 12:24:00,75,106.8576,5308.0,4.199999999999996,5.800000000000001,1.2000000000000028,558.8079
2025-09-16 12:27:00,75,106.7708,5308.0,4.199999999999996,5.800000000000001,1.2000000000000028,556.6873
2025-09-16 12:30:00,76,105.5556,5308.0,4.199999999999996,5.800000000000001,1.2000000000000028,556.7844
2025-09-16 12:33:00,75,106.3368,5308.0,4.099999999999998,5.9,1.2000000000000028,556.2813
2025-09-16 12:36:00,75,105.9028,5308.0,4.099999999999998,5.9,1.2000000000000028,556.6423
2025-09-16 12:39:00,76,105.4688,5308.0,4.199999999999996,5.800000000000001,1.2000000000000028,557.8715
2025-09-16 12:42:00,74,106.25,5308.0,4.199999999999996,5.800000000000001,1.2000000000000028,557.6164
2025-09-16 12:45:00,76,106.684,5308.0,4.099999999999998,5.800000000000001,1.2000000000000028,556.1105
2025-09-16 12:48:00,74,105.816,5309.0,4.099999999999998,5.800000000000001,1.2000000000000028,557.3826
2025-09-16 12:51:00,74,106.5104,5309.0,4.099999999999998,5.800000000000001,1.2000000000000028,556.0536
2025-09-16 12:54:00,75,107.9861,5309.0,4.199999999999999,5.800000000000001,1.1000000000000014,558.3816
2025-09-16 12:57:00,74,106.9445,5309.0,4.099999999999998,5.800000000000001,1.2000000000000028,555.3607
2025-09-16 13:00:00,75,106.9445,5309.0,4.099999999999998,5.800000000000001,1.3000000000000043,558.6756
2025-09-16 13:03:00,76,107.1181,5309.0,4.099999999999998,5.9,1.2000000000000028,559.3441
2025-09-16 13:06:00,76,106.8576,5309.0,4.199999999999999,5.9,1.2000000000000028,561.6531
2025-09-16 13:09:00,76,106.25,5309.0,4.199999999999999,5.9,1.2000000000000028,559.4125
2025-09-16 13:12:00,76,107.7257,5309.0,4.099999999999998,5.9,1.3000000000000043,563.3679
2025-09-16 13:15:00,76,107.5521,5309.0,4.099999999999998,5.9,1.3000000000000043,563.4338
2025-09-16 13:18:00,75,107.9861,5309.0,4.300000000000001,5.9,1.2000000000000028,564.6541
2025-09-16 13:21:00,77,107.7257,5309.0,4.300000000000001,6.0,1.2000000000000028,567.4638
2025-09-16 13:24:00,77,108.2465,5309.0,4.300000000000001,5.8999999999999995,1.2000000000000028,567.4835
2025-09-16 13:27:00,77,108.2465,5309.0,4.300000000000001,5.999999999999999,1.2000000000000028,571.5457
2025-09-16 13:30:00,77,108.941,5309.0,4.400000000000002,5.999999999999999,1.1999999999999957,571.7143
2025-09-16 13:33:00,77,109.5486,5309.0,4.400000000000002,6.1000000000000005,1.1999999999999957,576.2334
2025-09-16 13:36:00,78,108.6805,5309.0,4.400000000000002,6.1000000000000005,1.3999999999999986,586.1457
2025-09-16 13:39:00,79,109.809,5309.0,4.400000000000002,6.3,1.2999999999999972,587.3894
2025-09-16 13:42:00,80,110.2431,5309.0,4.5000000000000036,6.3,1.3999999999999986,593.1027
2025-09-16 13:45:00,81,109.5486,5309.0,4.599999999999998,6.3999999999999995,1.3000000000000043,597.5798
2025-09-16 13:48:00,82,110.2431,5310.0,4.599999999999998,6.3999999999999995,1.3000000000000043,606.5142
2025-09-16 13:51:00,81,111.1979,5310.0,4.800000000000001,6.3999999999999995,1.2000000000000028,608.2551
2025-09-16 13:54:00,80,111.0243,5310.0,4.800000000000001,6.5,1.2999999999999972,608.0964
2025-09-16 13:57:00,82,111.1111,5310.0,4.699999999999999,6.3999999999999995,1.2000000000000028,607.4871
2025-09-16 14:00:00,81,111.0243,5310.0,4.699999999999999,6.3999999999999995,1.2999999999999972,606.3401
2025-09-16 14:03:00,80,111.4583,5310.0,4.699999999999999,6.3999999999999995,1.2999999999999972,607.9981
2025-09-16 14:06:00,80,111.1979,5310.0,4.699999999999999,6.3999999999999995,1.2000000000000028,608.8659
2025-09-16 14:09:00,82,111.1111,5310.0,4.800000000000001,6.3999999999999995,1.2999999999999972,608.2003
2025-09-16 14:12:00,82,110.8507,5310.0,4.800000000000001,6.3,1.2999999999999972,609.1451
2025-09-16 14:15:00,82,111.1979,5310.0,4.699999999999999,6.3,1.2999999999999972,610.2332
2025-09-16 14:18:00,82,112.3264,5310.0,4.699999999999999,6.3999999999999995,1.2999999999999972,616.8667
2025-09-16 14:21:00,83,113.1944,5310.0,4.800000000000001,6.5,1.1999999999999957,614.8836
2025-09-16 14:24:00,82,113.1944,5310.0,4.699999999999999,6.3999999999999995,1.2999999999999972,618.3168
2025-09-16 14:27:00,83,113.0208,5310.0,4.800000000000001,6.3999999999999995,1.3999999999999986,623.8203
2025-09-16 14:30:00,84,113.1944,5310.0,4.800000000000001,6.3999999999999995,1.2999999999999972,623.1904
2025-09-16 14:33:00,85,113.4549,5310.0,4.900000000000002,6.5,1.3999999999999986,624.2084
2025-09-16 14:36:00,83,112.7604,5310.0,4.900000000000002,6.5,1.2999999999999972,621.1383
2025-09-16 14:39:00,83,112.5868,5310.0,4.900000000000002,6.5,1.2999999999999972,621.799
2025-09-16 14:42:00,83,113.4549,5310.0,4.800000000000001,6.5,1.2999999999999972,620.2155
2025-09-16 14:45:00,82,112.934,5310.0,4.900000000000002,6.5,1.1999999999999957,620.2048
2025-09-16 14:48:00,81,112.066,5311.0,4.800000000000001,6.5,1.3999999999999986,621.1892
2025-09-16 14:51:00,81,111.9792,5311.0,4.800000000000001,6.5,1.2999999999999972,620.0171
2025-09-16 14:54:00,83,111.5451,5311.0,4.800000000000001,6.5,1.2999999999999972,618.5391
2025-09-16 14:57:00,83,112.5868,5311.0,4.800000000000001,6.5,1.2999999999999972,617.8097
2025-09-16 15:00:00,83,111.2847,5311.0,4.800000000000001,6.5,1.2999999999999972,618.3867
2025-09-16 15:03:00,83,111.0243,5311.0,4.800000000000001,6.4,1.2999999999999972,616.0865
2025-09-16 15:06:00,80,110.8507,5311.0,4.800000000000001,6.4,1.2000000000000028,614.9352
2025-09-16 15:09:00,83,109.8958,5311.0,4.800000000000001,6.5,1.2000000000000028,613.3488
2025-09-16 15:12:00,81,109.0278,5311.0,4.699999999999999,6.5,1.3000000000000043,610.8582
2025-09-16 15:15:00,81,108.2465,5311.0,4.699999999999999,6.5,1.3000000000000043,609.5712
2025-09-16 15:18:00,82,107.2917,5311.0,4.800000000000001,6.5,1.2000000000000028,609.7112
2025-09-16 15:21:00,80,108.5938,5311.0,4.699999999999999,6.6,1.2000000000000028,606.6591
2025-09-16 15:24:00,81,106.9445,5311.0,4.599999999999998,6.5,1.3000000000000043,600.7315
2025-09-16 15:27:00,81,107.6389,5311.0,4.599999999999998,6.5,1.3000000000000043,599.6517
2025-09-16 15:30:00,79,107.1181,5311.0,4.599999999999998,6.4,1.4000000000000057,600.1216
2025-09-16 15:33:00,81,107.7257,5311.0,4.599999999999998,6.4,1.3000000000000043,601.8477
2025-09-16 15:36:00,80,107.2917,5311.0,4.4999999999999964,6.300000000000001,1.3000000000000043,595.0719
2025-09-16 15:39:00,79,106.684,5311.0,4.599999999999998,6.4,1.3000000000000043,596.6864
2025-09-16 15:42:00,80,106.25,5311.0,4.599999999999998,6.500000000000001,1.3000000000000043,597.9853
2025-09-16 15:45:00,81,105.0347,5311.0,4.4999999999999964,6.500000000000001,1.3000000000000043,597.5185
2025-09-16 15:48:00,80,105.0347,5311.0,4.4999999999999964,6.3999999999999995,1.2000000000000028,593.7292
2025-09-16 15:51:00,80,105.9028,5312.0,4.4999999999999964,6.3999999999999995,1.3000000000000043,593.4158
2025-09-16 15:54:00,80,105.9028,5312.0,4.4999999999999964,6.3999999999999995,1.3000000000000043,598.7562
2025-09-16 15:57:00,80,106.3368,5312.0,4.4999999999999964,6.3999999999999995,1.3000000000000043,595.5633
2025-09-16 16:00:00,79,105.0347,5312.0,4.4999999999999964,6.3999999999999995,1.3000000000000043,594.2845
2025-09-16 16:03:00,78,105.5556,5312.0,4.599999999999998,6.3,1.2000000000000028,586.8304
2025-09-16 16:06:00,78,106.0764,5312.0,4.399999999999999,6.3999999999999995,1.2000000000000028,587.2158
2025-09-16 16:09:00,78,106.7708,5312.0,4.400000000000002,6.3,1.2999999999999972,586.9612
2025-09-16 16:12:00,79,105.9028,5312.0,4.400000000000002,6.299999999999999,1.2999999999999972,588.2146
2025-09-16 16:15:00,79,105.9896,5312.0,4.400000000000002,6.3999999999999995,1.3999999999999986,589.9904
2025-09-16 16:18:00,78,105.6424,5312.0,4.400000000000002,6.3999999999999995,1.2999999999999972,589.9613
2025-09-16 16:21:00,79,106.7708,5312.0,4.4999999999999964,6.3999999999999995,1.3000000000000043,589.9838
2025-09-16 16:24:00,79,106.3368,5312.0,4.4999999999999964,6.199999999999999,1.2000000000000028,587.9089
2025-09-16 16:27:00,80,106.9445,5312.0,4.400000000000002,6.3,1.2999999999999972,588.4527
2025-09-16 16:30:00,79,106.3368,5312.0,4.399999999999999,6.3,1.3000000000000043,587.8549
2025-09-16 16:33:00,77,106.4236,5312.0,4.400000000000002,6.3,1.2999999999999972,585.8477
2025-09-16 16:36:00,78,105.9896,5312.0,4.399999999999999,6.3,1.1000000000000014,583.9489
2025-09-16 16:39:00,78,105.9896,5312.0,4.400000000000002,6.3,1.1999999999999957,584.3327
2025-09-16 16:42:00,78,106.3368,5312.0,4.400000000000002,6.2,1.2999999999999972,584.2912
2025-09-16 16:45:00,79,106.7708,5312.0,4.400000000000002,6.2,1.2999999999999972,586.2881
2025-09-16 16:48:00,79,106.684,5313.0,4.400000000000002,6.2,1.2999999999999972,584.0841
2025-09-16 16:51:00,78,105.9896,5313.0,4.400000000000002,6.199999999999999,1.0999999999999943,582.5588
2025-09-16 16:54:00,77,107.2917,5313.0,4.400000000000002,6.1,1.1999999999999957,582.9573
2025-09-16 16:57:00,79,105.9028,5313.0,4.400000000000002,6.199999999999999,1.1999999999999957,582.2199
2025-09-16 17:00:00,79,105.3819,5313.0,4.5000000000000036,6.199999999999999,1.2999999999999972,582.3024
2025-09-16 17:03:00,78,106.0764,5313.0,4.5000000000000036,6.199999999999999,1.1999999999999957,582.0771
2025-09-16 17:06:00,79,105.9028,5313.0,4.300000000000001,6.199999999999999,1.2999999999999972,584.1317
2025-09-16 17:09:00,78,106.25,5313.0,4.400000000000002,6.199999999999999,1.2999999999999972,584.0814
2025-09-16 17:12:00,79,105.9028,5313.0,4.400000000000002,6.300000000000001,1.2999999999999972,582.2224
2025-09-16 17:15:00,79,105.0347,5313.0,4.5000000000000036,6.300000000000001,1.1999999999999957,583.1379
2025-09-16 17:18:00,78,103.9063,5313.0,4.5000000000000036,6.199999999999999,1.0999999999999943,583.6632
2025-09-16 17:21:00,78,105.0347,5313.0,4.400000000000002,6.300000000000001,1.1999999999999957,582.8195
2025-09-16 17:24:00,79,104.2535,5313.0,4.5000000000000036,6.4,1.1999999999999957,583.316
2025-09-16 17:27:00,78,103.7326,5313.0,4.5000000000000036,6.299999999999999,1.0999999999999943,580.7923
2025-09-16 17:30:00,77,103.6458,5313.0,4.400000000000002,6.4,1.1999999999999957,580.793
2025-09-16 17:33:00,78,103.2986,5313.0,4.400000000000002,6.3999999999999995,1.1999999999999957,579.6703
2025-09-16 17:36:00,78,102.3438,5313.0,4.400000000000002,6.4,1.1999999999999957,577.852
2025-09-16 17:39:00,78,102.9514,5313.0,4.400000000000002,6.500000000000001,1.1999999999999957,581.1815
2025-09-16 17:42:00,78,103.6458,5313.0,4.400000000000002,6.4,1.1999999999999957,579.2895
2025-09-16 17:45:00,78,103.4722,5313.0,4.400000000000002,6.300000000000001,1.1999999999999957,581.1077
2025-09-16 17:48:00,78,103.8194,5314.0,4.400000000000002,6.300000000000001,1.1999999999999957,579.5362
2025-09-16 17:51:00,77,102.5174,5314.0,4.400000000000002,6.300000000000001,1.1999999999999957,581.2006
2025-09-16 17:54:00,78,102.4306,5314.0,4.400000000000002,6.4,1.1999999999999957,580.1936
2025-09-16 17:57:00,78,102.9514,5314.0,4.400000000000002,6.5,1.1999999999999957,577.5416
2025-09-16 18:00:00,78,102.7778,5314.0,4.400000000000002,6.5,1.1999999999999957,577.9293
2025-09-16 18:03:00,78,102.6042,5314.0,4.400000000000002,6.300000000000001,1.1999999999999957,577.0555
2025-09-16 18:06:00,78,101.5625,5314.0,4.400000000000002,6.4,1.1999999999999957,578.272
2025-09-16 18:09:00,78,99.73959,5314.0,4.300000000000001,6.6,1.2000000000000028,576.5133
2025-09-16 18:12:00,77,99.73959,5314.0,4.300000000000001,6.4,1.2000000000000028,571.3682
2025-09-16 18:15:00,76,99.9132,5314.0,4.300000000000001,6.6,1.1000000000000014,569.3861
2025-09-16 18:18:00,77,98.87153,5314.0,4.300000000000001,6.5,1.2000000000000028,568.748
2025-09-16 18:21:00,76,99.04514,5314.0,4.300000000000001,6.5,1.1000000000000014,565.384
2025-09-16 18:24:00,74,97.74306,5314.0,4.199999999999996,6.4,1.2000000000000028,558.8124
2025-09-16 18:27:00,75,97.22222,5314.0,4.199999999999996,6.4,1.2000000000000028,557.3327
2025-09-16 18:30:00,75,97.56945,5314.0,4.199999999999996,6.500000000000001,1.2000000000000028,556.6978
2025-09-16 18:33:00,75,95.65972,5314.0,4.100000000000001,6.500000000000001,1.1999999999999957,555.6066
2025-09-16 18:36:00,75,97.82986,5314.0,4.100000000000001,6.4,1.0999999999999943,553.3399
2025-09-16 18:39:00,75,96.52778,5314.0,4.100000000000001,6.500000000000001,1.0999999999999943,556.2385
2025-09-16 18:42:00,74,97.30903,5314.0,4.100000000000001,6.500000000000001,1.1999999999999957,553.7833
2025-09-16 18:45:00,73,94.35764,5314.0,4.200000000000003,6.500000000000001,1.0999999999999943,551.6724
2025-09-16 18:48:00,73,95.83334,5315.0,4.100000000000001,6.500000000000001,1.1000000000000014,551.7242
2025-09-16 18:51:00,73,117.9688,5315.0,4.100000000000001,6.500000000000001,1.3999999999999986,571.2476
2025-09-16 18:54:00,78,110.6771,5315.0,4.299999999999997,6.1,1.3000000000000043,582.673
2025-09-16 18:57:00,78,109.9826,5315.0,4.299999999999997,6.1,1.3000000000000043,582.1266
2025-09-16 19:00:00,77,110.2431,5315.0,4.399999999999999,6.1,1.2000000000000028,580.8702
2025-09-16 19:03:00,76,110.4167,5315.0,4.399999999999999,6.1,1.3000000000000043,584.0121
2025-09-16 19:06:00,81,126.3889,5315.0,4.5,5.999999999999999,1.3999999999999986,588.8841
2025-09-16 19:09:00,82,130.816,5315.0,4.700000000000003,5.8999999999999995,1.6999999999999957,635.0011
2025-09-16 19:12:00,83,130.2083,5315.0,4.899999999999999,5.8,1.5,636.1198
2025-09-16 19:15:00,83,129.0799,5315.0,4.899999999999999,5.8999999999999995,1.5,635.6865
2025-09-16 19:18:00,84,129.8611,5315.0,4.9999999999999964,5.8,1.5,639.0275
2025-09-16 19:21:00,84,129.6875,5315.0,4.899999999999999,5.8999999999999995,1.5,634.6628
2025-09-16 19:24:00,83,128.9931,5315.0,4.899999999999999,6.0,1.5,636.947
2025-09-16 19:27:00,84,128.559,5315.0,4.799999999999997,5.8999999999999995,1.6000000000000014,634.038
2025-09-16 19:30:00,83,128.9063,5315.0,5.0,6.0,1.3999999999999986,633.1846
2025-09-16 19:33:00,81,126.4757,5315.0,4.899999999999999,5.9,1.5,634.7454
2025-09-16 19:36:00,83,125.1736,5315.0,4.899999999999999,6.0,1.5,634.5143
2025-09-16 19:39:00,82,124.566,5315.0,4.899999999999999,6.0,1.5,631.0266
2025-09-16 19:42:00,83,123.0035,5315.0,4.799999999999997,6.1,1.4000000000000057,627.5649
2025-09-16 19:45:00,82,123.2639,5315.0,4.899999999999999,6.1,1.4000000000000057,629.5668
2025-09-16 19:48:00,82,123.7847,5316.0,4.800000000000004,6.0,1.5,622.3839
2025-09-16 19:51:00,83,123.7847,5316.0,4.900000000000002,5.9,1.2999999999999972,622.0351
2025-09-16 19:54:00,83,122.0486,5316.0,4.899999999999999,5.800000000000001,1.2000000000000028,613.7464
2025-09-16 19:57:00,82,122.743,5316.0,4.800000000000001,5.8999999999999995,1.2999999999999972,608.5265
2025-09-16 20:00:00,80,121.1806,5316.0,4.800000000000001,5.8,1.1999999999999957,604.575
2025-09-16 20:03:00,80,120.8333,5316.0,4.699999999999999,5.8,1.2999999999999972,601.7085
2025-09-16 20:06:00,81,123.1771,5316.0,4.599999999999998,5.8,1.3000000000000043,603.2494
2025-09-16 20:09:00,81,123.6979,5316.0,4.699999999999999,5.8,1.2999999999999972,600.745
2025-09-16 20:12:00,80,123.4375,5316.0,4.599999999999998,5.7,1.3999999999999986,601.3986
2025-09-16 20:15:00,80,122.5694,5316.0,4.599999999999998,5.7,1.3000000000000043,595.7141
2025-09-16 20:18:00,80,123.4375,5316.0,4.599999999999998,5.7,1.3000000000000043,595.4236
2025-09-16 20:21:00,79,122.8299,5316.0,4.599999999999998,5.7,1.3000000000000043,595.6522
2025-09-16 20:24:00,80,122.309,5316.0,4.599999999999998,5.7,1.3000000000000043,595.2712
2025-09-16 20:27:00,79,124.566,5316.0,4.4999999999999964,5.6000000000000005,1.3000000000000043,590.1986
2025-09-16 20:30:00,78,121.875,5316.0,4.399999999999999,5.6000000000000005,1.3000000000000043,590.6729
2025-09-16 20:33:00,79,124.1319,5316.0,4.4999999999999964,5.6000000000000005,1.3000000000000043,590.4963
2025-09-16 20:36:00,79,121.441,5316.0,4.4999999999999964,5.6000000000000005,1.3000000000000043,589.1086
2025-09-16 20:39:00,79,123.6979,5316.0,4.4999999999999964,5.6000000000000005,1.3000000000000043,587.408
2025-09-16 20:42:00,78,122.309,5316.0,4.4999999999999964,5.6000000000000005,1.3000000000000043,590.4843
2025-09-16 20:45:00,79,123.4375,5316.0,4.599999999999998,5.6000000000000005,1.4000000000000057,588.0841
2025-09-16 20:48:00,79,123.6979,5317.0,4.4999999999999964,5.6000000000000005,1.3000000000000043,591.686
2025-09-16 20:51:00,80,122.3958,5317.0,4.4999999999999964,5.6000000000000005,1.3000000000000043,588.2883
2025-09-16 20:54:00,80,121.875,5317.0,4.400000000000002,5.6000000000000005,1.5,591.4677
2025-09-16 20:57:00,79,124.0451,5317.0,4.4999999999999964,5.6000000000000005,1.3000000000000043,589.8665
2025-09-16 21:00:00,79,123.0035,5317.0,4.4999999999999964,5.6000000000000005,1.3000000000000043,585.5059
