Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-09-16 21:03:00,78,122.743,5317.0,4.400000000000002,5.500000000000001,1.2999999999999972,584.5084
2025-09-16 21:06:00,78,122.3958,5317.0,4.400000000000002,5.500000000000001,1.3999999999999986,584.0875
2025-09-16 21:09:00,78,123.1771,5317.0,4.399999999999999,5.500000000000001,1.2000000000000028,581.8317
2025-09-16 21:12:00,77,120.6597,5317.0,4.400000000000002,5.500000000000001,1.2999999999999972,580.1206
2025-09-16 21:15:00,77,122.9167,5317.0,4.400000000000002,5.6000000000000005,1.2999999999999972,578.0891
2025-09-16 21:18:00,78,121.007,5317.0,4.400000000000002,5.6000000000000005,1.2999999999999972,579.5823
2025-09-16 21:21:00,77,121.441,5317.0,4.400000000000002,5.5,1.1999999999999957,573.1692
2025-09-16 21:24:00,77,119.9653,5317.0,4.400000000000002,5.5,1.1999999999999957,576.3782
2025-09-16 21:27:00,76,120.8333,5317.0,4.300000000000001,5.5,1.3999999999999986,575.2157
2025-09-16 21:30:00,77,121.007,5317.0,4.400000000000002,5.5,1.2999999999999972,577.7026
2025-09-16 21:33:00,77,121.5278,5317.0,4.400000000000002,5.500000000000001,1.2999999999999972,575.1269
2025-09-16 21:36:00,77,120.3993,5317.0,4.400000000000002,5.4,1.2999999999999972,577.9215
2025-09-16 21:39:00,76,121.0938,5317.0,4.400000000000002,5.6000000000000005,1.2999999999999972,577.6866
2025-09-16 21:42:00,76,121.1806,5317.0,4.400000000000002,5.4,1.2999999999999972,575.7065
2025-09-16 21:45:00,78,121.441,5317.0,4.300000000000004,5.5,1.2999999999999972,574.8987
2025-09-16 21:48:00,76,121.6146,5318.0,4.300000000000004,5.4,1.2999999999999972,576.7305
2025-09-16 21:51:00,76,120.5729,5318.0,4.300000000000004,5.500000000000001,1.2999999999999972,575.2976
2025-09-16 21:54:00,77,121.7014,5318.0,4.300000000000004,5.500000000000001,1.2999999999999972,570.1951
2025-09-16 21:57:00,75,120.3125,5318.0,4.200000000000003,5.500000000000001,1.2999999999999972,564.1666
2025-09-16 22:00:00,75,121.9618,5318.0,4.100000000000001,5.199999999999999,1.1999999999999957,564.1238
2025-09-16 22:03:00,75,119.8785,5318.0,4.200000000000003,5.299999999999999,1.1999999999999957,563.3331
2025-09-16 22:06:00,74,118.1424,5318.0,4.300000000000001,5.299999999999999,1.1999999999999957,561.9901
2025-09-16 22:09:00,74,119.3576,5318.0,4.300000000000001,5.3999999999999995,1.1999999999999957,562.4505
2025-09-16 22:12:00,74,118.4896,5318.0,4.200000000000003,5.3999999999999995,1.1000000000000014,555.3278
2025-09-16 22:15:00,75,120.8333,5318.0,4.199999999999999,5.3,1.2000000000000028,555.8321
2025-09-16 22:18:00,75,119.0972,5318.0,4.100000000000001,5.3,1.2000000000000028,556.4242
2025-09-16 22:21:00,75,119.0104,5318.0,4.199999999999999,5.3,1.2000000000000028,554.4026
2025-09-16 22:24:00,75,118.6632,5318.0,4.100000000000001,5.3,1.2000000000000028,554.6242
2025-09-16 22:27:00,75,117.5347,5318.0,4.199999999999999,5.3,1.2000000000000028,553.0876
2025-09-16 22:30:00,74,119.9653,5318.0,4.100000000000001,5.3,1.2000000000000028,552.3776
2025-09-16 22:33:00,74,117.3611,5318.0,4.199999999999999,5.3,1.2000000000000028,552.8575
2025-09-16 22:36:00,72,114.2361,5318.0,3.9999999999999964,5.3999999999999995,1.1000000000000014,537.1255
2025-09-16 22:39:00,73,111.632,5318.0,3.9999999999999964,5.3,1.2000000000000028,537.615
2025-09-16 22:42:00,73,112.1528,5318.0,3.9999999999999964,5.300000000000001,1.3000000000000043,543.1597
2025-09-16 22:45:00,73,110.5903,5318.0,4.099999999999998,5.4,1.3000000000000043,547.9138
2025-09-16 22:48:00,74,111.5451,5319.0,4.0,5.5,1.2000000000000028,546.2972
2025-09-16 22:51:00,73,111.2847,5319.0,4.0,5.6,1.2000000000000028,545.8571
2025-09-16 22:54:00,73,111.2847,5319.0,4.099999999999998,5.5,1.3000000000000043,545.1376
2025-09-16 22:57:00,72,112.8472,5319.0,4.0,5.5,1.2000000000000028,545.3327
2025-09-16 23:00:00,73,110.3299,5319.0,4.0,5.5,1.2000000000000028,540.9464
2025-09-16 23:03:00,72,110.2431,5319.0,3.8999999999999986,5.300000000000001,1.3000000000000043,536.5025
2025-09-16 23:06:00,72,111.2847,5319.0,4.0,5.4,1.1000000000000014,537.452
2025-09-16 23:09:00,73,111.2847,5319.0,3.8999999999999986,5.4,1.3000000000000043,540.7836
2025-09-16 23:12:00,73,111.4583,5319.0,3.8999999999999986,5.5,1.3000000000000043,540.9656
2025-09-16 23:15:00,73,114.2361,5319.0,3.8999999999999986,5.5,1.3000000000000043,544.2365
2025-09-16 23:18:00,73,111.5451,5319.0,4.0,5.5,1.3000000000000043,548.1235
2025-09-16 23:21:00,74,110.7639,5319.0,4.0,5.6,1.2999999999999972,553.4965
2025-09-16 23:24:00,73,113.0208,5319.0,4.0,5.6,1.2999999999999972,554.417
2025-09-16 23:27:00,74,111.1979,5319.0,4.0,5.6,1.2999999999999972,553.9537
2025-09-16 23:30:00,75,112.7604,5319.0,4.0,5.5,1.2999999999999972,556.6096
2025-09-16 23:33:00,74,111.0243,5319.0,4.100000000000001,5.6,1.1999999999999957,556.3959
2025-09-16 23:36:00,74,109.809,5319.0,4.300000000000001,5.699999999999999,1.1999999999999957,555.8333
2025-09-16 23:39:00,73,112.5,5319.0,4.100000000000001,5.699999999999999,1.1999999999999957,554.6316
2025-09-16 23:42:00,74,109.1146,5319.0,4.100000000000001,5.6,1.1000000000000014,542.036
2025-09-16 23:45:00,73,110.6771,5319.0,4.0,5.5,1.2000000000000028,545.1682
2025-09-16 23:48:00,73,110.7639,5320.0,3.8999999999999986,5.6,1.3000000000000043,545.781
2025-09-16 23:51:00,73,110.1563,5320.0,4.0,5.5,1.2000000000000028,547.1173
2025-09-17 09:09:00,57,84.72222,5320.0,0.8000000000000007,1.9000000000000004,2.0,367.6298
2025-09-17 09:12:00,65,107.3785,5320.0,2.3000000000000007,4.500000000000001,2.299999999999997,484.5302
2025-09-17 09:15:00,67,107.6389,5320.0,3.3000000000000007,4.8999999999999995,1.2999999999999972,490.2935
2025-09-17 09:18:00,65,108.0729,5320.0,3.400000000000002,4.8999999999999995,1.0999999999999943,481.2732
2025-09-17 09:21:00,67,112.4132,5320.0,3.4999999999999964,4.7,1.0,489.793
2025-09-17 09:24:00,64,112.5868,5320.0,3.4999999999999964,4.6,1.0,482.6249
2025-09-17 09:27:00,64,113.6285,5320.0,3.4999999999999964,4.4,0.9000000000000057,477.2225
2025-09-17 09:30:00,64,115.191,5320.0,3.400000000000002,4.4,1.0,475.5816
2025-09-17 09:33:00,64,114.4965,5320.0,3.400000000000002,4.300000000000001,1.0,476.2391
2025-09-17 09:36:00,64,114.9306,5320.0,3.400000000000002,4.4,1.0999999999999943,478.8802
2025-09-17 09:39:00,65,113.8889,5320.0,3.400000000000002,4.5,1.0999999999999943,483.5054
2025-09-17 09:42:00,66,112.5868,5320.0,3.4999999999999964,4.6,1.1000000000000014,487.2505
2025-09-17 09:45:00,67,112.4132,5320.0,3.599999999999998,4.700000000000001,1.1000000000000014,496.9873
2025-09-17 09:48:00,68,113.7153,5320.0,3.6000000000000014,4.800000000000001,1.1000000000000014,506.2526
2025-09-17 09:51:00,68,113.7153,5320.0,3.6999999999999993,4.9,1.1000000000000014,507.0474
2025-09-17 09:54:00,68,114.2361,5320.0,3.6999999999999993,4.9,1.1000000000000014,507.6604
2025-09-17 09:57:00,70,117.2743,5320.0,3.8000000000000007,4.8999999999999995,1.1999999999999957,518.0063
2025-09-17 10:00:00,69,114.5833,5320.0,3.8000000000000007,4.8999999999999995,1.1999999999999957,519.283
2025-09-17 10:03:00,70,110.2431,5321.0,3.900000000000002,5.3,1.2999999999999972,530.0123
2025-09-17 10:06:00,72,109.5486,5321.0,3.9999999999999964,5.3999999999999995,1.3000000000000043,536.7402
2025-09-17 10:09:00,72,106.9445,5321.0,3.9999999999999964,5.6000000000000005,1.3000000000000043,539.0283
2025-09-17 10:12:00,71,105.5556,5321.0,4.099999999999998,5.6000000000000005,1.2000000000000028,536.6339
2025-09-17 10:15:00,72,106.7708,5321.0,3.9999999999999964,5.8,1.4000000000000057,545.7909
2025-09-17 10:18:00,73,107.1181,5321.0,4.099999999999998,5.8,1.3000000000000043,549.0889
2025-09-17 10:21:00,75,106.7708,5321.0,4.199999999999999,5.8999999999999995,1.2999999999999972,547.8149
2025-09-17 10:24:00,75,105.816,5321.0,4.300000000000001,5.8999999999999995,1.1999999999999957,556.8691
2025-09-17 10:27:00,75,105.9896,5321.0,4.300000000000001,5.999999999999999,1.3999999999999986,564.7039
2025-09-17 10:30:00,76,106.25,5321.0,4.300000000000001,6.1000000000000005,1.3999999999999986,568.0194
2025-09-18 09:06:00,41,78.55903,5321.0,0.0,-0.1999999999999993,1.0999999999999979,260.1059
2025-09-18 09:09:00,63,135.0694,5321.0,1.8000000000000007,3.499999999999999,2.8999999999999986,475.5952
2025-09-18 09:12:00,70,136.8924,5321.0,3.3000000000000007,4.300000000000001,1.7999999999999972,523.8358
2025-09-18 09:15:00,72,141.4063,5321.0,3.599999999999998,4.8999999999999995,2.3000000000000043,524.9142
2025-09-18 09:18:00,84,126.3889,5321.0,4.800000000000001,6.0,1.8999999999999986,637.7141
2025-09-18 09:21:00,76,122.743,5321.0,4.800000000000001,5.3999999999999995,1.1000000000000014,578.6691
2025-09-18 09:24:00,75,122.743,5321.0,4.400000000000002,5.2,1.1999999999999957,560.0965
2025-09-18 09:27:00,72,118.6632,5321.0,4.400000000000002,5.2,1.1000000000000014,543.8705
2025-09-18 09:30:00,72,117.2743,5322.0,4.300000000000001,5.2,1.1000000000000014,540.8728
2025-09-18 09:33:00,72,118.1424,5322.0,4.199999999999999,5.2,1.2000000000000028,541.6428
2025-09-18 09:36:00,73,116.4063,5322.0,4.300000000000001,5.3,1.2000000000000028,548.3005
2025-09-18 09:39:00,73,120.5729,5322.0,4.199999999999999,5.299999999999999,1.2000000000000028,547.6624
2025-09-18 09:42:00,74,119.9653,5322.0,4.300000000000001,5.199999999999999,1.1999999999999957,555.783
2025-09-18 09:45:00,75,121.441,5322.0,4.300000000000001,5.300000000000001,1.2999999999999972,560.753
2025-09-18 09:48:00,76,122.743,5322.0,4.300000000000001,5.300000000000001,1.3999999999999986,568.3193
2025-09-18 09:51:00,76,123.2639,5322.0,4.4999999999999964,5.300000000000001,1.2000000000000028,568.5843
2025-09-18 09:54:00,76,123.1771,5322.0,4.4999999999999964,5.300000000000001,1.3000000000000043,574.7828
2025-09-18 09:57:00,76,121.0938,5322.0,4.4999999999999964,5.200000000000001,1.3000000000000043,573.4706
2025-09-18 10:00:00,76,118.8368,5322.0,4.399999999999999,5.4,1.2000000000000028,568.2778
2025-09-18 10:03:00,75,117.2743,5322.0,4.400000000000002,5.300000000000001,1.2999999999999972,568.6384
2025-09-18 10:06:00,75,115.1042,5322.0,4.300000000000004,5.4,1.2999999999999972,561.8285
2025-09-18 10:09:00,75,109.2882,5322.0,4.300000000000004,5.6000000000000005,1.1999999999999957,559.6731
2025-09-18 10:12:00,75,114.2361,5322.0,4.200000000000003,5.5,1.2999999999999972,557.5646
2025-09-18 10:15:00,75,114.5833,5322.0,4.300000000000004,5.299999999999999,1.0999999999999943,553.022
2025-09-18 10:18:00,76,114.7569,5322.0,4.200000000000003,5.5,1.3999999999999986,563.587
2025-09-18 10:21:00,76,115.8854,5322.0,4.300000000000004,5.6,1.2999999999999972,570.2603
2025-09-18 10:24:00,77,117.3611,5322.0,4.200000000000003,5.700000000000001,1.3999999999999986,572.7035
2025-09-18 10:27:00,77,116.4063,5322.0,4.299999999999997,5.7,1.4000000000000057,579.0137
2025-09-18 10:30:00,77,118.4896,5323.0,4.5,5.8,1.3000000000000043,582.8456
2025-09-18 10:33:00,78,117.6215,5323.0,4.600000000000001,5.8,1.2999999999999972,586.0027
2025-09-18 10:36:00,78,119.2708,5323.0,4.5,5.8,1.2999999999999972,583.9492
2025-09-18 10:39:00,79,119.4444,5323.0,4.5,5.8,1.2999999999999972,584.2849
2025-09-18 10:42:00,78,120.6597,5323.0,4.5,5.6000000000000005,1.2999999999999972,588.2902
2025-09-18 10:45:00,78,121.6146,5323.0,4.5,5.6000000000000005,1.2999999999999972,586.7878
2025-09-18 10:48:00,79,121.1806,5323.0,4.600000000000001,5.499999999999999,1.2999999999999972,585.6512
2025-09-18 10:51:00,78,119.5313,5323.0,4.600000000000001,5.6,1.2000000000000028,580.9712
2025-09-18 10:54:00,77,119.8785,5323.0,4.5,5.6,1.2000000000000028,578.5797
2025-09-18 10:57:00,78,118.8368,5323.0,4.5,5.6,1.2000000000000028,578.4552
2025-09-18 11:00:00,77,119.7049,5323.0,4.399999999999999,5.5,1.3000000000000043,575.7656
2025-09-18 11:03:00,76,118.8368,5323.0,4.299999999999997,5.5,1.3000000000000043,572.0059
2025-09-18 11:06:00,77,119.7049,5323.0,4.299999999999997,5.5,1.3000000000000043,572.0808
2025-09-18 11:09:00,76,119.7049,5323.0,4.399999999999999,5.5,1.3000000000000043,572.1644
2025-09-18 11:12:00,77,119.8785,5323.0,4.299999999999997,5.5,1.2000000000000028,568.3422
2025-09-18 11:15:00,77,120.6597,5323.0,4.299999999999997,5.4,1.3000000000000043,572.2998
2025-09-18 11:18:00,76,120.5729,5323.0,4.399999999999999,5.4,1.3000000000000043,569.7228
2025-09-18 11:21:00,77,120.8333,5323.0,4.299999999999997,5.5,1.3000000000000043,571.3133
2025-09-18 11:24:00,77,121.2674,5323.0,4.399999999999999,5.5,1.4000000000000057,577.0106
2025-09-18 11:27:00,77,121.007,5323.0,4.399999999999999,5.5,1.4000000000000057,577.1102
2025-09-18 11:30:00,77,120.3993,5324.0,4.399999999999999,5.4,1.4000000000000057,577.2928
2025-09-18 11:33:00,78,121.6146,5324.0,4.399999999999999,5.5,1.3000000000000043,579.724
2025-09-18 11:36:00,77,123.8715,5324.0,4.5,5.5,1.2999999999999972,585.8105
2025-09-18 11:39:00,78,124.0451,5324.0,4.5,5.499999999999999,1.2999999999999972,584.9731
2025-09-18 11:42:00,78,123.4375,5324.0,4.5,5.499999999999999,1.2999999999999972,587.2524
2025-09-18 11:45:00,78,122.1354,5324.0,4.600000000000001,5.499999999999999,1.2999999999999972,586.6278
2025-09-18 11:48:00,78,120.5729,5324.0,4.5,5.6000000000000005,1.2999999999999972,586.5319
2025-09-18 11:51:00,78,119.7049,5324.0,4.5,5.6,1.2999999999999972,586.5351
2025-09-18 11:54:00,77,120.3993,5324.0,4.5,5.700000000000001,1.2999999999999972,581.2307
2025-09-18 11:57:00,77,119.7049,5324.0,4.5,5.6,1.2999999999999972,584.1481
2025-09-18 12:00:00,78,120.5729,5324.0,4.5,5.6,1.2999999999999972,586.9807
2025-09-18 12:03:00,78,119.4444,5324.0,4.5,5.700000000000001,1.2999999999999972,585.6528
2025-09-18 12:06:00,78,120.3125,5324.0,4.5,5.6,1.2999999999999972,584.9683
2025-09-18 12:09:00,78,120.2257,5324.0,4.5,5.6,1.2999999999999972,585.1161
2025-09-18 12:12:00,78,120.2257,5324.0,4.5,5.6,1.2999999999999972,585.9966
2025-09-18 12:15:00,77,119.0972,5324.0,4.5,5.6,1.2999999999999972,584.5035
2025-09-18 12:18:00,78,120.6597,5324.0,4.5,5.6,1.2999999999999972,586.5521
2025-09-18 12:21:00,77,121.0938,5324.0,4.600000000000001,5.700000000000001,1.2999999999999972,585.3877
2025-09-18 12:24:00,79,121.0938,5324.0,4.5,5.499999999999999,1.3999999999999986,587.7905
2025-09-18 12:27:00,79,120.8333,5324.0,4.600000000000001,5.6,1.2999999999999972,588.1235
2025-09-18 12:30:00,78,120.6597,5325.0,4.5,5.499999999999999,1.2999999999999972,584.9934
2025-09-18 12:33:00,78,121.1806,5325.0,4.5,5.6,1.3999999999999986,585.8453
2025-09-18 12:36:00,77,122.4826,5325.0,4.5,5.6,1.2999999999999972,585.3724
2025-09-18 12:39:00,78,121.6146,5325.0,4.5,5.499999999999999,1.2999999999999972,586.8617
2025-09-18 12:42:00,78,122.4826,5325.0,4.5,5.499999999999999,1.2999999999999972,585.5847
2025-09-18 12:45:00,79,122.4826,5325.0,4.5,5.499999999999999,1.3999999999999986,587.3928
2025-09-18 12:48:00,78,122.8299,5325.0,4.600000000000001,5.499999999999999,1.2999999999999972,585.4595
2025-09-18 12:51:00,77,121.875,5325.0,4.5,5.499999999999999,1.3999999999999986,588.1422
2025-09-18 12:54:00,78,122.9167,5325.0,4.5,5.6,1.2999999999999972,587.9584
2025-09-18 12:57:00,78,122.3958,5325.0,4.400000000000002,5.6,1.2999999999999972,587.254
2025-09-18 13:00:00,77,122.3958,5325.0,4.5,5.499999999999999,1.3999999999999986,585.9698
2025-09-18 13:03:00,78,123.0035,5325.0,4.5,5.499999999999999,1.3999999999999986,591.5054
2025-09-18 13:06:00,80,122.8299,5325.0,4.600000000000001,5.499999999999999,1.3999999999999986,593.3007
2025-09-18 13:09:00,80,124.3056,5325.0,4.600000000000001,5.6000000000000005,1.3999999999999986,597.1989
2025-09-18 13:12:00,80,124.0451,5325.0,4.699999999999996,5.7,1.3000000000000043,600.2002
2025-09-18 13:15:00,80,124.1319,5325.0,4.699999999999996,5.7,1.4000000000000057,610.4801
2025-09-18 13:18:00,81,124.2188,5325.0,4.699999999999996,5.8,1.4000000000000057,612.8901
2025-09-18 13:21:00,82,123.8715,5325.0,4.699999999999999,5.8,1.3999999999999986,612.5955
2025-09-18 13:24:00,83,125.0868,5325.0,4.899999999999999,5.8,1.3999999999999986,621.3192
2025-09-18 13:27:00,83,124.0451,5325.0,4.899999999999999,5.8999999999999995,1.3999999999999986,625.6841
2025-09-18 13:30:00,84,124.6528,5326.0,4.899999999999999,5.8999999999999995,1.3999999999999986,623.4757
2025-09-18 13:33:00,81,123.8715,5326.0,4.899999999999999,5.999999999999999,1.5,622.3358
2025-09-18 13:36:00,83,124.1319,5326.0,4.899999999999999,5.8999999999999995,1.3999999999999986,624.7716
2025-09-18 13:39:00,82,123.3507,5326.0,4.899999999999999,5.8999999999999995,1.3999999999999986,621.6497
2025-09-18 13:42:00,81,123.8715,5326.0,4.899999999999999,5.8999999999999995,1.5,623.413
2025-09-18 13:45:00,83,124.0451,5326.0,4.899999999999999,5.8999999999999995,1.3999999999999986,622.2969
2025-09-18 13:48:00,81,124.566,5326.0,4.899999999999999,5.8999999999999995,1.3999999999999986,623.9491
2025-09-18 13:51:00,83,123.3507,5326.0,4.899999999999999,5.8999999999999995,1.3999999999999986,621.6448
2025-09-18 13:54:00,84,123.6979,5326.0,4.899999999999999,5.999999999999999,1.5,626.878
2025-09-18 13:57:00,84,124.2188,5326.0,5.0,6.0,1.2999999999999972,624.7141
2025-09-18 14:00:00,84,124.9132,5326.0,5.0,6.0,1.3999999999999986,628.8531
2025-09-18 14:03:00,84,123.7847,5326.0,5.0,5.8999999999999995,1.3999999999999986,625.3163
2025-09-18 14:06:00,83,124.0451,5326.0,4.900000000000002,5.999999999999999,1.3999999999999986,627.0394
2025-09-18 14:09:00,84,124.2188,5326.0,4.900000000000002,5.8999999999999995,1.3999999999999986,627.963
2025-09-18 14:12:00,84,125.1736,5326.0,5.0,5.8999999999999995,1.5,635.3456
2025-09-18 14:15:00,84,125.5208,5326.0,5.0000000000000036,6.0,1.3999999999999986,636.9415
2025-09-18 14:18:00,85,125.9549,5326.0,5.0000000000000036,6.0,1.5,629.7745
2025-09-18 14:21:00,82,125.8681,5326.0,5.100000000000001,6.0,1.3999999999999986,635.0613
2025-09-18 14:24:00,84,125.9549,5326.0,5.0,5.8999999999999995,1.5,635.4014
2025-09-18 14:27:00,84,126.2153,5326.0,5.0000000000000036,5.999999999999999,1.3999999999999986,633.2025
2025-09-18 14:30:00,84,125.6076,5327.0,5.099999999999998,6.1,1.4000000000000057,643.5219
2025-09-18 14:33:00,82,125.9549,5327.0,5.0000000000000036,5.999999999999999,1.5,634.7579
2025-09-18 14:36:00,84,124.4792,5327.0,5.099999999999998,6.0,1.4000000000000057,636.4194
2025-09-18 14:39:00,84,124.1319,5327.0,5.100000000000001,6.0,1.3999999999999986,631.6587
2025-09-18 14:42:00,84,123.6979,5327.0,5.0000000000000036,6.0,1.3999999999999986,634.1461
2025-09-18 14:45:00,83,124.2188,5327.0,5.0000000000000036,6.0,1.3999999999999986,631.9875
2025-09-18 14:48:00,84,122.5694,5327.0,5.0000000000000036,6.1,1.5,633.927
2025-09-18 14:51:00,83,121.7014,5327.0,4.900000000000002,6.1,1.2999999999999972,623.2267
2025-09-18 14:54:00,83,121.6146,5327.0,4.900000000000002,6.0,1.2999999999999972,623.9103
2025-09-18 14:57:00,84,121.5278,5327.0,4.900000000000002,5.9,1.2999999999999972,622.3024
2025-09-18 15:00:00,81,120.3125,5327.0,4.900000000000002,5.9,1.3999999999999986,623.6824
2025-09-18 15:03:00,81,121.0938,5327.0,4.900000000000002,6.0,1.5,623.6396
2025-09-18 15:06:00,83,120.5729,5327.0,4.900000000000002,5.9,1.3999999999999986,622.7062
2025-09-18 15:09:00,83,120.5729,5327.0,4.900000000000002,5.9,1.3999999999999986,623.8299
2025-09-18 15:12:00,83,122.309,5327.0,4.800000000000004,5.9,1.3999999999999986,622.318
2025-09-18 15:15:00,82,121.9618,5327.0,4.800000000000004,6.0,1.3999999999999986,623.6241
2025-09-18 15:18:00,83,122.9167,5327.0,4.899999999999999,5.9,1.3000000000000043,624.1689
2025-09-18 15:21:00,82,116.3195,5327.0,4.899999999999999,6.0,1.3000000000000043,625.2783
2025-09-18 15:24:00,82,116.4063,5327.0,4.900000000000002,6.1,1.2999999999999972,614.814
2025-09-18 15:27:00,81,116.8403,5327.0,4.800000000000004,6.1,1.2999999999999972,615.0182
2025-09-18 15:30:00,81,117.2743,5328.0,4.800000000000004,6.0,1.2999999999999972,611.6592
2025-09-18 15:33:00,81,117.9688,5328.0,4.700000000000003,6.0,1.2999999999999972,612.8784
2025-09-18 15:36:00,82,117.5347,5328.0,4.600000000000001,6.1,1.5,615.5371
2025-09-18 15:39:00,83,117.3611,5328.0,4.800000000000004,6.1,1.3999999999999986,620.509
2025-09-18 15:42:00,83,118.4028,5328.0,4.899999999999999,6.1,1.3000000000000043,619.9829
2025-09-18 15:45:00,83,117.7083,5328.0,4.799999999999997,6.1,1.3000000000000043,623.1445
2025-09-18 15:48:00,82,118.4896,5328.0,4.700000000000003,6.1,1.3999999999999986,620.5369
2025-09-18 15:51:00,83,118.4896,5328.0,4.700000000000003,6.0,1.5,621.8763
2025-09-18 15:54:00,83,118.8368,5328.0,4.799999999999997,6.0,1.4000000000000057,622.9129
2025-09-18 15:57:00,83,118.5764,5328.0,4.799999999999997,6.0,1.4000000000000057,622.4779
2025-09-18 16:00:00,81,118.6632,5328.0,4.799999999999997,6.1,1.4000000000000057,618.1031
2025-09-18 16:03:00,82,118.6632,5328.0,4.799999999999997,6.0,1.3000000000000043,620.1386
2025-09-18 16:06:00,83,118.4028,5328.0,4.700000000000003,5.9,1.5,620.8044
2025-09-18 16:09:00,81,119.2708,5328.0,4.799999999999997,5.9,1.4000000000000057,619.6519
2025-09-18 16:12:00,81,118.0555,5328.0,4.799999999999997,5.9,1.4000000000000057,620.292
2025-09-18 16:15:00,83,119.0104,5328.0,4.699999999999996,6.0,1.4000000000000057,619.7297
2025-09-18 16:18:00,81,118.0555,5328.0,4.799999999999997,6.0,1.3000000000000043,617.4534
2025-09-18 16:21:00,82,116.9271,5328.0,4.699999999999996,6.0,1.3000000000000043,616.5565
2025-09-18 16:24:00,81,117.1875,5328.0,4.799999999999997,6.0,1.3000000000000043,616.7007
2025-09-18 16:27:00,82,116.7535,5328.0,4.600000000000001,6.0,1.3999999999999986,615.4587
2025-09-18 16:30:00,82,116.4931,5329.0,4.699999999999996,6.0,1.3000000000000043,615.1899
2025-09-18 16:33:00,81,117.1007,5329.0,4.699999999999996,6.0,1.3000000000000043,612.7817
2025-09-18 16:36:00,82,116.4931,5329.0,4.699999999999996,6.0,1.3000000000000043,612.8358
2025-09-18 16:39:00,82,116.4063,5329.0,4.699999999999996,6.0,1.3000000000000043,616.1193
2025-09-18 16:42:00,81,115.8854,5329.0,4.699999999999996,6.1,1.4000000000000057,615.7749
2025-09-18 16:45:00,81,116.3195,5329.0,4.699999999999996,6.1,1.3000000000000043,614.6436
2025-09-18 16:48:00,82,116.7535,5329.0,4.699999999999996,6.1,1.3000000000000043,615.8196
2025-09-18 16:51:00,80,116.4931,5329.0,4.799999999999997,6.0,1.4000000000000057,614.637
2025-09-18 16:54:00,81,116.4063,5329.0,4.699999999999996,6.1,1.4000000000000057,621.9261
2025-09-18 16:57:00,82,116.7535,5329.0,4.799999999999997,6.1,1.3000000000000043,620.1716
2025-09-18 17:00:00,82,115.7986,5329.0,4.799999999999997,6.1,1.3000000000000043,620.4391
2025-09-18 17:03:00,83,115.191,5329.0,4.700000000000003,6.1,1.2999999999999972,616.8635
2025-09-18 17:06:00,82,113.6285,5329.0,4.700000000000003,6.199999999999999,1.2999999999999972,613.9094
2025-09-18 17:09:00,82,114.3229,5329.0,4.600000000000001,6.199999999999999,1.3999999999999986,608.1588
2025-09-18 17:12:00,81,113.1944,5329.0,4.600000000000001,6.1,1.2999999999999972,606.333
2025-09-18 17:15:00,80,113.7153,5329.0,4.700000000000003,6.1,1.2999999999999972,607.4734
2025-09-18 17:18:00,80,112.934,5329.0,4.700000000000003,6.1,1.1999999999999957,606.5446
2025-09-18 17:21:00,80,111.8924,5329.0,4.600000000000001,6.199999999999999,1.2999999999999972,607.0814
2025-09-18 17:24:00,80,111.9792,5329.0,4.600000000000001,6.199999999999999,1.2999999999999972,601.8011
2025-09-18 17:27:00,80,111.8924,5329.0,4.699999999999999,6.3,1.2000000000000028,604.5825
2025-09-18 17:30:00,80,110.2431,5330.0,4.699999999999999,6.3,1.2999999999999972,603.6186
2025-09-18 17:33:00,81,110.1563,5330.0,4.699999999999999,6.3,1.2000000000000028,605.2135
2025-09-18 17:36:00,80,110.3299,5330.0,4.599999999999998,6.199999999999999,1.3000000000000043,602.2062
2025-09-18 17:39:00,83,126.9097,5330.0,4.699999999999999,5.8999999999999995,1.7000000000000028,638.2145
2025-09-18 17:42:00,84,129.3403,5330.0,4.800000000000001,5.8999999999999995,1.6000000000000014,637.1014
2025-09-18 17:45:00,85,130.1215,5330.0,5.099999999999998,5.8999999999999995,1.4000000000000057,641.0701
2025-09-18 17:48:00,84,130.7292,5330.0,5.099999999999998,5.8999999999999995,1.5,643.435
2025-09-18 17:51:00,85,133.2465,5330.0,5.099999999999998,5.8999999999999995,1.5,647.6124
2025-09-18 17:54:00,86,135.7639,5330.0,5.199999999999999,5.8999999999999995,1.6000000000000014,658.214
2025-09-18 17:57:00,85,136.4583,5330.0,5.199999999999999,5.8,1.6000000000000014,657.7502
2025-09-18 18:00:00,85,137.5868,5330.0,5.300000000000001,5.8999999999999995,1.5,668.2825
2025-09-18 18:03:00,85,138.1944,5330.0,5.300000000000001,5.8,1.5,667.2379
2025-09-18 18:06:00,85,139.0625,5330.0,5.300000000000001,5.8999999999999995,1.5,669.8964
2025-09-18 18:09:00,88,138.9757,5330.0,5.300000000000001,5.8999999999999995,1.6000000000000014,676.9509
2025-09-18 18:12:00,89,139.8438,5330.0,5.400000000000002,5.8999999999999995,1.5,675.7676
2025-09-18 18:15:00,89,138.3681,5330.0,5.300000000000001,5.8999999999999995,1.6000000000000014,676.8772
2025-09-18 18:18:00,86,138.4549,5330.0,5.400000000000002,5.8999999999999995,1.5,674.3565
2025-09-18 18:21:00,86,138.4549,5330.0,5.5,5.8,1.5,670.6978
2025-09-18 18:24:00,87,137.5,5330.0,5.400000000000002,5.8999999999999995,1.5,671.1931
2025-09-18 18:27:00,89,135.9375,5330.0,5.300000000000001,6.0,1.5,670.9739
2025-09-18 18:30:00,88,133.4201,5331.0,5.199999999999999,5.9,1.6000000000000014,664.7127
2025-09-18 18:33:00,88,134.0278,5331.0,5.300000000000001,6.0,1.5,663.8198
2025-09-18 18:36:00,86,135.3299,5331.0,5.199999999999999,5.9,1.6000000000000014,664.3516
2025-09-18 18:39:00,85,136.6319,5331.0,5.199999999999999,5.9,1.6000000000000014,668.0977
2025-09-18 18:42:00,86,136.3715,5331.0,5.300000000000001,5.9,1.6000000000000014,669.4813
2025-09-18 18:45:00,88,136.4583,5331.0,5.199999999999999,5.9,1.7000000000000028,669.9016
2025-09-18 18:48:00,87,136.0243,5331.0,5.300000000000001,5.9,1.6000000000000014,669.2756
2025-09-18 18:51:00,86,135.5903,5331.0,5.199999999999999,5.9,1.6000000000000014,669.0491
2025-09-18 18:54:00,89,135.1563,5331.0,5.300000000000001,6.0,1.6000000000000014,673.8994
2025-09-18 18:57:00,89,135.3299,5331.0,5.300000000000001,6.0,1.5,671.7051
2025-09-18 19:00:00,86,134.4618,5331.0,5.300000000000001,6.0,1.5,669.6528
2025-09-18 19:03:00,88,134.1146,5331.0,5.300000000000001,5.9,1.5,671.8939
2025-09-18 19:06:00,88,134.7222,5331.0,5.300000000000001,6.0,1.5,667.0692
2025-09-18 19:09:00,88,134.8958,5331.0,5.300000000000001,5.9,1.5,666.9473
2025-09-18 19:12:00,87,134.0278,5331.0,5.300000000000001,6.0,1.5,669.6131
2025-09-18 19:15:00,88,134.7222,5331.0,5.199999999999999,5.9,1.6000000000000014,666.5424
2025-09-18 19:18:00,86,134.5486,5331.0,5.199999999999999,5.9,1.6000000000000014,668.3453
2025-09-18 19:21:00,88,133.6806,5331.0,5.300000000000001,5.9,1.5,666.8428
2025-09-18 19:24:00,87,133.7674,5331.0,5.300000000000001,5.9,1.5,665.7225
2025-09-18 19:27:00,87,134.0278,5331.0,5.399999999999999,5.800000000000001,1.5,665.8846
2025-09-18 19:30:00,85,133.4201,5332.0,5.300000000000001,5.800000000000001,1.5,664.0012
2025-09-18 19:33:00,86,135.4167,5332.0,5.199999999999999,5.800000000000001,1.6000000000000014,664.4601
2025-09-18 19:36:00,85,135.5903,5332.0,5.199999999999999,5.9,1.6000000000000014,664.9218
2025-09-18 19:39:00,85,134.7222,5332.0,5.300000000000001,5.800000000000001,1.5,664.87
2025-09-18 19:42:00,86,133.2465,5332.0,5.199999999999999,5.9,1.6000000000000014,662.0403
2025-09-18 19:45:00,86,133.3333,5332.0,5.199999999999999,5.9,1.5,658.1588
2025-09-18 19:48:00,88,134.7222,5332.0,5.099999999999998,5.799999999999999,1.6000000000000014,662.6998
2025-09-18 19:51:00,86,135.5035,5332.0,5.199999999999999,5.8999999999999995,1.6000000000000014,660.7892
2025-09-18 19:54:00,87,134.9826,5332.0,5.099999999999998,5.8999999999999995,1.5,662.5436
2025-09-18 19:57:00,86,134.8958,5332.0,5.099999999999998,5.8999999999999995,1.5,659.2811
2025-09-18 20:00:00,85,134.0278,5332.0,5.199999999999996,5.8999999999999995,1.6000000000000014,658.233
2025-09-18 20:03:00,87,135.3299,5332.0,5.099999999999998,5.8999999999999995,1.5,663.7723
2025-09-18 20:06:00,86,134.0278,5332.0,5.199999999999996,5.8999999999999995,1.5,661.8457
2025-09-18 20:09:00,84,134.6354,5332.0,5.199999999999996,5.8999999999999995,1.5,660.6124
2025-09-18 20:12:00,87,134.2014,5332.0,5.199999999999996,5.8999999999999995,1.5,659.416
2025-09-18 20:15:00,86,134.2882,5332.0,5.199999999999996,5.8999999999999995,1.5,659.7165
2025-09-18 20:18:00,85,135.1563,5332.0,5.199999999999996,5.8999999999999995,1.5,659.5194
2025-09-18 20:21:00,88,134.9826,5332.0,5.199999999999996,5.8,1.4000000000000057,661.723
2025-09-18 20:24:00,88,136.0243,5332.0,5.200000000000003,5.8,1.5,655.3947
2025-09-18 20:27:00,86,135.9375,5332.0,5.200000000000003,5.8,1.3999999999999986,653.9234
2025-09-18 20:30:00,84,136.3715,5333.0,5.200000000000003,5.8,1.3999999999999986,656.2008
2025-09-18 20:33:00,87,136.7188,5333.0,5.100000000000001,5.8,1.5,657.3228
2025-09-18 20:36:00,85,135.4167,5333.0,5.100000000000001,5.8,1.6000000000000014,656.1004
2025-09-18 20:39:00,83,134.5486,5333.0,5.300000000000004,5.8,1.3999999999999986,656.0952
2025-09-18 20:42:00,84,134.6354,5333.0,5.100000000000001,5.8999999999999995,1.6000000000000014,658.3445
2025-09-18 20:45:00,87,135.0694,5333.0,5.199999999999999,5.8,1.5,656.88
2025-09-18 20:48:00,86,136.2847,5333.0,5.199999999999999,5.8999999999999995,1.5,657.121
2025-09-18 20:51:00,84,132.0313,5333.0,5.300000000000001,5.8999999999999995,1.5,655.3315
2025-09-18 20:54:00,84,132.8993,5333.0,5.199999999999999,5.8999999999999995,1.5,650.8828
2025-09-18 20:57:00,84,132.1181,5333.0,5.099999999999998,5.8999999999999995,1.5,649.5615
2025-09-18 21:00:00,83,131.8576,5333.0,5.199999999999996,5.8999999999999995,1.4000000000000057,645.9932
2025-09-18 21:03:00,84,131.5972,5333.0,5.100000000000001,5.8,1.5,642.85
2025-09-18 21:06:00,83,132.0313,5333.0,5.200000000000003,5.8999999999999995,1.5,648.1639
2025-09-18 21:09:00,84,131.684,5333.0,5.200000000000003,5.8999999999999995,1.5,642.3413
2025-09-18 21:12:00,84,129.8611,5333.0,5.200000000000003,5.999999999999999,1.5,643.8525
2025-09-18 21:15:00,84,127.2569,5333.0,5.100000000000001,5.999999999999999,1.3999999999999986,633.8055
2025-09-18 21:18:00,84,126.9097,5333.0,5.100000000000001,5.8999999999999995,1.3999999999999986,632.7227
2025-09-18 21:21:00,84,126.7361,5333.0,5.0,5.999999999999999,1.3999999999999986,627.3372
2025-09-18 21:24:00,83,128.559,5333.0,5.0,6.000000000000001,1.5,628.5343
2025-09-18 21:27:00,82,128.4722,5333.0,5.0,5.8,1.3999999999999986,632.5065
2025-09-18 21:30:00,84,128.3854,5334.0,5.0,5.8999999999999995,1.5,632.1251
2025-09-18 21:33:00,84,129.6875,5334.0,5.100000000000001,6.000000000000001,1.3999999999999986,634.9897
2025-09-18 21:36:00,82,130.3819,5334.0,5.100000000000001,5.999999999999999,1.3999999999999986,630.8761
2025-09-18 21:39:00,82,131.0764,5334.0,5.0,5.8999999999999995,1.5,629.9723
2025-09-18 21:42:00,83,130.3819,5334.0,5.100000000000001,5.8999999999999995,1.3999999999999986,632.2949
2025-09-18 21:45:00,82,129.4271,5334.0,5.0,5.8999999999999995,1.5,630.5107
2025-09-18 21:48:00,84,129.8611,5334.0,5.100000000000001,5.8999999999999995,1.3999999999999986,630.9863
2025-09-18 21:51:00,83,131.0764,5334.0,5.0,5.799999999999999,1.3999999999999986,632.4034
2025-09-18 21:54:00,83,130.7292,5334.0,5.0,5.799999999999999,1.5,630.6561
2025-09-18 21:57:00,84,129.8611,5334.0,5.0,5.9,1.5,631.9505
2025-09-18 22:00:00,84,129.9479,5334.0,5.0,5.8999999999999995,1.5,634.501
2025-09-18 22:03:00,82,129.0799,5334.0,5.0,5.8999999999999995,1.5,636.8148
2025-09-18 22:06:00,84,129.6875,5334.0,5.0,5.8999999999999995,1.5,632.4558
2025-09-18 22:09:00,83,129.8611,5334.0,5.100000000000001,5.8999999999999995,1.3999999999999986,633.3747
2025-09-18 22:12:00,83,128.9063,5334.0,4.900000000000002,5.8999999999999995,1.5,635.3075
2025-09-18 22:15:00,83,129.5139,5334.0,5.100000000000001,5.8999999999999995,1.2999999999999972,622.3318
2025-09-18 22:18:00,83,128.0382,5334.0,5.0,5.8999999999999995,1.3999999999999986,624.793
2025-09-18 22:21:00,82,126.9097,5334.0,4.899999999999999,5.799999999999999,1.2999999999999972,617.2198
2025-09-18 22:24:00,81,126.3021,5334.0,4.899999999999999,5.8999999999999995,1.2999999999999972,615.4487
2025-09-18 22:27:00,82,125.0868,5334.0,4.899999999999999,5.8,1.5,611.1636
2025-09-18 22:30:00,80,125.0868,5335.0,4.799999999999997,5.8999999999999995,1.5,611.2612
2025-09-18 22:33:00,80,124.3056,5335.0,4.799999999999997,5.8,1.4000000000000057,610.4465
2025-09-18 22:36:00,81,123.7847,5335.0,4.699999999999996,5.8,1.4000000000000057,609.421
2025-09-18 22:39:00,80,123.8715,5335.0,4.700000000000003,5.8,1.5,610.144
2025-09-18 22:42:00,82,124.0451,5335.0,4.799999999999997,5.8999999999999995,1.5,610.6728
2025-09-18 22:45:00,81,123.6979,5335.0,4.799999999999997,5.8,1.4000000000000057,609.2122
2025-09-18 22:48:00,81,124.1319,5335.0,4.799999999999997,5.8999999999999995,1.4000000000000057,605.8254
2025-09-18 22:51:00,80,123.8715,5335.0,4.700000000000003,5.8,1.3999999999999986,599.3777
2025-09-18 22:54:00,80,124.0451,5335.0,4.700000000000003,5.8,1.3999999999999986,602.2773
2025-09-18 22:57:00,80,123.6979,5335.0,4.700000000000003,5.8,1.3999999999999986,599.4573
2025-09-18 23:00:00,80,124.2188,5335.0,4.700000000000003,5.8,1.3999999999999986,600.9218
2025-09-18 23:03:00,80,119.7049,5335.0,4.700000000000003,5.8,1.3999999999999986,597.2871
2025-09-18 23:06:00,80,126.7361,5335.0,4.5,5.8,1.3999999999999986,595.6588
2025-09-18 23:09:00,81,125.0,5335.0,4.700000000000003,5.8,1.5,604.9254
2025-09-18 23:12:00,80,126.2153,5335.0,4.600000000000001,5.699999999999999,1.5,606.5721
2025-09-18 23:15:00,82,128.9931,5335.0,4.799999999999997,5.6,1.4000000000000057,606.6632
2025-09-18 23:18:00,80,128.559,5335.0,4.799999999999997,5.699999999999999,1.4000000000000057,607.7202
2025-09-18 23:21:00,80,128.0382,5335.0,4.700000000000003,5.699999999999999,1.5,604.9982
2025-09-18 23:24:00,81,129.5139,5335.0,4.799999999999997,5.6,1.4000000000000057,605.4117
2025-09-18 23:27:00,81,129.8611,5335.0,4.700000000000003,5.6,1.5,605.4652
2025-09-18 23:30:00,81,130.2951,5336.0,4.799999999999997,5.6,1.5,609.7755
2025-09-18 23:33:00,80,131.5972,5336.0,4.700000000000003,5.6,1.5,608.9965
2025-09-18 23:36:00,81,130.5556,5336.0,4.799999999999997,5.6,1.4000000000000057,610.2264
2025-09-18 23:39:00,82,130.2951,5336.0,4.799999999999997,5.6,1.4000000000000057,611.5477
2025-09-18 23:42:00,81,128.9931,5336.0,4.799999999999997,5.6,1.4000000000000057,608.7316
2025-09-18 23:45:00,82,128.9063,5336.0,4.799999999999997,5.6,1.4000000000000057,609.4573
2025-09-18 23:48:00,81,128.0382,5336.0,4.799999999999997,5.6,1.4000000000000057,609.41
2025-09-18 23:51:00,81,127.5174,5336.0,4.700000000000003,5.6,1.5,609.8427
2025-09-18 23:54:00,80,126.8229,5336.0,4.799999999999997,5.799999999999999,1.4000000000000057,609.2528
2025-09-18 23:57:00,81,125.8681,5336.0,4.700000000000003,5.699999999999999,1.5,608.2813
2025-09-19 00:00:00,81,125.8681,5336.0,4.799999999999997,5.699999999999999,1.4000000000000057,606.0143
2025-09-19 00:03:00,80,125.3472,5336.0,4.799999999999997,5.6,1.4000000000000057,602.3858
2025-09-19 00:06:00,80,125.7813,5336.0,4.799999999999997,5.699999999999999,1.4000000000000057,605.1349
2025-09-19 00:09:00,80,126.3889,5336.0,4.900000000000002,5.799999999999999,1.5,604.7484
2025-09-19 00:12:00,80,127.691,5336.0,4.700000000000003,5.6,1.5,611.6755
2025-09-19 00:15:00,81,127.3438,5336.0,4.799999999999997,5.699999999999999,1.4000000000000057,608.0177
2025-09-19 00:18:00,80,127.5174,5336.0,4.700000000000003,5.699999999999999,1.5,607.71
2025-09-19 00:21:00,80,126.2153,5336.0,4.700000000000003,5.699999999999999,1.5,606.9074
2025-09-19 00:24:00,81,126.0417,5336.0,4.700000000000003,5.6,1.3999999999999986,603.5738
2025-09-19 00:27:00,80,126.3021,5336.0,4.700000000000003,5.6,1.3999999999999986,600.7004
2025-09-19 00:30:00,80,126.6493,5337.0,4.700000000000003,5.6,1.5,604.2246
2025-09-19 00:33:00,81,126.4757,5337.0,4.700000000000003,5.6,1.3999999999999986,600.1861
2025-09-19 00:36:00,80,127.6042,5337.0,4.700000000000003,5.6,1.3999999999999986,602.0264
2025-09-19 00:39:00,79,127.0833,5337.0,4.700000000000003,5.6,1.3999999999999986,599.2008
2025-09-19 00:42:00,80,126.6493,5337.0,4.700000000000003,5.6,1.3999999999999986,599.5385
2025-09-19 00:45:00,79,126.8229,5337.0,4.700000000000003,5.6,1.3999999999999986,598.1995
2025-09-19 00:48:00,80,127.691,5337.0,4.700000000000003,5.5,1.3999999999999986,598.1276
2025-09-19 00:51:00,80,127.691,5337.0,4.600000000000001,5.6,1.5,598.635
2025-09-19 00:54:00,78,126.6493,5337.0,4.700000000000003,5.6,1.3999999999999986,600.6249
2025-09-19 00:57:00,79,127.691,5337.0,4.600000000000001,5.6,1.5,598.3517
2025-09-19 01:00:00,79,127.5174,5337.0,4.700000000000003,5.6,1.3999999999999986,598.6467
2025-09-19 01:03:00,79,128.125,5337.0,4.700000000000003,5.5,1.3999999999999986,599.5127
2025-09-19 01:06:00,78,126.4757,5337.0,4.700000000000003,5.6,1.3999999999999986,598.6508
2025-09-19 01:09:00,79,127.3438,5337.0,4.700000000000003,5.5,1.3999999999999986,597.9243
2025-09-19 01:12:00,77,127.6042,5337.0,4.700000000000003,5.6,1.3999999999999986,595.1078
2025-09-19 01:15:00,78,127.9514,5337.0,4.700000000000003,5.5,1.3999999999999986,599.1318
2025-09-19 01:18:00,80,128.125,5337.0,4.700000000000003,5.6,1.3999999999999986,596.068
2025-09-19 01:21:00,78,128.6458,5337.0,4.700000000000003,5.5,1.2999999999999972,597.9229
2025-09-19 01:24:00,79,127.691,5337.0,4.700000000000003,5.6,1.2999999999999972,596.2279
2025-09-19 01:27:00,79,126.4757,5337.0,4.600000000000001,5.6,1.3999999999999986,593.5447
2025-09-19 01:30:00,79,124.6528,5338.0,4.5,5.7,1.5,594.4597
2025-09-19 01:33:00,79,124.566,5338.0,4.600000000000001,5.7,1.2999999999999972,586.7709
2025-09-19 01:36:00,78,123.0035,5338.0,4.600000000000001,5.7,1.3999999999999986,587.8043
2025-09-19 01:39:00,79,124.1319,5338.0,4.600000000000001,5.6000000000000005,1.2999999999999972,588.7758
2025-09-19 01:42:00,79,124.566,5338.0,4.600000000000001,5.7,1.2999999999999972,587.7713
2025-09-19 01:45:00,78,125.1736,5338.0,4.600000000000001,5.6000000000000005,1.2999999999999972,590.5131
2025-09-19 01:48:00,78,125.7813,5338.0,4.600000000000001,5.6000000000000005,1.3999999999999986,587.4271
2025-09-19 01:51:00,79,125.434,5338.0,4.600000000000001,5.6000000000000005,1.3999999999999986,590.3298
2025-09-19 01:54:00,79,125.6076,5338.0,4.600000000000001,5.6000000000000005,1.3999999999999986,589.9692
2025-09-19 01:57:00,78,125.8681,5338.0,4.600000000000001,5.6000000000000005,1.3999999999999986,588.2405
2025-09-19 02:00:00,79,125.7813,5338.0,4.600000000000001,5.6000000000000005,1.2999999999999972,588.3978
2025-09-19 02:03:00,79,124.9132,5338.0,4.5,5.6000000000000005,1.3999999999999986,587.3595
2025-09-19 02:06:00,79,125.5208,5338.0,4.5,5.6000000000000005,1.5,588.2547
2025-09-19 02:09:00,79,126.0417,5338.0,4.600000000000001,5.6000000000000005,1.3999999999999986,589.422
2025-09-19 02:12:00,79,126.3021,5338.0,4.600000000000001,5.6000000000000005,1.2999999999999972,587.3063
2025-09-19 02:15:00,79,125.8681,5338.0,4.600000000000001,5.6000000000000005,1.3999999999999986,588.184
2025-09-19 02:18:00,79,126.3889,5338.0,4.5,5.500000000000001,1.3999999999999986,586.5635
2025-09-19 02:21:00,78,125.6076,5338.0,4.600000000000001,5.6000000000000005,1.3999999999999986,587.4322
2025-09-19 02:24:00,78,124.9132,5338.0,4.600000000000001,5.4,1.1999999999999957,583.2465
2025-09-19 02:27:00,77,124.9132,5338.0,4.5,5.6000000000000005,1.2999999999999972,582.6378
2025-09-19 02:30:00,78,123.6111,5339.0,4.5,5.500000000000001,1.2999999999999972,581.8444
2025-09-19 02:33:00,76,123.6979,5339.0,4.399999999999999,5.500000000000001,1.3999999999999986,576.8217
2025-09-19 02:36:00,77,122.9167,5339.0,4.5,5.500000000000001,1.2000000000000028,578.1349
2025-09-19 02:39:00,77,123.0035,5339.0,4.5,5.4,1.2999999999999972,576.7916
2025-09-19 02:42:00,77,123.6979,5339.0,4.399999999999999,5.500000000000001,1.3999999999999986,578.58
2025-09-19 02:45:00,78,125.0868,5339.0,4.5,5.4,1.2999999999999972,578.7686
2025-09-19 02:48:00,77,123.8715,5339.0,4.5,5.4,1.2000000000000028,576.6156
2025-09-19 02:51:00,78,124.6528,5339.0,4.5,5.500000000000001,1.3999999999999986,576.8482
2025-09-19 02:54:00,77,124.9132,5339.0,4.399999999999999,5.4,1.3999999999999986,578.5215
2025-09-19 02:57:00,76,124.566,5339.0,4.5,5.4,1.2999999999999972,577.1898
2025-09-19 03:00:00,77,123.3507,5339.0,4.5,5.4,1.2000000000000028,575.3831
2025-09-19 03:03:00,77,121.0938,5339.0,4.399999999999999,5.500000000000001,1.3000000000000043,576.4794
2025-09-19 03:06:00,76,119.9653,5339.0,4.399999999999999,5.500000000000001,1.3000000000000043,572.4361
2025-09-19 03:09:00,74,120.2257,5339.0,4.399999999999999,5.500000000000001,1.3000000000000043,568.693
2025-09-19 03:12:00,75,121.1806,5339.0,4.299999999999997,5.4,1.3000000000000043,563.4974
2025-09-19 03:15:00,75,120.1389,5339.0,4.299999999999997,5.4,1.3000000000000043,563.7294
2025-09-19 03:18:00,76,118.4896,5339.0,4.299999999999997,5.4,1.3000000000000043,564.8155
2025-09-19 03:21:00,75,117.3611,5339.0,4.300000000000004,5.500000000000001,1.2999999999999972,557.5723
2025-09-19 03:24:00,75,118.5764,5339.0,4.200000000000003,5.4,1.3999999999999986,557.6203
2025-09-19 03:27:00,75,117.1875,5339.0,4.200000000000003,5.4,1.2999999999999972,557.647
2025-09-19 03:30:00,75,117.1007,5340.0,4.200000000000003,5.500000000000001,1.2999999999999972,555.7749
2025-09-19 03:33:00,75,118.4028,5340.0,4.299999999999997,5.500000000000001,1.2000000000000028,554.5438
2025-09-19 03:36:00,74,117.2743,5340.0,4.200000000000003,5.500000000000001,1.2999999999999972,555.0394
2025-09-19 03:39:00,75,115.3646,5340.0,4.200000000000003,5.500000000000001,1.2999999999999972,556.8326
2025-09-19 03:42:00,74,114.5833,5340.0,4.200000000000003,5.500000000000001,1.2999999999999972,547.8419
2025-09-19 03:45:00,73,115.1042,5340.0,4.200000000000003,5.3999999999999995,1.2999999999999972,549.9377
2025-09-19 03:48:00,73,116.059,5340.0,4.100000000000001,5.3999999999999995,1.2999999999999972,547.2671
2025-09-19 03:51:00,73,115.625,5340.0,4.200000000000003,5.3999999999999995,1.1999999999999957,549.4605
2025-09-19 03:54:00,73,116.059,5340.0,4.200000000000003,5.3999999999999995,1.1999999999999957,543.3306
2025-09-19 03:57:00,72,115.0174,5340.0,4.200000000000003,5.3999999999999995,1.1999999999999957,546.0176
2025-09-19 04:00:00,74,115.191,5340.0,4.100000000000001,5.3999999999999995,1.2999999999999972,548.2476
2025-09-19 04:03:00,74,114.9306,5340.0,4.100000000000001,5.3999999999999995,1.2999999999999972,548.0253
2025-09-19 04:06:00,73,116.2326,5340.0,4.200000000000003,5.3999999999999995,1.1999999999999957,545.1912
2025-09-19 04:09:00,73,116.2326,5340.0,4.200000000000003,5.3999999999999995,1.2999999999999972,548.9517
2025-09-19 04:12:00,73,116.2326,5340.0,4.100000000000001,5.3999999999999995,1.3999999999999986,549.3688
2025-09-19 04:15:00,73,115.8854,5340.0,4.200000000000003,5.3999999999999995,1.2999999999999972,548.2338
2025-09-19 04:18:00,73,116.4063,5340.0,4.200000000000003,5.3999999999999995,1.2999999999999972,550.3978
2025-09-19 04:21:00,74,116.6667,5340.0,4.200000000000003,5.3999999999999995,1.2999999999999972,549.066
2025-09-19 04:24:00,72,115.7986,5340.0,4.200000000000003,5.299999999999999,1.2999999999999972,544.7094
2025-09-19 04:27:00,73,116.4931,5340.0,4.200000000000003,5.3999999999999995,1.1999999999999957,546.1089
2025-09-19 04:30:00,73,116.4063,5341.0,4.0,5.299999999999999,1.2999999999999972,544.8157
2025-09-19 04:33:00,73,117.2743,5341.0,4.200000000000003,5.299999999999999,1.1999999999999957,545.4833
2025-09-19 04:36:00,73,118.0555,5341.0,4.200000000000003,5.3999999999999995,1.1999999999999957,543.6397
2025-09-19 04:39:00,74,116.6667,5341.0,4.200000000000003,5.500000000000001,1.2999999999999972,550.4361
2025-09-19 04:42:00,74,116.4931,5341.0,4.200000000000003,5.4,1.2999999999999972,549.8644
2025-09-19 04:45:00,73,116.7535,5341.0,4.200000000000003,5.300000000000001,1.2999999999999972,551.8361
2025-09-19 04:48:00,73,117.5347,5341.0,4.200000000000003,5.300000000000001,1.2999999999999972,545.1554
2025-09-19 04:51:00,73,117.1007,5341.0,4.100000000000001,5.300000000000001,1.3999999999999986,544.6257
2025-09-19 04:54:00,73,117.2743,5341.0,4.0,5.199999999999999,1.2999999999999972,545.2508
2025-09-19 04:57:00,72,117.6215,5341.0,4.100000000000001,5.199999999999999,1.2999999999999972,543.5001
2025-09-19 05:00:00,73,116.9271,5341.0,4.200000000000003,5.199999999999999,1.2999999999999972,542.735
2025-09-19 05:03:00,74,117.2743,5341.0,4.100000000000001,5.199999999999999,1.3999999999999986,550.5729
2025-09-19 05:06:00,73,116.2326,5341.0,4.200000000000003,5.299999999999999,1.2999999999999972,548.082
2025-09-19 05:09:00,74,118.6632,5341.0,4.100000000000001,5.199999999999999,1.3999999999999986,549.8444
2025-09-19 05:12:00,73,117.2743,5341.0,4.200000000000003,5.199999999999999,1.2999999999999972,547.9608
2025-09-19 05:15:00,74,116.6667,5341.0,4.200000000000003,5.300000000000001,1.3999999999999986,549.3513
2025-09-19 05:18:00,73,118.4028,5341.0,4.100000000000001,5.4,1.2999999999999972,550.4473
2025-09-19 05:21:00,73,117.5347,5341.0,4.200000000000003,5.199999999999999,1.2999999999999972,549.4808
2025-09-19 05:24:00,74,118.1424,5341.0,4.0,5.199999999999999,1.3999999999999986,547.9459
2025-09-19 05:27:00,73,116.9271,5341.0,4.200000000000003,5.199999999999999,1.2999999999999972,550.1643
2025-09-19 05:30:00,72,117.3611,5342.0,4.200000000000003,5.199999999999999,1.2999999999999972,547.3353
2025-09-19 05:33:00,73,116.4931,5342.0,4.100000000000001,5.1,1.2999999999999972,541.9703
2025-09-19 05:36:00,73,116.4063,5342.0,4.100000000000001,5.199999999999999,1.1999999999999957,538.3795
2025-09-19 05:39:00,72,116.7535,5342.0,4.100000000000001,5.1,1.2999999999999972,539.2864
2025-09-19 05:42:00,73,117.5347,5342.0,4.100000000000001,5.1,1.1999999999999957,536.4983
2025-09-19 05:45:00,72,116.4931,5342.0,4.100000000000001,5.199999999999999,1.1999999999999957,537.5648
2025-09-19 05:48:00,72,117.1875,5342.0,4.100000000000001,5.1,1.1999999999999957,535.6614
2025-09-19 05:51:00,72,116.4931,5342.0,4.100000000000001,5.2,1.1999999999999957,535.3882
2025-09-19 05:54:00,71,116.3195,5342.0,4.0,5.1,1.2000000000000028,532.4828
2025-09-19 05:57:00,71,116.6667,5342.0,4.0,5.2,1.1000000000000014,526.3242
2025-09-19 06:00:00,70,116.7535,5342.0,4.0,5.1000000000000005,1.1000000000000014,521.9543
2025-09-19 06:03:00,70,116.059,5342.0,4.0,5.0,1.1000000000000014,521.6182
2025-09-19 06:06:00,69,116.2326,5342.0,3.8999999999999986,4.9,1.1000000000000014,515.5111
2025-09-19 06:09:00,69,115.625,5342.0,3.799999999999997,4.800000000000001,1.2000000000000028,512.7075
2025-09-19 06:12:00,69,116.4063,5342.0,3.6999999999999957,4.799999999999999,1.2000000000000028,516.7252
2025-09-19 06:15:00,69,117.7951,5342.0,3.8999999999999986,4.799999999999999,1.1000000000000014,517.2471
2025-09-19 06:18:00,70,117.6215,5342.0,3.8999999999999986,4.799999999999999,1.2000000000000028,519.101
2025-09-19 06:21:00,70,118.0555,5342.0,3.799999999999997,4.699999999999999,1.2000000000000028,518.8745
2025-09-19 06:24:00,69,116.8403,5342.0,3.799999999999997,4.799999999999999,1.3000000000000043,510.492
2025-09-19 06:27:00,68,117.7083,5342.0,3.799999999999997,4.699999999999999,1.1000000000000014,510.4517
2025-09-19 06:30:00,68,117.5347,5343.0,3.799999999999997,4.699999999999999,1.2000000000000028,509.662
2025-09-19 06:33:00,67,118.5764,5343.0,3.799999999999997,4.699999999999999,1.1000000000000014,510.1442
2025-09-19 06:36:00,69,118.0555,5343.0,3.700000000000003,4.800000000000001,1.1999999999999957,512.6299
2025-09-19 06:39:00,68,118.2292,5343.0,3.700000000000003,4.699999999999999,1.0999999999999943,511.1101
2025-09-19 06:42:00,69,118.0555,5343.0,3.799999999999997,4.800000000000001,1.3000000000000043,517.8698
2025-09-19 06:45:00,70,117.6215,5343.0,3.8999999999999986,4.800000000000001,1.2000000000000028,519.7979
2025-09-19 06:48:00,69,117.7951,5343.0,3.8999999999999986,4.800000000000001,1.2000000000000028,518.4717
2025-09-19 06:51:00,69,116.8403,5343.0,3.8999999999999986,4.800000000000001,1.2000000000000028,519.4814
2025-09-19 06:54:00,69,117.3611,5343.0,3.799999999999997,4.800000000000001,1.3000000000000043,518.7294
2025-09-19 06:57:00,68,116.7535,5343.0,3.8999999999999986,4.800000000000001,1.1000000000000014,515.9243
2025-09-19 07:00:00,69,119.4444,5343.0,3.799999999999997,4.800000000000001,1.2000000000000028,516.2356
2025-09-19 07:03:00,69,121.6146,5343.0,3.8999999999999986,4.800000000000001,1.2000000000000028,520.4164
2025-09-19 07:06:00,69,121.7014,5343.0,3.8999999999999986,4.699999999999999,1.2000000000000028,524.7336
2025-09-19 07:09:00,69,122.8299,5343.0,3.799999999999997,4.699999999999999,1.3000000000000043,517.576
