Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-09-19 07:12:00,70,122.309,5343.0,3.799999999999997,4.699999999999999,1.3000000000000043,519.7819
2025-09-19 07:15:00,69,122.4826,5343.0,3.799999999999997,4.699999999999999,1.3000000000000043,518.3876
2025-09-19 07:18:00,69,122.1354,5343.0,3.799999999999997,4.699999999999999,1.2000000000000028,518.0991
2025-09-19 07:21:00,69,123.6979,5343.0,3.8999999999999986,4.6,1.2000000000000028,517.6978
2025-09-19 07:24:00,70,123.4375,5343.0,3.8999999999999986,4.699999999999999,1.2000000000000028,519.1495
2025-09-19 07:27:00,69,123.2639,5343.0,3.8999999999999986,4.699999999999999,1.2000000000000028,520.0038
2025-09-19 07:30:00,70,123.7847,5344.0,3.799999999999997,4.6,1.3000000000000043,523.7271
2025-09-19 07:33:00,70,124.6528,5344.0,3.799999999999997,4.6,1.3000000000000043,523.0391
2025-09-19 07:36:00,69,124.0451,5344.0,4.0,4.6,1.1000000000000014,525.3802
2025-09-19 07:39:00,70,125.434,5344.0,3.8999999999999986,4.699999999999999,1.2000000000000028,524.7293
2025-09-19 07:42:00,71,124.7396,5344.0,4.0,4.6,1.1000000000000014,523.8745
2025-09-19 07:45:00,70,124.7396,5344.0,4.0,4.6,1.2000000000000028,523.7302
2025-09-19 07:48:00,71,125.9549,5344.0,3.8999999999999986,4.6,1.2000000000000028,522.6034
2025-09-19 07:51:00,70,125.5208,5344.0,3.8999999999999986,4.6,1.2000000000000028,527.6052
2025-09-19 07:54:00,70,126.0417,5344.0,3.8999999999999986,4.6,1.1000000000000014,523.1488
2025-09-19 07:57:00,70,126.9097,5344.0,4.0,4.6,1.2000000000000028,524.2872
2025-09-19 08:00:00,70,129.5139,5344.0,3.8999999999999986,4.6000000000000005,1.2000000000000028,526.3616
2025-09-19 08:03:00,71,130.6424,5344.0,3.8999999999999986,4.700000000000001,1.3999999999999986,539.9268
2025-09-19 08:06:00,72,131.684,5344.0,4.100000000000001,4.700000000000001,1.3999999999999986,542.1844
2025-09-19 08:09:00,73,130.816,5344.0,4.100000000000001,4.700000000000001,1.2999999999999972,543.447
2025-09-19 08:12:00,73,132.2917,5344.0,4.200000000000003,4.700000000000001,1.2999999999999972,546.9063
2025-09-19 08:15:00,73,132.8993,5344.0,4.100000000000001,4.700000000000001,1.2999999999999972,546.7803
2025-09-19 08:18:00,73,133.8542,5344.0,4.200000000000003,4.700000000000001,1.2999999999999972,550.5056
2025-09-19 08:21:00,73,133.4201,5344.0,4.100000000000001,4.6000000000000005,1.2999999999999972,549.843
2025-09-19 08:24:00,73,133.4201,5344.0,4.200000000000003,4.700000000000001,1.2999999999999972,549.3655
2025-09-19 08:27:00,73,133.6806,5344.0,4.100000000000001,4.6000000000000005,1.3999999999999986,546.6573
2025-09-19 08:30:00,73,133.7674,5345.0,4.100000000000001,4.7,1.2999999999999972,547.4014
2025-09-19 08:33:00,72,118.8368,5345.0,4.100000000000001,4.700000000000001,1.2999999999999972,546.6938
2025-09-19 08:36:00,71,117.6215,5345.0,4.100000000000001,4.9,1.1000000000000014,526.012
2025-09-19 08:39:00,70,119.0104,5345.0,3.8999999999999986,5.000000000000001,1.0,522.3199
2025-09-19 08:42:00,63,106.3368,5345.0,3.5,5.1000000000000005,0.6000000000000014,469.0271
2025-09-19 08:45:00,65,112.934,5345.0,3.3999999999999986,4.800000000000001,1.0,479.9822
2025-09-19 08:48:00,62,94.70486,5345.0,3.1999999999999993,4.7,0.5999999999999979,450.4508
2025-09-19 08:51:00,61,133.1597,5345.0,3.1000000000000014,4.7,1.0,461.4513
2025-09-19 08:54:00,65,147.2222,5345.0,3.1999999999999993,3.5999999999999996,1.3000000000000007,485.868
2025-09-19 08:57:00,72,148.4375,5345.0,3.700000000000003,4.2,1.6999999999999957,540.0011
2025-09-19 09:00:00,75,130.5556,5345.0,4.100000000000001,4.7,1.6000000000000014,562.226
2025-09-19 09:03:00,74,130.3819,5345.0,4.200000000000003,5.0,1.3999999999999986,555.7048
2025-09-19 09:06:00,77,138.1076,5345.0,4.299999999999997,4.999999999999999,1.6000000000000014,582.2281
2025-09-19 09:09:00,77,138.1944,5345.0,4.5,4.999999999999999,1.5,584.1996
2025-09-19 09:12:00,77,132.3785,5345.0,4.5,4.999999999999999,1.3999999999999986,577.0635
2025-09-19 09:15:00,76,134.5486,5345.0,4.399999999999999,5.1,1.3999999999999986,573.7866
2025-09-19 09:18:00,76,133.6806,5345.0,4.5,5.0,1.2000000000000028,571.8918
2025-09-19 09:21:00,76,131.25,5345.0,4.299999999999997,5.1,1.4000000000000057,566.4496
2025-09-19 09:24:00,75,127.691,5345.0,4.299999999999997,5.0,1.3000000000000043,564.6697
2025-09-19 09:27:00,75,125.9549,5345.0,4.299999999999997,5.0,1.3000000000000043,558.2849
2025-09-19 09:30:00,74,126.8229,5346.0,4.200000000000003,5.1,1.2999999999999972,559.3212
2025-09-19 09:33:00,74,125.6076,5346.0,4.100000000000001,5.1,1.3999999999999986,556.4604
2025-09-19 09:36:00,74,123.3507,5346.0,4.300000000000004,5.199999999999999,1.2999999999999972,553.5474
2025-09-19 09:39:00,73,125.0868,5346.0,4.100000000000001,5.199999999999999,1.3999999999999986,556.3011
2025-09-19 09:42:00,74,125.3472,5346.0,4.300000000000004,5.1,1.2999999999999972,554.4047
2025-09-19 09:45:00,74,124.566,5346.0,4.100000000000001,5.1,1.3999999999999986,554.6204
2025-09-19 09:48:00,73,125.9549,5346.0,4.200000000000003,5.0,1.2999999999999972,551.5672
2025-09-19 09:51:00,74,126.0417,5346.0,4.300000000000001,5.1,1.2999999999999972,551.838
2025-09-19 09:54:00,74,124.7396,5346.0,4.300000000000001,5.1,1.2999999999999972,552.2718
2025-09-19 09:57:00,74,123.4375,5346.0,4.199999999999999,5.1,1.3999999999999986,552.3544
2025-09-19 10:00:00,74,123.6979,5346.0,4.300000000000001,5.199999999999999,1.2999999999999972,556.04
2025-09-19 10:03:00,73,121.875,5346.0,4.300000000000001,5.1,1.1999999999999957,553.8358
2025-09-19 10:06:00,74,121.9618,5346.0,4.199999999999999,5.300000000000001,1.3999999999999986,554.0602
2025-09-19 10:09:00,75,122.5694,5346.0,4.199999999999999,5.300000000000001,1.3999999999999986,556.098
2025-09-19 10:12:00,74,122.1354,5346.0,4.300000000000001,5.4,1.2999999999999972,560.08
2025-09-19 10:15:00,75,122.4826,5346.0,4.300000000000001,5.4,1.3999999999999986,564.6846
2025-09-19 10:18:00,76,122.5694,5346.0,4.400000000000002,5.5,1.2999999999999972,565.3154
2025-09-19 10:21:00,76,122.0486,5346.0,4.300000000000001,5.5,1.5,570.6475
2025-09-19 10:24:00,76,122.3958,5346.0,4.5000000000000036,5.3999999999999995,1.3999999999999986,571.4987
2025-09-19 10:27:00,75,122.5694,5346.0,4.400000000000002,5.499999999999999,1.3999999999999986,572.0612
2025-09-19 10:30:00,77,123.6111,5347.0,4.4999999999999964,5.499999999999999,1.4000000000000057,579.6512
2025-09-19 10:33:00,77,123.2639,5347.0,4.4999999999999964,5.6000000000000005,1.4000000000000057,577.3969
2025-09-19 10:36:00,77,124.0451,5347.0,4.4999999999999964,5.6000000000000005,1.4000000000000057,581.4664
2025-09-19 10:39:00,78,123.6111,5347.0,4.599999999999998,5.6000000000000005,1.5,583.0802
2025-09-19 10:42:00,76,123.6979,5347.0,4.4999999999999964,5.6000000000000005,1.4000000000000057,579.7191
2025-09-19 10:45:00,78,124.2188,5347.0,4.4999999999999964,5.6000000000000005,1.4000000000000057,583.5474
2025-09-19 10:48:00,78,123.8715,5347.0,4.599999999999998,5.6000000000000005,1.4000000000000057,583.4787
2025-09-19 10:51:00,77,123.1771,5347.0,4.599999999999998,5.700000000000001,1.4000000000000057,581.6797
2025-09-19 10:54:00,78,123.8715,5347.0,4.599999999999998,5.6,1.4000000000000057,582.7515
2025-09-19 10:57:00,77,123.1771,5347.0,4.599999999999998,5.6,1.4000000000000057,581.08
2025-09-19 11:00:00,77,123.8715,5347.0,4.599999999999998,5.6,1.4000000000000057,580.2876
2025-09-19 11:03:00,78,123.8715,5347.0,4.599999999999998,5.6,1.4000000000000057,580.8274
2025-09-19 11:06:00,77,123.0035,5347.0,4.599999999999998,5.5,1.4000000000000057,579.5326
2025-09-19 11:09:00,76,123.6979,5347.0,4.5000000000000036,5.5,1.3999999999999986,573.0029
2025-09-19 11:12:00,76,122.4826,5347.0,4.400000000000002,5.5,1.3999999999999986,572.0463
2025-09-19 11:15:00,77,123.0035,5347.0,4.5000000000000036,5.5,1.3999999999999986,570.8021
2025-09-19 11:18:00,75,111.4583,5347.0,4.5000000000000036,5.8,1.1999999999999957,554.9688
2025-09-19 11:21:00,72,111.9792,5347.0,4.400000000000002,5.500000000000001,1.0,543.6609
2025-09-19 11:24:00,73,112.3264,5347.0,4.099999999999998,5.500000000000001,1.3000000000000043,540.9453
2025-09-19 11:27:00,72,112.066,5347.0,4.099999999999998,5.6000000000000005,1.2000000000000028,542.5118
2025-09-19 11:30:00,73,112.5868,5348.0,4.300000000000001,5.6000000000000005,1.1000000000000014,544.8289
2025-09-19 11:33:00,73,113.368,5348.0,4.199999999999999,5.7,1.3000000000000043,545.4726
2025-09-19 11:36:00,73,113.7153,5348.0,4.199999999999999,5.6,1.2000000000000028,548.8804
2025-09-19 11:39:00,73,113.1944,5348.0,4.300000000000001,5.5,1.2999999999999972,549.1831
2025-09-19 11:42:00,74,113.368,5348.0,4.199999999999999,5.6,1.2999999999999972,550.4534
2025-09-19 11:45:00,73,113.7153,5348.0,4.199999999999999,5.6,1.3999999999999986,551.6292
2025-09-19 11:48:00,73,113.7153,5348.0,4.199999999999999,5.6,1.2999999999999972,555.011
2025-09-19 11:51:00,74,112.8472,5348.0,4.300000000000001,5.800000000000001,1.3999999999999986,555.7027
2025-09-19 11:54:00,74,113.368,5348.0,4.199999999999999,5.700000000000001,1.3999999999999986,556.0283
2025-09-19 11:57:00,74,113.0208,5348.0,4.199999999999999,5.700000000000001,1.3999999999999986,556.3976
2025-09-19 12:00:00,74,113.0208,5348.0,4.199999999999999,5.700000000000001,1.3999999999999986,556.7076
2025-09-19 12:03:00,75,113.2813,5348.0,4.300000000000001,5.700000000000001,1.2999999999999972,556.8167
2025-09-19 12:06:00,75,113.368,5348.0,4.300000000000001,5.700000000000001,1.2999999999999972,559.8058
2025-09-19 12:09:00,75,113.2813,5348.0,4.300000000000001,5.800000000000001,1.3999999999999986,560.099
2025-09-19 12:12:00,75,112.066,5348.0,4.400000000000002,5.800000000000001,1.2999999999999972,560.3549
2025-09-19 12:15:00,74,112.7604,5348.0,4.400000000000002,5.800000000000001,1.2999999999999972,556.8491
2025-09-19 12:18:00,74,112.8472,5348.0,4.300000000000001,5.700000000000001,1.2999999999999972,555.9374
2025-09-19 12:21:00,75,113.2813,5348.0,4.400000000000002,5.700000000000001,1.1999999999999957,556.6172
2025-09-19 12:24:00,74,112.5868,5348.0,4.400000000000002,5.700000000000001,1.2999999999999972,556.466
2025-09-19 12:27:00,74,113.1944,5348.0,4.300000000000001,5.700000000000001,1.2999999999999972,556.9226
2025-09-19 12:30:00,74,112.066,5349.0,4.300000000000001,5.800000000000001,1.2999999999999972,555.1349
2025-09-19 12:33:00,74,112.4132,5349.0,4.400000000000002,5.800000000000001,1.2999999999999972,556.5529
2025-09-19 12:36:00,74,111.7188,5349.0,4.300000000000001,5.800000000000001,1.3999999999999986,554.9551
2025-09-19 12:39:00,74,112.934,5349.0,4.300000000000001,5.699999999999999,1.2999999999999972,555.6842
2025-09-19 12:42:00,74,112.5868,5349.0,4.300000000000001,5.800000000000001,1.2999999999999972,555.3893
2025-09-19 12:45:00,74,112.934,5349.0,4.300000000000001,5.700000000000001,1.3999999999999986,557.2017
2025-09-19 12:48:00,74,113.4549,5349.0,4.400000000000002,5.700000000000001,1.3999999999999986,555.8453
2025-09-19 12:51:00,74,113.7153,5349.0,4.300000000000001,5.6,1.3999999999999986,556.0212
2025-09-19 12:54:00,74,113.8021,5349.0,4.300000000000001,5.6,1.3999999999999986,555.4689
2025-09-19 12:57:00,75,113.7153,5349.0,4.300000000000001,5.699999999999999,1.3999999999999986,555.0872
2025-09-19 13:00:00,73,113.4549,5349.0,4.300000000000001,5.699999999999999,1.3999999999999986,555.1837
2025-09-19 13:03:00,74,113.6285,5349.0,4.300000000000001,5.6,1.3999999999999986,555.1962
2025-09-19 13:06:00,74,112.5,5349.0,4.300000000000001,5.699999999999999,1.3999999999999986,555.6896
2025-09-19 13:09:00,74,113.8021,5349.0,4.300000000000001,5.800000000000001,1.3999999999999986,556.9852
2025-09-19 13:12:00,74,112.5,5349.0,4.300000000000001,5.700000000000001,1.3999999999999986,558.4628
2025-09-19 13:15:00,74,113.8021,5349.0,4.400000000000002,5.700000000000001,1.3999999999999986,556.2184
2025-09-19 13:18:00,75,114.0625,5349.0,4.400000000000002,5.700000000000001,1.3999999999999986,558.981
2025-09-19 13:21:00,74,114.2361,5349.0,4.300000000000004,5.700000000000001,1.2999999999999972,557.2408
2025-09-19 13:24:00,74,113.6285,5349.0,4.300000000000004,5.6,1.2999999999999972,557.1243
2025-09-19 13:27:00,74,113.4549,5349.0,4.300000000000004,5.700000000000001,1.2999999999999972,556.6115
2025-09-19 13:30:00,74,113.0208,5350.0,4.200000000000003,5.700000000000001,1.2999999999999972,556.5729
2025-09-19 13:33:00,75,113.368,5350.0,4.400000000000002,5.6,1.2999999999999972,556.3838
2025-09-19 13:36:00,74,112.8472,5350.0,4.300000000000004,5.700000000000001,1.3999999999999986,557.0916
2025-09-19 13:39:00,74,113.8021,5350.0,4.200000000000003,5.700000000000001,1.3999999999999986,558.5663
2025-09-19 13:42:00,74,112.3264,5350.0,4.200000000000003,5.700000000000001,1.3999999999999986,559.8663
2025-09-19 13:45:00,74,113.1944,5350.0,4.200000000000003,5.7,1.3999999999999986,560.5231
2025-09-19 13:48:00,75,113.2813,5350.0,4.200000000000003,5.7,1.3999999999999986,559.3374
2025-09-19 13:51:00,75,113.6285,5350.0,4.300000000000004,5.8,1.3999999999999986,558.7902
2025-09-19 13:54:00,75,113.7153,5350.0,4.299999999999997,5.6000000000000005,1.4000000000000057,558.2629
2025-09-19 13:57:00,74,113.8021,5350.0,4.200000000000003,5.7,1.5,557.9034
2025-09-19 14:00:00,75,113.8021,5350.0,4.299999999999997,5.7,1.4000000000000057,561.0072
2025-09-19 14:03:00,74,114.1493,5350.0,4.299999999999997,5.7,1.4000000000000057,564.1317
2025-09-19 14:06:00,74,114.2361,5350.0,4.299999999999997,5.800000000000001,1.4000000000000057,562.4766
2025-09-19 14:09:00,75,113.7153,5350.0,4.299999999999997,5.800000000000001,1.4000000000000057,566.336
2025-09-19 14:12:00,76,113.0208,5350.0,4.299999999999997,5.800000000000001,1.4000000000000057,567.1125
2025-09-19 14:15:00,75,113.7153,5350.0,4.299999999999997,5.700000000000001,1.4000000000000057,565.0051
2025-09-19 14:18:00,75,113.4549,5350.0,4.299999999999997,5.700000000000001,1.4000000000000057,565.2524
2025-09-19 14:21:00,76,114.3229,5350.0,4.399999999999999,5.800000000000001,1.3000000000000043,567.9718
2025-09-19 14:24:00,74,113.8021,5350.0,4.299999999999997,5.700000000000001,1.4000000000000057,568.1351
2025-09-19 14:27:00,76,114.2361,5350.0,4.399999999999999,5.800000000000001,1.3000000000000043,567.7833
2025-09-19 14:30:00,75,114.3229,5351.0,4.299999999999997,5.800000000000001,1.4000000000000057,567.2531
2025-09-19 14:33:00,76,114.4965,5351.0,4.399999999999999,5.800000000000001,1.3999999999999986,571.7643
2025-09-19 14:36:00,76,114.6701,5351.0,4.5,5.800000000000001,1.2999999999999972,570.9904
2025-09-19 14:39:00,76,115.1042,5351.0,4.299999999999997,5.800000000000001,1.3999999999999986,571.5664
2025-09-19 14:42:00,76,113.8021,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,571.875
2025-09-19 14:45:00,75,113.8889,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,569.7795
2025-09-19 14:48:00,75,114.3229,5351.0,4.399999999999999,5.800000000000001,1.3999999999999986,572.5823
2025-09-19 14:51:00,75,114.3229,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,572.848
2025-09-19 14:54:00,75,114.3229,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,571.7718
2025-09-19 14:57:00,76,115.0174,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,570.9761
2025-09-19 15:00:00,76,115.9722,5351.0,4.299999999999997,5.800000000000001,1.3999999999999986,572.2245
2025-09-19 15:03:00,77,114.6701,5351.0,4.399999999999999,5.800000000000001,1.3999999999999986,571.9671
2025-09-19 15:06:00,76,114.2361,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,571.3754
2025-09-19 15:09:00,76,112.934,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,570.2903
2025-09-19 15:12:00,76,114.5833,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,572.2871
2025-09-19 15:15:00,76,113.1944,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,568.9618
2025-09-19 15:18:00,75,113.8889,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,567.6638
2025-09-19 15:21:00,75,112.934,5351.0,4.399999999999999,5.699999999999999,1.2999999999999972,566.8134
2025-09-19 15:24:00,75,112.5,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,566.9991
2025-09-19 15:27:00,75,114.0625,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,566.6456
2025-09-19 15:30:00,75,112.5868,5352.0,4.299999999999997,5.699999999999999,1.3000000000000043,562.5658
2025-09-19 15:33:00,75,113.8021,5352.0,4.299999999999997,5.699999999999999,1.3000000000000043,563.9514
2025-09-19 15:36:00,74,113.8021,5352.0,4.399999999999999,5.699999999999999,1.2000000000000028,562.1794
2025-09-19 15:39:00,74,112.8472,5352.0,4.299999999999997,5.699999999999999,1.3000000000000043,563.6686
2025-09-19 15:42:00,75,111.4583,5352.0,4.299999999999997,5.699999999999999,1.3000000000000043,563.0302
2025-09-19 15:45:00,74,111.0243,5352.0,4.299999999999997,5.799999999999999,1.3000000000000043,563.8726
2025-09-19 15:48:00,74,110.3299,5352.0,4.399999999999999,5.8999999999999995,1.2000000000000028,559.4716
2025-09-19 15:51:00,74,110.8507,5352.0,4.199999999999999,5.8999999999999995,1.3000000000000043,559.8684
2025-09-19 15:54:00,74,109.5486,5352.0,4.199999999999999,5.8,1.3000000000000043,561.519
2025-09-19 15:57:00,74,108.941,5352.0,4.199999999999996,5.699999999999999,1.4000000000000057,556.0966
2025-09-19 16:00:00,73,109.9826,5352.0,4.199999999999996,5.8999999999999995,1.3000000000000043,554.8019
2025-09-19 16:03:00,74,108.6805,5352.0,4.199999999999996,5.8999999999999995,1.3000000000000043,551.4266
2025-09-19 16:06:00,74,108.4201,5352.0,4.199999999999996,5.8999999999999995,1.3000000000000043,553.278
2025-09-19 16:09:00,74,108.0729,5352.0,4.199999999999996,5.8999999999999995,1.3000000000000043,552.5166
2025-09-19 16:12:00,74,107.6389,5352.0,4.199999999999996,5.8999999999999995,1.4000000000000057,554.2825
2025-09-19 16:15:00,74,108.1597,5352.0,4.199999999999996,5.8999999999999995,1.3000000000000043,553.9497
2025-09-19 16:18:00,74,108.0729,5352.0,4.199999999999996,5.8999999999999995,1.3000000000000043,551.5811
2025-09-19 16:21:00,75,108.4201,5352.0,4.199999999999996,5.8999999999999995,1.3000000000000043,553.7628
2025-09-19 16:24:00,74,105.1215,5352.0,4.199999999999996,5.8999999999999995,1.3000000000000043,550.6653
2025-09-19 16:27:00,73,105.5556,5352.0,4.199999999999996,5.8999999999999995,1.2000000000000028,547.1025
2025-09-19 16:30:00,74,106.25,5353.0,4.100000000000001,5.8999999999999995,1.3999999999999986,547.2136
2025-09-19 16:33:00,74,106.25,5353.0,4.100000000000001,5.8999999999999995,1.2999999999999972,547.8951
2025-09-19 16:36:00,74,105.6424,5353.0,4.100000000000001,5.8999999999999995,1.2999999999999972,547.6807
2025-09-19 16:39:00,73,105.816,5353.0,4.199999999999996,5.8999999999999995,1.2000000000000028,548.6823
2025-09-19 16:42:00,74,106.5104,5353.0,4.100000000000001,5.8999999999999995,1.3999999999999986,549.5984
2025-09-19 16:45:00,74,107.2917,5353.0,4.199999999999996,5.8999999999999995,1.3000000000000043,550.1588
2025-09-19 16:48:00,74,106.8576,5353.0,4.199999999999996,5.799999999999999,1.3000000000000043,552.3126
2025-09-19 16:51:00,73,107.8125,5353.0,4.100000000000001,5.699999999999999,1.3999999999999986,550.1429
2025-09-19 16:54:00,73,108.2465,5353.0,4.0000000000000036,5.699999999999999,1.2999999999999972,548.8115
2025-09-19 16:57:00,74,109.8958,5353.0,4.100000000000001,5.699999999999999,1.3999999999999986,554.7997
2025-09-19 17:00:00,75,109.1146,5353.0,4.199999999999996,5.799999999999999,1.4000000000000057,554.29
2025-09-19 17:03:00,74,109.5486,5353.0,4.199999999999996,5.699999999999999,1.3000000000000043,553.4897
2025-09-19 17:06:00,75,110.3299,5353.0,4.099999999999998,5.699999999999999,1.3000000000000043,555.3928
2025-09-19 17:09:00,75,110.1563,5353.0,4.199999999999996,5.800000000000001,1.3000000000000043,553.4844
2025-09-19 17:12:00,74,110.1563,5353.0,4.199999999999996,5.800000000000001,1.4000000000000057,557.0507
2025-09-19 17:15:00,75,111.0243,5353.0,4.199999999999996,5.800000000000001,1.3000000000000043,555.4742
2025-09-19 17:18:00,75,111.4583,5353.0,4.299999999999997,5.800000000000001,1.3000000000000043,553.9529
2025-09-19 17:21:00,75,110.6771,5353.0,4.199999999999996,5.699999999999999,1.3000000000000043,556.5059
2025-09-19 17:24:00,75,112.1528,5353.0,4.199999999999996,5.699999999999999,1.4000000000000057,563.1696
2025-09-19 17:27:00,75,111.7188,5353.0,4.199999999999996,5.800000000000001,1.4000000000000057,560.8866
2025-09-19 17:30:00,75,111.8924,5354.0,4.299999999999997,5.699999999999999,1.4000000000000057,561.9487
2025-09-19 17:33:00,76,111.0243,5354.0,4.299999999999997,5.799999999999999,1.3000000000000043,560.961
2025-09-19 17:36:00,75,109.809,5354.0,4.299999999999997,5.799999999999999,1.4000000000000057,561.6423
2025-09-19 17:39:00,75,110.7639,5354.0,4.299999999999997,5.800000000000001,1.3000000000000043,558.6224
2025-09-19 17:42:00,75,110.6771,5354.0,4.200000000000003,5.799999999999999,1.3999999999999986,558.7054
2025-09-19 17:45:00,75,110.2431,5354.0,4.200000000000003,5.9,1.3999999999999986,555.9976
2025-09-19 17:48:00,74,110.6771,5354.0,4.299999999999997,5.699999999999999,1.3000000000000043,557.7371
2025-09-19 17:51:00,75,110.1563,5354.0,4.200000000000003,5.799999999999999,1.3999999999999986,557.6337
2025-09-19 17:54:00,74,109.809,5354.0,4.200000000000003,5.699999999999999,1.2999999999999972,554.4437
2025-09-19 17:57:00,74,110.2431,5354.0,4.200000000000003,5.800000000000001,1.2999999999999972,554.4351
2025-09-19 18:00:00,74,110.5903,5354.0,4.200000000000003,5.699999999999999,1.2999999999999972,552.4495
2025-09-19 18:03:00,74,109.7222,5354.0,4.200000000000003,5.699999999999999,1.2999999999999972,553.7205
2025-09-19 18:06:00,74,108.941,5354.0,4.100000000000001,5.799999999999999,1.3999999999999986,552.3011
2025-09-19 18:09:00,74,107.8125,5354.0,4.100000000000001,5.699999999999999,1.2999999999999972,545.8399
2025-09-19 18:12:00,73,107.8125,5354.0,4.100000000000001,5.699999999999999,1.1999999999999957,547.3333
2025-09-19 18:15:00,73,108.4201,5354.0,4.100000000000001,5.699999999999999,1.2999999999999972,545.3843
2025-09-19 18:18:00,74,107.9861,5354.0,4.100000000000001,5.699999999999999,1.2999999999999972,545.8856
2025-09-19 18:21:00,73,107.3785,5354.0,4.100000000000001,5.699999999999999,1.2999999999999972,544.9475
2025-09-19 18:24:00,73,107.9861,5354.0,4.0,5.799999999999999,1.2999999999999972,546.0761
2025-09-19 18:27:00,73,106.9445,5354.0,4.199999999999999,5.799999999999999,1.2999999999999972,545.4193
2025-09-19 18:30:00,73,106.25,5355.0,4.100000000000001,5.799999999999999,1.2999999999999972,542.525
2025-09-19 18:33:00,73,105.1215,5355.0,4.200000000000003,5.8999999999999995,1.1000000000000014,540.6202
2025-09-19 18:36:00,73,105.9028,5355.0,4.199999999999999,5.799999999999999,1.2000000000000028,541.5369
2025-09-19 18:39:00,73,105.4688,5355.0,4.100000000000001,5.799999999999999,1.2000000000000028,542.5276
2025-09-19 18:42:00,73,105.0347,5355.0,4.199999999999999,5.8999999999999995,1.2000000000000028,542.4003
2025-09-19 18:45:00,73,105.6424,5355.0,4.199999999999999,5.9,1.2000000000000028,543.3391
2025-09-19 18:48:00,73,106.0764,5355.0,4.199999999999999,5.9,1.2000000000000028,542.1368
2025-09-19 18:51:00,73,104.9479,5355.0,4.199999999999999,5.9,1.2000000000000028,547.7313
2025-09-19 18:54:00,73,105.3819,5355.0,4.199999999999999,5.800000000000001,1.2000000000000028,542.7406
2025-09-19 18:57:00,73,105.5556,5355.0,4.199999999999999,5.9,1.2000000000000028,541.2639
2025-09-19 19:00:00,72,105.1215,5355.0,4.199999999999999,5.9,1.2000000000000028,540.5346
2025-09-19 19:03:00,71,104.0799,5355.0,4.099999999999998,5.799999999999999,1.2000000000000028,537.5507
2025-09-19 19:06:00,71,103.8194,5355.0,3.9999999999999964,5.699999999999999,1.2000000000000028,528.1855
2025-09-19 19:09:00,70,104.6875,5355.0,3.9999999999999964,5.800000000000001,1.2000000000000028,527.8755
2025-09-19 19:12:00,71,104.2535,5355.0,3.900000000000002,5.699999999999999,1.2999999999999972,530.2235
2025-09-19 19:15:00,71,105.0347,5355.0,3.9999999999999964,5.699999999999999,1.2000000000000028,529.79
2025-09-19 19:18:00,71,105.0347,5355.0,4.099999999999998,5.800000000000001,1.2000000000000028,529.6593
2025-09-19 19:21:00,71,103.9063,5355.0,3.9999999999999964,5.800000000000001,1.2000000000000028,529.2141
2025-09-19 19:24:00,71,103.6458,5355.0,3.9999999999999964,5.800000000000001,1.3000000000000043,529.7885
2025-09-19 19:27:00,71,103.8194,5355.0,3.9999999999999964,5.800000000000001,1.2000000000000028,527.291
2025-09-19 19:30:00,71,104.3403,5356.0,3.9999999999999964,5.699999999999999,1.2000000000000028,528.0497
2025-09-19 19:33:00,71,103.9063,5356.0,3.900000000000002,5.699999999999999,1.2999999999999972,528.0923
2025-09-19 19:36:00,71,104.1667,5356.0,3.9999999999999964,5.699999999999999,1.2000000000000028,528.7122
2025-09-19 19:39:00,71,105.5556,5356.0,3.9999999999999964,5.800000000000001,1.2000000000000028,527.934
2025-09-19 19:42:00,71,103.6458,5356.0,4.099999999999998,5.800000000000001,1.2000000000000028,528.2408
2025-09-19 19:45:00,70,103.8194,5356.0,4.099999999999998,5.699999999999999,1.2000000000000028,529.411
2025-09-19 19:48:00,71,104.7743,5356.0,4.099999999999998,5.800000000000001,1.2000000000000028,527.6091
2025-09-19 19:51:00,70,103.4722,5356.0,3.900000000000002,5.699999999999999,1.2999999999999972,528.3716
2025-09-19 19:54:00,70,102.9514,5356.0,4.099999999999998,5.800000000000001,1.2000000000000028,527.8378
2025-09-19 19:57:00,70,103.7326,5356.0,3.900000000000002,5.800000000000001,1.2999999999999972,528.1501
2025-09-19 20:00:00,70,102.4306,5356.0,3.900000000000002,5.800000000000001,1.1999999999999957,525.8761
2025-09-19 20:03:00,70,103.2118,5356.0,4.0000000000000036,5.800000000000001,1.1999999999999957,522.9575
2025-09-19 20:06:00,71,105.0347,5356.0,3.900000000000002,5.800000000000001,1.2999999999999972,526.2971
2025-09-19 20:09:00,71,104.1667,5356.0,4.0000000000000036,5.800000000000001,1.2999999999999972,527.7468
2025-09-19 20:12:00,70,104.5139,5356.0,4.0000000000000036,5.700000000000001,1.1999999999999957,525.8179
2025-09-19 20:15:00,71,104.7743,5356.0,4.0000000000000036,5.700000000000001,1.2999999999999972,528.0355
2025-09-19 20:18:00,72,105.0347,5356.0,4.099999999999998,5.800000000000001,1.3000000000000043,535.8384
2025-09-19 20:21:00,71,106.3368,5356.0,4.099999999999998,5.700000000000001,1.3000000000000043,531.9233
2025-09-19 20:24:00,71,105.816,5356.0,4.099999999999998,5.700000000000001,1.3000000000000043,534.209
2025-09-19 20:27:00,72,108.0729,5356.0,4.099999999999998,5.7,1.3000000000000043,537.4132
2025-09-19 20:30:00,71,107.6389,5357.0,4.099999999999998,5.9,1.3000000000000043,536.5081
2025-09-19 20:33:00,73,107.3785,5357.0,4.099999999999998,5.7,1.3000000000000043,537.1922
2025-09-19 20:36:00,71,107.8125,5357.0,4.099999999999998,5.7,1.3000000000000043,538.0534
2025-09-19 20:39:00,72,107.7257,5357.0,4.199999999999999,5.8,1.2000000000000028,538.8373
2025-09-19 20:42:00,72,109.0278,5357.0,4.199999999999999,5.8,1.2000000000000028,538.0848
2025-09-19 20:45:00,72,108.6805,5357.0,4.199999999999999,5.8,1.2000000000000028,541.3766
2025-09-19 20:48:00,72,108.4201,5357.0,4.099999999999998,5.7,1.3000000000000043,540.1385
2025-09-19 20:51:00,72,108.4201,5357.0,3.9999999999999964,5.9,1.4000000000000057,539.1932
2025-09-19 20:54:00,72,106.3368,5357.0,4.099999999999998,5.9,1.3000000000000043,540.9444
2025-09-19 20:57:00,72,106.8576,5357.0,4.099999999999998,5.9,1.3000000000000043,539.7672
2025-09-19 21:00:00,72,106.8576,5357.0,4.099999999999998,5.800000000000001,1.2000000000000028,538.2675
2025-09-19 21:03:00,72,107.5521,5357.0,4.099999999999998,5.700000000000001,1.3000000000000043,536.161
2025-09-19 21:06:00,71,105.6424,5357.0,4.099999999999998,5.700000000000001,1.3000000000000043,535.7111
2025-09-19 21:09:00,72,105.9896,5357.0,4.099999999999998,5.700000000000001,1.3000000000000043,533.0347
2025-09-19 21:12:00,71,104.5139,5357.0,4.099999999999998,5.700000000000001,1.2000000000000028,531.1749
2025-09-19 21:15:00,71,105.816,5357.0,4.0000000000000036,5.700000000000001,1.2999999999999972,531.4524
2025-09-19 21:18:00,71,105.0347,5357.0,4.099999999999998,5.700000000000001,1.2000000000000028,531.3318
2025-09-19 21:21:00,71,106.0764,5357.0,4.099999999999998,5.700000000000001,1.2000000000000028,531.7976
2025-09-19 21:24:00,71,105.3819,5357.0,4.099999999999998,5.700000000000001,1.2000000000000028,530.0703
2025-09-19 21:27:00,71,105.0347,5357.0,4.0000000000000036,5.700000000000001,1.2999999999999972,530.5079
2025-09-19 21:30:00,71,105.9028,5358.0,3.9999999999999964,5.700000000000001,1.2000000000000028,529.2925
2025-09-19 21:33:00,70,104.5139,5358.0,4.099999999999998,5.700000000000001,1.2000000000000028,530.4969
2025-09-19 21:36:00,70,105.2083,5358.0,4.0000000000000036,5.800000000000001,1.2999999999999972,528.7307
2025-09-19 21:39:00,71,103.2118,5358.0,4.0000000000000036,5.800000000000001,1.2999999999999972,529.8214
2025-09-19 21:42:00,70,102.8646,5358.0,4.0000000000000036,5.699999999999999,1.2999999999999972,529.6113
2025-09-19 21:45:00,70,104.0799,5358.0,4.0000000000000036,5.800000000000001,1.1999999999999957,523.4975
2025-09-19 21:48:00,70,102.4306,5358.0,3.900000000000002,5.699999999999999,1.2999999999999972,521.7242
2025-09-19 21:51:00,69,102.8646,5358.0,4.0000000000000036,5.800000000000001,1.0999999999999943,522.0779
2025-09-19 21:54:00,70,104.1667,5358.0,4.0000000000000036,5.700000000000001,1.0999999999999943,522.2175
2025-09-19 21:57:00,70,102.9514,5358.0,3.900000000000002,5.700000000000001,1.3999999999999986,519.8276
2025-09-19 22:00:00,71,102.8646,5358.0,3.900000000000002,5.800000000000001,1.2999999999999972,528.512
2025-09-19 22:03:00,71,102.8646,5358.0,4.0000000000000036,5.800000000000001,1.2999999999999972,527.4104
2025-09-19 22:06:00,71,102.5174,5358.0,4.0000000000000036,5.800000000000001,1.2999999999999972,527.4279
2025-09-19 22:09:00,71,102.4306,5358.0,4.0000000000000036,5.800000000000001,1.2999999999999972,527.6257
2025-09-19 22:12:00,71,103.3854,5358.0,4.0000000000000036,5.800000000000001,1.1999999999999957,526.2892
2025-09-19 22:15:00,71,101.6493,5358.0,3.900000000000002,5.800000000000001,1.1999999999999957,524.641
2025-09-19 22:18:00,71,102.7778,5358.0,4.0000000000000036,5.800000000000001,1.2999999999999972,526.1463
2025-09-19 22:21:00,71,104.1667,5358.0,4.0000000000000036,5.800000000000001,1.1999999999999957,526.8812
2025-09-19 22:24:00,70,104.6007,5358.0,3.900000000000002,5.800000000000001,1.2999999999999972,526.5944
2025-09-19 22:27:00,70,102.8646,5358.0,4.0000000000000036,5.699999999999999,1.2999999999999972,526.4895
2025-09-19 22:30:00,71,102.7778,5359.0,4.0000000000000036,5.800000000000001,1.2999999999999972,532.0171
2025-09-19 22:33:00,70,102.9514,5359.0,4.099999999999998,5.800000000000001,1.3000000000000043,532.5763
2025-09-19 22:36:00,70,105.4688,5359.0,4.0000000000000036,5.700000000000001,1.2999999999999972,524.1948
2025-09-19 22:39:00,71,104.6875,5359.0,4.0000000000000036,5.700000000000001,1.2999999999999972,531.3867
2025-09-19 22:42:00,70,105.6424,5359.0,4.0000000000000036,5.800000000000001,1.2999999999999972,529.1511
2025-09-19 22:45:00,71,106.0764,5359.0,4.0000000000000036,5.700000000000001,1.2999999999999972,527.0972
2025-09-19 22:48:00,71,106.0764,5359.0,4.0000000000000036,5.700000000000001,1.2999999999999972,525.9152
2025-09-19 22:51:00,71,106.684,5359.0,4.0000000000000036,5.700000000000001,1.2999999999999972,525.4407
2025-09-19 22:54:00,70,106.7708,5359.0,4.0000000000000036,5.6,1.2999999999999972,529.2101
2025-09-19 22:57:00,71,105.0347,5359.0,4.0000000000000036,5.699999999999999,1.2999999999999972,527.6296
2025-09-19 23:00:00,70,105.1215,5359.0,4.0000000000000036,5.700000000000001,1.2999999999999972,530.1706
2025-09-19 23:03:00,70,103.8194,5359.0,4.0000000000000036,5.699999999999999,1.2999999999999972,527.8868
2025-09-21 06:24:00,38,79.51389,5359.0,0.0,-0.5,2.3000000000000007,259.9163
2025-09-21 06:27:00,52,95.48611,5359.0,1.5,3.0999999999999996,1.6000000000000014,375.8489
2025-09-21 06:30:00,52,98.52431,5359.0,2.099999999999998,3.3999999999999995,1.1000000000000014,375.9608
2025-09-21 06:33:00,55,116.4063,5359.0,2.3999999999999986,3.3999999999999995,1.1000000000000014,403.8406
2025-09-21 06:36:00,56,119.8785,5359.0,2.5,3.2,1.0999999999999979,409.1812
2025-09-21 06:39:00,54,124.7396,5359.0,2.6000000000000014,3.0,0.8999999999999986,393.8876
2025-09-21 06:42:00,56,125.3472,5359.0,2.6999999999999993,3.2,1.0,411.1644
2025-09-21 06:45:00,56,127.1701,5359.0,2.8000000000000007,3.4000000000000004,1.0,419.5466
2025-09-21 06:48:00,56,124.7396,5360.0,2.8000000000000007,3.3000000000000007,1.0,417.7774
2025-09-21 06:51:00,57,121.875,5360.0,2.8000000000000007,3.3000000000000007,0.8999999999999986,416.2576
2025-09-21 06:54:00,56,122.0486,5360.0,2.900000000000002,3.3000000000000007,0.6999999999999993,407.7875
2025-09-21 06:57:00,56,123.4375,5360.0,2.8000000000000007,3.1999999999999993,0.7999999999999972,408.1976
2025-09-21 07:00:00,54,113.8021,5360.0,2.900000000000002,3.299999999999999,0.6999999999999993,406.0328
2025-09-21 07:03:00,54,110.2431,5360.0,2.8000000000000007,3.500000000000001,0.6999999999999993,398.9963
2025-09-21 07:06:00,55,111.9792,5360.0,2.6999999999999993,3.500000000000001,0.9000000000000021,400.1767
2025-09-21 07:09:00,55,113.0208,5360.0,2.6999999999999993,3.3000000000000007,0.9000000000000021,404.1418
2025-09-21 07:12:00,55,114.9306,5360.0,2.6999999999999993,3.3000000000000007,0.9000000000000021,415.229
2025-09-21 07:15:00,55,114.6701,5360.0,2.8000000000000007,3.4000000000000004,0.8000000000000007,409.8146
2025-09-21 07:18:00,55,113.8889,5360.0,2.8000000000000007,3.500000000000001,0.6999999999999993,403.355
2025-09-21 07:21:00,55,114.7569,5360.0,2.6000000000000014,3.1999999999999993,0.8999999999999986,404.8148
2025-09-21 07:24:00,55,113.2813,5360.0,2.6000000000000014,3.3,0.8999999999999986,401.1537
2025-09-21 07:27:00,54,115.7986,5360.0,2.6000000000000014,3.3,0.8000000000000007,399.692
2025-09-21 07:30:00,55,122.9167,5360.0,2.6000000000000014,3.1999999999999993,1.0,410.7795
2025-09-21 07:33:00,56,124.566,5360.0,2.8000000000000007,3.0999999999999996,0.8000000000000007,406.3703
2025-09-21 07:36:00,56,126.4757,5360.0,2.8000000000000007,3.1999999999999993,0.8000000000000007,412.1592
2025-09-21 07:39:00,56,132.8993,5360.0,2.8000000000000007,3.0999999999999996,0.8000000000000007,414.1144
2025-09-21 07:42:00,57,132.9861,5360.0,2.8000000000000007,3.0999999999999996,0.8000000000000007,419.7377
2025-09-21 07:45:00,57,139.7569,5360.0,2.8000000000000007,3.0,1.0,423.3712
2025-09-21 07:48:00,58,136.8056,5361.0,2.900000000000002,3.0999999999999996,0.8999999999999986,424.6112
2025-09-21 07:51:00,58,135.8507,5361.0,2.900000000000002,3.0999999999999996,0.8999999999999986,426.2738
2025-09-21 07:54:00,58,138.1076,5361.0,2.900000000000002,3.0999999999999996,0.8999999999999986,425.0849
2025-09-21 07:57:00,57,129.2535,5361.0,3.0,3.0999999999999996,0.8999999999999986,421.2781
2025-09-21 08:00:00,58,126.0417,5361.0,3.0,3.299999999999999,0.8999999999999986,421.1018
2025-09-21 08:03:00,57,123.6111,5361.0,2.8000000000000007,3.299999999999999,0.8000000000000007,418.3002
2025-09-21 08:06:00,57,123.6979,5361.0,2.900000000000002,3.299999999999999,0.6999999999999993,420.5297
2025-09-21 08:09:00,58,122.743,5361.0,2.8999999999999986,3.299999999999999,0.8000000000000007,418.0518
2025-09-21 08:12:00,57,119.7049,5361.0,2.8000000000000007,3.3999999999999995,0.8000000000000007,419.2418
2025-09-21 08:15:00,57,119.0972,5361.0,2.8000000000000007,3.500000000000001,0.8000000000000007,418.4907
2025-09-21 08:18:00,56,118.4896,5361.0,2.8000000000000007,3.3999999999999995,0.8000000000000007,415.9006
2025-09-21 08:21:00,57,117.6215,5361.0,2.6999999999999993,3.3999999999999995,0.8000000000000007,414.474
2025-09-21 08:24:00,55,116.4931,5361.0,2.799999999999997,3.1999999999999993,0.7000000000000028,405.7137
2025-09-21 08:27:00,56,116.8403,5361.0,2.6000000000000014,3.3,0.8000000000000007,404.6515
2025-09-21 08:30:00,55,117.7951,5361.0,2.6000000000000014,3.0999999999999996,0.6999999999999993,399.9946
2025-09-21 08:33:00,56,118.2292,5361.0,2.6000000000000014,3.3,0.8999999999999986,406.6516
2025-09-21 08:36:00,56,117.1875,5361.0,2.6000000000000014,3.3,0.8000000000000007,406.8861
2025-09-21 08:39:00,55,117.2743,5361.0,2.6000000000000014,3.3,0.8999999999999986,407.3507
2025-09-21 08:42:00,56,117.3611,5361.0,2.6000000000000014,3.3,0.8000000000000007,406.4398
2025-09-21 08:45:00,55,117.9688,5361.0,2.6000000000000014,3.2,0.8999999999999986,406.0167
2025-09-21 08:48:00,55,117.5347,5362.0,2.6000000000000014,3.1999999999999993,0.8000000000000007,406.6354
2025-09-21 08:51:00,55,117.6215,5362.0,2.6000000000000014,3.1999999999999993,0.8999999999999986,406.6569
2025-09-21 08:54:00,57,118.4896,5362.0,2.6000000000000014,3.3,0.8999999999999986,406.6525
2025-09-21 08:57:00,56,117.6215,5362.0,2.6999999999999993,3.1999999999999993,0.9000000000000021,407.1387
2025-09-21 09:00:00,56,118.9236,5362.0,2.6000000000000014,3.0999999999999996,0.8000000000000007,406.2494
2025-09-21 09:03:00,55,124.2188,5362.0,2.6000000000000014,3.0,0.8000000000000007,403.3101
2025-09-21 09:06:00,55,124.9132,5362.0,2.6000000000000014,2.9000000000000004,0.8000000000000007,403.2022
2025-09-21 09:09:00,53,127.7778,5362.0,2.5,2.5999999999999996,0.6000000000000014,386.4748
2025-09-21 09:12:00,53,128.125,5362.0,2.400000000000002,2.5,0.6999999999999993,386.1751
2025-09-21 09:15:00,54,128.4722,5362.0,2.400000000000002,2.7,0.8999999999999986,393.8259
2025-09-21 09:18:00,55,128.125,5362.0,2.5,2.8,0.8000000000000007,402.481
2025-09-21 09:21:00,55,128.6458,5362.0,2.5,2.8,1.0,413.1711
2025-09-21 09:24:00,56,128.2118,5362.0,2.6000000000000014,2.9000000000000004,0.8000000000000007,407.1324
2025-09-21 09:27:00,55,129.4271,5362.0,2.6000000000000014,2.8,0.8999999999999986,407.9487
2025-09-21 09:30:00,56,129.7743,5362.0,2.6000000000000014,2.9000000000000004,0.8000000000000007,407.5181
2025-09-21 09:33:00,56,128.0382,5362.0,2.6000000000000014,2.9000000000000004,0.8999999999999986,407.7502
2025-09-21 09:36:00,55,127.2569,5362.0,2.6000000000000014,3.0,0.8000000000000007,408.7497
2025-09-21 09:39:00,56,125.3472,5362.0,2.6000000000000014,3.0,0.8000000000000007,418.5831
2025-09-21 09:42:00,59,126.7361,5362.0,2.8000000000000007,3.3,1.1000000000000014,438.2067
2025-09-21 09:45:00,60,125.5208,5362.0,2.900000000000002,3.5999999999999996,1.0999999999999979,444.9781
2025-09-21 09:48:00,61,123.3507,5363.0,3.099999999999998,3.5999999999999996,1.1000000000000014,447.4336
2025-09-21 09:51:00,60,121.9618,5363.0,3.0,3.5999999999999996,1.0,445.2646
2025-09-21 09:54:00,61,121.007,5363.0,3.099999999999998,3.700000000000001,1.0,446.1507
2025-09-21 09:57:00,60,119.4444,5363.0,3.1999999999999993,3.700000000000001,0.8999999999999986,444.8763
2025-09-21 10:00:00,61,118.9236,5363.0,3.099999999999998,3.9000000000000004,1.0,445.5927
2025-09-21 10:03:00,61,119.0972,5363.0,3.099999999999998,3.9000000000000004,1.0,446.6273
2025-09-21 10:06:00,61,117.1007,5363.0,3.099999999999998,3.9000000000000004,1.0,445.4898
2025-09-21 10:09:00,61,117.1007,5363.0,3.099999999999998,4.0,1.1000000000000014,450.183
2025-09-21 10:12:00,61,115.1042,5363.0,3.099999999999998,3.9000000000000004,1.0,440.2979
2025-09-21 10:15:00,62,115.625,5363.0,3.099999999999998,4.0,0.9000000000000021,443.4393
2025-09-21 10:18:00,61,115.8854,5363.0,3.099999999999998,3.9000000000000004,0.9000000000000021,443.5884
2025-09-21 10:21:00,60,116.8403,5363.0,3.099999999999998,3.9000000000000004,0.9000000000000021,445.328
2025-09-21 10:24:00,61,116.7535,5363.0,3.099999999999998,3.9000000000000004,1.0,446.7199
2025-09-21 10:27:00,61,117.5347,5363.0,3.099999999999998,3.9000000000000004,1.0,447.0208
2025-09-21 10:30:00,61,117.9688,5363.0,3.099999999999998,3.9000000000000004,1.0,447.9427
2025-09-21 10:33:00,62,118.4028,5363.0,3.099999999999998,3.9000000000000004,1.1000000000000014,453.8226
2025-09-21 10:36:00,62,117.7951,5363.0,3.099999999999998,4.1,1.1000000000000014,454.676
2025-09-21 10:39:00,62,119.2708,5363.0,3.1999999999999993,4.0,1.0999999999999979,456.9579
2025-09-21 10:42:00,62,118.5764,5363.0,3.3000000000000007,4.1,1.0,457.6295
2025-09-21 10:45:00,63,119.5313,5363.0,3.3999999999999986,4.0,1.1000000000000014,461.5473
2025-09-21 10:48:00,63,120.7465,5364.0,3.1999999999999993,4.1,1.1999999999999993,464.2603
2025-09-21 10:51:00,63,120.3125,5364.0,3.1999999999999993,4.0,1.1999999999999993,461.2041
2025-09-21 10:54:00,64,121.1806,5364.0,3.5,4.1,1.1000000000000014,468.45
2025-09-21 10:57:00,63,121.9618,5364.0,3.5,4.199999999999999,1.0,468.9764
2025-09-21 11:00:00,64,123.1771,5364.0,3.5,4.1,1.0,468.4946
2025-09-21 11:03:00,65,123.1771,5364.0,3.5,4.1,1.0,475.2499
2025-09-21 11:06:00,63,123.6111,5364.0,3.5,4.199999999999999,1.0,466.2597
2025-09-21 11:09:00,64,124.9132,5364.0,3.5,4.200000000000001,1.1000000000000014,476.8244
2025-09-21 11:12:00,65,125.7813,5364.0,3.6000000000000014,4.200000000000001,1.1000000000000014,477.3933
2025-09-21 11:15:00,66,124.9132,5364.0,3.6000000000000014,4.1,1.1000000000000014,482.2481
2025-09-21 11:18:00,67,125.434,5364.0,3.6000000000000014,4.300000000000001,1.1999999999999957,478.4204
2025-09-21 11:21:00,66,125.3472,5364.0,3.6000000000000014,4.4,1.1999999999999957,487.9548
2025-09-21 11:24:00,66,126.2153,5364.0,3.6000000000000014,4.4,1.1999999999999957,488.7319
2025-09-21 11:27:00,67,125.9549,5364.0,3.8000000000000007,4.5,1.1999999999999993,497.5819
2025-09-21 11:30:00,67,125.3472,5364.0,3.6999999999999993,4.5,1.3000000000000007,498.8033
2025-09-21 11:33:00,69,127.1701,5364.0,3.8000000000000007,4.6,1.3000000000000007,504.2928
2025-09-21 11:36:00,68,126.0417,5364.0,4.0,4.6000000000000005,1.3000000000000007,507.8727
2025-09-21 11:39:00,69,126.2153,5364.0,4.099999999999998,4.8999999999999995,1.3000000000000043,515.5541
2025-09-21 11:42:00,72,126.3021,5364.0,4.100000000000001,4.8999999999999995,1.3999999999999986,531.5985
2025-09-21 11:45:00,72,126.0417,5365.0,4.300000000000001,5.1000000000000005,1.3999999999999986,535.879
2025-09-21 11:48:00,73,125.5208,5365.0,4.300000000000001,5.1000000000000005,1.5,542.847
2025-09-21 11:51:00,73,125.0,5365.0,4.399999999999999,5.3,1.4000000000000021,545.8867
2025-09-21 11:54:00,75,126.2153,5365.0,4.5,5.3,1.4000000000000021,555.2184
2025-09-21 11:57:00,75,125.9549,5365.0,4.5,5.3999999999999995,1.4000000000000021,555.0115
2025-09-21 12:00:00,75,124.9132,5365.0,4.5,5.3999999999999995,1.4000000000000021,554.2582
2025-09-21 12:03:00,74,123.6111,5365.0,4.5,5.4,1.3000000000000007,548.6602
2025-09-21 12:06:00,73,122.0486,5365.0,4.5,5.4,1.4000000000000021,547.8527
2025-09-21 12:09:00,73,122.3958,5365.0,4.5,5.5,1.3000000000000007,549.5718
2025-09-21 12:12:00,73,122.309,5365.0,4.399999999999999,5.4,1.4000000000000021,549.138
2025-09-21 12:15:00,72,120.6597,5365.0,4.5,5.4,1.3000000000000007,539.9512
2025-09-21 12:18:00,72,119.5313,5365.0,4.300000000000001,5.4,1.3000000000000007,539.3239
2025-09-21 12:21:00,72,118.5764,5365.0,4.399999999999999,5.4,1.3000000000000007,540.8511
2025-09-21 12:24:00,72,118.6632,5365.0,4.399999999999999,5.4,1.3000000000000007,539.6181
2025-09-21 12:27:00,72,118.6632,5365.0,4.399999999999999,5.5,1.4000000000000021,539.9825
2025-09-21 12:30:00,72,118.9236,5365.0,4.300000000000001,5.4,1.3000000000000007,539.5343
2025-09-21 12:33:00,72,119.4444,5365.0,4.399999999999999,5.4,1.3000000000000007,535.1692
2025-09-21 12:36:00,71,117.2743,5365.0,4.200000000000003,5.4,1.3999999999999986,533.6695
2025-09-21 12:39:00,72,117.6215,5365.0,4.300000000000001,5.4,1.3000000000000007,535.7872
2025-09-21 12:42:00,72,116.7535,5365.0,4.199999999999999,5.300000000000001,1.3000000000000007,536.2255
2025-09-21 12:45:00,71,115.5382,5366.0,4.300000000000001,5.5,1.3000000000000007,533.6749
2025-09-21 12:48:00,71,116.4931,5366.0,4.300000000000001,5.5,1.3000000000000007,535.6115
2025-09-21 12:51:00,71,116.9271,5366.0,4.199999999999999,5.5,1.3000000000000007,536.4744
2025-09-21 12:54:00,71,116.6667,5366.0,4.300000000000001,5.4,1.3000000000000007,536.9447
2025-09-21 12:57:00,72,117.7083,5366.0,4.300000000000001,5.4,1.3000000000000007,536.2512
2025-09-21 13:00:00,72,117.1875,5366.0,4.300000000000001,5.5,1.3000000000000007,540.9746
2025-09-21 13:03:00,72,117.6215,5366.0,4.199999999999999,5.6,1.3000000000000007,540.0247
2025-09-21 13:06:00,72,118.4028,5366.0,4.300000000000001,5.4,1.3000000000000007,539.5939
2025-09-21 13:09:00,72,119.0972,5366.0,4.300000000000001,5.4,1.3000000000000007,539.1049
2025-09-21 13:12:00,72,118.5764,5366.0,4.199999999999999,5.4,1.4000000000000021,541.0441
2025-09-21 13:15:00,72,118.4896,5366.0,4.300000000000001,5.5,1.3000000000000007,539.7911
2025-09-21 13:18:00,73,118.9236,5366.0,4.300000000000001,5.4,1.3000000000000007,540.2466
2025-09-21 13:21:00,72,119.7917,5366.0,4.5,5.5,1.3000000000000007,541.2706
2025-09-21 13:24:00,72,120.1389,5366.0,4.300000000000001,5.5,1.3000000000000007,543.8915
2025-09-21 13:27:00,73,119.5313,5366.0,4.199999999999999,5.5,1.5000000000000036,543.525
2025-09-21 13:30:00,73,121.007,5366.0,4.300000000000001,5.5,1.4000000000000021,545.1912
2025-09-21 13:33:00,73,120.8333,5366.0,4.300000000000001,5.5,1.4000000000000021,545.3117
2025-09-21 13:36:00,73,122.309,5366.0,4.300000000000001,5.3999999999999995,1.4000000000000021,546.2007
2025-09-21 13:39:00,73,122.4826,5366.0,4.399999999999999,5.3999999999999995,1.3000000000000043,547.2651
2025-09-21 13:42:00,73,122.9167,5366.0,4.399999999999999,5.3999999999999995,1.3000000000000043,552.0082
2025-09-21 13:45:00,74,124.0451,5366.0,4.399999999999999,5.3999999999999995,1.3999999999999986,554.3276
2025-09-21 13:48:00,75,124.2188,5367.0,4.5,5.5,1.5,563.1251
2025-09-21 13:51:00,75,123.8715,5367.0,4.600000000000001,5.5,1.2999999999999972,560.5944
2025-09-21 13:54:00,74,124.6528,5367.0,4.5,5.3999999999999995,1.5,561.2467
2025-09-21 13:57:00,75,124.6528,5367.0,4.600000000000001,5.499999999999999,1.2999999999999972,563.7404
2025-09-21 14:00:00,75,125.6076,5367.0,4.600000000000001,5.499999999999999,1.3999999999999986,570.799
2025-09-21 14:03:00,75,126.7361,5367.0,4.700000000000003,5.499999999999999,1.3999999999999986,569.9273
2025-09-21 14:06:00,77,126.4757,5367.0,4.600000000000001,5.6,1.6000000000000014,581.909
2025-09-21 14:09:00,77,126.7361,5367.0,4.700000000000003,5.700000000000001,1.5,587.3824
2025-09-21 14:12:00,77,127.3438,5367.0,4.799999999999997,5.6,1.5,584.4558
2025-09-21 14:15:00,78,127.2569,5367.0,4.799999999999997,5.6,1.4000000000000057,587.6967
2025-09-21 14:18:00,78,127.5174,5367.0,4.799999999999997,5.6,1.5,584.6371
2025-09-21 14:21:00,78,126.8229,5367.0,4.799999999999997,5.699999999999999,1.4000000000000057,585.819
2025-09-21 14:24:00,78,126.6493,5367.0,4.799999999999997,5.699999999999999,1.4000000000000057,585.3427
2025-09-21 14:27:00,77,125.0,5367.0,4.799999999999997,5.699999999999999,1.4000000000000057,586.6512
2025-09-21 14:30:00,77,124.0451,5367.0,4.799999999999997,5.699999999999999,1.4000000000000057,584.5227
2025-09-21 14:33:00,77,122.1354,5367.0,4.700000000000003,5.699999999999999,1.3999999999999986,578.8275
2025-09-21 14:36:00,77,122.3958,5367.0,4.700000000000003,5.699999999999999,1.3999999999999986,571.4808
2025-09-21 14:39:00,76,121.2674,5367.0,4.600000000000001,5.699999999999999,1.3999999999999986,575.1815
2025-09-21 14:42:00,76,121.5278,5367.0,4.600000000000001,5.699999999999999,1.3999999999999986,572.7006
2025-09-21 14:45:00,75,121.0938,5367.0,4.600000000000001,5.699999999999999,1.3999999999999986,571.6865
2025-09-21 14:48:00,76,120.5729,5368.0,4.700000000000003,5.699999999999999,1.3999999999999986,569.5406
2025-09-21 14:51:00,76,119.7049,5368.0,4.700000000000003,5.799999999999999,1.3999999999999986,568.2635
2025-09-21 14:54:00,75,119.0972,5368.0,4.600000000000001,5.799999999999999,1.3999999999999986,567.9431
2025-09-21 14:57:00,75,118.4896,5368.0,4.600000000000001,5.799999999999999,1.3999999999999986,567.4777
2025-09-21 15:00:00,75,118.6632,5368.0,4.600000000000001,5.8,1.3999999999999986,564.2109
2025-09-21 15:03:00,75,118.5764,5368.0,4.700000000000003,5.8,1.1999999999999957,564.0301
2025-09-21 15:06:00,74,118.0555,5368.0,4.5,5.8,1.3999999999999986,560.4411
2025-09-21 15:09:00,74,116.3195,5368.0,4.600000000000001,5.8,1.2999999999999972,561.776
2025-09-21 15:12:00,73,116.4063,5368.0,4.400000000000002,5.8,1.4000000000000021,554.6342
2025-09-21 15:15:00,73,115.625,5368.0,4.400000000000002,5.8,1.4000000000000021,552.4569
2025-09-21 15:18:00,74,116.4063,5368.0,4.400000000000002,5.8,1.4000000000000021,553.8185
