Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-09-21 15:21:00,74,116.4063,5368.0,4.5,5.8,1.4000000000000021,555.181
2025-09-21 15:24:00,74,118.0555,5368.0,4.400000000000002,5.7,1.4000000000000021,553.4178
2025-09-21 15:27:00,74,118.5764,5368.0,4.400000000000002,5.8,1.4000000000000021,557.5756
2025-09-21 15:30:00,75,118.8368,5368.0,4.600000000000001,5.699999999999999,1.2999999999999972,557.115
2025-09-21 15:33:00,74,119.8785,5368.0,4.5,5.699999999999999,1.3999999999999986,557.2237
2025-09-21 15:36:00,74,121.7014,5368.0,4.399999999999999,5.6,1.3999999999999986,561.3159
2025-09-21 15:39:00,75,124.2188,5368.0,4.599999999999998,5.6,1.5,567.4034
2025-09-21 15:42:00,75,123.8715,5368.0,4.699999999999999,5.6,1.5,569.9893
2025-09-21 15:45:00,76,124.0451,5368.0,4.700000000000003,5.6,1.3999999999999986,569.934
2025-09-21 15:48:00,76,124.0451,5369.0,4.699999999999999,5.6,1.5,574.5411
2025-09-21 15:51:00,75,124.9132,5369.0,4.800000000000001,5.6,1.3999999999999986,575.256
2025-09-21 15:54:00,77,124.566,5369.0,4.800000000000001,5.699999999999999,1.5,575.031
2025-09-21 15:57:00,76,124.7396,5369.0,4.800000000000001,5.699999999999999,1.3999999999999986,574.8109
2025-09-21 16:00:00,77,126.9097,5369.0,4.700000000000003,5.5,1.5,577.0886
2025-09-21 16:03:00,77,127.691,5369.0,4.700000000000003,5.5,1.5,579.3541
2025-09-21 16:06:00,77,128.559,5369.0,4.700000000000003,5.6,1.6000000000000014,584.8449
2025-09-21 16:09:00,78,128.2118,5369.0,4.900000000000002,5.6,1.5,588.3718
2025-09-21 16:12:00,77,127.5174,5369.0,4.700000000000003,5.6,1.3999999999999986,585.3144
2025-09-21 16:15:00,78,128.125,5369.0,4.800000000000004,5.6,1.5,585.0056
2025-09-21 16:18:00,77,128.2118,5369.0,4.800000000000004,5.6,1.5,584.0333
2025-09-21 16:21:00,77,127.2569,5369.0,4.800000000000004,5.6,1.5,583.3702
2025-09-21 16:24:00,77,126.3021,5369.0,4.700000000000003,5.6,1.5,582.6193
2025-09-21 16:27:00,76,125.0868,5369.0,4.700000000000003,5.6,1.5,581.8008
2025-09-21 16:30:00,77,125.0,5369.0,4.700000000000003,5.699999999999999,1.3999999999999986,577.486
2025-09-21 16:33:00,77,124.0451,5369.0,4.700000000000003,5.699999999999999,1.5,581.9747
2025-09-21 16:36:00,77,124.4792,5369.0,4.700000000000003,5.699999999999999,1.5,580.4182
2025-09-21 16:39:00,78,123.8715,5369.0,4.799999999999997,5.699999999999999,1.4000000000000057,581.8038
2025-09-21 16:42:00,77,123.6979,5369.0,4.799999999999997,5.699999999999999,1.5,580.7153
2025-09-21 16:45:00,77,121.875,5369.0,4.799999999999997,5.699999999999999,1.4000000000000057,579.7401
2025-09-21 16:48:00,77,121.7014,5370.0,4.600000000000001,5.799999999999999,1.5,580.8608
2025-09-21 16:51:00,76,120.1389,5370.0,4.699999999999996,5.699999999999999,1.3000000000000043,575.7615
2025-09-21 16:54:00,77,121.441,5370.0,4.600000000000001,5.799999999999999,1.5,572.8468
2025-09-21 16:57:00,77,121.0938,5370.0,4.699999999999996,5.8,1.4000000000000057,577.1652
2025-09-21 17:00:00,77,120.3993,5370.0,4.600000000000001,5.8,1.5,572.3551
2025-09-21 17:03:00,76,118.4896,5370.0,4.699999999999996,5.8999999999999995,1.3000000000000043,573.9744
2025-09-21 17:06:00,76,117.5347,5370.0,4.699999999999996,5.8,1.3000000000000043,568.6768
2025-09-21 17:09:00,75,116.9271,5370.0,4.5000000000000036,5.8999999999999995,1.3999999999999986,570.6275
2025-09-21 17:12:00,75,116.7535,5370.0,4.5000000000000036,5.8,1.3999999999999986,563.5324
2025-09-21 17:15:00,74,117.6215,5370.0,4.5000000000000036,5.7,1.3999999999999986,563.1932
2025-09-21 17:18:00,75,116.9271,5370.0,4.5000000000000036,5.8,1.3999999999999986,561.2997
2025-09-21 17:21:00,75,115.7986,5370.0,4.5000000000000036,5.7,1.2999999999999972,558.2323
2025-09-21 17:24:00,74,117.2743,5370.0,4.5000000000000036,5.8,1.3999999999999986,559.038
2025-09-21 17:27:00,75,115.625,5370.0,4.5000000000000036,5.7,1.3999999999999986,560.7701
2025-09-21 17:30:00,76,117.5347,5370.0,4.5000000000000036,5.7,1.2999999999999972,561.9877
2025-09-21 17:33:00,75,118.4896,5370.0,4.5000000000000036,5.7,1.2999999999999972,563.0068
2025-09-21 17:36:00,74,116.4931,5370.0,4.5000000000000036,5.7,1.2999999999999972,555.6683
2025-09-21 17:39:00,74,118.4028,5370.0,4.5000000000000036,5.6000000000000005,1.2999999999999972,555.7441
2025-09-21 17:42:00,74,116.9271,5370.0,4.5000000000000036,5.6000000000000005,1.3999999999999986,558.9623
2025-09-21 17:45:00,75,118.9236,5371.0,4.5000000000000036,5.6000000000000005,1.2999999999999972,558.1931
2025-09-21 17:48:00,75,118.5764,5371.0,4.5000000000000036,5.6000000000000005,1.2999999999999972,556.5505
2025-09-21 17:51:00,75,119.0104,5371.0,4.5000000000000036,5.500000000000001,1.2999999999999972,557.3189
2025-09-21 17:54:00,74,119.9653,5371.0,4.5000000000000036,5.500000000000001,1.2999999999999972,550.8759
2025-09-21 17:57:00,75,119.3576,5371.0,4.5000000000000036,5.500000000000001,1.1999999999999957,555.698
2025-09-21 18:00:00,74,120.7465,5371.0,4.5000000000000036,5.4,1.2999999999999972,556.2357
2025-09-21 18:03:00,75,122.4826,5371.0,4.5000000000000036,5.4,1.2999999999999972,558.0449
2025-09-21 18:06:00,74,124.6528,5371.0,4.400000000000002,5.300000000000001,1.3999999999999986,559.7022
2025-09-21 18:09:00,75,125.3472,5371.0,4.5000000000000036,5.4,1.3999999999999986,562.1683
2025-09-21 18:12:00,75,125.8681,5371.0,4.5000000000000036,5.4,1.3999999999999986,561.2534
2025-09-21 18:15:00,75,126.0417,5371.0,4.5000000000000036,5.5,1.3999999999999986,562.139
2025-09-21 18:18:00,75,125.7813,5371.0,4.5000000000000036,5.300000000000001,1.3999999999999986,563.7085
2025-09-21 18:21:00,75,126.4757,5371.0,4.5000000000000036,5.300000000000001,1.3999999999999986,563.6628
2025-09-21 18:24:00,76,127.1701,5371.0,4.5000000000000036,5.200000000000001,1.3999999999999986,562.478
2025-09-21 18:27:00,75,127.7778,5371.0,4.5000000000000036,5.4,1.3999999999999986,564.9915
2025-09-21 18:30:00,76,126.7361,5371.0,4.600000000000001,5.300000000000001,1.3999999999999986,563.9321
2025-09-21 18:33:00,76,126.3889,5371.0,4.600000000000001,5.4,1.3999999999999986,563.9263
2025-09-21 18:36:00,76,125.3472,5371.0,4.600000000000001,5.5,1.3999999999999986,565.6357
2025-09-21 18:39:00,75,124.3056,5371.0,4.600000000000001,5.4,1.2999999999999972,559.3486
2025-09-21 18:42:00,75,124.4792,5371.0,4.600000000000001,5.4,1.2999999999999972,559.6101
2025-09-21 18:45:00,75,125.434,5372.0,4.5,5.4,1.3999999999999986,559.575
2025-09-21 18:48:00,75,122.0486,5372.0,4.5,5.5,1.3999999999999986,559.5825
2025-09-21 18:51:00,75,121.0938,5372.0,4.5,5.5,1.3999999999999986,559.1171
2025-09-21 18:54:00,73,119.8785,5372.0,4.399999999999999,5.5,1.3999999999999986,555.0259
2025-09-21 18:57:00,74,120.2257,5372.0,4.5,5.5,1.2999999999999972,555.0582
2025-09-21 19:00:00,74,118.4028,5372.0,4.5,5.6000000000000005,1.2999999999999972,558.0214
2025-09-21 19:03:00,75,116.9271,5372.0,4.399999999999999,5.6000000000000005,1.3999999999999986,557.4133
2025-09-21 19:06:00,74,117.7083,5372.0,4.5,5.7,1.2999999999999972,554.1501
2025-09-21 19:09:00,73,115.0174,5372.0,4.399999999999999,5.7,1.2999999999999972,551.3879
2025-09-21 19:12:00,73,112.5868,5372.0,4.300000000000001,5.6000000000000005,1.3000000000000007,540.2037
2025-09-21 19:15:00,72,114.0625,5372.0,4.300000000000001,5.6000000000000005,1.3000000000000007,540.1191
2025-09-21 19:18:00,72,113.6285,5372.0,4.300000000000001,5.6000000000000005,1.1999999999999993,532.7413
2025-09-21 19:21:00,71,112.8472,5372.0,4.199999999999999,5.500000000000001,1.3000000000000007,531.5406
2025-09-21 19:24:00,71,115.5382,5372.0,4.300000000000001,5.500000000000001,1.1999999999999993,532.8977
2025-09-21 19:27:00,71,114.2361,5372.0,4.199999999999999,5.500000000000001,1.3000000000000007,533.7173
2025-09-21 19:30:00,71,113.1944,5372.0,4.300000000000001,5.500000000000001,1.1999999999999993,532.9866
2025-09-21 19:33:00,71,115.1042,5372.0,4.199999999999999,5.500000000000001,1.3000000000000007,533.4651
2025-09-21 19:36:00,72,113.7153,5372.0,4.199999999999999,5.500000000000001,1.3000000000000007,533.0036
2025-09-21 19:39:00,71,114.3229,5372.0,4.199999999999999,5.500000000000001,1.3000000000000007,534.7955
2025-09-21 19:42:00,71,114.3229,5372.0,4.199999999999999,5.500000000000001,1.3000000000000007,531.8221
2025-09-21 19:45:00,70,113.8021,5372.0,4.199999999999999,5.4,1.3000000000000007,532.8124
2025-09-21 19:48:00,71,115.625,5373.0,4.100000000000001,5.500000000000001,1.3999999999999986,533.6616
2025-09-21 19:51:00,71,115.4514,5373.0,4.100000000000001,5.6000000000000005,1.3999999999999986,533.1877
2025-09-21 19:54:00,71,114.0625,5373.0,4.300000000000001,5.500000000000001,1.1999999999999993,531.2486
2025-09-21 19:57:00,71,114.3229,5373.0,4.100000000000001,5.500000000000001,1.3999999999999986,530.9236
2025-09-21 20:00:00,71,116.3195,5373.0,4.199999999999999,5.500000000000001,1.3000000000000007,529.7886
2025-09-21 20:03:00,71,115.1042,5373.0,4.100000000000001,5.3999999999999995,1.2999999999999972,532.369
2025-09-21 20:06:00,71,114.6701,5373.0,4.199999999999999,5.500000000000001,1.3000000000000007,530.0638
2025-09-21 20:09:00,71,116.2326,5373.0,4.199999999999999,5.3999999999999995,1.3000000000000007,531.4028
2025-09-21 20:12:00,71,115.625,5373.0,4.100000000000001,5.3,1.2999999999999972,530.7155
2025-09-21 20:15:00,70,115.5382,5373.0,4.100000000000001,5.3999999999999995,1.2999999999999972,530.8252
2025-09-21 20:18:00,71,116.3195,5373.0,4.100000000000001,5.3999999999999995,1.2999999999999972,529.6954
2025-09-21 20:21:00,71,117.1007,5373.0,4.300000000000001,5.3999999999999995,1.3000000000000007,529.7927
2025-09-21 20:24:00,70,116.3195,5373.0,4.100000000000001,5.3999999999999995,1.2999999999999972,530.1628
2025-09-21 20:27:00,70,115.4514,5373.0,4.100000000000001,5.3999999999999995,1.2999999999999972,529.3347
2025-09-21 20:30:00,71,115.4514,5373.0,4.300000000000001,5.3999999999999995,1.1999999999999993,529.8387
2025-09-21 20:33:00,71,115.191,5373.0,4.100000000000001,5.3999999999999995,1.1999999999999957,527.012
2025-09-21 20:36:00,71,117.1875,5373.0,4.100000000000001,5.3999999999999995,1.2999999999999972,526.9957
2025-09-21 20:39:00,72,117.7951,5373.0,4.100000000000001,5.500000000000001,1.3999999999999986,533.0596
2025-09-21 20:42:00,69,116.7535,5373.0,4.100000000000001,5.299999999999999,1.2999999999999972,518.8698
2025-09-21 20:45:00,69,116.7535,5373.0,4.100000000000001,5.199999999999999,1.1999999999999957,521.6746
2025-09-21 20:48:00,69,117.7083,5374.0,4.200000000000003,5.1,1.1999999999999957,519.0776
2025-09-21 20:51:00,70,118.0555,5374.0,4.100000000000001,5.1,1.1999999999999957,517.5804
2025-09-21 20:54:00,69,119.2708,5374.0,4.100000000000001,5.1,1.1999999999999957,518.5297
2025-09-21 20:57:00,69,119.3576,5374.0,4.0,5.199999999999999,1.2999999999999972,519.9628
2025-09-21 21:00:00,70,118.6632,5374.0,4.0,5.1,1.2999999999999972,519.0809
2025-09-21 21:03:00,70,117.7951,5374.0,4.100000000000001,5.1,1.1999999999999957,519.105
2025-09-21 21:06:00,70,119.0104,5374.0,4.100000000000001,5.1,1.1999999999999957,523.2743
2025-09-21 21:09:00,70,120.2257,5374.0,4.100000000000001,5.1,1.1999999999999957,522.0734
2025-09-21 21:12:00,70,122.0486,5374.0,4.199999999999999,5.1,1.1999999999999993,523.0613
2025-09-21 21:15:00,70,121.875,5374.0,4.100000000000001,5.1,1.2999999999999972,526.2028
2025-09-21 21:18:00,71,121.875,5374.0,4.199999999999999,5.200000000000001,1.4000000000000021,534.4865
2025-09-21 21:21:00,72,122.8299,5374.0,4.300000000000001,5.1,1.3000000000000007,534.6097
2025-09-21 21:24:00,72,122.743,5374.0,4.300000000000001,5.200000000000001,1.3000000000000007,541.9438
2025-09-21 21:27:00,73,123.7847,5374.0,4.300000000000001,5.200000000000001,1.4000000000000021,538.9714
2025-09-21 21:30:00,73,122.9167,5374.0,4.300000000000001,5.200000000000001,1.4000000000000021,542.1693
2025-09-21 21:33:00,73,122.8299,5374.0,4.300000000000001,5.200000000000001,1.4000000000000021,543.0012
2025-09-21 21:36:00,72,122.3958,5374.0,4.300000000000001,5.300000000000001,1.4000000000000021,543.4409
2025-09-21 21:39:00,72,123.2639,5374.0,4.300000000000001,5.300000000000001,1.4000000000000021,545.3939
2025-09-21 21:42:00,73,125.0868,5374.0,4.300000000000001,5.200000000000001,1.4000000000000021,544.4238
2025-09-21 21:45:00,73,125.6076,5374.0,4.399999999999999,5.200000000000001,1.3000000000000043,545.1337
2025-09-21 21:48:00,72,124.9132,5375.0,4.300000000000001,5.200000000000001,1.4000000000000021,543.8688
2025-09-21 21:51:00,72,125.434,5375.0,4.399999999999999,5.200000000000001,1.3000000000000043,542.9298
2025-09-21 21:54:00,72,125.5208,5375.0,4.300000000000001,5.200000000000001,1.4000000000000021,543.7639
2025-09-21 21:57:00,72,125.1736,5375.0,4.399999999999999,5.200000000000001,1.3000000000000043,542.752
2025-09-21 22:00:00,72,124.7396,5375.0,4.300000000000001,5.200000000000001,1.4000000000000021,542.3976
2025-09-21 22:03:00,72,122.9167,5375.0,4.399999999999999,5.200000000000001,1.3000000000000043,543.9578
2025-09-21 22:06:00,73,121.6146,5375.0,4.300000000000001,5.200000000000001,1.3000000000000007,545.446
2025-09-21 22:09:00,73,119.7917,5375.0,4.300000000000001,5.4,1.4000000000000021,544.8663
2025-09-21 22:12:00,72,119.8785,5375.0,4.300000000000001,5.4,1.4000000000000021,545.6044
2025-09-21 22:15:00,72,119.7917,5375.0,4.300000000000001,5.4,1.3000000000000007,543.9166
2025-09-21 22:18:00,72,120.3993,5375.0,4.400000000000002,5.4,1.3000000000000007,544.9745
2025-09-21 22:21:00,74,119.9653,5375.0,4.399999999999999,5.5,1.4000000000000021,544.9601
2025-09-21 22:24:00,74,117.9688,5375.0,4.399999999999999,5.5,1.4000000000000021,545.8925
2025-09-21 22:27:00,73,117.2743,5375.0,4.399999999999999,5.5,1.3000000000000007,537.2012
2025-09-21 22:30:00,73,117.6215,5375.0,4.399999999999999,5.4,1.3000000000000007,536.8055
2025-09-21 22:33:00,71,118.1424,5375.0,4.300000000000001,5.300000000000001,1.2999999999999972,532.0168
2025-09-21 22:36:00,72,114.6701,5375.0,4.300000000000001,5.300000000000001,1.1999999999999957,528.9377
2025-09-21 22:39:00,71,116.4931,5375.0,4.399999999999999,5.300000000000001,1.0999999999999979,529.8832
2025-09-21 22:42:00,72,118.0555,5375.0,4.300000000000001,5.300000000000001,1.2999999999999972,531.8118
2025-09-21 22:45:00,71,117.1875,5375.0,4.400000000000002,5.200000000000001,1.1999999999999957,534.1252
2025-09-21 22:48:00,71,116.3195,5376.0,4.199999999999999,5.200000000000001,1.2000000000000028,521.4288
2025-09-21 22:51:00,70,114.9306,5376.0,4.199999999999999,5.200000000000001,1.1000000000000014,521.7798
2025-09-21 22:54:00,70,114.3229,5376.0,4.100000000000001,5.200000000000001,1.3000000000000007,512.916
2025-09-21 22:57:00,70,115.5382,5376.0,4.0,5.199999999999999,1.1999999999999993,514.1064
2025-09-21 23:00:00,69,116.3195,5376.0,4.100000000000001,5.199999999999999,1.3000000000000007,511.8047
2025-09-21 23:03:00,68,111.8924,5376.0,4.100000000000001,5.1,1.1999999999999993,507.7223
2025-09-21 23:06:00,69,110.5903,5376.0,4.0,5.300000000000001,1.0999999999999979,505.8028
2025-09-21 23:09:00,69,112.8472,5376.0,3.8999999999999986,5.4,1.3000000000000007,512.2423
2025-09-21 23:12:00,70,111.632,5376.0,4.0,5.4,1.3000000000000007,518.4968
2025-09-21 23:15:00,69,110.6771,5376.0,4.100000000000001,5.5,1.3000000000000007,516.361
2025-09-21 23:18:00,69,110.4167,5376.0,4.100000000000001,5.5,1.3000000000000007,514.6925
2025-09-21 23:21:00,70,113.2813,5376.0,4.100000000000001,5.5,1.3000000000000007,515.7651
2025-09-21 23:24:00,70,114.3229,5376.0,4.199999999999999,5.5,1.3000000000000043,527.2145
2025-09-21 23:27:00,71,116.4063,5376.0,4.199999999999999,5.4,1.3000000000000043,525.9065
2025-09-21 23:30:00,71,120.8333,5376.0,4.300000000000001,5.4,1.2000000000000028,526.4318
2025-09-21 23:33:00,71,120.1389,5376.0,4.300000000000001,5.300000000000001,1.2000000000000028,527.8524
2025-09-21 23:36:00,69,106.0764,5376.0,4.300000000000001,5.4,0.7999999999999972,499.7628
2025-09-21 23:39:00,69,107.7257,5376.0,4.0,5.6,1.3000000000000007,512.2283
2025-09-21 23:42:00,70,108.1597,5376.0,4.0,5.699999999999999,1.3000000000000007,517.2585
2025-09-21 23:45:00,71,107.2049,5377.0,4.100000000000001,5.800000000000001,1.4000000000000021,522.7477
2025-09-21 23:48:00,71,108.6805,5377.0,4.100000000000001,5.699999999999999,1.3000000000000007,524.2278
2025-09-21 23:51:00,71,110.1563,5377.0,4.199999999999999,5.799999999999999,1.3000000000000043,523.4196
2025-09-21 23:54:00,71,107.7257,5377.0,4.199999999999999,5.6,1.2000000000000028,522.9822
2025-09-21 23:57:00,71,105.9028,5377.0,4.100000000000001,5.699999999999999,1.3000000000000007,520.8257
2025-09-22 00:00:00,69,105.0347,5377.0,4.199999999999999,5.8999999999999995,1.3000000000000007,521.3651
2025-09-22 00:03:00,69,105.6424,5377.0,4.100000000000001,5.8999999999999995,1.0999999999999979,514.3511
2025-09-22 00:06:00,69,106.3368,5377.0,4.099999999999998,5.8,1.1999999999999993,513.0821
2025-09-22 00:09:00,70,108.5069,5377.0,4.199999999999999,5.699999999999999,1.1999999999999993,517.0477
2025-09-22 00:12:00,69,106.7708,5377.0,4.0,5.6,1.3000000000000007,511.7473
2025-09-22 00:15:00,68,104.3403,5377.0,4.0,5.6,1.1999999999999993,506.4678
2025-09-22 00:18:00,67,104.1667,5377.0,3.900000000000002,5.6,1.1999999999999957,499.8085
2025-09-22 00:21:00,68,102.9514,5377.0,3.900000000000002,5.699999999999999,1.1999999999999957,500.577
2025-09-22 00:24:00,68,102.1701,5377.0,3.900000000000002,5.6,1.1999999999999957,504.7034
2025-09-22 00:27:00,67,102.3438,5377.0,4.0,5.5,1.1999999999999957,496.1199
2025-09-22 00:30:00,67,100.7813,5377.0,4.0,5.699999999999999,1.1999999999999957,495.4752
2025-09-22 00:33:00,67,100.6944,5377.0,3.900000000000002,5.6,1.0,492.3293
2025-09-22 00:36:00,66,101.2153,5377.0,3.8000000000000007,5.6,1.1000000000000014,491.4785
2025-09-22 00:39:00,66,101.5625,5377.0,3.8000000000000007,5.6,1.1000000000000014,490.9785
2025-09-22 00:42:00,67,99.39236,5377.0,3.8000000000000007,5.8,1.2000000000000028,494.6666
2025-09-22 00:45:00,67,99.9132,5378.0,3.900000000000002,5.8,1.1999999999999957,498.6964
2025-09-22 00:48:00,67,98.95833,5378.0,3.900000000000002,5.7,1.1000000000000014,485.4488
2025-09-22 00:51:00,66,100.6076,5378.0,3.8000000000000007,5.6,1.1000000000000014,487.1707
2025-09-22 00:54:00,66,99.9132,5378.0,3.8000000000000007,5.7,1.1000000000000014,488.0994
2025-09-22 00:57:00,66,98.4375,5378.0,3.8000000000000007,5.7,1.1000000000000014,488.8008
2025-09-22 01:00:00,66,100.7813,5378.0,3.8000000000000007,5.5,1.1000000000000014,486.7546
2025-09-22 01:03:00,65,102.9514,5378.0,3.8000000000000007,5.6,1.1000000000000014,487.9322
2025-09-22 01:06:00,66,103.2118,5378.0,3.900000000000002,5.5,1.1999999999999957,495.5752
2025-09-22 01:09:00,66,104.0799,5378.0,3.900000000000002,5.5,1.1999999999999957,496.1276
2025-09-22 01:12:00,67,105.3819,5378.0,3.8000000000000007,5.6,1.1999999999999957,498.9965
2025-09-22 01:15:00,68,107.2049,5378.0,3.8000000000000007,5.5,1.1999999999999957,499.2312
2025-09-22 01:18:00,68,106.9445,5378.0,3.900000000000002,5.5,1.2999999999999972,502.5982
2025-09-22 01:21:00,67,106.4236,5378.0,3.8999999999999986,5.5,1.1999999999999993,502.7782
2025-09-22 01:24:00,67,107.5521,5378.0,4.0,5.5,1.0999999999999979,502.9342
2025-09-22 01:27:00,68,108.2465,5378.0,4.0,5.5,1.1999999999999993,503.1332
2025-09-22 01:30:00,68,107.5521,5378.0,4.0,5.5,1.3000000000000007,512.7429
2025-09-22 01:33:00,69,105.9896,5378.0,4.100000000000001,5.6,1.1999999999999993,515.0445
2025-09-22 01:36:00,69,106.5104,5378.0,4.0,5.6,1.3000000000000007,512.5909
2025-09-22 01:39:00,69,107.9861,5378.0,4.099999999999998,5.699999999999999,1.3000000000000007,510.9442
2025-09-22 01:42:00,70,105.816,5378.0,4.100000000000001,5.699999999999999,1.3000000000000007,508.2832
2025-09-22 01:45:00,69,105.9028,5378.0,4.0,5.6,1.1999999999999993,509.6643
2025-09-22 01:48:00,69,108.8542,5379.0,4.099999999999998,5.6,1.1999999999999993,516.1338
2025-09-22 01:51:00,69,107.2049,5379.0,4.099999999999998,5.8,1.3000000000000007,514.7006
2025-09-22 01:54:00,69,105.6424,5379.0,4.099999999999998,5.7,1.1999999999999993,514.2098
2025-09-22 01:57:00,67,105.2083,5379.0,4.099999999999998,5.7,1.0999999999999979,504.6364
2025-09-22 02:00:00,68,105.4688,5379.0,4.0,5.4,1.1000000000000014,495.4638
2025-09-22 02:03:00,67,104.2535,5379.0,3.8999999999999986,5.6,1.2000000000000028,499.311
2025-09-22 02:06:00,67,102.5174,5379.0,3.8999999999999986,5.6,1.1000000000000014,493.3
2025-09-22 02:09:00,66,101.6493,5379.0,3.8999999999999986,5.6,1.1000000000000014,493.8493
2025-09-22 02:12:00,66,102.6042,5379.0,3.8999999999999986,5.5,1.0,485.2878
2025-09-22 02:15:00,65,101.4757,5379.0,3.8999999999999986,5.6,1.0,488.0288
2025-09-22 02:18:00,65,99.56597,5379.0,3.6999999999999993,5.4,1.0999999999999979,480.1373
2025-09-22 02:21:00,64,100.6944,5379.0,3.6999999999999993,5.5,1.1999999999999993,478.4139
2025-09-22 02:24:00,64,100.8681,5379.0,3.6999999999999993,5.4,1.0,478.5242
2025-09-22 02:27:00,64,100.2604,5379.0,3.6999999999999993,5.4,1.0999999999999979,480.2196
2025-09-22 02:30:00,65,99.9132,5379.0,3.6000000000000014,5.5,1.0999999999999979,478.6063
2025-09-22 02:33:00,64,100.8681,5379.0,3.6000000000000014,5.4,1.0999999999999979,477.3903
2025-09-22 02:36:00,65,101.4757,5379.0,3.5,5.4,1.1999999999999993,478.6317
2025-09-22 02:39:00,66,100.2604,5379.0,3.6000000000000014,5.4,1.3000000000000007,484.8709
2025-09-22 02:42:00,66,98.61111,5379.0,3.8000000000000007,5.5,1.1000000000000014,483.4628
2025-09-22 02:45:00,65,97.82986,5379.0,3.8000000000000007,5.6,1.1000000000000014,483.747
2025-09-22 02:48:00,65,97.65625,5380.0,3.6999999999999993,5.6,1.1000000000000014,480.4118
2025-09-22 02:51:00,65,98.69791,5380.0,3.6999999999999993,5.5,1.2000000000000028,486.4642
2025-09-22 02:54:00,64,99.30555,5380.0,3.6999999999999993,5.5,1.0,476.9824
2025-09-22 02:57:00,65,100.1736,5380.0,3.6999999999999993,5.5,1.1000000000000014,482.6479
2025-09-22 03:00:00,65,98.69791,5380.0,3.8000000000000007,5.4,1.1000000000000014,477.9261
2025-09-22 03:03:00,64,98.52431,5380.0,3.6999999999999993,5.4,1.0,477.5719
2025-09-22 03:06:00,65,99.04514,5380.0,3.8000000000000007,5.6,1.1000000000000014,483.5165
2025-09-22 03:09:00,66,100.434,5380.0,3.6999999999999993,5.4,1.2000000000000028,483.538
2025-09-22 03:12:00,66,101.2153,5380.0,3.6999999999999993,5.5,1.1000000000000014,485.5471
2025-09-22 03:15:00,65,101.0417,5380.0,3.6999999999999993,5.4,1.1000000000000014,486.5417
2025-09-22 03:18:00,67,101.3021,5380.0,3.6999999999999993,5.5,1.1000000000000014,486.7931
2025-09-22 03:21:00,66,100.6076,5380.0,3.8000000000000007,5.5,1.1000000000000014,489.1859
2025-09-22 03:24:00,66,100.6944,5380.0,3.8000000000000007,5.5,1.1000000000000014,489.8498
2025-09-22 03:27:00,66,99.73959,5380.0,3.8000000000000007,5.5,1.1000000000000014,489.7118
2025-09-22 03:30:00,65,100.0,5380.0,3.8000000000000007,5.5,1.1000000000000014,488.9643
2025-09-22 03:33:00,66,102.7778,5380.0,3.8000000000000007,5.5,1.1000000000000014,490.0455
2025-09-22 03:36:00,66,101.9097,5380.0,3.8000000000000007,5.6,1.1000000000000014,491.8174
2025-09-22 03:39:00,66,102.4306,5380.0,3.8999999999999986,5.5,1.0999999999999979,492.2371
2025-09-22 03:42:00,66,102.1701,5380.0,3.8000000000000007,5.5,1.1999999999999957,493.7945
2025-09-22 03:45:00,67,101.3021,5381.0,3.8000000000000007,5.6,1.1999999999999957,493.5032
2025-09-22 03:48:00,66,101.2153,5381.0,3.8000000000000007,5.5,1.1999999999999957,492.4312
2025-09-22 03:51:00,67,102.6042,5381.0,3.8000000000000007,5.5,1.1000000000000014,492.2292
2025-09-22 03:54:00,67,103.0382,5381.0,3.8999999999999986,5.5,1.0999999999999979,494.4195
2025-09-22 03:57:00,67,103.9063,5381.0,3.8999999999999986,5.5,1.0999999999999979,496.693
2025-09-22 04:00:00,67,104.6875,5381.0,3.8000000000000007,5.4,1.1999999999999957,497.5073
2025-09-22 04:03:00,67,105.3819,5381.0,3.8000000000000007,5.5,1.1999999999999957,497.317
2025-09-22 04:06:00,67,105.6424,5381.0,3.8000000000000007,5.5,1.1999999999999957,496.412
2025-09-22 04:09:00,65,104.9479,5381.0,3.8000000000000007,5.4,1.1000000000000014,495.6239
2025-09-22 04:12:00,67,103.4722,5381.0,3.8000000000000007,5.4,1.1999999999999957,498.8015
2025-09-22 04:15:00,65,102.6042,5381.0,3.8000000000000007,5.4,1.1999999999999957,494.2271
2025-09-22 04:18:00,64,104.5139,5381.0,3.8000000000000007,5.300000000000001,1.0,487.3841
2025-09-22 04:21:00,65,102.5174,5381.0,3.6999999999999993,5.4,1.2000000000000028,485.7267
2025-09-22 04:24:00,66,102.0833,5381.0,3.8000000000000007,5.4,1.0,484.0252
2025-09-22 04:27:00,65,101.7361,5381.0,3.6999999999999993,5.4,1.1000000000000014,485.299
2025-09-22 04:30:00,66,103.2986,5381.0,3.8000000000000007,5.300000000000001,1.1000000000000014,487.1235
2025-09-22 04:33:00,66,104.6875,5381.0,3.6999999999999993,5.300000000000001,1.2000000000000028,486.5434
2025-09-22 04:36:00,66,101.6493,5381.0,3.8999999999999986,5.4,1.0999999999999979,490.2181
2025-09-22 04:39:00,66,102.0833,5381.0,3.8000000000000007,5.4,1.1000000000000014,491.4414
2025-09-22 04:42:00,66,103.8194,5381.0,3.8000000000000007,5.4,1.1000000000000014,490.7932
2025-09-22 04:45:00,66,101.2153,5382.0,3.8000000000000007,5.4,1.0,492.0833
2025-09-22 04:48:00,65,98.69791,5382.0,3.8000000000000007,5.500000000000001,1.0,481.218
2025-09-22 04:51:00,64,100.6076,5382.0,3.700000000000003,5.300000000000001,1.0,475.5247
2025-09-22 04:54:00,64,98.52431,5382.0,3.6999999999999993,5.299999999999999,1.0,475.2564
2025-09-22 04:57:00,63,99.39236,5382.0,3.6999999999999993,5.199999999999999,0.8999999999999986,466.9081
2025-09-22 05:00:00,64,99.13194,5382.0,3.599999999999998,5.199999999999999,1.0,469.733
2025-09-22 05:03:00,63,97.74306,5382.0,3.5,5.199999999999999,1.0999999999999979,465.9831
2025-09-22 05:06:00,63,98.17709,5382.0,3.5,5.1,1.0,475.8528
2025-09-22 05:09:00,63,100.3472,5382.0,3.5,5.1,1.0,463.9999
2025-09-22 05:12:00,63,96.875,5382.0,3.5,5.199999999999999,1.0,461.9231
2025-09-22 05:15:00,63,96.9618,5382.0,3.3999999999999986,5.2,1.0,459.4131
2025-09-22 05:18:00,61,98.69791,5382.0,3.3999999999999986,5.1000000000000005,1.0,459.4477
2025-09-22 05:21:00,61,97.39584,5382.0,3.3000000000000007,5.1000000000000005,1.0,456.7853
2025-09-22 05:24:00,61,97.22222,5382.0,3.3999999999999986,5.1000000000000005,0.9000000000000021,455.2143
2025-09-22 05:27:00,61,99.30555,5382.0,3.3999999999999986,5.2,1.1000000000000014,455.7346
2025-09-22 05:30:00,61,97.56945,5382.0,3.3999999999999986,5.0,0.9000000000000021,454.3834
2025-09-22 05:33:00,61,97.13541,5382.0,3.3999999999999986,5.0,1.0,454.1891
2025-09-22 05:36:00,61,97.65625,5382.0,3.3999999999999986,4.9,0.9000000000000021,454.2693
2025-09-22 05:39:00,61,98.26389,5382.0,3.3000000000000007,4.9,1.0,448.8801
2025-09-22 05:42:00,60,96.78819,5382.0,3.3000000000000007,4.9,0.7999999999999972,438.0544
2025-09-22 05:45:00,60,98.87153,5383.0,3.3000000000000007,4.800000000000001,1.0,446.2849
2025-09-22 05:48:00,60,99.56597,5383.0,3.3000000000000007,4.9,1.0,448.5936
2025-09-22 05:51:00,61,98.87153,5383.0,3.3000000000000007,4.9,1.0,446.9777
2025-09-22 05:54:00,61,97.74306,5383.0,3.3000000000000007,4.800000000000001,1.0,446.0505
2025-09-22 05:57:00,60,100.6944,5383.0,3.3000000000000007,4.9,1.0,445.4851
2025-09-22 06:00:00,61,99.04514,5383.0,3.200000000000003,4.9,1.0,447.0321
2025-09-22 06:03:00,60,98.00347,5383.0,3.3999999999999986,4.800000000000001,0.9000000000000021,446.004
2025-09-22 06:06:00,60,99.04514,5383.0,3.200000000000003,4.6000000000000005,1.0,442.3603
2025-09-22 06:09:00,60,100.0,5383.0,3.3000000000000007,4.7,1.0,444.4158
2025-09-22 06:12:00,60,101.4757,5383.0,3.200000000000003,4.700000000000001,1.0,450.3203
2025-09-22 06:15:00,61,100.434,5383.0,3.200000000000003,4.800000000000001,1.0999999999999979,453.7632
2025-09-22 06:18:00,62,99.56597,5383.0,3.3000000000000007,4.9,1.1000000000000014,461.7991
2025-09-22 06:21:00,62,101.5625,5383.0,3.1999999999999993,4.9,1.1000000000000014,459.385
2025-09-22 06:24:00,63,103.4722,5383.0,3.3000000000000007,4.800000000000001,1.1999999999999993,461.5579
2025-09-22 06:27:00,63,104.2535,5383.0,3.3000000000000007,4.9,1.0999999999999979,464.9353
2025-09-22 06:30:00,63,105.0347,5383.0,3.3000000000000007,4.9,1.1999999999999993,466.7249
2025-09-22 06:33:00,64,104.2535,5383.0,3.6000000000000014,5.0,1.1000000000000014,465.9263
2025-09-22 06:36:00,64,106.4236,5383.0,3.5,5.0,1.1000000000000014,468.8447
2025-09-22 06:39:00,64,105.0347,5383.0,3.5,4.9,1.1000000000000014,469.3433
2025-09-22 06:42:00,64,104.7743,5383.0,3.5,4.9,1.2000000000000028,473.634
2025-09-22 06:45:00,65,106.3368,5384.0,3.6000000000000014,5.0,1.1000000000000014,480.7718
2025-09-22 06:48:00,63,104.7743,5384.0,3.6000000000000014,5.0,1.0,473.5574
2025-09-22 06:51:00,63,104.2535,5384.0,3.6000000000000014,4.9,1.0,473.1683
2025-09-22 06:54:00,64,104.2535,5384.0,3.5,4.9,1.0,476.0717
2025-09-22 06:57:00,63,103.0382,5384.0,3.3999999999999986,5.0,1.1000000000000014,467.386
2025-09-22 07:00:00,62,104.1667,5384.0,3.5,4.9,1.0,466.8005
2025-09-22 07:03:00,63,105.9896,5384.0,3.5,4.700000000000001,0.8999999999999986,462.7935
2025-09-22 07:06:00,63,107.9861,5384.0,3.400000000000002,4.7,1.1999999999999993,465.1081
2025-09-22 07:09:00,62,107.2917,5384.0,3.3000000000000007,4.700000000000001,1.0,464.6216
2025-09-22 07:12:00,62,107.8125,5384.0,3.400000000000002,4.6,1.0,466.0859
2025-09-22 07:15:00,62,105.9896,5384.0,3.400000000000002,4.5,1.0,458.4235
2025-09-22 07:18:00,62,107.2917,5384.0,3.400000000000002,4.6,0.8000000000000007,458.1872
2025-09-22 07:21:00,60,109.1146,5384.0,3.3999999999999986,4.300000000000001,0.9000000000000021,440.6262
2025-09-22 07:24:00,60,109.4618,5384.0,3.200000000000003,4.199999999999999,1.0,447.4033
2025-09-22 07:27:00,60,109.7222,5384.0,3.200000000000003,4.300000000000001,1.0,444.4998
2025-09-22 07:30:00,60,109.1146,5384.0,3.200000000000003,4.199999999999999,1.0,447.3821
2025-09-22 07:33:00,60,107.5521,5384.0,3.200000000000003,4.299999999999999,0.8999999999999986,443.6371
2025-09-22 07:36:00,60,110.6771,5384.0,3.3000000000000007,4.3999999999999995,1.0,446.0393
2025-09-22 07:39:00,61,109.809,5384.0,3.3000000000000007,4.3999999999999995,1.0,450.5434
2025-09-22 07:42:00,61,109.809,5384.0,3.3000000000000007,4.299999999999999,0.8999999999999986,450.2756
2025-09-22 07:45:00,60,110.4167,5384.0,3.3000000000000007,4.3999999999999995,1.0,449.86
2025-09-22 07:48:00,60,110.1563,5385.0,3.3000000000000007,4.299999999999999,1.0,449.15
2025-09-22 07:51:00,61,110.2431,5385.0,3.200000000000003,4.299999999999999,1.0,449.1343
2025-09-22 07:54:00,60,111.632,5385.0,3.3000000000000007,4.199999999999999,0.8999999999999986,452.1707
2025-09-22 07:57:00,60,112.5868,5385.0,3.3000000000000007,4.3999999999999995,1.0,450.9919
2025-09-22 08:00:00,61,117.1007,5385.0,3.3000000000000007,4.199999999999999,1.0999999999999979,458.3699
2025-09-22 08:03:00,63,117.7083,5385.0,3.3999999999999986,4.199999999999999,1.1000000000000014,465.3312
2025-09-22 08:06:00,63,118.1424,5385.0,3.3999999999999986,4.4,1.1000000000000014,464.2687
2025-09-22 08:09:00,64,116.6667,5385.0,3.5,4.300000000000001,1.0,471.186
2025-09-22 08:12:00,63,116.4063,5385.0,3.5,4.4,1.0,467.0694
2025-09-22 08:15:00,62,117.2743,5385.0,3.3999999999999986,4.4,1.0,461.2474
2025-09-22 08:18:00,62,117.6215,5385.0,3.3999999999999986,4.300000000000001,1.1000000000000014,460.213
2025-09-22 08:21:00,62,116.8403,5385.0,3.3999999999999986,4.300000000000001,1.0,460.2893
2025-09-22 08:24:00,62,117.3611,5385.0,3.3999999999999986,4.300000000000001,1.0,460.1218
2025-09-22 08:27:00,62,117.1007,5385.0,3.3999999999999986,4.300000000000001,1.0,461.1456
2025-09-22 08:30:00,62,115.8854,5385.0,3.3999999999999986,4.200000000000001,1.0,458.8132
2025-09-22 08:33:00,62,117.2743,5385.0,3.5,4.200000000000001,0.8999999999999986,458.8458
2025-09-22 08:36:00,63,117.5347,5385.0,3.3999999999999986,4.200000000000001,1.0,461.2158
2025-09-22 08:39:00,63,117.5347,5385.0,3.3999999999999986,4.200000000000001,1.0,462.7462
2025-09-22 08:42:00,62,117.1875,5385.0,3.3000000000000007,4.1,1.0,454.343
2025-09-22 08:45:00,62,117.1875,5385.0,3.3999999999999986,4.200000000000001,0.9000000000000021,457.1377
2025-09-22 08:48:00,62,117.1007,5386.0,3.3000000000000007,4.1,1.0,455.7506
2025-09-22 08:51:00,61,118.2292,5386.0,3.3999999999999986,4.199999999999999,0.9000000000000021,453.9299
2025-09-22 08:54:00,61,117.5347,5386.0,3.3999999999999986,4.200000000000001,1.0,456.3366
2025-09-22 08:57:00,62,116.7535,5386.0,3.3000000000000007,4.1,1.0,457.9677
2025-09-22 09:00:00,62,118.1424,5386.0,3.3000000000000007,4.1,1.0999999999999979,455.9955
2025-09-22 09:03:00,62,118.2292,5386.0,3.3000000000000007,4.1,1.0,454.8522
2025-09-22 09:06:00,61,121.1806,5386.0,3.3000000000000007,4.1000000000000005,1.0999999999999979,458.8121
2025-09-22 09:09:00,61,121.6146,5386.0,3.3000000000000007,3.9000000000000004,0.8999999999999986,448.2246
2025-09-22 09:12:00,60,127.2569,5386.0,3.1999999999999993,3.700000000000001,1.0,444.1448
2025-09-22 09:15:00,60,127.6042,5386.0,3.1999999999999993,3.5999999999999996,1.0,445.137
2025-09-22 09:18:00,61,128.3854,5386.0,3.1999999999999993,3.5999999999999996,1.1000000000000014,450.2672
2025-09-22 09:21:00,62,128.2118,5386.0,3.1999999999999993,3.8000000000000007,1.1000000000000014,448.6894
2025-09-22 09:24:00,61,128.8194,5386.0,3.3000000000000007,3.8000000000000007,1.0,454.0458
2025-09-22 09:27:00,62,130.6424,5386.0,3.3000000000000007,3.8000000000000007,1.0999999999999979,458.7286
2025-09-22 09:30:00,62,130.816,5386.0,3.3000000000000007,3.6999999999999993,1.0999999999999979,458.7715
2025-09-22 09:33:00,62,131.684,5386.0,3.3999999999999986,3.8000000000000007,1.1000000000000014,463.6122
2025-09-22 09:36:00,64,129.7743,5386.0,3.3999999999999986,4.0,1.3000000000000007,474.8447
2025-09-22 09:39:00,64,129.8611,5386.0,3.5,4.1,1.3000000000000007,486.0771
2025-09-22 09:42:00,65,130.3819,5386.0,3.599999999999998,4.199999999999999,1.2000000000000028,480.5377
2025-09-22 09:45:00,65,129.6875,5386.0,3.5,4.1,1.1999999999999993,476.5579
2025-09-22 09:48:00,65,129.9479,5387.0,3.599999999999998,4.1,1.1000000000000014,478.225
2025-09-22 09:51:00,65,129.8611,5387.0,3.599999999999998,4.1,1.1000000000000014,474.9658
2025-09-22 09:54:00,65,131.1632,5387.0,3.599999999999998,4.1,1.2000000000000028,482.6144
2025-09-22 09:57:00,65,132.3785,5387.0,3.6999999999999993,4.0,1.1000000000000014,482.4398
2025-09-22 10:00:00,69,127.2569,5387.0,3.6999999999999993,4.199999999999999,1.2999999999999972,494.5303
2025-09-22 10:03:00,69,125.7813,5387.0,3.8000000000000007,4.5,1.5,505.9532
2025-09-22 10:06:00,67,122.1354,5387.0,3.8999999999999986,4.699999999999999,1.0999999999999979,496.2913
2025-09-22 10:09:00,67,121.441,5387.0,3.8999999999999986,4.7,1.0000000000000036,479.0616
2025-09-22 10:12:00,66,119.4444,5387.0,3.8000000000000007,4.4,1.1000000000000014,484.9767
2025-09-22 10:15:00,64,114.4965,5387.0,3.6999999999999993,4.500000000000001,0.8999999999999986,469.1842
2025-09-22 10:18:00,68,113.8021,5387.0,3.8000000000000007,4.9,1.2999999999999972,502.0511
2025-09-22 10:21:00,67,113.368,5387.0,3.8999999999999986,5.0,1.0000000000000036,491.075
2025-09-22 10:24:00,66,114.2361,5387.0,3.8000000000000007,4.800000000000001,1.1999999999999957,490.528
2025-09-22 10:27:00,66,113.1944,5387.0,3.8000000000000007,4.800000000000001,1.1000000000000014,488.7709
2025-09-22 10:30:00,66,111.632,5387.0,3.8000000000000007,4.9,1.1000000000000014,488.9903
2025-09-22 10:33:00,65,111.8924,5387.0,3.8000000000000007,4.800000000000001,1.0,488.7739
2025-09-22 10:36:00,66,111.1979,5387.0,3.8000000000000007,4.9,1.0,486.1852
2025-09-22 10:39:00,66,111.1979,5387.0,3.900000000000002,5.0,1.0,484.9724
2025-09-22 10:42:00,66,110.7639,5387.0,3.8000000000000007,4.9,1.0,486.8809
2025-09-22 10:45:00,66,111.1111,5387.0,3.900000000000002,4.9,1.0,487.5498
2025-09-22 10:48:00,66,111.4583,5388.0,3.900000000000002,5.0,1.0,486.6461
2025-09-22 10:51:00,66,110.8507,5388.0,3.8000000000000007,5.0,1.1000000000000014,485.2329
2025-09-22 10:54:00,66,111.2847,5388.0,3.8000000000000007,4.999999999999999,1.2000000000000028,490.5312
2025-09-22 10:57:00,67,112.934,5388.0,3.900000000000002,5.1000000000000005,1.1000000000000014,500.1206
2025-09-22 11:00:00,69,113.2813,5388.0,4.0,5.3,1.4000000000000021,506.0459
2025-09-22 11:03:00,69,113.4549,5388.0,4.0,5.499999999999999,1.4000000000000021,518.8044
2025-09-22 11:06:00,72,122.8299,5388.0,4.300000000000001,5.499999999999999,1.2999999999999972,528.2509
2025-09-22 11:09:00,71,110.4167,5388.0,4.5,5.6000000000000005,1.3000000000000007,532.04
2025-09-22 11:12:00,70,94.96528,5388.0,4.599999999999998,5.700000000000001,1.0999999999999979,515.3856
2025-09-22 11:15:00,66,99.56597,5388.0,4.299999999999997,6.000000000000001,0.8999999999999986,499.4325
2025-09-22 11:18:00,71,122.5694,5388.0,4.299999999999997,5.499999999999999,1.2000000000000028,533.943
2025-09-22 11:21:00,74,125.1736,5388.0,4.399999999999999,5.4,1.7000000000000028,556.2137
2025-09-22 11:24:00,76,122.1354,5388.0,4.699999999999999,5.500000000000001,1.4999999999999964,567.8356
2025-09-22 11:27:00,74,126.8229,5388.0,4.699999999999999,5.700000000000001,1.4000000000000021,560.2633
2025-09-22 11:30:00,77,129.8611,5388.0,4.699999999999999,5.500000000000001,1.6999999999999993,580.9904
2025-09-22 11:33:00,78,129.5139,5388.0,4.899999999999999,5.6000000000000005,1.5,584.1531
2025-09-22 11:36:00,78,126.7361,5388.0,4.899999999999999,5.700000000000001,1.3999999999999986,581.4316
2025-09-22 11:39:00,76,126.3889,5388.0,4.899999999999999,5.700000000000001,1.3999999999999986,579.5183
2025-09-22 11:42:00,76,125.6076,5388.0,4.899999999999999,5.699999999999999,1.2999999999999972,576.9984
2025-09-22 11:45:00,77,123.8715,5389.0,4.799999999999997,5.6,1.3999999999999986,573.6131
2025-09-22 11:48:00,75,119.7049,5389.0,4.799999999999997,5.7,1.2000000000000028,568.0524
2025-09-22 11:51:00,74,119.3576,5389.0,4.800000000000001,5.8,1.3000000000000007,560.5408
2025-09-22 11:54:00,74,118.0555,5389.0,4.5,5.7,1.3999999999999986,551.9022
2025-09-22 11:57:00,71,115.0174,5389.0,4.600000000000001,5.6000000000000005,1.1999999999999957,540.9091
2025-09-22 12:00:00,70,113.7153,5389.0,4.399999999999999,5.6000000000000005,1.1000000000000014,531.2158
2025-09-22 12:03:00,68,112.934,5389.0,4.199999999999999,5.500000000000001,1.1999999999999993,516.825
2025-09-22 12:06:00,69,113.8889,5389.0,4.199999999999999,5.3999999999999995,1.0999999999999979,514.4851
2025-09-22 12:09:00,69,112.4132,5389.0,4.099999999999998,5.3999999999999995,1.1999999999999993,514.5587
2025-09-22 12:12:00,68,112.5,5389.0,4.099999999999998,5.3,1.0999999999999979,509.9362
2025-09-22 12:15:00,67,113.0208,5389.0,4.099999999999998,5.3,1.0999999999999979,506.5353
2025-09-22 12:18:00,69,113.8889,5389.0,4.099999999999998,5.3,1.0999999999999979,509.6993
2025-09-22 12:21:00,67,112.7604,5389.0,4.099999999999998,5.3,1.0999999999999979,504.9936
2025-09-22 12:24:00,68,112.8472,5389.0,4.099999999999998,5.3,1.0999999999999979,504.2959
2025-09-22 12:27:00,68,111.9792,5389.0,4.0,5.3,1.1999999999999957,506.6307
2025-09-22 12:30:00,67,112.5,5389.0,4.099999999999998,5.3,1.0000000000000036,502.6017
2025-09-22 12:33:00,68,111.4583,5389.0,4.0,5.3,1.0999999999999979,505.9664
2025-09-22 12:36:00,67,111.7188,5389.0,4.0,5.3,1.1000000000000014,498.2497
2025-09-22 12:39:00,67,111.1979,5389.0,4.0,5.3,1.1000000000000014,499.0849
2025-09-22 12:42:00,66,111.1111,5389.0,4.0,5.3,1.1000000000000014,500.2507
2025-09-22 12:45:00,67,111.7188,5390.0,3.900000000000002,5.3,1.1000000000000014,498.9655
2025-09-22 12:48:00,67,111.632,5390.0,3.900000000000002,5.199999999999999,1.1999999999999957,503.3575
2025-09-22 12:51:00,67,111.7188,5390.0,4.099999999999998,5.199999999999999,1.0999999999999979,504.1759
2025-09-22 12:54:00,68,112.7604,5390.0,4.099999999999998,5.199999999999999,1.0999999999999979,504.7508
2025-09-22 12:57:00,68,112.5,5390.0,4.099999999999998,5.199999999999999,1.0999999999999979,503.0526
2025-09-22 13:00:00,68,113.2813,5390.0,4.099999999999998,5.199999999999999,1.0999999999999979,503.2481
2025-09-22 13:03:00,68,112.5868,5390.0,4.099999999999998,5.199999999999999,1.1999999999999993,506.2347
2025-09-22 13:06:00,68,113.368,5390.0,4.100000000000001,5.1,1.0999999999999979,504.4772
2025-09-22 13:09:00,67,113.2813,5390.0,4.0,5.200000000000001,1.1999999999999993,510.3578
2025-09-22 13:12:00,68,112.5,5390.0,4.100000000000001,5.300000000000001,1.0999999999999979,507.5443
2025-09-22 13:15:00,68,113.1944,5390.0,4.0,5.200000000000001,1.3000000000000007,507.9796
2025-09-22 13:18:00,68,113.2813,5390.0,4.099999999999998,5.200000000000001,1.3000000000000007,510.2665
2025-09-22 13:21:00,69,113.0208,5390.0,4.199999999999999,5.300000000000001,1.3000000000000007,515.6226
2025-09-22 13:24:00,69,113.0208,5390.0,4.199999999999999,5.300000000000001,1.1999999999999993,515.1111
2025-09-22 13:27:00,69,112.1528,5390.0,4.100000000000001,5.5,1.1999999999999993,513.627
2025-09-22 13:30:00,69,111.5451,5390.0,4.100000000000001,5.300000000000001,1.1999999999999993,511.8343
2025-09-22 13:33:00,69,109.1146,5390.0,4.199999999999999,5.4,1.1999999999999993,509.4762
2025-09-22 13:36:00,68,108.5938,5390.0,4.100000000000001,5.4,0.9999999999999964,507.1599
2025-09-22 13:39:00,68,107.9861,5390.0,4.0,5.500000000000001,1.0999999999999979,504.4171
2025-09-22 13:42:00,69,109.1146,5390.0,4.0,5.500000000000001,1.1999999999999993,505.7935
2025-09-22 13:45:00,67,108.5069,5391.0,4.0,5.4,1.0999999999999979,505.554
2025-09-22 13:48:00,67,107.3785,5391.0,4.0,5.4,1.0999999999999979,495.7433
2025-09-22 13:51:00,67,107.2917,5391.0,4.0,5.4,1.1000000000000014,492.8056
2025-09-22 13:54:00,66,107.2917,5391.0,3.900000000000002,5.299999999999999,1.1000000000000014,494.706
2025-09-22 13:57:00,67,107.6389,5391.0,3.900000000000002,5.199999999999999,1.0,492.0875
2025-09-22 14:00:00,66,107.3785,5391.0,3.900000000000002,5.199999999999999,1.1000000000000014,489.9434
2025-09-22 14:03:00,66,108.0729,5391.0,3.900000000000002,5.199999999999999,1.1000000000000014,491.5978
2025-09-22 14:06:00,66,109.0278,5391.0,3.900000000000002,5.1,1.1000000000000014,491.9191
2025-09-22 14:09:00,66,109.809,5391.0,3.900000000000002,5.1,1.1999999999999957,494.844
2025-09-22 14:12:00,67,110.3299,5391.0,4.0,5.199999999999999,1.0999999999999979,496.2996
2025-09-22 14:15:00,67,111.0243,5391.0,3.8999999999999986,5.1,1.0999999999999979,495.3813
2025-09-22 14:18:00,67,111.9792,5391.0,3.8999999999999986,5.1,1.4000000000000021,511.3063
2025-09-22 14:21:00,69,112.4132,5391.0,4.0,5.199999999999999,1.3000000000000007,504.5627
2025-09-22 14:24:00,68,112.7604,5391.0,4.0,5.1,1.3000000000000007,505.767
2025-09-22 14:27:00,67,112.5868,5391.0,3.900000000000002,5.1,1.1999999999999993,506.28
2025-09-22 14:30:00,68,112.1528,5391.0,4.0,5.199999999999999,1.1000000000000014,505.8992
2025-09-22 14:33:00,68,111.632,5391.0,4.0,5.1,1.2000000000000028,506.8108
2025-09-22 14:36:00,68,111.1979,5391.0,4.0,5.199999999999999,1.1000000000000014,504.5121
2025-09-22 14:39:00,68,111.7188,5391.0,4.0,5.199999999999999,1.1000000000000014,505.1569
2025-09-22 14:42:00,68,111.5451,5391.0,4.0,5.199999999999999,1.1000000000000014,505.0881
2025-09-22 14:45:00,68,111.5451,5391.0,4.0,5.199999999999999,1.1000000000000014,506.571
2025-09-22 14:48:00,68,111.1111,5392.0,4.0,5.199999999999999,1.2000000000000028,507.1446
2025-09-22 14:51:00,68,110.8507,5392.0,4.0,5.199999999999999,1.2000000000000028,505.6392
2025-09-22 14:54:00,68,111.632,5392.0,4.0,5.199999999999999,1.2000000000000028,506.3466
2025-09-22 14:57:00,68,111.2847,5392.0,4.0,5.199999999999999,1.1000000000000014,509.4072
2025-09-22 15:00:00,69,112.066,5392.0,4.0,5.199999999999999,1.1000000000000014,510.0121
2025-09-22 15:03:00,68,111.9792,5392.0,4.100000000000001,5.199999999999999,1.1000000000000014,510.458
2025-09-22 15:06:00,69,112.4132,5392.0,4.0,5.199999999999999,1.2000000000000028,507.8778
2025-09-22 15:09:00,68,112.066,5392.0,4.0,5.199999999999999,1.1000000000000014,510.1116
2025-09-22 15:12:00,69,112.1528,5392.0,4.100000000000001,5.199999999999999,1.1000000000000014,511.7426
2025-09-22 15:15:00,69,113.8021,5392.0,4.0,5.199999999999999,1.2000000000000028,512.9872
2025-09-22 15:18:00,69,113.7153,5392.0,4.100000000000001,5.300000000000001,1.1000000000000014,513.5106
2025-09-22 15:21:00,69,114.0625,5392.0,4.100000000000001,5.200000000000001,1.1000000000000014,512.2482
2025-09-22 15:24:00,70,114.5833,5392.0,4.100000000000001,5.1,1.1999999999999957,516.4402
2025-09-22 15:27:00,70,115.1042,5392.0,4.100000000000001,5.200000000000001,1.1999999999999957,512.5352
2025-09-22 15:30:00,69,114.3229,5392.0,4.100000000000001,5.200000000000001,1.1999999999999957,515.9623
2025-09-22 15:33:00,69,114.2361,5392.0,4.100000000000001,5.200000000000001,1.1000000000000014,506.4458
2025-09-22 15:36:00,70,114.2361,5392.0,4.099999999999998,5.200000000000001,1.1999999999999993,518.8339
2025-09-22 15:39:00,70,114.6701,5392.0,4.099999999999998,5.300000000000001,1.1999999999999993,521.3087
2025-09-22 15:42:00,70,115.4514,5392.0,4.099999999999998,5.300000000000001,1.1999999999999993,520.1461
2025-09-22 15:45:00,72,116.4063,5392.0,4.199999999999999,5.300000000000001,1.3000000000000007,526.425
2025-09-22 15:48:00,71,116.7535,5393.0,4.199999999999999,5.300000000000001,1.1999999999999993,528.2759
2025-09-22 15:51:00,72,116.4931,5393.0,4.199999999999999,5.4,1.3000000000000007,531.1986
2025-09-22 15:54:00,72,118.5764,5393.0,4.199999999999999,5.4,1.4000000000000021,536.762
2025-09-22 15:57:00,73,119.9653,5393.0,4.199999999999999,5.4,1.4000000000000021,538.8173
2025-09-22 16:00:00,73,121.7014,5393.0,4.399999999999999,5.4,1.2999999999999972,542.0499
2025-09-22 16:03:00,73,123.1771,5393.0,4.5,5.3,1.1999999999999957,545.0534
2025-09-22 16:06:00,73,123.1771,5393.0,4.5,5.3,1.1999999999999957,545.1792
2025-09-22 16:09:00,73,124.566,5393.0,4.5,5.3,1.1999999999999957,548.4101
2025-09-22 16:12:00,74,124.4792,5393.0,4.5,5.3,1.2999999999999972,548.0256
2025-09-22 16:15:00,73,125.5208,5393.0,4.400000000000002,5.3,1.1999999999999957,548.5216
2025-09-22 16:18:00,74,125.5208,5393.0,4.300000000000001,5.3,1.5,552.5473
2025-09-22 16:21:00,73,125.6076,5393.0,4.5000000000000036,5.300000000000001,1.1999999999999957,551.4544
2025-09-22 16:24:00,73,125.5208,5393.0,4.400000000000002,5.2,1.2999999999999972,551.179
2025-09-22 16:27:00,73,124.7396,5393.0,4.5000000000000036,5.2,1.2999999999999972,551.8315
2025-09-22 16:30:00,73,124.9132,5393.0,4.5000000000000036,5.300000000000001,1.2999999999999972,551.2559
2025-09-22 16:33:00,73,123.4375,5393.0,4.400000000000002,5.300000000000001,1.3999999999999986,550.7214
2025-09-22 16:36:00,74,123.4375,5393.0,4.5000000000000036,5.300000000000001,1.2999999999999972,553.55
2025-09-22 16:39:00,74,123.1771,5393.0,4.400000000000002,5.300000000000001,1.3999999999999986,550.5803
2025-09-22 16:42:00,74,121.441,5393.0,4.600000000000001,5.4,1.2999999999999972,550.0349
2025-09-22 16:45:00,73,121.1806,5394.0,4.5000000000000036,5.300000000000001,1.0999999999999943,547.252
2025-09-22 16:48:00,73,119.8785,5394.0,4.400000000000002,5.300000000000001,1.1999999999999957,543.4335
2025-09-22 16:51:00,72,120.3993,5394.0,4.400000000000002,5.300000000000001,1.1999999999999957,544.2087
2025-09-22 16:54:00,73,119.5313,5394.0,4.400000000000002,5.300000000000001,1.1999999999999957,545.3453
2025-09-22 16:57:00,72,119.2708,5394.0,4.400000000000002,5.300000000000001,1.1999999999999957,538.483
2025-09-22 17:00:00,72,119.7049,5394.0,4.400000000000002,5.300000000000001,1.1999999999999957,541.1738
2025-09-22 17:03:00,72,119.3576,5394.0,4.400000000000002,5.300000000000001,1.1999999999999957,540.7413
2025-09-22 17:06:00,73,119.2708,5394.0,4.400000000000002,5.300000000000001,1.1999999999999957,540.3395
2025-09-22 17:09:00,73,120.6597,5394.0,4.199999999999999,5.300000000000001,1.2999999999999972,542.9396
2025-09-22 17:12:00,72,120.3993,5394.0,4.300000000000001,5.300000000000001,1.2999999999999972,544.1454
2025-09-22 17:15:00,72,121.875,5394.0,4.5000000000000036,5.200000000000001,1.0999999999999943,543.7984
2025-09-22 17:18:00,73,121.7014,5394.0,4.300000000000001,5.200000000000001,1.2999999999999972,544.0221
2025-09-22 17:21:00,72,122.309,5394.0,4.400000000000002,5.200000000000001,1.1999999999999957,545.8286
2025-09-22 17:24:00,72,122.309,5394.0,4.400000000000002,5.200000000000001,1.1999999999999957,542.8691
2025-09-22 17:27:00,73,122.1354,5394.0,4.300000000000001,5.200000000000001,1.3999999999999986,544.2559
2025-09-22 17:30:00,73,121.875,5394.0,4.400000000000002,5.200000000000001,1.2999999999999972,548.7971
2025-09-22 17:33:00,73,121.875,5394.0,4.400000000000002,5.200000000000001,1.2999999999999972,546.8135
