Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-09-22 17:36:00,72,121.5278,5394.0,4.400000000000002,5.300000000000001,1.2999999999999972,545.428
2025-09-22 17:39:00,73,122.3958,5394.0,4.400000000000002,5.200000000000001,1.1999999999999957,545.1582
2025-09-22 17:42:00,72,121.5278,5394.0,4.400000000000002,5.300000000000001,1.1999999999999957,545.7742
2025-09-22 17:45:00,73,121.2674,5395.0,4.400000000000002,5.4,1.2999999999999972,546.174
2025-09-22 17:48:00,72,120.7465,5395.0,4.400000000000002,5.300000000000001,1.3999999999999986,546.1567
2025-09-22 17:51:00,72,120.5729,5395.0,4.400000000000002,5.300000000000001,1.1999999999999957,544.4462
2025-09-22 17:54:00,73,119.8785,5395.0,4.400000000000002,5.300000000000001,1.1999999999999957,542.3164
2025-09-22 17:57:00,73,119.0972,5395.0,4.400000000000002,5.300000000000001,1.2999999999999972,541.285
2025-09-22 18:00:00,71,117.1875,5395.0,4.400000000000002,5.300000000000001,1.0999999999999943,542.4005
2025-09-22 18:03:00,73,116.2326,5395.0,4.300000000000001,5.4,1.1999999999999957,539.5103
2025-09-22 18:06:00,73,115.3646,5395.0,4.300000000000001,5.5,1.1999999999999957,536.4149
2025-09-22 18:09:00,73,115.191,5395.0,4.300000000000001,5.500000000000001,1.2999999999999972,537.4995
2025-09-22 18:12:00,72,113.7153,5395.0,4.300000000000001,5.500000000000001,1.1999999999999957,534.0485
2025-09-22 18:15:00,72,114.1493,5395.0,4.300000000000001,5.3999999999999995,1.1999999999999957,533.3751
2025-09-22 18:18:00,72,113.0208,5395.0,4.300000000000001,5.3999999999999995,1.1000000000000014,532.9764
2025-09-22 18:21:00,72,113.2813,5395.0,4.300000000000001,5.3999999999999995,1.1000000000000014,526.9218
2025-09-22 18:24:00,70,113.6285,5395.0,4.100000000000001,5.3999999999999995,1.2000000000000028,527.3276
2025-09-22 18:27:00,71,114.0625,5395.0,4.200000000000003,5.3999999999999995,1.1000000000000014,525.2103
2025-09-22 18:30:00,70,113.1944,5395.0,4.099999999999998,5.3,1.2000000000000028,525.2126
2025-09-22 18:33:00,69,113.8021,5395.0,4.100000000000001,5.199999999999999,1.1000000000000014,519.9828
2025-09-22 18:36:00,70,112.1528,5395.0,4.0,5.3,1.2000000000000028,518.7213
2025-09-22 18:39:00,70,113.8021,5395.0,4.0,5.199999999999999,1.1000000000000014,518.261
2025-09-22 18:42:00,70,113.1944,5395.0,4.0,5.199999999999999,1.2000000000000028,520.9302
2025-09-22 18:45:00,71,113.2813,5396.0,4.200000000000003,5.3,1.1000000000000014,519.9891
2025-09-22 18:48:00,71,113.7153,5396.0,4.0,5.3,1.1000000000000014,518.2234
2025-09-22 18:51:00,70,113.7153,5396.0,4.0,5.3,1.1000000000000014,518.5448
2025-09-22 18:54:00,70,114.0625,5396.0,4.0,5.3,1.2000000000000028,517.8147
2025-09-22 18:57:00,70,113.1944,5396.0,4.0,5.3,1.1000000000000014,519.3589
2025-09-22 19:00:00,70,112.7604,5396.0,4.0,5.3,1.1000000000000014,517.7406
2025-09-22 19:03:00,70,114.0625,5396.0,4.0,5.199999999999999,1.1000000000000014,514.4057
2025-09-22 19:06:00,70,113.8021,5396.0,4.100000000000001,5.199999999999999,1.0,513.5635
2025-09-22 19:09:00,69,113.368,5396.0,4.0,5.1,1.1000000000000014,508.8583
2025-09-22 19:12:00,68,111.8924,5396.0,4.0,5.1,1.1000000000000014,510.8348
2025-09-22 19:15:00,67,111.1979,5396.0,3.8000000000000007,5.1,1.1999999999999993,505.2118
2025-09-22 19:18:00,68,111.0243,5396.0,3.900000000000002,5.0,1.1999999999999993,507.2791
2025-09-22 19:21:00,68,111.5451,5396.0,3.8000000000000007,5.1,1.1999999999999993,506.2152
2025-09-22 19:24:00,69,111.1979,5396.0,3.8000000000000007,5.0,1.1999999999999993,505.678
2025-09-22 19:27:00,68,110.7639,5396.0,3.8000000000000007,5.1,1.1999999999999993,503.9062
2025-09-22 19:30:00,68,110.4167,5396.0,3.900000000000002,5.1,1.0999999999999979,504.8655
2025-09-22 19:33:00,68,110.8507,5396.0,3.900000000000002,5.1,1.0999999999999979,503.897
2025-09-22 19:36:00,68,111.632,5396.0,3.900000000000002,5.199999999999999,1.0999999999999979,504.237
2025-09-22 19:39:00,68,110.8507,5396.0,3.900000000000002,5.1,1.0999999999999979,503.2267
2025-09-22 19:42:00,68,111.8924,5396.0,3.900000000000002,5.1,1.0999999999999979,504.4291
2025-09-22 19:45:00,68,111.2847,5397.0,3.900000000000002,5.199999999999999,0.9999999999999964,505.3895
2025-09-22 19:48:00,68,111.2847,5397.0,3.900000000000002,5.1,1.0999999999999979,504.0487
2025-09-22 19:51:00,68,110.3299,5397.0,4.0,5.199999999999999,0.9999999999999964,505.8493
2025-09-22 19:54:00,68,109.809,5397.0,4.0,5.199999999999999,0.9999999999999964,502.2014
2025-09-22 19:57:00,67,108.5938,5397.0,3.8999999999999986,5.199999999999999,1.0000000000000036,497.7504
2025-09-22 20:00:00,67,108.1597,5397.0,3.8999999999999986,5.1,1.0000000000000036,499.1154
2025-09-22 20:03:00,67,107.8125,5397.0,3.8000000000000007,5.1,1.1000000000000014,496.8124
2025-09-22 20:06:00,72,133.5938,5397.0,3.8999999999999986,4.8,1.3000000000000007,540.2672
2025-09-22 20:09:00,72,135.1563,5397.0,4.199999999999999,4.7,1.2999999999999972,540.028
2025-09-22 20:12:00,71,136.0243,5397.0,4.300000000000001,4.5,1.2000000000000028,527.9908
2025-09-22 20:15:00,71,135.3299,5397.0,4.199999999999999,4.5,1.1000000000000014,527.7637
2025-09-22 20:18:00,71,135.3299,5397.0,4.199999999999999,4.5,1.1000000000000014,529.3689
2025-09-22 20:21:00,71,137.066,5397.0,4.199999999999999,4.5,1.2000000000000028,527.5403
2025-09-22 20:24:00,71,138.4549,5397.0,4.300000000000001,4.5,1.2000000000000028,530.9832
2025-09-22 20:27:00,71,139.6701,5397.0,4.300000000000001,4.4,1.2000000000000028,530.7491
2025-09-22 20:30:00,71,140.3646,5397.0,4.099999999999998,4.4,1.3000000000000043,529.6025
2025-09-22 20:33:00,71,143.316,5397.0,4.300000000000001,4.4,1.2000000000000028,536.5917
2025-09-22 20:36:00,73,145.1389,5397.0,4.300000000000001,4.4,1.2000000000000028,539.6121
2025-09-22 20:39:00,71,145.0521,5397.0,4.400000000000002,4.3999999999999995,1.1999999999999957,538.9946
2025-09-22 20:42:00,73,145.7465,5397.0,4.300000000000001,4.3,1.2999999999999972,539.9454
2025-09-22 20:45:00,72,146.441,5398.0,4.300000000000001,4.3,1.2999999999999972,539.4091
2025-09-22 20:48:00,72,147.1354,5398.0,4.300000000000001,4.3999999999999995,1.2999999999999972,541.7054
2025-09-22 20:51:00,72,144.7049,5398.0,4.400000000000002,4.5,1.1999999999999957,540.7335
2025-09-22 20:54:00,73,144.2708,5398.0,4.400000000000002,4.6000000000000005,1.1999999999999957,556.8852
2025-09-22 20:57:00,75,143.8368,5398.0,4.400000000000002,4.7,1.5,561.9452
2025-09-22 21:00:00,76,141.6667,5398.0,4.5000000000000036,4.8,1.5,568.0503
2025-09-22 21:03:00,75,140.9722,5398.0,4.599999999999998,4.9,1.3000000000000043,564.5714
2025-09-22 21:06:00,75,139.4097,5398.0,4.599999999999998,4.9,1.3000000000000043,564.4316
2025-09-22 21:09:00,76,139.0625,5398.0,4.5000000000000036,4.800000000000001,1.2999999999999972,561.5892
2025-09-22 21:12:00,75,138.1944,5398.0,4.5000000000000036,4.800000000000001,1.2999999999999972,558.1027
2025-09-22 21:15:00,75,137.066,5398.0,4.5000000000000036,4.800000000000001,1.2999999999999972,551.9588
2025-09-22 21:18:00,74,135.5903,5398.0,4.400000000000002,4.800000000000001,1.1999999999999957,553.0687
2025-09-22 21:21:00,74,136.1979,5398.0,4.400000000000002,4.9,1.1999999999999957,551.8928
2025-09-22 21:24:00,74,136.4583,5398.0,4.400000000000002,4.799999999999999,1.1999999999999957,550.0936
2025-09-22 21:27:00,73,135.5035,5398.0,4.400000000000002,4.799999999999999,1.1999999999999957,550.2851
2025-09-22 21:30:00,74,135.8507,5398.0,4.400000000000002,4.8999999999999995,1.1999999999999957,550.7929
2025-09-22 21:33:00,74,135.5903,5398.0,4.300000000000001,4.8999999999999995,1.3999999999999986,553.5585
2025-09-22 21:36:00,74,135.8507,5398.0,4.400000000000002,4.8999999999999995,1.1999999999999957,550.4626
2025-09-22 21:39:00,74,135.5903,5398.0,4.400000000000002,4.8999999999999995,1.1999999999999957,551.2372
2025-09-22 21:42:00,74,137.2396,5398.0,4.400000000000002,4.799999999999999,1.1999999999999957,554.7979
2025-09-22 21:45:00,74,137.5868,5398.0,4.400000000000002,4.799999999999999,1.2999999999999972,552.286
2025-09-22 21:48:00,74,137.066,5399.0,4.400000000000002,4.799999999999999,1.1999999999999957,555.9847
2025-09-22 21:51:00,74,137.3264,5399.0,4.5,4.699999999999999,1.2999999999999972,553.8076
2025-09-22 21:54:00,74,137.1528,5399.0,4.400000000000002,4.699999999999999,1.2999999999999972,553.3979
2025-09-22 21:57:00,73,138.6285,5399.0,4.400000000000002,4.6,1.1999999999999957,552.5602
2025-09-22 22:00:00,74,139.4097,5399.0,4.300000000000001,4.6,1.3999999999999986,552.4933
2025-09-22 22:03:00,74,140.7118,5399.0,4.400000000000002,4.699999999999999,1.1999999999999957,553.8446
2025-09-22 22:06:00,74,139.7569,5399.0,4.5,4.699999999999999,1.2999999999999972,554.9379
2025-09-22 22:09:00,75,140.7986,5399.0,4.5,4.700000000000001,1.3999999999999986,557.2059
2025-09-22 22:12:00,75,140.7986,5399.0,4.5,4.800000000000001,1.3999999999999986,560.6578
2025-09-22 22:15:00,74,140.2778,5399.0,4.600000000000001,4.800000000000001,1.2999999999999972,559.0041
2025-09-22 22:18:00,75,141.9271,5399.0,4.600000000000001,4.800000000000001,1.2999999999999972,560.3871
2025-09-22 22:21:00,75,141.9271,5399.0,4.5,4.800000000000001,1.3999999999999986,562.34
2025-09-22 22:24:00,74,142.2743,5399.0,4.600000000000001,4.9,1.3999999999999986,566.0449
2025-09-22 22:27:00,75,141.6667,5399.0,4.5,4.9,1.3999999999999986,567.2898
2025-09-22 22:30:00,76,141.5799,5399.0,4.600000000000001,4.9,1.2999999999999972,568.5287
2025-09-22 22:33:00,76,140.9722,5399.0,4.600000000000001,4.9,1.2999999999999972,565.8442
2025-09-22 22:36:00,75,141.2326,5399.0,4.5,4.9,1.3999999999999986,565.0795
2025-09-22 22:39:00,76,140.9722,5399.0,4.700000000000003,4.9,1.2999999999999972,565.9735
2025-09-22 22:42:00,75,141.4063,5399.0,4.600000000000001,4.9,1.2999999999999972,566.2294
2025-09-22 22:45:00,75,139.4965,5399.0,4.600000000000001,4.9,1.2999999999999972,565.2023
2025-09-22 22:48:00,75,138.9757,5400.0,4.600000000000001,5.0,1.3999999999999986,564.7008
2025-09-22 22:51:00,75,138.6285,5400.0,4.5,5.0,1.1999999999999957,561.2236
2025-09-22 22:54:00,76,137.6736,5400.0,4.600000000000001,4.9,1.3999999999999986,565.5877
2025-09-22 22:57:00,76,137.5,5400.0,4.600000000000001,4.9,1.2999999999999972,561.6323
2025-09-22 23:00:00,76,137.934,5400.0,4.600000000000001,4.9,1.1999999999999957,561.4755
2025-09-22 23:03:00,75,135.8507,5400.0,4.5,4.9,1.2999999999999972,561.6221
2025-09-22 23:06:00,75,133.6806,5400.0,4.5,5.0,1.2999999999999972,563.3628
2025-09-22 23:09:00,76,132.3785,5400.0,4.600000000000001,5.199999999999999,1.3999999999999986,572.2237
2025-09-22 23:12:00,77,131.1632,5400.0,4.600000000000001,5.199999999999999,1.2999999999999972,572.394
2025-09-22 23:15:00,76,131.1632,5400.0,4.600000000000001,5.199999999999999,1.2999999999999972,566.1967
2025-09-22 23:18:00,75,130.2951,5400.0,4.600000000000001,5.199999999999999,1.2999999999999972,566.4771
2025-09-22 23:21:00,74,132.3785,5400.0,4.600000000000001,5.199999999999999,1.2999999999999972,564.0075
2025-09-22 23:24:00,75,133.6806,5400.0,4.600000000000001,5.2,1.2999999999999972,562.5315
2025-09-22 23:27:00,75,134.5486,5400.0,4.5,5.000000000000001,1.2000000000000028,560.4005
2025-09-22 23:30:00,74,136.8056,5400.0,4.5,4.8999999999999995,1.3000000000000043,552.2791
2025-09-22 23:33:00,74,137.934,5400.0,4.400000000000002,4.8999999999999995,1.3000000000000007,551.4196
2025-09-22 23:36:00,74,137.5868,5400.0,4.400000000000002,4.8999999999999995,1.4000000000000021,554.502
2025-09-22 23:39:00,73,136.0243,5400.0,4.5,4.8999999999999995,1.3000000000000007,554.788
2025-09-22 23:42:00,69,115.5382,5400.0,4.300000000000001,5.200000000000001,0.8999999999999986,513.0023
2025-09-22 23:45:00,69,116.3195,5401.0,4.199999999999999,5.3,1.1000000000000014,506.963
2025-09-22 23:48:00,70,117.5347,5401.0,4.199999999999999,5.4,1.2000000000000028,525.63
2025-09-22 23:51:00,71,117.5347,5401.0,4.199999999999999,5.300000000000001,1.2999999999999972,526.6227
2025-09-22 23:54:00,71,118.1424,5401.0,4.199999999999999,5.300000000000001,1.2000000000000028,525.6735
2025-09-22 23:57:00,71,117.2743,5401.0,4.199999999999999,5.4,1.2000000000000028,526.3288
2025-09-23 00:00:00,71,116.059,5401.0,4.199999999999999,5.4,1.2000000000000028,527.0756
2025-09-23 00:03:00,71,114.6701,5401.0,4.199999999999999,5.300000000000001,1.2000000000000028,523.3303
2025-09-23 00:06:00,70,113.8021,5401.0,4.300000000000001,5.300000000000001,1.1000000000000014,521.7999
2025-09-23 00:09:00,70,112.8472,5401.0,4.199999999999999,5.5,1.1000000000000014,522.3232
2025-09-23 00:12:00,69,111.9792,5401.0,4.199999999999999,5.300000000000001,1.1000000000000014,514.449
2025-09-23 00:15:00,69,111.5451,5401.0,4.0,5.300000000000001,1.1999999999999993,506.048
2025-09-23 00:18:00,68,110.1563,5401.0,4.0,5.300000000000001,1.1999999999999993,506.5323
2025-09-23 00:21:00,68,109.8958,5401.0,4.0,5.300000000000001,1.1999999999999993,507.6341
2025-09-23 00:24:00,66,101.7361,5401.0,3.8999999999999986,5.3999999999999995,0.9000000000000021,489.2552
2025-09-23 00:27:00,66,103.6458,5401.0,3.8000000000000007,5.3999999999999995,1.1000000000000014,490.8931
2025-09-23 00:30:00,66,104.3403,5401.0,3.8000000000000007,5.3999999999999995,1.1000000000000014,488.8867
2025-09-23 00:33:00,66,101.9965,5401.0,3.8000000000000007,5.3999999999999995,1.0,490.0083
2025-09-23 00:36:00,65,101.6493,5401.0,3.6999999999999993,5.299999999999999,1.1000000000000014,484.2054
2025-09-23 00:39:00,66,101.5625,5401.0,3.8000000000000007,5.3999999999999995,1.0,483.8456
2025-09-23 00:42:00,65,101.5625,5401.0,3.6999999999999993,5.299999999999999,1.1000000000000014,483.9139
2025-09-23 00:45:00,66,104.9479,5401.0,3.6999999999999993,5.199999999999999,1.1000000000000014,485.4213
2025-09-23 00:48:00,66,103.8194,5402.0,3.6999999999999993,5.199999999999999,1.1000000000000014,484.6382
2025-09-23 00:51:00,65,104.6875,5402.0,3.8000000000000007,5.199999999999999,1.0,479.9994
2025-09-23 00:54:00,64,103.2986,5402.0,3.6999999999999993,5.199999999999999,1.0,478.7203
2025-09-23 00:57:00,65,101.9097,5402.0,3.6999999999999993,5.1,1.0,480.5154
2025-09-23 01:00:00,64,101.9097,5402.0,3.6999999999999993,5.200000000000001,1.0,474.9673
2025-09-23 01:03:00,65,101.6493,5402.0,3.6999999999999993,5.200000000000001,1.0,476.4496
2025-09-23 01:06:00,64,101.9097,5402.0,3.599999999999998,5.200000000000001,1.1000000000000014,477.4336
2025-09-23 01:09:00,65,101.6493,5402.0,3.8000000000000007,5.200000000000001,1.0,478.4816
2025-09-23 01:12:00,65,101.6493,5402.0,3.6999999999999993,5.200000000000001,1.0,484.7496
2025-09-23 01:15:00,65,100.6076,5402.0,3.8000000000000007,5.300000000000001,1.0,486.1181
2025-09-23 01:18:00,65,100.8681,5402.0,3.6999999999999993,5.300000000000001,1.0,486.162
2025-09-23 01:21:00,65,100.8681,5402.0,3.6999999999999993,5.4,1.1000000000000014,484.601
2025-09-23 01:24:00,65,101.5625,5402.0,3.8000000000000007,5.4,1.1000000000000014,487.3602
2025-09-23 01:27:00,65,101.5625,5402.0,3.8000000000000007,5.300000000000001,0.8999999999999986,479.4929
2025-09-23 01:30:00,65,101.1285,5402.0,3.6999999999999993,5.300000000000001,1.0,480.186
2025-09-23 01:33:00,65,101.9097,5402.0,3.6999999999999993,5.300000000000001,1.0,483.1232
2025-09-23 01:36:00,65,103.7326,5402.0,3.6999999999999993,5.300000000000001,1.1000000000000014,483.7956
2025-09-23 01:39:00,66,103.4722,5402.0,3.8000000000000007,5.300000000000001,1.1000000000000014,490.4225
2025-09-23 01:42:00,66,103.0382,5402.0,3.8000000000000007,5.4,1.1000000000000014,489.2372
2025-09-23 01:45:00,66,103.0382,5403.0,3.6999999999999993,5.4,1.1000000000000014,488.9599
2025-09-23 01:48:00,66,102.1701,5403.0,3.8000000000000007,5.4,1.1000000000000014,489.2271
2025-09-23 01:51:00,66,101.9097,5403.0,3.8000000000000007,5.4,1.1000000000000014,490.3735
2025-09-23 01:54:00,66,101.1285,5403.0,3.8000000000000007,5.5,1.1000000000000014,488.9923
2025-09-23 01:57:00,66,101.3021,5403.0,3.900000000000002,5.4,1.1000000000000014,489.2948
2025-09-23 02:00:00,66,101.3021,5403.0,3.8000000000000007,5.4,1.1000000000000014,488.9037
2025-09-23 02:03:00,65,103.2118,5403.0,3.8000000000000007,5.300000000000001,1.1000000000000014,489.9987
2025-09-23 02:06:00,66,102.6042,5403.0,3.8000000000000007,5.5,1.1000000000000014,489.2258
2025-09-23 02:09:00,65,101.7361,5403.0,3.8000000000000007,5.5,1.1000000000000014,490.4406
2025-09-23 02:12:00,66,100.6944,5403.0,3.8000000000000007,5.5,1.1000000000000014,490.334
2025-09-23 02:15:00,66,101.0417,5403.0,3.8000000000000007,5.300000000000001,1.0,486.6069
2025-09-23 02:18:00,66,102.1701,5403.0,3.8000000000000007,5.5,1.1000000000000014,486.1646
2025-09-23 02:21:00,65,100.6944,5403.0,3.6999999999999993,5.300000000000001,1.0,482.0072
2025-09-23 02:24:00,65,98.95833,5403.0,3.8000000000000007,5.300000000000001,1.0,477.0574
2025-09-23 02:27:00,65,98.87153,5403.0,3.6999999999999993,5.4,1.0,479.6588
2025-09-23 02:30:00,64,101.6493,5403.0,3.6999999999999993,5.300000000000001,1.0,476.7567
2025-09-23 02:33:00,65,102.6042,5403.0,3.6999999999999993,5.300000000000001,1.1000000000000014,479.1932
2025-09-23 02:36:00,65,100.6076,5403.0,3.6999999999999993,5.300000000000001,1.1000000000000014,481.9002
2025-09-23 02:39:00,65,99.73959,5403.0,3.8000000000000007,5.300000000000001,1.0,482.7189
2025-09-23 02:42:00,65,99.04514,5403.0,3.6999999999999993,5.4,1.1000000000000014,483.0422
2025-09-23 02:45:00,64,96.875,5404.0,3.6999999999999993,5.300000000000001,1.0,480.6292
2025-09-23 02:48:00,63,99.13194,5404.0,3.6999999999999993,5.300000000000001,1.0,470.1382
2025-09-23 02:51:00,64,97.56945,5404.0,3.6999999999999993,5.5,1.0,472.4436
2025-09-23 02:54:00,64,96.875,5404.0,3.6999999999999993,5.4,1.0,474.1523
2025-09-23 02:57:00,63,97.82986,5404.0,3.599999999999998,5.300000000000001,1.1000000000000014,475.1144
2025-09-23 03:00:00,64,98.95833,5404.0,3.6999999999999993,5.4,1.0,472.5534
2025-09-23 03:03:00,64,98.00347,5404.0,3.599999999999998,5.4,1.1000000000000014,470.5684
2025-09-23 03:06:00,64,100.2604,5404.0,3.6000000000000014,5.200000000000001,1.0,470.5208
2025-09-23 03:09:00,64,101.3021,5404.0,3.6999999999999993,5.300000000000001,1.0,473.2283
2025-09-23 03:12:00,65,101.3021,5404.0,3.6999999999999993,5.300000000000001,1.0,478.4523
2025-09-23 03:15:00,64,101.0417,5404.0,3.6999999999999993,5.300000000000001,1.1000000000000014,478.1901
2025-09-23 03:18:00,65,100.434,5404.0,3.6999999999999993,5.300000000000001,1.1000000000000014,476.8712
2025-09-23 03:21:00,64,100.3472,5404.0,3.6999999999999993,5.300000000000001,1.1000000000000014,478.2022
2025-09-23 03:24:00,65,100.3472,5404.0,3.6999999999999993,5.4,1.0,477.0413
2025-09-23 03:27:00,65,100.8681,5404.0,3.6999999999999993,5.300000000000001,1.1000000000000014,478.14
2025-09-23 03:30:00,64,101.0417,5404.0,3.6999999999999993,5.300000000000001,1.1000000000000014,476.7391
2025-09-23 03:33:00,65,101.7361,5404.0,3.6000000000000014,5.300000000000001,1.0,479.2681
2025-09-23 03:36:00,65,101.6493,5404.0,3.6000000000000014,5.300000000000001,1.1000000000000014,478.7024
2025-09-23 03:39:00,65,100.7813,5404.0,3.6999999999999993,5.300000000000001,1.1000000000000014,478.1408
2025-09-23 03:42:00,65,99.73959,5404.0,3.6999999999999993,5.4,1.1000000000000014,476.5912
2025-09-23 03:45:00,64,100.434,5405.0,3.6999999999999993,5.4,1.1000000000000014,478.6834
2025-09-23 03:48:00,64,99.04514,5405.0,3.700000000000003,5.300000000000001,1.0,477.6356
2025-09-23 03:51:00,65,100.434,5405.0,3.6000000000000014,5.4,1.1000000000000014,478.5874
2025-09-23 03:54:00,65,100.7813,5405.0,3.6999999999999993,5.4,1.1000000000000014,477.5865
2025-09-23 03:57:00,65,100.434,5405.0,3.8000000000000007,5.5,0.8999999999999986,483.2047
2025-09-23 04:00:00,65,99.47916,5405.0,3.700000000000003,5.4,1.0,478.0699
2025-09-23 04:03:00,65,99.73959,5405.0,3.700000000000003,5.4,1.0,480.1407
2025-09-23 04:06:00,65,99.82639,5405.0,3.700000000000003,5.4,1.1000000000000014,481.4236
2025-09-23 04:09:00,65,100.6944,5405.0,3.6000000000000014,5.300000000000001,1.1000000000000014,482.3847
2025-09-23 04:12:00,65,100.434,5405.0,3.700000000000003,5.300000000000001,1.0,478.7448
2025-09-23 04:15:00,64,100.1736,5405.0,3.700000000000003,5.4,1.0,475.3508
2025-09-23 04:18:00,64,99.9132,5405.0,3.700000000000003,5.300000000000001,0.8999999999999986,476.8237
2025-09-23 04:21:00,65,97.39584,5405.0,3.6000000000000014,5.300000000000001,1.0,475.6052
2025-09-23 04:24:00,64,97.39584,5405.0,3.6000000000000014,5.300000000000001,1.1000000000000014,474.0236
2025-09-23 04:27:00,64,99.47916,5405.0,3.5,5.300000000000001,1.1000000000000014,475.1539
2025-09-23 04:30:00,64,98.87153,5405.0,3.6000000000000014,5.300000000000001,1.0,477.0035
2025-09-23 04:33:00,65,99.13194,5405.0,3.6000000000000014,5.300000000000001,1.1000000000000014,480.5985
2025-09-23 04:36:00,65,99.47916,5405.0,3.5,5.200000000000001,1.1000000000000014,473.188
2025-09-23 04:39:00,64,99.47916,5405.0,3.6000000000000014,5.300000000000001,1.0,475.7075
2025-09-23 04:42:00,63,101.2153,5405.0,3.5,5.200000000000001,1.0,465.7403
2025-09-23 04:45:00,64,101.4757,5405.0,3.6000000000000014,5.200000000000001,1.0,470.2903
2025-09-23 04:48:00,64,101.0417,5406.0,3.5,5.200000000000001,1.1000000000000014,471.126
2025-09-23 04:51:00,64,100.1736,5406.0,3.6000000000000014,5.200000000000001,0.8999999999999986,469.7918
2025-09-23 04:54:00,63,99.30555,5406.0,3.6000000000000014,5.200000000000001,1.0,472.5347
2025-09-23 04:57:00,64,99.56597,5406.0,3.5,5.200000000000001,1.0,472.3527
2025-09-23 05:00:00,64,100.1736,5406.0,3.6000000000000014,5.300000000000001,1.0,471.1205
2025-09-23 05:03:00,64,99.9132,5406.0,3.6000000000000014,5.4,1.0,471.7466
2025-09-23 05:06:00,64,100.0,5406.0,3.700000000000003,5.300000000000001,1.1000000000000014,478.3619
2025-09-23 05:09:00,65,98.17709,5406.0,3.6000000000000014,5.300000000000001,1.1000000000000014,479.4836
2025-09-23 05:12:00,64,96.875,5406.0,3.5,5.300000000000001,1.0,469.8168
2025-09-23 05:15:00,64,97.74306,5406.0,3.5,5.300000000000001,1.0,471.0661
2025-09-23 05:57:00,63,99.04514,5407.0,3.6000000000000014,5.3,1.0,474.4529
2025-09-23 06:00:00,64,99.13194,5407.0,3.6000000000000014,5.199999999999999,1.0,471.4529
2025-09-23 06:03:00,62,99.73959,5407.0,3.6000000000000014,5.199999999999999,0.8999999999999986,470.2032
2025-09-23 06:06:00,63,99.30555,5407.0,3.6000000000000014,5.1,1.0,466.7158
2025-09-23 06:09:00,62,99.13194,5407.0,3.5,5.1,0.8999999999999986,467.7059
2025-09-23 06:12:00,62,100.1736,5407.0,3.5,5.0,1.0,458.511
2025-09-23 06:15:00,62,100.6076,5407.0,3.3999999999999986,4.800000000000001,0.9000000000000021,457.6129
2025-09-23 06:18:00,62,102.0833,5407.0,3.5,4.9,0.8999999999999986,456.1082
2025-09-23 06:21:00,61,101.9097,5407.0,3.3999999999999986,4.700000000000001,0.8999999999999986,455.8694
2025-09-23 06:24:00,62,102.0833,5407.0,3.3999999999999986,4.800000000000001,1.0,457.403
2025-09-23 06:27:00,63,102.8646,5407.0,3.3999999999999986,4.9,1.0,460.4352
2025-09-23 06:30:00,63,101.9965,5407.0,3.3999999999999986,4.800000000000001,1.0,463.2181
2025-09-23 06:33:00,61,101.9097,5407.0,3.3999999999999986,4.9,1.0,458.2626
2025-09-23 06:36:00,61,101.9965,5407.0,3.3999999999999986,4.800000000000001,1.0,459.5371
2025-09-23 06:39:00,62,100.2604,5407.0,3.3999999999999986,4.800000000000001,1.0,458.965
2025-09-23 06:42:00,62,100.6076,5407.0,3.3999999999999986,4.800000000000001,1.0,457.9942
2025-09-23 06:45:00,62,101.1285,5408.0,3.3999999999999986,4.800000000000001,1.0,465.6145
2025-09-23 06:48:00,62,100.6076,5408.0,3.3000000000000007,4.700000000000001,1.0,458.2511
2025-09-23 06:51:00,62,101.9965,5408.0,3.5,4.9,0.8999999999999986,461.9895
2025-09-23 06:54:00,63,99.73959,5408.0,3.3999999999999986,4.800000000000001,1.0,457.003
2025-09-23 06:57:00,62,99.39236,5408.0,3.3999999999999986,4.800000000000001,0.8999999999999986,454.9742
2025-09-23 07:00:00,62,100.6076,5408.0,3.1999999999999993,4.9,1.1000000000000014,451.6358
2025-09-23 07:03:00,61,101.1285,5408.0,3.3999999999999986,4.9,1.0,459.9602
2025-09-23 07:06:00,62,101.9097,5408.0,3.5,4.9,1.0,466.1727
2025-09-23 07:09:00,62,102.8646,5408.0,3.5,4.700000000000001,0.8999999999999986,462.6321
2025-09-23 07:12:00,61,105.3819,5408.0,3.5,4.6,0.6999999999999993,450.3368
2025-09-23 07:15:00,61,104.1667,5408.0,3.3999999999999986,4.699999999999999,1.0,454.3922
2025-09-23 07:18:00,62,105.5556,5408.0,3.3999999999999986,4.5,0.8999999999999986,459.3079
2025-09-23 07:21:00,62,105.3819,5408.0,3.299999999999997,4.5,1.1000000000000014,458.9667
2025-09-23 07:24:00,62,106.684,5408.0,3.299999999999997,4.5,0.9000000000000021,453.8298
2025-09-23 07:27:00,62,108.5069,5408.0,3.299999999999997,4.5,1.0,452.0002
2025-09-23 07:30:00,62,110.2431,5408.0,3.3999999999999986,4.5,1.0,462.4434
2025-09-23 07:33:00,63,112.5868,5408.0,3.3999999999999986,4.6,1.1000000000000014,467.6124
2025-09-23 07:36:00,63,112.934,5408.0,3.5,4.5,1.0,466.6325
2025-09-23 07:39:00,63,111.7188,5408.0,3.5,4.5,1.0,467.8883
2025-09-23 07:42:00,63,111.1979,5408.0,3.6000000000000014,4.6,1.0,470.1694
2025-09-23 07:45:00,64,111.1979,5409.0,3.6000000000000014,4.5,1.0,470.2344
2025-09-23 07:48:00,63,112.066,5409.0,3.5,4.5,0.8999999999999986,464.9552
2025-09-23 07:51:00,63,111.9792,5409.0,3.3999999999999986,4.5,1.0,465.7954
2025-09-23 07:54:00,64,111.2847,5409.0,3.6000000000000014,4.6,0.8999999999999986,468.4332
2025-09-23 07:57:00,62,111.2847,5409.0,3.5,4.499999999999999,1.0,463.8983
2025-09-23 08:00:00,63,113.4549,5409.0,3.5,4.499999999999999,1.1000000000000014,468.8961
2025-09-23 08:03:00,63,115.7986,5409.0,3.6000000000000014,4.499999999999999,1.0,469.8661
2025-09-23 08:06:00,64,116.3195,5409.0,3.6000000000000014,4.6,1.1999999999999957,477.1291
2025-09-23 08:09:00,64,115.7986,5409.0,3.6000000000000014,4.6,0.8999999999999986,466.7224
2025-09-23 08:12:00,65,115.5382,5409.0,3.6000000000000014,4.6,1.1000000000000014,478.4334
2025-09-23 08:15:00,66,116.8403,5409.0,3.700000000000003,4.6000000000000005,1.1999999999999957,484.1664
2025-09-23 08:18:00,65,115.9722,5409.0,3.6999999999999993,4.700000000000001,1.0000000000000036,483.0671
2025-09-23 08:21:00,65,118.1424,5409.0,3.6000000000000014,4.6000000000000005,1.1000000000000014,479.8664
2025-09-23 08:24:00,65,118.4896,5409.0,3.8000000000000007,4.6000000000000005,1.0000000000000036,480.2339
2025-09-23 08:27:00,65,118.4028,5409.0,3.6999999999999993,4.6000000000000005,1.0000000000000036,481.2122
2025-09-23 08:30:00,65,118.8368,5409.0,3.6999999999999993,4.6000000000000005,1.0999999999999979,481.8511
2025-09-23 08:33:00,66,118.5764,5409.0,3.6999999999999993,4.700000000000001,1.0999999999999979,497.773
2025-09-23 08:36:00,66,119.3576,5409.0,3.8000000000000007,4.700000000000001,0.9999999999999964,495.7266
2025-09-23 08:39:00,67,119.3576,5409.0,3.8000000000000007,4.700000000000001,1.0999999999999979,494.799
2025-09-23 08:42:00,66,119.0104,5409.0,3.8000000000000007,4.700000000000001,1.0999999999999979,496.4427
2025-09-23 08:45:00,66,118.5764,5410.0,3.8000000000000007,4.699999999999999,1.0999999999999979,494.0479
2025-09-23 08:48:00,65,117.1875,5410.0,3.6999999999999993,4.6,1.0000000000000036,485.1033
2025-09-23 08:51:00,66,116.059,5410.0,3.6999999999999993,4.699999999999999,1.0999999999999979,486.8441
2025-09-23 08:54:00,66,116.9271,5410.0,3.8000000000000007,4.699999999999999,1.0999999999999979,490.7286
2025-09-23 08:57:00,66,116.9271,5410.0,3.6999999999999993,4.699999999999999,1.0999999999999979,492.0393
2025-09-23 09:00:00,66,117.9688,5410.0,3.6999999999999993,4.699999999999999,1.0999999999999979,490.2632
2025-09-23 09:03:00,66,117.7083,5410.0,3.8000000000000007,4.699999999999999,1.0999999999999979,491.7343
2025-09-23 09:06:00,65,117.9688,5410.0,3.8000000000000007,4.699999999999999,1.0999999999999979,489.482
2025-09-23 09:09:00,67,120.2257,5410.0,3.6999999999999993,4.700000000000001,1.0999999999999979,494.1756
2025-09-23 09:12:00,66,121.2674,5410.0,3.900000000000002,4.6,0.8000000000000007,484.8768
2025-09-23 09:15:00,65,121.5278,5410.0,3.700000000000003,4.4,1.1000000000000014,487.0236
2025-09-23 09:18:00,66,121.6146,5410.0,3.8000000000000007,4.500000000000001,1.0000000000000036,482.4546
2025-09-23 09:21:00,65,123.7847,5410.0,3.8000000000000007,4.500000000000001,1.0,482.774
2025-09-23 09:24:00,65,124.9132,5410.0,3.8000000000000007,4.300000000000001,0.9000000000000021,483.802
2025-09-23 09:27:00,64,122.743,5410.0,3.700000000000003,4.3,0.8999999999999986,476.2968
2025-09-23 09:30:00,63,125.1736,5410.0,3.6000000000000014,4.2,1.0,476.2703
2025-09-23 09:33:00,66,128.4722,5410.0,3.6000000000000014,4.199999999999999,1.1999999999999957,490.6904
2025-09-23 09:36:00,65,132.1181,5410.0,3.6999999999999993,4.2,0.9000000000000021,483.24
2025-09-23 09:39:00,66,129.7743,5410.0,3.8000000000000007,4.3,0.9000000000000021,484.5174
2025-09-23 09:42:00,66,128.2118,5410.0,3.8000000000000007,4.199999999999999,1.0999999999999979,496.7918
2025-09-23 09:45:00,68,130.2951,5411.0,3.8000000000000007,4.4,1.1999999999999993,504.8554
2025-09-23 09:48:00,68,130.816,5411.0,4.0,4.4,1.2000000000000028,504.1025
2025-09-23 09:51:00,67,131.1632,5411.0,4.0,4.299999999999999,1.0,499.6459
2025-09-23 09:54:00,67,131.25,5411.0,3.900000000000002,4.299999999999999,0.9999999999999964,496.3457
2025-09-23 09:57:00,67,130.816,5411.0,3.8000000000000007,4.3999999999999995,1.1999999999999993,498.377
2025-09-23 10:00:00,67,130.2951,5411.0,3.900000000000002,4.3999999999999995,0.9999999999999964,497.9619
2025-09-23 10:03:00,67,129.7743,5411.0,3.8000000000000007,4.3999999999999995,0.9999999999999964,498.328
2025-09-23 10:06:00,67,129.3403,5411.0,4.0,4.500000000000001,1.1999999999999993,504.4378
2025-09-23 10:09:00,68,128.4722,5411.0,3.900000000000002,4.500000000000001,1.1999999999999993,504.4491
2025-09-23 10:12:00,68,127.7778,5411.0,3.900000000000002,4.5,1.1999999999999993,505.7905
2025-09-23 10:15:00,68,127.0833,5411.0,3.900000000000002,4.5,1.0999999999999979,499.0981
2025-09-23 10:18:00,68,126.6493,5411.0,4.0,4.6,1.0,498.5378
2025-09-23 10:21:00,68,124.4792,5411.0,3.8999999999999986,4.5,1.0999999999999979,497.4602
2025-09-23 10:24:00,67,123.2639,5411.0,4.0,4.699999999999999,0.9999999999999964,497.9206
2025-09-23 10:27:00,67,123.0035,5411.0,4.0,4.699999999999999,0.9999999999999964,497.9745
2025-09-23 10:30:00,67,121.1806,5411.0,4.0,4.700000000000001,0.9999999999999964,498.6652
2025-09-23 10:33:00,67,120.7465,5411.0,4.0,4.800000000000001,0.9999999999999964,498.1086
2025-09-23 10:36:00,67,119.3576,5411.0,3.8000000000000007,4.700000000000001,1.1999999999999993,499.1406
2025-09-23 10:39:00,67,118.8368,5411.0,3.8999999999999986,4.700000000000001,1.1999999999999993,501.8385
2025-09-23 10:42:00,67,118.9236,5411.0,3.8999999999999986,4.800000000000001,1.0999999999999979,498.5726
2025-09-23 10:45:00,67,118.6632,5412.0,3.8999999999999986,4.800000000000001,1.1999999999999993,499.4041
2025-09-23 10:48:00,67,119.0104,5412.0,3.8999999999999986,4.800000000000001,1.0999999999999979,500.4694
2025-09-23 10:51:00,67,119.5313,5412.0,3.8999999999999986,4.9,1.1999999999999993,501.5043
2025-09-23 10:54:00,68,119.9653,5412.0,3.8999999999999986,4.9,1.1999999999999993,505.3858
2025-09-23 10:57:00,68,119.8785,5412.0,4.0,4.9,1.1999999999999993,506.7353
2025-09-23 11:00:00,69,122.0486,5412.0,4.0,4.9,1.1999999999999993,512.098
2025-09-23 11:03:00,69,124.3056,5412.0,4.0,5.0,1.1999999999999993,513.4387
2025-09-23 11:06:00,71,127.1701,5412.0,4.199999999999999,4.8999999999999995,1.2000000000000028,523.7098
2025-09-23 11:09:00,70,127.3438,5412.0,4.300000000000001,4.999999999999999,1.2999999999999972,533.4059
2025-09-23 11:12:00,72,127.691,5412.0,4.300000000000001,4.999999999999999,1.1999999999999957,535.139
2025-09-23 11:15:00,72,128.125,5412.0,4.400000000000002,4.999999999999999,1.2999999999999972,536.7811
2025-09-23 11:18:00,72,127.7778,5412.0,4.5,4.999999999999999,1.3000000000000007,540.4886
2025-09-23 11:21:00,72,129.3403,5412.0,4.5,4.999999999999999,1.3000000000000007,541.9454
2025-09-23 11:24:00,74,129.8611,5412.0,4.5,5.1,1.4000000000000021,549.8362
2025-09-23 11:27:00,74,131.5972,5412.0,4.600000000000001,5.200000000000001,1.3000000000000007,553.0809
2025-09-23 11:30:00,75,131.4236,5412.0,4.5,5.1000000000000005,1.4000000000000021,558.4054
2025-09-23 11:33:00,76,131.5972,5412.0,4.5,5.3,1.4000000000000021,563.8673
2025-09-23 11:36:00,76,131.8576,5412.0,4.699999999999999,5.3,1.5,571.1259
2025-09-23 11:39:00,78,132.4653,5412.0,4.800000000000001,5.5,1.5,581.4833
2025-09-23 11:42:00,77,133.1597,5412.0,4.800000000000001,5.3999999999999995,1.5,579.9138
2025-09-23 11:45:00,78,132.4653,5412.0,4.900000000000002,5.6,1.5,588.1667
2025-09-23 11:48:00,78,132.9861,5413.0,4.900000000000002,5.499999999999999,1.5,586.4337
2025-09-23 11:51:00,80,131.9444,5413.0,5.0000000000000036,5.6000000000000005,1.3999999999999986,592.4066
2025-09-23 11:54:00,80,131.5972,5413.0,5.0000000000000036,5.6000000000000005,1.5,592.5746
2025-09-23 11:57:00,80,130.7292,5413.0,5.0000000000000036,5.700000000000001,1.5,598.4712
2025-09-23 12:00:00,79,129.6875,5413.0,5.0000000000000036,5.700000000000001,1.5,598.2327
2025-09-23 12:03:00,80,128.3854,5413.0,5.099999999999998,5.700000000000001,1.4000000000000057,596.0806
2025-09-23 12:06:00,80,126.3889,5413.0,5.0000000000000036,5.9,1.5,596.2903
2025-09-23 12:09:00,78,125.6076,5413.0,5.0000000000000036,5.700000000000001,1.3999999999999986,587.3462
2025-09-23 12:12:00,77,124.1319,5413.0,4.900000000000002,5.800000000000001,1.2999999999999972,579.3199
2025-09-23 12:15:00,76,124.4792,5413.0,4.800000000000001,5.699999999999999,1.2999999999999972,572.287
2025-09-23 12:18:00,76,123.2639,5413.0,4.800000000000001,5.699999999999999,1.2999999999999972,571.7226
2025-09-23 12:21:00,77,123.6979,5413.0,4.699999999999999,5.699999999999999,1.3999999999999986,572.1208
2025-09-23 12:24:00,76,123.3507,5413.0,4.800000000000001,5.699999999999999,1.2999999999999972,571.9529
2025-09-23 12:27:00,76,121.441,5413.0,4.800000000000001,5.699999999999999,1.2999999999999972,570.7438
2025-09-23 12:30:00,76,121.5278,5413.0,4.699999999999999,5.8,1.3000000000000043,568.8754
2025-09-23 12:33:00,76,122.4826,5413.0,4.699999999999999,5.7,1.3000000000000043,561.4701
2025-09-23 12:36:00,75,123.4375,5413.0,4.600000000000001,5.6000000000000005,1.4000000000000021,566.6054
2025-09-23 12:39:00,75,124.3056,5413.0,4.699999999999999,5.6000000000000005,1.3000000000000043,567.4045
2025-09-23 12:42:00,76,123.6979,5413.0,4.799999999999997,5.6000000000000005,1.3000000000000043,566.6669
2025-09-23 12:45:00,76,125.0,5413.0,4.699999999999999,5.500000000000001,1.4000000000000021,564.0154
2025-09-23 12:48:00,75,125.434,5414.0,4.600000000000001,5.500000000000001,1.4000000000000021,561.8745
2025-09-23 12:51:00,76,125.5208,5414.0,4.600000000000001,5.6000000000000005,1.4000000000000021,560.9904
2025-09-23 12:54:00,76,127.3438,5414.0,4.600000000000001,5.5,1.4000000000000021,567.3813
2025-09-23 12:57:00,76,129.9479,5414.0,4.699999999999999,5.300000000000001,1.3000000000000043,567.6701
2025-09-23 13:00:00,76,131.1632,5414.0,4.699999999999999,5.4,1.3000000000000043,570.8032
2025-09-23 13:03:00,76,130.2083,5414.0,4.800000000000001,5.5,1.2999999999999972,572.8605
2025-09-23 13:06:00,76,130.9896,5414.0,4.899999999999999,5.4,1.2999999999999972,579.1294
2025-09-23 13:09:00,76,132.9861,5414.0,4.800000000000001,5.4,1.3999999999999986,576.3328
2025-09-23 13:12:00,78,134.5486,5414.0,4.800000000000001,5.5,1.5,593.2243
2025-09-23 13:15:00,79,136.0243,5414.0,4.900000000000002,5.5,1.6000000000000014,598.5996
2025-09-23 13:18:00,80,135.8507,5414.0,5.0000000000000036,5.6,1.5,603.8324
2025-09-23 13:21:00,79,137.066,5414.0,5.199999999999996,5.6,1.5,604.3544
2025-09-23 13:24:00,80,137.066,5414.0,5.199999999999996,5.6,1.4000000000000057,606.8379
2025-09-23 13:27:00,80,137.066,5414.0,5.099999999999998,5.6,1.6000000000000014,608.9595
2025-09-23 13:30:00,81,136.8056,5414.0,5.099999999999998,5.6,1.5,607.9579
2025-09-23 13:33:00,81,134.5486,5414.0,5.099999999999998,5.6,1.4000000000000057,602.7275
2025-09-23 13:36:00,80,133.4201,5414.0,5.199999999999996,5.6,1.4000000000000057,604.5649
2025-09-23 13:39:00,80,132.1181,5414.0,5.099999999999998,5.699999999999999,1.4000000000000057,596.6929
2025-09-23 13:42:00,80,131.5104,5414.0,5.099999999999998,5.6,1.3000000000000043,590.5408
2025-09-23 13:45:00,79,130.816,5415.0,4.900000000000002,5.6,1.5,591.7034
2025-09-23 13:48:00,78,127.691,5415.0,4.900000000000002,5.699999999999999,1.3999999999999986,586.4932
2025-09-23 13:51:00,76,124.566,5415.0,4.900000000000002,5.799999999999999,1.3999999999999986,581.3803
2025-09-23 13:54:00,77,120.7465,5415.0,4.899999999999999,5.8,1.2999999999999972,575.7565
2025-09-23 13:57:00,75,119.4444,5415.0,4.899999999999999,5.8,1.2000000000000028,567.857
2025-09-23 14:00:00,75,118.4028,5415.0,4.600000000000001,5.8,1.4000000000000021,567.5339
2025-09-23 14:03:00,74,117.3611,5415.0,4.699999999999999,5.8,1.1999999999999993,559.6127
2025-09-23 14:06:00,74,118.4028,5415.0,4.600000000000001,5.8,1.3000000000000007,558.1915
2025-09-23 14:09:00,74,118.5764,5415.0,4.5,5.8,1.4000000000000021,558.9679
2025-09-23 14:12:00,75,118.8368,5415.0,4.699999999999999,5.8,1.3000000000000007,560.2599
2025-09-23 14:15:00,75,121.007,5415.0,4.699999999999999,5.6,1.3000000000000007,558.0421
2025-09-23 14:18:00,75,122.9167,5415.0,4.699999999999999,5.699999999999999,1.3000000000000007,559.4518
2025-09-23 14:21:00,76,125.9549,5415.0,4.699999999999999,5.6,1.4000000000000021,568.5533
2025-09-23 14:24:00,76,127.9514,5415.0,4.699999999999999,5.6,1.3999999999999986,574.6443
2025-09-23 14:27:00,76,128.559,5415.0,4.699999999999999,5.5,1.3999999999999986,574.4502
2025-09-23 14:30:00,77,128.8194,5415.0,4.899999999999999,5.6,1.5,580.1633
2025-09-23 14:33:00,77,129.8611,5415.0,4.800000000000001,5.6,1.2999999999999972,579.115
2025-09-23 14:36:00,78,131.9444,5415.0,4.900000000000002,5.6,1.3999999999999986,581.4891
2025-09-23 14:39:00,77,132.3785,5415.0,4.899999999999999,5.499999999999999,1.6000000000000014,589.9259
2025-09-23 14:42:00,79,133.1597,5415.0,4.900000000000002,5.499999999999999,1.3999999999999986,587.6563
2025-09-23 14:45:00,79,133.1597,5416.0,4.900000000000002,5.6,1.5,591.4698
2025-09-23 14:48:00,80,131.8576,5416.0,5.0,5.6,1.5,592.6055
2025-09-23 14:51:00,79,132.0313,5416.0,4.900000000000002,5.6,1.5,591.2681
2025-09-23 14:54:00,79,132.1181,5416.0,5.0,5.6,1.5,589.4648
2025-09-23 14:57:00,77,130.816,5416.0,4.900000000000002,5.5,1.3999999999999986,583.2085
2025-09-23 15:00:00,78,130.6424,5416.0,5.0,5.6,1.5,589.7081
2025-09-23 15:03:00,79,129.4271,5416.0,4.900000000000002,5.6,1.3999999999999986,587.2131
2025-09-23 15:06:00,78,128.3854,5416.0,5.0,5.6,1.3999999999999986,583.6321
2025-09-23 15:09:00,78,127.2569,5416.0,5.0,5.6,1.3999999999999986,581.1572
2025-09-23 15:12:00,78,125.434,5416.0,4.899999999999999,5.699999999999999,1.3999999999999986,578.8116
2025-09-23 15:15:00,78,125.0868,5416.0,4.899999999999999,5.699999999999999,1.2999999999999972,575.4398
2025-09-23 15:18:00,77,122.8299,5416.0,4.800000000000001,5.8,1.2999999999999972,571.7709
2025-09-23 15:21:00,76,120.7465,5416.0,4.899999999999999,5.8,1.2000000000000028,566.7267
2025-09-23 15:24:00,76,118.6632,5416.0,4.699999999999999,5.8,1.4000000000000021,566.169
2025-09-23 15:27:00,75,119.0972,5416.0,4.699999999999999,5.8,1.3000000000000007,558.3452
2025-09-23 15:30:00,75,120.8333,5416.0,4.699999999999999,5.8,1.3000000000000007,559.4227
2025-09-23 15:33:00,75,120.8333,5416.0,4.699999999999999,5.699999999999999,1.4000000000000021,561.4667
2025-09-23 15:36:00,75,121.007,5416.0,4.600000000000001,5.699999999999999,1.3000000000000007,560.6462
2025-09-23 15:39:00,75,121.9618,5416.0,4.699999999999999,5.6,1.3000000000000007,559.048
2025-09-23 15:42:00,74,123.1771,5416.0,4.600000000000001,5.699999999999999,1.3000000000000007,561.076
2025-09-23 15:45:00,76,122.309,5417.0,4.600000000000001,5.699999999999999,1.3000000000000007,561.0527
2025-09-23 15:48:00,76,122.3958,5417.0,4.600000000000001,5.699999999999999,1.4000000000000021,561.7406
2025-09-23 15:51:00,75,123.6979,5417.0,4.600000000000001,5.699999999999999,1.3000000000000007,560.068
2025-09-23 15:54:00,76,125.434,5417.0,4.600000000000001,5.5,1.4000000000000021,562.2975
2025-09-23 15:57:00,75,124.9132,5417.0,4.699999999999999,5.5,1.4000000000000021,561.8466
2025-09-23 16:00:00,75,125.0868,5417.0,4.699999999999999,5.5,1.3000000000000043,563.1979
2025-09-23 16:03:00,75,125.6076,5417.0,4.600000000000001,5.5,1.4000000000000021,563.932
2025-09-23 16:06:00,75,126.8229,5417.0,4.600000000000001,5.5,1.4000000000000021,562.0743
2025-09-23 16:09:00,76,128.0382,5417.0,4.600000000000001,5.4,1.4000000000000021,567.7451
2025-09-23 16:12:00,76,128.6458,5417.0,4.699999999999999,5.4,1.4000000000000021,567.6804
2025-09-23 16:15:00,76,129.4271,5417.0,4.699999999999999,5.4,1.3999999999999986,567.2972
2025-09-23 16:18:00,76,129.0799,5417.0,4.600000000000001,5.4,1.4000000000000021,568.2335
2025-09-23 16:21:00,76,129.3403,5417.0,4.699999999999999,5.4,1.3999999999999986,569.6573
2025-09-23 16:24:00,75,128.3854,5417.0,4.699999999999999,5.4,1.3000000000000043,566.4151
2025-09-23 16:27:00,75,128.125,5417.0,4.800000000000001,5.5,1.2999999999999972,567.4285
2025-09-23 16:30:00,76,127.0833,5417.0,4.699999999999999,5.5,1.3000000000000043,565.5981
2025-09-23 16:33:00,76,127.2569,5417.0,4.699999999999999,5.4,1.3000000000000043,566.0175
2025-09-23 16:36:00,76,126.2153,5417.0,4.699999999999999,5.4,1.3000000000000043,560.6276
2025-09-23 16:39:00,75,125.7813,5417.0,4.600000000000001,5.4,1.4000000000000021,557.276
2025-09-23 16:42:00,76,125.6076,5417.0,4.600000000000001,5.4,1.4000000000000021,558.0255
2025-09-23 16:45:00,75,125.7813,5417.0,4.600000000000001,5.4,1.3000000000000007,555.5632
2025-09-23 16:48:00,75,125.0868,5418.0,4.5,5.300000000000001,1.3000000000000007,555.9418
2025-09-23 16:51:00,74,123.6979,5418.0,4.5,5.300000000000001,1.1999999999999993,550.2292
2025-09-23 16:54:00,74,122.9167,5418.0,4.5,5.300000000000001,1.1999999999999993,550.0066
2025-09-23 16:57:00,74,123.2639,5418.0,4.5,5.300000000000001,1.1999999999999993,541.1065
2025-09-23 17:00:00,74,125.0,5418.0,4.5,5.300000000000001,1.3000000000000007,548.4786
2025-09-23 17:03:00,73,124.0451,5418.0,4.5,5.300000000000001,1.3000000000000007,549.0144
2025-09-23 17:06:00,73,126.3889,5418.0,4.5,5.200000000000001,1.3000000000000007,548.2393
2025-09-23 17:09:00,74,126.9097,5418.0,4.5,5.200000000000001,1.3000000000000007,548.7167
2025-09-23 17:12:00,74,126.0417,5418.0,4.5,5.200000000000001,1.4000000000000021,549.7771
2025-09-23 17:15:00,74,126.7361,5418.0,4.599999999999998,5.200000000000001,1.3000000000000043,548.8047
2025-09-23 17:18:00,74,127.3438,5418.0,4.400000000000002,5.200000000000001,1.4000000000000021,553.9492
2025-09-23 17:21:00,74,127.1701,5418.0,4.5,5.200000000000001,1.3000000000000043,553.9535
2025-09-23 17:24:00,74,127.3438,5418.0,4.5,5.300000000000001,1.3000000000000043,554.3663
2025-09-23 17:27:00,74,127.3438,5418.0,4.600000000000001,5.300000000000001,1.2000000000000028,554.9299
2025-09-23 17:30:00,74,127.3438,5418.0,4.5,5.300000000000001,1.2999999999999972,557.123
2025-09-23 17:33:00,74,127.9514,5418.0,4.600000000000001,5.200000000000001,1.1999999999999957,555.8273
2025-09-23 17:36:00,75,127.3438,5418.0,4.5,5.200000000000001,1.2999999999999972,554.936
2025-09-23 17:39:00,75,127.691,5418.0,4.5,5.200000000000001,1.2999999999999972,555.6891
2025-09-23 17:42:00,75,127.6042,5418.0,4.600000000000001,5.200000000000001,1.1999999999999957,556.8591
2025-09-23 17:45:00,74,127.5174,5419.0,4.5,5.200000000000001,1.2999999999999972,555.9511
2025-09-23 17:48:00,74,127.5174,5419.0,4.5,5.200000000000001,1.2999999999999972,553.1617
2025-09-23 17:51:00,74,125.8681,5419.0,4.5,5.200000000000001,1.2999999999999972,549.7745
2025-09-23 17:54:00,74,132.5521,5419.0,4.5,5.300000000000001,1.2999999999999972,551.0981
2025-09-23 17:57:00,76,133.2465,5419.0,4.600000000000001,4.999999999999999,1.2999999999999972,564.038
2025-09-23 18:00:00,76,132.9861,5419.0,4.5,4.999999999999999,1.3999999999999986,564.0482
2025-09-23 18:03:00,76,133.5938,5419.0,4.5,4.999999999999999,1.3999999999999986,563.5988
2025-09-23 18:06:00,75,132.9861,5419.0,4.600000000000001,5.1000000000000005,1.2999999999999972,564.7389
2025-09-23 18:09:00,76,132.5521,5419.0,4.600000000000001,5.200000000000001,1.2999999999999972,563.6254
2025-09-23 18:12:00,76,132.8993,5419.0,4.600000000000001,5.1000000000000005,1.3999999999999986,563.8768
2025-09-23 18:15:00,76,132.9861,5419.0,4.700000000000003,5.1000000000000005,1.3999999999999986,565.9605
2025-09-23 18:18:00,76,132.2917,5419.0,4.600000000000001,5.200000000000001,1.2999999999999972,566.428
2025-09-23 18:21:00,76,132.9861,5419.0,4.600000000000001,5.200000000000001,1.2999999999999972,567.1479
2025-09-23 18:24:00,76,132.8993,5419.0,4.600000000000001,5.2,1.3999999999999986,567.015
2025-09-23 18:27:00,77,132.2917,5419.0,4.699999999999996,5.2,1.2000000000000028,568.3196
2025-09-23 18:30:00,77,132.7257,5419.0,4.799999999999997,5.200000000000001,1.3000000000000043,571.2383
2025-09-23 18:33:00,77,132.7257,5419.0,4.600000000000001,5.200000000000001,1.3999999999999986,570.3046
2025-09-23 18:36:00,76,132.4653,5419.0,4.799999999999997,5.200000000000001,1.3000000000000043,571.9342
2025-09-23 18:39:00,76,132.4653,5419.0,4.699999999999996,5.200000000000001,1.3000000000000043,572.5638
2025-09-23 18:42:00,77,132.5521,5419.0,4.699999999999996,5.200000000000001,1.4000000000000057,573.0419
2025-09-23 18:45:00,77,132.5521,5420.0,4.699999999999996,5.200000000000001,1.3000000000000043,574.4291
2025-09-23 18:48:00,77,131.5972,5420.0,4.699999999999996,5.200000000000001,1.3000000000000043,575.3046
2025-09-23 18:51:00,76,130.9896,5420.0,4.699999999999996,5.200000000000001,1.3000000000000043,572.8933
2025-09-23 18:54:00,77,131.684,5420.0,4.699999999999996,5.300000000000001,1.3000000000000043,574.7973
2025-09-23 18:57:00,76,130.816,5420.0,4.699999999999996,5.300000000000001,1.3000000000000043,571.0002
2025-09-23 19:00:00,76,129.4271,5420.0,4.699999999999996,5.300000000000001,1.3000000000000043,568.8608
2025-09-23 19:03:00,76,129.2535,5420.0,4.600000000000001,5.300000000000001,1.2999999999999972,564.6779
2025-09-23 19:06:00,75,130.1215,5420.0,4.600000000000001,5.200000000000001,1.2999999999999972,561.7729
2025-09-23 19:09:00,76,130.9896,5420.0,4.600000000000001,5.300000000000001,1.2999999999999972,564.3914
2025-09-23 19:12:00,76,129.3403,5420.0,4.600000000000001,5.199999999999999,1.2999999999999972,564.4362
2025-09-23 19:15:00,75,129.0799,5420.0,4.600000000000001,5.199999999999999,1.2999999999999972,563.6031
2025-09-23 19:18:00,75,127.691,5420.0,4.600000000000001,5.199999999999999,1.2999999999999972,563.9616
2025-09-23 19:21:00,76,126.7361,5420.0,4.700000000000003,5.300000000000001,1.2999999999999972,563.3779
2025-09-23 19:24:00,75,125.7813,5420.0,4.600000000000001,5.299999999999999,1.2999999999999972,554.1979
2025-09-23 19:27:00,74,124.566,5420.0,4.600000000000001,5.4,1.1999999999999957,558.3496
2025-09-23 19:30:00,74,123.6979,5420.0,4.5,5.3999999999999995,1.2999999999999972,554.9831
2025-09-23 19:33:00,74,121.9618,5420.0,4.5,5.3999999999999995,1.2000000000000028,553.5417
2025-09-23 19:36:00,74,122.8299,5420.0,4.5,5.3999999999999995,1.2000000000000028,551.4291
2025-09-23 19:39:00,73,123.4375,5420.0,4.400000000000002,5.3999999999999995,1.4000000000000021,548.5846
2025-09-23 19:42:00,73,123.3507,5420.0,4.399999999999999,5.299999999999999,1.3000000000000043,548.697
2025-09-23 19:45:00,74,125.0868,5421.0,4.399999999999999,5.199999999999999,1.2000000000000028,547.6805
2025-09-23 19:48:00,74,123.4375,5421.0,4.300000000000001,5.3,1.3000000000000007,547.199
2025-09-23 19:51:00,74,124.7396,5421.0,4.5,5.3,1.3000000000000043,547.8412
2025-09-23 19:54:00,74,125.0,5421.0,4.400000000000002,5.3,1.4000000000000021,554.1849
2025-09-23 19:57:00,74,124.6528,5421.0,4.5,5.299999999999999,1.3000000000000043,552.2931
2025-09-23 20:00:00,74,125.5208,5421.0,4.5,5.199999999999999,1.2000000000000028,550.2021
2025-09-23 20:03:00,73,126.3889,5421.0,4.5,5.299999999999999,1.3000000000000043,554.8195
2025-09-23 20:06:00,74,127.5174,5421.0,4.600000000000001,5.299999999999999,1.2000000000000028,553.4275
2025-09-23 20:09:00,74,127.1701,5421.0,4.600000000000001,5.199999999999999,1.2000000000000028,553.5281
2025-09-23 20:12:00,74,126.6493,5421.0,4.699999999999999,5.199999999999999,1.2000000000000028,554.7127
2025-09-23 20:15:00,74,127.691,5421.0,4.600000000000001,5.199999999999999,1.2000000000000028,554.3791
2025-09-23 20:18:00,74,126.4757,5421.0,4.600000000000001,5.199999999999999,1.2000000000000028,553.7346
