Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-09-23 20:21:00,74,126.8229,5421.0,4.600000000000001,5.199999999999999,1.2000000000000028,554.4809
2025-09-23 20:24:00,74,127.7778,5421.0,4.599999999999998,5.300000000000001,1.3000000000000043,556.553
2025-09-23 20:27:00,75,128.9063,5421.0,4.599999999999998,5.300000000000001,1.3999999999999986,559.207
2025-09-23 20:30:00,75,128.8194,5421.0,4.600000000000001,5.199999999999999,1.2000000000000028,558.5844
2025-09-23 20:33:00,75,128.559,5421.0,4.600000000000001,5.199999999999999,1.2000000000000028,558.4207
2025-09-23 20:36:00,75,126.7361,5421.0,4.5,5.300000000000001,1.2999999999999972,560.9577
2025-09-23 20:39:00,75,124.7396,5421.0,4.600000000000001,5.199999999999999,1.2000000000000028,557.8796
2025-09-23 20:42:00,75,124.7396,5421.0,4.699999999999999,5.4,1.2000000000000028,557.3578
2025-09-23 20:45:00,75,124.4792,5422.0,4.699999999999999,5.4,1.2000000000000028,554.5692
2025-09-23 20:48:00,75,122.9167,5422.0,4.699999999999999,5.3999999999999995,1.2000000000000028,554.3423
2025-09-23 20:51:00,74,123.1771,5422.0,4.5,5.3999999999999995,1.3000000000000007,550.0973
2025-09-23 20:54:00,74,122.9167,5422.0,4.5,5.3999999999999995,1.3000000000000007,552.5333
2025-09-23 20:57:00,74,123.4375,5422.0,4.400000000000002,5.3,1.3000000000000007,550.5771
2025-09-23 21:00:00,74,122.743,5422.0,4.5,5.3999999999999995,1.4000000000000021,553.6393
2025-09-23 21:03:00,73,122.309,5422.0,4.400000000000002,5.3999999999999995,1.1999999999999993,547.6512
2025-09-23 21:06:00,73,120.5729,5422.0,4.5,5.3,1.1999999999999993,547.3129
2025-09-23 21:09:00,72,121.5278,5422.0,4.5,5.3999999999999995,1.1999999999999993,539.5164
2025-09-23 21:12:00,73,120.5729,5422.0,4.5,5.3,1.1999999999999993,541.2031
2025-09-23 21:15:00,73,120.2257,5422.0,4.5,5.3999999999999995,1.1999999999999993,540.1821
2025-09-23 21:18:00,72,120.7465,5422.0,4.399999999999999,5.3999999999999995,1.3000000000000007,539.6614
2025-09-23 21:21:00,73,119.7049,5422.0,4.300000000000001,5.3,1.1999999999999993,539.1561
2025-09-23 21:24:00,73,118.2292,5422.0,4.399999999999999,5.3,1.1999999999999993,538.3986
2025-09-23 21:27:00,71,118.6632,5422.0,4.300000000000001,5.3,1.0999999999999979,532.9742
2025-09-23 21:30:00,72,118.2292,5422.0,4.300000000000001,5.3999999999999995,1.2999999999999972,533.0864
2025-09-23 21:33:00,72,118.4896,5422.0,4.399999999999999,5.3999999999999995,1.0999999999999979,532.4269
2025-09-23 21:36:00,72,118.1424,5422.0,4.300000000000001,5.3,1.1999999999999957,532.4311
2025-09-23 21:39:00,71,117.9688,5422.0,4.300000000000001,5.3,1.1999999999999957,531.6869
2025-09-23 21:42:00,72,117.7083,5422.0,4.300000000000001,5.3999999999999995,1.1000000000000014,531.3684
2025-09-23 21:45:00,72,117.7083,5423.0,4.300000000000001,5.3999999999999995,1.1999999999999957,530.725
2025-09-23 21:48:00,71,116.8403,5423.0,4.300000000000001,5.3,1.1999999999999957,530.9329
2025-09-23 21:51:00,71,116.9271,5423.0,4.300000000000001,5.3,1.1000000000000014,528.3997
2025-09-23 21:54:00,71,117.1007,5423.0,4.300000000000001,5.3,1.1000000000000014,527.1613
2025-09-23 21:57:00,71,116.6667,5423.0,4.400000000000002,5.3,1.1000000000000014,528.0644
2025-09-23 22:00:00,71,116.059,5423.0,4.300000000000001,5.3,1.1000000000000014,522.31
2025-09-23 22:03:00,70,115.8854,5423.0,4.300000000000001,5.3,1.2000000000000028,524.1653
2025-09-23 22:06:00,70,115.3646,5423.0,4.300000000000001,5.3,1.1000000000000014,524.167
2025-09-23 22:09:00,70,115.625,5423.0,4.300000000000001,5.3999999999999995,1.2000000000000028,524.5672
2025-09-23 22:12:00,71,117.1007,5423.0,4.300000000000001,5.3999999999999995,1.2000000000000028,528.5261
2025-09-23 22:15:00,71,116.7535,5423.0,4.300000000000001,5.3999999999999995,1.2000000000000028,526.3276
2025-09-23 22:18:00,72,117.2743,5423.0,4.300000000000001,5.500000000000001,1.2999999999999972,534.5153
2025-09-23 22:21:00,72,117.7951,5423.0,4.400000000000002,5.3999999999999995,1.1999999999999957,535.2943
2025-09-23 22:24:00,72,119.9653,5423.0,4.300000000000001,5.4,1.2999999999999972,537.2465
2025-09-23 22:27:00,73,121.441,5423.0,4.400000000000002,5.500000000000001,1.2999999999999972,541.958
2025-09-23 22:30:00,73,121.2674,5423.0,4.400000000000002,5.500000000000001,1.2999999999999972,545.4547
2025-09-23 22:33:00,73,121.7014,5423.0,4.400000000000002,5.500000000000001,1.2999999999999972,542.5421
2025-09-23 22:36:00,74,121.6146,5423.0,4.400000000000002,5.4,1.2999999999999972,543.4185
2025-09-23 22:39:00,73,120.3993,5423.0,4.5,5.5,1.1999999999999993,544.8481
2025-09-23 22:42:00,73,121.5278,5423.0,4.400000000000002,5.4,1.2999999999999972,544.3557
2025-09-23 22:45:00,74,120.3993,5424.0,4.5,5.4,1.2999999999999972,544.3873
2025-09-23 22:48:00,73,120.3993,5424.0,4.5,5.4,1.2999999999999972,542.8077
2025-09-23 22:51:00,73,120.2257,5424.0,4.5,5.4,1.2999999999999972,542.8065
2025-09-23 22:54:00,73,119.9653,5424.0,4.5,5.4,1.1999999999999957,541.9877
2025-09-23 22:57:00,73,119.4444,5424.0,4.5,5.4,1.1999999999999957,541.0923
2025-09-23 23:00:00,73,119.0104,5424.0,4.5,5.500000000000001,1.1999999999999957,540.954
2025-09-23 23:03:00,71,116.059,5424.0,4.399999999999999,5.500000000000001,1.2000000000000028,534.4451
2025-09-23 23:06:00,71,113.7153,5424.0,4.399999999999999,5.500000000000001,1.1000000000000014,530.4019
2025-09-23 23:09:00,71,112.934,5424.0,4.399999999999999,5.7,1.1000000000000014,532.2092
2025-09-23 23:12:00,72,112.4132,5424.0,4.399999999999999,5.7,1.2000000000000028,536.0535
2025-09-23 23:15:00,72,111.7188,5424.0,4.399999999999999,5.7,1.2000000000000028,534.574
2025-09-23 23:18:00,71,111.7188,5424.0,4.399999999999999,5.7,1.1000000000000014,522.1365
2025-09-23 23:21:00,70,105.3819,5424.0,4.299999999999997,5.6000000000000005,1.1000000000000014,526.712
2025-09-23 23:24:00,69,106.0764,5424.0,4.199999999999999,5.8,1.0999999999999979,511.791
2025-09-23 23:27:00,68,106.3368,5424.0,4.099999999999998,5.7,1.0999999999999979,512.1418
2025-09-23 23:30:00,68,106.5104,5424.0,4.099999999999998,5.7,1.0999999999999979,507.724
2025-09-23 23:33:00,68,104.3403,5424.0,4.099999999999998,5.8,1.0999999999999979,506.6527
2025-09-23 23:36:00,68,105.4688,5424.0,4.0,5.6000000000000005,1.1999999999999957,507.7365
2025-09-23 23:39:00,68,104.9479,5424.0,4.099999999999998,5.6000000000000005,1.0999999999999979,509.5552
2025-09-23 23:42:00,68,105.3819,5424.0,4.0,5.7,1.2999999999999972,512.5377
2025-09-23 23:45:00,68,105.5556,5425.0,4.099999999999998,5.7,1.0999999999999979,509.6768
2025-09-23 23:48:00,68,104.7743,5425.0,4.099999999999998,5.7,1.0999999999999979,508.9352
2025-09-23 23:51:00,69,103.9063,5425.0,4.099999999999998,5.7,1.1999999999999993,509.8734
2025-09-23 23:54:00,69,104.1667,5425.0,4.0,5.7,1.1999999999999957,510.7233
2025-09-23 23:57:00,68,104.9479,5425.0,4.099999999999998,5.7,1.0999999999999979,505.1728
2025-09-24 00:00:00,68,103.6458,5425.0,4.0,5.7,1.1999999999999957,503.9317
2025-09-24 00:03:00,66,103.6458,5425.0,4.0,5.5,0.8999999999999986,492.6556
2025-09-24 00:06:00,66,103.0382,5425.0,3.8999999999999986,5.5,1.0,491.8766
2025-09-24 00:09:00,66,103.2118,5425.0,3.8999999999999986,5.4,1.1000000000000014,490.3519
2025-09-24 00:12:00,66,103.2118,5425.0,4.0,5.5,1.0,493.2569
2025-09-24 00:15:00,66,103.9063,5425.0,3.8999999999999986,5.6,1.1000000000000014,499.5584
2025-09-24 00:18:00,66,103.6458,5425.0,4.0,5.5,1.0,495.2931
2025-09-24 00:21:00,67,104.2535,5425.0,3.8999999999999986,5.5,1.1000000000000014,493.1882
2025-09-24 00:24:00,67,103.0382,5425.0,3.8999999999999986,5.5,1.1000000000000014,493.6185
2025-09-24 00:27:00,66,103.0382,5425.0,3.8999999999999986,5.5,1.1000000000000014,493.5425
2025-09-24 00:30:00,67,102.6042,5425.0,3.8999999999999986,5.5,1.1000000000000014,494.674
2025-09-24 00:33:00,67,102.0833,5425.0,4.0,5.6,1.0,491.9628
2025-09-24 00:36:00,67,103.0382,5425.0,4.0,5.5,1.0,497.4064
2025-09-24 00:39:00,67,102.3438,5425.0,4.0,5.6,1.0,495.5258
2025-09-24 00:42:00,67,102.6042,5425.0,4.0,5.6,1.0,494.5831
2025-09-24 00:45:00,67,101.6493,5426.0,4.0,5.7,1.1000000000000014,499.0435
2025-09-24 00:48:00,68,103.2118,5426.0,4.0,5.699999999999999,1.1000000000000014,498.9484
2025-09-24 00:51:00,67,101.9097,5426.0,4.0,5.6,1.1000000000000014,499.2866
2025-09-24 00:54:00,68,102.6042,5426.0,4.0,5.6,1.1000000000000014,500.3575
2025-09-24 00:57:00,68,102.6042,5426.0,4.0,5.7,1.1000000000000014,499.4617
2025-09-24 01:00:00,67,103.3854,5426.0,4.0,5.7,1.1000000000000014,496.8513
2025-09-24 01:03:00,67,103.0382,5426.0,4.0,5.6,1.1000000000000014,497.0021
2025-09-24 01:06:00,67,102.8646,5426.0,4.0,5.6,1.1000000000000014,496.881
2025-09-24 01:09:00,68,103.2986,5426.0,4.0,5.7,1.1000000000000014,498.5571
2025-09-24 01:12:00,67,104.0799,5426.0,4.0,5.6,1.1999999999999957,499.9542
2025-09-24 01:15:00,67,104.1667,5426.0,4.0,5.6,1.1000000000000014,499.5685
2025-09-24 01:18:00,67,103.7326,5426.0,4.0,5.6,1.1000000000000014,499.4344
2025-09-24 01:21:00,68,103.9063,5426.0,4.0,5.8,1.1000000000000014,505.3061
2025-09-24 01:24:00,68,104.0799,5426.0,4.099999999999998,5.7,1.0999999999999979,504.7998
2025-09-24 01:27:00,68,105.3819,5426.0,4.0,5.7,1.1999999999999957,504.9048
2025-09-24 01:30:00,68,105.3819,5426.0,4.0,5.6,1.1999999999999957,504.0285
2025-09-24 01:33:00,68,106.25,5426.0,4.0,5.6,1.1999999999999957,506.4595
2025-09-24 01:36:00,67,105.5556,5426.0,4.0,5.6,1.1000000000000014,499.4434
2025-09-24 01:39:00,67,103.9063,5426.0,4.0,5.6,1.1000000000000014,498.7882
2025-09-24 01:42:00,68,104.6875,5426.0,4.0,5.8,1.1000000000000014,493.3564
2025-09-24 01:45:00,67,103.9063,5427.0,4.0,5.6000000000000005,1.1000000000000014,498.2588
2025-09-24 01:48:00,67,104.3403,5427.0,4.0,5.7,1.0,497.1466
2025-09-24 01:51:00,66,103.7326,5427.0,4.0,5.7,1.0,497.0883
2025-09-24 01:54:00,67,102.9514,5427.0,3.8999999999999986,5.6000000000000005,1.1000000000000014,496.5661
2025-09-24 01:57:00,67,103.2118,5427.0,4.0,5.7,1.1000000000000014,496.2248
2025-09-24 02:00:00,66,102.3438,5427.0,4.0,5.7,1.0,496.642
2025-09-24 02:03:00,66,101.7361,5427.0,4.0,5.6000000000000005,1.0,494.4177
2025-09-24 02:06:00,66,103.7326,5427.0,3.8999999999999986,5.6,1.1000000000000014,497.6403
2025-09-24 02:09:00,67,104.2535,5427.0,4.0,5.6,1.1000000000000014,495.6854
2025-09-24 02:12:00,66,103.4722,5427.0,4.0,5.6,1.1000000000000014,496.4136
2025-09-24 02:15:00,66,101.9965,5427.0,3.8999999999999986,5.6,1.1000000000000014,490.8012
2025-09-24 02:18:00,67,104.0799,5427.0,3.8999999999999986,5.5,1.1000000000000014,491.4675
2025-09-24 02:21:00,67,104.1667,5427.0,3.8999999999999986,5.5,1.2000000000000028,492.7324
2025-09-24 02:24:00,67,104.7743,5427.0,4.0,5.6,1.1000000000000014,497.2955
2025-09-24 02:27:00,67,106.3368,5427.0,4.0,5.5,1.1000000000000014,497.2122
2025-09-24 02:30:00,67,105.0347,5427.0,4.0,5.5,1.1000000000000014,497.7065
2025-09-24 02:33:00,67,105.5556,5427.0,3.8999999999999986,5.5,1.2000000000000028,498.5507
2025-09-24 02:36:00,67,105.1215,5427.0,4.0,5.5,1.1000000000000014,498.6049
2025-09-24 02:39:00,67,104.1667,5427.0,4.099999999999998,5.699999999999999,1.0999999999999979,504.8042
2025-09-24 02:42:00,67,105.0347,5427.0,3.8999999999999986,5.6,1.2000000000000028,497.6299
2025-09-24 02:45:00,67,106.5104,5428.0,3.8999999999999986,5.5,1.1000000000000014,497.3588
2025-09-24 02:48:00,66,106.5104,5428.0,4.0,5.5,1.0,497.6589
2025-09-24 02:51:00,67,106.25,5428.0,4.0,5.6,1.1000000000000014,498.6184
2025-09-24 02:54:00,68,105.0347,5428.0,4.0,5.5,1.1000000000000014,500.9663
2025-09-24 02:57:00,67,107.2917,5428.0,4.0,5.5,1.1000000000000014,501.3902
2025-09-24 03:00:00,67,106.25,5428.0,4.0,5.5,1.1999999999999957,501.3072
2025-09-24 03:03:00,67,106.7708,5428.0,4.0,5.5,1.1000000000000014,501.1806
2025-09-24 03:06:00,67,107.6389,5428.0,4.0,5.5,1.1000000000000014,500.7293
2025-09-24 03:09:00,68,107.7257,5428.0,4.0,5.5,1.1000000000000014,500.7772
2025-09-24 03:12:00,68,108.2465,5428.0,4.0,5.5,1.1999999999999957,502.7698
2025-09-24 03:15:00,68,107.2917,5428.0,4.0,5.5,1.1000000000000014,503.601
2025-09-24 03:18:00,68,107.7257,5428.0,4.0,5.5,1.1999999999999957,505.0148
2025-09-24 03:21:00,68,107.9861,5428.0,4.100000000000001,5.5,1.1999999999999957,504.8578
2025-09-24 03:24:00,68,107.7257,5428.0,4.0,5.6,1.1999999999999957,505.3826
2025-09-24 03:27:00,68,108.2465,5428.0,4.0,5.5,1.1999999999999957,507.1879
2025-09-24 03:30:00,68,107.7257,5428.0,4.0,5.6,1.1999999999999957,507.3317
2025-09-24 03:33:00,67,108.0729,5428.0,4.0,5.5,1.1999999999999957,501.3276
2025-09-24 03:36:00,68,107.7257,5428.0,4.0,5.5,1.1999999999999957,502.9477
2025-09-24 03:39:00,67,107.9861,5428.0,4.0,5.5,1.1000000000000014,500.7606
2025-09-24 03:42:00,68,107.5521,5428.0,4.0,5.5,1.1999999999999957,507.9846
2025-09-24 03:45:00,68,107.6389,5429.0,4.100000000000001,5.5,1.1999999999999957,509.6614
2025-09-24 03:48:00,68,106.9445,5429.0,4.099999999999998,5.5,1.0999999999999979,507.5531
2025-09-24 03:51:00,68,107.8125,5429.0,4.0,5.6,1.1999999999999957,505.0991
2025-09-24 03:54:00,67,107.5521,5429.0,4.0,5.5,1.1999999999999957,503.1027
2025-09-24 03:57:00,68,107.9861,5429.0,4.0,5.5,1.1999999999999957,503.6883
2025-09-24 04:00:00,68,108.6805,5429.0,4.0,5.5,1.1999999999999957,502.5562
2025-09-24 04:03:00,68,109.7222,5429.0,4.0,5.4,1.1999999999999957,503.1155
2025-09-24 04:06:00,68,109.7222,5429.0,4.0,5.5,1.1999999999999957,503.2707
2025-09-24 04:09:00,68,108.8542,5429.0,4.0,5.5,1.1999999999999957,501.6971
2025-09-24 04:12:00,67,108.8542,5429.0,4.099999999999998,5.4,1.0000000000000036,498.8788
2025-09-24 04:15:00,68,109.4618,5429.0,4.099999999999998,5.5,1.1999999999999993,506.1964
2025-09-24 04:18:00,68,108.6805,5429.0,4.0,5.5,1.1999999999999957,506.0309
2025-09-24 04:21:00,67,108.5938,5429.0,4.099999999999998,5.5,1.0999999999999979,505.2631
2025-09-24 04:24:00,68,107.2917,5429.0,4.099999999999998,5.5,1.0999999999999979,504.4048
2025-09-24 04:27:00,68,107.5521,5429.0,4.199999999999999,5.6,0.9999999999999964,507.3173
2025-09-24 04:30:00,67,107.7257,5429.0,4.0,5.5,1.1999999999999957,509.971
2025-09-24 04:33:00,69,107.8125,5429.0,4.0,5.5,1.0999999999999979,509.3639
2025-09-24 04:36:00,68,108.4201,5429.0,4.099999999999998,5.5,1.1999999999999993,509.1366
2025-09-24 04:39:00,69,108.5069,5429.0,4.099999999999998,5.5,1.1999999999999993,509.3546
2025-09-24 04:42:00,68,109.1146,5429.0,4.099999999999998,5.5,1.3000000000000007,509.1096
2025-09-24 04:45:00,68,110.4167,5429.0,4.099999999999998,5.4,1.1999999999999993,507.3618
2025-09-24 04:48:00,69,111.632,5430.0,4.100000000000001,5.4,1.1999999999999993,507.9683
2025-09-24 04:51:00,69,111.7188,5430.0,4.199999999999999,5.6,1.3000000000000007,515.7931
2025-09-24 04:54:00,69,112.8472,5430.0,4.199999999999999,5.5,1.1000000000000014,516.1199
2025-09-24 04:57:00,70,112.8472,5430.0,4.100000000000001,5.5,1.1999999999999993,517.7433
2025-09-24 05:00:00,70,114.4965,5430.0,4.199999999999999,5.5,1.3000000000000007,521.0248
2025-09-24 05:03:00,70,114.1493,5430.0,4.199999999999999,5.5,1.2000000000000028,521.1599
2025-09-24 05:06:00,69,114.1493,5430.0,4.199999999999999,5.4,1.2000000000000028,523.7836
2025-09-24 05:09:00,70,113.7153,5430.0,4.299999999999997,5.5,1.2000000000000028,522.0377
2025-09-24 05:12:00,70,113.8889,5430.0,4.300000000000001,5.4,1.1000000000000014,521.8381
2025-09-24 05:15:00,70,113.4549,5430.0,4.300000000000001,5.6,1.1000000000000014,521.8257
2025-09-24 05:18:00,69,113.2813,5430.0,4.299999999999997,5.5,1.1000000000000014,515.6827
2025-09-24 05:21:00,70,113.6285,5430.0,4.299999999999997,5.4,1.2000000000000028,517.1918
2025-09-24 05:24:00,69,112.7604,5430.0,4.199999999999999,5.4,1.1999999999999993,518.766
2025-09-24 05:27:00,70,111.4583,5430.0,4.199999999999999,5.5,1.1999999999999993,517.01
2025-09-24 05:30:00,69,112.1528,5430.0,4.300000000000001,5.5,1.1999999999999993,516.9404
2025-09-24 05:33:00,68,112.5868,5430.0,4.100000000000001,5.5,1.1999999999999993,517.9022
2025-09-24 05:36:00,71,113.0208,5430.0,4.199999999999999,5.5,1.3000000000000007,514.8442
2025-09-24 05:39:00,69,113.2813,5430.0,4.199999999999999,5.6,1.3000000000000007,520.8736
2025-09-24 05:42:00,70,113.4549,5430.0,4.299999999999997,5.6,1.2000000000000028,521.0516
2025-09-24 05:45:00,70,114.2361,5431.0,4.299999999999997,5.5,1.2000000000000028,523.1045
2025-09-24 05:48:00,69,113.1944,5431.0,4.299999999999997,5.5,1.2000000000000028,517.1293
2025-09-24 05:51:00,70,112.5,5431.0,4.299999999999997,5.5,1.1000000000000014,515.4583
2025-09-24 05:54:00,69,112.1528,5431.0,4.199999999999999,5.5,1.1999999999999993,518.4432
2025-09-24 05:57:00,69,112.1528,5431.0,4.199999999999999,5.5,1.1999999999999993,516.545
2025-09-24 06:00:00,69,112.5,5431.0,4.199999999999999,5.5,1.1999999999999993,516.4794
2025-09-24 06:03:00,70,112.1528,5431.0,4.199999999999999,5.5,1.3000000000000007,520.8313
2025-09-24 06:06:00,70,112.5868,5431.0,4.199999999999999,5.5,1.3000000000000007,522.3311
2025-09-24 06:09:00,70,113.7153,5431.0,4.100000000000001,5.5,1.3000000000000007,521.9293
2025-09-24 06:12:00,71,114.2361,5431.0,4.299999999999997,5.4,1.2000000000000028,523.5759
2025-09-24 06:15:00,70,113.8889,5431.0,4.299999999999997,5.4,1.1000000000000014,522.2123
2025-09-24 06:18:00,70,115.3646,5431.0,4.199999999999999,5.4,1.1999999999999993,521.9426
2025-09-24 06:21:00,70,115.625,5431.0,4.299999999999997,5.4,1.2000000000000028,522.9254
2025-09-24 06:24:00,70,114.4965,5431.0,4.199999999999999,5.5,1.1999999999999993,524.6799
2025-09-24 06:27:00,70,114.9306,5431.0,4.299999999999997,5.5,1.2000000000000028,523.9971
2025-09-24 06:36:00,45,62.06597,5431.0,1.5,2.2,1.5999999999999979,321.4099
2025-09-24 06:39:00,60,171.5278,5431.0,1.5999999999999979,1.7999999999999998,1.0,427.6587
2025-09-24 06:42:00,74,170.2257,5431.0,3.299999999999997,3.6999999999999993,2.6000000000000014,545.3448
2025-09-24 06:45:00,78,158.0729,5431.0,4.5,4.700000000000001,2.0,603.0947
2025-09-24 06:48:00,85,154.0798,5431.0,4.899999999999999,5.200000000000001,2.299999999999997,651.8517
2025-09-24 06:51:00,81,134.6354,5432.0,5.199999999999996,5.9,1.6000000000000014,623.6824
2025-09-24 06:54:00,82,134.5486,5432.0,5.100000000000001,5.8999999999999995,1.2999999999999972,577.9419
2025-09-24 06:57:00,83,134.4618,5432.0,5.100000000000001,5.800000000000001,1.5,617.8445
2025-09-24 07:00:00,83,133.8542,5432.0,5.100000000000001,5.800000000000001,1.5,619.8553
2025-09-24 07:03:00,81,135.1563,5432.0,5.100000000000001,6.0,1.5,619.9243
2025-09-24 07:06:00,82,135.1563,5432.0,5.200000000000003,6.0,1.5999999999999943,620.828
2025-09-24 07:09:00,82,127.691,5432.0,5.200000000000003,6.2,1.5,625.6696
2025-09-24 07:12:00,81,122.0486,5432.0,5.0,6.2,1.5,611.0621
2025-09-24 07:15:00,77,118.1424,5432.0,5.0,6.6,1.0,569.5197
2025-09-24 07:18:00,77,121.1806,5432.0,4.699999999999999,6.199999999999999,1.4000000000000021,583.1833
2025-09-24 07:21:00,79,119.0972,5432.0,4.800000000000001,6.0,1.4000000000000021,583.2811
2025-09-24 07:24:00,78,116.059,5432.0,4.800000000000001,6.3,1.3000000000000007,582.2718
2025-09-24 07:27:00,75,113.7153,5432.0,4.599999999999998,6.2,1.1999999999999993,564.0983
2025-09-24 07:30:00,76,114.7569,5432.0,4.600000000000001,6.000000000000001,1.2999999999999972,567.2637
2025-09-24 07:33:00,76,114.6701,5432.0,4.600000000000001,6.000000000000001,1.1999999999999957,565.6736
2025-09-24 07:36:00,75,116.4063,5432.0,4.5,5.8999999999999995,1.2999999999999972,558.9866
2025-09-24 07:39:00,74,114.5833,5432.0,4.5,6.000000000000001,1.2000000000000028,550.3071
2025-09-24 07:42:00,74,112.934,5432.0,4.600000000000001,5.8999999999999995,1.1999999999999957,549.6289
2025-09-24 07:45:00,74,112.066,5432.0,4.5,5.8999999999999995,1.2000000000000028,547.8278
2025-09-24 07:48:00,71,122.8299,5432.0,4.5,5.999999999999999,1.0,536.1683
2025-09-24 07:51:00,73,122.9167,5433.0,4.5,5.6,1.2999999999999972,556.0935
2025-09-24 07:54:00,74,125.0868,5433.0,4.600000000000001,5.4,1.1999999999999957,550.0768
2025-09-24 07:57:00,72,124.9132,5433.0,4.5,5.2,1.1000000000000014,535.955
2025-09-24 08:00:00,71,127.691,5433.0,4.399999999999999,5.0,1.1000000000000014,532.2124
2025-09-24 08:03:00,71,129.3403,5433.0,4.300000000000001,5.1,1.3000000000000007,532.6306
2025-09-24 08:06:00,72,129.2535,5433.0,4.399999999999999,5.0,1.2000000000000028,541.058
2025-09-24 08:09:00,72,131.1632,5433.0,4.399999999999999,5.0,1.3000000000000043,542.1744
2025-09-24 08:12:00,73,132.0313,5433.0,4.5,5.1,1.2999999999999972,545.2961
2025-09-24 08:15:00,71,131.684,5433.0,4.5,5.0,1.2000000000000028,541.9142
2025-09-24 08:18:00,72,134.0278,5433.0,4.5,5.0,1.2000000000000028,545.3446
2025-09-24 08:21:00,73,135.0694,5433.0,4.5,5.0,1.2999999999999972,547.3691
2025-09-24 08:24:00,73,136.8924,5433.0,4.5,5.0,1.2999999999999972,546.92
2025-09-24 08:27:00,73,137.5868,5433.0,4.5,4.8999999999999995,1.2999999999999972,550.3737
2025-09-24 08:30:00,73,134.5486,5433.0,4.5,5.0,1.2000000000000028,546.3472
2025-09-24 08:33:00,72,132.5521,5433.0,4.5,5.0,1.2000000000000028,544.1027
2025-09-24 08:36:00,72,129.9479,5433.0,4.5,5.0,1.1000000000000014,539.8306
2025-09-24 08:39:00,72,127.7778,5433.0,4.5,5.1,1.1000000000000014,541.0901
2025-09-24 08:42:00,72,128.4722,5433.0,4.300000000000001,5.1000000000000005,1.3000000000000007,535.1122
2025-09-24 08:45:00,70,129.2535,5433.0,4.300000000000001,5.000000000000001,1.1999999999999993,535.6793
2025-09-24 08:48:00,70,126.4757,5433.0,4.199999999999999,5.000000000000001,1.3000000000000007,527.4317
2025-09-24 08:51:00,70,127.1701,5434.0,4.199999999999999,4.9,1.1999999999999993,526.0131
2025-09-24 08:54:00,70,132.8125,5434.0,4.199999999999999,4.8999999999999995,1.1999999999999993,524.4976
2025-09-24 08:57:00,70,131.5972,5434.0,4.199999999999999,4.8,1.3000000000000007,524.0334
2025-09-24 09:00:00,70,127.7778,5434.0,4.199999999999999,4.799999999999999,1.3000000000000007,525.6841
2025-09-24 09:03:00,69,126.0417,5434.0,4.300000000000001,4.9,1.1999999999999993,525.3689
2025-09-24 09:06:00,70,131.1632,5434.0,4.199999999999999,4.9,1.3000000000000007,524.3042
2025-09-24 09:09:00,70,134.0278,5434.0,4.300000000000001,4.9,1.1999999999999993,529.6718
2025-09-24 09:12:00,71,137.6736,5434.0,4.300000000000001,4.8,1.3000000000000007,533.2853
2025-09-24 09:15:00,71,135.7639,5434.0,4.300000000000001,4.8,1.3000000000000007,535.6522
2025-09-24 09:18:00,71,134.8958,5434.0,4.300000000000001,4.8,1.3000000000000007,532.9876
2025-09-24 09:21:00,71,137.934,5434.0,4.300000000000001,4.8,1.3000000000000007,535.2221
2025-09-24 09:24:00,71,139.8438,5434.0,4.300000000000001,4.6,1.1999999999999993,530.0179
2025-09-24 09:27:00,71,141.4063,5434.0,4.300000000000001,4.5,1.1999999999999993,530.5193
2025-09-24 09:30:00,71,139.4097,5434.0,4.300000000000001,4.5,1.3000000000000007,533.7035
2025-09-24 09:33:00,71,137.5868,5434.0,4.300000000000001,4.700000000000001,1.3000000000000007,535.3652
2025-09-24 09:36:00,71,136.6319,5434.0,4.399999999999999,4.800000000000001,1.2000000000000028,534.8541
2025-09-24 09:39:00,71,137.2396,5434.0,4.300000000000001,4.6,1.1999999999999993,528.1628
2025-09-24 09:42:00,71,136.2847,5434.0,4.300000000000001,4.6,1.1999999999999993,530.1887
2025-09-24 09:45:00,71,132.3785,5434.0,4.300000000000001,4.700000000000001,1.1999999999999993,529.2086
2025-09-24 09:48:00,70,133.2465,5434.0,4.300000000000001,4.9,1.1999999999999993,530.7259
2025-09-24 09:51:00,70,138.1076,5435.0,4.299999999999997,4.700000000000001,1.2000000000000028,529.6615
2025-09-24 09:54:00,72,140.191,5435.0,4.399999999999999,4.700000000000001,1.2000000000000028,541.6009
2025-09-24 09:57:00,73,141.1458,5435.0,4.5,4.700000000000001,1.2999999999999972,546.1113
2025-09-24 10:00:00,73,140.5382,5435.0,4.5,4.800000000000001,1.2999999999999972,553.6938
2025-09-24 10:03:00,74,139.2361,5435.0,4.600000000000001,4.9,1.1999999999999957,553.0607
2025-09-24 10:06:00,74,139.8438,5435.0,4.600000000000001,4.9,1.2999999999999972,554.709
2025-09-24 10:09:00,73,139.8438,5435.0,4.600000000000001,4.9,1.1999999999999957,553.2648
2025-09-24 10:12:00,74,134.7222,5435.0,4.600000000000001,5.0,1.1999999999999957,552.2548
2025-09-24 10:15:00,74,133.7674,5435.0,4.600000000000001,5.0,1.1999999999999957,551.92
2025-09-24 10:18:00,74,131.5972,5435.0,4.600000000000001,5.0,1.1999999999999957,552.295
2025-09-24 10:21:00,73,129.4271,5435.0,4.600000000000001,5.3,1.1999999999999957,550.9036
2025-09-24 10:24:00,73,131.5104,5435.0,4.5,5.199999999999999,1.2999999999999972,553.6035
2025-09-24 10:27:00,73,132.7257,5435.0,4.600000000000001,5.1,1.1999999999999957,552.2499
2025-09-24 10:30:00,73,131.684,5435.0,4.5,5.1,1.2999999999999972,548.6019
2025-09-24 10:33:00,74,129.5139,5435.0,4.600000000000001,5.199999999999999,1.2000000000000028,551.9556
2025-09-24 10:36:00,73,126.4757,5435.0,4.5,5.3,1.2000000000000028,547.4973
2025-09-24 10:39:00,73,128.559,5435.0,4.5,5.3,1.2000000000000028,549.0136
2025-09-24 10:42:00,73,131.1632,5435.0,4.5,5.199999999999999,1.2999999999999972,554.5024
2025-09-24 10:45:00,73,131.684,5435.0,4.600000000000001,5.1,1.1999999999999957,554.9313
2025-09-24 10:48:00,73,128.4722,5436.0,4.5,5.299999999999999,1.2000000000000028,553.4846
2025-09-24 10:51:00,72,128.8194,5436.0,4.5,5.3,1.2999999999999972,550.2788
2025-09-24 10:54:00,72,128.3854,5436.0,4.399999999999999,5.199999999999999,1.2999999999999972,547.6348
2025-09-24 10:57:00,73,128.9931,5436.0,4.5,5.199999999999999,1.2000000000000028,549.0769
2025-09-24 11:00:00,73,128.2118,5436.0,4.5,5.199999999999999,1.2999999999999972,551.5651
2025-09-24 11:03:00,73,129.2535,5436.0,4.5,5.199999999999999,1.2999999999999972,551.2727
2025-09-24 11:06:00,73,129.7743,5436.0,4.5,5.300000000000001,1.2000000000000028,551.7537
2025-09-24 11:09:00,73,130.3819,5436.0,4.700000000000003,5.200000000000001,1.1999999999999957,554.716
2025-09-24 11:12:00,74,131.5972,5436.0,4.700000000000003,5.200000000000001,1.1999999999999957,555.2263
2025-09-24 11:15:00,74,131.9444,5436.0,4.600000000000001,5.200000000000001,1.1999999999999957,555.7482
2025-09-24 11:18:00,75,132.3785,5436.0,4.700000000000003,5.300000000000001,1.2999999999999972,560.7711
2025-09-24 11:21:00,75,131.9444,5436.0,4.700000000000003,5.300000000000001,1.3999999999999986,561.0778
2025-09-24 11:24:00,75,131.25,5436.0,4.699999999999999,5.300000000000001,1.3000000000000007,566.4529
2025-09-24 11:27:00,75,132.5521,5436.0,4.800000000000001,5.4,1.3000000000000007,566.3866
2025-09-24 11:30:00,75,132.7257,5436.0,4.699999999999999,5.4,1.3000000000000007,567.4201
2025-09-24 11:33:00,75,131.8576,5436.0,4.699999999999999,5.4,1.3000000000000007,564.7106
2025-09-24 11:36:00,75,132.1181,5436.0,4.699999999999999,5.4,1.3000000000000007,565.6623
2025-09-24 11:39:00,75,133.3333,5436.0,4.699999999999999,5.4,1.4000000000000021,566.0693
2025-09-24 11:42:00,76,132.2917,5436.0,4.800000000000001,5.4,1.3000000000000007,570.4827
2025-09-24 11:45:00,75,127.7778,5436.0,4.800000000000001,5.6,1.1999999999999993,567.0588
2025-09-24 11:48:00,75,126.4757,5437.0,4.699999999999999,5.6,1.4000000000000021,567.3025
2025-09-24 11:51:00,76,128.6458,5437.0,4.699999999999999,5.5,1.4000000000000021,572.9916
2025-09-24 11:54:00,77,132.3785,5437.0,4.800000000000001,5.5,1.4999999999999964,574.5167
2025-09-24 11:57:00,77,131.1632,5437.0,4.800000000000001,5.5,1.4999999999999964,578.6346
2025-09-24 12:00:00,76,129.0799,5437.0,4.800000000000001,5.6,1.4000000000000021,581.6936
2025-09-24 12:03:00,77,128.3854,5437.0,4.800000000000001,5.700000000000001,1.4000000000000021,578.7722
2025-09-24 12:06:00,77,130.1215,5437.0,4.699999999999999,5.700000000000001,1.4999999999999964,580.5416
2025-09-24 12:09:00,78,132.0313,5437.0,4.899999999999999,5.499999999999999,1.3999999999999986,582.5742
2025-09-24 12:12:00,77,131.1632,5437.0,5.0,5.6000000000000005,1.2999999999999972,587.165
2025-09-24 12:15:00,77,128.8194,5437.0,5.0,5.6,1.2999999999999972,580.2009
2025-09-24 12:18:00,76,128.6458,5437.0,4.799999999999997,5.6000000000000005,1.3000000000000043,578.9197
2025-09-24 12:21:00,76,128.4722,5437.0,4.800000000000001,5.700000000000001,1.4000000000000021,575.79
2025-09-24 12:24:00,76,128.2118,5437.0,4.800000000000001,5.6,1.4000000000000021,574.9484
2025-09-24 12:27:00,77,125.8681,5437.0,4.899999999999999,5.6,1.3000000000000043,574.9868
2025-09-24 12:30:00,76,126.9097,5437.0,4.899999999999999,5.699999999999999,1.3000000000000043,572.5412
2025-09-24 12:33:00,76,127.9514,5437.0,4.800000000000001,5.6,1.4000000000000021,573.7844
2025-09-24 12:36:00,75,128.0382,5437.0,4.800000000000001,5.5,1.4000000000000021,572.6005
2025-09-24 12:39:00,76,129.5139,5437.0,4.800000000000001,5.5,1.4000000000000021,573.1284
2025-09-24 12:42:00,76,130.7292,5437.0,4.800000000000001,5.6,1.4000000000000021,575.1324
2025-09-24 12:45:00,77,132.8125,5437.0,4.699999999999999,5.4,1.4000000000000021,573.9157
2025-09-24 12:48:00,76,134.2014,5437.0,4.800000000000001,5.5,1.4000000000000021,574.0548
2025-09-24 12:51:00,75,132.5521,5438.0,4.800000000000001,5.4,1.4000000000000021,570.2247
2025-09-24 12:54:00,76,130.5556,5438.0,4.800000000000001,5.4,1.3000000000000007,568.9266
2025-09-24 12:57:00,74,130.3819,5438.0,4.800000000000001,5.4,1.3000000000000007,570.1016
2025-09-24 13:00:00,75,130.6424,5438.0,4.800000000000001,5.4,1.3000000000000007,570.3828
2025-09-24 13:03:00,76,131.684,5438.0,4.699999999999999,5.4,1.3000000000000007,568.4175
2025-09-24 13:06:00,76,132.0313,5438.0,4.800000000000001,5.4,1.3000000000000007,569.8339
2025-09-24 13:09:00,76,130.2951,5438.0,4.800000000000001,5.4,1.3000000000000007,569.4417
2025-09-24 13:12:00,75,129.7743,5438.0,4.800000000000001,5.4,1.3000000000000007,566.4807
2025-09-24 13:15:00,76,132.4653,5438.0,4.800000000000001,5.300000000000001,1.3000000000000007,567.7861
2025-09-24 13:18:00,75,133.1597,5438.0,4.800000000000001,5.300000000000001,1.4000000000000021,569.5317
2025-09-24 13:21:00,76,133.4201,5438.0,4.800000000000001,5.300000000000001,1.4000000000000021,570.2913
2025-09-24 13:24:00,76,132.3785,5438.0,4.800000000000001,5.4,1.4000000000000021,574.6627
2025-09-24 13:27:00,75,133.4201,5438.0,4.800000000000001,5.300000000000001,1.3000000000000007,570.819
2025-09-24 13:30:00,76,133.8542,5438.0,4.800000000000001,5.4,1.4000000000000021,573.5775
2025-09-24 13:33:00,76,135.3299,5438.0,4.900000000000002,5.200000000000001,1.4000000000000021,575.0133
2025-09-24 13:36:00,75,134.1146,5438.0,4.800000000000001,5.300000000000001,1.4000000000000021,573.7693
2025-09-24 13:39:00,76,134.5486,5438.0,4.800000000000001,5.300000000000001,1.4000000000000021,577.4934
2025-09-24 13:42:00,76,132.8993,5438.0,4.800000000000001,5.4,2.1999999999999993,580.2241
2025-09-24 13:45:00,76,132.8125,5438.0,4.800000000000001,5.5,1.3000000000000007,574.9262
2025-09-24 13:48:00,76,134.2882,5438.0,4.800000000000001,5.4,1.3000000000000007,576.7335
2025-09-24 13:51:00,77,133.4201,5439.0,4.699999999999999,5.5,1.3000000000000007,575.717
2025-09-24 13:54:00,76,131.1632,5439.0,4.600000000000001,5.4,1.3999999999999986,574.9139
2025-09-24 13:57:00,76,130.1215,5439.0,4.600000000000001,5.6,1.2999999999999972,569.7676
2025-09-24 14:00:00,75,131.1632,5439.0,4.600000000000001,5.300000000000001,1.2999999999999972,566.1397
2025-09-24 14:03:00,75,130.5556,5439.0,4.600000000000001,5.4,1.2999999999999972,565.6172
2025-09-24 14:06:00,75,128.9931,5439.0,4.600000000000001,5.4,1.2999999999999972,563.6172
2025-09-24 14:09:00,75,129.4271,5439.0,4.5,5.300000000000001,1.2999999999999972,560.9726
2025-09-24 14:12:00,75,129.0799,5439.0,4.5,5.300000000000001,1.2999999999999972,561.0679
2025-09-24 14:15:00,75,128.2118,5439.0,4.5,5.4,1.2999999999999972,561.3528
2025-09-24 14:18:00,75,129.4271,5439.0,4.600000000000001,5.5,1.1999999999999957,561.9628
2025-09-24 14:21:00,75,128.4722,5439.0,4.5,5.4,1.2999999999999972,560.144
2025-09-24 14:24:00,75,127.7778,5439.0,4.5,5.4,1.2999999999999972,561.7021
2025-09-24 14:27:00,74,126.2153,5439.0,4.5,5.500000000000001,1.2000000000000028,558.4266
2025-09-24 14:30:00,74,128.6458,5439.0,4.5,5.500000000000001,1.2999999999999972,559.231
2025-09-24 14:33:00,74,128.8194,5439.0,4.5,5.4,1.2999999999999972,560.9995
2025-09-24 14:36:00,75,131.1632,5439.0,4.5,5.300000000000001,1.2999999999999972,559.8906
2025-09-24 14:39:00,74,131.25,5439.0,4.5,5.300000000000001,1.2999999999999972,561.1171
2025-09-24 14:42:00,74,132.8125,5439.0,4.5,5.300000000000001,1.2000000000000028,562.3157
2025-09-24 14:45:00,75,132.9861,5439.0,4.5,5.300000000000001,1.2999999999999972,562.491
2025-09-24 14:48:00,75,133.7674,5440.0,4.600000000000001,5.300000000000001,1.2999999999999972,564.2474
2025-09-24 14:51:00,75,134.9826,5440.0,4.5,5.200000000000001,1.2999999999999972,562.9425
2025-09-24 14:54:00,75,132.2917,5440.0,4.5,5.300000000000001,1.2999999999999972,562.5161
2025-09-24 14:57:00,74,132.2917,5440.0,4.5,5.200000000000001,1.2999999999999972,562.7785
2025-09-24 15:00:00,75,131.4236,5440.0,4.5,5.4,1.2999999999999972,562.4015
2025-09-24 15:03:00,75,131.5104,5440.0,4.600000000000001,5.300000000000001,1.1999999999999957,560.5247
2025-09-24 15:06:00,75,133.4201,5440.0,4.5,5.200000000000001,1.3999999999999986,560.9211
2025-09-24 15:09:00,75,133.8542,5440.0,4.5,5.300000000000001,1.2999999999999972,561.1908
2025-09-24 15:12:00,75,127.5174,5440.0,4.5,5.300000000000001,1.2999999999999972,559.7423
2025-09-24 15:15:00,73,125.434,5440.0,4.600000000000001,5.4,1.2000000000000028,551.2719
2025-09-24 15:18:00,74,126.7361,5440.0,4.399999999999999,5.4,1.3000000000000043,554.9072
2025-09-24 15:21:00,73,127.6042,5440.0,4.399999999999999,5.300000000000001,1.2000000000000028,556.2627
2025-09-24 15:24:00,73,125.0868,5440.0,4.399999999999999,5.300000000000001,1.3000000000000043,554.9425
2025-09-24 15:27:00,74,123.6979,5440.0,4.5,5.5,1.2000000000000028,550.8013
2025-09-24 15:30:00,73,123.2639,5440.0,4.300000000000001,5.5,1.3000000000000007,546.6346
2025-09-24 15:33:00,73,123.8715,5440.0,4.300000000000001,5.4,1.3000000000000007,547.1605
2025-09-24 15:36:00,72,124.1319,5440.0,4.300000000000001,5.500000000000001,1.3000000000000007,544.7772
2025-09-24 15:39:00,72,122.4826,5440.0,4.300000000000001,5.500000000000001,1.3000000000000007,545.013
2025-09-24 15:42:00,72,122.743,5440.0,4.300000000000001,5.500000000000001,1.3000000000000007,544.2124
2025-09-24 15:45:00,72,122.743,5440.0,4.300000000000001,5.500000000000001,1.3000000000000007,540.6472
2025-09-24 15:48:00,72,124.3056,5441.0,4.300000000000001,5.500000000000001,1.3000000000000007,545.8983
2025-09-24 15:51:00,72,124.1319,5441.0,4.300000000000001,5.4,1.3000000000000007,540.7015
2025-09-24 15:54:00,72,124.4792,5441.0,4.300000000000001,5.4,1.3000000000000007,543.7314
2025-09-24 15:57:00,73,125.3472,5441.0,4.300000000000001,5.299999999999999,1.3000000000000007,543.86
2025-09-24 16:00:00,73,125.0868,5441.0,4.300000000000001,5.300000000000001,1.3000000000000007,545.0216
2025-09-24 16:03:00,72,125.6076,5441.0,4.300000000000001,5.300000000000001,1.3000000000000007,546.3612
2025-09-24 16:06:00,72,124.7396,5441.0,4.300000000000001,5.300000000000001,1.3000000000000007,545.2333
2025-09-24 16:09:00,73,125.8681,5441.0,4.300000000000001,5.300000000000001,1.3000000000000007,544.8242
2025-09-24 16:12:00,72,125.434,5441.0,4.300000000000001,5.300000000000001,1.3000000000000007,541.8179
2025-09-24 16:15:00,72,124.7396,5441.0,4.300000000000001,5.300000000000001,1.3000000000000007,540.5995
2025-09-24 16:18:00,72,125.1736,5441.0,4.300000000000001,5.300000000000001,1.3000000000000007,541.0027
2025-09-24 16:21:00,72,125.9549,5441.0,4.300000000000001,5.300000000000001,1.3000000000000007,542.1903
2025-09-24 16:24:00,72,127.691,5441.0,4.300000000000001,5.300000000000001,1.1999999999999993,540.6503
2025-09-24 16:27:00,72,128.2118,5441.0,4.300000000000001,5.200000000000001,1.3000000000000007,545.1665
2025-09-24 16:30:00,72,127.9514,5441.0,4.300000000000001,5.200000000000001,1.3000000000000007,543.986
2025-09-24 16:33:00,73,126.3889,5441.0,4.300000000000001,5.200000000000001,1.3000000000000007,542.5695
2025-09-24 16:36:00,73,127.3438,5441.0,4.300000000000001,5.300000000000001,1.3000000000000007,545.7791
2025-09-24 16:39:00,72,127.5174,5441.0,4.300000000000001,5.200000000000001,1.4000000000000021,544.9199
2025-09-24 16:42:00,73,129.3403,5441.0,4.399999999999999,5.200000000000001,1.3000000000000043,549.2317
2025-09-24 16:45:00,72,130.816,5441.0,4.399999999999999,5.200000000000001,1.3000000000000043,547.2219
2025-09-24 16:48:00,73,129.6875,5442.0,4.399999999999999,5.300000000000001,1.2000000000000028,552.6894
2025-09-24 16:51:00,73,128.6458,5442.0,4.300000000000001,5.199999999999999,1.3000000000000007,541.3932
2025-09-24 16:54:00,72,128.0382,5442.0,4.300000000000001,5.200000000000001,1.3000000000000007,543.5039
2025-09-24 16:57:00,72,127.0833,5442.0,4.300000000000001,5.200000000000001,1.3000000000000007,541.5216
2025-09-24 17:00:00,73,127.7778,5442.0,4.300000000000001,5.200000000000001,1.3000000000000007,541.2763
2025-09-24 17:03:00,72,125.7813,5442.0,4.399999999999999,5.300000000000001,1.2000000000000028,542.8325
2025-09-24 17:06:00,73,126.0417,5442.0,4.300000000000001,5.300000000000001,1.3000000000000007,540.9357
2025-09-24 17:09:00,72,124.566,5442.0,4.300000000000001,5.300000000000001,1.3000000000000007,542.229
2025-09-24 17:12:00,72,124.3056,5442.0,4.300000000000001,5.300000000000001,1.3000000000000007,542.2553
2025-09-24 17:15:00,72,124.3056,5442.0,4.199999999999999,5.300000000000001,1.4000000000000021,540.0673
2025-09-24 17:18:00,71,125.1736,5442.0,4.300000000000001,5.300000000000001,1.3000000000000007,537.5707
2025-09-24 17:21:00,72,125.0868,5442.0,4.300000000000001,5.199999999999999,1.1999999999999993,539.6083
2025-09-24 17:24:00,72,125.0,5442.0,4.300000000000001,5.300000000000001,1.1999999999999993,541.1317
2025-09-24 17:27:00,72,123.6979,5442.0,4.199999999999999,5.4,1.3000000000000007,539.1737
2025-09-24 17:30:00,72,124.6528,5442.0,4.300000000000001,5.300000000000001,1.3000000000000007,539.8984
2025-09-24 17:33:00,72,124.6528,5442.0,4.300000000000001,5.300000000000001,1.3000000000000007,541.6748
2025-09-24 17:36:00,72,125.7813,5442.0,4.199999999999999,5.300000000000001,1.4000000000000021,541.735
2025-09-24 17:39:00,73,124.2188,5442.0,4.300000000000001,5.300000000000001,1.3000000000000007,541.3693
2025-09-24 17:42:00,72,123.7847,5442.0,4.300000000000001,5.300000000000001,1.3000000000000007,541.5274
2025-09-24 17:45:00,72,123.6979,5442.0,4.300000000000001,5.300000000000001,1.3000000000000007,539.046
2025-09-24 17:48:00,72,125.8681,5443.0,4.199999999999999,5.300000000000001,1.3000000000000007,540.6927
2025-09-24 17:51:00,72,124.6528,5443.0,4.199999999999999,5.199999999999999,1.4000000000000021,540.7479
2025-09-24 17:54:00,71,125.0,5443.0,4.199999999999999,5.300000000000001,1.3000000000000007,535.5244
2025-09-24 17:57:00,72,124.1319,5443.0,4.199999999999999,5.300000000000001,1.3000000000000007,537.7568
2025-09-24 18:00:00,72,123.6979,5443.0,4.300000000000001,5.300000000000001,1.1999999999999993,536.0177
2025-09-24 18:03:00,72,125.3472,5443.0,4.199999999999999,5.300000000000001,1.3000000000000007,537.1932
2025-09-24 18:06:00,72,124.566,5443.0,4.199999999999999,5.300000000000001,1.3000000000000007,536.8268
2025-09-24 18:09:00,72,122.4826,5443.0,4.199999999999999,5.300000000000001,1.3000000000000007,535.5397
2025-09-24 18:12:00,71,121.9618,5443.0,4.199999999999999,5.299999999999999,1.1999999999999993,533.4237
2025-09-24 18:15:00,72,122.309,5443.0,4.199999999999999,5.300000000000001,1.3000000000000007,533.1569
2025-09-24 18:18:00,71,124.566,5443.0,4.199999999999999,5.300000000000001,1.0999999999999979,527.423
2025-09-24 18:21:00,71,124.6528,5443.0,4.199999999999999,5.199999999999999,1.1999999999999993,529.6985
2025-09-24 18:24:00,72,124.7396,5443.0,4.100000000000001,5.199999999999999,1.3999999999999986,532.3701
2025-09-24 18:27:00,72,125.5208,5443.0,4.100000000000001,5.199999999999999,1.2999999999999972,533.0613
2025-09-24 18:30:00,71,124.9132,5443.0,4.199999999999999,5.199999999999999,1.1999999999999993,530.6825
2025-09-24 18:33:00,73,129.3403,5443.0,4.300000000000001,5.1,1.3000000000000007,537.6845
2025-09-24 18:36:00,71,131.9444,5443.0,4.199999999999999,5.1,1.3000000000000007,538.9266
2025-09-24 18:39:00,73,130.2951,5443.0,4.300000000000001,5.1,1.3000000000000007,540.9056
2025-09-24 18:42:00,73,127.5174,5443.0,4.400000000000002,5.200000000000001,1.3000000000000007,541.5793
2025-09-24 18:45:00,73,129.6875,5443.0,4.300000000000001,5.200000000000001,1.3000000000000007,544.5561
2025-09-24 18:48:00,73,131.1632,5444.0,4.300000000000001,5.200000000000001,1.3000000000000007,546.4537
2025-09-24 18:51:00,74,130.816,5444.0,4.300000000000001,5.300000000000001,1.3000000000000007,550.3523
2025-09-24 18:54:00,74,131.1632,5444.0,4.300000000000001,5.199999999999999,1.3000000000000007,549.1488
2025-09-24 18:57:00,74,129.5139,5444.0,4.300000000000001,5.200000000000001,1.4000000000000021,550.1005
2025-09-24 19:00:00,74,127.2569,5444.0,4.400000000000002,5.300000000000001,1.3000000000000007,548.7781
2025-09-24 19:03:00,74,126.0417,5444.0,4.199999999999999,5.300000000000001,1.4000000000000021,549.127
2025-09-24 19:06:00,73,126.7361,5444.0,4.300000000000001,5.199999999999999,1.3000000000000007,547.5418
2025-09-24 19:09:00,73,127.691,5444.0,4.399999999999999,5.300000000000001,1.2000000000000028,548.6104
2025-09-24 19:12:00,74,127.9514,5444.0,4.199999999999999,5.199999999999999,1.4000000000000021,549.0223
2025-09-24 19:15:00,74,126.4757,5444.0,4.300000000000001,5.300000000000001,1.3000000000000007,543.4911
2025-09-24 19:18:00,73,125.3472,5444.0,4.300000000000001,5.300000000000001,1.3000000000000007,540.9637
2025-09-24 19:21:00,73,127.5174,5444.0,4.300000000000001,5.199999999999999,1.3000000000000007,549.0861
2025-09-24 19:24:00,73,127.3438,5444.0,4.199999999999999,5.199999999999999,1.4000000000000021,545.3033
2025-09-24 19:27:00,73,124.9132,5444.0,4.400000000000002,5.199999999999999,1.3000000000000007,545.1614
2025-09-24 19:30:00,73,123.6111,5444.0,4.199999999999999,5.3999999999999995,1.3000000000000007,542.6689
2025-09-24 19:33:00,73,123.8715,5444.0,4.300000000000001,5.4,1.3000000000000007,536.2266
2025-09-24 19:36:00,72,124.3056,5444.0,4.300000000000001,5.300000000000001,1.1999999999999993,539.5648
2025-09-24 19:39:00,73,125.0,5444.0,4.300000000000001,5.299999999999999,1.3000000000000007,541.1857
2025-09-24 19:42:00,73,124.2188,5444.0,4.199999999999999,5.199999999999999,1.3000000000000007,537.8491
2025-09-24 19:45:00,72,121.5278,5444.0,4.199999999999999,5.4,1.3000000000000007,538.2049
2025-09-24 19:48:00,72,124.3056,5444.0,4.199999999999999,5.300000000000001,1.3000000000000007,539.2589
2025-09-24 19:51:00,72,126.8229,5445.0,4.300000000000001,5.199999999999999,1.3000000000000007,536.4707
2025-09-24 19:54:00,73,125.9549,5445.0,4.300000000000001,5.199999999999999,1.3000000000000007,535.7804
2025-09-24 19:57:00,72,125.7813,5445.0,4.199999999999999,5.199999999999999,1.3000000000000007,537.3359
2025-09-24 20:00:00,71,126.6493,5445.0,4.300000000000001,5.300000000000001,1.1999999999999993,535.2863
2025-09-24 20:03:00,72,126.3021,5445.0,4.100000000000001,5.199999999999999,1.2999999999999972,533.5085
2025-09-24 20:06:00,72,128.8194,5445.0,4.199999999999999,5.1,1.3000000000000007,535.5319
2025-09-24 20:09:00,72,126.9097,5445.0,4.200000000000003,5.199999999999999,1.3999999999999986,539.9488
2025-09-24 20:12:00,72,126.8229,5445.0,4.199999999999999,5.199999999999999,1.3000000000000007,537.7381
2025-09-24 20:15:00,73,127.5174,5445.0,4.300000000000001,5.199999999999999,1.3000000000000007,537.4429
2025-09-24 20:18:00,72,123.6979,5445.0,4.300000000000001,5.199999999999999,1.3000000000000007,539.705
2025-09-24 20:21:00,72,126.2153,5445.0,4.300000000000001,5.199999999999999,1.3000000000000007,536.5958
2025-09-24 20:24:00,73,126.0417,5445.0,4.300000000000001,5.199999999999999,1.4000000000000021,536.4501
2025-09-24 20:27:00,72,124.3056,5445.0,4.300000000000001,5.300000000000001,1.3000000000000007,537.9866
2025-09-24 20:30:00,71,124.4792,5445.0,4.300000000000001,5.300000000000001,1.1999999999999993,535.156
2025-09-24 20:33:00,72,123.3507,5445.0,4.200000000000003,5.300000000000001,1.1999999999999957,535.3724
2025-09-24 20:36:00,72,123.3507,5445.0,4.100000000000001,5.300000000000001,1.2999999999999972,533.1187
2025-09-24 20:39:00,72,123.4375,5445.0,4.300000000000001,5.199999999999999,1.1999999999999957,531.1429
2025-09-24 20:42:00,71,123.8715,5445.0,4.200000000000003,5.199999999999999,1.1999999999999957,531.709
2025-09-24 20:45:00,71,124.566,5445.0,4.200000000000003,5.199999999999999,1.1999999999999957,532.4557
2025-09-24 20:48:00,71,121.9618,5445.0,4.200000000000003,5.300000000000001,1.2999999999999972,534.0404
2025-09-24 20:51:00,72,121.1806,5446.0,4.300000000000001,5.300000000000001,1.1999999999999957,529.8593
2025-09-24 20:54:00,71,124.4792,5446.0,4.300000000000001,5.199999999999999,1.1999999999999957,531.3177
2025-09-24 20:57:00,71,124.9132,5446.0,4.300000000000001,5.199999999999999,1.1999999999999957,529.3588
2025-09-24 21:00:00,72,123.0035,5446.0,4.300000000000001,5.300000000000001,1.1999999999999957,532.2208
2025-09-24 21:03:00,71,123.0035,5446.0,4.200000000000003,5.199999999999999,1.2999999999999972,530.7859
2025-09-24 21:06:00,70,124.9132,5446.0,4.300000000000001,5.199999999999999,1.1999999999999957,527.9243
2025-09-24 21:09:00,70,123.2639,5446.0,4.300000000000001,5.199999999999999,1.1000000000000014,523.355
2025-09-24 21:12:00,71,125.7813,5446.0,4.300000000000001,5.1,1.1000000000000014,526.2935
2025-09-24 21:15:00,70,126.3021,5446.0,4.199999999999999,5.1,1.2000000000000028,524.3752
2025-09-24 21:18:00,70,126.2153,5446.0,4.199999999999999,5.0,1.2000000000000028,526.3121
2025-09-24 21:21:00,71,124.3056,5446.0,4.199999999999999,5.1,1.2000000000000028,525.0613
2025-09-24 21:24:00,70,125.7813,5446.0,4.300000000000001,5.1,1.1999999999999957,527.8035
2025-09-24 21:27:00,71,127.5174,5446.0,4.199999999999999,5.1,1.2999999999999972,527.9205
2025-09-24 21:30:00,71,125.6076,5446.0,4.199999999999999,5.1,1.2999999999999972,528.7546
2025-09-24 21:33:00,71,123.1771,5446.0,4.199999999999999,5.1,1.2999999999999972,527.9556
2025-09-24 21:36:00,70,124.0451,5446.0,4.199999999999999,5.200000000000001,1.2000000000000028,532.6432
2025-09-24 21:39:00,72,126.3021,5446.0,4.300000000000001,5.300000000000001,1.2999999999999972,537.4957
2025-09-24 21:42:00,72,123.6979,5446.0,4.300000000000001,5.199999999999999,1.1999999999999957,539.5911
2025-09-24 21:45:00,71,121.007,5446.0,4.300000000000001,5.299999999999999,1.1999999999999957,532.1833
2025-09-24 21:48:00,71,121.1806,5447.0,4.300000000000001,5.3999999999999995,1.1999999999999957,534.756
2025-09-24 21:51:00,70,121.875,5447.0,4.300000000000001,5.500000000000001,1.1000000000000014,523.6721
2025-09-24 21:54:00,71,121.6146,5447.0,4.199999999999999,5.300000000000001,1.2000000000000028,533.0598
2025-09-24 21:57:00,71,122.743,5447.0,4.300000000000001,5.199999999999999,1.1000000000000014,530.2813
2025-09-24 22:00:00,71,123.7847,5447.0,4.199999999999999,5.199999999999999,1.2999999999999972,530.111
2025-09-24 22:03:00,71,120.1389,5447.0,4.199999999999999,5.199999999999999,1.2999999999999972,529.5104
2025-09-24 22:06:00,71,120.1389,5447.0,4.100000000000001,5.199999999999999,1.1999999999999957,529.9715
2025-09-24 22:09:00,71,121.5278,5447.0,4.199999999999999,5.300000000000001,1.2999999999999972,529.3282
2025-09-24 22:12:00,71,125.434,5447.0,4.300000000000001,5.199999999999999,1.1999999999999957,535.3423
2025-09-24 22:15:00,71,125.0868,5447.0,4.300000000000001,5.199999999999999,1.1999999999999957,530.2245
2025-09-24 22:18:00,71,124.6528,5447.0,4.300000000000001,5.199999999999999,1.1999999999999957,531.1743
2025-09-24 22:21:00,72,122.9167,5447.0,4.199999999999999,5.300000000000001,1.3999999999999986,538.6061
2025-09-24 22:24:00,72,123.8715,5447.0,4.300000000000001,5.300000000000001,1.1999999999999957,536.282
2025-09-24 22:27:00,72,124.9132,5447.0,4.300000000000001,5.300000000000001,1.2999999999999972,538.4207
2025-09-24 22:30:00,72,125.0868,5447.0,4.300000000000001,5.300000000000001,1.3999999999999986,541.1866
2025-09-24 22:33:00,73,124.566,5447.0,4.300000000000001,5.300000000000001,1.3999999999999986,540.9498
2025-09-24 22:36:00,73,123.0035,5447.0,4.399999999999999,5.300000000000001,1.3000000000000007,539.5482
2025-09-24 22:39:00,72,121.0938,5447.0,4.200000000000003,5.4,1.1999999999999957,531.6797
2025-09-24 22:42:00,72,120.8333,5447.0,4.100000000000001,5.4,1.1999999999999957,533.7714
2025-09-24 22:45:00,72,123.3507,5447.0,4.100000000000001,5.300000000000001,1.2999999999999972,536.2938
2025-09-24 22:48:00,72,121.6146,5448.0,4.199999999999999,5.4,1.3000000000000007,538.0472
