Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-09-24 22:51:00,72,118.0555,5448.0,4.100000000000001,5.300000000000001,1.1999999999999957,527.6815
2025-09-24 22:54:00,71,118.0555,5448.0,4.100000000000001,5.299999999999999,1.1000000000000014,521.2137
2025-09-24 22:57:00,70,121.875,5448.0,4.100000000000001,5.300000000000001,1.1000000000000014,517.861
2025-09-24 23:00:00,70,122.5694,5448.0,4.0,5.300000000000001,1.2999999999999972,522.8645
2025-09-24 23:03:00,70,118.4028,5448.0,4.0,5.300000000000001,1.2000000000000028,515.9708
2025-09-24 23:06:00,69,117.3611,5448.0,4.100000000000001,5.300000000000001,1.1000000000000014,516.3484
2025-09-24 23:09:00,70,119.5313,5448.0,4.0,5.4,1.2000000000000028,520.5996
2025-09-24 23:12:00,69,120.2257,5448.0,4.0,5.4,1.2999999999999972,522.6398
2025-09-24 23:15:00,69,120.3993,5448.0,4.200000000000003,5.3,1.1999999999999957,521.7733
2025-09-24 23:18:00,70,120.1389,5448.0,4.200000000000003,5.3,1.1999999999999957,524.1038
2025-09-24 23:21:00,71,121.875,5448.0,4.100000000000001,5.5,1.3999999999999986,536.5389
2025-09-24 23:24:00,73,122.5694,5448.0,4.200000000000003,5.5,1.2999999999999972,536.7995
2025-09-24 23:27:00,72,119.8785,5448.0,4.100000000000001,5.5,1.3999999999999986,537.4786
2025-09-24 23:30:00,72,119.3576,5448.0,4.300000000000001,5.5,1.3000000000000007,538.0142
2025-09-24 23:33:00,72,121.0938,5448.0,4.300000000000001,5.5,1.2999999999999972,534.1749
2025-09-24 23:36:00,72,120.2257,5448.0,4.300000000000001,5.5,1.1999999999999957,531.7665
2025-09-24 23:39:00,71,114.9306,5448.0,4.200000000000003,5.5,1.1999999999999957,530.3083
2025-09-24 23:42:00,71,115.1042,5448.0,4.0,5.6,1.2999999999999972,525.7696
2025-09-24 23:45:00,71,116.6667,5448.0,4.200000000000003,5.5,1.1999999999999957,527.0904
2025-09-24 23:48:00,71,118.2292,5449.0,4.100000000000001,5.5,1.2999999999999972,528.058
2025-09-24 23:51:00,71,116.4931,5449.0,4.100000000000001,5.5,1.2999999999999972,525.6555
2025-09-24 23:54:00,70,117.5347,5449.0,4.100000000000001,5.3999999999999995,1.2000000000000028,521.0159
2025-09-24 23:57:00,72,120.3125,5449.0,4.200000000000003,5.5,1.1999999999999957,532.6394
2025-09-25 00:00:00,72,118.4896,5449.0,4.300000000000001,5.5,1.2999999999999972,531.8986
2025-09-25 00:03:00,71,119.0104,5449.0,4.300000000000001,5.5,1.1999999999999957,528.4911
2025-09-25 00:06:00,71,117.9688,5449.0,4.100000000000001,5.5,1.2999999999999972,529.4167
2025-09-25 00:09:00,71,117.9688,5449.0,4.200000000000003,5.5,1.1999999999999957,531.0519
2025-09-25 00:12:00,71,118.4896,5449.0,4.100000000000001,5.5,1.1999999999999957,528.6819
2025-09-25 00:15:00,71,119.8785,5449.0,4.200000000000003,5.5,1.1999999999999957,533.5287
2025-09-25 00:18:00,71,119.0104,5449.0,4.200000000000003,5.5,1.2999999999999972,533.7498
2025-09-25 00:21:00,72,119.0104,5449.0,4.300000000000001,5.5,1.2999999999999972,538.1467
2025-09-25 00:24:00,71,120.7465,5449.0,4.300000000000001,5.5,1.2999999999999972,536.2319
2025-09-25 00:27:00,71,122.309,5449.0,4.300000000000001,5.5,1.5,546.5004
2025-09-25 00:30:00,72,121.9618,5449.0,4.300000000000001,5.5,1.3999999999999986,540.5978
2025-09-25 00:33:00,73,122.0486,5449.0,4.399999999999999,5.3999999999999995,1.3000000000000007,540.623
2025-09-25 00:36:00,72,123.3507,5449.0,4.399999999999999,5.6,1.3000000000000007,542.6025
2025-09-25 00:39:00,72,123.6111,5449.0,4.399999999999999,5.499999999999999,1.3000000000000007,540.3089
2025-09-25 00:42:00,72,121.7014,5449.0,4.399999999999999,5.499999999999999,1.3000000000000007,542.1923
2025-09-25 00:45:00,72,121.0938,5449.0,4.300000000000001,5.3999999999999995,1.5,541.6739
2025-09-25 00:48:00,72,124.3056,5450.0,4.399999999999999,5.3999999999999995,1.4000000000000021,546.2398
2025-09-25 00:51:00,74,127.0833,5450.0,4.300000000000001,5.3999999999999995,1.4000000000000021,547.2171
2025-09-25 00:54:00,73,125.9549,5450.0,4.300000000000001,5.499999999999999,1.4000000000000021,548.7203
2025-09-25 00:57:00,75,125.5208,5450.0,4.5,5.499999999999999,1.4000000000000021,554.3917
2025-09-25 01:00:00,75,125.8681,5450.0,4.5,5.6000000000000005,1.3000000000000007,555.5381
2025-09-25 01:03:00,75,125.8681,5450.0,4.5,5.6000000000000005,1.4000000000000021,554.7137
2025-09-25 01:06:00,75,124.9132,5450.0,4.5,5.499999999999999,1.3000000000000007,553.5152
2025-09-25 01:09:00,74,123.3507,5450.0,4.5,5.499999999999999,1.3000000000000007,553.1918
2025-09-25 01:12:00,74,123.2639,5450.0,4.399999999999999,5.6,1.4000000000000021,549.9141
2025-09-25 01:15:00,74,124.1319,5450.0,4.400000000000002,5.3999999999999995,1.4000000000000021,552.4585
2025-09-25 01:18:00,74,125.0868,5450.0,4.5,5.6,1.4000000000000021,552.7013
2025-09-25 01:21:00,73,123.0035,5450.0,4.599999999999998,5.6,1.2000000000000028,550.4293
2025-09-25 01:24:00,74,122.9167,5450.0,4.5,5.6,1.3000000000000007,552.6483
2025-09-25 01:27:00,74,125.3472,5450.0,4.5,5.6,1.3000000000000007,549.2897
2025-09-25 01:30:00,73,124.1319,5450.0,4.399999999999999,5.5,1.4000000000000021,548.2516
2025-09-25 01:33:00,73,120.8333,5450.0,4.399999999999999,5.6,1.4000000000000021,547.5679
2025-09-25 01:36:00,73,119.7917,5450.0,4.399999999999999,5.6,1.3000000000000007,545.4379
2025-09-25 01:39:00,74,118.5764,5450.0,4.300000000000001,5.699999999999999,1.3000000000000007,543.4716
2025-09-25 01:42:00,74,121.5278,5450.0,4.300000000000001,5.699999999999999,1.4000000000000021,549.0814
2025-09-25 01:45:00,73,123.2639,5450.0,4.199999999999999,5.6,1.4000000000000021,549.2799
2025-09-25 01:48:00,74,121.6146,5450.0,4.5,5.6,1.3000000000000007,550.0618
2025-09-25 01:51:00,75,121.2674,5451.0,4.5,5.699999999999999,1.3000000000000007,551.4458
2025-09-25 01:54:00,75,121.1806,5451.0,4.5,5.699999999999999,1.4000000000000021,556.9354
2025-09-25 01:57:00,75,122.8299,5451.0,4.5,5.699999999999999,1.3000000000000007,557.2605
2025-09-25 02:00:00,74,123.6979,5451.0,4.400000000000002,5.699999999999999,1.3000000000000007,552.0782
2025-09-25 02:03:00,74,123.2639,5451.0,4.400000000000002,5.6,1.4000000000000021,554.0891
2025-09-25 02:06:00,74,123.0035,5451.0,4.5,5.6,1.3000000000000007,554.3571
2025-09-25 02:09:00,74,123.1771,5451.0,4.5,5.699999999999999,1.3000000000000007,551.3292
2025-09-25 02:12:00,74,124.0451,5451.0,4.5,5.5,1.3000000000000007,551.4418
2025-09-25 02:15:00,75,124.0451,5451.0,4.400000000000002,5.5,1.3000000000000007,556.1907
2025-09-25 02:18:00,75,122.8299,5451.0,4.399999999999999,5.699999999999999,1.5000000000000036,555.9639
2025-09-25 02:21:00,75,121.5278,5451.0,4.5,5.699999999999999,1.3000000000000007,555.1956
2025-09-25 02:24:00,74,121.6146,5451.0,4.5,5.699999999999999,1.3000000000000007,553.7852
2025-09-25 02:27:00,75,122.8299,5451.0,4.400000000000002,5.699999999999999,1.3000000000000007,555.4991
2025-09-25 02:30:00,75,122.309,5451.0,4.5,5.699999999999999,1.4000000000000021,557.5872
2025-09-25 02:33:00,75,120.7465,5451.0,4.400000000000002,5.699999999999999,1.3000000000000007,555.2267
2025-09-25 02:36:00,75,121.2674,5451.0,4.5,5.699999999999999,1.4000000000000021,554.7975
2025-09-25 02:39:00,75,121.2674,5451.0,4.5,5.6,1.3000000000000007,556.9872
2025-09-25 02:42:00,74,121.7014,5451.0,4.5,5.699999999999999,1.4000000000000021,557.5637
2025-09-25 02:45:00,74,119.2708,5451.0,4.5,5.699999999999999,1.3000000000000007,553.5304
2025-09-25 02:48:00,73,117.5347,5451.0,4.400000000000002,5.8,1.1999999999999993,545.7348
2025-09-25 02:51:00,73,116.8403,5452.0,4.399999999999999,5.8,1.3000000000000007,547.8438
2025-09-25 02:54:00,74,119.9653,5452.0,4.399999999999999,5.699999999999999,1.3000000000000007,548.6835
2025-09-25 02:57:00,74,120.7465,5452.0,4.399999999999999,5.6,1.3000000000000007,542.3162
2025-09-25 03:00:00,73,120.2257,5452.0,4.399999999999999,5.6,1.1999999999999993,540.3667
2025-09-25 03:03:00,73,119.4444,5452.0,4.300000000000001,5.699999999999999,1.3999999999999986,540.9293
2025-09-25 03:06:00,73,119.9653,5452.0,4.300000000000001,5.6,1.2999999999999972,538.6371
2025-09-25 03:09:00,72,121.0938,5452.0,4.399999999999999,5.699999999999999,1.3000000000000007,542.3854
2025-09-25 03:12:00,72,121.007,5452.0,4.300000000000001,5.6,1.3999999999999986,541.5544
2025-09-25 03:15:00,72,121.6146,5452.0,4.300000000000001,5.6,1.3999999999999986,543.3605
2025-09-25 03:18:00,74,122.0486,5452.0,4.399999999999999,5.5,1.3000000000000007,542.7008
2025-09-25 03:21:00,73,122.743,5452.0,4.399999999999999,5.5,1.3000000000000007,541.9148
2025-09-25 03:24:00,74,126.0417,5452.0,4.399999999999999,5.3999999999999995,1.4000000000000021,548.3862
2025-09-25 03:27:00,74,127.6042,5452.0,4.300000000000001,5.499999999999999,1.3999999999999986,550.5597
2025-09-25 03:30:00,74,128.125,5452.0,4.400000000000002,5.499999999999999,1.3000000000000007,552.6627
2025-09-25 03:33:00,74,128.2118,5452.0,4.5,5.3999999999999995,1.3000000000000007,553.949
2025-09-25 03:36:00,74,126.0417,5452.0,4.399999999999999,5.499999999999999,1.5000000000000036,554.6475
2025-09-25 03:39:00,74,125.8681,5452.0,4.399999999999999,5.499999999999999,1.4000000000000021,551.6517
2025-09-25 03:42:00,75,127.3438,5452.0,4.5,5.499999999999999,1.4000000000000021,557.5599
2025-09-25 03:45:00,76,126.3889,5452.0,4.5,5.499999999999999,1.4000000000000021,560.0867
2025-09-25 03:48:00,75,126.3889,5452.0,4.5,5.499999999999999,1.4000000000000021,557.8514
2025-09-25 03:51:00,75,124.566,5453.0,4.599999999999998,5.6,1.3000000000000043,557.6074
2025-09-25 03:54:00,75,123.6111,5453.0,4.5,5.6,1.4000000000000021,557.0854
2025-09-25 03:57:00,73,122.3958,5453.0,4.399999999999999,5.699999999999999,1.3000000000000007,547.6842
2025-09-25 04:00:00,73,121.7014,5453.0,4.399999999999999,5.6,1.3000000000000007,548.2916
2025-09-25 04:03:00,73,120.1389,5453.0,4.399999999999999,5.6,1.3000000000000007,545.1572
2025-09-25 04:06:00,73,118.2292,5453.0,4.399999999999999,5.6,1.1999999999999993,538.5236
2025-09-25 04:09:00,73,118.0555,5453.0,4.399999999999999,5.6,1.1999999999999993,539.8652
2025-09-25 04:12:00,73,119.0972,5453.0,4.300000000000001,5.699999999999999,1.2999999999999972,539.6791
2025-09-25 04:15:00,73,120.1389,5453.0,4.300000000000001,5.5,1.2999999999999972,541.0029
2025-09-25 04:18:00,72,118.9236,5453.0,4.399999999999999,5.5,1.3000000000000007,540.8942
2025-09-25 04:21:00,73,118.2292,5453.0,4.200000000000003,5.5,1.2999999999999972,539.889
2025-09-25 04:24:00,73,119.7049,5453.0,4.300000000000001,5.5,1.2999999999999972,539.2094
2025-09-25 04:27:00,73,120.7465,5453.0,4.300000000000001,5.6,1.2999999999999972,540.3217
2025-09-25 04:30:00,73,121.2674,5453.0,4.300000000000001,5.5,1.3999999999999986,541.3899
2025-09-25 04:33:00,73,122.743,5453.0,4.200000000000003,5.5,1.3999999999999986,542.5881
2025-09-25 04:36:00,74,122.5694,5453.0,4.300000000000001,5.6,1.3999999999999986,547.439
2025-09-25 04:39:00,73,121.2674,5453.0,4.399999999999999,5.6,1.3000000000000007,545.9532
2025-09-25 04:42:00,74,122.5694,5453.0,4.399999999999999,5.699999999999999,1.4000000000000021,552.4123
2025-09-25 04:45:00,74,122.1354,5453.0,4.399999999999999,5.6,1.4000000000000021,552.3812
2025-09-25 04:48:00,74,121.2674,5454.0,4.399999999999999,5.7,1.4000000000000021,549.9921
2025-09-25 04:51:00,73,119.3576,5454.0,4.399999999999999,5.8,1.3000000000000007,547.8592
2025-09-25 04:54:00,74,118.8368,5454.0,4.399999999999999,5.8,1.3000000000000007,547.677
2025-09-25 04:57:00,74,118.5764,5454.0,4.300000000000001,5.7,1.3999999999999986,546.3904
2025-09-25 05:00:00,73,119.7917,5454.0,4.300000000000001,5.7,1.1999999999999957,542.4544
2025-09-25 05:03:00,72,118.8368,5454.0,4.300000000000001,5.7,1.2999999999999972,538.1434
2025-09-25 05:06:00,72,119.8785,5454.0,4.300000000000001,5.7,1.2999999999999972,539.3661
2025-09-25 05:09:00,73,121.0938,5454.0,4.300000000000001,5.6,1.3999999999999986,545.3872
2025-09-25 05:12:00,74,122.1354,5454.0,4.399999999999999,5.6,1.3000000000000007,545.1863
2025-09-25 05:15:00,72,122.743,5454.0,4.200000000000003,5.5,1.3999999999999986,541.2222
2025-09-25 05:18:00,72,121.2674,5454.0,4.200000000000003,5.5,1.3999999999999986,540.1138
2025-09-25 05:21:00,72,119.4444,5454.0,4.399999999999999,5.5,1.1999999999999993,536.7743
2025-09-25 05:24:00,73,121.875,5454.0,4.300000000000001,5.5,1.2999999999999972,540.4745
2025-09-25 05:27:00,72,120.6597,5454.0,4.300000000000001,5.5,1.2999999999999972,540.9431
2025-09-25 05:30:00,72,120.2257,5454.0,4.300000000000001,5.5,1.2999999999999972,538.934
2025-09-25 05:33:00,71,121.5278,5454.0,4.300000000000001,5.5,1.2999999999999972,542.5313
2025-09-25 05:36:00,72,124.2188,5454.0,4.300000000000001,5.5,1.1999999999999957,537.1915
2025-09-25 05:39:00,73,124.4792,5454.0,4.300000000000001,5.5,1.2999999999999972,538.0104
2025-09-25 05:42:00,71,124.9132,5454.0,4.300000000000001,5.4,1.1999999999999957,534.8179
2025-09-25 05:45:00,72,123.8715,5454.0,4.300000000000001,5.4,1.3999999999999986,536.778
2025-09-25 05:48:00,71,120.7465,5455.0,4.300000000000001,5.4,1.2999999999999972,530.9606
2025-09-25 05:51:00,72,120.7465,5455.0,4.300000000000001,5.5,1.1999999999999957,534.8133
2025-09-25 05:54:00,72,119.0972,5455.0,4.200000000000003,5.6,1.2999999999999972,539.1528
2025-09-25 05:57:00,71,122.3958,5455.0,4.300000000000001,5.6,1.2999999999999972,537.4828
2025-09-25 06:00:00,71,121.007,5455.0,4.200000000000003,5.5,1.2999999999999972,537.5566
2025-09-25 06:03:00,71,120.8333,5455.0,4.300000000000001,5.5,1.1999999999999957,536.9641
2025-09-25 06:06:00,72,121.875,5455.0,4.300000000000001,5.5,1.2999999999999972,536.3019
2025-09-25 06:09:00,72,119.8785,5455.0,4.300000000000001,5.5,1.1999999999999957,535.4421
2025-09-25 06:12:00,71,120.3993,5455.0,4.300000000000001,5.4,1.1999999999999957,532.4042
2025-09-25 06:15:00,71,121.007,5455.0,4.300000000000001,5.4,1.1999999999999957,532.6515
2025-09-25 06:18:00,71,121.1806,5455.0,4.300000000000001,5.4,1.1999999999999957,535.1299
2025-09-25 06:21:00,72,121.0938,5455.0,4.300000000000001,5.4,1.1999999999999957,535.0513
2025-09-25 06:24:00,72,121.0938,5455.0,4.300000000000001,5.4,1.1999999999999957,536.3333
2025-09-25 06:27:00,73,121.6146,5455.0,4.300000000000001,5.4,1.1999999999999957,539.0933
2025-09-25 06:30:00,72,121.875,5455.0,4.300000000000001,5.4,1.2999999999999972,537.4167
2025-09-25 06:33:00,71,122.4826,5455.0,4.300000000000001,5.4,1.1999999999999957,536.4556
2025-09-25 06:36:00,71,123.0035,5455.0,4.300000000000001,5.300000000000001,1.2999999999999972,537.666
2025-09-25 06:39:00,72,122.4826,5455.0,4.200000000000003,5.300000000000001,1.1999999999999957,538.2857
2025-09-25 06:42:00,71,121.5278,5455.0,4.199999999999999,5.300000000000001,1.2999999999999972,533.5677
2025-09-25 06:45:00,72,119.8785,5455.0,4.300000000000001,5.4,1.1999999999999957,534.6136
2025-09-25 06:48:00,72,121.007,5456.0,4.200000000000003,5.4,1.2999999999999972,534.8214
2025-09-25 06:51:00,71,121.2674,5456.0,4.300000000000001,5.300000000000001,1.2999999999999972,534.8669
2025-09-25 06:54:00,71,120.6597,5456.0,4.300000000000001,5.4,1.1999999999999957,536.735
2025-09-25 06:57:00,72,120.5729,5456.0,4.300000000000001,5.4,1.1999999999999957,536.2523
2025-09-25 07:00:00,71,121.1806,5456.0,4.200000000000003,5.4,1.1999999999999957,535.4103
2025-09-25 07:03:00,72,124.6528,5456.0,4.300000000000001,5.4,1.1999999999999957,537.4723
2025-09-25 07:06:00,71,126.8229,5456.0,4.399999999999999,5.300000000000001,1.0999999999999979,538.553
2025-09-25 07:09:00,71,125.5208,5456.0,4.300000000000001,5.199999999999999,1.1999999999999957,535.543
2025-09-25 07:12:00,72,124.6528,5456.0,4.300000000000001,5.199999999999999,1.1000000000000014,532.2897
2025-09-25 07:15:00,70,125.5208,5456.0,4.300000000000001,5.199999999999999,1.1999999999999957,526.394
2025-09-25 07:18:00,69,128.0382,5456.0,4.199999999999999,5.0,1.2000000000000028,522.1207
2025-09-25 07:21:00,70,128.125,5456.0,4.199999999999999,4.9,1.2000000000000028,524.547
2025-09-25 07:24:00,70,130.1215,5456.0,4.099999999999998,4.9,1.2000000000000028,522.4625
2025-09-25 07:27:00,70,130.2083,5456.0,4.199999999999999,4.800000000000001,1.1000000000000014,522.7615
2025-09-25 07:30:00,70,131.5104,5456.0,4.099999999999998,4.9,1.3000000000000043,520.8331
2025-09-25 07:33:00,71,134.2882,5456.0,4.099999999999998,4.799999999999999,1.3000000000000043,520.791
2025-09-25 07:36:00,70,135.5035,5456.0,4.199999999999999,4.6,1.1000000000000014,523.1648
2025-09-25 07:39:00,71,135.5035,5456.0,4.199999999999999,4.6,1.2999999999999972,527.8721
2025-09-25 07:42:00,70,133.1597,5456.0,4.100000000000001,4.800000000000001,1.2000000000000028,519.7874
2025-09-25 07:45:00,70,132.0313,5456.0,4.199999999999999,4.700000000000001,1.1000000000000014,520.6587
2025-09-25 07:48:00,69,130.6424,5457.0,4.199999999999999,4.800000000000001,1.1000000000000014,520.2732
2025-09-25 07:51:00,69,130.1215,5457.0,4.099999999999998,4.800000000000001,1.3000000000000043,517.6998
2025-09-25 07:54:00,68,129.5139,5457.0,4.0,4.699999999999999,1.1999999999999993,513.7364
2025-09-25 07:57:00,69,131.4236,5457.0,4.099999999999998,4.699999999999999,1.1000000000000014,512.5588
2025-09-25 08:00:00,68,135.3299,5457.0,4.0,4.6,1.1999999999999993,505.3073
2025-09-25 08:03:00,67,136.3715,5457.0,4.0,4.5,1.1999999999999993,504.1143
2025-09-25 08:06:00,68,134.8958,5457.0,4.0,4.5,1.1999999999999993,506.1072
2025-09-25 08:09:00,68,135.1563,5457.0,4.0,4.5,1.1999999999999993,510.3555
2025-09-25 08:12:00,68,135.3299,5457.0,4.0,4.5,1.1999999999999993,507.8823
2025-09-25 08:15:00,67,131.1632,5457.0,4.0,4.6,1.1999999999999993,507.8277
2025-09-25 08:18:00,68,131.5972,5457.0,3.8999999999999986,4.6,1.1000000000000014,506.1318
2025-09-25 08:21:00,66,134.5486,5457.0,3.8000000000000007,4.4,1.0,493.5119
2025-09-25 08:24:00,67,135.5035,5457.0,3.8999999999999986,4.300000000000001,1.1000000000000014,495.4839
2025-09-25 08:27:00,68,136.8924,5457.0,3.8000000000000007,4.4,1.3999999999999986,505.5446
2025-09-25 08:30:00,69,137.1528,5457.0,4.0,4.5,1.1999999999999993,510.2018
2025-09-25 08:33:00,69,137.7604,5457.0,4.0,4.5,1.3000000000000007,516.8946
2025-09-25 08:36:00,70,133.5938,5457.0,4.0,4.5,1.3000000000000007,513.6223
2025-09-25 08:39:00,75,128.9063,5457.0,4.399999999999999,5.6000000000000005,1.5999999999999979,571.1397
2025-09-25 08:42:00,77,118.8368,5457.0,4.699999999999999,5.999999999999999,1.5,577.5007
2025-09-25 08:45:00,76,118.4028,5457.0,4.699999999999999,6.200000000000001,1.2999999999999972,567.6929
2025-09-25 08:48:00,75,116.9271,5457.0,4.699999999999999,6.1,1.2999999999999972,564.6487
2025-09-25 08:51:00,75,117.1007,5458.0,4.699999999999999,6.0,1.2999999999999972,561.7986
2025-09-25 08:54:00,74,120.3125,5458.0,4.699999999999999,6.0,1.2000000000000028,559.2198
2025-09-25 08:57:00,75,117.7083,5458.0,4.599999999999998,6.0,1.3000000000000043,559.0125
2025-09-25 09:00:00,74,112.5868,5458.0,4.5,6.1,1.4000000000000021,554.8041
2025-09-25 09:03:00,75,120.3125,5458.0,4.5,6.0,1.3000000000000007,557.2905
2025-09-25 09:06:00,76,122.4826,5458.0,4.699999999999999,6.0,1.2999999999999972,567.2584
2025-09-25 09:09:00,75,122.8299,5458.0,4.699999999999999,5.9,1.2999999999999972,566.1549
2025-09-25 09:12:00,77,121.441,5458.0,4.699999999999999,6.0,1.2999999999999972,570.2859
2025-09-25 09:15:00,76,122.5694,5458.0,4.699999999999999,6.0,1.2999999999999972,569.5526
2025-09-25 09:18:00,76,123.0035,5458.0,4.699999999999999,5.9,1.3999999999999986,575.0811
2025-09-25 09:21:00,77,125.0868,5458.0,4.699999999999999,6.0,1.5,576.4198
2025-09-25 09:24:00,77,125.0868,5458.0,4.699999999999999,5.9,1.3999999999999986,577.197
2025-09-25 09:27:00,78,124.2188,5458.0,4.800000000000001,5.9,1.3999999999999986,584.2761
2025-09-25 09:30:00,77,124.6528,5458.0,4.800000000000001,5.9,1.3999999999999986,584.0018
2025-09-25 09:33:00,78,124.2188,5458.0,4.899999999999999,6.0,1.3000000000000007,582.2141
2025-09-25 09:36:00,78,128.3854,5458.0,4.800000000000001,5.8,1.3999999999999986,584.7962
2025-09-25 09:39:00,79,129.4271,5458.0,4.800000000000001,5.9,1.5,591.4896
2025-09-25 09:42:00,79,129.0799,5458.0,4.899999999999999,5.9,1.4000000000000021,592.8802
2025-09-25 09:45:00,78,129.4271,5458.0,4.800000000000001,5.9,1.5000000000000036,593.4237
2025-09-25 09:48:00,78,130.1215,5458.0,4.899999999999999,5.9,1.5000000000000036,594.8756
2025-09-25 09:51:00,78,131.4236,5459.0,5.0,5.8,1.4000000000000021,594.9008
2025-09-25 09:54:00,78,132.9861,5459.0,5.0,5.8,1.4000000000000021,596.7864
2025-09-25 09:57:00,79,130.6424,5459.0,4.899999999999999,5.8999999999999995,1.5999999999999979,599.7191
2025-09-25 10:00:00,79,132.5521,5459.0,5.0,5.8999999999999995,1.4999999999999964,600.6948
2025-09-25 10:03:00,80,131.0764,5459.0,4.900000000000002,5.8999999999999995,1.4999999999999964,603.6004
2025-09-25 10:06:00,80,130.3819,5459.0,5.0,5.8999999999999995,1.4999999999999964,602.9839
2025-09-25 10:09:00,79,129.2535,5459.0,5.0,5.8999999999999995,1.4999999999999964,602.7537
2025-09-25 10:12:00,80,129.5139,5459.0,5.0,5.999999999999999,1.4000000000000021,600.7601
2025-09-25 10:15:00,78,128.9063,5459.0,5.0,5.999999999999999,1.4000000000000021,600.5718
2025-09-25 10:18:00,78,126.4757,5459.0,4.899999999999999,5.999999999999999,1.5000000000000036,595.2244
2025-09-25 10:21:00,80,126.9097,5459.0,5.0,5.999999999999999,1.4000000000000021,600.5784
2025-09-25 10:24:00,79,125.8681,5459.0,4.900000000000002,6.1,1.4000000000000021,598.377
2025-09-25 10:27:00,78,125.5208,5459.0,5.0,6.1,1.4000000000000021,599.6971
2025-09-25 10:30:00,79,120.1389,5459.0,5.099999999999998,5.8999999999999995,1.7000000000000028,614.7725
2025-09-25 10:33:00,79,121.7014,5459.0,5.199999999999999,6.1,1.3999999999999986,599.663
2025-09-25 10:36:00,67,94.09722,5459.0,4.800000000000001,6.799999999999999,0.29999999999999716,497.6957
2025-09-25 10:39:00,76,124.3056,5459.0,4.599999999999998,6.200000000000001,1.6000000000000014,577.9589
2025-09-25 10:42:00,78,126.4757,5459.0,4.800000000000001,6.000000000000001,1.7999999999999972,589.4103
2025-09-25 10:45:00,80,125.434,5459.0,5.0,6.2,1.6999999999999993,602.8155
2025-09-25 10:48:00,82,122.309,5460.0,5.300000000000001,6.3,1.5,613.4025
2025-09-25 10:51:00,80,123.8715,5460.0,5.300000000000001,6.3999999999999995,1.5,612.4965
2025-09-25 10:54:00,82,125.1736,5460.0,5.400000000000002,6.3999999999999995,1.5,617.0778
2025-09-25 10:57:00,82,124.7396,5460.0,5.400000000000002,6.4,1.5,622.5316
2025-09-25 11:00:00,80,121.9618,5460.0,5.400000000000002,6.4,1.3999999999999986,610.7273
2025-09-25 11:03:00,80,121.441,5460.0,5.400000000000002,6.300000000000001,1.2999999999999972,606.1483
2025-09-25 11:06:00,80,121.0938,5460.0,5.300000000000001,6.4,1.3999999999999986,602.699
2025-09-25 11:09:00,79,120.1389,5460.0,5.199999999999999,6.3,1.2999999999999972,597.297
2025-09-25 11:12:00,78,118.8368,5460.0,5.099999999999998,6.3,1.3000000000000043,591.5651
2025-09-25 11:15:00,77,118.0555,5460.0,5.0,6.1000000000000005,1.1999999999999993,572.1255
2025-09-25 11:18:00,75,116.4063,5460.0,4.899999999999999,5.8999999999999995,1.0999999999999979,566.5102
2025-09-25 11:21:00,75,115.1042,5460.0,4.800000000000001,5.999999999999999,1.2999999999999972,559.3083
2025-09-25 11:24:00,74,113.8021,5460.0,4.800000000000001,5.999999999999999,1.1000000000000014,555.9783
2025-09-25 11:27:00,73,113.6285,5460.0,4.699999999999999,5.8,1.1000000000000014,541.1266
2025-09-25 11:30:00,72,114.2361,5460.0,4.599999999999998,5.8,1.2000000000000028,541.3563
2025-09-25 11:33:00,71,113.8021,5460.0,4.5,5.7,0.9999999999999964,526.8303
2025-09-25 11:36:00,71,114.1493,5460.0,4.399999999999999,5.6000000000000005,1.0999999999999979,525.3755
2025-09-25 11:39:00,71,115.5382,5460.0,4.300000000000001,5.500000000000001,1.0999999999999979,526.7249
2025-09-25 11:42:00,70,115.8854,5460.0,4.399999999999999,5.3999999999999995,1.0999999999999979,527.2197
2025-09-25 11:45:00,70,114.6701,5460.0,4.399999999999999,5.500000000000001,1.0999999999999979,524.2402
2025-09-25 11:48:00,70,114.6701,5461.0,4.399999999999999,5.500000000000001,1.0999999999999979,525.5822
2025-09-25 11:51:00,70,115.0174,5461.0,4.300000000000001,5.500000000000001,1.0999999999999979,523.7938
2025-09-25 11:54:00,70,116.059,5461.0,4.300000000000001,5.500000000000001,1.1999999999999957,524.2141
2025-09-25 11:57:00,71,120.6597,5461.0,4.399999999999999,5.5,1.1999999999999993,533.829
2025-09-25 12:00:00,71,121.1806,5461.0,4.399999999999999,5.300000000000001,1.1999999999999993,530.8613
2025-09-25 12:03:00,70,121.9618,5461.0,4.399999999999999,5.199999999999999,1.3000000000000007,531.4225
2025-09-25 12:06:00,72,121.6146,5461.0,4.400000000000002,5.300000000000001,1.1999999999999993,533.0311
2025-09-25 12:09:00,71,122.309,5461.0,4.5,5.300000000000001,1.0999999999999979,532.076
2025-09-25 12:12:00,72,123.6979,5461.0,4.400000000000002,5.300000000000001,1.1999999999999993,536.1607
2025-09-25 12:15:00,71,124.4792,5461.0,4.5,5.300000000000001,1.1999999999999993,534.8207
2025-09-25 12:18:00,72,125.0,5461.0,4.5,5.4,1.3000000000000007,541.8096
2025-09-25 12:21:00,72,124.9132,5461.0,4.5,5.300000000000001,1.3000000000000007,541.4343
2025-09-25 12:24:00,72,125.434,5461.0,4.5,5.200000000000001,1.3000000000000007,539.1649
2025-09-25 12:27:00,73,124.6528,5461.0,4.599999999999998,5.200000000000001,1.1000000000000014,540.7556
2025-09-25 12:30:00,73,124.9132,5461.0,4.599999999999998,5.4,1.2000000000000028,544.5883
2025-09-25 12:33:00,73,123.7847,5461.0,4.5,5.5,1.3000000000000043,546.8399
2025-09-25 12:36:00,74,124.6528,5461.0,4.699999999999999,5.5,1.2000000000000028,551.5087
2025-09-25 12:39:00,73,124.4792,5461.0,4.699999999999999,5.499999999999999,1.2999999999999972,551.9733
2025-09-25 12:42:00,73,124.9132,5461.0,4.699999999999999,5.499999999999999,1.2999999999999972,552.9335
2025-09-25 12:45:00,73,124.1319,5461.0,4.699999999999999,5.499999999999999,1.2000000000000028,555.33
2025-09-25 12:48:00,73,123.2639,5462.0,4.699999999999999,5.6,1.2000000000000028,553.4417
2025-09-25 12:51:00,75,122.5694,5462.0,4.699999999999999,5.5,1.2000000000000028,552.6702
2025-09-25 12:54:00,74,122.8299,5462.0,4.600000000000001,5.5,1.2999999999999972,551.2695
2025-09-25 12:57:00,73,122.309,5462.0,4.699999999999999,5.6,1.2000000000000028,550.9982
2025-09-25 13:00:00,73,122.4826,5462.0,4.699999999999999,5.5,1.2000000000000028,545.8531
2025-09-25 13:03:00,74,121.441,5462.0,4.699999999999999,5.5,1.2000000000000028,547.0679
2025-09-25 13:06:00,74,121.2674,5462.0,4.699999999999999,5.6,1.2000000000000028,547.3027
2025-09-25 13:09:00,73,119.8785,5462.0,4.699999999999999,5.6,1.2000000000000028,549.1808
2025-09-25 13:12:00,74,118.0555,5462.0,4.699999999999999,5.700000000000001,1.2000000000000028,552.8127
2025-09-25 13:15:00,74,118.4896,5462.0,4.699999999999999,5.700000000000001,1.2999999999999972,551.8546
2025-09-25 13:18:00,74,118.0555,5462.0,4.699999999999999,5.700000000000001,1.2000000000000028,551.4133
2025-09-25 13:21:00,74,117.6215,5462.0,4.699999999999999,5.800000000000001,1.2999999999999972,553.4893
2025-09-25 13:24:00,74,118.4896,5462.0,4.600000000000001,5.9,1.1999999999999957,555.6525
2025-09-25 13:27:00,75,118.5764,5462.0,4.800000000000001,5.9,1.1999999999999957,556.5626
2025-09-25 13:30:00,73,116.8403,5462.0,4.800000000000001,5.9,1.1999999999999957,553.7473
2025-09-25 13:33:00,74,115.5382,5462.0,4.800000000000001,6.0,1.1999999999999957,554.5294
2025-09-25 13:36:00,74,115.1042,5462.0,4.700000000000003,6.0,1.1999999999999957,554.6211
2025-09-25 13:39:00,75,114.5833,5462.0,4.699999999999999,6.1,1.2999999999999972,555.2457
2025-09-25 13:42:00,75,114.1493,5462.0,4.600000000000001,6.0,1.2999999999999972,556.3359
2025-09-25 13:45:00,75,114.6701,5462.0,4.600000000000001,6.0,1.2999999999999972,556.2919
2025-09-25 13:48:00,74,114.6701,5463.0,4.800000000000001,6.0,1.1999999999999957,555.2046
2025-09-25 13:51:00,74,114.4965,5463.0,4.800000000000001,6.0,1.1999999999999957,555.5118
2025-09-25 13:54:00,73,114.9306,5463.0,4.800000000000001,6.0,1.1000000000000014,551.3337
2025-09-25 13:57:00,73,114.2361,5463.0,4.600000000000001,5.9,1.1000000000000014,545.2418
2025-09-25 14:00:00,72,114.7569,5463.0,4.600000000000001,5.700000000000001,1.1000000000000014,539.1086
2025-09-25 14:03:00,72,115.7986,5463.0,4.699999999999999,5.700000000000001,1.1000000000000014,541.462
2025-09-25 14:06:00,72,117.1007,5463.0,4.600000000000001,5.700000000000001,1.1000000000000014,538.9496
2025-09-25 14:09:00,73,117.7083,5463.0,4.699999999999999,5.6,1.1000000000000014,539.9876
2025-09-25 14:12:00,73,118.4028,5463.0,4.5,5.6,1.2000000000000028,541.7761
2025-09-25 14:15:00,72,118.5764,5463.0,4.599999999999998,5.6,1.2000000000000028,539.2929
2025-09-25 14:18:00,72,118.4896,5463.0,4.5,5.5,1.2000000000000028,540.1199
2025-09-25 14:21:00,72,119.5313,5463.0,4.599999999999998,5.5,1.2000000000000028,539.4407
2025-09-25 14:24:00,72,120.1389,5463.0,4.599999999999998,5.5,1.2000000000000028,541.2432
2025-09-25 14:27:00,72,120.1389,5463.0,4.5,5.5,1.2000000000000028,539.4938
2025-09-25 14:30:00,73,120.3993,5463.0,4.599999999999998,5.6,1.2000000000000028,539.1102
2025-09-25 14:33:00,72,120.1389,5463.0,4.5,5.5,1.1000000000000014,538.3955
2025-09-25 14:36:00,72,118.9236,5463.0,4.5,5.5,1.1000000000000014,537.7201
2025-09-25 14:39:00,72,119.2708,5463.0,4.400000000000002,5.5,1.3000000000000007,536.3383
2025-09-25 14:42:00,72,119.0972,5463.0,4.300000000000001,5.5,1.1999999999999993,536.7833
2025-09-25 14:45:00,71,119.3576,5463.0,4.599999999999998,5.5,1.1000000000000014,536.9545
2025-09-25 14:48:00,72,119.8785,5464.0,4.400000000000002,5.4,1.0999999999999979,528.0683
2025-09-25 14:51:00,72,119.2708,5464.0,4.400000000000002,5.4,1.1999999999999993,532.8097
2025-09-25 14:54:00,72,118.5764,5464.0,4.400000000000002,5.5,1.1999999999999993,534.966
2025-09-25 14:57:00,72,119.2708,5464.0,4.400000000000002,5.5,1.1999999999999993,538.7969
2025-09-25 15:00:00,73,119.0972,5464.0,4.400000000000002,5.5,1.1999999999999993,536.5763
2025-09-25 15:03:00,72,119.3576,5464.0,4.400000000000002,5.6,1.3000000000000007,536.8525
2025-09-25 15:06:00,72,118.6632,5464.0,4.5,5.4,1.2000000000000028,537.2413
2025-09-25 15:09:00,71,119.3576,5464.0,4.599999999999998,5.6,1.1000000000000014,536.3114
2025-09-25 15:12:00,72,118.0555,5464.0,4.400000000000002,5.6,1.3000000000000007,535.2605
2025-09-25 15:15:00,72,117.6215,5464.0,4.400000000000002,5.6,1.1999999999999993,538.2918
2025-09-25 15:18:00,72,116.4931,5464.0,4.400000000000002,5.6,1.3000000000000007,537.2344
2025-09-25 15:21:00,71,116.7535,5464.0,4.5,5.6,1.2000000000000028,535.0401
2025-09-25 15:24:00,72,116.7535,5464.0,4.400000000000002,5.6,1.0999999999999979,535.5482
2025-09-25 15:27:00,72,116.8403,5464.0,4.400000000000002,5.6,1.3000000000000007,536.4069
2025-09-25 15:30:00,71,117.5347,5464.0,4.5,5.6,1.1000000000000014,535.8137
2025-09-25 15:33:00,72,117.1007,5464.0,4.400000000000002,5.6,1.3000000000000007,538.3253
2025-09-25 15:36:00,73,117.3611,5464.0,4.5,5.699999999999999,1.2000000000000028,543.7593
2025-09-25 15:39:00,72,117.5347,5464.0,4.5,5.799999999999999,1.2000000000000028,544.487
2025-09-25 15:42:00,73,117.7951,5464.0,4.600000000000001,5.699999999999999,1.2000000000000028,544.7318
2025-09-25 15:45:00,73,117.1875,5464.0,4.600000000000001,5.699999999999999,1.2000000000000028,544.8867
2025-09-25 15:48:00,72,117.7951,5465.0,4.600000000000001,5.6,1.1000000000000014,541.4744
2025-09-25 15:51:00,72,118.1424,5465.0,4.600000000000001,5.6,1.2000000000000028,540.6715
2025-09-25 15:54:00,73,118.0555,5465.0,4.699999999999999,5.6,1.2000000000000028,544.0841
2025-09-25 15:57:00,73,117.2743,5465.0,4.5,5.6,1.2000000000000028,545.871
2025-09-25 16:00:00,74,118.1424,5465.0,4.600000000000001,5.6,1.1000000000000014,543.968
2025-09-25 16:03:00,72,118.2292,5465.0,4.600000000000001,5.6,1.2000000000000028,546.8893
2025-09-25 16:06:00,74,118.4896,5465.0,4.600000000000001,5.6,1.2000000000000028,547.9657
2025-09-25 16:09:00,72,118.1424,5465.0,4.600000000000001,5.6,1.1000000000000014,539.3503
2025-09-25 16:12:00,73,118.1424,5465.0,4.600000000000001,5.6,1.2000000000000028,544.3628
2025-09-25 16:15:00,73,119.0104,5465.0,4.699999999999999,5.6,1.1000000000000014,544.0367
2025-09-25 16:18:00,73,119.0104,5465.0,4.5,5.6,1.2000000000000028,545.7889
2025-09-25 16:21:00,73,119.2708,5465.0,4.600000000000001,5.6,1.2000000000000028,543.9603
2025-09-25 16:24:00,74,118.8368,5465.0,4.5,5.699999999999999,1.2000000000000028,548.9333
2025-09-25 16:27:00,74,119.4444,5465.0,4.5,5.699999999999999,1.2999999999999972,550.3213
2025-09-25 16:30:00,74,120.3993,5465.0,4.700000000000003,5.700000000000001,1.1999999999999957,553.8469
2025-09-25 16:33:00,74,121.007,5465.0,4.700000000000003,5.6,1.1999999999999957,555.2614
2025-09-25 16:36:00,75,120.1389,5465.0,4.700000000000003,5.700000000000001,1.3999999999999986,559.4054
2025-09-25 16:39:00,74,120.8333,5465.0,4.700000000000003,5.700000000000001,1.2999999999999972,560.4113
2025-09-25 16:42:00,75,120.8333,5465.0,4.700000000000003,5.700000000000001,1.2999999999999972,560.1521
2025-09-25 16:45:00,76,120.6597,5465.0,4.800000000000001,5.700000000000001,1.3000000000000007,564.4366
2025-09-25 16:48:00,75,120.8333,5466.0,4.800000000000001,5.800000000000001,1.3000000000000007,564.5584
2025-09-25 16:51:00,76,121.0938,5466.0,4.699999999999999,5.800000000000001,1.3000000000000007,564.686
2025-09-25 16:54:00,75,121.875,5466.0,4.800000000000001,5.800000000000001,1.3000000000000007,565.4025
2025-09-25 16:57:00,76,121.0938,5466.0,4.899999999999999,5.700000000000001,1.3000000000000007,564.5423
2025-09-25 17:00:00,75,121.0938,5466.0,4.699999999999999,5.800000000000001,1.3000000000000007,564.9806
2025-09-25 17:03:00,75,120.7465,5466.0,4.699999999999999,5.700000000000001,1.3000000000000007,563.7271
2025-09-25 17:06:00,75,121.0938,5466.0,4.699999999999999,5.800000000000001,1.0999999999999979,562.6833
2025-09-25 17:09:00,75,119.9653,5466.0,4.800000000000001,5.800000000000001,1.3000000000000007,561.8147
2025-09-25 17:12:00,76,120.3993,5466.0,4.700000000000003,5.699999999999999,1.3999999999999986,562.5118
2025-09-25 17:15:00,75,120.1389,5466.0,4.699999999999999,5.699999999999999,1.3000000000000007,562.6483
2025-09-25 17:18:00,76,119.7049,5466.0,4.699999999999999,5.800000000000001,1.1999999999999993,560.8216
2025-09-25 17:21:00,74,120.2257,5466.0,4.699999999999999,5.800000000000001,1.1999999999999993,558.0209
2025-09-25 17:24:00,74,120.3993,5466.0,4.699999999999999,5.800000000000001,1.1999999999999993,558.4911
2025-09-25 17:27:00,75,119.4444,5466.0,4.800000000000001,5.800000000000001,1.1999999999999993,560.2945
2025-09-25 17:30:00,75,119.4444,5466.0,4.800000000000001,5.800000000000001,1.1999999999999993,560.5891
2025-09-25 17:33:00,74,118.5764,5466.0,4.699999999999999,5.800000000000001,1.1999999999999993,561.2914
2025-09-25 17:36:00,74,118.5764,5466.0,4.699999999999999,5.800000000000001,1.3000000000000007,558.912
2025-09-25 17:39:00,74,117.6215,5466.0,4.699999999999999,5.800000000000001,1.1999999999999993,558.9603
2025-09-25 17:42:00,74,115.3646,5466.0,4.800000000000001,5.9,1.0999999999999979,556.5868
2025-09-25 17:45:00,74,116.4063,5466.0,4.800000000000001,5.8999999999999995,1.1999999999999993,555.114
2025-09-25 17:48:00,74,116.059,5466.0,4.600000000000001,5.9,1.1999999999999957,557.1318
2025-09-25 17:51:00,73,116.6667,5467.0,4.600000000000001,5.799999999999999,1.2999999999999972,555.9582
2025-09-25 17:54:00,74,116.6667,5467.0,4.600000000000001,5.8999999999999995,1.2999999999999972,554.4164
2025-09-25 17:57:00,73,115.0174,5467.0,4.600000000000001,5.9,1.1000000000000014,546.3154
2025-09-25 18:00:00,72,114.4965,5467.0,4.5,5.800000000000001,1.1000000000000014,539.8691
2025-09-25 18:03:00,72,113.4549,5467.0,4.5,5.699999999999999,1.1000000000000014,539.1852
2025-09-25 18:06:00,72,113.368,5467.0,4.5,5.699999999999999,1.1000000000000014,538.6615
2025-09-25 18:09:00,72,113.4549,5467.0,4.5,5.799999999999999,1.1000000000000014,540.3886
2025-09-25 18:12:00,72,113.4549,5467.0,4.399999999999999,5.8999999999999995,1.2000000000000028,538.1668
2025-09-25 18:15:00,71,113.4549,5467.0,4.5,5.8,1.2000000000000028,531.6016
2025-09-25 18:18:00,71,112.7604,5467.0,4.399999999999999,5.8,1.2000000000000028,536.277
2025-09-25 18:21:00,72,112.5,5467.0,4.5,5.8,1.1000000000000014,534.9716
2025-09-25 18:24:00,72,112.7604,5467.0,4.5,5.8,1.1000000000000014,536.5284
2025-09-25 18:27:00,72,111.9792,5467.0,4.399999999999999,5.8,1.2000000000000028,535.7888
2025-09-25 18:30:00,72,110.8507,5467.0,4.399999999999999,5.8999999999999995,1.1000000000000014,530.9321
2025-09-25 18:33:00,71,112.4132,5467.0,4.300000000000001,5.8,1.3000000000000007,536.1131
2025-09-25 18:36:00,72,111.7188,5467.0,4.300000000000001,5.8,1.1999999999999993,533.6441
2025-09-25 18:39:00,71,111.9792,5467.0,4.399999999999999,5.8,1.1000000000000014,532.8071
2025-09-25 18:42:00,71,112.066,5467.0,4.300000000000001,5.8,1.1999999999999993,525.6852
2025-09-25 18:45:00,71,112.1528,5467.0,4.300000000000001,5.8,1.1999999999999993,535.8027
2025-09-25 18:48:00,71,112.5,5468.0,4.300000000000001,5.8,1.1999999999999993,529.2499
2025-09-25 18:51:00,70,110.7639,5468.0,4.399999999999999,5.7,1.1000000000000014,527.2098
2025-09-25 18:54:00,70,111.2847,5468.0,4.400000000000002,5.7,0.9999999999999964,523.026
2025-09-25 18:57:00,70,111.9792,5468.0,4.199999999999999,5.6000000000000005,1.0999999999999979,521.4885
2025-09-25 19:00:00,69,111.9792,5468.0,4.199999999999999,5.6000000000000005,1.0999999999999979,521.4399
2025-09-25 19:03:00,69,111.4583,5468.0,4.199999999999999,5.500000000000001,1.0999999999999979,520.7231
2025-09-25 19:06:00,70,111.2847,5468.0,4.199999999999999,5.6000000000000005,1.0999999999999979,517.4897
2025-09-25 19:09:00,69,113.1944,5468.0,4.300000000000001,5.6000000000000005,1.0999999999999979,517.552
2025-09-25 19:12:00,69,111.632,5468.0,4.199999999999999,5.6,1.0999999999999979,517.7167
2025-09-25 19:15:00,70,111.0243,5468.0,4.199999999999999,5.5,1.0999999999999979,519.3522
2025-09-25 19:18:00,69,111.5451,5468.0,4.199999999999999,5.5,1.0999999999999979,517.3861
2025-09-25 19:21:00,70,111.8924,5468.0,4.199999999999999,5.6,1.1999999999999993,519.2391
2025-09-25 19:24:00,68,112.3264,5468.0,4.199999999999999,5.5,1.0999999999999979,517.4299
2025-09-25 19:27:00,69,110.5903,5468.0,4.199999999999999,5.5,1.0999999999999979,509.1434
2025-09-25 19:30:00,69,110.6771,5468.0,4.199999999999999,5.5,1.0999999999999979,516.3839
2025-09-25 19:33:00,68,111.7188,5468.0,4.199999999999999,5.5,1.0999999999999979,515.905
2025-09-25 19:36:00,68,108.941,5468.0,4.199999999999999,5.5,1.0999999999999979,513.329
2025-09-25 19:39:00,69,109.9826,5468.0,4.199999999999999,5.6,1.0999999999999979,515.5908
2025-09-25 19:42:00,69,110.7639,5468.0,4.199999999999999,5.6,1.0999999999999979,516.9557
2025-09-25 19:45:00,69,109.7222,5468.0,4.300000000000001,5.7,0.9999999999999964,516.3104
2025-09-25 19:48:00,68,109.2882,5469.0,4.199999999999999,5.7,1.0999999999999979,509.5071
2025-09-25 19:51:00,69,109.2882,5469.0,4.199999999999999,5.6000000000000005,1.0999999999999979,513.2933
2025-09-25 19:54:00,70,109.1146,5469.0,4.199999999999999,5.7,1.0999999999999979,511.6377
2025-09-25 19:57:00,69,110.2431,5469.0,4.199999999999999,5.6000000000000005,1.0000000000000036,513.5951
2025-09-25 20:00:00,69,109.2882,5469.0,4.199999999999999,5.6000000000000005,1.0999999999999979,511.1389
2025-09-25 20:03:00,69,109.5486,5469.0,4.100000000000001,5.500000000000001,1.1999999999999957,513.5048
2025-09-25 20:06:00,69,110.4167,5469.0,4.300000000000001,5.500000000000001,0.9999999999999964,513.4985
2025-09-25 20:09:00,69,111.1111,5469.0,4.100000000000001,5.500000000000001,1.1999999999999957,513.0308
2025-09-25 20:12:00,69,109.8958,5469.0,4.199999999999999,5.6000000000000005,1.0999999999999979,512.815
2025-09-25 20:15:00,70,107.6389,5469.0,4.100000000000001,5.500000000000001,1.1999999999999957,512.5454
2025-09-25 20:18:00,69,107.7257,5469.0,4.199999999999999,5.6000000000000005,1.0999999999999979,513.0955
2025-09-25 20:21:00,69,108.6805,5469.0,4.199999999999999,5.7,1.0999999999999979,512.9312
2025-09-25 20:24:00,69,110.4167,5469.0,4.199999999999999,5.7,1.0999999999999979,516.0779
2025-09-25 20:27:00,69,110.5903,5469.0,4.199999999999999,5.7,1.0999999999999979,515.5763
2025-09-25 20:30:00,69,109.0278,5469.0,4.199999999999999,5.6,1.0999999999999979,514.889
2025-09-25 20:33:00,70,107.9861,5469.0,4.199999999999999,5.7,1.1999999999999993,519.8929
2025-09-25 20:36:00,69,106.5104,5469.0,4.199999999999999,5.8,1.0999999999999979,517.215
2025-09-25 20:39:00,69,106.25,5469.0,4.099999999999998,5.8,1.0999999999999979,514.5967
2025-09-25 20:42:00,69,105.2083,5469.0,4.300000000000001,5.8999999999999995,0.9999999999999964,514.9696
2025-09-25 20:45:00,68,104.9479,5469.0,4.099999999999998,5.8,1.0999999999999979,512.9611
2025-09-25 20:48:00,70,105.816,5470.0,4.199999999999999,5.8,1.0999999999999979,515.1577
2025-09-25 20:51:00,68,105.4688,5470.0,4.099999999999998,5.8,1.0999999999999979,511.6469
2025-09-25 20:54:00,68,105.2083,5470.0,4.099999999999998,5.8,1.0999999999999979,510.0499
2025-09-25 20:57:00,69,105.5556,5470.0,4.199999999999999,5.8,1.0999999999999979,508.5814
2025-09-25 21:00:00,69,104.0799,5470.0,4.199999999999999,5.8,1.0999999999999979,510.3795
2025-09-25 21:03:00,69,103.7326,5470.0,4.0,5.8,1.1999999999999957,509.8398
2025-09-25 21:06:00,67,101.3021,5470.0,4.100000000000001,5.8,1.0,499.1498
2025-09-25 21:09:00,67,100.8681,5470.0,4.100000000000001,5.8,1.0,499.6734
2025-09-25 21:12:00,67,100.434,5470.0,4.0,5.8,1.1000000000000014,499.4507
2025-09-25 21:15:00,73,126.4757,5470.0,4.099999999999998,5.3999999999999995,1.5999999999999979,552.8882
2025-09-25 21:18:00,73,125.1736,5470.0,4.5,5.4,1.3999999999999986,544.6393
2025-09-25 21:21:00,72,123.6979,5470.0,4.5,5.300000000000001,1.2000000000000028,544.2254
2025-09-25 21:24:00,74,123.3507,5470.0,4.5,5.5,1.2999999999999972,552.7982
2025-09-25 21:27:00,74,124.2188,5470.0,4.5,5.5,1.3999999999999986,551.8469
2025-09-25 21:30:00,74,123.8715,5470.0,4.600000000000001,5.5,1.1999999999999957,553.9572
2025-09-25 21:33:00,75,124.566,5470.0,4.5,5.5,1.3999999999999986,556.6813
2025-09-25 21:36:00,76,125.6076,5470.0,4.600000000000001,5.5,1.3999999999999986,567.0189
2025-09-25 21:39:00,75,126.6493,5470.0,4.699999999999999,5.5,1.4000000000000021,569.063
2025-09-25 21:42:00,75,129.9479,5470.0,4.699999999999999,5.5,1.3000000000000007,567.1038
2025-09-25 21:45:00,76,131.684,5470.0,4.800000000000001,5.3999999999999995,1.3000000000000007,570.6661
2025-09-25 21:48:00,77,132.0313,5471.0,4.800000000000001,5.3999999999999995,1.4000000000000021,579.8478
2025-09-25 21:51:00,77,132.9861,5471.0,4.800000000000001,5.3999999999999995,1.4000000000000021,579.3207
2025-09-25 21:54:00,78,133.5938,5471.0,4.799999999999997,5.499999999999999,1.3999999999999986,588.9474
2025-09-25 21:57:00,78,133.6806,5471.0,5.0,5.6,1.5,594.0789
2025-09-25 22:00:00,79,133.3333,5471.0,4.899999999999999,5.6,1.3999999999999986,590.9297
2025-09-25 22:03:00,77,132.3785,5471.0,5.0,5.6,1.3999999999999986,593.5024
2025-09-25 22:06:00,78,132.1181,5471.0,5.0,5.6,1.2999999999999972,587.5747
2025-09-25 22:09:00,77,131.1632,5471.0,5.0,5.6,1.2999999999999972,586.7745
2025-09-25 22:12:00,77,130.816,5471.0,5.0,5.6,1.2999999999999972,585.1143
2025-09-25 22:15:00,78,129.9479,5471.0,4.899999999999999,5.6,1.3999999999999986,583.7785
2025-09-25 22:18:00,78,129.8611,5471.0,5.0,5.699999999999999,1.2999999999999972,585.2056
2025-09-25 22:21:00,77,129.7743,5471.0,5.0,5.699999999999999,1.2000000000000028,578.2073
2025-09-25 22:24:00,77,127.3438,5471.0,4.899999999999999,5.6,1.3000000000000043,577.2916
2025-09-25 22:27:00,77,127.3438,5471.0,4.699999999999999,5.6,1.3000000000000007,573.7278
2025-09-25 22:30:00,77,126.9097,5471.0,4.800000000000001,5.6,1.4000000000000021,572.5068
2025-09-25 22:33:00,76,126.2153,5471.0,4.800000000000001,5.699999999999999,1.1999999999999993,567.8923
2025-09-25 22:36:00,76,125.3472,5471.0,4.800000000000001,5.699999999999999,1.1999999999999993,567.9445
2025-09-25 22:39:00,77,125.3472,5471.0,4.699999999999999,5.7,1.3000000000000007,568.045
2025-09-25 22:42:00,75,125.3472,5471.0,4.699999999999999,5.7,1.3000000000000007,562.9523
2025-09-25 22:45:00,76,125.0868,5471.0,4.599999999999998,5.6000000000000005,1.3000000000000007,563.7278
2025-09-25 22:48:00,75,124.3056,5471.0,4.699999999999999,5.6000000000000005,1.3000000000000007,563.7469
2025-09-25 22:51:00,75,122.8299,5472.0,4.699999999999999,5.6000000000000005,1.1999999999999993,562.6378
2025-09-25 22:54:00,75,122.0486,5472.0,4.699999999999999,5.6000000000000005,1.0999999999999979,560.5616
2025-09-25 22:57:00,74,122.5694,5472.0,4.5,5.500000000000001,1.1999999999999957,553.1455
2025-09-25 23:00:00,74,124.6528,5472.0,4.600000000000001,5.3999999999999995,1.1999999999999957,552.7585
2025-09-25 23:03:00,73,119.5313,5472.0,4.600000000000001,5.499999999999999,1.1000000000000014,542.9869
2025-09-25 23:06:00,71,117.2743,5472.0,4.300000000000001,5.3999999999999995,1.1999999999999993,528.5359
2025-09-25 23:09:00,72,109.2882,5472.0,4.399999999999999,5.6,1.1000000000000014,530.3443
2025-09-25 23:12:00,70,109.809,5472.0,4.300000000000001,5.8,0.9999999999999964,522.2149
2025-09-25 23:15:00,69,110.2431,5472.0,4.300000000000001,5.7,0.9000000000000021,513.1378
2025-09-25 23:18:00,69,108.6805,5472.0,4.100000000000001,5.6000000000000005,1.1000000000000014,513.4763
2025-09-25 23:21:00,69,109.375,5472.0,4.0,5.6000000000000005,1.1000000000000014,511.9473
2025-09-25 23:24:00,69,110.7639,5472.0,4.199999999999999,5.6,1.0999999999999979,512.9604
2025-09-25 23:27:00,69,112.5868,5472.0,4.199999999999999,5.7,1.0999999999999979,518.925
2025-09-25 23:30:00,70,112.4132,5472.0,4.199999999999999,5.7,1.0999999999999979,522.4664
2025-09-25 23:33:00,69,112.5868,5472.0,4.199999999999999,5.5,1.0999999999999979,514.4492
2025-09-25 23:36:00,69,113.6285,5472.0,4.199999999999999,5.5,1.1999999999999993,522.9555
2025-09-25 23:39:00,71,117.7951,5472.0,4.199999999999999,5.6,1.3000000000000007,530.0994
2025-09-25 23:42:00,73,120.1389,5472.0,4.300000000000001,5.6,1.3000000000000007,539.6625
2025-09-25 23:45:00,72,120.2257,5472.0,4.299999999999997,5.5,1.2000000000000028,540.1437
2025-09-25 23:48:00,73,118.5764,5473.0,4.5,5.5,1.1000000000000014,540.3171
2025-09-25 23:51:00,73,118.4896,5473.0,4.5,5.5,1.2000000000000028,541.0263
2025-09-25 23:54:00,73,118.5764,5473.0,4.5,5.5,1.2000000000000028,541.4887
2025-09-25 23:57:00,72,117.2743,5473.0,4.399999999999999,5.6,1.2000000000000028,535.3997
2025-09-26 00:00:00,71,117.1007,5473.0,4.399999999999999,5.6,1.1000000000000014,529.7896
2025-09-26 00:03:00,71,117.7083,5473.0,4.300000000000001,5.5,1.3000000000000007,526.4147
2025-09-26 00:06:00,71,115.625,5473.0,4.399999999999999,5.5,1.2000000000000028,525.7338
2025-09-26 00:09:00,70,116.4931,5473.0,4.300000000000001,5.5,1.0999999999999979,525.4141
2025-09-26 00:12:00,70,116.3195,5473.0,4.300000000000001,5.5,1.0999999999999979,525.14
2025-09-26 00:15:00,69,114.3229,5473.0,4.199999999999999,5.299999999999999,1.0999999999999979,518.4681
2025-09-26 00:18:00,69,113.4549,5473.0,4.099999999999998,5.3999999999999995,1.0999999999999979,510.2819
2025-09-26 00:21:00,69,115.191,5473.0,4.100000000000001,5.3999999999999995,1.1000000000000014,512.6886
2025-09-26 00:24:00,69,112.934,5473.0,4.100000000000001,5.3999999999999995,1.1000000000000014,512.1879
2025-09-26 00:27:00,69,113.0208,5473.0,4.199999999999999,5.3999999999999995,1.0000000000000036,512.4837
2025-09-26 00:30:00,67,112.8472,5473.0,4.100000000000001,5.3,1.0,507.7432
2025-09-26 00:33:00,68,111.2847,5473.0,4.100000000000001,5.3,1.0,504.0286
2025-09-26 00:36:00,67,112.8472,5473.0,4.0,5.3,1.1000000000000014,501.5213
2025-09-26 00:39:00,67,112.5,5473.0,4.0,5.3,1.0,499.8058
2025-09-26 00:42:00,67,109.9826,5473.0,3.8999999999999986,5.3,1.0,500.3273
2025-09-26 00:45:00,67,112.4132,5473.0,4.0,5.3,1.0,500.2449
2025-09-26 00:48:00,67,110.5903,5474.0,4.0,5.3,1.0,497.0706
2025-09-26 00:51:00,67,107.8125,5474.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,497.1598
2025-09-26 00:54:00,67,108.941,5474.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,496.903
2025-09-26 00:57:00,66,107.9861,5474.0,3.8999999999999986,5.3,0.9000000000000021,487.7687
2025-09-26 01:00:00,66,108.6805,5474.0,3.8000000000000007,5.2,1.0,488.248
2025-09-26 01:03:00,66,110.1563,5474.0,3.8000000000000007,5.2,1.0999999999999979,490.3774
2025-09-26 01:06:00,65,108.0729,5474.0,3.8000000000000007,5.3,1.1999999999999993,488.7668
2025-09-26 01:09:00,66,108.2465,5474.0,3.8000000000000007,5.199999999999999,1.0999999999999979,487.6895
2025-09-26 01:12:00,66,109.809,5474.0,3.6999999999999993,5.199999999999999,1.1000000000000014,483.9395
