Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-09-26 01:15:00,66,109.1146,5474.0,3.8000000000000007,5.199999999999999,1.0999999999999979,486.4649
2025-09-26 01:18:00,66,108.8542,5474.0,3.8000000000000007,5.3,1.1999999999999993,494.2519
2025-09-26 01:21:00,66,109.7222,5474.0,3.8000000000000007,5.3,1.1999999999999993,492.6952
2025-09-26 01:24:00,66,112.066,5474.0,3.8000000000000007,5.3,1.1999999999999993,493.5774
2025-09-26 01:27:00,67,109.8958,5474.0,3.8000000000000007,5.3,1.0999999999999979,492.7905
2025-09-26 01:30:00,67,110.5903,5474.0,3.8999999999999986,5.199999999999999,1.1000000000000014,494.2098
2025-09-26 01:33:00,67,112.8472,5474.0,3.8999999999999986,5.1,1.0,489.9336
2025-09-26 01:36:00,67,113.0208,5474.0,4.0,5.199999999999999,1.0,497.5155
2025-09-26 01:39:00,67,112.3264,5474.0,3.8000000000000007,5.1,1.1999999999999993,492.085
2025-09-26 01:42:00,66,112.3264,5474.0,3.8000000000000007,5.1,1.1999999999999993,492.4847
2025-09-26 01:45:00,69,114.0625,5474.0,3.8999999999999986,5.199999999999999,1.2000000000000028,510.8405
2025-09-26 01:48:00,68,116.2326,5475.0,4.0,5.199999999999999,1.0,504.8426
2025-09-26 01:51:00,68,114.2361,5475.0,4.0,5.199999999999999,1.1000000000000014,505.4896
2025-09-26 01:54:00,68,113.7153,5475.0,4.0,5.199999999999999,1.1000000000000014,505.5324
2025-09-26 01:57:00,68,115.8854,5475.0,4.0,5.199999999999999,1.1000000000000014,506.754
2025-09-26 02:00:00,69,116.059,5475.0,4.0,5.1,1.2000000000000028,511.4171
2025-09-26 02:03:00,69,114.3229,5475.0,4.100000000000001,5.199999999999999,1.1000000000000014,510.4775
2025-09-26 02:06:00,68,115.0174,5475.0,4.0,5.199999999999999,1.1000000000000014,509.307
2025-09-26 02:09:00,69,117.3611,5475.0,4.100000000000001,5.199999999999999,1.1000000000000014,510.8461
2025-09-26 02:12:00,69,115.3646,5475.0,4.0,5.1,1.2000000000000028,508.7592
2025-09-26 02:15:00,69,114.4965,5475.0,4.100000000000001,5.299999999999999,1.1000000000000014,509.4876
2025-09-26 02:18:00,69,117.1007,5475.0,4.0,5.1,1.1000000000000014,507.8395
2025-09-26 02:21:00,68,116.4063,5475.0,4.0,5.199999999999999,1.1000000000000014,508.1215
2025-09-26 02:24:00,69,115.0174,5475.0,4.100000000000001,5.199999999999999,1.0,506.9772
2025-09-26 02:27:00,68,115.191,5475.0,4.0,5.1,1.0,499.7802
2025-09-26 02:30:00,67,114.5833,5475.0,4.0,5.1,1.0,499.2879
2025-09-26 02:33:00,67,113.368,5475.0,3.8999999999999986,5.1,1.1000000000000014,498.2717
2025-09-26 02:36:00,67,113.2813,5475.0,3.8999999999999986,5.1,1.1000000000000014,498.2059
2025-09-26 02:39:00,67,115.1042,5475.0,3.8999999999999986,5.1,1.1000000000000014,497.2697
2025-09-26 02:42:00,66,112.066,5475.0,4.0,5.1,1.0,493.8149
2025-09-26 02:45:00,67,110.1563,5475.0,3.8999999999999986,5.1,1.0,491.049
2025-09-26 02:48:00,66,111.5451,5476.0,3.8000000000000007,5.199999999999999,1.0999999999999979,491.6147
2025-09-26 02:51:00,66,111.1111,5476.0,3.8000000000000007,5.2,1.0999999999999979,491.7291
2025-09-26 02:54:00,66,109.4618,5476.0,3.8000000000000007,5.199999999999999,1.0999999999999979,492.9633
2025-09-26 02:57:00,66,109.375,5476.0,3.8000000000000007,5.199999999999999,1.0,484.5234
2025-09-26 03:00:00,65,110.2431,5476.0,3.8000000000000007,5.2,1.0,485.5864
2025-09-26 03:03:00,66,108.5069,5476.0,3.6999999999999993,5.3,1.1000000000000014,485.2188
2025-09-26 03:06:00,65,108.0729,5476.0,3.8000000000000007,5.3,1.0,486.0325
2025-09-26 03:09:00,66,108.8542,5476.0,3.6999999999999993,5.2,1.1000000000000014,490.7197
2025-09-26 03:12:00,66,108.6805,5476.0,3.6999999999999993,5.2,1.1000000000000014,487.0809
2025-09-26 03:15:00,65,108.5069,5476.0,3.6999999999999993,5.1,1.0,482.3019
2025-09-26 03:18:00,65,109.8958,5476.0,3.6999999999999993,5.1,0.9000000000000021,482.8679
2025-09-26 03:21:00,64,107.6389,5476.0,3.6000000000000014,4.9,1.0,475.5115
2025-09-26 03:24:00,65,108.4201,5476.0,3.6999999999999993,5.1,0.9000000000000021,477.9216
2025-09-26 03:27:00,65,109.8958,5476.0,3.6999999999999993,5.0,1.0,479.3395
2025-09-26 03:30:00,64,109.1146,5476.0,3.6999999999999993,5.1,1.0,478.2356
2025-09-26 03:33:00,65,110.2431,5476.0,3.6999999999999993,5.1,1.0,480.6769
2025-09-26 03:36:00,65,111.2847,5476.0,3.6999999999999993,5.0,1.1000000000000014,481.3047
2025-09-26 03:39:00,65,109.5486,5476.0,3.6999999999999993,5.1,1.0,481.5876
2025-09-26 03:42:00,65,109.8958,5476.0,3.599999999999998,5.0,1.0,480.7231
2025-09-26 03:45:00,66,110.6771,5476.0,3.6999999999999993,5.0,1.1000000000000014,483.6158
2025-09-26 03:48:00,66,111.632,5477.0,3.6999999999999993,5.0,1.1000000000000014,483.3235
2025-09-26 03:51:00,65,110.2431,5477.0,3.6999999999999993,5.0,1.0,479.5593
2025-09-26 03:54:00,64,110.7639,5477.0,3.6999999999999993,4.9,1.0,479.4727
2025-09-26 03:57:00,65,110.6771,5477.0,3.6999999999999993,4.9,1.1000000000000014,482.4483
2025-09-26 04:00:00,65,111.7188,5477.0,3.6999999999999993,5.0,1.1000000000000014,480.6844
2025-09-26 04:03:00,66,113.0208,5477.0,3.6999999999999993,5.0,1.1999999999999993,486.5481
2025-09-26 04:06:00,66,113.368,5477.0,3.6999999999999993,5.0,1.1999999999999993,493.5594
2025-09-26 04:09:00,67,115.9722,5477.0,3.8000000000000007,5.1,1.1999999999999993,494.468
2025-09-26 04:12:00,67,116.8403,5477.0,3.8999999999999986,5.0,1.1000000000000014,500.4297
2025-09-26 04:15:00,67,116.6667,5477.0,4.0,5.0,1.0,497.0091
2025-09-26 04:18:00,67,117.1007,5477.0,3.8999999999999986,5.0,1.1000000000000014,498.6337
2025-09-26 04:21:00,67,116.7535,5477.0,4.0,5.0,1.0,496.4486
2025-09-26 04:24:00,68,115.5382,5477.0,4.0,5.0,1.0,492.8633
2025-09-26 04:27:00,66,116.059,5477.0,4.0,4.9,1.0,494.0041
2025-09-26 04:30:00,66,117.2743,5477.0,3.8000000000000007,4.9,1.1999999999999993,491.3292
2025-09-26 04:33:00,67,118.1424,5477.0,3.8000000000000007,4.9,1.1999999999999993,492.504
2025-09-26 04:36:00,67,117.5347,5477.0,3.8999999999999986,5.0,1.1000000000000014,495.0013
2025-09-26 04:39:00,67,116.4931,5477.0,3.8999999999999986,5.0,1.1000000000000014,496.7424
2025-09-26 04:42:00,68,116.2326,5477.0,4.0,5.1,1.1000000000000014,499.9138
2025-09-26 04:45:00,68,116.2326,5477.0,3.8999999999999986,5.199999999999999,1.2000000000000028,505.2543
2025-09-26 04:48:00,68,115.191,5478.0,4.0,5.199999999999999,1.1000000000000014,504.8115
2025-09-26 04:51:00,68,115.5382,5478.0,4.0,5.1,1.1000000000000014,504.9373
2025-09-26 04:54:00,67,116.6667,5478.0,4.0,5.199999999999999,1.0,497.8043
2025-09-26 04:57:00,67,114.5833,5478.0,4.0,5.0,1.0,493.0101
2025-09-26 05:00:00,65,113.8889,5478.0,3.8000000000000007,5.0,1.0,486.3564
2025-09-26 05:03:00,66,113.7153,5478.0,3.8000000000000007,5.0,1.0999999999999979,486.996
2025-09-26 05:06:00,65,114.6701,5478.0,3.8000000000000007,5.0,1.0,486.955
2025-09-26 05:09:00,66,111.9792,5478.0,3.8000000000000007,5.0,1.0,485.8991
2025-09-26 05:12:00,66,111.9792,5478.0,3.6999999999999993,5.0,1.1000000000000014,487.4808
2025-09-26 05:15:00,66,113.0208,5478.0,3.8000000000000007,5.0,1.0,485.8673
2025-09-26 05:18:00,65,112.066,5478.0,3.8000000000000007,4.9,1.0,485.0376
2025-09-26 05:21:00,66,110.1563,5478.0,3.6999999999999993,5.0,1.1000000000000014,485.2366
2025-09-26 05:24:00,66,111.1979,5478.0,3.6999999999999993,5.0,1.1000000000000014,483.0083
2025-09-26 05:27:00,66,112.5,5478.0,3.6999999999999993,5.1000000000000005,1.1000000000000014,483.6416
2025-09-26 05:30:00,64,109.7222,5478.0,3.6999999999999993,4.9,1.0,477.6077
2025-09-26 05:33:00,65,109.8958,5478.0,3.6999999999999993,4.800000000000001,1.0,478.2202
2025-09-26 05:36:00,64,111.0243,5478.0,3.6999999999999993,5.0,0.9000000000000021,474.749
2025-09-26 05:39:00,64,107.9861,5478.0,3.6999999999999993,5.0,0.9000000000000021,476.201
2025-09-26 05:42:00,64,108.2465,5478.0,3.6000000000000014,4.9,1.0,475.7043
2025-09-26 05:45:00,64,108.2465,5478.0,3.6999999999999993,4.9,0.9000000000000021,476.3259
2025-09-26 05:48:00,64,108.5938,5479.0,3.6999999999999993,4.9,1.1000000000000014,482.1124
2025-09-26 05:51:00,66,110.3299,5479.0,3.6999999999999993,5.1000000000000005,1.0,479.8912
2025-09-26 05:54:00,65,109.8958,5479.0,3.6999999999999993,5.2,1.0,480.6761
2025-09-26 05:57:00,65,107.9861,5479.0,3.6999999999999993,5.1,1.0,479.5131
2025-09-26 06:00:00,65,107.8125,5479.0,3.6999999999999993,5.2,1.0,480.4341
2025-09-26 06:03:00,65,109.375,5479.0,3.6999999999999993,5.1,1.0,479.9686
2025-09-26 06:06:00,65,111.7188,5479.0,3.6999999999999993,5.0,1.0,480.2492
2025-09-26 06:09:00,64,111.8924,5479.0,3.6999999999999993,4.9,1.0,479.3942
2025-09-26 06:12:00,64,111.1111,5479.0,3.6999999999999993,4.9,1.0,479.5594
2025-09-26 06:15:00,64,110.3299,5479.0,3.5,4.800000000000001,1.0999999999999979,477.5898
2025-09-26 06:18:00,65,109.9826,5479.0,3.6999999999999993,4.800000000000001,1.0,478.7157
2025-09-26 06:21:00,64,111.0243,5479.0,3.6999999999999993,4.800000000000001,1.1000000000000014,479.8171
2025-09-26 06:24:00,65,111.1979,5479.0,3.8000000000000007,4.9,1.0,480.7816
2025-09-26 06:27:00,64,114.2361,5479.0,3.6999999999999993,4.800000000000001,1.1000000000000014,482.6293
2025-09-26 06:30:00,65,114.6701,5479.0,3.6999999999999993,4.800000000000001,1.3000000000000007,490.5183
2025-09-26 06:33:00,65,116.2326,5479.0,3.599999999999998,4.800000000000001,1.1000000000000014,485.9819
2025-09-26 06:36:00,66,114.9306,5479.0,3.8000000000000007,4.800000000000001,1.0,486.7659
2025-09-26 06:39:00,65,115.625,5479.0,3.6999999999999993,4.9,1.0999999999999979,488.5723
2025-09-26 06:42:00,66,115.5382,5479.0,3.8000000000000007,4.9,1.1999999999999993,490.7298
2025-09-26 06:45:00,66,116.8403,5479.0,3.8000000000000007,4.9,1.1999999999999993,497.7557
2025-09-26 06:48:00,67,117.2743,5480.0,4.0,5.0,1.0,495.9047
2025-09-26 06:51:00,67,116.059,5480.0,3.8999999999999986,4.9,1.2000000000000028,497.39
2025-09-26 06:54:00,67,116.059,5480.0,4.0,4.9,1.0,496.8889
2025-09-26 06:57:00,66,118.0555,5480.0,3.8999999999999986,5.0,1.0,495.7836
2025-09-26 07:00:00,67,117.1875,5480.0,3.8999999999999986,4.9,1.0,494.184
2025-09-26 07:03:00,67,117.1007,5480.0,3.799999999999997,4.9,1.2000000000000028,492.0071
2025-09-26 07:06:00,67,116.3195,5480.0,4.0,4.9,1.1000000000000014,497.5809
2025-09-26 07:09:00,69,129.3403,5480.0,4.0,4.700000000000001,1.1999999999999957,509.1254
2025-09-26 07:12:00,68,129.6875,5480.0,4.100000000000001,4.6,1.0,507.6954
2025-09-26 07:15:00,68,131.9444,5480.0,3.8999999999999986,4.5,1.1000000000000014,504.3273
2025-09-26 07:18:00,67,131.5104,5480.0,4.0,4.4,1.1000000000000014,504.493
2025-09-26 07:21:00,66,131.0764,5480.0,4.0,4.4,1.0,490.2464
2025-09-26 07:24:00,66,130.816,5480.0,3.8999999999999986,4.199999999999999,1.1000000000000014,492.6602
2025-09-26 07:27:00,66,131.5972,5480.0,3.8000000000000007,4.300000000000001,1.1999999999999993,492.9953
2025-09-26 07:30:00,66,133.8542,5480.0,3.799999999999997,4.300000000000001,1.1000000000000014,492.8426
2025-09-26 07:33:00,68,133.4201,5480.0,4.0,4.300000000000001,1.0,502.197
2025-09-26 07:36:00,68,135.4167,5480.0,3.8999999999999986,4.300000000000001,1.1000000000000014,503.6594
2025-09-26 07:39:00,69,134.2014,5480.0,3.8999999999999986,4.4,1.2000000000000028,502.1206
2025-09-26 07:42:00,69,135.5903,5480.0,4.0,4.5,1.1000000000000014,512.2839
2025-09-26 07:45:00,69,135.5903,5480.0,4.100000000000001,4.5,1.1999999999999957,513.3987
2025-09-26 07:48:00,69,135.1563,5481.0,4.099999999999998,4.6,1.0999999999999979,514.7709
2025-09-26 07:51:00,69,135.4167,5481.0,4.199999999999999,4.5,1.0999999999999979,515.8845
2025-09-26 07:54:00,69,135.5903,5481.0,4.100000000000001,4.6,1.1999999999999957,516.9126
2025-09-26 07:57:00,69,134.2882,5481.0,4.099999999999998,4.6,1.0999999999999979,516.3465
2025-09-26 08:00:00,69,135.8507,5481.0,4.100000000000001,4.5,1.1999999999999957,515.5349
2025-09-26 08:03:00,69,136.2847,5481.0,4.199999999999999,4.5,1.0999999999999979,512.1188
2025-09-26 08:06:00,70,136.0243,5481.0,4.099999999999998,4.5,1.0999999999999979,518.4845
2025-09-26 08:09:00,70,136.1979,5481.0,4.199999999999999,4.6,1.1999999999999993,523.8287
2025-09-26 08:12:00,70,135.1563,5481.0,4.199999999999999,4.6,1.1999999999999993,524.0162
2025-09-26 08:15:00,71,134.1146,5481.0,4.199999999999999,4.699999999999999,1.1999999999999993,524.2881
2025-09-26 08:18:00,72,133.7674,5481.0,4.199999999999999,4.699999999999999,1.3000000000000007,529.545
2025-09-26 08:21:00,72,132.8993,5481.0,4.300000000000001,4.800000000000001,1.1999999999999993,532.3378
2025-09-26 08:24:00,71,132.3785,5481.0,4.300000000000001,4.9,1.3000000000000007,533.7701
2025-09-26 08:27:00,72,132.2917,5481.0,4.399999999999999,4.9,1.3000000000000043,536.349
2025-09-26 08:30:00,72,132.9861,5481.0,4.399999999999999,4.9,1.1000000000000014,536.3599
2025-09-26 08:33:00,73,133.3333,5481.0,4.399999999999999,5.0,1.2000000000000028,537.0122
2025-09-26 08:36:00,72,131.9444,5481.0,4.5,5.0,1.2000000000000028,538.941
2025-09-26 08:39:00,72,132.4653,5481.0,4.5,4.9,1.1000000000000014,540.889
2025-09-26 08:42:00,73,131.5972,5481.0,4.399999999999999,5.0,1.2000000000000028,540.0204
2025-09-26 08:45:00,72,131.4236,5481.0,4.299999999999997,5.1,1.2000000000000028,541.2048
2025-09-26 08:48:00,73,131.0764,5482.0,4.5,5.0,1.2000000000000028,538.8999
2025-09-26 08:51:00,72,131.4236,5482.0,4.399999999999999,5.0,1.2000000000000028,541.1346
2025-09-26 08:54:00,72,131.0764,5482.0,4.399999999999999,5.0,1.3000000000000043,539.9368
2025-09-26 08:57:00,72,130.5556,5482.0,4.5,5.1,1.2000000000000028,540.9985
2025-09-26 09:00:00,72,129.6875,5482.0,4.5,5.0,1.1000000000000014,539.7927
2025-09-26 09:03:00,72,130.6424,5482.0,4.5,5.1,1.1000000000000014,539.0388
2025-09-26 09:06:00,72,131.5972,5482.0,4.399999999999999,4.8999999999999995,1.3000000000000043,540.7419
2025-09-26 09:09:00,71,131.0764,5482.0,4.399999999999999,5.1,1.2000000000000028,537.4019
2025-09-26 09:12:00,69,130.2951,5482.0,4.300000000000001,4.8,0.9999999999999964,515.3069
2025-09-26 09:15:00,68,129.2535,5482.0,4.199999999999999,4.699999999999999,1.0000000000000036,513.8467
2025-09-26 09:18:00,68,131.0764,5482.0,4.199999999999999,4.699999999999999,1.0000000000000036,512.785
2025-09-26 09:21:00,68,131.9444,5482.0,4.100000000000001,4.6,1.1000000000000014,511.6661
2025-09-26 09:24:00,69,131.684,5482.0,4.100000000000001,4.699999999999999,1.1000000000000014,512.8995
2025-09-26 09:27:00,68,132.7257,5482.0,4.100000000000001,4.699999999999999,1.1000000000000014,512.7412
2025-09-26 09:30:00,69,133.3333,5482.0,4.100000000000001,4.6,1.1000000000000014,512.3222
2025-09-26 09:33:00,69,134.2014,5482.0,4.100000000000001,4.5,1.1000000000000014,512.3556
2025-09-26 09:36:00,68,134.8958,5482.0,4.100000000000001,4.6,1.1000000000000014,508.5878
2025-09-26 09:39:00,69,134.0278,5482.0,4.100000000000001,4.5,1.1000000000000014,514.2274
2025-09-26 09:42:00,69,133.6806,5482.0,4.100000000000001,4.6,1.1999999999999957,518.1401
2025-09-26 09:45:00,70,135.1563,5482.0,4.100000000000001,4.6000000000000005,1.1999999999999957,518.3508
2025-09-26 09:48:00,72,134.8958,5483.0,4.199999999999999,4.800000000000001,1.3000000000000007,533.0196
2025-09-26 09:51:00,72,136.7188,5483.0,4.300000000000001,4.8,1.1999999999999993,531.3198
2025-09-26 09:54:00,73,136.4583,5483.0,4.399999999999999,4.8,1.2000000000000028,537.4893
2025-09-26 09:57:00,72,135.7639,5483.0,4.299999999999997,4.9,1.2000000000000028,540.6353
2025-09-26 10:00:00,72,137.1528,5483.0,4.399999999999999,4.9,1.1000000000000014,539.5062
2025-09-26 10:03:00,73,135.8507,5483.0,4.399999999999999,4.8,1.2000000000000028,538.3221
2025-09-26 10:06:00,72,136.8924,5483.0,4.5,4.8,1.1000000000000014,538.4847
2025-09-26 10:09:00,73,135.9375,5483.0,4.300000000000001,4.800000000000001,1.3000000000000007,540.9806
2025-09-26 10:12:00,72,135.7639,5483.0,4.199999999999999,4.800000000000001,1.3000000000000007,537.0149
2025-09-26 10:15:00,71,136.7188,5483.0,4.399999999999999,4.800000000000001,1.2000000000000028,536.2347
2025-09-26 10:18:00,72,136.3715,5483.0,4.300000000000001,4.6,1.1999999999999993,531.3978
2025-09-26 10:21:00,71,136.7188,5483.0,4.300000000000001,4.700000000000001,1.1999999999999993,531.5639
2025-09-26 10:24:00,71,135.3299,5483.0,4.300000000000001,4.699999999999999,1.1999999999999993,526.9884
2025-09-26 10:27:00,70,134.2014,5483.0,4.300000000000001,4.699999999999999,1.0999999999999979,527.5681
2025-09-26 10:30:00,70,134.7222,5483.0,4.199999999999999,4.700000000000001,1.0999999999999979,522.8455
2025-09-26 10:33:00,70,134.6354,5483.0,4.199999999999999,4.700000000000001,1.1999999999999993,525.2544
2025-09-26 10:36:00,70,134.2014,5483.0,4.199999999999999,4.6,1.0999999999999979,524.3918
2025-09-26 10:39:00,70,134.2014,5483.0,4.199999999999999,4.6,1.1999999999999993,522.7863
2025-09-26 10:42:00,70,134.0278,5483.0,4.099999999999998,4.6,1.1999999999999993,524.4259
2025-09-26 10:45:00,69,131.8576,5483.0,4.199999999999999,4.699999999999999,1.1999999999999993,521.2548
2025-09-26 10:48:00,70,131.4236,5484.0,4.199999999999999,4.699999999999999,1.0999999999999979,520.7011
2025-09-26 10:51:00,69,130.7292,5484.0,4.099999999999998,4.6,1.0999999999999979,513.9617
2025-09-26 10:54:00,68,133.1597,5484.0,4.100000000000001,4.6,1.1000000000000014,511.6388
2025-09-26 10:57:00,69,132.9861,5484.0,4.100000000000001,4.6,1.1000000000000014,510.0009
2025-09-26 11:00:00,70,131.8576,5484.0,4.199999999999999,4.6,1.0999999999999979,519.4571
2025-09-26 11:03:00,69,130.2951,5484.0,4.199999999999999,4.699999999999999,1.0999999999999979,514.4364
2025-09-26 11:06:00,69,129.8611,5484.0,4.199999999999999,4.699999999999999,1.0000000000000036,513.623
2025-09-26 11:09:00,68,129.8611,5484.0,4.099999999999998,4.699999999999999,1.0000000000000036,512.1942
2025-09-26 11:12:00,69,129.7743,5484.0,4.099999999999998,4.800000000000001,1.0999999999999979,519.0549
2025-09-26 11:15:00,70,130.2951,5484.0,4.199999999999999,4.700000000000001,1.0999999999999979,521.1334
2025-09-26 11:18:00,70,130.3819,5484.0,4.199999999999999,4.9,1.3000000000000007,529.0255
2025-09-26 11:21:00,71,129.6875,5484.0,4.199999999999999,5.0,1.3000000000000007,528.7332
2025-09-26 11:24:00,71,128.9063,5484.0,4.199999999999999,5.0,1.1999999999999993,531.1268
2025-09-26 11:27:00,71,128.3854,5484.0,4.300000000000001,5.0,1.1999999999999993,530.6863
2025-09-26 11:30:00,71,128.9063,5484.0,4.199999999999999,5.1,1.1999999999999993,532.428
2025-09-26 11:33:00,72,129.7743,5484.0,4.199999999999999,5.0,1.3000000000000007,537.2756
2025-09-26 11:36:00,72,129.3403,5484.0,4.5,5.0,1.1000000000000014,538.3378
2025-09-26 11:39:00,72,130.2083,5484.0,4.5,5.1,1.1000000000000014,536.4832
2025-09-26 11:42:00,72,128.2118,5484.0,4.5,5.1,1.2000000000000028,537.4323
2025-09-26 11:45:00,72,128.9931,5484.0,4.399999999999999,5.1,1.1000000000000014,538.5087
2025-09-26 11:48:00,72,128.8194,5485.0,4.399999999999999,5.1,1.1000000000000014,539.7362
2025-09-26 11:51:00,72,130.816,5485.0,4.5,5.1,1.2000000000000028,541.5391
2025-09-26 11:54:00,73,130.3819,5485.0,4.399999999999999,5.1,1.2000000000000028,546.5203
2025-09-26 11:57:00,72,130.816,5485.0,4.5,5.200000000000001,1.1000000000000014,547.5123
2025-09-26 12:00:00,73,130.3819,5485.0,4.5,5.2,1.1999999999999957,550.7033
2025-09-26 12:03:00,73,130.2951,5485.0,4.699999999999999,5.3,1.0999999999999979,549.5083
2025-09-26 12:06:00,73,129.5139,5485.0,4.5,5.2,1.1999999999999957,550.3418
2025-09-26 12:09:00,75,130.5556,5485.0,4.5,5.3,1.2999999999999972,558.9586
2025-09-26 12:12:00,75,130.7292,5485.0,4.599999999999998,5.499999999999999,1.4000000000000021,565.6292
2025-09-26 12:15:00,75,129.6875,5485.0,4.800000000000001,5.3999999999999995,1.1999999999999993,563.5286
2025-09-26 12:18:00,76,130.6424,5485.0,4.599999999999998,5.3999999999999995,1.4000000000000021,566.0243
2025-09-26 12:21:00,75,130.9896,5485.0,4.699999999999999,5.3999999999999995,1.1999999999999993,565.2942
2025-09-26 12:24:00,75,130.2951,5485.0,4.699999999999999,5.3999999999999995,1.3000000000000007,565.5948
2025-09-26 12:27:00,75,130.1215,5485.0,4.699999999999999,5.3999999999999995,1.3000000000000007,566.3185
2025-09-26 12:30:00,76,131.8576,5485.0,4.699999999999999,5.3999999999999995,1.1999999999999993,567.5609
2025-09-26 12:33:00,76,131.25,5485.0,4.699999999999999,5.3999999999999995,1.1999999999999993,571.9985
2025-09-26 12:36:00,76,131.0764,5485.0,4.800000000000001,5.5,1.3000000000000007,569.959
2025-09-26 12:39:00,75,130.7292,5485.0,4.699999999999999,5.3999999999999995,1.4000000000000021,570.7311
2025-09-26 12:42:00,76,130.7292,5485.0,4.699999999999999,5.3999999999999995,1.4000000000000021,574.3749
2025-09-26 12:45:00,75,132.0313,5485.0,4.699999999999999,5.5,1.4000000000000021,577.1832
2025-09-26 12:48:00,77,131.8576,5486.0,4.699999999999999,5.499999999999999,1.4000000000000021,576.9191
2025-09-26 12:51:00,77,132.4653,5486.0,4.899999999999999,5.499999999999999,1.2000000000000028,577.0792
2025-09-26 12:54:00,77,132.5521,5486.0,4.799999999999997,5.6,1.3999999999999986,586.3606
2025-09-26 12:57:00,78,132.1181,5486.0,4.899999999999999,5.6,1.2999999999999972,584.5583
2025-09-26 13:00:00,77,130.816,5486.0,4.699999999999999,5.6,1.4999999999999964,583.8314
2025-09-26 13:03:00,77,132.0313,5486.0,4.799999999999997,5.6,1.3999999999999986,583.0745
2025-09-26 13:06:00,78,131.684,5486.0,4.799999999999997,5.499999999999999,1.3999999999999986,585.08
2025-09-26 13:09:00,77,130.816,5486.0,4.699999999999999,5.499999999999999,1.4999999999999964,581.0088
2025-09-26 13:12:00,76,132.1181,5486.0,4.899999999999999,5.499999999999999,1.2999999999999972,580.9938
2025-09-26 13:15:00,77,131.1632,5486.0,4.899999999999999,5.6,1.2999999999999972,580.0045
2025-09-26 13:18:00,77,131.4236,5486.0,5.0,5.6000000000000005,1.2999999999999972,580.8191
2025-09-26 13:21:00,78,131.9444,5486.0,4.799999999999997,5.6000000000000005,1.3999999999999986,584.1766
2025-09-26 13:24:00,76,132.5521,5486.0,4.899999999999999,5.6000000000000005,1.2999999999999972,585.5648
2025-09-26 13:27:00,77,132.8125,5486.0,4.899999999999999,5.499999999999999,1.2999999999999972,584.8219
2025-09-26 13:30:00,77,132.7257,5486.0,4.899999999999999,5.499999999999999,1.2999999999999972,583.21
2025-09-26 13:33:00,77,132.5521,5486.0,5.0,5.499999999999999,1.1999999999999957,583.574
2025-09-26 13:36:00,77,132.3785,5486.0,4.899999999999999,5.499999999999999,1.2999999999999972,582.6364
2025-09-26 13:39:00,78,132.3785,5486.0,4.899999999999999,5.6,1.2999999999999972,583.8616
2025-09-26 13:42:00,77,131.684,5486.0,4.899999999999999,5.6,1.2000000000000028,576.9648
2025-09-26 13:45:00,77,130.9896,5486.0,4.899999999999999,5.6,1.2999999999999972,580.5124
2025-09-26 13:48:00,76,129.6875,5487.0,4.899999999999999,5.6,1.2999999999999972,579.3613
2025-09-26 13:51:00,77,129.9479,5487.0,4.799999999999997,5.5,1.3000000000000043,581.0774
2025-09-26 13:54:00,77,129.9479,5487.0,4.699999999999999,5.5,1.4000000000000021,577.462
2025-09-26 13:57:00,76,130.1215,5487.0,4.899999999999999,5.6,1.3000000000000043,577.2523
2025-09-26 14:00:00,77,130.9896,5487.0,4.799999999999997,5.5,1.3000000000000043,576.1707
2025-09-26 14:03:00,77,130.7292,5487.0,4.699999999999999,5.5,1.4999999999999964,583.4688
2025-09-26 14:06:00,77,130.3819,5487.0,4.799999999999997,5.699999999999999,1.3999999999999986,579.2758
2025-09-26 14:09:00,76,130.1215,5487.0,4.799999999999997,5.5,1.3000000000000043,579.0969
2025-09-26 14:12:00,77,129.9479,5487.0,4.899999999999999,5.6,1.2000000000000028,574.4186
2025-09-26 14:15:00,76,128.559,5487.0,4.799999999999997,5.6,1.3000000000000043,575.0443
2025-09-26 14:18:00,77,128.3854,5487.0,4.699999999999999,5.5,1.4000000000000021,576.4128
2025-09-26 14:21:00,77,129.0799,5487.0,4.799999999999997,5.5,1.3000000000000043,574.1578
2025-09-26 14:24:00,78,131.1632,5487.0,4.799999999999997,5.6,1.3999999999999986,583.2113
2025-09-26 14:27:00,78,131.4236,5487.0,4.799999999999997,5.5,1.3999999999999986,581.8139
2025-09-26 14:30:00,77,128.6458,5487.0,4.799999999999997,5.5,1.3000000000000043,573.3036
2025-09-26 14:33:00,77,129.0799,5487.0,4.899999999999999,5.6,1.2000000000000028,581.8205
2025-09-26 14:36:00,77,129.9479,5487.0,4.799999999999997,5.699999999999999,1.3000000000000043,579.608
2025-09-26 14:39:00,78,130.3819,5487.0,4.699999999999999,5.5,1.4000000000000021,579.7914
2025-09-26 14:42:00,78,130.2951,5487.0,4.799999999999997,5.6,1.3000000000000043,584.36
2025-09-26 14:45:00,78,129.8611,5487.0,4.799999999999997,5.6,1.3999999999999986,580.5856
2025-09-26 14:48:00,78,130.2951,5488.0,4.799999999999997,5.5,1.3000000000000043,578.1388
2025-09-26 14:51:00,77,129.7743,5488.0,4.799999999999997,5.5,1.3000000000000043,579.6525
2025-09-26 14:54:00,77,131.0764,5488.0,4.799999999999997,5.5,1.3000000000000043,577.5264
2025-09-26 14:57:00,77,132.1181,5488.0,4.799999999999997,5.5,1.3999999999999986,579.927
2025-09-26 15:00:00,77,130.7292,5488.0,4.799999999999997,5.5,1.3999999999999986,581.4768
2025-09-26 15:03:00,77,130.7292,5488.0,4.699999999999999,5.5,1.4999999999999964,581.2797
2025-09-26 15:06:00,77,131.9444,5488.0,4.899999999999999,5.5,1.2000000000000028,581.9091
2025-09-26 15:09:00,77,131.25,5488.0,4.799999999999997,5.5,1.3000000000000043,580.2746
2025-09-26 15:12:00,77,132.8993,5488.0,4.899999999999999,5.5,1.2000000000000028,581.8043
2025-09-26 15:15:00,78,134.1146,5488.0,5.0,5.5,1.1999999999999957,584.3072
2025-09-26 15:18:00,78,134.4618,5488.0,4.899999999999999,5.5,1.2999999999999972,584.1476
2025-09-26 15:21:00,77,135.0694,5488.0,4.799999999999997,5.4,1.3999999999999986,585.0643
2025-09-26 15:24:00,78,134.7222,5488.0,4.899999999999999,5.4,1.2999999999999972,583.0906
2025-09-26 15:27:00,78,134.6354,5488.0,4.899999999999999,5.5,1.2999999999999972,583.4348
2025-09-26 15:30:00,77,134.8958,5488.0,4.899999999999999,5.5,1.2999999999999972,583.1243
2025-09-26 15:33:00,77,133.8542,5488.0,4.899999999999999,5.4,1.2999999999999972,584.584
2025-09-26 15:36:00,78,135.8507,5488.0,4.899999999999999,5.300000000000001,1.2999999999999972,583.2124
2025-09-26 15:39:00,78,136.7188,5488.0,4.899999999999999,5.4,1.2999999999999972,583.6484
2025-09-26 15:42:00,78,138.1944,5488.0,4.899999999999999,5.300000000000001,1.3999999999999986,589.1253
2025-09-26 15:45:00,78,138.5417,5488.0,4.899999999999999,5.300000000000001,1.2999999999999972,586.2672
2025-09-26 15:48:00,78,139.0625,5489.0,4.899999999999999,5.300000000000001,1.3999999999999986,587.8102
2025-09-26 15:51:00,79,139.2361,5489.0,4.899999999999999,5.4,1.2999999999999972,588.4454
2025-09-26 15:54:00,79,140.625,5489.0,5.0,5.4,1.2999999999999972,588.6255
2025-09-26 15:57:00,79,140.7986,5489.0,5.0,5.300000000000001,1.3999999999999986,594.4683
2025-09-26 16:00:00,79,140.3646,5489.0,5.100000000000001,5.4,1.3999999999999986,599.8359
2025-09-26 16:03:00,80,139.6701,5489.0,5.0,5.4,1.5,597.4076
2025-09-26 16:06:00,78,140.2778,5489.0,5.0,5.4,1.3999999999999986,597.6689
2025-09-26 16:09:00,79,140.1042,5489.0,5.100000000000001,5.5,1.2999999999999972,598.2822
2025-09-26 16:12:00,81,139.3229,5489.0,5.100000000000001,5.5,1.3999999999999986,605.8121
2025-09-26 16:15:00,80,138.1944,5489.0,5.0,5.5,1.5,599.8658
2025-09-26 16:18:00,80,137.6736,5489.0,5.100000000000001,5.5,1.3999999999999986,600.6523
2025-09-26 16:21:00,80,137.6736,5489.0,5.100000000000001,5.5,1.3999999999999986,600.5198
2025-09-26 16:24:00,80,138.5417,5489.0,5.100000000000001,5.5,1.3999999999999986,602.3802
2025-09-26 16:27:00,79,137.934,5489.0,5.0,5.5,1.5,599.0811
2025-09-26 16:30:00,79,137.2396,5489.0,5.100000000000001,5.6,1.2999999999999972,598.0017
2025-09-26 16:33:00,79,136.4583,5489.0,5.0,5.5,1.3999999999999986,596.7856
2025-09-26 16:36:00,80,136.2847,5489.0,5.100000000000001,5.6,1.2999999999999972,595.1628
2025-09-26 16:39:00,80,135.7639,5489.0,5.0,5.5,1.3999999999999986,595.2216
2025-09-26 16:42:00,79,135.4167,5489.0,5.100000000000001,5.5,1.2999999999999972,596.5518
2025-09-26 16:45:00,78,135.4167,5489.0,5.0,5.5,1.3999999999999986,595.5861
2025-09-26 16:48:00,79,134.0278,5490.0,5.0,5.5,1.3999999999999986,597.0072
2025-09-26 16:51:00,78,134.4618,5490.0,5.0,5.6,1.2999999999999972,588.781
2025-09-26 16:54:00,79,132.4653,5490.0,5.0,5.7,1.2999999999999972,593.291
2025-09-26 16:57:00,78,131.5972,5490.0,5.0,5.7,1.3999999999999986,585.6791
2025-09-26 17:00:00,78,132.7257,5490.0,4.899999999999999,5.7,1.2999999999999972,590.7556
2025-09-26 17:03:00,79,132.5521,5490.0,5.0,5.6000000000000005,1.3999999999999986,594.8154
2025-09-26 17:06:00,77,132.2917,5490.0,4.899999999999999,5.6000000000000005,1.5,591.4736
2025-09-26 17:09:00,79,132.8993,5490.0,4.799999999999997,5.6000000000000005,1.6000000000000014,593.9557
2025-09-26 17:12:00,79,131.9444,5490.0,5.0,5.7,1.2999999999999972,590.98
2025-09-26 17:15:00,78,131.4236,5490.0,5.0,5.7,1.2999999999999972,592.113
2025-09-26 17:18:00,79,131.8576,5490.0,5.0,5.7,1.3999999999999986,592.5126
2025-09-26 17:21:00,80,131.5972,5490.0,4.899999999999999,5.7,1.3999999999999986,592.5793
2025-09-26 17:24:00,79,130.2083,5490.0,5.0,5.7,1.2999999999999972,590.941
2025-09-26 17:27:00,80,131.0764,5490.0,5.0,5.7,1.2999999999999972,593.0536
2025-09-26 17:30:00,79,130.816,5490.0,5.0,5.7,1.2999999999999972,593.3649
2025-09-26 17:33:00,78,131.1632,5490.0,5.100000000000001,5.7,1.2999999999999972,590.836
2025-09-26 17:36:00,79,130.9896,5490.0,4.899999999999999,5.6000000000000005,1.3999999999999986,591.7787
2025-09-26 17:39:00,77,130.5556,5490.0,5.0,5.7,1.1999999999999957,585.9492
2025-09-26 17:42:00,78,130.1215,5490.0,4.899999999999999,5.7,1.2999999999999972,584.4079
2025-09-26 17:45:00,78,129.5139,5490.0,4.899999999999999,5.7,1.2999999999999972,578.8087
2025-09-26 17:48:00,77,127.2569,5491.0,4.899999999999999,5.7,1.2000000000000028,578.9445
2025-09-26 17:51:00,77,128.4722,5491.0,4.899999999999999,5.7,1.2000000000000028,576.4112
2025-09-26 17:54:00,78,128.3854,5491.0,4.799999999999997,5.7,1.3000000000000043,576.9829
2025-09-26 17:57:00,77,128.6458,5491.0,4.899999999999999,5.6000000000000005,1.2000000000000028,575.2427
2025-09-26 18:00:00,77,128.3854,5491.0,4.799999999999997,5.7,1.3000000000000043,576.2175
2025-09-26 18:03:00,77,127.9514,5491.0,4.799999999999997,5.6,1.3000000000000043,574.5635
2025-09-26 18:06:00,77,124.7396,5491.0,4.899999999999999,5.7,1.1000000000000014,572.9581
2025-09-26 18:09:00,76,123.8715,5491.0,4.799999999999997,5.7,1.3000000000000043,570.9036
2025-09-26 18:12:00,76,124.9132,5491.0,4.699999999999999,5.7,1.1999999999999993,564.6458
2025-09-26 18:15:00,77,125.7813,5491.0,4.699999999999999,5.7,1.3000000000000007,569.9272
2025-09-26 18:18:00,77,125.0,5491.0,4.699999999999999,5.6,1.3000000000000007,567.3567
2025-09-26 18:21:00,76,125.3472,5491.0,4.699999999999999,5.699999999999999,1.1999999999999993,566.9018
2025-09-26 18:24:00,76,124.7396,5491.0,4.699999999999999,5.5,1.3000000000000007,565.6123
2025-09-26 18:27:00,76,124.7396,5491.0,4.699999999999999,5.6,1.3000000000000007,562.8792
2025-09-26 18:30:00,76,123.0035,5491.0,4.699999999999999,5.6,1.3000000000000007,565.6434
2025-09-26 18:33:00,76,124.3056,5491.0,4.699999999999999,5.6,1.3000000000000007,564.9418
2025-09-26 18:36:00,77,123.8715,5491.0,4.699999999999999,5.6,1.3000000000000007,567.6014
2025-09-26 18:39:00,76,124.1319,5491.0,4.699999999999999,5.5,1.3000000000000007,564.8622
2025-09-26 18:42:00,77,125.1736,5491.0,4.699999999999999,5.6,1.3000000000000007,566.9272
2025-09-26 18:45:00,76,126.0417,5491.0,4.699999999999999,5.6,1.3000000000000007,566.9549
2025-09-26 18:48:00,76,126.3021,5492.0,4.699999999999999,5.5,1.3000000000000007,568.183
2025-09-26 18:51:00,77,125.0,5492.0,4.699999999999999,5.5,1.3000000000000007,567.9944
2025-09-26 18:54:00,76,125.6076,5492.0,4.600000000000001,5.5,1.4000000000000021,566.8397
2025-09-26 18:57:00,76,125.6076,5492.0,4.799999999999997,5.5,1.3000000000000043,567.1154
2025-09-26 19:00:00,77,125.0,5492.0,4.799999999999997,5.6,1.2000000000000028,567.597
2025-09-26 19:03:00,77,124.3056,5492.0,4.799999999999997,5.6,1.2000000000000028,567.0973
2025-09-26 19:06:00,76,124.9132,5492.0,4.699999999999999,5.6,1.4000000000000021,564.2301
2025-09-26 19:09:00,76,124.3056,5492.0,4.699999999999999,5.5,1.3000000000000007,560.4517
2025-09-26 19:12:00,76,124.3056,5492.0,4.699999999999999,5.6,1.3000000000000007,563.29
2025-09-26 19:15:00,75,123.8715,5492.0,4.699999999999999,5.6,1.3000000000000007,563.266
2025-09-26 19:18:00,76,125.434,5492.0,4.699999999999999,5.5,1.3000000000000007,563.7377
2025-09-26 19:21:00,75,125.5208,5492.0,4.699999999999999,5.6,1.3000000000000007,562.5281
2025-09-26 19:24:00,75,124.1319,5492.0,4.699999999999999,5.5,1.3000000000000007,560.5289
2025-09-26 19:27:00,75,123.7847,5492.0,4.600000000000001,5.5,1.3000000000000007,556.2319
2025-09-26 19:30:00,74,124.566,5492.0,4.600000000000001,5.5,1.1999999999999993,556.1331
2025-09-26 19:33:00,74,123.3507,5492.0,4.599999999999998,5.5,1.3000000000000007,556.553
2025-09-26 19:36:00,75,123.2639,5492.0,4.600000000000001,5.5,1.1999999999999993,555.5498
2025-09-26 19:39:00,74,124.0451,5492.0,4.699999999999999,5.6,1.1999999999999993,556.0695
2025-09-26 19:42:00,75,123.0035,5492.0,4.699999999999999,5.6000000000000005,1.1999999999999993,557.715
2025-09-26 19:45:00,75,123.0035,5492.0,4.5,5.6000000000000005,1.3000000000000007,554.3501
2025-09-26 19:48:00,74,122.5694,5493.0,4.599999999999998,5.500000000000001,1.1999999999999993,549.1812
2025-09-26 19:51:00,74,121.875,5493.0,4.5,5.500000000000001,1.0999999999999979,547.2516
2025-09-26 19:54:00,73,120.8333,5493.0,4.599999999999998,5.500000000000001,1.0999999999999979,544.7889
2025-09-26 19:57:00,73,120.3993,5493.0,4.400000000000002,5.299999999999999,1.1999999999999957,540.2374
2025-09-26 20:00:00,72,121.441,5493.0,4.400000000000002,5.3999999999999995,1.1999999999999957,528.7823
2025-09-26 20:03:00,71,121.6146,5493.0,4.300000000000001,5.299999999999999,1.2000000000000028,533.181
2025-09-26 20:06:00,71,119.8785,5493.0,4.300000000000001,5.299999999999999,1.2000000000000028,531.8218
2025-09-26 20:09:00,71,119.9653,5493.0,4.399999999999999,5.199999999999999,1.2000000000000028,528.8292
2025-09-26 20:12:00,71,121.007,5493.0,4.300000000000001,5.199999999999999,1.1000000000000014,530.8651
2025-09-26 20:15:00,71,121.2674,5493.0,4.300000000000001,5.199999999999999,1.2000000000000028,530.96
2025-09-26 20:18:00,71,122.0486,5493.0,4.300000000000001,5.299999999999999,1.2000000000000028,530.2277
2025-09-26 20:21:00,70,121.6146,5493.0,4.399999999999999,5.199999999999999,1.1000000000000014,526.1857
2025-09-26 20:24:00,70,121.007,5493.0,4.300000000000001,5.199999999999999,1.1000000000000014,524.6685
2025-09-26 20:27:00,70,120.2257,5493.0,4.300000000000001,5.199999999999999,1.2000000000000028,528.1676
2025-09-26 20:30:00,70,119.0972,5493.0,4.300000000000001,5.1,1.1000000000000014,524.5428
2025-09-26 20:33:00,70,120.5729,5493.0,4.300000000000001,5.1,1.1000000000000014,522.9404
2025-09-26 20:36:00,72,122.309,5493.0,4.199999999999999,5.1,1.2000000000000028,525.287
2025-09-26 20:39:00,71,122.309,5493.0,4.300000000000001,5.199999999999999,1.1000000000000014,526.7625
2025-09-26 20:42:00,72,122.0486,5493.0,4.300000000000001,5.299999999999999,1.2000000000000028,533.0583
2025-09-26 20:45:00,72,121.7014,5493.0,4.300000000000001,5.1,1.2000000000000028,533.4525
2025-09-26 20:48:00,72,121.5278,5494.0,4.300000000000001,5.199999999999999,1.2999999999999972,540.7239
2025-09-26 20:51:00,73,122.0486,5494.0,4.400000000000002,5.3999999999999995,1.1999999999999957,542.1408
2025-09-26 20:54:00,73,122.8299,5494.0,4.400000000000002,5.199999999999999,1.1000000000000014,539.4975
2025-09-26 20:57:00,72,123.4375,5494.0,4.300000000000001,5.1,1.1000000000000014,530.0594
2025-09-26 21:00:00,72,122.4826,5494.0,4.400000000000002,5.1,1.1000000000000014,531.6158
2025-09-26 21:03:00,72,121.1806,5494.0,4.300000000000001,5.1,1.1000000000000014,530.7676
2025-09-26 21:06:00,72,119.5313,5494.0,4.300000000000001,5.299999999999999,1.1000000000000014,530.9885
2025-09-26 21:09:00,71,122.8299,5494.0,4.300000000000001,5.199999999999999,1.2000000000000028,529.5837
2025-09-26 21:12:00,71,121.2674,5494.0,4.199999999999999,5.199999999999999,1.2999999999999972,530.6003
2025-09-26 21:15:00,72,120.7465,5494.0,4.300000000000001,5.199999999999999,1.1999999999999957,534.8013
2025-09-26 21:18:00,72,123.7847,5494.0,4.300000000000001,5.199999999999999,1.1999999999999957,535.3575
2025-09-26 21:21:00,72,122.1354,5494.0,4.399999999999999,5.199999999999999,1.0999999999999979,534.5973
2025-09-26 21:24:00,72,121.0938,5494.0,4.300000000000001,5.199999999999999,1.1999999999999957,533.7117
2025-09-26 21:27:00,72,122.309,5494.0,4.399999999999999,5.199999999999999,1.0999999999999979,533.2931
2025-09-26 21:30:00,72,122.9167,5494.0,4.399999999999999,5.199999999999999,1.0999999999999979,533.3359
2025-09-26 21:33:00,72,121.007,5494.0,4.200000000000003,5.1,1.2999999999999972,533.1306
2025-09-26 21:36:00,71,121.875,5494.0,4.399999999999999,5.199999999999999,1.0999999999999979,531.9548
2025-09-26 21:39:00,71,122.8299,5494.0,4.399999999999999,5.199999999999999,1.0999999999999979,533.3557
2025-09-26 21:42:00,71,121.007,5494.0,4.300000000000001,5.199999999999999,1.0999999999999979,534.2889
2025-09-26 21:45:00,72,119.7049,5494.0,4.399999999999999,5.299999999999999,1.0999999999999979,532.7873
2025-09-26 21:48:00,70,119.0972,5495.0,4.399999999999999,5.299999999999999,1.0999999999999979,531.558
2025-09-26 21:51:00,71,120.5729,5495.0,4.300000000000001,5.3,1.1999999999999957,531.7815
2025-09-26 21:54:00,70,119.3576,5495.0,4.399999999999999,5.3,1.0999999999999979,528.8849
2025-09-26 21:57:00,71,117.6215,5495.0,4.300000000000001,5.3,1.1999999999999957,528.1866
2025-09-26 22:00:00,71,118.8368,5495.0,4.300000000000001,5.3,1.1000000000000014,530.8126
2025-09-26 22:03:00,69,119.0972,5495.0,4.300000000000001,5.2,1.1000000000000014,518.4686
2025-09-26 22:06:00,69,115.5382,5495.0,4.199999999999999,5.2,1.1000000000000014,515.139
2025-09-26 22:09:00,68,113.8889,5495.0,4.199999999999999,5.3,1.1000000000000014,512.1529
2025-09-26 22:12:00,69,115.625,5495.0,4.199999999999999,5.199999999999999,1.0,513.5292
2025-09-26 22:15:00,69,116.059,5495.0,4.199999999999999,5.199999999999999,1.0,513.8093
2025-09-26 22:18:00,68,114.5833,5495.0,4.099999999999998,5.199999999999999,1.2000000000000028,515.3398
2025-09-26 22:21:00,68,115.5382,5495.0,4.199999999999999,5.199999999999999,1.0,514.3066
2025-09-26 22:24:00,68,117.1875,5495.0,4.099999999999998,5.199999999999999,1.2000000000000028,514.6876
2025-09-26 22:27:00,69,115.8854,5495.0,4.199999999999999,5.199999999999999,1.1000000000000014,517.5085
2025-09-26 22:30:00,69,114.9306,5495.0,4.199999999999999,5.199999999999999,1.1000000000000014,518.4626
2025-09-26 22:33:00,69,114.9306,5495.0,4.199999999999999,5.4,1.1000000000000014,518.8818
2025-09-26 22:36:00,70,116.7535,5495.0,4.199999999999999,5.199999999999999,1.1000000000000014,518.4467
2025-09-26 22:39:00,70,114.7569,5495.0,4.199999999999999,5.199999999999999,1.1000000000000014,519.3948
2025-09-26 22:42:00,69,115.0174,5495.0,4.199999999999999,5.199999999999999,1.1000000000000014,518.5425
2025-09-26 22:45:00,69,116.3195,5495.0,4.099999999999998,5.199999999999999,1.1000000000000014,510.3245
2025-09-26 22:48:00,69,114.4965,5496.0,4.099999999999998,5.199999999999999,1.1000000000000014,509.3284
2025-09-26 22:51:00,68,114.3229,5496.0,4.099999999999998,5.199999999999999,1.0,504.5571
2025-09-26 22:54:00,68,116.8403,5496.0,4.0,5.1,1.0999999999999979,505.0408
2025-09-26 22:57:00,68,115.625,5496.0,4.0,5.1,1.1999999999999993,509.9769
2025-09-26 23:00:00,69,116.3195,5496.0,4.199999999999999,5.1,1.1000000000000014,514.4857
2025-09-26 23:03:00,69,115.5382,5496.0,4.199999999999999,5.199999999999999,1.0,511.735
2025-09-26 23:06:00,69,114.2361,5496.0,4.0,5.300000000000001,1.3000000000000007,512.8593
2025-09-26 23:09:00,70,114.3229,5496.0,4.199999999999999,5.4,1.2000000000000028,521.1493
2025-09-26 23:12:00,71,118.2292,5496.0,4.199999999999999,5.4,1.2999999999999972,531.1801
2025-09-26 23:15:00,72,116.9271,5496.0,4.300000000000001,5.5,1.1999999999999957,535.6655
2025-09-26 23:18:00,72,115.191,5496.0,4.300000000000001,5.6,1.1999999999999957,530.4134
2025-09-26 23:21:00,71,115.3646,5496.0,4.300000000000001,5.5,1.1999999999999957,532.6737
2025-09-26 23:24:00,72,113.8021,5496.0,4.300000000000001,5.6,1.1999999999999957,531.4603
2025-09-26 23:27:00,72,113.6285,5496.0,4.300000000000001,5.6,1.1999999999999957,534.0906
2025-09-26 23:30:00,71,113.6285,5496.0,4.300000000000001,5.6,1.1999999999999957,533.7493
2025-09-26 23:33:00,72,113.8021,5496.0,4.300000000000001,5.6,1.1999999999999957,533.205
2025-09-26 23:36:00,72,111.9792,5496.0,4.399999999999999,5.699999999999999,1.0999999999999979,534.0922
2025-09-26 23:39:00,72,113.2813,5496.0,4.399999999999999,5.6,1.0999999999999979,532.8185
2025-09-26 23:42:00,71,113.2813,5496.0,4.200000000000003,5.6,1.1000000000000014,528.2928
2025-09-26 23:45:00,71,112.1528,5496.0,4.300000000000001,5.6,1.1999999999999957,532.522
2025-09-26 23:48:00,71,113.6285,5497.0,4.399999999999999,5.6,1.0999999999999979,531.9296
2025-09-26 23:51:00,71,112.934,5497.0,4.300000000000001,5.5,1.1000000000000014,526.391
2025-09-26 23:54:00,70,110.7639,5497.0,4.300000000000001,5.5,1.1000000000000014,523.2052
2025-09-26 23:57:00,70,112.934,5497.0,4.300000000000001,5.6,1.1000000000000014,523.1682
2025-09-27 00:00:00,70,111.1111,5497.0,4.199999999999999,5.5,1.2000000000000028,522.0319
2025-09-27 00:03:00,69,112.066,5497.0,4.199999999999999,5.6,1.1000000000000014,520.6574
2025-09-27 00:06:00,71,112.1528,5497.0,4.199999999999999,5.6,1.2000000000000028,523.0894
2025-09-27 00:09:00,71,109.9826,5497.0,4.300000000000001,5.6,1.1000000000000014,522.786
2025-09-27 00:12:00,70,109.809,5497.0,4.300000000000001,5.6,1.1000000000000014,521.6029
2025-09-27 00:15:00,69,111.2847,5497.0,4.199999999999999,5.6,1.2000000000000028,522.235
2025-09-27 00:18:00,71,109.9826,5497.0,4.399999999999999,5.699999999999999,1.0999999999999979,528.5042
2025-09-27 00:21:00,71,109.2882,5497.0,4.200000000000003,5.6,1.1000000000000014,526.2222
2025-09-27 00:24:00,71,110.7639,5497.0,4.300000000000001,5.6,1.1000000000000014,526.0358
2025-09-27 00:27:00,71,112.066,5497.0,4.300000000000001,5.6,1.1999999999999957,530.347
2025-09-27 00:30:00,72,112.3264,5497.0,4.399999999999999,5.699999999999999,1.0999999999999979,533.14
2025-09-27 00:33:00,71,110.4167,5497.0,4.200000000000003,5.6,1.1999999999999957,530.2245
2025-09-27 00:36:00,71,109.7222,5497.0,4.300000000000001,5.799999999999999,1.1999999999999957,531.3562
2025-09-27 00:39:00,71,110.8507,5497.0,4.300000000000001,5.6,1.1000000000000014,529.6692
2025-09-27 00:42:00,71,111.1979,5497.0,4.399999999999999,5.6,1.0999999999999979,532.3397
2025-09-27 00:45:00,71,111.5451,5497.0,4.399999999999999,5.6,1.0999999999999979,531.8568
2025-09-27 00:48:00,71,113.2813,5498.0,4.300000000000001,5.6,1.0999999999999979,531.1904
2025-09-27 00:51:00,71,113.8021,5498.0,4.200000000000003,5.6,1.1999999999999957,531.1509
2025-09-27 00:54:00,71,113.8021,5498.0,4.200000000000003,5.6,1.1999999999999957,532.1306
2025-09-27 00:57:00,71,113.368,5498.0,4.399999999999999,5.6,1.0999999999999979,533.3804
2025-09-27 01:00:00,71,112.5868,5498.0,4.399999999999999,5.6,1.0999999999999979,532.3987
2025-09-27 01:03:00,71,113.0208,5498.0,4.100000000000001,5.6,1.1999999999999957,533.64
2025-09-27 01:06:00,71,114.4965,5498.0,4.399999999999999,5.6,1.0999999999999979,533.1647
2025-09-27 01:09:00,71,113.7153,5498.0,4.300000000000001,5.6,1.1999999999999957,531.3439
2025-09-27 01:12:00,72,112.934,5498.0,4.300000000000001,5.6,1.0999999999999979,538.1616
2025-09-27 01:15:00,71,115.5382,5498.0,4.300000000000001,5.6,1.0999999999999979,531.092
2025-09-27 01:18:00,71,114.2361,5498.0,4.300000000000001,5.6,1.0999999999999979,531.4298
2025-09-27 01:21:00,71,113.2813,5498.0,4.300000000000001,5.5,1.0999999999999979,530.6378
2025-09-27 01:24:00,70,116.059,5498.0,4.399999999999999,5.5,1.0999999999999979,531.5262
2025-09-27 01:27:00,71,115.1042,5498.0,4.399999999999999,5.5,1.0999999999999979,530.3746
2025-09-27 01:30:00,71,113.2813,5498.0,4.300000000000001,5.5,1.1999999999999957,528.6192
2025-09-27 01:33:00,71,98.95833,5498.0,4.300000000000001,5.5,1.1000000000000014,531.1813
2025-09-27 01:36:00,72,118.4896,5498.0,4.199999999999999,5.5,1.3999999999999986,538.3278
2025-09-27 01:39:00,72,115.0174,5498.0,4.399999999999999,5.6,1.0999999999999979,538.774
2025-09-27 01:42:00,72,114.7569,5498.0,4.399999999999999,5.5,1.0999999999999979,532.4572
2025-09-27 01:45:00,71,115.4514,5498.0,4.199999999999999,5.5,1.1999999999999993,537.0793
2025-09-27 01:48:00,72,116.059,5499.0,4.399999999999999,5.6,1.0999999999999979,536.2833
2025-09-27 01:51:00,71,116.6667,5499.0,4.399999999999999,5.5,1.0999999999999979,531.9848
2025-09-27 01:54:00,71,116.8403,5499.0,4.300000000000001,5.5,1.1999999999999957,533.8003
2025-09-27 01:57:00,72,112.8472,5499.0,4.399999999999999,5.6,1.0999999999999979,533.2355
2025-09-27 02:00:00,71,113.0208,5499.0,4.399999999999999,5.6,1.0999999999999979,533.142
2025-09-27 02:03:00,71,116.3195,5499.0,4.399999999999999,5.6,1.0999999999999979,532.6316
2025-09-27 02:06:00,71,116.4063,5499.0,4.300000000000001,5.6,1.1999999999999957,534.2049
2025-09-27 02:09:00,71,114.5833,5499.0,4.399999999999999,5.6,1.0999999999999979,533.9384
2025-09-27 02:12:00,71,113.8021,5499.0,4.300000000000001,5.6,1.1999999999999957,535.0584
2025-09-27 02:15:00,71,114.2361,5499.0,4.300000000000001,5.6,1.1999999999999957,531.8011
2025-09-27 02:18:00,70,114.5833,5499.0,4.300000000000001,5.6,1.1000000000000014,532.059
2025-09-27 02:21:00,71,112.4132,5499.0,4.300000000000001,5.6,1.1000000000000014,530.5354
2025-09-27 02:24:00,71,111.9792,5499.0,4.300000000000001,5.6,1.1999999999999957,531.2487
2025-09-27 02:27:00,71,110.7639,5499.0,4.300000000000001,5.6,1.1000000000000014,527.8616
2025-09-27 02:30:00,69,111.2847,5499.0,4.199999999999999,5.6,1.1000000000000014,514.145
2025-09-27 02:33:00,69,110.2431,5499.0,4.199999999999999,5.5,1.0,512.5455
2025-09-27 02:36:00,69,109.0278,5499.0,4.099999999999998,5.5,1.1000000000000014,514.0004
2025-09-27 02:39:00,69,110.6771,5499.0,4.099999999999998,5.5,1.1000000000000014,511.1117
2025-09-27 02:42:00,69,110.1563,5499.0,4.0,5.5,1.0999999999999979,509.2781
2025-09-27 02:45:00,69,107.7257,5499.0,4.099999999999998,5.5,1.1000000000000014,510.0148
2025-09-27 02:48:00,69,108.1597,5500.0,4.0,5.5,1.0999999999999979,508.4589
2025-09-27 02:51:00,68,109.1146,5500.0,4.0,5.5,0.9999999999999964,504.3697
2025-09-27 02:54:00,68,109.4618,5500.0,4.0,5.5,0.9999999999999964,501.2881
2025-09-27 02:57:00,67,108.8542,5500.0,3.8999999999999986,5.300000000000001,1.0999999999999979,500.978
2025-09-27 03:00:00,68,109.809,5500.0,4.100000000000001,5.300000000000001,0.9999999999999964,503.518
2025-09-27 03:03:00,68,110.5903,5500.0,4.0,5.4,0.9999999999999964,502.046
2025-09-27 03:06:00,68,109.9826,5500.0,4.0,5.300000000000001,0.9999999999999964,501.7348
2025-09-27 03:09:00,68,107.7257,5500.0,3.8999999999999986,5.4,1.0999999999999979,501.5387
2025-09-27 03:12:00,68,109.1146,5500.0,4.0,5.4,0.9999999999999964,509.5228
2025-09-27 03:15:00,69,110.8507,5500.0,4.0,5.4,0.9999999999999964,505.4698
2025-09-27 03:18:00,68,111.2847,5500.0,4.0,5.4,1.0999999999999979,511.144
2025-09-27 03:21:00,69,109.7222,5500.0,4.0,5.4,1.0999999999999979,507.3599
2025-09-27 03:24:00,69,110.7639,5500.0,4.100000000000001,5.4,1.0999999999999979,507.6605
2025-09-27 03:27:00,70,111.2847,5500.0,4.0,5.5,1.3000000000000007,520.4665
2025-09-27 03:30:00,70,112.5868,5500.0,4.199999999999999,5.5,1.1000000000000014,518.5999
2025-09-27 03:33:00,70,112.1528,5500.0,4.099999999999998,5.4,1.2000000000000028,521.137
2025-09-27 03:36:00,70,111.8924,5500.0,4.199999999999999,5.5,1.0,518.2084
2025-09-27 03:39:00,70,111.7188,5500.0,4.199999999999999,5.6,1.0,518.2798
2025-09-27 03:42:00,70,113.4549,5500.0,4.299999999999997,5.4,1.2000000000000028,519.81
2025-09-27 03:45:00,69,113.6285,5500.0,4.199999999999999,5.4,1.0,515.4325
2025-09-27 03:48:00,70,113.368,5501.0,4.300000000000001,5.4,1.1000000000000014,523.8558
2025-09-27 03:51:00,70,113.7153,5501.0,4.300000000000001,5.5,1.1000000000000014,522.6639
2025-09-27 03:54:00,71,116.2326,5501.0,4.300000000000001,5.5,1.1000000000000014,522.7858
2025-09-27 03:57:00,72,116.059,5501.0,4.300000000000001,5.5,1.1000000000000014,523.5362
2025-09-27 04:00:00,71,115.4514,5501.0,4.199999999999999,5.4,1.2000000000000028,528.3657
2025-09-27 04:03:00,71,115.8854,5501.0,4.400000000000002,5.4,1.1000000000000014,529.2461
2025-09-27 04:06:00,71,116.8403,5501.0,4.300000000000001,5.4,1.2000000000000028,532.4764
2025-09-27 04:09:00,72,117.2743,5501.0,4.400000000000002,5.5,1.1000000000000014,535.8136
