Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-09-27 04:12:00,71,115.7986,5501.0,4.300000000000001,5.5,1.1999999999999957,531.8948
2025-09-27 04:15:00,72,114.3229,5501.0,4.400000000000002,5.6,1.0,532.702
2025-09-27 04:18:00,71,113.8889,5501.0,4.300000000000001,5.5,1.2000000000000028,527.0731
2025-09-27 04:21:00,71,116.2326,5501.0,4.300000000000001,5.5,1.2999999999999972,535.3604
2025-09-27 04:24:00,70,111.0243,5501.0,4.400000000000002,5.5,1.0,521.088
2025-09-27 04:27:00,70,111.5451,5501.0,4.300000000000001,5.5,1.0,518.5022
2025-09-27 04:30:00,70,112.8472,5501.0,4.300000000000001,5.5,1.0,515.997
2025-09-27 04:33:00,69,110.5903,5501.0,4.199999999999999,5.6000000000000005,1.0,517.45
2025-09-27 04:36:00,69,109.5486,5501.0,4.0,5.500000000000001,1.1999999999999993,513.3251
2025-09-27 04:39:00,68,108.2465,5501.0,4.0,5.500000000000001,0.9999999999999964,505.4244
2025-09-27 04:42:00,67,106.9445,5501.0,4.0,5.500000000000001,0.9999999999999964,504.4485
2025-09-27 04:45:00,67,108.8542,5501.0,3.8999999999999986,5.500000000000001,1.0999999999999979,502.7767
2025-09-27 04:48:00,67,108.941,5502.0,3.8999999999999986,5.299999999999999,1.0000000000000036,497.7788
2025-09-27 04:51:00,67,106.9445,5502.0,3.900000000000002,5.299999999999999,1.1999999999999957,499.2878
2025-09-27 04:54:00,67,106.8576,5502.0,4.0,5.500000000000001,0.9999999999999964,501.163
2025-09-27 04:57:00,66,108.2465,5502.0,3.8999999999999986,5.3999999999999995,1.0999999999999979,493.2761
2025-09-27 05:00:00,67,106.5104,5502.0,3.8999999999999986,5.3999999999999995,1.0999999999999979,506.9499
2025-09-27 05:03:00,67,106.4236,5502.0,3.8999999999999986,5.500000000000001,1.0999999999999979,502.0395
2025-09-27 05:06:00,68,107.6389,5502.0,3.8999999999999986,5.500000000000001,1.0999999999999979,497.6594
2025-09-27 05:09:00,68,107.6389,5502.0,3.8999999999999986,5.500000000000001,1.0999999999999979,502.2453
2025-09-27 05:12:00,67,107.6389,5502.0,3.8999999999999986,5.500000000000001,1.0999999999999979,501.482
2025-09-27 05:15:00,67,107.2049,5502.0,3.8999999999999986,5.3999999999999995,1.0999999999999979,502.6055
2025-09-27 05:18:00,67,107.6389,5502.0,3.8999999999999986,5.299999999999999,1.0000000000000036,502.4798
2025-09-27 05:21:00,67,108.5938,5502.0,3.8999999999999986,5.3999999999999995,1.0999999999999979,499.2769
2025-09-27 05:24:00,67,106.684,5502.0,3.8999999999999986,5.4,1.0999999999999979,500.3052
2025-09-27 05:27:00,67,108.4201,5502.0,3.8999999999999986,5.3999999999999995,1.0999999999999979,502.4152
2025-09-27 05:30:00,68,108.5069,5502.0,3.8999999999999986,5.3999999999999995,1.0999999999999979,502.7813
2025-09-27 05:33:00,67,108.0729,5502.0,3.8999999999999986,5.3999999999999995,1.0999999999999979,500.4973
2025-09-27 05:36:00,67,110.1563,5502.0,3.8999999999999986,5.199999999999999,1.0000000000000036,498.0595
2025-09-27 05:39:00,68,109.7222,5502.0,3.8999999999999986,5.299999999999999,1.0999999999999979,498.2798
2025-09-27 05:42:00,67,110.1563,5502.0,3.8999999999999986,5.3,1.0999999999999979,499.6465
2025-09-27 05:45:00,68,110.8507,5502.0,3.8999999999999986,5.299999999999999,1.0999999999999979,500.9185
2025-09-27 05:48:00,67,112.4132,5503.0,3.8999999999999986,5.1,1.0000000000000036,496.3341
2025-09-27 05:51:00,68,112.5868,5503.0,3.8999999999999986,5.1,1.0999999999999979,503.9489
2025-09-27 05:54:00,68,112.1528,5503.0,3.8999999999999986,5.199999999999999,1.0999999999999979,503.3583
2025-09-27 05:57:00,68,112.934,5503.0,4.0,5.199999999999999,1.0999999999999979,502.4872
2025-09-27 06:00:00,68,115.8854,5503.0,4.0,5.1,1.0999999999999979,503.0276
2025-09-27 06:03:00,68,114.9306,5503.0,3.8999999999999986,5.1,1.0999999999999979,503.7311
2025-09-27 06:06:00,68,113.1944,5503.0,4.0,5.1,0.9999999999999964,499.2889
2025-09-27 06:09:00,67,111.9792,5503.0,3.8999999999999986,5.1,1.0999999999999979,499.5741
2025-09-27 06:12:00,67,111.632,5503.0,3.8999999999999986,5.1,1.0000000000000036,495.2614
2025-09-27 06:15:00,67,112.5,5503.0,3.8999999999999986,5.199999999999999,1.0999999999999979,494.6187
2025-09-27 06:18:00,67,109.2882,5503.0,3.8999999999999986,5.1,1.0000000000000036,495.3251
2025-09-27 06:21:00,66,109.375,5503.0,3.8000000000000007,5.1,1.0,490.0191
2025-09-27 06:24:00,65,111.5451,5503.0,3.8000000000000007,4.9,1.0,486.3951
2025-09-27 06:27:00,66,109.809,5503.0,3.8000000000000007,5.0,1.0,483.2258
2025-09-27 06:30:00,65,109.0278,5503.0,3.8000000000000007,5.0,0.8999999999999986,486.5291
2025-09-27 06:33:00,65,109.0278,5503.0,3.8000000000000007,5.0,0.8999999999999986,483.4428
2025-09-27 06:36:00,66,108.1597,5503.0,3.8000000000000007,5.0,0.8999999999999986,486.4277
2025-09-27 06:39:00,65,107.5521,5503.0,3.8000000000000007,5.0,0.8999999999999986,479.7318
2025-09-27 06:42:00,66,108.5069,5503.0,3.6999999999999993,5.0,1.0,480.2771
2025-09-27 06:45:00,64,108.0729,5503.0,3.8000000000000007,5.0,0.6999999999999993,471.5844
2025-09-27 06:48:00,66,106.9445,5504.0,3.8000000000000007,5.0,1.0,481.7771
2025-09-27 06:51:00,65,107.1181,5504.0,3.6999999999999993,5.1000000000000005,1.0,476.9752
2025-09-27 06:54:00,66,106.8576,5504.0,3.6000000000000014,5.2,1.0,479.9667
2025-09-27 06:57:00,65,108.0729,5504.0,3.6999999999999993,4.9,1.0,480.2346
2025-09-27 07:00:00,65,110.1563,5504.0,3.6999999999999993,5.0,1.0,480.4373
2025-09-27 07:03:00,65,110.6771,5504.0,3.599999999999998,5.0,1.1000000000000014,480.1147
2025-09-27 07:06:00,66,111.2847,5504.0,3.8000000000000007,5.0,1.1000000000000014,493.4997
2025-09-27 07:09:00,64,111.4583,5504.0,3.6999999999999993,4.8999999999999995,1.0,480.6878
2025-09-27 07:12:00,65,111.9792,5504.0,3.8000000000000007,4.8,0.8999999999999986,481.7046
2025-09-27 07:15:00,64,113.368,5504.0,3.6999999999999993,4.8,1.0,469.6199
2025-09-27 07:18:00,63,115.1042,5504.0,3.6999999999999993,4.6,0.8000000000000007,470.2537
2025-09-27 07:21:00,62,115.3646,5504.0,3.5,4.4,0.8000000000000007,463.3356
2025-09-27 07:24:00,61,115.9722,5504.0,3.5,4.300000000000001,0.9000000000000021,457.8488
2025-09-27 07:27:00,63,117.2743,5504.0,3.3999999999999986,4.300000000000001,0.9000000000000021,456.4354
2025-09-27 07:30:00,62,117.7951,5504.0,3.3999999999999986,4.300000000000001,1.0,462.7054
2025-09-27 07:33:00,63,118.4896,5504.0,3.6000000000000014,4.300000000000001,1.0,467.3785
2025-09-27 07:36:00,63,119.0972,5504.0,3.5,4.300000000000001,1.0999999999999979,467.616
2025-09-27 07:39:00,64,118.6632,5504.0,3.599999999999998,4.4,1.1000000000000014,474.7188
2025-09-27 07:42:00,63,119.0104,5504.0,3.599999999999998,4.5,1.0,475.5013
2025-09-27 07:45:00,64,120.1389,5504.0,3.599999999999998,4.5,0.9000000000000021,474.6204
2025-09-27 07:48:00,65,120.6597,5505.0,3.599999999999998,4.4,1.1000000000000014,481.8433
2025-09-27 07:51:00,64,119.4444,5505.0,3.599999999999998,4.4,1.0,472.948
2025-09-27 07:54:00,66,121.441,5505.0,3.599999999999998,4.5,1.2000000000000028,475.6927
2025-09-27 07:57:00,65,119.3576,5505.0,3.6999999999999993,4.6,1.0,485.1767
2025-09-27 08:00:00,65,120.8333,5505.0,3.6999999999999993,4.5,1.1000000000000014,484.7474
2025-09-27 08:03:00,66,121.1806,5505.0,3.6999999999999993,4.5,1.0,485.611
2025-09-27 08:06:00,66,120.8333,5505.0,3.8000000000000007,4.6,0.8999999999999986,485.5158
2025-09-27 08:09:00,65,119.2708,5505.0,3.8000000000000007,4.5,1.0,475.8404
2025-09-27 08:12:00,65,119.9653,5505.0,3.6999999999999993,4.5,1.0,477.5347
2025-09-27 08:15:00,65,120.1389,5505.0,3.6999999999999993,4.5,1.0,477.2386
2025-09-27 08:18:00,66,120.8333,5505.0,3.6999999999999993,4.5,1.0,488.6615
2025-09-27 08:21:00,65,121.1806,5505.0,3.599999999999998,4.5,1.0,476.4094
2025-09-27 08:24:00,64,120.6597,5505.0,3.599999999999998,4.4,1.0,476.3211
2025-09-27 08:27:00,63,121.2674,5505.0,3.6999999999999993,4.4,0.8999999999999986,474.9686
2025-09-27 08:30:00,64,120.5729,5505.0,3.6999999999999993,4.300000000000001,1.0,473.1574
2025-09-27 08:33:00,64,121.5278,5505.0,3.599999999999998,4.4,1.0,474.2103
2025-09-27 08:36:00,64,121.441,5505.0,3.6999999999999993,4.300000000000001,0.9000000000000021,472.209
2025-09-27 08:39:00,63,122.1354,5505.0,3.599999999999998,4.300000000000001,1.1000000000000014,473.7873
2025-09-27 08:42:00,64,122.3958,5505.0,3.599999999999998,4.4,1.0,473.118
2025-09-27 08:45:00,63,121.2674,5505.0,3.599999999999998,4.300000000000001,1.0,472.4877
2025-09-27 08:48:00,64,121.007,5506.0,3.5,4.4,1.0999999999999979,473.7938
2025-09-27 08:51:00,64,120.8333,5506.0,3.6999999999999993,4.4,0.8999999999999986,473.4142
2025-09-27 08:54:00,64,121.1806,5506.0,3.599999999999998,4.4,1.0,474.7384
2025-09-27 08:57:00,64,119.9653,5506.0,3.6999999999999993,4.4,1.0,474.6187
2025-09-27 09:00:00,65,122.309,5506.0,3.599999999999998,4.4,1.1000000000000014,478.7117
2025-09-27 09:03:00,65,125.8681,5506.0,3.8000000000000007,4.4,1.0,480.9096
2025-09-27 09:06:00,65,126.3889,5506.0,3.6999999999999993,4.4,0.8999999999999986,482.3333
2025-09-27 09:09:00,60,126.6493,5506.0,3.3999999999999986,3.799999999999999,0.9000000000000021,455.6474
2025-09-27 09:12:00,62,126.3889,5506.0,3.5,3.8000000000000007,0.9000000000000021,462.8964
2025-09-27 09:15:00,62,126.7361,5506.0,3.3999999999999986,4.000000000000001,0.9000000000000021,463.184
2025-09-27 09:18:00,62,130.6424,5506.0,3.3999999999999986,3.9000000000000004,0.9000000000000021,462.4977
2025-09-27 09:21:00,63,130.2951,5506.0,3.3999999999999986,3.9000000000000004,1.0,464.8662
2025-09-27 09:24:00,64,131.25,5506.0,3.5,3.9000000000000004,1.1000000000000014,471.8922
2025-09-27 09:27:00,63,133.1597,5506.0,3.5,4.0,1.0,467.9839
2025-09-27 09:30:00,63,132.8993,5506.0,3.5,4.0,1.0999999999999979,472.501
2025-09-27 09:33:00,64,136.0243,5506.0,3.599999999999998,3.9000000000000004,0.9000000000000021,474.1758
2025-09-27 09:36:00,63,135.5903,5506.0,3.6999999999999993,3.8000000000000007,1.0,471.9843
2025-09-27 09:39:00,64,134.7222,5506.0,3.599999999999998,4.0,1.1000000000000014,480.7435
2025-09-27 09:42:00,64,133.3333,5506.0,3.5,4.0,1.1999999999999993,484.8278
2025-09-27 09:45:00,65,132.4653,5506.0,3.6999999999999993,4.0,1.0,477.9343
2025-09-27 09:48:00,65,132.4653,5507.0,3.6999999999999993,4.1,1.0,482.8294
2025-09-27 09:51:00,65,131.4236,5507.0,3.6999999999999993,4.1,0.8999999999999986,482.1865
2025-09-27 09:54:00,65,131.1632,5507.0,3.6999999999999993,4.1,1.0,482.2962
2025-09-27 09:57:00,65,130.9896,5507.0,3.6999999999999993,4.1,1.0,482.2163
2025-09-27 10:00:00,65,121.6146,5507.0,3.6999999999999993,4.199999999999999,1.0,482.5939
2025-09-27 10:03:00,65,130.9896,5507.0,3.6999999999999993,4.199999999999999,1.1000000000000014,488.1248
2025-09-27 10:06:00,66,130.7292,5507.0,3.6999999999999993,4.199999999999999,1.1000000000000014,489.052
2025-09-27 10:09:00,66,129.3403,5507.0,3.8000000000000007,4.300000000000001,1.0,490.2191
2025-09-27 10:12:00,66,128.2118,5507.0,3.900000000000002,4.300000000000001,1.0,488.6368
2025-09-27 10:15:00,65,127.691,5507.0,3.8000000000000007,4.4,1.0,490.797
2025-09-27 10:18:00,66,126.6493,5507.0,3.8000000000000007,4.4,1.0,488.3646
2025-09-27 10:21:00,66,125.6076,5507.0,3.8000000000000007,4.4,1.0,487.5918
2025-09-27 10:24:00,66,124.9132,5507.0,3.8000000000000007,4.5,0.8999999999999986,485.0078
2025-09-27 10:27:00,67,125.6076,5507.0,3.8000000000000007,4.4,1.0,492.2802
2025-09-27 10:30:00,65,123.8715,5507.0,3.8000000000000007,4.5,1.0,478.586
2025-09-27 10:33:00,66,124.0451,5507.0,3.900000000000002,4.3,0.8999999999999986,483.8392
2025-09-27 10:36:00,65,122.4826,5507.0,3.8000000000000007,4.5,0.8999999999999986,485.3025
2025-09-27 10:39:00,66,122.743,5507.0,3.6999999999999993,4.5,1.0,484.5254
2025-09-27 10:42:00,65,121.9618,5507.0,3.8000000000000007,4.5,0.8999999999999986,485.9519
2025-09-27 10:45:00,67,122.3958,5507.0,3.8000000000000007,4.6,1.0,491.3224
2025-09-27 10:48:00,66,123.1771,5508.0,3.8000000000000007,4.6,1.0,491.2131
2025-09-27 10:51:00,67,124.0451,5508.0,3.900000000000002,4.6,1.1000000000000014,497.9643
2025-09-27 10:54:00,67,123.6979,5508.0,3.900000000000002,4.700000000000001,1.1000000000000014,498.9192
2025-09-27 10:57:00,68,123.7847,5508.0,3.8999999999999986,4.6,1.0000000000000036,498.1956
2025-09-27 11:00:00,67,124.566,5508.0,3.8999999999999986,4.6,1.0999999999999979,500.5697
2025-09-27 11:03:00,68,124.2188,5508.0,4.0,4.700000000000001,1.0000000000000036,499.8984
2025-09-27 11:06:00,67,124.7396,5508.0,4.0,4.800000000000001,0.9999999999999964,500.8378
2025-09-27 11:09:00,68,125.434,5508.0,4.100000000000001,4.6,0.9999999999999964,500.1457
2025-09-27 11:12:00,68,125.9549,5508.0,4.100000000000001,4.6,0.9000000000000021,501.2314
2025-09-27 11:15:00,67,124.6528,5508.0,3.8999999999999986,4.700000000000001,1.0999999999999979,504.5569
2025-09-27 11:18:00,69,125.7813,5508.0,4.100000000000001,4.8,1.0999999999999979,511.1735
2025-09-27 11:21:00,70,126.3021,5508.0,4.100000000000001,4.8,1.1999999999999993,509.9684
2025-09-27 11:24:00,69,126.9097,5508.0,4.099999999999998,4.8999999999999995,1.1000000000000014,517.2953
2025-09-27 11:27:00,71,128.3854,5508.0,4.199999999999999,4.999999999999999,1.2000000000000028,529.5688
2025-09-27 11:30:00,74,129.4271,5508.0,4.400000000000002,5.2,1.2999999999999972,542.1864
2025-09-27 11:33:00,74,129.6875,5508.0,4.399999999999999,5.3,1.4000000000000021,557.6199
2025-09-27 11:36:00,75,129.4271,5508.0,4.699999999999999,5.3999999999999995,1.3000000000000043,568.8423
2025-09-27 11:39:00,77,131.8576,5508.0,4.800000000000001,5.3999999999999995,1.2999999999999972,571.8039
2025-09-27 11:42:00,78,132.4653,5508.0,4.800000000000001,5.499999999999999,1.3999999999999986,588.368
2025-09-27 11:45:00,79,133.7674,5508.0,4.900000000000002,5.6000000000000005,1.2999999999999972,587.1183
2025-09-27 11:48:00,80,133.6806,5509.0,4.900000000000002,5.6000000000000005,1.3999999999999986,592.9891
2025-09-27 11:51:00,79,134.8958,5509.0,4.900000000000002,5.6000000000000005,1.3999999999999986,592.0763
2025-09-27 11:54:00,79,134.7222,5509.0,4.9999999999999964,5.6,1.3000000000000043,593.316
2025-09-27 11:57:00,78,134.9826,5509.0,5.099999999999998,5.499999999999999,1.3000000000000043,592.2485
2025-09-27 12:00:00,79,135.4167,5509.0,5.099999999999998,5.5,1.3000000000000043,594.0477
2025-09-27 12:03:00,79,135.9375,5509.0,4.9999999999999964,5.3999999999999995,1.3000000000000043,592.0771
2025-09-27 12:06:00,79,136.4583,5509.0,4.9999999999999964,5.5,1.3000000000000043,593.3367
2025-09-27 12:09:00,80,135.7639,5509.0,4.900000000000002,5.4,1.2999999999999972,589.4714
2025-09-27 12:12:00,79,134.2882,5509.0,4.900000000000002,5.5,1.3999999999999986,590.7084
2025-09-27 12:15:00,78,134.4618,5509.0,4.900000000000002,5.5,1.2999999999999972,585.4609
2025-09-27 12:18:00,78,133.8542,5509.0,4.900000000000002,5.5,1.2999999999999972,589.8588
2025-09-27 12:21:00,78,134.9826,5509.0,4.900000000000002,5.5,1.2999999999999972,589.8159
2025-09-27 12:24:00,80,135.1563,5509.0,4.9999999999999964,5.5,1.2000000000000028,592.0858
2025-09-27 12:27:00,78,134.8958,5509.0,5.0000000000000036,5.5,1.2999999999999972,587.5328
2025-09-27 12:30:00,78,131.9444,5509.0,4.900000000000002,5.5,1.1999999999999957,583.5522
2025-09-27 12:33:00,78,131.4236,5509.0,4.800000000000001,5.5,1.3999999999999986,584.1344
2025-09-27 12:36:00,79,130.5556,5509.0,4.900000000000002,5.5,1.0999999999999943,577.5342
2025-09-27 12:39:00,77,130.816,5509.0,4.800000000000001,5.5,1.1999999999999957,573.866
2025-09-27 12:42:00,77,129.9479,5509.0,4.800000000000001,5.4,1.1999999999999957,573.8875
2025-09-27 12:45:00,76,129.5139,5509.0,4.900000000000002,5.4,1.1999999999999957,572.839
2025-09-27 12:48:00,78,129.8611,5510.0,4.800000000000001,5.5,1.1999999999999957,573.6861
2025-09-27 12:51:00,76,129.8611,5510.0,4.800000000000001,5.4,1.1999999999999957,573.4448
2025-09-27 12:54:00,77,128.559,5510.0,4.800000000000001,5.5,1.1999999999999957,572.9534
2025-09-27 12:57:00,77,127.1701,5510.0,4.800000000000001,5.6,1.1999999999999957,574.0625
2025-09-27 13:00:00,77,126.8229,5510.0,4.699999999999999,5.6,1.2000000000000028,573.3591
2025-09-27 13:03:00,76,127.7778,5510.0,4.900000000000002,5.6,1.1000000000000014,573.0751
2025-09-27 13:06:00,77,126.9097,5510.0,4.699999999999999,5.6,1.2000000000000028,569.6171
2025-09-27 13:09:00,76,128.2118,5510.0,4.699999999999999,5.5,1.2000000000000028,569.9165
2025-09-27 13:12:00,76,127.9514,5510.0,4.800000000000001,5.5,1.1000000000000014,571.3546
2025-09-27 13:15:00,76,127.6042,5510.0,4.699999999999999,5.5,1.2000000000000028,571.2385
2025-09-27 13:18:00,76,127.7778,5510.0,4.699999999999999,5.6,1.2000000000000028,571.3951
2025-09-27 13:21:00,76,127.1701,5510.0,4.699999999999999,5.5,1.2000000000000028,568.7145
2025-09-27 13:24:00,76,127.691,5510.0,4.699999999999999,5.5,1.2000000000000028,569.9385
2025-09-27 13:27:00,76,128.0382,5510.0,4.800000000000001,5.5,1.1000000000000014,569.0115
2025-09-27 13:30:00,77,128.125,5510.0,4.699999999999999,5.5,1.2000000000000028,570.0843
2025-09-27 13:33:00,76,129.0799,5510.0,4.699999999999999,5.4,1.2000000000000028,569.6099
2025-09-27 13:36:00,76,127.5174,5510.0,4.699999999999999,5.300000000000001,1.2000000000000028,570.0101
2025-09-27 13:39:00,77,129.4271,5510.0,4.699999999999999,5.4,1.2000000000000028,570.5424
2025-09-27 13:42:00,76,128.3854,5510.0,4.699999999999999,5.4,1.2000000000000028,571.4855
2025-09-27 13:45:00,76,128.6458,5510.0,4.699999999999999,5.5,1.2999999999999972,569.1823
2025-09-27 13:48:00,75,128.0382,5511.0,4.699999999999999,5.5,1.2000000000000028,569.482
2025-09-27 13:51:00,76,129.3403,5511.0,4.800000000000001,5.5,1.1000000000000014,570.226
2025-09-27 13:54:00,76,128.6458,5511.0,4.800000000000001,5.5,1.1999999999999957,571.3056
2025-09-27 13:57:00,77,128.559,5511.0,4.800000000000001,5.5,1.1000000000000014,570.1873
2025-09-27 14:00:00,76,129.3403,5511.0,4.800000000000001,5.5,1.1999999999999957,571.4273
2025-09-27 14:03:00,77,130.3819,5511.0,4.800000000000001,5.5,1.1999999999999957,570.623
2025-09-27 14:06:00,76,129.8611,5511.0,4.800000000000001,5.5,1.1999999999999957,575.2188
2025-09-27 14:09:00,77,128.9931,5511.0,4.800000000000001,5.5,1.1999999999999957,571.7587
2025-09-27 14:12:00,75,130.1215,5511.0,4.800000000000001,5.5,1.1000000000000014,568.327
2025-09-27 14:15:00,75,131.1632,5511.0,4.699999999999999,5.4,1.2000000000000028,567.405
2025-09-27 14:18:00,75,130.2951,5511.0,4.800000000000001,5.4,1.1999999999999957,569.0046
2025-09-27 14:21:00,76,130.7292,5511.0,4.699999999999999,5.4,1.2000000000000028,569.4984
2025-09-27 14:24:00,76,130.3819,5511.0,4.699999999999999,5.300000000000001,1.2000000000000028,567.4961
2025-09-27 14:27:00,76,129.8611,5511.0,4.699999999999999,5.4,1.2000000000000028,567.3674
2025-09-27 14:30:00,76,129.6875,5511.0,4.900000000000002,5.300000000000001,1.1999999999999957,569.0594
2025-09-27 14:33:00,77,128.3854,5511.0,4.900000000000002,5.5,1.0999999999999943,568.3505
2025-09-27 14:36:00,76,128.4722,5511.0,4.900000000000002,5.4,1.0999999999999943,567.4113
2025-09-27 14:39:00,76,128.125,5511.0,4.800000000000001,5.4,1.1999999999999957,567.1788
2025-09-27 14:42:00,75,128.6458,5511.0,4.800000000000001,5.5,1.1999999999999957,569.9402
2025-09-27 14:45:00,76,128.9931,5511.0,4.800000000000001,5.4,1.1999999999999957,568.3548
2025-09-27 14:48:00,77,129.7743,5512.0,5.0000000000000036,5.5,1.1999999999999957,574.1398
2025-09-27 14:51:00,77,129.8611,5512.0,4.800000000000001,5.4,1.3999999999999986,575.0213
2025-09-27 14:54:00,75,129.8611,5512.0,4.900000000000002,5.5,1.1999999999999957,570.9824
2025-09-27 14:57:00,76,128.9931,5512.0,4.800000000000001,5.4,1.2999999999999972,574.7501
2025-09-27 15:00:00,76,129.7743,5512.0,4.900000000000002,5.4,1.1999999999999957,570.7777
2025-09-27 15:03:00,76,128.9063,5512.0,4.900000000000002,5.300000000000001,1.1999999999999957,569.3671
2025-09-27 15:06:00,75,129.7743,5512.0,4.800000000000001,5.4,1.2999999999999972,572.829
2025-09-27 15:09:00,75,129.0799,5512.0,4.900000000000002,5.300000000000001,1.0999999999999943,571.3018
2025-09-27 15:12:00,76,128.6458,5512.0,4.800000000000001,5.4,1.1999999999999957,569.9481
2025-09-27 15:15:00,76,128.2118,5512.0,4.800000000000001,5.4,1.1999999999999957,568.1909
2025-09-27 15:18:00,76,128.4722,5512.0,4.800000000000001,5.4,1.1999999999999957,573.8511
2025-09-27 15:21:00,76,129.5139,5512.0,4.900000000000002,5.4,1.1999999999999957,569.433
2025-09-27 15:24:00,76,128.9931,5512.0,4.800000000000001,5.4,1.1999999999999957,570.9731
2025-09-27 15:27:00,76,129.9479,5512.0,4.800000000000001,5.300000000000001,1.2999999999999972,571.345
2025-09-27 15:30:00,76,129.2535,5512.0,4.800000000000001,5.4,1.1000000000000014,569.9813
2025-09-27 15:33:00,76,129.5139,5512.0,4.699999999999999,5.4,1.2000000000000028,567.3161
2025-09-27 15:36:00,76,129.6875,5512.0,4.699999999999999,5.4,1.2000000000000028,565.5237
2025-09-27 15:39:00,75,130.7292,5512.0,4.699999999999999,5.300000000000001,1.1000000000000014,559.4869
2025-09-27 15:42:00,75,130.816,5512.0,4.699999999999999,5.300000000000001,1.2000000000000028,563.3317
2025-09-27 15:45:00,75,131.25,5512.0,4.699999999999999,5.200000000000001,1.2000000000000028,563.7057
2025-09-27 15:48:00,76,131.9444,5513.0,4.800000000000001,5.300000000000001,1.2000000000000028,565.5951
2025-09-27 15:51:00,75,132.7257,5513.0,4.699999999999999,5.300000000000001,1.2999999999999972,567.7776
2025-09-27 15:54:00,76,134.1146,5513.0,4.800000000000001,5.4,1.1000000000000014,569.4454
2025-09-27 15:57:00,76,133.7674,5513.0,4.800000000000001,5.3,1.1999999999999957,571.406
2025-09-27 16:00:00,76,135.5903,5513.0,4.800000000000001,5.3,1.3999999999999986,583.1433
2025-09-27 16:03:00,78,137.1528,5513.0,4.900000000000002,5.3,1.2999999999999972,583.2687
2025-09-27 16:06:00,77,136.8924,5513.0,4.900000000000002,5.3,1.2999999999999972,583.7272
2025-09-27 16:09:00,78,137.3264,5513.0,4.900000000000002,5.3,1.2999999999999972,582.4652
2025-09-27 16:12:00,77,137.5,5513.0,4.900000000000002,5.3,1.3999999999999986,582.4673
2025-09-27 16:15:00,78,137.5,5513.0,4.9999999999999964,5.3999999999999995,1.3000000000000043,590.1024
2025-09-27 16:18:00,79,138.4549,5513.0,4.900000000000002,5.3999999999999995,1.3999999999999986,586.1175
2025-09-27 16:21:00,78,138.4549,5513.0,4.9999999999999964,5.3999999999999995,1.3000000000000043,591.3738
2025-09-27 16:24:00,79,138.9757,5513.0,5.099999999999998,5.3,1.2000000000000028,590.8788
2025-09-27 16:27:00,79,138.5417,5513.0,4.9999999999999964,5.3999999999999995,1.3000000000000043,590.6224
2025-09-27 16:30:00,78,137.5868,5513.0,4.9999999999999964,5.3999999999999995,1.3000000000000043,590.454
2025-09-27 16:33:00,79,137.5868,5513.0,4.9999999999999964,5.3999999999999995,1.3000000000000043,590.1798
2025-09-27 16:36:00,78,136.7188,5513.0,4.9999999999999964,5.3999999999999995,1.3000000000000043,589.8955
2025-09-27 16:39:00,79,136.0243,5513.0,4.9999999999999964,5.3999999999999995,1.3000000000000043,591.4985
2025-09-27 16:42:00,79,134.6354,5513.0,4.9999999999999964,5.5,1.3000000000000043,596.3233
2025-09-27 16:45:00,79,134.1146,5513.0,4.900000000000002,5.6,1.3999999999999986,591.4331
2025-09-27 16:48:00,79,134.2014,5514.0,4.9999999999999964,5.5,1.3000000000000043,590.5428
2025-09-27 16:51:00,78,132.8993,5514.0,4.900000000000002,5.5,1.3999999999999986,590.5121
2025-09-27 16:54:00,79,131.25,5514.0,4.9999999999999964,5.5,1.3000000000000043,593.4034
2025-09-27 16:57:00,77,130.2083,5514.0,4.9999999999999964,5.5,1.2000000000000028,584.2792
2025-09-27 17:00:00,77,127.691,5514.0,4.9999999999999964,5.6,1.2000000000000028,586.0781
2025-09-27 17:03:00,78,126.3889,5514.0,4.800000000000004,5.7,1.2999999999999972,580.7018
2025-09-27 17:06:00,76,125.1736,5514.0,4.700000000000003,5.7,1.0999999999999943,575.6112
2025-09-27 17:09:00,76,125.6076,5514.0,4.900000000000002,5.6000000000000005,1.0999999999999943,577.7649
2025-09-27 17:12:00,76,125.7813,5514.0,4.800000000000001,5.6000000000000005,1.1999999999999957,573.9211
2025-09-27 17:15:00,77,126.2153,5514.0,4.700000000000003,5.6000000000000005,1.1999999999999957,573.3746
2025-09-27 17:18:00,77,125.9549,5514.0,4.800000000000001,5.6000000000000005,1.1999999999999957,571.6542
2025-09-27 17:21:00,76,125.434,5514.0,4.700000000000003,5.6000000000000005,1.1999999999999957,577.1086
2025-09-27 17:24:00,76,124.7396,5514.0,4.800000000000001,5.500000000000001,1.1000000000000014,570.3343
2025-09-27 17:27:00,76,124.566,5514.0,4.800000000000001,5.500000000000001,1.1999999999999957,569.7684
2025-09-27 17:30:00,76,126.6493,5514.0,4.800000000000001,5.500000000000001,1.1000000000000014,569.5829
2025-09-27 17:33:00,76,125.6076,5514.0,4.699999999999999,5.500000000000001,1.2999999999999972,570.462
2025-09-27 17:36:00,76,126.8229,5514.0,4.800000000000001,5.500000000000001,1.1000000000000014,570.1408
2025-09-27 17:39:00,75,126.4757,5514.0,4.800000000000001,5.500000000000001,1.1000000000000014,570.3174
2025-09-27 17:42:00,77,126.0417,5514.0,4.600000000000001,5.500000000000001,1.2000000000000028,571.2621
2025-09-27 17:45:00,76,126.4757,5514.0,4.700000000000003,5.500000000000001,1.1000000000000014,569.4653
2025-09-27 17:48:00,76,127.2569,5515.0,4.699999999999999,5.500000000000001,1.2999999999999972,571.1594
2025-09-27 17:51:00,76,128.125,5515.0,4.800000000000001,5.6000000000000005,1.1999999999999957,569.8723
2025-09-27 17:54:00,76,127.691,5515.0,4.700000000000003,5.500000000000001,1.1000000000000014,570.2603
2025-09-27 17:57:00,76,127.2569,5515.0,4.699999999999999,5.500000000000001,1.2000000000000028,566.2971
2025-09-27 18:00:00,75,127.691,5515.0,4.699999999999999,5.500000000000001,1.2000000000000028,568.3777
2025-09-27 18:03:00,75,127.691,5515.0,4.800000000000001,5.4,1.1999999999999957,566.4826
2025-09-27 18:06:00,76,128.2118,5515.0,4.699999999999999,5.500000000000001,1.2000000000000028,566.0525
2025-09-27 18:09:00,76,128.3854,5515.0,4.600000000000001,5.500000000000001,1.2000000000000028,566.3951
2025-09-27 18:12:00,76,128.559,5515.0,4.800000000000001,5.500000000000001,1.1999999999999957,568.1624
2025-09-27 18:15:00,76,127.9514,5515.0,4.800000000000001,5.5,1.1000000000000014,565.691
2025-09-27 18:18:00,75,127.9514,5515.0,4.700000000000003,5.4,1.1000000000000014,565.3817
2025-09-27 18:21:00,76,128.4722,5515.0,4.699999999999999,5.4,1.2999999999999972,567.8812
2025-09-27 18:24:00,76,127.9514,5515.0,4.800000000000001,5.5,1.1000000000000014,567.4604
2025-09-27 18:27:00,75,127.2569,5515.0,4.699999999999999,5.5,1.2000000000000028,569.0799
2025-09-27 18:30:00,75,126.8229,5515.0,4.800000000000001,5.5,1.1000000000000014,569.1527
2025-09-27 18:33:00,76,127.691,5515.0,4.800000000000001,5.5,1.1999999999999957,567.7528
2025-09-27 18:36:00,77,127.691,5515.0,4.700000000000003,5.5,1.1999999999999957,567.9363
2025-09-27 18:39:00,76,126.4757,5515.0,4.800000000000001,5.5,1.1999999999999957,567.6912
2025-09-27 18:42:00,76,125.0,5515.0,4.800000000000001,5.5,1.1000000000000014,567.3427
2025-09-27 18:45:00,76,126.3889,5515.0,4.600000000000001,5.5,1.2000000000000028,565.786
2025-09-27 18:48:00,76,126.4757,5516.0,4.800000000000001,5.4,1.1999999999999957,567.4831
2025-09-27 18:51:00,76,125.8681,5516.0,4.700000000000003,5.6,1.1999999999999957,568.3879
2025-09-27 18:54:00,75,125.8681,5516.0,4.700000000000003,5.5,1.1000000000000014,562.735
2025-09-27 18:57:00,76,125.1736,5516.0,4.700000000000003,5.5,1.1000000000000014,565.1443
2025-09-27 19:00:00,74,123.6979,5516.0,4.699999999999999,5.5,1.2000000000000028,560.7227
2025-09-27 19:03:00,75,123.8715,5516.0,4.600000000000001,5.5,1.2000000000000028,557.2667
2025-09-27 19:06:00,74,125.0,5516.0,4.699999999999999,5.5,1.1000000000000014,555.7238
2025-09-27 19:09:00,74,122.9167,5516.0,4.400000000000002,5.4,1.1999999999999993,548.7073
2025-09-27 19:12:00,73,119.7049,5516.0,4.5,5.4,1.1000000000000014,546.32
2025-09-27 19:15:00,74,118.9236,5516.0,4.5,5.4,1.1999999999999993,540.6732
2025-09-27 19:18:00,73,120.8333,5516.0,4.5,5.6000000000000005,1.1999999999999993,547.5257
2025-09-27 19:21:00,73,120.1389,5516.0,4.5,5.6000000000000005,1.1999999999999993,544.8346
2025-09-27 19:24:00,73,118.6632,5516.0,4.400000000000002,5.500000000000001,1.0999999999999979,542.5473
2025-09-27 19:27:00,73,119.0972,5516.0,4.5,5.500000000000001,1.1999999999999993,544.9286
2025-09-27 19:30:00,73,117.9688,5516.0,4.5,5.500000000000001,0.9999999999999964,534.9976
2025-09-27 19:33:00,71,117.7951,5516.0,4.300000000000001,5.3999999999999995,1.0999999999999979,533.5449
2025-09-27 19:36:00,71,119.0104,5516.0,4.300000000000001,5.3999999999999995,1.0000000000000036,534.8047
2025-09-27 19:39:00,71,118.8368,5516.0,4.200000000000003,5.3999999999999995,1.1000000000000014,529.0803
2025-09-27 19:42:00,70,117.7951,5516.0,4.300000000000001,5.199999999999999,0.9000000000000021,525.9543
2025-09-27 19:45:00,71,117.7083,5516.0,4.300000000000001,5.3,1.0000000000000036,529.8821
2025-09-27 19:48:00,71,119.2708,5517.0,4.300000000000001,5.3,1.0000000000000036,528.4327
2025-09-27 19:51:00,70,118.8368,5517.0,4.200000000000003,5.3,1.1000000000000014,526.0993
2025-09-27 19:54:00,71,118.9236,5517.0,4.200000000000003,5.3,1.1000000000000014,525.37
2025-09-27 19:57:00,70,119.0972,5517.0,4.300000000000001,5.199999999999999,1.1000000000000014,526.6567
2025-09-27 20:00:00,71,121.5278,5517.0,4.200000000000003,5.3,1.1000000000000014,525.8867
2025-09-27 20:03:00,69,121.6146,5517.0,4.200000000000003,5.1,1.0,518.3188
2025-09-27 20:06:00,70,121.9618,5517.0,4.200000000000003,5.0,1.0,517.3656
2025-09-27 20:09:00,69,119.2708,5517.0,4.100000000000001,5.0,1.0,512.8955
2025-09-27 20:12:00,69,120.6597,5517.0,4.0,4.9,1.0,513.2329
2025-09-27 20:15:00,69,122.1354,5517.0,4.199999999999999,4.9,1.0,512.6123
2025-09-27 20:18:00,69,120.3125,5517.0,4.0,5.0,1.2000000000000028,523.1024
2025-09-27 20:21:00,70,119.8785,5517.0,4.200000000000003,5.2,1.0,520.4426
2025-09-27 20:24:00,69,120.2257,5517.0,4.200000000000003,5.0,1.0,518.1567
2025-09-27 20:27:00,70,120.6597,5517.0,4.200000000000003,4.9,1.0,516.4205
2025-09-27 20:30:00,69,123.6979,5517.0,4.100000000000001,5.0,1.1000000000000014,519.4496
2025-09-27 20:33:00,70,122.4826,5517.0,4.100000000000001,5.0,1.2000000000000028,519.1779
2025-09-27 20:36:00,70,121.6146,5517.0,4.300000000000001,4.9,1.1000000000000014,522.1201
2025-09-27 20:39:00,70,121.2674,5517.0,4.200000000000003,5.0,1.1000000000000014,524.7068
2025-09-27 20:42:00,70,120.5729,5517.0,4.200000000000003,5.0,1.1000000000000014,522.7092
2025-09-27 20:45:00,70,121.6146,5517.0,4.199999999999999,5.1,1.0000000000000036,523.1651
2025-09-27 20:48:00,70,123.3507,5518.0,4.300000000000001,5.0,1.1000000000000014,522.5323
2025-09-27 20:51:00,70,123.2639,5518.0,4.200000000000003,5.1,1.1000000000000014,523.9733
2025-09-27 20:54:00,70,123.7847,5518.0,4.300000000000001,5.0,1.0000000000000036,523.0917
2025-09-27 20:57:00,71,124.7396,5518.0,4.199999999999999,5.1,1.0999999999999979,525.7915
2025-09-27 21:00:00,71,124.9132,5518.0,4.300000000000001,5.1,1.0999999999999979,529.0479
2025-09-27 21:03:00,70,124.3056,5518.0,4.300000000000001,5.1,1.0000000000000036,524.049
2025-09-27 21:06:00,71,124.3056,5518.0,4.199999999999999,5.0,1.0999999999999979,526.2501
2025-09-27 21:09:00,71,124.2188,5518.0,4.100000000000001,5.0,1.1999999999999957,527.0187
2025-09-27 21:12:00,71,122.743,5518.0,4.300000000000001,5.0,1.0000000000000036,525.5958
2025-09-27 21:15:00,71,123.4375,5518.0,4.100000000000001,5.1,1.1999999999999957,525.3353
2025-09-27 21:18:00,70,122.309,5518.0,4.300000000000001,5.1,1.0999999999999979,524.7208
2025-09-27 21:21:00,70,122.9167,5518.0,4.199999999999999,5.0,1.0000000000000036,514.2103
2025-09-27 21:24:00,70,121.007,5518.0,4.200000000000003,5.0,1.1000000000000014,519.874
2025-09-27 21:27:00,70,120.3993,5518.0,4.200000000000003,5.1,1.1000000000000014,524.5546
2025-09-27 21:30:00,70,121.0938,5518.0,4.200000000000003,5.0,1.1000000000000014,521.9458
2025-09-27 21:33:00,70,120.6597,5518.0,4.300000000000001,5.0,1.0000000000000036,521.7042
2025-09-27 21:36:00,69,121.007,5518.0,4.199999999999999,5.0,1.0000000000000036,521.0593
2025-09-27 21:39:00,71,121.441,5518.0,4.199999999999999,5.0,1.0999999999999979,525.04
2025-09-27 21:42:00,70,121.441,5518.0,4.100000000000001,5.0,1.1000000000000014,519.9224
2025-09-27 21:45:00,70,122.3958,5518.0,4.100000000000001,5.0,1.1999999999999957,520.3981
2025-09-27 21:48:00,70,122.1354,5519.0,4.199999999999999,5.0,1.0000000000000036,520.382
2025-09-27 21:51:00,70,121.441,5519.0,4.199999999999999,5.1,1.0000000000000036,518.7065
2025-09-27 21:54:00,70,119.7917,5519.0,4.199999999999999,5.1,1.0000000000000036,521.4244
2025-09-27 21:57:00,69,119.4444,5519.0,4.100000000000001,5.1,1.1000000000000014,514.5114
2025-09-27 22:00:00,70,119.7917,5519.0,4.100000000000001,5.1,1.1000000000000014,516.9337
2025-09-27 22:03:00,69,117.9688,5519.0,4.100000000000001,5.1,1.1000000000000014,516.5652
2025-09-27 22:06:00,68,118.5764,5519.0,4.100000000000001,5.1,1.0,509.6998
2025-09-27 22:09:00,68,116.4063,5519.0,4.100000000000001,5.1,1.0,511.503
2025-09-27 22:12:00,68,114.5833,5519.0,4.0,5.1,1.1000000000000014,509.53
2025-09-27 22:15:00,69,112.5,5519.0,4.0,5.199999999999999,1.2000000000000028,514.6888
2025-09-27 22:18:00,69,112.4132,5519.0,4.100000000000001,5.299999999999999,1.0,510.8494
2025-09-27 22:21:00,69,112.934,5519.0,4.100000000000001,5.199999999999999,1.0,512.3999
2025-09-27 22:24:00,68,114.1493,5519.0,4.100000000000001,5.199999999999999,1.0,510.3972
2025-09-27 22:27:00,69,112.5868,5519.0,4.100000000000001,5.199999999999999,1.0,514.6154
2025-09-27 22:30:00,68,112.934,5519.0,4.0,5.199999999999999,1.1000000000000014,512.9545
2025-09-27 22:33:00,69,113.2813,5519.0,4.0,5.199999999999999,1.1000000000000014,506.3013
2025-09-27 22:36:00,70,114.9306,5519.0,4.100000000000001,5.199999999999999,1.0,514.4652
2025-09-27 22:39:00,69,113.1944,5519.0,4.100000000000001,5.199999999999999,1.1000000000000014,513.7405
2025-09-27 22:42:00,69,114.6701,5519.0,4.100000000000001,5.299999999999999,1.0,514.1489
2025-09-27 22:45:00,70,117.3611,5519.0,4.100000000000001,5.1,1.1000000000000014,516.294
2025-09-27 22:48:00,70,116.9271,5520.0,4.199999999999999,5.199999999999999,1.0000000000000036,516.9842
2025-09-27 22:51:00,70,115.3646,5520.0,4.100000000000001,5.1,1.1000000000000014,518.3605
2025-09-27 22:54:00,70,115.9722,5520.0,4.100000000000001,5.1,1.1000000000000014,518.4582
2025-09-27 22:57:00,70,118.4028,5520.0,4.199999999999999,5.199999999999999,1.0000000000000036,516.5468
2025-09-27 23:00:00,71,115.8854,5520.0,4.100000000000001,5.1,1.1000000000000014,518.7882
2025-09-27 23:03:00,71,114.4965,5520.0,4.100000000000001,5.199999999999999,1.1000000000000014,525.3857
2025-09-27 23:06:00,70,115.9722,5520.0,4.099999999999998,5.3,1.0999999999999979,525.2306
2025-09-27 23:09:00,71,116.059,5520.0,4.199999999999999,5.300000000000001,1.0999999999999979,528.04
2025-09-27 23:12:00,72,115.3646,5520.0,4.300000000000001,5.4,1.1999999999999993,533.1356
2025-09-27 23:15:00,72,116.3195,5520.0,4.300000000000001,5.5,1.1999999999999993,533.1639
2025-09-27 23:18:00,72,118.2292,5520.0,4.300000000000001,5.5,1.1999999999999993,538.3543
2025-09-27 23:21:00,72,120.3125,5520.0,4.300000000000001,5.4,1.1999999999999993,541.1445
2025-09-27 23:24:00,72,122.1354,5520.0,4.399999999999999,5.300000000000001,1.2000000000000028,543.2474
2025-09-27 23:27:00,73,122.0486,5520.0,4.5,5.300000000000001,1.2000000000000028,548.5498
2025-09-27 23:30:00,73,122.9167,5520.0,4.399999999999999,5.199999999999999,1.2000000000000028,544.4401
2025-09-27 23:33:00,73,124.1319,5520.0,4.399999999999999,5.199999999999999,1.2000000000000028,543.3657
2025-09-27 23:36:00,70,118.2292,5520.0,4.199999999999999,5.3,1.0999999999999979,528.9028
2025-09-27 23:39:00,71,116.059,5520.0,4.199999999999999,5.3999999999999995,1.1999999999999993,530.3196
2025-09-27 23:42:00,72,115.7986,5520.0,4.300000000000001,5.6,1.3000000000000007,541.3024
2025-09-27 23:45:00,72,115.9722,5520.0,4.5,5.6,1.1000000000000014,545.2646
2025-09-27 23:48:00,73,116.059,5521.0,4.5,5.6,1.1000000000000014,545.0209
2025-09-27 23:51:00,73,115.8854,5521.0,4.5,5.6,1.1000000000000014,543.3004
2025-09-27 23:54:00,72,115.191,5521.0,4.5,5.699999999999999,1.0,538.8862
2025-09-27 23:57:00,72,113.7153,5521.0,4.399999999999999,5.699999999999999,1.1000000000000014,538.8254
2025-09-28 00:00:00,71,111.0243,5521.0,4.300000000000001,5.699999999999999,1.0999999999999979,531.4578
2025-09-28 00:03:00,71,109.375,5521.0,4.300000000000001,5.6,1.0999999999999979,527.7672
2025-09-28 00:06:00,71,109.1146,5521.0,4.300000000000001,5.6,0.9000000000000021,519.848
2025-09-28 00:09:00,70,108.941,5521.0,4.199999999999999,5.5,1.0000000000000036,522.7428
2025-09-28 00:12:00,70,110.6771,5521.0,4.199999999999999,5.6,1.0999999999999979,526.0233
2025-09-28 00:15:00,70,111.0243,5521.0,4.199999999999999,5.7,1.0999999999999979,521.6113
2025-09-28 00:18:00,69,110.2431,5521.0,4.199999999999999,5.6,1.0999999999999979,523.3503
2025-09-28 00:21:00,70,110.3299,5521.0,4.199999999999999,5.699999999999999,1.0999999999999979,522.7322
2025-09-28 00:24:00,70,110.7639,5521.0,4.199999999999999,5.6,1.0999999999999979,523.4265
2025-09-28 00:27:00,71,109.375,5521.0,4.300000000000001,5.6,0.9999999999999964,520.721
2025-09-28 00:30:00,71,109.1146,5521.0,4.199999999999999,5.699999999999999,1.0999999999999979,529.0983
2025-09-28 00:33:00,70,109.7222,5521.0,4.199999999999999,5.699999999999999,1.0999999999999979,524.6428
2025-09-28 00:36:00,71,110.5903,5521.0,4.199999999999999,5.5,1.0999999999999979,524.3818
2025-09-28 00:39:00,70,110.6771,5521.0,4.199999999999999,5.6,1.0999999999999979,524.0903
2025-09-28 00:42:00,69,110.7639,5521.0,4.099999999999998,5.6,1.0999999999999979,517.7688
2025-09-28 00:45:00,70,110.6771,5521.0,4.199999999999999,5.6,1.1999999999999993,524.8446
2025-09-28 00:48:00,71,111.4583,5522.0,4.199999999999999,5.6,1.0999999999999979,527.1237
2025-09-28 00:51:00,71,111.2847,5522.0,4.199999999999999,5.6,1.1999999999999993,530.6066
2025-09-28 00:54:00,71,111.2847,5522.0,4.199999999999999,5.6,1.0999999999999979,531.3765
2025-09-28 00:57:00,71,112.5,5522.0,4.300000000000001,5.6,1.1999999999999993,530.3607
2025-09-28 01:00:00,71,112.934,5522.0,4.300000000000001,5.5,1.1999999999999993,530.6368
2025-09-28 01:03:00,73,112.5868,5522.0,4.199999999999999,5.5,1.1999999999999993,540.4842
2025-09-28 01:06:00,72,112.8472,5522.0,4.399999999999999,5.6,1.2000000000000028,539.4202
2025-09-28 01:09:00,72,113.6285,5522.0,4.5,5.6,1.0,534.3285
2025-09-28 01:12:00,72,115.7986,5522.0,4.399999999999999,5.5,1.1000000000000014,541.9379
2025-09-28 01:15:00,71,114.5833,5522.0,4.299999999999997,5.5,1.1000000000000014,537.7073
2025-09-28 01:18:00,72,113.0208,5522.0,4.399999999999999,5.5,1.1000000000000014,537.1443
2025-09-28 01:21:00,72,114.6701,5522.0,4.299999999999997,5.5,1.1000000000000014,536.8407
2025-09-28 01:24:00,72,115.191,5522.0,4.299999999999997,5.5,1.1000000000000014,538.9033
2025-09-28 01:27:00,72,114.3229,5522.0,4.299999999999997,5.6,1.1000000000000014,539.3799
2025-09-28 01:30:00,72,114.9306,5522.0,4.299999999999997,5.5,1.2000000000000028,537.4233
2025-09-28 01:33:00,71,115.191,5522.0,4.399999999999999,5.5,1.1000000000000014,537.7964
2025-09-28 01:36:00,72,116.059,5522.0,4.199999999999999,5.5,1.1999999999999993,535.1075
2025-09-28 01:39:00,72,114.7569,5522.0,4.299999999999997,5.5,1.2000000000000028,534.9231
2025-09-28 01:42:00,71,114.3229,5522.0,4.399999999999999,5.5,1.0,535.3666
2025-09-28 01:45:00,72,114.1493,5522.0,4.299999999999997,5.5,1.1000000000000014,535.0447
2025-09-28 01:48:00,72,114.7569,5523.0,4.299999999999997,5.6,1.1000000000000014,534.7842
2025-09-28 01:51:00,72,113.368,5523.0,4.199999999999999,5.6,1.1999999999999993,533.4109
2025-09-28 01:54:00,71,112.066,5523.0,4.199999999999999,5.5,1.0999999999999979,532.0653
2025-09-28 01:57:00,70,110.8507,5523.0,4.199999999999999,5.6,1.1999999999999993,534.5548
2025-09-28 02:00:00,71,112.4132,5523.0,4.199999999999999,5.5,1.0999999999999979,530.0508
2025-09-28 02:03:00,70,111.2847,5523.0,4.199999999999999,5.6,1.0999999999999979,525.9753
2025-09-28 02:06:00,70,111.2847,5523.0,4.199999999999999,5.5,1.0999999999999979,523.9481
2025-09-28 02:09:00,70,109.4618,5523.0,4.199999999999999,5.6,1.1999999999999993,524.2404
2025-09-28 02:12:00,71,109.2882,5523.0,4.199999999999999,5.8,1.1999999999999993,531.7615
2025-09-28 02:15:00,71,109.8958,5523.0,4.199999999999999,5.8,1.1999999999999993,530.9984
2025-09-28 02:18:00,70,111.0243,5523.0,4.199999999999999,5.6,1.0999999999999979,526.5684
2025-09-28 02:21:00,70,110.8507,5523.0,4.199999999999999,5.6,0.9999999999999964,522.3672
2025-09-28 02:24:00,70,108.1597,5523.0,4.199999999999999,5.6,0.9999999999999964,521.7874
2025-09-28 02:27:00,71,109.5486,5523.0,4.199999999999999,5.7,0.9999999999999964,523.731
2025-09-28 02:30:00,70,109.9826,5523.0,4.099999999999998,5.6,1.0999999999999979,523.7672
2025-09-28 02:33:00,70,109.7222,5523.0,4.199999999999999,5.7,0.9999999999999964,526.7667
2025-09-28 02:36:00,70,108.6805,5523.0,4.099999999999998,5.7,1.0999999999999979,523.1261
2025-09-28 02:39:00,71,107.9861,5523.0,4.199999999999999,5.7,1.0999999999999979,522.7404
2025-09-28 02:42:00,70,107.7257,5523.0,4.199999999999999,5.6,1.0999999999999979,523.3844
2025-09-28 02:45:00,69,108.6805,5523.0,4.199999999999999,5.5,0.9000000000000021,513.0441
2025-09-28 02:48:00,69,109.809,5524.0,4.100000000000001,5.5,1.1000000000000014,513.7296
2025-09-28 02:51:00,68,110.5903,5524.0,4.100000000000001,5.5,1.1000000000000014,513.1553
2025-09-28 02:54:00,69,110.8507,5524.0,4.199999999999999,5.5,1.0000000000000036,517.8988
2025-09-28 02:57:00,70,110.5903,5524.0,4.199999999999999,5.6,1.0999999999999979,523.1821
2025-09-28 03:00:00,70,109.8958,5524.0,4.199999999999999,5.6,1.0999999999999979,525.6714
2025-09-28 03:03:00,69,110.7639,5524.0,4.199999999999999,5.6,0.9000000000000021,516.9976
2025-09-28 03:06:00,69,109.4618,5524.0,4.199999999999999,5.5,1.0000000000000036,514.9697
2025-09-28 03:09:00,69,109.4618,5524.0,4.100000000000001,5.5,1.1000000000000014,515.9066
2025-09-28 03:12:00,69,109.375,5524.0,4.100000000000001,5.5,1.1000000000000014,523.7344
2025-09-28 03:15:00,70,110.2431,5524.0,4.100000000000001,5.5,1.1000000000000014,518.3585
2025-09-28 03:18:00,70,110.7639,5524.0,4.199999999999999,5.5,1.0999999999999979,523.1979
2025-09-28 03:21:00,70,112.4132,5524.0,4.199999999999999,5.6,1.0999999999999979,522.5748
2025-09-28 03:24:00,70,112.5868,5524.0,4.199999999999999,5.4,1.0999999999999979,522.9581
2025-09-28 03:27:00,70,113.368,5524.0,4.199999999999999,5.4,1.0999999999999979,523.448
2025-09-28 03:30:00,70,113.8889,5524.0,4.099999999999998,5.5,1.0999999999999979,520.835
2025-09-28 03:33:00,70,113.368,5524.0,4.199999999999999,5.5,1.0999999999999979,521.0852
2025-09-28 03:36:00,70,113.368,5524.0,4.300000000000001,5.5,0.9999999999999964,519.7109
2025-09-28 03:39:00,70,113.2813,5524.0,4.199999999999999,5.6,1.0999999999999979,528.535
2025-09-28 03:42:00,70,114.2361,5524.0,4.300000000000001,5.4,0.9999999999999964,528.2478
2025-09-28 03:45:00,71,115.3646,5524.0,4.199999999999999,5.5,1.1999999999999993,531.0676
2025-09-28 03:48:00,71,115.4514,5525.0,4.199999999999999,5.5,1.0999999999999979,526.7557
2025-09-28 03:51:00,70,114.5833,5525.0,4.300000000000001,5.5,1.0999999999999979,527.8393
2025-09-28 03:54:00,70,113.4549,5525.0,4.300000000000001,5.5,0.9999999999999964,527.2963
2025-09-28 03:57:00,70,113.6285,5525.0,4.199999999999999,5.5,1.1999999999999993,527.5249
2025-09-28 04:00:00,70,113.8889,5525.0,4.300000000000001,5.5,0.9999999999999964,529.2598
2025-09-28 04:03:00,70,115.8854,5525.0,4.300000000000001,5.5,1.0999999999999979,527.4739
2025-09-28 04:06:00,70,115.0174,5525.0,4.300000000000001,5.4,0.9999999999999964,527.4575
2025-09-28 04:09:00,70,114.3229,5525.0,4.300000000000001,5.4,0.9999999999999964,526.1322
2025-09-28 04:12:00,70,114.1493,5525.0,4.300000000000001,5.300000000000001,0.9999999999999964,526.5649
2025-09-28 04:15:00,70,115.3646,5525.0,4.300000000000001,5.5,0.9999999999999964,530.3508
2025-09-28 04:18:00,69,115.4514,5525.0,4.300000000000001,5.5,0.9999999999999964,525.5951
2025-09-28 04:21:00,69,112.5,5525.0,4.199999999999999,5.5,1.0000000000000036,518.0106
2025-09-28 04:24:00,69,112.1528,5525.0,4.199999999999999,5.4,1.0000000000000036,519.5011
2025-09-28 04:27:00,69,113.8889,5525.0,4.199999999999999,5.4,1.0000000000000036,519.6119
2025-09-28 04:30:00,69,112.5868,5525.0,4.199999999999999,5.300000000000001,1.0000000000000036,518.9064
2025-09-28 04:33:00,69,111.4583,5525.0,4.199999999999999,5.4,1.0000000000000036,516.3849
2025-09-28 04:36:00,69,112.3264,5525.0,4.199999999999999,5.4,1.0000000000000036,507.4466
2025-09-28 04:39:00,68,111.0243,5525.0,4.100000000000001,5.199999999999999,0.8999999999999986,506.949
2025-09-28 04:42:00,67,110.1563,5525.0,4.100000000000001,5.299999999999999,1.0,511.88
2025-09-28 04:45:00,67,109.7222,5525.0,4.0,5.1,1.0,505.4615
2025-09-28 04:48:00,66,111.632,5526.0,3.8999999999999986,5.1,1.0,499.0361
2025-09-28 04:51:00,67,110.3299,5526.0,4.0,5.199999999999999,1.0,499.6279
2025-09-28 04:54:00,66,108.0729,5526.0,4.0,5.199999999999999,1.0,496.666
2025-09-28 04:57:00,67,108.8542,5526.0,4.0,5.199999999999999,1.0,494.6863
2025-09-28 05:00:00,67,109.9826,5526.0,4.0,5.1,0.8999999999999986,496.8715
2025-09-28 05:03:00,66,110.3299,5526.0,4.0,5.1,0.7999999999999972,493.9395
2025-09-28 05:06:00,66,110.4167,5526.0,3.8999999999999986,5.199999999999999,0.7999999999999972,494.1047
2025-09-28 05:09:00,66,110.7639,5526.0,3.8999999999999986,5.1,0.8999999999999986,494.3676
2025-09-28 05:12:00,67,109.0278,5526.0,3.8999999999999986,5.199999999999999,0.8999999999999986,494.4473
2025-09-28 05:15:00,66,108.6805,5526.0,3.8000000000000007,4.9,0.8000000000000007,489.2843
2025-09-28 05:18:00,65,107.6389,5526.0,3.6999999999999993,5.0,0.9000000000000021,481.8588
2025-09-28 05:21:00,65,108.2465,5526.0,3.6999999999999993,5.0,0.8000000000000007,479.583
2025-09-28 05:24:00,64,108.941,5526.0,3.599999999999998,4.9,1.0000000000000036,483.6519
2025-09-28 05:27:00,65,108.4201,5526.0,3.8000000000000007,5.0,0.9999999999999964,488.7963
2025-09-28 05:30:00,64,108.2465,5526.0,3.6999999999999993,5.0,0.8000000000000007,476.5767
2025-09-28 05:33:00,65,109.809,5526.0,3.8000000000000007,5.0,0.9999999999999964,486.2385
2025-09-28 05:36:00,65,110.1563,5526.0,3.6999999999999993,5.0,0.9999999999999964,485.2537
2025-09-28 05:39:00,64,109.9826,5526.0,3.6999999999999993,5.1,0.9000000000000021,481.6504
2025-09-28 05:42:00,65,109.5486,5526.0,3.8000000000000007,5.1,0.9999999999999964,485.6647
2025-09-28 05:45:00,65,109.9826,5526.0,3.8000000000000007,5.0,0.9000000000000021,486.2785
2025-09-28 05:48:00,66,109.5486,5527.0,3.6999999999999993,5.0,0.9000000000000021,486.6323
2025-09-28 05:51:00,66,109.4618,5527.0,3.6999999999999993,5.1,1.1999999999999993,489.1654
2025-09-28 05:54:00,67,111.1111,5527.0,3.8000000000000007,5.1,1.1999999999999993,499.2856
2025-09-28 05:57:00,66,111.0243,5527.0,3.8999999999999986,5.1,1.0,496.9885
2025-09-28 06:00:00,67,109.9826,5527.0,3.8999999999999986,5.1,1.0,496.9529
2025-09-28 06:03:00,68,111.0243,5527.0,4.0,5.199999999999999,1.1000000000000014,505.5571
2025-09-28 06:06:00,67,113.4549,5527.0,4.0,5.1,1.0,501.4886
2025-09-28 06:09:00,68,113.7153,5527.0,4.0,5.199999999999999,1.0,503.3259
2025-09-28 06:12:00,68,111.2847,5527.0,3.8999999999999986,5.199999999999999,1.1000000000000014,501.1493
2025-09-28 06:15:00,67,111.2847,5527.0,3.8999999999999986,5.1,1.0,501.5685
2025-09-28 06:18:00,67,113.4549,5527.0,4.0,5.0,1.0,499.5141
2025-09-28 06:21:00,68,115.191,5527.0,4.0,5.1,1.1000000000000014,508.2791
2025-09-28 06:24:00,67,113.8889,5527.0,4.0,5.1,1.0,508.3298
2025-09-28 06:27:00,68,113.7153,5527.0,4.100000000000001,5.1,1.0,508.7703
2025-09-28 06:30:00,68,115.3646,5527.0,4.100000000000001,5.1,1.0,508.8323
2025-09-28 06:33:00,68,115.9722,5527.0,4.100000000000001,5.1,1.0,508.5939
2025-09-28 06:36:00,68,114.2361,5527.0,4.0,5.1,1.1000000000000014,508.124
2025-09-28 06:39:00,69,114.2361,5527.0,4.100000000000001,5.1,1.1000000000000014,511.2863
2025-09-28 06:42:00,68,114.2361,5527.0,4.100000000000001,5.1,1.0,505.8068
2025-09-28 06:45:00,68,114.6701,5527.0,4.0,5.1,1.0,506.5647
2025-09-28 06:48:00,67,115.3646,5528.0,4.0,5.1,1.1000000000000014,502.9066
2025-09-28 06:51:00,68,114.2361,5528.0,3.8999999999999986,5.1,1.0,504.6758
2025-09-28 06:54:00,67,114.4965,5528.0,4.0,5.0,1.0,502.9979
2025-09-28 06:57:00,68,114.5833,5528.0,3.8999999999999986,5.0,1.1000000000000014,506.2068
2025-09-28 07:00:00,68,114.6701,5528.0,4.0,5.0,1.0,501.8893
2025-09-28 07:03:00,67,115.191,5528.0,3.8999999999999986,5.0,1.0,498.5265
2025-09-28 07:06:00,67,116.4931,5528.0,3.8999999999999986,4.9,1.0,499.1493
