Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-09-28 07:09:00,66,114.6701,5528.0,3.8999999999999986,4.699999999999999,0.7999999999999972,487.9464
2025-09-28 07:12:00,65,114.7569,5528.0,3.8000000000000007,4.699999999999999,0.9000000000000021,484.8297
2025-09-28 07:15:00,65,116.2326,5528.0,3.599999999999998,4.6,1.0000000000000036,478.9728
2025-09-28 07:18:00,65,117.1875,5528.0,3.6999999999999993,4.5,1.0000000000000036,477.8395
2025-09-28 07:21:00,64,117.6215,5528.0,3.599999999999998,4.4,0.9000000000000021,474.1716
2025-09-28 07:24:00,64,118.9236,5528.0,3.6999999999999993,4.5,1.0000000000000036,477.0775
2025-09-28 07:27:00,65,119.7049,5528.0,3.6000000000000014,4.4,1.0,479.5622
2025-09-28 07:30:00,64,119.0972,5528.0,3.599999999999998,4.300000000000001,0.8000000000000007,473.1451
2025-09-28 07:33:00,64,119.8785,5528.0,3.6000000000000014,4.300000000000001,1.0,472.8259
2025-09-28 07:36:00,64,121.6146,5528.0,3.6000000000000014,4.300000000000001,1.0,474.3018
2025-09-28 07:39:00,64,121.6146,5528.0,3.599999999999998,4.300000000000001,0.9000000000000021,478.6743
2025-09-28 07:42:00,65,121.7014,5528.0,3.6999999999999993,4.4,1.0000000000000036,479.2063
2025-09-28 07:45:00,64,122.309,5528.0,3.5,4.300000000000001,1.0,480.5983
2025-09-28 07:48:00,65,122.0486,5529.0,3.6999999999999993,4.4,1.0000000000000036,485.8529
2025-09-28 07:51:00,65,123.1771,5529.0,3.6999999999999993,4.4,1.0000000000000036,483.0172
2025-09-28 07:54:00,65,123.3507,5529.0,3.8000000000000007,4.4,0.9999999999999964,485.9482
2025-09-28 07:57:00,65,123.0035,5529.0,3.8000000000000007,4.5,0.9999999999999964,485.7079
2025-09-28 08:00:00,65,123.8715,5529.0,3.8000000000000007,4.5,0.9999999999999964,486.6263
2025-09-28 08:03:00,66,125.0,5529.0,3.6999999999999993,4.4,0.9999999999999964,486.7112
2025-09-28 08:06:00,67,123.6979,5529.0,3.8999999999999986,4.4,0.8999999999999986,489.2973
2025-09-28 08:09:00,67,124.0451,5529.0,3.8999999999999986,4.4,0.8999999999999986,491.2981
2025-09-28 08:12:00,66,126.4757,5529.0,3.6999999999999993,4.4,0.9999999999999964,491.0507
2025-09-28 08:15:00,68,126.4757,5529.0,3.8000000000000007,4.4,1.0999999999999979,497.5607
2025-09-28 08:18:00,67,126.2153,5529.0,3.8999999999999986,4.5,1.0,499.0464
2025-09-28 08:21:00,68,125.5208,5529.0,4.0,4.5,1.0,497.855
2025-09-28 08:24:00,67,126.4757,5529.0,4.0,4.6,1.0,497.9005
2025-09-28 08:27:00,67,126.2153,5529.0,4.0,4.5,1.0,498.2119
2025-09-28 08:30:00,68,126.8229,5529.0,4.0,4.5,1.0,499.611
2025-09-28 08:33:00,67,125.9549,5529.0,4.0,4.5,1.0,500.1511
2025-09-28 08:36:00,68,125.434,5529.0,4.0,4.6,1.0,501.8005
2025-09-28 08:39:00,67,124.7396,5529.0,4.0,4.6,1.0,499.3075
2025-09-28 08:42:00,67,124.7396,5529.0,4.0,4.5,1.0,499.1317
2025-09-28 08:45:00,66,123.6979,5529.0,3.8999999999999986,4.6,1.0,497.2602
2025-09-28 08:48:00,66,124.9132,5530.0,3.8999999999999986,4.6,1.0,496.3564
2025-09-28 08:51:00,66,124.566,5530.0,3.8999999999999986,4.5,0.8999999999999986,492.3384
2025-09-28 08:54:00,66,125.434,5530.0,3.8999999999999986,4.5,1.0,493.2627
2025-09-28 08:57:00,66,125.3472,5530.0,3.799999999999997,4.5,0.8999999999999986,493.1181
2025-09-28 09:00:00,66,124.7396,5530.0,4.0,4.5,0.7999999999999972,492.0016
2025-09-28 09:03:00,66,128.8194,5530.0,3.8000000000000007,4.5,1.0999999999999979,492.9965
2025-09-28 09:06:00,66,129.5139,5530.0,3.8000000000000007,4.300000000000001,1.0999999999999979,491.2752
2025-09-28 09:09:00,64,130.7292,5530.0,3.6999999999999993,4.000000000000001,0.8000000000000007,471.6594
2025-09-28 09:12:00,63,130.2083,5530.0,3.6000000000000014,4.000000000000001,1.0,473.8799
2025-09-28 09:15:00,64,130.7292,5530.0,3.6000000000000014,4.000000000000001,0.8999999999999986,474.8171
2025-09-28 09:18:00,64,130.9896,5530.0,3.6000000000000014,3.9000000000000004,1.0,474.904
2025-09-28 09:21:00,64,131.25,5530.0,3.6999999999999993,4.1000000000000005,0.9000000000000021,476.9681
2025-09-28 09:24:00,64,131.5104,5530.0,3.6999999999999993,4.0,0.9000000000000021,477.515
2025-09-28 09:27:00,64,132.3785,5530.0,3.6999999999999993,3.9000000000000004,0.9000000000000021,476.03
2025-09-28 09:30:00,65,131.8576,5530.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,475.1629
2025-09-28 09:33:00,64,131.4236,5530.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,476.2383
2025-09-28 09:36:00,65,131.5972,5530.0,3.6999999999999993,4.0,0.9000000000000021,476.639
2025-09-28 09:39:00,64,132.2917,5530.0,3.6000000000000014,4.1,1.0,478.3298
2025-09-28 09:42:00,65,129.5139,5530.0,3.6999999999999993,4.1,1.0000000000000036,481.5017
2025-09-28 09:45:00,65,130.1215,5530.0,3.6999999999999993,4.199999999999999,1.0000000000000036,484.7688
2025-09-28 09:48:00,66,130.5556,5531.0,3.8000000000000007,4.1,0.9999999999999964,484.5874
2025-09-28 09:51:00,68,144.0104,5531.0,3.8000000000000007,3.999999999999999,1.0999999999999979,503.9229
2025-09-28 09:54:00,69,143.6632,5531.0,4.0,4.2,1.2000000000000028,513.705
2025-09-28 09:57:00,70,143.6632,5531.0,4.100000000000001,4.3,1.1000000000000014,522.5008
2025-09-28 10:00:00,70,142.8819,5531.0,4.100000000000001,4.3,1.1999999999999957,522.6675
2025-09-28 10:03:00,71,142.5347,5531.0,4.199999999999999,4.3999999999999995,1.1999999999999993,532.5699
2025-09-28 10:06:00,71,142.0139,5531.0,4.199999999999999,4.499999999999999,1.3000000000000007,533.4106
2025-09-28 10:09:00,71,139.4965,5531.0,4.300000000000001,4.499999999999999,1.0999999999999979,533.5428
2025-09-28 10:12:00,72,140.191,5531.0,4.300000000000001,4.6000000000000005,1.1999999999999993,542.6317
2025-09-28 10:15:00,73,139.8438,5531.0,4.300000000000001,4.6000000000000005,1.3000000000000007,546.3878
2025-09-28 10:18:00,73,139.6701,5531.0,4.399999999999999,4.700000000000001,1.2000000000000028,543.8595
2025-09-28 10:21:00,74,138.1076,5531.0,4.399999999999999,4.700000000000001,1.2000000000000028,545.0225
2025-09-28 10:24:00,73,137.066,5531.0,4.399999999999999,4.699999999999999,1.1000000000000014,544.6082
2025-09-28 10:27:00,72,137.066,5531.0,4.399999999999999,4.699999999999999,1.1000000000000014,544.4431
2025-09-28 10:30:00,73,136.8056,5531.0,4.300000000000001,4.800000000000001,1.1999999999999993,545.207
2025-09-28 10:33:00,73,136.0243,5531.0,4.399999999999999,4.800000000000001,1.2000000000000028,543.7288
2025-09-28 10:36:00,73,135.5035,5531.0,4.399999999999999,4.800000000000001,1.2000000000000028,545.2501
2025-09-28 10:39:00,73,135.1563,5531.0,4.399999999999999,4.800000000000001,1.2000000000000028,548.1193
2025-09-28 10:42:00,73,135.0694,5531.0,4.399999999999999,4.9,1.2000000000000028,548.3068
2025-09-28 10:45:00,73,134.4618,5531.0,4.5,4.9,1.2000000000000028,547.462
2025-09-28 10:48:00,73,135.3299,5532.0,4.399999999999999,4.9,1.2000000000000028,547.348
2025-09-28 10:51:00,73,135.5903,5532.0,4.5,4.9,1.2000000000000028,549.2334
2025-09-28 10:54:00,74,136.7188,5532.0,4.600000000000001,4.9,1.1000000000000014,556.2115
2025-09-28 10:57:00,75,136.2847,5532.0,4.5,4.9,1.2000000000000028,552.621
2025-09-28 11:00:00,76,136.8056,5532.0,4.600000000000001,5.0,1.1999999999999957,564.8964
2025-09-28 11:03:00,76,137.6736,5532.0,4.600000000000001,5.0,1.1999999999999957,563.208
2025-09-28 11:06:00,76,137.5868,5532.0,4.600000000000001,5.0,1.1999999999999957,562.9562
2025-09-28 11:09:00,76,137.7604,5532.0,4.600000000000001,5.0,1.1999999999999957,565.7657
2025-09-28 11:12:00,76,139.0625,5532.0,4.600000000000001,5.0,1.1999999999999957,565.6832
2025-09-28 11:15:00,76,137.7604,5532.0,4.600000000000001,5.0,1.2999999999999972,567.1921
2025-09-28 11:18:00,76,139.7569,5532.0,4.600000000000001,5.0,1.0999999999999943,568.239
2025-09-28 11:21:00,76,141.1458,5532.0,4.700000000000003,4.8999999999999995,1.0999999999999943,566.6949
2025-09-28 11:24:00,76,140.7118,5532.0,4.700000000000003,4.8999999999999995,1.1999999999999957,567.1526
2025-09-28 11:27:00,77,143.4028,5532.0,4.700000000000003,4.999999999999999,1.2999999999999972,576.2335
2025-09-28 11:30:00,78,144.2708,5532.0,4.799999999999997,4.999999999999999,1.3000000000000043,583.3342
2025-09-28 11:33:00,79,144.5313,5532.0,4.899999999999999,5.1000000000000005,1.3999999999999986,598.4758
2025-09-28 11:36:00,80,145.3993,5532.0,5.0,5.3,1.3999999999999986,603.5994
2025-09-28 11:39:00,81,146.0069,5532.0,5.0,5.3,1.6000000000000014,609.2325
2025-09-28 11:42:00,82,146.0069,5532.0,5.200000000000003,5.3999999999999995,1.3999999999999986,620.3864
2025-09-28 11:45:00,84,145.4861,5532.0,5.200000000000003,5.3999999999999995,1.5,624.5585
2025-09-28 11:48:00,85,146.0069,5533.0,5.299999999999997,5.499999999999999,1.4000000000000057,631.5238
2025-09-28 11:51:00,85,145.5729,5533.0,5.299999999999997,5.3999999999999995,1.4000000000000057,632.5867
2025-09-28 11:54:00,84,146.1806,5533.0,5.299999999999997,5.3999999999999995,1.4000000000000057,632.7277
2025-09-28 11:57:00,82,146.2674,5533.0,5.399999999999999,5.5,1.3999999999999986,636.2036
2025-09-28 12:00:00,84,145.7465,5533.0,5.299999999999997,5.5,1.4000000000000057,635.1901
2025-09-28 12:03:00,83,144.8785,5533.0,5.299999999999997,5.6,1.4000000000000057,623.2217
2025-09-28 12:06:00,84,144.7049,5533.0,5.299999999999997,5.4,1.4000000000000057,627.2397
2025-09-28 12:09:00,82,145.3125,5533.0,5.299999999999997,5.4,1.3000000000000043,620.7389
2025-09-28 12:12:00,81,143.6632,5533.0,5.200000000000003,5.4,1.3999999999999986,618.1163
2025-09-28 12:15:00,83,142.2743,5533.0,5.200000000000003,5.4,1.3999999999999986,618.9954
2025-09-28 12:18:00,81,141.4931,5533.0,5.200000000000003,5.4,1.3999999999999986,614.4556
2025-09-28 12:21:00,81,140.625,5533.0,5.200000000000003,5.300000000000001,1.1999999999999957,605.7568
2025-09-28 12:24:00,80,139.7569,5533.0,5.100000000000001,5.4,1.2999999999999972,603.7168
2025-09-28 12:27:00,78,139.0625,5533.0,5.100000000000001,5.300000000000001,1.1999999999999957,605.639
2025-09-28 12:30:00,81,138.9757,5533.0,5.100000000000001,5.300000000000001,1.1999999999999957,601.6882
2025-09-28 12:33:00,81,139.3229,5533.0,5.0,5.4,1.1999999999999957,599.2253
2025-09-28 12:36:00,80,137.6736,5533.0,5.0,5.4,1.2999999999999972,605.04
2025-09-28 12:39:00,81,138.8021,5533.0,5.0,5.300000000000001,1.2999999999999972,600.9459
2025-09-28 12:42:00,80,137.6736,5533.0,5.100000000000001,5.300000000000001,1.1999999999999957,601.6301
2025-09-28 12:45:00,80,138.1076,5533.0,5.0,5.300000000000001,1.2999999999999972,601.104
2025-09-28 12:48:00,80,139.3229,5534.0,5.100000000000001,5.4,1.1999999999999957,600.3978
2025-09-28 12:51:00,81,139.2361,5534.0,5.100000000000001,5.300000000000001,1.1999999999999957,601.8707
2025-09-28 12:54:00,79,138.4549,5534.0,5.100000000000001,5.4,1.1999999999999957,602.0035
2025-09-28 12:57:00,80,136.7188,5534.0,5.0,5.4,1.1999999999999957,600.801
2025-09-28 13:00:00,81,136.1979,5534.0,5.0,5.4,1.2000000000000028,596.5177
2025-09-28 13:03:00,80,136.7188,5534.0,5.0,5.300000000000001,1.2000000000000028,596.6481
2025-09-28 13:06:00,79,136.4583,5534.0,5.0,5.300000000000001,1.2000000000000028,593.2794
2025-09-28 13:09:00,79,137.066,5534.0,5.0,5.4,1.2000000000000028,597.4776
2025-09-28 13:12:00,80,138.5417,5534.0,5.0,5.4,1.2999999999999972,598.4515
2025-09-28 13:15:00,81,138.4549,5534.0,5.0,5.4,1.3999999999999986,603.9603
2025-09-28 13:18:00,80,138.4549,5534.0,5.100000000000001,5.4,1.1999999999999957,598.5817
2025-09-28 13:21:00,80,137.2396,5534.0,5.0,5.4,1.3999999999999986,601.517
2025-09-28 13:24:00,79,138.4549,5534.0,5.0,5.5,1.2999999999999972,599.2848
2025-09-28 13:27:00,79,138.0208,5534.0,5.0,5.4,1.2999999999999972,599.1587
2025-09-28 13:30:00,80,138.4549,5534.0,5.0,5.5,1.2999999999999972,599.7324
2025-09-28 13:33:00,79,138.6285,5534.0,5.0,5.4,1.2999999999999972,600.3987
2025-09-28 13:36:00,80,138.1076,5534.0,5.0,5.4,1.2999999999999972,601.5946
2025-09-28 13:39:00,81,138.1944,5534.0,5.100000000000001,5.4,1.2999999999999972,601.2018
2025-09-28 13:42:00,81,138.8021,5534.0,5.100000000000001,5.300000000000001,1.1999999999999957,598.2321
2025-09-28 13:45:00,79,138.8021,5534.0,5.0,5.5,1.2999999999999972,599.2698
2025-09-28 13:48:00,81,139.2361,5535.0,5.100000000000001,5.4,1.1999999999999957,600.7224
2025-09-28 13:51:00,81,139.0625,5535.0,5.0,5.4,1.2999999999999972,599.5475
2025-09-28 13:54:00,81,138.9757,5535.0,5.0,5.300000000000001,1.2999999999999972,598.9888
2025-09-28 13:57:00,80,140.2778,5535.0,5.0,5.300000000000001,1.2999999999999972,599.6658
2025-09-28 14:00:00,81,139.4097,5535.0,5.0,5.4,1.2999999999999972,599.4584
2025-09-28 14:03:00,79,139.6701,5535.0,4.899999999999999,5.300000000000001,1.2999999999999972,599.5093
2025-09-28 14:06:00,80,139.9306,5535.0,5.0,5.4,1.3999999999999986,599.1526
2025-09-28 14:09:00,79,140.7986,5535.0,5.100000000000001,5.300000000000001,1.2999999999999972,600.7739
2025-09-28 14:12:00,80,139.4097,5535.0,5.100000000000001,5.300000000000001,1.1999999999999957,600.719
2025-09-28 14:15:00,79,140.2778,5535.0,5.0,5.300000000000001,1.2999999999999972,598.4937
2025-09-28 14:18:00,79,141.6667,5535.0,5.100000000000001,5.4,1.2999999999999972,604.3519
2025-09-28 14:21:00,80,141.8403,5535.0,5.100000000000001,5.4,1.2999999999999972,606.4217
2025-09-28 14:24:00,82,141.8403,5535.0,5.0,5.4,1.5,612.7578
2025-09-28 14:27:00,81,141.6667,5535.0,5.100000000000001,5.4,1.3999999999999986,609.6734
2025-09-28 14:30:00,82,142.4479,5535.0,5.0,5.4,1.5,619.6379
2025-09-28 14:33:00,81,142.0139,5535.0,5.100000000000001,5.4,1.3999999999999986,619.1342
2025-09-28 14:36:00,81,141.5799,5535.0,5.200000000000003,5.4,1.3999999999999986,616.8809
2025-09-28 14:39:00,80,143.5764,5535.0,5.100000000000001,5.4,1.3999999999999986,617.1071
2025-09-28 14:42:00,82,142.5347,5535.0,5.100000000000001,5.4,1.3999999999999986,615.3298
2025-09-28 14:45:00,82,143.8368,5535.0,5.100000000000001,5.4,1.3999999999999986,619.5438
2025-09-28 14:48:00,81,143.2292,5536.0,5.199999999999996,5.4,1.3000000000000043,611.9608
2025-09-28 14:51:00,82,142.3611,5536.0,5.100000000000001,5.300000000000001,1.2999999999999972,614.9404
2025-09-28 14:54:00,80,140.3646,5536.0,5.199999999999996,5.4,1.3000000000000043,611.6542
2025-09-28 14:57:00,82,140.3646,5536.0,5.100000000000001,5.4,1.2999999999999972,607.1703
2025-09-28 15:00:00,81,138.8021,5536.0,5.100000000000001,5.5,1.2999999999999972,610.3058
2025-09-28 15:03:00,80,138.6285,5536.0,5.100000000000001,5.4,1.1999999999999957,606.0955
2025-09-28 15:06:00,81,138.0208,5536.0,5.100000000000001,5.4,1.2999999999999972,605.7224
2025-09-28 15:09:00,80,137.5,5536.0,5.100000000000001,5.300000000000001,1.1999999999999957,602.9995
2025-09-28 15:12:00,81,136.4583,5536.0,5.0,5.4,1.3999999999999986,602.616
2025-09-28 15:15:00,79,135.4167,5536.0,5.0,5.500000000000001,1.2999999999999972,599.8953
2025-09-28 15:18:00,80,134.8958,5536.0,4.900000000000002,5.500000000000001,1.2999999999999972,600.5516
2025-09-28 15:21:00,80,135.7639,5536.0,5.0,5.500000000000001,1.1999999999999957,599.4951
2025-09-28 15:24:00,79,136.2847,5536.0,5.0,5.3999999999999995,1.2999999999999972,597.2991
2025-09-28 15:27:00,80,136.4583,5536.0,5.0,5.4,1.2999999999999972,597.8428
2025-09-28 15:30:00,79,136.0243,5536.0,5.0,5.4,1.1999999999999957,595.8419
2025-09-28 15:33:00,80,136.7188,5536.0,5.0,5.4,1.2999999999999972,597.028
2025-09-28 15:36:00,79,136.3715,5536.0,5.0,5.299999999999999,1.2999999999999972,596.9103
2025-09-28 15:39:00,80,135.5903,5536.0,4.900000000000002,5.4,1.1999999999999957,599.3984
2025-09-28 15:42:00,80,137.2396,5536.0,4.900000000000002,5.3999999999999995,1.2999999999999972,598.1617
2025-09-28 15:45:00,79,136.4583,5536.0,4.900000000000002,5.3999999999999995,1.2999999999999972,600.1763
2025-09-28 15:48:00,79,137.5,5537.0,4.900000000000002,5.3999999999999995,1.1999999999999957,601.5215
2025-09-28 15:51:00,80,137.934,5537.0,5.0,5.299999999999999,1.2999999999999972,600.2181
2025-09-28 15:54:00,79,138.0208,5537.0,5.0,5.4,1.2999999999999972,600.4708
2025-09-28 15:57:00,79,138.4549,5537.0,5.0,5.299999999999999,1.3999999999999986,600.9669
2025-09-28 16:00:00,79,139.0625,5537.0,5.100000000000001,5.300000000000001,1.1999999999999957,601.827
2025-09-28 16:03:00,80,140.2778,5537.0,5.0000000000000036,5.300000000000001,1.2999999999999972,603.5025
2025-09-28 16:06:00,80,140.625,5537.0,5.0000000000000036,5.300000000000001,1.2999999999999972,605.3238
2025-09-28 16:09:00,80,141.4931,5537.0,5.0000000000000036,5.200000000000001,1.2999999999999972,606.1452
2025-09-28 16:12:00,80,141.4063,5537.0,5.0000000000000036,5.4,1.2999999999999972,606.6452
2025-09-28 16:15:00,79,141.4931,5537.0,5.0000000000000036,5.300000000000001,1.2999999999999972,607.9458
2025-09-28 16:18:00,83,142.8819,5537.0,5.100000000000001,5.4,1.3999999999999986,612.791
2025-09-28 16:21:00,82,143.8368,5537.0,5.0000000000000036,5.300000000000001,1.3999999999999986,614.6946
2025-09-28 16:24:00,83,143.5764,5537.0,5.099999999999998,5.300000000000001,1.4000000000000057,620.1235
2025-09-28 16:27:00,81,143.8368,5537.0,5.199999999999996,5.4,1.4000000000000057,621.0986
2025-09-28 16:30:00,83,143.8368,5537.0,5.099999999999998,5.4,1.4000000000000057,620.6615
2025-09-28 16:33:00,81,143.6632,5537.0,5.099999999999998,5.4,1.4000000000000057,621.4861
2025-09-28 16:36:00,83,144.5313,5537.0,5.199999999999999,5.4,1.3000000000000043,619.1277
2025-09-28 16:39:00,81,144.5313,5537.0,5.199999999999999,5.4,1.3000000000000043,620.2497
2025-09-28 16:42:00,82,144.6181,5537.0,5.199999999999996,5.4,1.4000000000000057,618.9215
2025-09-28 16:45:00,81,143.5764,5537.0,5.299999999999997,5.4,1.3000000000000043,621.231
2025-09-28 16:48:00,81,143.5764,5538.0,5.099999999999998,5.4,1.4000000000000057,616.0902
2025-09-28 16:51:00,82,142.7951,5538.0,5.099999999999998,5.4,1.4000000000000057,616.9904
2025-09-28 16:54:00,81,141.9271,5538.0,5.099999999999998,5.5,1.3000000000000043,616.4559
2025-09-28 16:57:00,81,141.5799,5538.0,5.199999999999996,5.4,1.3000000000000043,614.8984
2025-09-28 17:00:00,81,140.191,5538.0,5.099999999999998,5.4,1.4000000000000057,616.0887
2025-09-28 17:03:00,81,138.4549,5538.0,5.099999999999998,5.4,1.3000000000000043,612.7839
2025-09-28 17:06:00,80,137.6736,5538.0,5.199999999999996,5.5,1.3000000000000043,614.2914
2025-09-28 17:09:00,80,135.8507,5538.0,5.199999999999996,5.6000000000000005,1.3000000000000043,610.8683
2025-09-28 17:12:00,81,135.7639,5538.0,5.0000000000000036,5.6000000000000005,1.2999999999999972,609.1041
2025-09-28 17:15:00,80,137.1528,5538.0,5.0000000000000036,5.500000000000001,1.2999999999999972,608.8927
2025-09-28 17:18:00,80,136.4583,5538.0,5.100000000000001,5.500000000000001,1.2999999999999972,608.218
2025-09-28 17:21:00,82,136.0243,5538.0,5.0000000000000036,5.500000000000001,1.2999999999999972,607.1866
2025-09-28 17:24:00,81,135.4167,5538.0,5.0000000000000036,5.500000000000001,1.2999999999999972,607.2244
2025-09-28 17:27:00,81,135.8507,5538.0,4.900000000000002,5.500000000000001,1.3999999999999986,602.5305
2025-09-28 17:30:00,80,135.1563,5538.0,4.900000000000002,5.500000000000001,1.3999999999999986,603.892
2025-09-28 17:33:00,80,134.8958,5538.0,5.0,5.500000000000001,1.2999999999999972,600.7881
2025-09-28 17:36:00,80,135.1563,5538.0,4.900000000000002,5.500000000000001,1.2999999999999972,600.4046
2025-09-28 17:39:00,80,135.5035,5538.0,5.0,5.3999999999999995,1.2999999999999972,601.0646
2025-09-28 17:42:00,79,134.9826,5538.0,5.0,5.3999999999999995,1.1999999999999957,597.1105
2025-09-28 17:45:00,78,135.8507,5538.0,4.900000000000002,5.500000000000001,1.1999999999999957,596.4736
2025-09-28 17:48:00,79,136.2847,5539.0,5.0,5.3999999999999995,1.1999999999999957,596.902
2025-09-28 17:51:00,79,136.3715,5539.0,4.899999999999999,5.3999999999999995,1.2999999999999972,595.3246
2025-09-28 17:54:00,79,136.3715,5539.0,4.900000000000002,5.3999999999999995,1.1999999999999957,599.8461
2025-09-28 17:57:00,78,137.066,5539.0,5.0,5.500000000000001,1.1999999999999957,598.0471
2025-09-28 18:00:00,80,137.066,5539.0,4.900000000000002,5.500000000000001,1.2999999999999972,600.9855
2025-09-28 18:03:00,81,137.066,5539.0,4.900000000000002,5.3999999999999995,1.2999999999999972,599.8774
2025-09-28 18:06:00,81,137.066,5539.0,5.0000000000000036,5.500000000000001,1.2999999999999972,604.3079
2025-09-28 18:09:00,80,137.1528,5539.0,4.900000000000002,5.299999999999999,1.2999999999999972,602.4031
2025-09-28 18:12:00,80,137.6736,5539.0,5.0,5.4,1.2999999999999972,599.6239
2025-09-28 18:15:00,80,138.0208,5539.0,5.0,5.4,1.2999999999999972,602.9705
2025-09-28 18:18:00,81,138.3681,5539.0,5.0,5.4,1.2999999999999972,603.173
2025-09-28 18:21:00,80,139.8438,5539.0,5.0,5.4,1.2999999999999972,598.598
2025-09-28 18:24:00,81,138.9757,5539.0,5.0,5.300000000000001,1.2999999999999972,597.4353
2025-09-28 18:27:00,80,139.4097,5539.0,4.800000000000001,5.300000000000001,1.3999999999999986,595.3096
2025-09-28 18:30:00,81,139.0625,5539.0,5.0,5.300000000000001,1.2999999999999972,600.0377
2025-09-28 18:33:00,80,139.4965,5539.0,5.100000000000001,5.300000000000001,1.2999999999999972,602.0304
2025-09-28 18:36:00,79,142.2743,5539.0,5.0,5.300000000000001,1.3999999999999986,606.7633
2025-09-28 18:39:00,80,141.5799,5539.0,5.100000000000001,5.300000000000001,1.2999999999999972,606.9115
2025-09-28 18:42:00,80,140.7986,5539.0,5.100000000000001,5.300000000000001,1.1999999999999957,603.4484
2025-09-28 18:45:00,80,141.4931,5539.0,5.100000000000001,5.4,1.1999999999999957,602.1105
2025-09-28 18:48:00,81,141.059,5540.0,5.0,5.300000000000001,1.2999999999999972,601.3281
2025-09-28 18:51:00,80,139.6701,5540.0,5.0,5.200000000000001,1.2999999999999972,602.7747
2025-09-28 18:54:00,79,140.1042,5540.0,5.0,5.300000000000001,1.2999999999999972,601.579
2025-09-28 18:57:00,80,139.6701,5540.0,5.0,5.200000000000001,1.1999999999999957,598.3348
2025-09-28 19:00:00,79,137.3264,5540.0,5.0,5.300000000000001,1.2999999999999972,596.0685
2025-09-28 19:03:00,79,137.3264,5540.0,5.0,5.300000000000001,1.1000000000000014,591.6604
2025-09-28 19:06:00,78,136.7188,5540.0,5.0,5.200000000000001,1.1000000000000014,583.7082
2025-09-28 19:09:00,79,134.8958,5540.0,4.800000000000001,5.200000000000001,1.2000000000000028,585.4109
2025-09-28 19:12:00,78,132.7257,5540.0,4.899999999999999,5.4,1.1000000000000014,582.5989
2025-09-28 19:15:00,78,133.8542,5540.0,4.899999999999999,5.300000000000001,1.1000000000000014,583.7942
2025-09-28 19:18:00,78,132.8125,5540.0,4.899999999999999,5.300000000000001,1.1000000000000014,582.6022
2025-09-28 19:21:00,78,131.25,5540.0,4.899999999999999,5.4,1.1000000000000014,582.3455
2025-09-28 19:24:00,77,133.7674,5540.0,4.899999999999999,5.300000000000001,1.1000000000000014,581.7627
2025-09-28 19:27:00,77,132.0313,5540.0,4.799999999999997,5.4,1.1000000000000014,577.9636
2025-09-28 19:30:00,77,131.5104,5540.0,4.799999999999997,5.4,1.1000000000000014,574.3846
2025-09-28 19:33:00,78,132.8125,5540.0,4.699999999999996,5.4,1.3000000000000043,576.3351
2025-09-28 19:36:00,77,130.2951,5540.0,4.799999999999997,5.300000000000001,1.2000000000000028,575.6805
2025-09-28 19:39:00,77,130.3819,5540.0,4.899999999999999,5.300000000000001,1.2000000000000028,575.2621
2025-09-28 19:42:00,77,133.4201,5540.0,4.899999999999999,5.300000000000001,1.1000000000000014,577.7222
2025-09-28 19:45:00,78,132.5521,5540.0,4.799999999999997,5.300000000000001,1.2000000000000028,578.3397
2025-09-28 19:48:00,78,132.8125,5541.0,4.799999999999997,5.300000000000001,1.2000000000000028,577.6529
2025-09-28 19:51:00,76,132.1181,5541.0,4.699999999999996,5.300000000000001,1.3000000000000043,576.3502
2025-09-28 19:54:00,77,131.8576,5541.0,4.699999999999996,5.300000000000001,1.3000000000000043,576.3458
2025-09-28 19:57:00,76,132.0313,5541.0,4.599999999999998,5.300000000000001,1.3000000000000043,574.4605
2025-09-28 20:00:00,77,133.8542,5541.0,4.799999999999997,5.300000000000001,1.2000000000000028,574.1656
2025-09-28 20:03:00,76,133.6806,5541.0,4.799999999999997,5.300000000000001,1.2000000000000028,572.7288
2025-09-28 20:06:00,77,131.9444,5541.0,4.699999999999996,5.200000000000001,1.2000000000000028,574.7096
2025-09-28 20:09:00,78,132.8125,5541.0,4.799999999999997,5.300000000000001,1.2000000000000028,576.4835
2025-09-28 20:12:00,77,134.0278,5541.0,4.699999999999996,5.300000000000001,1.3000000000000043,576.6402
2025-09-28 20:15:00,77,135.5035,5541.0,4.699999999999996,5.300000000000001,1.3000000000000043,576.0502
2025-09-28 20:18:00,76,134.5486,5541.0,4.799999999999997,5.200000000000001,1.2000000000000028,577.9073
2025-09-28 20:21:00,77,134.6354,5541.0,4.699999999999996,5.200000000000001,1.3000000000000043,578.3752
2025-09-28 20:24:00,77,135.5903,5541.0,4.799999999999997,5.200000000000001,1.2000000000000028,575.9965
2025-09-28 20:27:00,77,136.6319,5541.0,4.899999999999999,5.200000000000001,1.1000000000000014,580.8291
2025-09-28 20:30:00,77,138.3681,5541.0,4.799999999999997,5.200000000000001,1.2000000000000028,578.7197
2025-09-28 20:33:00,78,138.8021,5541.0,4.899999999999999,5.200000000000001,1.1000000000000014,581.8172
2025-09-28 20:36:00,78,139.4097,5541.0,4.899999999999999,5.200000000000001,1.2000000000000028,583.4137
2025-09-28 20:39:00,77,139.4965,5541.0,4.899999999999999,5.200000000000001,1.2000000000000028,582.9067
2025-09-28 20:42:00,78,138.9757,5541.0,4.899999999999999,5.200000000000001,1.1000000000000014,582.2899
2025-09-28 20:45:00,78,139.7569,5541.0,4.899999999999999,5.200000000000001,1.1000000000000014,581.6369
2025-09-28 20:48:00,77,140.191,5542.0,4.799999999999997,5.200000000000001,1.2000000000000028,581.1276
2025-09-28 20:51:00,78,139.0625,5542.0,4.899999999999999,5.200000000000001,1.2000000000000028,585.6319
2025-09-28 20:54:00,78,139.9306,5542.0,4.800000000000001,5.200000000000001,1.2000000000000028,585.1678
2025-09-28 20:57:00,78,138.4549,5542.0,4.899999999999999,5.200000000000001,1.2000000000000028,584.936
2025-09-28 21:00:00,78,138.0208,5542.0,4.899999999999999,5.200000000000001,1.2000000000000028,582.6687
2025-09-28 21:03:00,77,137.6736,5542.0,4.899999999999999,5.199999999999999,1.2000000000000028,582.4136
2025-09-28 21:06:00,78,137.2396,5542.0,4.899999999999999,5.199999999999999,1.1000000000000014,586.3085
2025-09-28 21:09:00,79,136.8924,5542.0,4.899999999999999,5.199999999999999,1.2000000000000028,585.1733
2025-09-28 21:12:00,77,135.7639,5542.0,4.899999999999999,5.199999999999999,1.2000000000000028,584.9864
2025-09-28 21:15:00,78,135.4167,5542.0,4.899999999999999,5.199999999999999,1.1000000000000014,585.811
2025-09-28 21:18:00,78,134.6354,5542.0,4.799999999999997,5.199999999999999,1.2000000000000028,583.1757
2025-09-28 21:21:00,78,134.5486,5542.0,4.799999999999997,5.199999999999999,1.2000000000000028,581.1323
2025-09-28 21:24:00,78,132.9861,5542.0,4.799999999999997,5.300000000000001,1.2000000000000028,581.8239
2025-09-28 21:27:00,77,132.7257,5542.0,4.799999999999997,5.300000000000001,1.2000000000000028,575.6793
2025-09-28 21:30:00,77,131.684,5542.0,4.699999999999996,5.199999999999999,1.3000000000000043,573.9318
2025-09-28 21:33:00,77,132.8125,5542.0,4.699999999999996,5.299999999999999,1.2000000000000028,572.9352
2025-09-28 21:36:00,76,132.1181,5542.0,4.699999999999996,5.299999999999999,1.2000000000000028,572.0004
2025-09-28 21:39:00,75,131.4236,5542.0,4.699999999999996,5.199999999999999,1.1000000000000014,566.4196
2025-09-28 21:42:00,76,130.5556,5542.0,4.699999999999996,5.199999999999999,1.2000000000000028,564.3077
2025-09-28 21:45:00,75,130.816,5542.0,4.699999999999996,5.199999999999999,1.2000000000000028,567.8794
2025-09-28 21:48:00,76,131.4236,5543.0,4.600000000000001,5.1,1.1999999999999957,567.3221
2025-09-28 21:51:00,76,132.1181,5543.0,4.600000000000001,5.300000000000001,1.2999999999999972,568.3813
2025-09-28 21:54:00,76,131.8576,5543.0,4.699999999999996,5.199999999999999,1.2000000000000028,570.3116
2025-09-28 21:57:00,76,131.9444,5543.0,4.699999999999996,5.199999999999999,1.1000000000000014,569.5005
2025-09-28 22:00:00,75,133.3333,5543.0,4.699999999999996,5.199999999999999,1.2000000000000028,571.7602
2025-09-28 22:03:00,76,133.4201,5543.0,4.699999999999996,5.199999999999999,1.2000000000000028,568.2711
2025-09-28 22:06:00,76,131.5972,5543.0,4.600000000000001,5.199999999999999,1.2999999999999972,570.1067
2025-09-28 22:09:00,75,132.1181,5543.0,4.599999999999998,5.300000000000001,1.2000000000000028,570.5588
2025-09-28 22:12:00,75,131.9444,5543.0,4.699999999999996,5.300000000000001,1.1000000000000014,568.1447
2025-09-28 22:15:00,76,131.684,5543.0,4.699999999999996,5.300000000000001,1.2000000000000028,570.4686
2025-09-28 22:18:00,76,131.5972,5543.0,4.699999999999996,5.300000000000001,1.2000000000000028,571.09
2025-09-28 22:21:00,76,129.2535,5543.0,4.699999999999996,5.4,1.2000000000000028,569.0671
2025-09-28 22:24:00,77,129.3403,5543.0,4.600000000000001,5.4,1.2999999999999972,571.0106
2025-09-28 22:27:00,76,131.25,5543.0,4.699999999999996,5.300000000000001,1.2000000000000028,568.7408
2025-09-28 22:30:00,77,129.5139,5543.0,4.699999999999996,5.300000000000001,1.2000000000000028,570.1063
2025-09-28 22:33:00,77,130.2083,5543.0,4.699999999999996,5.4,1.2000000000000028,570.8635
2025-09-28 22:36:00,77,131.5972,5543.0,4.699999999999996,5.200000000000001,1.2000000000000028,569.1742
2025-09-28 22:39:00,75,129.0799,5543.0,4.599999999999998,5.200000000000001,1.2000000000000028,563.1911
2025-09-28 22:42:00,76,129.2535,5543.0,4.699999999999996,5.300000000000001,1.1000000000000014,562.8927
2025-09-28 22:45:00,76,131.5972,5543.0,4.5000000000000036,5.200000000000001,1.1999999999999957,567.4164
2025-09-28 22:48:00,76,129.9479,5544.0,4.699999999999996,5.200000000000001,1.1000000000000014,570.325
2025-09-28 22:51:00,76,130.1215,5544.0,4.699999999999996,5.4,1.2000000000000028,568.9023
2025-09-28 22:54:00,76,130.6424,5544.0,4.699999999999996,5.300000000000001,1.2000000000000028,572.2407
2025-09-28 22:57:00,77,130.6424,5544.0,4.699999999999996,5.300000000000001,1.3000000000000043,574.8559
2025-09-28 23:00:00,76,129.0799,5544.0,4.699999999999996,5.300000000000001,1.2000000000000028,574.0394
2025-09-28 23:03:00,78,128.8194,5544.0,4.699999999999996,5.4,1.3000000000000043,578.5126
2025-09-28 23:06:00,77,128.4722,5544.0,4.699999999999996,5.5,1.3000000000000043,580.2577
2025-09-28 23:09:00,78,127.0833,5544.0,4.699999999999999,5.6,1.2000000000000028,580.838
2025-09-28 23:12:00,78,126.9097,5544.0,4.799999999999997,5.5,1.2000000000000028,580.019
2025-09-28 23:15:00,76,127.0833,5544.0,4.699999999999996,5.5,1.3000000000000043,579.2781
2025-09-28 23:18:00,77,124.7396,5544.0,4.699999999999999,5.5,1.2000000000000028,576.7794
2025-09-28 23:21:00,77,125.3472,5544.0,4.799999999999997,5.6,1.1000000000000014,577.0959
2025-09-28 23:24:00,78,125.9549,5544.0,4.699999999999999,5.699999999999999,1.2000000000000028,578.1548
2025-09-28 23:27:00,78,125.0,5544.0,4.699999999999999,5.6,1.2000000000000028,577.6687
2025-09-28 23:30:00,77,124.1319,5544.0,4.899999999999999,5.6,1.1000000000000014,577.3704
2025-09-28 23:33:00,77,124.3056,5544.0,4.799999999999997,5.6,1.2000000000000028,575.2323
2025-09-28 23:36:00,77,124.1319,5544.0,4.799999999999997,5.699999999999999,1.1000000000000014,572.9163
2025-09-28 23:39:00,76,122.743,5544.0,4.599999999999998,5.699999999999999,1.3000000000000043,574.574
2025-09-28 23:42:00,76,124.1319,5544.0,4.799999999999997,5.6,1.1000000000000014,575.4464
2025-09-28 23:45:00,77,124.6528,5544.0,4.699999999999996,5.6,1.2000000000000028,575.5197
2025-09-28 23:48:00,77,125.9549,5545.0,4.599999999999998,5.6,1.3000000000000043,574.5735
2025-09-28 23:51:00,76,124.566,5545.0,4.699999999999996,5.6,1.3000000000000043,575.1802
2025-09-28 23:54:00,76,123.8715,5545.0,4.699999999999999,5.6,1.1000000000000014,574.8676
2025-09-28 23:57:00,76,123.6979,5545.0,4.699999999999996,5.6,1.2000000000000028,572.4034
2025-09-29 00:00:00,76,125.0868,5545.0,4.699999999999996,5.6,1.3000000000000043,
2025-09-29 00:03:00,78,125.0,5545.0,4.699999999999999,5.699999999999999,1.2000000000000028,
2025-09-29 00:06:00,77,125.434,5545.0,4.699999999999999,5.699999999999999,1.2000000000000028,
2025-09-29 00:09:00,77,124.1319,5545.0,4.699999999999999,5.699999999999999,1.2000000000000028,
2025-09-29 00:12:00,77,124.0451,5545.0,4.800000000000001,5.6,1.1000000000000014,
2025-09-29 00:15:00,77,124.2188,5545.0,4.899999999999999,5.6,1.1000000000000014,
2025-09-29 00:18:00,77,124.0451,5545.0,4.699999999999999,5.6,1.2000000000000028,
2025-09-29 00:21:00,77,125.434,5545.0,4.699999999999999,5.6,1.2000000000000028,
2025-09-29 00:24:00,78,123.4375,5545.0,4.599999999999998,5.6,1.3000000000000043,
2025-09-29 00:27:00,77,125.3472,5545.0,4.799999999999997,5.6,1.2000000000000028,
2025-09-29 00:30:00,77,125.0868,5545.0,4.799999999999997,5.6,1.2000000000000028,
2025-09-29 00:33:00,78,126.3889,5545.0,4.799999999999997,5.699999999999999,1.2000000000000028,
2025-09-29 00:36:00,77,125.434,5545.0,4.799999999999997,5.699999999999999,1.2000000000000028,
2025-09-29 00:39:00,77,125.8681,5545.0,4.899999999999999,5.699999999999999,1.2000000000000028,
2025-09-29 00:42:00,77,126.3021,5545.0,4.699999999999999,5.699999999999999,1.2000000000000028,
2025-09-29 00:45:00,78,126.7361,5545.0,4.699999999999996,5.5,1.3000000000000043,
2025-09-29 00:48:00,78,127.9514,5546.0,4.800000000000001,5.6,1.1000000000000014,
2025-09-29 00:51:00,77,129.0799,5546.0,4.800000000000001,5.5,1.2000000000000028,
2025-09-29 00:54:00,78,127.9514,5546.0,4.899999999999999,5.5,1.2000000000000028,
2025-09-29 00:57:00,77,127.1701,5546.0,4.800000000000001,5.6,1.1000000000000014,
2025-09-29 01:00:00,76,126.7361,5546.0,4.799999999999997,5.6,1.2000000000000028,
2025-09-29 01:03:00,77,129.3403,5546.0,4.699999999999999,5.6,1.2000000000000028,
2025-09-29 01:06:00,78,130.6424,5546.0,4.899999999999999,5.6,1.2000000000000028,
2025-09-29 01:09:00,78,129.6875,5546.0,4.800000000000001,5.6,1.2000000000000028,
2025-09-29 01:12:00,77,129.3403,5546.0,4.800000000000001,5.6,1.2000000000000028,
2025-09-29 01:15:00,78,129.3403,5546.0,4.800000000000001,5.6,1.2000000000000028,
2025-09-29 01:18:00,78,129.3403,5546.0,4.899999999999999,5.5,1.2000000000000028,
2025-09-29 01:21:00,78,130.3819,5546.0,4.800000000000001,5.6,1.2999999999999972,
2025-09-29 01:24:00,79,128.9063,5546.0,4.900000000000002,5.6,1.1999999999999957,
2025-09-29 01:27:00,78,128.0382,5546.0,4.800000000000001,5.699999999999999,1.2000000000000028,
2025-09-29 01:30:00,78,127.691,5546.0,4.800000000000001,5.6,1.2000000000000028,
2025-09-29 01:33:00,78,128.0382,5546.0,4.800000000000001,5.6,1.2000000000000028,
2025-09-29 01:36:00,78,127.7778,5546.0,4.800000000000001,5.699999999999999,1.2000000000000028,
2025-09-29 01:39:00,79,125.7813,5546.0,4.800000000000001,5.699999999999999,1.2999999999999972,
2025-09-29 01:42:00,78,126.0417,5546.0,4.800000000000001,5.699999999999999,1.2000000000000028,
2025-09-29 01:45:00,78,125.0868,5546.0,4.800000000000001,5.7,1.2000000000000028,
2025-09-29 01:48:00,77,124.1319,5547.0,4.800000000000001,5.699999999999999,1.1000000000000014,
2025-09-29 01:51:00,77,123.6111,5547.0,4.699999999999999,5.6,1.2000000000000028,
2025-09-29 01:54:00,77,124.0451,5547.0,4.699999999999999,5.8,1.2000000000000028,
2025-09-29 01:57:00,76,124.6528,5547.0,4.699999999999999,5.8,1.2000000000000028,
2025-09-29 02:00:00,76,122.3958,5547.0,4.699999999999999,5.6,1.2000000000000028,
2025-09-29 02:03:00,77,123.1771,5547.0,4.699999999999996,5.6,1.3000000000000043,
2025-09-29 02:06:00,77,123.2639,5547.0,4.799999999999997,5.699999999999999,1.1000000000000014,
2025-09-29 02:09:00,75,125.0,5547.0,4.599999999999998,5.6,1.2000000000000028,
2025-09-29 02:12:00,77,125.0,5547.0,4.599999999999998,5.6,1.2000000000000028,
2025-09-29 02:15:00,76,126.3889,5547.0,4.599999999999998,5.6,1.2000000000000028,
2025-09-29 02:18:00,77,125.1736,5547.0,4.599999999999998,5.5,1.3000000000000043,
2025-09-29 02:21:00,77,124.6528,5547.0,4.699999999999999,5.6,1.2000000000000028,
2025-09-29 02:24:00,77,124.3056,5547.0,4.699999999999999,5.6,1.2000000000000028,
2025-09-29 02:27:00,78,123.6111,5547.0,4.699999999999999,5.5,1.2000000000000028,
2025-09-29 02:30:00,77,124.9132,5547.0,4.599999999999998,5.6,1.3000000000000043,
2025-09-29 02:33:00,77,124.2188,5547.0,4.699999999999999,5.6,1.1000000000000014,
2025-09-29 02:36:00,77,124.6528,5547.0,4.599999999999998,5.6,1.3000000000000043,
2025-09-29 02:39:00,77,126.2153,5547.0,4.800000000000001,5.6,1.1000000000000014,
2025-09-29 02:42:00,76,127.3438,5547.0,4.699999999999999,5.6,1.2000000000000028,
2025-09-29 02:45:00,77,127.3438,5547.0,4.699999999999999,5.5,1.2000000000000028,
2025-09-29 02:48:00,77,127.1701,5548.0,4.800000000000001,5.6,1.1000000000000014,
2025-09-29 02:51:00,78,127.691,5548.0,4.800000000000001,5.6,1.2999999999999972,
2025-09-29 02:54:00,78,127.7778,5548.0,4.800000000000001,5.6,1.2000000000000028,
2025-09-29 02:57:00,77,128.9063,5548.0,4.800000000000001,5.6,1.2999999999999972,
2025-09-29 03:00:00,78,128.9063,5548.0,4.800000000000001,5.5,1.2000000000000028,
2025-09-29 03:03:00,77,130.816,5548.0,4.800000000000001,5.6,1.2000000000000028,
2025-09-29 03:06:00,79,131.0764,5548.0,4.800000000000001,5.5,1.2999999999999972,
2025-09-29 03:09:00,78,130.816,5548.0,4.900000000000002,5.6,1.1999999999999957,
2025-09-29 03:12:00,78,129.4271,5548.0,4.900000000000002,5.5,1.1000000000000014,
2025-09-29 03:15:00,78,129.0799,5548.0,4.900000000000002,5.5,1.1999999999999957,
2025-09-29 03:18:00,78,128.4722,5548.0,4.900000000000002,5.699999999999999,1.1999999999999957,
2025-09-29 03:21:00,78,130.3819,5548.0,4.900000000000002,5.699999999999999,1.1999999999999957,
2025-09-29 03:24:00,78,128.559,5548.0,4.800000000000001,5.6,1.2999999999999972,
2025-09-29 03:27:00,78,127.691,5548.0,4.800000000000001,5.6,1.2000000000000028,
2025-09-29 03:30:00,78,126.3889,5548.0,4.800000000000001,5.6,1.2000000000000028,
2025-09-29 03:33:00,76,126.3889,5548.0,4.800000000000001,5.5,1.2000000000000028,
2025-09-29 03:36:00,77,127.3438,5548.0,4.800000000000001,5.5,1.1000000000000014,
2025-09-29 03:39:00,77,126.2153,5548.0,4.800000000000001,5.6,1.1000000000000014,
2025-09-29 03:42:00,76,123.6979,5548.0,4.800000000000001,5.6,1.1000000000000014,
2025-09-29 03:45:00,76,122.309,5548.0,4.699999999999999,5.6,1.2000000000000028,
2025-09-29 03:48:00,76,125.1736,5549.0,4.699999999999999,5.5,1.2000000000000028,
2025-09-29 03:51:00,76,124.6528,5549.0,4.699999999999999,5.6,1.2000000000000028,
2025-09-29 03:54:00,77,123.2639,5549.0,4.599999999999998,5.6,1.2000000000000028,
2025-09-29 03:57:00,74,123.7847,5549.0,4.599999999999998,5.4,1.0,
2025-09-29 04:00:00,75,124.6528,5549.0,4.599999999999998,5.4,1.1000000000000014,
2025-09-29 04:03:00,75,123.1771,5549.0,4.5000000000000036,5.4,1.1999999999999957,
2025-09-29 04:06:00,74,122.8299,5549.0,4.5000000000000036,5.4,1.0999999999999943,
2025-09-29 04:09:00,75,124.2188,5549.0,4.5000000000000036,5.5,1.0999999999999943,
2025-09-29 04:12:00,75,124.7396,5549.0,4.5000000000000036,5.5,1.1999999999999957,
2025-09-29 04:15:00,75,123.2639,5549.0,4.599999999999998,5.5,1.1000000000000014,
2025-09-29 04:18:00,75,124.0451,5549.0,4.599999999999998,5.4,1.2000000000000028,
2025-09-29 04:21:00,75,123.3507,5549.0,4.600000000000001,5.5,1.1999999999999957,
2025-09-29 04:24:00,75,124.4792,5549.0,4.5000000000000036,5.5,1.1999999999999957,
2025-09-29 04:27:00,74,123.7847,5549.0,4.5000000000000036,5.5,1.0999999999999943,
2025-09-29 04:30:00,75,123.8715,5549.0,4.5000000000000036,5.300000000000001,1.1999999999999957,
2025-09-29 04:33:00,74,124.2188,5549.0,4.5000000000000036,5.5,1.0999999999999943,
2025-09-29 04:36:00,74,126.2153,5549.0,4.600000000000001,5.300000000000001,1.0999999999999943,
2025-09-29 04:39:00,74,125.7813,5549.0,4.5000000000000036,5.4,1.0999999999999943,
2025-09-29 04:42:00,75,124.566,5549.0,4.5000000000000036,5.4,1.1999999999999957,
2025-09-29 04:45:00,75,124.4792,5549.0,4.699999999999996,5.5,1.0,
2025-09-29 04:48:00,75,125.1736,5550.0,4.5000000000000036,5.5,1.1999999999999957,
2025-09-29 04:51:00,75,125.0,5550.0,4.599999999999998,5.4,1.0,
2025-09-29 04:54:00,75,127.2569,5550.0,4.600000000000001,5.4,1.0999999999999943,
2025-09-29 04:57:00,76,127.5174,5550.0,4.699999999999996,5.4,1.1000000000000014,
2025-09-29 05:00:00,76,126.8229,5550.0,4.600000000000001,5.4,1.1999999999999957,
2025-09-29 05:03:00,75,126.7361,5550.0,4.5000000000000036,5.4,1.1999999999999957,
2025-09-29 05:06:00,75,128.2118,5550.0,4.5000000000000036,5.4,1.2999999999999972,
2025-09-29 05:09:00,75,127.2569,5550.0,4.699999999999996,5.4,1.1000000000000014,
2025-09-29 05:12:00,75,126.2153,5550.0,4.5000000000000036,5.4,1.1999999999999957,
2025-09-29 05:15:00,74,127.3438,5550.0,4.699999999999996,5.4,1.1000000000000014,
2025-09-29 05:18:00,74,126.2153,5550.0,4.600000000000001,5.4,1.0999999999999943,
2025-09-29 05:21:00,74,125.7813,5550.0,4.600000000000001,5.200000000000001,1.0999999999999943,
2025-09-29 05:24:00,75,126.8229,5550.0,4.5,5.300000000000001,1.1000000000000014,
2025-09-29 05:27:00,74,127.2569,5550.0,4.600000000000001,5.300000000000001,1.0999999999999943,
2025-09-29 05:30:00,75,126.3889,5550.0,4.5,5.300000000000001,1.1000000000000014,
2025-09-29 05:33:00,74,126.0417,5550.0,4.5,5.300000000000001,1.1000000000000014,
2025-09-29 05:36:00,74,128.0382,5550.0,4.400000000000002,5.199999999999999,1.1000000000000014,
2025-09-29 05:39:00,74,126.7361,5550.0,4.400000000000002,5.199999999999999,1.1000000000000014,
2025-09-29 05:42:00,74,125.434,5550.0,4.600000000000001,5.199999999999999,1.0,
2025-09-29 05:45:00,74,128.2118,5550.0,4.400000000000002,5.300000000000001,1.1999999999999957,
2025-09-29 05:48:00,74,125.8681,5551.0,4.400000000000002,5.1,1.1000000000000014,
2025-09-29 05:51:00,74,126.3021,5551.0,4.400000000000002,5.1,1.1000000000000014,
2025-09-29 05:54:00,74,127.691,5551.0,4.5,5.1,1.1000000000000014,
2025-09-29 05:57:00,72,126.2153,5551.0,4.400000000000002,5.199999999999999,1.0,
2025-09-29 06:00:00,72,124.3056,5551.0,4.400000000000002,5.1,1.0,
2025-09-29 06:03:00,72,125.7813,5551.0,4.300000000000001,5.1,1.1000000000000014,
2025-09-29 06:06:00,73,126.7361,5551.0,4.300000000000001,5.1,1.2000000000000028,
2025-09-29 06:09:00,73,125.3472,5551.0,4.300000000000001,5.1,1.1000000000000014,
2025-09-29 06:12:00,72,124.6528,5551.0,4.400000000000002,5.0,1.1000000000000014,
2025-09-29 06:15:00,73,125.8681,5551.0,4.5,5.199999999999999,1.0,
2025-09-29 06:18:00,72,125.9549,5551.0,4.300000000000001,5.0,1.0,
2025-09-29 06:21:00,73,123.8715,5551.0,4.300000000000001,5.0,1.1000000000000014,
2025-09-29 06:24:00,72,125.3472,5551.0,4.300000000000001,5.0,1.1000000000000014,
2025-09-29 06:27:00,73,125.7813,5551.0,4.300000000000001,5.0,1.1000000000000014,
2025-09-29 06:30:00,72,125.8681,5551.0,4.300000000000001,5.1,1.0,
2025-09-29 06:33:00,72,127.5174,5551.0,4.300000000000001,5.1,1.1000000000000014,
2025-09-29 06:36:00,72,127.5174,5551.0,4.300000000000001,5.0,1.1000000000000014,
2025-09-29 06:39:00,72,126.2153,5551.0,4.400000000000002,5.0,1.1000000000000014,
2025-09-29 06:42:00,73,126.3889,5551.0,4.300000000000001,5.1,1.2000000000000028,
2025-09-29 06:45:00,73,126.4757,5551.0,4.400000000000002,5.1,1.1000000000000014,
2025-09-29 06:48:00,73,126.0417,5552.0,4.300000000000001,5.1,1.1000000000000014,
2025-09-29 06:51:00,74,126.3889,5552.0,4.400000000000002,5.1,1.1000000000000014,
2025-09-29 06:54:00,75,126.8229,5552.0,4.400000000000002,5.199999999999999,1.1999999999999957,
2025-09-29 06:57:00,74,126.3889,5552.0,4.5000000000000036,5.199999999999999,1.0999999999999943,
2025-09-29 07:00:00,74,127.5174,5552.0,4.5000000000000036,5.199999999999999,1.0999999999999943,
2025-09-29 07:03:00,75,129.9479,5552.0,4.5000000000000036,5.1,1.0999999999999943,
2025-09-29 07:06:00,75,129.7743,5552.0,4.5000000000000036,5.1,1.0999999999999943,
2025-09-29 07:09:00,74,130.3819,5552.0,4.5000000000000036,5.0,1.0999999999999943,
2025-09-29 07:12:00,73,130.2951,5552.0,4.400000000000002,5.000000000000001,1.1999999999999957,
2025-09-29 07:15:00,74,131.5104,5552.0,4.400000000000002,4.8999999999999995,1.1000000000000014,
2025-09-29 07:18:00,73,134.7222,5552.0,4.400000000000002,4.8999999999999995,1.1000000000000014,
2025-09-29 07:21:00,73,135.4167,5552.0,4.400000000000002,4.8,1.1000000000000014,
2025-09-29 07:24:00,74,137.5,5552.0,4.400000000000002,4.8,1.1000000000000014,
2025-09-29 07:27:00,74,136.1979,5552.0,4.400000000000002,4.699999999999999,1.1000000000000014,
2025-09-29 07:30:00,73,137.5868,5552.0,4.300000000000001,4.699999999999999,1.1000000000000014,
2025-09-29 07:33:00,72,137.2396,5552.0,4.400000000000002,4.6,1.1000000000000014,
2025-09-29 07:36:00,72,138.1944,5552.0,4.300000000000001,4.6,1.2000000000000028,
2025-09-29 07:39:00,72,137.5868,5552.0,4.400000000000002,4.6,1.1000000000000014,
2025-09-29 07:42:00,71,138.6285,5552.0,4.400000000000002,4.6,0.8999999999999986,
2025-09-29 07:45:00,72,136.4583,5552.0,4.199999999999999,4.5,1.1000000000000014,
2025-09-29 07:48:00,71,137.7604,5553.0,4.300000000000001,4.6,1.0,
2025-09-29 07:51:00,72,136.2847,5553.0,4.300000000000001,4.6,1.0,
2025-09-29 07:54:00,71,134.4618,5553.0,4.300000000000001,4.6,1.0,
2025-09-29 07:57:00,71,134.5486,5553.0,4.199999999999999,4.6,1.1000000000000014,
2025-09-29 08:00:00,72,136.7188,5553.0,4.299999999999997,4.6,1.1000000000000014,
2025-09-29 08:03:00,73,137.2396,5553.0,4.300000000000001,4.6,1.1000000000000014,
2025-09-29 08:06:00,72,137.934,5553.0,4.300000000000001,4.699999999999999,1.2000000000000028,
2025-09-29 08:09:00,72,138.4549,5553.0,4.300000000000001,4.6,1.1000000000000014,
2025-09-29 08:12:00,72,137.5,5553.0,4.400000000000002,4.6,1.1000000000000014,
2025-09-29 08:15:00,71,136.6319,5553.0,4.300000000000001,4.6,1.1000000000000014,
2025-09-29 08:18:00,71,134.9826,5553.0,4.400000000000002,4.699999999999999,1.0,
2025-09-29 08:21:00,71,135.4167,5553.0,4.300000000000001,4.6,1.0,
2025-09-29 08:24:00,71,135.5035,5553.0,4.199999999999999,4.6,1.1000000000000014,
2025-09-29 08:27:00,72,136.2847,5553.0,4.300000000000001,4.6,1.0,
2025-09-29 08:30:00,71,135.8507,5553.0,4.299999999999997,4.6,1.1000000000000014,
2025-09-29 08:33:00,72,135.9375,5553.0,4.199999999999999,4.699999999999999,1.1000000000000014,
2025-09-29 08:36:00,72,135.9375,5553.0,4.300000000000001,4.6,1.1000000000000014,
2025-09-29 08:39:00,72,135.9375,5553.0,4.300000000000001,4.6,1.1000000000000014,
2025-09-29 08:42:00,72,136.8056,5553.0,4.199999999999999,4.6,1.1000000000000014,
2025-09-29 08:45:00,72,137.5868,5553.0,4.300000000000001,4.6,1.1000000000000014,
2025-09-29 08:48:00,72,137.1528,5554.0,4.300000000000001,4.699999999999999,1.1000000000000014,
2025-09-29 08:51:00,72,136.7188,5554.0,4.300000000000001,4.699999999999999,1.1000000000000014,
2025-09-29 08:54:00,72,136.2847,5554.0,4.400000000000002,4.6,1.0,
2025-09-29 08:57:00,72,135.5903,5554.0,4.300000000000001,4.699999999999999,1.1000000000000014,
2025-09-29 09:00:00,72,135.3299,5554.0,4.399999999999999,4.699999999999999,1.1000000000000014,
2025-09-29 09:03:00,72,135.5035,5554.0,4.399999999999999,4.699999999999999,1.1000000000000014,
2025-09-29 09:06:00,73,141.6667,5554.0,4.300000000000001,4.699999999999999,1.2000000000000028,
2025-09-29 09:09:00,69,142.4479,5554.0,4.400000000000002,4.3999999999999995,0.6999999999999957,
2025-09-29 09:12:00,70,142.5347,5554.0,4.199999999999999,4.2,0.8999999999999986,
2025-09-29 09:15:00,70,143.2292,5554.0,4.100000000000001,4.3,0.9999999999999964,
2025-09-29 09:18:00,70,144.184,5554.0,4.100000000000001,4.199999999999999,0.9999999999999964,
2025-09-29 09:21:00,70,144.2708,5554.0,4.100000000000001,4.199999999999999,0.9999999999999964,
2025-09-29 09:24:00,70,114.0625,5554.0,4.100000000000001,4.199999999999999,1.0999999999999979,
2025-09-29 09:27:00,62,110.2431,5554.0,3.8999999999999986,4.3999999999999995,0.5,
2025-09-29 09:30:00,59,108.4201,5554.0,3.400000000000002,4.1000000000000005,0.5,
2025-09-29 09:33:00,58,100.1736,5554.0,3.3000000000000007,4.1000000000000005,0.5,
2025-09-29 09:36:00,56,95.48611,5554.0,3.0,4.2,0.40000000000000213,
2025-09-29 09:39:00,58,143.4028,5554.0,3.0,3.8000000000000007,0.6999999999999993,
2025-09-29 09:42:00,71,147.7431,5554.0,3.6000000000000014,4.1,1.4999999999999964,
2025-09-29 09:45:00,73,148.3507,5554.0,4.100000000000001,4.4,1.4999999999999964,
2025-09-29 09:48:00,74,148.4375,5555.0,4.400000000000002,4.6000000000000005,1.2999999999999972,
2025-09-29 09:51:00,75,149.0451,5555.0,4.5000000000000036,4.6000000000000005,1.2999999999999972,
2025-09-29 09:54:00,75,148.3507,5555.0,4.5000000000000036,4.6000000000000005,1.2999999999999972,
2025-09-29 09:57:00,75,147.9167,5555.0,4.599999999999998,4.7,1.2000000000000028,
2025-09-29 10:00:00,76,146.7882,5555.0,4.599999999999998,4.7,1.3000000000000043,
2025-09-29 10:03:00,76,144.184,5555.0,4.699999999999999,4.8,1.2000000000000028,
