Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-10-02 12:09:00,82,142.7951,5613.0,5.100000000000001,5.3,1.1000000000000014,
2025-10-02 12:12:00,81,143.5764,5613.0,4.899999999999999,5.2,1.2000000000000028,
2025-10-02 12:15:00,82,142.9688,5613.0,4.899999999999999,5.1000000000000005,1.3000000000000043,
2025-10-02 12:18:00,81,143.4028,5613.0,4.899999999999999,5.1000000000000005,1.3000000000000043,
2025-10-02 12:21:00,80,143.5764,5613.0,5.0,5.1000000000000005,1.1000000000000014,
2025-10-02 12:24:00,81,144.0972,5613.0,5.0,4.999999999999999,1.2000000000000028,
2025-10-02 12:27:00,81,145.3993,5613.0,4.899999999999999,5.1,1.1000000000000014,
2025-10-02 12:30:00,81,144.7049,5614.0,5.0,5.1,1.2000000000000028,
2025-10-02 12:33:00,81,144.8785,5614.0,5.0,5.200000000000001,1.1000000000000014,
2025-10-02 12:36:00,81,145.0521,5614.0,4.899999999999999,5.1000000000000005,1.2000000000000028,
2025-10-02 12:39:00,83,144.9653,5614.0,5.0,5.1000000000000005,1.2999999999999972,
2025-10-02 12:42:00,83,150.6077,5614.0,5.0,5.2,1.3999999999999986,
2025-10-02 12:45:00,86,141.6667,5614.0,5.100000000000001,5.3,1.5,
2025-10-02 12:48:00,84,138.4549,5614.0,5.199999999999996,5.6,1.2000000000000028,
2025-10-02 12:51:00,83,135.8507,5614.0,5.100000000000001,5.699999999999999,1.3999999999999986,
2025-10-02 12:54:00,82,133.3333,5614.0,5.299999999999997,5.799999999999999,1.3000000000000043,
2025-10-02 12:57:00,80,130.5556,5614.0,5.0,5.4,1.1000000000000014,
2025-10-02 13:00:00,79,127.3438,5614.0,5.0,5.499999999999999,0.8999999999999986,
2025-10-02 13:03:00,78,122.743,5614.0,4.899999999999999,5.6000000000000005,1.0,
2025-10-02 13:06:00,79,122.3958,5614.0,4.899999999999999,5.700000000000001,1.1000000000000014,
2025-10-02 13:09:00,79,123.8715,5614.0,4.899999999999999,5.700000000000001,1.2000000000000028,
2025-10-02 13:12:00,78,122.743,5614.0,4.899999999999999,5.6,1.1000000000000014,
2025-10-02 13:15:00,78,122.8299,5614.0,4.899999999999999,5.6,1.2000000000000028,
2025-10-02 13:18:00,79,123.0035,5614.0,4.899999999999999,5.6,1.1000000000000014,
2025-10-02 13:21:00,79,123.6111,5614.0,4.899999999999999,5.6,1.1000000000000014,
2025-10-02 13:24:00,78,122.1354,5614.0,4.899999999999999,5.699999999999999,1.1000000000000014,
2025-10-02 13:27:00,79,121.9618,5614.0,5.0,5.699999999999999,1.0,
2025-10-02 13:30:00,77,120.3125,5614.0,4.900000000000002,5.800000000000001,1.1000000000000014,
2025-10-02 13:33:00,78,120.2257,5615.0,4.900000000000002,5.699999999999999,1.0,
2025-10-02 13:36:00,78,120.1389,5615.0,5.0,5.699999999999999,1.0,
2025-10-02 13:39:00,78,119.7049,5615.0,4.900000000000002,5.800000000000001,1.0,
2025-10-02 13:42:00,79,119.7049,5615.0,4.900000000000002,5.699999999999999,1.0,
2025-10-02 13:45:00,78,119.5313,5615.0,4.900000000000002,5.699999999999999,1.0,
2025-10-02 13:48:00,79,120.2257,5615.0,4.900000000000002,5.699999999999999,1.0,
2025-10-02 13:51:00,77,119.3576,5615.0,4.900000000000002,5.800000000000001,1.0,
2025-10-02 13:54:00,78,119.2708,5615.0,4.800000000000001,5.800000000000001,1.1000000000000014,
2025-10-02 13:57:00,78,119.9653,5615.0,4.900000000000002,5.800000000000001,1.1000000000000014,
2025-10-02 14:00:00,79,119.7049,5615.0,4.900000000000002,5.800000000000001,1.1000000000000014,
2025-10-02 14:03:00,78,119.9653,5615.0,4.900000000000002,5.800000000000001,1.1000000000000014,
2025-10-02 14:06:00,79,119.7049,5615.0,4.900000000000002,5.800000000000001,1.1000000000000014,
2025-10-02 14:09:00,78,119.4444,5615.0,5.0000000000000036,5.800000000000001,1.0,
2025-10-02 14:12:00,79,118.9236,5615.0,5.0000000000000036,5.800000000000001,1.0,
2025-10-02 14:15:00,78,119.2708,5615.0,5.0000000000000036,5.699999999999999,1.0,
2025-10-02 14:18:00,79,118.9236,5615.0,4.900000000000002,5.800000000000001,1.0,
2025-10-02 14:21:00,78,118.2292,5615.0,4.800000000000001,5.800000000000001,1.1000000000000014,
2025-10-02 14:24:00,79,118.4028,5615.0,4.900000000000002,5.800000000000001,1.0999999999999943,
2025-10-02 14:27:00,79,117.7951,5615.0,4.900000000000002,5.800000000000001,1.0,
2025-10-02 14:30:00,79,117.5347,5615.0,4.900000000000002,5.800000000000001,1.0999999999999943,
2025-10-02 14:33:00,79,118.6632,5616.0,4.900000000000002,5.800000000000001,1.0999999999999943,
2025-10-02 14:36:00,79,117.2743,5616.0,4.900000000000002,5.800000000000001,1.0,
2025-10-02 14:39:00,78,117.9688,5616.0,4.900000000000002,5.800000000000001,1.0999999999999943,
2025-10-02 14:42:00,79,117.5347,5616.0,4.900000000000002,5.800000000000001,1.0999999999999943,
2025-10-02 14:45:00,79,117.6215,5616.0,4.900000000000002,5.800000000000001,1.0999999999999943,
2025-10-02 14:48:00,79,117.2743,5616.0,4.9999999999999964,5.800000000000001,1.0,
2025-10-02 14:51:00,77,117.1875,5616.0,4.900000000000002,5.800000000000001,1.0999999999999943,
2025-10-02 14:54:00,78,117.7083,5616.0,4.800000000000004,5.800000000000001,1.0999999999999943,
2025-10-02 14:57:00,79,118.5764,5616.0,4.900000000000002,5.9,1.0999999999999943,
2025-10-02 15:00:00,78,119.0972,5616.0,4.900000000000002,5.9,1.1999999999999957,
2025-10-02 15:03:00,80,118.4028,5616.0,4.899999999999999,5.9,1.0,
2025-10-02 15:06:00,79,119.5313,5616.0,4.899999999999999,5.800000000000001,1.0,
2025-10-02 15:09:00,79,120.3125,5616.0,4.9999999999999964,5.800000000000001,1.0,
2025-10-02 15:12:00,79,119.9653,5616.0,4.9999999999999964,5.800000000000001,1.0,
2025-10-02 15:15:00,79,119.0972,5616.0,4.9999999999999964,5.700000000000001,1.0,
2025-10-02 15:18:00,78,119.9653,5616.0,4.899999999999999,5.700000000000001,1.0,
2025-10-02 15:21:00,80,119.8785,5616.0,4.899999999999999,5.700000000000001,1.0,
2025-10-02 15:24:00,79,120.2257,5616.0,4.899999999999999,5.700000000000001,1.0,
2025-10-02 15:27:00,80,119.8785,5616.0,4.899999999999999,5.700000000000001,1.0,
2025-10-02 15:30:00,80,120.1389,5616.0,4.899999999999999,5.700000000000001,1.0,
2025-10-02 15:33:00,79,119.9653,5617.0,4.899999999999999,5.700000000000001,1.0,
2025-10-02 15:36:00,80,119.9653,5617.0,4.899999999999999,5.700000000000001,1.0,
2025-10-02 15:39:00,80,120.2257,5617.0,4.899999999999999,5.700000000000001,1.1000000000000014,
2025-10-02 15:42:00,81,121.0938,5617.0,4.800000000000004,5.700000000000001,1.1999999999999957,
2025-10-02 15:45:00,80,120.8333,5617.0,4.9999999999999964,5.700000000000001,1.1000000000000014,
2025-10-02 15:48:00,79,121.007,5617.0,4.799999999999997,5.700000000000001,1.0,
2025-10-02 15:51:00,80,121.441,5617.0,4.899999999999999,5.700000000000001,1.1000000000000014,
2025-10-02 15:54:00,80,121.875,5617.0,4.700000000000003,5.700000000000001,1.1999999999999957,
2025-10-02 15:57:00,81,121.5278,5617.0,4.799999999999997,5.700000000000001,1.2000000000000028,
2025-10-02 16:00:00,79,122.1354,5617.0,4.899999999999999,5.700000000000001,1.1000000000000014,
2025-10-02 16:03:00,79,121.1806,5617.0,4.899999999999999,5.700000000000001,1.1000000000000014,
2025-10-02 16:06:00,80,120.8333,5617.0,5.0,5.700000000000001,0.8999999999999986,
2025-10-02 16:09:00,80,121.9618,5617.0,4.799999999999997,5.700000000000001,1.2000000000000028,
2025-10-02 16:12:00,80,121.2674,5617.0,4.799999999999997,5.700000000000001,1.2000000000000028,
2025-10-02 16:15:00,79,121.007,5617.0,4.799999999999997,5.700000000000001,1.1000000000000014,
2025-10-02 16:18:00,80,121.0938,5617.0,4.899999999999999,5.700000000000001,1.0,
2025-10-02 16:21:00,80,121.0938,5617.0,4.899999999999999,5.700000000000001,1.0,
2025-10-02 16:24:00,79,119.9653,5617.0,5.0,5.700000000000001,1.0,
2025-10-02 16:27:00,80,120.5729,5617.0,4.899999999999999,5.700000000000001,1.0,
2025-10-02 16:30:00,80,120.1389,5617.0,4.899999999999999,5.700000000000001,1.1000000000000014,
2025-10-02 16:33:00,79,120.1389,5618.0,5.0,5.700000000000001,0.8999999999999986,
2025-10-02 16:36:00,78,120.1389,5618.0,5.0,5.700000000000001,0.8999999999999986,
2025-10-02 16:39:00,81,121.0938,5618.0,4.899999999999999,5.700000000000001,1.0,
2025-10-02 16:42:00,79,120.5729,5618.0,4.899999999999999,5.700000000000001,0.8999999999999986,
2025-10-02 16:45:00,80,121.7014,5618.0,4.799999999999997,5.699999999999999,1.0,
2025-10-02 16:48:00,80,120.3993,5618.0,4.799999999999997,5.699999999999999,1.0,
2025-10-02 16:51:00,79,120.2257,5618.0,4.800000000000004,5.800000000000001,1.0999999999999943,
2025-10-02 16:54:00,79,120.2257,5618.0,4.899999999999999,5.800000000000001,1.0,
2025-10-02 16:57:00,80,119.9653,5618.0,4.799999999999997,5.800000000000001,1.0,
2025-10-02 17:00:00,80,119.8785,5618.0,4.9999999999999964,5.800000000000001,1.0,
2025-10-02 17:03:00,79,119.3576,5618.0,4.799999999999997,5.800000000000001,1.0,
2025-10-02 17:06:00,80,118.4896,5618.0,4.9999999999999964,5.800000000000001,1.0,
2025-10-02 17:09:00,79,119.5313,5618.0,4.899999999999999,5.800000000000001,1.0,
2025-10-02 17:12:00,80,118.9236,5618.0,4.9999999999999964,5.800000000000001,1.0,
2025-10-02 17:15:00,79,117.6215,5618.0,4.900000000000002,5.800000000000001,1.0999999999999943,
2025-10-02 17:18:00,79,118.8368,5618.0,4.9999999999999964,5.800000000000001,1.0,
2025-10-02 17:21:00,79,118.6632,5618.0,4.800000000000004,5.800000000000001,1.0999999999999943,
2025-10-02 17:24:00,80,118.2292,5618.0,4.900000000000002,5.800000000000001,1.0999999999999943,
2025-10-02 17:27:00,80,118.1424,5618.0,4.900000000000002,5.800000000000001,1.0999999999999943,
2025-10-02 17:30:00,80,119.0104,5618.0,4.899999999999999,5.9,1.0,
2025-10-02 17:33:00,79,117.7083,5619.0,4.900000000000002,5.800000000000001,1.0999999999999943,
2025-10-02 17:36:00,80,117.5347,5619.0,4.9999999999999964,5.800000000000001,1.0,
2025-10-02 17:39:00,80,118.1424,5619.0,4.900000000000002,5.9,1.0999999999999943,
2025-10-02 17:42:00,79,117.2743,5619.0,4.900000000000002,6.000000000000001,1.0,
2025-10-02 17:45:00,80,117.6215,5619.0,4.800000000000001,5.800000000000001,1.1000000000000014,
2025-10-02 17:48:00,79,117.5347,5619.0,4.900000000000002,5.700000000000001,1.0,
2025-10-02 17:51:00,77,117.9688,5619.0,4.800000000000001,5.700000000000001,1.1000000000000014,
2025-10-02 17:54:00,78,117.7951,5619.0,4.800000000000001,5.700000000000001,1.1000000000000014,
2025-10-02 17:57:00,78,117.7951,5619.0,4.900000000000002,5.800000000000001,1.0,
2025-10-02 18:00:00,78,117.1007,5619.0,4.900000000000002,5.800000000000001,1.0,
2025-10-02 18:03:00,78,118.4896,5619.0,4.800000000000001,5.700000000000001,1.1000000000000014,
2025-10-02 18:06:00,78,117.1007,5619.0,4.800000000000004,5.700000000000001,1.0,
2025-10-02 18:09:00,78,118.4896,5619.0,4.700000000000003,5.9,1.0999999999999943,
2025-10-02 18:12:00,79,117.9688,5619.0,4.900000000000002,5.9,1.0999999999999943,
2025-10-02 18:15:00,79,118.1424,5619.0,4.900000000000002,5.800000000000001,1.0,
2025-10-02 18:18:00,79,117.5347,5619.0,4.900000000000002,5.800000000000001,1.0,
2025-10-02 18:21:00,78,117.2743,5619.0,4.900000000000002,5.700000000000001,1.0,
2025-10-02 18:24:00,79,117.7083,5619.0,4.900000000000002,5.700000000000001,1.0,
2025-10-02 18:27:00,80,116.4931,5619.0,4.900000000000002,5.700000000000001,0.8999999999999986,
2025-10-02 18:30:00,78,116.8403,5619.0,4.900000000000002,5.800000000000001,1.0,
2025-10-02 18:33:00,79,116.059,5620.0,4.900000000000002,5.800000000000001,1.0,
2025-10-02 18:36:00,78,116.6667,5620.0,4.800000000000001,5.800000000000001,1.0,
2025-10-02 18:39:00,78,116.8403,5620.0,4.800000000000001,5.699999999999999,0.8999999999999986,
2025-10-02 18:42:00,77,115.7986,5620.0,4.699999999999999,5.800000000000001,1.0,
2025-10-02 18:45:00,77,116.4931,5620.0,4.699999999999999,5.699999999999999,1.0,
2025-10-02 18:48:00,78,115.3646,5620.0,4.900000000000002,5.699999999999999,1.0,
2025-10-02 18:51:00,77,115.1042,5620.0,4.699999999999999,5.699999999999999,1.0,
2025-10-02 18:54:00,77,116.059,5620.0,4.800000000000001,5.699999999999999,1.0,
2025-10-02 18:57:00,77,115.0174,5620.0,4.800000000000001,5.699999999999999,1.0,
2025-10-02 19:00:00,77,114.9306,5620.0,4.699999999999999,5.699999999999999,1.0,
2025-10-02 19:03:00,77,114.5833,5620.0,4.800000000000001,5.699999999999999,1.0,
2025-10-02 19:06:00,76,114.0625,5620.0,4.800000000000001,5.699999999999999,1.0,
2025-10-02 19:09:00,77,113.7153,5620.0,4.800000000000001,5.699999999999999,1.0,
2025-10-02 19:12:00,77,112.5868,5620.0,4.800000000000001,5.799999999999999,1.0,
2025-10-02 19:15:00,76,112.3264,5620.0,4.599999999999998,5.8999999999999995,1.0,
2025-10-02 19:18:00,76,111.9792,5620.0,4.599999999999998,5.699999999999999,1.1000000000000014,
2025-10-02 19:21:00,77,112.066,5620.0,4.599999999999998,5.799999999999999,1.1000000000000014,
2025-10-02 19:24:00,77,112.5868,5620.0,4.599999999999998,5.799999999999999,1.1000000000000014,
2025-10-02 19:27:00,77,114.6701,5620.0,4.599999999999998,5.799999999999999,1.1000000000000014,
2025-10-02 19:30:00,79,118.6632,5621.0,4.800000000000001,5.699999999999999,1.1000000000000014,
2025-10-02 19:33:00,78,119.9653,5621.0,4.599999999999998,5.6,1.1000000000000014,
2025-10-02 19:36:00,78,120.3993,5621.0,4.599999999999998,5.6,1.0,
2025-10-02 19:39:00,78,120.5729,5621.0,4.5000000000000036,5.6,1.1999999999999957,
2025-10-02 19:42:00,77,120.6597,5621.0,4.599999999999998,5.6,1.1000000000000014,
2025-10-02 19:45:00,78,121.875,5621.0,4.5000000000000036,5.6,1.1999999999999957,
2025-10-02 19:48:00,77,121.0938,5621.0,4.5000000000000036,5.6,1.1999999999999957,
2025-10-02 19:51:00,78,122.0486,5621.0,4.599999999999998,5.6,1.1000000000000014,
2025-10-02 19:54:00,78,122.3958,5621.0,4.599999999999998,5.6,1.1000000000000014,
2025-10-02 19:57:00,78,123.1771,5621.0,4.599999999999998,5.6,1.1000000000000014,
2025-10-02 20:00:00,78,123.1771,5621.0,4.599999999999998,5.6,1.1000000000000014,
2025-10-02 20:03:00,77,124.1319,5621.0,4.599999999999998,5.6,1.1000000000000014,
2025-10-02 20:06:00,79,126.9097,5621.0,4.599999999999998,5.5,1.2000000000000028,
2025-10-02 20:09:00,78,126.9097,5621.0,4.599999999999998,5.5,1.2000000000000028,
2025-10-02 20:12:00,78,126.9097,5621.0,4.599999999999998,5.5,1.2000000000000028,
2025-10-02 20:15:00,77,126.3889,5621.0,4.599999999999998,5.5,1.2000000000000028,
2025-10-02 20:18:00,78,126.6493,5621.0,4.5000000000000036,5.5,1.1999999999999957,
2025-10-02 20:21:00,77,125.5208,5621.0,4.599999999999998,5.5,1.2000000000000028,
2025-10-02 20:24:00,77,126.6493,5621.0,4.599999999999998,5.5,1.2000000000000028,
2025-10-02 20:27:00,79,127.2569,5621.0,4.599999999999998,5.5,1.1000000000000014,
2025-10-02 20:30:00,78,125.7813,5621.0,4.599999999999998,5.5,1.2000000000000028,
2025-10-02 20:33:00,78,125.3472,5622.0,4.699999999999996,5.5,1.1000000000000014,
2025-10-02 20:36:00,77,125.7813,5622.0,4.599999999999998,5.4,1.1000000000000014,
2025-10-02 20:39:00,78,125.7813,5622.0,4.5000000000000036,5.5,1.0999999999999943,
2025-10-02 20:42:00,77,125.1736,5622.0,4.599999999999998,5.4,1.0,
2025-10-02 20:45:00,77,126.3889,5622.0,4.5000000000000036,5.4,1.0999999999999943,
2025-10-02 20:48:00,78,126.2153,5622.0,4.600000000000001,5.5,1.0999999999999943,
2025-10-02 20:51:00,78,126.6493,5622.0,4.600000000000001,5.5,1.0999999999999943,
2025-10-02 20:54:00,77,125.0,5622.0,4.600000000000001,5.4,1.0999999999999943,
2025-10-02 20:57:00,77,125.8681,5622.0,4.600000000000001,5.5,1.0999999999999943,
2025-10-02 21:00:00,78,125.7813,5622.0,4.600000000000001,5.4,1.0999999999999943,
2025-10-02 21:03:00,77,125.9549,5622.0,4.600000000000001,5.4,1.0999999999999943,
2025-10-02 21:06:00,78,125.1736,5622.0,4.600000000000001,5.4,1.0999999999999943,
2025-10-02 21:09:00,77,125.1736,5622.0,4.600000000000001,5.5,1.0,
2025-10-02 21:12:00,77,125.1736,5622.0,4.700000000000003,5.5,1.0,
2025-10-02 21:15:00,77,126.3021,5622.0,4.600000000000001,5.4,1.1000000000000014,
2025-10-02 21:18:00,77,125.9549,5622.0,4.700000000000003,5.4,1.0,
2025-10-02 21:21:00,78,125.0868,5622.0,4.600000000000001,5.4,1.1000000000000014,
2025-10-02 21:24:00,77,124.7396,5622.0,4.600000000000001,5.5,1.0,
2025-10-02 21:27:00,76,124.6528,5622.0,4.600000000000001,5.5,1.0,
2025-10-02 21:30:00,78,124.9132,5622.0,4.600000000000001,5.5,1.1000000000000014,
2025-10-02 21:33:00,77,124.6528,5623.0,4.600000000000001,5.5,1.0,
2025-10-02 21:36:00,77,123.8715,5623.0,4.600000000000001,5.4,1.0,
2025-10-02 21:39:00,77,124.6528,5623.0,4.600000000000001,5.4,1.0,
2025-10-02 21:42:00,77,125.434,5623.0,4.5,5.4,1.1000000000000014,
2025-10-02 21:45:00,77,125.9549,5623.0,4.600000000000001,5.4,1.1000000000000014,
2025-10-02 21:48:00,77,125.0868,5623.0,4.5,5.5,1.1000000000000014,
2025-10-02 21:51:00,77,124.4792,5623.0,4.5,5.4,1.1000000000000014,
2025-10-02 21:54:00,76,125.434,5623.0,4.600000000000001,5.4,1.1000000000000014,
2025-10-02 21:57:00,77,125.8681,5623.0,4.600000000000001,5.5,1.1000000000000014,
2025-10-02 22:00:00,76,125.9549,5623.0,4.5,5.4,1.1000000000000014,
2025-10-02 22:03:00,76,123.8715,5623.0,4.600000000000001,5.5,1.1000000000000014,
2025-10-02 22:06:00,77,121.6146,5623.0,4.5,5.5,1.0,
2025-10-02 22:09:00,77,121.6146,5623.0,4.600000000000001,5.5,1.0,
2025-10-02 22:12:00,77,120.3993,5623.0,4.600000000000001,5.5,1.0,
2025-10-02 22:15:00,77,120.3125,5623.0,4.600000000000001,5.6,1.1000000000000014,
2025-10-02 22:18:00,77,119.7049,5623.0,4.600000000000001,5.5,1.0,
2025-10-02 22:21:00,77,120.2257,5623.0,4.5,5.6,1.1000000000000014,
2025-10-02 22:24:00,76,120.7465,5623.0,4.600000000000001,5.699999999999999,1.0,
2025-10-02 22:27:00,76,119.9653,5623.0,4.5,5.5,1.2000000000000028,
2025-10-02 22:30:00,76,119.2708,5623.0,4.5,5.6,1.0,
2025-10-02 22:33:00,76,120.3993,5624.0,4.600000000000001,5.6,1.0,
2025-10-02 22:36:00,76,119.3576,5624.0,4.600000000000001,5.7,1.0,
2025-10-02 22:39:00,77,119.4444,5624.0,4.5,5.7,1.0,
2025-10-02 22:42:00,75,119.5313,5624.0,4.599999999999998,5.7,1.1000000000000014,
2025-10-02 22:45:00,75,118.9236,5624.0,4.5,5.7,1.1000000000000014,
2025-10-02 22:48:00,76,118.1424,5624.0,4.5,5.7,1.1000000000000014,
2025-10-02 22:51:00,76,118.0555,5624.0,4.299999999999997,5.7,1.1000000000000014,
2025-10-02 22:54:00,76,118.9236,5624.0,4.5,5.7,1.0,
2025-10-02 22:57:00,77,117.6215,5624.0,4.399999999999999,5.7,1.1000000000000014,
2025-10-02 23:00:00,75,117.7951,5624.0,4.399999999999999,5.7,1.1000000000000014,
2025-10-02 23:03:00,75,116.2326,5624.0,4.4999999999999964,5.8,1.0,
2025-10-02 23:06:00,75,115.3646,5624.0,4.4999999999999964,5.699999999999999,1.0,
2025-10-02 23:09:00,76,124.3056,5624.0,4.4999999999999964,5.5,1.1000000000000014,
2025-10-02 23:12:00,76,124.566,5624.0,4.4999999999999964,5.5,1.1000000000000014,
2025-10-02 23:15:00,76,123.3507,5624.0,4.4999999999999964,5.4,1.1000000000000014,
2025-10-02 23:18:00,76,123.6111,5624.0,4.4999999999999964,5.5,1.1000000000000014,
2025-10-02 23:21:00,77,124.0451,5624.0,4.4999999999999964,5.5,1.1000000000000014,
2025-10-02 23:24:00,77,124.6528,5624.0,4.599999999999998,5.3999999999999995,1.1000000000000014,
2025-10-02 23:27:00,76,125.0868,5624.0,4.699999999999999,5.5,1.1000000000000014,
2025-10-02 23:30:00,76,127.3438,5624.0,4.699999999999999,5.3999999999999995,1.1000000000000014,
2025-10-02 23:33:00,78,128.0382,5625.0,4.599999999999998,5.3999999999999995,1.2000000000000028,
2025-10-02 23:36:00,77,128.9931,5625.0,4.699999999999999,5.3999999999999995,1.2000000000000028,
2025-10-02 23:39:00,77,129.3403,5625.0,4.800000000000001,5.3999999999999995,1.2000000000000028,
2025-10-02 23:42:00,79,130.3819,5625.0,4.800000000000001,5.3999999999999995,1.2000000000000028,
2025-10-02 23:45:00,79,130.2951,5625.0,4.699999999999999,5.499999999999999,1.2000000000000028,
2025-10-02 23:48:00,79,130.3819,5625.0,4.800000000000001,5.499999999999999,1.2000000000000028,
2025-10-02 23:51:00,79,130.6424,5625.0,4.699999999999999,5.499999999999999,1.2999999999999972,
2025-10-02 23:54:00,79,131.1632,5625.0,4.800000000000001,5.6,1.2999999999999972,
2025-10-02 23:57:00,80,132.2917,5625.0,4.800000000000001,5.6,1.1999999999999957,
2025-10-03 00:00:00,79,132.0313,5625.0,4.800000000000001,5.499999999999999,1.1000000000000014,
2025-10-03 00:03:00,78,132.4653,5625.0,4.800000000000001,5.3999999999999995,1.1999999999999957,
2025-10-03 00:06:00,79,129.7743,5625.0,4.800000000000001,5.499999999999999,1.1999999999999957,
2025-10-03 00:09:00,79,129.3403,5625.0,4.800000000000001,5.5,1.1999999999999957,
2025-10-03 00:12:00,78,128.6458,5625.0,4.800000000000001,5.5,1.1000000000000014,
2025-10-03 00:15:00,79,128.4722,5625.0,4.699999999999999,5.5,1.2000000000000028,
2025-10-03 00:18:00,78,129.0799,5625.0,4.800000000000001,5.5,1.1000000000000014,
2025-10-03 00:21:00,79,130.2951,5625.0,4.699999999999999,5.6,1.2000000000000028,
2025-10-03 00:24:00,79,128.0382,5625.0,4.699999999999999,5.6,1.2000000000000028,
2025-10-03 00:27:00,78,125.434,5625.0,4.699999999999999,5.6,1.2000000000000028,
2025-10-03 00:30:00,78,124.0451,5626.0,4.699999999999999,5.5,1.1000000000000014,
2025-10-03 00:33:00,77,125.1736,5626.0,4.699999999999999,5.6,1.1000000000000014,
2025-10-03 00:36:00,77,125.5208,5626.0,4.699999999999999,5.5,1.1000000000000014,
2025-10-03 00:39:00,78,125.7813,5626.0,4.599999999999998,5.5,1.2000000000000028,
2025-10-03 00:42:00,78,125.434,5626.0,4.599999999999998,5.5,1.2000000000000028,
2025-10-03 00:45:00,77,124.6528,5626.0,4.699999999999999,5.5,1.1000000000000014,
2025-10-03 00:48:00,78,124.7396,5626.0,4.599999999999998,5.5,1.2000000000000028,
2025-10-03 00:51:00,77,125.1736,5626.0,4.599999999999998,5.5,1.2000000000000028,
2025-10-03 00:54:00,78,125.5208,5626.0,4.599999999999998,5.5,1.2000000000000028,
2025-10-03 00:57:00,78,124.3056,5626.0,4.599999999999998,5.5,1.2000000000000028,
2025-10-03 01:00:00,78,124.3056,5626.0,4.599999999999998,5.6,1.2000000000000028,
2025-10-03 01:03:00,78,122.743,5626.0,4.599999999999998,5.6,1.2000000000000028,
2025-10-03 01:06:00,78,122.309,5626.0,4.699999999999999,5.699999999999999,1.0,
2025-10-03 01:09:00,77,121.9618,5626.0,4.599999999999998,5.6,1.1000000000000014,
2025-10-03 01:12:00,77,122.4826,5626.0,4.699999999999999,5.699999999999999,1.0,
2025-10-03 01:15:00,75,121.875,5626.0,4.599999999999998,5.6,1.0,
2025-10-03 01:18:00,76,122.3958,5626.0,4.4999999999999964,5.5,1.1000000000000014,
2025-10-03 01:21:00,76,123.1771,5626.0,4.599999999999998,5.5,1.2000000000000028,
2025-10-03 01:24:00,76,122.8299,5626.0,4.4999999999999964,5.5,1.2000000000000028,
2025-10-03 01:27:00,75,123.4375,5626.0,4.4999999999999964,5.5,1.2000000000000028,
2025-10-03 01:30:00,75,123.2639,5627.0,4.4999999999999964,5.5,1.2000000000000028,
2025-10-03 01:33:00,76,122.309,5627.0,4.400000000000002,5.5,1.2999999999999972,
2025-10-03 01:36:00,76,123.6111,5627.0,4.4999999999999964,5.5,1.2000000000000028,
2025-10-03 01:39:00,77,124.1319,5627.0,4.4999999999999964,5.5,1.2000000000000028,
2025-10-03 01:42:00,77,122.5694,5627.0,4.4999999999999964,5.5,1.2000000000000028,
2025-10-03 01:45:00,76,122.8299,5627.0,4.4999999999999964,5.6,1.2000000000000028,
2025-10-03 01:48:00,76,122.9167,5627.0,4.4999999999999964,5.6,1.2000000000000028,
2025-10-03 01:51:00,76,123.0035,5627.0,4.4999999999999964,5.6,1.2000000000000028,
2025-10-03 01:54:00,77,124.2188,5627.0,4.4999999999999964,5.6,1.2000000000000028,
2025-10-03 01:57:00,77,124.6528,5627.0,4.4999999999999964,5.6,1.2000000000000028,
2025-10-03 02:00:00,77,123.6979,5627.0,4.599999999999998,5.6,1.1000000000000014,
2025-10-03 02:03:00,77,123.3507,5627.0,4.599999999999998,5.5,1.2000000000000028,
2025-10-03 02:06:00,77,123.6979,5627.0,4.699999999999999,5.6,1.1000000000000014,
2025-10-03 02:09:00,77,123.7847,5627.0,4.699999999999999,5.6,1.1000000000000014,
2025-10-03 02:12:00,77,124.4792,5627.0,4.599999999999998,5.6,1.2000000000000028,
2025-10-03 02:15:00,77,124.6528,5627.0,4.599999999999998,5.6,1.2000000000000028,
2025-10-03 02:18:00,77,124.9132,5627.0,4.4999999999999964,5.5,1.3000000000000043,
2025-10-03 02:21:00,77,124.566,5627.0,4.599999999999998,5.5,1.1000000000000014,
2025-10-03 02:24:00,77,124.7396,5627.0,4.300000000000004,5.5,1.3999999999999986,
2025-10-03 02:27:00,77,123.7847,5627.0,4.599999999999998,5.6,1.1000000000000014,
2025-10-03 02:30:00,77,124.1319,5627.0,4.5,5.5,1.2000000000000028,
2025-10-03 02:33:00,77,125.0868,5628.0,4.5,5.5,1.1000000000000014,
2025-10-03 02:36:00,78,125.6076,5628.0,4.599999999999998,5.6,1.2000000000000028,
2025-10-03 02:39:00,77,125.0868,5628.0,4.600000000000001,5.4,1.1000000000000014,
2025-10-03 02:42:00,77,123.8715,5628.0,4.5,5.5,1.1000000000000014,
2025-10-03 02:45:00,77,122.8299,5628.0,4.600000000000001,5.5,1.1000000000000014,
2025-10-03 02:48:00,77,123.3507,5628.0,4.5,5.5,1.1000000000000014,
2025-10-03 02:51:00,76,122.8299,5628.0,4.5,5.5,1.1000000000000014,
2025-10-03 02:54:00,76,124.1319,5628.0,4.600000000000001,5.6,1.1000000000000014,
2025-10-03 02:57:00,77,125.3472,5628.0,4.5,5.5,1.1000000000000014,
2025-10-03 03:00:00,78,125.1736,5628.0,4.600000000000001,5.5,1.1000000000000014,
2025-10-03 03:03:00,77,124.6528,5628.0,4.5,5.4,1.1000000000000014,
2025-10-03 03:06:00,76,125.8681,5628.0,4.5,5.5,1.1000000000000014,
2025-10-03 03:09:00,77,124.6528,5628.0,4.700000000000003,5.5,1.1000000000000014,
2025-10-03 03:12:00,78,124.7396,5628.0,4.5,5.5,1.2000000000000028,
2025-10-03 03:15:00,77,124.6528,5628.0,4.600000000000001,5.5,1.1000000000000014,
2025-10-03 03:18:00,77,125.0868,5628.0,4.600000000000001,5.4,1.1000000000000014,
2025-10-03 03:21:00,78,126.3021,5628.0,4.600000000000001,5.4,1.1000000000000014,
2025-10-03 03:24:00,77,125.6076,5628.0,4.600000000000001,5.4,1.1000000000000014,
2025-10-03 03:27:00,77,126.8229,5628.0,4.600000000000001,5.4,1.1000000000000014,
2025-10-03 03:30:00,77,127.1701,5628.0,4.5,5.4,1.2000000000000028,
2025-10-03 03:33:00,78,126.7361,5629.0,4.600000000000001,5.5,1.1999999999999957,
2025-10-03 03:36:00,77,127.2569,5629.0,4.600000000000001,5.5,1.1999999999999957,
2025-10-03 03:39:00,77,127.0833,5629.0,4.600000000000001,5.5,1.1999999999999957,
2025-10-03 03:42:00,78,126.7361,5629.0,4.600000000000001,5.5,1.1999999999999957,
2025-10-03 03:45:00,79,126.8229,5629.0,4.600000000000001,5.6,1.0999999999999943,
2025-10-03 03:48:00,77,125.7813,5629.0,4.600000000000001,5.5,1.0999999999999943,
2025-10-03 03:51:00,78,126.3021,5629.0,4.600000000000001,5.5,1.1999999999999957,
2025-10-03 03:54:00,77,125.8681,5629.0,4.600000000000001,5.5,1.1999999999999957,
2025-10-03 03:57:00,78,125.9549,5629.0,4.600000000000001,5.5,1.1999999999999957,
2025-10-03 04:00:00,77,124.9132,5629.0,4.5,5.5,1.1999999999999957,
2025-10-03 04:03:00,77,125.6076,5629.0,4.600000000000001,5.5,1.0999999999999943,
2025-10-03 04:06:00,78,125.0868,5629.0,4.600000000000001,5.5,1.0999999999999943,
2025-10-03 04:09:00,78,124.9132,5629.0,4.5,5.5,1.1999999999999957,
2025-10-03 04:12:00,76,124.566,5629.0,4.5,5.5,1.1000000000000014,
2025-10-03 04:15:00,77,124.9132,5629.0,4.5,5.4,1.1000000000000014,
2025-10-03 04:18:00,77,124.4792,5629.0,4.5,5.4,1.1000000000000014,
2025-10-03 04:21:00,77,123.8715,5629.0,4.5,5.5,1.1999999999999957,
2025-10-03 04:24:00,77,124.6528,5629.0,4.5,5.4,1.1000000000000014,
2025-10-03 04:27:00,77,125.0,5629.0,4.5,5.300000000000001,1.1000000000000014,
2025-10-03 04:30:00,77,124.3056,5629.0,4.5,5.300000000000001,1.1000000000000014,
2025-10-03 04:33:00,77,123.8715,5630.0,4.5,5.4,1.1999999999999957,
2025-10-03 04:36:00,77,123.6979,5630.0,4.5,5.4,1.1000000000000014,
2025-10-03 04:39:00,77,122.5694,5630.0,4.5,5.4,1.1000000000000014,
2025-10-03 04:42:00,77,122.743,5630.0,4.5,5.4,1.1000000000000014,
2025-10-03 04:45:00,76,122.5694,5630.0,4.5,5.4,1.1000000000000014,
2025-10-03 04:48:00,76,122.1354,5630.0,4.5,5.4,1.1000000000000014,
2025-10-03 04:51:00,77,121.875,5630.0,4.5,5.4,1.1000000000000014,
2025-10-03 04:54:00,76,120.5729,5630.0,4.5,5.5,1.0,
2025-10-03 04:57:00,76,120.3125,5630.0,4.399999999999999,5.4,1.1000000000000014,
2025-10-03 05:00:00,76,121.1806,5630.0,4.399999999999999,5.4,1.1000000000000014,
2025-10-03 05:03:00,76,121.7014,5630.0,4.5,5.4,1.1000000000000014,
2025-10-03 05:06:00,76,121.1806,5630.0,4.5,5.4,1.0,
2025-10-03 05:09:00,76,122.3958,5630.0,4.399999999999999,5.300000000000001,1.2000000000000028,
2025-10-03 05:12:00,75,122.3958,5630.0,4.399999999999999,5.4,1.2000000000000028,
2025-10-03 05:15:00,76,123.4375,5630.0,4.5,5.300000000000001,1.1000000000000014,
2025-10-03 05:18:00,76,122.8299,5630.0,4.5,5.4,1.0,
2025-10-03 05:21:00,76,123.7847,5630.0,4.399999999999999,5.4,1.1000000000000014,
2025-10-03 05:24:00,76,123.6111,5630.0,4.399999999999999,5.300000000000001,1.1000000000000014,
2025-10-03 05:27:00,76,123.1771,5630.0,4.399999999999999,5.4,1.1000000000000014,
2025-10-03 05:30:00,75,121.9618,5630.0,4.399999999999999,5.4,1.1000000000000014,
2025-10-03 05:33:00,75,121.5278,5631.0,4.399999999999999,5.4,1.2000000000000028,
2025-10-03 05:36:00,76,122.1354,5631.0,4.300000000000001,5.4,1.1000000000000014,
2025-10-03 05:39:00,75,121.5278,5631.0,4.399999999999999,5.4,1.1000000000000014,
2025-10-03 05:42:00,75,121.5278,5631.0,4.399999999999999,5.500000000000001,1.1000000000000014,
2025-10-03 05:45:00,75,121.2674,5631.0,4.399999999999999,5.299999999999999,1.1000000000000014,
2025-10-03 05:48:00,76,121.5278,5631.0,4.399999999999999,5.4,1.1000000000000014,
2025-10-03 05:51:00,75,121.6146,5631.0,4.399999999999999,5.4,1.1000000000000014,
2025-10-03 05:54:00,75,121.7014,5631.0,4.399999999999999,5.300000000000001,1.1000000000000014,
2025-10-03 05:57:00,75,122.3958,5631.0,4.399999999999999,5.500000000000001,1.0,
2025-10-03 06:00:00,75,122.5694,5631.0,4.199999999999996,5.199999999999999,1.1000000000000014,
2025-10-03 06:03:00,75,122.5694,5631.0,4.199999999999996,5.4,1.2000000000000028,
2025-10-03 06:06:00,76,122.743,5631.0,4.299999999999997,5.300000000000001,1.1000000000000014,
2025-10-03 06:09:00,75,121.875,5631.0,4.299999999999997,5.4,1.1000000000000014,
2025-10-03 06:12:00,76,122.3958,5631.0,4.299999999999997,5.4,1.1000000000000014,
2025-10-03 06:15:00,75,123.0035,5631.0,4.299999999999997,5.199999999999999,1.1000000000000014,
2025-10-03 06:18:00,76,123.6979,5631.0,4.399999999999999,5.199999999999999,1.1000000000000014,
2025-10-03 06:21:00,76,124.7396,5631.0,4.399999999999999,5.199999999999999,1.2000000000000028,
2025-10-03 06:24:00,75,123.7847,5631.0,4.399999999999999,5.199999999999999,1.2000000000000028,
2025-10-03 06:27:00,75,125.1736,5631.0,4.399999999999999,5.199999999999999,1.0,
2025-10-03 06:30:00,74,125.7813,5632.0,4.5,5.299999999999999,1.0,
2025-10-03 06:33:00,73,125.8681,5632.0,4.399999999999999,5.199999999999999,1.1000000000000014,
2025-10-03 06:36:00,75,124.566,5632.0,4.399999999999999,5.199999999999999,1.1000000000000014,
2025-10-03 06:39:00,74,123.8715,5632.0,4.199999999999996,5.199999999999999,1.2000000000000028,
2025-10-03 06:42:00,74,123.8715,5632.0,4.399999999999999,5.199999999999999,1.1000000000000014,
2025-10-03 06:45:00,75,124.2188,5632.0,4.299999999999997,5.200000000000001,1.1000000000000014,
2025-10-03 06:48:00,75,124.3056,5632.0,4.399999999999999,5.200000000000001,1.1000000000000014,
2025-10-03 06:51:00,75,124.6528,5632.0,4.299999999999997,5.1,1.1000000000000014,
2025-10-03 06:54:00,74,125.6076,5632.0,4.299999999999997,5.1,1.1000000000000014,
2025-10-03 06:57:00,75,124.3056,5632.0,4.299999999999997,5.199999999999999,1.1000000000000014,
2025-10-03 07:00:00,75,127.1701,5632.0,4.299999999999997,5.0,1.1000000000000014,
2025-10-03 07:03:00,74,127.691,5632.0,4.200000000000003,5.1,1.1999999999999957,
2025-10-03 07:06:00,74,127.691,5632.0,4.299999999999997,5.0,1.0,
2025-10-03 07:09:00,73,130.816,5632.0,4.200000000000003,4.800000000000001,1.0,
2025-10-03 07:12:00,72,131.5104,5632.0,4.200000000000003,4.699999999999999,1.0,
2025-10-03 07:15:00,73,135.5903,5632.0,4.100000000000001,4.6,1.0,
2025-10-03 07:18:00,73,137.1528,5632.0,4.200000000000003,4.5,0.8999999999999986,
2025-10-03 07:21:00,74,138.1944,5632.0,4.100000000000001,4.5,1.1000000000000014,
2025-10-03 07:24:00,73,139.0625,5632.0,4.100000000000001,4.6,1.1000000000000014,
2025-10-03 07:27:00,73,139.4965,5632.0,4.100000000000001,4.5,1.1000000000000014,
2025-10-03 07:30:00,73,139.4965,5633.0,4.200000000000003,4.300000000000001,1.0,
2025-10-03 07:33:00,73,139.7569,5633.0,4.100000000000001,4.5,1.1000000000000014,
2025-10-03 07:36:00,72,139.4097,5633.0,4.200000000000003,4.5,1.0,
2025-10-03 07:39:00,73,139.4965,5633.0,4.200000000000003,4.4,1.0,
2025-10-03 07:42:00,73,138.8021,5633.0,4.200000000000003,4.5,1.0,
2025-10-03 07:45:00,71,138.4549,5633.0,4.200000000000003,4.300000000000001,0.8999999999999986,
2025-10-03 07:48:00,73,139.0625,5633.0,4.100000000000001,4.4,1.0,
2025-10-03 07:51:00,72,139.9306,5633.0,4.100000000000001,4.4,0.8999999999999986,
2025-10-03 07:54:00,73,140.191,5633.0,4.100000000000001,4.300000000000001,1.1000000000000014,
2025-10-03 07:57:00,72,140.5382,5633.0,4.200000000000003,4.5,1.0,
2025-10-03 08:00:00,73,141.8403,5633.0,4.200000000000003,4.4,1.0,
2025-10-03 08:03:00,73,143.6632,5633.0,4.200000000000003,4.4,1.0999999999999943,
2025-10-03 08:06:00,73,143.5764,5633.0,4.299999999999997,4.5,1.0,
2025-10-03 08:09:00,74,144.2708,5633.0,4.299999999999997,4.5,1.2000000000000028,
2025-10-03 08:12:00,75,141.1458,5633.0,4.299999999999997,4.5,1.1000000000000014,
2025-10-03 08:15:00,74,139.9306,5633.0,4.199999999999996,4.5,1.1000000000000014,
2025-10-03 08:18:00,74,139.6701,5633.0,4.299999999999997,4.5,1.1000000000000014,
2025-10-03 08:21:00,74,138.6285,5633.0,4.299999999999997,4.6,1.0,
2025-10-03 08:24:00,74,138.4549,5633.0,4.200000000000003,4.7,1.0999999999999943,
2025-10-03 08:27:00,74,138.4549,5633.0,4.200000000000003,4.6000000000000005,1.0999999999999943,
2025-10-03 08:30:00,73,139.0625,5634.0,4.200000000000003,4.6000000000000005,1.0999999999999943,
2025-10-03 08:33:00,73,139.2361,5634.0,4.200000000000003,4.500000000000001,1.0,
2025-10-03 08:36:00,73,137.3264,5634.0,4.200000000000003,4.500000000000001,1.0999999999999943,
2025-10-03 08:39:00,73,137.934,5634.0,4.200000000000003,4.500000000000001,1.0,
2025-10-03 08:42:00,73,138.1944,5634.0,4.200000000000003,4.500000000000001,0.8999999999999986,
2025-10-03 08:45:00,72,136.8924,5634.0,4.100000000000001,4.4,1.0,
2025-10-03 08:48:00,72,138.1944,5634.0,4.100000000000001,4.4,1.0,
2025-10-03 08:51:00,72,138.4549,5634.0,4.100000000000001,4.300000000000001,1.0,
2025-10-03 08:54:00,72,138.1076,5634.0,4.100000000000001,4.4,1.0,
2025-10-03 08:57:00,72,137.1528,5634.0,4.100000000000001,4.4,0.8999999999999986,
2025-10-03 09:00:00,71,135.3299,5634.0,4.100000000000001,4.4,1.0,
2025-10-03 09:03:00,71,135.1563,5634.0,4.100000000000001,4.4,1.0,
2025-10-03 09:06:00,72,139.2361,5634.0,4.0,4.4,1.1000000000000014,
2025-10-03 09:09:00,73,140.191,5634.0,4.100000000000001,4.3,0.8999999999999986,
2025-10-03 09:12:00,70,139.7569,5634.0,4.0,4.2,0.7999999999999972,
2025-10-03 09:15:00,70,140.191,5634.0,3.8999999999999986,4.2,0.8000000000000043,
2025-10-03 09:18:00,70,138.9757,5634.0,3.799999999999997,4.2,1.0,
2025-10-03 09:21:00,70,141.059,5634.0,3.8999999999999986,4.2,0.8999999999999986,
2025-10-03 09:24:00,70,141.4063,5634.0,3.700000000000003,4.1,1.0999999999999943,
2025-10-03 09:27:00,70,139.8438,5634.0,3.8999999999999986,4.1,1.0,
2025-10-03 09:30:00,70,139.7569,5634.0,4.0,4.1,0.7999999999999972,
2025-10-03 09:33:00,68,128.3854,5635.0,3.8999999999999986,4.3,0.8999999999999986,
2025-10-03 09:36:00,69,124.3056,5635.0,3.799999999999997,4.3999999999999995,0.9000000000000057,
2025-10-03 09:39:00,69,131.5972,5635.0,3.799999999999997,4.299999999999999,0.9000000000000057,
2025-10-03 09:42:00,70,129.9479,5635.0,3.6999999999999957,4.299999999999999,1.0,
2025-10-03 09:45:00,70,144.9653,5635.0,3.8999999999999986,4.199999999999999,1.0,
2025-10-03 09:48:00,71,149.6528,5635.0,4.100000000000001,4.0,1.1000000000000014,
2025-10-03 09:51:00,71,148.5243,5635.0,4.100000000000001,3.9000000000000004,1.0,
2025-10-03 09:54:00,72,151.9097,5635.0,4.100000000000001,4.1,1.1000000000000014,
2025-10-03 09:57:00,74,152.5174,5635.0,4.100000000000001,3.999999999999999,1.1999999999999957,
2025-10-03 10:00:00,74,154.1667,5635.0,4.299999999999997,4.1000000000000005,1.3000000000000043,
2025-10-03 10:03:00,74,155.2952,5635.0,4.5,4.1000000000000005,1.1000000000000014,
2025-10-03 10:06:00,75,153.7326,5635.0,4.5,4.2,1.1000000000000014,
2025-10-03 10:09:00,75,151.5625,5635.0,4.5,4.1000000000000005,1.1000000000000014,
2025-10-03 10:12:00,74,149.9132,5635.0,4.5,4.200000000000001,1.0,
2025-10-03 10:15:00,74,147.309,5635.0,4.5,4.300000000000001,1.0,
2025-10-03 10:18:00,74,141.9271,5635.0,4.5,4.300000000000001,1.0,
2025-10-03 10:21:00,73,138.9757,5635.0,4.399999999999999,4.500000000000001,1.0,
2025-10-03 10:24:00,73,135.9375,5635.0,4.299999999999997,4.3999999999999995,0.9000000000000057,
2025-10-03 10:27:00,71,132.8993,5635.0,4.200000000000003,4.3999999999999995,0.8999999999999986,
2025-10-03 10:30:00,70,130.7292,5635.0,4.200000000000003,4.3999999999999995,0.7999999999999972,
2025-10-03 10:33:00,69,121.441,5636.0,3.8999999999999986,4.3,0.8999999999999986,
2025-10-03 10:36:00,65,114.3229,5636.0,3.8999999999999986,4.3999999999999995,0.6000000000000014,
2025-10-03 10:39:00,57,95.65972,5636.0,3.6000000000000014,4.5,0.19999999999999574,
2025-10-03 11:27:00,58,76.04166,5636.0,1.0,2.3000000000000007,2.1000000000000014,
2025-10-03 11:30:00,51,95.39931,5636.0,2.1999999999999993,3.8000000000000007,1.0,
2025-10-03 11:33:00,56,114.7569,5636.0,2.5,3.9000000000000004,1.0,
2025-10-03 11:36:00,65,132.2917,5636.0,3.0,3.499999999999999,1.5,
2025-10-03 11:39:00,74,128.0382,5636.0,3.8999999999999986,5.0,1.8999999999999986,
2025-10-03 11:42:00,77,126.6493,5636.0,4.5,5.3999999999999995,1.5,
2025-10-03 11:45:00,75,140.9722,5636.0,4.5,4.9,1.2999999999999972,
2025-10-03 11:48:00,79,139.3229,5636.0,4.700000000000003,5.000000000000001,1.3999999999999986,
2025-10-03 11:51:00,79,138.6285,5636.0,4.699999999999996,5.1000000000000005,1.4000000000000057,
2025-10-03 11:54:00,79,138.5417,5636.0,4.899999999999999,5.1000000000000005,1.2000000000000028,
2025-10-03 11:57:00,78,137.5868,5636.0,4.899999999999999,5.2,1.2999999999999972,
2025-10-03 12:00:00,79,138.3681,5636.0,5.0,5.2,1.1999999999999957,
2025-10-03 12:03:00,78,138.1944,5636.0,5.0,5.1000000000000005,1.1999999999999957,
2025-10-03 12:06:00,79,137.5868,5636.0,4.900000000000002,4.999999999999999,1.1000000000000014,
2025-10-03 12:09:00,79,138.3681,5636.0,4.899999999999999,4.999999999999999,1.2000000000000028,
2025-10-03 12:12:00,78,137.5,5636.0,4.899999999999999,4.999999999999999,1.2000000000000028,
2025-10-03 12:15:00,79,138.1944,5637.0,4.899999999999999,4.999999999999999,1.2000000000000028,
2025-10-03 12:18:00,79,138.1944,5637.0,5.0,4.999999999999999,1.1000000000000014,
2025-10-03 12:21:00,78,138.8021,5637.0,4.899999999999999,4.999999999999999,1.2000000000000028,
2025-10-03 12:24:00,79,139.8438,5637.0,4.800000000000001,4.999999999999999,1.2000000000000028,
2025-10-03 12:27:00,79,139.4097,5637.0,4.899999999999999,4.999999999999999,1.2000000000000028,
2025-10-03 12:30:00,80,139.3229,5637.0,5.0,4.999999999999999,1.1000000000000014,
2025-10-03 12:33:00,80,141.4063,5637.0,4.900000000000002,4.999999999999999,1.1000000000000014,
2025-10-03 12:36:00,78,143.75,5637.0,4.900000000000002,4.999999999999999,1.1999999999999957,
2025-10-03 12:39:00,80,144.2708,5637.0,4.900000000000002,4.999999999999999,1.1999999999999957,
2025-10-03 12:42:00,80,143.8368,5637.0,4.900000000000002,4.999999999999999,1.1999999999999957,
2025-10-03 12:45:00,79,149.0451,5637.0,5.0000000000000036,4.8999999999999995,1.0999999999999943,
2025-10-03 12:48:00,82,154.8611,5637.0,5.099999999999998,4.8,1.3000000000000043,
2025-10-03 12:51:00,82,154.4271,5637.0,5.100000000000001,4.7,1.2999999999999972,
2025-10-03 12:54:00,82,153.559,5637.0,5.0000000000000036,4.7,1.2999999999999972,
2025-10-03 12:57:00,79,149.8264,5637.0,5.0000000000000036,4.8,1.2999999999999972,
2025-10-03 13:00:00,81,152.3438,5637.0,5.0000000000000036,4.9,1.2999999999999972,
2025-10-03 13:03:00,82,151.9097,5637.0,5.099999999999998,4.8,1.3000000000000043,
2025-10-03 13:06:00,80,151.2153,5637.0,5.099999999999998,4.8,1.2000000000000028,
2025-10-03 13:09:00,82,152.8646,5637.0,5.099999999999998,4.8,1.3000000000000043,
2025-10-03 13:12:00,81,148.4375,5637.0,5.099999999999998,5.0,1.2000000000000028,
2025-10-03 13:15:00,81,147.6563,5638.0,5.099999999999998,4.8999999999999995,1.2000000000000028,
2025-10-03 13:18:00,80,144.9653,5638.0,5.099999999999998,5.0,1.2000000000000028,
2025-10-03 13:21:00,79,141.6667,5638.0,5.099999999999998,5.0,1.2000000000000028,
2025-10-03 13:24:00,80,142.2743,5638.0,5.099999999999998,4.999999999999999,1.2000000000000028,
2025-10-03 13:27:00,79,143.2292,5638.0,5.099999999999998,4.999999999999999,1.2000000000000028,
2025-10-03 13:30:00,80,142.0139,5638.0,5.099999999999998,5.1000000000000005,1.3000000000000043,
2025-10-03 13:33:00,81,143.4028,5638.0,4.9999999999999964,5.1000000000000005,1.3000000000000043,
2025-10-03 13:36:00,81,141.4931,5638.0,5.099999999999998,5.2,1.3000000000000043,
2025-10-03 13:39:00,82,140.9722,5638.0,5.099999999999998,5.2,1.3000000000000043,
2025-10-03 13:42:00,82,140.191,5638.0,5.099999999999998,5.2,1.3000000000000043,
2025-10-03 13:45:00,83,141.9271,5638.0,5.099999999999998,5.3,1.4000000000000057,
2025-10-03 13:48:00,83,143.2292,5638.0,5.199999999999999,5.3,1.2000000000000028,
2025-10-03 13:51:00,81,142.9688,5638.0,5.300000000000001,5.3999999999999995,1.2999999999999972,
2025-10-03 13:54:00,83,143.316,5638.0,5.300000000000001,5.3999999999999995,1.2999999999999972,
2025-10-03 13:57:00,85,142.8819,5638.0,5.400000000000002,5.3999999999999995,1.2999999999999972,
2025-10-03 14:00:00,84,142.7951,5638.0,5.400000000000002,5.3999999999999995,1.1999999999999957,
2025-10-03 14:03:00,82,143.5764,5638.0,5.300000000000001,5.3999999999999995,1.1999999999999957,
2025-10-03 14:06:00,84,143.2292,5638.0,5.300000000000001,5.3999999999999995,1.3999999999999986,
2025-10-03 14:09:00,85,143.8368,5638.0,5.400000000000002,5.3999999999999995,1.1999999999999957,
2025-10-03 14:12:00,85,144.7049,5638.0,5.300000000000001,5.3999999999999995,1.2999999999999972,
2025-10-03 14:15:00,84,144.4444,5639.0,5.300000000000001,5.3999999999999995,1.3999999999999986,
2025-10-03 14:18:00,85,144.5313,5639.0,5.400000000000002,5.3,1.2999999999999972,
2025-10-03 14:21:00,82,144.5313,5639.0,5.200000000000003,5.300000000000001,1.1999999999999957,
2025-10-03 14:24:00,84,146.7014,5639.0,5.300000000000001,5.200000000000001,1.1999999999999957,
2025-10-03 14:27:00,84,147.9167,5639.0,5.300000000000001,5.1,1.2999999999999972,
2025-10-03 14:30:00,83,148.1771,5639.0,5.300000000000001,5.1,1.1999999999999957,
2025-10-03 14:33:00,84,148.0035,5639.0,5.300000000000001,5.0,1.1999999999999957,
2025-10-03 14:36:00,85,148.6111,5639.0,5.300000000000001,5.1,1.1999999999999957,
2025-10-03 14:39:00,84,148.6111,5639.0,5.300000000000001,5.200000000000001,1.2999999999999972,
2025-10-03 14:42:00,82,149.6528,5639.0,5.200000000000003,5.1000000000000005,1.1999999999999957,
2025-10-03 14:45:00,84,150.2604,5639.0,5.400000000000002,5.1000000000000005,1.2999999999999972,
2025-10-03 14:48:00,85,148.9583,5639.0,5.400000000000002,5.200000000000001,1.2999999999999972,
2025-10-03 14:51:00,83,146.2674,5639.0,5.300000000000001,5.200000000000001,1.1999999999999957,
2025-10-03 14:54:00,82,144.4444,5639.0,5.200000000000003,5.1,1.1000000000000014,
2025-10-03 14:57:00,81,143.5764,5639.0,5.200000000000003,5.1,1.1999999999999957,
2025-10-03 15:00:00,82,144.4444,5639.0,5.300000000000001,5.1,1.1000000000000014,
2025-10-03 15:03:00,82,145.1389,5639.0,5.100000000000001,5.1,1.2000000000000028,
2025-10-03 15:06:00,82,144.9653,5639.0,5.100000000000001,5.0,1.2000000000000028,
2025-10-03 15:09:00,80,143.8368,5639.0,5.100000000000001,5.1000000000000005,1.1000000000000014,
2025-10-03 15:12:00,79,142.3611,5639.0,5.0,5.000000000000001,1.1000000000000014,
2025-10-03 15:15:00,80,141.1458,5640.0,5.0,5.000000000000001,1.1000000000000014,
2025-10-03 15:18:00,79,142.0139,5640.0,4.799999999999997,4.8999999999999995,1.2000000000000028,
2025-10-03 15:21:00,80,140.625,5640.0,4.9999999999999964,4.999999999999999,1.2000000000000028,
2025-10-03 15:24:00,79,141.1458,5640.0,4.899999999999999,4.999999999999999,1.2000000000000028,
2025-10-03 15:27:00,78,140.191,5640.0,4.899999999999999,4.8,1.1000000000000014,
2025-10-03 15:30:00,77,140.1042,5640.0,4.799999999999997,4.8999999999999995,0.9000000000000057,
2025-10-03 15:33:00,78,138.1076,5640.0,4.700000000000003,4.8,1.0,
2025-10-03 15:36:00,78,138.4549,5640.0,4.700000000000003,4.8999999999999995,1.0999999999999943,
2025-10-03 15:39:00,78,137.066,5640.0,4.600000000000001,4.8999999999999995,1.1000000000000014,
2025-10-03 15:42:00,77,137.1528,5640.0,4.600000000000001,4.8999999999999995,1.1000000000000014,
2025-10-03 15:45:00,77,138.0208,5640.0,4.600000000000001,4.8,1.0,
2025-10-03 15:48:00,76,137.1528,5640.0,4.600000000000001,4.8,1.0,
2025-10-03 15:51:00,77,136.1979,5640.0,4.5,4.8,1.1000000000000014,
2025-10-03 15:54:00,77,136.2847,5640.0,4.600000000000001,4.8,1.1000000000000014,
2025-10-03 15:57:00,76,137.5,5640.0,4.600000000000001,4.8,1.0,
2025-10-03 16:00:00,76,138.1944,5640.0,4.700000000000003,4.8,0.8999999999999986,
2025-10-03 16:03:00,77,138.1076,5640.0,4.600000000000001,4.8,1.0,
2025-10-03 16:06:00,76,138.1076,5640.0,4.600000000000001,4.7,1.1000000000000014,
2025-10-03 16:09:00,77,138.6285,5640.0,4.600000000000001,4.7,1.0,
2025-10-03 16:12:00,76,138.9757,5640.0,4.5,4.8,1.1000000000000014,
2025-10-03 16:15:00,77,139.2361,5641.0,4.600000000000001,4.8,1.0,
2025-10-03 16:18:00,76,139.4097,5641.0,4.600000000000001,4.8,1.0,
2025-10-03 16:21:00,77,139.8438,5641.0,4.5,4.7,1.1000000000000014,
2025-10-03 16:24:00,76,139.8438,5641.0,4.600000000000001,4.7,1.1000000000000014,
2025-10-03 16:27:00,77,140.2778,5641.0,4.600000000000001,4.7,1.0,
2025-10-03 16:30:00,76,139.7569,5641.0,4.5,4.7,1.1000000000000014,
2025-10-03 16:33:00,77,140.1042,5641.0,4.5,4.7,1.1000000000000014,
2025-10-03 16:36:00,76,142.7083,5641.0,4.5,4.6000000000000005,1.1000000000000014,
2025-10-03 16:39:00,77,141.6667,5641.0,4.5,4.500000000000001,1.0,
2025-10-03 16:42:00,76,142.1007,5641.0,4.600000000000001,4.500000000000001,1.0,
2025-10-03 16:45:00,77,141.9271,5641.0,4.5,4.500000000000001,1.0,
2025-10-03 16:48:00,77,141.4063,5641.0,4.5,4.6000000000000005,1.0,
2025-10-03 16:51:00,77,140.7986,5641.0,4.5,4.6000000000000005,1.1000000000000014,
2025-10-03 16:54:00,77,142.4479,5641.0,4.600000000000001,4.7,1.1000000000000014,
2025-10-03 16:57:00,77,142.7083,5641.0,4.5,4.7,1.1000000000000014,
2025-10-03 17:00:00,76,141.4931,5641.0,4.600000000000001,4.6000000000000005,1.0,
2025-10-03 17:03:00,76,141.8403,5641.0,4.5,4.6000000000000005,1.1000000000000014,
2025-10-03 17:06:00,76,140.625,5641.0,4.599999999999998,4.7,1.1000000000000014,
2025-10-03 17:09:00,75,138.1944,5641.0,4.599999999999998,4.7,1.1000000000000014,
2025-10-03 17:12:00,77,136.7188,5641.0,4.4999999999999964,4.7,1.0,
2025-10-03 17:15:00,74,134.8958,5642.0,4.4999999999999964,4.6000000000000005,0.9000000000000057,
2025-10-03 17:18:00,74,133.6806,5642.0,4.400000000000002,4.500000000000001,0.8999999999999986,
2025-10-03 17:21:00,73,132.4653,5642.0,4.200000000000003,4.499999999999999,1.0,
2025-10-03 17:24:00,72,130.7292,5642.0,4.300000000000001,4.499999999999999,0.7999999999999972,
2025-10-03 17:27:00,70,130.3819,5642.0,4.199999999999999,4.3999999999999995,0.7999999999999972,
2025-10-03 17:30:00,71,129.6875,5642.0,4.199999999999999,4.499999999999999,0.8000000000000043,
2025-10-03 17:33:00,71,129.6875,5642.0,3.9999999999999964,4.3999999999999995,0.9000000000000057,
2025-10-03 17:36:00,71,128.2118,5642.0,3.9999999999999964,4.3999999999999995,1.0,
2025-10-03 17:39:00,69,127.6042,5642.0,3.9999999999999964,4.3999999999999995,0.7000000000000028,
2025-10-03 17:42:00,70,125.6076,5642.0,3.9999999999999964,4.3,0.8000000000000043,
2025-10-03 17:45:00,69,124.9132,5642.0,3.900000000000002,4.3999999999999995,0.7999999999999972,
2025-10-03 17:48:00,69,125.6076,5642.0,3.8000000000000007,4.3999999999999995,0.8999999999999986,
2025-10-03 17:51:00,69,125.1736,5642.0,4.0000000000000036,4.3,0.8999999999999986,
2025-10-03 17:54:00,69,125.3472,5642.0,3.900000000000002,4.3999999999999995,0.8999999999999986,
2025-10-03 17:57:00,68,125.1736,5642.0,3.900000000000002,4.3,0.7999999999999972,
2025-10-03 18:00:00,68,123.6979,5642.0,3.8000000000000007,4.3,0.7999999999999972,
2025-10-03 18:03:00,67,123.2639,5642.0,3.8000000000000007,4.3,0.7999999999999972,
2025-10-03 18:06:00,68,123.0035,5642.0,3.900000000000002,4.3,0.8999999999999986,
2025-10-03 18:09:00,68,123.2639,5642.0,3.8000000000000007,4.3999999999999995,0.7999999999999972,
2025-10-03 18:12:00,68,121.9618,5642.0,3.8000000000000007,4.3,0.7999999999999972,
2025-10-03 18:15:00,66,121.0938,5643.0,3.8000000000000007,4.3,0.7000000000000028,
