Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-10-03 18:18:00,67,122.0486,5643.0,3.6999999999999993,4.2,0.8000000000000043,
2025-10-03 18:21:00,66,122.3958,5643.0,3.6999999999999993,4.3,0.8000000000000043,
2025-10-03 18:24:00,67,122.3958,5643.0,3.599999999999998,4.3,0.9000000000000057,
2025-10-03 18:27:00,67,123.3507,5643.0,3.599999999999998,4.199999999999999,0.9000000000000057,
2025-10-03 18:30:00,67,123.1771,5643.0,3.6999999999999993,4.199999999999999,0.8000000000000043,
2025-10-03 18:33:00,67,123.1771,5643.0,3.799999999999997,4.199999999999999,0.8000000000000043,
2025-10-03 18:36:00,67,120.8333,5643.0,3.6999999999999993,4.300000000000001,0.8000000000000043,
2025-10-03 18:39:00,67,119.8785,5643.0,3.6999999999999993,4.300000000000001,0.8000000000000043,
2025-10-03 18:42:00,66,118.8368,5643.0,3.8000000000000007,4.300000000000001,0.7000000000000028,
2025-10-03 18:45:00,67,122.0486,5643.0,3.6999999999999993,4.300000000000001,0.8000000000000043,
2025-10-03 18:48:00,66,118.6632,5643.0,3.6999999999999993,4.300000000000001,0.8000000000000043,
2025-10-04 06:39:00,55,86.11111,5643.0,0.8000000000000007,1.5,2.6999999999999993,
2025-10-04 06:42:00,63,127.5174,5643.0,2.200000000000003,3.499999999999999,2.1999999999999957,
2025-10-04 06:45:00,61,123.7847,5643.0,3.0,3.700000000000001,1.1000000000000014,
2025-10-04 06:48:00,59,123.8715,5643.0,3.0,3.700000000000001,0.8999999999999986,
2025-10-04 06:51:00,62,122.743,5643.0,3.1000000000000014,3.7,1.1000000000000014,
2025-10-04 06:54:00,62,122.4826,5643.0,3.1999999999999993,3.9000000000000004,1.0000000000000036,
2025-10-04 06:57:00,62,121.5278,5644.0,3.3000000000000007,4.0,0.9000000000000021,
2025-10-04 07:00:00,61,121.1806,5644.0,3.1999999999999993,3.8000000000000007,0.6999999999999993,
2025-10-04 07:03:00,62,120.6597,5644.0,3.1999999999999993,3.8000000000000007,0.8000000000000007,
2025-10-04 07:06:00,62,120.5729,5644.0,3.1999999999999993,3.700000000000001,0.8000000000000007,
2025-10-04 07:09:00,61,122.1354,5644.0,3.1999999999999993,3.700000000000001,0.8000000000000007,
2025-10-04 07:12:00,62,121.2674,5644.0,3.099999999999998,3.8,0.8000000000000007,
2025-10-04 07:15:00,62,121.1806,5644.0,3.099999999999998,3.8999999999999995,0.9000000000000021,
2025-10-04 07:18:00,64,122.1354,5644.0,3.3000000000000007,4.1000000000000005,1.1999999999999993,
2025-10-04 07:21:00,66,123.4375,5644.0,3.5,4.3,1.1000000000000014,
2025-10-04 07:24:00,69,131.1632,5644.0,3.5,4.3,1.3999999999999986,
2025-10-04 07:27:00,71,130.816,5644.0,4.0,4.7,1.2000000000000028,
2025-10-04 07:30:00,74,130.2083,5644.0,4.200000000000003,5.000000000000001,1.2999999999999972,
2025-10-04 07:33:00,77,133.6806,5644.0,4.5,5.1,1.2999999999999972,
2025-10-04 07:36:00,82,135.8507,5644.0,4.600000000000001,5.4,1.5,
2025-10-04 07:39:00,84,138.0208,5644.0,5.0,5.6,1.5,
2025-10-04 07:42:00,87,124.2188,5644.0,5.100000000000001,5.7,1.6000000000000014,
2025-10-04 07:45:00,85,127.2569,5644.0,5.200000000000003,6.0,1.3999999999999986,
2025-10-04 07:48:00,83,128.2118,5644.0,5.200000000000003,5.9,1.2999999999999972,
2025-10-04 07:51:00,81,131.0764,5644.0,5.100000000000001,6.1000000000000005,1.1999999999999957,
2025-10-04 07:54:00,84,130.6424,5644.0,5.200000000000003,5.800000000000001,1.3999999999999986,
2025-10-04 07:57:00,81,130.2951,5644.0,5.299999999999997,5.800000000000001,1.2000000000000028,
2025-10-04 08:00:00,81,130.1215,5645.0,5.100000000000001,5.6,1.1999999999999957,
2025-10-04 08:03:00,81,130.5556,5645.0,5.100000000000001,5.7,1.1000000000000014,
2025-10-04 08:06:00,81,139.4097,5645.0,5.0,5.200000000000001,1.2999999999999972,
2025-10-04 08:09:00,80,134.9826,5645.0,5.0,5.299999999999999,1.2000000000000028,
2025-10-04 08:12:00,71,121.1806,5645.0,4.600000000000001,5.6,0.5,
2025-10-04 08:15:00,75,117.6215,5645.0,4.5,5.1,0.8999999999999986,
2025-10-04 08:18:00,69,115.4514,5645.0,4.299999999999997,4.999999999999999,0.20000000000000284,
2025-10-04 08:21:00,66,116.059,5645.0,3.799999999999997,4.6000000000000005,0.7000000000000028,
2025-10-04 08:24:00,70,109.9826,5645.0,4.0,5.1,1.0,
2025-10-04 08:27:00,70,110.2431,5645.0,4.0,5.1,0.8999999999999986,
2025-10-04 08:30:00,71,110.4167,5645.0,4.0,5.200000000000001,1.0,
2025-10-04 08:33:00,70,110.2431,5645.0,4.0,5.300000000000001,1.1000000000000014,
2025-10-04 08:36:00,71,109.375,5645.0,4.100000000000001,5.4,1.0,
2025-10-04 08:39:00,71,108.8542,5645.0,4.100000000000001,5.5,1.1000000000000014,
2025-10-04 08:42:00,71,109.8958,5645.0,4.200000000000003,5.5,0.8999999999999986,
2025-10-04 08:45:00,71,109.0278,5645.0,4.100000000000001,5.5,1.0,
2025-10-04 08:48:00,72,111.0243,5645.0,4.200000000000003,5.4,0.8999999999999986,
2025-10-04 08:51:00,72,112.1528,5645.0,4.200000000000003,5.5,0.8999999999999986,
2025-10-04 08:54:00,73,115.3646,5645.0,4.200000000000003,5.4,1.0999999999999943,
2025-10-04 08:57:00,72,116.6667,5646.0,4.200000000000003,5.300000000000001,1.0,
2025-10-04 09:00:00,72,115.4514,5646.0,4.200000000000003,5.199999999999999,1.0,
2025-10-04 09:03:00,71,114.5833,5646.0,4.200000000000003,5.1,1.0,
2025-10-04 09:06:00,71,113.8889,5646.0,4.200000000000003,5.199999999999999,0.8999999999999986,
2025-10-04 09:09:00,71,114.3229,5646.0,4.200000000000003,5.199999999999999,1.0,
2025-10-04 09:12:00,72,114.1493,5646.0,4.300000000000004,5.3,0.8999999999999986,
2025-10-04 09:15:00,70,114.0625,5646.0,4.200000000000003,5.2,0.8999999999999986,
2025-10-04 09:18:00,70,113.7153,5646.0,4.100000000000001,5.2,1.0,
2025-10-04 09:21:00,69,112.5,5646.0,4.100000000000001,5.000000000000001,0.8999999999999986,
2025-10-04 09:24:00,70,113.2813,5646.0,4.100000000000001,5.000000000000001,0.8999999999999986,
2025-10-04 09:27:00,70,113.368,5646.0,4.0,5.000000000000001,1.0,
2025-10-04 09:30:00,70,118.4896,5646.0,4.0,5.1000000000000005,1.0,
2025-10-04 09:33:00,70,117.7083,5646.0,4.100000000000001,5.1,1.0,
2025-10-04 09:36:00,71,117.6215,5646.0,4.100000000000001,5.0,1.0,
2025-10-04 09:39:00,72,117.6215,5646.0,4.100000000000001,5.0,1.0,
2025-10-04 09:42:00,71,116.3195,5646.0,4.100000000000001,5.0,1.0,
2025-10-04 09:45:00,71,116.059,5646.0,4.100000000000001,5.1,1.0,
2025-10-04 09:48:00,71,115.3646,5646.0,4.100000000000001,5.199999999999999,1.0,
2025-10-04 09:51:00,71,115.625,5646.0,4.200000000000003,5.1,0.8999999999999986,
2025-10-04 09:54:00,70,113.8889,5646.0,4.200000000000003,5.199999999999999,0.8999999999999986,
2025-10-04 09:57:00,71,113.6285,5647.0,4.100000000000001,5.199999999999999,1.0,
2025-10-04 10:00:00,71,113.0208,5647.0,4.100000000000001,5.1,1.0,
2025-10-04 10:03:00,70,111.5451,5647.0,4.100000000000001,5.1,1.0,
2025-10-04 10:06:00,70,112.3264,5647.0,4.100000000000001,5.199999999999999,0.8999999999999986,
2025-10-04 10:09:00,70,112.1528,5647.0,4.0,5.0,1.0,
2025-10-04 10:12:00,69,111.8924,5647.0,4.100000000000001,5.0,0.8999999999999986,
2025-10-04 10:15:00,70,112.066,5647.0,4.100000000000001,5.1,0.8999999999999986,
2025-10-04 10:18:00,69,112.1528,5647.0,3.8999999999999986,5.1,1.0,
2025-10-04 10:21:00,70,111.4583,5647.0,4.0,5.199999999999999,1.0,
2025-10-04 10:24:00,70,112.066,5647.0,4.100000000000001,5.1,0.8999999999999986,
2025-10-04 10:27:00,69,112.066,5647.0,4.0,5.0,0.8999999999999986,
2025-10-04 10:30:00,71,112.5868,5647.0,4.0,5.1,1.0,
2025-10-04 10:33:00,71,112.1528,5647.0,4.0,5.0,1.0,
2025-10-04 10:36:00,70,113.0208,5647.0,4.0,5.1,1.0,
2025-10-04 10:39:00,70,114.4965,5647.0,4.100000000000001,5.0,0.8999999999999986,
2025-10-04 10:42:00,70,114.4965,5647.0,4.0,5.0,1.0,
2025-10-04 10:45:00,70,114.9306,5647.0,4.0,5.0,1.0,
2025-10-04 10:48:00,70,114.6701,5647.0,4.0,5.0,1.0,
2025-10-04 10:51:00,71,115.191,5647.0,4.100000000000001,5.1,0.8999999999999986,
2025-10-04 10:54:00,70,115.5382,5647.0,4.100000000000001,5.0,0.8999999999999986,
2025-10-04 10:57:00,70,115.3646,5648.0,4.100000000000001,5.0,0.8999999999999986,
2025-10-04 11:00:00,71,115.625,5648.0,4.100000000000001,5.0,1.0,
2025-10-04 11:03:00,70,115.5382,5648.0,4.100000000000001,5.1,1.0,
2025-10-04 11:06:00,71,116.6667,5648.0,4.199999999999996,5.1,0.9000000000000057,
2025-10-04 11:09:00,71,115.5382,5648.0,4.0000000000000036,5.1,1.0,
2025-10-04 11:12:00,71,115.1042,5648.0,4.199999999999996,5.0,0.9000000000000057,
2025-10-04 11:15:00,72,115.5382,5648.0,4.099999999999998,5.0,1.0,
2025-10-04 11:18:00,71,117.1007,5648.0,4.099999999999998,5.1,0.9000000000000057,
2025-10-04 11:21:00,72,116.4063,5648.0,4.199999999999996,5.0,1.0,
2025-10-04 11:24:00,72,116.4931,5648.0,4.199999999999996,5.1,1.0,
2025-10-04 11:27:00,72,116.3195,5648.0,4.099999999999998,5.1,1.0,
2025-10-04 11:30:00,72,118.0555,5648.0,4.099999999999998,5.1,1.0,
2025-10-04 11:33:00,72,117.2743,5648.0,4.099999999999998,5.0,1.0,
2025-10-04 11:36:00,71,117.5347,5648.0,4.199999999999996,5.1,1.0,
2025-10-04 11:39:00,72,116.9271,5648.0,4.199999999999996,5.1,1.1000000000000014,
2025-10-04 11:42:00,73,116.6667,5648.0,4.199999999999999,5.1,1.0,
2025-10-04 11:45:00,72,116.2326,5648.0,4.299999999999997,5.1,1.0,
2025-10-04 11:48:00,72,114.5833,5648.0,4.299999999999997,5.199999999999999,1.0,
2025-10-04 11:51:00,72,114.4965,5648.0,4.099999999999998,5.199999999999999,1.0,
2025-10-04 11:54:00,72,114.7569,5648.0,4.099999999999998,5.199999999999999,1.0,
2025-10-04 11:57:00,72,114.6701,5649.0,4.099999999999998,5.199999999999999,0.9000000000000057,
2025-10-04 12:00:00,72,115.191,5649.0,4.199999999999996,5.199999999999999,1.0,
2025-10-04 12:03:00,72,114.2361,5649.0,4.099999999999998,5.199999999999999,1.0,
2025-10-04 12:06:00,72,114.5833,5649.0,4.299999999999997,5.199999999999999,0.8999999999999986,
2025-10-04 12:09:00,72,112.5868,5649.0,4.099999999999998,5.199999999999999,1.0,
2025-10-04 12:12:00,73,113.0208,5649.0,4.299999999999997,5.199999999999999,1.0,
2025-10-04 12:15:00,72,113.7153,5649.0,4.299999999999997,5.299999999999999,1.0,
2025-10-04 12:18:00,72,112.5868,5649.0,4.300000000000001,5.4,0.8999999999999986,
2025-10-04 12:21:00,72,113.1944,5649.0,4.099999999999998,5.299999999999999,1.0,
2025-10-04 12:24:00,71,112.066,5649.0,4.199999999999999,5.299999999999999,0.8999999999999986,
2025-10-04 12:27:00,71,111.7188,5649.0,4.099999999999998,5.199999999999999,1.0,
2025-10-04 12:30:00,70,115.9722,5649.0,4.099999999999998,5.199999999999999,0.8000000000000043,
2025-10-04 12:33:00,67,112.3264,5649.0,3.900000000000002,4.6000000000000005,0.6000000000000014,
2025-10-04 12:36:00,71,112.066,5649.0,4.0000000000000036,5.1,1.0,
2025-10-04 12:39:00,70,110.4167,5649.0,4.0000000000000036,5.1,1.0,
2025-10-04 12:42:00,70,110.5903,5649.0,4.099999999999998,5.199999999999999,0.9000000000000057,
2025-10-04 12:45:00,70,110.8507,5649.0,4.099999999999998,5.199999999999999,0.9000000000000057,
2025-10-04 12:48:00,71,110.7639,5649.0,4.0000000000000036,5.199999999999999,1.0,
2025-10-04 12:51:00,70,111.7188,5649.0,4.099999999999998,5.199999999999999,1.0,
2025-10-04 12:54:00,71,111.5451,5649.0,3.9999999999999964,5.1,0.9000000000000057,
2025-10-04 12:57:00,71,110.2431,5650.0,3.9999999999999964,5.199999999999999,0.9000000000000057,
2025-10-04 13:00:00,70,110.1563,5650.0,3.9999999999999964,5.1,0.9000000000000057,
2025-10-04 13:03:00,71,110.1563,5650.0,4.099999999999998,5.1,0.9000000000000057,
2025-10-04 13:06:00,70,109.809,5650.0,3.9999999999999964,5.1,0.9000000000000057,
2025-10-04 13:09:00,69,110.5903,5650.0,3.9999999999999964,5.1,0.9000000000000057,
2025-10-04 13:12:00,70,111.1111,5650.0,4.099999999999998,5.199999999999999,0.9000000000000057,
2025-10-04 13:15:00,70,111.0243,5650.0,3.9999999999999964,5.1,0.9000000000000057,
2025-10-04 13:18:00,69,109.9826,5650.0,3.9999999999999964,5.1,0.9000000000000057,
2025-10-04 13:21:00,70,110.2431,5650.0,3.9999999999999964,5.1,0.9000000000000057,
2025-10-04 13:24:00,70,110.3299,5650.0,3.9999999999999964,5.1,0.9000000000000057,
2025-10-04 13:27:00,70,112.066,5650.0,3.9999999999999964,5.1,0.9000000000000057,
2025-10-04 13:30:00,70,112.1528,5650.0,3.9999999999999964,5.1,1.0,
2025-10-04 13:33:00,70,111.7188,5650.0,3.9999999999999964,5.1,1.0,
2025-10-04 13:36:00,71,112.1528,5650.0,3.9999999999999964,5.1,1.0,
2025-10-04 13:39:00,71,112.066,5650.0,4.099999999999998,5.1,0.8999999999999986,
2025-10-04 13:42:00,71,112.934,5650.0,4.0,5.1,1.0,
2025-10-04 13:45:00,71,113.7153,5650.0,4.199999999999999,5.1,0.8999999999999986,
2025-10-04 13:48:00,71,113.8021,5650.0,4.099999999999998,5.1,0.8999999999999986,
2025-10-04 13:51:00,72,113.6285,5650.0,4.199999999999999,5.1,0.8999999999999986,
2025-10-04 13:54:00,71,115.1042,5650.0,4.099999999999998,5.1,1.0,
2025-10-04 13:57:00,71,114.3229,5651.0,4.100000000000001,5.1,0.8999999999999986,
2025-10-04 14:00:00,72,114.1493,5651.0,4.199999999999999,5.1,1.0,
2025-10-04 14:03:00,72,115.3646,5651.0,4.199999999999999,5.199999999999999,1.0,
2025-10-04 14:06:00,71,115.8854,5651.0,4.199999999999999,5.1,1.0,
2025-10-04 14:09:00,72,115.4514,5651.0,4.199999999999999,5.1,1.0,
2025-10-04 14:12:00,71,115.625,5651.0,4.300000000000001,5.1,1.0,
2025-10-04 14:15:00,72,116.3195,5651.0,4.300000000000001,5.1,1.0,
2025-10-04 14:18:00,71,117.1875,5651.0,4.300000000000001,5.1,0.8999999999999986,
2025-10-04 14:21:00,71,116.2326,5651.0,4.100000000000001,5.1,1.0,
2025-10-04 14:24:00,72,116.3195,5651.0,4.300000000000001,5.1,0.8999999999999986,
2025-10-04 14:27:00,72,116.4063,5651.0,4.199999999999999,5.1,1.0,
2025-10-04 14:30:00,72,115.7986,5651.0,4.300000000000001,5.1,1.0,
2025-10-04 14:33:00,72,116.059,5651.0,4.200000000000003,5.200000000000001,1.0,
2025-10-04 14:36:00,72,115.4514,5651.0,4.200000000000003,5.200000000000001,1.0,
2025-10-04 14:39:00,72,116.4063,5651.0,4.100000000000001,5.1,1.0,
2025-10-04 14:42:00,73,114.7569,5651.0,4.100000000000001,5.1,1.1000000000000014,
2025-10-04 14:45:00,72,116.4063,5651.0,4.100000000000001,5.200000000000001,1.1000000000000014,
2025-10-04 14:48:00,73,116.059,5651.0,4.300000000000004,5.200000000000001,0.8999999999999986,
2025-10-04 14:51:00,73,119.9653,5651.0,4.100000000000001,4.999999999999999,1.1000000000000014,
2025-10-04 14:54:00,73,119.7049,5651.0,4.200000000000003,4.999999999999999,1.0,
2025-10-04 14:57:00,73,119.7049,5652.0,4.200000000000003,4.999999999999999,1.0,
2025-10-04 15:00:00,72,118.0555,5652.0,4.0,4.999999999999999,1.1000000000000014,
2025-10-04 15:03:00,73,118.4028,5652.0,4.100000000000001,5.1,1.1000000000000014,
2025-10-04 15:06:00,72,118.8368,5652.0,4.200000000000003,5.1,1.0,
2025-10-04 15:09:00,73,117.7083,5652.0,4.100000000000001,5.1,1.1000000000000014,
2025-10-04 15:12:00,73,119.3576,5652.0,4.100000000000001,4.999999999999999,1.0,
2025-10-04 15:15:00,73,118.9236,5652.0,4.100000000000001,4.999999999999999,1.0,
2025-10-04 15:18:00,72,117.1007,5652.0,4.100000000000001,4.999999999999999,1.0,
2025-10-04 15:21:00,72,114.9306,5652.0,4.100000000000001,5.200000000000001,1.0,
2025-10-04 15:24:00,73,112.5,5652.0,4.100000000000001,5.300000000000001,1.0,
2025-10-04 15:27:00,72,112.4132,5652.0,4.100000000000001,5.300000000000001,1.0,
2025-10-04 15:30:00,72,111.4583,5652.0,4.100000000000001,5.300000000000001,1.0,
2025-10-04 15:33:00,72,110.7639,5652.0,4.100000000000001,5.300000000000001,1.0,
2025-10-04 15:36:00,72,109.8958,5652.0,4.100000000000001,5.300000000000001,1.0,
2025-10-04 15:39:00,72,109.809,5652.0,4.100000000000001,5.4,1.0,
2025-10-04 15:42:00,72,109.375,5652.0,4.199999999999996,5.4,0.9000000000000057,
2025-10-04 15:45:00,72,109.2882,5652.0,4.100000000000001,5.4,1.0,
2025-10-04 15:48:00,72,104.6007,5652.0,4.100000000000001,5.4,1.0,
2025-10-04 15:51:00,68,92.36111,5652.0,4.0,5.7,0.5,
2025-10-04 15:54:00,70,90.625,5652.0,3.8999999999999986,5.8,0.7999999999999972,
2025-10-04 15:57:00,66,85.15625,5653.0,3.799999999999997,5.8999999999999995,0.6000000000000014,
2025-10-04 16:00:00,76,120.6597,5653.0,4.100000000000001,5.3999999999999995,1.3999999999999986,
2025-10-04 16:03:00,75,122.1354,5653.0,4.399999999999999,5.3999999999999995,1.1000000000000014,
2025-10-04 16:06:00,76,121.9618,5653.0,4.399999999999999,5.3,1.0,
2025-10-04 16:09:00,76,122.1354,5653.0,4.5,5.3,1.2000000000000028,
2025-10-04 16:12:00,76,123.2639,5653.0,4.600000000000001,5.3,1.0,
2025-10-04 16:15:00,77,124.3056,5653.0,4.600000000000001,5.3999999999999995,1.0,
2025-10-04 16:18:00,77,124.2188,5653.0,4.5,5.3999999999999995,1.2000000000000028,
2025-10-04 16:21:00,77,124.4792,5653.0,4.5,5.3999999999999995,1.1000000000000014,
2025-10-04 16:24:00,77,124.1319,5653.0,4.5,5.3999999999999995,1.1000000000000014,
2025-10-04 16:27:00,77,126.0417,5653.0,4.5,5.3999999999999995,1.2000000000000028,
2025-10-04 16:30:00,79,127.3438,5653.0,4.600000000000001,5.3999999999999995,1.1000000000000014,
2025-10-04 16:33:00,80,128.9931,5653.0,4.600000000000001,5.3999999999999995,1.1999999999999957,
2025-10-04 16:36:00,79,128.6458,5653.0,4.700000000000003,5.3999999999999995,1.0999999999999943,
2025-10-04 16:39:00,79,128.125,5653.0,4.700000000000003,5.3999999999999995,1.0999999999999943,
2025-10-04 16:42:00,80,128.9063,5653.0,4.800000000000001,5.3999999999999995,1.1999999999999957,
2025-10-04 16:45:00,79,129.7743,5653.0,4.900000000000002,5.3999999999999995,1.0,
2025-10-04 16:48:00,80,129.2535,5653.0,4.800000000000001,5.3999999999999995,1.1999999999999957,
2025-10-04 16:51:00,78,129.2535,5653.0,4.800000000000001,5.3999999999999995,1.1999999999999957,
2025-10-04 16:54:00,80,128.2118,5653.0,4.800000000000001,5.5,1.1000000000000014,
2025-10-04 16:57:00,79,126.3889,5654.0,4.699999999999999,5.4,1.1000000000000014,
2025-10-04 17:00:00,79,124.7396,5654.0,4.699999999999999,5.4,1.1000000000000014,
2025-10-04 17:03:00,78,124.9132,5654.0,4.699999999999999,5.5,1.1000000000000014,
2025-10-04 17:06:00,77,125.0,5654.0,4.699999999999999,5.300000000000001,1.0,
2025-10-04 17:09:00,76,123.6111,5654.0,4.4999999999999964,5.299999999999999,1.2000000000000028,
2025-10-04 17:12:00,76,122.743,5654.0,4.4999999999999964,5.299999999999999,1.1000000000000014,
2025-10-04 17:15:00,76,121.441,5654.0,4.4999999999999964,5.3,1.0,
2025-10-04 17:18:00,75,121.7014,5654.0,4.4999999999999964,5.3,0.9000000000000057,
2025-10-04 17:21:00,74,120.7465,5654.0,4.400000000000002,5.3,1.0,
2025-10-04 17:24:00,73,119.9653,5654.0,4.300000000000001,5.3,1.0,
2025-10-04 17:27:00,73,118.9236,5654.0,4.400000000000002,5.3,0.8999999999999986,
2025-10-04 17:30:00,72,118.4028,5654.0,4.300000000000001,5.1000000000000005,0.8999999999999986,
2025-10-04 17:33:00,71,119.7049,5654.0,4.199999999999999,4.999999999999999,0.8000000000000043,
2025-10-04 17:36:00,69,118.4896,5654.0,4.0000000000000036,4.8,0.8999999999999986,
2025-10-04 17:39:00,69,118.6632,5654.0,4.0000000000000036,4.6000000000000005,0.6999999999999957,
2025-10-04 17:42:00,69,119.0972,5654.0,3.8000000000000007,4.499999999999999,0.7999999999999972,
2025-10-04 17:45:00,66,118.2292,5654.0,3.6999999999999993,4.3999999999999995,0.8000000000000043,
2025-10-04 17:48:00,66,118.4896,5654.0,3.599999999999998,4.3999999999999995,0.8000000000000043,
2025-10-04 17:51:00,65,118.9236,5654.0,3.5000000000000036,4.2,0.7999999999999972,
2025-10-04 17:54:00,66,119.0972,5654.0,3.5000000000000036,4.3,0.7999999999999972,
2025-10-04 17:57:00,65,120.3125,5655.0,3.5000000000000036,4.1000000000000005,0.7999999999999972,
2025-10-04 18:00:00,65,121.0938,5655.0,3.5000000000000036,4.1000000000000005,0.7999999999999972,
2025-10-04 18:03:00,66,120.7465,5655.0,3.5000000000000036,4.2,0.7999999999999972,
2025-10-04 18:06:00,66,122.0486,5655.0,3.599999999999998,4.2,0.8000000000000043,
2025-10-04 18:09:00,67,121.441,5655.0,3.599999999999998,4.3999999999999995,0.9000000000000057,
2025-10-04 18:12:00,68,121.441,5655.0,3.599999999999998,4.3999999999999995,0.9000000000000057,
2025-10-04 18:15:00,68,123.0035,5655.0,3.799999999999997,4.4,0.8999999999999986,
2025-10-04 18:18:00,68,123.8715,5655.0,3.8999999999999986,4.4,0.7999999999999972,
2025-10-04 18:21:00,69,125.8681,5655.0,3.8000000000000007,4.5,1.0,
2025-10-04 18:24:00,70,126.3021,5655.0,3.8000000000000007,4.5,1.1000000000000014,
2025-10-04 18:27:00,70,125.6076,5655.0,3.900000000000002,4.6000000000000005,1.0,
2025-10-04 18:30:00,71,125.5208,5655.0,3.900000000000002,4.6000000000000005,1.1000000000000014,
2025-10-04 18:33:00,71,127.3438,5655.0,4.100000000000001,4.7,1.0,
2025-10-04 18:36:00,72,126.8229,5655.0,4.0000000000000036,4.8,1.0999999999999943,
2025-10-04 18:39:00,72,125.9549,5655.0,4.099999999999998,4.8,1.0,
2025-10-04 18:42:00,73,128.125,5655.0,4.099999999999998,4.8999999999999995,1.3000000000000043,
2025-10-04 18:45:00,74,127.5174,5655.0,4.300000000000001,4.8999999999999995,1.0,
2025-10-04 18:48:00,74,129.3403,5655.0,4.300000000000001,4.999999999999999,1.1000000000000014,
2025-10-04 18:51:00,74,127.3438,5655.0,4.300000000000001,4.999999999999999,1.1000000000000014,
2025-10-04 18:54:00,75,127.2569,5655.0,4.300000000000001,4.999999999999999,1.1000000000000014,
2025-10-04 18:57:00,74,128.3854,5656.0,4.400000000000002,5.1000000000000005,1.1000000000000014,
2025-10-04 19:00:00,74,126.3889,5656.0,4.400000000000002,5.1000000000000005,1.0,
2025-10-04 19:03:00,75,123.8715,5656.0,4.400000000000002,5.1000000000000005,1.1000000000000014,
2025-10-04 19:06:00,75,121.6146,5656.0,4.5,5.200000000000001,1.0,
2025-10-04 19:09:00,74,124.0451,5656.0,4.400000000000002,5.200000000000001,1.0,
2025-10-04 19:12:00,75,122.5694,5656.0,4.400000000000002,5.200000000000001,1.0,
2025-10-04 19:15:00,73,121.7014,5656.0,4.400000000000002,5.200000000000001,1.0,
2025-10-04 19:18:00,74,119.7917,5656.0,4.400000000000002,5.200000000000001,1.0,
2025-10-04 19:21:00,74,120.2257,5656.0,4.400000000000002,5.200000000000001,1.0,
2025-10-04 19:24:00,73,121.2674,5656.0,4.300000000000001,5.200000000000001,1.0,
2025-10-04 19:27:00,74,119.7049,5656.0,4.300000000000001,5.300000000000001,1.0,
2025-10-04 19:30:00,74,119.7049,5656.0,4.300000000000001,5.300000000000001,1.0,
2025-10-04 19:33:00,74,118.6632,5656.0,4.300000000000001,5.300000000000001,1.0,
2025-10-04 19:36:00,74,119.2708,5656.0,4.400000000000002,5.200000000000001,0.8999999999999986,
2025-10-04 19:39:00,73,119.7917,5656.0,4.399999999999999,5.200000000000001,1.0,
2025-10-04 19:42:00,74,119.9653,5656.0,4.300000000000001,5.300000000000001,1.0,
2025-10-04 19:45:00,74,119.7049,5656.0,4.300000000000001,5.300000000000001,1.0,
2025-10-04 19:48:00,73,117.7083,5656.0,4.300000000000001,5.300000000000001,0.8999999999999986,
2025-10-04 19:51:00,73,117.5347,5656.0,4.199999999999999,5.300000000000001,1.0,
2025-10-04 19:54:00,73,120.1389,5656.0,4.299999999999997,5.200000000000001,1.0,
2025-10-04 19:57:00,74,119.7049,5657.0,4.299999999999997,5.200000000000001,1.0,
2025-10-04 20:00:00,74,118.4896,5657.0,4.300000000000001,5.200000000000001,0.8999999999999986,
2025-10-04 20:03:00,74,118.8368,5657.0,4.199999999999996,5.300000000000001,1.1000000000000014,
2025-10-04 20:06:00,73,118.2292,5657.0,4.299999999999997,5.199999999999999,1.0,
2025-10-04 20:09:00,74,121.007,5657.0,4.199999999999996,5.1,1.1000000000000014,
2025-10-04 20:12:00,74,120.2257,5657.0,4.299999999999997,5.1,1.0,
2025-10-04 20:15:00,74,121.9618,5657.0,4.299999999999997,5.199999999999999,1.0,
2025-10-04 20:18:00,73,121.7014,5657.0,4.199999999999996,5.1,1.1000000000000014,
2025-10-04 20:21:00,74,122.3958,5657.0,4.299999999999997,5.1,1.0,
2025-10-04 20:24:00,73,122.4826,5657.0,4.299999999999997,5.1,1.0,
2025-10-04 20:27:00,73,122.3958,5657.0,4.199999999999996,5.0,0.9000000000000057,
2025-10-04 20:30:00,73,122.4826,5657.0,4.199999999999996,5.0,0.9000000000000057,
2025-10-04 20:33:00,73,123.7847,5657.0,4.199999999999996,4.9,1.0,
2025-10-04 20:36:00,74,124.3056,5657.0,4.100000000000001,5.0,1.0999999999999943,
2025-10-04 20:39:00,74,125.0868,5657.0,4.199999999999996,5.0,1.1000000000000014,
2025-10-04 20:42:00,74,124.1319,5657.0,4.299999999999997,5.0,1.1000000000000014,
2025-10-04 20:45:00,74,124.4792,5657.0,4.399999999999999,5.0,0.8999999999999986,
2025-10-04 20:48:00,74,124.6528,5657.0,4.299999999999997,5.0,1.0,
2025-10-04 20:51:00,73,125.0,5657.0,4.299999999999997,5.1,1.1000000000000014,
2025-10-04 20:54:00,74,125.1736,5657.0,4.299999999999997,5.1,1.1000000000000014,
2025-10-04 20:57:00,75,125.1736,5658.0,4.299999999999997,5.1,1.1000000000000014,
2025-10-04 21:00:00,75,123.3507,5658.0,4.299999999999997,5.1,1.2000000000000028,
2025-10-04 21:03:00,75,124.4792,5658.0,4.399999999999999,5.1,1.0,
2025-10-04 21:06:00,74,123.6111,5658.0,4.299999999999997,5.200000000000001,1.1000000000000014,
2025-10-04 21:09:00,74,123.4375,5658.0,4.299999999999997,5.1,1.1000000000000014,
2025-10-04 21:12:00,74,123.6111,5658.0,4.399999999999999,5.1,1.0,
2025-10-04 21:15:00,74,122.9167,5658.0,4.399999999999999,5.200000000000001,1.0,
2025-10-04 21:18:00,75,123.6979,5658.0,4.199999999999996,5.200000000000001,1.1000000000000014,
2025-10-04 21:21:00,74,122.4826,5658.0,4.299999999999997,5.200000000000001,1.2000000000000028,
2025-10-04 21:24:00,75,121.6146,5658.0,4.299999999999997,5.200000000000001,1.1000000000000014,
2025-10-04 21:27:00,75,122.9167,5658.0,4.299999999999997,5.200000000000001,1.1000000000000014,
2025-10-04 21:30:00,75,122.1354,5658.0,4.299999999999997,5.200000000000001,1.2000000000000028,
2025-10-04 21:33:00,76,121.7014,5658.0,4.399999999999999,5.200000000000001,1.0,
2025-10-04 21:36:00,75,120.6597,5658.0,4.399999999999999,5.300000000000001,1.1000000000000014,
2025-10-04 21:39:00,75,119.7049,5658.0,4.299999999999997,5.300000000000001,1.1000000000000014,
2025-10-04 21:42:00,74,119.8785,5658.0,4.399999999999999,5.300000000000001,1.0,
2025-10-04 21:45:00,75,119.7917,5658.0,4.399999999999999,5.300000000000001,1.0,
2025-10-04 21:48:00,74,120.8333,5658.0,4.399999999999999,5.300000000000001,1.0,
2025-10-04 21:51:00,75,121.0938,5658.0,4.299999999999997,5.300000000000001,1.1000000000000014,
2025-10-04 21:54:00,75,119.7049,5658.0,4.299999999999997,5.300000000000001,1.1000000000000014,
2025-10-04 21:57:00,74,119.8785,5658.0,4.299999999999997,5.4,1.1000000000000014,
2025-10-04 22:00:00,74,118.2292,5659.0,4.399999999999999,5.300000000000001,1.0,
2025-10-04 22:03:00,75,119.7917,5659.0,4.299999999999997,5.4,1.1000000000000014,
2025-10-04 22:06:00,73,120.2257,5659.0,4.299999999999997,5.300000000000001,1.1000000000000014,
2025-10-04 22:09:00,74,119.7917,5659.0,4.299999999999997,5.4,1.1000000000000014,
2025-10-04 22:12:00,74,118.4896,5659.0,4.299999999999997,5.5,1.1000000000000014,
2025-10-04 22:15:00,74,119.3576,5659.0,4.399999999999999,5.300000000000001,1.0,
2025-10-04 22:18:00,74,118.5764,5659.0,4.399999999999999,5.300000000000001,1.0,
2025-10-04 22:21:00,74,119.7917,5659.0,4.299999999999997,5.300000000000001,1.1000000000000014,
2025-10-04 22:24:00,74,119.7917,5659.0,4.299999999999997,5.300000000000001,1.1000000000000014,
2025-10-04 22:27:00,75,119.0972,5659.0,4.399999999999999,5.300000000000001,1.0,
2025-10-04 22:30:00,75,119.2708,5659.0,4.399999999999999,5.300000000000001,1.0,
2025-10-04 22:33:00,74,121.0938,5659.0,4.299999999999997,5.300000000000001,1.1000000000000014,
2025-10-04 22:36:00,74,119.7049,5659.0,4.200000000000003,5.200000000000001,1.0999999999999943,
2025-10-04 22:39:00,73,119.9653,5659.0,4.299999999999997,5.300000000000001,0.9000000000000057,
2025-10-04 22:42:00,73,119.5313,5659.0,4.299999999999997,5.300000000000001,1.0,
2025-10-04 22:45:00,73,120.1389,5659.0,4.299999999999997,5.200000000000001,1.0,
2025-10-04 22:48:00,73,120.7465,5659.0,4.299999999999997,5.200000000000001,1.0,
2025-10-04 22:51:00,73,119.8785,5659.0,4.299999999999997,5.200000000000001,1.0,
2025-10-04 22:54:00,73,120.1389,5659.0,4.299999999999997,5.200000000000001,1.0,
2025-10-04 22:57:00,73,119.7917,5660.0,4.299999999999997,5.300000000000001,1.0,
2025-10-04 23:00:00,73,120.1389,5660.0,4.200000000000003,5.199999999999999,1.0,
2025-10-04 23:03:00,73,118.2292,5660.0,4.300000000000004,5.199999999999999,1.0,
2025-10-04 23:06:00,73,119.8785,5660.0,4.200000000000003,5.199999999999999,1.0999999999999943,
2025-10-04 23:09:00,72,119.2708,5660.0,4.200000000000003,5.300000000000001,1.0999999999999943,
2025-10-04 23:12:00,73,119.5313,5660.0,4.200000000000003,5.300000000000001,1.0999999999999943,
2025-10-04 23:15:00,73,119.9653,5660.0,4.299999999999997,5.200000000000001,1.0,
2025-10-04 23:18:00,73,118.8368,5660.0,4.299999999999997,5.200000000000001,1.0,
2025-10-04 23:21:00,73,119.7049,5660.0,4.299999999999997,5.300000000000001,1.0,
2025-10-04 23:24:00,73,118.8368,5660.0,4.299999999999997,5.300000000000001,1.0,
2025-10-04 23:27:00,73,119.0972,5660.0,4.299999999999997,5.300000000000001,1.0,
2025-10-04 23:30:00,73,119.0972,5660.0,4.200000000000003,5.300000000000001,1.0999999999999943,
2025-10-04 23:33:00,73,117.7083,5660.0,4.200000000000003,5.200000000000001,1.0,
2025-10-04 23:36:00,72,117.1007,5660.0,4.200000000000003,5.300000000000001,1.0,
2025-10-04 23:39:00,72,115.4514,5660.0,4.200000000000003,5.300000000000001,0.8999999999999986,
2025-10-04 23:42:00,73,115.5382,5660.0,4.200000000000003,5.199999999999999,0.8999999999999986,
2025-10-04 23:45:00,73,115.8854,5660.0,4.200000000000003,5.300000000000001,0.8999999999999986,
2025-10-04 23:48:00,73,114.6701,5660.0,4.200000000000003,5.300000000000001,1.0,
2025-10-04 23:51:00,73,115.7986,5660.0,4.100000000000001,5.300000000000001,1.1000000000000014,
2025-10-04 23:54:00,73,114.1493,5660.0,4.200000000000003,5.300000000000001,1.0,
2025-10-04 23:57:00,72,113.8021,5661.0,4.200000000000003,5.300000000000001,0.8999999999999986,
2025-10-05 00:00:00,72,114.7569,5661.0,4.100000000000001,5.300000000000001,1.0,
2025-10-05 00:03:00,71,113.368,5661.0,4.100000000000001,5.200000000000001,0.8999999999999986,
2025-10-05 00:06:00,71,113.4549,5661.0,4.100000000000001,5.199999999999999,0.8999999999999986,
2025-10-05 00:09:00,71,114.7569,5661.0,4.0,5.1,1.1000000000000014,
2025-10-05 00:12:00,70,114.4965,5661.0,4.100000000000001,5.1,0.8999999999999986,
2025-10-05 00:15:00,69,114.9306,5661.0,4.100000000000001,5.1,0.8999999999999986,
2025-10-05 00:18:00,69,115.3646,5661.0,4.100000000000001,5.1,1.0,
2025-10-05 00:21:00,70,117.1875,5661.0,4.0,5.0,0.8999999999999986,
2025-10-05 00:24:00,69,116.059,5661.0,4.0,5.0,1.0,
2025-10-05 00:27:00,70,117.2743,5661.0,4.0,5.0,1.0,
2025-10-05 00:30:00,70,115.9722,5661.0,4.0,5.0,1.0,
2025-10-05 00:33:00,69,117.2743,5661.0,4.0,5.0,0.8999999999999986,
2025-10-05 00:36:00,70,115.9722,5661.0,4.0,5.0,0.8999999999999986,
2025-10-05 00:39:00,70,117.1007,5661.0,4.0,5.0,1.0,
2025-10-05 00:42:00,69,117.7951,5661.0,4.0,5.0,1.0,
2025-10-05 00:45:00,70,118.6632,5661.0,4.0,5.0,1.1000000000000014,
2025-10-05 00:48:00,70,118.5764,5661.0,4.100000000000001,5.0,0.8999999999999986,
2025-10-05 00:51:00,70,119.4444,5661.0,4.100000000000001,5.0,1.0,
2025-10-05 00:54:00,71,118.6632,5661.0,4.100000000000001,5.0,1.0,
2025-10-05 00:57:00,71,120.1389,5662.0,4.200000000000003,5.0,0.8999999999999986,
2025-10-05 01:00:00,71,119.4444,5662.0,4.100000000000001,5.0,0.8999999999999986,
2025-10-05 01:03:00,71,121.9618,5662.0,4.100000000000001,5.0,1.0,
2025-10-05 01:06:00,72,121.9618,5662.0,4.100000000000001,5.0,1.0,
2025-10-05 01:09:00,72,122.8299,5662.0,4.100000000000001,5.0,1.1000000000000014,
2025-10-05 01:12:00,72,122.743,5662.0,4.100000000000001,5.0,1.1000000000000014,
2025-10-05 01:15:00,72,123.4375,5662.0,4.299999999999997,5.0,1.0,
2025-10-05 01:18:00,72,123.8715,5662.0,4.299999999999997,5.1,1.0,
2025-10-05 01:21:00,72,123.6111,5662.0,4.299999999999997,5.0,1.0,
2025-10-05 01:24:00,72,126.2153,5662.0,4.399999999999999,5.0,1.0,
2025-10-05 01:27:00,73,124.2188,5662.0,4.299999999999997,5.0,1.0,
2025-10-05 01:30:00,72,124.9132,5662.0,4.200000000000003,5.0,1.0999999999999943,
2025-10-05 01:33:00,74,126.6493,5662.0,4.299999999999997,5.0,1.1000000000000014,
2025-10-05 01:36:00,73,125.434,5662.0,4.299999999999997,5.1,1.1000000000000014,
2025-10-05 01:39:00,74,125.9549,5662.0,4.299999999999997,5.0,1.1000000000000014,
2025-10-05 01:42:00,73,124.7396,5662.0,4.299999999999997,5.0,1.1000000000000014,
2025-10-05 01:45:00,73,124.4792,5662.0,4.299999999999997,5.0,1.1000000000000014,
2025-10-05 01:48:00,73,123.7847,5662.0,4.299999999999997,5.0,0.9000000000000057,
2025-10-05 01:51:00,73,123.0035,5662.0,4.200000000000003,5.1,1.0999999999999943,
2025-10-05 01:54:00,73,122.9167,5662.0,4.299999999999997,5.1,0.9000000000000057,
2025-10-05 01:57:00,72,123.3507,5663.0,4.200000000000003,5.1,1.0,
2025-10-05 02:00:00,72,124.2188,5663.0,4.399999999999999,5.1,1.0,
2025-10-05 02:03:00,72,120.6597,5663.0,4.299999999999997,5.0,0.9000000000000057,
2025-10-05 02:06:00,72,120.3125,5663.0,4.200000000000003,5.0,0.8999999999999986,
2025-10-05 02:09:00,72,118.1424,5663.0,4.200000000000003,5.1,0.8999999999999986,
2025-10-05 02:12:00,72,116.4063,5663.0,4.200000000000003,5.199999999999999,0.8999999999999986,
2025-10-05 02:15:00,71,117.6215,5663.0,4.100000000000001,5.1,1.0,
2025-10-05 02:18:00,71,116.2326,5663.0,4.100000000000001,5.2,1.0,
2025-10-05 02:21:00,71,116.8403,5663.0,4.100000000000001,5.2,1.0,
2025-10-05 02:24:00,71,114.9306,5663.0,4.100000000000001,5.2,1.0,
2025-10-05 02:27:00,71,116.4931,5663.0,4.100000000000001,5.2,1.0,
2025-10-05 02:30:00,71,113.8889,5663.0,4.100000000000001,5.3,1.0,
2025-10-05 02:33:00,70,113.368,5663.0,4.200000000000003,5.3,0.8999999999999986,
2025-10-05 02:36:00,71,113.4549,5663.0,4.0,5.2,1.0,
2025-10-05 02:39:00,70,114.1493,5663.0,4.0,5.2,1.0,
2025-10-05 02:42:00,70,114.7569,5663.0,4.0,5.2,1.0,
2025-10-05 02:45:00,70,114.7569,5663.0,4.0,5.2,1.0,
2025-10-05 02:48:00,70,115.191,5663.0,4.0,5.000000000000001,1.0,
2025-10-05 02:51:00,70,114.6701,5663.0,4.0,5.1000000000000005,1.0,
2025-10-05 02:54:00,70,114.5833,5663.0,4.0,5.1000000000000005,0.8999999999999986,
2025-10-05 02:57:00,69,114.2361,5664.0,4.0,4.999999999999999,0.8999999999999986,
2025-10-05 03:00:00,69,114.4965,5664.0,4.0,4.999999999999999,0.7000000000000028,
2025-10-05 03:03:00,69,115.7986,5664.0,3.8999999999999986,4.8,0.8000000000000043,
2025-10-05 03:06:00,68,116.059,5664.0,3.8999999999999986,4.8,0.9000000000000057,
2025-10-05 03:09:00,70,116.9271,5664.0,3.799999999999997,4.8,0.9000000000000057,
2025-10-05 03:12:00,69,116.4063,5664.0,3.8999999999999986,4.8,1.0,
2025-10-05 03:15:00,68,115.8854,5664.0,3.8999999999999986,4.8,0.8999999999999986,
2025-10-05 03:18:00,69,116.059,5664.0,3.799999999999997,4.7,0.9000000000000057,
2025-10-05 03:21:00,69,117.7951,5664.0,3.799999999999997,4.8,1.0,
2025-10-05 03:24:00,69,119.5313,5664.0,3.799999999999997,4.7,0.9000000000000057,
2025-10-05 03:27:00,69,119.5313,5664.0,3.799999999999997,4.7,1.0,
2025-10-05 03:30:00,69,120.3125,5664.0,3.799999999999997,4.8,1.0,
2025-10-05 03:33:00,69,120.7465,5664.0,3.799999999999997,4.699999999999999,1.0,
2025-10-05 03:36:00,69,122.5694,5664.0,3.799999999999997,4.699999999999999,1.0,
2025-10-05 03:39:00,70,120.5729,5664.0,3.8999999999999986,4.699999999999999,0.8999999999999986,
2025-10-05 03:42:00,70,121.875,5664.0,3.8999999999999986,4.8,1.0,
2025-10-05 03:45:00,70,120.6597,5664.0,4.0,4.8,1.0,
2025-10-05 03:48:00,70,122.1354,5664.0,4.0,4.699999999999999,0.7999999999999972,
2025-10-05 03:51:00,69,121.007,5664.0,3.8999999999999986,4.699999999999999,0.8000000000000043,
2025-10-05 03:54:00,69,121.2674,5664.0,4.0,4.699999999999999,0.8999999999999986,
2025-10-05 03:57:00,68,120.8333,5665.0,3.799999999999997,4.6,0.8000000000000043,
2025-10-05 04:00:00,68,120.5729,5665.0,3.8999999999999986,4.6,0.9000000000000057,
2025-10-05 04:03:00,69,121.875,5665.0,3.799999999999997,4.5,0.8000000000000043,
2025-10-05 04:06:00,68,121.007,5665.0,3.700000000000003,4.5,1.0,
2025-10-05 04:09:00,68,121.7014,5665.0,3.799999999999997,4.5,0.8000000000000043,
2025-10-05 04:12:00,68,119.7049,5665.0,3.700000000000003,4.5,0.8999999999999986,
2025-10-05 04:15:00,68,119.0104,5665.0,3.799999999999997,4.5,0.9000000000000057,
2025-10-05 04:18:00,68,118.4896,5665.0,3.700000000000003,4.5,1.0,
2025-10-05 04:21:00,68,116.6667,5665.0,3.799999999999997,4.699999999999999,0.9000000000000057,
2025-10-05 04:24:00,68,117.9688,5665.0,3.700000000000003,4.6,0.8999999999999986,
2025-10-05 04:27:00,68,117.1007,5665.0,3.8000000000000043,4.699999999999999,1.0,
2025-10-05 04:30:00,67,116.2326,5665.0,3.700000000000003,4.6,1.0,
2025-10-05 04:33:00,68,114.1493,5665.0,3.700000000000003,4.699999999999999,0.8999999999999986,
2025-10-05 04:36:00,68,113.7153,5665.0,3.700000000000003,4.800000000000001,0.8999999999999986,
2025-10-05 04:39:00,68,113.8021,5665.0,3.8000000000000043,4.800000000000001,1.0,
2025-10-05 04:42:00,67,112.3264,5665.0,3.700000000000003,4.800000000000001,0.7999999999999972,
2025-10-05 04:45:00,67,112.934,5665.0,3.700000000000003,4.800000000000001,0.8999999999999986,
2025-10-05 04:48:00,67,111.9792,5665.0,3.700000000000003,4.800000000000001,0.8999999999999986,
2025-10-05 04:51:00,67,112.8472,5665.0,3.8000000000000043,4.800000000000001,0.7999999999999972,
2025-10-05 04:54:00,67,111.1979,5665.0,3.700000000000003,4.700000000000001,0.7999999999999972,
2025-10-05 04:57:00,67,111.8924,5665.0,3.700000000000003,4.800000000000001,0.7999999999999972,
2025-10-05 05:00:00,67,110.1563,5666.0,3.6000000000000014,4.800000000000001,0.8999999999999986,
2025-10-05 05:03:00,65,111.1979,5666.0,3.6000000000000014,4.800000000000001,0.7999999999999972,
2025-10-05 05:06:00,66,109.9826,5666.0,3.700000000000003,4.699999999999999,0.8999999999999986,
2025-10-05 05:09:00,66,111.2847,5666.0,3.700000000000003,4.800000000000001,0.8999999999999986,
2025-10-05 05:12:00,66,110.5903,5666.0,3.6000000000000014,4.699999999999999,0.8999999999999986,
2025-10-05 05:15:00,66,110.5903,5666.0,3.6000000000000014,4.6,0.8999999999999986,
2025-10-05 05:18:00,66,111.1979,5666.0,3.6000000000000014,4.6,0.7999999999999972,
2025-10-05 05:21:00,66,110.6771,5666.0,3.5,4.6,0.8999999999999986,
2025-10-05 05:24:00,66,111.1111,5666.0,3.6000000000000014,4.8,0.7999999999999972,
2025-10-05 05:27:00,67,111.8924,5666.0,3.6000000000000014,4.6,0.7999999999999972,
2025-10-05 05:30:00,66,110.5903,5666.0,3.6000000000000014,4.8,0.7999999999999972,
2025-10-05 05:33:00,67,113.0208,5666.0,3.5,4.6,0.8999999999999986,
2025-10-05 05:36:00,66,111.632,5666.0,3.5,4.699999999999999,1.0,
2025-10-05 05:39:00,65,112.7604,5666.0,3.6000000000000014,4.6,0.7999999999999972,
2025-10-05 05:42:00,66,112.8472,5666.0,3.6000000000000014,4.6,0.7999999999999972,
2025-10-05 05:45:00,66,112.934,5666.0,3.700000000000003,4.6000000000000005,0.8999999999999986,
2025-10-05 05:48:00,66,113.368,5666.0,3.5,4.6,0.8999999999999986,
2025-10-05 05:51:00,66,114.2361,5666.0,3.5,4.6,0.8999999999999986,
2025-10-05 05:54:00,66,114.6701,5666.0,3.5,4.5,0.8999999999999986,
2025-10-05 05:57:00,66,114.0625,5667.0,3.5,4.4,0.7999999999999972,
2025-10-05 06:00:00,66,113.8889,5667.0,3.6000000000000014,4.500000000000001,0.6999999999999957,
2025-10-05 06:03:00,66,113.0208,5667.0,3.5,4.500000000000001,0.7999999999999972,
2025-10-05 06:06:00,65,112.7604,5667.0,3.6000000000000014,4.4,0.7000000000000028,
2025-10-05 06:09:00,64,112.7604,5667.0,3.5,4.500000000000001,0.7000000000000028,
2025-10-05 06:12:00,65,113.8021,5667.0,3.3999999999999986,4.3999999999999995,0.8000000000000043,
2025-10-05 06:15:00,64,114.5833,5667.0,3.3999999999999986,4.299999999999999,0.8000000000000043,
2025-10-05 06:18:00,64,114.0625,5667.0,3.3999999999999986,4.299999999999999,0.8000000000000043,
2025-10-05 06:21:00,65,115.9722,5667.0,3.3999999999999986,4.3999999999999995,0.8000000000000043,
2025-10-05 06:24:00,65,116.4063,5667.0,3.3000000000000007,4.3,0.9000000000000021,
2025-10-05 06:27:00,64,117.1875,5667.0,3.3000000000000007,4.3,0.9000000000000021,
2025-10-05 06:30:00,64,117.6215,5667.0,3.3999999999999986,4.3,0.8000000000000043,
2025-10-05 06:33:00,64,118.1424,5667.0,3.3000000000000007,4.199999999999999,0.9000000000000021,
2025-10-05 06:36:00,64,120.1389,5667.0,3.3999999999999986,4.199999999999999,0.8999999999999986,
2025-10-05 06:39:00,64,119.9653,5667.0,3.5,4.1,0.8000000000000043,
2025-10-05 06:42:00,64,120.3125,5667.0,3.3999999999999986,4.1,0.8000000000000043,
2025-10-05 06:45:00,63,119.4444,5667.0,3.3000000000000007,4.0,0.9000000000000021,
2025-10-05 06:48:00,63,120.2257,5667.0,3.3000000000000007,4.1,0.8000000000000007,
2025-10-05 06:51:00,64,120.6597,5667.0,3.3000000000000007,4.0,0.9000000000000021,
2025-10-05 06:54:00,64,121.7014,5667.0,3.400000000000002,4.0,0.8000000000000007,
2025-10-05 06:57:00,64,121.6146,5668.0,3.3000000000000007,4.0,0.9000000000000021,
2025-10-05 07:00:00,65,123.3507,5668.0,3.3000000000000007,4.1,0.9000000000000021,
2025-10-05 07:03:00,64,123.1771,5668.0,3.400000000000002,4.0,0.9000000000000021,
2025-10-05 07:06:00,64,123.8715,5668.0,3.3000000000000007,4.1,0.9000000000000021,
2025-10-05 07:09:00,63,124.2188,5668.0,3.3000000000000007,4.0,0.8000000000000007,
2025-10-05 07:12:00,63,125.434,5668.0,3.3000000000000007,3.8000000000000007,0.8000000000000007,
2025-10-05 07:15:00,63,126.6493,5668.0,3.400000000000002,3.8000000000000007,0.8000000000000007,
2025-10-05 07:18:00,63,125.434,5668.0,3.3000000000000007,3.8000000000000007,0.6999999999999993,
2025-10-05 07:21:00,63,124.7396,5668.0,3.3000000000000007,3.6999999999999993,0.6999999999999993,
2025-10-05 07:24:00,63,125.8681,5668.0,3.3000000000000007,3.799999999999999,0.8000000000000007,
2025-10-05 07:27:00,63,126.9097,5668.0,3.3000000000000007,3.6999999999999993,0.8000000000000007,
2025-10-05 07:30:00,63,128.4722,5668.0,3.1999999999999993,3.799999999999999,0.8000000000000007,
2025-10-05 07:33:00,62,128.0382,5668.0,3.400000000000002,3.6999999999999993,0.6999999999999993,
2025-10-05 07:36:00,63,128.4722,5668.0,3.400000000000002,3.8000000000000007,0.8000000000000007,
2025-10-05 07:39:00,64,128.3854,5668.0,3.3000000000000007,3.8000000000000007,0.9000000000000021,
2025-10-05 07:42:00,64,129.8611,5668.0,3.3999999999999986,3.8000000000000007,0.8000000000000043,
2025-10-05 07:45:00,65,129.2535,5668.0,3.3999999999999986,3.8000000000000007,0.8000000000000043,
2025-10-05 07:48:00,65,129.8611,5668.0,3.3999999999999986,3.8000000000000007,0.8000000000000043,
2025-10-05 07:51:00,65,130.2951,5668.0,3.3999999999999986,3.8000000000000007,0.8000000000000043,
2025-10-05 07:54:00,64,128.8194,5668.0,3.6000000000000014,3.8000000000000007,0.7999999999999972,
2025-10-05 07:57:00,65,128.6458,5669.0,3.5,3.8000000000000007,0.7000000000000028,
2025-10-05 08:00:00,64,127.7778,5669.0,3.5,4.0,0.7999999999999972,
2025-10-05 08:03:00,65,127.691,5669.0,3.5,4.0,0.7999999999999972,
2025-10-05 08:06:00,65,127.5174,5669.0,3.5,4.0,0.8999999999999986,
2025-10-05 08:09:00,64,127.6042,5669.0,3.5,4.0,0.7999999999999972,
2025-10-05 08:12:00,65,127.0833,5669.0,3.5,4.1,1.0,
2025-10-05 08:15:00,66,128.9931,5669.0,3.6000000000000014,4.1,0.8999999999999986,
2025-10-05 08:18:00,65,128.559,5669.0,3.6000000000000014,4.1,0.8999999999999986,
2025-10-05 08:21:00,66,127.1701,5669.0,3.6000000000000014,4.1,0.8999999999999986,
2025-10-05 08:24:00,66,128.0382,5669.0,3.6000000000000014,4.200000000000001,1.0,
2025-10-05 08:27:00,66,127.9514,5669.0,3.700000000000003,4.1,0.7999999999999972,
2025-10-05 08:30:00,67,127.6042,5669.0,3.6000000000000014,4.199999999999999,1.0,
2025-10-05 08:33:00,67,128.125,5669.0,3.6000000000000014,4.1,1.0,
2025-10-05 08:36:00,67,128.0382,5669.0,3.8000000000000043,4.200000000000001,1.0,
2025-10-05 08:39:00,67,127.0833,5669.0,3.799999999999997,4.300000000000001,0.8000000000000043,
2025-10-05 08:42:00,68,126.3889,5669.0,3.799999999999997,4.300000000000001,0.9000000000000057,
2025-10-05 08:45:00,68,126.3889,5669.0,3.799999999999997,4.300000000000001,0.9000000000000057,
2025-10-05 08:48:00,67,126.8229,5669.0,3.799999999999997,4.199999999999999,0.8000000000000043,
2025-10-05 08:51:00,67,126.0417,5669.0,3.700000000000003,4.299999999999999,0.8999999999999986,
2025-10-05 08:54:00,67,126.9097,5669.0,3.799999999999997,4.299999999999999,0.8000000000000043,
2025-10-05 08:57:00,68,126.9097,5670.0,3.700000000000003,4.199999999999999,0.8999999999999986,
2025-10-05 09:00:00,68,127.9514,5670.0,3.700000000000003,4.199999999999999,0.7999999999999972,
2025-10-05 09:03:00,67,127.2569,5670.0,3.8000000000000043,4.199999999999999,0.8999999999999986,
2025-10-05 09:06:00,68,133.2465,5670.0,3.8999999999999986,4.199999999999999,0.9000000000000057,
2025-10-05 09:09:00,66,133.4201,5670.0,3.700000000000003,4.0,0.8999999999999986,
2025-10-05 09:12:00,66,133.4201,5670.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,
2025-10-05 09:15:00,66,133.3333,5670.0,3.700000000000003,3.9000000000000004,0.7999999999999972,
2025-10-05 09:18:00,66,134.2014,5670.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,
2025-10-05 09:21:00,66,135.9375,5670.0,3.6000000000000014,3.8999999999999995,0.8999999999999986,
2025-10-05 09:24:00,67,136.8924,5670.0,3.6000000000000014,4.000000000000001,0.8999999999999986,
2025-10-05 09:27:00,67,138.1944,5670.0,3.700000000000003,3.9000000000000004,0.8999999999999986,
2025-10-05 09:30:00,68,137.6736,5670.0,3.700000000000003,3.8000000000000007,0.8999999999999986,
2025-10-05 09:33:00,69,138.5417,5670.0,3.799999999999997,4.1,0.9000000000000057,
2025-10-05 09:36:00,69,139.0625,5670.0,3.799999999999997,4.1,0.9000000000000057,
2025-10-05 09:39:00,69,138.1076,5670.0,3.799999999999997,4.1,1.1000000000000014,
2025-10-05 09:42:00,70,138.0208,5670.0,3.8999999999999986,4.1,0.8999999999999986,
2025-10-05 09:45:00,69,137.934,5670.0,3.8999999999999986,4.1,1.0,
2025-10-05 09:48:00,69,138.4549,5670.0,4.0,4.199999999999999,0.8999999999999986,
2025-10-05 09:51:00,69,138.0208,5670.0,3.8999999999999986,4.199999999999999,0.8999999999999986,
2025-10-05 09:54:00,70,137.6736,5670.0,4.0,4.199999999999999,1.0,
2025-10-05 09:57:00,70,137.1528,5671.0,3.8999999999999986,4.199999999999999,0.8999999999999986,
2025-10-05 10:00:00,70,137.1528,5671.0,4.100000000000001,4.199999999999999,0.7999999999999972,
2025-10-05 10:03:00,69,136.1979,5671.0,3.8999999999999986,4.199999999999999,0.8999999999999986,
2025-10-05 10:06:00,70,136.0243,5671.0,4.0,4.199999999999999,0.8999999999999986,
2025-10-05 10:09:00,70,135.0694,5671.0,3.8999999999999986,4.199999999999999,0.8999999999999986,
2025-10-05 10:12:00,70,136.3715,5671.0,4.0,4.199999999999999,0.8999999999999986,
2025-10-05 10:15:00,70,135.7639,5671.0,4.100000000000001,4.199999999999999,0.7999999999999972,
2025-10-05 10:18:00,70,134.9826,5671.0,4.0,4.199999999999999,0.8999999999999986,
2025-10-05 10:21:00,70,133.2465,5671.0,3.8999999999999986,4.199999999999999,0.8999999999999986,
2025-10-05 10:24:00,70,133.2465,5671.0,3.8999999999999986,4.300000000000001,1.0,
2025-10-05 10:27:00,69,134.2014,5671.0,3.799999999999997,4.199999999999999,1.0,
2025-10-05 10:30:00,70,132.0313,5671.0,4.0,4.300000000000001,0.8999999999999986,
2025-10-05 10:33:00,70,133.2465,5671.0,3.8999999999999986,4.300000000000001,0.8999999999999986,
2025-10-05 10:36:00,70,133.1597,5671.0,3.8999999999999986,4.300000000000001,1.0,
2025-10-05 10:39:00,69,132.4653,5671.0,3.8999999999999986,4.300000000000001,1.0,
2025-10-05 10:42:00,69,130.6424,5671.0,3.8999999999999986,4.300000000000001,0.9000000000000057,
2025-10-05 10:45:00,68,130.816,5671.0,3.8999999999999986,4.200000000000001,0.9000000000000057,
2025-10-05 10:48:00,69,130.6424,5671.0,3.8999999999999986,4.200000000000001,0.9000000000000057,
2025-10-05 10:51:00,69,131.5104,5671.0,3.8999999999999986,4.300000000000001,0.9000000000000057,
2025-10-05 10:54:00,69,130.3819,5671.0,3.8999999999999986,4.200000000000001,0.9000000000000057,
2025-10-05 10:57:00,68,131.0764,5672.0,3.799999999999997,4.300000000000001,0.9000000000000057,
2025-10-05 11:00:00,69,130.5556,5672.0,3.8999999999999986,4.4,1.0,
2025-10-05 11:03:00,70,130.6424,5672.0,3.9999999999999964,4.4,1.0,
2025-10-05 11:06:00,70,130.2951,5672.0,4.099999999999998,4.499999999999999,1.0,
2025-10-05 11:09:00,73,131.5972,5672.0,4.199999999999999,4.500000000000001,1.1000000000000014,
2025-10-05 11:12:00,73,131.5972,5672.0,4.300000000000001,4.8,1.1000000000000014,
2025-10-05 11:15:00,74,132.4653,5672.0,4.300000000000001,4.8999999999999995,1.1000000000000014,
2025-10-05 11:18:00,75,132.0313,5672.0,4.4999999999999964,4.8999999999999995,1.1000000000000014,
2025-10-05 11:21:00,76,130.816,5672.0,4.4999999999999964,4.999999999999999,1.3000000000000043,
2025-10-05 11:24:00,76,131.9444,5672.0,4.599999999999998,4.999999999999999,1.2000000000000028,
2025-10-05 11:27:00,76,131.8576,5672.0,4.4999999999999964,5.1000000000000005,1.2000000000000028,
2025-10-05 11:30:00,76,133.8542,5672.0,4.399999999999999,5.1000000000000005,1.3000000000000043,
2025-10-05 11:33:00,75,133.5938,5672.0,4.599999999999998,4.999999999999999,1.1000000000000014,
2025-10-05 11:36:00,76,132.8125,5672.0,4.699999999999999,4.999999999999999,1.1000000000000014,
