Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-10-08 16:42:00,78,125.9549,5709.0,4.900000000000002,5.5,1.0999999999999943,
2025-10-08 16:45:00,78,127.6042,5709.0,4.800000000000004,5.5,1.0999999999999943,
2025-10-08 16:48:00,78,125.434,5709.0,4.800000000000004,5.5,1.0999999999999943,
2025-10-08 16:51:00,77,126.6493,5709.0,4.800000000000004,5.5,1.0999999999999943,
2025-10-08 16:54:00,77,127.1701,5709.0,4.800000000000004,5.5,1.0999999999999943,
2025-10-08 16:57:00,79,126.4757,5709.0,4.900000000000002,5.5,1.0999999999999943,
2025-10-08 17:00:00,78,128.8194,5709.0,4.800000000000004,5.5,1.0999999999999943,
2025-10-08 17:03:00,79,126.3021,5709.0,4.800000000000004,5.5,1.0999999999999943,
2025-10-08 17:06:00,79,126.8229,5709.0,4.900000000000002,5.5,1.0999999999999943,
2025-10-08 17:09:00,79,125.434,5709.0,4.800000000000004,5.5,1.0999999999999943,
2025-10-08 17:12:00,78,122.9167,5709.0,4.800000000000004,5.6,1.0999999999999943,
2025-10-08 17:15:00,78,123.0035,5709.0,4.900000000000002,5.6,1.0,
2025-10-08 17:18:00,77,119.8785,5709.0,4.700000000000003,5.6,1.1000000000000014,
2025-10-08 17:21:00,77,120.8333,5709.0,4.700000000000003,5.6,1.0,
2025-10-08 17:24:00,77,118.6632,5709.0,4.800000000000001,5.6,1.0,
2025-10-08 17:27:00,78,118.8368,5709.0,4.700000000000003,5.699999999999999,1.1000000000000014,
2025-10-08 17:30:00,77,117.7083,5710.0,4.600000000000001,5.6,1.1000000000000014,
2025-10-08 17:33:00,78,116.4063,5710.0,4.700000000000003,5.699999999999999,1.1000000000000014,
2025-10-08 17:36:00,77,117.5347,5710.0,4.699999999999999,5.699999999999999,1.1000000000000014,
2025-10-08 17:39:00,77,115.191,5710.0,4.600000000000001,5.699999999999999,1.2000000000000028,
2025-10-08 17:42:00,78,117.5347,5710.0,4.600000000000001,5.700000000000001,1.1000000000000014,
2025-10-08 17:45:00,79,117.2743,5710.0,4.5,5.700000000000001,1.2000000000000028,
2025-10-08 17:48:00,78,118.6632,5710.0,4.700000000000003,5.700000000000001,1.1000000000000014,
2025-10-08 17:51:00,78,120.1389,5710.0,4.700000000000003,5.700000000000001,1.1000000000000014,
2025-10-08 17:54:00,78,119.0104,5710.0,4.800000000000001,5.700000000000001,1.1000000000000014,
2025-10-08 17:57:00,78,120.3993,5710.0,4.800000000000001,5.700000000000001,1.0,
2025-10-08 18:00:00,77,117.5347,5710.0,4.800000000000001,5.700000000000001,1.1000000000000014,
2025-10-08 18:03:00,78,119.3576,5710.0,4.700000000000003,5.700000000000001,1.1000000000000014,
2025-10-08 18:06:00,78,117.7951,5710.0,4.700000000000003,5.700000000000001,1.1999999999999957,
2025-10-08 18:09:00,79,118.8368,5710.0,4.600000000000001,5.700000000000001,1.1000000000000014,
2025-10-08 18:12:00,79,118.6632,5710.0,4.700000000000003,5.700000000000001,1.1000000000000014,
2025-10-08 18:15:00,78,118.4896,5710.0,4.600000000000001,5.700000000000001,1.1000000000000014,
2025-10-08 18:18:00,78,120.8333,5710.0,4.700000000000003,5.700000000000001,1.1000000000000014,
2025-10-08 18:21:00,78,118.4896,5710.0,4.600000000000001,5.6,1.1999999999999957,
2025-10-08 18:24:00,79,120.8333,5710.0,4.600000000000001,5.6,1.1000000000000014,
2025-10-08 18:27:00,78,120.8333,5710.0,4.700000000000003,5.6,1.0,
2025-10-08 18:30:00,78,119.2708,5711.0,4.600000000000001,5.6,1.1000000000000014,
2025-10-08 18:33:00,78,119.3576,5711.0,4.600000000000001,5.6,1.1000000000000014,
2025-10-08 18:36:00,77,119.5313,5711.0,4.600000000000001,5.5,1.1000000000000014,
2025-10-08 18:39:00,76,119.7917,5711.0,4.600000000000001,5.5,1.0,
2025-10-08 18:42:00,77,119.0972,5711.0,4.600000000000001,5.500000000000001,1.0,
2025-10-08 18:45:00,75,120.3993,5711.0,4.5,5.3,1.1000000000000014,
2025-10-08 18:48:00,76,119.7917,5711.0,4.399999999999999,5.3999999999999995,1.0,
2025-10-08 18:51:00,74,120.2257,5711.0,4.299999999999997,5.2,1.0,
2025-10-08 18:54:00,74,120.3125,5711.0,4.399999999999999,5.2,1.0,
2025-10-08 18:57:00,74,118.9236,5711.0,4.300000000000004,5.2,1.0,
2025-10-08 19:00:00,72,118.4028,5711.0,4.300000000000004,5.1000000000000005,0.8999999999999986,
2025-10-08 19:03:00,72,117.9688,5711.0,4.300000000000004,5.000000000000001,0.8999999999999986,
2025-10-08 19:06:00,72,116.4063,5711.0,4.200000000000003,5.000000000000001,1.0,
2025-10-08 19:09:00,71,115.8854,5711.0,4.200000000000003,5.2,0.8999999999999986,
2025-10-08 19:12:00,72,114.5833,5711.0,4.200000000000003,5.1000000000000005,0.8999999999999986,
2025-10-08 19:15:00,71,114.5833,5711.0,4.100000000000001,5.1000000000000005,0.8999999999999986,
2025-10-08 19:18:00,72,114.0625,5711.0,4.199999999999999,5.2,1.0,
2025-10-08 19:21:00,71,111.8924,5711.0,4.199999999999999,5.3,1.0,
2025-10-08 19:24:00,71,111.1979,5711.0,4.199999999999999,5.3,1.0,
2025-10-08 19:27:00,71,111.2847,5711.0,4.199999999999999,5.3999999999999995,0.8999999999999986,
2025-10-08 19:30:00,71,109.5486,5711.0,4.199999999999999,5.3,0.8999999999999986,
2025-10-08 19:33:00,70,108.8542,5712.0,4.099999999999998,5.3999999999999995,0.8999999999999986,
2025-10-08 19:36:00,72,110.6771,5712.0,4.199999999999999,5.3999999999999995,0.8999999999999986,
2025-10-08 19:39:00,72,109.2882,5712.0,4.099999999999998,5.3999999999999995,1.0,
2025-10-08 19:42:00,72,110.2431,5712.0,4.199999999999999,5.3999999999999995,0.8999999999999986,
2025-10-08 19:45:00,72,108.6805,5712.0,4.099999999999998,5.3999999999999995,1.0,
2025-10-08 19:48:00,72,108.4201,5712.0,4.199999999999999,5.3999999999999995,1.0,
2025-10-08 19:51:00,72,106.3368,5712.0,4.099999999999998,5.500000000000001,0.8999999999999986,
2025-10-08 19:54:00,71,107.5521,5712.0,3.9999999999999964,5.500000000000001,1.0,
2025-10-08 19:57:00,71,124.6528,5712.0,3.9999999999999964,5.500000000000001,0.9000000000000057,
2025-10-08 20:00:00,74,127.7778,5712.0,4.400000000000002,4.9,1.0,
2025-10-08 20:03:00,74,124.0451,5712.0,4.300000000000001,4.9,1.0,
2025-10-08 20:06:00,73,125.1736,5712.0,4.300000000000001,5.000000000000001,1.1000000000000014,
2025-10-08 20:09:00,73,123.3507,5712.0,4.300000000000001,4.9,1.0,
2025-10-08 20:12:00,73,123.7847,5712.0,4.300000000000001,5.000000000000001,1.0,
2025-10-08 20:15:00,74,126.2153,5712.0,4.300000000000001,4.9,1.0,
2025-10-08 20:18:00,74,126.4757,5712.0,4.300000000000001,4.9,1.1000000000000014,
2025-10-08 20:21:00,75,128.559,5712.0,4.300000000000001,4.9,1.1000000000000014,
2025-10-08 20:24:00,75,128.125,5712.0,4.300000000000001,4.800000000000001,1.1000000000000014,
2025-10-08 20:27:00,75,131.0764,5712.0,4.400000000000002,4.800000000000001,1.1000000000000014,
2025-10-08 20:30:00,75,130.7292,5712.0,4.400000000000002,4.699999999999999,1.1000000000000014,
2025-10-08 20:33:00,75,130.7292,5713.0,4.400000000000002,4.800000000000001,1.0,
2025-10-08 20:36:00,74,130.6424,5713.0,4.400000000000002,4.800000000000001,1.1000000000000014,
2025-10-08 20:39:00,74,129.7743,5713.0,4.400000000000002,4.9,1.0,
2025-10-08 20:42:00,75,129.9479,5713.0,4.400000000000002,4.9,1.0,
2025-10-08 20:45:00,74,130.2951,5713.0,4.400000000000002,4.9,1.1000000000000014,
2025-10-08 20:48:00,75,128.9063,5713.0,4.400000000000002,5.000000000000001,1.1000000000000014,
2025-10-08 20:51:00,74,129.6875,5713.0,4.400000000000002,5.000000000000001,1.1000000000000014,
2025-10-08 20:54:00,74,129.3403,5713.0,4.400000000000002,4.8999999999999995,1.0,
2025-10-08 20:57:00,74,130.3819,5713.0,4.400000000000002,4.8999999999999995,1.0,
2025-10-08 21:00:00,73,129.3403,5713.0,4.400000000000002,4.8,1.0,
2025-10-08 21:03:00,72,127.7778,5713.0,4.300000000000001,4.8,1.0,
2025-10-08 21:06:00,73,128.125,5713.0,4.300000000000001,4.7,1.0,
2025-10-08 21:09:00,73,126.9097,5713.0,4.300000000000001,4.8,0.8999999999999986,
2025-10-08 21:12:00,72,128.2118,5713.0,4.099999999999998,4.7,1.0,
2025-10-08 21:15:00,72,127.7778,5713.0,4.099999999999998,4.7,1.1000000000000014,
2025-10-08 21:18:00,72,128.9063,5713.0,4.099999999999998,4.7,1.0,
2025-10-08 21:21:00,72,128.125,5713.0,4.099999999999998,4.7,1.0,
2025-10-08 21:24:00,73,128.8194,5713.0,4.199999999999999,4.7,0.8999999999999986,
2025-10-08 21:27:00,72,128.8194,5713.0,4.099999999999998,4.7,1.1000000000000014,
2025-10-08 21:30:00,73,127.6042,5713.0,4.300000000000001,4.7,0.8999999999999986,
2025-10-08 21:33:00,72,127.6042,5714.0,4.099999999999998,4.8,1.1000000000000014,
2025-10-08 21:36:00,72,126.4757,5714.0,4.199999999999999,4.8,1.0,
2025-10-08 21:39:00,72,127.0833,5714.0,4.199999999999999,4.8,1.0,
2025-10-08 21:42:00,72,126.7361,5714.0,4.099999999999998,4.8,1.1000000000000014,
2025-10-08 21:45:00,73,127.2569,5714.0,4.099999999999998,4.8999999999999995,1.2000000000000028,
2025-10-08 21:48:00,72,126.6493,5714.0,4.199999999999999,4.8999999999999995,1.1000000000000014,
2025-10-08 21:51:00,73,127.7778,5714.0,4.199999999999999,4.9,1.1000000000000014,
2025-10-08 21:54:00,74,127.5174,5714.0,4.199999999999999,4.9,1.1000000000000014,
2025-10-08 21:57:00,73,127.1701,5714.0,4.300000000000001,4.800000000000001,1.0,
2025-10-08 22:00:00,73,126.9097,5714.0,4.300000000000001,4.9,1.0,
2025-10-08 22:03:00,73,125.434,5714.0,4.300000000000001,5.0,1.1000000000000014,
2025-10-08 22:06:00,74,125.7813,5714.0,4.300000000000001,5.0,1.1000000000000014,
2025-10-08 22:09:00,74,125.8681,5714.0,4.399999999999999,4.999999999999999,1.2000000000000028,
2025-10-08 22:12:00,75,126.3889,5714.0,4.300000000000001,4.999999999999999,1.2000000000000028,
2025-10-08 22:15:00,74,126.7361,5714.0,4.400000000000002,5.1000000000000005,1.1000000000000014,
2025-10-08 22:18:00,75,126.7361,5714.0,4.5,5.1000000000000005,1.1000000000000014,
2025-10-08 22:21:00,76,128.0382,5714.0,4.400000000000002,5.2,1.1000000000000014,
2025-10-08 22:24:00,76,126.4757,5714.0,4.400000000000002,5.2,1.1000000000000014,
2025-10-08 22:27:00,75,127.1701,5714.0,4.600000000000001,5.3,1.0,
2025-10-08 22:30:00,76,127.0833,5714.0,4.5,5.2,1.1000000000000014,
2025-10-08 22:33:00,75,127.5174,5715.0,4.5,5.3,1.1999999999999957,
2025-10-08 22:36:00,76,125.0868,5715.0,4.5,5.3,1.1999999999999957,
2025-10-08 22:39:00,76,125.3472,5715.0,4.5,5.3,1.1000000000000014,
2025-10-08 22:42:00,76,123.6111,5715.0,4.5,5.3999999999999995,1.1000000000000014,
2025-10-08 22:45:00,76,123.6111,5715.0,4.5,5.3999999999999995,1.1000000000000014,
2025-10-08 22:48:00,75,124.2188,5715.0,4.5,5.3999999999999995,1.1999999999999957,
2025-10-08 22:51:00,77,125.7813,5715.0,4.600000000000001,5.3999999999999995,1.1999999999999957,
2025-10-08 22:54:00,78,126.2153,5715.0,4.699999999999996,5.3999999999999995,1.2000000000000028,
2025-10-08 22:57:00,77,125.0,5715.0,4.600000000000001,5.3999999999999995,1.1999999999999957,
2025-10-08 23:00:00,77,125.0868,5715.0,4.600000000000001,5.5,1.2999999999999972,
2025-10-08 23:03:00,77,121.5278,5715.0,4.699999999999996,5.5,1.1000000000000014,
2025-10-08 23:06:00,76,117.7083,5715.0,4.5000000000000036,5.6,1.0999999999999943,
2025-10-08 23:09:00,75,115.4514,5715.0,4.5,5.699999999999999,1.1000000000000014,
2025-10-08 23:12:00,76,114.7569,5715.0,4.5,5.6,1.1000000000000014,
2025-10-08 23:15:00,76,115.0174,5715.0,4.5,5.800000000000001,1.1000000000000014,
2025-10-08 23:18:00,77,114.7569,5715.0,4.5,5.800000000000001,1.1000000000000014,
2025-10-08 23:21:00,76,114.6701,5715.0,4.5,5.800000000000001,1.1000000000000014,
2025-10-08 23:24:00,77,115.0174,5715.0,4.5,5.800000000000001,1.1999999999999957,
2025-10-10 07:54:00,54,83.68056,5716.0,1.5,4.3999999999999995,2.0,
2025-10-10 07:57:00,52,102.3438,5716.0,2.1999999999999993,3.7,0.8000000000000007,
2025-10-10 08:00:00,53,112.8472,5716.0,2.3999999999999986,3.4000000000000004,0.8000000000000007,
2025-10-10 08:03:00,55,110.6771,5716.0,2.599999999999998,3.3000000000000007,0.8000000000000007,
2025-10-10 08:06:00,55,109.7222,5716.0,2.599999999999998,3.5,0.6999999999999993,
2025-10-10 08:09:00,55,105.9896,5716.0,2.5,3.4000000000000004,0.8999999999999986,
2025-10-10 08:12:00,54,102.9514,5716.0,2.599999999999998,3.4000000000000004,0.6000000000000014,
2025-10-10 08:15:00,54,102.8646,5716.0,2.5,3.5,0.6999999999999993,
2025-10-10 08:18:00,53,102.0833,5716.0,2.5,3.4000000000000004,0.5,
2025-10-10 08:21:00,53,101.9965,5716.0,2.5,3.4000000000000004,0.5999999999999979,
2025-10-10 08:24:00,53,101.9965,5716.0,2.5,3.5,0.6999999999999993,
2025-10-10 08:27:00,54,101.9965,5716.0,2.5,3.4000000000000004,0.5999999999999979,
2025-10-10 08:30:00,53,101.9965,5716.0,2.5,3.4000000000000004,0.5,
2025-10-10 08:33:00,53,101.3021,5716.0,2.5,3.5,0.5999999999999979,
2025-10-10 08:36:00,54,102.8646,5716.0,2.5,3.5,0.6999999999999993,
2025-10-10 08:39:00,54,103.0382,5716.0,2.5,3.5,0.5,
2025-10-10 08:42:00,55,109.2882,5716.0,2.5,3.4000000000000004,0.5999999999999979,
2025-10-10 08:45:00,55,106.4236,5716.0,2.5,3.4000000000000004,0.6999999999999993,
2025-10-10 08:48:00,54,105.2083,5716.0,2.599999999999998,3.5,0.5,
2025-10-10 08:51:00,54,104.2535,5716.0,2.5,3.4000000000000004,0.5999999999999979,
2025-10-10 08:54:00,54,105.3819,5717.0,2.5,3.4000000000000004,0.5999999999999979,
2025-10-10 08:57:00,56,106.8576,5717.0,2.5,3.4000000000000004,0.7999999999999972,
2025-10-10 09:00:00,55,109.5486,5717.0,2.599999999999998,3.5,0.6999999999999993,
2025-10-10 09:03:00,56,117.7951,5717.0,2.599999999999998,3.4000000000000004,0.8000000000000007,
2025-10-10 09:06:00,57,116.2326,5717.0,2.6999999999999993,3.5,0.8000000000000007,
2025-10-10 09:09:00,57,115.191,5717.0,2.6999999999999993,3.5,0.8000000000000007,
2025-10-10 09:12:00,58,117.1007,5717.0,2.799999999999997,3.5999999999999996,0.7000000000000028,
2025-10-10 09:15:00,58,118.5764,5717.0,3.0,3.5999999999999996,0.7000000000000028,
2025-10-10 09:18:00,59,120.6597,5717.0,2.8999999999999986,3.5999999999999996,0.7999999999999972,
2025-10-10 09:21:00,59,122.309,5717.0,2.8999999999999986,3.5999999999999996,0.7999999999999972,
2025-10-10 09:24:00,60,123.4375,5717.0,3.0,3.5999999999999996,0.8999999999999986,
2025-10-10 09:27:00,61,124.4792,5717.0,3.099999999999998,3.5999999999999996,0.8000000000000007,
2025-10-10 09:30:00,63,124.9132,5717.0,3.099999999999998,3.6999999999999993,0.9000000000000021,
2025-10-10 09:33:00,62,125.9549,5717.0,3.1999999999999993,3.8000000000000007,0.8000000000000007,
2025-10-10 09:36:00,62,124.7396,5717.0,3.3000000000000007,3.8000000000000007,0.9000000000000021,
2025-10-10 09:39:00,63,130.9896,5717.0,3.1999999999999993,3.700000000000001,0.9000000000000021,
2025-10-10 09:42:00,64,129.8611,5717.0,3.1999999999999993,3.700000000000001,1.0999999999999979,
2025-10-10 09:45:00,65,128.9063,5717.0,3.3999999999999986,4.0,1.0,
2025-10-10 09:48:00,65,128.0382,5717.0,3.5,4.1,1.0,
2025-10-10 09:51:00,65,128.2118,5718.0,3.6000000000000014,4.1000000000000005,0.8999999999999986,
2025-10-10 09:54:00,67,127.2569,5718.0,3.6000000000000014,4.3,1.0,
2025-10-10 09:57:00,69,126.3021,5718.0,3.799999999999997,4.499999999999999,1.1000000000000014,
2025-10-10 10:00:00,71,127.7778,5718.0,3.8999999999999986,4.7,1.1000000000000014,
2025-10-10 10:03:00,73,126.7361,5718.0,4.0,4.8999999999999995,1.1000000000000014,
2025-10-10 10:06:00,74,128.0382,5718.0,4.100000000000001,4.999999999999999,1.1999999999999957,
2025-10-10 10:09:00,75,127.1701,5718.0,4.299999999999997,5.1000000000000005,1.3000000000000043,
2025-10-10 10:12:00,75,127.6042,5718.0,4.299999999999997,5.1000000000000005,1.2000000000000028,
2025-10-10 10:15:00,76,126.8229,5718.0,4.399999999999999,5.2,1.1000000000000014,
2025-10-10 10:18:00,76,126.2153,5718.0,4.399999999999999,5.2,1.1000000000000014,
2025-10-10 10:21:00,75,124.7396,5718.0,4.399999999999999,5.2,1.1000000000000014,
2025-10-10 10:24:00,76,125.5208,5718.0,4.399999999999999,5.2,1.1000000000000014,
2025-10-10 10:27:00,76,125.8681,5718.0,4.399999999999999,5.2,1.1000000000000014,
2025-10-10 10:30:00,76,125.8681,5718.0,4.399999999999999,5.2,1.1000000000000014,
2025-10-10 10:33:00,76,127.691,5718.0,4.399999999999999,5.1000000000000005,1.1000000000000014,
2025-10-10 10:36:00,75,126.3021,5718.0,4.399999999999999,5.200000000000001,1.1000000000000014,
2025-10-10 10:39:00,75,125.9549,5718.0,4.299999999999997,5.1,1.2000000000000028,
2025-10-10 10:42:00,75,126.4757,5718.0,4.399999999999999,5.1,1.0,
2025-10-10 10:45:00,75,127.691,5718.0,4.399999999999999,5.1000000000000005,1.1000000000000014,
2025-10-10 10:48:00,75,127.1701,5718.0,4.399999999999999,5.1000000000000005,1.1000000000000014,
2025-10-10 10:51:00,76,127.9514,5718.0,4.399999999999999,5.2,1.2000000000000028,
2025-10-10 10:54:00,77,128.9931,5719.0,4.5,5.3,1.1999999999999957,
2025-10-10 10:57:00,79,134.4618,5719.0,4.600000000000001,5.500000000000001,1.3999999999999986,
2025-10-10 11:00:00,84,134.6354,5719.0,4.899999999999999,5.3,1.5,
2025-10-10 11:03:00,78,121.441,5719.0,4.799999999999997,5.3,0.6000000000000014,
2025-10-10 11:06:00,72,123.0035,5719.0,4.5,4.8,0.6000000000000014,
2025-10-10 11:09:00,74,122.5694,5719.0,4.399999999999999,5.300000000000001,1.1000000000000014,
2025-10-10 11:12:00,76,121.9618,5719.0,4.5,5.4,1.0,
2025-10-10 11:15:00,75,122.1354,5719.0,4.5,5.300000000000001,1.1000000000000014,
2025-10-10 11:18:00,76,123.6111,5719.0,4.399999999999999,5.200000000000001,1.1000000000000014,
2025-10-10 11:21:00,74,122.9167,5719.0,4.5,5.300000000000001,1.0,
2025-10-10 11:24:00,75,123.7847,5719.0,4.5,5.300000000000001,1.0,
2025-10-10 11:27:00,73,122.743,5719.0,4.399999999999999,5.199999999999999,1.1000000000000014,
2025-10-10 11:30:00,73,124.1319,5719.0,4.399999999999999,5.199999999999999,1.1000000000000014,
2025-10-10 11:33:00,75,126.0417,5719.0,4.399999999999999,5.1,1.1000000000000014,
2025-10-10 11:36:00,74,128.2118,5719.0,4.399999999999999,5.1,1.1000000000000014,
2025-10-10 11:39:00,76,141.4063,5719.0,4.399999999999999,5.0,1.1000000000000014,
2025-10-10 11:42:00,77,141.9271,5719.0,4.5,4.8,1.1999999999999957,
2025-10-10 11:45:00,76,143.316,5719.0,4.600000000000001,4.700000000000001,1.1999999999999957,
2025-10-10 11:48:00,78,145.1389,5719.0,4.600000000000001,4.800000000000001,1.1999999999999957,
2025-10-10 11:51:00,79,141.8403,5719.0,4.699999999999996,4.800000000000001,1.2000000000000028,
2025-10-10 11:54:00,78,140.2778,5720.0,4.699999999999996,4.9,1.2000000000000028,
2025-10-10 11:57:00,75,122.9167,5720.0,4.700000000000003,5.3,1.0,
2025-10-10 12:00:00,75,123.3507,5720.0,4.5,5.299999999999999,1.1000000000000014,
2025-10-10 12:03:00,76,122.8299,5720.0,4.5,5.3999999999999995,1.1000000000000014,
2025-10-10 12:06:00,76,122.743,5720.0,4.5,5.3999999999999995,1.1000000000000014,
2025-10-10 12:09:00,75,121.1806,5720.0,4.600000000000001,5.3999999999999995,1.1000000000000014,
2025-10-10 12:12:00,76,121.0938,5720.0,4.5,5.3999999999999995,1.1000000000000014,
2025-10-10 12:15:00,76,119.5313,5720.0,4.5,5.4,1.1000000000000014,
2025-10-10 12:18:00,76,120.1389,5720.0,4.5,5.4,1.1000000000000014,
2025-10-10 12:21:00,76,120.6597,5720.0,4.5,5.6000000000000005,1.1000000000000014,
2025-10-10 12:24:00,75,120.8333,5720.0,4.5,5.5,1.1000000000000014,
2025-10-10 12:27:00,75,120.3993,5720.0,4.600000000000001,5.5,1.1000000000000014,
2025-10-10 12:30:00,75,119.9653,5720.0,4.5,5.5,1.1000000000000014,
2025-10-10 12:33:00,75,119.7049,5720.0,4.5,5.5,1.1000000000000014,
2025-10-10 12:36:00,76,119.8785,5720.0,4.5,5.500000000000001,1.0,
2025-10-10 12:39:00,75,118.4896,5720.0,4.399999999999999,5.500000000000001,1.1000000000000014,
2025-10-10 12:42:00,75,118.2292,5720.0,4.399999999999999,5.3999999999999995,1.0,
2025-10-10 12:45:00,74,117.1875,5720.0,4.399999999999999,5.3999999999999995,1.0,
2025-10-10 12:48:00,75,117.2743,5720.0,4.399999999999999,5.3999999999999995,1.0,
2025-10-10 12:51:00,75,116.9271,5720.0,4.399999999999999,5.3999999999999995,1.1000000000000014,
2025-10-10 12:54:00,75,117.1875,5721.0,4.399999999999999,5.500000000000001,1.0,
2025-10-10 12:57:00,73,117.2743,5721.0,4.399999999999999,5.3999999999999995,1.0,
2025-10-10 13:00:00,74,118.4896,5721.0,4.399999999999999,5.500000000000001,1.0,
2025-10-10 13:03:00,75,117.2743,5721.0,4.399999999999999,5.3999999999999995,1.1000000000000014,
2025-10-10 13:06:00,74,118.2292,5721.0,4.399999999999999,5.3999999999999995,1.0,
2025-10-10 13:09:00,74,117.7951,5721.0,4.399999999999999,5.3999999999999995,1.0,
2025-10-10 13:12:00,74,117.1007,5721.0,4.399999999999999,5.3999999999999995,1.0,
2025-10-10 13:15:00,75,118.4896,5721.0,4.399999999999999,5.500000000000001,1.1000000000000014,
2025-10-10 13:18:00,74,117.9688,5721.0,4.399999999999999,5.500000000000001,1.1000000000000014,
2025-10-10 13:21:00,75,117.3611,5721.0,4.5,5.4,1.0,
2025-10-10 13:24:00,76,119.7049,5721.0,4.399999999999999,5.5,1.1000000000000014,
2025-10-10 13:27:00,74,118.4028,5721.0,4.399999999999999,5.5,1.1000000000000014,
2025-10-10 13:30:00,75,118.5764,5721.0,4.5,5.4,1.0,
2025-10-10 13:33:00,75,119.7917,5721.0,4.5,5.4,1.0,
2025-10-10 13:36:00,75,119.8785,5721.0,4.5,5.4,1.0,
2025-10-10 13:39:00,76,119.9653,5721.0,4.5,5.4,1.0,
2025-10-10 13:42:00,75,120.5729,5721.0,4.5,5.4,1.0,
2025-10-10 13:45:00,74,119.5313,5721.0,4.399999999999999,5.4,1.2000000000000028,
2025-10-10 13:48:00,76,119.9653,5721.0,4.5,5.5,1.0,
2025-10-10 13:51:00,75,120.6597,5721.0,4.5,5.4,1.0,
2025-10-10 13:54:00,75,119.3576,5722.0,4.5,5.5,1.0,
2025-10-10 13:57:00,75,119.0972,5722.0,4.5,5.5,1.0,
2025-10-10 14:00:00,76,118.5764,5722.0,4.5,5.5,1.0,
2025-10-10 14:03:00,75,118.4896,5722.0,4.5,5.5,1.0,
2025-10-10 14:06:00,74,117.1875,5722.0,4.5,5.5,1.1000000000000014,
2025-10-10 14:09:00,76,118.9236,5722.0,4.5,5.5,1.1000000000000014,
2025-10-10 14:12:00,75,119.5313,5722.0,4.5,5.5,1.0,
2025-10-10 14:15:00,76,119.3576,5722.0,4.5,5.6,1.1000000000000014,
2025-10-10 14:18:00,76,119.9653,5722.0,4.5,5.6,1.1000000000000014,
2025-10-10 14:21:00,75,120.8333,5722.0,4.5,5.4,1.1000000000000014,
2025-10-10 14:24:00,76,122.0486,5722.0,4.5,5.5,1.1000000000000014,
2025-10-10 14:27:00,76,123.1771,5722.0,4.600000000000001,5.6,1.0999999999999943,
2025-10-10 14:30:00,78,123.8715,5722.0,4.600000000000001,5.5,1.1999999999999957,
2025-10-10 14:33:00,78,124.0451,5722.0,4.5000000000000036,5.6,1.1999999999999957,
2025-10-10 14:36:00,77,125.0868,5722.0,4.600000000000001,5.499999999999999,1.1999999999999957,
2025-10-10 14:39:00,78,124.3056,5722.0,4.699999999999996,5.499999999999999,1.2000000000000028,
2025-10-10 14:42:00,76,122.8299,5722.0,4.600000000000001,5.499999999999999,1.1999999999999957,
2025-10-10 14:45:00,77,123.7847,5722.0,4.699999999999996,5.499999999999999,1.1000000000000014,
2025-10-10 14:48:00,78,123.8715,5722.0,4.699999999999996,5.499999999999999,1.1000000000000014,
2025-10-10 14:51:00,76,124.9132,5722.0,4.599999999999998,5.3999999999999995,1.1000000000000014,
2025-10-10 14:54:00,77,124.2188,5723.0,4.699999999999996,5.499999999999999,1.0,
2025-10-10 14:57:00,77,124.1319,5723.0,4.600000000000001,5.3999999999999995,1.1999999999999957,
2025-10-10 15:00:00,77,124.2188,5723.0,4.699999999999996,5.5,1.0,
2025-10-10 15:03:00,76,123.8715,5723.0,4.600000000000001,5.5,1.1999999999999957,
2025-10-10 15:06:00,77,123.2639,5723.0,4.600000000000001,5.5,1.0999999999999943,
2025-10-10 15:09:00,77,121.5278,5723.0,4.600000000000001,5.5,1.0999999999999943,
2025-10-10 15:12:00,77,122.743,5723.0,4.600000000000001,5.6,1.0999999999999943,
2025-10-10 15:15:00,76,121.6146,5723.0,4.699999999999996,5.6,1.1000000000000014,
2025-10-10 15:18:00,77,122.0486,5723.0,4.699999999999996,5.6,1.1000000000000014,
2025-10-10 15:21:00,78,121.9618,5723.0,4.600000000000001,5.6,1.1999999999999957,
2025-10-10 15:24:00,77,121.9618,5723.0,4.699999999999996,5.6,1.1000000000000014,
2025-10-10 15:27:00,76,121.1806,5723.0,4.699999999999996,5.6,1.0,
2025-10-10 15:30:00,76,121.007,5723.0,4.699999999999996,5.6,1.0,
2025-10-10 15:33:00,75,120.6597,5723.0,4.600000000000001,5.5,1.0999999999999943,
2025-10-10 15:36:00,76,120.1389,5723.0,4.600000000000001,5.6,1.0999999999999943,
2025-10-10 15:39:00,76,118.9236,5723.0,4.600000000000001,5.6,1.0999999999999943,
2025-10-10 15:42:00,77,118.1424,5723.0,4.600000000000001,5.6,1.0,
2025-10-10 15:45:00,75,118.2292,5723.0,4.600000000000001,5.699999999999999,1.0999999999999943,
2025-10-10 15:48:00,76,118.2292,5723.0,4.600000000000001,5.6,1.0,
2025-10-10 15:51:00,75,116.6667,5723.0,4.600000000000001,5.6,1.0999999999999943,
2025-10-10 15:54:00,76,115.8854,5724.0,4.600000000000001,5.6,1.0999999999999943,
2025-10-10 15:57:00,75,116.2326,5724.0,4.5,5.699999999999999,1.1000000000000014,
2025-10-10 16:00:00,75,115.625,5724.0,4.600000000000001,5.699999999999999,1.0,
2025-10-10 16:03:00,76,115.191,5724.0,4.5000000000000036,5.6,1.0,
2025-10-10 16:06:00,75,115.5382,5724.0,4.5,5.699999999999999,1.1000000000000014,
2025-10-10 16:09:00,76,115.3646,5724.0,4.5,5.8,1.1000000000000014,
2025-10-10 16:12:00,74,116.2326,5724.0,4.5,5.7,1.0,
2025-10-10 16:15:00,75,114.5833,5724.0,4.400000000000002,5.6000000000000005,1.1000000000000014,
2025-10-10 16:18:00,75,115.5382,5724.0,4.400000000000002,5.7,1.1000000000000014,
2025-10-10 16:21:00,76,115.625,5724.0,4.400000000000002,5.7,1.1000000000000014,
2025-10-10 16:24:00,75,118.4896,5724.0,4.5,5.6,1.1000000000000014,
2025-10-10 16:27:00,75,119.8785,5724.0,4.400000000000002,5.5,1.1000000000000014,
2025-10-10 16:30:00,76,119.0972,5724.0,4.5000000000000036,5.6,1.0999999999999943,
2025-10-10 16:33:00,75,119.0972,5724.0,4.5000000000000036,5.6,1.0999999999999943,
2025-10-10 16:36:00,75,119.0972,5724.0,4.5000000000000036,5.4,1.0999999999999943,
2025-10-10 16:39:00,75,118.2292,5724.0,4.5000000000000036,5.5,1.0999999999999943,
2025-10-10 16:42:00,76,118.9236,5724.0,4.600000000000001,5.4,1.0,
2025-10-10 16:45:00,75,119.2708,5724.0,4.5000000000000036,5.4,1.0,
2025-10-10 16:48:00,75,119.5313,5724.0,4.5000000000000036,5.300000000000001,1.0,
2025-10-10 16:51:00,75,119.9653,5724.0,4.5000000000000036,5.4,1.0,
2025-10-10 16:54:00,75,118.8368,5725.0,4.5000000000000036,5.300000000000001,1.0,
2025-10-10 16:57:00,75,119.4444,5725.0,4.5000000000000036,5.4,1.0,
2025-10-10 17:00:00,75,117.7083,5725.0,4.300000000000001,5.5,1.1000000000000014,
2025-10-10 17:03:00,75,118.0555,5725.0,4.5000000000000036,5.4,1.0,
2025-10-10 17:06:00,74,117.7951,5725.0,4.5000000000000036,5.5,1.0,
2025-10-10 17:09:00,75,117.2743,5725.0,4.5000000000000036,5.4,1.0,
2025-10-10 17:12:00,74,117.1875,5725.0,4.400000000000002,5.5,1.1000000000000014,
2025-10-10 17:15:00,75,117.7083,5725.0,4.5000000000000036,5.4,1.0999999999999943,
2025-10-10 17:18:00,75,118.1424,5725.0,4.5000000000000036,5.5,1.0,
2025-10-10 17:21:00,75,118.8368,5725.0,4.5000000000000036,5.4,1.0,
2025-10-10 17:24:00,75,118.9236,5725.0,4.5000000000000036,5.4,1.0,
2025-10-10 17:27:00,74,117.3611,5725.0,4.5000000000000036,5.4,1.0999999999999943,
2025-10-10 17:30:00,75,117.3611,5725.0,4.5000000000000036,5.5,1.0,
2025-10-10 17:33:00,74,116.8403,5725.0,4.5000000000000036,5.6,1.0,
2025-10-10 17:36:00,75,116.7535,5725.0,4.400000000000002,5.4,1.1000000000000014,
2025-10-10 17:39:00,74,116.7535,5725.0,4.300000000000001,5.4,1.1000000000000014,
2025-10-10 17:42:00,73,116.3195,5725.0,4.5000000000000036,5.4,1.0,
2025-10-10 17:45:00,74,116.8403,5725.0,4.5000000000000036,5.4,1.0,
2025-10-10 17:48:00,74,115.1042,5725.0,4.5000000000000036,5.5,1.0,
2025-10-10 17:51:00,75,115.7986,5726.0,4.400000000000002,5.5,1.0,
2025-10-10 17:54:00,75,115.1042,5726.0,4.400000000000002,5.4,1.0,
2025-10-10 17:57:00,74,115.191,5726.0,4.400000000000002,5.5,1.0,
2025-10-10 18:00:00,74,114.5833,5726.0,4.400000000000002,5.7,1.0,
2025-10-10 18:03:00,75,114.2361,5726.0,4.400000000000002,5.7,1.0,
2025-10-10 18:06:00,74,113.2813,5726.0,4.400000000000002,5.6000000000000005,1.0,
2025-10-10 18:09:00,74,113.8021,5726.0,4.5000000000000036,5.6000000000000005,1.0,
2025-10-10 18:12:00,74,114.1493,5726.0,4.400000000000002,5.6000000000000005,1.0,
2025-10-10 18:15:00,74,115.0174,5726.0,4.5000000000000036,5.7,1.0,
2025-10-10 18:18:00,75,114.9306,5726.0,4.400000000000002,5.5,1.0,
2025-10-10 18:21:00,74,113.8021,5726.0,4.300000000000001,5.5,1.1000000000000014,
2025-10-10 18:24:00,74,113.8889,5726.0,4.400000000000002,5.4,1.0,
2025-10-10 18:27:00,74,113.7153,5726.0,4.400000000000002,5.5,1.0,
2025-10-10 18:30:00,73,113.6285,5726.0,4.300000000000001,5.300000000000001,1.0,
2025-10-10 18:33:00,73,113.6285,5726.0,4.300000000000001,5.300000000000001,1.0,
2025-10-10 18:36:00,73,113.0208,5726.0,4.300000000000001,5.300000000000001,1.0,
2025-10-10 18:39:00,72,114.0625,5726.0,4.200000000000003,5.300000000000001,1.0,
2025-10-10 18:42:00,72,113.8889,5726.0,4.300000000000001,5.300000000000001,1.0,
2025-10-10 18:45:00,73,113.4549,5726.0,4.300000000000001,5.4,1.0,
2025-10-10 18:48:00,73,113.8889,5726.0,4.300000000000001,5.300000000000001,1.0,
2025-10-10 18:51:00,71,112.934,5727.0,4.300000000000001,5.300000000000001,0.8999999999999986,
2025-10-10 18:54:00,70,114.3229,5727.0,4.200000000000003,5.199999999999999,0.8999999999999986,
2025-10-10 18:57:00,71,113.0208,5727.0,4.199999999999999,5.199999999999999,0.8999999999999986,
2025-10-10 19:00:00,71,112.7604,5727.0,4.100000000000001,5.1,0.8999999999999986,
2025-10-10 19:03:00,70,112.5,5727.0,4.199999999999999,5.1,0.7999999999999972,
2025-10-10 19:06:00,71,113.6285,5727.0,4.0,5.199999999999999,1.0,
2025-10-10 19:09:00,71,114.0625,5727.0,4.100000000000001,5.0,0.8999999999999986,
2025-10-10 19:12:00,70,113.368,5727.0,4.100000000000001,5.0,0.8999999999999986,
2025-10-10 19:15:00,71,113.368,5727.0,4.0,5.0,0.8999999999999986,
2025-10-10 19:18:00,71,114.4965,5727.0,4.100000000000001,5.0,0.8999999999999986,
2025-10-10 19:21:00,71,112.7604,5727.0,4.100000000000001,5.1,0.8999999999999986,
2025-10-10 19:24:00,71,113.6285,5727.0,4.099999999999998,5.0,1.0,
2025-10-10 19:27:00,71,113.7153,5727.0,4.199999999999999,5.1,0.8999999999999986,
2025-10-10 19:30:00,70,113.6285,5727.0,4.100000000000001,5.1,0.8999999999999986,
2025-10-10 19:33:00,71,115.0174,5727.0,3.8999999999999986,5.1,1.0,
2025-10-10 19:36:00,72,113.7153,5727.0,4.100000000000001,5.1,0.8999999999999986,
2025-10-10 19:39:00,72,113.6285,5727.0,4.100000000000001,5.1,0.8999999999999986,
2025-10-10 19:42:00,70,114.5833,5727.0,4.0,5.1,0.8999999999999986,
2025-10-10 19:45:00,71,114.9306,5727.0,4.100000000000001,5.1,0.8999999999999986,
2025-10-10 19:48:00,71,114.3229,5727.0,4.100000000000001,5.1,0.8999999999999986,
2025-10-10 19:51:00,70,114.9306,5727.0,4.0,5.0,1.0,
2025-10-10 19:54:00,71,116.059,5728.0,4.100000000000001,5.0,0.7999999999999972,
2025-10-10 19:57:00,71,115.1042,5728.0,4.0,5.0,0.8999999999999986,
2025-10-10 20:00:00,70,114.7569,5728.0,4.0,5.0,0.8000000000000043,
2025-10-10 20:03:00,69,114.0625,5728.0,3.799999999999997,5.0,0.9000000000000057,
2025-10-10 20:06:00,70,114.9306,5728.0,3.8999999999999986,4.9,0.9000000000000057,
2025-10-10 20:09:00,69,114.4965,5728.0,3.8999999999999986,4.9,0.8000000000000043,
2025-10-10 20:12:00,69,115.4514,5728.0,3.8999999999999986,4.9,0.8000000000000043,
2025-10-10 20:15:00,69,115.5382,5728.0,3.8999999999999986,4.9,0.9000000000000057,
2025-10-10 20:18:00,68,114.3229,5728.0,3.8999999999999986,4.800000000000001,0.9000000000000057,
2025-10-10 20:21:00,69,114.5833,5728.0,3.8999999999999986,4.9,0.8000000000000043,
2025-10-10 20:24:00,68,113.6285,5728.0,3.900000000000002,4.800000000000001,1.0,
2025-10-10 20:27:00,69,114.1493,5728.0,3.900000000000002,4.9,1.0,
2025-10-10 20:30:00,68,114.1493,5728.0,3.8000000000000043,4.9,0.8999999999999986,
2025-10-10 20:33:00,69,113.368,5728.0,3.8000000000000043,4.9,0.8999999999999986,
2025-10-10 20:36:00,69,115.191,5728.0,3.900000000000002,4.9,1.0,
2025-10-10 20:39:00,69,113.8889,5728.0,3.8000000000000043,4.800000000000001,0.8999999999999986,
2025-10-10 20:42:00,69,113.8889,5728.0,3.8000000000000043,4.800000000000001,0.8999999999999986,
2025-10-10 20:45:00,68,115.0174,5728.0,3.900000000000002,4.800000000000001,0.8999999999999986,
2025-10-10 20:48:00,68,115.1042,5728.0,3.900000000000002,4.800000000000001,0.8999999999999986,
2025-10-10 20:51:00,69,114.0625,5728.0,3.900000000000002,4.800000000000001,0.8999999999999986,
2025-10-10 20:54:00,69,114.5833,5729.0,3.8000000000000043,4.800000000000001,0.7999999999999972,
2025-10-10 20:57:00,69,112.934,5729.0,3.900000000000002,4.9,0.8999999999999986,
2025-10-10 21:00:00,67,112.7604,5729.0,3.900000000000002,4.9,0.7999999999999972,
2025-10-10 21:03:00,67,110.5903,5729.0,3.8000000000000007,4.800000000000001,0.8999999999999986,
2025-10-10 21:06:00,67,108.5938,5729.0,3.8000000000000007,5.0,1.0,
2025-10-10 21:09:00,68,114.3229,5729.0,3.900000000000002,5.1,0.8999999999999986,
2025-10-10 21:12:00,73,113.8889,5729.0,3.9999999999999964,5.5,1.2000000000000028,
2025-10-10 21:15:00,69,113.7153,5729.0,4.099999999999998,5.199999999999999,0.8000000000000043,
2025-10-10 21:18:00,70,113.8021,5729.0,3.9999999999999964,5.1000000000000005,0.8000000000000043,
2025-10-10 21:21:00,69,111.2847,5729.0,3.900000000000002,5.0,0.8999999999999986,
2025-10-10 21:24:00,69,112.066,5729.0,3.900000000000002,4.9,0.8999999999999986,
2025-10-10 21:27:00,69,113.368,5729.0,3.900000000000002,5.0,0.8999999999999986,
2025-10-10 21:30:00,69,115.625,5729.0,3.900000000000002,4.800000000000001,0.8999999999999986,
2025-10-10 21:33:00,69,115.0174,5729.0,3.8000000000000007,4.9,1.0,
2025-10-10 21:36:00,69,113.368,5729.0,3.900000000000002,4.9,0.8999999999999986,
2025-10-10 21:39:00,69,114.7569,5729.0,3.8000000000000007,4.9,1.0,
2025-10-10 21:42:00,70,114.1493,5729.0,3.900000000000002,4.9,0.8999999999999986,
2025-10-10 21:45:00,69,114.1493,5729.0,3.900000000000002,4.9,0.8999999999999986,
2025-10-10 21:48:00,69,114.9306,5729.0,3.900000000000002,5.0,1.0,
2025-10-10 21:51:00,69,115.7986,5729.0,3.8000000000000007,4.9,1.0,
2025-10-10 21:54:00,70,116.7535,5730.0,4.0000000000000036,4.9,0.8999999999999986,
2025-10-10 21:57:00,69,115.4514,5730.0,3.900000000000002,4.9,0.8999999999999986,
2025-10-10 22:00:00,69,116.3195,5730.0,3.900000000000002,4.9,1.0,
2025-10-10 22:03:00,68,114.5833,5730.0,3.900000000000002,4.9,1.0,
2025-10-10 22:06:00,70,113.368,5730.0,4.0000000000000036,4.9,0.8999999999999986,
2025-10-10 22:09:00,69,112.3264,5730.0,3.8000000000000007,4.9,1.0,
2025-10-10 22:12:00,68,113.2813,5730.0,3.8000000000000007,4.9,1.0,
2025-10-10 22:15:00,68,114.7569,5730.0,3.8000000000000007,4.9,0.8999999999999986,
2025-10-10 22:18:00,69,113.8021,5730.0,3.900000000000002,4.800000000000001,1.0,
2025-10-10 22:21:00,69,114.6701,5730.0,3.900000000000002,5.0,1.0,
2025-10-10 22:24:00,69,113.8889,5730.0,3.8000000000000007,5.000000000000001,1.0,
2025-10-10 22:27:00,70,112.5,5730.0,4.0000000000000036,5.000000000000001,0.8999999999999986,
2025-10-10 22:30:00,69,112.1528,5730.0,3.8000000000000007,5.000000000000001,1.0,
2025-10-10 22:33:00,69,113.4549,5730.0,3.900000000000002,5.000000000000001,0.8999999999999986,
2025-10-10 22:36:00,69,112.066,5730.0,3.900000000000002,5.1000000000000005,1.0,
2025-10-10 22:39:00,69,112.3264,5730.0,3.900000000000002,5.000000000000001,1.0,
2025-10-10 22:42:00,68,111.1111,5730.0,3.6999999999999993,4.799999999999999,1.0,
2025-10-10 22:45:00,68,109.375,5730.0,3.8000000000000007,4.8999999999999995,0.7999999999999972,
2025-10-10 22:48:00,66,109.5486,5730.0,3.6999999999999993,4.799999999999999,0.7999999999999972,
2025-10-10 22:51:00,66,111.1111,5730.0,3.599999999999998,4.6,0.8000000000000043,
2025-10-10 22:54:00,61,94.27083,5731.0,3.599999999999998,4.8,0.20000000000000284,
2025-10-10 22:57:00,60,92.53472,5731.0,3.1999999999999993,4.6,0.6000000000000014,
2025-10-10 23:00:00,61,88.19445,5731.0,3.0,4.6,0.6999999999999993,
2025-10-10 23:03:00,53,85.24305,5731.0,3.1000000000000014,4.7,0.5999999999999979,
2025-10-11 09:06:00,47,80.81597,5731.0,0.10000000000000142,0.09999999999999964,1.0,
2025-10-11 09:09:00,57,105.4688,5731.0,1.8000000000000007,3.8999999999999995,2.0000000000000036,
2025-10-11 09:12:00,53,104.0799,5731.0,2.299999999999997,3.3,0.9000000000000021,
2025-10-11 09:15:00,60,103.7326,5731.0,2.5,4.0,1.5,
2025-10-11 09:18:00,63,101.9097,5731.0,2.900000000000002,4.7,1.3999999999999986,
2025-10-11 09:21:00,62,101.4757,5731.0,3.1999999999999993,4.8,1.1999999999999993,
2025-10-11 09:24:00,63,100.6076,5731.0,3.3000000000000007,4.8999999999999995,1.0,
2025-10-11 09:27:00,63,97.82986,5731.0,3.1999999999999993,4.9,1.0,
2025-10-11 09:30:00,63,101.9965,5731.0,3.3000000000000007,4.9,0.8999999999999986,
2025-10-11 09:33:00,63,99.47916,5731.0,3.3000000000000007,4.800000000000001,0.8999999999999986,
2025-10-11 09:36:00,64,102.0833,5731.0,3.3000000000000007,4.700000000000001,0.7999999999999972,
2025-10-11 09:39:00,62,100.6076,5731.0,3.3000000000000007,4.699999999999999,0.7999999999999972,
2025-10-11 09:42:00,62,101.9965,5731.0,3.3999999999999986,4.699999999999999,0.7999999999999972,
2025-10-11 09:45:00,63,101.2153,5731.0,3.3000000000000007,4.6,0.7000000000000028,
2025-10-11 09:48:00,62,105.9896,5731.0,3.3000000000000007,4.6,0.7000000000000028,
2025-10-11 09:51:00,63,112.1528,5732.0,3.400000000000002,4.5,0.8999999999999986,
2025-10-11 09:54:00,58,115.8854,5732.0,3.3000000000000007,4.000000000000001,0.29999999999999716,
2025-10-11 09:57:00,54,82.63889,5732.0,2.6000000000000014,3.4000000000000004,0.09999999999999787,
2025-10-11 10:00:00,51,86.11111,5732.0,2.400000000000002,3.6999999999999993,0.1999999999999993,
2025-10-11 10:12:00,57,112.4132,5732.0,0.6999999999999993,1.299999999999999,3.1000000000000014,
2025-10-11 10:15:00,55,112.7604,5732.0,2.099999999999998,3.0999999999999996,1.3000000000000007,
2025-10-11 10:18:00,61,115.191,5732.0,2.599999999999998,4.0,1.5999999999999979,
2025-10-11 10:21:00,66,112.3264,5732.0,3.1999999999999993,4.6000000000000005,1.3000000000000043,
2025-10-11 10:24:00,65,108.5938,5732.0,3.5,4.700000000000001,1.0,
2025-10-11 10:27:00,66,108.0729,5732.0,3.5,4.800000000000001,1.0,
2025-10-11 10:30:00,66,116.059,5732.0,3.6000000000000014,4.700000000000001,1.0,
2025-10-11 10:33:00,70,127.5174,5732.0,3.799999999999997,4.499999999999999,1.1000000000000014,
2025-10-11 10:36:00,71,127.3438,5732.0,3.8999999999999986,4.499999999999999,1.2000000000000028,
2025-10-11 10:39:00,70,112.8472,5732.0,4.0,4.6,1.0,
2025-10-11 10:42:00,67,111.1979,5732.0,3.799999999999997,4.699999999999999,0.8000000000000043,
2025-10-11 10:45:00,68,110.8507,5732.0,3.8999999999999986,4.799999999999999,0.7000000000000028,
2025-10-11 10:48:00,67,111.1979,5732.0,3.599999999999998,4.8999999999999995,0.9000000000000057,
2025-10-11 10:51:00,68,107.7257,5732.0,3.599999999999998,5.000000000000001,1.0,
2025-10-11 10:54:00,68,108.6805,5732.0,3.599999999999998,5.000000000000001,0.9000000000000057,
2025-10-11 10:57:00,68,108.941,5732.0,3.6999999999999957,4.799999999999999,0.9000000000000057,
2025-10-11 11:00:00,67,109.9826,5733.0,3.6999999999999957,4.799999999999999,0.9000000000000057,
2025-10-11 11:03:00,68,110.2431,5733.0,3.6999999999999957,4.799999999999999,0.9000000000000057,
2025-10-11 11:06:00,68,117.2743,5733.0,3.6000000000000014,4.699999999999999,1.1999999999999957,
2025-10-11 11:09:00,69,121.0938,5733.0,3.8999999999999986,4.700000000000001,1.0,
2025-10-11 11:12:00,71,114.2361,5733.0,3.8999999999999986,5.1,1.0,
2025-10-11 11:15:00,71,114.6701,5733.0,3.900000000000002,5.1,1.0,
2025-10-11 11:18:00,71,112.5,5733.0,4.0,5.1,1.1000000000000014,
2025-10-11 11:21:00,71,115.1042,5733.0,4.100000000000001,5.200000000000001,1.0,
2025-10-11 11:24:00,73,122.5694,5733.0,4.0000000000000036,5.1000000000000005,1.1999999999999957,
2025-10-11 11:27:00,74,117.9688,5733.0,4.099999999999998,5.200000000000001,1.1000000000000014,
2025-10-11 11:30:00,73,115.9722,5733.0,4.299999999999997,5.200000000000001,1.0,
2025-10-11 11:33:00,72,115.3646,5733.0,4.099999999999998,5.300000000000001,0.9000000000000057,
2025-10-11 11:36:00,72,116.4063,5733.0,4.0000000000000036,5.1,1.0,
2025-10-11 11:39:00,71,114.5833,5733.0,4.100000000000001,5.199999999999999,0.8999999999999986,
2025-10-11 11:42:00,71,115.1042,5733.0,4.0,5.1000000000000005,1.0,
2025-10-11 11:45:00,69,110.5903,5733.0,4.0,5.000000000000001,0.7999999999999972,
2025-10-11 11:48:00,69,111.9792,5733.0,3.8999999999999986,5.000000000000001,0.8999999999999986,
2025-10-11 11:51:00,69,111.4583,5733.0,3.8999999999999986,5.000000000000001,1.0,
2025-10-11 11:54:00,69,111.7188,5733.0,3.8999999999999986,4.9,0.8999999999999986,
2025-10-11 11:57:00,69,111.8924,5733.0,3.8000000000000007,4.9,0.7999999999999972,
2025-10-11 12:00:00,69,108.5938,5734.0,3.6999999999999993,4.9,0.8999999999999986,
2025-10-11 12:03:00,69,110.1563,5734.0,3.8999999999999986,4.9,0.7999999999999972,
2025-10-11 12:06:00,68,108.5938,5734.0,3.6999999999999957,5.000000000000001,1.0,
2025-10-11 12:09:00,67,109.9826,5734.0,3.6999999999999957,4.799999999999999,0.9000000000000057,
2025-10-11 12:12:00,67,108.2465,5734.0,3.6999999999999957,4.8999999999999995,0.9000000000000057,
2025-10-11 12:15:00,67,108.8542,5734.0,3.599999999999998,4.799999999999999,0.8000000000000043,
2025-10-11 12:18:00,66,108.5069,5734.0,3.6000000000000014,4.699999999999999,0.8999999999999986,
2025-10-11 12:21:00,66,107.2917,5734.0,3.5000000000000036,4.6,0.7999999999999972,
2025-10-11 12:24:00,65,109.7222,5734.0,3.5,4.6,0.8999999999999986,
2025-10-11 12:27:00,65,107.9861,5734.0,3.6000000000000014,4.6,0.7999999999999972,
2025-10-11 12:30:00,66,109.1146,5734.0,3.6000000000000014,4.6,0.7999999999999972,
2025-10-11 12:33:00,66,109.809,5734.0,3.6000000000000014,4.6,0.8999999999999986,
2025-10-11 12:36:00,66,108.2465,5734.0,3.6000000000000014,4.5,0.8999999999999986,
2025-10-11 12:39:00,65,110.5903,5734.0,3.6000000000000014,4.6,0.7999999999999972,
2025-10-11 12:42:00,65,108.5938,5734.0,3.5000000000000036,4.7,0.7999999999999972,
2025-10-11 12:45:00,65,109.8958,5734.0,3.5,4.6000000000000005,0.8999999999999986,
2025-10-11 12:48:00,65,110.1563,5734.0,3.400000000000002,4.6000000000000005,0.8999999999999986,
2025-10-11 12:51:00,66,109.0278,5734.0,3.6000000000000014,4.6000000000000005,0.7999999999999972,
2025-10-11 12:54:00,66,110.6771,5734.0,3.6000000000000014,4.6000000000000005,0.7999999999999972,
2025-10-11 12:57:00,65,109.2882,5734.0,3.5000000000000036,4.6000000000000005,0.8999999999999986,
2025-10-11 13:00:00,66,110.2431,5735.0,3.5000000000000036,4.6000000000000005,0.7999999999999972,
2025-10-11 13:03:00,66,108.941,5735.0,3.5000000000000036,4.7,0.8999999999999986,
2025-10-11 13:06:00,66,110.6771,5735.0,3.5000000000000036,4.7,0.8999999999999986,
2025-10-11 13:09:00,66,109.9826,5735.0,3.6000000000000014,4.6000000000000005,0.7999999999999972,
2025-10-11 13:12:00,66,109.0278,5735.0,3.6000000000000014,4.7,0.8999999999999986,
2025-10-11 13:15:00,65,110.3299,5735.0,3.6000000000000014,4.500000000000001,0.7999999999999972,
2025-10-11 13:18:00,65,108.5938,5735.0,3.400000000000002,4.7,0.8999999999999986,
2025-10-11 13:21:00,65,110.2431,5735.0,3.5,4.6,0.8999999999999986,
2025-10-11 13:24:00,66,109.375,5735.0,3.400000000000002,4.5,0.8999999999999986,
2025-10-11 13:27:00,65,109.7222,5735.0,3.6000000000000014,4.6,0.7999999999999972,
2025-10-11 13:30:00,65,111.0243,5735.0,3.6000000000000014,4.6,0.8999999999999986,
2025-10-11 13:33:00,66,109.8958,5735.0,3.400000000000002,4.6,0.8999999999999986,
2025-10-11 13:36:00,65,112.4132,5735.0,3.400000000000002,4.6,0.8999999999999986,
2025-10-11 13:39:00,65,111.1111,5735.0,3.6000000000000014,4.5,0.7999999999999972,
2025-10-11 13:42:00,65,113.8021,5735.0,3.5000000000000036,4.4,0.7999999999999972,
2025-10-11 13:45:00,65,112.066,5735.0,3.400000000000002,4.5,0.8999999999999986,
2025-10-11 13:48:00,65,112.1528,5735.0,3.5,4.5,0.8999999999999986,
2025-10-11 13:51:00,65,113.6285,5735.0,3.5000000000000036,4.6,0.8999999999999986,
2025-10-11 13:54:00,66,112.934,5735.0,3.6000000000000014,4.6,0.8999999999999986,
2025-10-11 13:57:00,66,114.0625,5736.0,3.599999999999998,4.6,0.9000000000000057,
2025-10-11 14:00:00,66,112.5,5736.0,3.599999999999998,4.5,0.9000000000000057,
2025-10-11 14:03:00,66,114.4965,5736.0,3.5000000000000036,4.6,1.0,
2025-10-11 14:06:00,66,112.8472,5736.0,3.599999999999998,4.5,0.9000000000000057,
2025-10-11 14:09:00,67,114.9306,5736.0,3.5000000000000036,4.5,1.0,
2025-10-11 14:12:00,67,113.2813,5736.0,3.6000000000000014,4.6,1.0,
2025-10-11 14:15:00,66,114.2361,5736.0,3.599999999999998,4.6,0.9000000000000057,
2025-10-11 14:18:00,66,113.6285,5736.0,3.6000000000000014,4.6,1.0,
2025-10-11 14:21:00,66,114.6701,5736.0,3.6999999999999957,4.5,0.9000000000000057,
2025-10-11 14:24:00,66,115.0174,5736.0,3.599999999999998,4.6,0.9000000000000057,
2025-10-11 14:27:00,66,115.0174,5736.0,3.599999999999998,4.5,0.9000000000000057,
2025-10-11 14:30:00,67,115.9722,5736.0,3.6999999999999957,4.5,0.9000000000000057,
2025-10-11 14:33:00,67,114.4965,5736.0,3.6999999999999957,4.5,0.9000000000000057,
2025-10-11 14:36:00,68,115.0174,5736.0,3.6999999999999957,4.6,0.9000000000000057,
2025-10-11 14:39:00,68,115.3646,5736.0,3.6999999999999957,4.6,0.9000000000000057,
2025-10-11 14:42:00,68,113.7153,5736.0,3.599999999999998,4.6,0.9000000000000057,
2025-10-11 14:45:00,68,115.7986,5736.0,3.799999999999997,4.6,0.8000000000000043,
2025-10-11 14:48:00,67,114.3229,5736.0,3.6999999999999993,4.6,0.8999999999999986,
2025-10-11 14:51:00,67,114.2361,5736.0,3.799999999999997,4.5,0.8000000000000043,
2025-10-11 14:54:00,67,116.6667,5736.0,3.599999999999998,4.6,1.0,
2025-10-11 14:57:00,67,114.9306,5736.0,3.799999999999997,4.5,0.8000000000000043,
2025-10-11 15:00:00,66,116.4063,5737.0,3.6999999999999957,4.699999999999999,1.0,
2025-10-11 15:03:00,68,115.0174,5737.0,3.6999999999999993,4.699999999999999,0.8999999999999986,
2025-10-11 15:06:00,67,115.0174,5737.0,3.799999999999997,4.6,0.8000000000000043,
2025-10-11 15:09:00,67,114.0625,5737.0,3.6999999999999957,4.6,0.9000000000000057,
2025-10-11 15:12:00,67,114.0625,5737.0,3.599999999999998,4.699999999999999,0.9000000000000057,
2025-10-11 15:15:00,67,114.2361,5737.0,3.599999999999998,4.6,0.9000000000000057,
2025-10-11 15:18:00,67,114.7569,5737.0,3.599999999999998,4.699999999999999,1.0,
2025-10-11 15:21:00,66,113.4549,5737.0,3.6999999999999957,4.699999999999999,0.9000000000000057,
2025-10-11 15:24:00,66,113.4549,5737.0,3.599999999999998,4.5,0.9000000000000057,
2025-10-11 15:27:00,66,112.5,5737.0,3.599999999999998,4.6,0.8000000000000043,
2025-10-11 15:30:00,66,113.2813,5737.0,3.6000000000000014,4.6,1.0,
2025-10-11 15:33:00,67,113.0208,5737.0,3.599999999999998,4.699999999999999,0.9000000000000057,
2025-10-11 15:36:00,67,111.9792,5737.0,3.599999999999998,4.699999999999999,0.9000000000000057,
2025-10-11 15:39:00,67,112.066,5737.0,3.599999999999998,4.799999999999999,0.9000000000000057,
2025-10-11 15:42:00,67,110.5903,5737.0,3.599999999999998,4.799999999999999,0.9000000000000057,
2025-10-11 15:45:00,68,111.0243,5737.0,3.599999999999998,4.799999999999999,0.9000000000000057,
2025-10-11 15:48:00,68,110.1563,5737.0,3.599999999999998,4.8999999999999995,0.9000000000000057,
2025-10-11 15:51:00,66,113.0208,5737.0,3.599999999999998,4.699999999999999,0.9000000000000057,
2025-10-11 15:54:00,65,111.2847,5737.0,3.599999999999998,4.699999999999999,0.8000000000000043,
2025-10-11 15:57:00,67,111.2847,5737.0,3.5000000000000036,4.6,1.0,
2025-10-11 16:00:00,66,112.1528,5738.0,3.5000000000000036,4.699999999999999,0.8999999999999986,
2025-10-11 16:03:00,66,109.8958,5738.0,3.599999999999998,4.699999999999999,0.8000000000000043,
2025-10-11 16:06:00,66,112.1528,5738.0,3.599999999999998,4.699999999999999,0.8000000000000043,
2025-10-11 16:09:00,65,110.5903,5738.0,3.5000000000000036,4.6,0.8999999999999986,
2025-10-11 16:12:00,66,111.8924,5738.0,3.5000000000000036,4.699999999999999,1.0,
2025-10-11 16:15:00,67,110.6771,5738.0,3.6999999999999957,4.699999999999999,0.9000000000000057,
2025-10-11 16:18:00,67,112.5868,5738.0,3.599999999999998,4.699999999999999,0.9000000000000057,
2025-10-11 16:21:00,67,114.4965,5738.0,3.599999999999998,4.699999999999999,0.9000000000000057,
2025-10-11 16:24:00,67,112.7604,5738.0,3.599999999999998,4.699999999999999,0.9000000000000057,
2025-10-11 16:27:00,67,114.0625,5738.0,3.6999999999999957,4.699999999999999,0.9000000000000057,
2025-10-11 16:30:00,66,111.7188,5738.0,3.6999999999999957,4.5,0.9000000000000057,
2025-10-11 16:33:00,65,113.7153,5738.0,3.599999999999998,4.6,0.8000000000000043,
2025-10-11 16:36:00,66,112.3264,5738.0,3.599999999999998,4.6,0.8000000000000043,
2025-10-11 16:39:00,66,113.8021,5738.0,3.5000000000000036,4.6,0.8999999999999986,
2025-10-11 16:42:00,66,112.8472,5738.0,3.5000000000000036,4.6,0.8999999999999986,
2025-10-11 16:45:00,66,112.8472,5738.0,3.5000000000000036,4.6,0.8999999999999986,
2025-10-11 16:48:00,66,113.8021,5738.0,3.6000000000000014,4.6,0.8999999999999986,
2025-10-11 16:51:00,65,112.7604,5738.0,3.6000000000000014,4.5,0.7999999999999972,
2025-10-11 16:54:00,66,114.3229,5738.0,3.6000000000000014,4.6,0.7999999999999972,
2025-10-11 16:57:00,66,113.6285,5738.0,3.6000000000000014,4.6,0.7999999999999972,
