Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-10-17 13:15:00,65,116.2326,5828.0,3.5,4.4,0.7999999999999972,
2025-10-17 13:18:00,66,117.5347,5828.0,3.5,4.4,0.7999999999999972,
2025-10-17 13:21:00,66,117.5347,5828.0,3.5,4.4,0.8999999999999986,
2025-10-17 13:24:00,66,116.3195,5828.0,3.5,4.3,0.8999999999999986,
2025-10-17 13:27:00,66,118.2292,5828.0,3.6000000000000014,4.4,0.7999999999999972,
2025-10-17 13:30:00,66,117.3611,5828.0,3.5,4.3999999999999995,0.8999999999999986,
2025-10-17 13:33:00,68,115.9722,5828.0,3.6000000000000014,4.5,1.0,
2025-10-17 13:36:00,68,116.4063,5828.0,3.6999999999999957,4.6,0.9000000000000057,
2025-10-17 13:39:00,69,116.9271,5828.0,3.599999999999998,4.499999999999999,1.0,
2025-10-17 13:42:00,68,117.1875,5828.0,3.6999999999999993,4.700000000000001,0.8999999999999986,
2025-10-17 13:45:00,69,118.5764,5828.0,3.6999999999999993,4.6000000000000005,1.0,
2025-10-17 13:48:00,70,118.5764,5828.0,3.8999999999999986,4.7,1.1000000000000014,
2025-10-17 13:51:00,71,116.4931,5828.0,3.900000000000002,4.9,1.0,
2025-10-17 13:54:00,71,117.1007,5828.0,3.900000000000002,4.9,1.0,
2025-10-17 13:57:00,70,117.9688,5828.0,3.900000000000002,4.9,1.0,
2025-10-17 14:00:00,71,118.0555,5829.0,3.900000000000002,4.9,1.0,
2025-10-17 14:03:00,71,116.9271,5829.0,3.900000000000002,4.9,1.0,
2025-10-17 14:06:00,71,119.2708,5829.0,4.0000000000000036,5.0,1.0,
2025-10-17 14:09:00,71,117.3611,5829.0,4.0000000000000036,4.9,1.0,
2025-10-17 14:12:00,72,117.7083,5829.0,4.0000000000000036,5.0,1.0,
2025-10-17 14:15:00,68,99.82639,5829.0,3.900000000000002,5.3,0.5,
2025-10-17 14:18:00,67,98.09028,5829.0,3.8000000000000007,5.3999999999999995,0.7000000000000028,
2025-10-19 09:00:00,40,77.34375,5829.0,0.0,-0.9000000000000004,2.0,
2025-10-19 09:03:00,59,110.8507,5829.0,1.6999999999999993,4.3,2.3000000000000007,
2025-10-19 09:06:00,58,109.0278,5829.0,2.6999999999999993,3.6000000000000005,1.0000000000000036,
2025-10-19 09:09:00,57,107.3785,5829.0,2.599999999999998,3.5,0.9000000000000021,
2025-10-19 09:12:00,59,105.4688,5829.0,2.6999999999999993,3.8000000000000007,0.9000000000000021,
2025-10-19 09:15:00,59,107.1181,5829.0,2.799999999999997,4.0,0.8999999999999986,
2025-10-19 09:18:00,59,106.7708,5829.0,2.8999999999999986,3.9000000000000004,0.7999999999999972,
2025-10-19 09:21:00,59,104.7743,5829.0,2.8999999999999986,4.0,0.8999999999999986,
2025-10-19 09:24:00,60,105.9896,5829.0,2.8999999999999986,4.000000000000001,0.7999999999999972,
2025-10-19 09:27:00,59,107.1181,5829.0,2.8999999999999986,3.9000000000000004,0.7000000000000028,
2025-10-19 09:30:00,59,106.0764,5829.0,2.8999999999999986,3.8999999999999995,0.6000000000000014,
2025-10-19 09:33:00,58,106.7708,5829.0,2.799999999999997,3.799999999999999,0.7000000000000028,
2025-10-19 09:36:00,58,107.2049,5830.0,2.799999999999997,3.5999999999999996,0.7000000000000028,
2025-10-19 09:39:00,58,106.3368,5830.0,2.799999999999997,3.6999999999999993,0.7000000000000028,
2025-10-19 09:42:00,59,105.2083,5830.0,2.6999999999999993,3.9000000000000004,0.8000000000000043,
2025-10-19 09:45:00,59,106.9445,5830.0,2.799999999999997,3.6999999999999993,0.7000000000000028,
2025-10-19 09:48:00,59,106.5104,5830.0,2.799999999999997,3.6999999999999993,0.7000000000000028,
2025-10-19 09:51:00,58,105.5556,5830.0,2.799999999999997,3.8000000000000007,0.8000000000000043,
2025-10-19 09:54:00,58,106.8576,5830.0,2.799999999999997,3.700000000000001,0.8000000000000043,
2025-10-19 09:57:00,59,107.2049,5830.0,2.799999999999997,3.8000000000000007,0.8000000000000043,
2025-10-19 10:00:00,58,105.5556,5830.0,2.8999999999999986,3.8000000000000007,0.6000000000000014,
2025-10-19 10:03:00,58,105.816,5830.0,2.6999999999999993,3.700000000000001,0.8000000000000007,
2025-10-19 10:06:00,58,106.4236,5830.0,2.6999999999999993,3.700000000000001,0.8000000000000007,
2025-10-19 10:09:00,59,105.0347,5830.0,2.799999999999997,3.700000000000001,0.7000000000000028,
2025-10-19 10:12:00,58,105.816,5830.0,2.6999999999999993,3.8000000000000007,0.8000000000000007,
2025-10-19 10:15:00,59,105.2083,5830.0,2.6999999999999993,3.700000000000001,0.9000000000000021,
2025-10-19 10:18:00,59,105.3819,5830.0,2.799999999999997,3.8,0.7000000000000028,
2025-10-19 10:21:00,60,107.5521,5830.0,2.8999999999999986,3.9000000000000004,0.7000000000000028,
2025-10-19 10:24:00,61,106.8576,5830.0,3.0,3.9000000000000004,0.6999999999999957,
2025-10-19 10:27:00,61,107.9861,5830.0,3.0,4.1,0.8999999999999986,
2025-10-19 10:30:00,62,110.2431,5830.0,3.1000000000000014,4.1,0.7999999999999972,
2025-10-19 10:33:00,63,110.4167,5830.0,3.1000000000000014,4.1,0.8999999999999986,
2025-10-19 10:36:00,63,114.0625,5831.0,3.1999999999999957,4.1,0.9000000000000057,
2025-10-19 10:39:00,65,115.625,5831.0,3.3999999999999986,4.1,0.7000000000000028,
2025-10-19 10:42:00,65,116.7535,5831.0,3.3999999999999986,4.200000000000001,0.7999999999999972,
2025-10-19 10:45:00,65,117.5347,5831.0,3.3999999999999986,4.200000000000001,0.8999999999999986,
2025-10-19 10:48:00,65,117.9688,5831.0,3.3000000000000007,4.200000000000001,0.7999999999999972,
2025-10-19 10:51:00,66,116.059,5831.0,3.5,4.300000000000001,0.7999999999999972,
2025-10-19 10:54:00,66,115.3646,5831.0,3.5,4.300000000000001,0.7999999999999972,
2025-10-19 10:57:00,66,115.7986,5831.0,3.400000000000002,4.300000000000001,0.8999999999999986,
2025-10-19 11:00:00,66,113.7153,5831.0,3.3999999999999986,4.300000000000001,0.8999999999999986,
2025-10-19 11:03:00,66,111.7188,5831.0,3.5,4.4,0.7999999999999972,
2025-10-19 11:06:00,65,112.5,5831.0,3.5,4.4,0.7999999999999972,
2025-10-19 11:09:00,66,112.066,5831.0,3.3999999999999986,4.300000000000001,0.7999999999999972,
2025-10-19 11:12:00,66,110.5903,5831.0,3.3999999999999986,4.5,0.8999999999999986,
2025-10-19 11:15:00,64,110.3299,5831.0,3.3999999999999986,4.4,0.7999999999999972,
2025-10-19 11:18:00,65,111.9792,5831.0,3.3999999999999986,4.4,0.7999999999999972,
2025-10-19 11:21:00,67,111.2847,5831.0,3.5,4.4,0.8999999999999986,
2025-10-19 11:24:00,66,110.2431,5831.0,3.3999999999999986,4.4,0.8999999999999986,
2025-10-19 11:27:00,67,111.5451,5831.0,3.3999999999999986,4.5,1.0,
2025-10-19 11:30:00,67,111.4583,5831.0,3.5,4.5,0.8999999999999986,
2025-10-19 11:33:00,68,109.7222,5831.0,3.5,4.699999999999999,1.0,
2025-10-19 11:36:00,68,109.8958,5832.0,3.6000000000000014,4.699999999999999,0.8999999999999986,
2025-10-19 11:39:00,69,110.2431,5832.0,3.6000000000000014,4.9,0.8999999999999986,
2025-10-19 11:42:00,70,108.5069,5832.0,3.6000000000000014,5.0,1.0,
2025-10-19 11:45:00,69,107.2917,5832.0,3.6999999999999957,5.0,1.0,
2025-10-19 11:48:00,71,108.941,5832.0,3.799999999999997,5.1,1.1000000000000014,
2025-10-19 11:51:00,70,108.1597,5832.0,3.8999999999999986,5.200000000000001,1.0,
2025-10-19 11:54:00,71,108.8542,5832.0,3.8999999999999986,5.300000000000001,1.0,
2025-10-19 11:57:00,71,109.2882,5832.0,3.8999999999999986,5.300000000000001,1.0,
2025-10-19 12:00:00,72,106.7708,5832.0,3.8000000000000007,5.300000000000001,1.1000000000000014,
2025-10-19 12:03:00,72,106.7708,5832.0,4.0,5.300000000000001,1.0,
2025-10-19 12:06:00,72,106.9445,5832.0,4.0,5.4,1.0,
2025-10-19 12:09:00,73,106.8576,5832.0,4.0,5.5,0.8999999999999986,
2025-10-19 12:12:00,71,108.5938,5832.0,4.0,5.300000000000001,0.8999999999999986,
2025-10-19 12:15:00,71,108.4201,5832.0,3.900000000000002,5.300000000000001,0.8999999999999986,
2025-10-19 12:18:00,71,107.8125,5832.0,4.0,5.300000000000001,0.7999999999999972,
2025-10-19 12:21:00,71,109.0278,5832.0,3.8999999999999986,5.199999999999999,1.0,
2025-10-19 12:24:00,72,108.8542,5832.0,3.8999999999999986,5.300000000000001,1.0,
2025-10-19 12:27:00,71,107.6389,5832.0,3.8000000000000007,5.199999999999999,0.8999999999999986,
2025-10-19 12:30:00,70,108.941,5832.0,3.8000000000000007,5.299999999999999,0.8999999999999986,
2025-10-19 12:33:00,70,106.9445,5832.0,3.8999999999999986,5.199999999999999,0.8999999999999986,
2025-10-19 12:36:00,71,108.2465,5833.0,3.8999999999999986,5.299999999999999,1.0,
2025-10-19 12:39:00,71,107.9861,5833.0,3.8999999999999986,5.1,0.8999999999999986,
2025-10-19 12:42:00,70,106.684,5833.0,3.8999999999999986,5.199999999999999,0.7999999999999972,
2025-10-19 12:45:00,70,107.6389,5833.0,3.6999999999999993,5.3,0.8999999999999986,
2025-10-19 12:48:00,69,108.5938,5833.0,3.799999999999997,5.0,0.8000000000000043,
2025-10-19 12:51:00,69,107.8125,5833.0,3.6999999999999957,4.9,0.9000000000000057,
2025-10-19 12:54:00,69,109.2882,5833.0,3.6999999999999957,5.0,0.9000000000000057,
2025-10-19 12:57:00,67,107.1181,5833.0,3.599999999999998,4.800000000000001,0.8000000000000043,
2025-10-19 13:00:00,68,106.7708,5833.0,3.5000000000000036,4.800000000000001,0.8999999999999986,
2025-10-22 06:00:00,54,102.0833,5841.0,1.1999999999999993,2.200000000000001,2.1999999999999993,
2025-10-22 06:03:00,54,100.6944,5841.0,2.0,3.1999999999999993,1.1999999999999993,
2025-10-22 06:06:00,54,98.4375,5841.0,2.3999999999999986,3.7,0.8000000000000007,
2025-10-22 06:09:00,57,144.9653,5841.0,2.6999999999999993,3.0999999999999996,1.1000000000000014,
2025-10-22 06:12:00,91,161.6319,5841.0,4.099999999999998,5.6000000000000005,3.700000000000003,
2025-10-22 06:15:00,77,148.7847,5842.0,5.199999999999999,4.700000000000001,0.7000000000000028,
2025-10-22 06:18:00,74,145.0521,5842.0,4.699999999999999,4.3999999999999995,1.0,
2025-10-22 06:21:00,71,130.6424,5842.0,4.4999999999999964,4.6,0.8000000000000043,
2025-10-22 06:24:00,69,132.5521,5842.0,4.300000000000001,4.499999999999999,0.7999999999999972,
2025-10-22 06:27:00,70,139.2361,5842.0,4.199999999999999,4.3,1.0,
2025-10-22 06:30:00,71,144.9653,5842.0,4.199999999999999,4.199999999999999,1.1000000000000014,
2025-10-22 06:33:00,73,152.9514,5842.0,4.300000000000001,4.1,1.1000000000000014,
2025-10-22 06:36:00,73,154.0798,5842.0,4.300000000000001,4.0,1.0,
2025-10-22 06:39:00,71,153.559,5842.0,4.300000000000001,4.0,1.0,
2025-10-22 06:42:00,70,149.4792,5842.0,4.300000000000001,3.9000000000000004,1.0,
2025-10-22 06:45:00,69,148.7847,5842.0,4.300000000000001,3.8999999999999995,0.7999999999999972,
2025-10-22 06:48:00,69,149.8264,5842.0,4.199999999999999,3.8,0.7999999999999972,
2025-10-22 06:51:00,69,148.8715,5842.0,4.099999999999998,3.7,0.9000000000000057,
2025-10-22 06:54:00,68,143.5764,5842.0,4.099999999999998,3.8999999999999995,0.8999999999999986,
2025-10-22 06:57:00,69,142.5347,5842.0,3.9999999999999964,4.000000000000001,1.0,
2025-10-22 07:00:00,70,144.4444,5842.0,3.9999999999999964,3.9000000000000004,0.9000000000000057,
2025-10-22 07:03:00,70,144.4444,5842.0,3.9999999999999964,4.1,1.0,
2025-10-22 07:06:00,71,146.3542,5842.0,4.199999999999999,4.0,1.0,
2025-10-22 07:09:00,70,148.1771,5842.0,4.199999999999999,4.0,0.8999999999999986,
2025-10-22 07:12:00,71,146.875,5842.0,4.300000000000001,4.0,0.6999999999999957,
2025-10-22 07:15:00,70,144.7049,5843.0,4.199999999999999,3.9000000000000004,0.7999999999999972,
2025-10-22 07:18:00,71,144.9653,5843.0,4.099999999999998,3.8000000000000007,0.8000000000000043,
2025-10-22 07:21:00,69,143.4028,5843.0,3.9999999999999964,3.9000000000000004,1.0,
2025-10-22 07:24:00,69,139.4965,5843.0,4.199999999999999,4.000000000000001,0.7999999999999972,
2025-10-22 07:27:00,69,138.4549,5843.0,3.900000000000002,3.8999999999999995,1.0,
2025-10-22 07:30:00,69,138.5417,5843.0,3.900000000000002,4.000000000000001,0.8999999999999986,
2025-10-22 07:33:00,68,138.3681,5843.0,3.900000000000002,4.000000000000001,1.0,
2025-10-22 07:36:00,70,137.1528,5843.0,3.9999999999999964,4.2,0.9000000000000057,
2025-10-22 07:39:00,69,136.0243,5843.0,3.9999999999999964,4.2,1.0,
2025-10-22 07:42:00,70,136.6319,5843.0,3.9999999999999964,4.2,1.0,
2025-10-22 07:45:00,70,131.5972,5843.0,4.099999999999998,4.3,0.8999999999999986,
2025-10-22 07:48:00,69,132.3785,5843.0,4.099999999999998,4.3,0.8000000000000043,
2025-10-22 07:51:00,69,132.1181,5843.0,3.9999999999999964,4.3,0.9000000000000057,
2025-10-22 07:54:00,69,133.7674,5843.0,4.099999999999998,4.3999999999999995,1.0,
2025-10-22 07:57:00,70,133.5938,5843.0,4.099999999999998,4.3999999999999995,0.8999999999999986,
2025-10-22 08:00:00,69,134.0278,5843.0,3.9999999999999964,4.299999999999999,0.9000000000000057,
2025-10-22 08:03:00,69,135.1563,5843.0,3.9999999999999964,4.199999999999999,0.9000000000000057,
2025-10-22 08:06:00,70,134.9826,5843.0,4.099999999999998,4.199999999999999,1.0,
2025-10-22 08:09:00,70,135.0694,5843.0,4.300000000000001,4.300000000000001,0.8999999999999986,
2025-10-22 08:12:00,69,134.0278,5843.0,4.199999999999999,4.300000000000001,0.7000000000000028,
2025-10-22 08:15:00,69,131.8576,5844.0,4.099999999999998,4.199999999999999,0.8999999999999986,
2025-10-22 08:18:00,69,132.5521,5844.0,3.9999999999999964,4.199999999999999,0.9000000000000057,
2025-10-22 08:21:00,69,133.2465,5844.0,4.099999999999998,4.299999999999999,0.8999999999999986,
2025-10-22 08:24:00,69,133.5938,5844.0,4.199999999999999,4.299999999999999,0.7999999999999972,
2025-10-22 08:27:00,68,133.2465,5844.0,4.099999999999998,4.1,0.8999999999999986,
2025-10-22 08:30:00,68,133.1597,5844.0,3.9999999999999964,4.199999999999999,0.9000000000000057,
2025-10-22 08:33:00,68,131.4236,5844.0,4.099999999999998,4.3,0.9000000000000057,
2025-10-22 08:36:00,68,130.3819,5844.0,3.9999999999999964,4.3999999999999995,0.8000000000000043,
2025-10-22 08:39:00,69,128.8194,5844.0,3.9999999999999964,4.3999999999999995,0.8000000000000043,
2025-10-22 08:42:00,69,129.0799,5844.0,3.900000000000002,4.3999999999999995,1.0,
2025-10-22 08:45:00,70,132.2917,5844.0,4.099999999999998,4.3999999999999995,0.9000000000000057,
2025-10-22 08:48:00,69,131.9444,5844.0,3.9999999999999964,4.299999999999999,0.9000000000000057,
2025-10-22 08:51:00,69,132.8125,5844.0,3.9999999999999964,4.299999999999999,0.9000000000000057,
2025-10-22 08:54:00,69,132.7257,5844.0,3.900000000000002,4.299999999999999,0.6000000000000014,
2025-10-22 08:57:00,70,129.7743,5844.0,3.8000000000000007,4.299999999999999,1.0,
2025-10-22 09:00:00,68,129.5139,5844.0,3.900000000000002,4.299999999999999,0.8999999999999986,
2025-10-22 09:03:00,67,130.5556,5844.0,3.8000000000000007,4.4,0.8999999999999986,
2025-10-22 09:06:00,69,130.5556,5844.0,3.8000000000000007,4.300000000000001,0.8999999999999986,
2025-10-22 09:09:00,69,130.816,5844.0,3.900000000000002,4.4,0.7999999999999972,
2025-10-22 09:12:00,69,130.5556,5844.0,3.900000000000002,4.4,0.8999999999999986,
2025-10-22 09:15:00,69,131.9444,5845.0,3.900000000000002,4.199999999999999,0.8999999999999986,
2025-10-22 09:18:00,68,132.0313,5845.0,3.900000000000002,4.199999999999999,0.8999999999999986,
2025-10-22 09:21:00,69,131.9444,5845.0,3.900000000000002,4.199999999999999,0.8999999999999986,
2025-10-22 09:24:00,70,132.9861,5845.0,3.900000000000002,4.300000000000001,1.0,
2025-10-22 09:27:00,70,131.8576,5845.0,3.900000000000002,4.300000000000001,0.8999999999999986,
2025-10-22 09:30:00,69,130.6424,5845.0,3.8000000000000007,4.4,1.0,
2025-10-22 09:33:00,69,129.7743,5845.0,3.900000000000002,4.500000000000001,0.8999999999999986,
2025-10-22 09:36:00,70,130.3819,5845.0,3.900000000000002,4.4,1.0,
2025-10-22 09:39:00,70,131.25,5845.0,4.0000000000000036,4.5,0.7999999999999972,
2025-10-22 09:42:00,70,131.684,5845.0,3.8000000000000007,4.4,1.0,
2025-10-22 09:45:00,70,132.1181,5845.0,4.0000000000000036,4.5,0.8999999999999986,
2025-10-22 09:48:00,70,132.1181,5845.0,3.900000000000002,4.5,1.0,
2025-10-22 09:51:00,70,131.5104,5845.0,3.900000000000002,4.5,1.0,
2025-10-22 09:54:00,70,132.0313,5845.0,3.8000000000000007,4.4,1.1000000000000014,
2025-10-22 09:57:00,70,132.7257,5845.0,3.900000000000002,4.4,1.0,
2025-10-22 10:00:00,70,133.6806,5845.0,3.900000000000002,4.5,1.1000000000000014,
2025-10-22 10:03:00,69,134.2014,5845.0,4.0000000000000036,4.5,1.0,
2025-10-22 10:06:00,70,132.5521,5845.0,4.0000000000000036,4.5,1.0,
2025-10-22 10:09:00,70,132.8993,5845.0,4.0000000000000036,4.5,0.8999999999999986,
2025-10-22 10:12:00,70,131.1632,5845.0,4.0000000000000036,4.5,1.0,
2025-10-22 10:15:00,69,131.4236,5846.0,4.0000000000000036,4.5,1.0,
2025-10-22 10:18:00,69,129.6875,5846.0,4.100000000000001,4.5,0.8999999999999986,
2025-10-22 10:21:00,69,131.8576,5846.0,4.0000000000000036,4.5,1.0,
2025-10-22 10:24:00,70,132.0313,5846.0,4.0000000000000036,4.5,1.0,
2025-10-22 10:27:00,71,132.2917,5846.0,4.0000000000000036,4.5,1.0,
2025-10-22 10:30:00,70,133.3333,5846.0,4.0000000000000036,4.5,1.0,
2025-10-22 10:33:00,69,132.8993,5846.0,4.0000000000000036,4.5,1.0,
2025-10-22 10:36:00,69,133.3333,5846.0,4.099999999999998,4.5,0.9000000000000057,
2025-10-22 10:39:00,71,132.9861,5846.0,4.100000000000001,4.5,1.0,
2025-10-22 10:42:00,69,131.5972,5846.0,4.199999999999996,4.5,0.9000000000000057,
2025-10-22 10:45:00,70,131.5972,5846.0,4.0000000000000036,4.5,1.0,
2025-10-22 10:48:00,70,130.7292,5846.0,4.0000000000000036,4.699999999999999,1.0,
2025-10-22 10:51:00,71,130.2083,5846.0,4.0000000000000036,4.6,1.0,
2025-10-22 10:54:00,69,132.8993,5846.0,4.0000000000000036,4.5,1.0,
2025-10-22 10:57:00,70,134.4618,5846.0,4.0000000000000036,4.5,1.0,
2025-10-22 11:00:00,71,133.6806,5846.0,4.100000000000001,4.6,1.0,
2025-10-22 11:03:00,71,134.7222,5846.0,4.100000000000001,4.6,1.0999999999999943,
2025-10-22 11:06:00,71,135.5903,5846.0,4.099999999999998,4.6,0.9000000000000057,
2025-10-22 11:09:00,71,136.3715,5846.0,4.099999999999998,4.499999999999999,1.0,
2025-10-22 11:12:00,71,135.9375,5846.0,4.0000000000000036,4.5,1.0,
2025-10-22 11:15:00,71,135.4167,5847.0,4.100000000000001,4.5,1.0,
2025-10-22 11:18:00,71,136.0243,5847.0,4.099999999999998,4.5,1.0,
2025-10-22 11:21:00,72,136.2847,5847.0,4.199999999999996,4.6,1.0,
2025-10-22 11:24:00,72,136.4583,5847.0,4.099999999999998,4.6,1.1000000000000014,
2025-10-22 11:27:00,72,137.066,5847.0,4.199999999999996,4.5,1.0,
2025-10-22 11:30:00,71,135.5035,5847.0,4.299999999999997,4.6,1.0,
2025-10-22 11:33:00,72,135.8507,5847.0,4.199999999999999,4.6,1.0,
2025-10-22 11:36:00,72,136.7188,5847.0,4.199999999999996,4.6,1.1000000000000014,
2025-10-22 11:39:00,72,138.8021,5847.0,4.199999999999999,4.6,1.1000000000000014,
2025-10-22 11:42:00,72,138.8889,5847.0,4.199999999999996,4.6,1.1000000000000014,
2025-10-22 11:45:00,73,139.9306,5847.0,4.099999999999998,4.6,1.2000000000000028,
2025-10-22 11:48:00,73,138.8889,5847.0,4.399999999999999,4.700000000000001,1.0,
2025-10-22 11:51:00,73,138.5417,5847.0,4.099999999999998,4.700000000000001,1.2000000000000028,
2025-10-22 11:54:00,72,137.3264,5847.0,4.399999999999999,4.6,1.1000000000000014,
2025-10-22 11:57:00,73,137.5868,5847.0,4.399999999999999,4.700000000000001,1.0,
2025-10-22 12:00:00,73,138.6285,5847.0,4.399999999999999,4.700000000000001,1.0,
2025-10-22 12:03:00,73,138.1944,5847.0,4.399999999999999,4.6,1.0,
2025-10-22 12:06:00,73,138.8889,5847.0,4.399999999999999,4.700000000000001,1.1000000000000014,
2025-10-22 12:09:00,74,139.8438,5847.0,4.399999999999999,4.700000000000001,1.0,
2025-10-22 12:12:00,74,139.4965,5847.0,4.300000000000001,4.700000000000001,1.0,
2025-10-22 12:15:00,73,139.0625,5848.0,4.399999999999999,4.6,1.0,
2025-10-22 12:18:00,74,138.5417,5848.0,4.399999999999999,4.700000000000001,1.0,
2025-10-22 12:21:00,73,139.0625,5848.0,4.399999999999999,4.700000000000001,1.0,
2025-10-22 12:24:00,73,138.1944,5848.0,4.399999999999999,4.700000000000001,1.1000000000000014,
2025-10-22 12:27:00,74,137.7604,5848.0,4.300000000000001,4.700000000000001,1.1000000000000014,
2025-10-22 12:30:00,74,138.5417,5848.0,4.399999999999999,4.700000000000001,1.2000000000000028,
2025-10-22 12:33:00,75,139.0625,5848.0,4.5,4.800000000000001,1.0,
2025-10-22 12:36:00,74,139.2361,5848.0,4.399999999999999,4.800000000000001,1.2000000000000028,
2025-10-22 12:39:00,75,139.9306,5848.0,4.600000000000001,4.9,1.0,
2025-10-22 12:42:00,75,142.3611,5848.0,4.400000000000002,4.9,1.1000000000000014,
2025-10-22 12:45:00,76,141.1458,5848.0,4.600000000000001,4.9,1.0,
2025-10-22 12:48:00,75,93.75,5848.0,4.5000000000000036,4.8,1.1999999999999957,
2025-10-22 12:51:00,65,118.4028,5848.0,4.0,5.3999999999999995,0.3999999999999986,
2025-10-22 12:54:00,71,126.2153,5848.0,4.0000000000000036,5.0,1.2999999999999972,
2025-10-22 12:57:00,71,127.2569,5848.0,4.100000000000001,4.9,1.0999999999999943,
2025-10-22 13:00:00,71,127.9514,5848.0,4.299999999999997,4.700000000000001,1.1000000000000014,
2025-10-22 13:03:00,71,127.9514,5848.0,4.299999999999997,4.700000000000001,1.1000000000000014,
2025-10-22 13:06:00,72,139.8438,5848.0,4.399999999999999,4.7,1.0,
2025-10-22 13:09:00,75,143.75,5848.0,4.600000000000001,4.6000000000000005,1.1999999999999957,
2025-10-22 13:12:00,76,142.3611,5848.0,4.599999999999998,4.8,1.2000000000000028,
2025-10-22 13:15:00,75,132.3785,5849.0,4.699999999999996,4.9,1.1000000000000014,
2025-10-22 13:18:00,74,126.4757,5849.0,4.600000000000001,5.2,1.0,
2025-10-22 13:21:00,75,135.5903,5849.0,4.5000000000000036,4.9,1.0999999999999943,
2025-10-22 13:24:00,74,123.2639,5849.0,4.600000000000001,5.0,0.8999999999999986,
2025-10-22 13:27:00,72,120.3125,5849.0,4.5,5.1000000000000005,0.7999999999999972,
2025-10-22 13:30:00,71,120.3125,5849.0,4.399999999999999,5.1000000000000005,0.8999999999999986,
2025-10-22 13:33:00,69,118.9236,5849.0,4.300000000000001,5.000000000000001,0.7000000000000028,
2025-10-22 13:36:00,70,119.9653,5849.0,4.199999999999996,5.000000000000001,0.9000000000000057,
2025-10-22 13:39:00,70,120.5729,5849.0,4.199999999999996,5.000000000000001,0.9000000000000057,
2025-10-22 13:42:00,70,120.5729,5849.0,4.199999999999996,4.9,0.9000000000000057,
2025-10-22 13:45:00,70,120.5729,5849.0,4.199999999999996,5.000000000000001,0.9000000000000057,
2025-10-22 13:48:00,69,120.2257,5849.0,4.199999999999996,5.000000000000001,0.8000000000000043,
2025-10-22 13:51:00,69,120.2257,5849.0,4.100000000000001,4.8999999999999995,1.0,
2025-10-22 13:54:00,70,120.3125,5849.0,4.099999999999998,4.8999999999999995,0.9000000000000057,
2025-10-22 13:57:00,70,119.2708,5849.0,4.199999999999996,4.8999999999999995,0.9000000000000057,
2025-10-22 14:00:00,69,118.0555,5849.0,4.199999999999996,5.000000000000001,0.8000000000000043,
2025-10-22 14:03:00,68,117.6215,5849.0,4.100000000000001,5.000000000000001,0.7999999999999972,
2025-10-22 14:06:00,68,117.1007,5849.0,4.0,4.9,0.8999999999999986,
2025-10-22 14:09:00,67,116.9271,5849.0,4.0,4.699999999999999,0.7999999999999972,
2025-10-22 14:12:00,68,117.5347,5849.0,4.100000000000001,4.699999999999999,0.8999999999999986,
2025-10-22 14:15:00,67,116.7535,5850.0,3.8999999999999986,4.799999999999999,0.8999999999999986,
2025-10-22 14:18:00,67,117.7951,5850.0,3.8999999999999986,4.699999999999999,0.7999999999999972,
2025-10-22 14:21:00,66,114.7569,5850.0,3.8999999999999986,4.699999999999999,0.7999999999999972,
2025-10-22 14:24:00,67,114.0625,5850.0,3.8999999999999986,4.8,0.7000000000000028,
2025-10-22 14:27:00,67,113.0208,5850.0,3.799999999999997,4.8,0.8000000000000043,
2025-10-22 14:30:00,67,112.4132,5850.0,3.6999999999999993,4.7,0.9000000000000021,
2025-10-22 14:33:00,67,113.1944,5850.0,3.6999999999999993,4.8,0.9000000000000021,
2025-10-22 14:36:00,66,112.1528,5850.0,3.6999999999999993,4.8,0.9000000000000021,
2025-10-22 14:39:00,67,111.8924,5850.0,3.6999999999999993,4.8999999999999995,0.9000000000000021,
2025-10-22 14:42:00,66,110.3299,5850.0,3.6999999999999993,4.8,0.8000000000000007,
2025-10-22 14:45:00,65,108.5938,5850.0,3.6999999999999993,4.8,0.8000000000000007,
2025-10-22 14:48:00,65,110.1563,5850.0,3.8000000000000007,4.8,0.8000000000000007,
2025-10-22 14:51:00,65,110.5903,5850.0,3.599999999999998,4.699999999999999,0.9000000000000021,
2025-10-22 14:54:00,65,110.3299,5850.0,3.6999999999999993,4.8,0.9000000000000021,
2025-10-22 14:57:00,65,110.6771,5850.0,3.599999999999998,4.699999999999999,0.9000000000000021,
2025-10-22 15:00:00,65,110.7639,5850.0,3.599999999999998,4.699999999999999,0.8000000000000007,
2025-10-22 15:03:00,65,111.5451,5850.0,3.6999999999999993,4.699999999999999,0.9000000000000021,
2025-10-22 15:06:00,66,110.4167,5850.0,3.599999999999998,4.8,0.9000000000000021,
2025-10-22 15:09:00,64,109.5486,5850.0,3.599999999999998,4.8,0.9000000000000021,
2025-10-22 15:12:00,65,109.0278,5850.0,3.6999999999999993,4.8,0.9000000000000021,
2025-10-22 15:15:00,65,108.2465,5851.0,3.6999999999999993,4.8,0.8000000000000007,
2025-10-22 15:18:00,65,108.5069,5851.0,3.599999999999998,4.8,0.8000000000000007,
2025-10-22 15:21:00,65,109.2882,5851.0,3.599999999999998,4.8,0.8000000000000007,
2025-10-22 15:24:00,64,111.2847,5851.0,3.6999999999999993,4.7,0.8000000000000007,
2025-10-22 15:27:00,65,113.0208,5851.0,3.5,4.6,0.8999999999999986,
2025-10-22 15:30:00,65,115.0174,5851.0,3.599999999999998,4.6,0.8000000000000007,
2025-10-22 15:33:00,66,118.4896,5851.0,3.599999999999998,4.5,0.9000000000000021,
2025-10-22 15:36:00,65,116.4931,5851.0,3.6999999999999993,4.5,0.8000000000000007,
2025-10-22 15:39:00,65,111.7188,5851.0,3.6999999999999993,4.6,0.8000000000000007,
2025-10-22 15:42:00,65,111.4583,5851.0,3.6999999999999993,4.5,0.8000000000000007,
2025-10-22 15:45:00,64,109.7222,5851.0,3.5,4.6,0.6999999999999957,
2025-10-22 15:48:00,63,109.2882,5851.0,3.5,4.5,0.6999999999999957,
2025-10-22 15:51:00,64,109.0278,5851.0,3.6000000000000014,4.5,0.6999999999999957,
2025-10-22 15:54:00,64,109.4618,5851.0,3.5,4.6,0.6999999999999957,
2025-10-22 15:57:00,63,107.6389,5851.0,3.5,4.6,0.6999999999999957,
2025-10-22 16:00:00,63,108.1597,5851.0,3.3999999999999986,4.5,0.7999999999999972,
2025-10-22 16:03:00,63,107.9861,5851.0,3.3999999999999986,4.5,0.7999999999999972,
2025-10-22 16:06:00,63,107.8125,5851.0,3.5,4.5,0.7000000000000028,
2025-10-22 16:09:00,63,108.5069,5851.0,3.5,4.5,0.7000000000000028,
2025-10-22 16:12:00,63,107.1181,5851.0,3.3999999999999986,4.5,0.7000000000000028,
2025-10-22 16:15:00,63,106.3368,5852.0,3.5,4.5,0.7000000000000028,
2025-10-22 16:18:00,63,107.1181,5852.0,3.3999999999999986,4.5,0.7000000000000028,
2025-10-22 16:21:00,63,106.9445,5852.0,3.6000000000000014,4.5,0.6000000000000014,
2025-10-22 16:24:00,63,108.1597,5852.0,3.5,4.5,0.7999999999999972,
2025-10-22 16:27:00,64,109.5486,5852.0,3.5,4.6,0.7999999999999972,
2025-10-22 16:30:00,65,111.632,5852.0,3.6000000000000014,4.6,0.8999999999999986,
2025-10-22 16:33:00,65,111.1111,5852.0,3.6000000000000014,4.6,0.8999999999999986,
2025-10-22 16:36:00,65,111.0243,5852.0,3.6000000000000014,4.6,0.8999999999999986,
2025-10-22 16:39:00,66,111.5451,5852.0,3.6000000000000014,4.6,0.7999999999999972,
2025-10-22 16:42:00,65,111.7188,5852.0,3.6999999999999993,4.699999999999999,0.8000000000000007,
2025-10-22 16:45:00,65,111.1111,5852.0,3.6000000000000014,4.6,0.8999999999999986,
2025-10-22 16:48:00,65,111.5451,5852.0,3.6999999999999993,4.699999999999999,0.8000000000000007,
2025-10-22 16:51:00,65,111.4583,5852.0,3.6999999999999993,4.6,0.8000000000000007,
2025-10-22 16:54:00,65,110.3299,5852.0,3.6999999999999993,4.6,0.8000000000000007,
2025-10-22 16:57:00,64,108.8542,5852.0,3.6000000000000014,4.6,0.7999999999999972,
2025-10-22 17:00:00,65,109.7222,5852.0,3.6000000000000014,4.6,0.7999999999999972,
2025-10-22 17:03:00,64,108.5938,5852.0,3.6999999999999993,4.6,0.6999999999999993,
2025-10-22 17:06:00,65,108.0729,5852.0,3.6000000000000014,4.6,0.7999999999999972,
2025-10-22 17:09:00,64,107.2917,5852.0,3.6000000000000014,4.6,0.6999999999999957,
2025-10-22 17:12:00,64,108.0729,5852.0,3.6000000000000014,4.799999999999999,0.7999999999999972,
2025-10-22 17:15:00,64,107.2917,5853.0,3.6000000000000014,4.699999999999999,0.6999999999999957,
2025-10-22 17:18:00,64,107.3785,5853.0,3.5,4.6,0.8999999999999986,
2025-10-24 12:06:00,53,79.42709,5853.0,0.6000000000000014,2.1999999999999993,3.5,
2025-10-24 12:09:00,59,106.0764,5853.0,2.599999999999998,4.300000000000001,1.6000000000000014,
2025-10-24 12:12:00,59,104.7743,5853.0,3.099999999999998,4.499999999999999,1.0,
2025-10-24 12:15:00,60,106.8576,5853.0,3.299999999999997,4.6,1.0,
2025-10-24 12:18:00,61,105.9896,5853.0,3.5,4.700000000000001,0.8999999999999986,
2025-10-24 12:21:00,61,106.684,5853.0,3.5,4.699999999999999,0.8999999999999986,
2025-10-24 12:24:00,61,106.7708,5853.0,3.5,4.6,0.8999999999999986,
2025-10-24 12:27:00,61,108.941,5853.0,3.5,4.6,0.9000000000000021,
2025-10-24 12:30:00,60,107.8125,5853.0,3.400000000000002,4.5,0.8999999999999986,
2025-10-24 12:33:00,61,108.0729,5853.0,3.599999999999998,4.5,0.8000000000000007,
2025-10-24 12:36:00,61,107.9861,5853.0,3.400000000000002,4.6,0.8999999999999986,
2025-10-24 12:39:00,60,109.0278,5853.0,3.400000000000002,4.6,0.8999999999999986,
2025-10-24 12:42:00,61,110.5903,5853.0,3.400000000000002,4.5,0.8999999999999986,
2025-10-24 12:45:00,61,110.3299,5853.0,3.5,4.6,0.9000000000000021,
2025-10-24 12:48:00,61,110.4167,5853.0,3.400000000000002,4.5,0.8999999999999986,
2025-10-24 12:51:00,61,110.6771,5853.0,3.5,4.5,0.8000000000000007,
2025-10-24 12:54:00,61,109.9826,5853.0,3.599999999999998,4.5,0.9000000000000021,
2025-10-24 12:57:00,62,109.5486,5854.0,3.599999999999998,4.700000000000001,0.9000000000000021,
2025-10-24 13:00:00,63,111.0243,5854.0,3.6999999999999993,4.700000000000001,1.0,
2025-10-24 13:03:00,63,111.5451,5854.0,3.6999999999999993,4.700000000000001,0.8000000000000007,
2025-10-24 13:06:00,64,112.4132,5854.0,3.799999999999997,4.800000000000001,0.9000000000000021,
2025-10-24 13:09:00,65,112.4132,5854.0,3.900000000000002,4.9,0.7999999999999972,
2025-10-24 13:12:00,65,113.0208,5854.0,3.8999999999999986,4.9,0.8999999999999986,
2025-10-24 13:15:00,65,113.0208,5854.0,3.900000000000002,4.9,0.8999999999999986,
2025-10-24 13:18:00,66,112.7604,5854.0,4.0,4.9,0.8999999999999986,
2025-10-24 13:21:00,65,112.934,5854.0,4.0,4.9,0.8999999999999986,
2025-10-24 13:24:00,66,113.8021,5854.0,3.900000000000002,5.0,0.8999999999999986,
2025-10-24 13:27:00,66,114.2361,5854.0,3.900000000000002,4.8999999999999995,0.8999999999999986,
2025-10-24 13:30:00,68,115.1042,5854.0,4.0,4.8999999999999995,1.0,
2025-10-24 13:33:00,67,114.6701,5854.0,4.0,5.0,1.0000000000000036,
2025-10-24 13:36:00,67,116.2326,5854.0,4.099999999999998,4.9,0.8000000000000007,
2025-10-24 13:39:00,66,115.4514,5854.0,4.0,4.800000000000001,0.8000000000000007,
2025-10-24 13:42:00,66,116.059,5854.0,3.900000000000002,4.700000000000001,0.8999999999999986,
2025-10-24 13:45:00,65,116.2326,5854.0,4.0,4.700000000000001,0.7999999999999972,
2025-10-24 13:48:00,65,117.1875,5854.0,4.0,4.800000000000001,0.6999999999999993,
2025-10-24 13:51:00,65,118.4028,5854.0,4.0,4.6,0.7999999999999972,
2025-10-24 13:54:00,65,118.4028,5854.0,3.8000000000000007,4.6,0.8000000000000007,
2025-10-24 13:57:00,65,117.7083,5855.0,3.8000000000000007,4.6,1.0,
2025-10-24 14:00:00,64,116.7535,5855.0,3.8999999999999986,4.5,0.6999999999999993,
2025-10-24 14:03:00,64,118.4028,5855.0,3.8000000000000007,4.5,0.6999999999999993,
2025-10-24 14:06:00,66,117.2743,5855.0,3.8000000000000007,4.5,1.0,
2025-10-24 14:09:00,64,116.3195,5855.0,3.8000000000000007,4.5,0.8000000000000007,
2025-10-24 14:12:00,65,117.7083,5855.0,3.8999999999999986,4.5,0.8999999999999986,
2025-10-24 14:15:00,65,116.3195,5855.0,3.8000000000000007,4.6,0.8999999999999986,
2025-10-24 14:18:00,66,117.2743,5855.0,3.8000000000000007,4.6,0.8999999999999986,
2025-10-24 14:21:00,66,117.6215,5855.0,3.8999999999999986,4.6,1.0,
2025-10-24 14:24:00,65,117.2743,5855.0,4.0,4.700000000000001,0.8999999999999986,
2025-10-24 14:27:00,66,116.3195,5855.0,3.900000000000002,4.700000000000001,0.8999999999999986,
2025-10-24 14:30:00,67,117.1875,5855.0,4.099999999999998,4.9,0.9000000000000021,
2025-10-24 14:33:00,67,117.9688,5855.0,4.199999999999999,4.9,0.8000000000000007,
2025-10-24 14:36:00,67,118.9236,5855.0,4.0,4.800000000000001,1.0000000000000036,
2025-10-24 14:39:00,67,118.4028,5855.0,4.0,4.800000000000001,1.0000000000000036,
2025-10-24 14:42:00,67,121.7014,5855.0,4.099999999999998,4.800000000000001,0.9000000000000021,
2025-10-24 14:45:00,71,134.4618,5855.0,4.300000000000001,4.6000000000000005,1.0,
2025-10-24 14:48:00,69,133.1597,5855.0,4.300000000000001,4.499999999999999,0.8999999999999986,
2025-10-24 14:51:00,69,131.684,5855.0,4.300000000000001,4.499999999999999,0.7999999999999972,
2025-10-24 14:54:00,69,132.4653,5855.0,4.300000000000001,4.499999999999999,0.7999999999999972,
2025-10-24 14:57:00,69,132.0313,5856.0,4.199999999999999,4.5,0.8999999999999986,
2025-10-24 15:00:00,68,132.5521,5856.0,4.199999999999999,4.5,0.8999999999999986,
2025-10-24 15:03:00,68,132.0313,5856.0,4.299999999999997,4.5,0.8999999999999986,
2025-10-24 15:06:00,68,131.25,5856.0,4.100000000000001,4.5,0.9999999999999964,
2025-10-24 15:09:00,69,131.5972,5856.0,4.199999999999999,4.6,1.0,
2025-10-24 15:12:00,70,131.25,5856.0,4.399999999999999,4.699999999999999,0.8999999999999986,
2025-10-24 15:15:00,70,129.9479,5856.0,4.300000000000001,4.6,1.0,
2025-10-24 15:18:00,70,128.3854,5856.0,4.399999999999999,4.699999999999999,0.8999999999999986,
2025-10-24 15:21:00,69,129.3403,5856.0,4.399999999999999,4.699999999999999,0.7999999999999972,
2025-10-24 15:24:00,69,127.1701,5856.0,4.399999999999999,4.6,0.8999999999999986,
2025-10-24 15:27:00,69,127.9514,5856.0,4.300000000000001,4.699999999999999,0.8999999999999986,
2025-10-24 15:30:00,69,126.9097,5856.0,4.300000000000001,4.700000000000001,0.8999999999999986,
2025-10-24 15:33:00,69,128.2118,5856.0,4.300000000000001,4.700000000000001,0.8999999999999986,
2025-10-24 15:36:00,70,129.5139,5856.0,4.300000000000001,4.700000000000001,1.0,
2025-10-24 15:39:00,70,130.816,5856.0,4.400000000000002,4.700000000000001,1.0,
2025-10-24 15:42:00,70,130.2951,5856.0,4.400000000000002,4.800000000000001,1.0,
2025-10-24 15:45:00,70,127.691,5856.0,4.5,4.800000000000001,0.8999999999999986,
2025-10-24 15:48:00,69,127.3438,5856.0,4.300000000000001,4.800000000000001,1.0,
2025-10-24 15:51:00,70,126.9097,5856.0,4.399999999999999,4.800000000000001,1.0,
2025-10-24 15:54:00,70,127.6042,5856.0,4.399999999999999,4.800000000000001,1.0,
2025-10-24 15:57:00,70,127.1701,5857.0,4.300000000000001,4.800000000000001,1.0,
2025-10-24 16:00:00,70,128.125,5857.0,4.300000000000001,4.800000000000001,1.0,
2025-10-24 16:03:00,70,127.3438,5857.0,4.300000000000001,4.9,1.0,
2025-10-24 16:06:00,70,125.7813,5857.0,4.300000000000001,4.800000000000001,1.0,
2025-10-24 16:09:00,70,126.7361,5857.0,4.400000000000002,4.9,0.8999999999999986,
2025-10-24 16:12:00,70,126.8229,5857.0,4.300000000000001,4.9,1.0,
2025-10-24 16:15:00,70,126.8229,5857.0,4.399999999999999,4.9,1.0,
2025-10-24 16:18:00,70,128.3854,5857.0,4.300000000000001,4.800000000000001,1.0,
2025-10-24 16:21:00,70,127.6042,5857.0,4.300000000000001,4.800000000000001,1.0,
2025-10-24 16:24:00,69,127.691,5857.0,4.399999999999999,4.699999999999999,0.8999999999999986,
2025-10-24 16:27:00,69,125.6076,5857.0,4.399999999999999,4.699999999999999,1.0,
2025-10-24 16:30:00,70,124.4792,5857.0,4.399999999999999,4.800000000000001,0.8999999999999986,
2025-10-24 16:33:00,69,124.9132,5857.0,4.399999999999999,4.800000000000001,0.8999999999999986,
2025-10-24 16:36:00,70,125.434,5857.0,4.399999999999999,4.9,0.8999999999999986,
2025-10-24 16:39:00,70,126.7361,5857.0,4.399999999999999,4.800000000000001,1.0,
2025-10-24 16:42:00,70,125.0868,5857.0,4.299999999999997,5.0,1.1000000000000014,
2025-10-24 16:45:00,70,124.7396,5857.0,4.399999999999999,4.9,1.0,
2025-10-24 16:48:00,71,124.2188,5857.0,4.399999999999999,5.0,1.0,
2025-10-24 16:51:00,70,123.3507,5857.0,4.5,5.0,0.8999999999999986,
2025-10-24 16:54:00,70,123.3507,5857.0,4.399999999999999,5.0,1.0,
2025-10-24 16:57:00,71,123.0035,5858.0,4.399999999999999,5.0,1.0,
2025-10-24 17:00:00,70,123.4375,5858.0,4.5,5.0,0.8999999999999986,
2025-10-24 17:03:00,71,125.7813,5858.0,4.399999999999999,5.0,1.0,
2025-10-24 17:06:00,72,126.3021,5858.0,4.5,5.1,1.1000000000000014,
2025-10-24 17:09:00,72,125.9549,5858.0,4.599999999999998,5.1,1.0000000000000036,
2025-10-24 17:12:00,72,126.0417,5858.0,4.599999999999998,5.1,1.0000000000000036,
2025-10-24 17:15:00,73,124.1319,5858.0,4.5,5.1,1.0,
2025-10-24 17:18:00,72,123.3507,5858.0,4.5,5.199999999999999,1.0,
2025-10-24 17:21:00,73,127.9514,5858.0,4.599999999999998,5.1,1.0000000000000036,
2025-10-24 17:24:00,73,127.6042,5858.0,4.599999999999998,5.199999999999999,1.0999999999999979,
2025-10-24 17:27:00,73,128.3854,5858.0,4.599999999999998,5.1,1.0000000000000036,
2025-10-24 17:30:00,72,128.0382,5858.0,4.599999999999998,5.0,0.9000000000000021,
2025-10-24 17:33:00,71,126.8229,5858.0,4.5,4.9,0.8999999999999986,
2025-10-24 17:36:00,71,126.4757,5858.0,4.5,5.0,0.8999999999999986,
2025-10-24 17:39:00,71,125.7813,5858.0,4.5,5.0,0.8999999999999986,
2025-10-24 17:42:00,70,125.434,5858.0,4.5,5.0,0.8999999999999986,
2025-10-24 17:45:00,70,124.9132,5858.0,4.399999999999999,5.0,1.0,
2025-10-24 17:48:00,70,124.4792,5858.0,4.399999999999999,4.9,0.7999999999999972,
2025-10-24 17:51:00,71,125.0868,5858.0,4.399999999999999,5.0,1.0,
2025-10-24 17:54:00,69,120.3125,5858.0,4.5,5.1000000000000005,0.7999999999999972,
2025-10-24 17:57:00,70,119.3576,5859.0,4.399999999999999,5.2,0.8999999999999986,
2025-10-24 18:00:00,70,119.7917,5859.0,4.299999999999997,5.1000000000000005,0.8999999999999986,
2025-10-24 18:03:00,70,120.6597,5859.0,4.299999999999997,5.2,0.8999999999999986,
2025-10-24 18:06:00,70,121.007,5859.0,4.199999999999999,4.9,0.9999999999999964,
2025-10-24 18:09:00,69,121.6146,5859.0,4.399999999999999,5.1,0.8999999999999986,
2025-10-24 18:12:00,70,120.3993,5859.0,4.299999999999997,5.1,0.8999999999999986,
2025-10-24 18:15:00,69,120.3125,5859.0,4.199999999999999,5.0,0.9000000000000021,
2025-10-24 18:18:00,68,119.2708,5859.0,4.300000000000001,4.9,0.9000000000000021,
2025-10-24 18:21:00,68,120.3993,5859.0,4.199999999999999,4.9,0.9000000000000021,
2025-10-24 18:24:00,68,119.2708,5859.0,4.199999999999999,5.0,0.8000000000000007,
2025-10-24 18:27:00,68,119.3576,5859.0,4.199999999999999,5.0,0.8000000000000007,
2025-10-24 18:30:00,68,119.7049,5859.0,4.099999999999998,4.800000000000001,1.0000000000000036,
2025-10-24 18:33:00,68,118.6632,5859.0,4.199999999999999,4.9,0.9000000000000021,
2025-10-24 18:36:00,67,119.0104,5859.0,4.099999999999998,4.9,0.9000000000000021,
2025-10-24 18:39:00,66,119.5313,5859.0,4.0,4.800000000000001,0.8999999999999986,
2025-10-24 18:42:00,67,119.8785,5859.0,4.199999999999999,4.800000000000001,0.8000000000000007,
2025-10-24 18:45:00,67,118.4896,5859.0,4.099999999999998,4.9,0.9000000000000021,
2025-10-24 18:48:00,68,119.0972,5859.0,4.099999999999998,4.9,0.9000000000000021,
2025-10-24 18:51:00,67,118.0555,5859.0,4.099999999999998,4.9,0.9000000000000021,
2025-10-24 18:54:00,67,117.7951,5859.0,4.099999999999998,4.800000000000001,0.8000000000000007,
2025-10-24 18:57:00,66,115.3646,5860.0,4.199999999999999,4.9,0.8000000000000007,
2025-10-24 19:00:00,66,114.9306,5860.0,4.0,4.799999999999999,0.8999999999999986,
2025-10-24 19:03:00,66,114.5833,5860.0,4.100000000000001,5.000000000000001,0.7999999999999972,
2025-10-24 19:06:00,66,115.1042,5860.0,4.100000000000001,4.8999999999999995,0.8999999999999986,
2025-10-24 19:09:00,66,115.0174,5860.0,4.100000000000001,4.8999999999999995,0.7999999999999972,
2025-10-24 19:12:00,66,113.8889,5860.0,4.0,4.9,0.6999999999999993,
2025-10-24 19:15:00,64,113.6285,5860.0,4.0,4.9,0.8000000000000007,
2025-10-24 19:18:00,66,114.3229,5860.0,4.0,4.699999999999999,0.6999999999999993,
2025-10-24 19:21:00,65,114.4965,5860.0,4.0,4.699999999999999,0.8000000000000007,
2025-10-24 19:24:00,65,113.2813,5860.0,3.8000000000000007,4.699999999999999,1.0,
2025-10-24 19:27:00,65,113.7153,5860.0,4.0,4.699999999999999,0.6999999999999993,
2025-10-24 19:30:00,64,113.6285,5860.0,4.0,4.799999999999999,0.8000000000000007,
2025-10-24 19:33:00,65,113.368,5860.0,3.8999999999999986,4.800000000000001,0.8000000000000007,
2025-10-24 19:36:00,65,113.4549,5860.0,4.0,4.699999999999999,0.8000000000000007,
2025-10-24 19:39:00,65,113.4549,5860.0,4.0,4.800000000000001,0.8000000000000007,
2025-10-24 19:42:00,65,113.368,5860.0,4.0,4.800000000000001,0.6999999999999993,
2025-10-24 19:45:00,65,112.7604,5860.0,4.0,4.799999999999999,0.8000000000000007,
2025-10-24 19:48:00,65,113.1944,5860.0,3.8999999999999986,4.9,0.8000000000000007,
2025-10-24 19:51:00,64,112.4132,5860.0,3.799999999999997,4.9,0.8000000000000007,
2025-10-24 19:54:00,64,112.5,5860.0,3.799999999999997,4.699999999999999,0.7000000000000028,
2025-10-24 19:57:00,64,114.0625,5861.0,3.8000000000000007,4.6,0.8000000000000007,
2025-10-24 20:00:00,64,114.9306,5861.0,3.8000000000000007,4.699999999999999,0.8999999999999986,
2025-10-24 20:03:00,64,114.9306,5861.0,3.799999999999997,4.699999999999999,0.8000000000000007,
2025-10-24 20:06:00,65,113.4549,5861.0,3.8000000000000007,4.699999999999999,1.0,
2025-10-24 20:09:00,64,113.4549,5861.0,3.8000000000000007,4.699999999999999,0.8999999999999986,
2025-10-24 20:12:00,65,112.7604,5861.0,3.8999999999999986,4.699999999999999,0.8000000000000007,
2025-10-24 20:15:00,65,113.8889,5861.0,4.0,4.799999999999999,0.8999999999999986,
2025-10-24 20:18:00,65,113.4549,5861.0,3.8999999999999986,4.699999999999999,0.8000000000000007,
2025-10-24 20:21:00,65,113.6285,5861.0,3.8999999999999986,4.699999999999999,0.8000000000000007,
2025-10-24 20:24:00,65,113.7153,5861.0,3.8999999999999986,4.799999999999999,0.8000000000000007,
2025-10-24 20:27:00,65,112.5,5861.0,3.799999999999997,4.699999999999999,0.8000000000000007,
2025-10-24 20:30:00,63,113.7153,5861.0,3.8000000000000007,4.699999999999999,0.8000000000000007,
2025-10-24 20:33:00,64,114.1493,5861.0,3.8000000000000007,4.6,0.8000000000000007,
2025-10-24 20:36:00,63,113.7153,5861.0,3.8000000000000007,4.6,0.8000000000000007,
2025-10-24 20:39:00,64,114.7569,5861.0,3.8000000000000007,4.6,0.8000000000000007,
2025-10-24 20:42:00,63,115.4514,5861.0,3.8000000000000007,4.6,0.8000000000000007,
2025-10-24 20:45:00,64,112.4132,5861.0,3.6999999999999993,4.6,0.8000000000000007,
2025-10-24 20:48:00,63,112.1528,5861.0,3.8000000000000007,4.6,0.8000000000000007,
2025-10-24 20:51:00,63,111.9792,5861.0,3.8000000000000007,4.6,0.8000000000000007,
2025-10-24 20:54:00,62,112.066,5861.0,3.6999999999999993,4.6,0.8000000000000007,
2025-10-24 20:57:00,62,112.5868,5862.0,3.6999999999999993,4.5,0.8000000000000007,
2025-10-24 21:00:00,63,113.7153,5862.0,3.6999999999999993,4.5,0.8000000000000007,
2025-10-24 21:03:00,64,113.8889,5862.0,3.8000000000000007,4.6,0.8000000000000007,
2025-10-24 21:06:00,63,114.0625,5862.0,3.6999999999999993,4.6,0.8000000000000007,
2025-10-24 21:09:00,63,112.8472,5862.0,3.599999999999998,4.6,0.8000000000000007,
2025-10-24 21:12:00,64,113.7153,5862.0,3.8000000000000007,4.699999999999999,0.8000000000000007,
2025-10-24 21:15:00,64,113.8021,5862.0,3.8000000000000007,4.699999999999999,0.8000000000000007,
2025-10-24 21:18:00,65,113.4549,5862.0,3.8000000000000007,4.6,0.8000000000000007,
2025-10-24 21:21:00,64,112.5868,5862.0,3.8000000000000007,4.6,0.8000000000000007,
2025-10-24 21:24:00,64,113.8021,5862.0,3.8999999999999986,4.699999999999999,0.7000000000000028,
2025-10-24 21:27:00,65,112.934,5862.0,3.8000000000000007,4.8,0.8000000000000007,
2025-10-24 21:30:00,64,113.1944,5862.0,3.6999999999999993,4.699999999999999,0.8000000000000007,
2025-10-24 21:33:00,65,113.1944,5862.0,3.8000000000000007,4.7,0.8000000000000007,
2025-10-24 21:36:00,64,113.6285,5862.0,3.8000000000000007,4.7,0.8000000000000007,
2025-10-24 21:39:00,64,114.4965,5862.0,3.8000000000000007,4.6,0.8000000000000007,
2025-10-24 21:42:00,64,112.8472,5862.0,3.8000000000000007,4.7,0.8000000000000007,
2025-10-24 21:45:00,64,113.2813,5862.0,3.6999999999999993,4.7,0.9000000000000021,
2025-10-24 21:48:00,64,112.8472,5862.0,3.6999999999999993,4.7,0.8000000000000007,
2025-10-24 21:51:00,63,112.5868,5862.0,3.6999999999999993,4.6000000000000005,0.8000000000000007,
2025-10-24 21:54:00,63,113.7153,5862.0,3.6999999999999993,4.500000000000001,0.8000000000000007,
2025-10-24 21:57:00,63,114.2361,5863.0,3.6999999999999993,4.6000000000000005,0.8000000000000007,
2025-10-24 22:00:00,64,114.9306,5863.0,3.6999999999999993,4.6000000000000005,0.8000000000000007,
2025-10-24 22:03:00,63,113.8021,5863.0,3.6999999999999993,4.500000000000001,0.8000000000000007,
2025-10-24 22:06:00,63,114.2361,5863.0,3.8000000000000007,4.500000000000001,0.6999999999999993,
2025-10-24 22:09:00,63,113.8889,5863.0,3.6999999999999993,4.500000000000001,0.8000000000000007,
2025-10-24 22:12:00,64,114.0625,5863.0,3.6999999999999993,4.500000000000001,0.8000000000000007,
2025-10-24 22:15:00,63,106.684,5863.0,3.599999999999998,4.500000000000001,0.9000000000000021,
2025-10-24 22:18:00,60,106.684,5863.0,3.5,4.500000000000001,0.6000000000000014,
2025-10-24 22:21:00,59,106.25,5863.0,3.5,4.500000000000001,0.6999999999999993,
2025-10-25 09:39:00,54,80.72916,5863.0,0.6999999999999993,1.299999999999999,1.6999999999999993,
2025-10-25 09:42:00,52,107.5521,5863.0,2.3999999999999986,3.3999999999999995,1.3000000000000007,
2025-10-25 09:45:00,51,106.5104,5863.0,2.5,3.3,0.7000000000000028,
2025-10-25 09:48:00,51,105.3819,5863.0,2.5,3.2,0.5,
2025-10-25 09:51:00,51,104.5139,5863.0,2.5,3.2,0.6000000000000014,
2025-10-25 09:54:00,50,103.9063,5863.0,2.5,3.200000000000001,0.6000000000000014,
2025-10-25 09:57:00,51,103.2118,5863.0,2.5,3.4000000000000004,0.6000000000000014,
2025-10-25 10:00:00,51,102.1701,5863.0,2.5,3.3000000000000007,0.6000000000000014,
2025-10-25 10:03:00,51,102.3438,5863.0,2.5,3.3000000000000007,0.6000000000000014,
2025-10-25 10:06:00,50,102.9514,5863.0,2.5,3.3000000000000007,0.6000000000000014,
2025-10-25 10:09:00,51,101.9965,5864.0,2.5,3.3000000000000007,0.6000000000000014,
2025-10-25 10:12:00,50,101.0417,5864.0,2.5,3.4000000000000004,0.6000000000000014,
2025-10-25 10:15:00,51,99.82639,5864.0,2.5,3.4000000000000004,0.6000000000000014,
2025-10-25 10:18:00,50,98.95833,5864.0,2.5,3.4000000000000004,0.5,
2025-10-25 10:21:00,50,99.30555,5864.0,2.5,3.500000000000001,0.5,
2025-10-25 10:24:00,51,100.6076,5864.0,2.5,3.500000000000001,0.6000000000000014,
2025-10-25 10:27:00,51,103.3854,5864.0,2.5,3.500000000000001,0.6000000000000014,
2025-10-25 10:30:00,52,105.6424,5864.0,2.6000000000000014,3.4000000000000004,0.5999999999999979,
2025-10-25 10:33:00,51,105.5556,5864.0,2.6000000000000014,3.3000000000000007,0.5999999999999979,
2025-10-25 10:36:00,51,104.5139,5864.0,2.5,3.3000000000000007,0.5,
2025-10-25 10:39:00,51,102.9514,5864.0,2.5,3.200000000000001,0.6000000000000014,
2025-10-25 10:42:00,51,103.0382,5864.0,2.6000000000000014,3.4000000000000004,0.5,
2025-10-25 10:45:00,51,102.8646,5864.0,2.5,3.3000000000000007,0.6000000000000014,
2025-10-25 10:48:00,51,103.4722,5864.0,2.5,3.4000000000000004,0.5,
2025-10-25 10:51:00,52,103.4722,5864.0,2.6000000000000014,3.5,0.6999999999999993,
2025-10-25 10:54:00,53,105.9028,5864.0,2.6999999999999993,3.5,0.8000000000000007,
2025-10-25 10:57:00,53,107.2049,5864.0,2.599999999999998,3.5999999999999996,0.9000000000000021,
2025-10-25 11:00:00,53,105.9896,5864.0,2.8000000000000007,3.5999999999999996,0.5,
2025-10-25 11:03:00,54,107.2917,5864.0,2.8000000000000007,3.5999999999999996,0.6999999999999993,
2025-10-25 11:06:00,56,108.8542,5864.0,2.8000000000000007,3.6999999999999993,0.8000000000000007,
2025-10-25 11:09:00,55,109.1146,5864.0,2.8999999999999986,3.6999999999999993,0.8000000000000007,
2025-10-25 11:12:00,55,109.809,5865.0,2.8999999999999986,3.6999999999999993,0.6999999999999993,
2025-10-25 11:15:00,55,110.5903,5865.0,3.0,3.6999999999999993,0.6000000000000014,
2025-10-25 11:18:00,55,110.6771,5865.0,3.1000000000000014,3.6999999999999993,0.5999999999999979,
2025-10-25 11:21:00,56,111.1979,5865.0,3.1000000000000014,3.8000000000000007,0.6999999999999993,
2025-10-25 11:24:00,57,110.3299,5865.0,3.0,3.9000000000000004,0.6999999999999993,
2025-10-25 11:27:00,57,129.5139,5865.0,3.1000000000000014,3.8000000000000007,0.6999999999999993,
2025-10-25 11:30:00,61,130.2083,5865.0,3.3999999999999986,3.8000000000000007,0.9000000000000021,
2025-10-25 11:33:00,61,130.1215,5865.0,3.6000000000000014,3.8000000000000007,0.7999999999999972,
2025-10-25 11:36:00,63,130.5556,5865.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,
2025-10-25 11:39:00,63,129.3403,5865.0,3.6999999999999993,4.0,0.9000000000000021,
2025-10-25 11:42:00,64,131.0764,5865.0,3.6999999999999993,4.1,1.0,
2025-10-25 11:45:00,65,131.4236,5865.0,3.6999999999999993,4.200000000000001,1.0,
2025-10-25 11:48:00,66,137.3264,5865.0,4.0,4.4,1.0,
2025-10-25 11:51:00,68,136.6319,5865.0,4.099999999999998,4.3,1.0000000000000036,
2025-10-25 11:54:00,69,136.2847,5865.0,4.300000000000001,4.3999999999999995,0.9999999999999964,
2025-10-25 11:57:00,68,135.8507,5865.0,4.099999999999998,4.499999999999999,1.0999999999999979,
