Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-10-25 12:00:00,69,135.7639,5865.0,4.199999999999999,4.6000000000000005,0.9999999999999964,
2025-10-25 12:03:00,71,134.7222,5865.0,4.399999999999999,4.6000000000000005,1.0,
2025-10-25 12:06:00,72,133.8542,5865.0,4.5,4.800000000000001,1.1000000000000014,
2025-10-25 12:09:00,70,133.4201,5866.0,4.5,4.9,1.1000000000000014,
2025-10-25 12:12:00,71,136.2847,5866.0,4.399999999999999,4.8,1.1000000000000014,
2025-10-25 12:15:00,72,139.9306,5866.0,4.5,4.8,1.0,
2025-10-25 12:18:00,74,141.059,5866.0,4.599999999999998,4.8,1.0999999999999979,
2025-10-25 12:21:00,74,142.7951,5866.0,4.599999999999998,4.8,1.1999999999999993,
2025-10-25 12:24:00,76,144.8785,5866.0,4.699999999999999,4.8,1.1999999999999993,
2025-10-25 12:27:00,76,147.309,5866.0,4.899999999999999,4.8,1.1000000000000014,
2025-10-25 12:30:00,76,147.0486,5866.0,4.899999999999999,4.8,1.1000000000000014,
2025-10-25 12:33:00,68,105.5556,5866.0,4.699999999999999,5.5,0.6999999999999993,
2025-10-25 12:36:00,67,108.4201,5866.0,4.399999999999999,5.3999999999999995,0.5,
2025-10-25 12:39:00,65,105.0347,5866.0,4.0,5.3,0.5999999999999979,
2025-10-25 12:42:00,63,102.0833,5866.0,3.8999999999999986,5.2,0.6000000000000014,
2025-10-25 12:45:00,65,102.8646,5866.0,3.6999999999999993,5.000000000000001,0.8000000000000007,
2025-10-25 12:48:00,65,114.2361,5866.0,3.8999999999999986,4.9,0.6000000000000014,
2025-10-25 12:51:00,66,125.6076,5866.0,3.8999999999999986,4.700000000000001,1.1000000000000014,
2025-10-25 12:54:00,68,116.4931,5866.0,4.0,4.6000000000000005,1.0,
2025-10-25 12:57:00,62,99.47916,5866.0,3.8999999999999986,5.000000000000001,0.3000000000000007,
2025-10-25 13:00:00,62,102.4306,5866.0,3.599999999999998,4.9,0.6999999999999993,
2025-10-25 13:03:00,64,107.1181,5866.0,3.6999999999999993,4.700000000000001,0.8000000000000007,
2025-10-25 13:06:00,62,95.2257,5866.0,3.599999999999998,5.000000000000001,0.6999999999999993,
2025-11-05 09:00:00,54,119.2708,5867.0,0.9000000000000021,1.0999999999999996,4.0,
2025-11-05 09:03:00,51,112.1528,5867.0,3.0,2.8999999999999995,0.6000000000000014,
2025-11-05 09:06:00,49,111.1979,5867.0,2.8000000000000007,2.8999999999999995,1.0,
2025-11-05 09:09:00,55,110.4167,5867.0,3.3000000000000007,3.8,1.0,
2025-11-05 09:12:00,57,124.2188,5867.0,3.6000000000000014,3.799999999999999,1.3000000000000007,
2025-11-05 09:15:00,60,128.9063,5867.0,4.0,3.8999999999999995,1.1000000000000014,
2025-11-05 09:18:00,60,128.125,5867.0,4.300000000000001,4.000000000000001,0.8000000000000007,
2025-11-05 09:21:00,63,129.4271,5867.0,4.400000000000002,4.2,1.0,
2025-11-05 09:24:00,62,129.8611,5867.0,4.5,4.2,0.8000000000000007,
2025-11-05 09:27:00,64,128.3854,5867.0,4.5,4.3999999999999995,1.1000000000000014,
2025-11-05 09:30:00,68,157.7257,5867.0,4.800000000000001,4.3999999999999995,1.1999999999999993,
2025-11-05 09:33:00,71,145.7465,5867.0,5.100000000000001,4.3,1.3000000000000007,
2025-11-05 09:36:00,68,127.7778,5867.0,5.300000000000001,4.6,0.8000000000000007,
2025-11-05 09:39:00,67,126.6493,5867.0,5.199999999999999,4.7,0.3999999999999986,
2025-11-05 09:42:00,66,125.6076,5867.0,4.900000000000002,4.6000000000000005,0.5999999999999979,
2025-11-05 09:45:00,65,125.0868,5867.0,4.900000000000002,4.500000000000001,0.6999999999999993,
2025-11-05 09:48:00,66,137.1528,5867.0,4.699999999999999,4.500000000000001,0.7000000000000028,
2025-11-05 09:51:00,69,151.9965,5867.0,5.0,4.200000000000001,1.1000000000000014,
2025-11-05 09:54:00,69,146.7882,5867.0,5.100000000000001,4.200000000000001,1.0,
2025-11-05 09:57:00,67,133.3333,5868.0,5.0,4.4,0.6000000000000014,
2025-11-05 10:00:00,66,133.3333,5868.0,4.900000000000002,4.4,0.6999999999999993,
2025-11-05 10:03:00,69,145.3125,5868.0,5.0,4.4,0.9000000000000021,
2025-11-05 10:06:00,71,135.5035,5868.0,5.199999999999999,4.4,1.1000000000000014,
2025-11-05 10:09:00,68,128.9931,5868.0,5.199999999999999,4.7,0.6000000000000014,
2025-11-05 10:12:00,66,124.4792,5868.0,5.0,4.7,0.8000000000000007,
2025-11-05 10:15:00,67,123.3507,5868.0,4.900000000000002,4.7,0.6999999999999993,
2025-11-05 10:18:00,65,124.9132,5868.0,4.800000000000001,4.6000000000000005,0.6999999999999993,
2025-11-05 10:21:00,66,125.6076,5868.0,4.800000000000001,4.6000000000000005,0.6999999999999993,
2025-11-05 10:24:00,66,126.9097,5868.0,4.900000000000002,4.6,0.6999999999999993,
2025-11-05 10:27:00,64,123.6111,5868.0,4.800000000000001,4.500000000000001,0.5,
2025-11-05 10:30:00,64,120.6597,5868.0,4.600000000000001,4.499999999999999,0.6999999999999993,
2025-11-05 10:33:00,63,120.2257,5868.0,4.5,4.3999999999999995,0.6000000000000014,
2025-11-05 10:36:00,64,122.1354,5868.0,4.5,4.500000000000001,0.6999999999999993,
2025-11-05 10:39:00,65,123.6979,5868.0,4.600000000000001,4.3999999999999995,0.6999999999999993,
2025-11-05 10:42:00,64,122.5694,5868.0,4.5,4.3999999999999995,0.8000000000000007,
2025-11-05 10:45:00,64,120.7465,5868.0,4.5,4.500000000000001,0.9000000000000021,
2025-11-05 10:48:00,64,119.7917,5868.0,4.600000000000001,4.5,0.5999999999999979,
2025-11-05 10:51:00,64,119.5313,5868.0,4.600000000000001,4.5,0.6999999999999993,
2025-11-05 10:54:00,65,119.7049,5868.0,4.600000000000001,4.5,0.6999999999999993,
2025-11-09 10:36:00,49,67.1875,5869.0,0.6000000000000014,0.5999999999999996,1.3999999999999986,
2025-11-09 10:39:00,56,98.52431,5869.0,2.3999999999999986,4.6,1.6000000000000014,
2025-11-09 10:42:00,59,116.2326,5869.0,3.0,4.5,1.3000000000000007,
2025-11-09 10:45:00,65,119.9653,5869.0,3.5,5.1000000000000005,1.4000000000000021,
2025-11-09 10:48:00,66,122.743,5869.0,3.900000000000002,5.1000000000000005,1.3999999999999986,
2025-11-09 10:51:00,67,118.5764,5869.0,4.100000000000001,5.2,1.0999999999999979,
2025-11-09 10:54:00,66,114.2361,5869.0,4.100000000000001,5.4,1.0,
2025-11-09 10:57:00,66,113.4549,5869.0,4.199999999999999,5.4,0.9000000000000021,
2025-11-09 11:00:00,67,115.191,5869.0,4.199999999999999,5.4,0.9000000000000021,
2025-11-09 11:03:00,66,111.5451,5869.0,4.0,5.5,1.0,
2025-11-09 11:06:00,67,113.4549,5869.0,4.099999999999998,5.5,0.9000000000000021,
2025-11-09 11:09:00,67,113.1944,5869.0,4.199999999999999,5.5,1.0,
2025-11-09 11:12:00,68,115.7986,5869.0,4.199999999999999,5.5,1.0,
2025-11-09 11:15:00,68,117.1007,5869.0,4.300000000000001,5.5,0.8999999999999986,
2025-11-09 11:18:00,67,117.6215,5869.0,4.300000000000001,5.4,0.8999999999999986,
2025-11-09 11:21:00,68,116.3195,5869.0,4.300000000000001,5.4,0.8000000000000007,
2025-11-09 11:24:00,67,116.059,5869.0,4.199999999999999,5.4,0.8999999999999986,
2025-11-09 11:27:00,67,116.4063,5869.0,4.099999999999998,5.300000000000001,1.0,
2025-11-09 11:30:00,66,116.059,5869.0,4.099999999999998,5.200000000000001,0.9000000000000021,
2025-11-09 11:33:00,66,115.1042,5870.0,4.099999999999998,5.300000000000001,0.9000000000000021,
2025-11-09 11:36:00,66,115.0174,5870.0,4.099999999999998,5.300000000000001,0.9000000000000021,
2025-11-09 11:39:00,66,115.5382,5870.0,4.100000000000001,5.200000000000001,0.8999999999999986,
2025-11-09 11:42:00,66,116.4063,5870.0,4.099999999999998,5.200000000000001,0.9000000000000021,
2025-11-09 11:45:00,66,116.059,5870.0,4.099999999999998,5.200000000000001,0.8000000000000007,
2025-11-09 11:48:00,66,116.4931,5870.0,4.0,5.300000000000001,0.8999999999999986,
2025-11-09 11:51:00,67,116.059,5870.0,4.199999999999999,5.200000000000001,0.8000000000000007,
2025-11-09 11:54:00,67,116.3195,5870.0,4.199999999999999,5.300000000000001,0.8000000000000007,
2025-11-09 11:57:00,65,116.3195,5870.0,4.0,5.1,0.8999999999999986,
2025-11-09 12:00:00,65,115.0174,5870.0,4.0,5.1,0.8999999999999986,
2025-11-09 12:03:00,65,115.5382,5870.0,4.0,5.1,0.8000000000000007,
2025-11-09 12:06:00,64,115.0174,5870.0,4.0,5.1,0.8000000000000007,
2025-11-09 12:09:00,65,113.8021,5870.0,4.0,5.1,0.8000000000000007,
2025-11-09 12:12:00,64,113.8021,5870.0,3.8999999999999986,5.1,0.9000000000000021,
2025-11-09 12:15:00,64,114.7569,5870.0,4.0,5.1,0.8000000000000007,
2025-11-09 12:18:00,64,115.191,5870.0,4.0,5.0,0.8000000000000007,
2025-11-09 12:21:00,63,114.5833,5870.0,3.8999999999999986,4.9,0.8000000000000007,
2025-11-09 12:24:00,63,113.8889,5870.0,3.8000000000000007,5.0,0.8999999999999986,
2025-11-09 12:27:00,63,114.0625,5870.0,3.8999999999999986,4.9,0.8000000000000007,
2025-11-09 12:30:00,62,114.3229,5870.0,3.8000000000000007,4.9,0.6000000000000014,
2025-11-09 12:33:00,61,113.6285,5871.0,3.8000000000000007,4.800000000000001,0.6999999999999993,
2025-11-09 12:36:00,62,114.1493,5871.0,3.8000000000000007,4.800000000000001,0.6999999999999993,
2025-11-09 12:39:00,61,113.4549,5871.0,3.8000000000000007,4.800000000000001,0.7999999999999972,
2025-11-09 12:42:00,63,114.7569,5871.0,3.6999999999999993,4.800000000000001,1.0,
2025-11-09 12:45:00,62,114.6701,5871.0,3.8000000000000007,4.799999999999999,0.8999999999999986,
2025-11-09 12:48:00,62,115.191,5871.0,3.700000000000003,4.699999999999999,0.7999999999999972,
2025-11-09 12:51:00,62,115.5382,5871.0,3.700000000000003,4.6,0.7999999999999972,
2025-11-09 12:54:00,62,114.9306,5871.0,3.700000000000003,4.6,0.7999999999999972,
2025-11-09 12:57:00,62,115.0174,5871.0,3.700000000000003,4.699999999999999,0.7999999999999972,
2025-11-09 13:00:00,62,114.3229,5871.0,3.700000000000003,4.699999999999999,0.6999999999999993,
2025-11-09 13:03:00,62,113.7153,5871.0,3.700000000000003,4.699999999999999,0.7999999999999972,
2025-11-09 13:06:00,62,114.4965,5871.0,3.700000000000003,4.699999999999999,0.6999999999999993,
2025-11-09 13:09:00,62,113.6285,5871.0,3.6000000000000014,4.699999999999999,0.7999999999999972,
2025-11-09 13:12:00,62,113.8889,5871.0,3.700000000000003,4.699999999999999,0.6999999999999993,
2025-11-09 13:15:00,63,113.1944,5871.0,3.6000000000000014,4.699999999999999,0.7999999999999972,
2025-11-09 13:18:00,62,113.8889,5871.0,3.700000000000003,4.699999999999999,0.8999999999999986,
2025-11-09 13:21:00,62,114.9306,5871.0,3.8000000000000007,4.800000000000001,0.8000000000000007,
2025-11-09 13:24:00,62,115.0174,5871.0,3.6999999999999993,4.800000000000001,0.8000000000000007,
2025-11-09 13:27:00,63,113.4549,5871.0,3.8000000000000007,4.9,0.8000000000000007,
2025-11-09 13:30:00,63,113.6285,5871.0,3.8000000000000007,4.800000000000001,0.9000000000000021,
2025-11-09 13:33:00,63,112.8472,5872.0,3.8000000000000007,4.9,0.8000000000000007,
2025-11-09 13:36:00,62,112.5868,5872.0,3.6999999999999993,5.0,0.8000000000000007,
2025-11-09 13:39:00,62,111.9792,5872.0,3.6999999999999993,5.0,0.9000000000000021,
2025-11-09 13:42:00,63,112.5,5872.0,3.6999999999999993,5.0,0.8000000000000007,
2025-11-09 13:45:00,63,112.7604,5872.0,3.6999999999999993,5.0,0.9000000000000021,
2025-11-09 13:48:00,63,113.8021,5872.0,3.8000000000000007,5.0,0.8000000000000007,
2025-11-09 13:51:00,64,113.8889,5872.0,3.8000000000000007,5.1,0.8999999999999986,
2025-11-09 13:54:00,65,114.0625,5872.0,3.8000000000000007,5.0,1.0,
2025-11-09 13:57:00,65,113.7153,5872.0,3.8999999999999986,5.1,0.8000000000000007,
2025-11-09 14:00:00,65,113.8889,5872.0,4.0,5.199999999999999,0.8000000000000007,
2025-11-09 14:03:00,64,112.7604,5872.0,3.8999999999999986,5.0,0.7000000000000028,
2025-11-09 14:06:00,64,112.5,5872.0,3.8000000000000007,5.0,0.8000000000000007,
2025-11-09 14:09:00,63,112.3264,5872.0,3.8000000000000007,5.0,0.8000000000000007,
2025-11-09 14:12:00,64,111.7188,5872.0,3.8000000000000007,5.0,0.8000000000000007,
2025-11-09 14:15:00,63,112.066,5872.0,3.8000000000000007,5.1,0.8000000000000007,
2025-11-09 14:18:00,64,111.5451,5872.0,3.8000000000000007,5.1,0.8000000000000007,
2025-11-09 14:21:00,65,111.9792,5872.0,3.8000000000000007,5.1,0.8999999999999986,
2025-11-09 14:24:00,64,111.4583,5872.0,3.8999999999999986,5.1,0.9000000000000021,
2025-11-09 14:27:00,65,111.4583,5872.0,4.0,5.199999999999999,0.8000000000000007,
2025-11-09 14:30:00,64,111.7188,5872.0,3.8999999999999986,5.199999999999999,0.9000000000000021,
2025-11-09 14:33:00,63,111.1979,5873.0,3.8000000000000007,5.1,0.8999999999999986,
2025-11-09 14:36:00,63,111.2847,5873.0,3.8000000000000007,5.199999999999999,0.8000000000000007,
2025-11-09 14:39:00,64,111.9792,5873.0,3.8000000000000007,5.1,1.0,
2025-11-09 14:42:00,64,111.1979,5873.0,3.8999999999999986,5.1,0.8000000000000007,
2025-11-09 14:45:00,63,110.6771,5873.0,3.8999999999999986,5.199999999999999,0.7000000000000028,
2025-11-09 14:48:00,63,110.8507,5873.0,3.8000000000000007,5.1,0.8000000000000007,
2025-11-09 14:51:00,64,111.8924,5873.0,3.8000000000000007,5.1,0.8000000000000007,
2025-11-09 14:54:00,64,111.0243,5873.0,3.8000000000000007,5.1,0.8999999999999986,
2025-11-09 14:57:00,64,111.4583,5873.0,3.8000000000000007,5.1,0.8999999999999986,
2025-11-09 15:00:00,64,112.066,5873.0,3.8000000000000007,5.1,0.8999999999999986,
2025-11-09 15:03:00,64,113.2813,5873.0,3.8000000000000007,5.0,0.8999999999999986,
2025-11-09 15:06:00,64,112.934,5873.0,3.8000000000000007,5.0,0.8000000000000007,
2025-11-09 15:09:00,64,113.8021,5873.0,3.8000000000000007,5.0,0.8999999999999986,
2025-11-09 15:12:00,64,113.7153,5873.0,3.8999999999999986,5.0,0.8000000000000007,
2025-11-09 15:15:00,62,113.8021,5873.0,3.8000000000000007,4.9,0.8000000000000007,
2025-11-09 15:18:00,62,114.2361,5873.0,3.8000000000000007,4.9,0.8000000000000007,
2025-11-09 15:21:00,63,114.3229,5873.0,3.8000000000000007,4.9,0.8000000000000007,
2025-11-09 15:24:00,62,114.0625,5873.0,3.8000000000000007,4.9,0.8000000000000007,
2025-11-09 15:27:00,63,114.0625,5873.0,3.8000000000000007,4.9,0.8000000000000007,
2025-11-09 15:30:00,64,115.191,5873.0,3.8000000000000007,5.0,0.8999999999999986,
2025-11-09 15:33:00,64,113.8889,5874.0,3.8000000000000007,5.0,0.8999999999999986,
2025-11-09 15:36:00,64,115.625,5874.0,3.8000000000000007,5.0,0.8999999999999986,
2025-11-09 15:39:00,64,116.4063,5874.0,3.8000000000000007,5.0,0.8999999999999986,
2025-11-09 15:42:00,65,116.4063,5874.0,3.8999999999999986,5.1,0.9000000000000021,
2025-11-09 15:45:00,65,115.625,5874.0,3.8999999999999986,5.1,0.9000000000000021,
2025-11-09 15:48:00,65,116.4063,5874.0,4.0,5.1,0.8999999999999986,
2025-11-09 15:51:00,65,115.3646,5874.0,4.0,5.199999999999999,0.8000000000000007,
2025-11-09 15:54:00,65,114.4965,5874.0,4.0,5.1,0.8000000000000007,
2025-11-09 15:57:00,64,114.0625,5874.0,3.8999999999999986,5.1,0.8000000000000007,
2025-11-09 16:00:00,64,114.2361,5874.0,3.8999999999999986,5.0,0.8000000000000007,
2025-11-09 16:03:00,63,114.3229,5874.0,3.900000000000002,5.0,0.8000000000000007,
2025-11-09 16:06:00,65,112.5868,5874.0,3.8000000000000007,5.0,1.0,
2025-11-09 16:09:00,64,112.8472,5874.0,3.8000000000000007,5.1,0.8999999999999986,
2025-11-09 16:12:00,63,113.0208,5874.0,3.900000000000002,5.1,0.8000000000000007,
2025-11-09 16:15:00,64,113.0208,5874.0,3.900000000000002,5.1,0.8999999999999986,
2025-11-09 16:18:00,64,112.1528,5874.0,4.0,5.1,0.8999999999999986,
2025-11-09 16:21:00,64,111.0243,5874.0,4.0,5.199999999999999,0.8000000000000007,
2025-11-09 16:24:00,64,111.2847,5874.0,3.900000000000002,5.199999999999999,0.8000000000000007,
2025-11-09 16:27:00,64,111.2847,5874.0,4.0,5.199999999999999,0.8000000000000007,
2025-11-09 16:30:00,63,111.8924,5874.0,4.0,5.199999999999999,0.8000000000000007,
2025-11-09 16:33:00,63,111.8924,5875.0,3.900000000000002,5.1,0.8000000000000007,
2025-11-09 16:36:00,63,111.0243,5875.0,4.0,5.1,0.8000000000000007,
2025-11-09 16:39:00,64,111.1111,5875.0,4.0,5.1,0.8000000000000007,
2025-11-09 16:42:00,63,110.3299,5875.0,3.8999999999999986,5.1,0.6999999999999993,
2025-11-09 16:45:00,63,110.7639,5875.0,3.8999999999999986,5.0,0.8000000000000007,
2025-11-09 16:48:00,62,111.2847,5875.0,3.8000000000000007,5.0,0.6999999999999993,
2025-11-09 16:51:00,63,110.8507,5875.0,3.8000000000000007,5.0,0.8999999999999986,
2025-11-09 16:54:00,63,110.5903,5875.0,3.8999999999999986,5.0,0.8000000000000007,
2025-11-09 16:57:00,63,109.8958,5875.0,3.8000000000000007,5.0,0.6999999999999993,
2025-11-09 17:00:00,63,109.9826,5875.0,3.8000000000000007,5.0,0.7999999999999972,
2025-11-09 17:03:00,62,110.4167,5875.0,3.8999999999999986,5.1,0.6000000000000014,
2025-11-09 17:06:00,62,110.6771,5875.0,3.8999999999999986,5.0,0.6999999999999993,
2025-11-09 17:09:00,62,111.2847,5875.0,3.8000000000000007,4.9,0.7999999999999972,
2025-11-09 17:12:00,63,111.0243,5875.0,3.8000000000000007,5.0,0.6999999999999993,
2025-11-09 17:15:00,60,111.0243,5875.0,3.8000000000000007,4.800000000000001,0.6999999999999993,
2025-11-09 17:18:00,62,110.5903,5875.0,3.8000000000000007,4.9,0.7999999999999972,
2025-11-09 17:21:00,61,111.5451,5875.0,3.6999999999999993,4.800000000000001,0.6999999999999993,
2025-11-09 17:24:00,61,110.3299,5875.0,3.599999999999998,4.800000000000001,0.8000000000000007,
2025-11-09 17:27:00,62,109.375,5875.0,3.6999999999999993,4.800000000000001,0.8000000000000007,
2025-11-09 17:30:00,60,94.79166,5875.0,3.6999999999999993,5.000000000000001,0.5,
2025-11-09 17:33:00,58,93.83681,5876.0,3.3999999999999986,5.000000000000001,0.5,
2025-11-09 17:36:00,58,92.44791,5876.0,3.3000000000000007,5.1000000000000005,0.5999999999999979,
2025-11-09 17:39:00,57,91.66666,5876.0,3.3000000000000007,5.000000000000001,0.5,
2025-11-09 17:42:00,58,108.2465,5876.0,3.1999999999999993,5.1000000000000005,0.6999999999999993,
2025-11-09 17:45:00,63,120.6597,5876.0,3.6999999999999993,4.700000000000001,1.0,
2025-11-09 17:48:00,63,121.007,5876.0,3.8000000000000007,4.700000000000001,0.6999999999999993,
2025-11-09 17:51:00,64,119.0104,5876.0,4.0,4.800000000000001,0.9000000000000021,
2025-11-09 17:54:00,65,119.4444,5876.0,3.8999999999999986,4.800000000000001,0.9000000000000021,
2025-11-09 17:57:00,64,117.9688,5876.0,3.8999999999999986,5.1,0.9000000000000021,
2025-11-09 18:00:00,64,117.1007,5876.0,3.8999999999999986,5.0,0.9000000000000021,
2025-11-09 18:03:00,65,114.3229,5876.0,3.8999999999999986,5.0,0.8000000000000007,
2025-11-09 18:06:00,64,115.8854,5876.0,3.8999999999999986,4.9,0.8000000000000007,
2025-11-09 18:09:00,61,106.9445,5876.0,3.6999999999999993,5.1000000000000005,0.6000000000000014,
2025-11-09 18:12:00,61,106.25,5876.0,3.6999999999999993,4.9,0.6000000000000014,
2025-11-09 18:15:00,56,89.40972,5876.0,3.6999999999999993,5.2,0.1999999999999993,
2025-11-21 10:42:00,36,70.39931,5876.0,0.40000000000000213,-0.7000000000000011,0.8999999999999986,
2025-11-21 10:45:00,44,82.55208,5876.0,1.9000000000000021,3.5999999999999996,0.09999999999999787,
2025-11-21 10:48:00,55,123.2639,5876.0,2.1000000000000014,2.8,1.5,
2025-11-21 10:51:00,57,190.0174,5876.0,3.1000000000000014,2.5999999999999996,1.1999999999999993,
2025-11-21 10:54:00,53,118.5764,5876.0,3.1999999999999993,3.0,0.6000000000000014,
2025-11-21 10:57:00,93,132.0313,5877.0,4.100000000000001,7.6000000000000005,4.0,
2025-11-21 11:00:00,100,118.8368,5877.0,6.100000000000001,9.3,2.9999999999999964,
2025-11-21 11:06:00,57,122.0486,5877.0,3.8999999999999986,4.300000000000001,0.1999999999999993,
2025-11-21 11:09:00,55,122.3958,5877.0,3.5,3.999999999999999,0.5,
2025-11-21 11:12:00,54,123.6979,5877.0,3.1999999999999993,3.8999999999999995,0.6999999999999993,
2025-11-21 11:15:00,55,122.0486,5877.0,3.1999999999999993,3.8999999999999995,0.6999999999999993,
2025-11-21 11:18:00,54,128.9063,5877.0,3.3000000000000007,3.8,0.6999999999999993,
2025-11-21 11:21:00,56,152.5174,5877.0,3.1999999999999993,3.5999999999999996,0.8000000000000007,
2025-11-21 11:24:00,62,170.4861,5877.0,3.3999999999999986,3.5999999999999996,1.1000000000000014,
2025-11-21 11:27:00,62,172.2222,5877.0,3.8000000000000007,3.499999999999999,1.1000000000000014,
2025-11-21 11:30:00,60,127.7778,5877.0,3.6999999999999993,3.8999999999999995,0.3000000000000007,
2025-11-21 11:33:00,56,129.9479,5877.0,3.3999999999999986,3.8999999999999995,0.5,
2025-11-21 11:36:00,55,134.5486,5877.0,3.1999999999999993,3.6999999999999993,0.6000000000000014,
2025-11-21 11:39:00,57,151.6493,5877.0,3.1999999999999993,3.5999999999999996,0.8000000000000007,
2025-11-21 11:42:00,57,153.2118,5877.0,3.3000000000000007,3.5,1.0,
2025-11-21 11:45:00,57,137.6736,5877.0,3.3999999999999986,3.6999999999999993,0.6000000000000014,
2025-11-21 11:48:00,56,131.25,5877.0,3.1999999999999993,3.799999999999999,0.6999999999999993,
2025-11-21 11:51:00,56,129.4271,5877.0,3.1999999999999993,3.8999999999999995,0.6999999999999993,
2025-11-21 11:54:00,52,130.1215,5877.0,3.1999999999999993,3.6999999999999993,0.6000000000000014,
2025-11-21 11:57:00,53,130.1215,5878.0,3.0,3.5999999999999996,0.5,
2025-11-21 12:00:00,54,130.816,5878.0,3.0,3.5999999999999996,0.5999999999999979,
2025-11-21 12:03:00,54,129.2535,5878.0,3.099999999999998,3.8000000000000007,0.7000000000000028,
2025-11-21 12:06:00,56,132.1181,5878.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,
2025-11-21 12:09:00,56,134.1146,5878.0,3.400000000000002,4.0,0.6999999999999993,
2025-11-21 12:12:00,56,134.2014,5878.0,3.1999999999999993,3.700000000000001,0.6999999999999993,
2025-11-21 12:15:00,54,132.1181,5878.0,3.1999999999999993,3.6999999999999993,0.6000000000000014,
2025-11-21 12:18:00,53,135.1563,5878.0,3.099999999999998,3.5999999999999996,0.5,
2025-11-21 12:21:00,53,137.1528,5878.0,3.0,3.4000000000000004,0.6999999999999993,
2025-11-21 12:24:00,53,138.3681,5878.0,3.0,3.4000000000000004,0.6999999999999993,
2025-11-21 12:27:00,54,138.0208,5878.0,3.1000000000000014,3.4000000000000004,0.6999999999999993,
2025-11-21 12:30:00,53,137.066,5878.0,3.0,3.4000000000000004,0.6999999999999993,
2025-11-21 12:33:00,54,137.066,5878.0,3.0,3.4000000000000004,0.6999999999999993,
2025-11-21 12:36:00,54,135.9375,5878.0,3.0,3.5999999999999996,0.6999999999999993,
2025-11-21 12:39:00,54,135.7639,5878.0,3.0,3.5,0.6999999999999993,
2025-11-21 12:42:00,56,134.9826,5878.0,3.3000000000000007,3.6999999999999993,0.6999999999999993,
2025-11-21 12:45:00,55,134.9826,5878.0,3.1999999999999993,3.799999999999999,0.6999999999999993,
2025-11-21 12:48:00,56,136.8924,5878.0,3.1999999999999993,3.6999999999999993,0.8000000000000007,
2025-11-21 12:51:00,56,138.8889,5878.0,3.1999999999999993,3.700000000000001,0.8000000000000007,
2025-11-21 12:54:00,57,140.3646,5878.0,3.3000000000000007,3.8000000000000007,0.7999999999999972,
2025-11-21 12:57:00,57,139.4965,5879.0,3.3000000000000007,3.9000000000000004,0.8999999999999986,
2025-11-21 13:00:00,58,138.6285,5879.0,3.3999999999999986,3.9000000000000004,0.8000000000000007,
2025-11-21 13:03:00,58,136.6319,5879.0,3.3999999999999986,3.9000000000000004,0.8000000000000007,
2025-11-21 13:06:00,58,137.5,5879.0,3.3999999999999986,3.9000000000000004,0.8000000000000007,
2025-11-21 13:09:00,57,135.9375,5879.0,3.3000000000000007,4.0,0.7999999999999972,
2025-11-21 13:12:00,58,136.0243,5879.0,3.3000000000000007,4.0,0.8999999999999986,
2025-11-21 13:15:00,58,134.6354,5879.0,3.3999999999999986,4.1,0.8000000000000007,
2025-11-21 13:18:00,59,137.066,5879.0,3.5,4.1,0.8999999999999986,
2025-11-21 13:21:00,58,139.2361,5879.0,3.5,4.1,0.8000000000000007,
2025-11-21 13:24:00,59,140.7118,5879.0,3.5,4.1,0.8999999999999986,
2025-11-21 13:27:00,59,140.2778,5879.0,3.5,4.0,0.8999999999999986,
2025-11-21 13:30:00,59,139.9306,5879.0,3.599999999999998,4.1,0.8000000000000007,
2025-11-21 13:33:00,60,139.9306,5879.0,3.599999999999998,4.1,0.8000000000000007,
2025-11-21 13:36:00,59,140.625,5879.0,3.599999999999998,4.0,0.8000000000000007,
2025-11-21 13:39:00,59,142.1007,5879.0,3.599999999999998,4.0,0.8000000000000007,
2025-11-21 13:42:00,60,143.6632,5879.0,3.5,4.0,0.8999999999999986,
2025-11-21 13:45:00,61,143.4028,5879.0,3.6999999999999993,4.1,0.6999999999999993,
2025-11-21 13:48:00,60,141.8403,5879.0,3.6999999999999993,4.1,0.8000000000000007,
2025-11-21 13:51:00,60,142.0139,5879.0,3.6999999999999993,4.1,0.6999999999999993,
2025-11-21 13:54:00,60,144.184,5879.0,3.6999999999999993,4.1,0.8000000000000007,
2025-11-21 13:57:00,61,144.7049,5880.0,3.6999999999999993,4.1,0.8999999999999986,
2025-11-21 14:00:00,61,143.5764,5880.0,3.6999999999999993,4.1,0.8000000000000007,
2025-11-21 14:03:00,60,149.7396,5880.0,3.6999999999999993,4.0,0.8000000000000007,
2025-11-21 14:06:00,61,140.7986,5880.0,3.8000000000000007,4.199999999999999,0.6999999999999993,
2025-11-21 14:09:00,61,147.9167,5880.0,3.6999999999999993,4.299999999999999,0.8000000000000007,
2025-11-21 14:12:00,63,144.7049,5880.0,3.8000000000000007,4.299999999999999,0.8999999999999986,
2025-11-21 14:15:00,62,142.1007,5880.0,3.8000000000000007,4.3,0.8999999999999986,
2025-11-21 14:18:00,61,141.4063,5880.0,3.8000000000000007,4.199999999999999,0.7999999999999972,
2025-11-21 14:21:00,61,142.7083,5880.0,3.8000000000000007,4.199999999999999,0.7999999999999972,
2025-11-21 14:24:00,61,143.6632,5880.0,3.6999999999999993,4.299999999999999,0.8999999999999986,
2025-11-21 14:27:00,62,144.6181,5880.0,3.8000000000000007,4.199999999999999,0.7999999999999972,
2025-11-21 14:30:00,60,143.75,5880.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-11-21 14:33:00,61,144.7049,5880.0,3.6999999999999993,4.1,0.8999999999999986,
2025-11-21 14:36:00,61,144.184,5880.0,3.8000000000000007,4.1,0.7999999999999972,
2025-11-21 14:39:00,62,141.1458,5880.0,3.8000000000000007,4.300000000000001,0.8999999999999986,
2025-11-21 14:42:00,62,140.7118,5880.0,3.8000000000000007,4.300000000000001,0.7999999999999972,
2025-11-21 14:45:00,63,146.3542,5880.0,3.8000000000000007,4.4,1.0,
2025-11-21 14:48:00,63,149.4792,5880.0,3.8999999999999986,4.4,0.9000000000000021,
2025-11-21 14:51:00,65,150.1736,5880.0,4.0,4.300000000000001,1.0,
2025-11-21 14:54:00,64,147.6563,5880.0,4.0,4.4,1.0,
2025-11-21 14:57:00,63,147.1354,5881.0,4.0,4.4,0.8000000000000007,
2025-11-21 15:00:00,62,146.441,5881.0,3.8999999999999986,4.200000000000001,0.8000000000000007,
2025-11-21 15:03:00,62,145.3125,5881.0,3.8000000000000007,4.300000000000001,0.8999999999999986,
2025-11-21 15:06:00,61,144.0972,5881.0,3.8000000000000007,4.1,0.7999999999999972,
2025-11-21 15:09:00,61,139.6701,5881.0,3.8000000000000007,4.199999999999999,0.7999999999999972,
2025-11-21 15:12:00,61,141.059,5881.0,3.6999999999999993,4.200000000000001,0.8999999999999986,
2025-11-21 15:15:00,62,143.1424,5881.0,3.8000000000000007,4.200000000000001,0.8999999999999986,
2025-11-21 15:18:00,62,143.316,5881.0,3.8999999999999986,4.300000000000001,0.8000000000000007,
2025-11-21 15:21:00,61,142.9688,5881.0,3.8000000000000007,4.1,0.7999999999999972,
2025-11-21 15:24:00,62,142.3611,5881.0,3.8000000000000007,4.299999999999999,0.8999999999999986,
2025-11-21 15:27:00,61,141.059,5881.0,3.8000000000000007,4.199999999999999,0.7999999999999972,
2025-11-21 15:30:00,59,139.9306,5881.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-11-21 15:33:00,60,138.8889,5881.0,3.6999999999999993,4.199999999999999,0.6999999999999993,
2025-11-21 15:36:00,59,136.6319,5881.0,3.6999999999999993,4.199999999999999,0.6999999999999993,
2025-11-21 15:39:00,61,136.8056,5881.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-11-21 15:42:00,61,137.5868,5881.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-11-21 15:45:00,61,139.4965,5881.0,3.6999999999999993,4.300000000000001,0.8000000000000007,
2025-11-21 15:48:00,61,138.5417,5881.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-11-21 15:51:00,60,138.8021,5881.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-11-21 15:54:00,60,139.3229,5881.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-11-21 15:57:00,60,138.5417,5882.0,3.6999999999999993,4.299999999999999,0.6999999999999993,
2025-11-21 16:00:00,60,138.1076,5882.0,3.599999999999998,4.199999999999999,0.8000000000000007,
2025-11-21 16:03:00,57,137.3264,5882.0,3.599999999999998,4.199999999999999,0.6000000000000014,
2025-11-21 16:06:00,58,135.8507,5882.0,3.5,4.1,0.6999999999999993,
2025-11-21 16:09:00,58,137.3264,5882.0,3.5,4.1,0.8000000000000007,
2025-11-21 16:12:00,59,138.8021,5882.0,3.5,4.1,0.8999999999999986,
2025-11-21 16:15:00,59,137.934,5882.0,3.5,4.1,0.8000000000000007,
2025-11-21 16:18:00,58,137.2396,5882.0,3.3000000000000007,4.0,0.9000000000000021,
2025-11-21 16:21:00,58,137.934,5882.0,3.5,4.1,0.6999999999999993,
2025-11-21 16:24:00,59,137.5868,5882.0,3.5,4.1,0.8000000000000007,
2025-11-21 16:27:00,58,137.7604,5882.0,3.5,4.0,0.8000000000000007,
2025-11-21 16:30:00,59,136.6319,5882.0,3.6000000000000014,4.2,0.8000000000000007,
2025-11-21 16:33:00,59,134.2882,5882.0,3.5,4.2,0.6999999999999993,
2025-11-21 16:36:00,59,134.6354,5882.0,3.5,4.2,0.6999999999999993,
2025-11-21 16:39:00,59,134.1146,5882.0,3.5,4.2,0.8000000000000007,
2025-11-21 16:42:00,59,133.8542,5882.0,3.5,4.2,0.6999999999999993,
2025-11-21 16:45:00,58,132.8993,5882.0,3.5,4.2,0.8000000000000007,
2025-11-21 16:48:00,57,134.0278,5882.0,3.3999999999999986,4.2,0.8000000000000007,
2025-11-21 16:51:00,57,134.2882,5882.0,3.400000000000002,4.1,0.6999999999999993,
2025-11-21 16:54:00,57,134.5486,5882.0,3.400000000000002,4.0,0.6999999999999993,
2025-11-21 16:57:00,57,134.5486,5883.0,3.3000000000000007,4.0,0.6999999999999993,
2025-11-21 17:00:00,57,135.5903,5883.0,3.400000000000002,4.0,0.6999999999999993,
2025-11-21 17:03:00,57,134.9826,5883.0,3.400000000000002,3.9000000000000004,0.6999999999999993,
2025-11-21 17:06:00,57,138.8021,5883.0,3.400000000000002,3.9000000000000004,0.6999999999999993,
2025-11-21 17:09:00,59,142.2743,5883.0,3.3000000000000007,3.9000000000000004,0.8999999999999986,
2025-11-21 17:12:00,59,137.066,5883.0,3.5,4.0,0.9000000000000021,
2025-11-21 17:15:00,59,136.2847,5883.0,3.6000000000000014,4.1,0.6999999999999993,
2025-11-21 17:18:00,59,133.4201,5883.0,3.5,4.199999999999999,0.8000000000000007,
2025-11-21 17:21:00,59,133.7674,5883.0,3.3999999999999986,4.1,0.8000000000000007,
2025-11-21 17:24:00,59,130.6424,5883.0,3.5,4.1,0.8000000000000007,
2025-11-21 17:27:00,57,132.1181,5883.0,3.400000000000002,4.1,0.6999999999999993,
2025-11-21 17:30:00,56,131.25,5883.0,3.400000000000002,4.0,0.5999999999999979,
2025-11-21 17:33:00,57,131.25,5883.0,3.400000000000002,4.1,0.6999999999999993,
2025-11-21 17:36:00,58,131.25,5883.0,3.400000000000002,4.1,0.6999999999999993,
2025-11-21 17:39:00,58,130.6424,5883.0,3.400000000000002,4.1,0.6999999999999993,
2025-11-21 17:42:00,58,130.816,5883.0,3.400000000000002,4.0,0.6999999999999993,
2025-11-21 17:45:00,57,132.9861,5883.0,3.3000000000000007,4.1,0.8999999999999986,
2025-11-21 17:48:00,56,133.2465,5883.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,
2025-11-21 17:51:00,56,134.0278,5883.0,3.400000000000002,3.9000000000000004,0.6999999999999993,
2025-11-21 17:54:00,56,130.9896,5883.0,3.3999999999999986,4.0,0.6999999999999993,
2025-11-21 17:57:00,57,131.0764,5884.0,3.3000000000000007,4.0,0.8000000000000007,
2025-11-21 18:00:00,56,129.6875,5884.0,3.400000000000002,4.0,0.5999999999999979,
2025-11-21 18:03:00,56,131.8576,5884.0,3.3000000000000007,4.0,0.6999999999999993,
2025-11-21 18:06:00,56,132.8125,5884.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,
2025-11-21 18:09:00,55,131.9444,5884.0,3.1999999999999993,4.0,0.8000000000000007,
2025-11-21 18:12:00,57,132.4653,5884.0,3.3000000000000007,4.0,0.6999999999999993,
2025-11-21 18:15:00,57,131.5104,5884.0,3.1999999999999993,4.0,0.6999999999999993,
2025-11-21 18:18:00,56,131.684,5884.0,3.3000000000000007,4.0,0.6999999999999993,
2025-11-21 18:21:00,57,129.8611,5884.0,3.400000000000002,4.0,0.6999999999999993,
2025-11-21 18:24:00,57,130.7292,5884.0,3.1999999999999993,4.0,0.6999999999999993,
2025-11-21 18:27:00,56,129.8611,5884.0,3.1999999999999993,4.1,0.8000000000000007,
2025-11-21 18:30:00,56,130.7292,5884.0,3.3000000000000007,4.1,0.8000000000000007,
2025-11-21 18:33:00,55,131.1632,5884.0,3.3000000000000007,4.0,0.6000000000000014,
2025-11-21 18:36:00,55,131.8576,5884.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,
2025-11-21 18:39:00,56,132.7257,5884.0,3.400000000000002,3.9000000000000004,0.5999999999999979,
2025-11-21 18:42:00,56,132.1181,5884.0,3.3000000000000007,3.8000000000000007,0.6999999999999993,
2025-11-21 18:45:00,56,132.7257,5884.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,
2025-11-21 18:48:00,56,132.8993,5884.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,
2025-11-21 18:51:00,56,131.8576,5884.0,3.1999999999999993,4.0,0.6999999999999993,
2025-11-21 18:54:00,55,131.684,5884.0,3.3000000000000007,3.9000000000000004,0.5999999999999979,
2025-11-21 18:57:00,56,130.816,5885.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,
2025-11-21 19:00:00,56,133.4201,5885.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,
2025-11-21 19:03:00,56,133.7674,5885.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,
2025-11-21 19:06:00,56,132.0313,5885.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,
2025-11-21 19:09:00,56,130.9896,5885.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,
2025-11-21 19:12:00,55,130.6424,5885.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,
2025-11-21 19:15:00,55,130.5556,5885.0,3.1999999999999993,3.700000000000001,0.7000000000000028,
2025-11-21 19:18:00,56,129.9479,5885.0,3.099999999999998,3.8000000000000007,0.8000000000000007,
2025-11-21 19:21:00,56,128.9063,5885.0,3.1999999999999993,3.8000000000000007,0.6000000000000014,
2025-11-21 19:24:00,55,129.0799,5885.0,3.099999999999998,3.9000000000000004,0.7000000000000028,
2025-11-21 19:27:00,55,131.8576,5885.0,3.3000000000000007,3.8000000000000007,0.6999999999999993,
2025-11-21 19:30:00,55,132.3785,5885.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,
2025-11-21 19:33:00,56,130.5556,5885.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,
2025-11-21 19:36:00,55,131.25,5885.0,3.3000000000000007,3.8000000000000007,0.6000000000000014,
2025-11-21 19:39:00,54,131.0764,5885.0,3.099999999999998,3.6999999999999993,0.6000000000000014,
2025-11-21 19:42:00,54,130.2083,5885.0,3.1000000000000014,3.6999999999999993,0.8000000000000007,
2025-11-21 19:45:00,55,130.9896,5885.0,3.1000000000000014,3.799999999999999,0.8000000000000007,
2025-11-21 19:48:00,55,131.5104,5885.0,3.1999999999999993,3.6999999999999993,0.7000000000000028,
2025-11-21 19:51:00,55,133.1597,5885.0,3.3000000000000007,3.6999999999999993,0.6999999999999993,
2025-11-21 19:54:00,55,131.9444,5885.0,3.1999999999999993,3.6999999999999993,0.6000000000000014,
2025-11-21 19:57:00,55,133.6806,5886.0,3.1000000000000014,3.6999999999999993,0.6999999999999993,
2025-11-21 20:00:00,55,133.2465,5886.0,3.1999999999999993,3.6999999999999993,0.7000000000000028,
2025-11-21 20:03:00,54,131.4236,5886.0,3.1999999999999993,3.8000000000000007,0.7000000000000028,
2025-11-21 20:06:00,55,131.0764,5886.0,3.1000000000000014,3.8000000000000007,0.8000000000000007,
2025-11-21 20:09:00,54,129.8611,5886.0,3.3000000000000007,3.8000000000000007,0.6000000000000014,
2025-11-21 20:12:00,55,130.3819,5886.0,3.1000000000000014,3.6999999999999993,0.6999999999999993,
2025-11-21 20:15:00,54,129.9479,5886.0,3.1000000000000014,3.8000000000000007,0.6999999999999993,
2025-11-21 20:18:00,55,129.3403,5886.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,
2025-11-21 20:21:00,54,128.9931,5886.0,3.1999999999999993,3.799999999999999,0.7000000000000028,
2025-11-21 20:24:00,54,128.9063,5886.0,3.1999999999999993,3.9000000000000004,0.5,
2025-11-21 20:27:00,54,128.2118,5886.0,3.0,3.8000000000000007,0.8000000000000007,
2025-11-21 20:30:00,54,128.9931,5886.0,3.1000000000000014,3.799999999999999,0.6999999999999993,
2025-11-21 20:33:00,53,128.8194,5886.0,3.1000000000000014,3.8000000000000007,0.5,
2025-11-21 20:36:00,54,129.3403,5886.0,3.1000000000000014,3.5999999999999996,0.3999999999999986,
2025-11-21 20:39:00,53,129.7743,5886.0,3.1000000000000014,3.5999999999999996,0.5999999999999979,
2025-11-21 20:42:00,53,129.4271,5886.0,3.0,3.5999999999999996,0.6000000000000014,
2025-11-21 20:45:00,53,130.3819,5886.0,3.0,3.5999999999999996,0.6999999999999993,
2025-11-21 20:48:00,54,130.6424,5886.0,3.1000000000000014,3.5999999999999996,0.6999999999999993,
2025-11-21 20:51:00,54,131.5104,5886.0,3.0,3.6999999999999993,0.8000000000000007,
2025-11-21 20:54:00,53,130.9896,5886.0,3.1000000000000014,3.5999999999999996,0.5999999999999979,
2025-11-21 20:57:00,54,130.3819,5887.0,3.0,3.6999999999999993,0.6000000000000014,
2025-11-21 21:00:00,53,130.816,5887.0,3.1000000000000014,3.6999999999999993,0.6999999999999993,
2025-11-21 21:03:00,53,130.816,5887.0,2.900000000000002,3.5999999999999996,0.6999999999999993,
2025-11-21 21:06:00,54,130.5556,5887.0,3.0,3.5999999999999996,0.6000000000000014,
2025-11-21 21:09:00,54,130.7292,5887.0,3.0,3.5999999999999996,0.6000000000000014,
2025-11-21 21:12:00,53,130.2951,5887.0,3.0,3.6999999999999993,0.6000000000000014,
2025-11-21 21:15:00,54,129.7743,5887.0,3.0,3.6999999999999993,0.6999999999999993,
2025-11-21 21:18:00,53,128.8194,5887.0,3.0,3.5999999999999996,0.6000000000000014,
2025-11-21 21:21:00,53,130.5556,5887.0,3.0,3.5999999999999996,0.6000000000000014,
2025-11-21 21:24:00,53,131.9444,5887.0,3.0,3.5999999999999996,0.8000000000000007,
2025-11-21 21:27:00,53,131.8576,5887.0,3.0,3.5999999999999996,0.6000000000000014,
2025-11-21 21:30:00,53,129.3403,5887.0,3.1000000000000014,3.6999999999999993,0.5,
2025-11-21 21:33:00,54,130.816,5887.0,3.0,3.5999999999999996,0.6000000000000014,
2025-11-21 21:36:00,53,130.9896,5887.0,3.0,3.5999999999999996,0.6000000000000014,
2025-11-21 21:39:00,53,130.816,5887.0,3.0,3.5999999999999996,0.6000000000000014,
2025-11-21 21:42:00,53,129.6875,5887.0,3.0,3.5999999999999996,0.6000000000000014,
2025-11-21 21:45:00,52,130.7292,5887.0,3.0,3.5,0.6000000000000014,
2025-11-21 21:48:00,52,130.2951,5887.0,2.900000000000002,3.5,0.6999999999999993,
2025-11-21 21:51:00,54,132.1181,5887.0,2.8999999999999986,3.5,0.8000000000000007,
2025-11-21 21:54:00,55,131.0764,5887.0,3.1000000000000014,3.6999999999999993,0.6999999999999993,
2025-11-21 21:57:00,54,130.2951,5888.0,3.1000000000000014,3.6999999999999993,0.6999999999999993,
2025-11-21 22:00:00,54,130.3819,5888.0,3.0,3.5999999999999996,0.6999999999999993,
2025-11-21 22:03:00,54,130.3819,5888.0,3.1000000000000014,3.8,0.6999999999999993,
2025-11-21 22:06:00,54,129.8611,5888.0,3.1000000000000014,3.8,0.6999999999999993,
2025-11-21 22:09:00,54,131.0764,5888.0,3.1000000000000014,3.8,0.6999999999999993,
2025-11-21 22:12:00,54,133.1597,5888.0,3.0,3.5999999999999996,0.6999999999999993,
2025-11-21 22:15:00,54,133.4201,5888.0,3.0,3.5999999999999996,0.6000000000000014,
2025-11-21 22:18:00,53,132.1181,5888.0,3.0,3.5999999999999996,0.6999999999999993,
2025-11-21 22:21:00,53,132.9861,5888.0,3.0,3.5,0.6000000000000014,
2025-11-21 22:24:00,54,132.5521,5888.0,3.0,3.5999999999999996,0.6999999999999993,
2025-11-21 22:27:00,54,131.5972,5888.0,3.0,3.7,0.8000000000000007,
2025-11-21 22:30:00,53,132.4653,5888.0,3.0,3.5,0.6000000000000014,
2025-11-21 22:33:00,52,132.2917,5888.0,2.900000000000002,3.5,0.5999999999999979,
2025-11-21 22:36:00,52,131.25,5888.0,2.900000000000002,3.4000000000000004,0.5999999999999979,
2025-11-21 22:39:00,54,130.816,5888.0,2.900000000000002,3.5999999999999996,0.6999999999999993,
2025-11-21 22:42:00,54,130.5556,5888.0,3.0,3.5999999999999996,0.6999999999999993,
2025-11-21 22:45:00,53,130.7292,5888.0,2.900000000000002,3.5999999999999996,0.6999999999999993,
2025-11-21 22:48:00,51,128.4722,5888.0,2.900000000000002,3.5,0.5,
2025-11-21 22:51:00,52,127.5174,5888.0,2.900000000000002,3.5999999999999996,0.5999999999999979,
2025-11-21 22:54:00,52,127.6042,5888.0,2.900000000000002,3.6999999999999993,0.5999999999999979,
2025-11-21 22:57:00,51,127.691,5889.0,2.900000000000002,3.5,0.5,
2025-11-21 23:00:00,52,126.0417,5889.0,3.0,3.5,0.5,
2025-11-21 23:03:00,52,125.1736,5889.0,2.8000000000000007,3.5,0.6000000000000014,
2025-11-21 23:06:00,49,110.4167,5889.0,2.8000000000000007,3.7,0.3000000000000007,
2025-11-21 23:09:00,52,125.5208,5889.0,2.6999999999999993,3.5999999999999996,0.6000000000000014,
2025-11-21 23:12:00,52,125.6076,5889.0,2.8000000000000007,3.5,0.6000000000000014,
2025-11-21 23:15:00,52,127.2569,5889.0,2.8000000000000007,3.5999999999999996,0.6000000000000014,
2025-11-21 23:18:00,52,127.5174,5889.0,2.8000000000000007,3.5999999999999996,0.6000000000000014,
2025-11-21 23:21:00,52,128.559,5889.0,2.8000000000000007,3.5,0.6000000000000014,
2025-11-21 23:24:00,51,126.8229,5889.0,2.8000000000000007,3.5,0.5,
2025-11-21 23:27:00,52,126.6493,5889.0,2.6999999999999993,3.5,0.7000000000000028,
2025-11-21 23:30:00,51,125.7813,5889.0,2.8000000000000007,3.5,0.5,
2025-11-21 23:33:00,52,128.125,5889.0,2.8000000000000007,3.5,0.6000000000000014,
2025-11-21 23:36:00,52,127.6042,5889.0,2.8000000000000007,3.5,0.6000000000000014,
2025-11-21 23:39:00,53,128.9063,5889.0,2.8000000000000007,3.5,0.6000000000000014,
2025-11-21 23:42:00,52,128.3854,5889.0,2.900000000000002,3.7,0.5,
2025-11-21 23:45:00,54,130.1215,5889.0,2.8000000000000007,3.5999999999999996,0.6999999999999993,
2025-11-21 23:48:00,52,129.8611,5889.0,2.8000000000000007,3.5999999999999996,0.6000000000000014,
2025-11-21 23:51:00,53,129.7743,5889.0,2.8000000000000007,3.5,0.6000000000000014,
2025-11-21 23:54:00,53,129.2535,5889.0,2.8000000000000007,3.5,0.6000000000000014,
2025-11-21 23:57:00,52,127.7778,5890.0,2.8000000000000007,3.4000000000000004,0.6000000000000014,
2025-11-22 00:00:00,52,128.4722,5890.0,2.8000000000000007,3.4000000000000004,0.5,
2025-11-22 00:03:00,52,126.7361,5890.0,2.8000000000000007,3.4000000000000004,0.5,
2025-11-22 00:06:00,51,127.5174,5890.0,2.6999999999999993,3.4000000000000004,0.6000000000000014,
2025-11-22 00:09:00,51,127.3438,5890.0,2.8000000000000007,3.4000000000000004,0.5,
2025-11-22 00:12:00,51,126.3889,5890.0,2.6999999999999993,3.4000000000000004,0.6000000000000014,
2025-11-22 00:15:00,51,126.7361,5890.0,2.6000000000000014,3.4000000000000004,0.5999999999999979,
2025-11-22 00:18:00,51,126.8229,5890.0,2.6999999999999993,3.4000000000000004,0.5999999999999979,
2025-11-22 00:21:00,51,127.3438,5890.0,2.6000000000000014,3.4000000000000004,0.5999999999999979,
2025-11-22 00:24:00,52,126.8229,5890.0,2.6000000000000014,3.4000000000000004,0.6999999999999993,
2025-11-22 00:27:00,52,126.2153,5890.0,2.6999999999999993,3.4000000000000004,0.6999999999999993,
2025-11-22 00:30:00,52,125.434,5890.0,2.6999999999999993,3.5,0.6000000000000014,
2025-11-22 00:33:00,52,125.5208,5890.0,2.8000000000000007,3.5,0.5,
2025-11-22 00:36:00,52,126.3021,5890.0,2.799999999999997,3.5,0.6000000000000014,
2025-11-22 00:39:00,52,127.0833,5890.0,2.8000000000000007,3.5,0.5,
2025-11-22 00:42:00,52,125.9549,5890.0,2.799999999999997,3.5,0.6000000000000014,
2025-11-22 00:45:00,52,127.2569,5890.0,2.6999999999999993,3.5,0.6999999999999993,
2025-11-22 00:48:00,51,129.7743,5890.0,2.799999999999997,3.5,0.6000000000000014,
2025-11-22 00:51:00,52,128.4722,5890.0,2.6000000000000014,3.5,0.6999999999999993,
2025-11-22 00:54:00,51,126.7361,5890.0,2.6999999999999993,3.4000000000000004,0.6999999999999993,
2025-11-22 00:57:00,51,128.2118,5891.0,2.6999999999999993,3.5,0.6000000000000014,
2025-11-22 01:00:00,52,127.1701,5891.0,2.799999999999997,3.3000000000000007,0.6000000000000014,
2025-11-22 01:03:00,51,127.6042,5891.0,2.799999999999997,3.4000000000000004,0.6000000000000014,
2025-11-22 01:06:00,51,125.9549,5891.0,2.8999999999999986,3.4000000000000004,0.6000000000000014,
2025-11-22 01:09:00,51,128.0382,5891.0,2.8000000000000007,3.5,0.6000000000000014,
2025-11-22 01:12:00,52,128.3854,5891.0,2.8999999999999986,3.4000000000000004,0.5,
2025-11-22 01:15:00,51,128.3854,5891.0,2.8999999999999986,3.5,0.5,
2025-11-22 01:18:00,52,126.3889,5891.0,2.799999999999997,3.4000000000000004,0.6000000000000014,
2025-11-22 01:21:00,52,127.1701,5891.0,2.8999999999999986,3.5,0.6000000000000014,
2025-11-22 01:24:00,53,127.2569,5891.0,2.8999999999999986,3.5,0.6000000000000014,
2025-11-22 01:27:00,53,127.9514,5891.0,2.8999999999999986,3.5,0.6000000000000014,
2025-11-22 01:30:00,52,126.0417,5891.0,2.8999999999999986,3.4000000000000004,0.5,
2025-11-22 01:33:00,52,127.6042,5891.0,2.8999999999999986,3.5,0.6000000000000014,
2025-11-22 01:36:00,52,126.8229,5891.0,2.8000000000000007,3.5,0.6999999999999993,
2025-11-22 01:39:00,52,126.3889,5891.0,2.8999999999999986,3.4000000000000004,0.5,
2025-11-22 01:42:00,52,125.5208,5891.0,2.799999999999997,3.4000000000000004,0.6000000000000014,
2025-11-22 01:45:00,51,126.4757,5891.0,2.799999999999997,3.5,0.6000000000000014,
2025-11-22 01:48:00,51,125.8681,5891.0,2.799999999999997,3.4000000000000004,0.6000000000000014,
2025-11-22 01:51:00,51,124.7396,5891.0,2.6999999999999993,3.5,0.8999999999999986,
2025-11-22 01:54:00,50,124.566,5891.0,2.799999999999997,3.5,0.6000000000000014,
2025-11-22 01:57:00,51,125.9549,5892.0,2.799999999999997,3.4000000000000004,0.6000000000000014,
2025-11-22 02:00:00,51,125.6076,5892.0,2.6999999999999993,3.4000000000000004,0.6999999999999993,
2025-11-22 02:03:00,51,125.0,5892.0,2.6999999999999993,3.5,0.6999999999999993,
2025-11-22 02:06:00,51,124.6528,5892.0,2.6999999999999993,3.3000000000000007,0.6999999999999993,
2025-11-22 02:09:00,50,124.7396,5892.0,2.6999999999999993,3.3000000000000007,0.5999999999999979,
2025-11-22 02:12:00,51,125.5208,5892.0,2.799999999999997,3.4000000000000004,0.6000000000000014,
2025-11-22 02:15:00,52,125.6076,5892.0,2.799999999999997,3.5,0.6000000000000014,
2025-11-22 02:18:00,52,123.7847,5892.0,2.799999999999997,3.500000000000001,0.6000000000000014,
2025-11-22 02:21:00,52,123.0035,5892.0,2.8999999999999986,3.6000000000000005,0.6000000000000014,
2025-11-22 02:24:00,51,124.1319,5892.0,2.8999999999999986,3.3000000000000007,0.5,
2025-11-22 02:27:00,51,124.3056,5892.0,2.6999999999999993,3.4000000000000004,0.5,
2025-11-22 02:30:00,50,123.2639,5892.0,2.6999999999999993,3.4000000000000004,0.6999999999999993,
2025-11-22 02:33:00,50,123.4375,5892.0,2.6999999999999993,3.3000000000000007,0.5999999999999979,
2025-11-22 02:36:00,50,123.6111,5892.0,2.6999999999999993,3.3000000000000007,0.5,
2025-11-22 02:39:00,51,124.1319,5892.0,2.8000000000000007,3.4000000000000004,0.6999999999999993,
2025-11-22 02:42:00,50,124.9132,5892.0,2.6999999999999993,3.3000000000000007,0.6999999999999993,
2025-11-22 02:45:00,50,124.2188,5892.0,2.6999999999999993,3.3000000000000007,0.5,
2025-11-22 02:48:00,49,123.6979,5892.0,2.599999999999998,3.3000000000000007,0.6000000000000014,
2025-11-22 02:51:00,50,124.0451,5892.0,2.599999999999998,3.200000000000001,0.6999999999999993,
2025-11-22 02:54:00,50,124.7396,5892.0,2.599999999999998,3.0999999999999996,0.6000000000000014,
2025-11-22 02:57:00,49,122.743,5893.0,2.599999999999998,3.3000000000000007,0.5,
2025-11-22 03:00:00,47,123.1771,5893.0,2.599999999999998,3.200000000000001,0.40000000000000213,
2025-11-22 03:03:00,49,122.8299,5893.0,2.599999999999998,3.0999999999999996,0.5,
2025-11-22 03:06:00,49,123.8715,5893.0,2.599999999999998,3.200000000000001,0.5,
2025-11-22 03:09:00,49,122.8299,5893.0,2.5,3.3000000000000007,0.5999999999999979,
2025-11-22 03:12:00,50,123.7847,5893.0,2.599999999999998,3.4000000000000004,0.6000000000000014,
2025-11-22 03:15:00,50,124.2188,5893.0,2.599999999999998,3.4000000000000004,0.6000000000000014,
2025-11-22 03:18:00,51,123.6111,5893.0,2.6999999999999993,3.500000000000001,0.5999999999999979,
2025-11-22 03:21:00,49,123.2639,5893.0,2.599999999999998,3.3000000000000007,0.6000000000000014,
2025-11-22 03:24:00,50,123.3507,5893.0,2.6999999999999993,3.4000000000000004,0.5,
2025-11-22 03:27:00,48,123.8715,5893.0,2.599999999999998,3.200000000000001,0.40000000000000213,
2025-11-22 03:30:00,49,123.7847,5893.0,2.599999999999998,3.3000000000000007,0.5,
2025-11-22 03:33:00,49,123.2639,5893.0,2.6999999999999993,3.1999999999999993,0.5,
2025-11-22 03:36:00,50,123.7847,5893.0,2.599999999999998,3.3000000000000007,0.6000000000000014,
2025-11-22 03:39:00,48,123.3507,5893.0,2.6999999999999993,3.0999999999999996,0.40000000000000213,
2025-11-22 03:42:00,50,124.7396,5893.0,2.5,3.0999999999999996,0.5999999999999979,
2025-11-22 03:45:00,48,123.2639,5893.0,2.599999999999998,3.3000000000000007,0.40000000000000213,
2025-11-22 03:48:00,49,123.3507,5893.0,2.599999999999998,3.1999999999999993,0.6000000000000014,
2025-11-22 03:51:00,49,122.309,5893.0,2.6999999999999993,3.299999999999999,0.6000000000000014,
2025-11-22 03:54:00,50,122.9167,5893.0,2.6999999999999993,3.1999999999999993,0.5,
2025-11-22 03:57:00,50,122.743,5894.0,2.6999999999999993,3.3000000000000007,0.5,
2025-11-22 04:00:00,50,123.1771,5894.0,2.6999999999999993,3.3000000000000007,0.6000000000000014,
2025-11-22 04:03:00,50,122.309,5894.0,2.6999999999999993,3.200000000000001,0.5,
