Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-12-27 12:42:00,58,159.8958,5950.0,4.399999999999999,3.9000000000000004,0.7000000000000028,
2025-12-27 12:45:00,58,162.2396,5950.0,4.300000000000001,3.8000000000000007,0.8000000000000007,
2025-12-27 12:48:00,59,161.6319,5950.0,4.399999999999999,3.9000000000000004,0.9000000000000021,
2025-12-27 12:51:00,60,162.4132,5950.0,4.600000000000001,4.0,1.1000000000000014,
2025-12-27 12:54:00,61,161.6319,5951.0,4.600000000000001,4.0,1.0999999999999979,
2025-12-27 12:57:00,61,161.9792,5951.0,4.600000000000001,4.1,0.8999999999999986,
2025-12-27 13:00:00,61,161.8056,5951.0,4.699999999999999,4.1,0.8000000000000007,
2025-12-27 13:03:00,61,163.1944,5951.0,4.600000000000001,4.1,0.8999999999999986,
2025-12-27 13:06:00,61,161.3715,5951.0,4.600000000000001,4.0,1.1999999999999993,
2025-12-27 13:09:00,61,162.8472,5951.0,4.699999999999999,4.0,0.8000000000000007,
2025-12-27 13:12:00,61,162.4132,5951.0,4.600000000000001,4.0,0.8999999999999986,
2025-12-27 13:15:00,61,163.5417,5951.0,4.600000000000001,4.0,0.8999999999999986,
2025-12-27 13:18:00,61,163.8021,5951.0,4.700000000000003,4.0,0.8999999999999986,
2025-12-27 13:21:00,60,167.6215,5951.0,4.600000000000001,3.9000000000000004,0.7999999999999972,
2025-12-27 13:24:00,61,136.6319,5951.0,4.800000000000001,3.9000000000000004,0.9000000000000021,
2025-12-27 13:27:00,56,134.7222,5951.0,4.199999999999999,4.199999999999999,0.6000000000000014,
2025-12-27 13:30:00,49,104.0799,5951.0,3.6999999999999993,4.3999999999999995,0.0,
2025-12-27 13:33:00,54,135.0694,5951.0,3.3999999999999986,3.8999999999999995,1.1000000000000014,
2025-12-27 13:36:00,52,126.7361,5951.0,3.6000000000000014,3.8999999999999995,0.6999999999999993,
2025-12-27 13:39:00,53,125.5208,5951.0,3.6000000000000014,4.1000000000000005,0.5999999999999979,
2025-12-27 13:42:00,51,123.8715,5951.0,3.6000000000000014,4.0,0.5,
2025-12-27 13:45:00,51,125.6076,5951.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,
2025-12-27 13:48:00,52,125.0,5951.0,3.6000000000000014,4.2,0.6999999999999993,
2025-12-27 13:51:00,52,125.3472,5951.0,3.6000000000000014,4.1,0.5,
2025-12-27 13:54:00,51,125.434,5952.0,3.6000000000000014,4.0,0.3999999999999986,
2025-12-27 13:57:00,52,124.4792,5952.0,3.5,4.0,0.8000000000000007,
2025-12-27 14:00:00,52,125.6076,5952.0,3.6000000000000014,4.0,0.5,
2025-12-27 14:03:00,51,127.6042,5952.0,3.5,4.0,0.6999999999999993,
2025-12-27 14:06:00,51,126.4757,5952.0,3.6999999999999993,3.9000000000000004,0.6000000000000014,
2025-12-27 14:09:00,51,124.4792,5952.0,3.5,3.8,0.5,
2025-12-27 14:12:00,50,123.4375,5952.0,3.5,3.9000000000000004,0.6000000000000014,
2025-12-27 14:15:00,51,123.2639,5952.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-27 14:18:00,51,123.6111,5952.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,
2025-12-27 14:21:00,52,124.9132,5952.0,3.5,4.0,0.6999999999999993,
2025-12-27 14:24:00,51,125.5208,5952.0,3.5,3.9000000000000004,0.6000000000000014,
2025-12-27 14:27:00,52,126.0417,5952.0,3.5,4.0,0.6999999999999993,
2025-12-27 14:30:00,53,127.0833,5952.0,3.6000000000000014,4.0,0.5999999999999979,
2025-12-27 14:33:00,53,125.434,5952.0,3.6000000000000014,4.1,0.7999999999999972,
2025-12-27 14:36:00,52,123.2639,5952.0,3.6999999999999993,4.1,0.6000000000000014,
2025-12-27 14:39:00,51,121.0938,5952.0,3.6000000000000014,4.1,0.5,
2025-12-27 14:42:00,52,122.3958,5952.0,3.5,4.0,0.6999999999999993,
2025-12-27 14:45:00,52,122.0486,5952.0,3.6000000000000014,4.1,0.5,
2025-12-27 14:48:00,51,123.0035,5952.0,3.3999999999999986,4.0,0.7000000000000028,
2025-12-27 14:51:00,52,121.441,5953.0,3.6000000000000014,4.0,0.6999999999999993,
2025-12-27 14:54:00,51,123.6111,5953.0,3.5,4.0,0.6000000000000014,
2025-12-27 14:57:00,52,122.8299,5953.0,3.3999999999999986,4.1,0.8000000000000007,
2025-12-27 15:00:00,51,125.1736,5953.0,3.6000000000000014,4.1,0.5999999999999979,
2025-12-27 15:03:00,52,123.2639,5953.0,3.6999999999999993,4.1,0.6000000000000014,
2025-12-27 15:06:00,53,124.1319,5953.0,3.6000000000000014,4.199999999999999,0.8999999999999986,
2025-12-27 15:09:00,52,123.8715,5953.0,3.6999999999999993,4.1,0.40000000000000213,
2025-12-27 15:12:00,52,124.0451,5953.0,3.3999999999999986,4.1,0.6000000000000014,
2025-12-27 15:15:00,53,123.3507,5953.0,3.5,4.0,1.5,
2025-12-27 15:18:00,53,123.8715,5953.0,4.0,4.1,0.8000000000000007,
2025-12-27 15:21:00,53,123.7847,5953.0,4.100000000000001,4.199999999999999,0.6999999999999993,
2025-12-27 15:24:00,53,123.2639,5953.0,4.0,4.199999999999999,0.5999999999999979,
2025-12-27 15:27:00,53,124.3056,5953.0,4.0,4.1,0.5999999999999979,
2025-12-27 15:30:00,52,125.0,5953.0,4.0,4.1,0.6999999999999993,
2025-12-27 15:33:00,53,126.3889,5953.0,4.099999999999998,4.1,0.6999999999999993,
2025-12-27 15:36:00,54,125.0,5953.0,4.099999999999998,4.1,0.8000000000000007,
2025-12-27 15:39:00,54,122.9167,5953.0,4.0,4.1,0.6999999999999993,
2025-12-27 15:42:00,53,123.4375,5953.0,4.099999999999998,4.1,0.6000000000000014,
2025-12-27 15:45:00,52,122.3958,5953.0,4.099999999999998,4.199999999999999,0.6999999999999993,
2025-12-27 15:48:00,54,123.8715,5953.0,4.0,4.1,0.8000000000000007,
2025-12-27 15:51:00,53,123.4375,5953.0,4.100000000000001,4.1,0.5999999999999979,
2025-12-27 15:54:00,53,124.4792,5954.0,4.0,4.1,0.6999999999999993,
2025-12-27 15:57:00,53,122.9167,5954.0,4.199999999999999,4.1,0.5999999999999979,
2025-12-27 16:00:00,53,123.4375,5954.0,4.100000000000001,4.199999999999999,0.6999999999999993,
2025-12-27 16:03:00,53,124.0451,5954.0,4.0,4.1,0.40000000000000213,
2025-12-27 16:06:00,52,124.566,5954.0,3.6999999999999993,4.1,0.6000000000000014,
2025-12-27 16:09:00,52,123.6111,5954.0,3.6000000000000014,4.199999999999999,0.5999999999999979,
2025-12-27 16:12:00,52,124.4792,5954.0,3.5,4.1,0.6999999999999993,
2025-12-27 16:15:00,53,123.4375,5954.0,3.5,4.1,0.5,
2025-12-27 16:18:00,52,122.8299,5954.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-27 16:21:00,52,123.0035,5954.0,3.6000000000000014,4.1,0.5,
2025-12-27 16:24:00,53,122.8299,5954.0,3.5,4.1,0.8000000000000007,
2025-12-27 16:27:00,52,123.1771,5954.0,3.599999999999998,4.1,0.5,
2025-12-27 16:30:00,52,123.0035,5954.0,3.5,4.1,0.8000000000000007,
2025-12-27 16:33:00,52,122.8299,5954.0,3.5,4.199999999999999,0.6999999999999993,
2025-12-27 16:36:00,52,123.3507,5954.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-27 16:39:00,52,122.5694,5954.0,3.599999999999998,4.1,0.5,
2025-12-27 16:42:00,52,122.0486,5954.0,3.599999999999998,4.199999999999999,0.6000000000000014,
2025-12-27 16:45:00,52,123.1771,5954.0,3.400000000000002,4.1,0.5999999999999979,
2025-12-27 16:48:00,52,122.5694,5954.0,3.599999999999998,4.1,0.6000000000000014,
2025-12-27 16:51:00,52,122.3958,5954.0,3.599999999999998,4.1,0.6999999999999993,
2025-12-27 16:54:00,53,121.007,5955.0,3.5,4.1,0.6000000000000014,
2025-12-27 16:57:00,53,121.441,5955.0,3.599999999999998,4.1,0.6000000000000014,
2025-12-27 17:00:00,52,121.6146,5955.0,3.6999999999999993,4.299999999999999,0.5999999999999979,
2025-12-27 17:03:00,52,121.1806,5955.0,3.599999999999998,4.299999999999999,0.6000000000000014,
2025-12-27 17:06:00,52,121.441,5955.0,3.5,4.199999999999999,0.8000000000000007,
2025-12-27 17:09:00,51,119.7049,5955.0,3.599999999999998,4.199999999999999,0.40000000000000213,
2025-12-27 17:12:00,51,119.7917,5955.0,3.5,4.0,0.5999999999999979,
2025-12-27 17:15:00,51,120.3993,5955.0,3.5,4.0,0.6999999999999993,
2025-12-27 17:18:00,51,120.7465,5955.0,3.5,4.1,0.5999999999999979,
2025-12-27 17:21:00,53,121.441,5955.0,3.5,4.1,0.6999999999999993,
2025-12-27 17:24:00,52,121.5278,5955.0,3.5,4.1,0.8999999999999986,
2025-12-27 17:27:00,52,119.9653,5955.0,3.5,4.199999999999999,0.6999999999999993,
2025-12-27 17:30:00,52,120.7465,5955.0,3.599999999999998,4.1,0.5,
2025-12-27 17:33:00,53,121.6146,5955.0,3.599999999999998,4.199999999999999,0.6999999999999993,
2025-12-27 17:36:00,53,122.3958,5955.0,3.599999999999998,4.199999999999999,0.8000000000000007,
2025-12-27 17:39:00,53,122.5694,5955.0,3.799999999999997,4.199999999999999,0.7000000000000028,
2025-12-27 17:42:00,52,119.8785,5955.0,3.5,4.199999999999999,0.6000000000000014,
2025-12-27 17:45:00,53,119.7917,5955.0,3.599999999999998,4.199999999999999,0.8000000000000007,
2025-12-27 17:48:00,52,119.9653,5955.0,3.599999999999998,4.199999999999999,0.6000000000000014,
2025-12-27 17:51:00,52,120.3125,5955.0,3.599999999999998,4.199999999999999,0.6999999999999993,
2025-12-27 17:54:00,52,119.7049,5956.0,3.5,4.199999999999999,0.5999999999999979,
2025-12-27 17:57:00,52,120.6597,5956.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-27 18:00:00,52,119.9653,5956.0,3.5,4.1,0.5999999999999979,
2025-12-27 18:03:00,51,119.8785,5956.0,3.5,4.1,0.5,
2025-12-27 18:06:00,52,118.5764,5956.0,3.400000000000002,4.1,0.5999999999999979,
2025-12-27 18:09:00,52,117.9688,5956.0,3.599999999999998,4.199999999999999,0.6999999999999993,
2025-12-27 18:12:00,53,117.7951,5956.0,3.5,4.299999999999999,0.6999999999999993,
2025-12-27 18:15:00,53,117.2743,5956.0,3.599999999999998,4.3,0.6000000000000014,
2025-12-27 18:18:00,52,119.0972,5956.0,3.599999999999998,4.299999999999999,0.6000000000000014,
2025-12-27 18:21:00,52,118.5764,5956.0,3.5,4.299999999999999,0.6999999999999993,
2025-12-27 18:24:00,52,119.3576,5956.0,3.5,4.199999999999999,0.7999999999999972,
2025-12-27 18:27:00,52,118.1424,5956.0,3.599999999999998,4.199999999999999,0.8000000000000007,
2025-12-27 18:30:00,52,119.0972,5956.0,3.5,4.199999999999999,0.5999999999999979,
2025-12-27 18:33:00,52,117.9688,5956.0,3.400000000000002,4.1,0.5,
2025-12-27 18:36:00,52,118.9236,5956.0,3.5,4.199999999999999,0.5999999999999979,
2025-12-27 18:39:00,52,119.0104,5956.0,3.5,4.199999999999999,0.7999999999999972,
2025-12-27 18:42:00,52,119.0104,5956.0,3.599999999999998,4.199999999999999,0.6999999999999993,
2025-12-27 18:45:00,52,118.5764,5956.0,3.599999999999998,4.3,0.5,
2025-12-27 18:48:00,52,118.5764,5956.0,3.5,4.3,0.5999999999999979,
2025-12-27 18:51:00,52,117.7951,5956.0,3.5,4.3,0.6999999999999993,
2025-12-27 18:54:00,53,117.1007,5957.0,3.5,4.3,0.5999999999999979,
2025-12-27 18:57:00,53,116.8403,5957.0,3.599999999999998,4.199999999999999,0.5,
2025-12-27 19:00:00,51,116.3195,5957.0,3.599999999999998,4.3,0.6999999999999993,
2025-12-27 19:03:00,52,115.5382,5957.0,3.5,4.199999999999999,0.6999999999999993,
2025-12-27 19:06:00,52,117.6215,5957.0,3.5,4.199999999999999,0.5999999999999979,
2025-12-27 19:09:00,52,116.9271,5957.0,3.599999999999998,4.3,0.40000000000000213,
2025-12-27 19:12:00,52,117.6215,5957.0,3.599999999999998,4.199999999999999,0.6999999999999993,
2025-12-27 19:15:00,51,117.1875,5957.0,3.5,4.3,0.5999999999999979,
2025-12-27 19:18:00,52,117.3611,5957.0,3.5,4.3,0.5999999999999979,
2025-12-27 19:21:00,52,117.5347,5957.0,3.5,4.3,0.5999999999999979,
2025-12-27 19:24:00,51,117.9688,5957.0,3.3999999999999986,4.1,0.6999999999999993,
2025-12-27 19:27:00,51,116.9271,5957.0,3.5,4.1,0.5,
2025-12-27 19:30:00,51,116.4063,5957.0,3.299999999999997,4.1,0.7000000000000028,
2025-12-27 19:33:00,50,116.4931,5957.0,3.3999999999999986,4.1,0.6999999999999993,
2025-12-27 19:36:00,51,116.7535,5957.0,3.3999999999999986,4.1,0.6000000000000014,
2025-12-27 19:39:00,51,118.0555,5957.0,3.3000000000000007,4.0,0.6000000000000014,
2025-12-27 19:42:00,51,116.7535,5957.0,3.5,4.1,0.5999999999999979,
2025-12-27 19:45:00,51,116.9271,5957.0,3.599999999999998,4.1,0.40000000000000213,
2025-12-27 19:48:00,51,116.6667,5957.0,3.3999999999999986,4.1,0.5,
2025-12-27 19:51:00,50,115.1042,5957.0,3.299999999999997,4.1,0.7000000000000028,
2025-12-27 19:54:00,51,116.4063,5958.0,3.299999999999997,4.1,0.8000000000000007,
2025-12-27 19:57:00,50,117.9688,5958.0,3.3999999999999986,4.1,0.6000000000000014,
2025-12-27 20:00:00,51,117.9688,5958.0,3.299999999999997,4.0,0.6000000000000014,
2025-12-27 20:03:00,50,117.7083,5958.0,3.1999999999999993,4.0,0.6000000000000014,
2025-12-27 20:06:00,49,117.1875,5958.0,3.3999999999999986,3.9000000000000004,0.3999999999999986,
2025-12-27 20:09:00,50,116.3195,5958.0,3.299999999999997,3.9000000000000004,0.7000000000000028,
2025-12-27 20:12:00,50,116.3195,5958.0,3.299999999999997,3.9000000000000004,0.40000000000000213,
2025-12-27 20:15:00,50,117.3611,5958.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,
2025-12-27 20:18:00,51,116.4063,5958.0,3.299999999999997,4.0,0.5,
2025-12-27 20:21:00,50,117.6215,5958.0,3.299999999999997,3.9000000000000004,0.6000000000000014,
2025-12-27 20:24:00,50,117.1007,5958.0,3.299999999999997,3.9000000000000004,0.7000000000000028,
2025-12-27 20:27:00,51,116.3195,5958.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-27 20:30:00,50,116.6667,5958.0,3.299999999999997,4.0,0.5,
2025-12-27 20:33:00,50,116.7535,5958.0,3.1999999999999993,4.0,0.6999999999999993,
2025-12-27 20:36:00,50,116.8403,5958.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,
2025-12-27 20:39:00,50,116.6667,5958.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,
2025-12-27 20:42:00,50,117.5347,5958.0,3.3999999999999986,3.9000000000000004,0.5,
2025-12-27 20:45:00,50,116.6667,5958.0,3.299999999999997,3.9000000000000004,0.6000000000000014,
2025-12-27 20:48:00,50,116.8403,5958.0,3.299999999999997,4.0,0.6000000000000014,
2025-12-27 20:51:00,50,117.3611,5958.0,3.299999999999997,3.9000000000000004,0.6000000000000014,
2025-12-27 20:54:00,51,117.5347,5959.0,3.3999999999999986,4.0,0.6999999999999993,
2025-12-27 20:57:00,52,118.4896,5959.0,3.5,4.1,0.6999999999999993,
2025-12-27 21:00:00,51,118.4896,5959.0,3.5,4.2,0.5,
2025-12-27 21:03:00,51,118.5764,5959.0,3.3999999999999986,4.1,0.6000000000000014,
2025-12-27 21:06:00,51,118.4896,5959.0,3.3999999999999986,4.1,0.6000000000000014,
2025-12-27 21:09:00,51,116.9271,5959.0,3.5,4.0,0.5999999999999979,
2025-12-27 21:12:00,51,117.1007,5959.0,3.3999999999999986,4.1,0.6999999999999993,
2025-12-27 21:15:00,51,117.9688,5959.0,3.3999999999999986,4.199999999999999,0.6000000000000014,
2025-12-27 21:18:00,52,117.6215,5959.0,3.5,4.1,0.6999999999999993,
2025-12-27 21:21:00,50,119.0972,5959.0,3.3999999999999986,4.1,0.6000000000000014,
2025-12-27 21:24:00,50,118.8368,5959.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,
2025-12-27 21:27:00,50,119.2708,5959.0,3.299999999999997,3.9000000000000004,0.6000000000000014,
2025-12-27 21:30:00,50,119.0104,5959.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,
2025-12-27 21:33:00,50,118.9236,5959.0,3.299999999999997,3.9000000000000004,0.7000000000000028,
2025-12-27 21:36:00,50,119.0972,5959.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-27 21:39:00,52,119.5313,5959.0,3.5,4.0,0.6999999999999993,
2025-12-27 21:42:00,51,118.1424,5959.0,3.3999999999999986,4.0,0.8000000000000007,
2025-12-27 21:45:00,51,118.1424,5959.0,3.3999999999999986,4.1,0.6000000000000014,
2025-12-27 21:48:00,51,118.5764,5959.0,3.5,4.3,0.5999999999999979,
2025-12-27 21:51:00,51,119.7049,5960.0,3.5,4.1,0.6999999999999993,
2025-12-27 21:54:00,52,119.7917,5960.0,3.5,4.0,0.5,
2025-12-27 21:57:00,52,120.6597,5960.0,3.5,4.3,0.5,
2025-12-27 22:00:00,51,121.007,5960.0,3.5,4.2,0.5999999999999979,
2025-12-27 22:03:00,52,119.9653,5960.0,3.5,4.1,0.5999999999999979,
2025-12-27 22:06:00,51,120.3125,5960.0,3.5,4.199999999999999,0.5999999999999979,
2025-12-27 22:09:00,52,117.5347,5960.0,3.5,4.1,0.6999999999999993,
2025-12-27 22:12:00,51,117.6215,5960.0,3.5,4.1,0.5999999999999979,
2025-12-27 22:15:00,51,116.3195,5960.0,3.5,4.2,0.5,
2025-12-27 22:18:00,51,114.7569,5960.0,3.3999999999999986,4.1,0.6000000000000014,
2025-12-27 22:21:00,51,116.4063,5960.0,3.5,4.1,0.5999999999999979,
2025-12-27 22:24:00,50,117.1875,5960.0,3.1999999999999993,3.9000000000000004,0.5,
2025-12-27 22:27:00,51,117.9688,5960.0,3.3999999999999986,4.1,0.6000000000000014,
2025-12-27 22:30:00,51,116.8403,5960.0,3.299999999999997,4.1,0.7000000000000028,
2025-12-27 22:33:00,51,118.0555,5960.0,3.299999999999997,4.0,0.7000000000000028,
2025-12-27 22:36:00,51,117.6215,5960.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-27 22:39:00,50,117.7951,5960.0,3.299999999999997,3.8999999999999995,0.7000000000000028,
2025-12-27 22:42:00,50,116.8403,5960.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,
2025-12-27 22:45:00,51,116.9271,5960.0,3.3999999999999986,4.1,0.6999999999999993,
2025-12-27 22:48:00,51,117.1875,5960.0,3.3999999999999986,4.0,0.8000000000000007,
2025-12-27 22:51:00,50,117.5347,5960.0,3.5,4.1,0.5,
2025-12-27 22:54:00,50,117.1007,5961.0,3.1999999999999993,4.0,0.6999999999999993,
2025-12-27 22:57:00,50,120.3125,5961.0,3.1999999999999993,4.0,0.8000000000000007,
2025-12-27 23:00:00,50,117.7083,5961.0,3.1999999999999993,3.9000000000000004,0.5999999999999979,
2025-12-27 23:03:00,50,118.4896,5961.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,
2025-12-27 23:06:00,51,115.9722,5961.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-27 23:09:00,51,115.4514,5961.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-27 23:12:00,49,113.8021,5961.0,3.299999999999997,4.0,0.40000000000000213,
2025-12-27 23:15:00,49,113.7153,5961.0,3.1999999999999993,4.0,0.5,
2025-12-27 23:18:00,50,114.6701,5961.0,3.1999999999999993,4.0,0.8000000000000007,
2025-12-27 23:21:00,50,114.9306,5961.0,3.299999999999997,4.2,0.6000000000000014,
2025-12-27 23:24:00,50,115.9722,5961.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-27 23:27:00,50,115.3646,5961.0,3.1999999999999993,4.0,0.8000000000000007,
2025-12-27 23:30:00,50,115.5382,5961.0,3.3999999999999986,4.2,0.5,
2025-12-27 23:33:00,51,115.4514,5961.0,3.1999999999999993,4.1,0.6999999999999993,
2025-12-27 23:36:00,50,115.8854,5961.0,3.299999999999997,4.1,0.7000000000000028,
2025-12-27 23:39:00,50,114.0625,5961.0,3.299999999999997,4.2,0.7000000000000028,
2025-12-27 23:42:00,50,113.8889,5961.0,3.1999999999999993,4.1,0.5,
2025-12-27 23:45:00,50,113.8889,5961.0,3.299999999999997,4.1,0.5,
2025-12-27 23:48:00,49,110.6771,5961.0,3.1999999999999993,4.0,0.3999999999999986,
2025-12-27 23:51:00,49,111.7188,5961.0,3.099999999999998,3.9000000000000004,0.5,
2025-12-27 23:54:00,49,112.7604,5962.0,3.1999999999999993,4.1000000000000005,0.6999999999999993,
2025-12-27 23:57:00,49,111.7188,5962.0,3.099999999999998,4.1,0.5,
2025-12-28 00:00:00,48,112.5868,5962.0,3.099999999999998,3.8000000000000007,0.5,
2025-12-28 00:03:00,48,114.6701,5962.0,3.099999999999998,3.700000000000001,0.5,
2025-12-28 00:06:00,49,115.1042,5962.0,3.099999999999998,3.8000000000000007,0.5,
2025-12-28 00:09:00,48,113.8889,5962.0,3.099999999999998,3.8000000000000007,0.5,
2025-12-28 00:12:00,50,114.9306,5962.0,3.099999999999998,3.9000000000000004,0.6000000000000014,
2025-12-28 00:15:00,48,114.3229,5962.0,3.099999999999998,3.8000000000000007,0.5,
2025-12-28 00:18:00,49,114.0625,5962.0,3.1999999999999993,3.8000000000000007,0.5,
2025-12-28 00:21:00,48,113.368,5962.0,3.099999999999998,3.8000000000000007,0.5,
2025-12-28 00:24:00,49,113.8889,5962.0,3.099999999999998,4.0,0.5,
2025-12-28 00:27:00,49,114.0625,5962.0,3.1000000000000014,3.9000000000000004,0.5999999999999979,
2025-12-28 00:30:00,49,113.368,5962.0,3.0,3.9000000000000004,0.5999999999999979,
2025-12-28 00:33:00,49,114.9306,5962.0,3.099999999999998,3.9000000000000004,0.5,
2025-12-28 00:36:00,48,114.6701,5962.0,3.099999999999998,3.9000000000000004,0.5,
2025-12-28 00:39:00,49,114.9306,5962.0,3.099999999999998,3.9000000000000004,0.6999999999999993,
2025-12-28 00:42:00,49,115.1042,5962.0,3.1999999999999993,3.9000000000000004,0.5,
2025-12-28 00:45:00,48,114.6701,5962.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,
2025-12-28 00:48:00,49,114.3229,5962.0,3.1999999999999993,3.9000000000000004,0.5,
2025-12-28 00:51:00,49,113.7153,5963.0,3.0,4.0,0.5999999999999979,
2025-12-28 00:54:00,49,114.3229,5963.0,3.099999999999998,4.0,0.6999999999999993,
2025-12-28 00:57:00,49,114.0625,5963.0,3.1999999999999993,4.1,0.8000000000000007,
2025-12-28 01:00:00,50,113.6285,5963.0,3.3000000000000007,4.2,0.8000000000000007,
2025-12-28 01:03:00,50,115.191,5963.0,3.3000000000000007,4.1000000000000005,0.5999999999999979,
2025-12-28 01:06:00,50,113.8889,5963.0,3.3000000000000007,4.1000000000000005,0.5,
2025-12-28 01:09:00,49,114.9306,5963.0,3.3000000000000007,4.1000000000000005,0.6999999999999993,
2025-12-28 01:12:00,51,114.6701,5963.0,3.3000000000000007,3.9000000000000004,0.3999999999999986,
2025-12-28 01:15:00,51,116.6667,5963.0,3.3000000000000007,4.1000000000000005,0.6999999999999993,
2025-12-28 01:18:00,50,115.9722,5963.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-28 01:21:00,50,115.4514,5963.0,3.3000000000000007,4.0,0.5,
2025-12-28 01:24:00,50,116.059,5963.0,3.1999999999999993,4.1000000000000005,0.6999999999999993,
2025-12-28 01:27:00,50,115.8854,5963.0,3.3999999999999986,4.1000000000000005,0.6000000000000014,
2025-12-28 01:30:00,50,115.5382,5963.0,3.3000000000000007,4.0,0.6999999999999993,
2025-12-28 01:33:00,49,116.059,5963.0,3.3000000000000007,3.8000000000000007,0.3999999999999986,
2025-12-28 01:36:00,49,115.0174,5963.0,3.1999999999999993,4.0,0.3999999999999986,
2025-12-28 01:39:00,48,114.9306,5963.0,3.1999999999999993,3.9000000000000004,0.5,
2025-12-28 01:42:00,48,113.8889,5963.0,3.099999999999998,3.9000000000000004,0.5,
2025-12-28 01:45:00,49,114.4965,5963.0,3.1999999999999993,3.8000000000000007,0.5,
2025-12-28 01:48:00,49,114.2361,5963.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,
2025-12-28 01:51:00,49,114.5833,5964.0,3.1000000000000014,3.8000000000000007,0.5,
2025-12-28 01:54:00,49,115.1042,5964.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,
2025-12-28 01:57:00,49,116.6667,5964.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,
2025-12-28 02:00:00,50,115.5382,5964.0,3.3000000000000007,3.8000000000000007,0.5999999999999979,
2025-12-28 02:03:00,49,116.9271,5964.0,3.099999999999998,3.8000000000000007,0.5,
2025-12-28 02:06:00,49,116.4931,5964.0,3.1999999999999993,3.9000000000000004,0.5,
2025-12-28 02:09:00,49,116.4931,5964.0,3.1999999999999993,3.8000000000000007,0.6999999999999993,
2025-12-28 02:12:00,50,115.5382,5964.0,3.1999999999999993,3.8000000000000007,0.6999999999999993,
2025-12-28 02:15:00,50,115.9722,5964.0,3.1999999999999993,3.9000000000000004,0.5,
2025-12-28 02:18:00,49,115.7986,5964.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,
2025-12-28 02:21:00,49,116.4931,5964.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,
2025-12-28 02:24:00,49,116.9271,5964.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,
2025-12-28 02:27:00,49,116.8403,5964.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,
2025-12-28 02:30:00,50,118.0555,5964.0,3.3000000000000007,3.8000000000000007,0.6999999999999993,
2025-12-28 02:33:00,50,119.2708,5964.0,3.3000000000000007,3.8000000000000007,0.6999999999999993,
2025-12-28 02:36:00,51,120.8333,5964.0,3.3000000000000007,4.0,0.6999999999999993,
2025-12-28 02:39:00,50,118.9236,5964.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,
2025-12-28 02:42:00,49,120.1389,5964.0,3.3000000000000007,3.9000000000000004,0.5,
2025-12-28 02:45:00,50,117.9688,5964.0,3.3000000000000007,3.8000000000000007,0.5,
2025-12-28 02:48:00,50,118.4896,5964.0,3.3000000000000007,3.9000000000000004,0.3999999999999986,
2025-12-28 02:51:00,50,118.6632,5964.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,
2025-12-28 02:54:00,51,118.2292,5965.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,
2025-12-28 02:57:00,50,119.0104,5965.0,3.3000000000000007,4.0,0.6999999999999993,
2025-12-28 03:00:00,50,118.6632,5965.0,3.3000000000000007,4.0,0.5999999999999979,
2025-12-28 03:03:00,51,120.3993,5965.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,
2025-12-28 03:06:00,52,120.3125,5965.0,3.5,4.2,0.6000000000000014,
2025-12-28 03:09:00,52,119.8785,5965.0,3.3999999999999986,4.2,0.6999999999999993,
2025-12-28 03:12:00,52,120.1389,5965.0,3.6000000000000014,4.1000000000000005,0.5,
2025-12-28 03:15:00,53,119.7917,5965.0,3.5,4.2,0.6999999999999993,
2025-12-28 03:18:00,51,119.8785,5965.0,3.3000000000000007,4.1000000000000005,0.5999999999999979,
2025-12-28 03:21:00,50,118.8368,5965.0,3.3000000000000007,4.1000000000000005,0.6999999999999993,
2025-12-28 03:24:00,50,118.1424,5965.0,3.3000000000000007,4.1000000000000005,0.5,
2025-12-28 03:27:00,50,119.0972,5965.0,3.3000000000000007,4.0,0.6999999999999993,
2025-12-28 03:30:00,51,119.5313,5965.0,3.3000000000000007,4.1000000000000005,0.6999999999999993,
2025-12-28 03:33:00,50,119.2708,5965.0,3.1999999999999993,4.1000000000000005,0.6999999999999993,
2025-12-28 03:36:00,51,118.2292,5965.0,3.3999999999999986,4.0,0.7000000000000028,
2025-12-28 03:39:00,50,117.9688,5965.0,3.3999999999999986,4.0,0.7000000000000028,
2025-12-28 03:42:00,50,117.6215,5965.0,3.3000000000000007,4.000000000000001,0.5999999999999979,
2025-12-28 03:45:00,50,118.1424,5965.0,3.3000000000000007,3.8000000000000007,0.5,
2025-12-28 03:48:00,50,116.9271,5965.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,
2025-12-28 03:51:00,49,117.6215,5965.0,3.1999999999999993,3.9000000000000004,0.5,
2025-12-28 03:54:00,49,117.3611,5966.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,
2025-12-28 03:57:00,49,116.8403,5966.0,3.1999999999999993,3.8000000000000007,0.5,
2025-12-28 04:00:00,49,116.4063,5966.0,3.1999999999999993,4.0,0.5,
2025-12-28 04:03:00,50,117.7083,5966.0,3.1999999999999993,3.9000000000000004,0.5,
2025-12-28 04:06:00,49,116.4931,5966.0,3.1999999999999993,3.8000000000000007,0.8000000000000007,
2025-12-28 04:09:00,50,116.059,5966.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,
2025-12-28 04:12:00,48,115.5382,5966.0,3.3000000000000007,3.9000000000000004,0.5,
2025-12-28 04:15:00,49,115.1042,5966.0,3.1000000000000014,3.9000000000000004,0.5999999999999979,
2025-12-28 04:18:00,49,115.625,5966.0,3.1999999999999993,3.8000000000000007,0.5,
2025-12-28 04:21:00,49,115.9722,5966.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,
2025-12-28 04:24:00,50,115.9722,5966.0,3.1999999999999993,3.8000000000000007,0.6000000000000014,
2025-12-28 04:27:00,50,116.4063,5966.0,3.1999999999999993,3.8000000000000007,0.5,
2025-12-28 04:30:00,50,116.2326,5966.0,3.1999999999999993,3.9000000000000004,0.5,
2025-12-28 04:33:00,50,116.9271,5966.0,3.1999999999999993,3.8000000000000007,0.6000000000000014,
2025-12-28 04:36:00,49,116.4063,5966.0,3.1000000000000014,3.9000000000000004,0.5999999999999979,
2025-12-28 04:39:00,50,116.9271,5966.0,3.3000000000000007,4.0,0.8000000000000007,
2025-12-28 04:42:00,49,116.6667,5966.0,3.400000000000002,3.9000000000000004,0.3999999999999986,
2025-12-28 04:45:00,49,118.5764,5966.0,3.1999999999999993,4.0,0.5,
2025-12-28 04:48:00,50,117.7951,5966.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,
2025-12-28 04:51:00,49,118.8368,5967.0,3.1000000000000014,3.9000000000000004,0.5999999999999979,
2025-12-28 04:54:00,49,117.9688,5967.0,3.1999999999999993,3.8000000000000007,0.6999999999999993,
2025-12-28 04:57:00,49,117.9688,5967.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,
2025-12-28 05:00:00,48,118.6632,5967.0,3.1999999999999993,3.9000000000000004,0.5,
2025-12-28 05:03:00,50,117.1007,5967.0,3.1999999999999993,3.8000000000000007,0.6000000000000014,
2025-12-28 05:06:00,50,118.1424,5967.0,3.3000000000000007,3.8000000000000007,0.5,
2025-12-28 05:09:00,50,118.5764,5967.0,3.400000000000002,3.9000000000000004,0.5999999999999979,
2025-12-28 05:12:00,49,117.7951,5967.0,3.3000000000000007,3.700000000000001,0.3999999999999986,
2025-12-28 05:15:00,49,117.9688,5967.0,3.1000000000000014,3.9000000000000004,0.5999999999999979,
2025-12-28 05:18:00,49,117.7083,5967.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,
2025-12-28 05:21:00,49,118.1424,5967.0,3.3000000000000007,3.9000000000000004,0.5,
2025-12-28 05:24:00,49,118.4028,5967.0,3.1999999999999993,3.700000000000001,0.5,
2025-12-28 05:27:00,49,117.9688,5967.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,
2025-12-28 05:30:00,49,118.1424,5967.0,3.3000000000000007,3.9000000000000004,0.5999999999999979,
2025-12-28 05:33:00,49,118.9236,5967.0,3.200000000000003,3.700000000000001,0.5999999999999979,
2025-12-28 05:36:00,51,118.8368,5967.0,3.3000000000000007,3.8000000000000007,0.8000000000000007,
2025-12-28 05:39:00,50,118.9236,5967.0,3.3000000000000007,4.0,0.6999999999999993,
2025-12-28 05:42:00,50,118.6632,5967.0,3.400000000000002,3.9000000000000004,0.6999999999999993,
2025-12-28 05:45:00,50,118.5764,5967.0,3.3000000000000007,3.8000000000000007,0.5,
2025-12-28 05:48:00,50,119.0972,5967.0,3.1999999999999993,3.8000000000000007,0.5,
2025-12-28 05:51:00,50,118.4896,5967.0,3.1999999999999993,3.8000000000000007,0.8000000000000007,
2025-12-28 05:54:00,49,117.2743,5968.0,3.1999999999999993,3.9000000000000004,0.5,
2025-12-28 05:57:00,49,117.3611,5968.0,3.1999999999999993,3.8000000000000007,0.5,
2025-12-28 06:00:00,49,118.1424,5968.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,
2025-12-28 06:03:00,49,117.1007,5968.0,3.200000000000003,3.9000000000000004,0.5999999999999979,
2025-12-28 06:06:00,49,118.2292,5968.0,3.3000000000000007,3.700000000000001,0.5,
2025-12-28 06:09:00,49,116.3195,5968.0,3.1000000000000014,3.9000000000000004,0.5999999999999979,
2025-12-28 06:12:00,49,117.5347,5968.0,3.1999999999999993,3.700000000000001,0.6000000000000014,
2025-12-28 06:15:00,49,117.3611,5968.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,
2025-12-28 06:18:00,49,117.5347,5968.0,3.3000000000000007,3.700000000000001,0.5,
2025-12-28 06:21:00,49,117.1875,5968.0,3.1999999999999993,3.700000000000001,0.5,
2025-12-28 06:24:00,49,117.2743,5968.0,3.200000000000003,3.700000000000001,0.5,
2025-12-28 06:27:00,49,118.4896,5968.0,3.200000000000003,3.8000000000000007,0.5,
2025-12-28 06:30:00,50,118.2292,5968.0,3.200000000000003,3.8000000000000007,0.6999999999999993,
2025-12-28 06:33:00,50,117.1007,5968.0,3.1000000000000014,3.8000000000000007,0.6999999999999993,
2025-12-28 06:36:00,49,117.1007,5968.0,3.3000000000000007,3.8000000000000007,0.5,
2025-12-28 06:39:00,49,116.9271,5968.0,3.1999999999999993,3.8000000000000007,0.5,
2025-12-28 06:42:00,50,118.6632,5968.0,3.3999999999999986,3.9000000000000004,0.6999999999999993,
2025-12-28 06:45:00,50,117.5347,5968.0,3.1999999999999993,3.8000000000000007,0.5,
2025-12-28 06:48:00,50,118.5764,5968.0,3.3000000000000007,3.9000000000000004,0.6000000000000014,
2025-12-28 06:51:00,49,117.2743,5968.0,3.3000000000000007,3.9000000000000004,0.5,
2025-12-28 06:54:00,49,116.9271,5969.0,3.1999999999999993,3.700000000000001,0.5,
2025-12-28 06:57:00,50,117.5347,5969.0,3.200000000000003,3.9000000000000004,0.5999999999999979,
2025-12-28 07:00:00,49,118.4028,5969.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,
2025-12-28 07:03:00,50,118.4028,5969.0,3.3000000000000007,3.8000000000000007,0.6999999999999993,
2025-12-28 07:06:00,49,116.7535,5969.0,3.3000000000000007,4.0,0.5,
2025-12-28 07:09:00,49,117.2743,5969.0,3.200000000000003,3.9000000000000004,0.5999999999999979,
2025-12-28 07:12:00,49,117.1007,5969.0,3.3000000000000007,3.8000000000000007,0.5,
2025-12-28 07:15:00,50,118.0555,5969.0,3.1999999999999993,3.8000000000000007,0.6000000000000014,
2025-12-28 07:18:00,49,118.4896,5969.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,
2025-12-28 07:21:00,49,119.7049,5969.0,3.3000000000000007,3.8000000000000007,0.5,
2025-12-28 07:24:00,48,119.7917,5969.0,3.1000000000000014,3.700000000000001,0.5,
2025-12-28 07:27:00,48,119.3576,5969.0,3.200000000000003,3.8000000000000007,0.5,
2025-12-28 07:30:00,50,120.3125,5969.0,3.200000000000003,3.8000000000000007,0.5999999999999979,
2025-12-28 07:33:00,50,118.9236,5969.0,3.1999999999999993,3.8000000000000007,0.8000000000000007,
2025-12-28 07:36:00,49,118.6632,5969.0,3.3000000000000007,3.9000000000000004,0.5,
2025-12-28 07:39:00,50,118.6632,5969.0,3.3000000000000007,3.700000000000001,0.5999999999999979,
2025-12-28 07:42:00,49,119.3576,5969.0,3.3999999999999986,3.8000000000000007,0.5,
2025-12-28 07:45:00,50,120.2257,5969.0,3.1999999999999993,3.8000000000000007,0.6000000000000014,
2025-12-28 07:48:00,50,118.2292,5969.0,3.3999999999999986,3.9000000000000004,0.8000000000000007,
2025-12-28 07:51:00,50,118.8368,5970.0,3.3000000000000007,4.1000000000000005,0.5,
2025-12-28 07:54:00,50,119.0104,5970.0,3.3000000000000007,3.9000000000000004,0.5,
2025-12-28 07:57:00,50,119.2708,5970.0,3.3999999999999986,3.9000000000000004,0.5,
2025-12-28 08:00:00,50,119.7917,5970.0,3.200000000000003,3.9000000000000004,0.5999999999999979,
2025-12-28 08:03:00,50,120.6597,5970.0,3.5,4.0,0.5,
2025-12-28 08:06:00,50,120.8333,5970.0,3.3000000000000007,4.1000000000000005,0.6000000000000014,
2025-12-28 08:09:00,50,120.2257,5970.0,3.5,4.0,0.6999999999999993,
2025-12-28 08:12:00,50,119.7917,5970.0,3.5,4.0,0.5,
2025-12-28 08:15:00,50,119.2708,5970.0,3.1999999999999993,3.9000000000000004,0.5,
2025-12-28 08:18:00,49,118.8368,5970.0,3.3000000000000007,3.8000000000000007,0.6000000000000014,
2025-12-28 08:21:00,50,119.7917,5970.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,
2025-12-28 08:24:00,51,120.5729,5970.0,3.3000000000000007,4.2,0.6999999999999993,
2025-12-28 08:27:00,50,119.9653,5970.0,3.400000000000002,4.0,0.5,
2025-12-28 08:30:00,50,119.7917,5970.0,3.3000000000000007,4.0,0.8000000000000007,
2025-12-28 08:33:00,50,119.7917,5970.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,
2025-12-28 08:36:00,50,121.875,5970.0,3.3999999999999986,4.1,0.6000000000000014,
2025-12-28 08:39:00,50,122.8299,5970.0,3.200000000000003,3.9000000000000004,0.5999999999999979,
2025-12-28 08:42:00,51,124.566,5970.0,3.400000000000002,4.0,0.5999999999999979,
2025-12-28 08:45:00,51,123.6979,5970.0,3.400000000000002,4.0,0.8000000000000007,
2025-12-28 08:48:00,50,121.1806,5970.0,3.599999999999998,4.0,0.7000000000000028,
2025-12-28 08:51:00,50,119.0972,5971.0,3.400000000000002,4.0,0.5,
2025-12-28 08:54:00,50,119.4444,5971.0,3.3000000000000007,3.8000000000000007,0.5,
2025-12-28 08:57:00,50,121.441,5971.0,3.3999999999999986,3.8000000000000007,0.6000000000000014,
2025-12-28 09:00:00,50,120.7465,5971.0,3.3999999999999986,4.0,0.8000000000000007,
2025-12-28 09:03:00,50,125.7813,5971.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,
2025-12-28 09:06:00,51,124.566,5971.0,3.3000000000000007,4.0,0.6999999999999993,
2025-12-28 09:09:00,51,127.7778,5971.0,3.400000000000002,3.8000000000000007,0.6999999999999993,
2025-12-28 09:12:00,51,128.8194,5971.0,3.5,3.9000000000000004,0.7000000000000028,
2025-12-28 09:15:00,51,128.9931,5971.0,3.400000000000002,3.9000000000000004,0.8000000000000007,
2025-12-28 09:18:00,52,128.3854,5971.0,3.5,3.9000000000000004,0.6999999999999993,
2025-12-28 09:21:00,52,127.691,5971.0,3.6000000000000014,4.0,0.6999999999999993,
2025-12-28 09:24:00,51,128.2118,5971.0,3.6999999999999993,4.0,0.6999999999999993,
2025-12-28 09:27:00,50,127.5174,5971.0,3.5,3.8000000000000007,0.40000000000000213,
2025-12-28 09:30:00,51,128.0382,5971.0,3.5,3.8,0.6000000000000014,
2025-12-28 09:33:00,51,129.6875,5971.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,
2025-12-28 09:36:00,51,128.559,5971.0,3.5,3.9000000000000004,0.6999999999999993,
2025-12-28 09:39:00,51,128.6458,5971.0,3.400000000000002,3.9000000000000004,0.6999999999999993,
2025-12-28 09:42:00,52,129.2535,5971.0,3.6000000000000014,4.0,0.8000000000000007,
2025-12-28 09:45:00,53,127.9514,5971.0,3.8000000000000007,4.0,0.6999999999999993,
2025-12-28 09:48:00,52,127.9514,5971.0,3.6000000000000014,4.1,0.6000000000000014,
2025-12-28 09:51:00,53,127.6042,5971.0,3.6000000000000014,4.2,0.8000000000000007,
2025-12-28 09:54:00,53,128.0382,5972.0,3.700000000000003,4.2,0.5999999999999979,
2025-12-28 09:57:00,52,127.5174,5972.0,3.6000000000000014,4.1,0.6000000000000014,
2025-12-28 10:00:00,52,128.2118,5972.0,3.8000000000000007,4.0,0.5999999999999979,
2025-12-28 10:03:00,54,128.9063,5972.0,3.8000000000000007,4.1,0.6999999999999993,
2025-12-28 10:06:00,53,129.4271,5972.0,3.700000000000003,4.1,0.5999999999999979,
2025-12-28 10:09:00,53,129.8611,5972.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-28 10:12:00,53,129.6875,5972.0,3.700000000000003,4.1,0.6999999999999993,
2025-12-28 10:15:00,53,130.7292,5972.0,3.700000000000003,4.0,0.5999999999999979,
2025-12-28 10:18:00,52,130.5556,5972.0,3.700000000000003,4.0,0.5,
2025-12-28 10:21:00,52,128.9063,5972.0,3.5,3.9000000000000004,0.6000000000000014,
2025-12-28 10:24:00,53,128.559,5972.0,3.700000000000003,4.0,0.5,
2025-12-28 10:27:00,54,131.1632,5972.0,3.700000000000003,4.0,0.7999999999999972,
2025-12-28 10:30:00,53,130.2951,5972.0,3.8000000000000007,4.0,0.6999999999999993,
2025-12-28 10:33:00,53,130.1215,5972.0,3.700000000000003,4.0,0.8999999999999986,
2025-12-28 10:36:00,53,128.9931,5972.0,3.700000000000003,4.1,0.5999999999999979,
2025-12-28 10:39:00,53,128.3854,5972.0,3.6000000000000014,4.0,0.5999999999999979,
2025-12-28 10:42:00,53,128.125,5972.0,3.700000000000003,4.0,0.6999999999999993,
2025-12-28 10:45:00,53,126.6493,5972.0,3.700000000000003,4.0,0.5,
2025-12-28 10:48:00,53,127.1701,5972.0,3.6000000000000014,4.199999999999999,0.6000000000000014,
2025-12-28 10:51:00,53,127.5174,5972.0,3.5,4.0,0.6000000000000014,
2025-12-28 10:54:00,53,127.3438,5973.0,3.700000000000003,4.1,0.6999999999999993,
2025-12-28 10:57:00,54,128.8194,5973.0,3.700000000000003,4.199999999999999,0.7999999999999972,
2025-12-28 11:00:00,54,129.6875,5973.0,3.700000000000003,4.3,0.6999999999999993,
2025-12-28 11:03:00,54,128.9931,5973.0,3.8000000000000007,4.3,0.6999999999999993,
2025-12-28 11:06:00,54,127.1701,5973.0,3.8000000000000007,4.2,0.8999999999999986,
2025-12-28 11:09:00,53,127.6042,5973.0,3.700000000000003,4.2,0.5999999999999979,
2025-12-28 11:12:00,54,127.691,5973.0,3.8000000000000007,4.199999999999999,0.8000000000000007,
2025-12-28 11:15:00,52,127.9514,5973.0,3.700000000000003,4.0,0.5999999999999979,
2025-12-28 11:18:00,54,128.125,5973.0,3.8000000000000007,4.199999999999999,0.6999999999999993,
2025-12-28 11:21:00,52,127.9514,5973.0,3.700000000000003,4.1,0.5,
2025-12-28 11:24:00,52,126.7361,5973.0,3.6000000000000014,4.1,0.6000000000000014,
2025-12-28 11:27:00,52,125.3472,5973.0,3.700000000000003,4.0,0.5,
2025-12-28 11:30:00,53,126.7361,5973.0,3.5,4.0,0.7000000000000028,
2025-12-28 11:33:00,53,128.2118,5973.0,3.6000000000000014,4.199999999999999,0.6000000000000014,
2025-12-28 11:36:00,54,129.7743,5973.0,3.6000000000000014,4.3,0.6000000000000014,
2025-12-28 11:39:00,52,130.3819,5973.0,3.700000000000003,4.0,0.5999999999999979,
2025-12-28 11:42:00,52,128.9063,5973.0,3.700000000000003,4.0,0.6999999999999993,
2025-12-28 11:45:00,52,128.125,5973.0,3.6000000000000014,4.1,0.6000000000000014,
2025-12-28 11:48:00,53,129.8611,5973.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-28 11:51:00,53,128.8194,5974.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-28 11:54:00,53,129.4271,5974.0,3.700000000000003,4.1,0.7999999999999972,
2025-12-28 11:57:00,54,128.8194,5974.0,3.8000000000000007,4.0,0.8000000000000007,
2025-12-28 12:00:00,54,129.3403,5974.0,3.8000000000000007,4.1,0.6000000000000014,
2025-12-28 12:03:00,54,129.0799,5974.0,3.700000000000003,4.199999999999999,0.6999999999999993,
2025-12-28 12:06:00,54,128.559,5974.0,3.6000000000000014,4.3,0.6999999999999993,
2025-12-28 12:09:00,53,129.5139,5974.0,3.6000000000000014,4.1,0.8999999999999986,
2025-12-28 12:12:00,54,130.1215,5974.0,3.900000000000002,4.199999999999999,0.6999999999999993,
2025-12-28 12:15:00,54,130.6424,5974.0,3.6999999999999993,4.199999999999999,0.6999999999999993,
2025-12-28 12:18:00,54,130.816,5974.0,3.700000000000003,4.1,0.6999999999999993,
2025-12-28 12:21:00,54,132.0313,5974.0,3.700000000000003,4.1,0.6999999999999993,
2025-12-28 12:24:00,54,130.7292,5974.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-12-28 12:27:00,54,131.5972,5974.0,3.8000000000000007,4.1,0.6000000000000014,
2025-12-28 12:30:00,54,131.5104,5974.0,3.8000000000000007,4.1,0.8000000000000007,
2025-12-28 12:33:00,54,130.6424,5974.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-28 12:36:00,54,130.7292,5974.0,3.700000000000003,4.1,0.5999999999999979,
2025-12-28 12:39:00,54,130.9896,5974.0,3.8000000000000007,4.0,0.6999999999999993,
2025-12-28 12:42:00,54,131.684,5974.0,3.6999999999999993,4.1,0.9000000000000021,
2025-12-28 12:45:00,54,130.6424,5974.0,3.6999999999999993,4.1,0.6000000000000014,
2025-12-28 12:48:00,53,131.1632,5974.0,3.6999999999999993,4.1,0.6000000000000014,
2025-12-28 12:51:00,54,130.7292,5974.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-28 12:54:00,53,130.1215,5975.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-28 12:57:00,53,129.8611,5975.0,3.6000000000000014,4.0,0.5999999999999979,
2025-12-28 13:00:00,53,128.125,5975.0,3.6000000000000014,4.0,0.7999999999999972,
2025-12-28 13:03:00,52,128.8194,5975.0,3.6000000000000014,4.0,0.5,
2025-12-28 13:06:00,53,128.6458,5975.0,3.5,4.1,0.8000000000000007,
2025-12-28 13:09:00,53,129.0799,5975.0,3.6999999999999993,4.0,0.6999999999999993,
2025-12-28 13:12:00,53,128.559,5975.0,3.8000000000000007,4.1,0.6999999999999993,
2025-12-28 13:15:00,53,129.2535,5975.0,3.6999999999999993,4.0,0.6999999999999993,
2025-12-28 13:18:00,53,128.9931,5975.0,3.6000000000000014,4.1,0.5999999999999979,
2025-12-28 13:21:00,53,129.5139,5975.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-28 13:24:00,55,129.4271,5975.0,3.6999999999999993,4.0,0.8000000000000007,
2025-12-28 13:27:00,53,130.2951,5975.0,3.8000000000000007,4.199999999999999,0.6000000000000014,
2025-12-28 13:30:00,53,129.5139,5975.0,3.6999999999999993,4.1,0.6000000000000014,
2025-12-28 13:33:00,53,129.6875,5975.0,3.6999999999999993,4.0,0.5,
2025-12-28 13:36:00,53,128.4722,5975.0,3.6000000000000014,4.0,0.6999999999999993,
2025-12-28 13:39:00,54,129.9479,5975.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-28 13:42:00,54,129.5139,5975.0,3.8000000000000007,4.199999999999999,0.8000000000000007,
2025-12-28 13:45:00,54,129.4271,5975.0,3.8000000000000007,4.199999999999999,0.8000000000000007,
2025-12-28 13:48:00,54,127.9514,5975.0,3.8000000000000007,4.3,0.6999999999999993,
2025-12-28 13:51:00,54,128.4722,5975.0,3.8000000000000007,4.3,0.8000000000000007,
2025-12-28 13:54:00,52,126.6493,5976.0,3.8000000000000007,4.3,0.3999999999999986,
2025-12-28 13:57:00,54,127.5174,5976.0,3.6999999999999993,4.1,0.6000000000000014,
2025-12-28 14:00:00,53,127.691,5976.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-28 14:03:00,52,127.6042,5976.0,3.6000000000000014,4.0,0.5999999999999979,
2025-12-28 14:06:00,52,127.691,5976.0,3.6000000000000014,4.0,0.6999999999999993,
2025-12-28 14:09:00,53,127.2569,5976.0,3.6000000000000014,4.0,0.5999999999999979,
2025-12-28 14:12:00,53,128.3854,5976.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-28 14:15:00,53,127.6042,5976.0,3.6000000000000014,4.1,0.5999999999999979,
2025-12-28 14:18:00,53,126.6493,5976.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-28 14:21:00,54,126.6493,5976.0,3.8000000000000007,4.1,0.6999999999999993,
2025-12-28 14:24:00,53,126.9097,5976.0,3.8000000000000007,4.3,0.6999999999999993,
2025-12-28 14:27:00,53,128.0382,5976.0,3.6999999999999993,4.3,0.6000000000000014,
2025-12-28 14:30:00,54,127.7778,5976.0,3.6999999999999993,4.199999999999999,0.6999999999999993,
2025-12-28 14:33:00,54,128.0382,5976.0,3.6999999999999993,4.199999999999999,0.6999999999999993,
2025-12-28 14:36:00,53,126.6493,5976.0,3.8000000000000007,4.199999999999999,0.8999999999999986,
2025-12-28 14:39:00,53,126.3021,5976.0,3.8000000000000007,4.3999999999999995,0.5999999999999979,
2025-12-28 14:42:00,54,127.2569,5976.0,3.6000000000000014,4.1,0.8999999999999986,
2025-12-28 14:45:00,52,127.1701,5976.0,3.599999999999998,4.1,0.5,
2025-12-28 14:48:00,53,127.7778,5976.0,3.6000000000000014,4.1,0.7999999999999972,
2025-12-28 14:51:00,53,126.6493,5977.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-28 14:54:00,53,133.5938,5977.0,3.6999999999999993,4.199999999999999,0.6000000000000014,
2025-12-28 14:57:00,60,133.7674,5977.0,3.5,3.8,0.3999999999999986,
2025-12-28 15:00:00,53,124.6528,5977.0,3.6000000000000014,4.1,0.7999999999999972,
2025-12-28 15:03:00,52,128.6458,5977.0,3.5,4.1,0.5999999999999979,
2025-12-28 15:06:00,52,128.0382,5977.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-28 15:09:00,53,128.9931,5977.0,3.6999999999999993,4.0,0.6999999999999993,
2025-12-28 15:12:00,53,128.8194,5977.0,3.599999999999998,4.0,0.6999999999999993,
2025-12-28 15:15:00,52,128.0382,5977.0,3.6999999999999993,4.1,0.5,
2025-12-28 15:18:00,54,127.6042,5977.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-28 15:21:00,53,126.6493,5977.0,3.599999999999998,4.1,0.6000000000000014,
2025-12-28 15:24:00,53,128.559,5977.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-28 15:27:00,53,126.4757,5977.0,3.599999999999998,4.1,0.6000000000000014,
2025-12-28 15:30:00,54,125.434,5977.0,3.599999999999998,4.199999999999999,0.6000000000000014,
2025-12-28 15:33:00,53,125.7813,5977.0,3.599999999999998,4.3,0.8000000000000007,
2025-12-28 15:36:00,54,124.9132,5977.0,3.6999999999999993,4.2,0.9000000000000021,
2025-12-28 15:39:00,52,125.0868,5977.0,3.6999999999999993,4.199999999999999,0.5999999999999979,
2025-12-28 15:42:00,53,124.4792,5977.0,3.599999999999998,4.3,0.6999999999999993,
2025-12-28 15:45:00,53,125.0,5977.0,3.599999999999998,4.3,0.6000000000000014,
2025-12-28 15:48:00,52,125.7813,5977.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-28 15:51:00,52,125.9549,5977.0,3.5,4.0,0.5,
2025-12-28 15:54:00,52,125.5208,5978.0,3.5,4.0,0.5999999999999979,
2025-12-28 15:57:00,52,125.434,5978.0,3.599999999999998,4.0,0.5,
2025-12-28 16:00:00,53,126.3889,5978.0,3.5,4.0,0.5,
2025-12-28 16:03:00,53,125.3472,5978.0,3.5,4.1,0.7999999999999972,
2025-12-28 16:06:00,53,125.8681,5978.0,3.5,4.0,0.6999999999999993,
2025-12-28 16:09:00,54,125.434,5978.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-28 16:12:00,53,125.9549,5978.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-28 16:15:00,53,126.0417,5978.0,3.599999999999998,4.0,0.8000000000000007,
2025-12-28 16:18:00,53,125.434,5978.0,3.799999999999997,4.2,0.6000000000000014,
2025-12-28 16:21:00,52,125.1736,5978.0,3.599999999999998,4.3,0.6000000000000014,
2025-12-28 16:24:00,52,124.1319,5978.0,3.5,4.199999999999999,0.5999999999999979,
2025-12-28 16:27:00,53,125.0,5978.0,3.599999999999998,4.1,0.6999999999999993,
2025-12-28 16:30:00,53,124.566,5978.0,3.599999999999998,4.199999999999999,0.6000000000000014,
2025-12-28 16:33:00,53,122.5694,5978.0,3.599999999999998,4.2,0.6000000000000014,
2025-12-28 16:36:00,52,123.3507,5978.0,3.5,4.1,0.5999999999999979,
2025-12-28 16:39:00,52,122.1354,5978.0,3.5,4.0,0.7999999999999972,
2025-12-28 16:42:00,53,123.6111,5978.0,3.599999999999998,4.2,0.8000000000000007,
2025-12-28 16:45:00,53,123.1771,5978.0,3.599999999999998,4.2,0.8000000000000007,
2025-12-28 16:48:00,52,123.8715,5978.0,3.5,4.1,0.5,
2025-12-28 16:51:00,52,123.8715,5978.0,3.5,4.0,0.6999999999999993,
2025-12-28 16:54:00,52,124.3056,5979.0,3.599999999999998,4.1,0.6999999999999993,
2025-12-28 16:57:00,52,124.7396,5979.0,3.5,4.2,0.6999999999999993,
2025-12-28 17:00:00,53,124.3056,5979.0,3.5,4.1,1.0,
2025-12-28 17:03:00,52,123.8715,5979.0,3.6999999999999993,4.2,0.6000000000000014,
2025-12-28 17:06:00,52,123.6979,5979.0,3.599999999999998,4.1,0.5,
2025-12-28 17:09:00,52,125.1736,5979.0,3.5,4.1,0.5999999999999979,
2025-12-28 17:12:00,53,125.1736,5979.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-28 17:15:00,53,125.5208,5979.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-28 17:18:00,53,125.434,5979.0,3.599999999999998,4.199999999999999,0.6000000000000014,
2025-12-28 17:21:00,52,125.5208,5979.0,3.5,4.0,0.5999999999999979,
2025-12-28 17:24:00,52,125.9549,5979.0,3.5,4.2,0.6999999999999993,
2025-12-28 17:27:00,53,125.5208,5979.0,3.5,4.1,0.7999999999999972,
2025-12-28 17:30:00,54,126.3889,5979.0,3.6999999999999993,4.199999999999999,0.8999999999999986,
2025-12-28 17:33:00,54,125.6076,5979.0,3.799999999999997,4.2,0.40000000000000213,
2025-12-28 17:36:00,54,124.1319,5979.0,3.599999999999998,4.3,0.6999999999999993,
2025-12-28 17:39:00,53,124.2188,5979.0,3.599999999999998,4.3,0.6999999999999993,
2025-12-28 17:42:00,54,125.3472,5979.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-28 17:45:00,54,125.3472,5979.0,3.6999999999999993,4.2,0.6999999999999993,
