Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-12-28 17:48:00,54,125.1736,5979.0,3.599999999999998,4.3,0.6000000000000014,
2025-12-28 17:51:00,52,124.4792,5980.0,3.5,4.1,0.5999999999999979,
2025-12-28 17:54:00,52,124.566,5980.0,3.5,4.0,0.5999999999999979,
2025-12-28 17:57:00,52,123.6111,5980.0,3.3999999999999986,4.1,0.6000000000000014,
2025-12-28 18:00:00,52,125.1736,5980.0,3.599999999999998,4.1,0.6999999999999993,
2025-12-28 18:03:00,53,124.7396,5980.0,3.599999999999998,4.0,0.6000000000000014,
2025-12-28 18:06:00,53,125.1736,5980.0,3.599999999999998,4.1,0.6000000000000014,
2025-12-28 18:09:00,53,124.0451,5980.0,3.599999999999998,4.1,0.6000000000000014,
2025-12-28 18:12:00,52,124.566,5980.0,3.5,3.9000000000000004,0.5,
2025-12-28 18:15:00,53,123.4375,5980.0,3.599999999999998,4.1,0.5,
2025-12-28 18:18:00,53,123.8715,5980.0,3.5,4.199999999999999,0.5999999999999979,
2025-12-28 18:21:00,52,124.7396,5980.0,3.5,4.1,0.5999999999999979,
2025-12-28 18:24:00,52,124.6528,5980.0,3.5,4.1,0.5999999999999979,
2025-12-28 18:27:00,52,124.3056,5980.0,3.5,4.1,0.5999999999999979,
2025-12-28 18:30:00,53,124.566,5980.0,3.599999999999998,4.199999999999999,0.6000000000000014,
2025-12-28 18:33:00,53,122.5694,5980.0,3.5,4.1,0.5999999999999979,
2025-12-28 18:36:00,53,123.6111,5980.0,3.599999999999998,4.3,0.8000000000000007,
2025-12-28 18:39:00,53,124.0451,5980.0,3.6999999999999993,4.3,0.5999999999999979,
2025-12-28 18:42:00,52,124.6528,5980.0,3.599999999999998,4.199999999999999,0.8000000000000007,
2025-12-28 18:45:00,53,124.0451,5980.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-28 18:48:00,53,124.1319,5980.0,3.6999999999999993,4.199999999999999,0.5,
2025-12-28 18:51:00,52,123.8715,5981.0,3.599999999999998,4.199999999999999,0.5,
2025-12-28 18:54:00,53,125.1736,5981.0,3.5,4.199999999999999,0.6999999999999993,
2025-12-28 18:57:00,52,124.0451,5981.0,3.599999999999998,4.1,0.8000000000000007,
2025-12-28 19:00:00,53,124.6528,5981.0,3.599999999999998,4.1,0.6000000000000014,
2025-12-28 19:03:00,53,124.7396,5981.0,3.5,4.1,0.6999999999999993,
2025-12-28 19:06:00,53,125.0868,5981.0,3.5,4.1,0.6999999999999993,
2025-12-28 19:09:00,53,122.5694,5981.0,3.599999999999998,4.199999999999999,0.8000000000000007,
2025-12-28 19:12:00,53,124.0451,5981.0,3.599999999999998,4.199999999999999,0.8000000000000007,
2025-12-28 19:15:00,52,123.2639,5981.0,3.599999999999998,4.1,0.6999999999999993,
2025-12-28 19:18:00,53,122.5694,5981.0,3.599999999999998,4.1,0.6000000000000014,
2025-12-28 19:21:00,53,121.9618,5981.0,3.599999999999998,4.199999999999999,0.6000000000000014,
2025-12-28 19:24:00,53,123.4375,5981.0,3.599999999999998,4.2,0.8000000000000007,
2025-12-28 19:27:00,53,123.7847,5981.0,3.6999999999999993,4.199999999999999,0.6999999999999993,
2025-12-28 19:30:00,51,122.9167,5981.0,3.5,3.9000000000000004,0.5,
2025-12-28 19:33:00,51,124.1319,5981.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,
2025-12-28 19:36:00,52,124.0451,5981.0,3.3999999999999986,4.1,0.6999999999999993,
2025-12-28 19:39:00,53,123.8715,5981.0,3.3999999999999986,4.1,0.8000000000000007,
2025-12-28 19:42:00,52,123.6979,5981.0,3.599999999999998,4.0,0.5,
2025-12-28 19:45:00,53,123.7847,5981.0,3.599999999999998,4.1,0.6000000000000014,
2025-12-28 19:48:00,52,123.3507,5981.0,3.599999999999998,4.0,0.6999999999999993,
2025-12-28 19:51:00,52,123.1771,5981.0,3.599999999999998,4.0,0.5,
2025-12-28 19:54:00,52,123.0035,5982.0,3.3999999999999986,4.0,0.6999999999999993,
2025-12-28 19:57:00,52,123.0035,5982.0,3.599999999999998,4.1,0.5,
2025-12-28 20:00:00,51,122.309,5982.0,3.599999999999998,4.0,0.5,
2025-12-28 20:03:00,51,121.9618,5982.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-28 20:06:00,52,121.7014,5982.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-28 20:09:00,52,122.309,5982.0,3.299999999999997,4.0,0.8000000000000007,
2025-12-28 20:12:00,51,120.8333,5982.0,3.6000000000000014,4.0,0.5999999999999979,
2025-12-28 20:15:00,51,122.1354,5982.0,3.5,4.0,0.5,
2025-12-28 20:18:00,51,122.0486,5982.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-28 20:21:00,52,122.8299,5982.0,3.5,4.0,0.5999999999999979,
2025-12-28 20:24:00,51,122.4826,5982.0,3.5,4.0,0.5999999999999979,
2025-12-28 20:27:00,51,122.743,5982.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-28 20:30:00,52,123.6979,5982.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-28 20:33:00,51,122.743,5982.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-28 20:36:00,52,124.0451,5982.0,3.3999999999999986,4.0,0.6999999999999993,
2025-12-28 20:39:00,52,123.3507,5982.0,3.5,4.0,0.5999999999999979,
2025-12-28 20:42:00,51,123.1771,5982.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-28 20:45:00,52,121.9618,5982.0,3.6000000000000014,4.0,0.7999999999999972,
2025-12-28 20:48:00,52,122.9167,5982.0,3.5,4.0,0.5,
2025-12-28 20:51:00,52,123.6111,5982.0,3.3999999999999986,4.0,0.6999999999999993,
2025-12-28 20:54:00,52,124.0451,5983.0,3.5,4.1,0.6999999999999993,
2025-12-28 20:57:00,51,124.0451,5983.0,3.3999999999999986,4.1,0.6000000000000014,
2025-12-28 21:00:00,52,123.3507,5983.0,3.5,4.1,0.5999999999999979,
2025-12-28 21:03:00,52,123.7847,5983.0,3.5,4.0,0.5,
2025-12-28 21:06:00,52,123.2639,5983.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-28 21:09:00,52,122.9167,5983.0,3.5,4.0,0.5999999999999979,
2025-12-28 21:12:00,51,123.8715,5983.0,3.5,4.0,0.5,
2025-12-28 21:15:00,52,122.9167,5983.0,3.5,4.0,0.5999999999999979,
2025-12-28 21:18:00,52,123.6979,5983.0,3.5,4.0,0.6999999999999993,
2025-12-28 21:21:00,52,122.1354,5983.0,3.3999999999999986,4.0,0.8000000000000007,
2025-12-28 21:24:00,53,122.5694,5983.0,3.5,4.0,0.5999999999999979,
2025-12-28 21:27:00,52,123.0035,5983.0,3.5,4.0,0.5,
2025-12-28 21:30:00,52,122.3958,5983.0,3.5,4.0,0.5,
2025-12-28 21:33:00,52,122.5694,5983.0,3.5,4.0,0.6000000000000014,
2025-12-28 21:36:00,52,122.3958,5983.0,3.5,4.0,0.5999999999999979,
2025-12-28 21:39:00,51,122.743,5983.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-28 21:42:00,52,121.1806,5983.0,3.299999999999997,4.0,0.7000000000000028,
2025-12-28 21:45:00,51,121.5278,5983.0,3.5,4.0,0.5999999999999979,
2025-12-28 21:48:00,51,121.5278,5983.0,3.3999999999999986,3.9000000000000004,0.9000000000000021,
2025-12-28 21:51:00,51,121.2674,5984.0,3.5,3.9000000000000004,0.5999999999999979,
2025-12-28 21:54:00,51,121.0938,5984.0,3.5,3.9000000000000004,0.5999999999999979,
2025-12-28 21:57:00,51,121.9618,5984.0,3.3999999999999986,3.9000000000000004,0.5,
2025-12-28 22:00:00,51,122.4826,5984.0,3.299999999999997,4.0,0.7000000000000028,
2025-12-28 22:03:00,50,122.3958,5984.0,3.299999999999997,3.9000000000000004,0.6000000000000014,
2025-12-28 22:06:00,51,121.441,5984.0,3.299999999999997,3.9000000000000004,0.7000000000000028,
2025-12-28 22:09:00,51,122.309,5984.0,3.299999999999997,3.9000000000000004,0.7000000000000028,
2025-12-28 22:12:00,51,121.6146,5984.0,3.299999999999997,4.0,0.6000000000000014,
2025-12-28 22:15:00,51,122.0486,5984.0,3.3999999999999986,3.9000000000000004,0.6999999999999993,
2025-12-28 22:18:00,50,121.9618,5984.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,
2025-12-28 22:21:00,51,121.5278,5984.0,3.3999999999999986,3.9000000000000004,0.6999999999999993,
2025-12-28 22:24:00,51,123.0035,5984.0,3.3999999999999986,4.0,0.6999999999999993,
2025-12-28 22:27:00,50,123.2639,5984.0,3.5,3.9000000000000004,0.5,
2025-12-28 22:30:00,52,123.8715,5984.0,3.3999999999999986,3.9000000000000004,0.8999999999999986,
2025-12-28 22:33:00,52,124.0451,5984.0,3.5,4.0,0.5999999999999979,
2025-12-28 22:36:00,52,123.4375,5984.0,3.599999999999998,4.0,0.40000000000000213,
2025-12-28 22:39:00,52,124.2188,5984.0,3.5,4.1,0.6999999999999993,
2025-12-28 22:42:00,52,124.1319,5984.0,3.5,4.1,0.5,
2025-12-28 22:45:00,52,125.0868,5984.0,3.6000000000000014,4.0,0.6999999999999993,
2025-12-28 22:48:00,52,124.7396,5984.0,3.5,4.0,0.5999999999999979,
2025-12-28 22:51:00,53,124.1319,5984.0,3.5,4.0,0.5999999999999979,
2025-12-28 22:54:00,53,124.1319,5985.0,3.5,4.0,0.6999999999999993,
2025-12-28 22:57:00,53,124.1319,5985.0,3.6000000000000014,4.0,0.6999999999999993,
2025-12-28 23:00:00,53,132.5521,5985.0,3.5,4.1,0.5999999999999979,
2025-12-28 23:03:00,54,130.5556,5985.0,3.5,4.0,0.7999999999999972,
2025-12-28 23:06:00,54,125.0868,5985.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-28 23:09:00,52,119.0972,5985.0,3.599999999999998,4.3,0.6000000000000014,
2025-12-28 23:12:00,52,119.5313,5985.0,3.5,4.2,0.5999999999999979,
2025-12-28 23:15:00,52,120.2257,5985.0,3.5,4.2,0.7999999999999972,
2025-12-28 23:18:00,51,119.3576,5985.0,3.3999999999999986,4.2,0.6000000000000014,
2025-12-28 23:21:00,52,119.4444,5985.0,3.5,4.2,0.5,
2025-12-28 23:24:00,52,120.2257,5985.0,3.5,4.2,0.5,
2025-12-28 23:27:00,52,120.2257,5985.0,3.5,4.2,0.6999999999999993,
2025-12-28 23:30:00,52,120.5729,5985.0,3.6000000000000014,4.2,0.5999999999999979,
2025-12-28 23:33:00,51,119.9653,5985.0,3.3999999999999986,4.0,0.6999999999999993,
2025-12-28 23:36:00,51,118.9236,5985.0,3.3999999999999986,4.1,0.6000000000000014,
2025-12-28 23:39:00,51,118.4028,5985.0,3.299999999999997,4.1,0.6000000000000014,
2025-12-28 23:42:00,51,117.7083,5985.0,3.3000000000000007,4.0,0.6999999999999993,
2025-12-28 23:45:00,50,116.6667,5985.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,
2025-12-28 23:48:00,50,116.3195,5985.0,3.3999999999999986,4.0,0.7000000000000028,
2025-12-28 23:51:00,49,116.7535,5985.0,3.3000000000000007,4.0,0.5,
2025-12-28 23:54:00,49,116.4931,5986.0,3.1999999999999993,4.0,0.6000000000000014,
2025-12-28 23:57:00,48,118.6632,5986.0,3.1999999999999993,3.8,0.5,
2025-12-29 00:00:00,50,118.6632,5986.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,
2025-12-29 00:03:00,50,119.2708,5986.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,
2025-12-29 00:06:00,50,119.3576,5986.0,3.1999999999999993,3.9000000000000004,0.5,
2025-12-29 00:09:00,51,118.0555,5986.0,3.1999999999999993,4.0,0.6000000000000014,
2025-12-29 00:12:00,51,121.875,5986.0,3.099999999999998,4.0,0.6999999999999993,
2025-12-29 00:15:00,51,121.0938,5986.0,3.3999999999999986,3.9000000000000004,0.7000000000000028,
2025-12-29 00:18:00,50,119.0972,5986.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,
2025-12-29 00:21:00,50,118.0555,5986.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,
2025-12-29 00:24:00,49,117.6215,5986.0,3.3999999999999986,4.0,0.40000000000000213,
2025-12-29 00:27:00,49,117.9688,5986.0,3.099999999999998,3.8,0.5,
2025-12-29 00:30:00,50,117.7951,5986.0,3.3000000000000007,4.0,0.8000000000000007,
2025-12-29 00:33:00,50,118.0555,5986.0,3.3999999999999986,4.0,0.40000000000000213,
2025-12-29 00:36:00,50,119.0972,5986.0,3.3000000000000007,4.1,0.6999999999999993,
2025-12-29 00:39:00,50,119.2708,5986.0,3.3000000000000007,3.9000000000000004,0.5,
2025-12-29 00:42:00,50,119.2708,5986.0,3.3000000000000007,4.0,0.6999999999999993,
2025-12-29 00:45:00,51,120.1389,5986.0,3.3999999999999986,4.0,0.8000000000000007,
2025-12-29 00:48:00,51,120.1389,5986.0,3.3999999999999986,4.1,0.6000000000000014,
2025-12-29 00:51:00,50,121.6146,5987.0,3.3000000000000007,3.9000000000000004,0.5999999999999979,
2025-12-29 00:54:00,50,122.1354,5987.0,3.3000000000000007,4.0,0.5999999999999979,
2025-12-29 00:57:00,51,121.5278,5987.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,
2025-12-29 01:00:00,51,120.8333,5987.0,3.5,4.0,0.6000000000000014,
2025-12-29 01:03:00,51,122.8299,5987.0,3.5,3.9000000000000004,0.6000000000000014,
2025-12-29 01:06:00,50,120.6597,5987.0,3.1999999999999993,3.9000000000000004,0.5999999999999979,
2025-12-29 01:09:00,50,121.1806,5987.0,3.3000000000000007,4.0,0.6999999999999993,
2025-12-29 01:12:00,51,121.1806,5987.0,3.3000000000000007,4.0,0.6999999999999993,
2025-12-29 01:15:00,51,121.7014,5987.0,3.3999999999999986,4.0,0.8000000000000007,
2025-12-29 01:18:00,51,121.5278,5987.0,3.3000000000000007,3.9000000000000004,0.5999999999999979,
2025-12-29 01:21:00,50,120.7465,5987.0,3.3999999999999986,4.0,0.40000000000000213,
2025-12-29 01:24:00,51,120.7465,5987.0,3.3000000000000007,4.0,0.6999999999999993,
2025-12-29 01:27:00,50,120.3993,5987.0,3.3000000000000007,4.1,0.6999999999999993,
2025-12-29 01:30:00,51,120.7465,5987.0,3.3000000000000007,4.1,0.8000000000000007,
2025-12-29 01:33:00,51,125.7813,5987.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,
2025-12-29 01:36:00,50,122.9167,5987.0,3.5,3.8000000000000007,0.5,
2025-12-29 01:39:00,51,122.1354,5987.0,3.5,4.0,0.5,
2025-12-29 01:42:00,51,121.5278,5987.0,3.3000000000000007,4.0,0.8000000000000007,
2025-12-29 01:45:00,51,121.007,5987.0,3.5,4.0,0.6000000000000014,
2025-12-29 01:48:00,51,119.8785,5987.0,3.3000000000000007,4.0,0.6999999999999993,
2025-12-29 01:51:00,51,119.9653,5988.0,3.3000000000000007,4.2,0.6999999999999993,
2025-12-29 01:54:00,50,119.4444,5988.0,3.1999999999999993,4.1,0.6999999999999993,
2025-12-29 01:57:00,51,120.3993,5988.0,3.3000000000000007,4.1,0.6999999999999993,
2025-12-29 02:00:00,52,120.6597,5988.0,3.3999999999999986,4.1,0.7000000000000028,
2025-12-29 02:03:00,51,120.7465,5988.0,3.3999999999999986,4.2,0.6000000000000014,
2025-12-29 02:06:00,50,119.7049,5988.0,3.3999999999999986,4.0,0.7000000000000028,
2025-12-29 02:09:00,51,120.7465,5988.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-29 02:12:00,51,120.1389,5988.0,3.400000000000002,4.0,0.8000000000000007,
2025-12-29 02:15:00,50,121.007,5988.0,3.5,4.0,0.6000000000000014,
2025-12-29 02:18:00,50,119.8785,5988.0,3.3000000000000007,4.0,0.5,
2025-12-29 02:21:00,50,121.2674,5988.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,
2025-12-29 02:24:00,50,121.0938,5988.0,3.3000000000000007,4.0,0.3999999999999986,
2025-12-29 02:27:00,50,121.2674,5988.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,
2025-12-29 02:30:00,51,121.9618,5988.0,3.3000000000000007,4.0,0.6999999999999993,
2025-12-29 02:33:00,50,119.8785,5988.0,3.1999999999999993,4.0,0.6000000000000014,
2025-12-29 02:36:00,50,121.007,5988.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,
2025-12-29 02:39:00,50,121.1806,5988.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,
2025-12-29 02:42:00,50,122.5694,5988.0,3.3999999999999986,3.9000000000000004,0.7000000000000028,
2025-12-29 02:45:00,50,124.2188,5988.0,3.3999999999999986,3.9000000000000004,0.7000000000000028,
2025-12-29 02:48:00,51,123.6111,5988.0,3.3000000000000007,3.9000000000000004,0.5999999999999979,
2025-12-29 02:51:00,51,122.0486,5989.0,3.3999999999999986,3.9000000000000004,0.7000000000000028,
2025-12-29 02:54:00,51,121.1806,5989.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-29 02:57:00,51,122.4826,5989.0,3.5,4.0,0.7000000000000028,
2025-12-29 03:00:00,51,122.0486,5989.0,3.3000000000000007,4.0,0.8000000000000007,
2025-12-29 03:03:00,51,122.8299,5989.0,3.3000000000000007,4.0,0.6999999999999993,
2025-12-29 03:06:00,52,122.9167,5989.0,3.3000000000000007,4.2,0.8000000000000007,
2025-12-29 03:09:00,52,123.6979,5989.0,3.5,4.0,0.8000000000000007,
2025-12-29 03:12:00,50,122.4826,5989.0,3.6000000000000014,4.1,0.6000000000000014,
2025-12-29 03:15:00,50,122.5694,5989.0,3.5,3.9000000000000004,0.6000000000000014,
2025-12-29 03:18:00,51,123.8715,5989.0,3.5,4.0,0.5,
2025-12-29 03:21:00,51,124.1319,5989.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,
2025-12-29 03:24:00,51,123.8715,5989.0,3.3999999999999986,4.0,0.8000000000000007,
2025-12-29 03:27:00,52,124.3056,5989.0,3.5,3.9000000000000004,0.6000000000000014,
2025-12-29 03:30:00,53,123.7847,5989.0,3.6000000000000014,4.199999999999999,0.5999999999999979,
2025-12-29 03:33:00,51,122.3958,5989.0,3.5,4.1,0.6000000000000014,
2025-12-29 03:36:00,51,122.9167,5989.0,3.400000000000002,4.1,0.6999999999999993,
2025-12-29 03:39:00,51,123.2639,5989.0,3.5,4.0,0.9000000000000021,
2025-12-29 03:42:00,51,124.9132,5989.0,3.5,4.0,0.5,
2025-12-29 03:45:00,51,123.6979,5989.0,3.5,4.0,0.6999999999999993,
2025-12-29 03:48:00,52,122.3958,5989.0,3.3999999999999986,4.1,0.7000000000000028,
2025-12-29 03:51:00,50,124.9132,5990.0,3.3999999999999986,4.0,0.6000000000000014,
2025-12-29 03:54:00,51,123.1771,5990.0,3.3000000000000007,4.0,0.8000000000000007,
2025-12-29 03:57:00,51,123.6979,5990.0,3.400000000000002,3.9000000000000004,0.6999999999999993,
2025-12-29 04:00:00,50,124.9132,5990.0,3.3000000000000007,3.8,0.5,
2025-12-29 04:03:00,50,123.7847,5990.0,3.1999999999999993,4.0,0.6999999999999993,
2025-12-29 04:06:00,50,124.4792,5990.0,3.3000000000000007,3.9000000000000004,0.8000000000000007,
2025-12-29 04:09:00,51,124.6528,5990.0,3.3999999999999986,4.0,0.7000000000000028,
2025-12-29 04:12:00,51,124.566,5990.0,3.5,4.0,0.6000000000000014,
2025-12-29 04:15:00,53,124.0451,5990.0,3.3999999999999986,4.0,1.1000000000000014,
2025-12-29 04:18:00,52,124.4792,5990.0,3.6000000000000014,4.1,0.6000000000000014,
2025-12-29 04:21:00,52,124.4792,5990.0,3.5,4.1,0.6999999999999993,
2025-12-29 04:24:00,52,124.2188,5990.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-29 04:27:00,52,123.2639,5990.0,3.6000000000000014,4.199999999999999,0.5,
2025-12-29 04:30:00,52,123.6979,5990.0,3.3999999999999986,4.1,0.7000000000000028,
2025-12-29 04:33:00,51,123.3507,5990.0,3.400000000000002,4.1,0.6999999999999993,
2025-12-29 04:36:00,51,124.4792,5990.0,3.3999999999999986,4.1,0.6000000000000014,
2025-12-29 04:39:00,51,124.3056,5990.0,3.3999999999999986,4.0,0.8000000000000007,
2025-12-29 04:42:00,52,124.2188,5990.0,3.5,4.1,1.0,
2025-12-29 04:45:00,53,125.0868,5990.0,3.6000000000000014,4.199999999999999,0.7999999999999972,
2025-12-29 04:48:00,53,124.4792,5990.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-29 04:51:00,53,123.0035,5991.0,3.6000000000000014,4.3,0.5999999999999979,
2025-12-29 04:54:00,53,123.1771,5991.0,3.6000000000000014,4.199999999999999,0.6999999999999993,
2025-12-29 04:57:00,53,123.6979,5991.0,3.6000000000000014,4.2,0.6999999999999993,
2025-12-29 05:00:00,53,126.0417,5991.0,3.700000000000003,4.199999999999999,0.5999999999999979,
2025-12-29 05:03:00,53,125.5208,5991.0,3.700000000000003,4.3,0.5999999999999979,
2025-12-29 05:06:00,54,126.3889,5991.0,3.700000000000003,4.3,0.6999999999999993,
2025-12-29 05:09:00,54,125.7813,5991.0,3.6000000000000014,4.3,0.6999999999999993,
2025-12-29 05:12:00,53,124.7396,5991.0,3.6000000000000014,4.3,0.5999999999999979,
2025-12-29 05:15:00,53,124.3056,5991.0,3.6999999999999993,4.3,0.6999999999999993,
2025-12-29 05:18:00,53,123.6979,5991.0,3.6999999999999993,4.3,0.6000000000000014,
2025-12-29 05:21:00,54,124.3056,5991.0,3.6999999999999993,4.2,0.8000000000000007,
2025-12-29 05:24:00,53,125.0,5991.0,3.6999999999999993,4.3,0.6000000000000014,
2025-12-29 05:27:00,54,125.7813,5991.0,3.6999999999999993,4.3,0.6000000000000014,
2025-12-29 05:30:00,52,125.1736,5991.0,3.5,4.1,0.6000000000000014,
2025-12-29 05:33:00,52,124.0451,5991.0,3.6000000000000014,4.199999999999999,0.6999999999999993,
2025-12-29 05:36:00,52,123.6111,5991.0,3.6000000000000014,4.199999999999999,0.8000000000000007,
2025-12-29 05:39:00,52,124.0451,5991.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-29 05:42:00,52,123.4375,5991.0,3.5,4.1,0.6000000000000014,
2025-12-29 05:45:00,52,124.7396,5991.0,3.3999999999999986,4.1,0.9000000000000021,
2025-12-29 05:48:00,51,124.7396,5991.0,3.6000000000000014,4.1,0.5,
2025-12-29 05:51:00,52,123.6979,5991.0,3.5,4.1,0.6999999999999993,
2025-12-29 05:54:00,52,123.2639,5992.0,3.700000000000003,4.0,0.5,
2025-12-29 05:57:00,52,122.3958,5992.0,3.6000000000000014,4.1,0.6000000000000014,
2025-12-29 06:00:00,52,122.4826,5992.0,3.6999999999999993,4.0,0.6000000000000014,
2025-12-29 06:03:00,51,122.9167,5992.0,3.6000000000000014,4.199999999999999,0.6000000000000014,
2025-12-29 06:06:00,52,123.0035,5992.0,3.6000000000000014,4.0,0.8000000000000007,
2025-12-29 06:09:00,52,122.4826,5992.0,3.5,4.0,0.6000000000000014,
2025-12-29 06:12:00,52,122.9167,5992.0,3.6000000000000014,4.1,0.5,
2025-12-29 06:15:00,52,122.1354,5992.0,3.6000000000000014,4.2,0.6000000000000014,
2025-12-29 06:18:00,51,122.9167,5992.0,3.8000000000000007,4.3,0.5,
2025-12-29 06:21:00,51,123.4375,5992.0,3.6000000000000014,4.0,0.6000000000000014,
2025-12-29 06:24:00,52,123.6979,5992.0,3.5,4.1,0.8000000000000007,
2025-12-29 06:27:00,52,123.3507,5992.0,3.6000000000000014,4.1,0.6000000000000014,
2025-12-29 06:30:00,51,122.1354,5992.0,3.6000000000000014,4.1,0.6000000000000014,
2025-12-29 06:33:00,52,122.743,5992.0,3.3999999999999986,4.199999999999999,0.8000000000000007,
2025-12-29 06:36:00,52,122.9167,5992.0,3.700000000000003,4.1,0.6999999999999993,
2025-12-29 06:39:00,52,122.5694,5992.0,3.6000000000000014,4.199999999999999,0.6000000000000014,
2025-12-29 06:42:00,52,123.8715,5992.0,3.6000000000000014,4.199999999999999,0.8000000000000007,
2025-12-29 06:45:00,52,125.9549,5992.0,3.6999999999999993,4.199999999999999,0.8000000000000007,
2025-12-29 06:48:00,52,125.0868,5992.0,3.8000000000000007,4.3,0.8000000000000007,
2025-12-29 06:51:00,54,124.0451,5992.0,3.8000000000000007,4.1,0.6999999999999993,
2025-12-29 06:54:00,53,123.8715,5993.0,3.6000000000000014,4.3,0.6000000000000014,
2025-12-29 06:57:00,52,124.9132,5993.0,3.700000000000003,4.199999999999999,0.6999999999999993,
2025-12-29 07:00:00,53,125.5208,5993.0,3.700000000000003,4.3,0.5999999999999979,
2025-12-29 07:03:00,53,125.7813,5993.0,3.6000000000000014,4.3,0.6999999999999993,
2025-12-29 07:06:00,54,125.8681,5993.0,3.700000000000003,4.3,0.6999999999999993,
2025-12-29 07:09:00,53,126.2153,5993.0,3.8000000000000007,4.3,0.5999999999999979,
2025-12-29 07:12:00,54,126.7361,5993.0,3.8000000000000007,4.3,0.8999999999999986,
2025-12-29 07:15:00,54,124.3056,5993.0,3.8000000000000007,4.3,0.8000000000000007,
2025-12-29 07:18:00,53,123.1771,5993.0,3.8999999999999986,4.3,0.6000000000000014,
2025-12-29 07:21:00,53,123.6979,5993.0,3.8000000000000007,4.3,0.6000000000000014,
2025-12-29 07:24:00,52,123.8715,5993.0,3.6000000000000014,4.3,0.5999999999999979,
2025-12-29 07:27:00,53,125.1736,5993.0,3.700000000000003,4.199999999999999,0.5,
2025-12-29 07:30:00,53,125.0868,5993.0,3.8000000000000007,4.1,0.5999999999999979,
2025-12-29 07:33:00,53,126.8229,5993.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-29 07:36:00,52,128.125,5993.0,3.6999999999999993,4.1,0.6999999999999993,
2025-12-29 07:39:00,52,130.2083,5993.0,3.6000000000000014,4.0,0.6000000000000014,
2025-12-29 07:42:00,53,128.6458,5993.0,3.700000000000003,4.0,0.5999999999999979,
2025-12-29 07:45:00,54,128.125,5993.0,3.8000000000000007,4.1,0.6999999999999993,
2025-12-29 07:48:00,53,128.0382,5993.0,3.8999999999999986,4.199999999999999,0.8000000000000007,
2025-12-29 07:51:00,53,126.9097,5994.0,3.8999999999999986,4.1,0.8000000000000007,
2025-12-29 07:54:00,53,127.0833,5994.0,3.6000000000000014,4.1,0.8000000000000007,
2025-12-29 07:57:00,53,127.3438,5994.0,3.700000000000003,4.1,0.5999999999999979,
2025-12-29 08:00:00,54,128.125,5994.0,3.6000000000000014,4.3,0.6999999999999993,
2025-12-29 08:03:00,54,130.1215,5994.0,3.8000000000000007,4.299999999999999,0.8000000000000007,
2025-12-29 08:06:00,54,129.8611,5994.0,3.700000000000003,4.1,0.6999999999999993,
2025-12-29 08:09:00,53,129.7743,5994.0,3.700000000000003,4.1,0.6999999999999993,
2025-12-29 08:12:00,53,128.559,5994.0,3.700000000000003,4.199999999999999,0.5,
2025-12-29 08:15:00,53,128.559,5994.0,3.6000000000000014,4.1,0.6000000000000014,
2025-12-29 08:18:00,53,127.1701,5994.0,3.8000000000000007,4.0,0.5999999999999979,
2025-12-29 08:21:00,53,129.0799,5994.0,3.6000000000000014,4.0,0.8000000000000007,
2025-12-29 08:24:00,53,130.5556,5994.0,3.700000000000003,4.1,0.6999999999999993,
2025-12-29 08:27:00,53,130.2951,5994.0,3.700000000000003,4.1,0.7999999999999972,
2025-12-29 08:30:00,53,129.8611,5994.0,3.8000000000000007,4.0,0.6999999999999993,
2025-12-29 08:33:00,53,129.2535,5994.0,3.8000000000000007,4.0,0.5,
2025-12-29 08:36:00,53,128.9063,5994.0,3.700000000000003,4.199999999999999,0.5,
2025-12-29 08:39:00,52,130.2951,5994.0,3.5,4.1,0.8000000000000007,
2025-12-29 08:42:00,53,130.6424,5994.0,3.5,4.199999999999999,0.8000000000000007,
2025-12-29 08:45:00,55,131.1632,5994.0,3.6999999999999993,4.199999999999999,0.6999999999999993,
2025-12-29 08:48:00,55,132.4653,5994.0,3.700000000000003,4.299999999999999,0.6999999999999993,
2025-12-29 08:51:00,54,132.4653,5995.0,3.6999999999999993,4.299999999999999,0.8000000000000007,
2025-12-29 08:54:00,55,131.5104,5995.0,3.8000000000000007,4.299999999999999,0.8000000000000007,
2025-12-29 08:57:00,54,131.25,5995.0,3.8000000000000007,4.299999999999999,0.6999999999999993,
2025-12-29 09:00:00,54,131.9444,5995.0,3.8000000000000007,4.199999999999999,0.8999999999999986,
2025-12-29 09:03:00,53,136.1979,5995.0,3.8000000000000007,4.199999999999999,0.8999999999999986,
2025-12-29 09:06:00,55,138.1076,5995.0,3.8999999999999986,4.1,0.8000000000000007,
2025-12-29 09:09:00,56,142.7951,5995.0,3.8999999999999986,4.1,0.9000000000000021,
2025-12-29 09:12:00,56,142.2743,5995.0,3.8999999999999986,4.1,0.9000000000000021,
2025-12-29 09:15:00,57,141.6667,5995.0,4.0,4.1,0.8999999999999986,
2025-12-29 09:18:00,57,140.3646,5995.0,4.0,4.200000000000001,0.8999999999999986,
2025-12-29 09:21:00,57,141.059,5995.0,4.0,4.300000000000001,0.6999999999999993,
2025-12-29 09:24:00,56,141.9271,5995.0,4.0,4.200000000000001,0.8999999999999986,
2025-12-29 09:27:00,56,141.059,5995.0,4.0,4.1,0.8000000000000007,
2025-12-29 09:30:00,56,140.7986,5995.0,4.0,4.1,0.8999999999999986,
2025-12-29 09:33:00,56,141.2326,5995.0,3.8999999999999986,4.1,0.9000000000000021,
2025-12-29 09:36:00,56,149.0451,5995.0,3.900000000000002,4.200000000000001,0.6999999999999993,
2025-12-29 09:39:00,57,152.9514,5995.0,4.100000000000001,4.1000000000000005,0.8000000000000007,
2025-12-29 09:42:00,60,154.6875,5995.0,4.300000000000001,4.300000000000001,1.0999999999999979,
2025-12-29 09:45:00,60,153.2986,5995.0,4.400000000000002,4.2,0.8999999999999986,
2025-12-29 09:48:00,61,153.559,5995.0,4.5,4.300000000000001,1.0,
2025-12-29 09:51:00,60,151.9097,5995.0,4.399999999999999,4.4,1.0,
2025-12-29 09:54:00,60,141.5799,5996.0,4.5,4.5,0.8000000000000007,
2025-12-29 09:57:00,58,141.5799,5996.0,4.300000000000001,4.4,0.6999999999999993,
2025-12-29 10:00:00,58,142.9688,5996.0,4.199999999999999,4.4,0.8000000000000007,
2025-12-29 10:03:00,58,144.5313,5996.0,4.099999999999998,4.200000000000001,0.8000000000000007,
2025-12-29 10:06:00,59,149.8264,5996.0,4.099999999999998,4.200000000000001,1.0,
2025-12-29 10:09:00,60,151.3889,5996.0,4.199999999999999,4.4,1.1000000000000014,
2025-12-29 10:12:00,60,151.2153,5996.0,4.300000000000001,4.4,1.0,
2025-12-29 10:15:00,60,151.5625,5996.0,4.399999999999999,4.4,0.9000000000000021,
2025-12-29 10:18:00,61,151.9097,5996.0,4.5,4.4,1.0,
2025-12-29 10:21:00,61,150.0868,5996.0,4.599999999999998,4.5,1.1000000000000014,
2025-12-29 10:24:00,62,150.6077,5996.0,4.699999999999999,4.5,1.0,
2025-12-29 10:27:00,61,149.7396,5996.0,4.5,4.4,0.8999999999999986,
2025-12-29 10:30:00,62,150.1736,5996.0,4.5,4.5,0.8999999999999986,
2025-12-29 10:33:00,62,149.2188,5996.0,4.300000000000001,4.5,1.0,
2025-12-29 10:36:00,62,150.1736,5996.0,4.599999999999998,4.5,0.9000000000000021,
2025-12-29 10:39:00,61,149.0451,5996.0,4.599999999999998,4.5,0.9000000000000021,
2025-12-29 10:42:00,61,148.0903,5996.0,4.599999999999998,4.5,0.8000000000000007,
2025-12-29 10:45:00,61,147.309,5996.0,4.599999999999998,4.6,0.9000000000000021,
2025-12-29 10:48:00,61,148.0903,5996.0,4.599999999999998,4.699999999999999,0.8000000000000007,
2025-12-29 10:51:00,61,147.7431,5997.0,4.599999999999998,4.6,1.1000000000000014,
2025-12-29 10:54:00,61,146.441,5997.0,4.699999999999999,4.6,0.8000000000000007,
2025-12-29 10:57:00,62,147.0486,5997.0,4.700000000000003,4.6,1.0,
2025-12-29 11:00:00,63,148.5243,5997.0,4.800000000000001,4.699999999999999,1.0,
2025-12-29 11:03:00,64,148.4375,5997.0,4.699999999999999,4.699999999999999,1.1000000000000014,
2025-12-29 11:06:00,64,147.7431,5997.0,4.800000000000001,4.799999999999999,1.0,
2025-12-29 11:09:00,64,147.9167,5997.0,4.800000000000001,4.8999999999999995,1.0999999999999979,
2025-12-29 11:12:00,64,147.309,5997.0,4.800000000000001,4.8999999999999995,1.0,
2025-12-29 11:15:00,64,147.5694,5997.0,4.800000000000001,4.8999999999999995,1.0,
2025-12-29 11:18:00,63,147.2222,5997.0,4.700000000000003,4.8,0.8999999999999986,
2025-12-29 11:21:00,64,148.0035,5997.0,4.899999999999999,4.8,0.6999999999999993,
2025-12-29 11:24:00,63,147.7431,5997.0,4.800000000000001,4.8,0.8999999999999986,
2025-12-29 11:27:00,64,147.9167,5997.0,4.800000000000001,4.8,1.0999999999999979,
2025-12-29 11:30:00,63,147.9167,5997.0,4.800000000000001,4.8,0.8999999999999986,
2025-12-29 11:33:00,63,147.2222,5997.0,4.800000000000001,4.8999999999999995,0.8999999999999986,
2025-12-29 11:36:00,62,145.9201,5997.0,4.800000000000001,4.8999999999999995,0.7999999999999972,
2025-12-29 11:39:00,62,145.3125,5997.0,4.5,4.699999999999999,0.8999999999999986,
2025-12-29 11:42:00,62,146.3542,5997.0,4.400000000000002,4.699999999999999,0.8999999999999986,
2025-12-29 11:45:00,62,146.3542,5997.0,4.5,4.6,0.8999999999999986,
2025-12-29 11:48:00,62,146.6146,5997.0,4.5,4.699999999999999,1.0999999999999979,
2025-12-29 11:51:00,61,147.1354,5998.0,4.400000000000002,4.6,0.8999999999999986,
2025-12-29 11:54:00,61,145.5729,5998.0,4.599999999999998,4.6,0.9000000000000021,
2025-12-29 11:57:00,60,145.4861,5998.0,4.399999999999999,4.6,1.0,
2025-12-29 12:00:00,61,144.6181,5998.0,4.400000000000002,4.699999999999999,0.8000000000000007,
2025-12-29 12:03:00,60,145.3993,5998.0,4.400000000000002,4.6,0.6999999999999993,
2025-12-29 12:06:00,59,145.7465,5998.0,4.200000000000003,4.5,0.7999999999999972,
2025-12-29 12:09:00,60,146.441,5998.0,4.399999999999999,4.5,0.8000000000000007,
2025-12-29 12:12:00,61,145.3125,5998.0,4.399999999999999,4.5,0.9000000000000021,
2025-12-29 12:15:00,61,146.1806,5998.0,4.399999999999999,4.6,0.9000000000000021,
2025-12-29 12:18:00,60,145.4861,5998.0,4.400000000000002,4.5,1.0,
2025-12-29 12:21:00,60,146.1806,5998.0,4.5,4.5,0.6999999999999993,
2025-12-29 12:24:00,62,146.2674,5998.0,4.400000000000002,4.6,0.8999999999999986,
2025-12-29 12:27:00,60,145.9201,5998.0,4.399999999999999,4.6,0.9000000000000021,
2025-12-29 12:30:00,61,144.9653,5998.0,4.400000000000002,4.6,1.0,
2025-12-29 12:33:00,61,146.0069,5998.0,4.5,4.6,1.0,
2025-12-29 12:36:00,61,146.875,5998.0,4.399999999999999,4.6,1.0,
2025-12-29 12:39:00,60,147.1354,5998.0,4.400000000000002,4.6,0.8999999999999986,
2025-12-29 12:42:00,61,147.4826,5998.0,4.399999999999999,4.5,0.9000000000000021,
2025-12-29 12:45:00,61,147.4826,5998.0,4.399999999999999,4.5,0.9000000000000021,
2025-12-29 12:48:00,60,146.441,5998.0,4.5,4.6,1.1000000000000014,
2025-12-29 12:51:00,61,146.6146,5998.0,4.400000000000002,4.6,0.8000000000000007,
2025-12-29 12:54:00,61,146.441,5999.0,4.400000000000002,4.5,1.0,
2025-12-29 12:57:00,60,146.6146,5999.0,4.399999999999999,4.5,0.9000000000000021,
2025-12-29 13:00:00,61,147.0486,5999.0,4.300000000000001,4.6,1.0999999999999979,
2025-12-29 13:03:00,61,146.875,5999.0,4.300000000000001,4.6,0.8999999999999986,
2025-12-29 13:06:00,60,147.6563,5999.0,4.5,4.5,0.8999999999999986,
2025-12-29 13:09:00,61,147.0486,5999.0,4.300000000000001,4.5,0.9000000000000021,
2025-12-29 13:12:00,60,148.0903,5999.0,4.399999999999999,4.6,0.9000000000000021,
2025-12-29 13:15:00,60,147.309,5999.0,4.399999999999999,4.5,0.9000000000000021,
2025-12-29 13:18:00,61,147.2222,5999.0,4.5,4.5,0.8999999999999986,
2025-12-29 13:21:00,61,148.0035,5999.0,4.399999999999999,4.5,0.9000000000000021,
2025-12-29 13:24:00,61,148.0903,5999.0,4.5,4.5,1.0,
2025-12-29 13:27:00,61,148.0035,5999.0,4.400000000000002,4.6,1.0,
2025-12-29 13:30:00,62,147.5694,5999.0,4.5,4.6,0.8999999999999986,
2025-12-29 13:33:00,62,148.1771,5999.0,4.599999999999998,4.699999999999999,1.1000000000000014,
2025-12-29 13:36:00,60,147.4826,5999.0,4.5,4.6,0.8000000000000007,
2025-12-29 13:39:00,62,148.0903,5999.0,4.5,4.6,0.9000000000000021,
2025-12-29 13:42:00,62,147.7431,5999.0,4.5,4.699999999999999,0.8999999999999986,
2025-12-29 13:45:00,62,148.0903,5999.0,4.699999999999999,4.6,1.0,
2025-12-29 13:48:00,61,147.5694,5999.0,4.400000000000002,4.6,0.8999999999999986,
2025-12-29 13:51:00,61,146.441,6000.0,4.400000000000002,4.6,0.8000000000000007,
2025-12-29 13:54:00,62,148.0903,6000.0,4.400000000000002,4.6,1.0,
2025-12-29 13:57:00,61,147.6563,6000.0,4.5,4.6,0.8999999999999986,
2025-12-29 14:00:00,60,148.5243,6000.0,4.300000000000001,4.5,0.9000000000000021,
2025-12-29 14:03:00,61,148.5243,6000.0,4.400000000000002,4.6,1.0,
2025-12-29 14:06:00,61,147.5694,6000.0,4.5,4.6,0.9000000000000021,
2025-12-29 14:09:00,60,146.7882,6000.0,4.399999999999999,4.6,1.0,
2025-12-29 14:12:00,61,147.2222,6000.0,4.5,4.6,0.8999999999999986,
2025-12-29 14:15:00,60,146.1806,6000.0,4.599999999999998,4.6,0.9000000000000021,
2025-12-29 14:18:00,61,145.9201,6000.0,4.400000000000002,4.6,0.8000000000000007,
2025-12-29 14:21:00,62,144.9653,6000.0,4.400000000000002,4.5,0.8999999999999986,
2025-12-29 14:24:00,62,145.1389,6000.0,4.5,4.7,1.1000000000000014,
2025-12-29 14:27:00,62,144.0104,6000.0,4.300000000000001,4.8,1.0,
2025-12-29 14:30:00,61,145.0521,6000.0,4.5,4.8,0.8999999999999986,
2025-12-29 14:33:00,62,145.7465,6000.0,4.300000000000001,4.8,0.8999999999999986,
2025-12-29 14:36:00,62,145.3993,6000.0,4.5,4.8,1.0,
2025-12-29 14:39:00,61,145.5729,6000.0,4.300000000000001,4.8,0.8000000000000007,
2025-12-29 14:42:00,62,146.1806,6000.0,4.399999999999999,4.8,1.1000000000000014,
2025-12-29 14:45:00,62,145.5729,6000.0,4.5,4.699999999999999,0.6999999999999993,
2025-12-29 14:48:00,62,146.6146,6000.0,4.300000000000001,4.699999999999999,0.8999999999999986,
2025-12-29 14:51:00,61,146.7882,6001.0,4.399999999999999,4.699999999999999,0.8000000000000007,
2025-12-29 14:54:00,62,148.1771,6001.0,4.399999999999999,4.699999999999999,1.2000000000000028,
2025-12-29 14:57:00,63,152.5174,6001.0,4.5,4.699999999999999,1.0,
2025-12-29 15:00:00,64,152.7778,6001.0,4.600000000000001,4.6,1.0,
2025-12-29 15:03:00,64,150.6944,6001.0,4.5,4.6,1.0,
2025-12-29 15:06:00,64,146.0069,6001.0,4.600000000000001,4.8999999999999995,1.0,
2025-12-29 15:09:00,63,144.4444,6001.0,4.699999999999999,4.8,0.6999999999999993,
2025-12-29 15:12:00,64,148.7847,6001.0,4.5,4.8,1.1000000000000014,
2025-12-29 15:15:00,64,151.8229,6001.0,4.699999999999999,4.6,1.1000000000000014,
2025-12-29 15:18:00,64,165.9722,6001.0,4.699999999999999,4.6,1.1000000000000014,
2025-12-29 15:21:00,67,167.0139,6001.0,4.900000000000002,4.6,1.3000000000000007,
2025-12-29 15:24:00,68,168.5764,6001.0,5.100000000000001,4.800000000000001,1.1999999999999993,
2025-12-29 15:27:00,69,168.75,6001.0,5.0,4.6,1.1999999999999993,
2025-12-29 15:30:00,69,168.0556,6001.0,5.100000000000001,4.800000000000001,1.2999999999999972,
2025-12-29 15:33:00,69,168.316,6001.0,5.100000000000001,4.6,1.3999999999999986,
2025-12-29 15:36:00,68,168.1423,6001.0,5.100000000000001,4.700000000000001,1.0,
2025-12-29 15:39:00,69,169.184,6001.0,5.199999999999999,4.6,1.3000000000000007,
2025-12-29 15:42:00,69,168.5764,6001.0,5.199999999999999,4.800000000000001,1.3000000000000007,
2025-12-29 15:45:00,68,168.4028,6001.0,5.199999999999999,4.699999999999999,1.1000000000000014,
2025-12-29 15:48:00,69,167.7083,6001.0,5.300000000000001,4.700000000000001,0.8999999999999986,
2025-12-29 15:51:00,69,167.9688,6001.0,5.100000000000001,4.6,1.0999999999999979,
2025-12-29 15:54:00,69,161.0243,6002.0,5.199999999999999,4.699999999999999,1.3000000000000007,
2025-12-29 15:57:00,65,154.9479,6002.0,5.100000000000001,4.8999999999999995,0.8999999999999986,
2025-12-29 16:00:00,65,153.125,6002.0,4.799999999999997,4.8,0.9000000000000021,
2025-12-29 16:03:00,63,152.691,6002.0,4.800000000000001,4.699999999999999,1.0,
2025-12-29 16:06:00,64,150.7813,6002.0,4.599999999999998,4.8,0.9000000000000021,
2025-12-29 16:09:00,64,150.2604,6002.0,4.599999999999998,4.6,1.1000000000000014,
2025-12-29 16:12:00,64,151.9965,6002.0,4.699999999999999,4.7,1.0999999999999979,
2025-12-29 16:15:00,63,150.1736,6002.0,4.699999999999999,4.8,0.8000000000000007,
2025-12-29 16:18:00,63,150.5208,6002.0,4.5,4.5,0.8999999999999986,
2025-12-29 16:21:00,64,162.6736,6002.0,4.5,4.5,1.0,
2025-12-29 16:24:00,64,167.2743,6002.0,4.600000000000001,4.5,1.3999999999999986,
2025-12-29 16:27:00,67,168.5764,6002.0,4.699999999999999,4.499999999999999,1.1999999999999993,
2025-12-29 16:30:00,66,170.2257,6002.0,4.699999999999999,4.499999999999999,1.3000000000000007,
2025-12-29 16:33:00,68,153.6458,6002.0,5.100000000000001,4.6000000000000005,1.2999999999999972,
2025-12-29 16:36:00,66,160.7639,6002.0,4.899999999999999,4.4,1.0,
2025-12-29 16:39:00,65,159.8958,6002.0,4.799999999999997,4.800000000000001,0.8000000000000007,
2025-12-29 16:42:00,65,151.9097,6002.0,4.699999999999999,4.800000000000001,1.0,
2025-12-29 16:45:00,64,153.3854,6002.0,4.699999999999999,4.800000000000001,1.0,
2025-12-29 16:48:00,64,152.8646,6002.0,4.599999999999998,4.800000000000001,1.0,
2025-12-29 16:51:00,63,142.5347,6002.0,4.599999999999998,5.0,0.6000000000000014,
2025-12-29 16:54:00,64,147.7431,6003.0,4.5,5.1,1.0999999999999979,
2025-12-29 16:57:00,68,151.8229,6003.0,4.699999999999999,5.200000000000001,1.1999999999999993,
2025-12-29 17:00:00,66,149.0451,6003.0,4.799999999999997,5.300000000000001,1.1000000000000014,
2025-12-29 17:03:00,65,150.6944,6003.0,4.699999999999999,5.1,1.1999999999999993,
2025-12-29 17:06:00,66,155.9896,6003.0,4.699999999999999,4.9,1.0,
2025-12-29 17:09:00,66,155.7292,6003.0,4.599999999999998,4.800000000000001,1.1000000000000014,
2025-12-29 17:12:00,65,153.125,6003.0,4.699999999999999,4.9,1.0,
2025-12-29 17:15:00,64,152.4306,6003.0,4.599999999999998,4.7,0.9000000000000021,
2025-12-29 17:18:00,62,152.4306,6003.0,4.5,4.500000000000001,1.0,
2025-12-29 17:21:00,59,139.8438,6003.0,4.199999999999999,4.6,0.5999999999999979,
2025-12-29 17:24:00,57,144.4444,6003.0,3.8999999999999986,4.3,0.6999999999999993,
2025-12-29 17:27:00,57,154.6007,6003.0,3.799999999999997,4.2,0.8000000000000007,
2025-12-29 17:30:00,61,154.4271,6003.0,4.0,4.199999999999999,1.0999999999999979,
2025-12-29 17:33:00,65,150.9549,6003.0,4.099999999999998,4.8999999999999995,1.6999999999999993,
2025-12-29 17:36:00,76,151.2153,6003.0,4.899999999999999,6.0,1.8000000000000007,
2025-12-29 17:39:00,82,142.5347,6003.0,5.5,6.9,2.3999999999999986,
2025-12-29 17:42:00,90,146.2674,6003.0,6.299999999999997,7.6,2.1000000000000014,
2025-12-29 17:45:00,92,132.5521,6003.0,6.699999999999999,7.800000000000001,2.3000000000000007,
2025-12-29 17:48:00,79,115.625,6003.0,6.599999999999998,9.100000000000001,0.5,
2025-12-29 17:51:00,89,148.8715,6003.0,6.399999999999999,7.700000000000001,2.1999999999999993,
2025-12-29 17:54:00,92,150.0868,6004.0,6.699999999999999,7.5,2.0,
2025-12-29 17:57:00,93,146.7014,6004.0,6.699999999999999,7.6,1.8999999999999986,
2025-12-29 18:00:00,91,155.4688,6004.0,6.699999999999999,7.6000000000000005,2.099999999999998,
2025-12-29 18:03:00,95,155.9028,6004.0,7.0,7.6000000000000005,2.099999999999998,
2025-12-29 18:06:00,98,155.4688,6004.0,7.099999999999998,7.700000000000001,2.3000000000000007,
2025-12-29 18:09:00,99,155.0347,6004.0,7.299999999999997,7.6000000000000005,2.1000000000000014,
2025-12-29 18:12:00,96,156.4236,6004.0,7.199999999999999,7.5,1.8000000000000007,
2025-12-29 18:15:00,95,144.4444,6004.0,7.199999999999999,7.3999999999999995,1.5,
2025-12-29 18:18:00,84,126.8229,6004.0,6.600000000000001,7.6,1.1999999999999993,
2025-12-29 18:21:00,76,128.6458,6004.0,6.199999999999999,7.200000000000001,0.6999999999999993,
2025-12-29 18:24:00,70,127.2569,6004.0,5.5,6.5,0.8999999999999986,
2025-12-29 18:27:00,66,122.8299,6004.0,5.199999999999999,6.199999999999999,0.5,
2025-12-29 18:30:00,62,120.3993,6004.0,4.699999999999999,5.8999999999999995,0.5,
2025-12-29 18:33:00,61,119.0972,6004.0,4.299999999999997,5.6000000000000005,0.7000000000000028,
2025-12-29 18:36:00,60,121.5278,6004.0,4.199999999999999,5.499999999999999,0.6999999999999993,
2025-12-29 18:39:00,61,124.2188,6004.0,4.099999999999998,5.299999999999999,1.0,
2025-12-29 18:42:00,60,121.007,6004.0,4.099999999999998,5.300000000000001,0.8000000000000007,
2025-12-29 18:45:00,60,114.9306,6004.0,4.099999999999998,5.5,0.9000000000000021,
2025-12-29 18:48:00,58,109.7222,6004.0,4.0,5.699999999999999,0.7999999999999972,
2025-12-29 18:51:00,59,107.1181,6005.0,4.0,5.800000000000001,1.0,
2025-12-29 18:54:00,62,140.191,6005.0,4.0,5.800000000000001,1.0,
2025-12-29 18:57:00,68,141.4931,6005.0,4.5,5.499999999999999,1.1999999999999993,
2025-12-29 19:00:00,68,144.0972,6005.0,4.599999999999998,5.6,1.3000000000000007,
2025-12-29 19:03:00,68,142.4479,6005.0,4.699999999999999,5.6,1.1999999999999993,
2025-12-29 19:06:00,66,143.1424,6005.0,4.599999999999998,5.300000000000001,1.0,
2025-12-29 19:09:00,63,144.184,6005.0,4.599999999999998,5.1,0.9000000000000021,
2025-12-29 19:12:00,65,145.5729,6005.0,4.399999999999999,5.0,1.0,
2025-12-29 19:15:00,64,146.0069,6005.0,4.5,5.0,1.0,
2025-12-29 19:18:00,64,144.9653,6005.0,4.399999999999999,5.0,1.0,
2025-12-29 19:21:00,64,146.875,6005.0,4.299999999999997,5.0,1.1000000000000014,
2025-12-29 19:24:00,65,148.4375,6005.0,4.399999999999999,4.9,1.1000000000000014,
2025-12-29 19:27:00,64,149.4792,6005.0,4.5,4.9,1.0999999999999979,
2025-12-29 19:30:00,63,149.3056,6005.0,4.399999999999999,5.000000000000001,1.1000000000000014,
2025-12-29 19:33:00,64,150.0868,6005.0,4.399999999999999,4.800000000000001,1.0,
2025-12-29 19:36:00,64,149.2188,6005.0,4.399999999999999,4.799999999999999,1.1000000000000014,
2025-12-29 19:39:00,64,149.3924,6005.0,4.5,4.9,1.0,
2025-12-29 19:42:00,64,148.9583,6005.0,4.399999999999999,4.799999999999999,1.0,
2025-12-29 19:45:00,64,150.7813,6005.0,4.399999999999999,4.799999999999999,1.0,
2025-12-29 19:48:00,64,152.691,6005.0,4.399999999999999,4.800000000000001,1.0,
2025-12-29 19:51:00,65,154.2535,6005.0,4.399999999999999,4.800000000000001,1.1000000000000014,
2025-12-29 19:54:00,64,136.3715,6006.0,4.5,4.800000000000001,1.1999999999999993,
2025-12-29 19:57:00,60,125.1736,6006.0,4.399999999999999,4.999999999999999,0.6000000000000014,
2025-12-29 20:00:00,59,125.3472,6006.0,4.099999999999998,4.999999999999999,0.8000000000000007,
2025-12-29 20:03:00,58,125.0868,6006.0,4.099999999999998,4.8999999999999995,0.8000000000000007,
2025-12-29 20:06:00,56,126.3889,6006.0,4.0,4.8,0.8999999999999986,
2025-12-29 20:09:00,56,124.9132,6006.0,3.8999999999999986,4.699999999999999,0.6999999999999993,
2025-12-29 20:12:00,56,125.9549,6006.0,3.8999999999999986,4.6,0.6000000000000014,
2025-12-29 20:15:00,55,124.7396,6006.0,3.8999999999999986,4.6,0.6000000000000014,
2025-12-29 20:18:00,53,124.6528,6006.0,3.799999999999997,4.3999999999999995,0.7000000000000028,
2025-12-29 20:21:00,54,125.1736,6006.0,3.6999999999999993,4.4,0.6999999999999993,
2025-12-29 20:24:00,55,124.1319,6006.0,3.599999999999998,4.4,0.9000000000000021,
2025-12-29 20:27:00,54,124.4792,6006.0,3.6999999999999993,4.4,0.6999999999999993,
2025-12-29 20:30:00,54,123.1771,6006.0,3.599999999999998,4.5,0.8000000000000007,
2025-12-29 20:33:00,55,123.3507,6006.0,3.599999999999998,4.5,0.8000000000000007,
2025-12-29 20:36:00,55,124.0451,6006.0,3.6999999999999993,4.5,0.6999999999999993,
2025-12-29 20:39:00,54,125.9549,6006.0,3.6999999999999993,4.5,0.6999999999999993,
2025-12-29 20:42:00,54,124.9132,6006.0,3.6999999999999993,4.5,0.8000000000000007,
2025-12-29 20:45:00,54,124.6528,6006.0,3.6999999999999993,4.6,0.8000000000000007,
2025-12-29 20:48:00,55,123.8715,6006.0,3.6999999999999993,4.4,0.6999999999999993,
2025-12-29 20:51:00,54,124.6528,6006.0,3.599999999999998,4.5,0.6999999999999993,
2025-12-29 20:54:00,55,124.9132,6007.0,3.599999999999998,4.4,0.8000000000000007,
2025-12-29 20:57:00,54,124.6528,6007.0,3.6999999999999993,4.300000000000001,0.9000000000000021,
2025-12-29 21:00:00,53,124.3056,6007.0,3.599999999999998,4.4,0.6999999999999993,
2025-12-29 21:03:00,54,124.4792,6007.0,3.599999999999998,4.4,0.8000000000000007,
2025-12-29 21:06:00,54,124.4792,6007.0,3.599999999999998,4.4,0.6000000000000014,
2025-12-29 21:09:00,54,125.434,6007.0,3.599999999999998,4.300000000000001,0.6000000000000014,
2025-12-29 21:12:00,53,125.0,6007.0,3.6999999999999993,4.300000000000001,0.6999999999999993,
2025-12-29 21:15:00,54,125.5208,6007.0,3.599999999999998,4.300000000000001,0.8000000000000007,
2025-12-29 21:18:00,53,125.3472,6007.0,3.599999999999998,4.300000000000001,0.6000000000000014,
2025-12-29 21:21:00,54,125.3472,6007.0,3.5,4.300000000000001,0.8999999999999986,
2025-12-29 21:24:00,53,123.7847,6007.0,3.5,4.200000000000001,0.6999999999999993,
2025-12-29 21:27:00,54,124.7396,6007.0,3.5,4.300000000000001,0.6999999999999993,
2025-12-29 21:30:00,54,124.4792,6007.0,3.599999999999998,4.4,0.6999999999999993,
2025-12-29 21:33:00,53,125.6076,6007.0,3.599999999999998,4.300000000000001,0.8000000000000007,
2025-12-29 21:36:00,54,126.9097,6007.0,3.6999999999999993,4.300000000000001,0.8000000000000007,
2025-12-29 21:39:00,54,127.0833,6007.0,3.6999999999999993,4.300000000000001,0.6000000000000014,
2025-12-29 21:42:00,54,126.8229,6007.0,3.599999999999998,4.300000000000001,0.6999999999999993,
2025-12-29 21:45:00,54,126.2153,6007.0,3.599999999999998,4.300000000000001,0.8000000000000007,
2025-12-29 21:48:00,54,125.7813,6007.0,3.599999999999998,4.200000000000001,0.6999999999999993,
2025-12-29 21:51:00,54,125.3472,6008.0,3.599999999999998,4.4,0.8000000000000007,
2025-12-29 21:54:00,54,126.0417,6008.0,3.599999999999998,4.4,0.6999999999999993,
2025-12-29 21:57:00,54,126.8229,6008.0,3.599999999999998,4.5,0.8000000000000007,
2025-12-29 22:00:00,56,126.2153,6008.0,3.6999999999999993,4.5,0.8999999999999986,
2025-12-29 22:03:00,56,126.6493,6008.0,3.8999999999999986,4.5,0.6999999999999993,
2025-12-29 22:06:00,56,127.2569,6008.0,3.6999999999999993,4.5,0.8000000000000007,
2025-12-29 22:09:00,56,126.4757,6008.0,3.799999999999997,4.5,0.8000000000000007,
2025-12-29 22:12:00,56,126.3889,6008.0,3.799999999999997,4.5,0.8000000000000007,
2025-12-29 22:15:00,56,126.0417,6008.0,3.8999999999999986,4.5,0.8000000000000007,
2025-12-29 22:18:00,54,125.9549,6008.0,3.8000000000000007,4.6,0.8000000000000007,
2025-12-29 22:21:00,54,125.8681,6008.0,3.8000000000000007,4.5,0.6999999999999993,
2025-12-29 22:24:00,55,125.3472,6008.0,3.6999999999999993,4.4,0.6999999999999993,
2025-12-29 22:27:00,54,125.0868,6008.0,3.6999999999999993,4.4,0.6999999999999993,
2025-12-29 22:30:00,55,126.2153,6008.0,3.6999999999999993,4.5,0.9000000000000021,
2025-12-29 22:33:00,55,125.5208,6008.0,3.6999999999999993,4.4,0.6999999999999993,
2025-12-29 22:36:00,55,126.7361,6008.0,3.6999999999999993,4.4,0.8000000000000007,
2025-12-29 22:39:00,55,125.5208,6008.0,3.6999999999999993,4.4,1.0,
2025-12-29 22:42:00,56,125.6076,6008.0,3.8000000000000007,4.300000000000001,0.6999999999999993,
2025-12-29 22:45:00,55,125.1736,6008.0,3.8000000000000007,4.6,0.8000000000000007,
2025-12-29 22:48:00,55,123.8715,6008.0,3.8000000000000007,4.4,0.6999999999999993,
2025-12-29 22:51:00,55,124.7396,6009.0,3.6999999999999993,4.4,0.8000000000000007,
2025-12-29 22:54:00,55,125.8681,6009.0,3.8000000000000007,4.4,0.6999999999999993,
2025-12-29 22:57:00,55,126.3021,6009.0,3.6999999999999993,4.5,0.8000000000000007,
2025-12-29 23:00:00,56,124.9132,6009.0,3.8000000000000007,4.6,0.8999999999999986,
2025-12-29 23:03:00,55,124.1319,6009.0,3.8000000000000007,4.6,0.6999999999999993,
2025-12-29 23:06:00,54,122.8299,6009.0,3.6999999999999993,4.5,0.6000000000000014,
2025-12-29 23:09:00,55,122.9167,6009.0,3.6999999999999993,4.4,0.6999999999999993,
2025-12-29 23:12:00,54,123.1771,6009.0,3.6000000000000014,4.300000000000001,0.7999999999999972,
2025-12-29 23:15:00,54,123.8715,6009.0,3.6000000000000014,4.4,0.7999999999999972,
2025-12-29 23:18:00,53,124.0451,6009.0,3.6000000000000014,4.300000000000001,0.5999999999999979,
2025-12-29 23:21:00,53,123.8715,6009.0,3.5,4.300000000000001,0.6999999999999993,
2025-12-29 23:24:00,53,124.0451,6009.0,3.6000000000000014,4.300000000000001,0.7999999999999972,
2025-12-29 23:27:00,54,124.0451,6009.0,3.6000000000000014,4.300000000000001,0.6999999999999993,
2025-12-29 23:30:00,54,125.0,6009.0,3.6000000000000014,4.300000000000001,0.7999999999999972,
2025-12-29 23:33:00,54,125.5208,6009.0,3.6000000000000014,4.200000000000001,0.7999999999999972,
2025-12-29 23:36:00,53,124.6528,6009.0,3.6999999999999993,4.300000000000001,0.5,
