Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power
2025-12-29 23:39:00,55,128.125,6009.0,3.6000000000000014,4.4,0.8999999999999986,
2025-12-29 23:42:00,56,127.7778,6009.0,3.6999999999999993,4.300000000000001,0.8000000000000007,
2025-12-29 23:45:00,55,126.4757,6009.0,3.6999999999999993,4.200000000000001,0.8000000000000007,
2025-12-29 23:48:00,53,125.1736,6009.0,3.6999999999999993,4.5,0.6000000000000014,
2025-12-29 23:51:00,54,125.9549,6009.0,3.6000000000000014,4.5,0.6999999999999993,
2025-12-29 23:54:00,54,125.3472,6010.0,3.6999999999999993,4.5,0.8000000000000007,
2025-12-29 23:57:00,54,124.1319,6010.0,3.6000000000000014,4.4,0.8999999999999986,
2025-12-30 00:00:00,54,122.9167,6010.0,3.6999999999999993,4.6,0.8000000000000007,
2025-12-30 00:03:00,54,122.8299,6010.0,3.6999999999999993,4.4,0.8000000000000007,
2025-12-30 00:06:00,54,122.4826,6010.0,3.6999999999999993,4.6000000000000005,0.8000000000000007,
2025-12-30 00:09:00,54,121.5278,6010.0,3.6999999999999993,4.6000000000000005,0.6999999999999993,
2025-12-30 00:12:00,54,123.2639,6010.0,3.6000000000000014,4.500000000000001,0.7999999999999972,
2025-12-30 00:15:00,54,123.2639,6010.0,3.6999999999999993,4.500000000000001,0.8000000000000007,
2025-12-30 00:18:00,54,122.743,6010.0,3.6999999999999993,4.500000000000001,0.6999999999999993,
2025-12-30 00:21:00,54,122.8299,6010.0,3.6000000000000014,4.6000000000000005,0.6999999999999993,
2025-12-30 00:24:00,54,122.8299,6010.0,3.6000000000000014,4.300000000000001,0.5999999999999979,
2025-12-30 00:27:00,54,122.0486,6010.0,3.6000000000000014,4.300000000000001,0.7999999999999972,
2025-12-30 00:30:00,54,121.1806,6010.0,3.6000000000000014,4.5,0.5999999999999979,
2025-12-30 00:33:00,54,122.5694,6010.0,3.6000000000000014,4.4,0.6999999999999993,
2025-12-30 00:36:00,54,127.7778,6010.0,3.6000000000000014,4.300000000000001,0.8999999999999986,
2025-12-30 00:39:00,54,127.691,6010.0,3.6999999999999993,4.300000000000001,0.6999999999999993,
2025-12-30 00:42:00,55,127.7778,6010.0,3.6999999999999993,4.4,0.9000000000000021,
2025-12-30 00:45:00,55,123.2639,6010.0,3.6999999999999993,4.4,0.9000000000000021,
2025-12-30 00:48:00,53,121.2674,6010.0,3.6000000000000014,4.300000000000001,0.5999999999999979,
2025-12-30 00:51:00,53,120.5729,6011.0,3.6000000000000014,4.4,0.6999999999999993,
2025-12-30 00:54:00,51,120.3125,6011.0,3.5,4.300000000000001,0.7000000000000028,
2025-12-30 00:57:00,52,121.2674,6011.0,3.5,4.200000000000001,0.8000000000000007,
2025-12-30 01:00:00,53,121.9618,6011.0,3.6000000000000014,4.300000000000001,0.5,
2025-12-30 01:03:00,53,122.743,6011.0,3.5,4.4,0.6999999999999993,
2025-12-30 01:06:00,54,122.743,6011.0,3.5,4.4,0.8000000000000007,
2025-12-30 01:09:00,53,122.4826,6011.0,3.6000000000000014,4.4,0.6999999999999993,
2025-12-30 01:12:00,54,122.4826,6011.0,3.6000000000000014,4.500000000000001,0.6999999999999993,
2025-12-30 01:15:00,53,121.875,6011.0,3.6000000000000014,4.500000000000001,0.7999999999999972,
2025-12-30 01:18:00,53,121.875,6011.0,3.700000000000003,4.300000000000001,0.5999999999999979,
2025-12-30 01:21:00,51,122.8299,6011.0,3.6000000000000014,4.300000000000001,0.6999999999999993,
2025-12-30 01:24:00,53,123.8715,6011.0,3.5,4.300000000000001,0.6999999999999993,
2025-12-30 01:27:00,54,123.7847,6011.0,3.6999999999999993,4.300000000000001,0.5,
2025-12-30 01:30:00,53,123.3507,6011.0,3.5,4.300000000000001,0.6999999999999993,
2025-12-30 01:33:00,54,122.5694,6011.0,3.6000000000000014,4.4,0.6999999999999993,
2025-12-30 01:36:00,53,122.1354,6011.0,3.5,4.300000000000001,0.6999999999999993,
2025-12-30 01:39:00,54,123.2639,6011.0,3.6000000000000014,4.300000000000001,0.6999999999999993,
2025-12-30 01:42:00,53,121.7014,6011.0,3.6000000000000014,4.4,0.5999999999999979,
2025-12-30 01:45:00,54,123.2639,6011.0,3.700000000000003,4.500000000000001,0.6999999999999993,
2025-12-30 01:48:00,53,125.5208,6011.0,3.700000000000003,4.300000000000001,0.6999999999999993,
2025-12-30 01:51:00,55,128.0382,6012.0,3.6000000000000014,4.300000000000001,0.8999999999999986,
2025-12-30 01:54:00,55,127.7778,6012.0,3.8000000000000007,4.300000000000001,0.6999999999999993,
2025-12-30 01:57:00,54,123.8715,6012.0,3.8000000000000007,4.4,0.5999999999999979,
2025-12-30 02:00:00,54,122.5694,6012.0,3.6999999999999993,4.500000000000001,0.6999999999999993,
2025-12-30 02:03:00,54,121.007,6012.0,3.6000000000000014,4.3999999999999995,0.5999999999999979,
2025-12-30 02:06:00,53,120.2257,6012.0,3.6000000000000014,4.499999999999999,0.6999999999999993,
2025-12-30 02:09:00,54,119.7049,6012.0,3.6000000000000014,4.500000000000001,0.6999999999999993,
2025-12-30 02:12:00,54,118.6632,6012.0,3.6000000000000014,4.6000000000000005,0.5999999999999979,
2025-12-30 02:15:00,53,120.5729,6012.0,3.5,4.3999999999999995,0.6000000000000014,
2025-12-30 02:18:00,52,120.3993,6012.0,3.3999999999999986,4.199999999999999,0.7000000000000028,
2025-12-30 02:21:00,52,121.2674,6012.0,3.3999999999999986,4.300000000000001,0.7000000000000028,
2025-12-30 02:24:00,53,121.5278,6012.0,3.5,4.300000000000001,0.8000000000000007,
2025-12-30 02:27:00,53,121.875,6012.0,3.5,4.300000000000001,0.6999999999999993,
2025-12-30 02:30:00,51,121.0938,6012.0,3.3999999999999986,4.1,0.7000000000000028,
2025-12-30 02:33:00,52,119.9653,6012.0,3.3999999999999986,4.1,0.7000000000000028,
2025-12-30 02:36:00,52,118.2292,6012.0,3.3999999999999986,4.199999999999999,0.7000000000000028,
2025-12-30 02:39:00,52,118.6632,6012.0,3.3999999999999986,4.199999999999999,0.7000000000000028,
2025-12-30 02:42:00,51,118.8368,6012.0,3.5,4.300000000000001,0.6000000000000014,
2025-12-30 02:45:00,52,119.5313,6012.0,3.3999999999999986,4.300000000000001,0.8000000000000007,
2025-12-30 02:48:00,52,120.8333,6012.0,3.3999999999999986,4.300000000000001,0.7000000000000028,
2025-12-30 02:51:00,52,122.309,6012.0,3.3999999999999986,4.300000000000001,0.7000000000000028,
2025-12-30 02:54:00,52,121.5278,6013.0,3.5,4.300000000000001,0.6999999999999993,
2025-12-30 02:57:00,52,121.007,6013.0,3.6000000000000014,4.199999999999999,0.5999999999999979,
2025-12-30 03:00:00,52,121.6146,6013.0,3.5,4.3999999999999995,0.6000000000000014,
2025-12-30 03:03:00,51,120.1389,6013.0,3.5,4.299999999999999,0.5,
2025-12-30 03:06:00,51,121.0938,6013.0,3.3999999999999986,4.199999999999999,0.6000000000000014,
2025-12-30 03:09:00,51,121.441,6013.0,3.3999999999999986,4.1,0.7000000000000028,
2025-12-30 03:12:00,51,121.6146,6013.0,3.3999999999999986,4.1,0.7000000000000028,
2025-12-30 03:15:00,52,123.6979,6013.0,3.5,4.199999999999999,0.6000000000000014,
2025-12-30 03:18:00,52,124.1319,6013.0,3.5,4.199999999999999,0.6000000000000014,
2025-12-30 03:21:00,52,122.4826,6013.0,3.5,4.199999999999999,0.6000000000000014,
2025-12-30 03:24:00,51,121.5278,6013.0,3.5,4.199999999999999,0.6999999999999993,
2025-12-30 03:27:00,52,121.9618,6013.0,3.3999999999999986,4.199999999999999,0.7000000000000028,
2025-12-30 03:30:00,52,121.7014,6013.0,3.3999999999999986,4.1,0.7000000000000028,
2025-12-30 03:33:00,52,121.9618,6013.0,3.3000000000000007,4.199999999999999,0.8000000000000007,
2025-12-30 03:36:00,53,121.5278,6013.0,3.6000000000000014,4.199999999999999,0.5999999999999979,
2025-12-30 03:39:00,52,123.1771,6013.0,3.3999999999999986,4.199999999999999,0.7000000000000028,
2025-12-30 03:42:00,52,121.875,6013.0,3.3999999999999986,4.1,0.7000000000000028,
2025-12-30 03:45:00,51,120.8333,6013.0,3.299999999999997,4.1,0.7000000000000028,
2025-12-30 03:48:00,51,121.875,6013.0,3.3999999999999986,4.1,0.7000000000000028,
2025-12-30 03:51:00,51,121.7014,6014.0,3.3999999999999986,4.1,0.7000000000000028,
2025-12-30 03:54:00,51,121.1806,6014.0,3.3999999999999986,4.1,0.6000000000000014,
2025-12-30 03:57:00,51,121.5278,6014.0,3.3000000000000007,4.1,0.6999999999999993,
2025-12-30 04:00:00,51,121.1806,6014.0,3.3000000000000007,4.1,0.6999999999999993,
2025-12-30 04:03:00,51,120.1389,6014.0,3.3999999999999986,4.199999999999999,0.7000000000000028,
2025-12-30 04:06:00,52,121.1806,6014.0,3.3999999999999986,4.199999999999999,0.7000000000000028,
2025-12-30 04:09:00,52,123.0035,6014.0,3.3999999999999986,4.199999999999999,0.7000000000000028,
2025-12-30 04:12:00,52,122.309,6014.0,3.5,4.299999999999999,0.6000000000000014,
2025-12-30 04:15:00,52,122.0486,6014.0,3.5,4.199999999999999,0.6999999999999993,
2025-12-30 04:18:00,53,121.6146,6014.0,3.5,4.199999999999999,0.6000000000000014,
2025-12-30 04:21:00,51,121.2674,6014.0,3.6000000000000014,4.199999999999999,0.5999999999999979,
2025-12-30 04:24:00,53,120.1389,6014.0,3.3999999999999986,4.199999999999999,0.7000000000000028,
2025-12-30 04:27:00,51,122.1354,6014.0,3.3999999999999986,4.199999999999999,0.7000000000000028,
2025-12-30 04:30:00,52,123.0035,6014.0,3.3999999999999986,4.199999999999999,0.7000000000000028,
2025-12-30 04:33:00,52,121.1806,6014.0,3.3000000000000007,4.199999999999999,0.8000000000000007,
2025-12-30 04:36:00,51,121.6146,6014.0,3.3999999999999986,4.199999999999999,0.7000000000000028,
2025-12-30 04:39:00,50,120.6597,6014.0,3.3000000000000007,4.1,0.6999999999999993,
2025-12-30 04:42:00,51,121.007,6014.0,3.3000000000000007,4.1,0.6999999999999993,
2025-12-30 04:45:00,51,121.007,6014.0,3.3999999999999986,4.199999999999999,0.7000000000000028,
2025-12-30 04:48:00,52,119.9653,6014.0,3.5,4.199999999999999,0.6000000000000014,
2025-12-30 04:51:00,52,120.6597,6015.0,3.3999999999999986,4.1,0.7000000000000028,
2025-12-30 04:54:00,52,122.3958,6015.0,3.5,4.1,0.6000000000000014,
2025-12-30 04:57:00,53,121.875,6015.0,3.3999999999999986,4.199999999999999,0.7000000000000028,
2025-12-30 05:00:00,53,121.9618,6015.0,3.5,4.299999999999999,0.6999999999999993,
2025-12-30 05:03:00,52,122.4826,6015.0,3.5,4.3999999999999995,0.6000000000000014,
2025-12-30 05:06:00,53,121.441,6015.0,3.5,4.3999999999999995,0.6999999999999993,
2025-12-30 05:09:00,53,122.0486,6015.0,3.3999999999999986,4.3999999999999995,0.6000000000000014,
2025-12-30 05:12:00,51,121.875,6015.0,3.5,4.299999999999999,0.6000000000000014,
2025-12-30 05:15:00,51,123.0035,6015.0,3.3999999999999986,4.1,0.7000000000000028,
2025-12-30 05:18:00,51,123.4375,6015.0,3.3999999999999986,4.199999999999999,0.8000000000000007,
2025-12-30 05:21:00,52,127.3438,6015.0,3.6000000000000014,4.1,0.5,
2025-12-30 05:24:00,54,136.4583,6015.0,3.5,4.0,0.6999999999999993,
2025-12-30 05:27:00,54,134.2882,6015.0,3.6000000000000014,4.1,0.7999999999999972,
2025-12-30 05:30:00,54,131.1632,6015.0,3.6000000000000014,4.1,0.7999999999999972,
2025-12-30 05:33:00,55,129.0799,6015.0,3.6999999999999993,4.199999999999999,0.6000000000000014,
2025-12-30 05:36:00,53,129.0799,6015.0,3.6000000000000014,4.199999999999999,0.6999999999999993,
2025-12-30 05:39:00,53,128.3854,6015.0,3.6999999999999993,4.1,0.6000000000000014,
2025-12-30 05:42:00,54,131.25,6015.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-30 05:45:00,54,131.8576,6015.0,3.6000000000000014,4.199999999999999,0.7999999999999972,
2025-12-30 05:48:00,54,131.4236,6015.0,3.6999999999999993,4.1,0.8000000000000007,
2025-12-30 05:51:00,55,131.5972,6016.0,3.8000000000000007,4.3,0.6999999999999993,
2025-12-30 05:54:00,54,130.2083,6016.0,3.6000000000000014,4.1,0.5999999999999979,
2025-12-30 05:57:00,53,130.5556,6016.0,3.6000000000000014,4.199999999999999,0.5999999999999979,
2025-12-30 06:00:00,52,131.684,6016.0,3.6000000000000014,4.1,0.5999999999999979,
2025-12-30 06:03:00,53,131.0764,6016.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-30 06:06:00,54,131.8576,6016.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-30 06:09:00,53,132.2917,6016.0,3.6000000000000014,4.1,0.6999999999999993,
2025-12-30 06:12:00,52,131.684,6016.0,3.6000000000000014,4.0,0.5999999999999979,
2025-12-30 06:15:00,53,132.7257,6016.0,3.6000000000000014,4.0,0.6999999999999993,
2025-12-30 06:18:00,53,133.4201,6016.0,3.6000000000000014,4.0,0.8999999999999986,
2025-12-30 06:21:00,53,138.1076,6016.0,3.6000000000000014,4.0,0.7999999999999972,
2025-12-30 06:24:00,57,126.2153,6016.0,3.6999999999999993,4.499999999999999,1.1000000000000014,
2025-12-30 06:27:00,55,118.5764,6016.0,3.8999999999999986,4.699999999999999,0.8000000000000007,
2025-12-30 06:30:00,52,112.5,6016.0,3.6999999999999993,4.499999999999999,0.3000000000000007,
2025-12-30 06:33:00,54,132.0313,6016.0,3.6000000000000014,4.2,0.6999999999999993,
2025-12-30 06:36:00,52,137.066,6016.0,3.5,4.2,0.5,
2025-12-30 06:39:00,54,136.3715,6016.0,3.5,4.1,0.8000000000000007,
2025-12-30 06:42:00,53,134.0278,6016.0,3.3999999999999986,4.1,0.8000000000000007,
2025-12-30 06:45:00,53,131.4236,6016.0,3.3999999999999986,4.1,0.8000000000000007,
2025-12-30 06:48:00,54,132.2917,6016.0,3.5,4.2,0.6000000000000014,
2025-12-30 06:51:00,53,133.6806,6017.0,3.3999999999999986,4.1,0.7000000000000028,
2025-12-30 06:54:00,53,126.6493,6017.0,3.5,4.2,0.6999999999999993,
2025-12-30 06:57:00,53,123.8715,6017.0,3.3999999999999986,4.3,0.7000000000000028,
2025-12-30 07:00:00,52,124.0451,6017.0,3.1999999999999993,4.2,0.6999999999999993,
2025-12-30 07:03:00,52,128.559,6017.0,3.3000000000000007,4.2,0.6999999999999993,
2025-12-30 07:06:00,53,130.1215,6017.0,3.1999999999999993,4.2,0.9000000000000021,
2025-12-30 07:09:00,52,131.0764,6017.0,3.3000000000000007,4.0,0.6999999999999993,
2025-12-30 07:12:00,53,134.7222,6017.0,3.1999999999999993,4.0,0.8000000000000007,
2025-12-30 07:15:00,52,132.7257,6017.0,3.3999999999999986,4.0,0.7000000000000028,
2025-12-30 07:18:00,52,129.9479,6017.0,3.3999999999999986,4.0,0.7000000000000028,
2025-12-30 07:21:00,51,128.0382,6017.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,
2025-12-30 07:24:00,50,125.434,6017.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,
2025-12-30 07:27:00,51,123.2639,6017.0,3.1999999999999993,4.0,0.5,
2025-12-30 07:30:00,51,123.2639,6017.0,3.1999999999999993,4.0,0.6999999999999993,
2025-12-30 07:33:00,51,124.6528,6017.0,3.1999999999999993,4.0,0.6000000000000014,
2025-12-30 07:36:00,51,124.2188,6017.0,3.1000000000000014,4.1000000000000005,0.6999999999999993,
2025-12-30 07:39:00,50,123.7847,6017.0,3.200000000000003,4.1000000000000005,0.5999999999999979,
2025-12-30 07:42:00,50,123.6111,6017.0,3.0,3.8000000000000007,0.6999999999999993,
2025-12-30 07:45:00,50,126.3021,6017.0,3.0,3.8000000000000007,0.6999999999999993,
2025-12-30 07:48:00,49,123.2639,6017.0,3.1000000000000014,3.8000000000000007,0.5999999999999979,
2025-12-30 07:51:00,51,128.9931,6018.0,3.1000000000000014,3.9000000000000004,0.6999999999999993,
2025-12-30 07:54:00,51,131.1632,6018.0,3.1000000000000014,3.9000000000000004,0.7999999999999972,
2025-12-30 07:57:00,52,130.2083,6018.0,3.3000000000000007,4.0,0.8000000000000007,
2025-12-30 08:00:00,52,124.9132,6018.0,3.400000000000002,4.1,0.5,
2025-12-30 08:03:00,51,122.743,6018.0,3.200000000000003,4.2,0.6999999999999993,
2025-12-30 08:06:00,52,123.2639,6018.0,3.200000000000003,4.2,0.6999999999999993,
2025-12-30 08:09:00,51,122.3958,6018.0,3.1999999999999993,4.2,0.6000000000000014,
2025-12-30 08:12:00,51,124.566,6018.0,3.1999999999999993,4.2,0.6000000000000014,
2025-12-30 08:15:00,52,123.3507,6018.0,3.1999999999999993,4.2,0.6000000000000014,
2025-12-30 08:18:00,51,123.4375,6018.0,3.3000000000000007,4.2,0.8000000000000007,
2025-12-30 08:21:00,51,121.9618,6018.0,3.3999999999999986,4.2,0.6000000000000014,
2025-12-30 08:24:00,50,124.0451,6018.0,3.1000000000000014,4.2,0.6999999999999993,
2025-12-30 08:27:00,52,124.9132,6018.0,3.200000000000003,4.2,0.8999999999999986,
2025-12-30 08:30:00,51,124.2188,6018.0,3.1999999999999993,4.1,0.6999999999999993,
2025-12-30 08:33:00,51,125.6076,6018.0,3.1000000000000014,4.2,0.6999999999999993,
2025-12-30 08:36:00,51,123.3507,6018.0,3.1000000000000014,4.0,0.5999999999999979,
2025-12-30 08:39:00,51,122.309,6018.0,3.1000000000000014,4.0,0.6999999999999993,
2025-12-30 08:42:00,50,121.875,6018.0,3.200000000000003,4.0,0.6999999999999993,
2025-12-30 08:45:00,51,124.6528,6018.0,3.1000000000000014,4.0,0.5999999999999979,
2025-12-30 08:48:00,50,121.875,6018.0,3.1999999999999993,4.0,0.6000000000000014,
2025-12-30 08:51:00,51,122.5694,6019.0,3.1000000000000014,3.9000000000000004,0.6999999999999993,
2025-12-30 08:54:00,52,122.5694,6019.0,3.1000000000000014,4.0,0.6999999999999993,
2025-12-30 08:57:00,52,123.3507,6019.0,3.3000000000000007,4.199999999999999,0.6999999999999993,
2025-12-30 09:00:00,51,127.1701,6019.0,3.1000000000000014,3.9000000000000004,0.6999999999999993,
2025-12-30 09:03:00,50,133.4201,6019.0,3.1000000000000014,3.8999999999999995,0.6999999999999993,
2025-12-30 09:06:00,51,130.816,6019.0,3.1999999999999993,4.0,0.6999999999999993,
2025-12-30 09:09:00,52,130.1215,6019.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,
2025-12-30 09:12:00,53,130.5556,6019.0,3.3000000000000007,4.0,0.8000000000000007,
2025-12-30 09:15:00,52,130.3819,6019.0,3.3000000000000007,4.1,0.8000000000000007,
2025-12-30 09:18:00,53,132.9861,6019.0,3.3000000000000007,4.0,0.8000000000000007,
2025-12-30 09:21:00,53,133.7674,6019.0,3.3000000000000007,4.0,0.6999999999999993,
2025-12-30 09:24:00,53,132.2917,6019.0,3.3000000000000007,4.0,0.8000000000000007,
2025-12-30 09:27:00,51,131.4236,6019.0,3.3000000000000007,4.0,0.6999999999999993,
2025-12-30 09:30:00,54,131.0764,6019.0,3.400000000000002,4.1,0.8999999999999986,
2025-12-30 09:33:00,55,133.6806,6019.0,3.3999999999999986,4.1,0.8000000000000007,
2025-12-30 09:36:00,55,134.4618,6019.0,3.5,4.299999999999999,0.8000000000000007,
2025-12-30 09:39:00,55,134.0278,6019.0,3.5,4.299999999999999,0.8000000000000007,
2025-12-30 09:42:00,56,135.1563,6019.0,3.6000000000000014,4.3999999999999995,0.7999999999999972,
2025-12-30 09:45:00,55,135.4167,6019.0,3.6000000000000014,4.3999999999999995,0.6999999999999993,
2025-12-30 09:48:00,57,134.6354,6019.0,3.6000000000000014,4.299999999999999,0.8999999999999986,
2025-12-30 09:51:00,56,138.8021,6019.0,3.6000000000000014,4.3999999999999995,0.8999999999999986,
2025-12-30 09:54:00,59,150.1736,6020.0,3.6999999999999993,4.199999999999999,1.0,
2025-12-30 09:57:00,58,151.2153,6020.0,3.8999999999999986,4.200000000000001,1.0,
2025-12-30 10:00:00,59,150.6944,6020.0,3.8999999999999986,4.200000000000001,1.0,
2025-12-30 10:03:00,59,150.5208,6020.0,4.0,4.300000000000001,0.8999999999999986,
2025-12-30 10:06:00,58,151.2153,6020.0,4.0,4.4,0.8000000000000007,
2025-12-30 10:09:00,60,152.8646,6020.0,4.100000000000001,4.300000000000001,1.1000000000000014,
2025-12-30 10:12:00,60,154.1667,6020.0,4.100000000000001,4.300000000000001,0.8999999999999986,
2025-12-30 10:15:00,61,151.1285,6020.0,4.100000000000001,4.300000000000001,0.8999999999999986,
2025-12-30 10:18:00,60,156.7708,6020.0,4.100000000000001,4.4,2.8999999999999986,
2025-12-30 10:21:00,62,148.7847,6020.0,4.800000000000001,4.4,0.8000000000000007,
