Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-06-06 16:27:00,76.5,506.4091,88.0,4.899999999999999,6.8999999999999995,1.9000000000000021,2445.756,68
2024-06-06 16:30:00,75.5,505.9173,88.0,4.899999999999999,6.8999999999999995,1.9000000000000021,2431.973,68
2024-06-06 16:33:00,75.0,512.8038,88.0,4.899999999999999,6.9,1.9000000000000021,2440.035,68
2024-06-06 16:36:00,76.0,510.3443,88.0,4.899999999999999,6.9,1.9000000000000021,2449.062,68
2024-06-06 16:39:00,75.0,509.3605,88.0,4.899999999999999,6.800000000000001,1.9000000000000021,2444.669,68
2024-06-06 16:42:00,76.0,506.4091,88.0,4.899999999999999,6.9,1.9000000000000021,2448.386,68
2024-06-06 16:45:00,75.0,506.6551,88.0,4.899999999999999,6.800000000000001,1.8000000000000007,2424.802,68
2024-06-06 16:48:00,75.5,507.8849,88.0,4.899999999999999,6.9,1.8000000000000007,2423.738,68
2024-06-06 16:51:00,75.0,511.82,88.0,4.899999999999999,6.800000000000001,1.8000000000000007,2407.758,68
2024-06-06 16:54:00,75.5,510.5902,89.0,4.899999999999999,6.800000000000001,1.9000000000000021,2445.958,69
2024-06-06 16:57:00,75.5,512.066,89.0,4.899999999999999,6.800000000000001,1.9000000000000021,2436.734,69
2024-06-06 17:00:00,75.5,515.7552,89.0,4.899999999999999,6.800000000000001,1.9000000000000021,2442.484,69
2024-06-06 17:03:00,76.0,518.9525,89.0,4.899999999999999,6.800000000000001,1.9000000000000021,2456.951,69
2024-06-06 17:06:00,77.0,518.2147,89.0,5.0,6.700000000000001,1.8000000000000007,2506.538,69
2024-06-06 17:09:00,83.0,516.2471,89.0,4.899999999999999,6.800000000000001,2.1999999999999993,2677.536,69
2024-06-06 17:12:00,80.5,518.2147,89.0,5.199999999999999,7.000000000000001,2.0,2584.101,69
2024-06-06 17:15:00,79.0,521.412,89.0,5.199999999999999,7.1000000000000005,2.0,2577.034,69
2024-06-06 17:18:00,79.0,517.9688,89.0,5.199999999999999,7.000000000000001,1.7999999999999972,2497.907,69
2024-06-06 17:21:00,76.5,516.985,89.0,5.099999999999998,6.800000000000001,1.8000000000000043,2467.682,69
2024-06-06 17:24:00,77.0,520.6742,89.0,5.0,6.800000000000001,1.9000000000000021,2493.583,69
2024-06-06 17:27:00,77.0,513.2957,89.0,5.0,6.800000000000001,1.9000000000000021,2486.309,69
2024-06-06 17:30:00,76.5,510.5902,89.0,4.900000000000002,6.9,1.8000000000000007,2468.8,69
2024-06-06 17:33:00,75.5,507.8849,89.0,4.800000000000001,6.800000000000001,1.9000000000000021,2440.076,68
2024-06-06 17:36:00,75.5,510.5902,89.0,4.899999999999999,6.800000000000001,1.9000000000000021,2440.289,69
2024-06-06 17:39:00,76.0,501.9821,89.0,4.900000000000002,6.9,1.8000000000000007,2436.382,68
2024-06-06 17:42:00,75.0,504.6875,89.0,4.900000000000002,6.800000000000001,1.8000000000000007,2413.28,68
2024-06-06 17:45:00,72.5,500.5063,89.0,4.800000000000001,6.9,1.8000000000000007,2358.556,68
2024-06-06 17:48:00,73.5,497.8009,89.0,4.800000000000001,6.800000000000001,1.8000000000000007,2384.418,68
2024-06-06 17:51:00,74.0,505.6713,89.0,4.800000000000001,6.800000000000001,1.8000000000000007,2390.658,68
2024-06-06 17:54:00,74.0,507.6389,90.0,4.800000000000001,6.800000000000001,1.8000000000000007,2389.677,68
2024-06-06 17:57:00,74.5,509.6065,90.0,4.800000000000001,6.800000000000001,1.9000000000000021,2409.049,68
2024-06-06 18:00:00,74.5,500.2604,90.0,4.800000000000001,6.9,1.9000000000000021,2394.522,68
2024-06-06 18:03:00,74.5,501.4901,90.0,4.800000000000001,6.9,1.9000000000000021,2405.277,68
2024-06-06 18:06:00,74.0,496.0793,90.0,4.800000000000001,7.000000000000001,1.9000000000000021,2398.593,68
2024-06-06 18:09:00,74.0,498.0469,90.0,4.800000000000001,7.000000000000001,1.8000000000000007,2409.731,68
2024-06-06 18:12:00,74.0,501.4901,90.0,4.800000000000001,6.800000000000001,1.9000000000000021,2406.576,68
2024-06-06 18:15:00,75.5,505.6713,90.0,4.800000000000001,6.800000000000001,1.8000000000000007,2420.18,68
2024-06-06 18:18:00,75.0,508.8687,90.0,4.699999999999999,6.800000000000001,1.9000000000000021,2408.545,68
2024-06-06 18:21:00,75.0,501.4901,90.0,4.800000000000001,6.800000000000001,1.9000000000000021,2400.526,68
2024-06-06 18:24:00,74.0,497.309,90.0,4.800000000000001,6.800000000000001,1.8000000000000007,2386.167,68
2024-06-06 18:27:00,73.5,497.8009,90.0,4.800000000000001,6.699999999999999,1.8000000000000007,2369.629,68
2024-06-06 18:30:00,74.0,498.5388,90.0,4.699999999999999,6.800000000000001,1.8000000000000007,2372.236,68
2024-06-06 18:33:00,72.5,498.2928,90.0,4.699999999999999,6.700000000000001,1.6999999999999993,2333.191,68
2024-06-06 18:36:00,72.5,499.2766,90.0,4.699999999999999,6.6,1.5999999999999979,2341.461,76
2024-06-06 18:39:00,72.0,504.1956,90.0,4.699999999999999,6.699999999999999,1.6999999999999993,2344.637,68
2024-06-06 18:42:00,72.5,506.6551,90.0,4.699999999999999,6.6,1.6999999999999993,2338.468,76
2024-06-06 18:45:00,73.0,501.9821,90.0,4.699999999999999,6.699999999999999,1.6999999999999993,2305.054,68
2024-06-06 18:48:00,72.0,505.9173,90.0,4.699999999999999,6.6,1.5999999999999979,2311.777,76
2024-06-06 18:51:00,71.5,501.7361,90.0,4.600000000000001,6.6,1.6999999999999957,2308.636,76
2024-06-06 18:54:00,72.0,502.228,91.0,4.600000000000001,6.699999999999999,1.6999999999999957,2321.629,68
2024-06-06 18:57:00,71.0,499.7685,91.0,4.600000000000001,6.6,1.6999999999999957,2302.271,76
2024-06-06 19:00:00,72.0,503.2118,91.0,4.600000000000001,6.6,1.6999999999999957,2309.353,76
2024-06-06 19:03:00,72.5,505.9173,91.0,4.699999999999999,6.6,1.6999999999999993,2292.23,76
2024-06-06 19:06:00,72.5,510.5902,91.0,4.600000000000001,6.6,1.7999999999999972,2350.133,76
2024-06-06 19:09:00,73.0,515.0174,91.0,4.699999999999999,6.6,1.6999999999999993,2342.532,76
2024-06-06 19:12:00,73.0,511.3281,91.0,4.699999999999999,6.6,1.8000000000000007,2353.785,76
2024-06-06 19:15:00,72.5,511.5741,91.0,4.699999999999999,6.6,1.8000000000000007,2353.782,76
2024-06-06 19:18:00,73.0,516.2471,91.0,4.800000000000001,6.6,1.8000000000000007,2352.978,76
2024-06-06 19:21:00,72.5,508.3767,91.0,4.699999999999999,6.6,1.8000000000000007,2349.713,76
2024-06-06 19:24:00,72.5,507.6389,91.0,4.800000000000001,6.699999999999999,1.6999999999999993,2355.178,68
2024-06-06 19:27:00,72.5,514.0336,91.0,4.700000000000003,6.6,1.7999999999999972,2358.152,76
2024-06-06 19:30:00,72.5,512.066,91.0,4.800000000000001,6.6,1.8000000000000007,2355.624,76
2024-06-06 19:33:00,73.5,511.5741,91.0,4.800000000000001,6.6,1.6999999999999993,2360.918,76
2024-06-06 19:36:00,73.0,519.1985,91.0,4.700000000000003,6.6,1.7999999999999972,2370.413,76
2024-06-06 19:39:00,72.5,514.2795,91.0,4.800000000000001,6.6,1.8000000000000007,2359.87,76
2024-06-06 19:42:00,72.0,510.0984,91.0,4.800000000000001,6.6,1.5999999999999979,2351.732,76
2024-06-06 19:45:00,73.0,516.985,91.0,4.700000000000003,6.6,1.6999999999999957,2340.423,76
2024-06-06 19:48:00,73.0,512.066,91.0,4.600000000000001,6.699999999999999,1.7999999999999972,2354.506,76
2024-06-06 19:51:00,73.5,514.0336,91.0,4.800000000000001,6.699999999999999,1.8000000000000007,2348.183,76
2024-06-06 19:54:00,72.5,513.7876,92.0,4.800000000000001,6.6,1.6999999999999993,2350.892,76
2024-06-06 19:57:00,73.0,506.4091,92.0,4.800000000000001,6.6,1.5999999999999979,2351.387,76
2024-06-06 20:00:00,73.5,506.6551,92.0,4.700000000000003,6.6,1.7999999999999972,2349.735,76
2024-06-06 20:03:00,73.0,505.1794,92.0,4.800000000000001,6.699999999999999,1.6999999999999957,2353.341,68
2024-06-06 20:06:00,72.5,498.0469,92.0,4.800000000000001,6.699999999999999,1.6999999999999957,2331.665,68
2024-06-06 20:09:00,72.0,502.228,92.0,4.800000000000001,6.6,1.6000000000000014,2307.359,76
2024-06-06 20:12:00,72.5,501.7361,92.0,4.700000000000003,6.6,1.6999999999999957,2335.385,76
2024-06-06 20:15:00,72.5,502.228,92.0,4.800000000000001,6.6,1.6999999999999957,2334.263,76
2024-06-06 20:18:00,71.5,492.1441,92.0,4.800000000000001,6.699999999999999,1.6999999999999957,2304.276,68
2024-06-06 20:21:00,71.5,487.963,92.0,4.800000000000001,6.8,1.6000000000000014,2299.172,68
2024-06-06 20:24:00,71.5,489.9306,92.0,4.699999999999999,6.699999999999999,1.7000000000000028,2308.292,68
2024-06-06 20:27:00,71.5,490.4225,92.0,4.699999999999999,6.8,1.7000000000000028,2304.119,68
2024-06-06 20:30:00,71.0,490.6684,92.0,4.699999999999999,6.699999999999999,1.6000000000000014,2277.935,68
2024-06-06 20:33:00,70.5,489.6846,92.0,4.699999999999999,6.8,1.6000000000000014,2271.383,68
2024-06-06 20:36:00,69.0,485.7494,92.0,4.5,6.699999999999999,1.6999999999999993,2176.539,34
2024-06-06 20:39:00,68.5,486.7332,92.0,4.5,6.6,1.5,2201.881,32
2024-06-06 20:42:00,68.5,495.8333,92.0,4.5,6.6,1.6999999999999993,2229.374,32
2024-06-06 20:45:00,70.0,496.5712,92.0,4.5,6.699999999999999,1.8000000000000007,2258.954,68
2024-06-06 20:48:00,70.5,494.8495,92.0,4.599999999999998,6.6,1.7000000000000028,2256.189,76
2024-06-06 20:51:00,69.5,493.6198,92.0,4.599999999999998,6.699999999999999,1.7000000000000028,2241.891,68
2024-06-06 20:54:00,70.0,490.6684,93.0,4.699999999999999,6.6,1.6000000000000014,2264.291,32
2024-06-06 20:57:00,70.0,484.7656,93.0,4.599999999999998,6.699999999999999,1.6000000000000014,2240.858,34
2024-06-06 21:00:00,69.5,486.7332,93.0,4.599999999999998,6.6,1.6000000000000014,2236.782,32
2024-06-06 21:03:00,69.5,487.4711,93.0,4.5,6.6,1.6999999999999993,2179.412,32
2024-06-06 21:06:00,66.5,493.1279,93.0,4.5,6.5,1.5,2149.768,32
2024-06-06 21:09:00,67.0,489.1927,93.0,4.399999999999999,6.5,1.6000000000000014,2185.683,32
2024-06-06 21:12:00,67.5,494.3576,93.0,4.399999999999999,6.5,1.8000000000000007,2199.143,32
2024-06-06 21:15:00,68.0,490.6684,93.0,4.5,6.6,1.6999999999999993,2224.136,32
2024-06-06 21:18:00,69.0,493.3738,93.0,4.5,6.5,1.6999999999999993,2210.225,32
2024-06-06 21:21:00,68.5,504.4415,93.0,4.5,6.5,1.6999999999999993,2220.232,32
2024-06-06 21:24:00,68.0,501.9821,93.0,4.5,6.5,1.6999999999999993,2218.865,32
2024-06-06 21:27:00,69.5,504.4415,93.0,4.5,6.5,1.6999999999999993,2247.086,32
2024-06-06 21:30:00,69.0,501.9821,93.0,4.5,6.5,1.9000000000000021,2271.158,32
2024-06-06 21:33:00,69.5,498.5388,93.0,4.5,6.6,1.8000000000000007,2245.73,32
2024-06-06 21:36:00,69.5,500.7523,93.0,4.5,6.5,1.6999999999999993,2242.777,32
2024-06-06 21:39:00,68.5,508.3767,93.0,4.5,6.5,1.6999999999999993,2249.696,32
2024-06-06 21:42:00,69.5,507.6389,93.0,4.5,6.3999999999999995,1.6999999999999993,2245.053,32
2024-06-06 21:45:00,70.0,507.147,93.0,4.599999999999998,6.5,1.7000000000000028,2273.973,32
2024-06-06 21:48:00,70.0,507.8849,93.0,4.599999999999998,6.5,1.7000000000000028,2263.061,32
2024-06-06 21:51:00,70.0,504.6875,93.0,4.599999999999998,6.5,1.7000000000000028,2270.865,32
2024-06-06 21:54:00,69.0,501.9821,94.0,4.5,6.5,1.6999999999999993,2243.034,32
2024-06-06 21:57:00,68.5,502.7199,94.0,4.5,6.5,1.6999999999999993,2221.623,32
2024-06-06 22:00:00,70.5,506.4091,94.0,4.5,6.5,1.8000000000000007,2292.422,32
2024-06-06 22:03:00,70.0,500.9983,94.0,4.599999999999998,6.6,1.7000000000000028,2282.115,76
2024-06-06 22:06:00,70.5,502.9659,94.0,4.599999999999998,6.5,1.7000000000000028,2280.504,32
2024-06-06 22:09:00,70.5,503.9496,94.0,4.599999999999998,6.6,1.7000000000000028,2269.896,76
2024-06-06 22:12:00,69.5,499.5226,94.0,4.599999999999998,6.6,1.6000000000000014,2246.983,32
2024-06-06 22:24:00,71.0,498.2928,94.0,4.5,6.6,1.8000000000000007,2256.515,76
2024-06-06 22:27:00,69.5,497.309,94.0,4.5,6.5,1.6999999999999993,2243.651,32
2024-06-06 22:30:00,70.0,496.0793,94.0,4.5,6.6,1.6999999999999993,2248.564,32
2024-06-06 22:33:00,68.5,490.4225,94.0,4.5,6.6,1.6999999999999993,2209.845,32
2024-06-06 22:36:00,68.0,488.4549,94.0,4.5,6.6,1.6999999999999993,2186.917,32
2024-06-06 22:39:00,67.5,489.4387,94.0,4.5,6.5,1.6999999999999993,2170.463,32
2024-06-06 22:42:00,66.5,494.3576,94.0,4.5,6.5,1.5999999999999979,2156.578,32
2024-06-06 22:45:00,67.5,491.6522,94.0,4.5,6.5,1.8000000000000007,2146.782,32
2024-06-06 22:48:00,68.5,498.5388,94.0,4.5,6.5,1.6999999999999993,2191.97,32
2024-06-06 23:00:00,68.0,494.3576,95.0,5.899999999999999,6.5,1.5999999999999979,2236.603,76
2024-06-06 23:03:00,66.5,453.7761,95.0,5.899999999999999,6.8,1.4000000000000021,2143.043,33
2024-06-06 23:09:00,66.0,451.0706,95.0,5.800000000000001,6.8999999999999995,1.3999999999999986,2125.676,33
2024-06-06 23:12:00,65.5,459.9248,95.0,5.699999999999999,6.6,1.5,2145.723,33
2024-06-06 23:18:00,66.0,463.614,95.0,5.800000000000001,6.6,1.6000000000000014,2168.952,33
2024-06-06 23:21:00,65.0,457.9572,95.0,5.900000000000002,6.6,1.3999999999999986,2098.97,33
2024-06-06 23:27:00,64.0,457.4652,95.0,5.800000000000001,6.6,1.2999999999999972,2069.964,33
2024-06-06 23:30:00,64.0,453.7761,95.0,5.800000000000001,6.8,1.2999999999999972,2055.155,33
2024-06-06 23:33:00,65.5,462.8762,95.0,5.800000000000001,6.6,1.5,2158.045,33
2024-06-06 23:39:00,66.5,462.3843,95.0,5.699999999999999,6.8,1.6000000000000014,2170.593,33
2024-06-06 23:42:00,66.0,467.7951,95.0,5.800000000000001,6.699999999999999,1.6000000000000014,2154.987,33
2024-06-06 23:45:00,68.0,473.6979,95.0,5.900000000000002,6.6,1.6000000000000014,2124.23,33
2024-06-06 23:48:00,67.0,478.371,95.0,5.900000000000002,6.6,1.6000000000000014,2189.744,33
2024-06-06 23:51:00,67.5,477.3871,95.0,6.0,6.6,1.5000000000000036,2203.535,33
2024-06-06 23:54:00,67.5,483.5359,96.0,5.899999999999999,6.5,1.5000000000000036,2189.103,32
2024-06-06 23:57:00,68.5,478.371,96.0,6.0,6.6,1.5000000000000036,2223.468,68
2024-06-07 00:00:00,67.0,478.8629,96.0,6.100000000000001,6.6,1.4000000000000021,2182.487,33
2024-06-07 00:03:00,67.0,479.6007,96.0,6.100000000000001,6.6,1.4000000000000021,2198.972,33
2024-06-07 00:06:00,68.0,468.7789,96.0,6.0,6.699999999999999,1.5000000000000036,2176.647,68
2024-06-07 00:09:00,66.0,468.7789,96.0,6.0,6.699999999999999,1.4000000000000021,2170.173,33
2024-06-07 00:12:00,66.0,471.2384,96.0,5.900000000000002,6.699999999999999,1.5,2160.355,33
2024-06-07 00:15:00,68.0,468.533,96.0,6.0,6.799999999999999,1.5999999999999979,2201.208,68
2024-06-07 00:18:00,67.0,471.2384,96.0,6.0,6.699999999999999,1.4000000000000021,2175.126,33
2024-06-07 00:21:00,65.5,471.9763,96.0,5.900000000000002,6.5,1.5,2156.189,32
2024-06-07 00:24:00,65.0,466.3194,96.0,5.900000000000002,6.5,1.3999999999999986,2115.83,33
2024-06-07 00:27:00,64.5,465.0897,96.0,5.900000000000002,6.6,1.2999999999999972,2112.62,33
2024-06-07 00:30:00,64.0,469.7627,96.0,5.800000000000001,6.5,1.2999999999999972,2074.249,33
2024-06-07 00:33:00,66.0,468.287,96.0,5.800000000000001,6.6,1.5,2125.443,33
2024-06-07 00:36:00,65.0,473.9438,96.0,5.800000000000001,6.6,1.5,2129.538,33
2024-06-07 00:39:00,65.0,473.6979,96.0,5.900000000000002,6.5,1.5,2111.985,32
2024-06-07 00:42:00,64.5,473.206,96.0,5.900000000000002,6.5,1.2999999999999972,2110.186,32
2024-06-07 00:45:00,64.5,474.9276,96.0,5.800000000000001,6.499999999999999,1.3999999999999986,2066.714,32
2024-06-07 00:48:00,65.5,479.6007,96.0,5.900000000000002,6.6,1.5,2116.327,33
2024-06-07 00:51:00,66.5,484.7656,96.0,5.900000000000002,6.5,1.3999999999999986,2150.065,32
2024-06-07 00:54:00,66.5,484.7656,97.0,5.900000000000002,6.5,1.3999999999999986,2191.555,32
2024-06-07 00:57:00,68.5,491.8981,97.0,6.0,6.5,1.5999999999999979,2212.127,76
2024-06-07 01:00:00,69.5,498.5388,97.0,6.100000000000001,6.5,1.5999999999999979,2268.838,76
2024-06-07 01:03:00,70.5,496.5712,97.0,6.100000000000001,6.5,1.5999999999999979,2275.98,76
2024-06-07 01:06:00,71.0,500.5063,97.0,6.199999999999999,6.5,1.6000000000000014,2313.791,76
2024-06-07 01:09:00,72.0,499.2766,97.0,6.300000000000001,6.5,1.5,2323.157,76
2024-06-07 01:12:00,71.5,490.4225,97.0,6.300000000000001,6.6,1.6000000000000014,2298.842,68
2024-06-07 01:15:00,71.0,484.7656,97.0,6.400000000000002,6.6,1.5,2312.849,68
2024-06-07 01:18:00,70.0,486.9792,97.0,6.400000000000002,6.6,1.2999999999999972,2297.711,68
2024-06-07 01:21:00,69.5,481.0764,97.0,6.400000000000002,6.5,1.1999999999999957,2270.816,76
2024-06-07 01:24:00,70.5,478.8629,97.0,6.300000000000001,6.6,1.2999999999999972,2286.289,68
2024-06-07 01:27:00,69.0,477.6331,97.0,6.199999999999999,6.6,1.3000000000000043,2218.944,68
2024-06-07 01:30:00,69.0,473.206,97.0,6.100000000000001,6.6,1.4000000000000021,2210.128,68
2024-06-07 01:33:00,68.5,462.8762,97.0,6.100000000000001,6.8,1.4000000000000021,2206.293,68
2024-06-07 01:36:00,67.0,462.3843,97.0,6.0,6.8,1.4000000000000021,2169.232,33
2024-06-07 01:39:00,66.0,459.6788,97.0,5.900000000000002,6.8,1.3999999999999986,2134.636,33
2024-06-07 01:42:00,65.5,451.8085,97.0,5.900000000000002,6.8999999999999995,1.3999999999999986,2106.262,33
2024-06-07 01:45:00,65.5,455.9896,97.0,5.800000000000001,6.8,1.2999999999999972,2106.969,33
2024-06-07 01:48:00,65.5,461.4005,97.0,5.800000000000001,6.6,1.5,2133.793,33
2024-06-07 01:51:00,66.5,460.4167,97.0,5.800000000000001,6.8,1.6000000000000014,2145.172,33
2024-06-07 01:54:00,66.0,458.4491,98.0,5.900000000000002,6.699999999999999,1.3999999999999986,2099.816,33
2024-06-07 01:57:00,66.0,462.6302,98.0,5.800000000000001,6.6,1.5,2125.798,33
2024-06-07 02:00:00,65.0,460.9086,98.0,5.800000000000001,6.699999999999999,1.3999999999999986,2110.892,33
2024-06-07 02:03:00,64.5,458.695,98.0,5.800000000000001,6.6,1.2999999999999972,2090.119,33
2024-06-07 02:06:00,65.0,461.1545,98.0,5.600000000000001,6.6,1.4999999999999964,2080.408,33
2024-06-07 02:09:00,64.5,460.1707,98.0,5.699999999999999,6.699999999999999,1.3999999999999986,2082.154,33
2024-06-07 02:12:00,66.0,460.4167,98.0,5.699999999999999,6.6,1.3999999999999986,2110.541,33
2024-06-07 02:15:00,65.0,465.3356,98.0,5.800000000000001,6.699999999999999,1.2999999999999972,2107.052,33
2024-06-07 02:18:00,65.5,468.7789,98.0,5.800000000000001,6.5,1.3999999999999986,2116.609,32
2024-06-07 02:21:00,65.0,468.287,98.0,5.800000000000001,6.6,1.3999999999999986,2105.978,33
2024-06-07 02:24:00,66.0,468.533,98.0,5.800000000000001,6.6,1.5,2163.061,33
2024-06-07 02:27:00,67.5,468.287,98.0,5.900000000000002,6.699999999999999,1.5,2190.408,33
2024-06-07 02:30:00,67.5,470.7465,98.0,6.0,6.699999999999999,1.5000000000000036,2189.671,33
2024-06-07 02:33:00,67.0,474.6817,98.0,6.0,6.6,1.3000000000000007,2148.029,33
2024-06-07 02:36:00,68.0,481.8142,98.0,5.900000000000002,6.499999999999999,1.3999999999999986,2193.067,32
2024-06-07 02:39:00,69.5,478.125,98.0,6.0,6.6,1.5000000000000036,2230.298,68
2024-06-07 02:42:00,70.0,479.3548,98.0,6.100000000000001,6.699999999999999,1.4999999999999964,2268.192,68
2024-06-07 02:45:00,71.0,482.5521,98.0,6.199999999999999,6.799999999999999,1.6000000000000014,2297.362,68
2024-06-07 02:48:00,70.0,477.3871,98.0,6.199999999999999,6.699999999999999,1.3999999999999986,2268.447,68
2024-06-07 02:51:00,71.0,477.6331,98.0,6.100000000000001,6.699999999999999,1.4999999999999964,2270.29,68
2024-06-07 02:54:00,71.0,487.4711,99.0,6.100000000000001,6.6,1.5999999999999979,2297.403,68
2024-06-07 02:57:00,71.0,475.6655,99.0,6.199999999999999,6.699999999999999,1.6000000000000014,2268.26,68
2024-06-07 03:00:00,70.5,473.9438,99.0,6.100000000000001,6.6,1.4000000000000021,2261.222,68
2024-06-07 03:03:00,69.5,482.3062,99.0,6.100000000000001,6.699999999999999,1.4000000000000021,2257.848,68
2024-06-07 03:06:00,70.0,477.6331,99.0,6.100000000000001,6.699999999999999,1.5999999999999979,2256.336,68
2024-06-07 03:09:00,70.0,471.9763,99.0,6.199999999999999,6.6,1.3999999999999986,2242.943,68
2024-06-07 03:12:00,69.0,467.5492,99.0,6.100000000000001,6.699999999999999,1.4000000000000021,2180.854,68
2024-06-07 03:15:00,68.5,460.1707,99.0,6.0,6.8,1.4000000000000021,2146.945,68
2024-06-07 03:18:00,66.5,454.022,99.0,5.900000000000002,6.8,1.3999999999999986,2153.562,33
2024-06-07 03:21:00,65.5,458.941,99.0,5.800000000000001,6.8,1.2999999999999972,2106.174,33
2024-06-07 03:24:00,67.0,456.4815,99.0,5.800000000000001,6.8,1.3999999999999986,2120.041,33
2024-06-07 03:27:00,66.0,457.7112,99.0,5.800000000000001,6.8,1.2999999999999972,2113.363,33
2024-06-07 03:30:00,65.5,454.7599,99.0,5.800000000000001,6.699999999999999,1.3999999999999986,2098.614,33
2024-06-07 03:33:00,67.5,459.9248,99.0,5.800000000000001,6.8,1.5,2113.543,33
2024-06-07 03:36:00,66.5,457.4652,99.0,5.800000000000001,6.8,1.2999999999999972,2112.891,33
2024-06-07 03:39:00,68.0,454.2679,99.0,5.800000000000001,6.8,1.5,2151.402,33
2024-06-07 03:42:00,67.0,460.1707,99.0,5.800000000000001,6.6,1.5,2137.097,33
2024-06-07 03:45:00,66.5,455.9896,99.0,5.800000000000001,6.6,1.5,2119.364,33
2024-06-07 03:48:00,64.0,460.9086,99.0,5.800000000000001,6.6,1.2000000000000028,2038.083,33
2024-06-07 03:51:00,64.5,467.0573,99.0,5.5,6.5,1.4000000000000021,2115.316,33
2024-06-07 03:54:00,64.5,463.3681,100.0,5.600000000000001,6.5,1.4000000000000021,2032.808,33
2024-06-07 03:57:00,64.5,459.1869,100.0,5.600000000000001,6.5,1.4000000000000021,2058.375,33
2024-06-07 04:00:00,64.0,466.3194,100.0,5.600000000000001,6.6,1.4000000000000021,2056.011,33
2024-06-07 04:03:00,65.0,468.533,100.0,5.600000000000001,6.5,1.4999999999999964,2068.249,32
2024-06-07 04:06:00,65.0,467.0573,100.0,5.699999999999999,6.6,1.3999999999999986,2097.743,33
2024-06-07 04:09:00,65.5,474.9276,100.0,5.699999999999999,6.6,1.6000000000000014,2061.643,33
2024-06-07 04:12:00,66.5,480.0926,100.0,5.699999999999999,6.3999999999999995,1.6000000000000014,2068.457,32
2024-06-07 04:15:00,65.0,478.371,100.0,5.600000000000001,6.3999999999999995,1.4999999999999964,2143.374,32
2024-06-07 04:18:00,67.5,482.0602,100.0,5.800000000000001,6.5,1.5,2174.747,32
2024-06-07 04:21:00,70.0,483.5359,100.0,6.0,6.6,1.6999999999999993,2273.029,68
2024-06-07 04:24:00,70.5,485.5035,100.0,6.100000000000001,6.5,1.6999999999999993,2264.604,76
2024-06-07 04:27:00,70.0,491.6522,100.0,6.100000000000001,6.6,1.4999999999999964,2257.321,68
2024-06-07 04:30:00,72.0,494.8495,100.0,6.100000000000001,6.6,1.6999999999999993,2294.75,76
2024-06-07 04:33:00,72.0,492.1441,100.0,6.199999999999999,6.5,1.5,2305.55,76
2024-06-07 04:36:00,71.5,485.9954,100.0,6.300000000000001,6.6,1.5,2305.507,68
2024-06-07 04:39:00,72.0,480.0926,100.0,6.300000000000001,6.6,1.3999999999999986,2291.34,68
2024-06-07 04:42:00,71.5,480.5845,100.0,6.199999999999999,6.699999999999999,1.3999999999999986,2288.704,68
2024-06-07 04:45:00,71.0,481.8142,100.0,6.100000000000001,6.699999999999999,1.4999999999999964,2264.441,68
2024-06-07 04:48:00,69.0,472.4682,100.0,6.100000000000001,6.6,1.4000000000000021,2223.583,68
2024-06-07 04:51:00,68.5,464.1059,100.0,6.0,6.8,1.3000000000000007,2158.795,68
2024-06-07 04:54:00,67.0,456.7274,101.0,5.900000000000002,6.8,1.1999999999999957,2117.869,33
2024-06-07 04:57:00,64.0,461.1545,101.0,5.800000000000001,6.6,1.2000000000000028,2089.822,33
2024-06-07 05:00:00,64.0,457.2193,101.0,5.699999999999999,6.6,1.3000000000000043,2049.228,33
2024-06-07 05:03:00,63.5,454.022,101.0,5.600000000000001,6.7,1.3000000000000007,2020.402,33
2024-06-07 05:06:00,63.0,452.7923,101.0,5.5,6.7,1.3000000000000007,1996.127,33
2024-06-07 05:09:00,63.0,450.5787,101.0,5.5,6.7,1.4000000000000021,2006.852,33
2024-06-07 05:12:00,63.0,447.3813,101.0,5.5,6.7,1.3000000000000007,2003.053,33
2024-06-07 05:15:00,62.0,454.2679,101.0,5.400000000000002,6.5,1.3999999999999986,1994.218,33
2024-06-07 05:18:00,62.5,459.6788,101.0,5.400000000000002,6.5,1.3999999999999986,1995.155,33
2024-06-07 05:21:00,64.0,461.4005,101.0,5.400000000000002,6.5,1.5,2059.762,33
2024-06-07 05:24:00,65.0,462.3843,101.0,5.5,6.6,1.5000000000000036,2089.078,33
2024-06-07 05:27:00,65.5,470.2546,101.0,5.600000000000001,6.5,1.5999999999999979,2128.712,32
2024-06-07 05:30:00,66.0,472.7141,101.0,5.800000000000001,6.699999999999999,1.2999999999999972,2110.511,33
2024-06-07 05:33:00,66.0,474.9276,101.0,5.699999999999999,6.6,1.3999999999999986,2110.099,33
2024-06-07 05:36:00,66.5,473.9438,101.0,5.800000000000001,6.5,1.5,2117.802,32
2024-06-07 05:39:00,66.0,477.3871,101.0,5.900000000000002,6.6,1.5,2112.939,33
2024-06-07 05:42:00,66.0,473.6979,101.0,5.800000000000001,6.5,1.5,2086.554,32
2024-06-07 05:45:00,65.5,477.3871,101.0,5.699999999999999,6.5,1.3000000000000043,2123.535,32
2024-06-07 05:48:00,65.5,476.1574,101.0,5.600000000000001,6.6,1.4999999999999964,2080.781,33
2024-06-07 05:51:00,66.0,474.9276,101.0,5.600000000000001,6.5,1.4999999999999964,2071.488,32
2024-06-07 05:54:00,65.0,473.6979,102.0,5.600000000000001,6.4,1.4000000000000021,2055.727,32
2024-06-07 05:57:00,65.5,470.7465,102.0,5.5,6.5,1.5000000000000036,2052.236,32
2024-06-07 06:00:00,64.5,473.9438,102.0,5.5,6.4,1.4000000000000021,2049.817,32
2024-06-07 06:03:00,66.0,486.2413,102.0,5.600000000000001,6.4,1.4999999999999964,2079.323,32
2024-06-07 06:06:00,66.5,482.3062,102.0,5.800000000000001,6.5,1.5,2157.117,32
2024-06-07 06:09:00,66.5,485.0116,102.0,5.800000000000001,6.5,1.3999999999999986,2138.12,32
2024-06-07 06:12:00,66.5,489.9306,102.0,5.800000000000001,6.5,1.5,2204.977,32
2024-06-07 06:15:00,68.5,485.5035,102.0,6.100000000000001,6.5,1.4999999999999964,2201.739,76
2024-06-07 06:18:00,69.0,488.7008,102.0,6.100000000000001,6.5,1.4999999999999964,2241.008,76
2024-06-07 06:21:00,69.5,485.5035,102.0,6.0,6.5,1.5000000000000036,2239.876,76
2024-06-07 06:24:00,68.5,481.0764,102.0,6.100000000000001,6.5,1.4000000000000021,2236.373,32
2024-06-07 06:27:00,69.0,481.3224,102.0,6.100000000000001,6.6,1.4000000000000021,2217.813,68
2024-06-07 06:30:00,68.0,483.2899,102.0,6.0,6.6,1.5000000000000036,2202.458,68
2024-06-07 06:33:00,67.5,477.6331,102.0,6.0,6.6,1.4000000000000021,2153.317,33
2024-06-07 06:36:00,65.5,468.287,102.0,5.900000000000002,6.6,1.2999999999999972,2125.674,33
2024-06-07 06:39:00,65.5,469.5168,102.0,5.800000000000001,6.7,1.2999999999999972,2110.051,33
2024-06-07 06:42:00,66.0,464.8438,102.0,5.800000000000001,6.7,1.5,2118.831,33
2024-06-07 06:45:00,65.5,459.1869,102.0,5.800000000000001,6.6000000000000005,1.2999999999999972,2091.807,33
2024-06-07 06:48:00,61.5,455.0058,102.0,5.699999999999999,6.6000000000000005,1.2000000000000028,2017.6,33
2024-06-07 06:51:00,62.0,454.2679,102.0,5.600000000000001,6.4,1.3000000000000007,1975.966,32
2024-06-07 06:54:00,61.0,457.4652,103.0,5.5,6.4,1.0999999999999979,1947.581,32
2024-06-07 06:57:00,61.0,451.8085,103.0,5.400000000000002,6.4,1.1999999999999957,1954.429,32
2024-06-07 07:00:00,61.0,457.2193,103.0,5.300000000000001,6.300000000000001,1.2000000000000028,1971.609,32
2024-06-07 07:03:00,61.5,462.6302,103.0,5.199999999999999,6.4,1.3000000000000043,1958.161,32
2024-06-07 07:06:00,62.5,477.1412,103.0,5.100000000000001,6.4,1.4999999999999964,1996.204,32
2024-06-07 07:09:00,63.5,489.1927,103.0,5.300000000000001,6.200000000000001,1.3999999999999986,2036.168,32
2024-06-07 07:12:00,64.0,484.5197,103.0,5.300000000000001,6.300000000000001,1.5,2072.499,32
2024-06-07 07:15:00,65.0,496.5712,103.0,5.400000000000002,6.4,1.3999999999999986,2094.944,32
2024-06-07 07:18:00,68.0,499.7685,103.0,5.5,6.4,1.5999999999999979,2179.039,32
2024-06-07 07:21:00,70.0,501.7361,103.0,5.699999999999999,6.300000000000001,1.8000000000000043,2274.695,32
2024-06-07 07:24:00,70.5,506.4091,103.0,5.800000000000001,6.4,1.6000000000000014,2249.838,76
2024-06-07 07:27:00,71.0,507.6389,103.0,5.800000000000001,6.4,1.7000000000000028,2261.979,76
2024-06-07 07:30:00,69.5,507.6389,103.0,5.900000000000002,6.300000000000001,1.5,2246.749,76
2024-06-07 07:33:00,70.0,502.9659,103.0,5.900000000000002,6.300000000000001,1.3999999999999986,2250.983,76
2024-06-07 07:36:00,69.5,497.309,103.0,5.800000000000001,6.300000000000001,1.5,2228.912,32
2024-06-07 07:39:00,70.0,494.6036,103.0,5.800000000000001,6.4,1.5,2230.412,76
2024-06-07 07:42:00,70.0,490.6684,103.0,5.800000000000001,6.4,1.5,2223.931,76
2024-06-07 07:45:00,69.5,493.6198,103.0,5.800000000000001,6.6000000000000005,1.5,2225.815,76
2024-06-07 07:48:00,68.5,489.6846,103.0,5.100000000000001,6.500000000000001,1.0999999999999979,2185.659,32
2024-06-07 07:51:00,67.5,479.6007,103.0,4.800000000000001,6.6000000000000005,1.3000000000000007,2136.804,32
2024-06-07 07:54:00,66.0,478.125,104.0,4.600000000000001,6.500000000000001,1.3999999999999986,2100.506,32
2024-06-07 07:57:00,65.0,483.2899,104.0,4.400000000000002,6.500000000000001,1.5,2063.292,32
2024-06-07 08:00:00,64.0,476.1574,104.0,4.300000000000001,6.4,1.5,2032.312,32
2024-06-07 08:03:00,63.5,475.6655,104.0,4.300000000000001,6.4,1.5,2022.467,32
2024-06-07 08:06:00,63.5,477.1412,104.0,4.300000000000001,6.500000000000001,1.5,2013.437,32
2024-06-07 08:09:00,62.0,470.2546,104.0,4.300000000000001,6.4,1.3000000000000007,1969.273,32
2024-06-07 08:12:00,62.0,475.1736,104.0,4.100000000000001,6.300000000000001,1.5,1964.317,32
2024-06-07 08:15:00,62.0,482.5521,104.0,4.100000000000001,6.300000000000001,1.5,1967.707,32
2024-06-07 08:18:00,64.5,477.3871,104.0,4.199999999999999,6.300000000000001,1.7000000000000028,2047.523,32
2024-06-07 08:21:00,65.5,476.8952,104.0,4.300000000000001,6.6000000000000005,1.6000000000000014,2096.825,32
2024-06-07 08:24:00,65.0,477.3871,104.0,4.300000000000001,6.4,1.6000000000000014,2048.917,32
2024-06-07 08:33:00,66.0,498.2928,104.0,4.300000000000001,6.4,1.6000000000000014,2105.154,32
2024-06-07 08:36:00,67.5,504.1956,104.0,4.300000000000001,6.4,1.6000000000000014,2137.161,32
2024-06-07 08:39:00,67.0,499.7685,104.0,4.300000000000001,6.300000000000001,1.6000000000000014,2127.792,32
2024-06-07 08:42:00,67.0,501.4901,104.0,4.300000000000001,6.4,1.6999999999999993,2130.484,32
2024-06-07 08:45:00,68.0,506.6551,104.0,4.400000000000002,6.4,1.6999999999999993,2172.171,32
2024-06-07 08:48:00,68.0,505.1794,104.0,4.400000000000002,6.4,1.6999999999999993,2166.862,32
2024-06-07 08:51:00,69.5,503.9496,104.0,4.400000000000002,6.5,1.6999999999999993,2190.828,32
2024-06-07 08:54:00,68.5,505.1794,105.0,4.5,6.4,1.6000000000000014,2197.846,32
2024-06-07 08:57:00,68.5,502.7199,105.0,4.400000000000002,6.5,1.7999999999999972,2202.026,32
2024-06-07 09:00:00,68.0,495.3414,105.0,4.5,6.4,1.6000000000000014,2188.367,32
2024-06-07 09:03:00,67.0,505.6713,105.0,4.400000000000002,6.4,1.5999999999999979,2171.649,32
2024-06-07 09:06:00,69.5,526.8229,105.0,4.5,6.300000000000001,1.8000000000000007,2224.971,32
2024-06-07 09:09:00,69.5,533.7095,105.0,4.5,6.199999999999999,1.8000000000000007,2267.039,32
2024-06-07 09:12:00,70.0,533.7095,105.0,4.5,6.199999999999999,1.8000000000000007,2245.607,32
2024-06-07 09:15:00,70.0,542.3177,105.0,4.5,6.1,1.9000000000000021,2279.742,32
2024-06-07 09:18:00,70.5,532.7257,105.0,4.600000000000001,6.300000000000001,1.8000000000000007,2280.978,32
2024-06-07 09:21:00,70.5,522.8877,105.0,4.600000000000001,6.300000000000001,1.8000000000000007,2280.556,32
2024-06-07 09:24:00,71.0,523.1337,105.0,4.699999999999999,6.4,1.6000000000000014,2283.848,76
2024-06-07 09:27:00,70.5,520.4282,105.0,4.600000000000001,6.300000000000001,1.6999999999999993,2274.119,32
2024-06-07 09:30:00,69.5,516.2471,105.0,4.600000000000001,6.300000000000001,1.6999999999999993,2242.117,32
2024-06-07 09:33:00,70.0,526.3311,105.0,4.600000000000001,6.300000000000001,1.6999999999999993,2245.766,32
2024-06-07 09:36:00,71.0,532.4797,105.0,4.600000000000001,6.300000000000001,1.6999999999999993,2281.467,76
2024-06-07 09:39:00,71.0,530.0203,105.0,4.600000000000001,6.300000000000001,1.8000000000000007,2279.676,76
2024-06-07 09:42:00,71.5,528.5446,105.0,4.600000000000001,6.300000000000001,1.8000000000000007,2279.199,76
2024-06-07 09:54:00,74.0,533.9554,106.0,4.800000000000001,6.4,1.7999999999999972,2377.568,76
2024-06-07 10:06:00,74.0,529.7743,106.0,4.900000000000002,6.4,1.6999999999999957,2369.733,76
2024-06-07 10:09:00,73.0,530.5121,106.0,4.800000000000001,6.4,1.7999999999999972,2334.059,76
2024-06-07 10:12:00,72.5,526.8229,106.0,4.800000000000001,6.4,1.7000000000000028,2339.607,76
2024-06-07 10:15:00,72.0,521.9039,106.0,4.800000000000001,6.300000000000001,1.7000000000000028,2306.329,76
2024-06-07 10:18:00,72.5,518.7066,106.0,4.699999999999999,6.4,1.7000000000000028,2281.612,76
2024-06-07 10:21:00,71.0,514.2795,106.0,4.600000000000001,6.4,1.8000000000000007,2300.718,32
2024-06-07 10:24:00,71.5,518.7066,106.0,4.600000000000001,6.4,1.8000000000000007,2296.741,76
2024-06-07 10:27:00,71.5,515.5093,106.0,4.699999999999999,6.5,1.8000000000000043,2300.784,76
2024-06-07 10:30:00,71.5,511.5741,106.0,4.699999999999999,6.5,1.7000000000000028,2304.607,76
2024-06-07 10:33:00,70.0,471.9763,106.0,4.699999999999999,6.6,1.6000000000000014,2229.296,32
2024-06-07 10:36:00,67.5,469.7627,106.0,4.600000000000001,6.8,1.5999999999999979,2182.672,33
2024-06-07 10:39:00,66.0,459.9248,106.0,4.5,6.8999999999999995,1.4000000000000021,2111.401,33
2024-06-07 10:42:00,64.0,456.2355,106.0,4.300000000000001,6.8999999999999995,1.5,2047.199,33
2024-06-07 10:45:00,64.5,483.2899,106.0,4.300000000000001,6.6,1.6000000000000014,2077.005,32
2024-06-07 10:48:00,67.0,504.6875,106.0,4.300000000000001,6.5,1.8000000000000007,2188.469,32
2024-06-07 10:51:00,68.0,505.1794,106.0,4.5,6.3999999999999995,1.6999999999999993,2207.191,32
2024-06-07 10:54:00,68.5,511.82,107.0,4.5,6.3999999999999995,1.6999999999999993,2212.179,32
2024-06-07 10:57:00,68.5,509.6065,107.0,4.5,6.5,1.6999999999999993,2207.982,32
2024-06-07 11:00:00,69.5,512.8038,107.0,4.5,6.5,1.8000000000000007,2267.338,32
2024-06-07 11:03:00,70.5,520.6742,107.0,4.600000000000001,6.5,1.8000000000000007,2291.64,76
2024-06-07 11:06:00,72.0,527.8067,107.0,4.600000000000001,6.5,1.9000000000000021,2326.311,76
2024-06-07 11:09:00,72.0,529.0364,107.0,4.800000000000001,6.5,1.7999999999999972,2337.521,76
2024-06-07 11:12:00,72.0,530.2662,107.0,4.800000000000001,6.3999999999999995,1.7999999999999972,2346.162,76
2024-06-07 11:15:00,74.5,530.2662,107.0,4.800000000000001,6.5,1.8999999999999986,2388.481,76
2024-06-07 11:18:00,72.0,524.3634,107.0,4.800000000000001,6.5,1.7000000000000028,2331.343,76
2024-06-07 11:21:00,72.5,522.6418,107.0,4.800000000000001,6.5,1.7000000000000028,2355.222,76
2024-06-07 11:24:00,72.5,524.3634,107.0,4.699999999999999,6.5,1.8000000000000043,2340.744,76
2024-06-07 11:27:00,72.0,520.4282,107.0,4.800000000000001,6.5,1.7000000000000028,2342.182,76
2024-06-07 11:30:00,71.5,520.1823,107.0,4.800000000000001,6.6,1.7000000000000028,2297.63,76
2024-06-07 11:33:00,70.5,512.066,107.0,4.699999999999999,6.5,1.7000000000000028,2304.149,76
2024-06-07 11:36:00,71.0,518.9525,107.0,4.600000000000001,6.5,1.8000000000000007,2295.594,76
2024-06-07 11:39:00,71.0,513.7876,107.0,4.600000000000001,6.5,1.8000000000000007,2336.062,76
2024-06-07 11:42:00,72.0,507.8849,107.0,4.699999999999999,6.6,1.8000000000000043,2330.228,76
2024-06-07 11:45:00,72.0,510.8362,107.0,4.699999999999999,6.6,1.8000000000000043,2320.72,76
2024-06-07 11:48:00,71.5,511.5741,107.0,4.699999999999999,6.6,1.7000000000000028,2324.47,76
2024-06-07 11:51:00,72.0,503.2118,107.0,4.699999999999999,6.6,1.8000000000000043,2320.451,76
2024-06-07 11:54:00,71.0,503.2118,108.0,4.800000000000001,6.6,1.5,2302.51,76
2024-06-07 11:57:00,71.0,494.6036,108.0,4.600000000000001,6.699999999999999,1.8000000000000007,2322.588,76
2024-06-07 12:00:00,71.0,494.8495,108.0,4.600000000000001,6.8999999999999995,1.8000000000000007,2317.423,68
2024-06-07 12:03:00,71.0,510.5902,108.0,4.600000000000001,6.699999999999999,1.8000000000000007,2322.9,76
2024-06-07 12:06:00,71.0,507.6389,108.0,4.600000000000001,6.699999999999999,1.8000000000000007,2321.935,76
2024-06-07 12:09:00,71.5,504.1956,108.0,4.600000000000001,6.699999999999999,1.8000000000000007,2311.097,76
2024-06-07 12:12:00,71.5,503.9496,108.0,4.600000000000001,6.6,1.8000000000000007,2295.56,76
2024-06-07 12:15:00,71.5,494.3576,108.0,4.699999999999999,6.699999999999999,1.7000000000000028,2307.055,76
2024-06-07 12:18:00,70.5,488.4549,108.0,4.600000000000001,6.8,1.6999999999999993,2282.209,68
2024-06-07 12:21:00,70.5,491.6522,108.0,4.600000000000001,6.6,1.5999999999999979,2281.016,32
2024-06-07 12:24:00,71.0,500.5063,108.0,4.600000000000001,6.6,1.6999999999999993,2303.939,76
2024-06-07 12:27:00,70.0,497.309,108.0,4.600000000000001,6.6,1.8000000000000007,2308.692,32
2024-06-07 12:30:00,71.0,497.309,108.0,4.699999999999999,6.699999999999999,1.7000000000000028,2296.469,76
2024-06-07 12:33:00,70.5,493.3738,108.0,4.600000000000001,6.6,1.6999999999999993,2296.532,76
2024-06-07 12:36:00,69.5,492.39,108.0,4.600000000000001,6.6,1.6999999999999993,2265.716,32
2024-06-07 12:39:00,70.0,497.309,108.0,4.600000000000001,6.6,1.6999999999999993,2244.293,32
2024-06-07 12:42:00,69.5,501.9821,108.0,4.5,6.6,1.8000000000000007,2255.933,32
2024-06-07 12:45:00,68.5,495.8333,108.0,4.5,6.5,1.6999999999999993,2225.01,32
2024-06-07 12:48:00,69.5,494.3576,108.0,4.600000000000001,6.6,1.5999999999999979,2236.391,32
2024-06-07 12:51:00,70.0,495.8333,108.0,4.5,6.8,1.8000000000000007,2259.162,68
2024-06-07 12:54:00,70.0,494.3576,109.0,4.5,6.8,1.8000000000000007,2255.677,68
2024-06-07 12:57:00,71.0,499.7685,109.0,4.600000000000001,6.8,1.6999999999999993,2290.556,68
2024-06-07 13:00:00,71.0,512.8038,109.0,4.600000000000001,6.699999999999999,1.6999999999999993,2294.621,76
2024-06-07 13:03:00,71.5,504.6875,109.0,4.699999999999999,6.699999999999999,1.8000000000000007,2310.897,76
2024-06-07 13:06:00,71.5,507.8849,109.0,4.600000000000001,6.6,1.8000000000000007,2306.832,76
2024-06-07 13:09:00,71.0,505.1794,109.0,4.600000000000001,6.6,1.8000000000000007,2302.86,76
2024-06-07 13:12:00,72.0,500.9983,109.0,4.600000000000001,6.699999999999999,1.8000000000000007,2311.78,76
2024-06-07 13:15:00,71.0,502.7199,109.0,4.600000000000001,6.699999999999999,1.6999999999999993,2289.997,76
2024-06-07 13:18:00,71.0,502.228,109.0,4.600000000000001,6.6,1.6999999999999993,2295.173,76
2024-06-07 13:21:00,70.5,510.3443,109.0,4.699999999999999,6.6,1.8000000000000007,2292.082,76
2024-06-07 13:24:00,71.5,502.228,109.0,4.600000000000001,6.6,1.6999999999999993,2294.394,76
2024-06-07 13:27:00,71.0,497.309,109.0,4.600000000000001,6.6,1.6999999999999993,2287.649,76
2024-06-07 13:30:00,70.5,499.0307,109.0,4.699999999999999,6.699999999999999,1.6999999999999993,2277.585,76
2024-06-07 13:33:00,70.5,494.8495,109.0,4.699999999999999,6.699999999999999,1.6999999999999993,2283.365,68
2024-06-07 13:36:00,70.5,495.8333,109.0,4.699999999999999,6.699999999999999,1.6999999999999993,2281.962,68
2024-06-07 13:39:00,70.5,499.7685,109.0,4.699999999999999,6.6,1.6999999999999993,2286.176,76
2024-06-07 13:42:00,70.5,499.7685,109.0,4.600000000000001,6.6,1.6999999999999993,2281.331,76
2024-06-07 13:45:00,70.5,500.2604,109.0,4.600000000000001,6.6,1.6999999999999993,2286.324,76
2024-06-07 13:48:00,71.0,502.9659,109.0,4.699999999999999,6.6,1.6999999999999993,2287.501,76
2024-06-07 13:51:00,70.5,497.8009,109.0,4.699999999999999,6.799999999999999,1.6999999999999993,2279.134,68
2024-06-07 13:54:00,70.5,497.8009,110.0,4.699999999999999,6.6,1.6999999999999993,2275.838,76
2024-06-07 13:57:00,70.5,499.0307,110.0,4.699999999999999,6.6,1.6999999999999993,2277.16,76
2024-06-07 14:00:00,70.5,502.9659,110.0,4.600000000000001,6.6,1.6999999999999993,2289.122,76
2024-06-07 14:03:00,71.0,502.9659,110.0,4.600000000000001,6.6,1.6999999999999993,2299.318,76
2024-06-07 14:06:00,70.5,505.4254,110.0,4.600000000000001,6.6,1.6999999999999993,2300.642,76
2024-06-07 14:09:00,70.5,505.6713,110.0,4.600000000000001,6.6,1.6999999999999993,2268.89,76
2024-06-07 14:12:00,71.0,505.9173,110.0,4.600000000000001,6.6,1.6999999999999993,2300.127,76
2024-06-07 14:15:00,71.5,500.7523,110.0,4.699999999999999,6.6,1.8000000000000007,2309.656,76
2024-06-07 14:18:00,71.0,501.9821,110.0,4.600000000000001,6.6,1.8000000000000007,2297.767,76
2024-06-07 14:21:00,70.5,499.7685,110.0,4.600000000000001,6.6,1.8000000000000007,2289.88,76
2024-06-07 14:24:00,70.5,500.5063,110.0,4.600000000000001,6.6,1.6999999999999993,2281.773,76
2024-06-07 14:27:00,70.0,505.9173,110.0,4.600000000000001,6.6,1.6999999999999993,2292.29,76
2024-06-07 14:30:00,69.5,500.5063,110.0,4.600000000000001,6.699999999999999,1.5999999999999979,2313.667,76
2024-06-07 14:33:00,71.0,500.2604,110.0,4.699999999999999,6.699999999999999,1.8000000000000007,2300.62,76
2024-06-07 14:36:00,70.0,505.4254,110.0,4.600000000000001,6.6,1.6999999999999993,2282.487,76
2024-06-07 14:39:00,71.0,505.9173,110.0,4.600000000000001,6.6,1.8000000000000007,2304.36,76
2024-06-07 14:42:00,71.5,507.8849,110.0,4.600000000000001,6.6,1.6999999999999993,2271.381,76
2024-06-07 14:45:00,71.0,508.3767,110.0,4.600000000000001,6.6,1.6999999999999993,2291.71,76
2024-06-07 14:48:00,70.5,505.6713,110.0,4.600000000000001,6.6,1.8000000000000007,2305.221,76
2024-06-07 14:51:00,71.0,507.6389,110.0,4.600000000000001,6.6,1.8000000000000007,2306.593,76
2024-06-07 14:54:00,71.5,510.8362,111.0,4.600000000000001,6.6,1.8000000000000007,2311.156,76
2024-06-07 14:57:00,70.5,514.2795,111.0,4.699999999999999,6.6,1.7000000000000028,2296.76,76
2024-06-07 15:00:00,71.0,515.5093,111.0,4.699999999999999,6.5,1.8000000000000043,2312.171,76
2024-06-07 15:03:00,71.0,517.4769,111.0,4.699999999999999,6.5,1.7000000000000028,2308.846,76
2024-06-07 15:06:00,72.0,519.4445,111.0,4.699999999999999,6.6,1.8000000000000043,2326.672,76
2024-06-07 15:09:00,71.5,509.3605,111.0,4.699999999999999,6.6,1.7000000000000028,2323.681,76
2024-06-07 15:12:00,71.5,511.82,111.0,4.699999999999999,6.6,1.8000000000000043,2318.347,76
2024-06-07 15:15:00,71.5,511.3281,111.0,4.699999999999999,6.6,1.7000000000000028,2322.175,76
2024-06-07 15:18:00,71.0,500.7523,111.0,4.699999999999999,6.6,1.6000000000000014,2288.636,76
2024-06-07 15:21:00,72.0,512.5579,111.0,4.600000000000001,6.5,1.9000000000000021,2321.744,76
2024-06-07 15:24:00,72.0,515.7552,111.0,4.699999999999999,6.6,1.8999999999999986,2339.322,76
2024-06-07 15:27:00,74.0,516.493,111.0,4.800000000000001,6.6,1.7999999999999972,2374.563,76
2024-06-07 15:30:00,71.5,515.7552,111.0,4.800000000000001,6.5,1.7000000000000028,2324.569,76
2024-06-07 15:33:00,72.5,517.7228,111.0,4.800000000000001,6.6,1.7999999999999972,2346.213,76
2024-06-07 15:36:00,71.0,510.3443,111.0,4.800000000000001,6.5,1.7000000000000028,2274.108,76
2024-06-07 15:39:00,70.0,508.3767,111.0,4.699999999999999,6.5,1.6000000000000014,2277.157,32
2024-06-07 15:42:00,70.0,504.6875,111.0,4.600000000000001,6.5,1.8000000000000007,2278.246,32
2024-06-07 15:45:00,69.5,506.4091,111.0,4.600000000000001,6.5,1.8000000000000007,2277.728,32
2024-06-07 15:48:00,71.0,507.6389,111.0,4.600000000000001,6.6,1.8000000000000007,2276.48,76
2024-06-07 15:51:00,70.5,508.1308,111.0,4.600000000000001,6.5,1.8000000000000007,2284.431,76
2024-06-07 15:54:00,70.0,509.3605,112.0,4.600000000000001,6.6,1.8000000000000007,2272.988,76
2024-06-07 15:57:00,70.0,507.147,112.0,4.600000000000001,6.5,1.6999999999999993,2273.5,32
2024-06-07 16:00:00,70.0,514.5255,112.0,4.699999999999999,6.5,1.6000000000000014,2289.132,76
2024-06-07 16:03:00,71.0,505.1794,112.0,4.699999999999999,6.6,1.8000000000000043,2300.744,76
2024-06-07 16:06:00,71.0,507.8849,112.0,4.699999999999999,6.6,1.7000000000000028,2297.031,76
2024-06-07 16:09:00,71.0,512.8038,112.0,4.600000000000001,6.6,1.8000000000000007,2300.902,76
2024-06-07 16:12:00,71.0,509.6065,112.0,4.699999999999999,6.5,1.8000000000000043,2305.2,76
2024-06-07 16:15:00,71.0,509.1146,112.0,4.800000000000001,6.6,1.6000000000000014,2298.811,76
2024-06-07 16:18:00,71.5,513.7876,112.0,4.699999999999999,6.6,1.7000000000000028,2294.68,76
2024-06-07 16:21:00,71.0,505.4254,112.0,4.699999999999999,6.6,1.7000000000000028,2284.132,76
2024-06-07 16:24:00,71.0,507.6389,112.0,4.699999999999999,6.5,1.7000000000000028,2289.918,76
2024-06-07 16:27:00,70.0,513.0498,112.0,4.699999999999999,6.5,1.7000000000000028,2298.437,76
2024-06-07 16:30:00,70.5,509.6065,112.0,4.699999999999999,6.5,1.7000000000000028,2285.588,76
2024-06-07 16:33:00,71.0,508.8687,112.0,4.699999999999999,6.6,1.8000000000000043,2334.737,76
2024-06-07 16:36:00,72.0,511.82,112.0,4.699999999999999,6.6,1.7999999999999972,2339.105,76
2024-06-07 16:39:00,72.0,508.8687,112.0,4.699999999999999,6.6,1.7999999999999972,2361.048,76
2024-06-07 16:42:00,72.0,510.0984,112.0,4.699999999999999,6.699999999999999,1.7999999999999972,2308.931,76
2024-06-07 16:45:00,72.5,505.4254,112.0,4.699999999999999,6.699999999999999,1.7999999999999972,2335.315,76
2024-06-07 16:48:00,72.0,508.8687,112.0,4.699999999999999,6.6,1.7999999999999972,2339.338,76
2024-06-07 16:51:00,73.0,508.3767,112.0,4.800000000000001,6.6,1.6999999999999957,2331.158,76
2024-06-07 16:54:00,72.5,503.9496,113.0,4.699999999999999,6.699999999999999,1.7000000000000028,2327.465,76
2024-06-07 16:57:00,72.5,502.7199,113.0,4.699999999999999,6.7,1.7000000000000028,2334.339,76
2024-06-07 17:00:00,72.0,500.9983,113.0,4.699999999999999,6.8,1.7000000000000028,2334.85,68
2024-06-07 17:03:00,72.5,497.0631,113.0,4.699999999999999,6.8,1.7000000000000028,2333.865,68
2024-06-07 17:06:00,72.0,499.5226,113.0,4.699999999999999,6.8,1.7000000000000028,2314.501,68
2024-06-07 17:09:00,71.0,500.2604,113.0,4.699999999999999,6.699999999999999,1.7000000000000028,2302.34,76
2024-06-07 17:12:00,72.0,495.8333,113.0,4.699999999999999,6.6,1.7000000000000028,2298.127,76
2024-06-07 17:15:00,71.0,490.4225,113.0,4.599999999999998,6.699999999999999,1.7000000000000028,2280.68,34
2024-06-07 17:18:00,71.0,488.4549,113.0,4.599999999999998,6.8,1.7000000000000028,2267.605,68
2024-06-07 17:21:00,69.0,485.5035,113.0,4.5,6.8,1.6999999999999993,2232.562,34
2024-06-07 17:24:00,69.0,483.7818,113.0,4.5,6.8,1.6999999999999993,2234.182,34
2024-06-07 17:27:00,70.5,490.9144,113.0,4.599999999999998,6.6,1.7000000000000028,2248.776,32
2024-06-07 17:30:00,70.0,490.4225,113.0,4.599999999999998,6.699999999999999,1.6000000000000014,2243.114,34
2024-06-07 17:33:00,69.0,485.5035,113.0,4.5,6.6,1.6999999999999993,2226.085,32
2024-06-07 17:36:00,68.5,484.2737,113.0,4.5,6.699999999999999,1.6999999999999993,2227.083,33
2024-06-07 17:39:00,68.5,478.6169,113.0,4.5,6.8,1.5999999999999979,2226.737,33
2024-06-07 17:42:00,69.5,481.3224,113.0,4.5,6.8,1.6999999999999993,2229.15,34
2024-06-07 17:45:00,69.0,489.1927,113.0,4.5,6.8,1.6999999999999993,2235.155,34
2024-06-07 17:48:00,70.0,488.7008,113.0,4.5,6.6,1.6999999999999993,2243.633,32
2024-06-07 17:51:00,69.5,491.8981,113.0,4.5,6.6,1.6999999999999993,2209.659,32
2024-06-07 17:54:00,67.5,488.4549,114.0,4.5,6.5,1.6999999999999993,2197.709,32
2024-06-07 17:57:00,68.0,489.4387,114.0,4.5,6.6,1.6999999999999993,2191.074,32
2024-06-07 18:00:00,68.0,492.8819,114.0,4.5,6.6,1.6999999999999993,2192.331,32
2024-06-07 18:03:00,68.0,493.6198,114.0,4.5,6.6,1.6999999999999993,2184.488,32
2024-06-07 18:06:00,68.0,495.5874,114.0,4.5,6.5,1.6999999999999993,2192.326,32
2024-06-07 18:09:00,68.0,498.2928,114.0,4.5,6.5,1.6999999999999993,2191.786,32
2024-06-07 18:12:00,68.0,499.5226,114.0,4.5,6.5,1.6999999999999993,2191.452,32
2024-06-07 18:15:00,68.0,498.5388,114.0,4.5,6.5,1.6999999999999993,2194.532,32
2024-06-07 18:18:00,68.0,494.8495,114.0,4.5,6.5,1.6999999999999993,2197.374,32
2024-06-07 18:21:00,69.5,497.309,114.0,4.400000000000002,6.5,1.6999999999999993,2213.464,32
2024-06-07 18:24:00,69.5,506.4091,114.0,4.5,6.5,1.8000000000000007,2244.208,32
2024-06-07 18:27:00,70.0,507.6389,114.0,4.5,6.5,1.8000000000000043,2221.403,32
2024-06-07 18:30:00,70.0,508.8687,114.0,4.699999999999999,6.6,1.7000000000000028,2279.275,76
2024-06-07 18:33:00,71.5,506.6551,114.0,4.600000000000001,6.5,1.7000000000000028,2284.668,76
2024-06-07 18:36:00,72.0,503.2118,114.0,4.600000000000001,6.6,1.7999999999999972,2287.204,76
2024-06-07 18:48:00,72.5,499.7685,114.0,4.700000000000003,6.699999999999999,1.6999999999999957,2345.68,76
2024-06-07 18:54:00,72.5,499.2766,115.0,4.700000000000003,6.8,1.6999999999999957,2330.167,68
2024-06-07 18:57:00,71.5,495.3414,115.0,4.700000000000003,6.8,1.6000000000000014,2303.045,68
2024-06-07 19:00:00,71.5,484.7656,115.0,4.600000000000001,6.8,1.6000000000000014,2299.172,68
2024-06-07 19:03:00,69.0,484.5197,115.0,4.699999999999999,6.6,1.5,2213.308,32
2024-06-07 19:06:00,67.5,480.0926,115.0,4.400000000000002,6.7,1.5999999999999979,2160.314,33
2024-06-07 19:09:00,65.5,476.4034,115.0,4.300000000000001,6.8,1.5,2105.66,33
2024-06-07 19:12:00,65.0,481.3224,115.0,4.200000000000003,6.6,1.5999999999999979,2087.305,32
2024-06-07 19:15:00,66.0,475.9114,115.0,4.200000000000003,6.6,1.5999999999999979,2088.418,32
2024-06-07 19:18:00,65.0,478.125,115.0,4.300000000000001,6.5,1.5999999999999979,2081.38,32
2024-06-07 19:21:00,64.0,481.0764,115.0,4.300000000000001,6.5,1.5999999999999979,2078.394,32
2024-06-07 19:24:00,65.0,479.6007,115.0,4.300000000000001,6.6,1.5,2084.105,32
2024-06-07 19:27:00,65.0,477.3871,115.0,4.300000000000001,6.6,1.5999999999999979,2086.798,33
