Timestamp,SP Chiller High Level Status WCC_S_2_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_2_FM_01_FR,SP Chiller High Level Status WCC_S_2_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_2_Power,cluster_id
2024-06-13 21:45:00,69.5,441.2326,261.0,4.5,7.299999999999999,1.6999999999999993,2275.273,46
2024-06-13 21:48:00,69.0,444.184,261.0,4.5,7.199999999999999,1.5999999999999979,2271.234,46
2024-06-13 21:51:00,71.5,485.7494,262.0,4.600000000000001,6.999999999999999,1.9000000000000021,2449.696,34
2024-06-13 21:54:00,77.0,496.5712,262.0,4.800000000000001,6.8999999999999995,2.0,2505.723,47
2024-06-13 21:57:00,77.0,499.5226,262.0,4.900000000000002,6.8999999999999995,1.8999999999999986,2536.486,47
2024-06-13 22:00:00,76.5,502.9659,262.0,4.900000000000002,7.0,1.8999999999999986,2536.853,47
2024-06-13 22:03:00,78.5,499.0307,262.0,5.0000000000000036,7.0,1.8999999999999986,2537.164,47
2024-06-13 22:06:00,79.0,505.1794,262.0,5.0000000000000036,7.0,1.8999999999999986,2535.876,47
2024-06-13 22:09:00,78.5,510.0984,262.0,5.0000000000000036,6.8999999999999995,1.8999999999999986,2539.059,76
2024-06-13 22:12:00,79.5,511.82,262.0,5.0000000000000036,6.8999999999999995,2.0,2571.425,78
2024-06-13 22:15:00,79.5,508.8687,262.0,5.099999999999998,7.0,1.9000000000000057,2600.714,78
2024-06-13 22:18:00,81.0,511.5741,262.0,5.099999999999998,7.0,2.0,2621.222,78
2024-06-13 22:21:00,80.5,510.3443,262.0,5.199999999999999,7.0,1.8999999999999986,2608.972,78
2024-06-13 22:24:00,81.0,508.3767,262.0,5.199999999999999,7.1,1.8999999999999986,2620.885,75
2024-06-13 22:27:00,81.0,508.1308,262.0,5.199999999999999,7.1,1.8000000000000043,2612.029,75
2024-06-13 22:30:00,80.0,508.8687,262.0,5.199999999999999,7.1,1.7000000000000028,2608.054,75
2024-06-13 22:33:00,81.0,502.9659,262.0,5.099999999999998,7.0,1.9000000000000057,2596.791,78
2024-06-13 22:36:00,80.0,506.6551,262.0,5.099999999999998,7.0,1.9000000000000057,2590.396,78
2024-06-13 22:39:00,79.0,506.9011,262.0,5.099999999999998,7.1,1.9000000000000057,2571.313,75
2024-06-13 22:42:00,79.0,505.1794,262.0,5.099999999999998,7.0,1.8000000000000043,2575.629,47
2024-06-13 22:45:00,79.5,502.228,262.0,5.099999999999998,7.1,1.9000000000000057,2575.873,75
2024-06-13 22:48:00,79.0,505.4254,262.0,5.099999999999998,6.9,1.8000000000000043,2569.078,47
2024-06-13 22:51:00,79.0,507.8849,262.0,5.099999999999998,7.0,1.9000000000000057,2575.559,47
2024-06-13 22:54:00,79.0,503.9496,263.0,5.099999999999998,7.0,1.8000000000000043,2566.891,47
2024-06-13 22:57:00,78.0,508.8687,263.0,5.099999999999998,7.0,1.8000000000000043,2577.82,47
2024-06-13 23:00:00,79.0,503.4577,263.0,5.099999999999998,7.0,1.8000000000000043,2555.19,47
2024-06-13 23:03:00,79.0,493.6198,263.0,5.099999999999998,7.1,1.8000000000000043,2543.223,47
2024-06-13 23:06:00,76.5,471.4844,263.0,5.0000000000000036,7.199999999999999,1.6999999999999957,2494.024,47
2024-06-13 23:09:00,76.5,468.7789,263.0,5.0000000000000036,7.3,1.6999999999999957,2486.48,47
2024-06-13 23:12:00,75.5,461.1545,263.0,4.900000000000002,7.3,1.6999999999999957,2440.985,43
2024-06-13 23:15:00,75.0,460.1707,263.0,4.900000000000002,7.3,1.6000000000000014,2433.934,43
2024-06-13 23:18:00,75.0,464.5978,263.0,4.800000000000001,7.3,1.7000000000000028,2428.219,47
2024-06-13 23:21:00,73.5,457.2193,263.0,4.800000000000001,7.3,1.6000000000000014,2416.33,46
2024-06-13 23:24:00,74.5,454.2679,263.0,4.800000000000001,7.3,1.7000000000000028,2409.875,43
2024-06-13 23:27:00,74.0,455.0058,263.0,4.800000000000001,7.3999999999999995,1.7000000000000028,2413.603,43
2024-06-13 23:30:00,73.0,450.3327,263.0,4.800000000000001,7.3,1.6000000000000014,2380.788,46
2024-06-13 23:33:00,73.0,451.5625,263.0,4.800000000000001,7.2,1.6000000000000014,2373.797,46
2024-06-13 23:36:00,73.0,449.8409,263.0,4.800000000000001,7.2,1.6000000000000014,2356.421,46
2024-06-13 23:39:00,72.5,451.0706,263.0,4.800000000000001,7.3,1.6000000000000014,2371.943,46
2024-06-13 23:42:00,73.0,458.941,263.0,4.699999999999999,7.2,1.7000000000000028,2373.03,46
2024-06-13 23:45:00,73.0,464.1059,263.0,4.699999999999999,7.1,1.7000000000000028,2383.411,46
2024-06-13 23:48:00,73.5,473.206,263.0,4.699999999999999,7.0,1.7000000000000028,2399.637,46
2024-06-13 23:51:00,73.5,481.0764,264.0,4.699999999999999,7.0,1.7000000000000028,2398.813,47
2024-06-13 23:54:00,73.5,480.8304,264.0,4.800000000000001,7.0,1.7000000000000028,2398.183,47
2024-06-13 23:57:00,74.5,488.2089,264.0,4.899999999999999,6.9,1.7000000000000028,2423.669,47
2024-06-14 00:00:00,74.5,486.2413,264.0,4.899999999999999,6.9,1.7999999999999972,2449.282,47
2024-06-14 00:03:00,74.5,492.39,264.0,4.800000000000001,6.9,1.7000000000000028,2424.861,47
2024-06-14 00:06:00,74.5,494.6036,264.0,4.899999999999999,6.9,1.7000000000000028,2426.855,47
2024-06-14 00:09:00,75.5,496.8171,264.0,4.899999999999999,6.9,1.7000000000000028,2455.854,47
2024-06-14 00:12:00,75.5,492.39,264.0,5.0,6.9,1.7999999999999972,2462.637,47
2024-06-14 00:15:00,76.0,491.6522,264.0,5.0,6.9,1.6000000000000014,2449.354,47
2024-06-14 00:18:00,76.5,495.5874,264.0,4.899999999999999,6.8,1.7999999999999972,2475.092,76
2024-06-14 00:21:00,76.5,470.2546,264.0,4.899999999999999,7.199999999999999,1.7000000000000028,2456.813,47
2024-06-14 00:24:00,77.0,468.287,264.0,4.899999999999999,7.1,1.7999999999999972,2465.555,47
2024-06-14 00:27:00,77.0,466.3194,264.0,4.899999999999999,7.299999999999999,1.7000000000000028,2466.773,47
2024-06-14 00:30:00,76.5,461.6464,264.0,4.899999999999999,7.3999999999999995,1.7000000000000028,2467.741,43
2024-06-14 00:33:00,76.0,457.9572,264.0,4.899999999999999,7.3,1.7000000000000028,2451.241,43
2024-06-14 00:36:00,76.0,461.6464,264.0,4.899999999999999,7.3,1.6000000000000014,2436.452,43
2024-06-14 00:39:00,75.5,457.9572,264.0,4.799999999999997,7.3,1.7000000000000028,2417.319,43
2024-06-14 00:42:00,74.5,457.4652,264.0,4.799999999999997,7.199999999999999,1.7000000000000028,2409.354,46
2024-06-14 00:45:00,75.0,457.9572,264.0,4.799999999999997,7.3,1.7000000000000028,2403.38,43
2024-06-14 00:48:00,72.5,449.8409,264.0,4.799999999999997,7.199999999999999,1.5,2332.363,46
2024-06-14 00:51:00,72.5,448.6111,264.0,4.699999999999999,7.199999999999999,1.5999999999999979,2302.871,46
2024-06-14 00:54:00,72.0,446.1516,265.0,4.599999999999998,7.3,1.5999999999999979,2300.358,46
2024-06-14 00:57:00,70.0,444.43,265.0,4.599999999999998,7.1,1.5000000000000036,2254.737,46
2024-06-14 01:00:00,70.0,442.7083,265.0,4.5,7.1,1.6000000000000014,2248.544,46
2024-06-14 01:03:00,70.5,448.1192,265.0,4.5,7.2,1.6000000000000014,2265.516,46
2024-06-14 01:06:00,70.0,449.3489,265.0,4.5,7.1,1.6000000000000014,2257.664,46
2024-06-14 01:09:00,70.5,447.6273,265.0,4.5,7.1,1.6999999999999957,2270.566,46
2024-06-14 01:12:00,71.0,446.8895,265.0,4.699999999999999,7.0,1.5999999999999979,2241.214,46
2024-06-14 01:15:00,70.0,456.4815,265.0,4.699999999999999,7.0,1.5999999999999979,2252.462,46
2024-06-14 01:18:00,68.5,454.7599,265.0,4.699999999999999,7.0,1.5999999999999979,2244.229,46
2024-06-14 01:21:00,69.5,457.4652,265.0,4.699999999999999,7.0,1.5999999999999979,2253.843,46
2024-06-14 01:24:00,70.0,458.695,265.0,4.600000000000001,7.0,1.6000000000000014,2290.828,46
2024-06-14 01:27:00,70.0,460.9086,265.0,4.699999999999999,7.0,1.8000000000000007,2286.982,46
2024-06-14 01:30:00,72.0,458.695,265.0,4.800000000000001,7.1,1.6999999999999993,2344.704,46
2024-06-14 01:33:00,72.0,461.4005,265.0,4.800000000000001,7.1,1.6999999999999993,2323.058,46
2024-06-14 01:36:00,72.0,461.4005,265.0,4.800000000000001,7.0,1.6999999999999993,2313.166,46
2024-06-14 01:39:00,72.5,469.5168,265.0,4.800000000000001,7.0,1.6999999999999993,2355.307,46
2024-06-14 01:42:00,73.0,470.2546,265.0,4.800000000000001,7.0,1.8000000000000007,2388.6,46
2024-06-14 01:45:00,73.0,478.371,265.0,4.800000000000001,6.8999999999999995,1.8000000000000007,2388.69,34
2024-06-14 01:48:00,73.5,473.206,265.0,4.800000000000001,7.0,1.8000000000000007,2378.894,46
2024-06-14 01:51:00,73.0,470.9925,266.0,4.800000000000001,7.0,1.8000000000000007,2400.315,46
2024-06-14 01:54:00,74.0,467.5492,266.0,4.800000000000001,7.1,1.8000000000000007,2387.248,46
2024-06-14 01:57:00,74.5,467.5492,266.0,4.800000000000001,7.1,1.8000000000000007,2378.413,47
2024-06-14 02:00:00,73.5,468.287,266.0,4.800000000000001,7.1,1.8000000000000007,2387.104,46
2024-06-14 02:03:00,74.0,469.0249,266.0,4.800000000000001,7.1,1.8000000000000007,2400.216,46
2024-06-14 02:06:00,73.5,462.1383,266.0,4.800000000000001,7.1,1.6999999999999993,2390.805,46
2024-06-14 02:09:00,72.5,457.2193,266.0,4.900000000000002,7.1,1.5999999999999979,2354.2,46
2024-06-14 02:12:00,73.0,455.9896,266.0,4.800000000000001,7.3,1.6999999999999993,2381.429,46
2024-06-14 02:15:00,72.0,452.7923,266.0,4.900000000000002,7.2,1.6999999999999993,2330.912,46
2024-06-14 02:18:00,72.0,457.9572,266.0,4.800000000000001,7.1,1.6999999999999993,2314.062,46
2024-06-14 02:21:00,71.0,455.2517,266.0,4.800000000000001,7.1,1.5999999999999979,2306.157,46
2024-06-14 02:24:00,71.5,451.3165,266.0,4.800000000000001,7.1,1.5999999999999979,2316.418,46
2024-06-14 02:27:00,70.0,447.6273,266.0,4.800000000000001,7.1,1.5000000000000036,2292.042,46
2024-06-14 02:30:00,69.5,445.4138,266.0,4.700000000000003,7.3,1.6000000000000014,2260.92,46
2024-06-14 02:33:00,71.0,450.0868,266.0,4.700000000000003,7.2,1.6000000000000014,2270.427,46
2024-06-14 02:36:00,69.5,451.0706,266.0,4.699999999999999,7.0,1.6000000000000014,2242.938,46
2024-06-14 02:39:00,69.0,450.5787,266.0,4.600000000000001,7.0,1.6000000000000014,2188.41,46
2024-06-14 02:42:00,68.5,449.3489,266.0,4.699999999999999,7.0,1.5,2191.959,46
2024-06-14 02:45:00,67.5,445.1678,266.0,4.5,6.9,1.6000000000000014,2131.452,33
2024-06-14 02:48:00,66.0,446.3976,266.0,4.5,6.9,1.4999999999999964,2162.011,33
2024-06-14 02:51:00,66.0,448.6111,267.0,4.5,6.9,1.4999999999999964,2140.429,33
2024-06-14 02:54:00,66.5,454.2679,267.0,4.5,6.800000000000001,1.5999999999999979,2132.248,33
2024-06-14 02:57:00,67.0,449.103,267.0,4.400000000000002,6.700000000000001,1.5999999999999979,2133.942,33
2024-06-14 03:00:00,67.0,451.8085,267.0,4.5,6.800000000000001,1.6999999999999993,2162.733,33
2024-06-14 03:03:00,68.0,458.695,267.0,4.400000000000002,6.800000000000001,1.6999999999999993,2149.805,33
2024-06-14 03:06:00,69.0,458.695,267.0,4.5,6.9,1.6000000000000014,2182.435,33
2024-06-14 03:09:00,68.5,459.6788,267.0,4.5,6.9,1.7000000000000028,2217.108,33
2024-06-14 03:12:00,69.5,470.7465,267.0,4.600000000000001,6.9,1.6000000000000014,2215.783,34
2024-06-14 03:15:00,69.0,468.287,267.0,4.600000000000001,6.800000000000001,1.7000000000000028,2225.834,33
2024-06-14 03:18:00,70.0,474.4358,267.0,4.600000000000001,6.800000000000001,1.7000000000000028,2240.981,34
2024-06-14 03:21:00,71.0,482.3062,267.0,4.800000000000001,6.800000000000001,1.6000000000000014,2270.697,34
2024-06-14 03:24:00,70.0,473.6979,267.0,4.700000000000003,6.800000000000001,1.6000000000000014,2260.625,34
2024-06-14 03:27:00,70.0,469.0249,267.0,4.700000000000003,6.800000000000001,1.6000000000000014,2253.654,34
2024-06-14 03:30:00,70.0,469.5168,267.0,4.600000000000001,6.800000000000001,1.7000000000000028,2246.026,34
2024-06-14 03:33:00,70.5,471.4844,267.0,4.600000000000001,6.800000000000001,1.7000000000000028,2258.507,34
2024-06-14 03:36:00,70.5,473.9438,267.0,4.600000000000001,6.800000000000001,1.7000000000000028,2258.667,34
2024-06-14 03:39:00,71.5,470.9925,267.0,4.800000000000001,6.800000000000001,1.6000000000000014,2279.206,34
2024-06-14 03:42:00,71.5,472.4682,267.0,4.800000000000001,6.800000000000001,1.6000000000000014,2282.206,34
2024-06-14 03:45:00,71.5,468.7789,267.0,4.800000000000001,6.800000000000001,1.6000000000000014,2296.4,34
2024-06-14 03:48:00,70.5,463.614,267.0,4.800000000000001,6.9,1.6000000000000014,2266.63,46
2024-06-14 03:51:00,70.0,469.5168,267.0,4.699999999999999,6.800000000000001,1.6000000000000014,2279.385,34
2024-06-14 03:54:00,69.5,464.1059,268.0,4.699999999999999,6.699999999999999,1.6000000000000014,2219.728,33
2024-06-14 03:57:00,69.0,466.5654,268.0,4.699999999999999,6.799999999999999,1.5,2206.531,33
2024-06-14 04:00:00,68.0,462.3843,268.0,4.599999999999998,6.799999999999999,1.6000000000000014,2178.166,33
2024-06-14 04:03:00,66.5,458.4491,268.0,4.5,6.800000000000001,1.4999999999999964,2141.629,33
2024-06-14 04:06:00,67.0,454.7599,268.0,4.399999999999999,6.699999999999999,1.5999999999999979,2133.447,33
2024-06-14 04:09:00,66.5,456.2355,268.0,4.399999999999999,6.799999999999999,1.5999999999999979,2134.464,33
2024-06-14 04:12:00,67.0,450.5787,268.0,4.399999999999999,6.799999999999999,1.5999999999999979,2128.645,33
2024-06-14 04:15:00,66.5,451.8085,268.0,4.399999999999999,6.8999999999999995,1.5999999999999979,2127.1,33
2024-06-14 04:18:00,67.0,455.9896,268.0,4.399999999999999,6.9,1.5999999999999979,2145.183,33
2024-06-14 04:24:00,67.0,456.4815,268.0,4.399999999999999,6.9,1.5999999999999979,2147.142,33
2024-06-14 04:27:00,68.5,456.7274,268.0,4.5,6.9,1.5999999999999979,2186.5,33
2024-06-14 04:30:00,68.5,467.0573,268.0,4.599999999999998,6.800000000000001,1.6000000000000014,2217.021,33
2024-06-14 04:36:00,68.0,464.1059,268.0,4.599999999999998,6.800000000000001,1.5,2190.021,33
2024-06-14 04:39:00,70.5,468.533,268.0,4.599999999999998,6.800000000000001,1.7000000000000028,2273.908,34
2024-06-14 04:45:00,70.5,468.287,268.0,4.699999999999999,6.800000000000001,1.6000000000000014,2269.656,34
2024-06-14 04:48:00,71.0,470.2546,268.0,4.699999999999999,6.800000000000001,1.6000000000000014,2266.787,34
2024-06-14 04:51:00,72.0,476.4034,269.0,4.699999999999999,6.9,1.7000000000000028,2285.81,34
2024-06-14 04:57:00,69.5,473.6979,269.0,4.699999999999999,6.800000000000001,1.7000000000000028,2240.568,34
2024-06-14 05:00:00,71.0,460.9086,269.0,4.699999999999999,7.0,1.6000000000000014,2268.677,46
2024-06-14 05:06:00,70.5,456.7274,269.0,4.699999999999999,7.0,1.7000000000000028,2250.961,46
2024-06-14 05:09:00,70.5,462.8762,269.0,4.699999999999999,7.0,1.7000000000000028,2271.479,46
2024-06-14 05:15:00,70.5,461.6464,269.0,4.699999999999999,7.1000000000000005,1.7000000000000028,2265.713,46
2024-06-14 05:18:00,71.0,467.3032,269.0,4.699999999999999,7.000000000000001,1.7000000000000028,2248.128,46
2024-06-14 05:21:00,71.5,464.1059,269.0,4.699999999999999,6.9,1.7000000000000028,2275.52,34
2024-06-14 05:24:00,71.0,459.1869,269.0,4.699999999999999,7.000000000000001,1.7000000000000028,2270.744,46
2024-06-14 05:27:00,69.5,458.4491,269.0,4.699999999999999,6.800000000000001,1.6000000000000014,2234.647,33
2024-06-14 05:30:00,70.0,457.2193,269.0,4.599999999999998,7.000000000000001,1.7000000000000028,2233.572,46
2024-06-14 05:36:00,69.0,457.4652,269.0,4.699999999999999,6.9,1.6000000000000014,2199.316,33
2024-06-14 05:39:00,68.0,456.4815,269.0,4.599999999999998,6.9,1.6000000000000014,2181.073,33
2024-06-14 05:45:00,68.5,455.9896,269.0,4.5,6.9,1.6000000000000014,2175.684,33
2024-06-14 05:48:00,70.0,457.4652,269.0,4.600000000000001,6.800000000000001,1.7000000000000028,2234.195,33
2024-06-14 05:51:00,69.0,457.4652,270.0,4.600000000000001,6.9,1.6000000000000014,2206.922,33
2024-06-14 05:57:00,69.0,460.1707,270.0,4.600000000000001,6.9,1.6000000000000014,2219.939,33
2024-06-14 06:00:00,69.0,457.9572,270.0,4.600000000000001,6.9,1.6000000000000014,2205.091,33
2024-06-14 06:03:00,68.5,455.4977,270.0,4.5,6.9,1.6000000000000014,2210.696,33
2024-06-14 06:06:00,70.5,459.6788,270.0,4.5,6.9,1.7000000000000028,2255.354,34
2024-06-14 06:12:00,70.0,460.9086,270.0,4.600000000000001,6.9,1.6000000000000014,2253.697,33
2024-06-14 06:15:00,70.0,456.7274,270.0,4.5,6.9,1.7000000000000028,2228.585,33
2024-06-14 06:21:00,70.0,462.1383,270.0,4.5,6.9,1.7000000000000028,2231.451,33
2024-06-14 06:24:00,69.5,463.3681,270.0,4.600000000000001,6.800000000000001,1.6000000000000014,2227.92,33
2024-06-14 06:27:00,70.0,465.0897,270.0,4.600000000000001,6.800000000000001,1.6000000000000014,2236.29,34
2024-06-14 06:33:00,70.0,467.0573,270.0,4.600000000000001,6.800000000000001,1.6000000000000014,2230.278,34
2024-06-14 06:36:00,71.0,473.6979,270.0,4.600000000000001,6.700000000000001,1.6999999999999957,2284.049,34
2024-06-14 06:42:00,72.0,468.533,270.0,4.699999999999999,6.800000000000001,1.5999999999999979,2271.824,34
2024-06-14 06:45:00,71.0,469.5168,270.0,4.699999999999999,6.800000000000001,1.5999999999999979,2296.223,34
2024-06-14 06:51:00,71.0,470.7465,270.0,4.699999999999999,6.800000000000001,1.5999999999999979,2273.031,34
2024-06-14 06:54:00,72.5,471.2384,271.0,4.699999999999999,6.9,1.8000000000000007,2295.458,34
2024-06-14 06:57:00,71.5,460.1707,271.0,4.699999999999999,6.9,1.6999999999999993,2297.573,46
2024-06-14 07:03:00,71.0,467.5492,271.0,4.699999999999999,6.9,1.5999999999999979,2316.236,34
2024-06-14 07:06:00,73.5,477.3871,271.0,4.800000000000001,6.9,1.6999999999999993,2357.595,34
2024-06-14 07:12:00,74.0,471.4844,271.0,4.800000000000001,6.9,1.6999999999999993,2350.366,34
2024-06-14 07:15:00,73.0,478.371,271.0,4.800000000000001,6.800000000000001,1.5999999999999979,2327.255,34
2024-06-14 07:18:00,74.0,474.4358,271.0,4.800000000000001,6.8999999999999995,1.6999999999999993,2360.897,34
2024-06-14 07:24:00,74.0,473.6979,271.0,4.800000000000001,6.8999999999999995,1.6999999999999993,2356.556,34
2024-06-14 07:27:00,74.0,470.0087,271.0,4.800000000000001,6.8999999999999995,1.6999999999999993,2354.001,34
2024-06-14 07:33:00,73.0,473.452,271.0,4.800000000000001,7.000000000000001,1.6999999999999993,2362.956,46
2024-06-14 07:36:00,72.0,470.9925,271.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2327.367,34
2024-06-14 07:42:00,72.5,469.0249,271.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2320.575,34
2024-06-14 07:45:00,72.0,475.1736,271.0,4.5,6.699999999999999,1.7000000000000028,2328.239,34
2024-06-14 07:48:00,72.0,470.9925,272.0,4.5,6.799999999999999,1.7000000000000028,2296.865,34
2024-06-14 07:54:00,71.5,470.9925,272.0,4.5,6.9,1.7000000000000028,2298.759,34
2024-06-14 07:57:00,71.0,467.7951,272.0,4.399999999999999,6.9,1.7000000000000028,2281.94,34
2024-06-14 08:03:00,71.5,471.9763,272.0,4.399999999999999,6.9,1.7000000000000028,2284.96,34
2024-06-14 08:06:00,70.5,470.9925,272.0,4.399999999999999,6.800000000000001,1.7000000000000028,2269.858,34
2024-06-14 08:12:00,71.5,475.6655,272.0,4.399999999999999,6.9,1.7000000000000028,2265.833,34
2024-06-14 08:15:00,71.0,473.452,272.0,4.5,6.800000000000001,1.7000000000000028,2292.934,34
2024-06-14 08:18:00,71.5,480.5845,272.0,4.5,6.800000000000001,1.7000000000000028,2310.964,34
2024-06-14 08:24:00,72.0,483.044,272.0,4.5,6.800000000000001,1.7000000000000028,2323.111,34
2024-06-14 08:27:00,73.5,493.1279,272.0,4.600000000000001,6.9,1.6999999999999957,2380.802,34
2024-06-14 08:33:00,74.5,494.3576,272.0,4.600000000000001,6.9,1.7999999999999972,2402.695,47
2024-06-14 08:36:00,75.5,495.3414,272.0,4.600000000000001,6.800000000000001,1.8999999999999986,2429.173,76
2024-06-14 08:39:00,76.0,502.9659,272.0,4.699999999999999,6.9,1.8000000000000007,2460.244,47
2024-06-14 08:45:00,76.0,500.7523,272.0,4.699999999999999,6.9,1.8000000000000007,2461.544,47
2024-06-14 08:48:00,77.5,501.7361,273.0,4.699999999999999,6.9,1.9000000000000021,2486.035,47
2024-06-14 08:54:00,77.5,505.1794,273.0,4.900000000000002,7.0,1.9000000000000021,2498.395,47
2024-06-14 08:57:00,78.0,529.2824,273.0,4.800000000000001,6.9,1.9000000000000021,2529.986,78
2024-06-14 09:03:00,79.5,531.004,273.0,4.800000000000001,6.700000000000001,1.9000000000000021,2550.583,76
2024-06-14 09:06:00,78.5,525.5931,273.0,4.800000000000001,6.699999999999999,1.9000000000000021,2539.664,76
2024-06-14 09:09:00,79.5,524.8553,273.0,4.800000000000001,6.800000000000001,2.0000000000000036,2576.448,78
2024-06-14 09:15:00,79.0,522.8877,273.0,4.800000000000001,6.800000000000001,2.0000000000000036,2612.631,76
2024-06-14 09:18:00,74.5,523.1337,273.0,4.900000000000002,7.2,1.4999999999999964,2513.119,47
2024-06-14 09:24:00,78.5,527.8067,273.0,4.800000000000001,6.9,1.9000000000000021,2559.911,78
2024-06-14 09:27:00,79.5,523.6256,273.0,4.800000000000001,7.0,1.9999999999999964,2572.269,78
2024-06-14 09:33:00,77.5,520.4282,273.0,4.800000000000001,7.2,1.8000000000000007,2499.948,75
2024-06-14 09:36:00,78.5,522.3958,273.0,4.699999999999999,6.9,2.0000000000000036,2544.377,76
2024-06-14 09:39:00,80.5,541.088,273.0,4.800000000000001,7.0,1.9999999999999964,2565.284,78
2024-06-14 09:45:00,80.5,535.4312,273.0,4.800000000000001,7.0,1.9999999999999964,2567.142,78
2024-06-14 09:48:00,78.5,534.2014,273.0,4.699999999999999,6.9,1.9000000000000021,2518.277,78
2024-06-14 09:51:00,79.5,524.3634,273.0,4.800000000000001,7.0,1.9000000000000021,2564.379,78
2024-06-14 09:54:00,80.5,526.577,274.0,4.800000000000001,6.9,1.9999999999999964,2569.475,78
2024-06-14 10:00:00,81.0,529.0364,274.0,4.800000000000001,6.9,2.1999999999999993,2577.097,78
2024-06-14 10:03:00,82.0,537.3987,274.0,4.899999999999999,6.9,2.0,2635.433,78
2024-06-14 10:09:00,82.5,541.088,274.0,4.899999999999999,6.9,2.1000000000000014,2627.049,78
2024-06-14 10:12:00,82.0,551.1719,274.0,4.899999999999999,6.9,2.200000000000003,2628.788,78
2024-06-14 10:15:00,82.5,547.4826,274.0,5.0,6.800000000000001,2.0,2636.685,78
2024-06-14 10:21:00,82.0,544.7772,274.0,5.0,6.800000000000001,2.0,2634.687,78
2024-06-14 10:24:00,82.5,535.923,274.0,5.0,7.0,2.1000000000000014,2675.806,78
2024-06-14 10:30:00,82.0,537.8906,274.0,5.100000000000001,7.0,2.0,2675.071,78
2024-06-14 10:33:00,82.5,530.5121,274.0,5.0000000000000036,6.999999999999999,2.0999999999999943,2670.148,78
2024-06-14 10:39:00,82.0,528.5446,274.0,5.0000000000000036,6.999999999999999,2.0,2661.557,78
2024-06-14 10:42:00,82.0,529.2824,274.0,5.0000000000000036,7.1,2.0999999999999943,2680.792,78
2024-06-14 10:45:00,78.5,489.4387,274.0,4.900000000000002,7.299999999999999,1.7999999999999972,2532.747,75
2024-06-14 10:51:00,78.0,477.1412,275.0,4.800000000000001,7.299999999999999,1.7000000000000028,2516.434,75
2024-06-14 10:54:00,77.0,476.8952,275.0,4.5,7.3,1.8000000000000007,2483.885,47
2024-06-14 11:00:00,77.0,474.9276,275.0,4.600000000000001,7.3,1.8000000000000007,2482.191,47
2024-06-14 11:03:00,77.0,478.8629,275.0,4.5,7.199999999999999,1.9999999999999964,2510.458,47
2024-06-14 11:06:00,76.5,472.4682,275.0,4.5,7.3,1.8000000000000007,2469.006,47
2024-06-14 11:12:00,75.5,469.7627,275.0,4.5,7.3,1.8000000000000007,2452.241,47
2024-06-14 11:15:00,76.0,464.5978,275.0,4.5,7.3,1.8000000000000007,2419.717,47
2024-06-14 11:21:00,75.0,463.614,275.0,4.399999999999999,7.3,1.8000000000000007,2418.931,46
2024-06-14 11:24:00,74.5,462.1383,275.0,4.5,7.199999999999999,1.6999999999999993,2403.59,46
2024-06-14 11:30:00,75.0,461.1545,275.0,4.399999999999999,7.3,1.8000000000000007,2405.71,46
2024-06-14 11:33:00,74.0,452.7923,275.0,4.399999999999999,7.3,1.6999999999999993,2381.08,46
2024-06-14 11:36:00,75.0,462.8762,275.0,4.399999999999999,7.3,1.8000000000000007,2386.502,46
2024-06-14 11:42:00,74.0,460.1707,275.0,4.399999999999999,7.1,1.8000000000000007,2408.896,46
2024-06-14 11:45:00,74.0,462.3843,275.0,4.399999999999999,7.199999999999999,1.8000000000000007,2392.556,46
2024-06-14 11:51:00,74.5,468.7789,276.0,4.399999999999999,7.199999999999999,1.8000000000000007,2388.786,46
2024-06-14 11:54:00,74.5,470.2546,276.0,4.399999999999999,7.1,1.8000000000000007,2401.05,47
2024-06-14 12:00:00,74.0,471.9763,276.0,4.399999999999999,7.1,1.9000000000000021,2402.226,46
2024-06-14 12:03:00,75.5,471.4844,276.0,4.5,7.1,1.8000000000000007,2436.802,47
2024-06-14 12:06:00,76.5,479.3548,276.0,4.5,7.199999999999999,1.9000000000000021,2476.228,47
2024-06-14 12:12:00,76.5,483.044,276.0,4.5,7.199999999999999,1.9000000000000021,2485.423,47
2024-06-14 12:15:00,75.5,489.9306,276.0,4.399999999999999,6.999999999999999,1.9000000000000021,2316.288,47
2024-06-14 12:21:00,62.0,491.1603,276.0,4.199999999999999,7.8999999999999995,1.0,1930.271,44
2024-06-14 12:24:00,59.5,492.39,276.0,3.3999999999999986,7.299999999999999,1.5999999999999979,1856.86,44
2024-06-14 12:27:00,59.5,440.7407,276.0,3.8000000000000007,6.999999999999999,1.8999999999999986,1758.275,33
2024-06-14 12:33:00,54.0,612.9051,276.0,3.599999999999998,7.499999999999999,1.6000000000000014,1924.276,44
2024-06-14 12:36:00,47.0,370.6453,276.0,3.0,6.4,1.1999999999999993,1658.403,10
2024-06-27 21:15:00,33.0,244.7193,277.0,-0.7999999999999972,0.10000000000000142,1.6999999999999993,1242.063,9
2024-06-27 21:18:00,47.0,280.136,277.0,0.6000000000000014,4.999999999999999,2.8000000000000007,1502.089,9
2024-06-27 21:21:00,99.0,598.1481,277.0,3.3000000000000007,6.5,4.0000000000000036,3187.867,70
2024-06-27 21:27:00,93.0,564.4531,277.0,4.100000000000001,6.6,3.200000000000003,2958.592,78
2024-06-27 21:30:00,89.0,525.5931,277.0,4.399999999999999,6.999999999999999,2.700000000000003,2908.178,78
2024-06-27 21:36:00,88.5,519.4445,277.0,4.600000000000001,7.1,2.6000000000000014,2890.381,71
2024-06-27 21:39:00,87.0,504.1956,277.0,4.600000000000001,7.200000000000001,2.5,2839.172,75
2024-06-27 21:42:00,86.5,455.2517,277.0,4.700000000000003,7.5,2.3999999999999986,2806.274,75
2024-06-27 21:51:00,75.5,420.327,277.0,4.300000000000004,7.8,1.7999999999999972,2399.036,44
2024-06-27 21:57:00,71.5,401.1429,277.0,4.100000000000001,7.800000000000001,1.7000000000000028,2282.221,44
2024-06-27 22:00:00,65.0,448.6111,277.0,3.8000000000000007,7.299999999999999,1.6000000000000014,2156.871,44
2024-06-27 22:06:00,71.0,445.6598,277.0,4.0,7.1,1.9999999999999964,2285.519,46
2024-06-27 22:09:00,72.0,445.4138,277.0,4.400000000000002,7.0,1.8999999999999986,2316.273,46
2024-06-27 22:12:00,70.5,440.7407,278.0,4.5000000000000036,7.0,1.6999999999999957,2276.636,46
2024-06-27 22:15:00,72.5,453.5301,278.0,4.600000000000001,7.1,1.8999999999999986,2349.899,46
2024-06-27 22:21:00,72.5,452.3004,278.0,4.600000000000001,7.1,1.8999999999999986,2345.385,46
2024-06-27 22:24:00,74.5,454.022,278.0,4.699999999999996,7.199999999999999,1.9000000000000057,2400.375,46
2024-06-27 22:27:00,72.0,448.1192,278.0,4.600000000000001,7.200000000000001,1.8999999999999986,2325.308,46
2024-06-27 22:33:00,75.5,455.2517,278.0,4.699999999999996,7.3,2.0,2445.841,46
2024-06-27 22:36:00,75.0,455.4977,278.0,4.899999999999999,7.3,1.7999999999999972,2451.167,43
2024-06-27 22:42:00,75.0,461.4005,278.0,4.899999999999999,7.3,1.7000000000000028,2434.804,43
2024-06-27 22:45:00,76.5,457.2193,278.0,5.0,7.300000000000001,1.7000000000000028,2439.453,43
2024-06-27 22:51:00,76.0,456.4815,278.0,5.0,7.300000000000001,1.7000000000000028,2458.932,43
2024-06-27 22:54:00,76.0,457.4652,278.0,5.0,7.300000000000001,1.7000000000000028,2466.29,43
2024-06-27 22:57:00,76.0,461.4005,278.0,5.0,7.199999999999999,1.6000000000000014,2445.826,47
2024-06-27 23:03:00,76.0,453.5301,278.0,4.899999999999999,7.199999999999999,1.7000000000000028,2436.603,43
2024-06-27 23:06:00,76.0,469.5168,278.0,4.899999999999999,7.199999999999999,1.7000000000000028,2452.84,47
2024-06-27 23:09:00,75.0,462.3843,278.0,4.899999999999999,7.1,1.8000000000000043,2419.743,47
2024-06-27 23:12:00,74.0,457.4652,279.0,4.899999999999999,7.199999999999999,1.7000000000000028,2407.746,46
2024-06-27 23:18:00,74.0,455.9896,279.0,4.899999999999999,7.199999999999999,1.7000000000000028,2409.212,46
2024-06-27 23:21:00,73.0,509.1146,279.0,4.600000000000001,6.699999999999999,2.200000000000003,2549.973,76
2024-06-27 23:27:00,80.0,515.5093,279.0,4.899999999999999,6.8,2.200000000000003,2552.554,78
2024-06-27 23:30:00,79.0,540.842,279.0,4.800000000000004,6.8,2.0,2667.805,78
2024-06-27 23:33:00,83.0,551.1719,279.0,4.899999999999999,6.8999999999999995,2.1000000000000014,2720.071,78
2024-06-27 23:39:00,83.5,533.7095,279.0,4.899999999999999,6.8,2.200000000000003,2716.238,78
2024-06-27 23:42:00,84.0,532.4797,279.0,4.899999999999999,7.1,2.200000000000003,2735.913,78
2024-06-27 23:48:00,84.0,531.004,279.0,4.899999999999999,7.1,2.1000000000000014,2737.813,78
2024-06-27 23:51:00,84.0,546.9907,279.0,5.100000000000001,7.1,2.0,2738.532,78
2024-06-27 23:57:00,85.0,549.4502,279.0,5.100000000000001,6.999999999999999,2.0,2796.821,78
2024-06-28 00:00:00,84.5,539.1204,279.0,5.100000000000001,7.199999999999999,2.0,2756.855,71
2024-06-28 00:03:00,83.5,522.6418,279.0,4.9999999999999964,7.199999999999999,2.1000000000000014,2722.517,75
2024-06-28 00:09:00,83.5,533.7095,279.0,4.9999999999999964,7.199999999999999,2.1000000000000014,2735.64,78
2024-06-28 00:12:00,82.0,517.7228,280.0,4.900000000000002,7.199999999999999,1.8999999999999986,2672.07,75
2024-06-28 00:18:00,82.5,516.2471,280.0,5.0000000000000036,7.1,2.0,2685.775,78
2024-06-28 00:21:00,81.0,511.82,280.0,4.900000000000002,7.199999999999999,1.8999999999999986,2638.751,75
2024-06-28 00:24:00,81.0,516.493,280.0,4.899999999999999,7.1,1.7999999999999972,2621.936,75
2024-06-28 00:30:00,82.0,513.2957,280.0,4.899999999999999,7.1,1.8999999999999986,2646.249,75
2024-06-28 00:33:00,82.0,507.8849,280.0,4.899999999999999,7.299999999999999,1.8999999999999986,2645.47,75
2024-06-28 00:39:00,81.5,513.0498,280.0,4.899999999999999,7.299999999999999,1.8999999999999986,2646.084,75
2024-06-28 00:42:00,79.0,495.3414,280.0,4.899999999999999,7.299999999999999,1.8000000000000007,2539.881,75
2024-06-28 00:48:00,79.0,491.8981,280.0,4.800000000000001,7.199999999999999,1.7999999999999972,2547.453,75
2024-06-28 00:51:00,78.5,489.4387,280.0,4.800000000000001,7.299999999999999,1.6999999999999957,2522.201,75
2024-06-28 00:54:00,80.0,500.9983,280.0,4.800000000000001,7.199999999999999,1.7999999999999972,2574.687,75
2024-06-28 01:00:00,80.0,501.9821,280.0,4.800000000000001,7.299999999999999,1.8999999999999986,2580.27,75
2024-06-28 01:03:00,79.5,504.6875,280.0,4.800000000000001,7.299999999999999,1.7999999999999972,2577.974,75
2024-06-28 01:09:00,78.5,494.6036,280.0,4.899999999999999,7.299999999999999,1.7000000000000028,2539.055,75
2024-06-28 01:12:00,79.0,501.9821,281.0,4.699999999999999,7.199999999999999,1.9000000000000021,2551.058,75
2024-06-28 01:18:00,79.0,500.5063,281.0,4.800000000000001,7.199999999999999,1.9000000000000021,2537.972,75
2024-06-28 01:21:00,80.0,506.9011,281.0,4.800000000000001,7.199999999999999,1.8000000000000007,2568.41,75
2024-06-28 01:24:00,79.5,502.228,281.0,4.800000000000001,7.199999999999999,1.9000000000000021,2566.426,75
2024-06-28 01:30:00,79.5,501.4901,281.0,4.899999999999999,7.199999999999999,1.9000000000000021,2558.411,75
2024-06-28 01:33:00,79.0,500.9983,281.0,4.800000000000001,7.199999999999999,1.8999999999999986,2550.278,75
2024-06-28 01:39:00,79.0,501.9821,281.0,4.800000000000001,7.199999999999999,1.8999999999999986,2565.846,75
2024-06-28 01:42:00,78.5,502.228,281.0,4.900000000000002,7.199999999999999,1.7999999999999972,2561.381,75
2024-06-28 01:45:00,77.5,507.147,281.0,5.0,7.1,1.6999999999999957,2518.558,47
2024-06-28 01:51:00,78.0,506.6551,281.0,4.899999999999999,7.1,1.7000000000000028,2530.222,47
2024-06-28 01:54:00,78.0,507.8849,281.0,4.699999999999999,7.1,1.9000000000000021,2482.131,47
2024-06-28 02:00:00,77.5,504.4415,281.0,4.800000000000001,7.0,1.8000000000000007,2479.694,47
2024-06-28 02:03:00,76.0,502.9659,281.0,4.699999999999999,7.0,1.8000000000000007,2442.758,47
2024-06-28 02:09:00,75.5,504.6875,281.0,4.699999999999999,7.1,1.6999999999999993,2433.951,47
2024-06-28 02:12:00,75.5,502.9659,282.0,4.699999999999999,7.0,1.8000000000000007,2435.753,47
2024-06-28 02:15:00,76.0,506.4091,282.0,4.700000000000003,7.0,1.7999999999999972,2449.91,47
2024-06-28 02:21:00,76.0,508.1308,282.0,4.700000000000003,7.0,1.8999999999999986,2458.12,47
2024-06-28 02:24:00,77.0,510.0984,282.0,4.800000000000001,7.0,1.8000000000000007,2487.686,47
2024-06-28 02:30:00,77.0,510.3443,282.0,4.800000000000001,7.1,1.8000000000000007,2488.199,47
2024-06-28 02:33:00,77.5,515.5093,282.0,4.800000000000001,7.0,2.0,2496.436,47
2024-06-28 02:39:00,78.0,514.0336,282.0,4.899999999999999,7.0,1.8000000000000007,2493.798,47
2024-06-28 02:42:00,78.0,523.6256,282.0,4.899999999999999,7.0,1.9000000000000021,2517.22,78
2024-06-28 02:45:00,78.0,512.066,282.0,4.800000000000001,7.0,1.9000000000000021,2521.555,47
2024-06-28 02:51:00,78.5,518.9525,282.0,4.800000000000001,7.0,1.9000000000000021,2524.654,78
2024-06-28 02:54:00,78.5,513.7876,282.0,4.699999999999999,7.1,2.0000000000000036,2541.888,47
2024-06-28 03:00:00,78.0,516.493,282.0,4.699999999999999,7.0,2.0000000000000036,2517.927,47
2024-06-28 03:03:00,77.5,510.0984,282.0,4.800000000000001,7.1,1.9000000000000021,2504.691,47
2024-06-28 03:06:00,77.0,506.9011,282.0,4.699999999999999,7.0,1.9000000000000021,2496.063,47
2024-06-28 03:12:00,76.5,503.2118,283.0,4.699999999999999,7.1,1.9000000000000021,2484.334,47
2024-06-28 03:15:00,76.5,502.228,283.0,4.699999999999999,7.1,1.9000000000000021,2494.002,47
2024-06-28 03:18:00,77.0,508.3767,283.0,4.699999999999999,7.0,1.9000000000000021,2495.34,47
2024-06-28 03:21:00,78.5,505.1794,283.0,4.699999999999999,7.1,1.9999999999999964,2538.179,47
2024-06-28 03:27:00,78.5,508.3767,283.0,4.699999999999999,7.199999999999999,1.9999999999999964,2520.438,75
2024-06-28 03:30:00,78.0,507.8849,283.0,4.799999999999997,7.1,1.8999999999999986,2531.595,47
2024-06-28 03:33:00,77.5,507.6389,283.0,4.799999999999997,7.1,1.8999999999999986,2517.616,47
2024-06-28 03:36:00,77.5,499.7685,283.0,4.800000000000001,7.1,1.7999999999999972,2497.733,47
2024-06-28 03:42:00,77.0,499.0307,283.0,4.800000000000001,7.0,1.7999999999999972,2477.78,47
2024-06-28 03:45:00,77.0,499.0307,283.0,4.699999999999999,7.0,1.8999999999999986,2484.933,47
2024-06-28 03:51:00,76.5,498.2928,283.0,4.800000000000001,7.0,1.7999999999999972,2476.248,47
2024-06-28 03:54:00,76.5,498.5388,283.0,4.699999999999999,7.1,1.7999999999999972,2483.917,47
2024-06-28 03:57:00,77.0,491.6522,283.0,4.699999999999999,7.1,1.7999999999999972,2472.414,47
2024-06-28 04:00:00,76.5,493.3738,283.0,4.699999999999999,7.199999999999999,1.7999999999999972,2475.208,47
2024-06-28 04:03:00,76.0,498.2928,283.0,4.699999999999999,7.1,1.7999999999999972,2480.78,47
2024-06-28 04:06:00,76.5,505.1794,283.0,4.700000000000003,7.1,1.8999999999999986,2487.958,47
2024-06-28 04:12:00,76.5,505.1794,284.0,4.700000000000003,7.1,1.8999999999999986,2490.271,47
2024-06-28 04:15:00,77.0,503.9496,284.0,4.699999999999999,7.1,1.8000000000000007,2500.902,47
2024-06-28 04:21:00,77.0,508.1308,284.0,4.600000000000001,7.1,1.8999999999999986,2504.581,47
2024-06-28 04:24:00,77.0,510.0984,284.0,4.699999999999999,7.0,1.9000000000000021,2505.673,47
2024-06-28 04:27:00,77.5,508.8687,284.0,4.599999999999998,7.0,1.9000000000000021,2505.026,47
2024-06-28 04:33:00,77.0,507.147,284.0,4.599999999999998,7.0,1.9000000000000021,2510.284,47
2024-06-28 04:36:00,79.0,506.6551,284.0,4.699999999999999,7.1,1.9999999999999964,2546.6,47
2024-06-28 04:42:00,78.5,510.8362,284.0,4.699999999999999,7.1,1.9999999999999964,2544.142,47
2024-06-28 04:45:00,78.5,513.0498,284.0,4.799999999999997,7.1,1.8999999999999986,2548.228,47
2024-06-28 04:51:00,78.5,507.147,284.0,4.699999999999999,7.1,1.8999999999999986,2541.282,47
2024-06-28 04:54:00,78.5,505.4254,284.0,4.800000000000001,7.0,1.7999999999999972,2546.102,47
2024-06-28 04:57:00,78.5,500.9983,284.0,4.800000000000001,7.1,1.7999999999999972,2548.674,47
2024-06-28 05:00:00,79.0,503.4577,284.0,4.800000000000001,7.1,1.7999999999999972,2565.121,47
2024-06-28 05:03:00,78.5,512.066,284.0,4.800000000000001,7.1,1.7999999999999972,2574.958,47
2024-06-28 05:06:00,79.5,505.6713,284.0,4.800000000000001,7.1,1.8999999999999986,2576.591,75
2024-06-28 05:09:00,78.5,509.3605,284.0,4.800000000000001,7.1,1.7999999999999972,2545.818,47
2024-06-28 05:12:00,78.0,507.6389,285.0,4.800000000000001,7.1,1.7999999999999972,2508.302,47
2024-06-28 05:15:00,77.0,498.0469,285.0,4.699999999999999,7.1,1.8000000000000043,2488.922,47
2024-06-28 05:18:00,76.5,497.8009,285.0,4.600000000000001,7.1,1.9000000000000021,2470.156,47
2024-06-28 05:21:00,76.0,501.4901,285.0,4.600000000000001,7.1,1.8000000000000007,2454.524,47
2024-06-28 05:24:00,76.0,501.9821,285.0,4.600000000000001,6.9,1.8000000000000007,2460.66,47
2024-06-28 05:27:00,76.0,503.2118,285.0,4.600000000000001,6.9,1.8000000000000007,2464.093,47
2024-06-28 05:30:00,76.5,504.4415,285.0,4.600000000000001,7.0,1.8000000000000007,2465.022,47
2024-06-28 05:33:00,76.0,503.9496,285.0,4.699999999999999,6.9,1.8000000000000007,2461.487,76
2024-06-28 05:36:00,75.0,495.8333,285.0,4.599999999999998,7.0,1.8000000000000007,2427.448,47
2024-06-28 05:39:00,75.0,499.2766,285.0,4.599999999999998,6.9,1.8000000000000007,2431.832,47
2024-06-28 05:42:00,75.0,496.8171,285.0,4.599999999999998,6.9,1.8000000000000007,2433.157,47
2024-06-28 05:45:00,75.0,496.8171,285.0,4.599999999999998,6.9,1.8000000000000007,2426.058,47
2024-06-28 05:48:00,75.5,498.2928,285.0,4.5,6.9,1.8999999999999986,2427.797,47
2024-06-28 05:51:00,75.0,500.5063,285.0,4.5,7.0,1.8999999999999986,2430.782,47
2024-06-28 05:54:00,76.0,501.4901,285.0,4.600000000000001,6.9,1.8999999999999986,2452.182,47
2024-06-28 05:57:00,75.5,500.9983,285.0,4.600000000000001,7.0,1.8999999999999986,2450.24,47
2024-06-28 06:00:00,76.5,500.9983,285.0,4.600000000000001,6.9,1.8999999999999986,2471.727,47
2024-06-28 06:03:00,75.5,494.8495,285.0,4.600000000000001,7.0,1.7999999999999972,2449.934,47
2024-06-28 06:06:00,75.5,496.8171,285.0,4.600000000000001,7.0,1.7999999999999972,2438.283,47
2024-06-28 06:09:00,75.5,500.2604,285.0,4.600000000000001,7.0,1.8999999999999986,2449.349,47
2024-06-28 06:12:00,75.5,498.2928,286.0,4.700000000000003,7.0,1.7999999999999972,2442.326,47
2024-06-28 06:15:00,75.5,497.0631,286.0,4.700000000000003,7.0,1.6999999999999957,2442.293,47
2024-06-28 06:18:00,76.0,504.4415,286.0,4.600000000000001,7.0,1.8999999999999986,2461.466,47
2024-06-28 06:21:00,75.5,505.1794,286.0,4.5,7.0,1.8999999999999986,2436.154,47
2024-06-28 06:24:00,75.5,500.9983,286.0,4.600000000000001,6.9,1.7999999999999972,2440.326,47
2024-06-28 06:27:00,75.5,498.5388,286.0,4.5,7.0,1.7999999999999972,2430.769,47
2024-06-28 06:30:00,74.5,495.3414,286.0,4.600000000000001,7.0,1.7000000000000028,2381.814,47
2024-06-28 06:33:00,74.0,493.1279,286.0,4.5,6.9,1.7000000000000028,2388.542,34
2024-06-28 06:36:00,74.0,496.5712,286.0,4.600000000000001,6.9,1.7999999999999972,2390.533,34
2024-06-28 06:39:00,76.0,500.5063,286.0,4.700000000000003,6.9,1.7999999999999972,2430.587,47
2024-06-28 06:42:00,76.0,498.2928,286.0,4.700000000000003,7.0,1.7999999999999972,2427.317,47
2024-06-28 06:45:00,76.0,496.5712,286.0,4.700000000000003,6.9,1.8999999999999986,2430.607,47
2024-06-28 06:48:00,76.0,500.9983,286.0,4.700000000000003,6.9,1.8999999999999986,2454.306,47
2024-06-28 06:51:00,76.0,501.7361,286.0,4.700000000000003,7.0,1.7999999999999972,2434.822,47
2024-06-28 06:54:00,76.0,499.2766,286.0,4.800000000000001,6.9,1.7999999999999972,2433.491,47
2024-06-28 06:57:00,76.0,502.228,286.0,4.800000000000001,6.9,1.7999999999999972,2432.017,47
2024-06-28 07:00:00,76.0,504.6875,286.0,4.800000000000001,6.800000000000001,1.7999999999999972,2436.927,76
2024-06-28 07:03:00,75.5,512.5579,286.0,4.800000000000001,6.8,1.6999999999999957,2420.01,76
2024-06-28 07:06:00,76.5,523.6256,286.0,4.800000000000001,6.7,1.8999999999999986,2460.101,76
2024-06-28 07:09:00,76.5,519.4445,286.0,4.800000000000001,6.7,1.7999999999999972,2449.092,76
2024-06-28 07:12:00,76.5,522.6418,287.0,4.800000000000001,6.7,1.8999999999999986,2456.956,76
2024-06-28 07:15:00,77.0,535.4312,287.0,4.800000000000001,6.7,1.8999999999999986,2462.633,76
2024-06-28 07:18:00,79.0,536.4149,287.0,4.899999999999999,6.7,2.0000000000000036,2533.663,76
2024-06-28 07:21:00,79.5,533.7095,287.0,4.899999999999999,6.9,2.0000000000000036,2555.086,78
2024-06-28 07:24:00,79.5,533.4636,287.0,4.900000000000002,6.9,1.9000000000000021,2551.093,78
2024-06-28 07:27:00,80.5,526.0851,287.0,5.0,6.9,1.9000000000000021,2553.804,78
2024-06-28 07:30:00,79.5,529.0364,287.0,4.900000000000002,6.9,1.9000000000000021,2547.125,78
2024-06-28 07:33:00,80.0,529.2824,287.0,4.900000000000002,6.9,1.9000000000000021,2572.958,78
2024-06-28 07:36:00,81.5,535.4312,287.0,4.800000000000001,6.9,1.9999999999999964,2586.125,78
2024-06-28 07:39:00,81.0,539.1204,287.0,5.0,6.9,1.8999999999999986,2572.77,78
2024-06-28 07:42:00,81.5,541.3339,287.0,5.0,6.9,2.0,2609.326,78
2024-06-28 07:45:00,82.5,541.5799,287.0,5.0,6.9,2.0,2610.348,78
2024-06-28 07:48:00,82.0,541.3339,287.0,5.0,6.9,2.0,2607.843,78
2024-06-28 07:51:00,83.0,554.8611,287.0,5.0,6.8,2.0,2634.586,78
2024-06-28 07:54:00,82.0,558.5504,287.0,5.0,6.8,2.1000000000000014,2644.931,78
2024-06-28 07:57:00,81.5,564.6991,287.0,5.099999999999998,6.7,2.0000000000000036,2658.313,78
2024-06-28 08:00:00,82.5,563.4694,287.0,5.099999999999998,6.8,2.1999999999999993,2685.34,78
2024-06-28 08:03:00,83.5,569.1262,287.0,5.100000000000001,6.8,2.1999999999999993,2707.942,78
2024-06-28 08:06:00,84.0,566.6667,287.0,5.199999999999999,6.9,2.1000000000000014,2709.87,78
2024-06-28 08:09:00,84.0,570.3559,287.0,5.199999999999999,6.8,2.200000000000003,2727.2,78
2024-06-28 08:12:00,86.5,575.2749,288.0,5.199999999999999,6.8,2.299999999999997,2785.693,78
2024-06-28 08:15:00,86.5,575.7668,288.0,5.300000000000001,6.9,2.1999999999999957,2782.719,78
2024-06-28 08:18:00,88.0,576.5046,288.0,5.300000000000001,6.9,2.299999999999997,2794.115,71
2024-06-28 08:21:00,86.5,580.4398,288.0,5.200000000000003,6.8,2.1999999999999957,2786.819,78
2024-06-28 08:24:00,88.0,588.0643,288.0,5.300000000000004,7.0,2.3999999999999986,2822.751,71
2024-06-28 08:27:00,85.0,542.8096,288.0,5.200000000000003,7.1,2.0999999999999943,2728.086,78
2024-06-28 08:30:00,84.0,549.4502,288.0,5.200000000000003,6.9,2.0,2695.21,78
2024-06-28 08:33:00,74.5,477.1412,288.0,5.0,6.999999999999999,1.2999999999999972,2380.543,47
2024-06-28 08:36:00,77.0,481.3224,288.0,4.800000000000001,7.000000000000001,1.8000000000000007,2451.406,47
2024-06-28 08:39:00,75.0,444.184,288.0,4.800000000000001,6.8999999999999995,1.6999999999999993,2390.614,46
2024-06-28 08:42:00,71.0,442.7083,288.0,4.5,7.200000000000001,1.5,2240.144,46
2024-06-28 08:45:00,71.5,437.7894,288.0,4.5,7.2,1.6000000000000014,2262.9,46
2024-06-28 08:48:00,70.5,437.5434,288.0,4.399999999999999,7.2,1.6000000000000014,2244.365,46
2024-06-28 08:51:00,70.0,445.1678,288.0,4.399999999999999,7.3,1.7000000000000028,2244.131,46
2024-06-28 08:54:00,70.0,430.9027,288.0,4.399999999999999,7.2,1.6000000000000014,2208.609,46
2024-06-28 08:57:00,67.0,425.7379,288.0,4.300000000000001,7.2,1.3999999999999986,2135.759,46
2024-06-28 09:00:00,67.0,420.5729,288.0,4.100000000000001,7.2,1.5999999999999979,2112.947,46
2024-06-28 09:03:00,65.5,424.7541,288.0,4.0,7.0,1.5999999999999979,2071.048,33
2024-06-28 09:06:00,65.5,429.4271,288.0,4.100000000000001,7.0,1.4999999999999964,2084.143,33
2024-06-28 09:09:00,68.0,445.1678,288.0,4.100000000000001,7.0,1.6999999999999993,2144.754,33
2024-06-28 09:12:00,69.5,462.3843,289.0,4.300000000000001,6.7,1.7999999999999972,2235.634,33
2024-06-28 09:15:00,71.0,487.4711,289.0,4.300000000000001,6.9,1.6999999999999957,2265.368,34
2024-06-28 09:18:00,76.0,519.4445,289.0,4.5,6.7,1.9999999999999964,2479.267,76
2024-06-28 09:21:00,79.0,515.5093,289.0,4.699999999999999,6.7,2.0,2535.073,76
2024-06-28 09:24:00,79.0,511.5741,289.0,4.800000000000001,6.8,2.0,2524.684,76
2024-06-28 09:27:00,78.5,514.0336,289.0,4.800000000000001,6.8,1.8999999999999986,2521.967,76
2024-06-28 09:30:00,78.5,514.2795,289.0,4.900000000000002,6.8,1.8999999999999986,2523.329,76
2024-06-28 09:33:00,79.0,514.2795,289.0,4.900000000000002,6.8,1.8999999999999986,2520.472,76
2024-06-28 09:36:00,79.0,513.2957,289.0,4.900000000000002,6.8,1.8999999999999986,2521.546,76
2024-06-28 09:39:00,81.0,515.7552,289.0,4.900000000000002,6.9,2.0999999999999943,2594.95,78
2024-06-28 09:42:00,81.5,517.9688,289.0,4.9999999999999964,6.9,2.0,2600.949,78
2024-06-28 09:45:00,81.0,518.9525,289.0,4.9999999999999964,6.9,2.0,2593.084,78
2024-06-28 09:48:00,81.5,515.7552,289.0,5.0,6.9,1.8999999999999986,2608.353,78
2024-06-28 09:51:00,80.5,506.4091,289.0,5.100000000000001,7.0,1.7000000000000028,2566.951,78
2024-06-28 09:54:00,80.0,500.9983,289.0,5.0,7.0,1.8000000000000043,2559.045,47
2024-06-28 09:57:00,79.0,504.4415,289.0,4.899999999999999,7.0,1.7000000000000028,2523.847,47
2024-06-28 10:00:00,79.0,502.7199,289.0,4.799999999999997,6.9,1.8000000000000043,2555.656,47
2024-06-28 10:03:00,79.5,503.4577,289.0,4.799999999999997,7.0,1.8000000000000043,2547.821,47
2024-06-28 10:06:00,79.0,500.2604,289.0,4.799999999999997,7.0,1.8000000000000043,2561.446,47
2024-06-28 10:09:00,80.5,501.4901,289.0,4.799999999999997,7.0,1.9000000000000057,2561.505,47
2024-06-28 10:12:00,79.0,502.7199,290.0,4.799999999999997,7.0,1.9000000000000057,2537.97,47
2024-06-28 10:15:00,79.5,503.9496,290.0,4.799999999999997,6.9,2.0,2527.824,47
2024-06-28 10:18:00,78.0,516.2471,290.0,4.799999999999997,6.9,1.9000000000000057,2576.825,76
2024-06-28 10:21:00,80.0,514.5255,290.0,4.899999999999999,6.9,1.8999999999999986,2584.684,78
2024-06-28 10:24:00,79.5,516.739,290.0,4.899999999999999,6.800000000000001,1.8999999999999986,2589.937,76
2024-06-28 10:27:00,79.5,514.2795,290.0,5.0,6.9,1.7999999999999972,2587.004,78
2024-06-28 10:30:00,80.5,511.5741,290.0,5.0,7.0,1.8999999999999986,2604.671,78
2024-06-28 10:33:00,80.0,501.9821,290.0,5.0,7.0,1.7999999999999972,2567.667,47
2024-06-28 10:36:00,79.0,501.7361,290.0,5.0,7.0,1.7000000000000028,2580.714,47
2024-06-28 10:39:00,80.0,502.7199,290.0,5.0,7.1,1.7999999999999972,2605.633,75
2024-06-28 10:42:00,81.5,501.4901,290.0,5.0,7.199999999999999,2.0,2641.561,75
2024-06-28 10:45:00,82.0,501.7361,290.0,5.0,7.199999999999999,2.0,2658.991,75
2024-06-28 10:48:00,83.0,501.9821,290.0,5.100000000000001,7.300000000000001,2.0,2669.88,75
2024-06-28 10:51:00,82.5,501.4901,290.0,5.100000000000001,7.4,1.8999999999999986,2688.478,75
2024-06-28 10:54:00,83.0,496.0793,290.0,5.100000000000001,7.4,2.0,2671.192,75
2024-06-28 10:57:00,82.5,502.228,290.0,5.100000000000001,7.5,2.0,2706.795,75
2024-06-28 11:00:00,83.5,494.6036,290.0,5.200000000000003,7.5,1.8999999999999986,2703.899,75
2024-06-28 11:03:00,83.0,497.309,290.0,5.200000000000003,7.5,1.8999999999999986,2698.635,75
2024-06-28 11:06:00,84.0,496.8171,290.0,5.300000000000001,7.5,2.0,2703.303,73
2024-06-28 11:09:00,83.5,490.6684,290.0,5.300000000000001,7.5,1.8999999999999986,2708.325,75
2024-06-28 11:12:00,83.5,497.0631,291.0,5.300000000000001,7.5,1.7999999999999972,2693.19,75
2024-06-28 11:15:00,83.0,496.5712,291.0,5.199999999999999,7.5,1.8999999999999986,2701.885,75
2024-06-28 11:18:00,84.0,498.0469,291.0,5.199999999999999,7.5,1.8999999999999986,2698.658,75
2024-06-28 11:21:00,83.0,497.309,291.0,5.199999999999999,7.5,1.7999999999999972,2698.548,75
2024-06-28 11:24:00,82.5,494.1117,291.0,5.099999999999998,7.5,1.8999999999999986,2674.221,75
2024-06-28 11:27:00,82.0,492.8819,291.0,5.099999999999998,7.5,2.0,2666.867,75
2024-06-28 11:30:00,83.0,493.3738,291.0,5.099999999999998,7.6,2.0,2687.502,75
2024-06-28 11:33:00,82.5,490.6684,291.0,5.099999999999998,7.6,1.9000000000000057,2681.687,75
2024-06-28 11:36:00,82.5,494.1117,291.0,5.199999999999996,7.5,1.9000000000000057,2694.202,75
2024-06-28 11:39:00,83.5,493.3738,291.0,5.199999999999996,7.6,1.9000000000000057,2689.365,75
2024-06-28 11:42:00,83.5,492.8819,291.0,5.199999999999996,7.6,1.9000000000000057,2696.676,75
2024-06-28 11:45:00,83.0,490.9144,291.0,5.100000000000001,7.7,2.0,2685.584,75
2024-06-28 11:48:00,82.5,492.39,291.0,5.199999999999996,7.6000000000000005,1.9000000000000057,2683.264,75
2024-06-28 11:51:00,82.0,491.1603,291.0,5.100000000000001,7.6000000000000005,1.8999999999999986,2669.254,75
2024-06-28 11:54:00,81.0,490.4225,291.0,5.200000000000003,7.500000000000001,1.8999999999999986,2658.039,75
2024-06-28 11:57:00,80.5,483.7818,291.0,5.100000000000001,7.500000000000001,1.7999999999999972,2618.641,75
2024-06-28 12:00:00,80.5,482.3062,291.0,5.100000000000001,7.500000000000001,1.8999999999999986,2618.797,75
2024-06-28 12:03:00,81.0,485.0116,291.0,5.100000000000001,7.500000000000001,1.7999999999999972,2606.678,75
2024-06-28 12:06:00,80.0,485.5035,291.0,5.0,7.4,1.7999999999999972,2585.532,75
2024-06-28 12:09:00,80.0,483.044,291.0,5.0,7.300000000000001,1.7999999999999972,2585.193,75
2024-06-28 12:12:00,79.5,483.044,292.0,5.0,7.4,1.7999999999999972,2599.361,75
2024-06-28 12:15:00,79.0,486.9792,292.0,5.0,7.300000000000001,1.7999999999999972,2540.295,75
2024-06-28 12:18:00,78.0,486.2413,292.0,5.0,7.200000000000001,1.8000000000000043,2554.968,47
2024-06-28 12:21:00,79.0,487.963,292.0,5.0,7.4,2.0,2590.275,75
2024-06-28 12:24:00,80.0,490.6684,292.0,5.100000000000001,7.4,1.8999999999999986,2602.775,75
